PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160924180000,325.5,321.299988,48.571427,34,54.200001,0,69.199997,71.300003,68.300003
20160924181500,325.5,313.950012,47.460319,34,54.200001,0,69.099998,71.300003,68.300003
20160924183000,325.5,317.100006,47.936509,34,53.5,0,69.300003,71.300003,68.300003
20160924184500,325.5,322.350006,48.73016,34,54.400002,0,69.199997,71.300003,68.300003
20160924190000,325.5,322.350006,48.73016,34,54.400002,0,69.099998,71.300003,68.300003
20160924191500,325.5,322.350006,48.73016,34,54.400002,0,69.300003,71.300003,68.300003
20160924193000,325.5,322.350006,48.73016,34,54.400002,0,69.099998,71.300003,68.300003
20160924194500,325.5,322.350006,48.73016,34,54.400002,0,69.0,71.300003,68.300003
20160924200000,325.5,322.350006,48.73016,34,54.400002,0,69.199997,71.300003,68.300003
20160924201500,325.5,322.350006,48.73016,34,54.400002,0,68.900002,71.300003,68.300003
20160924203000,325.5,322.350006,48.73016,34,54.400002,0,68.800003,71.300003,68.300003
20160924204500,325.5,322.350006,48.73016,34,54.400002,0,69.099998,71.300003,68.300003
20160924210000,325.5,322.350006,48.73016,34,54.400002,0,68.800003,71.300003,68.300003
20160924211500,325.5,322.350006,48.73016,34,54.400002,0,68.800003,71.300003,68.300003
20160924213000,325.5,322.350006,48.73016,34,54.400002,0,68.900002,71.300003,68.300003
20160924214500,325.5,315.0,47.619048,34,54.400002,0,68.800003,71.300003,68.300003
20160924220000,325.5,322.350006,48.73016,34,54.400002,0,69.0,71.300003,68.300003
20160924221500,325.5,317.100006,47.936509,34,54.400002,0,68.900002,71.300003,68.300003
20160924223000,325.5,321.299988,48.571427,34,54.400002,0,68.800003,71.300003,68.300003
20160924224500,325.5,321.299988,48.571427,34,54.400002,0,69.0,71.300003,68.300003
20160924230000,325.5,317.100006,47.936509,34,54.400002,0,68.800003,71.300003,68.300003
20160924231500,325.5,327.600006,49.52381,34,54.400002,0,68.900002,71.300003,68.300003
20160924233000,325.5,323.399994,48.888888,34,54.400002,0,68.800003,71.300003,68.300003
20160924234500,325.5,317.100006,47.936509,34,54.400002,0,68.699997,71.300003,68.300003
20160925000000,325.5,322.350006,48.73016,34,54.400002,0,68.699997,71.300003,68.300003
20160925001500,325.5,327.600006,49.52381,34,54.400002,0,68.699997,71.300003,68.300003
20160925003000,325.5,317.100006,47.936509,34,54.400002,0,68.599998,71.300003,68.300003
20160925004500,325.5,317.100006,47.936509,34,54.400002,0,68.699997,71.300003,68.300003
20160925010000,325.5,317.100006,47.936509,34,54.400002,0,68.699997,71.300003,68.300003
20160925011500,325.5,322.350006,48.73016,34,54.400002,0,68.599998,71.300003,68.300003
20160925013000,325.5,322.350006,48.73016,34,54.400002,0,68.400002,71.300003,68.300003
20160925014500,325.5,322.350006,48.73016,34,54.400002,0,68.599998,71.300003,68.300003
20160925020000,325.5,322.350006,48.73016,34,54.400002,0,68.599998,71.300003,68.300003
20160925021500,325.5,317.100006,47.936509,34,53.5,0,68.400002,71.300003,68.300003
20160925023000,325.5,323.399994,48.888888,34,54.299999,0,68.400002,71.300003,68.300003
20160925024500,325.5,323.399994,48.888888,34,54.299999,0,68.5,71.300003,68.300003
20160925030000,325.5,323.399994,48.888888,34,55.099998,0,68.400002,71.300003,68.300003
20160925031500,325.5,323.399994,48.888888,34,54.299999,0,68.599998,71.300003,68.300003
20160925033000,325.5,323.399994,48.888888,34,54.299999,0,68.5,71.300003,68.300003
20160925034500,325.5,323.399994,48.888888,34,54.299999,0,68.300003,71.300003,68.300003
20160925040000,325.5,323.399994,48.888888,34,54.299999,0,68.5,71.300003,68.300003
20160925041500,325.5,315.0,47.619048,34,55.099998,0,68.400002,71.300003,68.300003
20160925043000,325.5,321.299988,48.571427,34,54.299999,0,68.199997,71.300003,68.300003
20160925044500,325.5,321.299988,48.571427,34,54.299999,0,68.400002,71.300003,68.300003
20160925050000,325.5,321.299988,48.571427,34,54.299999,0,68.300003,71.300003,68.300003
20160925051500,325.5,321.299988,48.571427,34,54.299999,0,68.199997,71.300003,68.300003
20160925053000,325.5,325.5,49.206349,34,54.299999,0,68.300003,71.300003,68.300003
20160925054500,325.5,325.5,49.206349,34,54.299999,0,68.199997,71.300003,68.300003
20160925060000,325.5,325.5,49.206349,34,54.299999,0,68.099998,71.300003,68.300003
20160925061500,325.5,321.299988,48.571427,34,54.299999,0,68.199997,71.300003,68.300003
20160925063000,325.5,321.299988,48.571427,34,54.299999,0,68.099998,71.300003,68.300003
20160925064500,325.5,321.299988,48.571427,34,54.299999,0,68.099998,71.300003,68.300003
20160925070000,325.5,321.299988,48.571427,34,54.299999,0,68.199997,71.300003,68.300003
20160925071500,325.5,321.299988,48.571427,34,54.299999,0,68.199997,71.300003,68.300003
20160925073000,325.5,321.299988,48.571427,34,54.299999,0,68.199997,71.300003,68.300003
20160925074500,325.5,321.299988,48.571427,34,54.299999,0,68.400002,71.300003,68.300003
20160925080000,325.5,321.299988,48.571427,34,54.299999,0,68.199997,71.300003,68.300003
20160925081500,325.5,325.5,49.206349,34,53.5,0,68.199997,71.300003,68.300003
20160925083000,325.5,325.5,49.206349,34,53.5,0,68.300003,71.300003,68.300003
20160925084500,325.5,320.25,48.412698,34,53.5,0,68.400002,71.300003,68.300003
20160925090000,325.5,320.25,48.412698,34,53.5,0,68.400002,71.300003,68.300003
20160925091500,325.5,328.649994,49.682539,34,53.5,0,68.800003,71.300003,68.300003
20160925093000,325.5,321.299988,48.571427,34,53.5,0,68.900002,71.300003,68.300003
20160925094500,325.5,321.299988,48.571427,34,53.5,0,69.099998,71.300003,68.300003
20160925100000,325.5,321.299988,48.571427,34,53.5,0,69.300003,71.300003,68.300003
20160925101500,325.5,321.299988,48.571427,34,53.5,0,69.099998,71.300003,68.300003
20160925103000,325.5,332.850006,50.317461,34,53.5,0,69.199997,71.300003,68.300003
20160925104500,325.5,323.399994,48.888888,34,53.5,0,69.5,71.300003,68.300003
20160925110000,325.5,323.399994,48.888888,34,53.5,0,69.599998,71.300003,68.300003
20160925111500,325.5,323.399994,48.888888,34,53.5,0,69.599998,71.300003,68.300003
20160925113000,325.5,331.799988,50.158728,34,52.700001,0,69.400002,71.300003,68.300003
20160925114500,325.5,325.5,49.206349,34,52.700001,0,69.599998,71.300003,68.300003
20160925120000,325.5,321.299988,48.571427,34,52.700001,0,69.599998,71.300003,68.300003
20160925121500,325.5,328.649994,49.682539,34,52.700001,0,69.199997,71.300003,68.300003
20160925123000,325.5,332.850006,50.317461,34,52.700001,0,69.5,71.300003,68.300003
20160925124500,325.5,328.649994,49.682539,34,53.5,0,69.199997,71.300003,68.300003
20160925130000,325.5,328.649994,49.682539,34,53.5,0,69.099998,71.300003,68.300003
20160925131500,325.5,324.450012,49.047621,34,53.5,0,69.400002,71.300003,68.300003
20160925133000,325.5,324.450012,49.047621,34,53.5,0,69.199997,71.300003,68.300003
20160925134500,325.5,320.25,48.412698,34,52.700001,0,68.900002,71.300003,68.300003
20160925140000,325.5,320.25,48.412698,34,52.700001,0,69.300003,71.300003,68.300003
20160925141500,325.5,320.25,48.412698,34,53.5,0,69.099998,71.300003,68.300003
20160925143000,325.5,320.25,48.412698,34,53.5,0,69.099998,71.300003,68.300003
20160925144500,325.5,313.950012,47.460319,34,53.5,0,69.300003,71.300003,68.300003
20160925150000,325.5,319.200012,48.25397,34,53.5,0,69.0,71.300003,68.300003
20160925151500,325.5,319.200012,48.25397,34,53.5,0,68.900002,71.300003,68.300003
20160925153000,325.5,323.399994,48.888888,35,54.299999,0,69.199997,71.300003,68.300003
20160925154500,325.5,332.850006,50.317461,35,54.299999,0,69.0,71.300003,68.300003
20160925160000,325.5,332.850006,50.317461,35,53.099998,0,68.900002,71.300003,68.300003
20160925161500,325.5,332.850006,50.317461,35,53.099998,0,69.099998,71.300003,68.300003
20160925163000,325.5,322.350006,48.73016,35,53.099998,0,68.900002,71.300003,68.300003
20160925164500,325.5,322.350006,48.73016,35,53.099998,0,68.800003,71.300003,68.300003
20160925170000,325.5,334.950012,50.634922,35,53.099998,0,69.0,71.300003,68.300003
20160925171500,325.5,330.75,50.0,35,53.099998,0,68.800003,71.300003,68.300003
20160925173000,325.5,330.75,50.0,35,54.0,0,68.900002,71.300003,68.300003
20160925174500,325.5,325.5,49.206349,35,54.0,0,69.0,71.300003,68.300003
20160925180000,325.5,325.5,49.206349,35,54.0,0,68.800003,71.300003,68.300003
20160925181500,325.5,325.5,49.206349,35,54.0,0,68.900002,71.300003,68.300003
20160925183000,325.5,332.850006,50.317461,35,54.0,0,68.900002,71.300003,68.300003
20160925184500,325.5,332.850006,50.317461,35,54.0,0,68.900002,71.300003,68.300003
20160925190000,325.5,332.850006,50.317461,35,54.0,0,69.199997,71.300003,68.300003
20160925191500,325.5,324.450012,49.047621,35,54.0,0,69.099998,71.300003,68.300003
20160925193000,325.5,331.799988,50.158728,35,54.0,0,68.900002,71.300003,68.300003
20160925194500,325.5,331.799988,50.158728,35,54.0,0,69.099998,71.300003,68.300003
20160925200000,325.5,323.399994,48.888888,35,54.0,0,68.800003,71.300003,68.300003
20160925201500,325.5,330.75,50.0,35,54.0,0,68.699997,71.300003,68.300003
20160925203000,325.5,330.75,50.0,35,54.700001,0,69.0,71.300003,68.300003
20160925204500,325.5,323.399994,48.888888,35,54.700001,0,68.800003,71.300003,68.300003
20160925210000,325.5,328.649994,49.682539,35,54.700001,0,68.699997,71.300003,68.300003
20160925211500,325.5,328.649994,49.682539,35,54.700001,0,68.699997,71.300003,68.300003
20160925213000,325.5,328.649994,49.682539,35,54.700001,0,68.699997,71.300003,68.300003
20160925214500,325.5,328.649994,49.682539,35,54.0,0,68.5,71.300003,68.300003
20160925220000,325.5,334.950012,50.634922,35,54.700001,0,68.599998,71.300003,68.300003
20160925221500,325.5,330.75,50.0,35,54.700001,0,68.599998,71.300003,68.300003
20160925223000,325.5,325.5,49.206349,35,54.700001,0,68.599998,71.300003,68.300003
20160925224500,325.5,325.5,49.206349,35,54.700001,0,68.5,71.300003,68.300003
20160925230000,325.5,336.0,50.793651,35,54.700001,0,68.699997,71.300003,68.300003
20160925231500,325.5,336.0,50.793651,35,54.700001,0,68.5,71.300003,68.300003
20160925233000,325.5,325.5,49.206349,35,54.700001,0,68.400002,71.300003,68.300003
20160925234500,325.5,331.799988,50.158728,35,54.700001,0,68.599998,71.300003,68.300003
20160926000000,325.5,323.399994,48.888888,35,54.700001,0,68.400002,71.300003,68.300003
20160926001500,325.5,333.899994,50.47619,35,54.700001,0,68.400002,71.300003,68.300003
20160926003000,325.5,328.649994,49.682539,35,54.700001,0,68.5,71.300003,68.300003
20160926004500,325.5,328.649994,49.682539,35,55.5,0,68.400002,71.300003,68.300003
20160926010000,325.5,321.299988,48.571427,35,54.700001,0,68.300003,71.300003,68.300003
20160926011500,325.5,321.299988,48.571427,35,54.700001,0,68.5,71.300003,68.300003
20160926013000,325.5,330.75,50.0,35,54.700001,0,68.300003,71.300003,68.300003
20160926014500,325.5,330.75,50.0,35,54.700001,0,68.300003,71.300003,68.300003
20160926020000,325.5,330.75,50.0,35,53.900002,0,68.400002,71.300003,68.300003
20160926021500,325.5,323.399994,48.888888,35,53.900002,0,68.199997,71.300003,68.300003
20160926023000,325.5,330.75,50.0,35,55.0,0,68.199997,71.300003,68.300003
20160926024500,325.5,325.5,49.206349,35,55.0,0,68.5,71.300003,68.300003
20160926030000,325.5,325.5,49.206349,35,55.0,0,68.199997,71.300003,68.300003
20160926031500,325.5,325.5,49.206349,35,55.599998,0,68.199997,71.300003,68.300003
20160926033000,325.5,325.5,49.206349,35,55.599998,0,68.400002,71.300003,68.300003
20160926034500,325.5,325.5,49.206349,35,55.599998,0,68.300003,71.300003,68.300003
20160926040000,325.5,325.5,49.206349,35,54.700001,0,68.400002,71.300003,68.300003
20160926041500,325.5,332.850006,50.317461,35,54.700001,0,68.400002,71.300003,68.300003
20160926043000,325.5,332.850006,50.317461,35,54.700001,0,68.199997,71.300003,68.300003
20160926044500,325.5,325.5,49.206349,35,54.700001,0,68.099998,71.300003,68.300003
20160926050000,325.5,332.850006,50.317461,35,54.700001,0,68.300003,71.300003,68.300003
20160926051500,325.5,328.649994,49.682539,35,54.700001,0,68.099998,71.300003,68.300003
20160926053000,325.5,328.649994,49.682539,35,53.900002,0,68.099998,71.300003,68.300003
20160926054500,325.5,328.649994,49.682539,35,53.900002,0,68.199997,71.300003,68.300003
20160926060000,325.5,328.649994,49.682539,35,54.700001,0,68.099998,71.300003,68.300003
20160926061500,325.5,328.649994,49.682539,35,55.5,100,67.900002,71.300003,68.300003
20160926063000,325.5,337.049988,50.952379,35,54.700001,100,68.0,71.300003,68.300003
20160926064500,325.5,324.450012,49.047621,35,54.700001,100,68.0,71.300003,68.300003
20160926070000,325.5,324.450012,49.047621,35,54.700001,100,67.900002,71.300003,68.300003
20160926071500,325.5,324.450012,49.047621,35,54.700001,100,68.0,71.300003,68.300003
20160926073000,325.5,324.450012,49.047621,35,56.299999,100,68.199997,71.300003,68.300003
20160926074500,325.5,334.950012,50.634922,35,55.299999,100,68.099998,71.300003,68.300003
20160926080000,325.5,341.25,51.587302,35,55.299999,100,67.900002,71.300003,68.300003
20160926081500,325.5,331.799988,50.158728,34,54.299999,0,68.400002,71.300003,68.300003
20160926083000,325.5,331.799988,50.158728,34,54.299999,0,68.599998,71.300003,68.300003
20160926084500,325.5,331.799988,50.158728,34,54.299999,0,68.800003,71.300003,68.300003
20160926090000,325.5,331.799988,50.158728,34,54.299999,0,69.199997,71.300003,68.300003
20160926091500,325.5,331.799988,50.158728,34,54.299999,0,69.099998,71.300003,68.300003
20160926093000,325.5,331.799988,50.158728,34,54.299999,0,69.699997,71.300003,68.300003
20160926094500,325.5,343.350006,51.904763,35,53.5,0,70.400002,71.300003,68.300003
20160926100000,325.5,327.600006,49.52381,34,53.5,0,70.400002,71.300003,68.300003
20160926101500,325.5,334.950012,50.634922,34,53.5,0,70.300003,71.300003,68.300003
20160926103000,325.5,399.0,60.31746,39,53.5,0,71.300003,71.300003,68.300003
20160926104500,325.5,470.399994,71.11111,46,53.5,0,71.699997,71.300003,68.300003
20160926110000,325.5,507.149994,76.666666,50,53.5,0,71.900002,71.300003,68.300003
20160926111500,325.5,478.799988,72.380951,48,53.5,0,71.199997,71.300003,68.300003
20160926113000,325.5,493.5,74.603175,49,53.5,0,71.0,71.300003,68.300003
20160926114500,325.5,431.549988,65.238093,43,53.5,0,70.800003,71.300003,68.300003
20160926120000,325.5,387.450012,58.57143,39,53.5,0,70.800003,71.300003,68.300003
20160926121500,325.5,348.600006,52.698414,35,53.5,0,70.699997,71.300003,68.300003
20160926123000,325.5,332.850006,50.317461,34,53.5,0,70.599998,71.300003,68.300003
20160926124500,325.5,332.850006,50.317461,34,53.5,0,70.699997,71.300003,68.300003
20160926130000,325.5,332.850006,50.317461,34,53.5,0,70.599998,71.300003,68.300003
20160926131500,325.5,321.299988,48.571427,35,53.5,0,70.800003,71.300003,68.300003
20160926133000,325.5,321.299988,48.571427,35,53.5,0,70.599998,71.300003,68.300003
20160926134500,325.5,370.649994,56.031745,38,53.5,0,71.300003,71.300003,68.300003
20160926140000,325.5,370.649994,56.031745,38,53.5,0,71.300003,71.300003,68.300003
20160926141500,325.5,345.450012,52.222224,36,53.5,0,70.800003,71.300003,68.300003
20160926143000,325.5,333.899994,50.47619,35,53.5,0,70.699997,71.300003,68.300003
20160926144500,325.5,341.25,51.587302,36,53.5,0,71.199997,71.300003,68.300003
20160926150000,325.5,361.200012,54.603176,36,53.5,0,71.400002,71.300003,68.300003
20160926151500,325.5,367.5,55.555556,36,53.5,0,71.300003,71.300003,68.300003
20160926153000,325.5,349.649994,52.857142,36,53.5,0,70.900002,71.300003,68.300003
20160926154500,325.5,321.299988,48.571427,35,53.5,0,70.800003,71.300003,68.300003
20160926160000,325.5,390.600006,59.04762,39,53.5,0,71.900002,71.300003,68.300003
20160926161500,325.5,507.149994,76.666666,49,53.5,0,72.099998,71.300003,68.300003
20160926163000,325.5,455.700012,68.888891,44,53.5,0,71.0,71.300003,68.300003
20160926164500,325.5,367.5,55.555556,37,53.5,0,70.599998,71.300003,68.300003
20160926170000,325.5,332.850006,50.317461,34,53.5,0,70.300003,71.300003,68.300003
20160926171500,325.5,332.850006,50.317461,34,53.5,0,70.0,71.300003,68.300003
20160926173000,325.5,332.850006,50.317461,34,53.5,0,70.199997,71.300003,68.300003
20160926174500,325.5,332.850006,50.317461,34,53.5,0,69.800003,71.300003,68.300003
20160926180000,325.5,342.299988,51.74603,34,54.299999,0,69.900002,71.300003,68.300003
20160926181500,325.5,332.850006,50.317461,34,54.299999,0,69.800003,71.300003,68.300003
20160926183000,325.5,332.850006,50.317461,34,54.299999,0,69.699997,71.300003,68.300003
20160926184500,325.5,338.100006,51.111112,34,54.299999,0,70.0,71.300003,68.300003
20160926190000,325.5,331.799988,50.158728,34,54.299999,0,69.699997,71.300003,68.300003
20160926191500,325.5,338.100006,51.111112,34,54.299999,0,69.5,71.300003,68.300003
20160926193000,325.5,338.100006,51.111112,34,54.299999,0,69.800003,71.300003,68.300003
20160926194500,325.5,338.100006,51.111112,34,54.299999,0,69.400002,71.300003,68.300003
20160926200000,325.5,328.649994,49.682539,34,54.299999,0,69.300003,71.300003,68.300003
20160926201500,325.5,328.649994,49.682539,34,54.299999,0,69.599998,71.300003,68.300003
20160926203000,325.5,333.899994,50.47619,34,54.299999,0,69.199997,71.300003,68.300003
20160926204500,325.5,333.899994,50.47619,34,54.299999,0,69.5,71.300003,68.300003
20160926210000,325.5,333.899994,50.47619,34,54.299999,0,69.300003,71.300003,68.300003
20160926211500,325.5,333.899994,50.47619,34,54.299999,0,69.199997,71.300003,68.300003
20160926213000,325.5,333.899994,50.47619,34,54.299999,0,69.300003,71.300003,68.300003
20160926214500,325.5,333.899994,50.47619,34,54.299999,0,69.099998,71.300003,68.300003
20160926220000,325.5,333.899994,50.47619,34,54.299999,0,69.199997,71.300003,68.300003
20160926221500,325.5,338.100006,51.111112,34,54.299999,0,69.099998,71.300003,68.300003
20160926223000,325.5,332.850006,50.317461,34,54.299999,0,68.900002,71.300003,68.300003
20160926224500,325.5,323.399994,48.888888,34,54.299999,0,69.199997,71.300003,68.300003
20160926230000,325.5,330.75,50.0,34,54.900002,0,68.900002,71.300003,68.300003
20160926231500,325.5,340.200012,51.428573,34,53.900002,0,68.900002,71.300003,68.300003
20160926233000,325.5,330.75,50.0,34,54.799999,0,69.099998,71.300003,68.300003
20160926234500,325.5,330.75,50.0,34,54.799999,0,69.0,71.300003,68.300003
20160927000000,325.5,330.75,50.0,34,54.0,0,68.900002,71.300003,68.300003
20160927001500,325.5,336.0,50.793651,34,54.700001,0,69.099998,71.300003,68.300003
20160927003000,325.5,336.0,50.793651,34,54.700001,0,68.900002,71.300003,68.300003
20160927004500,325.5,336.0,50.793651,34,54.700001,0,68.800003,71.300003,68.300003
20160927010000,325.5,336.0,50.793651,34,54.700001,0,68.800003,71.300003,68.300003
20160927011500,325.5,336.0,50.793651,34,54.700001,0,68.699997,71.300003,68.300003
20160927013000,325.5,327.600006,49.52381,34,54.700001,0,68.699997,71.300003,68.300003
20160927014500,325.5,327.600006,49.52381,34,54.700001,0,68.699997,71.300003,68.300003
20160927020000,325.5,333.899994,50.47619,34,54.099998,0,68.599998,71.300003,68.300003
20160927021500,325.5,333.899994,50.47619,34,54.099998,0,68.599998,71.300003,68.300003
20160927023000,325.5,322.350006,48.73016,34,54.099998,0,68.699997,71.300003,68.300003
20160927024500,325.5,322.350006,48.73016,34,54.099998,0,68.599998,71.300003,68.300003
20160927030000,325.5,330.75,50.0,34,54.099998,0,68.599998,71.300003,68.300003
20160927031500,325.5,336.0,50.793651,34,54.099998,0,68.599998,71.300003,68.300003
20160927033000,325.5,331.799988,50.158728,34,54.099998,0,68.5,71.300003,68.300003
20160927034500,325.5,331.799988,50.158728,34,54.099998,0,68.699997,71.300003,68.300003
20160927040000,325.5,336.0,50.793651,34,54.099998,0,68.599998,71.300003,68.300003
20160927041500,325.5,330.75,50.0,34,54.700001,0,68.5,71.300003,68.300003
20160927043000,325.5,330.75,50.0,34,53.900002,0,68.400002,71.300003,68.300003
20160927044500,325.5,330.75,50.0,34,54.5,0,68.400002,71.300003,68.300003
20160927050000,325.5,330.75,50.0,34,54.5,0,68.400002,71.300003,68.300003
20160927051500,325.5,337.049988,50.952379,34,54.5,0,68.400002,71.300003,68.300003
20160927053000,325.5,337.049988,50.952379,34,54.5,0,68.400002,71.300003,68.300003
20160927054500,325.5,332.850006,50.317461,34,54.5,0,68.300003,71.300003,68.300003
20160927060000,325.5,332.850006,50.317461,34,53.900002,0,68.300003,71.300003,68.300003
20160927061500,325.5,338.100006,51.111112,34,53.900002,0,68.300003,71.300003,68.300003
20160927063000,325.5,338.100006,51.111112,34,53.900002,0,68.199997,71.300003,68.300003
20160927064500,325.5,338.100006,51.111112,34,53.900002,0,68.099998,71.300003,68.300003
20160927070000,325.5,332.850006,50.317461,34,55.099998,0,68.199997,71.300003,68.300003
20160927071500,325.5,337.049988,50.952379,34,54.5,0,68.199997,71.300003,68.300003
20160927073000,325.5,337.049988,50.952379,34,53.900002,0,68.199997,71.300003,68.300003
20160927074500,325.5,337.049988,50.952379,34,53.900002,0,68.300003,71.300003,68.300003
20160927080000,325.5,331.799988,50.158728,34,54.599998,0,68.300003,71.300003,68.300003
20160927081500,325.5,343.350006,51.904763,34,54.599998,0,68.800003,71.300003,68.300003
20160927083000,325.5,366.450012,55.396827,37,54.599998,0,70.099998,71.300003,68.300003
20160927084500,325.5,336.0,50.793651,34,53.900002,0,69.800003,71.300003,68.300003
20160927090000,325.5,336.0,50.793651,34,53.900002,0,70.099998,71.300003,68.300003
20160927091500,325.5,423.149994,63.968253,42,53.900002,0,71.099998,71.300003,68.300003
20160927093000,325.5,439.950012,66.507938,43,53.900002,0,71.0,71.300003,68.300003
20160927094500,325.5,515.549988,77.936506,50,53.900002,0,71.699997,71.300003,68.300003
20160927100000,325.5,413.700012,62.539684,41,53.900002,0,70.800003,71.300003,68.300003
20160927101500,325.5,439.950012,66.507938,43,53.900002,0,71.300003,71.300003,68.300003
20160927103000,325.5,423.149994,63.968253,43,53.900002,0,71.199997,71.300003,68.300003
20160927104500,325.5,431.549988,65.238093,44,53.900002,0,71.199997,71.300003,68.300003
20160927110000,325.5,431.549988,65.238093,44,53.900002,0,71.099998,71.300003,68.300003
20160927111500,325.5,423.149994,63.968253,42,53.900002,0,71.0,71.300003,68.300003
20160927113000,325.5,395.850006,59.841271,40,53.900002,0,71.0,71.300003,68.300003
20160927114500,325.5,358.049988,54.126982,36,53.099998,0,70.699997,71.300003,68.300003
20160927120000,325.5,332.850006,50.317461,35,53.099998,0,71.0,71.300003,68.300003
20160927121500,325.5,368.549988,55.714284,37,53.099998,0,71.199997,71.300003,68.300003
20160927123000,325.5,381.149994,57.619047,38,53.099998,0,71.699997,71.300003,68.300003
20160927124500,325.5,500.850006,75.714287,48,53.099998,0,72.099998,71.300003,68.300003
20160927130000,325.5,470.399994,71.11111,45,53.099998,0,71.0,71.300003,68.300003
20160927131500,325.5,405.299988,61.269839,41,53.099998,0,70.699997,71.300003,68.300003
20160927133000,325.5,345.450012,52.222224,36,53.099998,0,70.5,71.300003,68.300003
20160927134500,325.5,320.25,48.412698,34,53.099998,0,70.699997,71.300003,68.300003
20160927140000,325.5,328.649994,49.682539,34,53.099998,0,70.599998,71.300003,68.300003
20160927141500,325.5,324.450012,49.047621,34,53.099998,0,70.400002,71.300003,68.300003
20160927143000,325.5,328.649994,49.682539,34,53.099998,0,70.5,71.300003,68.300003
20160927144500,325.5,324.450012,49.047621,34,53.099998,0,70.599998,71.300003,68.300003
20160927150000,325.5,342.299988,51.74603,35,53.900002,0,70.900002,71.300003,68.300003
20160927151500,325.5,336.0,50.793651,35,53.900002,0,70.699997,71.300003,68.300003
20160927153000,325.5,330.75,50.0,35,53.900002,0,70.699997,71.300003,68.300003
20160927154500,325.5,330.75,50.0,35,53.900002,0,70.800003,71.300003,68.300003
20160927160000,325.5,363.299988,54.920633,37,53.099998,0,71.599998,71.300003,68.300003
20160927161500,325.5,515.549988,77.936506,51,53.099998,0,72.300003,71.300003,68.300003
20160927163000,325.5,463.049988,69.999998,46,53.099998,0,70.699997,71.300003,68.300003
20160927164500,325.5,405.299988,61.269839,41,53.099998,0,70.699997,71.300003,68.300003
20160927170000,325.5,330.75,50.0,35,53.099998,0,70.300003,71.300003,68.300003
20160927171500,325.5,330.75,50.0,35,53.099998,0,70.099998,71.300003,68.300003
20160927173000,325.5,330.75,50.0,35,53.099998,0,70.099998,71.300003,68.300003
20160927174500,325.5,330.75,50.0,35,53.900002,0,69.800003,71.300003,68.300003
20160927180000,325.5,334.950012,50.634922,35,53.900002,0,69.800003,71.300003,68.300003
20160927181500,325.5,334.950012,50.634922,35,53.900002,0,69.699997,71.300003,68.300003
20160927183000,325.5,334.950012,50.634922,35,53.900002,0,69.599998,71.300003,68.300003
20160927184500,325.5,334.950012,50.634922,35,53.900002,0,69.599998,71.300003,68.300003
20160927190000,325.5,334.950012,50.634922,35,53.900002,0,69.699997,71.300003,68.300003
20160927191500,325.5,334.950012,50.634922,35,53.900002,0,69.400002,71.300003,68.300003
20160927193000,325.5,334.950012,50.634922,35,53.900002,0,69.800003,71.300003,68.300003
20160927194500,325.5,334.950012,50.634922,35,53.900002,0,69.599998,71.300003,68.300003
20160927200000,325.5,348.600006,52.698414,36,53.900002,0,69.699997,71.300003,68.300003
20160927201500,325.5,333.899994,50.47619,35,53.900002,0,69.300003,71.300003,68.300003
20160927203000,325.5,333.899994,50.47619,35,53.900002,0,69.199997,71.300003,68.300003
20160927204500,325.5,333.899994,50.47619,35,53.900002,0,69.599998,71.300003,68.300003
20160927210000,325.5,333.899994,50.47619,35,53.900002,0,69.199997,71.300003,68.300003
20160927211500,325.5,333.899994,50.47619,35,53.900002,0,69.099998,71.300003,68.300003
20160927213000,325.5,327.600006,49.52381,35,53.900002,0,69.300003,71.300003,68.300003
20160927214500,325.5,327.600006,49.52381,35,53.900002,0,69.099998,71.300003,68.300003
20160927220000,325.5,332.850006,50.317461,35,54.5,0,69.0,71.300003,68.300003
20160927221500,325.5,338.100006,51.111112,35,54.5,0,69.199997,71.300003,68.300003
20160927223000,325.5,333.899994,50.47619,35,54.5,0,69.0,71.300003,68.300003
20160927224500,325.5,333.899994,50.47619,35,54.5,0,68.900002,71.300003,68.300003
20160927230000,325.5,333.899994,50.47619,35,54.5,0,69.099998,71.300003,68.300003
20160927231500,325.5,333.899994,50.47619,35,54.5,0,68.800003,71.300003,68.300003
20160927233000,325.5,333.899994,50.47619,35,53.900002,0,68.800003,71.300003,68.300003
20160927234500,325.5,333.899994,50.47619,35,54.700001,0,68.800003,71.300003,68.300003
20160928000000,325.5,333.899994,50.47619,35,54.700001,0,68.599998,71.300003,68.300003
20160928001500,325.5,333.899994,50.47619,35,54.700001,0,68.599998,71.300003,68.300003
20160928003000,325.5,333.899994,50.47619,35,53.900002,0,68.699997,71.300003,68.300003
20160928004500,325.5,328.649994,49.682539,35,53.900002,0,68.599998,71.300003,68.300003
20160928010000,325.5,328.649994,49.682539,35,53.900002,0,68.599998,71.300003,68.300003
20160928011500,325.5,332.850006,50.317461,35,54.700001,0,68.400002,71.300003,68.300003
20160928013000,325.5,320.25,48.412698,35,54.700001,0,68.300003,71.300003,68.300003
20160928014500,325.5,325.5,49.206349,35,53.900002,0,68.400002,71.300003,68.300003
20160928020000,325.5,332.850006,50.317461,35,53.900002,0,68.5,71.300003,68.300003
20160928021500,325.5,332.850006,50.317461,35,53.900002,0,68.400002,71.300003,68.300003
20160928023000,325.5,332.850006,50.317461,35,54.700001,0,68.400002,71.300003,68.300003
20160928024500,325.5,325.5,49.206349,35,54.700001,0,68.599998,71.300003,68.300003
20160928030000,325.5,325.5,49.206349,35,54.700001,0,68.5,71.300003,68.300003
20160928031500,325.5,325.5,49.206349,35,54.700001,0,68.400002,71.300003,68.300003
20160928033000,325.5,325.5,49.206349,35,54.700001,0,68.599998,71.300003,68.300003
20160928034500,325.5,325.5,49.206349,35,54.700001,0,68.400002,71.300003,68.300003
20160928040000,325.5,325.5,49.206349,35,54.700001,0,68.400002,71.300003,68.300003
20160928041500,325.5,320.25,48.412698,35,54.700001,0,68.400002,71.300003,68.300003
20160928043000,325.5,320.25,48.412698,35,54.700001,0,68.300003,71.300003,68.300003
20160928044500,325.5,320.25,48.412698,35,54.700001,0,68.400002,71.300003,68.300003
20160928050000,325.5,320.25,48.412698,35,54.700001,0,68.300003,71.300003,68.300003
20160928051500,325.5,320.25,48.412698,35,54.700001,0,68.199997,71.300003,68.300003
20160928053000,325.5,320.25,48.412698,35,54.700001,0,68.199997,71.300003,68.300003
20160928054500,325.5,320.25,48.412698,35,54.700001,0,68.300003,71.300003,68.300003
20160928060000,325.5,315.0,47.619048,35,54.700001,0,68.199997,71.300003,68.300003
20160928061500,325.5,328.649994,49.682539,35,54.700001,0,68.199997,71.300003,68.300003
20160928063000,325.5,324.450012,49.047621,35,54.700001,0,68.199997,71.300003,68.300003
20160928064500,325.5,324.450012,49.047621,35,54.700001,100,68.099998,71.300003,68.300003
20160928070000,325.5,320.25,48.412698,35,54.700001,0,68.199997,71.300003,68.300003
20160928071500,325.5,320.25,48.412698,35,54.700001,0,68.099998,71.300003,68.300003
20160928073000,325.5,320.25,48.412698,35,54.700001,0,68.400002,71.300003,68.300003
20160928074500,325.5,324.450012,49.047621,35,54.700001,0,68.199997,71.300003,68.300003
20160928080000,325.5,319.200012,48.25397,35,54.700001,0,68.5,71.300003,68.300003
20160928081500,325.5,315.0,47.619048,35,54.700001,0,69.199997,71.300003,68.300003
20160928083000,325.5,315.0,47.619048,35,54.700001,0,69.199997,71.300003,68.300003
20160928084500,325.5,385.350006,58.253969,40,54.700001,0,70.400002,71.300003,68.300003
20160928090000,325.5,328.649994,49.682539,35,54.700001,0,70.300003,71.300003,68.300003
20160928091500,325.5,336.0,50.793651,36,54.700001,0,70.5,71.300003,68.300003
20160928093000,325.5,342.299988,51.74603,36,53.900002,0,70.300003,71.300003,68.300003
20160928094500,325.5,342.299988,51.74603,36,53.900002,0,70.400002,71.300003,68.300003
20160928100000,325.5,336.0,50.793651,36,53.900002,0,70.300003,71.300003,68.300003
20160928101500,325.5,331.799988,50.158728,36,53.900002,0,70.199997,71.300003,68.300003
20160928103000,325.5,324.450012,49.047621,35,53.900002,0,70.5,71.300003,68.300003
20160928104500,325.5,324.450012,49.047621,35,53.900002,0,70.400002,71.300003,68.300003
20160928110000,325.5,330.75,50.0,35,53.900002,0,70.599998,71.300003,68.300003
20160928111500,325.5,405.299988,61.269839,42,53.900002,0,71.300003,71.300003,68.300003
20160928113000,325.5,334.950012,50.634922,36,53.900002,0,70.699997,71.300003,68.300003
20160928114500,325.5,334.950012,50.634922,35,53.900002,0,70.599998,71.300003,68.300003
20160928120000,325.5,362.25,54.761905,38,54.700001,0,71.099998,71.300003,68.300003
20160928121500,325.5,352.799988,53.333331,37,53.099998,0,70.800003,71.300003,68.300003
20160928123000,325.5,423.149994,63.968253,43,53.099998,0,71.800003,71.300003,68.300003
20160928124500,325.5,439.950012,66.507938,45,53.099998,0,71.900002,71.300003,68.300003
20160928130000,325.5,359.100006,54.285715,38,53.099998,0,70.699997,71.300003,68.300003
20160928131500,325.5,373.799988,56.507935,39,53.099998,0,71.199997,71.300003,68.300003
20160928133000,325.5,360.149994,54.444444,38,53.099998,0,70.900002,71.300003,68.300003
20160928134500,325.5,330.75,50.0,36,53.099998,0,70.800003,71.300003,68.300003
20160928140000,325.5,351.75,53.174603,36,53.099998,0,70.900002,71.300003,68.300003
20160928141500,325.5,351.75,53.174603,37,53.099998,0,71.599998,71.300003,68.300003
20160928143000,325.5,387.450012,58.57143,41,53.099998,0,71.5,71.300003,68.300003
20160928144500,325.5,413.700012,62.539684,43,53.099998,0,71.5,71.300003,68.300003
20160928150000,325.5,413.700012,62.539684,43,53.099998,0,71.0,71.300003,68.300003
20160928151500,325.5,358.049988,54.126982,37,53.099998,0,70.900002,71.300003,68.300003
20160928153000,325.5,338.100006,51.111112,36,53.900002,0,70.800003,71.300003,68.300003
20160928154500,325.5,330.75,50.0,36,53.900002,0,70.599998,71.300003,68.300003
20160928160000,325.5,350.700012,53.015875,36,53.900002,0,70.900002,71.300003,68.300003
20160928161500,325.5,342.299988,51.74603,35,53.900002,0,70.5,71.300003,68.300003
20160928163000,325.5,336.0,50.793651,35,53.900002,0,70.400002,71.300003,68.300003
20160928164500,325.5,336.0,50.793651,35,53.900002,0,70.5,71.300003,68.300003
20160928170000,325.5,336.0,50.793651,34,53.900002,0,70.199997,71.300003,68.300003
20160928171500,325.5,331.799988,50.158728,34,53.900002,0,69.800003,71.300003,68.300003
20160928173000,325.5,327.600006,49.52381,34,53.900002,0,70.0,71.300003,68.300003
20160928174500,325.5,327.600006,49.52381,34,53.900002,0,69.800003,71.300003,68.300003
20160928180000,325.5,322.350006,48.73016,34,53.900002,0,69.699997,71.300003,68.300003
20160928181500,325.5,331.799988,50.158728,34,53.900002,0,69.800003,71.300003,68.300003
20160928183000,325.5,323.399994,48.888888,34,53.900002,0,69.5,71.300003,68.300003
20160928184500,325.5,323.399994,48.888888,34,53.900002,0,69.599998,71.300003,68.300003
20160928190000,325.5,330.75,50.0,34,53.900002,0,69.5,71.300003,68.300003
20160928191500,325.5,325.5,49.206349,34,53.900002,0,69.699997,71.300003,68.300003
20160928193000,325.5,325.5,49.206349,34,53.900002,0,69.5,71.300003,68.300003
20160928194500,325.5,325.5,49.206349,34,53.900002,0,69.400002,71.300003,68.300003
20160928200000,325.5,325.5,49.206349,34,53.900002,0,69.699997,71.300003,68.300003
20160928201500,325.5,325.5,49.206349,34,53.900002,0,69.300003,71.300003,68.300003
20160928203000,325.5,325.5,49.206349,34,53.900002,0,69.199997,71.300003,68.300003
20160928204500,325.5,325.5,49.206349,34,53.900002,0,69.400002,71.300003,68.300003
20160928210000,325.5,330.75,50.0,34,53.900002,0,69.099998,71.300003,68.300003
20160928211500,325.5,330.75,50.0,34,53.900002,0,69.099998,71.300003,68.300003
20160928213000,325.5,321.299988,48.571427,34,53.900002,0,69.199997,71.300003,68.300003
20160928214500,325.5,321.299988,48.571427,34,53.900002,0,68.900002,71.300003,68.300003
20160928220000,325.5,332.850006,50.317461,34,53.900002,0,68.900002,71.300003,68.300003
20160928221500,325.5,328.649994,49.682539,34,54.700001,0,69.099998,71.300003,68.300003
20160928223000,325.5,320.25,48.412698,34,54.700001,0,68.800003,71.300003,68.300003
20160928224500,325.5,330.75,50.0,34,54.700001,0,68.699997,71.300003,68.300003
20160928230000,325.5,330.75,50.0,34,54.700001,0,68.900002,71.300003,68.300003
20160928231500,325.5,322.350006,48.73016,34,54.700001,0,68.699997,71.300003,68.300003
20160928233000,325.5,330.75,50.0,34,54.700001,0,68.599998,71.300003,68.300003
20160928234500,325.5,330.75,50.0,34,54.700001,0,68.699997,71.300003,68.300003
20160929000000,325.5,324.450012,49.047621,34,54.700001,0,68.599998,71.300003,68.300003
20160929001500,325.5,324.450012,49.047621,34,54.700001,0,68.400002,71.300003,68.300003
20160929003000,325.5,324.450012,49.047621,34,54.700001,0,68.699997,71.300003,68.300003
20160929004500,325.5,324.450012,49.047621,34,54.700001,0,68.400002,71.300003,68.300003
20160929010000,325.5,324.450012,49.047621,34,54.700001,0,68.400002,71.300003,68.300003
20160929011500,325.5,320.25,48.412698,34,54.700001,0,68.5,71.300003,68.300003
20160929013000,325.5,327.600006,49.52381,34,54.700001,0,68.400002,71.300003,68.300003
20160929014500,325.5,332.850006,50.317461,34,54.700001,0,68.300003,71.300003,68.300003
20160929020000,325.5,325.5,49.206349,34,54.700001,0,68.400002,71.300003,68.300003
20160929021500,325.5,325.5,49.206349,34,54.700001,0,68.199997,71.300003,68.300003
20160929023000,325.5,325.5,49.206349,34,54.700001,0,68.300003,71.300003,68.300003
20160929024500,325.5,325.5,49.206349,34,54.700001,0,68.400002,71.300003,68.300003
20160929030000,325.5,325.5,49.206349,34,54.700001,0,68.199997,71.300003,68.300003
20160929031500,325.5,325.5,49.206349,34,54.700001,0,68.199997,71.300003,68.300003
20160929033000,325.5,325.5,49.206349,34,54.700001,0,68.300003,71.300003,68.300003
20160929034500,325.5,325.5,49.206349,34,54.700001,0,68.199997,71.300003,68.300003
20160929040000,325.5,325.5,49.206349,34,54.700001,0,68.199997,71.300003,68.300003
20160929041500,325.5,325.5,49.206349,34,54.700001,0,68.199997,71.300003,68.300003
20160929043000,325.5,325.5,49.206349,34,54.700001,0,68.099998,71.300003,68.300003
20160929044500,325.5,331.799988,50.158728,34,54.700001,100,68.099998,71.300003,68.300003
20160929050000,325.5,327.600006,49.52381,34,54.700001,100,68.099998,71.300003,68.300003
20160929051500,325.5,327.600006,49.52381,34,54.700001,100,67.900002,71.300003,68.300003
20160929053000,325.5,322.350006,48.73016,34,54.700001,100,68.300003,71.300003,68.300003
20160929054500,325.5,327.600006,49.52381,34,54.700001,100,68.0,71.300003,68.300003
20160929060000,325.5,327.600006,49.52381,34,54.700001,100,68.199997,71.300003,68.300003
20160929061500,325.5,327.600006,49.52381,34,54.700001,100,68.0,71.300003,68.300003
20160929063000,325.5,327.600006,49.52381,34,55.5,100,67.900002,71.300003,68.300003
20160929064500,325.5,327.600006,49.52381,34,56.700001,100,68.099998,71.300003,68.300003
20160929070000,325.5,322.350006,48.73016,34,56.700001,100,68.099998,71.300003,68.300003
20160929071500,325.5,322.350006,48.73016,34,56.700001,100,68.0,71.300003,68.300003
20160929073000,325.5,330.75,50.0,34,56.700001,100,68.099998,71.300003,68.300003
20160929074500,325.5,330.75,50.0,34,56.700001,100,68.199997,71.300003,68.300003
20160929080000,325.5,330.75,50.0,34,56.700001,100,68.199997,71.300003,68.300003
20160929081500,325.5,337.049988,50.952379,36,55.200001,0,69.400002,71.300003,68.300003
20160929083000,325.5,352.799988,53.333331,37,55.200001,0,70.0,71.300003,68.300003
20160929084500,325.5,331.799988,50.158728,35,55.200001,0,70.099998,71.300003,68.300003
20160929090000,325.5,393.75,59.52381,40,54.299999,0,71.199997,71.300003,68.300003
20160929091500,325.5,423.149994,63.968253,43,54.299999,0,71.699997,71.300003,68.300003
20160929093000,325.5,405.299988,61.269839,42,54.299999,0,70.900002,71.300003,68.300003
20160929094500,325.5,338.100006,51.111112,36,54.299999,0,70.800003,71.300003,68.300003
20160929100000,325.5,343.350006,51.904763,37,54.299999,0,71.199997,71.300003,68.300003
20160929101500,325.5,404.25,61.111111,40,54.299999,0,71.800003,71.300003,68.300003
20160929103000,325.5,470.399994,71.11111,49,54.299999,0,72.099998,71.300003,68.300003
20160929104500,325.5,478.799988,72.380951,48,54.299999,0,71.400002,71.300003,68.300003
20160929110000,325.5,555.450012,83.968256,54,53.5,0,72.0,71.300003,68.300003
20160929111500,325.5,515.549988,77.936506,51,53.5,0,71.300003,71.300003,68.300003
20160929113000,325.5,500.850006,75.714287,49,53.5,0,70.900002,71.300003,68.300003
20160929114500,325.5,463.049988,69.999998,47,54.700001,0,71.0,71.300003,68.300003
20160929120000,325.5,413.700012,62.539684,43,53.5,0,70.699997,71.300003,68.300003
20160929121500,325.5,373.799988,56.507935,38,52.700001,0,70.900002,71.300003,68.300003
20160929123000,325.5,381.149994,57.619047,39,53.5,0,71.300003,71.300003,68.300003
20160929124500,325.5,385.350006,58.253969,39,53.5,0,70.900002,71.300003,68.300003
20160929130000,325.5,325.5,49.206349,35,53.5,0,70.599998,71.300003,68.300003
20160929131500,325.5,372.75,56.349206,38,53.5,0,70.900002,71.300003,68.300003
20160929133000,325.5,345.450012,52.222224,36,53.5,0,70.800003,71.300003,68.300003
20160929134500,325.5,412.649994,62.380951,41,53.5,0,72.0,71.300003,68.300003
20160929140000,325.5,515.549988,77.936506,52,53.5,0,72.300003,71.300003,68.300003
20160929141500,325.5,455.700012,68.888891,46,53.5,0,70.900002,71.300003,68.300003
20160929143000,325.5,423.149994,63.968253,43,53.5,0,70.900002,71.300003,68.300003
20160929144500,325.5,376.950012,56.984129,38,53.5,0,70.699997,71.300003,68.300003
20160929150000,325.5,343.350006,51.904763,36,53.5,0,70.800003,71.300003,68.300003
20160929151500,325.5,343.350006,51.904763,36,53.5,0,70.900002,71.300003,68.300003
20160929153000,325.5,343.350006,51.904763,36,53.5,0,70.699997,71.300003,68.300003
20160929154500,325.5,355.950012,53.809526,37,53.5,0,71.300003,71.300003,68.300003
20160929160000,325.5,486.149994,73.492063,49,53.5,0,72.099998,71.300003,68.300003
20160929161500,325.5,470.399994,71.11111,47,53.5,0,71.199997,71.300003,68.300003
20160929163000,325.5,455.700012,68.888891,45,53.5,0,70.900002,71.300003,68.300003
20160929164500,325.5,344.399994,52.063491,36,53.5,0,70.400002,71.300003,68.300003
20160929170000,325.5,337.049988,50.952379,35,54.200001,0,70.400002,71.300003,68.300003
20160929171500,325.5,332.850006,50.317461,35,54.200001,0,70.199997,71.300003,68.300003
20160929173000,325.5,332.850006,50.317461,35,54.200001,0,70.0,71.300003,68.300003
20160929174500,325.5,332.850006,50.317461,35,54.200001,0,70.199997,71.300003,68.300003
20160929180000,325.5,332.850006,50.317461,35,54.200001,0,69.800003,71.300003,68.300003
20160929181500,325.5,332.850006,50.317461,35,54.200001,0,69.699997,71.300003,68.300003
20160929183000,325.5,321.299988,48.571427,35,54.200001,0,69.800003,71.300003,68.300003
20160929184500,325.5,316.049988,47.777776,35,54.200001,0,69.400002,71.300003,68.300003
20160929190000,325.5,324.450012,49.047621,35,54.200001,0,69.300003,71.300003,68.300003
20160929191500,325.5,324.450012,49.047621,35,54.200001,0,69.699997,71.300003,68.300003
20160929193000,325.5,324.450012,49.047621,35,54.200001,0,69.300003,71.300003,68.300003
20160929194500,325.5,324.450012,49.047621,35,54.200001,0,69.199997,71.300003,68.300003
20160929200000,325.5,324.450012,49.047621,35,54.200001,0,69.300003,71.300003,68.300003
20160929201500,325.5,331.799988,50.158728,35,54.200001,0,69.099998,71.300003,68.300003
20160929203000,325.5,331.799988,50.158728,35,54.200001,0,69.099998,71.300003,68.300003
20160929204500,325.5,321.299988,48.571427,35,54.200001,0,69.199997,71.300003,68.300003
20160929210000,325.5,330.75,50.0,35,54.200001,0,68.900002,71.300003,68.300003
20160929211500,325.5,322.350006,48.73016,35,54.200001,0,68.800003,71.300003,68.300003
20160929213000,325.5,331.799988,50.158728,35,54.200001,0,69.099998,71.300003,68.300003
20160929214500,325.5,325.5,49.206349,35,54.200001,0,68.699997,71.300003,68.300003
20160929220000,325.5,325.5,49.206349,35,54.200001,0,68.599998,71.300003,68.300003
20160929221500,325.5,330.75,50.0,35,54.200001,0,68.800003,71.300003,68.300003
20160929223000,325.5,324.450012,49.047621,35,54.200001,0,68.599998,71.300003,68.300003
20160929224500,325.5,319.200012,48.25397,35,54.200001,0,68.5,71.300003,68.300003
20160929230000,325.5,319.200012,48.25397,35,54.200001,0,68.599998,71.300003,68.300003
20160929231500,325.5,323.399994,48.888888,35,54.200001,0,68.400002,71.300003,68.300003
20160929233000,325.5,323.399994,48.888888,35,54.200001,0,68.400002,71.300003,68.300003
20160929234500,325.5,323.399994,48.888888,35,54.200001,0,68.599998,71.300003,68.300003
20160930000000,325.5,323.399994,48.888888,35,54.200001,0,68.400002,71.300003,68.300003
20160930001500,325.5,330.75,50.0,35,54.200001,0,68.199997,71.300003,68.300003
20160930003000,325.5,321.299988,48.571427,35,54.200001,0,68.400002,71.300003,68.300003
20160930004500,325.5,325.5,49.206349,35,54.799999,0,68.199997,71.300003,68.300003
20160930010000,325.5,325.5,49.206349,35,54.799999,0,68.099998,71.300003,68.300003
20160930011500,325.5,325.5,49.206349,35,54.799999,0,68.300003,71.300003,68.300003
20160930013000,325.5,325.5,49.206349,35,54.799999,0,68.099998,71.300003,68.300003
20160930014500,325.5,321.299988,48.571427,35,54.799999,100,68.0,71.300003,68.300003
20160930020000,325.5,325.5,49.206349,35,54.799999,0,68.300003,71.300003,68.300003
20160930021500,325.5,325.5,49.206349,35,54.799999,100,68.0,71.300003,68.300003
20160930023000,325.5,321.299988,48.571427,35,54.799999,100,67.900002,71.300003,68.300003
20160930024500,325.5,331.799988,50.158728,35,54.799999,100,68.099998,71.300003,68.300003
20160930030000,325.5,324.450012,49.047621,35,54.799999,100,67.900002,71.300003,68.300003
20160930031500,325.5,328.649994,49.682539,35,54.799999,100,67.800003,71.300003,68.300003
20160930033000,325.5,328.649994,49.682539,35,56.400002,100,68.099998,71.300003,68.300003
20160930034500,325.5,328.649994,49.682539,35,56.400002,100,67.800003,71.300003,68.300003
20160930040000,325.5,323.399994,48.888888,35,57.099998,100,67.900002,71.300003,68.300003
20160930041500,325.5,323.399994,48.888888,35,63.200001,100,68.400002,71.300003,68.300003
20160930043000,325.5,323.399994,48.888888,35,62.400002,100,68.300003,71.300003,68.300003
20160930044500,325.5,323.399994,48.888888,35,56.0,0,68.300003,71.300003,68.300003
20160930050000,325.5,328.649994,49.682539,35,55.200001,100,67.900002,71.300003,68.300003
20160930051500,325.5,321.299988,48.571427,35,55.200001,100,67.699997,71.300003,68.300003
20160930053000,325.5,332.850006,50.317461,35,55.200001,100,67.800003,71.300003,68.300003
20160930054500,325.5,323.399994,48.888888,35,57.099998,100,67.699997,71.300003,68.300003
20160930060000,325.5,328.649994,49.682539,35,66.300003,100,68.099998,71.300003,68.300003
20160930061500,325.5,328.649994,49.682539,35,70.5,100,68.5,71.300003,68.300003
20160930063000,325.5,321.299988,48.571427,35,58.400002,0,68.400002,71.300003,68.300003
20160930064500,325.5,321.299988,48.571427,35,55.599998,100,67.900002,71.300003,68.300003
20160930070000,325.5,321.299988,48.571427,35,55.599998,100,68.199997,71.300003,68.300003
20160930071500,325.5,327.600006,49.52381,35,55.599998,100,67.699997,71.300003,68.300003
20160930073000,325.5,327.600006,49.52381,35,57.099998,100,67.599998,71.300003,68.300003
20160930074500,325.5,322.350006,48.73016,35,63.599998,100,68.300003,71.300003,68.300003
20160930080000,325.5,327.600006,49.52381,35,65.300003,100,68.400002,71.300003,68.300003
20160930081500,325.5,336.0,50.793651,36,56.0,0,69.099998,71.300003,68.300003
20160930083000,325.5,336.0,50.793651,36,54.700001,0,69.300003,71.300003,68.300003
20160930084500,325.5,336.0,50.793651,36,54.700001,0,70.300003,71.300003,68.300003
20160930090000,325.5,369.600006,55.873017,39,54.700001,0,70.900002,71.300003,68.300003
20160930091500,325.5,390.600006,59.04762,40,54.700001,0,70.900002,71.300003,68.300003
20160930093000,325.5,333.899994,50.47619,36,54.700001,0,70.5,71.300003,68.300003
20160930094500,325.5,338.100006,51.111112,36,53.599998,0,70.5,71.300003,68.300003
20160930100000,325.5,338.100006,51.111112,36,53.599998,0,70.300003,71.300003,68.300003
20160930101500,325.5,338.100006,51.111112,36,53.599998,0,70.300003,71.300003,68.300003
20160930103000,325.5,333.899994,50.47619,36,53.599998,0,70.199997,71.300003,68.300003
20160930104500,325.5,368.549988,55.714284,39,53.599998,0,70.900002,71.300003,68.300003
20160930110000,325.5,368.549988,55.714284,39,53.599998,0,71.400002,71.300003,68.300003
20160930111500,325.5,379.049988,57.301585,40,53.599998,0,71.099998,71.300003,68.300003
20160930113000,325.5,379.049988,57.301585,40,53.599998,0,71.099998,71.300003,68.300003
20160930114500,325.5,336.0,50.793651,36,53.599998,0,70.900002,71.300003,68.300003
20160930120000,325.5,323.399994,48.888888,36,53.599998,0,70.800003,71.300003,68.300003
20160930121500,325.5,343.350006,51.904763,36,53.599998,0,70.800003,71.300003,68.300003
20160930123000,325.5,343.350006,51.904763,36,53.599998,0,70.599998,71.300003,68.300003
20160930124500,325.5,337.049988,50.952379,36,53.599998,0,70.800003,71.300003,68.300003
20160930130000,325.5,373.799988,56.507935,39,53.599998,0,71.5,71.300003,68.300003
20160930131500,325.5,351.75,53.174603,38,53.599998,0,70.900002,71.300003,68.300003
20160930133000,325.5,343.350006,51.904763,38,53.599998,0,71.0,71.300003,68.300003
20160930134500,325.5,354.899994,53.650793,38,53.599998,0,71.599998,71.300003,68.300003
20160930140000,325.5,391.649994,59.206348,41,53.599998,0,71.800003,71.300003,68.300003
20160930141500,325.5,455.700012,68.888891,47,53.599998,0,71.599998,71.300003,68.300003
20160930143000,325.5,470.399994,71.11111,47,53.599998,0,71.300003,71.300003,68.300003
20160930144500,325.5,395.850006,59.841271,41,54.299999,0,70.699997,71.300003,68.300003
20160930150000,325.5,342.299988,51.74603,36,54.299999,0,70.599998,71.300003,68.300003
20160930151500,325.5,342.299988,51.74603,36,54.299999,0,70.800003,71.300003,68.300003
20160930153000,325.5,325.5,49.206349,35,54.299999,0,70.699997,71.300003,68.300003
20160930154500,325.5,336.0,50.793651,36,54.299999,0,70.900002,71.300003,68.300003
20160930160000,325.5,340.200012,51.428573,36,54.299999,0,70.800003,71.300003,68.300003
20160930161500,325.5,358.049988,54.126982,38,54.299999,0,71.199997,71.300003,68.300003
20160930163000,325.5,352.799988,53.333331,37,53.5,0,70.900002,71.300003,68.300003
20160930164500,325.5,328.649994,49.682539,35,54.299999,0,70.300003,71.300003,68.300003
