PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160930170000,325.5,332.850006,50.317461,35,54.299999,0,70.5,71.300003,68.300003
20160930171500,325.5,332.850006,50.317461,35,54.299999,0,70.099998,71.300003,68.300003
20160930173000,325.5,332.850006,50.317461,35,54.299999,0,69.900002,71.300003,68.300003
20160930174500,325.5,332.850006,50.317461,35,54.299999,0,70.0,71.300003,68.300003
20160930180000,325.5,337.049988,50.952379,35,54.299999,0,69.699997,71.300003,68.300003
20160930181500,325.5,337.049988,50.952379,35,54.299999,0,69.599998,71.300003,68.300003
20160930183000,325.5,337.049988,50.952379,35,54.299999,0,69.699997,71.300003,68.300003
20160930184500,325.5,324.450012,49.047621,35,54.299999,0,69.5,71.300003,68.300003
20160930190000,325.5,333.899994,50.47619,35,54.299999,0,69.300003,71.300003,68.300003
20160930191500,325.5,333.899994,50.47619,35,55.099998,0,69.300003,71.300003,68.300003
20160930193000,325.5,322.350006,48.73016,35,55.099998,0,69.199997,71.300003,68.300003
20160930194500,325.5,327.600006,49.52381,35,55.099998,0,69.099998,71.300003,68.300003
20160930200000,325.5,333.899994,50.47619,35,55.099998,0,69.199997,71.300003,68.300003
20160930201500,325.5,333.899994,50.47619,35,55.099998,0,69.199997,71.300003,68.300003
20160930203000,325.5,324.450012,49.047621,35,55.099998,0,69.099998,71.300003,68.300003
20160930204500,325.5,324.450012,49.047621,35,55.099998,0,69.099998,71.300003,68.300003
20160930210000,325.5,324.450012,49.047621,35,55.099998,0,69.099998,71.300003,68.300003
20160930211500,325.5,324.450012,49.047621,35,55.099998,0,68.900002,71.300003,68.300003
20160930213000,325.5,330.75,50.0,35,55.099998,0,68.900002,71.300003,68.300003
20160930214500,325.5,336.0,50.793651,35,55.099998,0,68.800003,71.300003,68.300003
20160930220000,325.5,324.450012,49.047621,35,55.099998,0,68.699997,71.300003,68.300003
20160930221500,325.5,324.450012,49.047621,35,55.099998,0,68.699997,71.300003,68.300003
20160930223000,325.5,331.799988,50.158728,35,55.099998,0,68.599998,71.300003,68.300003
20160930224500,325.5,325.5,49.206349,35,55.099998,0,68.5,71.300003,68.300003
20160930230000,325.5,330.75,50.0,35,55.099998,0,68.599998,71.300003,68.300003
20160930231500,325.5,330.75,50.0,35,55.099998,0,68.300003,71.300003,68.300003
20160930233000,325.5,330.75,50.0,35,55.099998,0,68.300003,71.300003,68.300003
20160930234500,325.5,323.399994,48.888888,35,55.099998,0,68.400002,71.300003,68.300003
20161001000000,325.5,330.75,50.0,35,55.099998,0,68.300003,71.300003,68.300003
20161001001500,325.5,330.75,50.0,35,55.099998,0,68.199997,71.300003,68.300003
20161001003000,325.5,330.75,50.0,35,55.099998,0,68.400002,71.300003,68.300003
20161001004500,325.5,330.75,50.0,35,55.099998,0,68.300003,71.300003,68.300003
20161001010000,325.5,330.75,50.0,35,55.099998,0,68.199997,71.300003,68.300003
20161001011500,325.5,330.75,50.0,36,55.099998,100,68.099998,71.300003,68.300003
20161001013000,325.5,330.75,50.0,35,55.099998,100,67.900002,71.300003,68.300003
20161001014500,325.5,330.75,50.0,35,55.099998,100,68.0,71.300003,68.300003
20161001020000,325.5,330.75,50.0,35,55.099998,100,68.300003,71.300003,68.300003
20161001021500,325.5,330.75,50.0,35,55.099998,100,68.099998,71.300003,68.300003
20161001023000,325.5,330.75,50.0,35,55.099998,100,68.099998,71.300003,68.300003
20161001024500,325.5,334.950012,50.634922,35,55.900002,100,68.199997,71.300003,68.300003
20161001030000,325.5,328.649994,49.682539,35,55.900002,100,67.900002,71.300003,68.300003
20161001031500,325.5,328.649994,49.682539,35,55.900002,100,68.099998,71.300003,68.300003
20161001033000,325.5,328.649994,49.682539,35,57.099998,100,67.900002,71.300003,68.300003
20161001034500,325.5,328.649994,49.682539,35,64.800003,100,68.0,71.300003,68.300003
20161001040000,325.5,333.899994,50.47619,35,63.200001,100,68.5,71.300003,68.300003
20161001041500,325.5,333.899994,50.47619,35,65.300003,100,68.5,71.300003,68.300003
20161001043000,325.5,333.899994,50.47619,35,55.599998,0,68.099998,71.300003,68.300003
20161001044500,325.5,333.899994,50.47619,35,55.599998,0,68.199997,71.300003,68.300003
20161001050000,325.5,333.899994,50.47619,35,55.599998,100,67.900002,71.300003,68.300003
20161001051500,325.5,333.899994,50.47619,35,55.599998,100,67.699997,71.300003,68.300003
20161001053000,325.5,327.600006,49.52381,35,55.599998,100,67.900002,71.300003,68.300003
20161001054500,325.5,333.899994,50.47619,35,57.200001,100,67.699997,71.300003,68.300003
20161001060000,325.5,333.899994,50.47619,35,63.599998,100,68.0,71.300003,68.300003
20161001061500,325.5,327.600006,49.52381,35,64.400002,100,68.400002,71.300003,68.300003
20161001063000,325.5,327.600006,49.52381,35,64.400002,100,68.400002,71.300003,68.300003
20161001064500,325.5,332.850006,50.317461,35,63.599998,100,68.400002,71.300003,68.300003
20161001070000,325.5,332.850006,50.317461,35,56.799999,0,68.599998,71.300003,68.300003
20161001071500,325.5,332.850006,50.317461,35,55.200001,100,67.900002,71.300003,68.300003
20161001073000,325.5,327.600006,49.52381,35,55.200001,100,67.800003,71.300003,68.300003
20161001074500,325.5,331.799988,50.158728,35,55.900002,100,68.199997,71.300003,68.300003
20161001080000,325.5,325.5,49.206349,35,56.5,100,67.699997,71.300003,68.300003
20161001081500,325.5,332.850006,50.317461,35,62.799999,100,67.900002,71.300003,68.300003
20161001083000,325.5,325.5,49.206349,35,62.0,100,68.400002,71.300003,68.300003
20161001084500,325.5,336.0,50.793651,35,55.099998,0,68.400002,71.300003,68.300003
20161001090000,325.5,327.600006,49.52381,35,55.099998,0,68.599998,71.300003,68.300003
20161001091500,325.5,332.850006,50.317461,35,54.299999,0,68.699997,71.300003,68.300003
20161001093000,325.5,332.850006,50.317461,35,54.299999,0,68.800003,71.300003,68.300003
20161001094500,325.5,332.850006,50.317461,35,54.299999,0,68.900002,71.300003,68.300003
20161001100000,325.5,327.600006,49.52381,35,53.099998,0,69.099998,71.300003,68.300003
20161001101500,325.5,327.600006,49.52381,35,53.099998,0,69.099998,71.300003,68.300003
20161001103000,325.5,331.799988,50.158728,35,53.099998,0,69.099998,71.300003,68.300003
20161001104500,325.5,331.799988,50.158728,35,53.099998,0,69.199997,71.300003,68.300003
20161001110000,325.5,327.600006,49.52381,35,53.900002,0,69.300003,71.300003,68.300003
20161001111500,325.5,322.350006,48.73016,35,53.900002,0,69.199997,71.300003,68.300003
20161001113000,325.5,322.350006,48.73016,35,53.900002,0,69.400002,71.300003,68.300003
20161001114500,325.5,322.350006,48.73016,35,53.900002,0,69.300003,71.300003,68.300003
20161001120000,325.5,322.350006,48.73016,35,53.900002,0,69.199997,71.300003,68.300003
20161001121500,325.5,315.0,47.619048,35,53.900002,0,69.5,71.300003,68.300003
20161001123000,325.5,327.600006,49.52381,35,53.900002,0,69.300003,71.300003,68.300003
20161001124500,325.5,317.100006,47.936509,35,53.099998,0,69.199997,71.300003,68.300003
20161001130000,325.5,324.450012,49.047621,36,53.099998,0,69.400002,71.300003,68.300003
20161001131500,325.5,331.799988,50.158728,36,53.900002,0,69.199997,71.300003,68.300003
20161001133000,325.5,323.399994,48.888888,36,53.099998,0,69.099998,71.300003,68.300003
20161001134500,325.5,323.399994,48.888888,36,53.099998,0,69.300003,71.300003,68.300003
20161001140000,325.5,323.399994,48.888888,36,53.099998,0,69.0,71.300003,68.300003
20161001141500,325.5,328.649994,49.682539,36,53.099998,0,68.900002,71.300003,68.300003
20161001143000,325.5,328.649994,49.682539,36,53.099998,0,69.199997,71.300003,68.300003
20161001144500,325.5,328.649994,49.682539,36,53.099998,0,68.900002,71.300003,68.300003
20161001150000,325.5,328.649994,49.682539,36,53.099998,0,69.199997,71.300003,68.300003
20161001151500,325.5,322.350006,48.73016,36,53.099998,0,69.0,71.300003,68.300003
20161001153000,325.5,330.75,50.0,36,53.099998,0,68.900002,71.300003,68.300003
20161001154500,325.5,321.299988,48.571427,36,53.099998,0,69.099998,71.300003,68.300003
20161001160000,325.5,330.75,50.0,36,53.099998,0,68.900002,71.300003,68.300003
20161001161500,325.5,330.75,50.0,36,53.900002,0,68.900002,71.300003,68.300003
20161001163000,325.5,322.350006,48.73016,36,53.900002,0,69.099998,71.300003,68.300003
20161001164500,325.5,317.100006,47.936509,36,53.900002,0,68.900002,71.300003,68.300003
20161001170000,325.5,321.299988,48.571427,36,53.900002,0,68.900002,71.300003,68.300003
20161001171500,325.5,321.299988,48.571427,36,53.900002,0,69.099998,71.300003,68.300003
20161001173000,325.5,321.299988,48.571427,36,53.900002,0,68.900002,71.300003,68.300003
20161001174500,325.5,321.299988,48.571427,36,54.700001,0,68.900002,71.300003,68.300003
20161001180000,325.5,321.299988,48.571427,36,54.700001,0,69.099998,71.300003,68.300003
20161001181500,325.5,321.299988,48.571427,36,54.700001,0,68.900002,71.300003,68.300003
20161001183000,325.5,321.299988,48.571427,36,54.700001,0,68.900002,71.300003,68.300003
20161001184500,325.5,321.299988,48.571427,36,54.700001,0,68.900002,71.300003,68.300003
20161001190000,325.5,321.299988,48.571427,36,54.700001,0,68.800003,71.300003,68.300003
20161001191500,325.5,321.299988,48.571427,36,54.700001,0,68.800003,71.300003,68.300003
20161001193000,325.5,321.299988,48.571427,36,54.700001,0,68.800003,71.300003,68.300003
20161001194500,325.5,330.75,50.0,36,54.700001,0,68.599998,71.300003,68.300003
20161001200000,325.5,321.299988,48.571427,36,54.700001,0,68.599998,71.300003,68.300003
20161001201500,325.5,321.299988,48.571427,36,54.700001,0,68.699997,71.300003,68.300003
20161001203000,325.5,328.649994,49.682539,36,54.700001,0,68.599998,71.300003,68.300003
20161001204500,325.5,321.299988,48.571427,36,54.700001,0,68.599998,71.300003,68.300003
20161001210000,325.5,321.299988,48.571427,36,54.700001,0,68.699997,71.300003,68.300003
20161001211500,325.5,321.299988,48.571427,36,54.700001,0,68.400002,71.300003,68.300003
20161001213000,325.5,321.299988,48.571427,36,54.700001,0,68.599998,71.300003,68.300003
20161001214500,325.5,321.299988,48.571427,36,54.700001,0,68.599998,71.300003,68.300003
20161001220000,325.5,316.049988,47.777776,36,54.700001,0,68.5,71.300003,68.300003
20161001221500,325.5,325.5,49.206349,36,54.700001,0,68.400002,71.300003,68.300003
20161001223000,325.5,325.5,49.206349,36,54.700001,0,68.400002,71.300003,68.300003
20161001224500,325.5,325.5,49.206349,36,54.700001,0,68.400002,71.300003,68.300003
20161001230000,325.5,325.5,49.206349,36,54.700001,0,68.400002,71.300003,68.300003
20161001231500,325.5,325.5,49.206349,36,54.700001,0,68.300003,71.300003,68.300003
20161001233000,325.5,325.5,49.206349,36,54.700001,0,68.199997,71.300003,68.300003
20161001234500,325.5,325.5,49.206349,36,54.700001,0,68.300003,71.300003,68.300003
20161002000000,325.5,325.5,49.206349,36,54.700001,0,68.099998,71.300003,68.300003
20161002001500,325.5,325.5,49.206349,36,54.700001,0,68.099998,71.300003,68.300003
20161002003000,325.5,325.5,49.206349,36,54.700001,100,68.300003,71.300003,68.300003
20161002004500,325.5,330.75,50.0,36,54.700001,100,68.099998,71.300003,68.300003
20161002010000,325.5,324.450012,49.047621,36,54.700001,100,68.099998,71.300003,68.300003
20161002011500,325.5,324.450012,49.047621,36,54.700001,100,68.199997,71.300003,68.300003
20161002013000,325.5,324.450012,49.047621,36,54.700001,100,68.199997,71.300003,68.300003
20161002014500,325.5,324.450012,49.047621,36,54.700001,100,68.099998,71.300003,68.300003
20161002020000,325.5,324.450012,49.047621,36,54.700001,100,68.199997,71.300003,68.300003
20161002021500,325.5,324.450012,49.047621,36,54.700001,100,68.099998,71.300003,68.300003
20161002023000,325.5,324.450012,49.047621,36,54.700001,100,68.099998,71.300003,68.300003
20161002024500,325.5,324.450012,49.047621,36,54.700001,100,68.0,71.300003,68.300003
20161002030000,325.5,324.450012,49.047621,36,54.700001,100,67.900002,71.300003,68.300003
20161002031500,325.5,324.450012,49.047621,36,54.700001,100,68.0,71.300003,68.300003
20161002033000,325.5,324.450012,49.047621,36,54.700001,100,68.099998,71.300003,68.300003
20161002034500,325.5,324.450012,49.047621,36,55.900002,100,67.800003,71.300003,68.300003
20161002040000,325.5,324.450012,49.047621,36,56.700001,100,67.699997,71.300003,68.300003
20161002041500,325.5,324.450012,49.047621,36,62.599998,100,68.300003,71.300003,68.300003
20161002043000,325.5,320.25,48.412698,36,62.599998,100,68.400002,71.300003,68.300003
20161002044500,325.5,320.25,48.412698,36,63.599998,100,68.400002,71.300003,68.300003
20161002050000,325.5,320.25,48.412698,36,55.599998,0,68.300003,71.300003,68.300003
20161002051500,325.5,320.25,48.412698,36,54.700001,100,67.900002,71.300003,68.300003
20161002053000,325.5,320.25,48.412698,36,54.700001,100,67.900002,71.300003,68.300003
20161002054500,325.5,327.600006,49.52381,36,54.700001,100,67.900002,71.300003,68.300003
20161002060000,325.5,327.600006,49.52381,36,55.900002,100,67.900002,71.300003,68.300003
20161002061500,325.5,327.600006,49.52381,36,55.900002,100,67.800003,71.300003,68.300003
20161002063000,325.5,327.600006,49.52381,36,56.700001,100,67.900002,71.300003,68.300003
20161002064500,325.5,327.600006,49.52381,36,61.200001,100,67.800003,71.300003,68.300003
20161002070000,325.5,323.399994,48.888888,36,63.599998,100,68.199997,71.300003,68.300003
20161002071500,325.5,323.399994,48.888888,36,64.400002,100,68.5,71.300003,68.300003
20161002073000,325.5,323.399994,48.888888,36,63.200001,100,68.400002,71.300003,68.300003
20161002074500,325.5,323.399994,48.888888,36,65.300003,100,68.5,71.300003,68.300003
20161002080000,325.5,330.75,50.0,36,55.200001,0,68.300003,71.300003,68.300003
20161002081500,325.5,330.75,50.0,36,55.200001,0,68.099998,71.300003,68.300003
20161002083000,325.5,330.75,50.0,36,55.200001,100,67.900002,71.300003,68.300003
20161002084500,325.5,324.450012,49.047621,36,55.200001,100,68.099998,71.300003,68.300003
20161002090000,325.5,319.200012,48.25397,36,55.200001,100,68.0,71.300003,68.300003
20161002091500,325.5,330.75,50.0,36,55.200001,100,68.0,71.300003,68.300003
20161002093000,325.5,330.75,50.0,36,55.200001,100,68.099998,71.300003,68.300003
20161002094500,325.5,322.350006,48.73016,36,54.299999,100,68.099998,71.300003,68.300003
20161002100000,325.5,322.350006,48.73016,36,54.299999,100,68.099998,71.300003,68.300003
20161002101500,325.5,327.600006,49.52381,36,54.299999,0,68.5,71.300003,68.300003
20161002103000,325.5,322.350006,48.73016,36,54.299999,0,68.400002,71.300003,68.300003
20161002104500,325.5,327.600006,49.52381,36,54.299999,0,68.599998,71.300003,68.300003
20161002110000,325.5,327.600006,49.52381,36,53.5,0,68.800003,71.300003,68.300003
20161002111500,325.5,331.799988,50.158728,36,53.5,0,68.699997,71.300003,68.300003
20161002113000,325.5,325.5,49.206349,36,53.5,0,68.599998,71.300003,68.300003
20161002114500,325.5,325.5,49.206349,36,53.5,0,68.900002,71.300003,68.300003
20161002120000,325.5,325.5,49.206349,36,53.5,0,68.800003,71.300003,68.300003
20161002121500,325.5,325.5,49.206349,36,53.5,0,68.800003,71.300003,68.300003
20161002123000,325.5,325.5,49.206349,36,53.5,0,69.099998,71.300003,68.300003
20161002124500,325.5,331.799988,50.158728,36,53.5,0,68.900002,71.300003,68.300003
20161002130000,325.5,331.799988,50.158728,36,53.5,0,68.900002,71.300003,68.300003
20161002131500,325.5,331.799988,50.158728,36,53.5,0,69.0,71.300003,68.300003
20161002133000,325.5,331.799988,50.158728,36,53.5,0,69.0,71.300003,68.300003
20161002134500,325.5,336.0,50.793651,36,53.5,0,68.900002,71.300003,68.300003
20161002140000,325.5,327.600006,49.52381,36,53.5,0,68.800003,71.300003,68.300003
20161002141500,325.5,327.600006,49.52381,36,53.5,0,69.0,71.300003,68.300003
20161002143000,325.5,322.350006,48.73016,36,53.5,0,68.900002,71.300003,68.300003
20161002144500,325.5,322.350006,48.73016,36,53.5,0,68.800003,71.300003,68.300003
20161002150000,325.5,327.600006,49.52381,36,53.5,0,68.900002,71.300003,68.300003
20161002151500,325.5,336.0,50.793651,36,53.5,0,68.800003,71.300003,68.300003
20161002153000,325.5,331.799988,50.158728,36,53.5,0,68.699997,71.300003,68.300003
20161002154500,325.5,327.600006,49.52381,36,53.5,0,68.800003,71.300003,68.300003
20161002160000,325.5,327.600006,49.52381,36,53.5,0,68.699997,71.300003,68.300003
20161002161500,325.5,332.850006,50.317461,36,53.5,0,68.699997,71.300003,68.300003
20161002163000,325.5,323.399994,48.888888,36,53.5,0,69.0,71.300003,68.300003
20161002164500,325.5,323.399994,48.888888,36,53.5,0,68.699997,71.300003,68.300003
20161002170000,325.5,330.75,50.0,36,53.5,0,68.699997,71.300003,68.300003
20161002171500,325.5,322.350006,48.73016,36,53.5,0,68.900002,71.300003,68.300003
20161002173000,325.5,322.350006,48.73016,36,53.5,0,68.699997,71.300003,68.300003
20161002174500,325.5,322.350006,48.73016,36,53.5,0,68.699997,71.300003,68.300003
20161002180000,325.5,331.799988,50.158728,36,53.5,0,68.900002,71.300003,68.300003
20161002181500,325.5,327.600006,49.52381,36,53.5,0,68.599998,71.300003,68.300003
20161002183000,325.5,332.850006,50.317461,36,53.5,0,68.599998,71.300003,68.300003
20161002184500,325.5,324.450012,49.047621,36,54.299999,0,68.800003,71.300003,68.300003
20161002190000,325.5,324.450012,49.047621,36,54.299999,0,68.599998,71.300003,68.300003
20161002191500,325.5,324.450012,49.047621,36,54.299999,0,68.599998,71.300003,68.300003
20161002193000,325.5,320.25,48.412698,36,54.299999,0,68.800003,71.300003,68.300003
20161002194500,325.5,320.25,48.412698,36,54.299999,0,68.5,71.300003,68.300003
20161002200000,325.5,328.649994,49.682539,36,54.299999,0,68.400002,71.300003,68.300003
20161002201500,325.5,323.399994,48.888888,36,54.299999,0,68.699997,71.300003,68.300003
20161002203000,325.5,323.399994,48.888888,36,54.299999,0,68.300003,71.300003,68.300003
20161002204500,325.5,323.399994,48.888888,36,54.299999,0,68.400002,71.300003,68.300003
20161002210000,325.5,323.399994,48.888888,36,54.299999,0,68.699997,71.300003,68.300003
20161002211500,325.5,323.399994,48.888888,36,54.299999,0,68.199997,71.300003,68.300003
20161002213000,325.5,331.799988,50.158728,36,54.299999,0,68.300003,71.300003,68.300003
20161002214500,325.5,331.799988,50.158728,36,54.299999,0,68.699997,71.300003,68.300003
20161002220000,325.5,322.350006,48.73016,36,54.299999,0,68.300003,71.300003,68.300003
20161002221500,325.5,327.600006,49.52381,36,54.299999,0,68.199997,71.300003,68.300003
20161002223000,325.5,327.600006,49.52381,36,54.299999,0,68.5,71.300003,68.300003
20161002224500,325.5,327.600006,49.52381,36,54.299999,0,68.199997,71.300003,68.300003
20161002230000,325.5,321.299988,48.571427,36,54.299999,0,68.199997,71.300003,68.300003
20161002231500,325.5,325.5,49.206349,36,54.299999,0,68.400002,71.300003,68.300003
20161002233000,325.5,317.100006,47.936509,36,54.299999,0,68.199997,71.300003,68.300003
20161002234500,325.5,321.299988,48.571427,36,54.299999,0,68.199997,71.300003,68.300003
20161003000000,325.5,321.299988,48.571427,36,54.299999,100,68.099998,71.300003,68.300003
20161003001500,325.5,328.649994,49.682539,36,54.299999,100,68.099998,71.300003,68.300003
20161003003000,325.5,320.25,48.412698,36,54.299999,100,68.099998,71.300003,68.300003
20161003004500,325.5,320.25,48.412698,36,54.299999,100,68.0,71.300003,68.300003
20161003010000,325.5,320.25,48.412698,36,54.299999,100,67.900002,71.300003,68.300003
20161003011500,325.5,324.450012,49.047621,36,54.299999,100,67.800003,71.300003,68.300003
20161003013000,325.5,332.850006,50.317461,36,55.200001,100,67.900002,71.300003,68.300003
20161003014500,325.5,316.049988,47.777776,36,56.299999,100,67.900002,71.300003,68.300003
20161003020000,325.5,322.350006,48.73016,36,56.299999,100,67.900002,71.300003,68.300003
20161003021500,325.5,322.350006,48.73016,36,56.299999,100,68.099998,71.300003,68.300003
20161003023000,325.5,322.350006,48.73016,36,56.299999,100,67.900002,71.300003,68.300003
20161003024500,325.5,322.350006,48.73016,36,59.200001,100,68.099998,71.300003,68.300003
20161003030000,325.5,322.350006,48.73016,36,59.200001,100,68.199997,71.300003,68.300003
20161003031500,325.5,322.350006,48.73016,36,59.200001,100,68.0,71.300003,68.300003
20161003033000,325.5,322.350006,48.73016,36,59.200001,100,68.099998,71.300003,68.300003
20161003034500,325.5,317.100006,47.936509,36,58.299999,100,68.199997,71.300003,68.300003
20161003040000,325.5,328.649994,49.682539,36,59.099998,100,68.0,71.300003,68.300003
20161003041500,325.5,328.649994,49.682539,36,64.0,100,68.099998,71.300003,68.300003
20161003043000,325.5,317.100006,47.936509,36,57.599998,0,68.400002,71.300003,68.300003
20161003044500,325.5,317.100006,47.936509,36,55.200001,100,67.900002,71.300003,68.300003
20161003050000,325.5,323.399994,48.888888,36,55.200001,100,67.800003,71.300003,68.300003
20161003051500,325.5,323.399994,48.888888,36,55.200001,100,67.900002,71.300003,68.300003
20161003053000,325.5,319.200012,48.25397,36,56.700001,100,67.699997,71.300003,68.300003
20161003054500,325.5,324.450012,49.047621,36,62.799999,100,67.900002,71.300003,68.300003
20161003060000,325.5,324.450012,49.047621,36,65.300003,100,68.400002,71.300003,68.300003
20161003061500,325.5,324.450012,49.047621,36,63.200001,100,68.5,71.300003,68.300003
20161003063000,325.5,324.450012,49.047621,36,64.0,100,68.5,71.300003,68.300003
20161003064500,325.5,324.450012,49.047621,36,55.599998,0,68.199997,71.300003,68.300003
20161003070000,325.5,324.450012,49.047621,36,55.599998,100,67.900002,71.300003,68.300003
20161003071500,325.5,324.450012,49.047621,36,55.599998,100,67.800003,71.300003,68.300003
20161003073000,325.5,324.450012,49.047621,36,54.700001,100,67.900002,71.300003,68.300003
20161003074500,325.5,324.450012,49.047621,36,55.900002,100,67.800003,71.300003,68.300003
20161003080000,325.5,324.450012,49.047621,36,56.700001,100,67.900002,71.300003,68.300003
20161003081500,325.5,333.899994,50.47619,36,55.599998,0,69.099998,71.300003,68.300003
20161003083000,325.5,342.299988,51.74603,36,54.299999,0,68.599998,71.300003,68.300003
20161003084500,325.5,334.950012,50.634922,36,54.299999,0,68.599998,71.300003,68.300003
20161003090000,325.5,340.200012,51.428573,36,54.299999,0,69.199997,71.300003,68.300003
20161003091500,325.5,340.200012,51.428573,36,54.299999,0,69.400002,71.300003,68.300003
20161003093000,325.5,340.200012,51.428573,36,54.299999,0,69.5,71.300003,68.300003
20161003094500,325.5,330.75,50.0,35,54.299999,0,69.900002,71.300003,68.300003
20161003100000,325.5,351.75,53.174603,36,53.5,0,70.699997,71.300003,68.300003
20161003101500,325.5,381.149994,57.619047,39,53.5,0,71.300003,71.300003,68.300003
20161003103000,325.5,375.899994,56.825396,39,53.5,0,70.900002,71.300003,68.300003
20161003104500,325.5,338.100006,51.111112,36,53.5,0,71.0,71.300003,68.300003
20161003110000,325.5,364.350006,55.079366,38,53.5,0,71.099998,71.300003,68.300003
20161003111500,325.5,337.049988,50.952379,36,53.5,0,70.900002,71.300003,68.300003
20161003113000,325.5,341.25,51.587302,36,53.5,0,70.699997,71.300003,68.300003
20161003114500,325.5,369.600006,55.873017,38,53.5,0,71.300003,71.300003,68.300003
20161003120000,325.5,340.200012,51.428573,36,53.5,0,70.400002,71.300003,68.300003
20161003121500,325.5,402.149994,60.79365,41,53.5,0,70.900002,71.300003,68.300003
20161003123000,325.5,380.100006,57.460318,40,53.5,0,71.099998,71.300003,68.300003
20161003124500,325.5,352.799988,53.333331,37,53.5,0,70.900002,71.300003,68.300003
20161003130000,325.5,337.049988,50.952379,36,53.5,0,70.800003,71.300003,68.300003
20161003131500,325.5,342.299988,51.74603,37,53.5,0,71.199997,71.300003,68.300003
20161003133000,325.5,389.549988,58.888887,40,53.5,0,71.5,71.300003,68.300003
20161003134500,325.5,338.100006,51.111112,36,53.5,0,70.900002,71.300003,68.300003
20161003140000,325.5,423.149994,63.968253,43,53.5,0,71.400002,71.300003,68.300003
20161003141500,325.5,348.600006,52.698414,37,53.5,0,70.800003,71.300003,68.300003
20161003143000,325.5,333.899994,50.47619,36,53.5,0,70.900002,71.300003,68.300003
20161003144500,325.5,333.899994,50.47619,36,53.5,0,70.800003,71.300003,68.300003
20161003150000,325.5,340.200012,51.428573,36,53.5,0,70.5,71.300003,68.300003
20161003151500,325.5,331.799988,50.158728,36,53.5,0,70.699997,71.300003,68.300003
20161003153000,325.5,331.799988,50.158728,36,53.5,0,70.5,71.300003,68.300003
20161003154500,325.5,331.799988,50.158728,36,54.299999,0,70.400002,71.300003,68.300003
20161003160000,325.5,344.399994,52.063491,37,53.5,0,70.800003,71.300003,68.300003
20161003161500,325.5,324.450012,49.047621,36,54.400002,0,70.699997,71.300003,68.300003
20161003163000,325.5,324.450012,49.047621,36,54.400002,0,70.5,71.300003,68.300003
20161003164500,325.5,328.649994,49.682539,36,53.700001,0,70.400002,71.300003,68.300003
20161003170000,325.5,332.850006,50.317461,36,53.700001,0,70.0,71.300003,68.300003
20161003171500,325.5,338.100006,51.111112,36,53.700001,0,69.699997,71.300003,68.300003
20161003173000,325.5,327.600006,49.52381,36,54.299999,0,69.900002,71.300003,68.300003
20161003174500,325.5,334.950012,50.634922,36,54.299999,0,69.599998,71.300003,68.300003
20161003180000,325.5,334.950012,50.634922,36,54.299999,0,69.599998,71.300003,68.300003
20161003181500,325.5,334.950012,50.634922,36,54.299999,0,69.599998,71.300003,68.300003
20161003183000,325.5,334.950012,50.634922,36,54.299999,0,69.300003,71.300003,68.300003
20161003184500,325.5,328.649994,49.682539,36,54.299999,0,69.300003,71.300003,68.300003
20161003190000,325.5,328.649994,49.682539,36,54.299999,0,69.300003,71.300003,68.300003
20161003191500,325.5,328.649994,49.682539,36,54.299999,0,69.199997,71.300003,68.300003
20161003193000,325.5,328.649994,49.682539,36,54.299999,0,69.199997,71.300003,68.300003
20161003194500,325.5,332.850006,50.317461,36,54.299999,0,69.099998,71.300003,68.300003
20161003200000,325.5,332.850006,50.317461,36,54.299999,0,68.900002,71.300003,68.300003
20161003201500,325.5,327.600006,49.52381,36,54.299999,0,69.199997,71.300003,68.300003
20161003203000,325.5,327.600006,49.52381,36,54.299999,0,68.900002,71.300003,68.300003
20161003204500,325.5,327.600006,49.52381,36,55.099998,0,68.800003,71.300003,68.300003
20161003210000,325.5,331.799988,50.158728,36,55.099998,0,69.099998,71.300003,68.300003
20161003211500,325.5,327.600006,49.52381,36,55.099998,0,68.900002,71.300003,68.300003
20161003213000,325.5,327.600006,49.52381,36,55.099998,0,68.699997,71.300003,68.300003
20161003214500,325.5,327.600006,49.52381,36,55.099998,0,69.0,71.300003,68.300003
20161003220000,325.5,331.799988,50.158728,36,55.099998,0,68.699997,71.300003,68.300003
20161003221500,325.5,331.799988,50.158728,36,54.299999,0,68.599998,71.300003,68.300003
20161003223000,325.5,337.049988,50.952379,36,54.299999,0,68.800003,71.300003,68.300003
20161003224500,325.5,331.799988,50.158728,36,54.299999,0,68.599998,71.300003,68.300003
20161003230000,325.5,331.799988,50.158728,36,54.299999,0,68.5,71.300003,68.300003
20161003231500,325.5,327.600006,49.52381,36,54.299999,0,68.699997,71.300003,68.300003
20161003233000,325.5,327.600006,49.52381,36,54.299999,0,68.5,71.300003,68.300003
20161003234500,325.5,327.600006,49.52381,36,54.299999,0,68.800003,71.300003,68.300003
20161004000000,325.5,332.850006,50.317461,36,54.299999,0,68.400002,71.300003,68.300003
20161004001500,325.5,327.600006,49.52381,36,54.299999,0,68.300003,71.300003,68.300003
20161004003000,325.5,332.850006,50.317461,36,54.299999,0,68.5,71.300003,68.300003
20161004004500,325.5,332.850006,50.317461,36,54.299999,0,68.300003,71.300003,68.300003
20161004010000,325.5,332.850006,50.317461,36,54.299999,0,68.199997,71.300003,68.300003
20161004011500,325.5,332.850006,50.317461,36,54.299999,0,68.300003,71.300003,68.300003
20161004013000,325.5,332.850006,50.317461,36,55.299999,0,68.300003,71.300003,68.300003
20161004014500,325.5,327.600006,49.52381,36,54.700001,0,68.199997,71.300003,68.300003
20161004020000,325.5,322.350006,48.73016,36,54.700001,0,68.300003,71.300003,68.300003
20161004021500,325.5,322.350006,48.73016,36,54.700001,0,68.199997,71.300003,68.300003
20161004023000,325.5,333.899994,50.47619,36,54.700001,0,68.099998,71.300003,68.300003
20161004024500,325.5,333.899994,50.47619,36,54.700001,100,68.099998,71.300003,68.300003
20161004030000,325.5,333.899994,50.47619,36,54.700001,0,68.099998,71.300003,68.300003
20161004031500,325.5,325.5,49.206349,36,54.700001,100,67.900002,71.300003,68.300003
20161004033000,325.5,331.799988,50.158728,36,54.700001,100,68.0,71.300003,68.300003
20161004034500,325.5,331.799988,50.158728,36,54.700001,100,67.900002,71.300003,68.300003
20161004040000,325.5,331.799988,50.158728,36,55.5,100,67.800003,71.300003,68.300003
20161004041500,325.5,331.799988,50.158728,36,56.700001,100,67.900002,71.300003,68.300003
20161004043000,325.5,331.799988,50.158728,36,56.700001,100,68.0,71.300003,68.300003
20161004044500,325.5,331.799988,50.158728,36,56.700001,100,68.0,71.300003,68.300003
20161004050000,325.5,331.799988,50.158728,36,59.200001,100,68.099998,71.300003,68.300003
20161004051500,325.5,331.799988,50.158728,36,59.200001,100,68.300003,71.300003,68.300003
20161004053000,325.5,331.799988,50.158728,36,59.200001,100,68.199997,71.300003,68.300003
20161004054500,325.5,331.799988,50.158728,36,59.200001,100,68.199997,71.300003,68.300003
20161004060000,325.5,331.799988,50.158728,36,58.599998,100,68.300003,71.300003,68.300003
20161004061500,325.5,331.799988,50.158728,36,58.599998,100,68.199997,71.300003,68.300003
20161004063000,325.5,331.799988,50.158728,36,58.599998,100,68.199997,71.300003,68.300003
20161004064500,325.5,331.799988,50.158728,36,58.599998,100,68.300003,71.300003,68.300003
20161004070000,325.5,331.799988,50.158728,36,58.599998,100,68.199997,71.300003,68.300003
20161004071500,325.5,338.100006,51.111112,36,58.599998,100,68.199997,71.300003,68.300003
20161004073000,325.5,338.100006,51.111112,36,55.200001,0,68.199997,71.300003,68.300003
20161004074500,325.5,338.100006,51.111112,36,55.200001,100,67.900002,71.300003,68.300003
20161004080000,325.5,338.100006,51.111112,36,55.200001,100,68.099998,71.300003,68.300003
20161004081500,325.5,338.100006,51.111112,36,55.200001,0,68.900002,71.300003,68.300003
20161004083000,325.5,333.899994,50.47619,36,54.299999,0,69.699997,71.300003,68.300003
20161004084500,325.5,333.899994,50.47619,36,54.299999,0,69.800003,71.300003,68.300003
20161004090000,325.5,321.299988,48.571427,35,53.5,0,69.800003,71.300003,68.300003
20161004091500,325.5,328.649994,49.682539,35,53.5,0,69.900002,71.300003,68.300003
20161004093000,325.5,328.649994,49.682539,35,53.5,0,70.099998,71.300003,68.300003
20161004094500,325.5,328.649994,49.682539,35,53.5,0,70.300003,71.300003,68.300003
20161004100000,325.5,328.649994,49.682539,35,53.5,0,70.199997,71.300003,68.300003
20161004101500,325.5,317.100006,47.936509,35,53.5,0,70.300003,71.300003,68.300003
20161004103000,325.5,317.100006,47.936509,35,53.5,0,70.599998,71.300003,68.300003
20161004104500,325.5,328.649994,49.682539,36,53.5,0,70.599998,71.300003,68.300003
20161004110000,325.5,333.899994,50.47619,36,53.5,0,70.5,71.300003,68.300003
20161004111500,325.5,328.649994,49.682539,36,53.5,0,70.800003,71.300003,68.300003
20161004113000,325.5,328.649994,49.682539,36,53.5,0,70.599998,71.300003,68.300003
20161004114500,325.5,336.0,50.793651,36,53.5,0,70.5,71.300003,68.300003
20161004120000,325.5,331.799988,50.158728,36,53.5,0,70.800003,71.300003,68.300003
20161004121500,325.5,345.450012,52.222224,37,53.5,0,70.599998,71.300003,68.300003
20161004123000,325.5,325.5,49.206349,36,52.700001,0,70.400002,71.300003,68.300003
20161004124500,325.5,331.799988,50.158728,36,53.5,0,70.400002,71.300003,68.300003
20161004130000,325.5,447.299988,67.619046,47,53.5,0,71.900002,71.300003,68.300003
20161004131500,325.5,357.0,53.968254,38,52.700001,0,70.400002,71.300003,68.300003
20161004133000,325.5,328.649994,49.682539,36,53.5,0,70.400002,71.300003,68.300003
20161004134500,325.5,386.399994,58.412697,40,53.5,0,70.900002,71.300003,68.300003
20161004140000,325.5,336.0,50.793651,37,53.5,0,70.800003,71.300003,68.300003
20161004141500,325.5,447.299988,67.619046,47,53.5,0,72.199997,71.300003,68.300003
20161004143000,325.5,328.649994,49.682539,37,53.5,0,70.5,71.300003,68.300003
20161004144500,325.5,328.649994,49.682539,36,53.5,0,70.300003,71.300003,68.300003
20161004150000,325.5,391.649994,59.206348,41,53.5,0,71.099998,71.300003,68.300003
20161004151500,325.5,395.850006,59.841271,41,53.5,0,71.400002,71.300003,68.300003
20161004153000,325.5,405.299988,61.269839,41,53.5,0,71.599998,71.300003,68.300003
20161004154500,325.5,405.299988,61.269839,41,53.5,0,71.300003,71.300003,68.300003
20161004160000,325.5,423.149994,63.968253,43,53.5,0,71.699997,71.300003,68.300003
20161004161500,325.5,431.549988,65.238093,44,53.5,0,71.300003,71.300003,68.300003
20161004163000,325.5,405.299988,61.269839,42,53.5,0,70.5,71.300003,68.300003
20161004164500,325.5,333.899994,50.47619,36,53.5,0,70.300003,71.300003,68.300003
20161004170000,325.5,338.100006,51.111112,36,53.5,0,70.099998,71.300003,68.300003
20161004171500,325.5,338.100006,51.111112,36,53.5,0,70.0,71.300003,68.300003
20161004173000,325.5,332.850006,50.317461,36,53.5,0,69.800003,71.300003,68.300003
20161004174500,325.5,337.049988,50.952379,36,53.5,0,69.800003,71.300003,68.300003
20161004180000,325.5,337.049988,50.952379,36,53.5,0,69.699997,71.300003,68.300003
20161004181500,325.5,337.049988,50.952379,36,53.5,0,69.5,71.300003,68.300003
20161004183000,325.5,337.049988,50.952379,36,53.5,0,69.599998,71.300003,68.300003
20161004184500,325.5,332.850006,50.317461,36,53.5,0,69.300003,71.300003,68.300003
20161004190000,325.5,324.450012,49.047621,36,53.5,0,69.199997,71.300003,68.300003
20161004191500,325.5,330.75,50.0,36,53.5,0,69.599998,71.300003,68.300003
20161004193000,325.5,330.75,50.0,36,53.5,0,69.199997,71.300003,68.300003
20161004194500,325.5,330.75,50.0,36,53.5,0,69.0,71.300003,68.300003
20161004200000,325.5,330.75,50.0,36,53.5,0,69.199997,71.300003,68.300003
20161004201500,325.5,330.75,50.0,36,53.5,0,69.0,71.300003,68.300003
20161004203000,325.5,330.75,50.0,36,54.299999,0,68.900002,71.300003,68.300003
20161004204500,325.5,330.75,50.0,36,54.299999,0,69.099998,71.300003,68.300003
20161004210000,325.5,324.450012,49.047621,36,54.299999,0,68.900002,71.300003,68.300003
20161004211500,325.5,324.450012,49.047621,36,54.299999,0,68.699997,71.300003,68.300003
20161004213000,325.5,330.75,50.0,36,54.299999,0,69.099998,71.300003,68.300003
20161004214500,325.5,325.5,49.206349,36,54.299999,0,68.800003,71.300003,68.300003
20161004220000,325.5,333.899994,50.47619,36,54.299999,0,69.099998,71.300003,68.300003
20161004221500,325.5,333.899994,50.47619,36,54.299999,0,68.699997,71.300003,68.300003
20161004223000,325.5,321.299988,48.571427,36,54.299999,0,68.599998,71.300003,68.300003
20161004224500,325.5,331.799988,50.158728,36,54.299999,0,68.900002,71.300003,68.300003
20161004230000,325.5,327.600006,49.52381,36,54.299999,0,68.599998,71.300003,68.300003
20161004231500,325.5,327.600006,49.52381,36,54.299999,0,68.5,71.300003,68.300003
20161004233000,325.5,327.600006,49.52381,36,54.299999,0,68.800003,71.300003,68.300003
20161004234500,325.5,332.850006,50.317461,36,54.299999,0,68.5,71.300003,68.300003
20161005000000,325.5,325.5,49.206349,36,54.299999,0,68.400002,71.300003,68.300003
20161005001500,325.5,325.5,49.206349,36,54.299999,0,68.699997,71.300003,68.300003
20161005003000,325.5,325.5,49.206349,36,54.299999,0,68.400002,71.300003,68.300003
20161005004500,325.5,325.5,49.206349,36,54.299999,0,68.400002,71.300003,68.300003
20161005010000,325.5,325.5,49.206349,36,54.299999,0,68.599998,71.300003,68.300003
20161005011500,325.5,333.899994,50.47619,37,54.299999,100,67.900002,71.300003,68.300003
20161005013000,325.5,313.950012,47.460319,36,54.299999,100,68.0,71.300003,68.300003
20161005014500,325.5,321.299988,48.571427,36,54.299999,0,68.5,71.300003,68.300003
20161005020000,325.5,321.299988,48.571427,36,54.299999,0,68.300003,71.300003,68.300003
20161005021500,325.5,321.299988,48.571427,36,54.299999,0,68.199997,71.300003,68.300003
20161005023000,325.5,321.299988,48.571427,36,54.299999,0,68.599998,71.300003,68.300003
20161005024500,325.5,321.299988,48.571427,36,54.299999,0,68.199997,71.300003,68.300003
20161005030000,325.5,316.049988,47.777776,36,54.299999,0,68.099998,71.300003,68.300003
20161005031500,325.5,327.600006,49.52381,36,54.299999,0,68.599998,71.300003,68.300003
20161005033000,325.5,323.399994,48.888888,36,54.299999,0,68.199997,71.300003,68.300003
20161005034500,325.5,323.399994,48.888888,36,54.299999,0,68.099998,71.300003,68.300003
20161005040000,325.5,319.200012,48.25397,36,54.299999,0,68.5,71.300003,68.300003
20161005041500,325.5,319.200012,48.25397,36,54.299999,0,68.099998,71.300003,68.300003
20161005043000,325.5,319.200012,48.25397,36,54.299999,0,68.099998,71.300003,68.300003
20161005044500,325.5,334.950012,50.634922,37,56.799999,0,68.599998,71.300003,68.300003
20161005050000,325.5,340.200012,51.428573,37,56.799999,0,68.300003,71.300003,68.300003
20161005051500,325.5,334.950012,50.634922,36,52.299999,0,68.199997,71.300003,68.300003
20161005053000,325.5,334.950012,50.634922,36,54.700001,0,68.400002,71.300003,68.300003
20161005054500,325.5,334.950012,50.634922,36,54.700001,0,68.099998,71.300003,68.300003
20161005060000,325.5,328.649994,49.682539,36,53.900002,100,67.900002,71.300003,68.300003
20161005061500,325.5,328.649994,49.682539,36,53.900002,100,68.300003,71.300003,68.300003
20161005063000,325.5,328.649994,49.682539,36,53.900002,100,68.0,71.300003,68.300003
20161005064500,325.5,317.100006,47.936509,36,53.900002,100,67.900002,71.300003,68.300003
20161005070000,325.5,317.100006,47.936509,36,53.900002,100,68.199997,71.300003,68.300003
20161005071500,325.5,317.100006,47.936509,36,55.099998,100,68.099998,71.300003,68.300003
20161005073000,325.5,317.100006,47.936509,36,55.099998,100,68.099998,71.300003,68.300003
20161005074500,325.5,317.100006,47.936509,36,55.099998,100,68.300003,71.300003,68.300003
20161005080000,325.5,317.100006,47.936509,36,55.099998,100,68.300003,71.300003,68.300003
20161005081500,325.5,342.299988,51.74603,37,55.099998,0,69.400002,71.300003,68.300003
20161005083000,325.5,403.200012,60.952383,41,54.299999,0,70.300003,71.300003,68.300003
20161005084500,325.5,344.399994,52.063491,37,54.299999,0,70.300003,71.300003,68.300003
20161005090000,325.5,397.950012,60.158732,41,54.299999,0,71.199997,71.300003,68.300003
20161005091500,325.5,431.549988,65.238093,45,53.5,0,71.699997,71.300003,68.300003
20161005093000,325.5,455.700012,68.888891,47,53.5,0,71.599998,71.300003,68.300003
20161005094500,325.5,455.700012,68.888891,47,53.5,0,71.599998,71.300003,68.300003
20161005100000,325.5,470.399994,71.11111,48,53.5,0,71.400002,71.300003,68.300003
20161005101500,325.5,478.799988,72.380951,48,53.5,0,71.5,71.300003,68.300003
20161005103000,325.5,470.399994,71.11111,48,53.5,0,71.099998,71.300003,68.300003
20161005104500,325.5,405.299988,61.269839,43,53.5,0,70.699997,71.300003,68.300003
20161005110000,325.5,348.600006,52.698414,37,53.5,0,70.900002,71.300003,68.300003
20161005111500,325.5,341.25,51.587302,37,53.5,0,70.699997,71.300003,68.300003
20161005113000,325.5,330.75,50.0,37,53.5,0,70.699997,71.300003,68.300003
20161005114500,325.5,330.75,50.0,37,53.5,0,70.800003,71.300003,68.300003
20161005120000,325.5,330.75,50.0,37,53.5,0,70.699997,71.300003,68.300003
20161005121500,325.5,357.0,53.968254,38,53.5,0,71.599998,71.300003,68.300003
20161005123000,325.5,439.950012,66.507938,45,53.5,0,72.0,71.300003,68.300003
20161005124500,325.5,470.399994,71.11111,49,53.5,0,71.300003,71.300003,68.300003
20161005130000,325.5,413.700012,62.539684,44,53.5,0,70.800003,71.300003,68.300003
20161005131500,325.5,405.299988,61.269839,43,53.5,0,71.5,71.300003,68.300003
20161005133000,325.5,423.149994,63.968253,45,53.5,0,71.699997,71.300003,68.300003
20161005134500,325.5,478.799988,72.380951,49,53.5,0,71.300003,71.300003,68.300003
20161005140000,325.5,447.299988,67.619046,46,53.5,0,70.800003,71.300003,68.300003
20161005141500,325.5,413.700012,62.539684,43,53.5,0,70.800003,71.300003,68.300003
20161005143000,325.5,357.0,53.968254,38,53.5,0,70.800003,71.300003,68.300003
20161005144500,325.5,387.450012,58.57143,40,53.5,0,71.300003,71.300003,68.300003
20161005150000,325.5,380.100006,57.460318,40,53.5,0,71.199997,71.300003,68.300003
20161005151500,325.5,373.799988,56.507935,40,53.5,0,71.0,71.300003,68.300003
20161005153000,325.5,378.0,57.142857,40,53.5,0,71.0,71.300003,68.300003
20161005154500,325.5,447.299988,67.619046,46,53.5,0,72.0,71.300003,68.300003
20161005160000,325.5,560.700012,84.761907,58,54.299999,0,72.400002,71.300003,68.300003
20161005161500,325.5,634.200012,95.873018,69,54.299999,0,72.099998,71.300003,68.300003
20161005163000,325.5,447.299988,67.619046,45,53.5,0,70.199997,71.300003,68.300003
20161005164500,325.5,348.600006,52.698414,37,53.5,0,70.5,71.300003,68.300003
20161005170000,325.5,337.049988,50.952379,36,54.299999,0,70.199997,71.300003,68.300003
20161005171500,325.5,331.799988,50.158728,36,54.299999,0,70.0,71.300003,68.300003
20161005173000,325.5,331.799988,50.158728,36,54.299999,0,70.300003,71.300003,68.300003
20161005174500,325.5,331.799988,50.158728,36,54.299999,0,69.800003,71.300003,68.300003
20161005180000,325.5,331.799988,50.158728,36,54.299999,0,69.599998,71.300003,68.300003
20161005181500,325.5,331.799988,50.158728,36,54.299999,0,69.699997,71.300003,68.300003
20161005183000,325.5,336.0,50.793651,36,54.299999,0,69.5,71.300003,68.300003
20161005184500,325.5,336.0,50.793651,36,54.299999,0,69.300003,71.300003,68.300003
20161005190000,325.5,336.0,50.793651,36,54.299999,0,69.400002,71.300003,68.300003
20161005191500,325.5,336.0,50.793651,36,54.299999,0,69.199997,71.300003,68.300003
20161005193000,325.5,336.0,50.793651,36,54.299999,0,69.099998,71.300003,68.300003
20161005194500,325.5,336.0,50.793651,36,54.299999,0,69.300003,71.300003,68.300003
20161005200000,325.5,327.600006,49.52381,36,54.299999,0,69.099998,71.300003,68.300003
20161005201500,325.5,327.600006,49.52381,36,54.299999,0,69.0,71.300003,68.300003
20161005203000,325.5,322.350006,48.73016,36,54.299999,0,69.099998,71.300003,68.300003
20161005204500,325.5,322.350006,48.73016,36,55.5,0,68.900002,71.300003,68.300003
20161005210000,325.5,322.350006,48.73016,36,54.700001,0,69.0,71.300003,68.300003
20161005211500,325.5,328.649994,49.682539,36,54.700001,0,68.900002,71.300003,68.300003
20161005213000,325.5,323.399994,48.888888,36,54.700001,0,68.900002,71.300003,68.300003
20161005214500,325.5,327.600006,49.52381,36,53.900002,0,68.800003,71.300003,68.300003
20161005220000,325.5,327.600006,49.52381,36,55.900002,0,68.800003,71.300003,68.300003
20161005221500,325.5,327.600006,49.52381,36,54.299999,0,68.800003,71.300003,68.300003
20161005223000,325.5,327.600006,49.52381,36,54.299999,0,68.699997,71.300003,68.300003
20161005224500,325.5,323.399994,48.888888,36,54.299999,0,68.699997,71.300003,68.300003
20161005230000,325.5,330.75,50.0,36,55.099998,0,68.599998,71.300003,68.300003
20161005231500,325.5,321.299988,48.571427,36,55.099998,0,68.699997,71.300003,68.300003
20161005233000,325.5,321.299988,48.571427,36,55.099998,0,68.599998,71.300003,68.300003
20161005234500,325.5,333.899994,50.47619,36,55.099998,0,68.400002,71.300003,68.300003
20161006000000,325.5,325.5,49.206349,36,55.099998,0,68.599998,71.300003,68.300003
20161006001500,325.5,325.5,49.206349,36,54.299999,0,68.400002,71.300003,68.300003
20161006003000,325.5,325.5,49.206349,36,55.900002,0,68.5,71.300003,68.300003
20161006004500,325.5,325.5,49.206349,36,54.299999,0,68.400002,71.300003,68.300003
20161006010000,325.5,325.5,49.206349,36,55.099998,0,68.400002,71.300003,68.300003
20161006011500,325.5,333.899994,50.47619,36,54.299999,0,68.300003,71.300003,68.300003
20161006013000,325.5,328.649994,49.682539,36,55.099998,0,68.400002,71.300003,68.300003
20161006014500,325.5,328.649994,49.682539,36,55.099998,0,68.400002,71.300003,68.300003
20161006020000,325.5,328.649994,49.682539,36,54.299999,0,68.300003,71.300003,68.300003
20161006021500,325.5,328.649994,49.682539,36,54.299999,0,68.300003,71.300003,68.300003
20161006023000,325.5,328.649994,49.682539,36,55.099998,0,68.199997,71.300003,68.300003
20161006024500,325.5,328.649994,49.682539,36,54.299999,0,68.099998,71.300003,68.300003
20161006030000,325.5,328.649994,49.682539,36,54.299999,0,68.300003,71.300003,68.300003
20161006031500,325.5,323.399994,48.888888,36,54.299999,0,68.099998,71.300003,68.300003
20161006033000,325.5,323.399994,48.888888,36,55.099998,0,68.199997,71.300003,68.300003
20161006034500,325.5,332.850006,50.317461,36,55.099998,0,68.099998,71.300003,68.300003
20161006040000,325.5,327.600006,49.52381,36,54.400002,0,68.099998,71.300003,68.300003
20161006041500,325.5,331.799988,50.158728,36,54.400002,100,67.900002,71.300003,68.300003
20161006043000,325.5,325.5,49.206349,36,54.400002,100,68.099998,71.300003,68.300003
20161006044500,325.5,321.299988,48.571427,36,55.099998,100,68.0,71.300003,68.300003
20161006050000,325.5,327.600006,49.52381,36,54.299999,100,67.900002,71.300003,68.300003
20161006051500,325.5,320.25,48.412698,36,54.299999,100,68.0,71.300003,68.300003
20161006053000,325.5,320.25,48.412698,36,55.200001,100,67.900002,71.300003,68.300003
20161006054500,325.5,330.75,50.0,36,55.200001,100,67.900002,71.300003,68.300003
20161006060000,325.5,330.75,50.0,36,56.400002,100,68.099998,71.300003,68.300003
20161006061500,325.5,324.450012,49.047621,36,56.400002,100,67.900002,71.300003,68.300003
20161006063000,325.5,324.450012,49.047621,36,56.400002,100,67.900002,71.300003,68.300003
20161006064500,325.5,324.450012,49.047621,36,57.0,100,68.099998,71.300003,68.300003
20161006070000,325.5,328.649994,49.682539,36,57.0,100,68.0,71.300003,68.300003
20161006071500,325.5,328.649994,49.682539,36,57.0,100,67.900002,71.300003,68.300003
20161006073000,325.5,328.649994,49.682539,36,57.599998,100,68.199997,71.300003,68.300003
20161006074500,325.5,328.649994,49.682539,36,58.299999,100,68.199997,71.300003,68.300003
20161006080000,325.5,328.649994,49.682539,36,56.799999,0,68.599998,71.300003,68.300003
20161006081500,325.5,336.0,50.793651,36,54.900002,0,69.400002,71.300003,68.300003
20161006083000,325.5,463.049988,69.999998,47,54.900002,0,70.599998,71.300003,68.300003
20161006084500,325.5,336.0,50.793651,36,53.599998,0,70.0,71.300003,68.300003
20161006090000,325.5,336.0,50.793651,36,53.599998,0,70.0,71.300003,68.300003
20161006091500,325.5,336.0,50.793651,36,53.599998,0,70.199997,71.300003,68.300003
20161006093000,325.5,336.0,50.793651,36,53.599998,0,70.300003,71.300003,68.300003
20161006094500,325.5,336.0,50.793651,36,53.599998,0,70.400002,71.300003,68.300003
20161006100000,325.5,423.149994,63.968253,43,54.200001,0,71.599998,71.300003,68.300003
20161006101500,325.5,493.5,74.603175,48,54.200001,0,71.800003,71.300003,68.300003
20161006103000,325.5,515.549988,77.936506,51,54.200001,0,71.800003,71.300003,68.300003
20161006104500,325.5,515.549988,77.936506,51,53.200001,0,71.199997,71.300003,68.300003
20161006110000,325.5,470.399994,71.11111,47,53.200001,0,71.0,71.300003,68.300003
20161006111500,325.5,447.299988,67.619046,46,53.200001,0,70.800003,71.300003,68.300003
20161006113000,325.5,370.649994,56.031745,39,53.200001,0,70.5,71.300003,68.300003
20161006114500,325.5,344.399994,52.063491,38,53.200001,0,70.900002,71.300003,68.300003
20161006120000,325.5,340.200012,51.428573,37,53.200001,0,70.699997,71.300003,68.300003
20161006121500,325.5,325.5,49.206349,36,53.200001,0,70.699997,71.300003,68.300003
20161006123000,325.5,366.450012,55.396827,39,53.200001,0,71.199997,71.300003,68.300003
20161006124500,325.5,362.25,54.761905,39,53.200001,0,71.5,71.300003,68.300003
20161006130000,325.5,423.149994,63.968253,44,53.200001,0,71.900002,71.300003,68.300003
20161006131500,325.5,413.700012,62.539684,44,53.200001,0,71.5,71.300003,68.300003
20161006133000,325.5,535.5,80.952381,55,53.200001,0,72.099998,71.300003,68.300003
20161006134500,325.5,604.799988,91.42857,62,53.900002,0,71.900002,71.300003,68.300003
20161006140000,325.5,586.950012,88.730161,61,53.900002,0,71.0,71.300003,68.300003
20161006141500,325.5,413.700012,62.539684,44,53.900002,0,70.400002,71.300003,68.300003
20161006143000,325.5,358.049988,54.126982,39,53.900002,0,70.5,71.300003,68.300003
20161006144500,325.5,330.75,50.0,37,53.900002,0,70.699997,71.300003,68.300003
20161006150000,325.5,330.75,50.0,37,53.900002,0,70.5,71.300003,68.300003
20161006151500,325.5,390.600006,59.04762,41,53.900002,0,71.199997,71.300003,68.300003
20161006153000,325.5,400.049988,60.476189,42,53.900002,0,71.199997,71.300003,68.300003
