PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161006154500,325.5,423.149994,63.968253,44,53.900002,0,71.800003,71.300003,68.300003
20161006160000,325.5,375.899994,56.825396,40,53.900002,0,70.800003,71.300003,68.300003
20161006161500,325.5,447.299988,67.619046,47,53.900002,0,71.699997,71.300003,68.300003
20161006163000,325.5,387.450012,58.57143,43,53.900002,0,70.599998,71.300003,68.300003
20161006164500,325.5,336.0,50.793651,37,53.900002,0,70.199997,71.300003,68.300003
20161006170000,325.5,336.0,50.793651,37,53.900002,0,70.199997,71.300003,68.300003
20161006171500,325.5,336.0,50.793651,37,53.900002,0,69.800003,71.300003,68.300003
20161006173000,325.5,336.0,50.793651,36,53.900002,0,69.699997,71.300003,68.300003
20161006174500,325.5,330.75,50.0,36,53.900002,0,69.800003,71.300003,68.300003
20161006180000,325.5,337.049988,50.952379,36,53.900002,0,69.599998,71.300003,68.300003
20161006181500,325.5,337.049988,50.952379,36,53.900002,0,69.400002,71.300003,68.300003
20161006183000,325.5,332.850006,50.317461,36,53.900002,0,69.400002,71.300003,68.300003
20161006184500,325.5,332.850006,50.317461,36,54.700001,0,69.300003,71.300003,68.300003
20161006190000,325.5,332.850006,50.317461,36,54.700001,0,69.300003,71.300003,68.300003
20161006191500,325.5,332.850006,50.317461,36,54.700001,0,69.300003,71.300003,68.300003
20161006193000,325.5,332.850006,50.317461,36,54.700001,0,69.400002,71.300003,68.300003
20161006194500,325.5,332.850006,50.317461,36,54.700001,0,69.099998,71.300003,68.300003
20161006200000,325.5,332.850006,50.317461,36,54.700001,0,69.0,71.300003,68.300003
20161006201500,325.5,328.649994,49.682539,36,54.700001,0,69.400002,71.300003,68.300003
20161006203000,325.5,341.25,51.587302,36,54.700001,0,68.900002,71.300003,68.300003
20161006204500,325.5,334.950012,50.634922,36,54.700001,0,68.800003,71.300003,68.300003
20161006210000,325.5,334.950012,50.634922,36,54.700001,0,69.199997,71.300003,68.300003
20161006211500,325.5,334.950012,50.634922,36,54.700001,0,68.699997,71.300003,68.300003
20161006213000,325.5,324.450012,49.047621,36,54.700001,0,68.699997,71.300003,68.300003
20161006214500,325.5,334.950012,50.634922,36,54.700001,0,69.099998,71.300003,68.300003
20161006220000,325.5,334.950012,50.634922,36,54.700001,0,68.800003,71.300003,68.300003
20161006221500,325.5,334.950012,50.634922,36,54.700001,0,68.599998,71.300003,68.300003
20161006223000,325.5,325.5,49.206349,36,54.700001,0,69.0,71.300003,68.300003
20161006224500,325.5,333.899994,50.47619,36,53.5,0,68.599998,71.300003,68.300003
20161006230000,325.5,333.899994,50.47619,36,54.700001,0,68.599998,71.300003,68.300003
20161006231500,325.5,333.899994,50.47619,36,54.700001,0,68.800003,71.300003,68.300003
20161006233000,325.5,333.899994,50.47619,36,54.700001,0,68.400002,71.300003,68.300003
20161006234500,325.5,333.899994,50.47619,36,54.700001,0,68.300003,71.300003,68.300003
20161007000000,325.5,333.899994,50.47619,36,54.700001,0,68.699997,71.300003,68.300003
20161007001500,325.5,333.899994,50.47619,36,54.700001,0,68.400002,71.300003,68.300003
20161007003000,325.5,333.899994,50.47619,36,54.700001,0,68.300003,71.300003,68.300003
20161007004500,325.5,333.899994,50.47619,36,54.700001,0,68.800003,71.300003,68.300003
20161007010000,325.5,333.899994,50.47619,36,54.700001,0,68.400002,71.300003,68.300003
20161007011500,325.5,333.899994,50.47619,36,54.0,0,68.199997,71.300003,68.300003
20161007013000,325.5,333.899994,50.47619,36,54.0,0,68.599998,71.300003,68.300003
20161007014500,325.5,333.899994,50.47619,36,55.099998,0,68.300003,71.300003,68.300003
20161007020000,325.5,333.899994,50.47619,36,55.099998,0,68.199997,71.300003,68.300003
20161007021500,325.5,333.899994,50.47619,36,55.099998,0,68.5,71.300003,68.300003
20161007023000,325.5,333.899994,50.47619,36,55.099998,0,68.199997,71.300003,68.300003
20161007024500,325.5,333.899994,50.47619,36,55.099998,0,68.199997,71.300003,68.300003
20161007030000,325.5,324.450012,49.047621,36,53.900002,0,68.400002,71.300003,68.300003
20161007031500,325.5,331.799988,50.158728,36,53.900002,0,68.099998,71.300003,68.300003
20161007033000,325.5,331.799988,50.158728,36,54.700001,100,68.0,71.300003,68.300003
20161007034500,325.5,327.600006,49.52381,36,54.700001,100,68.300003,71.300003,68.300003
20161007040000,325.5,323.399994,48.888888,36,53.900002,100,68.099998,71.300003,68.300003
20161007041500,325.5,330.75,50.0,36,54.700001,100,67.900002,71.300003,68.300003
20161007043000,325.5,323.399994,48.888888,36,54.700001,100,68.099998,71.300003,68.300003
20161007044500,325.5,331.799988,50.158728,36,54.700001,100,68.099998,71.300003,68.300003
20161007050000,325.5,331.799988,50.158728,36,55.5,100,67.900002,71.300003,68.300003
20161007051500,325.5,331.799988,50.158728,36,55.5,100,68.0,71.300003,68.300003
20161007053000,325.5,327.600006,49.52381,36,56.400002,100,68.099998,71.300003,68.300003
20161007054500,325.5,321.299988,48.571427,36,56.400002,100,67.900002,71.300003,68.300003
20161007060000,325.5,321.299988,48.571427,36,56.400002,100,68.0,71.300003,68.300003
20161007061500,325.5,333.899994,50.47619,36,56.400002,100,68.099998,71.300003,68.300003
20161007063000,325.5,333.899994,50.47619,36,56.400002,100,67.900002,71.300003,68.300003
20161007064500,325.5,327.600006,49.52381,36,57.599998,100,68.199997,71.300003,68.300003
20161007070000,325.5,327.600006,49.52381,36,58.299999,100,68.099998,71.300003,68.300003
20161007071500,325.5,320.25,48.412698,36,58.299999,100,68.199997,71.300003,68.300003
20161007073000,325.5,331.799988,50.158728,36,58.299999,100,68.199997,71.300003,68.300003
20161007074500,325.5,331.799988,50.158728,36,58.299999,100,68.199997,71.300003,68.300003
20161007080000,325.5,331.799988,50.158728,36,58.299999,100,68.300003,71.300003,68.300003
20161007081500,325.5,346.5,52.380952,37,54.400002,0,69.5,71.300003,68.300003
20161007083000,325.5,346.5,52.380952,37,54.400002,0,70.5,71.300003,68.300003
20161007084500,325.5,354.899994,53.650793,38,54.400002,0,70.900002,71.300003,68.300003
20161007090000,325.5,374.850006,56.666668,40,54.400002,0,71.300003,71.300003,68.300003
20161007091500,325.5,350.700012,53.015875,37,54.400002,0,70.800003,71.300003,68.300003
20161007093000,325.5,350.700012,53.015875,37,53.5,0,71.300003,71.300003,68.300003
20161007094500,325.5,343.350006,51.904763,37,53.5,0,71.0,71.300003,68.300003
20161007100000,325.5,343.350006,51.904763,37,53.5,0,71.300003,71.300003,68.300003
20161007101500,325.5,463.049988,69.999998,47,53.5,0,72.099998,71.300003,68.300003
20161007103000,325.5,447.299988,67.619046,45,53.5,0,71.199997,71.300003,68.300003
20161007104500,325.5,439.950012,66.507938,45,53.5,0,71.199997,71.300003,68.300003
20161007110000,325.5,439.950012,66.507938,45,53.5,0,71.199997,71.300003,68.300003
20161007111500,325.5,405.299988,61.269839,43,53.5,0,71.0,71.300003,68.300003
20161007113000,325.5,372.75,56.349206,40,53.5,0,71.0,71.300003,68.300003
20161007114500,325.5,334.950012,50.634922,37,53.5,0,70.800003,71.300003,68.300003
20161007120000,325.5,334.950012,50.634922,37,53.5,0,70.699997,71.300003,68.300003
20161007121500,325.5,372.75,56.349206,39,53.5,0,71.300003,71.300003,68.300003
20161007123000,325.5,493.5,74.603175,50,53.5,0,72.300003,71.300003,68.300003
20161007124500,325.5,644.700012,97.460319,69,53.5,0,72.300003,71.300003,68.300003
20161007130000,325.5,644.700012,97.460319,68,53.5,0,72.599998,71.300003,68.300003
20161007131500,325.5,592.200012,89.523811,61,53.5,0,71.699997,71.300003,68.300003
20161007133000,325.5,622.650024,94.126988,66,53.5,0,71.699997,71.300003,68.300003
20161007134500,325.5,610.049988,92.22222,65,53.5,0,71.099998,71.300003,68.300003
20161007140000,325.5,515.549988,77.936506,53,53.5,0,70.5,71.300003,68.300003
20161007141500,325.5,478.799988,72.380951,49,53.5,0,70.599998,71.300003,68.300003
20161007143000,325.5,478.799988,72.380951,50,53.5,0,71.099998,71.300003,68.300003
20161007144500,325.5,346.5,52.380952,38,52.700001,0,70.300003,71.300003,68.300003
20161007150000,325.5,322.350006,48.73016,37,52.700001,0,70.199997,71.300003,68.300003
20161007151500,325.5,336.0,50.793651,37,53.5,0,70.199997,71.300003,68.300003
20161007153000,325.5,360.149994,54.444444,39,53.5,0,70.699997,71.300003,68.300003
20161007154500,325.5,411.600006,62.222223,43,53.5,0,71.699997,71.300003,68.300003
20161007160000,325.5,478.799988,72.380951,50,53.5,0,71.400002,71.300003,68.300003
20161007161500,325.5,639.450012,96.666669,70,53.5,0,72.599998,71.300003,68.300003
20161007163000,325.5,478.799988,72.380951,49,53.5,0,70.5,71.300003,68.300003
20161007164500,325.5,332.850006,50.317461,37,53.5,0,70.199997,71.300003,68.300003
20161007170000,325.5,332.850006,50.317461,37,53.5,0,70.199997,71.300003,68.300003
20161007171500,325.5,332.850006,50.317461,37,53.5,0,69.900002,71.300003,68.300003
20161007173000,325.5,332.850006,50.317461,37,53.5,0,69.699997,71.300003,68.300003
20161007174500,325.5,332.850006,50.317461,37,53.5,0,69.800003,71.300003,68.300003
20161007180000,325.5,323.399994,48.888888,37,53.5,0,69.599998,71.300003,68.300003
20161007181500,325.5,331.799988,50.158728,37,53.5,0,69.699997,71.300003,68.300003
20161007183000,325.5,331.799988,50.158728,37,54.200001,0,69.300003,71.300003,68.300003
20161007184500,325.5,331.799988,50.158728,37,54.200001,0,69.199997,71.300003,68.300003
20161007190000,325.5,331.799988,50.158728,37,54.200001,0,69.5,71.300003,68.300003
20161007191500,325.5,325.5,49.206349,37,54.200001,0,69.099998,71.300003,68.300003
20161007193000,325.5,332.850006,50.317461,37,54.200001,0,69.0,71.300003,68.300003
20161007194500,325.5,332.850006,50.317461,37,55.099998,0,69.300003,71.300003,68.300003
20161007200000,325.5,332.850006,50.317461,37,54.299999,0,68.900002,71.300003,68.300003
20161007201500,325.5,332.850006,50.317461,37,54.299999,0,68.800003,71.300003,68.300003
20161007203000,325.5,337.049988,50.952379,37,54.299999,0,69.199997,71.300003,68.300003
20161007204500,325.5,330.75,50.0,37,54.299999,0,68.900002,71.300003,68.300003
20161007210000,325.5,337.049988,50.952379,37,55.099998,0,68.699997,71.300003,68.300003
20161007211500,325.5,332.850006,50.317461,37,54.299999,0,69.0,71.300003,68.300003
20161007213000,325.5,324.450012,49.047621,37,54.299999,0,68.599998,71.300003,68.300003
20161007214500,325.5,328.649994,49.682539,37,54.299999,0,68.5,71.300003,68.300003
20161007220000,325.5,328.649994,49.682539,37,54.299999,0,68.900002,71.300003,68.300003
20161007221500,325.5,334.950012,50.634922,37,54.299999,0,68.599998,71.300003,68.300003
20161007223000,325.5,328.649994,49.682539,37,54.299999,0,68.400002,71.300003,68.300003
20161007224500,325.5,328.649994,49.682539,37,53.5,0,68.699997,71.300003,68.300003
20161007230000,325.5,334.950012,50.634922,37,54.299999,0,68.400002,71.300003,68.300003
20161007231500,325.5,334.950012,50.634922,37,55.099998,0,68.300003,71.300003,68.300003
20161007233000,325.5,334.950012,50.634922,37,54.0,0,68.599998,71.300003,68.300003
20161007234500,325.5,334.950012,50.634922,37,54.0,0,68.300003,71.300003,68.300003
20161008000000,325.5,334.950012,50.634922,37,54.700001,0,68.199997,71.300003,68.300003
20161008001500,325.5,334.950012,50.634922,37,54.700001,0,68.599998,71.300003,68.300003
20161008003000,325.5,334.950012,50.634922,37,54.700001,0,68.300003,71.300003,68.300003
20161008004500,325.5,334.950012,50.634922,37,54.700001,0,68.199997,71.300003,68.300003
20161008010000,325.5,334.950012,50.634922,37,54.700001,0,68.400002,71.300003,68.300003
20161008011500,325.5,322.350006,48.73016,37,54.700001,100,67.900002,71.300003,68.300003
20161008013000,325.5,322.350006,48.73016,37,54.700001,100,68.0,71.300003,68.300003
20161008014500,325.5,327.600006,49.52381,37,54.700001,0,68.400002,71.300003,68.300003
20161008020000,325.5,327.600006,49.52381,37,54.700001,0,68.099998,71.300003,68.300003
20161008021500,325.5,333.899994,50.47619,37,54.700001,100,68.0,71.300003,68.300003
20161008023000,325.5,333.899994,50.47619,37,53.900002,100,68.300003,71.300003,68.300003
20161008024500,325.5,333.899994,50.47619,37,53.099998,100,68.099998,71.300003,68.300003
20161008030000,325.5,323.399994,48.888888,37,54.700001,100,67.900002,71.300003,68.300003
20161008031500,325.5,323.399994,48.888888,37,54.700001,100,68.199997,71.300003,68.300003
20161008033000,325.5,316.049988,47.777776,37,54.700001,100,68.0,71.300003,68.300003
20161008034500,325.5,316.049988,47.777776,37,54.700001,100,67.900002,71.300003,68.300003
20161008040000,325.5,316.049988,47.777776,37,55.599998,100,68.300003,71.300003,68.300003
20161008041500,325.5,323.399994,48.888888,37,55.599998,100,68.099998,71.300003,68.300003
20161008043000,325.5,328.649994,49.682539,37,55.599998,100,67.900002,71.300003,68.300003
20161008044500,325.5,321.299988,48.571427,37,56.200001,100,68.300003,71.300003,68.300003
20161008050000,325.5,321.299988,48.571427,37,56.200001,100,68.0,71.300003,68.300003
20161008051500,325.5,321.299988,48.571427,37,56.200001,100,68.099998,71.300003,68.300003
20161008053000,325.5,321.299988,48.571427,37,56.200001,100,68.099998,71.300003,68.300003
20161008054500,325.5,321.299988,48.571427,37,58.400002,100,68.0,71.300003,68.300003
20161008060000,325.5,321.299988,48.571427,37,58.400002,100,68.300003,71.300003,68.300003
20161008061500,325.5,325.5,49.206349,37,58.400002,100,68.199997,71.300003,68.300003
20161008063000,325.5,325.5,49.206349,37,58.400002,100,68.099998,71.300003,68.300003
20161008064500,325.5,325.5,49.206349,37,58.400002,100,68.300003,71.300003,68.300003
20161008070000,325.5,320.25,48.412698,37,59.099998,100,68.199997,71.300003,68.300003
20161008071500,325.5,324.450012,49.047621,37,59.099998,100,68.199997,71.300003,68.300003
20161008073000,325.5,324.450012,49.047621,37,56.0,0,68.400002,71.300003,68.300003
20161008074500,325.5,324.450012,49.047621,37,54.700001,0,68.099998,71.300003,68.300003
20161008080000,325.5,324.450012,49.047621,37,54.700001,100,67.900002,71.300003,68.300003
20161008081500,325.5,324.450012,49.047621,37,54.700001,100,68.099998,71.300003,68.300003
20161008083000,325.5,324.450012,49.047621,37,54.700001,100,68.0,71.300003,68.300003
20161008084500,325.5,324.450012,49.047621,37,54.700001,100,68.099998,71.300003,68.300003
20161008090000,325.5,324.450012,49.047621,37,54.700001,0,68.699997,71.300003,68.300003
20161008091500,325.5,324.450012,49.047621,37,54.700001,0,68.699997,71.300003,68.300003
20161008093000,325.5,324.450012,49.047621,37,54.700001,0,68.900002,71.300003,68.300003
20161008094500,325.5,324.450012,49.047621,37,53.5,0,69.300003,71.300003,68.300003
20161008100000,325.5,324.450012,49.047621,37,53.5,0,69.199997,71.300003,68.300003
20161008101500,325.5,328.649994,49.682539,37,53.5,0,69.199997,71.300003,68.300003
20161008103000,325.5,324.450012,49.047621,37,53.5,0,69.599998,71.300003,68.300003
20161008104500,325.5,324.450012,49.047621,37,53.5,0,69.300003,71.300003,68.300003
20161008110000,325.5,324.450012,49.047621,37,53.5,0,69.300003,71.300003,68.300003
20161008111500,325.5,324.450012,49.047621,37,53.5,0,69.699997,71.300003,68.300003
20161008113000,325.5,324.450012,49.047621,37,53.5,0,69.400002,71.300003,68.300003
20161008114500,325.5,324.450012,49.047621,37,53.5,0,69.300003,71.300003,68.300003
20161008120000,325.5,330.75,50.0,37,53.5,0,69.699997,71.300003,68.300003
20161008121500,325.5,330.75,50.0,37,52.299999,0,69.400002,71.300003,68.300003
20161008123000,325.5,334.950012,50.634922,37,52.299999,0,69.199997,71.300003,68.300003
20161008124500,325.5,327.600006,49.52381,37,53.099998,0,69.699997,71.300003,68.300003
20161008130000,325.5,323.399994,48.888888,37,53.099998,0,69.099998,71.300003,68.300003
20161008131500,325.5,333.899994,50.47619,37,53.099998,0,69.099998,71.300003,68.300003
20161008133000,325.5,333.899994,50.47619,37,53.099998,0,69.300003,71.300003,68.300003
20161008134500,325.5,328.649994,49.682539,37,53.099998,0,69.099998,71.300003,68.300003
20161008140000,325.5,328.649994,49.682539,37,53.099998,0,69.099998,71.300003,68.300003
20161008141500,325.5,322.350006,48.73016,37,53.099998,0,69.300003,71.300003,68.300003
20161008143000,325.5,322.350006,48.73016,37,53.099998,0,69.099998,71.300003,68.300003
20161008144500,325.5,322.350006,48.73016,37,53.099998,0,69.0,71.300003,68.300003
20161008150000,325.5,313.950012,47.460319,37,53.099998,0,69.199997,71.300003,68.300003
20161008151500,325.5,328.649994,49.682539,37,53.099998,0,69.0,71.300003,68.300003
20161008153000,325.5,319.200012,48.25397,37,53.099998,0,69.0,71.300003,68.300003
20161008154500,325.5,319.200012,48.25397,37,53.099998,0,69.099998,71.300003,68.300003
20161008160000,325.5,328.649994,49.682539,37,53.099998,0,68.900002,71.300003,68.300003
20161008161500,325.5,324.450012,49.047621,37,53.099998,0,68.900002,71.300003,68.300003
20161008163000,325.5,324.450012,49.047621,37,53.099998,0,69.099998,71.300003,68.300003
20161008164500,325.5,324.450012,49.047621,37,53.099998,0,69.0,71.300003,68.300003
20161008170000,325.5,324.450012,49.047621,37,55.200001,0,69.099998,71.300003,68.300003
20161008171500,325.5,319.200012,48.25397,37,53.5,0,69.0,71.300003,68.300003
20161008173000,325.5,319.200012,48.25397,37,53.5,0,69.199997,71.300003,68.300003
20161008174500,325.5,323.399994,48.888888,37,53.5,0,68.900002,71.300003,68.300003
20161008180000,325.5,323.399994,48.888888,37,54.299999,0,68.900002,71.300003,68.300003
20161008181500,325.5,323.399994,48.888888,37,54.299999,0,69.199997,71.300003,68.300003
20161008183000,325.5,323.399994,48.888888,37,54.299999,0,68.800003,71.300003,68.300003
20161008184500,325.5,323.399994,48.888888,37,54.299999,0,68.800003,71.300003,68.300003
20161008190000,325.5,330.75,50.0,37,54.299999,0,68.900002,71.300003,68.300003
20161008191500,325.5,322.350006,48.73016,37,54.299999,0,68.699997,71.300003,68.300003
20161008193000,325.5,322.350006,48.73016,37,54.299999,0,68.599998,71.300003,68.300003
20161008194500,325.5,332.850006,50.317461,37,54.299999,0,68.800003,71.300003,68.300003
20161008200000,325.5,328.649994,49.682539,37,54.299999,0,68.599998,71.300003,68.300003
20161008201500,325.5,328.649994,49.682539,37,54.299999,0,68.400002,71.300003,68.300003
20161008203000,325.5,328.649994,49.682539,37,54.299999,0,68.699997,71.300003,68.300003
20161008204500,325.5,328.649994,49.682539,37,54.299999,0,68.400002,71.300003,68.300003
20161008210000,325.5,328.649994,49.682539,37,54.299999,0,68.199997,71.300003,68.300003
20161008211500,325.5,328.649994,49.682539,37,53.5,0,68.400002,71.300003,68.300003
20161008213000,325.5,328.649994,49.682539,37,54.700001,0,68.300003,71.300003,68.300003
20161008214500,325.5,323.399994,48.888888,37,54.700001,0,68.199997,71.300003,68.300003
20161008220000,325.5,338.100006,51.111112,37,54.700001,0,68.300003,71.300003,68.300003
20161008221500,325.5,328.649994,49.682539,37,54.700001,0,68.199997,71.300003,68.300003
20161008223000,325.5,323.399994,48.888888,37,54.700001,0,68.199997,71.300003,68.300003
20161008224500,325.5,333.899994,50.47619,37,54.700001,0,68.199997,71.300003,68.300003
20161008230000,325.5,333.899994,50.47619,37,54.700001,0,68.199997,71.300003,68.300003
20161008231500,325.5,333.899994,50.47619,37,54.700001,0,68.199997,71.300003,68.300003
20161008233000,325.5,333.899994,50.47619,37,54.700001,0,68.199997,71.300003,68.300003
20161008234500,325.5,333.899994,50.47619,37,54.700001,100,68.0,71.300003,68.300003
20161009000000,325.5,333.899994,50.47619,37,54.700001,100,68.199997,71.300003,68.300003
20161009001500,325.5,327.600006,49.52381,37,54.700001,100,68.099998,71.300003,68.300003
20161009003000,325.5,322.350006,48.73016,37,54.700001,100,68.0,71.300003,68.300003
20161009004500,325.5,328.649994,49.682539,37,55.5,100,68.199997,71.300003,68.300003
20161009010000,325.5,324.450012,49.047621,37,56.299999,100,68.0,71.300003,68.300003
20161009011500,325.5,330.75,50.0,37,56.299999,100,67.900002,71.300003,68.300003
20161009013000,325.5,330.75,50.0,37,57.099998,100,68.199997,71.300003,68.300003
20161009014500,325.5,325.5,49.206349,37,57.099998,100,68.099998,71.300003,68.300003
20161009020000,325.5,330.75,50.0,37,57.099998,100,67.900002,71.300003,68.300003
20161009021500,325.5,330.75,50.0,37,64.0,100,68.199997,71.300003,68.300003
20161009023000,325.5,337.049988,50.952379,37,65.300003,100,68.5,71.300003,68.300003
20161009024500,325.5,332.850006,50.317461,37,56.0,0,68.199997,71.300003,68.300003
20161009030000,325.5,332.850006,50.317461,37,56.0,100,68.199997,71.300003,68.300003
20161009031500,325.5,337.049988,50.952379,37,54.700001,100,67.900002,71.300003,68.300003
20161009033000,325.5,337.049988,50.952379,37,55.5,100,67.699997,71.300003,68.300003
20161009034500,325.5,325.5,49.206349,37,57.5,100,67.900002,71.300003,68.300003
20161009040000,325.5,334.950012,50.634922,37,57.5,100,67.800003,71.300003,68.300003
20161009041500,325.5,328.649994,49.682539,37,62.400002,100,68.199997,71.300003,68.300003
20161009043000,325.5,332.850006,50.317461,37,63.099998,100,68.099998,71.300003,68.300003
20161009044500,325.5,332.850006,50.317461,37,63.099998,100,68.199997,71.300003,68.300003
20161009050000,325.5,328.649994,49.682539,37,63.099998,100,68.400002,71.300003,68.300003
20161009051500,325.5,338.100006,51.111112,37,63.099998,100,68.300003,71.300003,68.300003
20161009053000,325.5,331.799988,50.158728,37,63.099998,100,68.199997,71.300003,68.300003
20161009054500,325.5,331.799988,50.158728,37,59.200001,0,68.400002,71.300003,68.300003
20161009060000,325.5,336.0,50.793651,37,55.200001,100,67.800003,71.300003,68.300003
20161009061500,325.5,336.0,50.793651,37,55.200001,100,67.599998,71.300003,68.300003
20161009063000,325.5,336.0,50.793651,37,57.599998,100,67.900002,71.300003,68.300003
20161009064500,325.5,336.0,50.793651,37,67.699997,100,67.900002,71.300003,68.300003
20161009070000,325.5,336.0,50.793651,37,73.900002,100,68.300003,71.300003,68.300003
20161009071500,325.5,336.0,50.793651,37,59.599998,0,68.599998,71.300003,68.300003
20161009073000,325.5,336.0,50.793651,37,55.599998,100,67.800003,71.300003,68.300003
20161009074500,325.5,336.0,50.793651,37,55.599998,100,67.599998,71.300003,68.300003
20161009080000,325.5,336.0,50.793651,37,56.700001,100,67.900002,71.300003,68.300003
20161009081500,325.5,336.0,50.793651,37,65.099998,100,67.800003,71.300003,68.300003
20161009083000,325.5,336.0,50.793651,37,70.099998,100,68.300003,71.300003,68.300003
20161009084500,325.5,330.75,50.0,37,58.0,0,68.599998,71.300003,68.300003
20161009090000,325.5,338.100006,51.111112,37,54.700001,0,68.599998,71.300003,68.300003
20161009091500,325.5,338.100006,51.111112,37,54.700001,0,68.599998,71.300003,68.300003
20161009093000,325.5,330.75,50.0,37,54.700001,0,68.800003,71.300003,68.300003
20161009094500,325.5,330.75,50.0,37,54.0,0,68.599998,71.300003,68.300003
20161009100000,325.5,338.100006,51.111112,37,54.900002,0,68.800003,71.300003,68.300003
20161009101500,325.5,338.100006,51.111112,37,53.099998,0,69.0,71.300003,68.300003
20161009103000,325.5,344.399994,52.063491,37,55.900002,0,68.900002,71.300003,68.300003
20161009104500,325.5,320.25,48.412698,36,52.299999,0,68.900002,71.300003,68.300003
20161009110000,325.5,325.5,49.206349,36,55.799999,0,69.199997,71.300003,68.300003
20161009111500,325.5,334.950012,50.634922,36,53.099998,0,69.099998,71.300003,68.300003
20161009113000,325.5,334.950012,50.634922,36,54.700001,0,69.099998,71.300003,68.300003
20161009114500,325.5,327.600006,49.52381,36,53.099998,0,69.300003,71.300003,68.300003
20161009120000,325.5,333.899994,50.47619,36,54.299999,0,69.199997,71.300003,68.300003
20161009121500,325.5,324.450012,49.047621,36,54.299999,0,69.0,71.300003,68.300003
20161009123000,325.5,324.450012,49.047621,36,53.5,0,69.300003,71.300003,68.300003
20161009124500,325.5,324.450012,49.047621,36,53.5,0,69.099998,71.300003,68.300003
20161009130000,325.5,324.450012,49.047621,36,53.5,0,68.900002,71.300003,68.300003
20161009131500,325.5,328.649994,49.682539,36,53.5,0,69.099998,71.300003,68.300003
20161009133000,325.5,320.25,48.412698,36,53.5,0,69.0,71.300003,68.300003
20161009134500,325.5,320.25,48.412698,36,53.5,0,68.900002,71.300003,68.300003
20161009140000,325.5,327.600006,49.52381,36,53.5,0,68.900002,71.300003,68.300003
20161009141500,325.5,327.600006,49.52381,36,53.5,0,68.800003,71.300003,68.300003
20161009143000,325.5,321.299988,48.571427,36,53.5,0,68.900002,71.300003,68.300003
20161009144500,325.5,313.950012,47.460319,36,53.5,0,68.800003,71.300003,68.300003
20161009150000,325.5,317.100006,47.936509,37,54.299999,0,68.699997,71.300003,68.300003
20161009151500,325.5,327.600006,49.52381,37,55.099998,0,69.099998,71.300003,68.300003
20161009153000,325.5,327.600006,49.52381,37,53.099998,0,68.699997,71.300003,68.300003
20161009154500,325.5,327.600006,49.52381,37,54.299999,0,68.800003,71.300003,68.300003
20161009160000,325.5,327.600006,49.52381,37,53.5,0,68.699997,71.300003,68.300003
20161009161500,325.5,327.600006,49.52381,37,53.5,0,68.599998,71.300003,68.300003
20161009163000,325.5,327.600006,49.52381,37,54.700001,0,68.800003,71.300003,68.300003
20161009164500,325.5,331.799988,50.158728,37,53.5,0,68.599998,71.300003,68.300003
20161009170000,325.5,331.799988,50.158728,37,53.5,0,68.599998,71.300003,68.300003
20161009171500,325.5,331.799988,50.158728,37,55.5,0,68.699997,71.300003,68.300003
20161009173000,325.5,331.799988,50.158728,37,53.099998,0,68.5,71.300003,68.300003
20161009174500,325.5,324.450012,49.047621,37,55.5,0,68.400002,71.300003,68.300003
20161009180000,325.5,334.950012,50.634922,37,53.099998,0,68.599998,71.300003,68.300003
20161009181500,325.5,334.950012,50.634922,37,54.299999,0,68.5,71.300003,68.300003
20161009183000,325.5,334.950012,50.634922,37,55.099998,0,68.300003,71.300003,68.300003
20161009184500,325.5,334.950012,50.634922,37,54.299999,0,68.5,71.300003,68.300003
20161009190000,325.5,334.950012,50.634922,37,54.299999,0,68.400002,71.300003,68.300003
20161009191500,325.5,334.950012,50.634922,37,54.299999,0,68.300003,71.300003,68.300003
20161009193000,325.5,334.950012,50.634922,37,55.099998,0,68.400002,71.300003,68.300003
20161009194500,325.5,330.75,50.0,37,55.099998,0,68.300003,71.300003,68.300003
20161009200000,325.5,322.350006,48.73016,37,55.099998,0,68.199997,71.300003,68.300003
20161009201500,325.5,328.649994,49.682539,37,55.099998,0,68.400002,71.300003,68.300003
20161009203000,325.5,328.649994,49.682539,37,55.099998,0,68.199997,71.300003,68.300003
20161009204500,325.5,317.100006,47.936509,37,55.099998,0,68.300003,71.300003,68.300003
20161009210000,325.5,325.5,49.206349,37,55.099998,0,68.300003,71.300003,68.300003
20161009211500,325.5,321.299988,48.571427,37,55.099998,0,68.199997,71.300003,68.300003
20161009213000,325.5,327.600006,49.52381,37,54.400002,0,68.300003,71.300003,68.300003
20161009214500,325.5,322.350006,48.73016,37,55.200001,0,68.199997,71.300003,68.300003
20161009220000,325.5,322.350006,48.73016,37,55.200001,0,68.099998,71.300003,68.300003
20161009221500,325.5,322.350006,48.73016,37,55.200001,100,68.300003,71.300003,68.300003
20161009223000,325.5,322.350006,48.73016,37,55.200001,100,68.099998,71.300003,68.300003
20161009224500,325.5,322.350006,48.73016,37,55.200001,100,68.0,71.300003,68.300003
20161009230000,325.5,322.350006,48.73016,37,55.200001,100,68.199997,71.300003,68.300003
20161009231500,325.5,322.350006,48.73016,37,56.0,100,67.900002,71.300003,68.300003
20161009233000,325.5,327.600006,49.52381,37,56.0,100,67.900002,71.300003,68.300003
20161009234500,325.5,327.600006,49.52381,37,57.099998,100,68.199997,71.300003,68.300003
20161010000000,325.5,321.299988,48.571427,37,57.099998,100,68.099998,71.300003,68.300003
20161010001500,325.5,328.649994,49.682539,37,57.099998,100,68.0,71.300003,68.300003
20161010003000,325.5,324.450012,49.047621,37,57.099998,100,68.300003,71.300003,68.300003
20161010004500,325.5,328.649994,49.682539,37,57.099998,100,68.099998,71.300003,68.300003
20161010010000,325.5,322.350006,48.73016,37,57.099998,100,68.0,71.300003,68.300003
20161010011500,325.5,322.350006,48.73016,37,57.099998,100,68.300003,71.300003,68.300003
20161010013000,325.5,322.350006,48.73016,37,57.099998,100,68.099998,71.300003,68.300003
20161010014500,325.5,322.350006,48.73016,37,58.700001,100,68.0,71.300003,68.300003
20161010020000,325.5,322.350006,48.73016,37,65.300003,100,68.400002,71.300003,68.300003
20161010021500,325.5,322.350006,48.73016,37,56.0,0,68.099998,71.300003,68.300003
20161010023000,325.5,322.350006,48.73016,37,56.0,100,67.900002,71.300003,68.300003
20161010024500,325.5,322.350006,48.73016,37,56.0,100,68.199997,71.300003,68.300003
20161010030000,325.5,322.350006,48.73016,37,56.0,100,67.800003,71.300003,68.300003
20161010031500,325.5,322.350006,48.73016,37,56.700001,100,68.199997,71.300003,68.300003
20161010033000,325.5,322.350006,48.73016,37,56.700001,100,67.800003,71.300003,68.300003
20161010034500,325.5,327.600006,49.52381,37,63.599998,100,67.900002,71.300003,68.300003
20161010040000,325.5,327.600006,49.52381,37,63.599998,100,68.400002,71.300003,68.300003
20161010041500,325.5,327.600006,49.52381,37,63.599998,100,68.400002,71.300003,68.300003
20161010043000,325.5,322.350006,48.73016,37,63.599998,100,68.400002,71.300003,68.300003
20161010044500,325.5,322.350006,48.73016,37,59.299999,0,68.699997,71.300003,68.300003
20161010050000,325.5,322.350006,48.73016,37,55.200001,0,68.099998,71.300003,68.300003
20161010051500,325.5,328.649994,49.682539,37,55.200001,100,67.800003,71.300003,68.300003
20161010053000,325.5,323.399994,48.888888,37,55.200001,100,68.199997,71.300003,68.300003
20161010054500,325.5,327.600006,49.52381,37,56.299999,100,67.699997,71.300003,68.300003
20161010060000,325.5,320.25,48.412698,37,69.099998,100,67.800003,71.300003,68.300003
20161010061500,325.5,320.25,48.412698,37,69.099998,100,68.400002,71.300003,68.300003
20161010063000,325.5,330.75,50.0,37,67.699997,100,68.5,71.300003,68.300003
20161010064500,325.5,325.5,49.206349,37,57.599998,0,68.400002,71.300003,68.300003
20161010070000,325.5,325.5,49.206349,37,55.200001,0,68.400002,71.300003,68.300003
20161010071500,325.5,325.5,49.206349,37,55.200001,100,67.800003,71.300003,68.300003
20161010073000,325.5,330.75,50.0,37,55.799999,100,67.599998,71.300003,68.300003
20161010074500,325.5,330.75,50.0,37,57.099998,100,68.099998,71.300003,68.300003
20161010080000,325.5,330.75,50.0,37,57.099998,100,67.900002,71.300003,68.300003
20161010081500,325.5,330.75,50.0,37,55.200001,0,69.199997,71.300003,68.300003
20161010083000,325.5,334.950012,50.634922,37,55.200001,0,69.0,71.300003,68.300003
20161010084500,325.5,330.75,50.0,37,53.900002,0,69.099998,71.300003,68.300003
20161010090000,325.5,325.5,49.206349,37,53.900002,0,69.199997,71.300003,68.300003
20161010091500,325.5,334.950012,50.634922,37,53.900002,0,69.699997,71.300003,68.300003
20161010093000,325.5,334.950012,50.634922,37,53.900002,0,69.699997,71.300003,68.300003
20161010094500,325.5,330.75,50.0,37,53.900002,0,70.599998,71.300003,68.300003
20161010100000,325.5,340.200012,51.428573,38,53.099998,0,70.800003,71.300003,68.300003
20161010101500,325.5,333.899994,50.47619,37,53.099998,0,70.0,71.300003,68.300003
20161010103000,325.5,324.450012,49.047621,37,53.900002,0,70.300003,71.300003,68.300003
20161010104500,325.5,331.799988,50.158728,37,53.900002,0,70.099998,71.300003,68.300003
20161010110000,325.5,343.350006,51.904763,37,53.900002,0,70.400002,71.300003,68.300003
20161010111500,325.5,332.850006,50.317461,37,53.299999,0,69.800003,71.300003,68.300003
20161010113000,325.5,322.350006,48.73016,37,53.900002,0,70.0,71.300003,68.300003
20161010114500,325.5,331.799988,50.158728,37,53.900002,0,70.0,71.300003,68.300003
20161010120000,325.5,359.100006,54.285715,40,53.900002,0,70.699997,71.300003,68.300003
20161010121500,325.5,371.700012,56.190478,41,53.900002,0,71.199997,71.300003,68.300003
20161010123000,325.5,378.0,57.142857,41,53.900002,0,71.199997,71.300003,68.300003
20161010124500,325.5,336.0,50.793651,38,53.900002,0,70.900002,71.300003,68.300003
20161010130000,325.5,360.149994,54.444444,41,53.900002,0,71.5,71.300003,68.300003
20161010131500,325.5,368.549988,55.714284,41,53.900002,0,71.599998,71.300003,68.300003
20161010133000,325.5,333.899994,50.47619,38,53.900002,0,70.800003,71.300003,68.300003
20161010134500,325.5,324.450012,49.047621,38,53.900002,0,70.5,71.300003,68.300003
20161010140000,325.5,331.799988,50.158728,38,53.900002,0,70.199997,71.300003,68.300003
20161010141500,325.5,336.0,50.793651,38,53.900002,0,70.199997,71.300003,68.300003
20161010143000,325.5,336.0,50.793651,38,53.900002,0,70.099998,71.300003,68.300003
20161010144500,325.5,331.799988,50.158728,37,53.900002,0,70.0,71.300003,68.300003
20161010150000,325.5,423.149994,63.968253,46,53.900002,0,71.099998,71.300003,68.300003
20161010151500,325.5,439.950012,66.507938,46,53.900002,0,71.599998,71.300003,68.300003
20161010153000,325.5,486.149994,73.492063,51,53.900002,0,71.699997,71.300003,68.300003
20161010154500,325.5,493.5,74.603175,51,53.900002,0,71.300003,71.300003,68.300003
20161010160000,325.5,515.549988,77.936506,54,53.900002,0,71.900002,71.300003,68.300003
20161010161500,325.5,549.150024,83.015877,58,53.900002,0,71.800003,71.300003,68.300003
20161010163000,325.5,447.299988,67.619046,47,53.900002,0,70.199997,71.300003,68.300003
20161010164500,325.5,343.350006,51.904763,38,53.900002,0,70.0,71.300003,68.300003
20161010170000,325.5,337.049988,50.952379,37,53.900002,0,70.199997,71.300003,68.300003
20161010171500,325.5,337.049988,50.952379,37,53.900002,0,69.800003,71.300003,68.300003
20161010173000,325.5,330.75,50.0,37,54.700001,0,69.599998,71.300003,68.300003
20161010174500,325.5,330.75,50.0,37,54.700001,0,69.800003,71.300003,68.300003
20161010180000,325.5,337.049988,50.952379,37,54.700001,0,69.400002,71.300003,68.300003
20161010181500,325.5,331.799988,50.158728,37,54.099998,0,69.199997,71.300003,68.300003
20161010183000,325.5,337.049988,50.952379,37,54.099998,0,69.300003,71.300003,68.300003
20161010184500,325.5,337.049988,50.952379,37,54.700001,0,69.099998,71.300003,68.300003
20161010190000,325.5,331.799988,50.158728,37,54.700001,0,68.900002,71.300003,68.300003
20161010191500,325.5,324.450012,49.047621,37,54.700001,0,69.099998,71.300003,68.300003
20161010193000,325.5,334.950012,50.634922,37,54.0,0,69.0,71.300003,68.300003
20161010194500,325.5,330.75,50.0,37,54.0,0,68.800003,71.300003,68.300003
20161010200000,325.5,330.75,50.0,37,55.099998,0,68.900002,71.300003,68.300003
20161010201500,325.5,324.450012,49.047621,37,55.099998,0,68.800003,71.300003,68.300003
20161010203000,325.5,330.75,50.0,37,55.099998,0,68.800003,71.300003,68.300003
20161010204500,325.5,330.75,50.0,37,55.099998,0,68.800003,71.300003,68.300003
20161010210000,325.5,330.75,50.0,37,54.299999,0,68.800003,71.300003,68.300003
20161010211500,325.5,330.75,50.0,37,54.299999,0,68.599998,71.300003,68.300003
20161010213000,325.5,330.75,50.0,37,54.299999,0,68.599998,71.300003,68.300003
20161010214500,325.5,330.75,50.0,37,55.900002,0,68.699997,71.300003,68.300003
20161010220000,325.5,330.75,50.0,37,53.900002,0,68.599998,71.300003,68.300003
20161010221500,325.5,324.450012,49.047621,37,54.700001,0,68.599998,71.300003,68.300003
20161010223000,325.5,324.450012,49.047621,37,54.700001,0,68.599998,71.300003,68.300003
20161010224500,325.5,328.649994,49.682539,37,54.700001,0,68.400002,71.300003,68.300003
20161010230000,325.5,324.450012,49.047621,37,54.700001,0,68.599998,71.300003,68.300003
20161010231500,325.5,328.649994,49.682539,37,53.900002,0,68.400002,71.300003,68.300003
20161010233000,325.5,332.850006,50.317461,37,54.700001,0,68.400002,71.300003,68.300003
20161010234500,325.5,332.850006,50.317461,37,54.700001,0,68.5,71.300003,68.300003
20161011000000,325.5,332.850006,50.317461,37,54.700001,0,68.400002,71.300003,68.300003
20161011001500,325.5,332.850006,50.317461,37,54.700001,0,68.300003,71.300003,68.300003
20161011003000,325.5,328.649994,49.682539,37,54.0,0,68.5,71.300003,68.300003
20161011004500,325.5,323.399994,48.888888,37,54.0,0,68.400002,71.300003,68.300003
20161011010000,325.5,330.75,50.0,37,54.700001,0,68.300003,71.300003,68.300003
20161011011500,325.5,330.75,50.0,37,54.700001,0,68.599998,71.300003,68.300003
20161011013000,325.5,330.75,50.0,37,54.700001,0,68.300003,71.300003,68.300003
20161011014500,325.5,330.75,50.0,37,54.700001,0,68.5,71.300003,68.300003
20161011020000,325.5,337.049988,50.952379,37,54.700001,0,68.300003,71.300003,68.300003
20161011021500,325.5,330.75,50.0,37,54.700001,0,68.099998,71.300003,68.300003
20161011023000,325.5,330.75,50.0,37,54.700001,0,68.400002,71.300003,68.300003
20161011024500,325.5,330.75,50.0,37,54.700001,0,68.099998,71.300003,68.300003
20161011030000,325.5,330.75,50.0,37,54.700001,0,68.099998,71.300003,68.300003
20161011031500,325.5,324.450012,49.047621,37,54.700001,100,68.400002,71.300003,68.300003
20161011033000,325.5,332.850006,50.317461,37,54.700001,100,68.099998,71.300003,68.300003
20161011034500,325.5,324.450012,49.047621,37,54.700001,100,67.900002,71.300003,68.300003
20161011040000,325.5,324.450012,49.047621,37,54.700001,100,68.199997,71.300003,68.300003
20161011041500,325.5,330.75,50.0,37,54.700001,100,67.900002,71.300003,68.300003
20161011043000,325.5,330.75,50.0,37,54.700001,100,67.900002,71.300003,68.300003
20161011044500,325.5,330.75,50.0,37,54.700001,100,68.099998,71.300003,68.300003
20161011050000,325.5,330.75,50.0,37,55.599998,100,68.099998,71.300003,68.300003
20161011051500,325.5,330.75,50.0,37,57.200001,100,68.0,71.300003,68.300003
20161011053000,325.5,330.75,50.0,37,57.200001,100,68.0,71.300003,68.300003
20161011054500,325.5,336.0,50.793651,37,57.200001,100,67.900002,71.300003,68.300003
20161011060000,325.5,336.0,50.793651,37,58.5,100,68.099998,71.300003,68.300003
20161011061500,325.5,330.75,50.0,37,59.900002,100,68.099998,71.300003,68.300003
20161011063000,325.5,334.950012,50.634922,37,59.900002,100,68.199997,71.300003,68.300003
20161011064500,325.5,328.649994,49.682539,37,58.400002,100,68.199997,71.300003,68.300003
20161011070000,325.5,334.950012,50.634922,37,59.5,100,68.199997,71.300003,68.300003
20161011071500,325.5,334.950012,50.634922,37,59.5,100,68.300003,71.300003,68.300003
20161011073000,325.5,334.950012,50.634922,37,58.799999,100,68.199997,71.300003,68.300003
20161011074500,325.5,334.950012,50.634922,37,58.0,100,68.400002,71.300003,68.300003
20161011080000,325.5,334.950012,50.634922,37,59.5,100,68.400002,71.300003,68.300003
20161011081500,325.5,334.950012,50.634922,37,56.0,0,68.599998,71.300003,68.300003
20161011083000,325.5,352.799988,53.333331,39,54.700001,0,69.800003,71.300003,68.300003
20161011084500,325.5,337.049988,50.952379,37,54.700001,0,69.300003,71.300003,68.300003
20161011090000,325.5,330.75,50.0,37,53.900002,0,69.800003,71.300003,68.300003
20161011091500,325.5,317.100006,47.936509,37,53.900002,0,70.099998,71.300003,68.300003
20161011093000,325.5,317.100006,47.936509,37,53.900002,0,70.199997,71.300003,68.300003
20161011094500,325.5,328.649994,49.682539,37,53.900002,0,70.300003,71.300003,68.300003
20161011100000,325.5,334.950012,50.634922,37,53.900002,0,70.599998,71.300003,68.300003
20161011101500,325.5,334.950012,50.634922,37,53.900002,0,70.5,71.300003,68.300003
20161011103000,325.5,334.950012,50.634922,37,53.900002,0,70.699997,71.300003,68.300003
20161011104500,325.5,334.950012,50.634922,37,53.900002,0,71.199997,71.300003,68.300003
20161011110000,325.5,392.700012,59.365081,41,53.900002,0,71.900002,71.300003,68.300003
20161011111500,325.5,455.700012,68.888891,47,53.900002,0,71.699997,71.300003,68.300003
20161011113000,325.5,431.549988,65.238093,46,53.900002,0,71.199997,71.300003,68.300003
20161011114500,325.5,387.450012,58.57143,43,53.900002,0,70.900002,71.300003,68.300003
20161011120000,325.5,405.299988,61.269839,43,53.900002,0,71.0,71.300003,68.300003
20161011121500,325.5,360.149994,54.444444,39,53.900002,0,70.800003,71.300003,68.300003
20161011123000,325.5,355.950012,53.809526,39,53.900002,0,71.199997,71.300003,68.300003
20161011124500,325.5,373.799988,56.507935,40,53.099998,0,71.5,71.300003,68.300003
20161011130000,325.5,405.299988,61.269839,42,53.099998,0,71.599998,71.300003,68.300003
20161011131500,325.5,486.149994,73.492063,50,54.299999,0,71.900002,71.300003,68.300003
20161011133000,325.5,486.149994,73.492063,50,54.299999,0,71.800003,71.300003,68.300003
20161011134500,325.5,493.5,74.603175,51,54.299999,0,71.599998,71.300003,68.300003
20161011140000,325.5,478.799988,72.380951,50,53.5,0,71.0,71.300003,68.300003
20161011141500,325.5,413.700012,62.539684,45,53.5,0,70.699997,71.300003,68.300003
20161011143000,325.5,405.299988,61.269839,44,53.5,0,70.800003,71.300003,68.300003
20161011144500,325.5,348.600006,52.698414,39,53.5,0,70.699997,71.300003,68.300003
20161011150000,325.5,330.75,50.0,38,53.5,0,70.599998,71.300003,68.300003
20161011151500,325.5,340.200012,51.428573,38,53.5,0,70.599998,71.300003,68.300003
20161011153000,325.5,334.950012,50.634922,38,53.5,0,70.5,71.300003,68.300003
20161011154500,325.5,342.299988,51.74603,38,53.5,0,70.400002,71.300003,68.300003
20161011160000,325.5,327.600006,49.52381,38,53.5,0,70.599998,71.300003,68.300003
20161011161500,325.5,358.049988,54.126982,39,53.5,0,71.0,71.300003,68.300003
20161011163000,325.5,336.0,50.793651,37,53.5,0,70.300003,71.300003,68.300003
20161011164500,325.5,336.0,50.793651,37,53.5,0,70.400002,71.300003,68.300003
20161011170000,325.5,336.0,50.793651,37,53.5,0,70.0,71.300003,68.300003
20161011171500,325.5,328.649994,49.682539,37,55.099998,0,69.699997,71.300003,68.300003
20161011173000,325.5,328.649994,49.682539,37,54.299999,0,69.900002,71.300003,68.300003
20161011174500,325.5,328.649994,49.682539,37,54.299999,0,69.599998,71.300003,68.300003
20161011180000,325.5,328.649994,49.682539,37,54.299999,0,69.300003,71.300003,68.300003
20161011181500,325.5,320.25,48.412698,37,54.299999,0,69.5,71.300003,68.300003
20161011183000,325.5,331.799988,50.158728,37,54.299999,0,69.199997,71.300003,68.300003
20161011184500,325.5,322.350006,48.73016,37,54.299999,0,69.400002,71.300003,68.300003
20161011190000,325.5,322.350006,48.73016,37,54.299999,0,69.199997,71.300003,68.300003
20161011191500,325.5,333.899994,50.47619,37,54.299999,0,69.099998,71.300003,68.300003
20161011193000,325.5,333.899994,50.47619,37,54.299999,0,69.300003,71.300003,68.300003
20161011194500,325.5,325.5,49.206349,37,54.299999,0,69.099998,71.300003,68.300003
20161011200000,325.5,325.5,49.206349,37,54.299999,0,68.900002,71.300003,68.300003
20161011201500,325.5,325.5,49.206349,37,54.299999,0,69.199997,71.300003,68.300003
20161011203000,325.5,325.5,49.206349,37,54.299999,0,68.800003,71.300003,68.300003
20161011204500,325.5,331.799988,50.158728,37,54.299999,0,68.800003,71.300003,68.300003
20161011210000,325.5,322.350006,48.73016,37,54.299999,0,69.099998,71.300003,68.300003
20161011211500,325.5,327.600006,49.52381,37,54.299999,0,68.699997,71.300003,68.300003
20161011213000,325.5,327.600006,49.52381,37,54.299999,0,68.599998,71.300003,68.300003
20161011214500,325.5,327.600006,49.52381,37,54.299999,0,68.900002,71.300003,68.300003
20161011220000,325.5,322.350006,48.73016,37,54.299999,0,68.599998,71.300003,68.300003
20161011221500,325.5,322.350006,48.73016,37,55.0,0,68.5,71.300003,68.300003
20161011223000,325.5,322.350006,48.73016,37,55.0,0,68.699997,71.300003,68.300003
20161011224500,325.5,322.350006,48.73016,37,54.299999,0,68.5,71.300003,68.300003
20161011230000,325.5,328.649994,49.682539,37,54.299999,0,68.300003,71.300003,68.300003
20161011231500,325.5,324.450012,49.047621,37,54.299999,0,68.400002,71.300003,68.300003
20161011233000,325.5,332.850006,50.317461,37,55.099998,0,68.300003,71.300003,68.300003
20161011234500,325.5,322.350006,48.73016,37,55.099998,0,68.400002,71.300003,68.300003
20161012000000,325.5,322.350006,48.73016,37,54.299999,0,68.300003,71.300003,68.300003
20161012001500,325.5,327.600006,49.52381,37,54.299999,0,68.5,71.300003,68.300003
20161012003000,325.5,316.049988,47.777776,37,54.299999,0,68.400002,71.300003,68.300003
20161012004500,325.5,327.600006,49.52381,37,54.299999,0,68.199997,71.300003,68.300003
20161012010000,325.5,327.600006,49.52381,37,54.299999,0,68.400002,71.300003,68.300003
20161012011500,325.5,313.950012,47.460319,37,54.299999,0,68.199997,71.300003,68.300003
20161012013000,325.5,327.600006,49.52381,37,54.299999,0,68.099998,71.300003,68.300003
20161012014500,325.5,327.600006,49.52381,37,54.299999,100,68.199997,71.300003,68.300003
20161012020000,325.5,332.850006,50.317461,37,54.299999,100,68.099998,71.300003,68.300003
20161012021500,325.5,332.850006,50.317461,37,54.299999,100,67.900002,71.300003,68.300003
20161012023000,325.5,332.850006,50.317461,37,54.299999,100,68.099998,71.300003,68.300003
20161012024500,325.5,332.850006,50.317461,37,54.299999,100,67.900002,71.300003,68.300003
20161012030000,325.5,338.100006,51.111112,37,55.099998,100,67.900002,71.300003,68.300003
20161012031500,325.5,328.649994,49.682539,37,55.900002,100,68.199997,71.300003,68.300003
20161012033000,325.5,328.649994,49.682539,37,55.900002,100,68.0,71.300003,68.300003
20161012034500,325.5,328.649994,49.682539,37,55.900002,100,67.900002,71.300003,68.300003
20161012040000,325.5,323.399994,48.888888,37,56.799999,100,68.400002,71.300003,68.300003
20161012041500,325.5,332.850006,50.317461,37,56.799999,100,68.099998,71.300003,68.300003
20161012043000,325.5,323.399994,48.888888,37,56.799999,100,68.0,71.300003,68.300003
20161012044500,325.5,323.399994,48.888888,37,57.599998,100,68.5,71.300003,68.300003
20161012050000,325.5,323.399994,48.888888,37,57.599998,100,68.199997,71.300003,68.300003
20161012051500,325.5,319.200012,48.25397,37,57.599998,100,68.199997,71.300003,68.300003
20161012053000,325.5,319.200012,48.25397,37,57.599998,100,68.5,71.300003,68.300003
20161012054500,325.5,319.200012,48.25397,37,57.599998,100,68.099998,71.300003,68.300003
20161012060000,325.5,324.450012,49.047621,37,57.599998,100,68.099998,71.300003,68.300003
20161012061500,325.5,324.450012,49.047621,37,57.599998,100,68.400002,71.300003,68.300003
20161012063000,325.5,324.450012,49.047621,37,57.599998,100,68.099998,71.300003,68.300003
20161012064500,325.5,324.450012,49.047621,37,57.599998,100,68.099998,71.300003,68.300003
20161012070000,325.5,316.049988,47.777776,37,57.599998,100,68.199997,71.300003,68.300003
20161012071500,325.5,316.049988,47.777776,37,57.599998,100,68.099998,71.300003,68.300003
20161012073000,325.5,327.600006,49.52381,37,57.599998,100,68.099998,71.300003,68.300003
20161012074500,325.5,322.350006,48.73016,37,57.599998,100,68.400002,71.300003,68.300003
20161012080000,325.5,322.350006,48.73016,37,57.599998,100,68.400002,71.300003,68.300003
20161012081500,325.5,384.299988,58.095236,41,55.200001,0,69.599998,71.300003,68.300003
20161012083000,325.5,340.200012,51.428573,37,55.200001,0,69.199997,71.300003,68.300003
20161012084500,325.5,340.200012,51.428573,37,54.299999,0,68.900002,71.300003,68.300003
20161012090000,325.5,336.0,50.793651,37,54.299999,0,69.300003,71.300003,68.300003
20161012091500,325.5,340.200012,51.428573,38,54.299999,0,70.0,71.300003,68.300003
20161012093000,325.5,328.649994,49.682539,37,54.299999,0,70.099998,71.300003,68.300003
20161012094500,325.5,368.549988,55.714284,40,54.299999,0,71.0,71.300003,68.300003
20161012100000,325.5,353.850006,53.492064,38,54.299999,0,70.800003,71.300003,68.300003
20161012101500,325.5,332.850006,50.317461,37,54.299999,0,70.800003,71.300003,68.300003
20161012103000,325.5,338.100006,51.111112,37,54.299999,0,70.900002,71.300003,68.300003
20161012104500,325.5,344.399994,52.063491,38,54.299999,0,71.0,71.300003,68.300003
20161012110000,325.5,336.0,50.793651,37,53.5,0,70.900002,71.300003,68.300003
20161012111500,325.5,515.549988,77.936506,47,54.299999,0,70.900002,71.300003,68.300003
20161012113000,325.5,378.0,57.142857,37,53.5,0,71.0,71.300003,68.300003
20161012114500,325.5,403.200012,60.952383,38,53.5,0,71.0,71.300003,68.300003
20161012120000,325.5,340.200012,51.428573,33,53.5,0,70.699997,71.300003,68.300003
20161012121500,325.5,392.700012,59.365081,37,53.5,0,71.300003,71.300003,68.300003
20161012123000,325.5,340.200012,51.428573,34,53.5,0,70.800003,71.300003,68.300003
20161012124500,325.5,362.25,54.761905,35,53.5,0,71.0,71.300003,68.300003
20161012130000,325.5,470.399994,71.11111,44,53.5,0,71.599998,71.300003,68.300003
20161012131500,325.5,334.950012,50.634922,33,53.5,0,70.199997,71.300003,68.300003
20161012133000,325.5,343.350006,51.904763,33,53.5,0,70.300003,71.300003,68.300003
20161012134500,325.5,379.049988,57.301585,36,53.5,0,70.699997,71.300003,68.300003
