PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161012140000,325.5,373.799988,56.507935,36,53.5,0,71.599998,71.300003,68.300003
20161012141500,325.5,493.5,74.603175,46,53.5,0,72.099998,71.300003,68.300003
20161012143000,325.5,599.549988,90.634919,59,53.5,0,72.099998,71.300003,68.300003
20161012144500,325.5,592.200012,89.523811,58,53.5,0,71.599998,71.300003,68.300003
20161012150000,325.5,644.700012,97.460319,67,53.5,0,71.599998,71.300003,68.300003
20161012151500,325.5,549.150024,83.015877,52,53.5,0,70.5,71.300003,68.300003
20161012153000,325.5,447.299988,67.619046,43,53.5,0,70.300003,71.300003,68.300003
20161012154500,325.5,463.049988,69.999998,44,53.5,0,70.800003,71.300003,68.300003
20161012160000,325.5,431.549988,65.238093,41,54.299999,0,71.0,71.300003,68.300003
20161012161500,325.5,455.700012,68.888891,43,54.299999,0,71.199997,71.300003,68.300003
20161012163000,325.5,470.399994,71.11111,45,54.299999,0,71.300003,71.300003,68.300003
20161012164500,325.5,327.600006,49.52381,34,54.299999,0,70.400002,71.300003,68.300003
20161012170000,325.5,336.0,50.793651,34,54.299999,0,70.199997,71.300003,68.300003
20161012171500,325.5,323.399994,48.888888,33,54.299999,0,70.300003,71.300003,68.300003
20161012173000,325.5,323.399994,48.888888,33,54.299999,0,70.0,71.300003,68.300003
20161012174500,325.5,323.399994,48.888888,33,54.299999,0,69.699997,71.300003,68.300003
20161012180000,325.5,328.649994,49.682539,33,54.299999,0,69.800003,71.300003,68.300003
20161012181500,325.5,328.649994,49.682539,33,54.299999,0,69.699997,71.300003,68.300003
20161012183000,325.5,328.649994,49.682539,33,54.299999,0,69.5,71.300003,68.300003
20161012184500,325.5,320.25,48.412698,33,54.299999,0,69.599998,71.300003,68.300003
20161012190000,325.5,327.600006,49.52381,33,54.299999,0,69.300003,71.300003,68.300003
20161012191500,325.5,327.600006,49.52381,33,54.299999,0,69.199997,71.300003,68.300003
20161012193000,325.5,327.600006,49.52381,33,54.299999,0,69.199997,71.300003,68.300003
20161012194500,325.5,327.600006,49.52381,33,55.200001,0,69.099998,71.300003,68.300003
20161012200000,325.5,322.350006,48.73016,33,55.200001,0,69.400002,71.300003,68.300003
20161012201500,325.5,322.350006,48.73016,33,55.200001,0,69.099998,71.300003,68.300003
20161012203000,325.5,327.600006,49.52381,33,54.400002,0,69.099998,71.300003,68.300003
20161012204500,325.5,322.350006,48.73016,33,54.400002,0,69.400002,71.300003,68.300003
20161012210000,325.5,332.850006,50.317461,33,54.400002,0,69.0,71.300003,68.300003
20161012211500,325.5,332.850006,50.317461,33,54.400002,0,68.800003,71.300003,68.300003
20161012213000,325.5,332.850006,50.317461,33,54.400002,0,69.199997,71.300003,68.300003
20161012214500,325.5,332.850006,50.317461,33,54.400002,0,68.699997,71.300003,68.300003
20161012220000,325.5,332.850006,50.317461,33,54.400002,0,68.699997,71.300003,68.300003
20161012221500,325.5,327.600006,49.52381,33,54.400002,0,68.900002,71.300003,68.300003
20161012223000,325.5,320.25,48.412698,33,54.400002,0,68.5,71.300003,68.300003
20161012224500,325.5,330.75,50.0,33,54.400002,0,68.400002,71.300003,68.300003
20161012230000,325.5,330.75,50.0,33,54.400002,0,68.599998,71.300003,68.300003
20161012231500,325.5,324.450012,49.047621,33,54.400002,0,68.400002,71.300003,68.300003
20161012233000,325.5,324.450012,49.047621,33,54.400002,0,68.800003,71.300003,68.300003
20161012234500,325.5,324.450012,49.047621,33,54.400002,0,68.400002,71.300003,68.300003
20161013000000,325.5,333.899994,50.47619,33,54.400002,0,68.300003,71.300003,68.300003
20161013001500,325.5,322.350006,48.73016,33,55.099998,0,68.599998,71.300003,68.300003
20161013003000,325.5,327.600006,49.52381,33,55.099998,0,68.400002,71.300003,68.300003
20161013004500,325.5,327.600006,49.52381,33,55.099998,0,68.400002,71.300003,68.300003
20161013010000,325.5,327.600006,49.52381,33,54.299999,0,68.400002,71.300003,68.300003
20161013011500,325.5,327.600006,49.52381,33,54.299999,0,68.400002,71.300003,68.300003
20161013013000,325.5,327.600006,49.52381,33,55.099998,0,68.300003,71.300003,68.300003
20161013014500,325.5,331.799988,50.158728,33,55.099998,0,68.400002,71.300003,68.300003
20161013020000,325.5,331.799988,50.158728,33,55.099998,0,68.199997,71.300003,68.300003
20161013021500,325.5,337.049988,50.952379,33,54.299999,100,68.0,71.300003,68.300003
20161013023000,325.5,320.25,48.412698,33,55.099998,0,68.199997,71.300003,68.300003
20161013024500,325.5,327.600006,49.52381,33,55.099998,0,68.099998,71.300003,68.300003
20161013030000,325.5,327.600006,49.52381,33,55.099998,100,68.099998,71.300003,68.300003
20161013031500,325.5,323.399994,48.888888,33,55.099998,100,68.199997,71.300003,68.300003
20161013033000,325.5,327.600006,49.52381,33,55.099998,100,68.099998,71.300003,68.300003
20161013034500,325.5,331.799988,50.158728,33,55.099998,100,68.0,71.300003,68.300003
20161013040000,325.5,325.5,49.206349,33,55.099998,100,68.099998,71.300003,68.300003
20161013041500,325.5,333.899994,50.47619,33,55.099998,100,67.900002,71.300003,68.300003
20161013043000,325.5,333.899994,50.47619,33,55.900002,100,67.900002,71.300003,68.300003
20161013044500,325.5,325.5,49.206349,33,55.900002,100,68.0,71.300003,68.300003
20161013050000,325.5,321.299988,48.571427,33,56.700001,100,67.900002,71.300003,68.300003
20161013051500,325.5,328.649994,49.682539,33,57.5,100,67.900002,71.300003,68.300003
20161013053000,325.5,333.899994,50.47619,33,57.5,100,68.099998,71.300003,68.300003
20161013054500,325.5,328.649994,49.682539,33,57.5,100,67.900002,71.300003,68.300003
20161013060000,325.5,333.899994,50.47619,33,64.400002,100,68.099998,71.300003,68.300003
20161013061500,325.5,327.600006,49.52381,33,62.799999,100,68.5,71.300003,68.300003
20161013063000,325.5,327.600006,49.52381,33,56.400002,0,68.300003,71.300003,68.300003
20161013064500,325.5,332.850006,50.317461,33,55.599998,100,68.0,71.300003,68.300003
20161013070000,325.5,328.649994,49.682539,33,55.599998,100,68.099998,71.300003,68.300003
20161013071500,325.5,333.899994,50.47619,33,55.599998,100,67.800003,71.300003,68.300003
20161013073000,325.5,325.5,49.206349,33,55.599998,100,67.800003,71.300003,68.300003
20161013074500,325.5,333.899994,50.47619,33,55.599998,100,67.900002,71.300003,68.300003
20161013080000,325.5,333.899994,50.47619,33,56.299999,100,67.900002,71.300003,68.300003
20161013081500,325.5,333.899994,50.47619,34,55.200001,0,68.800003,71.300003,68.300003
20161013083000,325.5,333.899994,50.47619,34,55.200001,0,68.699997,71.300003,68.300003
20161013084500,325.5,340.200012,51.428573,34,55.200001,0,69.0,71.300003,68.300003
20161013090000,325.5,325.5,49.206349,33,54.299999,0,69.400002,71.300003,68.300003
20161013091500,325.5,354.899994,53.650793,35,54.299999,0,70.599998,71.300003,68.300003
20161013093000,325.5,478.799988,72.380951,46,54.299999,0,71.900002,71.300003,68.300003
20161013094500,325.5,529.200012,80.000002,50,54.299999,0,71.699997,71.300003,68.300003
20161013100000,325.5,521.849976,78.888885,50,53.5,0,71.099998,71.300003,68.300003
20161013101500,325.5,470.399994,71.11111,44,53.5,0,70.800003,71.300003,68.300003
20161013103000,325.5,413.700012,62.539684,40,53.5,0,70.699997,71.300003,68.300003
20161013104500,325.5,362.25,54.761905,35,53.5,0,71.0,71.300003,68.300003
20161013110000,325.5,358.049988,54.126982,35,53.5,0,70.800003,71.300003,68.300003
20161013111500,325.5,342.299988,51.74603,34,53.5,0,71.0,71.300003,68.300003
20161013113000,325.5,323.399994,48.888888,33,53.5,0,70.800003,71.300003,68.300003
20161013114500,325.5,323.399994,48.888888,33,53.5,0,70.599998,71.300003,68.300003
20161013120000,325.5,390.600006,59.04762,38,53.5,0,71.599998,71.300003,68.300003
20161013121500,325.5,354.899994,53.650793,35,53.5,0,71.0,71.300003,68.300003
20161013123000,325.5,341.25,51.587302,34,52.799999,0,71.099998,71.300003,68.300003
20161013124500,325.5,341.25,51.587302,34,53.900002,0,71.300003,71.300003,68.300003
20161013130000,325.5,341.25,51.587302,34,52.700001,0,71.0,71.300003,68.300003
20161013131500,325.5,334.950012,50.634922,34,53.5,0,71.199997,71.300003,68.300003
20161013133000,325.5,345.450012,52.222224,35,53.5,0,71.0,71.300003,68.300003
20161013134500,325.5,345.450012,52.222224,35,53.5,0,71.0,71.300003,68.300003
20161013140000,325.5,354.899994,53.650793,35,53.5,0,71.199997,71.300003,68.300003
20161013141500,325.5,359.100006,54.285715,35,53.5,0,71.400002,71.300003,68.300003
20161013143000,325.5,375.899994,56.825396,36,53.5,0,71.300003,71.300003,68.300003
20161013144500,325.5,384.299988,58.095236,36,53.5,0,71.099998,71.300003,68.300003
20161013150000,325.5,330.75,50.0,34,53.5,0,70.800003,71.300003,68.300003
20161013151500,325.5,330.75,50.0,34,53.5,0,70.599998,71.300003,68.300003
20161013153000,325.5,330.75,50.0,34,53.5,0,70.5,71.300003,68.300003
20161013154500,325.5,330.75,50.0,34,53.5,0,70.5,71.300003,68.300003
20161013160000,325.5,330.75,50.0,34,53.5,0,70.5,71.300003,68.300003
20161013161500,325.5,325.5,49.206349,33,53.5,0,70.599998,71.300003,68.300003
20161013163000,325.5,334.950012,50.634922,33,53.5,0,70.800003,71.300003,68.300003
20161013164500,325.5,334.950012,50.634922,33,53.5,0,70.300003,71.300003,68.300003
20161013170000,325.5,334.950012,50.634922,33,54.299999,0,70.199997,71.300003,68.300003
20161013171500,325.5,334.950012,50.634922,33,54.299999,0,70.199997,71.300003,68.300003
20161013173000,325.5,334.950012,50.634922,33,54.299999,0,69.800003,71.300003,68.300003
20161013174500,325.5,334.950012,50.634922,33,55.5,0,70.0,71.300003,68.300003
20161013180000,325.5,334.950012,50.634922,33,53.5,0,69.800003,71.300003,68.300003
20161013181500,325.5,334.950012,50.634922,33,53.5,0,69.599998,71.300003,68.300003
20161013183000,325.5,334.950012,50.634922,33,54.299999,0,69.800003,71.300003,68.300003
20161013184500,325.5,334.950012,50.634922,33,54.299999,0,69.599998,71.300003,68.300003
20161013190000,325.5,334.950012,50.634922,33,54.299999,0,69.400002,71.300003,68.300003
20161013191500,325.5,324.450012,49.047621,33,54.299999,0,69.599998,71.300003,68.300003
20161013193000,325.5,338.100006,51.111112,33,54.299999,0,69.300003,71.300003,68.300003
20161013194500,325.5,332.850006,50.317461,33,54.299999,0,69.300003,71.300003,68.300003
20161013200000,325.5,332.850006,50.317461,33,54.299999,0,69.599998,71.300003,68.300003
20161013201500,325.5,332.850006,50.317461,33,54.299999,0,69.300003,71.300003,68.300003
20161013203000,325.5,332.850006,50.317461,33,54.299999,0,69.099998,71.300003,68.300003
20161013204500,325.5,332.850006,50.317461,33,54.299999,0,69.300003,71.300003,68.300003
20161013210000,325.5,332.850006,50.317461,33,54.299999,0,69.199997,71.300003,68.300003
20161013211500,325.5,328.649994,49.682539,33,55.099998,0,69.0,71.300003,68.300003
20161013213000,325.5,328.649994,49.682539,33,55.099998,0,69.199997,71.300003,68.300003
20161013214500,325.5,333.899994,50.47619,33,55.099998,0,69.0,71.300003,68.300003
20161013220000,325.5,333.899994,50.47619,33,55.099998,0,69.0,71.300003,68.300003
20161013221500,325.5,333.899994,50.47619,33,55.099998,0,69.099998,71.300003,68.300003
20161013223000,325.5,333.899994,50.47619,33,55.099998,0,68.900002,71.300003,68.300003
20161013224500,325.5,333.899994,50.47619,33,55.099998,0,68.900002,71.300003,68.300003
20161013230000,325.5,333.899994,50.47619,33,55.099998,0,68.800003,71.300003,68.300003
20161013231500,325.5,333.899994,50.47619,33,55.099998,0,68.699997,71.300003,68.300003
20161013233000,325.5,338.100006,51.111112,33,55.099998,0,68.599998,71.300003,68.300003
20161013234500,325.5,333.899994,50.47619,33,55.099998,0,68.699997,71.300003,68.300003
20161014000000,325.5,333.899994,50.47619,33,55.099998,0,68.599998,71.300003,68.300003
20161014001500,325.5,333.899994,50.47619,33,55.099998,0,68.5,71.300003,68.300003
20161014003000,325.5,325.5,49.206349,33,55.099998,0,68.599998,71.300003,68.300003
20161014004500,325.5,330.75,50.0,33,55.099998,0,68.400002,71.300003,68.300003
20161014010000,325.5,336.0,50.793651,33,54.299999,0,68.400002,71.300003,68.300003
20161014011500,325.5,336.0,50.793651,33,54.299999,0,68.599998,71.300003,68.300003
20161014013000,325.5,336.0,50.793651,33,54.299999,0,68.400002,71.300003,68.300003
20161014014500,325.5,331.799988,50.158728,33,54.299999,0,68.400002,71.300003,68.300003
20161014020000,325.5,331.799988,50.158728,33,54.299999,0,68.400002,71.300003,68.300003
20161014021500,325.5,331.799988,50.158728,33,54.299999,0,68.400002,71.300003,68.300003
20161014023000,325.5,340.200012,51.428573,33,54.299999,0,68.199997,71.300003,68.300003
20161014024500,325.5,332.850006,50.317461,33,55.099998,0,68.400002,71.300003,68.300003
20161014030000,325.5,332.850006,50.317461,33,55.099998,0,68.199997,71.300003,68.300003
20161014031500,325.5,332.850006,50.317461,33,55.099998,0,68.099998,71.300003,68.300003
20161014033000,325.5,332.850006,50.317461,33,55.099998,0,68.400002,71.300003,68.300003
20161014034500,325.5,332.850006,50.317461,33,55.099998,0,68.199997,71.300003,68.300003
20161014040000,325.5,332.850006,50.317461,33,55.099998,0,68.199997,71.300003,68.300003
20161014041500,325.5,332.850006,50.317461,33,55.099998,0,68.5,71.300003,68.300003
20161014043000,325.5,337.049988,50.952379,33,55.099998,0,68.099998,71.300003,68.300003
20161014044500,325.5,344.399994,52.063491,33,55.099998,0,68.099998,71.300003,68.300003
20161014050000,325.5,334.950012,50.634922,33,55.099998,0,68.400002,71.300003,68.300003
20161014051500,325.5,341.25,51.587302,33,55.099998,100,68.0,71.300003,68.300003
20161014053000,325.5,332.850006,50.317461,33,55.099998,100,67.900002,71.300003,68.300003
20161014054500,325.5,332.850006,50.317461,33,55.099998,100,68.099998,71.300003,68.300003
20161014060000,325.5,324.450012,49.047621,33,55.900002,100,67.900002,71.300003,68.300003
20161014061500,325.5,324.450012,49.047621,33,55.900002,100,67.900002,71.300003,68.300003
20161014063000,325.5,324.450012,49.047621,33,57.200001,100,67.900002,71.300003,68.300003
20161014064500,325.5,328.649994,49.682539,33,57.200001,100,67.900002,71.300003,68.300003
20161014070000,325.5,320.25,48.412698,33,61.599998,100,67.900002,71.300003,68.300003
20161014071500,325.5,320.25,48.412698,33,64.400002,100,68.199997,71.300003,68.300003
20161014073000,325.5,320.25,48.412698,33,63.599998,100,68.5,71.300003,68.300003
20161014074500,325.5,320.25,48.412698,33,62.799999,100,68.400002,71.300003,68.300003
20161014080000,325.5,320.25,48.412698,33,64.0,100,68.099998,71.300003,68.300003
20161014081500,325.5,320.25,48.412698,33,55.599998,0,69.400002,71.300003,68.300003
20161014083000,325.5,342.299988,51.74603,34,54.299999,0,70.099998,71.300003,68.300003
20161014084500,325.5,390.600006,59.04762,38,54.299999,0,71.0,71.300003,68.300003
20161014090000,325.5,372.75,56.349206,37,54.299999,0,71.199997,71.300003,68.300003
20161014091500,325.5,409.5,61.904762,39,54.299999,0,71.400002,71.300003,68.300003
20161014093000,325.5,367.5,55.555556,36,54.299999,0,70.800003,71.300003,68.300003
20161014094500,325.5,333.899994,50.47619,33,54.299999,0,70.800003,71.300003,68.300003
20161014100000,325.5,333.899994,50.47619,33,54.299999,0,70.699997,71.300003,68.300003
20161014101500,325.5,333.899994,50.47619,33,54.299999,0,70.400002,71.300003,68.300003
20161014103000,325.5,333.899994,50.47619,33,54.299999,0,70.300003,71.300003,68.300003
20161014104500,325.5,325.5,49.206349,33,54.299999,0,70.300003,71.300003,68.300003
20161014110000,325.5,340.200012,51.428573,34,54.299999,0,70.699997,71.300003,68.300003
20161014111500,325.5,340.200012,51.428573,34,54.299999,0,70.300003,71.300003,68.300003
20161014113000,325.5,340.200012,51.428573,35,54.299999,0,70.099998,71.300003,68.300003
20161014114500,325.5,333.899994,50.47619,34,54.299999,0,70.0,71.300003,68.300003
20161014120000,325.5,333.899994,50.47619,34,54.299999,0,70.199997,71.300003,68.300003
20161014121500,325.5,333.899994,50.47619,34,53.5,0,70.5,71.300003,68.300003
20161014123000,325.5,341.25,51.587302,34,54.200001,0,70.400002,71.300003,68.300003
20161014124500,325.5,355.950012,53.809526,35,52.700001,0,70.800003,71.300003,68.300003
20161014130000,325.5,331.799988,50.158728,33,52.700001,0,70.900002,71.300003,68.300003
20161014131500,325.5,331.799988,50.158728,33,52.700001,0,70.900002,71.300003,68.300003
20161014133000,325.5,340.200012,51.428573,34,53.799999,0,71.0,71.300003,68.300003
20161014134500,325.5,332.850006,50.317461,33,53.799999,0,71.0,71.300003,68.300003
20161014140000,325.5,332.850006,50.317461,33,53.799999,0,70.900002,71.300003,68.300003
20161014141500,325.5,332.850006,50.317461,33,53.799999,0,70.699997,71.300003,68.300003
20161014143000,325.5,337.049988,50.952379,33,53.799999,0,70.5,71.300003,68.300003
20161014144500,325.5,331.799988,50.158728,33,53.099998,0,70.599998,71.300003,68.300003
20161014150000,325.5,379.049988,57.301585,37,53.099998,0,71.400002,71.300003,68.300003
20161014151500,325.5,392.700012,59.365081,37,53.099998,0,71.099998,71.300003,68.300003
20161014153000,325.5,354.899994,53.650793,35,53.099998,0,71.099998,71.300003,68.300003
20161014154500,325.5,354.899994,53.650793,36,53.099998,0,71.0,71.300003,68.300003
20161014160000,325.5,350.700012,53.015875,35,53.900002,0,71.300003,71.300003,68.300003
20161014161500,325.5,402.149994,60.79365,38,53.900002,0,71.800003,71.300003,68.300003
20161014163000,325.5,362.25,54.761905,36,53.900002,0,71.0,71.300003,68.300003
20161014164500,325.5,341.25,51.587302,35,53.900002,0,70.199997,71.300003,68.300003
20161014170000,325.5,334.950012,50.634922,33,53.900002,0,70.099998,71.300003,68.300003
20161014171500,325.5,334.950012,50.634922,33,53.900002,0,69.900002,71.300003,68.300003
20161014173000,325.5,334.950012,50.634922,33,53.900002,0,69.800003,71.300003,68.300003
20161014174500,325.5,334.950012,50.634922,33,53.900002,0,69.599998,71.300003,68.300003
20161014180000,325.5,334.950012,50.634922,33,53.900002,0,69.599998,71.300003,68.300003
20161014181500,325.5,334.950012,50.634922,33,53.900002,0,69.400002,71.300003,68.300003
20161014183000,325.5,334.950012,50.634922,33,53.900002,0,69.199997,71.300003,68.300003
20161014184500,325.5,330.75,50.0,33,53.900002,0,69.300003,71.300003,68.300003
20161014190000,325.5,336.0,50.793651,33,53.900002,0,69.099998,71.300003,68.300003
20161014191500,325.5,336.0,50.793651,33,53.900002,0,68.900002,71.300003,68.300003
20161014193000,325.5,327.600006,49.52381,33,53.900002,0,69.099998,71.300003,68.300003
20161014194500,325.5,327.600006,49.52381,33,54.700001,0,68.699997,71.300003,68.300003
20161014200000,325.5,337.049988,50.952379,33,54.700001,0,68.699997,71.300003,68.300003
20161014201500,325.5,331.799988,50.158728,33,54.700001,0,69.099998,71.300003,68.300003
20161014203000,325.5,324.450012,49.047621,33,54.700001,0,68.599998,71.300003,68.300003
20161014204500,325.5,336.0,50.793651,33,54.700001,0,68.599998,71.300003,68.300003
20161014210000,325.5,336.0,50.793651,33,54.700001,0,68.5,71.300003,68.300003
20161014211500,325.5,336.0,50.793651,33,54.700001,0,68.400002,71.300003,68.300003
20161014213000,325.5,331.799988,50.158728,33,54.700001,0,68.400002,71.300003,68.300003
20161014214500,325.5,331.799988,50.158728,33,54.0,0,68.400002,71.300003,68.300003
20161014220000,325.5,336.0,50.793651,33,54.700001,0,68.300003,71.300003,68.300003
20161014221500,325.5,331.799988,50.158728,33,53.900002,0,68.300003,71.300003,68.300003
20161014223000,325.5,331.799988,50.158728,33,55.099998,0,68.300003,71.300003,68.300003
20161014224500,325.5,331.799988,50.158728,33,55.099998,0,68.199997,71.300003,68.300003
20161014230000,325.5,337.049988,50.952379,33,55.099998,0,68.199997,71.300003,68.300003
20161014231500,325.5,332.850006,50.317461,33,55.099998,0,68.199997,71.300003,68.300003
20161014233000,325.5,332.850006,50.317461,33,55.099998,0,68.099998,71.300003,68.300003
20161014234500,325.5,332.850006,50.317461,33,55.099998,100,68.099998,71.300003,68.300003
20161015000000,325.5,332.850006,50.317461,33,55.099998,0,68.099998,71.300003,68.300003
20161015001500,325.5,332.850006,50.317461,33,55.099998,100,68.099998,71.300003,68.300003
20161015003000,325.5,332.850006,50.317461,33,54.5,100,68.199997,71.300003,68.300003
20161015004500,325.5,332.850006,50.317461,33,55.099998,0,68.099998,71.300003,68.300003
20161015010000,325.5,332.850006,50.317461,33,55.099998,100,68.0,71.300003,68.300003
20161015011500,325.5,325.5,49.206349,33,55.099998,100,67.699997,71.300003,68.300003
20161015013000,325.5,313.950012,47.460319,33,55.900002,100,68.0,71.300003,68.300003
20161015014500,325.5,330.75,50.0,33,55.900002,100,67.900002,71.300003,68.300003
20161015020000,325.5,334.950012,50.634922,33,55.900002,100,67.900002,71.300003,68.300003
20161015021500,325.5,334.950012,50.634922,33,55.900002,100,68.0,71.300003,68.300003
20161015023000,325.5,330.75,50.0,33,55.900002,100,67.900002,71.300003,68.300003
20161015024500,325.5,330.75,50.0,33,57.900002,100,67.800003,71.300003,68.300003
20161015030000,325.5,330.75,50.0,33,63.599998,100,68.5,71.300003,68.300003
20161015031500,325.5,336.0,50.793651,33,55.599998,0,68.199997,71.300003,68.300003
20161015033000,325.5,325.5,49.206349,33,55.599998,100,67.900002,71.300003,68.300003
20161015034500,325.5,321.299988,48.571427,33,55.599998,100,68.0,71.300003,68.300003
20161015040000,325.5,321.299988,48.571427,33,55.599998,100,67.800003,71.300003,68.300003
20161015041500,325.5,321.299988,48.571427,33,56.299999,100,67.699997,71.300003,68.300003
20161015043000,325.5,330.75,50.0,33,56.299999,100,68.0,71.300003,68.300003
20161015044500,325.5,325.5,49.206349,33,57.5,100,67.800003,71.300003,68.300003
20161015050000,325.5,325.5,49.206349,33,63.200001,100,68.099998,71.300003,68.300003
20161015051500,325.5,319.200012,48.25397,33,56.799999,0,68.400002,71.300003,68.300003
20161015053000,325.5,319.200012,48.25397,33,55.200001,100,68.0,71.300003,68.300003
20161015054500,325.5,319.200012,48.25397,33,55.200001,100,67.699997,71.300003,68.300003
20161015060000,325.5,319.200012,48.25397,33,55.200001,100,67.900002,71.300003,68.300003
20161015061500,325.5,319.200012,48.25397,33,55.900002,100,67.699997,71.300003,68.300003
20161015063000,325.5,319.200012,48.25397,33,57.900002,100,67.699997,71.300003,68.300003
20161015064500,325.5,319.200012,48.25397,33,64.0,100,68.199997,71.300003,68.300003
20161015070000,325.5,313.950012,47.460319,33,62.799999,100,68.400002,71.300003,68.300003
20161015071500,325.5,313.950012,47.460319,33,62.799999,100,68.400002,71.300003,68.300003
20161015073000,325.5,319.200012,48.25397,33,56.0,0,68.400002,71.300003,68.300003
20161015074500,325.5,319.200012,48.25397,33,54.700001,100,67.900002,71.300003,68.300003
20161015080000,325.5,319.200012,48.25397,33,54.700001,100,68.099998,71.300003,68.300003
20161015081500,325.5,319.200012,48.25397,33,54.700001,100,67.800003,71.300003,68.300003
20161015083000,325.5,319.200012,48.25397,33,54.700001,100,68.0,71.300003,68.300003
20161015084500,325.5,312.899994,47.301586,33,54.700001,100,68.5,71.300003,68.300003
20161015090000,325.5,320.25,48.412698,33,54.700001,0,68.699997,71.300003,68.300003
20161015091500,325.5,320.25,48.412698,33,53.900002,0,68.900002,71.300003,68.300003
20161015093000,325.5,313.950012,47.460319,33,53.900002,0,69.199997,71.300003,68.300003
20161015094500,325.5,331.799988,50.158728,33,53.900002,0,69.199997,71.300003,68.300003
20161015100000,325.5,324.450012,49.047621,33,53.900002,0,69.199997,71.300003,68.300003
20161015101500,325.5,331.799988,50.158728,33,53.900002,0,69.5,71.300003,68.300003
20161015103000,325.5,321.299988,48.571427,33,53.900002,0,69.400002,71.300003,68.300003
20161015104500,325.5,321.299988,48.571427,33,53.900002,0,69.099998,71.300003,68.300003
20161015110000,325.5,321.299988,48.571427,33,53.900002,0,69.099998,71.300003,68.300003
20161015111500,325.5,321.299988,48.571427,33,53.200001,0,69.099998,71.300003,68.300003
20161015113000,325.5,327.600006,49.52381,33,53.200001,0,69.099998,71.300003,68.300003
20161015114500,325.5,323.399994,48.888888,33,53.200001,0,69.300003,71.300003,68.300003
20161015120000,325.5,323.399994,48.888888,33,53.200001,0,69.199997,71.300003,68.300003
20161015121500,325.5,317.100006,47.936509,33,53.200001,0,69.199997,71.300003,68.300003
20161015123000,325.5,317.100006,47.936509,33,53.200001,0,69.300003,71.300003,68.300003
20161015124500,325.5,317.100006,47.936509,33,53.200001,0,69.099998,71.300003,68.300003
20161015130000,325.5,317.100006,47.936509,33,53.200001,0,69.199997,71.300003,68.300003
20161015131500,325.5,327.600006,49.52381,33,53.200001,0,69.199997,71.300003,68.300003
20161015133000,325.5,327.600006,49.52381,33,53.200001,0,69.099998,71.300003,68.300003
20161015134500,325.5,331.799988,50.158728,33,53.200001,0,69.199997,71.300003,68.300003
20161015140000,325.5,323.399994,48.888888,33,53.200001,0,69.099998,71.300003,68.300003
20161015141500,325.5,328.649994,49.682539,33,53.200001,0,68.900002,71.300003,68.300003
20161015143000,325.5,328.649994,49.682539,33,53.900002,0,69.199997,71.300003,68.300003
20161015144500,325.5,323.399994,48.888888,33,53.900002,0,69.099998,71.300003,68.300003
20161015150000,325.5,323.399994,48.888888,33,53.900002,0,68.900002,71.300003,68.300003
20161015151500,325.5,323.399994,48.888888,33,53.900002,0,69.199997,71.300003,68.300003
20161015153000,325.5,323.399994,48.888888,33,53.900002,0,68.900002,71.300003,68.300003
20161015154500,325.5,323.399994,48.888888,33,53.900002,0,68.800003,71.300003,68.300003
20161015160000,325.5,323.399994,48.888888,33,53.900002,0,69.199997,71.300003,68.300003
20161015161500,325.5,323.399994,48.888888,33,53.900002,0,68.800003,71.300003,68.300003
20161015163000,325.5,328.649994,49.682539,33,53.900002,0,68.599998,71.300003,68.300003
20161015164500,325.5,328.649994,49.682539,33,53.900002,0,68.900002,71.300003,68.300003
20161015170000,325.5,328.649994,49.682539,33,53.900002,0,68.400002,71.300003,68.300003
20161015171500,325.5,328.649994,49.682539,33,53.900002,0,68.400002,71.300003,68.300003
20161015173000,325.5,328.649994,49.682539,33,53.900002,0,68.800003,71.300003,68.300003
20161015174500,325.5,328.649994,49.682539,33,53.900002,0,68.5,71.300003,68.300003
20161015180000,325.5,332.850006,50.317461,33,53.900002,0,68.400002,71.300003,68.300003
20161015181500,325.5,332.850006,50.317461,33,53.900002,0,68.699997,71.300003,68.300003
20161015183000,325.5,332.850006,50.317461,33,53.900002,0,68.400002,71.300003,68.300003
20161015184500,325.5,328.649994,49.682539,33,53.900002,0,68.400002,71.300003,68.300003
20161015190000,325.5,328.649994,49.682539,33,54.700001,0,68.599998,71.300003,68.300003
20161015191500,325.5,332.850006,50.317461,33,54.700001,0,68.300003,71.300003,68.300003
20161015193000,325.5,332.850006,50.317461,33,54.700001,0,68.400002,71.300003,68.300003
20161015194500,325.5,324.450012,49.047621,33,54.700001,0,68.300003,71.300003,68.300003
20161015200000,325.5,324.450012,49.047621,33,55.900002,0,68.199997,71.300003,68.300003
20161015201500,325.5,324.450012,49.047621,33,54.700001,0,68.400002,71.300003,68.300003
20161015203000,325.5,331.799988,50.158728,33,54.700001,0,68.099998,71.300003,68.300003
20161015204500,325.5,323.399994,48.888888,33,54.700001,0,68.199997,71.300003,68.300003
20161015210000,325.5,323.399994,48.888888,33,54.700001,0,68.400002,71.300003,68.300003
20161015211500,325.5,328.649994,49.682539,33,54.700001,0,68.099998,71.300003,68.300003
20161015213000,325.5,328.649994,49.682539,33,54.700001,100,68.0,71.300003,68.300003
20161015214500,325.5,328.649994,49.682539,33,54.700001,0,68.300003,71.300003,68.300003
20161015220000,325.5,328.649994,49.682539,33,54.700001,100,68.0,71.300003,68.300003
20161015221500,325.5,328.649994,49.682539,33,54.700001,100,67.900002,71.300003,68.300003
20161015223000,325.5,328.649994,49.682539,33,54.700001,100,68.199997,71.300003,68.300003
20161015224500,325.5,333.899994,50.47619,33,54.700001,100,68.0,71.300003,68.300003
20161015230000,325.5,333.899994,50.47619,33,54.700001,100,67.900002,71.300003,68.300003
20161015231500,325.5,333.899994,50.47619,33,54.700001,100,68.099998,71.300003,68.300003
20161015233000,325.5,333.899994,50.47619,33,54.700001,100,67.900002,71.300003,68.300003
20161015234500,325.5,327.600006,49.52381,33,55.5,100,67.900002,71.300003,68.300003
20161016000000,325.5,327.600006,49.52381,33,55.5,100,68.199997,71.300003,68.300003
20161016001500,325.5,332.850006,50.317461,33,56.299999,100,67.900002,71.300003,68.300003
20161016003000,325.5,332.850006,50.317461,33,57.599998,100,67.900002,71.300003,68.300003
20161016004500,325.5,328.649994,49.682539,33,57.599998,100,68.300003,71.300003,68.300003
20161016010000,325.5,328.649994,49.682539,33,58.700001,100,68.199997,71.300003,68.300003
20161016011500,325.5,328.649994,49.682539,33,58.700001,100,68.199997,71.300003,68.300003
20161016013000,325.5,328.649994,49.682539,33,55.200001,0,68.400002,71.300003,68.300003
20161016014500,325.5,328.649994,49.682539,33,54.400002,100,67.900002,71.300003,68.300003
20161016020000,325.5,328.649994,49.682539,33,54.400002,100,67.800003,71.300003,68.300003
20161016021500,325.5,341.25,51.587302,33,54.400002,100,68.099998,71.300003,68.300003
20161016023000,325.5,333.899994,50.47619,33,55.099998,100,67.800003,71.300003,68.300003
20161016024500,325.5,328.649994,49.682539,33,56.299999,100,67.800003,71.300003,68.300003
20161016030000,325.5,328.649994,49.682539,33,56.299999,100,68.099998,71.300003,68.300003
20161016031500,325.5,332.850006,50.317461,33,57.099998,100,67.800003,71.300003,68.300003
20161016033000,325.5,332.850006,50.317461,33,64.0,100,68.199997,71.300003,68.300003
20161016034500,325.5,332.850006,50.317461,33,56.400002,0,68.400002,71.300003,68.300003
20161016040000,325.5,328.649994,49.682539,33,54.700001,100,67.900002,71.300003,68.300003
20161016041500,325.5,328.649994,49.682539,33,54.700001,100,67.699997,71.300003,68.300003
20161016043000,325.5,328.649994,49.682539,33,55.799999,100,68.099998,71.300003,68.300003
20161016044500,325.5,328.649994,49.682539,33,56.700001,100,67.699997,71.300003,68.300003
20161016050000,325.5,328.649994,49.682539,33,61.900002,100,67.900002,71.300003,68.300003
20161016051500,325.5,328.649994,49.682539,33,64.400002,100,68.400002,71.300003,68.300003
20161016053000,325.5,333.899994,50.47619,33,62.799999,100,68.400002,71.300003,68.300003
20161016054500,325.5,333.899994,50.47619,33,64.800003,100,68.5,71.300003,68.300003
20161016060000,325.5,333.899994,50.47619,33,55.599998,0,68.599998,71.300003,68.300003
20161016061500,325.5,325.5,49.206349,33,54.700001,100,67.900002,71.300003,68.300003
20161016063000,325.5,332.850006,50.317461,33,54.700001,100,68.099998,71.300003,68.300003
20161016064500,325.5,327.600006,49.52381,33,54.700001,100,67.699997,71.300003,68.300003
20161016070000,325.5,327.600006,49.52381,33,56.0,100,67.699997,71.300003,68.300003
20161016071500,325.5,327.600006,49.52381,33,57.900002,100,68.099998,71.300003,68.300003
20161016073000,325.5,327.600006,49.52381,33,57.900002,100,67.900002,71.300003,68.300003
20161016074500,325.5,332.850006,50.317461,33,62.799999,100,68.199997,71.300003,68.300003
20161016080000,325.5,332.850006,50.317461,33,57.799999,0,68.400002,71.300003,68.300003
20161016081500,325.5,332.850006,50.317461,33,55.099998,100,67.900002,71.300003,68.300003
20161016083000,325.5,332.850006,50.317461,33,55.099998,100,67.900002,71.300003,68.300003
20161016084500,325.5,332.850006,50.317461,33,54.400002,100,68.099998,71.300003,68.300003
20161016090000,325.5,332.850006,50.317461,33,55.099998,100,67.800003,71.300003,68.300003
20161016091500,325.5,332.850006,50.317461,33,56.299999,100,67.900002,71.300003,68.300003
20161016093000,325.5,332.850006,50.317461,33,56.299999,100,68.099998,71.300003,68.300003
20161016094500,325.5,337.049988,50.952379,33,56.299999,100,67.900002,71.300003,68.300003
20161016100000,325.5,337.049988,50.952379,33,56.299999,100,67.900002,71.300003,68.300003
20161016101500,325.5,337.049988,50.952379,33,57.099998,100,68.300003,71.300003,68.300003
20161016103000,325.5,337.049988,50.952379,33,56.200001,0,68.599998,71.300003,68.300003
20161016104500,325.5,328.649994,49.682539,33,54.700001,0,68.400002,71.300003,68.300003
20161016110000,325.5,334.950012,50.634922,33,53.900002,0,68.699997,71.300003,68.300003
20161016111500,325.5,327.600006,49.52381,33,53.900002,0,68.699997,71.300003,68.300003
20161016113000,325.5,340.200012,51.428573,33,53.900002,0,68.699997,71.300003,68.300003
20161016114500,325.5,332.850006,50.317461,33,53.900002,0,69.099998,71.300003,68.300003
20161016120000,325.5,332.850006,50.317461,33,53.099998,0,68.900002,71.300003,68.300003
20161016121500,325.5,332.850006,50.317461,33,53.099998,0,68.699997,71.300003,68.300003
20161016123000,325.5,328.649994,49.682539,33,53.099998,0,69.099998,71.300003,68.300003
20161016124500,325.5,334.950012,50.634922,33,53.099998,0,68.900002,71.300003,68.300003
20161016130000,325.5,334.950012,50.634922,33,53.099998,0,68.699997,71.300003,68.300003
20161016131500,325.5,334.950012,50.634922,33,53.099998,0,68.900002,71.300003,68.300003
20161016133000,325.5,334.950012,50.634922,33,53.099998,0,68.699997,71.300003,68.300003
20161016134500,325.5,334.950012,50.634922,33,53.099998,0,68.699997,71.300003,68.300003
20161016140000,325.5,330.75,50.0,33,53.099998,0,68.800003,71.300003,68.300003
20161016141500,325.5,334.950012,50.634922,33,53.099998,0,68.599998,71.300003,68.300003
20161016143000,325.5,341.25,51.587302,33,53.099998,0,68.599998,71.300003,68.300003
20161016144500,325.5,333.899994,50.47619,33,53.099998,0,68.800003,71.300003,68.300003
20161016150000,325.5,327.600006,49.52381,33,53.799999,0,68.599998,71.300003,68.300003
20161016151500,325.5,327.600006,49.52381,33,53.799999,0,68.599998,71.300003,68.300003
20161016153000,325.5,327.600006,49.52381,33,53.799999,0,68.900002,71.300003,68.300003
20161016154500,325.5,333.899994,50.47619,33,53.799999,0,68.599998,71.300003,68.300003
20161016160000,325.5,333.899994,50.47619,33,53.799999,0,68.599998,71.300003,68.300003
20161016161500,325.5,327.600006,49.52381,33,53.799999,0,68.800003,71.300003,68.300003
20161016163000,325.5,327.600006,49.52381,33,53.799999,0,68.599998,71.300003,68.300003
20161016164500,325.5,323.399994,48.888888,33,53.799999,0,68.5,71.300003,68.300003
20161016170000,325.5,328.649994,49.682539,33,53.799999,0,68.699997,71.300003,68.300003
20161016171500,325.5,328.649994,49.682539,33,53.799999,0,68.400002,71.300003,68.300003
20161016173000,325.5,332.850006,50.317461,33,53.799999,0,68.400002,71.300003,68.300003
20161016174500,325.5,325.5,49.206349,33,54.700001,0,68.599998,71.300003,68.300003
20161016180000,325.5,325.5,49.206349,33,53.799999,0,68.400002,71.300003,68.300003
20161016181500,325.5,325.5,49.206349,33,54.700001,0,68.599998,71.300003,68.300003
20161016183000,325.5,330.75,50.0,33,54.700001,0,68.5,71.300003,68.300003
20161016184500,325.5,330.75,50.0,33,54.700001,0,68.599998,71.300003,68.300003
20161016190000,325.5,330.75,50.0,33,54.700001,0,68.400002,71.300003,68.300003
20161016191500,325.5,323.399994,48.888888,33,54.700001,0,68.400002,71.300003,68.300003
20161016193000,325.5,323.399994,48.888888,33,54.700001,0,68.699997,71.300003,68.300003
20161016194500,325.5,323.399994,48.888888,33,54.700001,0,68.400002,71.300003,68.300003
20161016200000,325.5,323.399994,48.888888,33,54.700001,0,68.400002,71.300003,68.300003
20161016201500,325.5,330.75,50.0,33,54.700001,0,68.699997,71.300003,68.300003
20161016203000,325.5,323.399994,48.888888,33,54.700001,0,68.300003,71.300003,68.300003
20161016204500,325.5,323.399994,48.888888,33,54.700001,0,68.199997,71.300003,68.300003
20161016210000,325.5,323.399994,48.888888,33,54.700001,0,68.5,71.300003,68.300003
20161016211500,325.5,323.399994,48.888888,33,54.700001,0,68.099998,71.300003,68.300003
20161016213000,325.5,306.600006,46.349207,33,54.700001,100,67.699997,71.300003,68.300003
20161016214500,325.5,312.899994,47.301586,33,54.700001,100,68.400002,71.300003,68.300003
20161016220000,325.5,320.25,48.412698,33,55.5,100,67.900002,71.300003,68.300003
20161016221500,325.5,324.450012,49.047621,33,56.299999,100,67.699997,71.300003,68.300003
20161016223000,325.5,324.450012,49.047621,33,58.400002,100,68.199997,71.300003,68.300003
20161016224500,325.5,324.450012,49.047621,33,59.200001,100,68.199997,71.300003,68.300003
20161016230000,325.5,332.850006,50.317461,33,59.200001,100,68.199997,71.300003,68.300003
20161016231500,325.5,325.5,49.206349,33,59.200001,100,68.400002,71.300003,68.300003
20161016233000,325.5,325.5,49.206349,33,58.299999,100,68.199997,71.300003,68.300003
20161016234500,325.5,325.5,49.206349,33,58.299999,100,68.300003,71.300003,68.300003
20161017000000,325.5,317.100006,47.936509,33,59.400002,100,68.5,71.300003,68.300003
20161017001500,325.5,317.100006,47.936509,33,54.700001,100,67.800003,71.300003,68.300003
20161017003000,325.5,317.100006,47.936509,33,55.900002,100,67.599998,71.300003,68.300003
20161017004500,325.5,321.299988,48.571427,33,56.700001,100,68.199997,71.300003,68.300003
20161017010000,325.5,328.649994,49.682539,33,56.700001,100,67.900002,71.300003,68.300003
20161017011500,325.5,328.649994,49.682539,33,61.900002,100,67.900002,71.300003,68.300003
20161017013000,325.5,324.450012,49.047621,33,65.300003,100,68.400002,71.300003,68.300003
20161017014500,325.5,336.0,50.793651,33,63.599998,100,68.400002,71.300003,68.300003
20161017020000,325.5,325.5,49.206349,33,56.799999,0,68.400002,71.300003,68.300003
20161017021500,325.5,325.5,49.206349,33,55.200001,0,68.599998,71.300003,68.300003
20161017023000,325.5,325.5,49.206349,33,55.200001,100,67.900002,71.300003,68.300003
20161017024500,325.5,320.25,48.412698,33,55.200001,100,67.699997,71.300003,68.300003
20161017030000,325.5,331.799988,50.158728,33,55.799999,100,68.300003,71.300003,68.300003
20161017031500,325.5,331.799988,50.158728,33,55.799999,100,67.900002,71.300003,68.300003
20161017033000,325.5,327.600006,49.52381,33,57.5,100,67.800003,71.300003,68.300003
20161017034500,325.5,327.600006,49.52381,33,63.200001,100,68.400002,71.300003,68.300003
20161017040000,325.5,327.600006,49.52381,33,65.300003,100,68.400002,71.300003,68.300003
20161017041500,325.5,327.600006,49.52381,33,63.200001,100,68.400002,71.300003,68.300003
20161017043000,325.5,327.600006,49.52381,33,57.200001,0,68.599998,71.300003,68.300003
20161017044500,325.5,327.600006,49.52381,33,54.700001,0,68.099998,71.300003,68.300003
20161017050000,325.5,327.600006,49.52381,33,54.700001,100,68.0,71.300003,68.300003
20161017051500,325.5,331.799988,50.158728,33,54.700001,100,67.800003,71.300003,68.300003
20161017053000,325.5,331.799988,50.158728,33,56.099998,100,67.800003,71.300003,68.300003
20161017054500,325.5,331.799988,50.158728,33,56.099998,100,68.099998,71.300003,68.300003
20161017060000,325.5,327.600006,49.52381,33,58.299999,100,67.900002,71.300003,68.300003
20161017061500,325.5,327.600006,49.52381,33,63.5,100,68.099998,71.300003,68.300003
20161017063000,325.5,322.350006,48.73016,33,61.700001,0,68.599998,71.300003,68.300003
20161017064500,325.5,330.75,50.0,33,55.200001,0,68.0,71.300003,68.300003
20161017070000,325.5,330.75,50.0,33,55.200001,100,67.800003,71.300003,68.300003
20161017071500,325.5,325.5,49.206349,33,55.200001,100,68.300003,71.300003,68.300003
20161017073000,325.5,331.799988,50.158728,33,55.200001,100,67.800003,71.300003,68.300003
20161017074500,325.5,336.0,50.793651,33,59.299999,100,67.800003,71.300003,68.300003
20161017080000,325.5,336.0,50.793651,33,63.200001,100,68.400002,71.300003,68.300003
20161017081500,325.5,320.25,48.412698,33,63.200001,100,68.400002,71.300003,68.300003
20161017083000,325.5,324.450012,49.047621,33,56.0,0,69.199997,71.300003,68.300003
20161017084500,325.5,336.0,50.793651,33,54.799999,0,69.0,71.300003,68.300003
20161017090000,325.5,336.0,50.793651,33,54.799999,0,68.599998,71.300003,68.300003
20161017091500,325.5,336.0,50.793651,33,74.400002,100,68.800003,76.400002,73.400002
20161017093000,325.5,324.450012,49.047621,33,93.5,100,69.599998,76.400002,73.400002
20161017094500,325.5,312.899994,47.301586,33,93.5,100,70.900002,76.400002,73.400002
20161017100000,325.5,325.5,49.206349,33,83.099998,100,71.300003,76.400002,73.400002
20161017101500,325.5,325.5,49.206349,33,81.599998,100,71.699997,76.400002,73.400002
20161017103000,325.5,325.5,49.206349,33,81.599998,100,71.800003,76.400002,73.400002
20161017104500,325.5,325.5,49.206349,33,92.5,100,72.099998,76.400002,73.400002
20161017110000,325.5,336.0,50.793651,33,92.5,100,73.0,76.400002,73.400002
20161017111500,325.5,541.799988,81.90476,50,72.599998,0,73.099998,74.599998,71.599998
20161017113000,325.5,405.299988,61.269839,40,54.700001,0,72.900002,74.300003,71.300003
20161017114500,325.5,333.899994,50.47619,33,53.099998,0,72.300003,74.300003,71.300003
20161017120000,325.5,325.5,49.206349,33,53.099998,0,72.0,74.300003,71.300003
20161017121500,325.5,500.850006,75.714287,48,53.099998,0,72.099998,71.400002,68.400002
20161017123000,325.5,308.700012,46.666669,32,53.099998,0,71.800003,73.900002,70.900002
20161017124500,325.5,319.200012,48.25397,32,53.099998,0,71.800003,73.900002,70.900002
20161017130000,325.5,332.850006,50.317461,33,53.099998,0,72.300003,73.900002,70.900002
20161017131500,325.5,332.850006,50.317461,33,53.099998,0,72.599998,73.900002,70.900002
20161017133000,325.5,332.850006,50.317461,33,53.099998,0,72.599998,73.900002,70.900002
20161017134500,325.5,332.850006,50.317461,33,53.099998,0,72.099998,73.599998,70.599998
20161017140000,325.5,332.850006,50.317461,33,53.099998,0,72.400002,73.900002,70.900002
20161017141500,325.5,337.049988,50.952379,33,53.099998,0,71.900002,73.900002,70.900002
20161017143000,325.5,337.049988,50.952379,33,53.099998,0,71.699997,73.699997,70.699997
20161017144500,325.5,337.049988,50.952379,33,53.099998,0,71.599998,73.599998,70.599998
20161017150000,325.5,331.799988,50.158728,33,53.099998,0,71.699997,73.599998,70.599998
20161017151500,325.5,331.799988,50.158728,33,53.099998,0,72.199997,73.599998,70.599998
20161017153000,325.5,431.549988,65.238093,42,53.099998,0,72.800003,73.099998,70.099998
20161017154500,325.5,362.25,54.761905,36,53.099998,0,71.900002,73.199997,70.199997
20161017160000,325.5,338.100006,51.111112,34,53.900002,0,71.5,73.5,70.5
20161017161500,325.5,379.049988,57.301585,37,53.900002,0,72.300003,73.5,70.5
20161017163000,325.5,328.649994,49.682539,33,53.900002,0,71.900002,73.5,70.5
20161017164500,325.5,334.950012,50.634922,33,53.900002,0,71.699997,73.5,70.5
20161017170000,325.5,334.950012,50.634922,33,53.900002,0,71.199997,73.5,70.5
20161017171500,325.5,341.25,51.587302,33,53.900002,0,71.199997,73.5,70.5
20161017173000,325.5,333.899994,50.47619,33,54.700001,0,71.0,73.5,70.5
20161017174500,325.5,333.899994,50.47619,33,54.700001,0,70.800003,73.5,70.5
20161017180000,325.5,340.200012,51.428573,33,54.700001,0,71.0,73.5,70.5
20161017181500,325.5,332.850006,50.317461,33,54.700001,0,70.599998,73.5,70.5
20161017183000,325.5,332.850006,50.317461,33,54.0,0,70.300003,73.5,70.5
20161017184500,325.5,332.850006,50.317461,33,54.0,0,70.699997,73.5,70.5
20161017190000,325.5,332.850006,50.317461,33,54.0,0,70.300003,73.5,70.5
20161017191500,325.5,328.649994,49.682539,33,54.0,100,70.199997,73.5,70.5
20161017193000,325.5,328.649994,49.682539,33,54.0,100,70.5,73.5,70.5
20161017194500,325.5,328.649994,49.682539,33,54.700001,100,70.300003,73.5,70.5
20161017200000,325.5,328.649994,49.682539,33,54.700001,100,70.300003,73.5,70.5
20161017201500,325.5,328.649994,49.682539,33,54.700001,100,70.400002,73.5,70.5
20161017203000,325.5,328.649994,49.682539,33,54.700001,100,70.199997,73.5,70.5
20161017204500,325.5,324.450012,49.047621,33,54.700001,100,70.199997,73.5,70.5
20161017210000,325.5,324.450012,49.047621,33,54.700001,100,70.300003,73.5,70.5
20161017211500,325.5,324.450012,49.047621,33,54.700001,100,70.0,73.5,70.5
20161017213000,325.5,324.450012,49.047621,33,54.700001,100,70.099998,73.5,70.5
20161017214500,325.5,324.450012,49.047621,33,56.0,100,70.199997,73.5,70.5
20161017220000,325.5,330.75,50.0,33,56.0,100,70.199997,73.5,70.5
20161017221500,325.5,324.450012,49.047621,33,56.0,100,70.5,73.5,70.5
20161017223000,325.5,324.450012,49.047621,33,56.0,100,70.199997,73.5,70.5
20161017224500,325.5,328.649994,49.682539,33,56.0,100,70.099998,73.5,70.5
20161017230000,325.5,328.649994,49.682539,33,56.700001,100,70.5,73.5,70.5
20161017231500,325.5,324.450012,49.047621,33,56.700001,100,70.199997,73.5,70.5
20161017233000,325.5,331.799988,50.158728,33,63.599998,100,70.199997,73.5,70.5
20161017234500,325.5,331.799988,50.158728,33,56.799999,0,70.699997,73.5,70.5
20161018000000,325.5,324.450012,49.047621,33,55.099998,100,70.099998,73.5,70.5
20161018001500,325.5,330.75,50.0,33,55.099998,100,69.900002,73.199997,70.199997
20161018003000,325.5,322.350006,48.73016,33,55.099998,100,70.0,73.5,70.5
20161018004500,325.5,322.350006,48.73016,33,55.099998,100,70.0,73.199997,70.199997
20161018010000,325.5,333.899994,50.47619,33,55.099998,0,70.199997,72.900002,69.900002
20161018011500,325.5,333.899994,50.47619,33,55.099998,100,69.800003,73.099998,70.099998
20161018013000,325.5,333.899994,50.47619,33,54.299999,100,69.699997,73.099998,70.099998
20161018014500,325.5,340.200012,51.428573,33,55.099998,100,70.199997,73.199997,70.199997
20161018020000,325.5,333.899994,50.47619,33,55.099998,100,69.800003,73.199997,70.199997
20161018021500,325.5,333.899994,50.47619,33,56.299999,100,69.699997,73.199997,70.199997
20161018023000,325.5,328.649994,49.682539,33,57.099998,100,70.199997,73.199997,70.199997
20161018024500,325.5,334.950012,50.634922,33,55.200001,0,69.699997,72.699997,69.699997
20161018030000,325.5,323.399994,48.888888,33,55.200001,100,69.699997,72.699997,69.699997
20161018031500,325.5,341.25,51.587302,34,55.200001,100,69.800003,72.699997,69.699997
20161018033000,325.5,332.850006,50.317461,33,55.200001,100,69.599998,73.199997,70.199997
20161018034500,325.5,327.600006,49.52381,33,56.700001,100,70.0,73.199997,70.199997
20161018040000,325.5,331.799988,50.158728,33,56.700001,100,69.699997,73.199997,70.199997
20161018041500,325.5,331.799988,50.158728,33,70.5,100,69.900002,73.199997,70.199997
20161018043000,325.5,327.600006,49.52381,33,57.599998,100,70.400002,73.5,70.5
20161018044500,325.5,332.850006,50.317461,33,55.599998,100,69.900002,73.599998,70.599998
20161018050000,325.5,332.850006,50.317461,33,57.900002,100,70.099998,73.599998,70.599998
20161018051500,325.5,338.100006,51.111112,33,60.700001,100,70.0,73.599998,70.599998
20161018053000,325.5,332.850006,50.317461,33,66.800003,100,70.300003,73.599998,70.599998
20161018054500,325.5,325.5,49.206349,33,72.0,100,70.699997,73.599998,70.599998
20161018060000,325.5,334.950012,50.634922,33,72.0,100,70.800003,73.599998,70.599998
20161018061500,325.5,327.600006,49.52381,33,56.0,0,70.400002,73.599998,70.599998
20161018063000,325.5,327.600006,49.52381,33,55.200001,100,70.400002,73.599998,70.599998
20161018064500,325.5,334.950012,50.634922,33,56.299999,100,70.0,73.599998,70.599998
20161018070000,325.5,334.950012,50.634922,33,67.699997,100,69.900002,73.599998,70.599998
20161018071500,325.5,330.75,50.0,33,65.400002,100,70.5,73.599998,70.599998
20161018073000,325.5,338.100006,51.111112,33,66.300003,100,70.5,73.599998,70.599998
20161018074500,325.5,330.75,50.0,33,67.699997,100,70.699997,73.599998,70.599998
20161018080000,325.5,330.75,50.0,33,56.0,0,70.400002,73.599998,70.599998
20161018081500,325.5,336.0,50.793651,34,54.799999,0,71.199997,73.599998,70.599998
20161018083000,325.5,336.0,50.793651,33,54.799999,0,71.900002,73.599998,70.599998
20161018084500,325.5,336.0,50.793651,33,54.799999,0,71.900002,73.599998,70.599998
20161018090000,325.5,328.649994,49.682539,33,54.799999,0,72.599998,73.599998,70.599998
20161018091500,325.5,328.649994,49.682539,33,53.900002,0,72.400002,73.599998,70.599998
20161018093000,325.5,322.350006,48.73016,33,53.900002,0,72.400002,73.599998,70.599998
20161018094500,325.5,337.049988,50.952379,33,53.900002,0,72.199997,73.599998,70.599998
20161018100000,325.5,345.450012,52.222224,34,53.900002,0,72.5,73.599998,70.599998
20161018101500,325.5,320.25,48.412698,33,53.900002,0,72.400002,73.599998,70.599998
20161018103000,325.5,340.200012,51.428573,34,53.900002,0,72.400002,73.599998,70.599998
20161018104500,325.5,330.75,50.0,34,53.900002,0,72.599998,73.599998,70.599998
20161018110000,325.5,334.950012,50.634922,34,53.900002,0,72.599998,73.599998,70.599998
20161018111500,325.5,334.950012,50.634922,34,53.900002,0,72.400002,73.599998,70.599998
20161018113000,325.5,330.75,50.0,34,53.900002,0,72.199997,73.599998,70.599998
20161018114500,325.5,330.75,50.0,34,53.900002,0,72.099998,73.599998,70.599998
