PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161018120000,325.5,330.75,50.0,34,53.200001,0,72.199997,73.599998,70.599998
20161018121500,325.5,330.75,50.0,34,53.200001,0,72.099998,73.599998,70.599998
20161018123000,325.5,336.0,50.793651,34,53.200001,0,71.900002,73.599998,70.599998
20161018124500,325.5,336.0,50.793651,34,53.200001,0,72.199997,73.599998,70.599998
20161018130000,325.5,340.200012,51.428573,34,53.200001,0,72.5,73.599998,70.599998
20161018131500,325.5,333.899994,50.47619,34,53.200001,0,72.300003,73.599998,70.599998
20161018133000,325.5,333.899994,50.47619,34,53.900002,0,72.300003,73.599998,70.599998
20161018134500,325.5,343.350006,51.904763,35,53.900002,0,72.699997,73.599998,70.599998
20161018140000,325.5,338.100006,51.111112,34,53.900002,0,72.5,73.599998,70.599998
20161018141500,325.5,338.100006,51.111112,34,53.900002,0,72.300003,73.599998,70.599998
20161018143000,325.5,331.799988,50.158728,34,53.900002,0,72.099998,73.599998,70.599998
20161018144500,325.5,331.799988,50.158728,34,53.900002,0,72.800003,73.599998,70.599998
20161018150000,325.5,341.25,51.587302,34,53.900002,0,72.800003,73.599998,70.599998
20161018151500,325.5,470.399994,71.11111,45,53.900002,0,73.400002,73.599998,70.599998
20161018153000,325.5,423.149994,63.968253,41,53.900002,0,73.800003,73.599998,70.599998
20161018154500,325.5,375.899994,56.825396,37,53.900002,0,73.599998,73.599998,70.599998
20161018160000,325.5,337.049988,50.952379,34,53.900002,0,72.800003,73.599998,70.599998
20161018161500,325.5,337.049988,50.952379,33,53.900002,0,72.199997,73.599998,70.599998
20161018163000,325.5,337.049988,50.952379,33,53.900002,0,72.599998,73.599998,70.599998
20161018164500,325.5,331.799988,50.158728,33,53.900002,0,71.900002,73.599998,70.599998
20161018170000,325.5,337.049988,50.952379,33,53.900002,0,71.5,73.599998,70.599998
20161018171500,325.5,337.049988,50.952379,33,53.900002,0,71.699997,73.599998,70.599998
20161018173000,325.5,331.799988,50.158728,33,53.900002,0,71.199997,73.599998,70.599998
20161018174500,325.5,338.100006,51.111112,33,53.900002,0,70.900002,73.599998,70.599998
20161018180000,325.5,328.649994,49.682539,33,53.900002,0,71.0,73.599998,70.599998
20161018181500,325.5,328.649994,49.682539,33,53.900002,0,70.800003,73.599998,70.599998
20161018183000,325.5,328.649994,49.682539,33,53.900002,0,70.599998,73.599998,70.599998
20161018184500,325.5,341.25,51.587302,33,54.700001,0,70.599998,73.599998,70.599998
20161018190000,325.5,332.850006,50.317461,33,54.700001,0,70.400002,73.599998,70.599998
20161018191500,325.5,324.450012,49.047621,33,54.700001,0,70.699997,73.599998,70.599998
20161018193000,325.5,324.450012,49.047621,33,54.700001,0,70.400002,73.599998,70.599998
20161018194500,325.5,328.649994,49.682539,33,54.700001,100,70.300003,73.599998,70.599998
20161018200000,325.5,328.649994,49.682539,33,54.700001,100,70.5,73.599998,70.599998
20161018201500,325.5,323.399994,48.888888,33,54.700001,100,70.099998,73.599998,70.599998
20161018203000,325.5,323.399994,48.888888,33,55.799999,100,70.0,73.599998,70.599998
20161018204500,325.5,323.399994,48.888888,33,56.400002,100,70.300003,73.599998,70.599998
20161018210000,325.5,323.399994,48.888888,33,56.400002,100,70.199997,73.599998,70.599998
20161018211500,325.5,323.399994,48.888888,33,71.599998,100,70.5,73.599998,70.599998
20161018213000,325.5,315.0,47.619048,33,56.400002,0,70.699997,73.599998,70.599998
20161018214500,325.5,323.399994,48.888888,33,55.200001,100,70.199997,73.599998,70.599998
20161018220000,325.5,316.049988,47.777776,33,55.200001,100,70.099998,73.599998,70.599998
20161018221500,325.5,320.25,48.412698,33,55.900002,100,70.099998,73.599998,70.599998
20161018223000,325.5,316.049988,47.777776,33,55.900002,100,69.900002,73.599998,70.599998
20161018224500,325.5,321.299988,48.571427,33,63.599998,100,70.5,73.599998,70.599998
20161018230000,325.5,315.0,47.619048,33,65.199997,100,70.599998,73.599998,70.599998
20161018231500,325.5,319.200012,48.25397,33,65.199997,100,70.699997,73.599998,70.599998
20161018233000,325.5,313.950012,47.460319,33,64.400002,100,70.800003,73.599998,70.599998
20161018234500,325.5,323.399994,48.888888,33,55.599998,100,70.300003,73.599998,70.599998
20161019000000,325.5,312.899994,47.301586,33,55.599998,100,70.099998,73.599998,70.599998
20161019001500,325.5,312.899994,47.301586,33,56.700001,100,70.199997,73.599998,70.599998
20161019003000,325.5,320.25,48.412698,33,56.700001,100,70.0,73.599998,70.599998
20161019004500,325.5,320.25,48.412698,33,70.599998,100,70.400002,73.599998,70.599998
20161019010000,325.5,320.25,48.412698,33,68.199997,100,70.699997,73.599998,70.599998
20161019011500,325.5,320.25,48.412698,33,68.199997,100,70.699997,73.599998,70.599998
20161019013000,325.5,320.25,48.412698,33,70.5,100,70.800003,73.599998,70.599998
20161019014500,325.5,320.25,48.412698,33,56.400002,0,70.400002,73.599998,70.599998
20161019020000,325.5,330.75,50.0,33,55.200001,100,70.0,73.599998,70.599998
20161019021500,325.5,325.5,49.206349,33,56.299999,100,70.400002,73.599998,70.599998
20161019023000,325.5,320.25,48.412698,33,56.299999,100,69.900002,73.599998,70.599998
20161019024500,325.5,327.600006,49.52381,33,67.699997,100,70.5,73.599998,70.599998
20161019030000,325.5,331.799988,50.158728,33,66.800003,100,70.599998,73.599998,70.599998
20161019031500,325.5,317.100006,47.936509,33,71.5,100,70.699997,73.599998,70.599998
20161019033000,325.5,317.100006,47.936509,33,56.400002,0,70.699997,73.599998,70.599998
20161019034500,325.5,317.100006,47.936509,33,54.700001,100,70.0,73.599998,70.599998
20161019040000,325.5,317.100006,47.936509,33,55.599998,100,70.0,73.599998,70.599998
20161019041500,325.5,317.100006,47.936509,33,56.400002,100,69.900002,73.599998,70.599998
20161019043000,325.5,317.100006,47.936509,33,66.300003,100,70.199997,73.599998,70.599998
20161019044500,325.5,328.649994,49.682539,33,65.300003,100,70.699997,73.599998,70.599998
20161019050000,325.5,324.450012,49.047621,33,67.199997,100,70.699997,73.599998,70.599998
20161019051500,325.5,324.450012,49.047621,33,68.099998,100,70.699997,73.599998,70.599998
20161019053000,325.5,324.450012,49.047621,33,57.599998,0,70.900002,73.599998,70.599998
20161019054500,325.5,324.450012,49.047621,33,54.700001,100,70.199997,73.599998,70.599998
20161019060000,325.5,324.450012,49.047621,33,56.700001,100,69.900002,73.599998,70.599998
20161019061500,325.5,324.450012,49.047621,33,55.900002,100,70.0,73.599998,70.599998
20161019063000,325.5,308.700012,46.666669,33,66.800003,100,70.300003,73.599998,70.599998
20161019064500,325.5,319.200012,48.25397,33,69.099998,100,70.5,73.599998,70.599998
20161019070000,325.5,310.799988,46.984125,33,70.599998,100,70.699997,73.599998,70.599998
20161019071500,325.5,320.25,48.412698,33,66.800003,100,70.699997,73.599998,70.599998
20161019073000,325.5,320.25,48.412698,33,69.099998,100,70.800003,73.599998,70.599998
20161019074500,325.5,316.049988,47.777776,33,71.099998,100,70.800003,73.599998,70.599998
20161019080000,325.5,327.600006,49.52381,33,68.699997,100,70.699997,73.599998,70.599998
20161019081500,325.5,319.200012,48.25397,33,56.400002,0,71.0,73.599998,70.599998
20161019083000,325.5,336.0,50.793651,34,55.200001,0,72.199997,73.599998,70.599998
20161019084500,325.5,327.600006,49.52381,34,55.200001,0,72.400002,73.599998,70.599998
20161019090000,325.5,332.850006,50.317461,34,54.200001,0,72.099998,73.599998,70.599998
20161019091500,325.5,328.649994,49.682539,34,54.200001,0,72.099998,73.599998,70.599998
20161019093000,325.5,337.049988,50.952379,34,54.200001,0,72.099998,73.599998,70.599998
20161019094500,325.5,337.049988,50.952379,34,54.200001,0,71.699997,73.599998,70.599998
20161019100000,325.5,327.600006,49.52381,34,54.200001,0,71.599998,73.599998,70.599998
20161019101500,325.5,327.600006,49.52381,34,54.200001,0,71.5,73.599998,70.599998
20161019103000,325.5,334.950012,50.634922,34,54.200001,0,71.400002,73.599998,70.599998
20161019104500,325.5,327.600006,49.52381,34,54.200001,0,71.5,73.599998,70.599998
20161019110000,325.5,323.399994,48.888888,33,54.200001,0,71.599998,73.900002,70.900002
20161019111500,325.5,323.399994,48.888888,33,53.5,0,71.800003,73.900002,70.900002
20161019113000,325.5,323.399994,48.888888,33,53.5,0,71.400002,73.900002,70.900002
20161019114500,325.5,334.950012,50.634922,33,53.5,0,71.199997,73.900002,70.900002
20161019120000,325.5,334.950012,50.634922,33,53.5,0,71.099998,73.900002,70.900002
20161019121500,325.5,328.649994,49.682539,33,53.5,0,71.0,73.900002,70.900002
20161019123000,325.5,336.0,50.793651,33,53.5,0,71.199997,74.0,71.0
20161019124500,325.5,324.450012,49.047621,33,52.700001,0,71.400002,74.0,71.0
20161019130000,325.5,331.799988,50.158728,33,52.700001,0,71.099998,74.0,71.0
20161019131500,325.5,324.450012,49.047621,33,52.700001,0,71.300003,74.0,71.0
20161019133000,325.5,320.25,48.412698,34,52.700001,0,72.0,74.0,71.0
20161019134500,325.5,320.25,48.412698,34,52.700001,0,72.5,74.0,71.0
20161019140000,325.5,320.25,48.412698,34,52.700001,0,72.599998,74.0,71.0
20161019141500,325.5,325.5,49.206349,34,53.5,0,72.800003,74.0,71.0
20161019143000,325.5,354.899994,53.650793,36,52.599998,0,73.400002,74.0,71.0
20161019144500,325.5,337.049988,50.952379,34,53.5,0,72.400002,74.0,71.0
20161019150000,325.5,323.399994,48.888888,34,53.5,0,71.900002,74.0,71.0
20161019151500,325.5,328.649994,49.682539,34,53.5,0,71.699997,74.0,71.0
20161019153000,325.5,333.899994,50.47619,34,53.5,0,71.699997,74.0,71.0
20161019154500,325.5,333.899994,50.47619,34,53.5,0,71.599998,74.0,71.0
20161019160000,325.5,333.899994,50.47619,34,53.5,0,72.400002,74.0,71.0
20161019161500,325.5,333.899994,50.47619,34,53.5,0,73.099998,74.0,71.0
20161019163000,325.5,333.899994,50.47619,34,53.5,0,72.599998,74.0,71.0
20161019164500,325.5,333.899994,50.47619,33,53.5,0,71.900002,74.0,71.0
20161019170000,325.5,333.899994,50.47619,33,53.5,0,71.400002,74.0,71.0
20161019171500,325.5,333.899994,50.47619,33,53.5,0,71.0,74.0,71.0
20161019173000,325.5,333.899994,50.47619,33,53.5,0,71.099998,74.0,71.0
20161019174500,325.5,333.899994,50.47619,33,54.299999,0,70.800003,74.0,71.0
20161019180000,325.5,325.5,49.206349,33,54.299999,100,70.5,74.0,71.0
20161019181500,325.5,333.899994,50.47619,33,54.299999,100,70.699997,74.0,71.0
20161019183000,325.5,333.899994,50.47619,33,56.299999,100,70.400002,74.0,71.0
20161019184500,325.5,333.899994,50.47619,33,66.800003,100,70.5,74.0,71.0
20161019190000,325.5,333.899994,50.47619,33,69.699997,100,70.800003,74.0,71.0
20161019191500,325.5,333.899994,50.47619,33,69.699997,100,70.800003,74.0,71.0
20161019193000,325.5,328.649994,49.682539,33,67.699997,100,70.800003,74.0,71.0
20161019194500,325.5,328.649994,49.682539,33,70.599998,100,71.0,74.0,71.0
20161019200000,325.5,332.850006,50.317461,33,68.900002,100,70.900002,74.0,71.0
20161019201500,325.5,332.850006,50.317461,33,67.699997,100,70.900002,74.0,71.0
20161019203000,325.5,332.850006,50.317461,33,71.0,100,71.0,74.0,71.0
20161019204500,325.5,332.850006,50.317461,33,67.300003,100,71.0,74.0,71.0
20161019210000,325.5,332.850006,50.317461,33,69.699997,100,71.0,74.0,71.0
20161019211500,325.5,332.850006,50.317461,33,69.699997,100,71.099998,74.0,71.0
20161019213000,325.5,332.850006,50.317461,33,68.199997,100,71.0,74.0,71.0
20161019214500,325.5,332.850006,50.317461,33,71.0,100,71.099998,74.0,71.0
20161019220000,325.5,332.850006,50.317461,33,67.300003,100,71.099998,74.0,71.0
20161019221500,325.5,337.049988,50.952379,33,69.699997,100,71.0,74.0,71.0
20161019223000,325.5,330.75,50.0,33,69.699997,100,71.099998,74.0,71.0
20161019224500,325.5,334.950012,50.634922,33,67.699997,100,71.0,74.0,71.0
20161019230000,325.5,334.950012,50.634922,33,69.699997,100,71.0,74.0,71.0
20161019231500,325.5,334.950012,50.634922,33,71.0,100,71.0,74.0,71.0
20161019233000,325.5,330.75,50.0,33,67.300003,100,71.0,74.0,71.0
20161019234500,325.5,336.0,50.793651,33,68.699997,100,71.099998,74.0,71.0
20161020000000,325.5,324.450012,49.047621,33,70.0,100,71.0,74.0,71.0
20161020001500,325.5,332.850006,50.317461,33,68.099998,100,71.0,74.0,71.0
20161020003000,325.5,327.600006,49.52381,33,69.699997,100,71.099998,74.0,71.0
20161020004500,325.5,327.600006,49.52381,33,70.5,100,71.0,74.0,71.0
20161020010000,325.5,337.049988,50.952379,33,67.800003,100,71.0,74.0,71.0
20161020011500,325.5,337.049988,50.952379,33,69.199997,100,71.0,74.0,71.0
20161020013000,325.5,337.049988,50.952379,33,70.099998,100,71.0,74.0,71.0
20161020014500,325.5,337.049988,50.952379,33,67.699997,100,71.0,74.0,71.0
20161020020000,325.5,337.049988,50.952379,33,69.599998,100,71.0,74.0,71.0
20161020021500,325.5,330.75,50.0,33,69.599998,100,71.0,74.300003,71.300003
20161020023000,325.5,325.5,49.206349,33,69.599998,100,70.900002,74.300003,71.300003
20161020024500,325.5,330.75,50.0,33,73.0,100,70.900002,74.300003,71.300003
20161020030000,325.5,323.399994,48.888888,33,76.800003,100,71.0,74.300003,71.300003
20161020031500,325.5,323.399994,48.888888,33,72.5,100,70.900002,74.300003,71.300003
20161020033000,325.5,334.950012,50.634922,33,75.400002,100,71.0,74.300003,71.300003
20161020034500,325.5,330.75,50.0,33,73.5,100,71.099998,74.300003,71.300003
20161020040000,325.5,330.75,50.0,33,76.800003,100,71.199997,74.300003,71.300003
20161020041500,325.5,330.75,50.0,33,76.800003,100,71.099998,74.300003,71.300003
20161020043000,325.5,330.75,50.0,33,73.5,100,71.300003,74.300003,71.300003
20161020044500,325.5,341.25,51.587302,33,79.699997,100,71.199997,74.300003,71.300003
20161020050000,325.5,328.649994,49.682539,33,73.599998,100,71.300003,74.300003,71.300003
20161020051500,325.5,334.950012,50.634922,33,73.599998,100,71.199997,74.300003,71.300003
20161020053000,325.5,330.75,50.0,33,77.5,100,71.199997,74.300003,71.300003
20161020054500,325.5,330.75,50.0,33,79.599998,100,71.300003,74.300003,71.300003
20161020060000,325.5,330.75,50.0,33,72.900002,100,71.199997,74.300003,71.300003
20161020061500,325.5,325.5,49.206349,33,72.900002,100,71.199997,74.300003,71.300003
20161020063000,325.5,332.850006,50.317461,33,74.400002,100,71.300003,74.300003,71.300003
20161020064500,325.5,327.600006,49.52381,33,74.400002,100,71.300003,74.300003,71.300003
20161020070000,325.5,327.600006,49.52381,33,77.800003,100,71.400002,74.300003,71.300003
20161020071500,325.5,331.799988,50.158728,33,74.199997,100,71.300003,74.300003,71.300003
20161020073000,325.5,324.450012,49.047621,33,74.199997,100,71.300003,74.300003,71.300003
20161020074500,325.5,330.75,50.0,33,77.699997,100,71.5,74.300003,71.300003
20161020080000,325.5,334.950012,50.634922,33,73.0,100,71.400002,74.300003,71.300003
20161020081500,325.5,334.950012,50.634922,33,56.299999,0,71.900002,74.300003,71.300003
20161020083000,325.5,334.950012,50.634922,33,55.099998,0,72.699997,74.300003,71.300003
20161020084500,325.5,334.950012,50.634922,33,54.299999,0,71.900002,74.300003,71.300003
20161020090000,325.5,325.5,49.206349,33,54.299999,0,72.0,74.300003,71.300003
20161020091500,325.5,330.75,50.0,33,54.299999,0,71.599998,74.300003,71.300003
20161020093000,325.5,336.0,50.793651,33,54.299999,0,71.5,74.300003,71.300003
20161020094500,325.5,324.450012,49.047621,33,54.299999,0,71.699997,74.300003,71.300003
20161020100000,325.5,328.649994,49.682539,33,54.299999,0,71.699997,74.300003,71.300003
20161020101500,325.5,328.649994,49.682539,33,53.5,0,71.699997,74.300003,71.300003
20161020103000,325.5,338.100006,51.111112,33,53.5,0,71.300003,74.300003,71.300003
20161020104500,325.5,333.899994,50.47619,33,53.5,0,71.099998,74.300003,71.300003
20161020110000,325.5,333.899994,50.47619,33,53.5,0,71.400002,74.300003,71.300003
20161020111500,325.5,333.899994,50.47619,33,53.5,0,71.300003,74.300003,71.300003
20161020113000,325.5,333.899994,50.47619,33,53.5,0,71.300003,74.300003,71.300003
20161020114500,325.5,333.899994,50.47619,33,53.5,0,71.400002,74.300003,71.300003
20161020120000,325.5,333.899994,50.47619,33,52.700001,0,71.199997,74.300003,71.300003
20161020121500,325.5,333.899994,50.47619,33,52.700001,0,71.199997,74.300003,71.300003
20161020123000,325.5,328.649994,49.682539,33,53.5,0,71.300003,74.300003,71.300003
20161020124500,325.5,324.450012,49.047621,33,53.5,0,71.300003,74.300003,71.300003
20161020130000,325.5,324.450012,49.047621,33,53.5,100,71.099998,74.300003,71.300003
20161020131500,325.5,334.950012,50.634922,33,52.700001,0,71.900002,74.300003,71.300003
20161020133000,325.5,328.649994,49.682539,33,53.5,0,72.800003,74.300003,71.300003
20161020134500,325.5,337.049988,50.952379,33,53.5,0,72.099998,74.300003,71.300003
20161020140000,325.5,341.25,51.587302,34,53.5,0,72.199997,74.300003,71.300003
20161020141500,325.5,330.75,50.0,33,53.5,0,72.599998,74.300003,71.300003
20161020143000,325.5,330.75,50.0,33,53.5,0,72.800003,74.300003,71.300003
20161020144500,325.5,357.0,53.968254,34,52.700001,0,73.400002,74.300003,71.300003
20161020150000,325.5,330.75,50.0,33,52.700001,0,72.300003,74.300003,71.300003
20161020151500,325.5,330.75,50.0,33,53.5,0,71.900002,74.300003,71.300003
20161020153000,325.5,321.299988,48.571427,33,53.5,0,71.900002,74.300003,71.300003
20161020154500,325.5,331.799988,50.158728,33,53.5,0,71.699997,74.300003,71.300003
20161020160000,325.5,322.350006,48.73016,33,53.5,0,71.5,74.300003,71.300003
20161020161500,325.5,322.350006,48.73016,33,53.5,0,72.0,74.300003,71.300003
20161020163000,325.5,327.600006,49.52381,33,53.5,0,71.300003,74.300003,71.300003
20161020164500,325.5,327.600006,49.52381,33,53.5,100,71.300003,74.300003,71.300003
20161020170000,325.5,327.600006,49.52381,33,53.5,100,70.900002,74.300003,71.300003
20161020171500,325.5,327.600006,49.52381,33,55.099998,100,70.5,74.300003,71.300003
20161020173000,325.5,327.600006,49.52381,33,58.799999,100,71.0,74.300003,71.300003
20161020174500,325.5,327.600006,49.52381,33,58.799999,100,70.800003,74.300003,71.300003
20161020180000,325.5,327.600006,49.52381,33,69.199997,100,70.900002,74.300003,71.300003
20161020181500,325.5,323.399994,48.888888,33,69.199997,100,71.199997,74.300003,71.300003
20161020183000,325.5,323.399994,48.888888,33,69.199997,100,71.199997,74.300003,71.300003
20161020184500,325.5,323.399994,48.888888,33,69.199997,100,71.199997,74.300003,71.300003
20161020190000,325.5,328.649994,49.682539,33,69.199997,100,71.300003,74.300003,71.300003
20161020191500,325.5,328.649994,49.682539,33,69.199997,100,71.300003,74.300003,71.300003
20161020193000,325.5,320.25,48.412698,33,69.199997,100,71.400002,74.300003,71.300003
20161020194500,325.5,325.5,49.206349,33,56.400002,0,71.199997,74.300003,71.300003
20161020200000,325.5,325.5,49.206349,33,55.200001,100,70.699997,74.300003,71.300003
20161020201500,325.5,325.5,49.206349,33,56.400002,100,70.900002,74.300003,71.300003
20161020203000,325.5,331.799988,50.158728,33,63.0,100,70.5,74.199997,71.199997
20161020204500,325.5,325.5,49.206349,33,72.5,100,70.800003,74.300003,71.300003
20161020210000,325.5,325.5,49.206349,33,72.5,100,71.0,74.199997,71.199997
20161020211500,325.5,325.5,49.206349,33,70.599998,100,71.0,74.199997,71.199997
20161020213000,325.5,325.5,49.206349,33,70.599998,100,71.0,74.300003,71.300003
20161020214500,325.5,325.5,49.206349,33,69.699997,100,71.099998,74.199997,71.199997
20161020220000,325.5,308.700012,46.666669,33,69.699997,100,71.0,74.300003,71.300003
20161020221500,325.5,317.100006,47.936509,34,73.800003,100,71.0,74.300003,71.300003
20161020223000,325.5,327.600006,49.52381,33,73.800003,100,70.900002,74.300003,71.300003
20161020224500,325.5,331.799988,50.158728,33,72.0,100,70.900002,74.300003,71.300003
20161020230000,325.5,331.799988,50.158728,33,77.699997,100,71.199997,74.300003,71.300003
20161020231500,325.5,331.799988,50.158728,33,74.0,100,71.0,74.199997,71.199997
20161020233000,325.5,324.450012,49.047621,33,71.900002,100,71.0,74.199997,71.199997
20161020234500,325.5,324.450012,49.047621,33,73.400002,100,71.199997,74.199997,71.199997
20161021000000,325.5,324.450012,49.047621,33,77.699997,100,71.0,74.199997,71.199997
20161021001500,325.5,330.75,50.0,33,77.699997,100,71.099998,74.199997,71.199997
20161021003000,325.5,325.5,49.206349,33,72.0,100,71.0,74.300003,71.300003
20161021004500,325.5,325.5,49.206349,33,72.0,100,71.099998,74.199997,71.199997
20161021010000,325.5,325.5,49.206349,33,76.400002,100,71.0,74.300003,71.300003
20161021011500,325.5,333.899994,50.47619,33,76.400002,100,71.0,74.300003,71.300003
20161021013000,325.5,323.399994,48.888888,33,73.699997,100,71.199997,74.199997,71.199997
20161021014500,325.5,323.399994,48.888888,33,73.699997,100,71.0,74.199997,71.199997
20161021020000,325.5,334.950012,50.634922,33,80.599998,100,71.0,74.199997,71.199997
20161021021500,325.5,334.950012,50.634922,33,74.900002,100,71.199997,74.199997,71.199997
20161021023000,325.5,328.649994,49.682539,33,72.5,100,71.099998,74.199997,71.199997
20161021024500,325.5,328.649994,49.682539,33,77.199997,100,71.199997,74.199997,71.199997
20161021030000,325.5,328.649994,49.682539,33,76.099998,100,71.199997,74.199997,71.199997
20161021031500,325.5,341.25,51.587302,33,73.0,100,71.199997,74.199997,71.199997
20161021033000,325.5,330.75,50.0,33,76.800003,100,71.400002,74.199997,71.199997
20161021034500,325.5,334.950012,50.634922,33,76.800003,100,71.199997,74.199997,71.199997
20161021040000,325.5,330.75,50.0,33,72.699997,100,71.199997,74.199997,71.199997
20161021041500,325.5,324.450012,49.047621,33,77.099998,100,71.300003,74.199997,71.199997
20161021043000,325.5,331.799988,50.158728,33,75.400002,100,71.199997,74.199997,71.199997
20161021044500,325.5,331.799988,50.158728,33,72.0,100,71.199997,74.300003,71.300003
20161021050000,325.5,331.799988,50.158728,33,78.900002,100,71.300003,74.199997,71.199997
20161021051500,325.5,331.799988,50.158728,33,74.900002,100,71.199997,74.199997,71.199997
20161021053000,325.5,331.799988,50.158728,33,73.0,100,71.300003,74.300003,71.300003
20161021054500,325.5,322.350006,48.73016,33,79.099998,100,71.199997,74.300003,71.300003
20161021060000,325.5,328.649994,49.682539,33,74.900002,100,71.199997,74.199997,71.199997
20161021061500,325.5,324.450012,49.047621,33,73.0,100,71.300003,74.199997,71.199997
20161021063000,325.5,330.75,50.0,33,79.400002,100,71.199997,74.199997,71.199997
20161021064500,325.5,323.399994,48.888888,33,75.900002,100,71.199997,74.199997,71.199997
20161021070000,325.5,330.75,50.0,33,73.5,100,71.199997,74.199997,71.199997
20161021071500,325.5,330.75,50.0,33,77.199997,100,71.199997,74.199997,71.199997
20161021073000,325.5,322.350006,48.73016,33,76.400002,100,71.300003,74.199997,71.199997
20161021074500,325.5,322.350006,48.73016,33,73.5,100,71.199997,74.199997,71.199997
20161021080000,325.5,322.350006,48.73016,33,77.699997,100,71.099998,74.199997,71.199997
20161021081500,325.5,322.350006,48.73016,33,68.699997,0,71.699997,74.199997,71.199997
20161021083000,325.5,336.0,50.793651,33,56.0,0,72.400002,74.199997,71.199997
20161021084500,325.5,336.0,50.793651,33,54.700001,0,72.599998,74.199997,71.199997
20161021090000,325.5,331.799988,50.158728,33,54.700001,0,72.699997,74.300003,71.300003
20161021091500,325.5,331.799988,50.158728,33,54.700001,0,72.400002,74.199997,71.199997
20161021093000,325.5,331.799988,50.158728,33,54.700001,0,72.800003,74.300003,71.300003
20161021094500,325.5,331.799988,50.158728,33,54.700001,0,72.400002,74.300003,71.300003
20161021100000,325.5,325.5,49.206349,33,54.0,0,72.400002,74.300003,71.300003
20161021101500,325.5,344.399994,52.063491,34,54.0,0,73.300003,74.199997,71.199997
20161021103000,325.5,332.850006,50.317461,33,54.0,0,73.400002,74.199997,71.199997
20161021104500,325.5,323.399994,48.888888,33,54.0,0,73.199997,74.199997,71.199997
20161021110000,325.5,332.850006,50.317461,33,54.0,0,72.599998,74.300003,71.300003
20161021111500,325.5,332.850006,50.317461,33,54.0,0,72.5,74.300003,71.300003
20161021113000,325.5,332.850006,50.317461,33,54.0,0,72.099998,74.300003,71.300003
20161021114500,325.5,337.049988,50.952379,33,54.0,0,72.0,74.300003,71.300003
20161021120000,325.5,343.350006,51.904763,33,54.0,0,72.300003,74.300003,71.300003
20161021121500,325.5,332.850006,50.317461,33,54.0,0,72.0,74.300003,71.300003
20161021123000,325.5,332.850006,50.317461,33,54.0,0,71.900002,74.300003,71.300003
20161021124500,325.5,327.600006,49.52381,33,54.0,0,72.099998,74.300003,71.300003
20161021130000,325.5,337.049988,50.952379,34,54.0,0,72.099998,74.199997,71.199997
20161021131500,325.5,332.850006,50.317461,33,54.0,0,72.199997,74.300003,71.300003
20161021133000,325.5,332.850006,50.317461,33,54.0,0,72.699997,74.300003,71.300003
20161021134500,325.5,332.850006,50.317461,34,54.0,0,73.0,74.300003,71.300003
20161021140000,325.5,332.850006,50.317461,33,54.0,0,72.599998,74.199997,71.199997
20161021141500,325.5,324.450012,49.047621,33,54.0,0,72.099998,74.300003,71.300003
20161021143000,325.5,336.0,50.793651,33,54.0,0,71.900002,74.199997,71.199997
20161021144500,325.5,325.5,49.206349,33,54.0,0,71.699997,74.199997,71.199997
20161021150000,325.5,325.5,49.206349,33,54.0,0,71.300003,74.199997,71.199997
20161021151500,325.5,325.5,49.206349,33,54.0,0,71.599998,74.300003,71.300003
20161021153000,325.5,332.850006,50.317461,33,54.0,0,71.300003,74.199997,71.199997
20161021154500,325.5,332.850006,50.317461,33,54.700001,0,71.599998,74.199997,71.199997
20161021160000,325.5,332.850006,50.317461,33,53.5,0,72.099998,74.300003,71.300003
20161021161500,325.5,332.850006,50.317461,33,55.099998,0,71.900002,74.199997,71.199997
20161021163000,325.5,332.850006,50.317461,33,53.5,0,71.599998,74.300003,71.300003
20161021164500,325.5,332.850006,50.317461,33,53.5,100,70.900002,74.300003,71.300003
20161021170000,325.5,332.850006,50.317461,33,55.599998,100,70.699997,74.300003,71.300003
20161021171500,325.5,332.850006,50.317461,33,55.599998,100,70.800003,74.300003,71.300003
20161021173000,325.5,332.850006,50.317461,33,72.099998,100,70.599998,74.199997,71.199997
20161021174500,325.5,332.850006,50.317461,33,70.599998,100,70.800003,74.300003,71.300003
20161021180000,325.5,328.649994,49.682539,33,72.800003,100,71.099998,74.300003,71.300003
20161021181500,325.5,338.100006,51.111112,33,71.099998,100,71.0,74.300003,71.300003
20161021183000,325.5,333.899994,50.47619,33,69.699997,100,71.0,74.199997,71.199997
20161021184500,325.5,333.899994,50.47619,33,72.5,100,71.199997,74.300003,71.300003
20161021190000,325.5,333.899994,50.47619,33,72.5,100,71.0,74.199997,71.199997
20161021191500,325.5,341.25,51.587302,33,74.800003,100,71.0,74.300003,71.300003
20161021193000,325.5,334.950012,50.634922,33,70.599998,100,71.099998,74.300003,71.300003
20161021194500,325.5,334.950012,50.634922,33,70.599998,100,71.0,74.300003,71.300003
20161021200000,325.5,334.950012,50.634922,33,74.800003,100,71.199997,74.300003,71.300003
20161021201500,325.5,334.950012,50.634922,33,70.099998,100,71.099998,74.300003,71.300003
20161021203000,325.5,327.600006,49.52381,33,72.800003,100,71.0,74.199997,71.199997
20161021204500,325.5,331.799988,50.158728,33,72.800003,100,71.199997,74.300003,71.300003
20161021210000,325.5,327.600006,49.52381,33,70.0,100,71.0,74.300003,71.300003
20161021211500,325.5,334.950012,50.634922,33,76.800003,100,71.0,74.300003,71.300003
20161021213000,325.5,334.950012,50.634922,33,70.099998,100,71.0,74.300003,71.300003
20161021214500,325.5,330.75,50.0,33,76.300003,100,71.0,74.300003,71.300003
20161021220000,325.5,338.100006,51.111112,33,71.099998,100,71.099998,74.300003,71.300003
20161021221500,325.5,325.5,49.206349,33,73.400002,100,71.0,74.300003,71.300003
20161021223000,325.5,325.5,49.206349,33,76.300003,100,71.099998,74.199997,71.199997
20161021224500,325.5,332.850006,50.317461,33,73.0,100,71.0,74.300003,71.300003
20161021230000,325.5,325.5,49.206349,33,72.199997,100,70.900002,74.300003,71.300003
20161021231500,325.5,325.5,49.206349,33,75.199997,100,71.0,74.300003,71.300003
20161021233000,325.5,330.75,50.0,33,75.199997,100,71.0,74.300003,71.300003
20161021234500,325.5,330.75,50.0,33,72.900002,100,70.900002,74.300003,71.300003
20161022000000,325.5,324.450012,49.047621,33,79.599998,100,71.0,74.300003,71.300003
20161022001500,325.5,331.799988,50.158728,33,71.099998,100,70.900002,74.300003,71.300003
20161022003000,325.5,327.600006,49.52381,33,82.400002,100,71.0,74.300003,71.300003
20161022004500,325.5,332.850006,50.317461,33,74.0,100,71.0,74.300003,71.300003
20161022010000,325.5,332.850006,50.317461,33,75.300003,100,70.900002,74.300003,71.300003
20161022011500,325.5,322.350006,48.73016,34,87.900002,100,70.800003,74.199997,71.199997
20161022013000,325.5,315.0,47.619048,33,77.800003,100,70.699997,74.300003,71.300003
20161022014500,325.5,315.0,47.619048,33,87.900002,100,70.599998,74.199997,71.199997
20161022020000,325.5,327.600006,49.52381,34,80.199997,100,70.699997,74.300003,71.300003
20161022021500,325.5,331.799988,50.158728,34,86.400002,100,70.599998,74.199997,71.199997
20161022023000,325.5,331.799988,50.158728,34,89.5,100,70.699997,74.300003,71.300003
20161022024500,325.5,331.799988,50.158728,34,82.0,100,70.699997,74.300003,71.300003
20161022030000,325.5,331.799988,50.158728,34,79.599998,100,70.699997,74.199997,71.199997
20161022031500,325.5,325.5,49.206349,34,95.900002,100,70.800003,74.300003,71.300003
20161022033000,325.5,336.0,50.793651,34,81.300003,100,70.699997,74.300003,71.300003
20161022034500,325.5,327.600006,49.52381,34,84.199997,100,70.699997,74.199997,71.199997
20161022040000,325.5,336.0,50.793651,34,88.400002,100,70.800003,74.300003,71.300003
20161022041500,325.5,330.75,50.0,34,79.199997,100,70.699997,74.300003,71.300003
20161022043000,325.5,325.5,49.206349,34,96.400002,100,70.699997,74.300003,71.300003
20161022044500,325.5,337.049988,50.952379,34,79.199997,100,70.800003,74.300003,71.300003
20161022050000,325.5,327.600006,49.52381,34,91.699997,100,70.699997,74.199997,71.199997
20161022051500,325.5,327.600006,49.52381,34,80.199997,100,70.800003,74.300003,71.300003
20161022053000,325.5,327.600006,49.52381,34,85.900002,100,70.699997,74.300003,71.300003
20161022054500,325.5,334.950012,50.634922,34,83.199997,100,70.699997,74.300003,71.300003
20161022060000,325.5,334.950012,50.634922,34,83.199997,100,70.800003,74.300003,71.300003
20161022061500,325.5,330.75,50.0,34,85.0,100,70.699997,74.199997,71.199997
20161022063000,325.5,334.950012,50.634922,34,81.900002,100,70.699997,74.300003,71.300003
20161022064500,325.5,327.600006,49.52381,34,86.300003,100,70.800003,74.300003,71.300003
20161022070000,325.5,332.850006,50.317461,34,80.699997,100,70.699997,74.199997,71.199997
20161022071500,325.5,332.850006,50.317461,34,94.099998,100,70.699997,74.300003,71.300003
20161022073000,325.5,332.850006,50.317461,34,81.5,100,70.699997,74.300003,71.300003
20161022074500,325.5,332.850006,50.317461,34,92.900002,100,70.699997,74.300003,71.300003
20161022080000,325.5,323.399994,48.888888,34,80.199997,100,70.699997,74.300003,71.300003
20161022081500,325.5,323.399994,48.888888,34,92.199997,100,70.699997,74.300003,71.300003
20161022083000,325.5,327.600006,49.52381,34,79.699997,100,70.699997,74.300003,71.300003
20161022084500,325.5,327.600006,49.52381,34,87.300003,100,70.900002,74.300003,71.300003
20161022090000,325.5,322.350006,48.73016,34,81.599998,100,71.099998,74.199997,71.199997
20161022091500,325.5,333.899994,50.47619,34,79.300003,100,71.300003,74.300003,71.300003
20161022093000,325.5,324.450012,49.047621,34,93.599998,100,71.199997,74.300003,71.300003
20161022094500,325.5,324.450012,49.047621,34,78.300003,100,71.400002,74.300003,71.300003
20161022100000,325.5,324.450012,49.047621,34,89.800003,100,71.400002,74.300003,71.300003
20161022101500,325.5,330.75,50.0,34,82.400002,100,71.400002,74.300003,71.300003
20161022103000,325.5,323.399994,48.888888,34,62.400002,0,71.599998,74.300003,71.300003
20161022104500,325.5,327.600006,49.52381,34,54.299999,100,70.900002,74.300003,71.300003
20161022110000,325.5,337.049988,50.952379,34,54.299999,100,70.5,74.300003,71.300003
20161022111500,325.5,337.049988,50.952379,34,65.800003,100,70.900002,74.300003,71.300003
20161022113000,325.5,331.799988,50.158728,33,63.700001,100,71.0,74.300003,71.300003
20161022114500,325.5,323.399994,48.888888,33,66.599998,100,71.0,74.300003,71.300003
20161022120000,325.5,327.600006,49.52381,33,63.200001,100,71.199997,74.300003,71.300003
20161022121500,325.5,331.799988,50.158728,33,64.5,100,71.099998,74.300003,71.300003
20161022123000,325.5,316.049988,47.777776,33,64.5,100,71.199997,74.300003,71.300003
20161022124500,325.5,333.899994,50.47619,33,64.5,100,71.0,74.300003,71.300003
20161022130000,325.5,322.350006,48.73016,33,67.199997,100,71.0,74.300003,71.300003
20161022131500,325.5,322.350006,48.73016,33,61.400002,100,71.0,74.300003,71.300003
20161022133000,325.5,322.350006,48.73016,33,69.699997,100,70.900002,74.300003,71.300003
20161022134500,325.5,322.350006,48.73016,33,68.599998,100,71.099998,74.300003,71.300003
20161022140000,325.5,330.75,50.0,33,69.599998,100,71.0,74.300003,71.300003
20161022141500,325.5,319.200012,48.25397,33,77.699997,100,71.0,74.300003,71.300003
20161022143000,325.5,324.450012,49.047621,33,68.199997,100,71.199997,74.300003,71.300003
20161022144500,325.5,324.450012,49.047621,33,72.0,100,71.199997,74.300003,71.300003
20161022150000,325.5,315.0,47.619048,33,75.800003,100,71.199997,74.300003,71.300003
20161022151500,325.5,324.450012,49.047621,33,68.699997,100,71.199997,74.300003,71.300003
20161022153000,325.5,324.450012,49.047621,33,71.900002,100,71.099998,74.300003,71.300003
20161022154500,325.5,316.049988,47.777776,33,75.300003,100,71.300003,74.300003,71.300003
20161022160000,325.5,324.450012,49.047621,33,73.0,100,71.099998,74.300003,71.300003
20161022161500,325.5,324.450012,49.047621,33,73.0,100,71.0,74.300003,71.300003
20161022163000,325.5,320.25,48.412698,33,71.400002,100,71.099998,74.300003,71.300003
20161022164500,325.5,320.25,48.412698,33,68.599998,100,71.0,74.300003,71.300003
20161022170000,325.5,320.25,48.412698,33,75.400002,100,71.099998,74.300003,71.300003
20161022171500,325.5,313.950012,47.460319,33,76.800003,100,71.0,74.300003,71.300003
20161022173000,325.5,319.200012,48.25397,33,70.099998,100,71.0,74.300003,71.300003
20161022174500,325.5,319.200012,48.25397,33,74.0,100,71.199997,74.300003,71.300003
20161022180000,325.5,319.200012,48.25397,33,74.0,100,71.0,74.300003,71.300003
20161022181500,325.5,319.200012,48.25397,33,70.199997,100,71.0,74.300003,71.300003
20161022183000,325.5,313.950012,47.460319,33,81.5,100,71.199997,74.300003,71.300003
20161022184500,325.5,319.200012,48.25397,33,73.699997,100,71.099998,74.300003,71.300003
20161022190000,325.5,319.200012,48.25397,33,74.5,100,71.199997,74.300003,71.300003
20161022191500,325.5,319.200012,48.25397,33,74.5,100,71.199997,74.300003,71.300003
20161022193000,325.5,323.399994,48.888888,33,73.5,100,71.199997,74.300003,71.300003
20161022194500,325.5,316.049988,47.777776,33,73.5,100,71.199997,74.300003,71.300003
20161022200000,325.5,321.299988,48.571427,33,81.5,100,71.199997,74.300003,71.300003
20161022201500,325.5,321.299988,48.571427,33,74.400002,100,71.0,74.300003,71.300003
20161022203000,325.5,321.299988,48.571427,33,72.0,100,71.0,74.300003,71.300003
20161022204500,325.5,321.299988,48.571427,33,80.0,100,70.900002,74.199997,71.199997
20161022210000,325.5,334.950012,50.634922,33,75.900002,100,71.099998,74.300003,71.300003
20161022211500,325.5,327.600006,49.52381,33,73.400002,100,70.900002,74.300003,71.300003
20161022213000,325.5,327.600006,49.52381,33,88.0,100,71.0,74.300003,71.300003
20161022214500,325.5,327.600006,49.52381,33,74.0,100,70.900002,74.300003,71.300003
20161022220000,325.5,317.100006,47.936509,33,83.099998,100,70.900002,74.300003,71.300003
20161022221500,325.5,323.399994,48.888888,33,79.699997,100,70.900002,74.199997,71.199997
20161022223000,325.5,317.100006,47.936509,33,77.199997,100,70.900002,74.199997,71.199997
20161022224500,325.5,317.100006,47.936509,33,84.199997,100,71.0,74.199997,71.199997
20161022230000,325.5,324.450012,49.047621,33,81.900002,100,70.900002,74.199997,71.199997
20161022231500,325.5,324.450012,49.047621,33,80.400002,100,70.900002,74.199997,71.199997
20161022233000,325.5,324.450012,49.047621,33,83.5,100,71.0,74.199997,71.199997
20161022234500,325.5,319.200012,48.25397,33,85.599998,100,70.800003,74.199997,71.199997
20161023000000,325.5,319.200012,48.25397,33,79.699997,100,70.800003,74.199997,71.199997
20161023001500,325.5,319.200012,48.25397,33,90.5,100,70.800003,74.300003,71.300003
20161023003000,325.5,319.200012,48.25397,33,83.300003,100,70.800003,74.199997,71.199997
20161023004500,325.5,323.399994,48.888888,33,78.300003,100,70.800003,74.300003,71.300003
20161023010000,325.5,323.399994,48.888888,33,96.599998,100,70.800003,74.199997,71.199997
20161023011500,325.5,323.399994,48.888888,33,79.199997,100,70.699997,74.199997,71.199997
20161023013000,325.5,323.399994,48.888888,33,88.900002,100,70.800003,74.199997,71.199997
20161023014500,325.5,316.049988,47.777776,33,83.800003,100,70.800003,74.199997,71.199997
20161023020000,325.5,321.299988,48.571427,33,80.5,100,70.800003,74.199997,71.199997
20161023021500,325.5,321.299988,48.571427,33,96.5,100,70.900002,74.199997,71.199997
20161023023000,325.5,327.600006,49.52381,33,80.300003,100,70.800003,74.199997,71.199997
20161023024500,325.5,319.200012,48.25397,33,87.199997,100,70.800003,74.300003,71.300003
20161023030000,325.5,323.399994,48.888888,33,85.900002,100,70.800003,74.199997,71.199997
20161023031500,325.5,323.399994,48.888888,33,79.599998,100,70.699997,74.199997,71.199997
20161023033000,325.5,319.200012,48.25397,33,98.300003,100,70.800003,74.300003,71.300003
20161023034500,325.5,324.450012,49.047621,33,79.699997,100,70.699997,74.300003,71.300003
20161023040000,325.5,315.0,47.619048,33,90.300003,100,70.699997,74.300003,71.300003
20161023041500,325.5,327.600006,49.52381,33,81.699997,100,70.800003,74.199997,71.199997
20161023043000,325.5,327.600006,49.52381,33,86.5,100,70.699997,74.199997,71.199997
20161023044500,325.5,327.600006,49.52381,33,84.199997,100,70.699997,74.199997,71.199997
20161023050000,325.5,323.399994,48.888888,33,84.199997,100,70.699997,74.199997,71.199997
20161023051500,325.5,330.75,50.0,33,84.199997,100,70.699997,74.199997,71.199997
20161023053000,325.5,321.299988,48.571427,33,85.400002,100,70.699997,74.300003,71.300003
20161023054500,325.5,325.5,49.206349,33,88.0,100,70.699997,74.199997,71.199997
20161023060000,325.5,325.5,49.206349,33,81.400002,100,70.699997,74.199997,71.199997
20161023061500,325.5,325.5,49.206349,33,90.800003,100,70.800003,74.300003,71.300003
20161023063000,325.5,325.5,49.206349,33,81.800003,100,70.699997,74.199997,71.199997
20161023064500,325.5,325.5,49.206349,33,83.900002,100,70.699997,74.199997,71.199997
20161023070000,325.5,325.5,49.206349,33,87.400002,100,70.699997,74.199997,71.199997
20161023071500,325.5,325.5,49.206349,33,80.199997,100,70.699997,74.300003,71.300003
20161023073000,325.5,321.299988,48.571427,33,92.400002,100,70.699997,74.199997,71.199997
20161023074500,325.5,327.600006,49.52381,33,80.699997,100,70.699997,74.300003,71.300003
20161023080000,325.5,323.399994,48.888888,33,90.400002,100,70.699997,74.199997,71.199997
20161023081500,325.5,323.399994,48.888888,33,82.800003,100,70.800003,74.300003,71.300003
20161023083000,325.5,328.649994,49.682539,33,84.300003,100,70.800003,74.199997,71.199997
20161023084500,325.5,322.350006,48.73016,33,86.900002,100,71.199997,74.199997,71.199997
20161023090000,325.5,322.350006,48.73016,33,79.900002,100,71.199997,74.199997,71.199997
20161023091500,325.5,322.350006,48.73016,33,56.700001,0,71.400002,74.099998,71.099998
20161023093000,325.5,322.350006,48.73016,33,57.400002,100,71.0,74.099998,71.099998
20161023094500,325.5,337.049988,50.952379,33,52.700001,100,70.5,74.099998,71.099998
20161023100000,325.5,327.600006,49.52381,33,55.900002,100,70.900002,74.199997,71.199997
20161023101500,325.5,338.100006,51.111112,33,58.299999,100,70.699997,74.199997,71.199997
20161023103000,325.5,338.100006,51.111112,33,64.400002,100,70.800003,74.199997,71.199997
20161023104500,325.5,325.5,49.206349,33,73.300003,100,71.199997,74.199997,71.199997
20161023110000,325.5,333.899994,50.47619,33,65.800003,100,71.199997,74.199997,71.199997
20161023111500,325.5,333.899994,50.47619,33,65.800003,100,71.300003,74.300003,71.300003
20161023113000,325.5,333.899994,50.47619,33,56.400002,100,71.199997,74.300003,71.300003
20161023114500,325.5,333.899994,50.47619,33,52.200001,100,70.5,74.199997,71.199997
20161023120000,325.5,333.899994,50.47619,33,57.200001,100,70.800003,74.300003,71.300003
20161023121500,325.5,333.899994,50.47619,33,65.199997,100,70.800003,74.199997,71.199997
20161023123000,325.5,333.899994,50.47619,33,69.199997,100,70.900002,74.199997,71.199997
20161023124500,325.5,328.649994,49.682539,33,65.800003,100,71.099998,74.199997,71.199997
20161023130000,325.5,338.100006,51.111112,33,71.0,100,71.099998,74.199997,71.199997
20161023131500,325.5,327.600006,49.52381,33,68.199997,100,71.099998,74.199997,71.199997
20161023133000,325.5,327.600006,49.52381,33,69.400002,100,71.199997,74.300003,71.300003
20161023134500,325.5,323.399994,48.888888,33,67.199997,100,71.199997,74.199997,71.199997
20161023140000,325.5,323.399994,48.888888,33,70.800003,100,71.300003,74.199997,71.199997
20161023141500,325.5,331.799988,50.158728,33,54.599998,100,71.0,74.199997,71.199997
20161023143000,325.5,340.200012,51.428573,33,54.599998,100,70.400002,74.199997,71.199997
20161023144500,325.5,324.450012,49.047621,33,56.400002,100,70.699997,74.099998,71.099998
20161023150000,325.5,330.75,50.0,33,69.699997,100,70.699997,74.199997,71.199997
20161023151500,325.5,337.049988,50.952379,33,69.699997,100,70.800003,74.199997,71.199997
20161023153000,325.5,327.600006,49.52381,33,66.199997,100,70.900002,74.199997,71.199997
20161023154500,325.5,336.0,50.793651,33,72.0,100,70.900002,74.199997,71.199997
20161023160000,325.5,336.0,50.793651,33,70.599998,100,70.900002,74.199997,71.199997
20161023161500,325.5,336.0,50.793651,33,71.5,100,71.099998,74.099998,71.099998
20161023163000,325.5,331.799988,50.158728,33,72.900002,100,71.0,74.199997,71.199997
20161023164500,325.5,337.049988,50.952379,33,75.400002,100,71.300003,74.199997,71.199997
20161023170000,325.5,321.299988,48.571427,33,71.099998,100,71.099998,74.099998,71.099998
20161023171500,325.5,331.799988,50.158728,33,72.0,100,71.199997,74.099998,71.099998
20161023173000,325.5,322.350006,48.73016,33,56.0,0,71.199997,74.099998,71.099998
20161023174500,325.5,331.799988,50.158728,33,54.299999,100,70.699997,74.0,71.0
20161023180000,325.5,331.799988,50.158728,33,55.099998,100,70.599998,74.0,71.0
20161023181500,325.5,325.5,49.206349,33,56.700001,100,70.400002,74.0,71.0
20161023183000,325.5,325.5,49.206349,33,70.5,100,70.400002,74.0,71.0
20161023184500,325.5,325.5,49.206349,33,70.5,100,70.900002,74.0,71.0
20161023190000,325.5,330.75,50.0,33,68.199997,100,70.900002,74.0,71.0
20161023191500,325.5,324.450012,49.047621,33,70.5,100,70.900002,74.0,71.0
20161023193000,325.5,328.649994,49.682539,33,71.900002,100,71.099998,74.0,71.0
20161023194500,325.5,332.850006,50.317461,33,67.699997,100,71.0,74.0,71.0
20161023200000,325.5,332.850006,50.317461,33,70.599998,100,71.0,74.0,71.0
20161023201500,325.5,332.850006,50.317461,33,68.800003,100,71.0,74.0,71.0
20161023203000,325.5,325.5,49.206349,33,68.099998,100,71.0,74.0,71.0
20161023204500,325.5,325.5,49.206349,33,71.599998,100,71.0,74.0,71.0
20161023210000,325.5,333.899994,50.47619,33,67.699997,100,71.0,74.0,71.0
20161023211500,325.5,324.450012,49.047621,33,71.800003,100,71.199997,74.0,71.0
20161023213000,325.5,328.649994,49.682539,33,69.699997,100,71.0,74.0,71.0
20161023214500,325.5,333.899994,50.47619,33,68.199997,100,71.0,74.0,71.0
20161023220000,325.5,325.5,49.206349,33,70.0,100,71.099998,74.0,71.0
20161023221500,325.5,333.899994,50.47619,33,71.599998,100,70.900002,74.0,71.0
20161023223000,325.5,333.899994,50.47619,33,67.699997,100,70.800003,74.0,71.0
20161023224500,325.5,327.600006,49.52381,33,72.0,100,70.900002,74.0,71.0
20161023230000,325.5,327.600006,49.52381,33,68.699997,100,70.800003,74.0,71.0
20161023231500,325.5,327.600006,49.52381,33,69.599998,100,70.900002,74.0,71.0
20161023233000,325.5,327.600006,49.52381,33,69.599998,100,70.800003,74.0,71.0
20161023234500,325.5,327.600006,49.52381,33,67.699997,100,70.699997,74.0,71.0
20161024000000,325.5,327.600006,49.52381,33,71.5,100,70.800003,74.0,71.0
20161024001500,325.5,322.350006,48.73016,33,68.199997,100,70.699997,74.0,71.0
20161024003000,325.5,328.649994,49.682539,33,70.099998,100,70.699997,74.0,71.0
20161024004500,325.5,328.649994,49.682539,33,69.199997,100,70.699997,74.0,71.0
20161024010000,325.5,321.299988,48.571427,33,68.199997,100,70.699997,74.0,71.0
20161024011500,325.5,333.899994,50.47619,33,70.900002,100,70.800003,74.0,71.0
20161024013000,325.5,333.899994,50.47619,33,67.300003,100,70.699997,74.0,71.0
20161024014500,325.5,325.5,49.206349,33,75.300003,100,70.599998,74.0,71.0
20161024020000,325.5,331.799988,50.158728,33,72.699997,100,70.800003,74.0,71.0
20161024021500,325.5,325.5,49.206349,33,72.699997,100,70.699997,74.0,71.0
20161024023000,325.5,336.0,50.793651,33,78.699997,100,70.699997,74.0,71.0
20161024024500,325.5,327.600006,49.52381,33,72.699997,100,70.800003,74.0,71.0
20161024030000,325.5,332.850006,50.317461,33,74.800003,100,70.699997,74.0,71.0
20161024031500,325.5,332.850006,50.317461,33,73.5,100,70.800003,74.0,71.0
20161024033000,325.5,332.850006,50.317461,33,71.099998,100,70.800003,74.0,71.0
20161024034500,325.5,324.450012,49.047621,33,78.699997,100,70.699997,74.0,71.0
20161024040000,325.5,324.450012,49.047621,33,72.5,100,70.900002,74.0,71.0
20161024041500,325.5,328.649994,49.682539,33,74.800003,100,70.800003,74.0,71.0
20161024043000,325.5,323.399994,48.888888,33,76.400002,100,70.800003,74.0,71.0
20161024044500,325.5,327.600006,49.52381,33,72.5,100,70.900002,74.0,71.0
20161024050000,325.5,327.600006,49.52381,33,79.099998,100,70.800003,74.0,71.0
20161024051500,325.5,327.600006,49.52381,33,74.0,100,70.800003,74.0,71.0
20161024053000,325.5,327.600006,49.52381,33,74.0,100,70.800003,74.0,71.0
20161024054500,325.5,327.600006,49.52381,33,77.300003,100,70.800003,74.0,71.0
20161024060000,325.5,327.600006,49.52381,33,72.0,100,70.900002,74.0,71.0
20161024061500,325.5,327.600006,49.52381,33,77.699997,100,70.800003,74.0,71.0
20161024063000,325.5,333.899994,50.47619,33,72.800003,100,70.699997,74.0,71.0
20161024064500,325.5,333.899994,50.47619,33,74.199997,100,70.800003,74.0,71.0
20161024070000,325.5,327.600006,49.52381,33,74.199997,100,70.699997,74.0,71.0
20161024071500,325.5,334.950012,50.634922,33,71.199997,100,70.800003,74.0,71.0
20161024073000,325.5,330.75,50.0,33,79.599998,100,70.699997,74.0,71.0
20161024074500,325.5,330.75,50.0,33,72.0,100,70.699997,74.0,71.0
20161024080000,325.5,325.5,49.206349,33,78.099998,100,70.800003,74.0,71.0
20161024081500,325.5,325.5,49.206349,33,74.699997,100,71.099998,74.0,71.0
20161024083000,325.5,325.5,49.206349,33,57.299999,0,71.599998,74.0,71.0
20161024084500,325.5,336.0,50.793651,33,55.599998,0,71.900002,74.0,71.0
20161024090000,325.5,328.649994,49.682539,33,54.700001,0,71.699997,74.0,71.0
20161024091500,325.5,328.649994,49.682539,33,54.700001,0,71.800003,74.0,71.0
20161024093000,325.5,328.649994,49.682539,33,54.700001,0,71.900002,74.0,71.0
20161024094500,325.5,328.649994,49.682539,33,54.700001,0,72.400002,74.0,71.0
20161024100000,325.5,323.399994,48.888888,33,53.900002,0,72.5,74.0,71.0
20161024101500,325.5,330.75,50.0,33,53.900002,0,72.199997,74.0,71.0
20161024103000,325.5,324.450012,49.047621,33,53.900002,0,71.900002,74.0,71.0
20161024104500,325.5,324.450012,49.047621,33,53.900002,0,71.800003,74.0,71.0
20161024110000,325.5,317.100006,47.936509,33,53.900002,0,71.900002,74.0,71.0
20161024111500,325.5,317.100006,47.936509,33,53.900002,0,71.900002,74.0,71.0
20161024113000,325.5,322.350006,48.73016,33,53.900002,0,71.400002,74.0,71.0
20161024114500,325.5,322.350006,48.73016,33,53.900002,0,71.300003,74.0,71.0
20161024120000,325.5,322.350006,48.73016,33,53.900002,0,71.199997,74.0,71.0
20161024121500,325.5,328.649994,49.682539,33,53.099998,0,71.199997,74.0,71.0
20161024123000,325.5,317.100006,47.936509,33,54.700001,0,71.0,74.0,71.0
20161024124500,325.5,321.299988,48.571427,33,53.900002,0,71.099998,74.0,71.0
20161024130000,325.5,328.649994,49.682539,33,53.900002,0,71.5,74.0,71.0
20161024131500,325.5,324.450012,49.047621,33,53.900002,0,71.699997,74.0,71.0
20161024133000,325.5,324.450012,49.047621,33,53.900002,0,71.800003,74.0,71.0
