PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161024134500,325.5,324.450012,49.047621,33,53.900002,0,71.900002,74.0,71.0
20161024140000,325.5,316.049988,47.777776,33,53.900002,0,71.5,74.0,71.0
20161024141500,325.5,321.299988,48.571427,33,54.700001,0,71.5,74.0,71.0
20161024143000,325.5,327.600006,49.52381,33,53.900002,0,71.300003,74.0,71.0
20161024144500,325.5,316.049988,47.777776,33,53.900002,0,71.199997,74.0,71.0
20161024150000,325.5,316.049988,47.777776,33,53.900002,0,71.199997,74.0,71.0
20161024151500,325.5,325.5,49.206349,33,53.900002,0,71.300003,74.0,71.0
20161024153000,325.5,325.5,49.206349,33,54.599998,0,71.300003,74.0,71.0
20161024154500,325.5,319.200012,48.25397,33,53.900002,0,71.099998,74.0,71.0
20161024160000,325.5,323.399994,48.888888,33,53.900002,0,71.5,74.0,71.0
20161024161500,325.5,342.299988,51.74603,34,53.900002,0,72.599998,74.0,71.0
20161024163000,325.5,330.75,50.0,34,53.900002,0,71.199997,74.0,71.0
20161024164500,325.5,330.75,50.0,33,53.900002,100,70.699997,74.0,71.0
20161024170000,325.5,322.350006,48.73016,33,53.900002,100,70.699997,74.0,71.0
20161024171500,325.5,328.649994,49.682539,33,54.700001,100,70.300003,74.0,71.0
20161024173000,325.5,336.0,50.793651,33,65.199997,100,70.300003,74.0,71.0
20161024174500,325.5,336.0,50.793651,33,66.800003,100,70.699997,74.0,71.0
20161024180000,325.5,336.0,50.793651,33,68.5,100,70.699997,74.0,71.0
20161024181500,325.5,331.799988,50.158728,33,70.900002,100,70.699997,74.0,71.0
20161024183000,325.5,331.799988,50.158728,33,69.099998,100,70.800003,74.0,71.0
20161024184500,325.5,331.799988,50.158728,33,67.699997,100,70.900002,74.0,71.0
20161024190000,325.5,331.799988,50.158728,33,67.699997,100,70.800003,74.0,71.0
20161024191500,325.5,331.799988,50.158728,33,68.599998,100,70.800003,74.0,71.0
20161024193000,325.5,341.25,51.587302,33,67.300003,100,70.900002,74.0,71.0
20161024194500,325.5,337.049988,50.952379,33,68.599998,100,70.800003,74.0,71.0
20161024200000,325.5,330.75,50.0,33,71.099998,100,70.800003,74.0,71.0
20161024201500,325.5,330.75,50.0,33,67.800003,100,70.900002,74.0,71.0
20161024203000,325.5,341.25,51.587302,33,67.800003,100,70.800003,74.0,71.0
20161024204500,325.5,332.850006,50.317461,33,69.099998,100,70.800003,74.0,71.0
20161024210000,325.5,332.850006,50.317461,33,69.099998,100,70.800003,74.0,71.0
20161024211500,325.5,332.850006,50.317461,33,67.300003,100,70.699997,74.0,71.0
20161024213000,325.5,322.350006,48.73016,33,68.099998,100,70.800003,74.0,71.0
20161024214500,325.5,322.350006,48.73016,33,70.099998,100,70.699997,74.0,71.0
20161024220000,325.5,331.799988,50.158728,33,67.699997,100,70.699997,74.0,71.0
20161024221500,325.5,325.5,49.206349,33,69.599998,100,70.800003,74.0,71.0
20161024223000,325.5,325.5,49.206349,33,69.599998,100,70.699997,74.0,71.0
20161024224500,325.5,325.5,49.206349,33,69.599998,100,70.699997,74.0,71.0
20161024230000,325.5,334.950012,50.634922,33,74.0,100,70.800003,74.0,71.0
20161024231500,325.5,330.75,50.0,33,71.599998,100,70.800003,74.0,71.0
20161024233000,325.5,330.75,50.0,33,70.0,100,70.800003,74.0,71.0
20161024234500,325.5,330.75,50.0,33,75.800003,100,70.800003,74.0,71.0
20161025000000,325.5,330.75,50.0,33,71.099998,100,70.800003,74.0,71.0
20161025001500,325.5,330.75,50.0,33,71.099998,100,70.900002,74.0,71.0
20161025003000,325.5,323.399994,48.888888,33,74.900002,100,70.800003,74.0,71.0
20161025004500,325.5,332.850006,50.317461,33,70.599998,100,70.699997,74.0,71.0
20161025010000,325.5,332.850006,50.317461,33,70.599998,100,70.800003,74.0,71.0
20161025011500,325.5,332.850006,50.317461,33,75.400002,100,70.699997,74.0,71.0
20161025013000,325.5,323.399994,48.888888,33,71.099998,100,70.699997,74.0,71.0
20161025014500,325.5,323.399994,48.888888,33,71.099998,100,70.699997,74.0,71.0
20161025020000,325.5,331.799988,50.158728,33,75.300003,100,70.699997,74.0,71.0
20161025021500,325.5,325.5,49.206349,33,71.599998,100,70.800003,74.0,71.0
20161025023000,325.5,325.5,49.206349,33,75.099998,100,70.699997,74.0,71.0
20161025024500,325.5,325.5,49.206349,33,74.0,100,70.699997,74.0,71.0
20161025030000,325.5,330.75,50.0,33,72.5,100,70.800003,74.0,71.0
20161025031500,325.5,330.75,50.0,33,77.599998,100,70.800003,74.0,71.0
20161025033000,325.5,330.75,50.0,33,74.400002,100,70.800003,74.0,71.0
20161025034500,325.5,330.75,50.0,33,71.599998,100,70.800003,74.0,71.0
20161025040000,325.5,330.75,50.0,33,79.199997,100,70.800003,74.0,71.0
20161025041500,325.5,325.5,49.206349,33,73.0,100,70.800003,74.0,71.0
20161025043000,325.5,330.75,50.0,33,71.900002,100,70.800003,74.0,71.0
20161025044500,325.5,330.75,50.0,33,80.699997,100,70.699997,74.0,71.0
20161025050000,325.5,330.75,50.0,33,73.5,100,70.800003,74.0,71.0
20161025051500,325.5,330.75,50.0,33,75.800003,100,70.699997,74.0,71.0
20161025053000,325.5,330.75,50.0,33,77.800003,100,70.699997,74.0,71.0
20161025054500,325.5,330.75,50.0,33,73.0,100,70.800003,74.0,71.0
20161025060000,325.5,330.75,50.0,33,76.800003,100,70.699997,74.0,71.0
20161025061500,325.5,330.75,50.0,33,76.800003,100,70.699997,74.0,71.0
20161025063000,325.5,330.75,50.0,33,72.0,100,70.699997,74.0,71.0
20161025064500,325.5,330.75,50.0,33,84.300003,100,70.800003,74.0,71.0
20161025070000,325.5,325.5,49.206349,33,73.5,100,70.800003,74.0,71.0
20161025071500,325.5,325.5,49.206349,33,77.199997,100,70.699997,74.0,71.0
20161025073000,325.5,325.5,49.206349,33,78.300003,100,70.800003,74.0,71.0
20161025074500,325.5,325.5,49.206349,33,74.0,100,70.800003,74.0,71.0
20161025080000,325.5,321.299988,48.571427,33,81.900002,100,70.800003,74.0,71.0
20161025081500,325.5,321.299988,48.571427,33,74.900002,100,70.900002,74.0,71.0
20161025083000,325.5,331.799988,50.158728,33,59.400002,0,71.900002,74.0,71.0
20161025084500,325.5,324.450012,49.047621,33,55.200001,0,72.199997,74.0,71.0
20161025090000,325.5,334.950012,50.634922,33,54.299999,0,72.5,74.0,71.0
20161025091500,325.5,330.75,50.0,33,54.299999,0,72.5,74.0,71.0
20161025093000,325.5,330.75,50.0,33,54.299999,0,72.199997,74.0,71.0
20161025094500,325.5,330.75,50.0,33,54.299999,0,72.300003,74.0,71.0
20161025100000,325.5,321.299988,48.571427,33,53.5,0,73.0,74.0,71.0
20161025101500,325.5,346.5,52.380952,34,53.5,0,72.599998,74.0,71.0
20161025103000,325.5,337.049988,50.952379,33,53.5,0,72.199997,74.0,71.0
20161025104500,325.5,337.049988,50.952379,33,53.5,0,72.699997,74.0,71.0
20161025110000,325.5,337.049988,50.952379,33,53.5,0,72.900002,74.0,71.0
20161025111500,325.5,337.049988,50.952379,33,53.5,0,72.599998,74.0,71.0
20161025113000,325.5,337.049988,50.952379,33,53.5,0,72.199997,74.0,71.0
20161025114500,325.5,337.049988,50.952379,33,53.5,0,72.300003,74.0,71.0
20161025120000,325.5,357.0,53.968254,36,53.5,0,73.099998,74.0,71.0
20161025121500,325.5,336.0,50.793651,34,53.5,0,73.0,74.0,71.0
20161025123000,325.5,336.0,50.793651,33,53.5,0,72.300003,74.0,71.0
20161025124500,325.5,327.600006,49.52381,33,53.5,0,72.099998,74.0,71.0
20161025130000,325.5,327.600006,49.52381,33,53.5,0,72.300003,74.0,71.0
20161025131500,325.5,334.950012,50.634922,33,53.5,0,72.300003,74.0,71.0
20161025133000,325.5,334.950012,50.634922,33,53.5,0,72.099998,74.0,71.0
20161025134500,325.5,334.950012,50.634922,33,53.5,0,72.599998,74.0,71.0
20161025140000,325.5,330.75,50.0,33,53.5,0,72.699997,74.0,71.0
20161025141500,325.5,330.75,50.0,33,53.5,0,71.699997,74.0,71.0
20161025143000,325.5,330.75,50.0,33,53.5,0,71.300003,74.0,71.0
20161025144500,325.5,334.950012,50.634922,33,53.5,0,71.300003,74.0,71.0
20161025150000,325.5,325.5,49.206349,33,53.5,0,71.300003,74.0,71.0
20161025151500,325.5,331.799988,50.158728,33,53.5,0,71.0,74.0,71.0
20161025153000,325.5,320.25,48.412698,33,54.700001,0,70.900002,74.0,71.0
20161025154500,325.5,315.0,47.619048,33,53.5,0,71.300003,74.0,71.0
20161025160000,325.5,315.0,47.619048,33,54.700001,0,70.800003,74.0,71.0
20161025161500,325.5,315.0,47.619048,33,53.5,100,70.699997,74.0,71.0
20161025163000,325.5,315.0,47.619048,33,55.099998,100,70.900002,74.0,71.0
20161025164500,325.5,320.25,48.412698,33,53.5,100,70.699997,74.0,71.0
20161025170000,325.5,313.950012,47.460319,33,55.900002,100,70.300003,74.0,71.0
20161025171500,325.5,313.950012,47.460319,33,58.799999,100,70.800003,74.0,71.0
20161025173000,325.5,313.950012,47.460319,33,58.799999,100,70.699997,74.0,71.0
20161025174500,325.5,324.450012,49.047621,33,59.5,100,70.699997,74.0,71.0
20161025180000,325.5,324.450012,49.047621,33,59.5,100,70.800003,74.0,71.0
20161025181500,325.5,324.450012,49.047621,33,59.5,100,70.699997,74.0,71.0
20161025183000,325.5,324.450012,49.047621,33,58.799999,100,70.599998,74.0,71.0
20161025184500,325.5,324.450012,49.047621,33,69.699997,100,70.800003,74.0,71.0
20161025190000,325.5,324.450012,49.047621,33,72.199997,100,71.0,74.0,71.0
20161025191500,325.5,330.75,50.0,33,69.099998,100,71.0,74.0,71.0
20161025193000,325.5,325.5,49.206349,33,69.099998,100,71.0,74.0,71.0
20161025194500,325.5,321.299988,48.571427,33,70.599998,100,71.199997,74.0,71.0
20161025200000,325.5,331.799988,50.158728,33,71.5,100,71.099998,74.0,71.0
20161025201500,325.5,327.600006,49.52381,33,71.5,100,71.0,74.0,71.0
20161025203000,325.5,332.850006,50.317461,33,69.099998,100,71.099998,74.0,71.0
20161025204500,325.5,332.850006,50.317461,33,68.199997,100,71.099998,74.0,71.0
20161025210000,325.5,332.850006,50.317461,33,70.599998,100,71.099998,74.0,71.0
20161025211500,325.5,327.600006,49.52381,33,71.5,100,71.0,74.0,71.0
20161025213000,325.5,337.049988,50.952379,33,69.599998,100,71.199997,74.0,71.0
20161025214500,325.5,328.649994,49.682539,33,70.900002,100,71.099998,74.0,71.0
20161025220000,325.5,328.649994,49.682539,33,68.099998,100,71.099998,74.0,71.0
20161025221500,325.5,337.049988,50.952379,33,68.099998,100,71.199997,74.0,71.0
20161025223000,325.5,332.850006,50.317461,33,68.099998,100,71.0,74.0,71.0
20161025224500,325.5,332.850006,50.317461,33,69.699997,100,71.0,74.0,71.0
20161025230000,325.5,325.5,49.206349,33,71.599998,100,71.199997,74.0,71.0
20161025231500,325.5,325.5,49.206349,33,71.599998,100,71.0,74.0,71.0
20161025233000,325.5,331.799988,50.158728,33,70.5,100,70.900002,74.0,71.0
20161025234500,325.5,331.799988,50.158728,33,69.599998,100,71.0,74.0,71.0
20161026000000,325.5,331.799988,50.158728,33,67.699997,100,70.900002,74.0,71.0
20161026001500,325.5,331.799988,50.158728,33,71.5,100,70.800003,74.0,71.0
20161026003000,325.5,323.399994,48.888888,33,68.199997,100,70.900002,74.0,71.0
20161026004500,325.5,330.75,50.0,33,69.599998,100,70.900002,74.0,71.0
20161026010000,325.5,330.75,50.0,33,69.599998,100,70.800003,74.0,71.0
20161026011500,325.5,325.5,49.206349,33,69.599998,100,70.599998,74.0,71.0
20161026013000,325.5,321.299988,48.571427,33,74.800003,100,70.699997,74.0,71.0
20161026014500,325.5,321.299988,48.571427,33,71.599998,100,70.699997,74.0,71.0
20161026020000,325.5,325.5,49.206349,33,73.900002,100,70.699997,74.0,71.0
20161026021500,325.5,325.5,49.206349,33,73.0,100,70.800003,74.0,71.0
20161026023000,325.5,333.899994,50.47619,33,70.099998,100,70.800003,74.0,71.0
20161026024500,325.5,328.649994,49.682539,33,76.300003,100,70.800003,74.0,71.0
20161026030000,325.5,332.850006,50.317461,33,71.400002,100,70.900002,74.0,71.0
20161026031500,325.5,332.850006,50.317461,33,73.400002,100,70.800003,74.0,71.0
20161026033000,325.5,332.850006,50.317461,33,74.400002,100,70.699997,74.0,71.0
20161026034500,325.5,327.600006,49.52381,33,70.599998,100,70.800003,74.0,71.0
20161026040000,325.5,327.600006,49.52381,33,77.199997,100,70.800003,74.0,71.0
20161026041500,325.5,327.600006,49.52381,33,71.099998,100,70.800003,74.0,71.0
20161026043000,325.5,321.299988,48.571427,33,72.0,100,70.900002,74.0,71.0
20161026044500,325.5,330.75,50.0,33,75.900002,100,70.800003,74.0,71.0
20161026050000,325.5,330.75,50.0,33,70.599998,100,70.800003,74.0,71.0
20161026051500,325.5,325.5,49.206349,33,72.800003,100,71.0,74.0,71.0
20161026053000,325.5,325.5,49.206349,33,74.099998,100,70.800003,74.0,71.0
20161026054500,325.5,325.5,49.206349,33,70.599998,100,70.800003,74.0,71.0
20161026060000,325.5,325.5,49.206349,33,74.699997,100,70.800003,74.0,71.0
20161026061500,325.5,325.5,49.206349,33,72.199997,100,70.800003,74.0,71.0
20161026063000,325.5,325.5,49.206349,33,71.0,100,70.800003,74.0,71.0
20161026064500,325.5,319.200012,48.25397,33,76.400002,100,70.699997,74.0,71.0
20161026070000,325.5,332.850006,50.317461,33,70.699997,100,70.800003,74.0,71.0
20161026071500,325.5,324.450012,49.047621,33,74.300003,100,70.699997,74.0,71.0
20161026073000,325.5,328.649994,49.682539,33,72.0,100,70.699997,74.0,71.0
20161026074500,325.5,328.649994,49.682539,33,72.0,100,70.800003,74.0,71.0
20161026080000,325.5,319.200012,48.25397,33,77.300003,100,70.800003,74.0,71.0
20161026081500,325.5,319.200012,48.25397,33,71.599998,100,70.900002,74.0,71.0
20161026083000,325.5,319.200012,48.25397,33,57.599998,0,71.599998,74.0,71.0
20161026084500,325.5,324.450012,49.047621,33,55.200001,0,71.900002,74.0,71.0
20161026090000,325.5,320.25,48.412698,33,55.200001,0,72.099998,74.0,71.0
20161026091500,325.5,320.25,48.412698,33,55.200001,0,71.900002,74.0,71.0
20161026093000,325.5,330.75,50.0,34,54.299999,0,72.0,74.0,71.0
20161026094500,325.5,330.75,50.0,34,54.299999,0,71.699997,74.0,71.0
20161026100000,325.5,337.049988,50.952379,33,54.299999,0,71.900002,74.0,71.0
20161026101500,325.5,431.549988,65.238093,43,54.299999,0,73.400002,74.0,71.0
20161026103000,325.5,332.850006,50.317461,34,54.299999,0,72.0,74.0,71.0
20161026104500,325.5,332.850006,50.317461,34,54.299999,0,71.800003,74.0,71.0
20161026110000,325.5,353.850006,53.492064,36,54.299999,0,72.599998,74.0,71.0
20161026111500,325.5,334.950012,50.634922,34,54.299999,0,72.599998,74.0,71.0
20161026113000,325.5,334.950012,50.634922,34,53.5,0,72.300003,74.0,71.0
20161026114500,325.5,330.75,50.0,34,53.5,0,72.400002,74.0,71.0
20161026120000,325.5,341.25,51.587302,34,53.5,0,72.0,74.0,71.0
20161026121500,325.5,328.649994,49.682539,34,53.5,0,71.699997,74.0,71.0
20161026123000,325.5,334.950012,50.634922,34,53.5,0,72.099998,74.0,71.0
20161026124500,325.5,334.950012,50.634922,34,53.5,0,72.300003,74.0,71.0
20161026130000,325.5,327.600006,49.52381,34,53.5,0,72.099998,74.0,71.0
20161026131500,325.5,327.600006,49.52381,34,53.5,0,72.199997,74.0,71.0
20161026133000,325.5,323.399994,48.888888,34,53.5,0,72.300003,74.0,71.0
20161026134500,325.5,323.399994,48.888888,34,53.5,0,72.199997,74.0,71.0
20161026140000,325.5,337.049988,50.952379,34,53.5,0,72.199997,74.0,71.0
20161026141500,325.5,337.049988,50.952379,34,54.099998,0,72.099998,74.0,71.0
20161026143000,325.5,332.850006,50.317461,34,54.099998,0,71.699997,74.0,71.0
20161026144500,325.5,332.850006,50.317461,34,53.5,0,71.400002,74.0,71.0
20161026150000,325.5,332.850006,50.317461,34,53.5,0,71.5,74.0,71.0
20161026151500,325.5,332.850006,50.317461,34,54.700001,0,71.300003,74.0,71.0
20161026153000,325.5,338.100006,51.111112,34,53.5,0,71.699997,74.0,71.0
20161026154500,325.5,338.100006,51.111112,34,53.5,0,71.599998,74.0,71.0
20161026160000,325.5,338.100006,51.111112,34,53.5,0,71.699997,74.0,71.0
20161026161500,325.5,338.100006,51.111112,34,53.5,0,71.300003,74.0,71.0
20161026163000,325.5,330.75,50.0,33,53.5,0,71.400002,74.0,71.0
20161026164500,325.5,330.75,50.0,33,53.5,0,70.800003,74.0,71.0
20161026170000,325.5,334.950012,50.634922,33,53.5,100,70.5,74.0,71.0
20161026171500,325.5,334.950012,50.634922,33,54.700001,100,70.800003,74.0,71.0
20161026173000,325.5,334.950012,50.634922,33,55.5,100,70.300003,74.0,71.0
20161026174500,325.5,330.75,50.0,33,64.400002,100,70.5,74.0,71.0
20161026180000,325.5,330.75,50.0,33,63.200001,100,70.699997,74.0,71.0
20161026181500,325.5,330.75,50.0,33,63.200001,100,70.699997,74.0,71.0
20161026183000,325.5,324.450012,49.047621,33,64.0,100,70.699997,74.0,71.0
20161026184500,325.5,332.850006,50.317461,33,62.799999,100,70.800003,74.0,71.0
20161026190000,325.5,327.600006,49.52381,33,64.400002,100,70.699997,74.0,71.0
20161026191500,325.5,327.600006,49.52381,33,67.300003,100,70.800003,74.0,71.0
20161026193000,325.5,327.600006,49.52381,33,66.400002,100,70.800003,74.0,71.0
20161026194500,325.5,331.799988,50.158728,33,67.699997,100,70.800003,74.0,71.0
20161026200000,325.5,325.5,49.206349,33,69.199997,100,71.0,74.0,71.0
20161026201500,325.5,325.5,49.206349,33,66.800003,100,70.900002,74.0,71.0
20161026203000,325.5,332.850006,50.317461,33,66.800003,100,70.800003,74.0,71.0
20161026204500,325.5,332.850006,50.317461,33,70.099998,100,71.0,74.0,71.0
20161026210000,325.5,325.5,49.206349,33,67.300003,100,70.900002,74.0,71.0
20161026211500,325.5,332.850006,50.317461,33,66.300003,100,71.0,74.0,71.0
20161026213000,325.5,332.850006,50.317461,33,69.199997,100,70.900002,74.0,71.0
20161026214500,325.5,332.850006,50.317461,33,67.300003,100,70.800003,74.0,71.0
20161026220000,325.5,322.350006,48.73016,33,66.300003,100,70.900002,74.0,71.0
20161026221500,325.5,322.350006,48.73016,33,67.0,100,70.800003,74.0,71.0
20161026223000,325.5,331.799988,50.158728,33,70.199997,100,70.699997,74.0,71.0
20161026224500,325.5,324.450012,49.047621,33,70.199997,100,70.900002,74.0,71.0
20161026230000,325.5,331.799988,50.158728,33,68.900002,100,70.800003,74.0,71.0
20161026231500,325.5,325.5,49.206349,33,73.900002,100,70.800003,74.0,71.0
20161026233000,325.5,338.100006,51.111112,33,70.099998,100,70.900002,74.0,71.0
20161026234500,325.5,330.75,50.0,33,69.199997,100,70.800003,74.0,71.0
20161027000000,325.5,322.350006,48.73016,33,73.599998,100,71.0,74.0,71.0
20161027001500,325.5,332.850006,50.317461,33,70.400002,100,70.900002,74.0,71.0
20161027003000,325.5,332.850006,50.317461,33,68.699997,100,70.800003,74.0,71.0
20161027004500,325.5,325.5,49.206349,33,72.400002,100,70.900002,74.0,71.0
20161027010000,325.5,325.5,49.206349,33,71.099998,100,70.900002,74.0,71.0
20161027011500,325.5,331.799988,50.158728,33,68.900002,100,70.800003,74.0,71.0
20161027013000,325.5,331.799988,50.158728,33,71.5,100,70.900002,74.0,71.0
20161027014500,325.5,331.799988,50.158728,33,73.099998,100,70.800003,74.0,71.0
20161027020000,325.5,325.5,49.206349,33,69.699997,100,71.0,74.0,71.0
20161027021500,325.5,325.5,49.206349,33,69.699997,100,70.800003,74.0,71.0
20161027023000,325.5,325.5,49.206349,33,74.300003,100,70.800003,74.0,71.0
20161027024500,325.5,334.950012,50.634922,33,69.199997,100,70.900002,74.0,71.0
20161027030000,325.5,334.950012,50.634922,33,69.199997,100,70.800003,74.0,71.0
20161027031500,325.5,323.399994,48.888888,33,73.400002,100,70.900002,74.0,71.0
20161027033000,325.5,323.399994,48.888888,33,70.599998,100,70.800003,74.0,71.0
20161027034500,325.5,323.399994,48.888888,33,68.699997,100,70.800003,74.0,71.0
20161027040000,325.5,328.649994,49.682539,33,72.900002,100,70.900002,74.0,71.0
20161027041500,325.5,328.649994,49.682539,33,70.099998,100,70.800003,74.0,71.0
20161027043000,325.5,321.299988,48.571427,33,68.199997,100,70.800003,74.0,71.0
20161027044500,325.5,330.75,50.0,33,73.5,100,70.800003,74.0,71.0
20161027050000,325.5,330.75,50.0,33,70.099998,100,70.800003,74.0,71.0
20161027051500,325.5,330.75,50.0,33,68.699997,100,70.900002,74.0,71.0
20161027053000,325.5,324.450012,49.047621,33,74.400002,100,70.800003,74.0,71.0
20161027054500,325.5,324.450012,49.047621,33,69.199997,100,70.699997,74.0,71.0
20161027060000,325.5,328.649994,49.682539,33,70.099998,100,70.800003,74.0,71.0
20161027061500,325.5,328.649994,49.682539,33,75.099998,100,70.699997,74.0,71.0
20161027063000,325.5,328.649994,49.682539,33,75.099998,100,70.699997,74.0,71.0
20161027064500,325.5,328.649994,49.682539,33,75.099998,100,70.800003,74.0,71.0
20161027070000,325.5,328.649994,49.682539,33,71.099998,100,70.699997,74.0,71.0
20161027071500,325.5,328.649994,49.682539,33,71.099998,100,70.900002,74.0,71.0
20161027073000,325.5,332.850006,50.317461,33,77.199997,100,70.800003,74.0,71.0
20161027074500,325.5,324.450012,49.047621,33,72.0,100,70.800003,74.0,71.0
20161027080000,325.5,324.450012,49.047621,33,71.099998,100,71.099998,74.0,71.0
20161027081500,325.5,333.899994,50.47619,33,56.799999,0,72.0,74.0,71.0
20161027083000,325.5,321.299988,48.571427,33,54.700001,0,71.900002,74.0,71.0
20161027084500,325.5,328.649994,49.682539,33,54.700001,0,72.5,74.0,71.0
20161027090000,325.5,328.649994,49.682539,33,54.700001,0,72.099998,74.0,71.0
20161027091500,325.5,322.350006,48.73016,33,54.700001,0,71.800003,74.0,71.0
20161027093000,325.5,330.75,50.0,33,54.700001,0,71.900002,74.0,71.0
20161027094500,325.5,322.350006,48.73016,33,54.700001,0,71.5,74.0,71.0
20161027100000,325.5,322.350006,48.73016,33,54.700001,0,71.5,74.0,71.0
20161027101500,325.5,331.799988,50.158728,34,54.700001,0,72.300003,74.0,71.0
20161027103000,325.5,336.0,50.793651,34,54.700001,0,72.0,74.0,71.0
20161027104500,325.5,336.0,50.793651,34,53.900002,0,72.400002,74.0,71.0
20161027110000,325.5,336.0,50.793651,34,53.900002,0,72.300003,74.0,71.0
20161027111500,325.5,336.0,50.793651,34,53.900002,0,72.099998,74.0,71.0
20161027113000,325.5,330.75,50.0,34,53.900002,0,72.199997,74.0,71.0
20161027114500,325.5,330.75,50.0,34,53.900002,0,71.800003,74.0,71.0
20161027120000,325.5,342.299988,51.74603,34,53.200001,0,72.0,74.0,71.0
20161027121500,325.5,334.950012,50.634922,34,53.200001,0,71.800003,74.0,71.0
20161027123000,325.5,334.950012,50.634922,34,53.200001,0,72.400002,74.0,71.0
20161027124500,325.5,330.75,50.0,33,53.200001,0,72.300003,74.0,71.0
20161027130000,325.5,330.75,50.0,33,53.200001,0,72.5,74.0,71.0
20161027131500,325.5,330.75,50.0,33,53.200001,0,72.599998,74.0,71.0
20161027133000,325.5,336.0,50.793651,34,53.200001,0,72.599998,74.0,71.0
20161027134500,325.5,324.450012,49.047621,33,53.900002,0,72.099998,74.0,71.0
20161027140000,325.5,330.75,50.0,33,53.900002,0,72.099998,74.0,71.0
20161027141500,325.5,330.75,50.0,33,53.900002,0,71.800003,74.0,71.0
20161027143000,325.5,324.450012,49.047621,33,53.900002,0,71.800003,74.0,71.0
20161027144500,325.5,324.450012,49.047621,33,53.900002,0,71.5,74.0,71.0
20161027150000,325.5,324.450012,49.047621,33,53.900002,0,71.699997,74.0,71.0
20161027151500,325.5,337.049988,50.952379,34,53.900002,0,72.099998,74.0,71.0
20161027153000,325.5,337.049988,50.952379,34,53.900002,0,72.599998,74.0,71.0
20161027154500,325.5,327.600006,49.52381,33,53.900002,0,72.599998,74.0,71.0
20161027160000,325.5,331.799988,50.158728,33,53.900002,0,72.699997,74.0,71.0
20161027161500,325.5,331.799988,50.158728,33,53.900002,0,72.900002,74.0,71.0
20161027163000,325.5,327.600006,49.52381,33,53.900002,0,72.400002,74.0,71.0
20161027164500,325.5,322.350006,48.73016,33,53.900002,0,71.400002,74.0,71.0
20161027170000,325.5,327.600006,49.52381,33,53.900002,0,71.5,74.0,71.0
20161027171500,325.5,327.600006,49.52381,33,53.900002,0,71.099998,74.0,71.0
20161027173000,325.5,327.600006,49.52381,33,53.900002,100,70.699997,74.0,71.0
20161027174500,325.5,327.600006,49.52381,33,53.900002,100,70.900002,74.0,71.0
20161027180000,325.5,327.600006,49.52381,33,53.900002,100,70.400002,74.0,71.0
20161027181500,325.5,327.600006,49.52381,33,56.0,100,70.400002,74.0,71.0
20161027183000,325.5,327.600006,49.52381,33,61.700001,100,70.300003,74.0,71.0
20161027184500,325.5,327.600006,49.52381,33,68.199997,100,70.800003,74.0,71.0
20161027190000,325.5,320.25,48.412698,33,71.0,100,71.0,74.0,71.0
20161027191500,325.5,324.450012,49.047621,33,68.199997,100,71.0,74.0,71.0
20161027193000,325.5,330.75,50.0,33,70.699997,100,71.0,74.0,71.0
20161027194500,325.5,321.299988,48.571427,33,67.699997,100,71.199997,74.0,71.0
20161027200000,325.5,321.299988,48.571427,33,69.099998,100,71.0,74.0,71.0
20161027201500,325.5,321.299988,48.571427,33,71.099998,100,71.0,74.0,71.0
20161027203000,325.5,327.600006,49.52381,33,57.599998,0,71.0,74.0,71.0
20161027204500,325.5,327.600006,49.52381,33,55.599998,100,70.5,74.0,71.0
20161027210000,325.5,321.299988,48.571427,33,56.5,100,70.400002,74.0,71.0
20161027211500,325.5,327.600006,49.52381,33,65.300003,100,70.199997,74.0,71.0
20161027213000,325.5,321.299988,48.571427,33,71.599998,100,70.699997,74.0,71.0
20161027214500,325.5,325.5,49.206349,33,74.400002,100,70.900002,74.0,71.0
20161027220000,325.5,325.5,49.206349,33,71.5,100,70.900002,74.0,71.0
20161027221500,325.5,333.899994,50.47619,33,69.599998,100,70.900002,74.0,71.0
20161027223000,325.5,324.450012,49.047621,33,73.900002,100,71.199997,74.0,71.0
20161027224500,325.5,324.450012,49.047621,33,69.699997,100,71.0,74.0,71.0
20161027230000,325.5,324.450012,49.047621,33,71.900002,100,71.0,74.0,71.0
20161027231500,325.5,324.450012,49.047621,33,71.900002,100,71.099998,74.0,71.0
20161027233000,325.5,324.450012,49.047621,33,74.800003,100,71.0,74.0,71.0
20161027234500,325.5,324.450012,49.047621,33,69.300003,100,71.199997,74.0,71.0
20161028000000,325.5,324.450012,49.047621,33,71.5,100,71.0,74.0,71.0
20161028001500,325.5,328.649994,49.682539,33,73.5,100,71.0,74.0,71.0
20161028003000,325.5,328.649994,49.682539,33,73.5,100,71.199997,74.0,71.0
20161028004500,325.5,328.649994,49.682539,33,70.0,100,71.0,74.0,71.0
20161028010000,325.5,321.299988,48.571427,33,73.199997,100,71.0,74.0,71.0
20161028011500,325.5,321.299988,48.571427,33,69.199997,100,71.0,74.0,71.0
20161028013000,325.5,321.299988,48.571427,33,74.400002,100,71.0,74.0,71.0
20161028014500,325.5,321.299988,48.571427,33,69.699997,100,71.099998,74.0,71.0
20161028020000,325.5,321.299988,48.571427,33,73.099998,100,71.0,74.0,71.0
20161028021500,325.5,315.0,47.619048,33,69.599998,100,71.199997,74.0,71.0
20161028023000,325.5,322.350006,48.73016,33,74.400002,100,71.0,74.0,71.0
20161028024500,325.5,328.649994,49.682539,33,69.699997,100,70.900002,74.0,71.0
20161028030000,325.5,322.350006,48.73016,33,71.900002,100,71.099998,74.0,71.0
20161028031500,325.5,322.350006,48.73016,33,71.900002,100,70.900002,74.0,71.0
20161028033000,325.5,317.100006,47.936509,33,68.900002,100,70.900002,74.0,71.0
20161028034500,325.5,322.350006,48.73016,33,74.300003,100,71.0,74.0,71.0
20161028040000,325.5,322.350006,48.73016,33,69.699997,100,70.800003,74.0,71.0
20161028041500,325.5,322.350006,48.73016,33,73.699997,100,71.0,74.0,71.0
20161028043000,325.5,317.100006,47.936509,33,70.099998,100,70.900002,74.0,71.0
20161028044500,325.5,321.299988,48.571427,33,72.0,100,70.800003,74.0,71.0
20161028050000,325.5,321.299988,48.571427,33,72.0,100,71.0,74.0,71.0
20161028051500,325.5,330.75,50.0,33,69.599998,100,70.900002,74.0,71.0
20161028053000,325.5,325.5,49.206349,33,74.400002,100,70.800003,74.0,71.0
20161028054500,325.5,331.799988,50.158728,33,69.699997,100,70.900002,74.0,71.0
20161028060000,325.5,322.350006,48.73016,33,73.400002,100,70.900002,74.0,71.0
20161028061500,325.5,327.600006,49.52381,33,70.599998,100,71.0,74.0,71.0
20161028063000,325.5,327.600006,49.52381,33,69.199997,100,70.900002,74.0,71.0
20161028064500,325.5,319.200012,48.25397,33,74.800003,100,70.800003,74.0,71.0
20161028070000,325.5,328.649994,49.682539,33,69.199997,100,70.900002,74.0,71.0
20161028071500,325.5,328.649994,49.682539,33,72.400002,100,70.800003,74.0,71.0
20161028073000,325.5,322.350006,48.73016,33,71.099998,100,70.800003,74.0,71.0
20161028074500,325.5,322.350006,48.73016,33,69.199997,100,70.800003,74.0,71.0
20161028080000,325.5,322.350006,48.73016,33,73.900002,100,70.800003,74.0,71.0
20161028081500,325.5,322.350006,48.73016,33,63.599998,0,71.5,74.0,71.0
20161028083000,325.5,322.350006,48.73016,33,55.200001,0,71.900002,74.0,71.0
20161028084500,325.5,330.75,50.0,33,55.200001,0,71.300003,74.0,71.0
20161028090000,325.5,322.350006,48.73016,33,55.200001,0,71.599998,74.0,71.0
20161028091500,325.5,322.350006,48.73016,33,55.200001,0,71.0,74.0,71.0
20161028093000,325.5,322.350006,48.73016,33,54.299999,0,71.0,74.0,71.0
20161028094500,325.5,322.350006,48.73016,33,54.299999,100,70.599998,74.0,71.0
20161028100000,325.5,322.350006,48.73016,33,54.299999,100,70.800003,74.0,71.0
20161028101500,325.5,322.350006,48.73016,33,54.299999,0,71.199997,74.0,71.0
20161028103000,325.5,327.600006,49.52381,33,54.299999,0,71.300003,74.0,71.0
20161028104500,325.5,327.600006,49.52381,33,54.299999,0,71.599998,74.0,71.0
20161028110000,325.5,327.600006,49.52381,33,54.299999,0,71.5,74.0,71.0
20161028111500,325.5,327.600006,49.52381,33,54.299999,0,71.800003,74.0,71.0
20161028113000,325.5,323.399994,48.888888,33,54.299999,0,71.5,74.0,71.0
20161028114500,325.5,328.649994,49.682539,33,52.700001,0,71.300003,74.0,71.0
20161028120000,325.5,321.299988,48.571427,33,52.700001,0,71.699997,74.0,71.0
20161028121500,325.5,321.299988,48.571427,33,52.700001,0,71.800003,74.0,71.0
20161028123000,325.5,321.299988,48.571427,33,53.5,0,71.900002,74.0,71.0
20161028124500,325.5,328.649994,49.682539,33,53.5,0,71.699997,74.0,71.0
20161028130000,325.5,341.25,51.587302,34,53.5,0,72.199997,74.0,71.0
20161028131500,325.5,341.25,51.587302,34,53.5,0,71.900002,74.0,71.0
20161028133000,325.5,333.899994,50.47619,34,54.299999,0,71.699997,74.0,71.0
20161028134500,325.5,328.649994,49.682539,34,53.5,0,71.599998,74.0,71.0
20161028140000,325.5,328.649994,49.682539,34,53.5,0,71.400002,74.0,71.0
20161028141500,325.5,324.450012,49.047621,34,53.5,0,72.099998,74.0,71.0
20161028143000,325.5,330.75,50.0,34,53.5,0,71.599998,74.0,71.0
20161028144500,325.5,353.850006,53.492064,35,53.5,0,72.800003,74.0,71.0
20161028150000,325.5,332.850006,50.317461,34,53.5,0,72.0,74.0,71.0
20161028151500,325.5,337.049988,50.952379,34,53.5,0,71.300003,74.0,71.0
20161028153000,325.5,385.350006,58.253969,37,53.5,0,72.300003,74.0,71.0
20161028154500,325.5,337.049988,50.952379,34,53.5,0,71.199997,74.0,71.0
20161028160000,325.5,343.350006,51.904763,34,54.299999,0,72.0,74.0,71.0
20161028161500,325.5,338.100006,51.111112,34,54.299999,0,72.400002,74.0,71.0
20161028163000,325.5,338.100006,51.111112,34,54.299999,0,70.699997,74.0,71.0
20161028164500,325.5,338.100006,51.111112,34,53.5,0,71.099998,74.0,71.0
20161028170000,325.5,327.600006,49.52381,33,53.5,0,71.300003,74.0,71.0
20161028171500,325.5,333.899994,50.47619,33,54.299999,0,70.900002,74.0,71.0
20161028173000,325.5,333.899994,50.47619,33,54.299999,100,70.599998,74.0,71.0
20161028174500,325.5,333.899994,50.47619,33,54.299999,100,70.699997,74.0,71.0
20161028180000,325.5,333.899994,50.47619,33,54.299999,100,70.5,74.0,71.0
20161028181500,325.5,325.5,49.206349,33,56.299999,100,70.599998,74.0,71.0
20161028183000,325.5,333.899994,50.47619,33,58.299999,100,70.300003,74.0,71.0
20161028184500,325.5,333.899994,50.47619,33,64.199997,100,70.599998,74.0,71.0
20161028190000,325.5,340.200012,51.428573,33,64.199997,100,70.900002,74.0,71.0
20161028191500,325.5,328.649994,49.682539,33,63.200001,100,70.800003,74.0,71.0
20161028193000,325.5,334.950012,50.634922,33,64.400002,100,70.800003,74.0,71.0
20161028194500,325.5,334.950012,50.634922,33,64.400002,100,70.900002,74.0,71.0
20161028200000,325.5,334.950012,50.634922,33,63.599998,100,70.800003,74.0,71.0
20161028201500,325.5,340.200012,51.428573,33,63.599998,100,70.800003,74.0,71.0
20161028203000,325.5,334.950012,50.634922,33,63.599998,100,70.800003,74.0,71.0
20161028204500,325.5,334.950012,50.634922,33,64.900002,100,70.800003,74.0,71.0
20161028210000,325.5,327.600006,49.52381,33,63.599998,100,70.900002,74.0,71.0
20161028211500,325.5,327.600006,49.52381,33,63.599998,100,70.800003,74.0,71.0
20161028213000,325.5,327.600006,49.52381,33,63.599998,100,70.699997,74.0,71.0
20161028214500,325.5,327.600006,49.52381,33,64.800003,100,70.800003,74.0,71.0
20161028220000,325.5,333.899994,50.47619,33,63.200001,100,70.699997,74.0,71.0
20161028221500,325.5,327.600006,49.52381,33,70.900002,100,70.800003,74.0,71.0
20161028223000,325.5,327.600006,49.52381,33,73.5,100,70.800003,74.0,71.0
20161028224500,325.5,332.850006,50.317461,33,69.699997,100,70.800003,74.0,71.0
20161028230000,325.5,332.850006,50.317461,33,71.5,100,71.0,74.0,71.0
20161028231500,325.5,332.850006,50.317461,33,73.5,100,70.900002,74.0,71.0
20161028233000,325.5,332.850006,50.317461,33,70.099998,100,70.900002,74.0,71.0
20161028234500,325.5,332.850006,50.317461,33,70.099998,100,71.0,74.0,71.0
20161029000000,325.5,328.649994,49.682539,33,74.0,100,71.0,74.0,71.0
20161029001500,325.5,328.649994,49.682539,33,69.699997,100,71.0,74.0,71.0
20161029003000,325.5,323.399994,48.888888,33,69.699997,100,71.0,74.0,71.0
20161029004500,325.5,331.799988,50.158728,33,74.400002,100,71.099998,74.0,71.0
20161029010000,325.5,331.799988,50.158728,33,69.699997,100,71.0,74.0,71.0
20161029011500,325.5,320.25,48.412698,34,69.699997,100,70.699997,74.0,71.0
20161029013000,325.5,320.25,48.412698,34,74.400002,100,70.699997,74.0,71.0
20161029014500,325.5,330.75,50.0,34,72.0,100,70.699997,74.0,71.0
20161029020000,325.5,330.75,50.0,34,70.599998,100,70.699997,74.0,71.0
20161029021500,325.5,330.75,50.0,34,74.699997,100,70.699997,74.0,71.0
20161029023000,325.5,340.200012,51.428573,34,73.0,100,70.699997,74.0,71.0
20161029024500,325.5,334.950012,50.634922,34,71.099998,100,70.800003,74.0,71.0
20161029030000,325.5,334.950012,50.634922,34,75.699997,100,70.800003,74.0,71.0
20161029031500,325.5,334.950012,50.634922,34,73.0,100,70.800003,74.0,71.0
20161029033000,325.5,328.649994,49.682539,34,70.599998,100,70.900002,74.0,71.0
20161029034500,325.5,337.049988,50.952379,34,77.199997,100,70.800003,74.0,71.0
20161029040000,325.5,337.049988,50.952379,34,71.699997,100,70.800003,74.0,71.0
20161029041500,325.5,328.649994,49.682539,34,70.599998,100,70.900002,74.0,71.0
20161029043000,325.5,332.850006,50.317461,34,78.199997,100,70.800003,74.0,71.0
20161029044500,325.5,332.850006,50.317461,34,71.099998,100,70.900002,74.0,71.0
20161029050000,325.5,332.850006,50.317461,34,73.400002,100,70.800003,74.0,71.0
20161029051500,325.5,338.100006,51.111112,34,73.400002,100,70.800003,74.0,71.0
20161029053000,325.5,333.899994,50.47619,34,70.800003,100,70.900002,74.0,71.0
20161029054500,325.5,333.899994,50.47619,34,77.699997,100,70.800003,74.0,71.0
20161029060000,325.5,333.899994,50.47619,34,72.0,100,70.800003,74.0,71.0
20161029061500,325.5,333.899994,50.47619,34,72.900002,100,70.800003,74.0,71.0
20161029063000,325.5,333.899994,50.47619,34,76.800003,100,70.800003,74.0,71.0
20161029064500,325.5,333.899994,50.47619,34,71.099998,100,70.800003,74.0,71.0
20161029070000,325.5,328.649994,49.682539,34,75.800003,100,70.800003,74.0,71.0
20161029071500,325.5,332.850006,50.317461,34,72.5,100,70.800003,74.0,71.0
20161029073000,325.5,332.850006,50.317461,34,71.0,100,70.800003,74.0,71.0
20161029074500,325.5,332.850006,50.317461,34,78.699997,100,70.800003,74.0,71.0
20161029080000,325.5,328.649994,49.682539,34,71.099998,100,70.800003,74.0,71.0
20161029081500,325.5,341.25,51.587302,34,72.400002,100,70.900002,74.0,71.0
20161029083000,325.5,331.799988,50.158728,34,76.400002,100,71.0,74.0,71.0
20161029084500,325.5,337.049988,50.952379,34,58.799999,0,71.400002,74.0,71.0
20161029090000,325.5,337.049988,50.952379,34,54.700001,0,71.0,74.0,71.0
20161029091500,325.5,337.049988,50.952379,34,54.700001,0,70.800003,74.0,71.0
20161029093000,325.5,337.049988,50.952379,34,54.700001,0,71.199997,74.0,71.0
20161029094500,325.5,337.049988,50.952379,34,54.700001,0,70.800003,74.0,71.0
20161029100000,325.5,337.049988,50.952379,34,54.700001,100,70.699997,74.0,71.0
20161029101500,325.5,325.5,49.206349,33,53.900002,0,71.0,74.0,71.0
20161029103000,325.5,325.5,49.206349,33,53.900002,100,70.699997,74.0,71.0
20161029104500,325.5,325.5,49.206349,33,53.900002,100,71.0,74.0,71.0
20161029110000,325.5,325.5,49.206349,33,53.900002,100,70.699997,74.0,71.0
20161029111500,325.5,332.850006,50.317461,33,53.900002,100,70.599998,74.0,71.0
20161029113000,325.5,328.649994,49.682539,33,53.900002,100,71.0,74.0,71.0
20161029114500,325.5,328.649994,49.682539,33,53.900002,100,70.599998,74.0,71.0
20161029120000,325.5,328.649994,49.682539,33,53.900002,100,70.800003,74.0,71.0
20161029121500,325.5,328.649994,49.682539,33,53.900002,100,70.699997,74.0,71.0
20161029123000,325.5,328.649994,49.682539,33,55.200001,100,70.5,74.0,71.0
20161029124500,325.5,323.399994,48.888888,33,55.900002,100,70.699997,74.0,71.0
20161029130000,325.5,323.399994,48.888888,33,63.200001,100,70.699997,74.0,71.0
20161029131500,325.5,328.649994,49.682539,33,63.200001,100,70.800003,74.0,71.0
20161029133000,325.5,338.100006,51.111112,33,61.200001,100,70.900002,74.0,71.0
20161029134500,325.5,328.649994,49.682539,33,61.200001,100,70.800003,74.0,71.0
20161029140000,325.5,334.950012,50.634922,33,61.200001,100,70.900002,74.0,71.0
20161029141500,325.5,334.950012,50.634922,33,61.200001,100,70.900002,74.0,71.0
20161029143000,325.5,324.450012,49.047621,33,62.799999,100,70.800003,74.0,71.0
20161029144500,325.5,324.450012,49.047621,33,61.599998,100,71.0,74.0,71.0
20161029150000,325.5,324.450012,49.047621,33,63.200001,100,70.800003,74.0,71.0
20161029151500,325.5,324.450012,49.047621,33,62.400002,100,70.800003,74.0,71.0
20161029153000,325.5,328.649994,49.682539,33,62.400002,100,70.900002,74.0,71.0
20161029154500,325.5,333.899994,50.47619,33,62.400002,100,70.800003,74.0,71.0
20161029160000,325.5,333.899994,50.47619,33,63.200001,100,71.0,74.0,71.0
20161029161500,325.5,333.899994,50.47619,33,61.599998,100,70.900002,74.0,71.0
20161029163000,325.5,328.649994,49.682539,33,61.599998,100,70.800003,74.0,71.0
20161029164500,325.5,328.649994,49.682539,33,63.299999,100,71.0,74.0,71.0
20161029170000,325.5,328.649994,49.682539,33,61.599998,100,70.900002,74.0,71.0
20161029171500,325.5,341.25,51.587302,33,62.799999,100,70.800003,74.0,71.0
20161029173000,325.5,327.600006,49.52381,33,61.599998,100,70.900002,74.0,71.0
20161029174500,325.5,336.0,50.793651,33,62.400002,100,70.800003,74.0,71.0
20161029180000,325.5,331.799988,50.158728,33,62.400002,100,70.900002,74.0,71.0
20161029181500,325.5,327.600006,49.52381,33,64.0,100,70.800003,74.0,71.0
20161029183000,325.5,322.350006,48.73016,33,62.400002,100,70.800003,74.0,71.0
20161029184500,325.5,332.850006,50.317461,33,64.099998,100,70.900002,74.0,71.0
20161029190000,325.5,323.399994,48.888888,33,62.799999,100,70.800003,74.0,71.0
20161029191500,325.5,331.799988,50.158728,33,63.599998,100,70.800003,74.0,71.0
20161029193000,325.5,325.5,49.206349,33,63.599998,100,70.800003,74.0,71.0
20161029194500,325.5,325.5,49.206349,33,62.799999,100,70.699997,74.0,71.0
20161029200000,325.5,325.5,49.206349,33,64.0,100,70.900002,74.0,71.0
20161029201500,325.5,325.5,49.206349,33,64.0,100,70.800003,74.0,71.0
20161029203000,325.5,325.5,49.206349,33,62.799999,100,70.800003,74.0,71.0
20161029204500,325.5,325.5,49.206349,33,62.799999,100,70.800003,74.0,71.0
20161029210000,325.5,321.299988,48.571427,33,62.799999,100,70.699997,74.0,71.0
20161029211500,325.5,327.600006,49.52381,33,69.099998,100,70.699997,74.0,71.0
20161029213000,325.5,323.399994,48.888888,33,71.0,100,70.800003,74.0,71.0
20161029214500,325.5,317.100006,47.936509,33,72.5,100,70.800003,74.0,71.0
20161029220000,325.5,328.649994,49.682539,33,68.699997,100,70.800003,74.0,71.0
20161029221500,325.5,323.399994,48.888888,33,71.099998,100,70.900002,74.0,71.0
20161029223000,325.5,323.399994,48.888888,33,70.199997,100,70.900002,74.0,71.0
20161029224500,325.5,317.100006,47.936509,33,72.5,100,71.0,74.0,71.0
20161029230000,325.5,330.75,50.0,33,69.699997,100,70.900002,74.0,71.0
20161029231500,325.5,330.75,50.0,33,74.400002,100,71.0,74.0,71.0
20161029233000,325.5,330.75,50.0,33,70.099998,100,70.900002,74.0,71.0
20161029234500,325.5,325.5,49.206349,33,70.099998,100,70.900002,74.0,71.0
20161030000000,325.5,325.5,49.206349,33,72.5,100,71.0,74.0,71.0
20161030001500,325.5,325.5,49.206349,33,69.199997,100,71.0,74.0,71.0
20161030003000,325.5,331.799988,50.158728,33,72.900002,100,71.0,74.0,71.0
20161030004500,325.5,320.25,48.412698,33,69.699997,100,71.0,74.0,71.0
20161030010000,325.5,327.600006,49.52381,33,70.900002,100,70.900002,74.0,71.0
20161030011500,325.5,319.200012,48.25397,33,70.900002,100,71.0,74.0,71.0
20161030013000,325.5,325.5,49.206349,33,68.199997,100,70.900002,74.0,71.0
20161030014500,325.5,325.5,49.206349,33,74.0,100,70.800003,74.0,71.0
20161030020000,325.5,325.5,49.206349,33,69.699997,100,70.900002,74.0,71.0
20161030021500,325.5,325.5,49.206349,33,72.400002,100,70.800003,74.0,71.0
20161030023000,325.5,325.5,49.206349,33,70.599998,100,70.800003,74.0,71.0
20161030024500,325.5,331.799988,50.158728,33,70.599998,100,70.900002,74.0,71.0
20161030030000,325.5,322.350006,48.73016,33,71.599998,100,70.800003,74.0,71.0
20161030031500,325.5,322.350006,48.73016,33,68.699997,100,70.900002,74.0,71.0
20161030033000,325.5,327.600006,49.52381,33,74.400002,100,70.800003,74.0,71.0
20161030034500,325.5,327.600006,49.52381,33,68.699997,100,70.800003,74.0,71.0
20161030040000,325.5,331.799988,50.158728,33,73.400002,100,70.800003,74.0,71.0
20161030041500,325.5,327.600006,49.52381,33,69.199997,100,70.800003,74.0,71.0
20161030043000,325.5,327.600006,49.52381,33,70.400002,100,70.699997,74.0,71.0
20161030044500,325.5,327.600006,49.52381,33,71.599998,100,70.800003,74.0,71.0
20161030050000,325.5,327.600006,49.52381,33,69.199997,100,70.699997,74.0,71.0
20161030051500,325.5,327.600006,49.52381,33,74.0,100,70.800003,74.0,71.0
20161030053000,325.5,327.600006,49.52381,33,69.199997,100,70.699997,74.0,71.0
20161030054500,325.5,327.600006,49.52381,33,74.300003,100,70.699997,74.0,71.0
20161030060000,325.5,327.600006,49.52381,33,71.099998,100,70.800003,74.0,71.0
20161030061500,325.5,327.600006,49.52381,33,71.099998,100,70.699997,74.0,71.0
20161030063000,325.5,327.600006,49.52381,33,74.599998,100,70.699997,74.0,71.0
20161030064500,325.5,327.600006,49.52381,33,71.099998,100,70.699997,74.0,71.0
20161030070000,325.5,327.600006,49.52381,33,77.099998,100,70.699997,74.0,71.0
20161030071500,325.5,327.600006,49.52381,33,71.599998,100,70.800003,74.0,71.0
20161030073000,325.5,327.600006,49.52381,33,73.900002,100,70.699997,74.0,71.0
20161030074500,325.5,327.600006,49.52381,33,73.900002,100,70.699997,74.0,71.0
20161030080000,325.5,331.799988,50.158728,33,71.5,100,70.800003,74.0,71.0
20161030081500,325.5,324.450012,49.047621,33,75.400002,100,70.800003,74.0,71.0
20161030083000,325.5,331.799988,50.158728,33,71.599998,100,70.800003,74.0,71.0
20161030084500,325.5,327.600006,49.52381,33,78.199997,100,70.900002,74.0,71.0
20161030090000,325.5,327.600006,49.52381,33,72.5,100,71.0,74.0,71.0
20161030091500,325.5,327.600006,49.52381,33,58.0,0,71.400002,74.0,71.0
20161030093000,325.5,327.600006,49.52381,33,54.700001,0,71.0,74.0,71.0
20161030094500,325.5,327.600006,49.52381,33,54.700001,0,70.800003,74.0,71.0
20161030100000,325.5,327.600006,49.52381,33,54.700001,0,71.0,74.0,71.0
20161030101500,325.5,327.600006,49.52381,33,53.900002,100,70.699997,74.0,71.0
20161030103000,325.5,327.600006,49.52381,33,53.900002,100,71.0,74.0,71.0
20161030104500,325.5,327.600006,49.52381,33,53.900002,100,70.699997,74.0,71.0
20161030110000,325.5,321.299988,48.571427,33,53.900002,100,70.800003,74.0,71.0
20161030111500,325.5,327.600006,49.52381,33,53.900002,100,70.800003,74.0,71.0
20161030113000,325.5,327.600006,49.52381,33,53.900002,100,70.599998,74.0,71.0
20161030114500,325.5,333.899994,50.47619,33,53.099998,100,70.900002,74.0,71.0
20161030120000,325.5,333.899994,50.47619,33,53.900002,100,70.5,74.0,71.0
20161030121500,325.5,333.899994,50.47619,33,55.099998,100,70.5,74.0,71.0
20161030123000,325.5,327.600006,49.52381,33,55.099998,100,70.800003,74.0,71.0
20161030124500,325.5,327.600006,49.52381,33,59.900002,100,70.599998,74.0,71.0
20161030130000,325.5,327.600006,49.52381,33,62.0,100,70.699997,74.0,71.0
20161030131500,325.5,320.25,48.412698,33,63.599998,100,70.900002,74.0,71.0
20161030133000,325.5,320.25,48.412698,33,62.799999,100,70.800003,74.0,71.0
20161030134500,325.5,330.75,50.0,33,60.799999,100,70.800003,74.0,71.0
20161030140000,325.5,320.25,48.412698,33,62.400002,100,70.900002,74.0,71.0
20161030141500,325.5,324.450012,49.047621,33,62.400002,100,70.800003,74.0,71.0
20161030143000,325.5,324.450012,49.047621,33,63.599998,100,71.0,74.0,71.0
20161030144500,325.5,330.75,50.0,33,63.599998,100,70.900002,74.0,71.0
20161030150000,325.5,324.450012,49.047621,33,63.599998,100,70.900002,74.0,71.0
20161030151500,325.5,324.450012,49.047621,33,62.799999,100,71.0,74.0,71.0
20161030153000,325.5,332.850006,50.317461,33,62.0,100,71.0,74.0,71.0
20161030154500,325.5,324.450012,49.047621,33,62.0,100,70.900002,74.0,71.0
20161030160000,325.5,324.450012,49.047621,33,62.0,100,71.0,74.0,71.0
20161030161500,325.5,324.450012,49.047621,33,62.0,100,71.0,74.0,71.0
20161030163000,325.5,332.850006,50.317461,33,64.599998,100,71.0,74.0,71.0
20161030164500,325.5,327.600006,49.52381,33,64.599998,100,71.0,74.0,71.0
20161030170000,325.5,327.600006,49.52381,33,64.599998,100,71.0,74.0,71.0
20161030171500,325.5,327.600006,49.52381,33,62.400002,100,71.099998,74.0,71.0
20161030173000,325.5,321.299988,48.571427,33,62.400002,100,71.0,74.0,71.0
20161030174500,325.5,325.5,49.206349,33,62.400002,100,71.0,74.0,71.0
20161030180000,325.5,325.5,49.206349,33,62.400002,100,71.0,74.0,71.0
20161030181500,325.5,325.5,49.206349,33,62.400002,100,70.900002,74.0,71.0
20161030183000,325.5,321.299988,48.571427,33,64.400002,100,71.0,74.0,71.0
20161030184500,325.5,321.299988,48.571427,33,64.400002,100,71.0,74.0,71.0
20161030190000,325.5,321.299988,48.571427,33,64.400002,100,71.0,74.0,71.0
20161030191500,325.5,321.299988,48.571427,33,64.400002,100,71.099998,74.0,71.0
20161030193000,325.5,330.75,50.0,33,63.599998,100,71.0,74.0,71.0
20161030194500,325.5,322.350006,48.73016,33,63.599998,100,71.0,74.0,71.0
20161030200000,325.5,327.600006,49.52381,33,64.800003,100,71.0,74.0,71.0
20161030201500,325.5,327.600006,49.52381,33,64.800003,100,70.900002,74.0,71.0
20161030203000,325.5,327.600006,49.52381,33,63.400002,100,71.0,74.0,71.0
20161030204500,325.5,327.600006,49.52381,33,63.400002,100,70.900002,74.0,71.0
20161030210000,325.5,322.350006,48.73016,33,64.199997,100,70.800003,74.0,71.0
20161030211500,325.5,322.350006,48.73016,33,64.199997,100,70.800003,74.0,71.0
20161030213000,325.5,322.350006,48.73016,33,64.199997,100,70.800003,74.0,71.0
20161030214500,325.5,322.350006,48.73016,33,64.199997,100,70.800003,74.0,71.0
20161030220000,325.5,332.850006,50.317461,33,64.199997,100,70.800003,74.0,71.0
20161030221500,325.5,324.450012,49.047621,33,64.199997,100,70.900002,74.0,71.0
20161030223000,325.5,324.450012,49.047621,33,64.199997,100,70.800003,74.0,71.0
20161030224500,325.5,324.450012,49.047621,33,64.199997,100,70.699997,74.0,71.0
20161030230000,325.5,324.450012,49.047621,33,64.199997,100,70.699997,74.0,71.0
20161030231500,325.5,324.450012,49.047621,33,67.300003,100,70.699997,74.0,71.0
20161030233000,325.5,319.200012,48.25397,33,72.800003,100,70.800003,74.0,71.0
20161030234500,325.5,330.75,50.0,33,72.800003,100,70.800003,74.0,71.0
20161031000000,325.5,324.450012,49.047621,33,69.699997,100,70.800003,74.0,71.0
20161031001500,325.5,324.450012,49.047621,33,69.699997,100,70.900002,74.0,71.0
20161031003000,325.5,315.0,47.619048,33,74.400002,100,70.800003,74.0,71.0
20161031004500,325.5,330.75,50.0,33,70.599998,100,70.800003,74.0,71.0
20161031010000,325.5,325.5,49.206349,33,69.199997,100,70.900002,74.0,71.0
20161031011500,325.5,325.5,49.206349,33,74.300003,100,70.800003,74.0,71.0
20161031013000,325.5,325.5,49.206349,33,70.599998,100,70.900002,74.0,71.0
20161031014500,325.5,325.5,49.206349,33,69.199997,100,70.900002,74.0,71.0
20161031020000,325.5,325.5,49.206349,33,74.400002,100,70.800003,74.0,71.0
20161031021500,325.5,321.299988,48.571427,33,70.599998,100,71.0,74.0,71.0
20161031023000,325.5,321.299988,48.571427,33,69.400002,100,70.900002,74.0,71.0
20161031024500,325.5,321.299988,48.571427,33,74.400002,100,70.900002,74.0,71.0
20161031030000,325.5,321.299988,48.571427,33,69.699997,100,71.0,74.0,71.0
20161031031500,325.5,332.850006,50.317461,33,69.699997,100,70.900002,74.0,71.0
20161031033000,325.5,325.5,49.206349,33,74.900002,100,71.0,74.0,71.0
20161031034500,325.5,325.5,49.206349,33,70.099998,100,70.900002,74.0,71.0
20161031040000,325.5,325.5,49.206349,33,70.099998,100,70.900002,74.0,71.0
20161031041500,325.5,325.5,49.206349,33,74.300003,100,70.900002,74.0,71.0
20161031043000,325.5,325.5,49.206349,33,69.400002,100,70.800003,74.0,71.0
20161031044500,325.5,330.75,50.0,33,72.0,100,70.800003,74.0,71.0
20161031050000,325.5,330.75,50.0,33,72.0,100,70.800003,74.0,71.0
20161031051500,325.5,324.450012,49.047621,33,68.699997,100,70.699997,74.0,71.0
20161031053000,325.5,324.450012,49.047621,33,75.300003,100,70.800003,74.0,71.0
20161031054500,325.5,324.450012,49.047621,33,70.699997,100,70.699997,74.0,71.0
20161031060000,325.5,324.450012,49.047621,33,70.699997,100,70.699997,74.0,71.0
20161031061500,325.5,324.450012,49.047621,33,75.800003,100,70.800003,74.0,71.0
