PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161031063000,325.5,324.450012,49.047621,33,71.599998,100,70.800003,74.0,71.0
20161031064500,325.5,324.450012,49.047621,33,70.599998,100,70.900002,74.0,71.0
20161031070000,325.5,324.450012,49.047621,33,74.400002,100,70.800003,74.0,71.0
20161031071500,325.5,324.450012,49.047621,33,72.0,100,70.800003,74.0,71.0
20161031073000,325.5,324.450012,49.047621,33,70.599998,100,70.900002,74.0,71.0
20161031074500,325.5,331.799988,50.158728,33,75.699997,100,70.800003,74.0,71.0
20161031080000,325.5,325.5,49.206349,33,72.0,100,70.800003,74.0,71.0
20161031081500,325.5,330.75,50.0,33,73.5,100,71.099998,74.0,71.0
20161031083000,325.5,325.5,49.206349,33,56.799999,0,71.699997,74.0,71.0
20161031084500,325.5,325.5,49.206349,33,55.200001,0,71.699997,74.0,71.0
20161031090000,325.5,310.799988,46.984125,33,55.200001,0,71.599998,74.0,71.0
20161031091500,325.5,327.600006,49.52381,33,55.200001,0,71.699997,74.0,71.0
20161031093000,325.5,327.600006,49.52381,33,55.200001,0,71.699997,74.0,71.0
20161031094500,325.5,327.600006,49.52381,33,53.900002,0,71.900002,74.0,71.0
20161031100000,325.5,331.799988,50.158728,33,53.900002,0,71.800003,74.0,71.0
20161031101500,325.5,323.399994,48.888888,33,53.900002,0,72.599998,74.0,71.0
20161031103000,325.5,327.600006,49.52381,33,53.900002,0,72.699997,74.0,71.0
20161031104500,325.5,332.850006,50.317461,33,53.900002,0,72.800003,74.0,71.0
20161031110000,325.5,340.200012,51.428573,34,53.900002,0,72.800003,74.0,71.0
20161031111500,325.5,330.75,50.0,34,53.900002,0,71.800003,74.0,71.0
20161031113000,325.5,330.75,50.0,34,53.299999,0,71.400002,74.0,71.0
20161031114500,325.5,330.75,50.0,34,53.299999,0,71.699997,74.0,71.0
20161031120000,325.5,345.450012,52.222224,34,53.299999,0,71.199997,74.0,71.0
20161031121500,325.5,337.049988,50.952379,34,52.700001,0,71.699997,74.0,71.0
20161031123000,325.5,330.75,50.0,33,53.900002,0,71.900002,74.0,71.0
20161031124500,325.5,330.75,50.0,33,53.900002,0,71.5,74.0,71.0
20161031130000,325.5,330.75,50.0,33,52.299999,0,71.699997,74.0,71.0
20161031131500,325.5,325.5,49.206349,33,53.099998,0,71.699997,74.0,71.0
20161031133000,325.5,332.850006,50.317461,33,53.099998,0,72.0,74.0,71.0
20161031134500,325.5,328.649994,49.682539,33,53.099998,0,71.800003,74.0,71.0
20161031140000,325.5,348.600006,52.698414,35,53.099998,0,72.300003,74.0,71.0
20161031141500,325.5,331.799988,50.158728,33,53.099998,0,72.199997,74.0,71.0
20161031143000,325.5,331.799988,50.158728,33,53.099998,0,71.300003,74.0,71.0
20161031144500,325.5,336.0,50.793651,33,53.099998,0,71.199997,74.0,71.0
20161031150000,325.5,328.649994,49.682539,33,53.099998,0,71.400002,74.0,71.0
20161031151500,325.5,333.899994,50.47619,33,53.099998,0,71.900002,74.0,71.0
20161031153000,325.5,381.149994,57.619047,37,53.099998,0,72.699997,74.0,71.0
20161031154500,325.5,342.299988,51.74603,34,53.099998,0,72.599998,74.0,71.0
20161031160000,325.5,322.350006,48.73016,33,53.099998,0,72.900002,74.0,71.0
20161031161500,325.5,393.75,59.52381,37,53.099998,0,73.300003,74.0,71.0
20161031163000,325.5,343.350006,51.904763,34,53.099998,0,71.900002,74.0,71.0
20161031164500,325.5,338.100006,51.111112,34,53.900002,0,71.400002,74.0,71.0
20161031170000,325.5,338.100006,51.111112,34,53.900002,0,71.400002,74.0,71.0
20161031171500,325.5,338.100006,51.111112,34,53.900002,0,71.0,74.0,71.0
20161031173000,325.5,324.450012,49.047621,33,54.700001,100,70.699997,74.0,71.0
20161031174500,325.5,333.899994,50.47619,33,54.700001,0,70.800003,74.0,71.0
20161031180000,325.5,333.899994,50.47619,33,54.700001,100,70.5,74.0,71.0
20161031181500,325.5,325.5,49.206349,33,54.700001,100,70.800003,74.0,71.0
20161031183000,325.5,325.5,49.206349,33,56.700001,100,70.400002,74.0,71.0
20161031184500,325.5,330.75,50.0,33,62.700001,100,70.5,74.0,71.0
20161031190000,325.5,330.75,50.0,33,64.0,100,70.800003,74.0,71.0
20161031191500,325.5,330.75,50.0,33,65.300003,100,70.800003,74.0,71.0
20161031193000,325.5,330.75,50.0,33,64.400002,100,70.800003,74.0,71.0
20161031194500,325.5,330.75,50.0,33,64.400002,100,70.800003,74.0,71.0
20161031200000,325.5,330.75,50.0,33,65.300003,100,70.800003,74.0,71.0
20161031201500,325.5,330.75,50.0,33,65.300003,100,70.800003,74.0,71.0
20161031203000,325.5,330.75,50.0,33,64.400002,100,70.900002,74.0,71.0
20161031204500,325.5,325.5,49.206349,33,65.800003,100,71.0,74.0,71.0
20161031210000,325.5,332.850006,50.317461,33,64.0,100,70.900002,74.0,71.0
20161031211500,325.5,332.850006,50.317461,33,64.0,100,70.800003,74.0,71.0
20161031213000,325.5,332.850006,50.317461,33,65.800003,100,70.900002,74.0,71.0
20161031214500,325.5,325.5,49.206349,33,64.400002,100,70.800003,74.0,71.0
20161031220000,325.5,325.5,49.206349,33,63.599998,100,70.800003,74.0,71.0
20161031221500,325.5,325.5,49.206349,33,64.900002,100,70.800003,74.0,71.0
20161031223000,325.5,333.899994,50.47619,33,64.0,100,70.699997,74.0,71.0
20161031224500,325.5,325.5,49.206349,33,72.0,100,70.800003,74.0,71.0
20161031230000,325.5,334.950012,50.634922,33,72.0,100,70.800003,74.0,71.0
20161031231500,325.5,327.600006,49.52381,33,69.400002,100,70.699997,74.0,71.0
20161031233000,325.5,323.399994,48.888888,33,74.400002,100,70.900002,74.0,71.0
20161031234500,325.5,328.649994,49.682539,33,70.099998,100,70.800003,74.0,71.0
20161101000000,325.5,324.450012,49.047621,33,74.0,100,70.800003,74.0,71.0
20161101001500,325.5,330.75,50.0,33,72.900002,100,70.900002,74.0,71.0
20161101003000,325.5,330.75,50.0,33,70.599998,100,70.800003,74.0,71.0
20161101004500,325.5,325.5,49.206349,33,70.599998,100,71.099998,74.0,71.0
20161101010000,325.5,321.299988,48.571427,33,75.199997,100,70.900002,74.0,71.0
20161101011500,325.5,328.649994,49.682539,33,70.099998,100,70.900002,74.0,71.0
20161101013000,325.5,323.399994,48.888888,33,70.900002,100,70.900002,74.0,71.0
20161101014500,325.5,328.649994,49.682539,33,73.800003,100,70.800003,74.0,71.0
20161101020000,325.5,324.450012,49.047621,33,69.699997,100,70.900002,74.0,71.0
20161101021500,325.5,324.450012,49.047621,33,72.099998,100,70.900002,74.0,71.0
20161101023000,325.5,328.649994,49.682539,33,72.099998,100,70.800003,74.0,71.0
20161101024500,325.5,324.450012,49.047621,33,70.099998,100,71.0,74.0,71.0
20161101030000,325.5,331.799988,50.158728,33,72.400002,100,70.900002,74.0,71.0
20161101031500,325.5,324.450012,49.047621,33,70.099998,100,70.800003,74.0,71.0
20161101033000,325.5,324.450012,49.047621,33,70.099998,100,70.900002,74.0,71.0
20161101034500,325.5,324.450012,49.047621,33,74.0,100,70.800003,74.0,71.0
20161101040000,325.5,328.649994,49.682539,33,69.699997,100,70.800003,74.0,71.0
20161101041500,325.5,328.649994,49.682539,33,73.400002,100,70.800003,74.0,71.0
20161101043000,325.5,328.649994,49.682539,33,70.599998,100,70.800003,74.0,71.0
20161101044500,325.5,333.899994,50.47619,33,70.599998,100,71.0,74.0,71.0
20161101050000,325.5,327.600006,49.52381,33,72.5,100,70.800003,74.0,71.0
20161101051500,325.5,327.600006,49.52381,33,69.199997,100,70.800003,74.0,71.0
20161101053000,325.5,323.399994,48.888888,33,73.400002,100,70.800003,74.0,71.0
20161101054500,325.5,327.600006,49.52381,33,69.699997,100,70.699997,74.0,71.0
20161101060000,325.5,327.600006,49.52381,33,70.400002,100,70.699997,74.0,71.0
20161101061500,325.5,332.850006,50.317461,33,72.5,100,70.699997,74.0,71.0
20161101063000,325.5,324.450012,49.047621,33,69.699997,100,70.699997,74.0,71.0
20161101064500,325.5,324.450012,49.047621,33,75.400002,100,70.800003,74.0,71.0
20161101070000,325.5,308.700012,46.666669,33,72.0,100,70.699997,74.0,71.0
20161101071500,325.5,312.899994,47.301586,34,72.0,100,70.699997,74.0,71.0
20161101073000,325.5,316.049988,47.777776,34,77.199997,100,70.800003,74.0,71.0
20161101074500,325.5,316.049988,47.777776,34,72.0,100,70.800003,74.0,71.0
20161101080000,325.5,320.25,48.412698,34,73.099998,100,71.0,74.0,71.0
20161101081500,325.5,320.25,48.412698,35,56.799999,0,71.900002,74.0,71.0
20161101083000,325.5,324.450012,49.047621,35,55.200001,0,71.599998,74.0,71.0
20161101084500,325.5,313.950012,47.460319,34,55.200001,0,71.400002,74.0,71.0
20161101090000,325.5,323.399994,48.888888,34,53.900002,0,71.400002,74.0,71.0
20161101091500,325.5,317.100006,47.936509,34,54.700001,0,71.5,74.0,71.0
20161101093000,325.5,317.100006,47.936509,34,53.5,0,71.199997,74.0,71.0
20161101094500,325.5,321.299988,48.571427,34,54.700001,0,72.099998,74.0,71.0
20161101100000,325.5,334.950012,50.634922,35,53.900002,0,72.699997,74.0,71.0
20161101101500,325.5,327.600006,49.52381,35,53.900002,0,72.300003,74.0,71.0
20161101103000,325.5,323.399994,48.888888,35,53.900002,0,72.400002,74.0,71.0
20161101104500,325.5,330.75,50.0,35,53.900002,0,72.400002,74.0,71.0
20161101110000,325.5,330.75,50.0,35,53.900002,0,72.400002,74.0,71.0
20161101111500,325.5,336.0,50.793651,35,53.099998,0,72.300003,74.0,71.0
20161101113000,325.5,336.0,50.793651,35,53.099998,0,72.099998,74.0,71.0
20161101114500,325.5,336.0,50.793651,35,53.900002,0,72.099998,74.0,71.0
20161101120000,325.5,336.0,50.793651,35,52.700001,0,71.699997,74.0,71.0
20161101121500,325.5,336.0,50.793651,35,52.700001,0,71.800003,74.0,71.0
20161101123000,325.5,336.0,50.793651,35,52.700001,0,71.599998,74.0,71.0
20161101124500,325.5,336.0,50.793651,35,52.700001,0,71.699997,74.0,71.0
20161101130000,325.5,336.0,50.793651,35,52.700001,0,71.400002,74.0,71.0
20161101131500,325.5,324.450012,49.047621,34,53.5,0,72.0,74.0,71.0
20161101133000,325.5,332.850006,50.317461,34,52.700001,0,71.599998,74.0,71.0
20161101134500,325.5,332.850006,50.317461,34,53.5,0,71.599998,74.0,71.0
20161101140000,325.5,370.649994,56.031745,37,53.5,0,72.300003,74.0,71.0
20161101141500,325.5,334.950012,50.634922,35,53.5,0,72.0,74.0,71.0
20161101143000,325.5,330.75,50.0,35,53.5,0,71.800003,74.0,71.0
20161101144500,325.5,334.950012,50.634922,35,54.299999,0,71.900002,74.0,71.0
20161101150000,325.5,334.950012,50.634922,35,54.299999,0,71.800003,74.0,71.0
20161101151500,325.5,334.950012,50.634922,35,54.299999,0,72.199997,74.0,71.0
20161101153000,325.5,341.25,51.587302,35,53.5,0,72.800003,74.0,71.0
20161101154500,325.5,337.049988,50.952379,35,53.5,0,72.599998,74.0,71.0
20161101160000,325.5,337.049988,50.952379,35,54.299999,0,73.099998,74.0,71.0
20161101161500,325.5,337.049988,50.952379,35,54.299999,0,73.400002,74.0,71.0
20161101163000,325.5,337.049988,50.952379,34,54.299999,0,72.300003,74.0,71.0
20161101164500,325.5,337.049988,50.952379,34,54.299999,0,72.099998,74.0,71.0
20161101170000,325.5,331.799988,50.158728,34,54.299999,0,71.300003,74.0,71.0
20161101171500,325.5,327.600006,49.52381,34,54.299999,0,71.0,74.0,71.0
20161101173000,325.5,336.0,50.793651,34,54.299999,0,71.0,74.0,71.0
20161101174500,325.5,336.0,50.793651,34,54.299999,100,70.599998,74.0,71.0
20161101180000,325.5,336.0,50.793651,34,54.299999,100,70.300003,74.0,71.0
20161101181500,325.5,336.0,50.793651,34,56.299999,100,70.5,74.0,71.0
20161101183000,325.5,336.0,50.793651,34,62.799999,100,70.5,74.0,71.0
20161101184500,325.5,336.0,50.793651,34,63.700001,100,70.699997,74.0,71.0
20161101190000,325.5,331.799988,50.158728,34,64.800003,100,70.800003,74.0,71.0
20161101191500,325.5,331.799988,50.158728,34,64.800003,100,70.800003,74.0,71.0
20161101193000,325.5,336.0,50.793651,34,63.599998,100,70.800003,74.0,71.0
20161101194500,325.5,325.5,49.206349,34,63.599998,100,70.800003,74.0,71.0
20161101200000,325.5,332.850006,50.317461,34,64.400002,100,71.0,74.0,71.0
20161101201500,325.5,332.850006,50.317461,34,64.400002,100,70.900002,74.0,71.0
20161101203000,325.5,332.850006,50.317461,34,63.200001,100,70.800003,74.0,71.0
20161101204500,325.5,338.100006,51.111112,34,64.0,100,70.900002,74.0,71.0
20161101210000,325.5,325.5,49.206349,34,64.0,100,70.800003,74.0,71.0
20161101211500,325.5,334.950012,50.634922,34,64.800003,100,70.699997,74.0,71.0
20161101213000,325.5,334.950012,50.634922,34,64.0,100,70.800003,74.0,71.0
20161101214500,325.5,328.649994,49.682539,34,63.200001,100,70.699997,74.0,71.0
20161101220000,325.5,333.899994,50.47619,34,66.699997,100,70.699997,74.0,71.0
20161101221500,325.5,333.899994,50.47619,34,70.5,100,70.800003,74.0,71.0
20161101223000,325.5,333.899994,50.47619,34,70.5,100,70.699997,74.0,71.0
20161101224500,325.5,333.899994,50.47619,34,69.199997,100,70.900002,74.0,71.0
20161101230000,325.5,333.899994,50.47619,34,69.199997,100,70.800003,74.0,71.0
20161101231500,325.5,333.899994,50.47619,34,73.0,100,70.800003,74.0,71.0
20161101233000,325.5,328.649994,49.682539,34,69.199997,100,71.0,74.0,71.0
20161101234500,325.5,338.100006,51.111112,34,68.199997,100,70.900002,74.0,71.0
20161102000000,325.5,331.799988,50.158728,34,74.099998,100,70.900002,74.0,71.0
20161102001500,325.5,323.399994,48.888888,34,71.099998,100,71.0,74.0,71.0
20161102003000,325.5,323.399994,48.888888,34,68.900002,100,70.900002,74.0,71.0
20161102004500,325.5,331.799988,50.158728,34,72.0,100,71.0,74.0,71.0
20161102010000,325.5,336.0,50.793651,34,70.099998,100,70.900002,74.0,71.0
20161102011500,325.5,320.25,48.412698,35,70.099998,100,70.599998,74.0,71.0
20161102013000,325.5,320.25,48.412698,35,72.0,100,70.699997,74.0,71.0
20161102014500,325.5,328.649994,49.682539,35,75.699997,100,70.599998,74.0,71.0
20161102020000,325.5,328.649994,49.682539,35,71.599998,100,70.699997,74.0,71.0
20161102021500,325.5,324.450012,49.047621,35,71.599998,100,70.699997,74.0,71.0
20161102023000,325.5,330.75,50.0,35,77.400002,100,70.800003,74.0,71.0
20161102024500,325.5,330.75,50.0,35,75.400002,100,70.900002,74.0,71.0
20161102030000,325.5,330.75,50.0,35,71.099998,100,70.900002,74.0,71.0
20161102031500,325.5,330.75,50.0,35,74.400002,100,70.900002,74.0,71.0
20161102033000,325.5,330.75,50.0,35,79.199997,100,71.099998,74.0,71.0
20161102034500,325.5,330.75,50.0,35,72.5,100,71.0,74.0,71.0
20161102040000,325.5,330.75,50.0,35,73.800003,100,70.900002,74.0,71.0
20161102041500,325.5,330.75,50.0,35,77.800003,100,71.0,74.0,71.0
20161102043000,325.5,323.399994,48.888888,35,73.0,100,71.0,74.0,71.0
20161102044500,325.5,332.850006,50.317461,35,73.0,100,71.0,74.0,71.0
20161102050000,325.5,332.850006,50.317461,35,78.699997,100,71.0,74.0,71.0
20161102051500,325.5,337.049988,50.952379,35,74.0,100,71.0,74.0,71.0
20161102053000,325.5,328.649994,49.682539,35,71.599998,100,71.099998,74.0,71.0
20161102054500,325.5,323.399994,48.888888,35,78.199997,100,71.0,74.0,71.0
20161102060000,325.5,327.600006,49.52381,35,74.0,100,71.0,74.0,71.0
20161102061500,325.5,327.600006,49.52381,35,72.0,100,71.099998,74.0,71.0
20161102063000,325.5,331.799988,50.158728,35,77.199997,100,71.0,74.0,71.0
20161102064500,325.5,327.600006,49.52381,35,77.199997,100,71.099998,74.0,71.0
20161102070000,325.5,327.600006,49.52381,35,72.699997,100,71.0,74.0,71.0
20161102071500,325.5,327.600006,49.52381,35,72.699997,100,71.099998,74.0,71.0
20161102073000,325.5,323.399994,48.888888,35,74.800003,100,71.0,74.0,71.0
20161102074500,325.5,330.75,50.0,35,75.900002,100,71.0,74.0,71.0
20161102080000,325.5,321.299988,48.571427,35,72.900002,100,71.099998,74.0,71.0
20161102081500,325.5,321.299988,48.571427,35,68.800003,0,71.300003,74.0,71.0
20161102083000,325.5,331.799988,50.158728,35,55.200001,0,72.099998,74.0,71.0
20161102084500,325.5,336.0,50.793651,35,55.200001,0,71.900002,74.0,71.0
20161102090000,325.5,336.0,50.793651,35,53.900002,0,71.199997,74.0,71.0
20161102091500,325.5,397.950012,60.158732,40,53.900002,0,72.5,74.0,71.0
20161102093000,325.5,334.950012,50.634922,35,53.900002,0,71.300003,74.0,71.0
20161102094500,325.5,334.950012,50.634922,35,53.900002,0,71.5,74.0,71.0
20161102100000,325.5,334.950012,50.634922,35,53.900002,0,72.300003,74.0,71.0
20161102101500,325.5,342.299988,51.74603,35,53.900002,0,71.800003,74.0,71.0
20161102103000,325.5,376.950012,56.984129,39,53.900002,0,72.800003,74.0,71.0
20161102104500,325.5,342.299988,51.74603,36,53.900002,0,72.0,74.0,71.0
20161102110000,325.5,342.299988,51.74603,36,53.900002,0,72.099998,74.0,71.0
20161102111500,325.5,334.950012,50.634922,36,53.900002,0,72.0,74.0,71.0
20161102113000,325.5,334.950012,50.634922,36,53.099998,0,71.599998,74.0,71.0
20161102114500,325.5,330.75,50.0,35,53.900002,0,71.699997,74.0,71.0
20161102120000,325.5,337.049988,50.952379,36,53.099998,0,71.300003,74.0,71.0
20161102121500,325.5,337.049988,50.952379,36,53.900002,0,71.800003,74.0,71.0
20161102123000,325.5,330.75,50.0,35,53.900002,0,71.699997,74.0,71.0
20161102124500,325.5,334.950012,50.634922,36,53.900002,0,72.300003,74.0,71.0
20161102130000,325.5,334.950012,50.634922,36,53.099998,0,71.300003,74.0,71.0
20161102131500,325.5,327.600006,49.52381,35,53.099998,0,72.0,74.0,71.0
20161102133000,325.5,327.600006,49.52381,35,53.900002,0,72.199997,74.0,71.0
20161102134500,325.5,337.049988,50.952379,36,53.099998,0,71.800003,74.0,71.0
20161102140000,325.5,337.049988,50.952379,36,53.099998,0,71.199997,74.0,71.0
20161102141500,325.5,392.700012,59.365081,39,53.099998,0,72.400002,74.0,71.0
20161102143000,325.5,340.200012,51.428573,35,53.900002,0,71.0,74.0,71.0
20161102144500,325.5,340.200012,51.428573,35,53.900002,0,71.0,74.0,71.0
20161102150000,325.5,344.399994,52.063491,36,53.900002,0,71.300003,74.0,71.0
20161102151500,325.5,331.799988,50.158728,35,53.900002,0,71.0,74.0,71.0
20161102153000,325.5,331.799988,50.158728,35,53.900002,0,71.5,74.0,71.0
20161102154500,325.5,337.049988,50.952379,36,53.900002,0,71.400002,74.0,71.0
20161102160000,325.5,337.049988,50.952379,35,53.900002,0,72.199997,74.0,71.0
20161102161500,325.5,463.049988,69.999998,47,53.900002,0,73.599998,74.0,71.0
20161102163000,325.5,330.75,50.0,35,53.900002,0,72.0,74.0,71.0
20161102164500,325.5,342.299988,51.74603,35,53.900002,0,71.400002,74.0,71.0
20161102170000,325.5,336.0,50.793651,35,53.900002,0,71.400002,74.0,71.0
20161102171500,325.5,336.0,50.793651,35,53.900002,0,70.900002,74.0,71.0
20161102173000,325.5,336.0,50.793651,35,53.900002,100,70.699997,74.0,71.0
20161102174500,325.5,336.0,50.793651,35,53.099998,100,70.699997,74.0,71.0
20161102180000,325.5,331.799988,50.158728,35,53.099998,100,70.599998,74.0,71.0
20161102181500,325.5,337.049988,50.952379,35,55.900002,100,70.300003,74.0,71.0
20161102183000,325.5,328.649994,49.682539,35,63.599998,100,70.599998,74.0,71.0
20161102184500,325.5,332.850006,50.317461,35,64.400002,100,70.900002,74.0,71.0
20161102190000,325.5,332.850006,50.317461,35,64.400002,100,70.800003,74.0,71.0
20161102191500,325.5,332.850006,50.317461,35,63.599998,100,70.800003,74.0,71.0
20161102193000,325.5,332.850006,50.317461,35,65.900002,100,70.900002,74.0,71.0
20161102194500,325.5,332.850006,50.317461,35,64.0,100,70.800003,74.0,71.0
20161102200000,325.5,332.850006,50.317461,35,64.0,100,70.800003,74.0,71.0
20161102201500,325.5,332.850006,50.317461,35,64.800003,100,70.800003,74.0,71.0
20161102203000,325.5,332.850006,50.317461,35,64.0,100,70.800003,74.0,71.0
20161102204500,325.5,332.850006,50.317461,35,65.300003,100,70.800003,74.0,71.0
20161102210000,325.5,332.850006,50.317461,35,64.400002,100,70.800003,74.0,71.0
20161102211500,325.5,332.850006,50.317461,35,64.400002,100,70.699997,74.0,71.0
20161102213000,325.5,325.5,49.206349,35,65.300003,100,70.900002,74.0,71.0
20161102214500,325.5,330.75,50.0,35,64.400002,100,70.699997,74.0,71.0
20161102220000,325.5,330.75,50.0,35,64.400002,100,70.699997,74.0,71.0
20161102221500,325.5,330.75,50.0,35,64.400002,100,70.800003,74.0,71.0
20161102223000,325.5,334.950012,50.634922,35,63.700001,100,70.699997,74.0,71.0
20161102224500,325.5,334.950012,50.634922,35,64.900002,100,70.699997,74.0,71.0
20161102230000,325.5,334.950012,50.634922,35,65.800003,100,70.699997,74.0,71.0
20161102231500,325.5,334.950012,50.634922,35,66.800003,100,70.699997,74.0,71.0
20161102233000,325.5,330.75,50.0,35,71.099998,100,70.699997,74.0,71.0
20161102234500,325.5,330.75,50.0,35,74.800003,100,70.800003,74.0,71.0
20161103000000,325.5,330.75,50.0,35,72.900002,100,70.800003,74.0,71.0
20161103001500,325.5,330.75,50.0,35,70.599998,100,70.900002,74.0,71.0
20161103003000,325.5,342.299988,51.74603,35,72.0,100,70.800003,74.0,71.0
20161103004500,325.5,332.850006,50.317461,35,73.900002,100,70.800003,74.0,71.0
20161103010000,325.5,332.850006,50.317461,35,71.099998,100,71.0,74.0,71.0
20161103011500,325.5,332.850006,50.317461,35,72.0,100,71.0,74.0,71.0
20161103013000,325.5,332.850006,50.317461,35,72.0,100,70.900002,74.0,71.0
20161103014500,325.5,332.850006,50.317461,35,70.599998,100,71.0,74.0,71.0
20161103020000,325.5,325.5,49.206349,35,74.0,100,70.900002,74.0,71.0
20161103021500,325.5,334.950012,50.634922,35,72.900002,100,71.0,74.0,71.0
20161103023000,325.5,334.950012,50.634922,35,70.599998,100,71.0,74.0,71.0
20161103024500,325.5,330.75,50.0,35,73.400002,100,71.0,74.0,71.0
20161103030000,325.5,337.049988,50.952379,35,71.0,100,71.099998,74.0,71.0
20161103031500,325.5,337.049988,50.952379,35,71.0,100,71.0,74.0,71.0
20161103033000,325.5,332.850006,50.317461,35,74.400002,100,71.0,74.0,71.0
20161103034500,325.5,332.850006,50.317461,35,69.599998,100,71.0,74.0,71.0
20161103040000,325.5,324.450012,49.047621,35,73.5,100,70.900002,74.0,71.0
20161103041500,325.5,324.450012,49.047621,35,70.199997,100,71.0,74.0,71.0
20161103043000,325.5,332.850006,50.317461,35,71.599998,100,70.900002,74.0,71.0
20161103044500,325.5,332.850006,50.317461,35,72.400002,100,70.900002,74.0,71.0
20161103050000,325.5,332.850006,50.317461,35,73.5,100,71.0,74.0,71.0
20161103051500,325.5,332.850006,50.317461,35,70.099998,100,70.900002,74.0,71.0
20161103053000,325.5,332.850006,50.317461,35,72.900002,100,71.0,74.0,71.0
20161103054500,325.5,327.600006,49.52381,35,71.599998,100,70.900002,74.0,71.0
20161103060000,325.5,327.600006,49.52381,35,70.099998,100,71.0,74.0,71.0
20161103061500,325.5,327.600006,49.52381,35,74.199997,100,71.0,74.0,71.0
20161103063000,325.5,327.600006,49.52381,35,71.099998,100,70.900002,74.0,71.0
20161103064500,325.5,327.600006,49.52381,35,69.699997,100,71.0,74.0,71.0
20161103070000,325.5,331.799988,50.158728,35,75.300003,100,70.900002,74.0,71.0
20161103071500,325.5,331.799988,50.158728,35,70.099998,100,70.800003,74.0,71.0
20161103073000,325.5,327.600006,49.52381,35,72.0,100,70.900002,74.0,71.0
20161103074500,325.5,331.799988,50.158728,35,72.0,100,70.800003,74.0,71.0
20161103080000,325.5,331.799988,50.158728,35,72.0,100,70.900002,74.0,71.0
20161103081500,325.5,331.799988,50.158728,35,56.400002,0,71.5,74.0,71.0
20161103083000,325.5,337.049988,50.952379,35,54.799999,0,71.900002,74.0,71.0
20161103084500,325.5,344.399994,52.063491,36,54.799999,0,72.699997,74.0,71.0
20161103090000,325.5,332.850006,50.317461,35,53.900002,0,72.199997,74.0,71.0
20161103091500,325.5,325.5,49.206349,35,53.900002,0,72.300003,74.0,71.0
20161103093000,325.5,325.5,49.206349,35,53.900002,0,72.099998,74.0,71.0
20161103094500,325.5,333.899994,50.47619,35,53.900002,0,72.300003,74.0,71.0
20161103100000,325.5,333.899994,50.47619,35,53.900002,0,72.400002,74.0,71.0
20161103101500,325.5,340.200012,51.428573,35,53.900002,0,72.400002,74.0,71.0
20161103103000,325.5,402.149994,60.79365,40,53.900002,0,73.599998,74.0,71.0
20161103104500,325.5,324.450012,49.047621,35,53.900002,0,71.900002,74.0,71.0
20161103110000,325.5,395.850006,59.841271,42,53.900002,0,72.699997,74.0,71.0
20161103111500,325.5,333.899994,50.47619,36,53.900002,0,72.199997,74.0,71.0
20161103113000,325.5,333.899994,50.47619,36,53.900002,0,71.699997,74.0,71.0
20161103114500,325.5,333.899994,50.47619,36,53.099998,0,71.300003,74.0,71.0
20161103120000,325.5,333.899994,50.47619,36,53.900002,0,71.699997,74.0,71.0
20161103121500,325.5,341.25,51.587302,36,53.099998,0,71.300003,74.0,71.0
20161103123000,325.5,349.649994,52.857142,36,53.099998,0,71.900002,74.0,71.0
20161103124500,325.5,338.100006,51.111112,36,53.900002,0,71.199997,74.0,71.0
20161103130000,325.5,330.75,50.0,36,53.900002,0,71.599998,74.0,71.0
20161103131500,325.5,355.950012,53.809526,37,53.900002,0,72.5,74.0,71.0
20161103133000,325.5,336.0,50.793651,36,53.900002,0,72.199997,74.0,71.0
20161103134500,325.5,336.0,50.793651,36,53.900002,0,72.0,74.0,71.0
20161103140000,325.5,343.350006,51.904763,36,53.900002,0,72.199997,74.0,71.0
20161103141500,325.5,337.049988,50.952379,36,53.900002,0,72.900002,74.0,71.0
20161103143000,325.5,381.149994,57.619047,39,53.900002,0,74.0,74.0,71.0
20161103144500,325.5,350.700012,53.015875,36,53.099998,0,73.599998,74.0,71.0
20161103150000,325.5,338.100006,51.111112,35,54.299999,0,71.800003,74.0,71.0
20161103151500,325.5,323.399994,48.888888,34,54.299999,0,72.099998,74.0,71.0
20161103153000,325.5,333.899994,50.47619,34,54.299999,0,71.5,74.0,71.0
20161103154500,325.5,333.899994,50.47619,34,53.5,0,71.199997,74.0,71.0
20161103160000,325.5,333.899994,50.47619,34,54.299999,0,71.5,74.0,71.0
20161103161500,325.5,327.600006,49.52381,34,54.299999,0,71.0,74.0,71.0
20161103163000,325.5,327.600006,49.52381,34,54.299999,0,71.199997,74.0,71.0
20161103164500,325.5,327.600006,49.52381,34,54.299999,0,70.900002,74.0,71.0
20161103170000,325.5,332.850006,50.317461,34,54.299999,100,70.599998,74.0,71.0
20161103171500,325.5,332.850006,50.317461,34,54.299999,100,70.599998,74.0,71.0
20161103173000,325.5,332.850006,50.317461,34,55.099998,100,70.300003,74.0,71.0
20161103174500,325.5,322.350006,48.73016,34,58.400002,100,70.699997,74.0,71.0
20161103180000,325.5,322.350006,48.73016,34,58.400002,100,70.699997,74.0,71.0
20161103181500,325.5,327.600006,49.52381,34,58.400002,100,70.699997,74.0,71.0
20161103183000,325.5,331.799988,50.158728,34,59.599998,100,70.800003,74.0,71.0
20161103184500,325.5,331.799988,50.158728,34,60.299999,100,70.699997,74.0,71.0
20161103190000,325.5,327.600006,49.52381,34,64.699997,100,70.699997,74.0,71.0
20161103191500,325.5,327.600006,49.52381,34,71.0,100,70.900002,74.0,71.0
20161103193000,325.5,332.850006,50.317461,34,68.5,100,70.800003,74.0,71.0
20161103194500,325.5,325.5,49.206349,34,68.5,100,71.0,74.0,71.0
20161103200000,325.5,334.950012,50.634922,34,67.699997,100,70.900002,74.0,71.0
20161103201500,325.5,334.950012,50.634922,34,70.099998,100,70.900002,74.0,71.0
20161103203000,325.5,334.950012,50.634922,34,70.099998,100,71.099998,74.0,71.0
20161103204500,325.5,327.600006,49.52381,34,68.099998,100,70.900002,74.0,71.0
20161103210000,325.5,327.600006,49.52381,34,67.300003,100,71.0,74.0,71.0
20161103211500,325.5,331.799988,50.158728,34,70.099998,100,71.0,74.0,71.0
20161103213000,325.5,331.799988,50.158728,34,67.300003,100,71.0,74.0,71.0
20161103214500,325.5,331.799988,50.158728,34,69.800003,100,71.0,74.0,71.0
20161103220000,325.5,327.600006,49.52381,34,67.800003,100,71.0,74.0,71.0
20161103221500,325.5,331.799988,50.158728,34,68.599998,100,70.900002,74.0,71.0
20161103223000,325.5,331.799988,50.158728,34,68.599998,100,71.0,74.0,71.0
20161103224500,325.5,331.799988,50.158728,34,67.300003,100,70.900002,74.0,71.0
20161103230000,325.5,331.799988,50.158728,34,69.599998,100,70.900002,74.0,71.0
20161103231500,325.5,325.5,49.206349,34,69.599998,100,71.0,74.0,71.0
20161103233000,325.5,333.899994,50.47619,34,67.699997,100,70.900002,74.0,71.0
20161103234500,325.5,333.899994,50.47619,34,70.5,100,70.900002,74.0,71.0
20161104000000,325.5,321.299988,48.571427,34,68.199997,100,70.900002,74.0,71.0
20161104001500,325.5,332.850006,50.317461,34,66.800003,100,70.900002,74.0,71.0
20161104003000,325.5,328.649994,49.682539,34,70.599998,100,71.0,74.0,71.0
20161104004500,325.5,334.950012,50.634922,34,68.599998,100,70.900002,74.0,71.0
20161104010000,325.5,334.950012,50.634922,34,67.699997,100,70.900002,74.0,71.0
20161104011500,325.5,328.649994,49.682539,34,70.5,100,71.0,74.0,71.0
20161104013000,325.5,334.950012,50.634922,34,68.699997,100,70.900002,74.0,71.0
20161104014500,325.5,334.950012,50.634922,34,67.300003,100,70.800003,74.0,71.0
20161104020000,325.5,334.950012,50.634922,34,69.599998,100,70.900002,74.0,71.0
20161104021500,325.5,330.75,50.0,34,69.599998,100,70.800003,74.0,71.0
20161104023000,325.5,330.75,50.0,34,66.800003,100,70.800003,74.0,71.0
20161104024500,325.5,330.75,50.0,34,68.599998,100,70.800003,74.0,71.0
20161104030000,325.5,330.75,50.0,34,69.699997,100,70.800003,74.0,71.0
20161104031500,325.5,334.950012,50.634922,34,67.300003,100,70.800003,74.0,71.0
20161104033000,325.5,323.399994,48.888888,34,68.099998,100,70.699997,74.0,71.0
20161104034500,325.5,331.799988,50.158728,34,70.5,100,70.599998,74.0,71.0
20161104040000,325.5,331.799988,50.158728,34,70.5,100,70.699997,74.0,71.0
20161104041500,325.5,331.799988,50.158728,34,72.900002,100,70.699997,74.0,71.0
20161104043000,325.5,331.799988,50.158728,34,72.900002,100,70.800003,74.0,71.0
20161104044500,325.5,331.799988,50.158728,34,69.699997,100,70.800003,74.0,71.0
20161104050000,325.5,338.100006,51.111112,34,72.900002,100,70.900002,74.0,71.0
20161104051500,325.5,328.649994,49.682539,34,72.900002,100,70.900002,74.0,71.0
20161104053000,325.5,333.899994,50.47619,34,70.099998,100,70.800003,74.0,71.0
20161104054500,325.5,325.5,49.206349,34,72.0,100,71.0,74.0,71.0
20161104060000,325.5,334.950012,50.634922,34,74.400002,100,70.900002,74.0,71.0
20161104061500,325.5,327.600006,49.52381,34,74.400002,100,70.800003,74.0,71.0
20161104063000,325.5,331.799988,50.158728,34,70.099998,100,70.900002,74.0,71.0
20161104064500,325.5,331.799988,50.158728,34,72.900002,100,70.800003,74.0,71.0
20161104070000,325.5,331.799988,50.158728,34,72.900002,100,70.800003,74.0,71.0
20161104071500,325.5,323.399994,48.888888,34,70.300003,100,70.800003,74.0,71.0
20161104073000,325.5,332.850006,50.317461,34,72.400002,100,70.699997,74.0,71.0
20161104074500,325.5,332.850006,50.317461,34,74.0,100,71.0,74.0,71.0
20161104080000,325.5,332.850006,50.317461,34,70.599998,100,70.800003,74.0,71.0
20161104081500,325.5,332.850006,50.317461,34,69.699997,100,71.0,74.0,71.0
20161104083000,325.5,317.100006,47.936509,34,56.799999,0,71.599998,74.0,71.0
20161104084500,325.5,330.75,50.0,34,55.099998,0,71.400002,74.0,71.0
20161104090000,325.5,330.75,50.0,34,54.299999,0,71.699997,74.0,71.0
20161104091500,325.5,324.450012,49.047621,34,54.299999,0,71.699997,74.0,71.0
20161104093000,325.5,324.450012,49.047621,34,54.299999,0,71.900002,74.0,71.0
20161104094500,325.5,319.200012,48.25397,34,54.299999,0,72.099998,74.0,71.0
20161104100000,325.5,319.200012,48.25397,34,54.299999,0,72.099998,74.0,71.0
20161104101500,325.5,325.5,49.206349,34,53.5,0,72.099998,74.0,71.0
20161104103000,325.5,325.5,49.206349,34,53.5,0,72.099998,74.0,71.0
20161104104500,325.5,321.299988,48.571427,34,53.5,0,71.599998,74.0,71.0
20161104110000,325.5,341.25,51.587302,35,53.5,0,72.199997,74.0,71.0
20161104111500,325.5,327.600006,49.52381,35,53.5,0,71.599998,74.0,71.0
20161104113000,325.5,327.600006,49.52381,35,53.5,0,71.199997,74.0,71.0
20161104114500,325.5,338.100006,51.111112,35,53.5,0,71.400002,74.0,71.0
20161104120000,325.5,323.399994,48.888888,34,53.5,0,71.800003,74.0,71.0
20161104121500,325.5,334.950012,50.634922,34,53.5,0,72.300003,74.0,71.0
20161104123000,325.5,357.0,53.968254,36,53.5,0,72.800003,74.0,71.0
20161104124500,325.5,341.25,51.587302,35,53.5,0,72.699997,74.0,71.0
20161104130000,325.5,334.950012,50.634922,35,53.5,0,71.599998,74.0,71.0
20161104131500,325.5,334.950012,50.634922,35,53.5,0,71.599998,74.0,71.0
20161104133000,325.5,334.950012,50.634922,35,53.5,0,71.199997,74.0,71.0
20161104134500,325.5,411.600006,62.222223,41,53.5,0,72.699997,74.0,71.0
20161104140000,325.5,333.899994,50.47619,35,53.5,0,71.300003,74.0,71.0
20161104141500,325.5,333.899994,50.47619,35,53.5,0,71.0,74.0,71.0
20161104143000,325.5,387.450012,58.57143,39,53.5,0,72.5,74.0,71.0
20161104144500,325.5,340.200012,51.428573,35,53.5,0,71.699997,74.0,71.0
20161104150000,325.5,333.899994,50.47619,35,53.5,0,71.400002,74.0,71.0
20161104151500,325.5,351.75,53.174603,36,53.5,0,72.599998,74.0,71.0
20161104153000,325.5,337.049988,50.952379,35,53.5,0,72.300003,74.0,71.0
20161104154500,325.5,341.25,51.587302,35,53.5,0,72.400002,74.0,71.0
20161104160000,325.5,341.25,51.587302,35,53.5,0,72.599998,74.0,71.0
20161104161500,325.5,392.700012,59.365081,39,55.099998,0,73.300003,74.0,71.0
20161104163000,325.5,336.0,50.793651,35,54.299999,0,72.0,74.0,71.0
20161104164500,325.5,328.649994,49.682539,34,54.299999,0,71.5,74.0,71.0
20161104170000,325.5,328.649994,49.682539,34,53.5,0,71.599998,74.0,71.0
20161104171500,325.5,328.649994,49.682539,34,54.299999,0,71.5,74.0,71.0
20161104173000,325.5,328.649994,49.682539,34,54.299999,0,71.099998,74.0,71.0
20161104174500,325.5,324.450012,49.047621,34,54.299999,100,70.699997,74.0,71.0
20161104180000,325.5,328.649994,49.682539,34,54.299999,0,70.900002,74.0,71.0
20161104181500,325.5,333.899994,50.47619,34,54.299999,100,70.400002,74.0,71.0
20161104183000,325.5,333.899994,50.47619,34,55.099998,100,70.400002,74.0,71.0
20161104184500,325.5,333.899994,50.47619,34,56.0,100,70.5,74.0,71.0
20161104190000,325.5,328.649994,49.682539,34,56.700001,100,70.400002,74.0,71.0
20161104191500,325.5,328.649994,49.682539,34,69.400002,100,70.699997,74.0,71.0
20161104193000,325.5,328.649994,49.682539,34,69.400002,100,70.800003,74.0,71.0
20161104194500,325.5,328.649994,49.682539,34,68.699997,100,70.900002,74.0,71.0
20161104200000,325.5,322.350006,48.73016,34,68.699997,100,71.0,74.0,71.0
20161104201500,325.5,328.649994,49.682539,34,68.699997,100,71.0,74.0,71.0
20161104203000,325.5,328.649994,49.682539,34,70.900002,100,71.0,74.0,71.0
20161104204500,325.5,328.649994,49.682539,34,67.699997,100,71.099998,74.0,71.0
20161104210000,325.5,320.25,48.412698,34,69.199997,100,71.0,74.0,71.0
20161104211500,325.5,320.25,48.412698,34,70.599998,100,71.0,74.0,71.0
20161104213000,325.5,320.25,48.412698,34,68.900002,100,71.099998,74.0,71.0
20161104214500,325.5,325.5,49.206349,34,68.900002,100,71.0,74.0,71.0
20161104220000,325.5,325.5,49.206349,34,71.099998,100,71.199997,74.0,71.0
20161104221500,325.5,325.5,49.206349,34,71.099998,100,71.0,74.0,71.0
20161104223000,325.5,331.799988,50.158728,34,67.900002,100,70.900002,74.0,71.0
20161104224500,325.5,323.399994,48.888888,34,67.900002,100,71.0,74.0,71.0
20161104230000,325.5,331.799988,50.158728,34,70.5,100,71.0,74.0,71.0
20161104231500,325.5,331.799988,50.158728,34,66.800003,100,71.0,74.0,71.0
20161104233000,325.5,331.799988,50.158728,34,68.699997,100,71.0,74.0,71.0
20161104234500,325.5,331.799988,50.158728,34,72.0,100,70.900002,74.0,71.0
20161105000000,325.5,322.350006,48.73016,34,68.599998,100,71.199997,74.0,71.0
20161105001500,325.5,328.649994,49.682539,34,67.300003,100,70.900002,74.0,71.0
20161105003000,325.5,322.350006,48.73016,34,68.199997,100,70.900002,74.0,71.0
20161105004500,325.5,332.850006,50.317461,34,70.599998,100,71.0,74.0,71.0
20161105010000,325.5,325.5,49.206349,34,68.099998,100,70.900002,74.0,71.0
20161105011500,325.5,319.200012,48.25397,35,70.5,100,70.599998,74.0,71.0
20161105013000,325.5,312.899994,47.301586,35,75.800003,100,70.599998,74.0,71.0
20161105014500,325.5,325.5,49.206349,35,73.300003,100,70.5,74.0,71.0
20161105020000,325.5,321.299988,48.571427,35,73.300003,100,70.699997,74.0,71.0
20161105021500,325.5,325.5,49.206349,35,77.300003,100,70.699997,74.0,71.0
20161105023000,325.5,325.5,49.206349,35,77.300003,100,70.800003,74.0,71.0
20161105024500,325.5,321.299988,48.571427,35,72.5,100,70.699997,74.0,71.0
20161105030000,325.5,321.299988,48.571427,35,72.5,100,70.699997,74.0,71.0
20161105031500,325.5,321.299988,48.571427,35,72.5,100,70.800003,74.0,71.0
20161105033000,325.5,328.649994,49.682539,35,74.0,100,70.800003,74.0,71.0
20161105034500,325.5,328.649994,49.682539,35,75.5,100,70.800003,74.0,71.0
20161105040000,325.5,328.649994,49.682539,35,76.800003,100,70.900002,74.0,71.0
20161105041500,325.5,328.649994,49.682539,35,78.300003,100,70.800003,74.0,71.0
20161105043000,325.5,328.649994,49.682539,35,79.599998,100,71.0,74.0,71.0
20161105044500,325.5,333.899994,50.47619,35,76.199997,100,70.900002,74.0,71.0
20161105050000,325.5,333.899994,50.47619,35,72.699997,100,70.800003,74.0,71.0
20161105051500,325.5,327.600006,49.52381,35,79.199997,100,70.900002,74.0,71.0
20161105053000,325.5,327.600006,49.52381,35,72.5,100,70.800003,74.0,71.0
20161105054500,325.5,327.600006,49.52381,35,75.5,100,70.800003,74.0,71.0
20161105060000,325.5,331.799988,50.158728,35,75.5,100,70.900002,74.0,71.0
20161105061500,325.5,331.799988,50.158728,35,71.599998,100,70.800003,74.0,71.0
20161105063000,325.5,331.799988,50.158728,35,80.599998,100,70.800003,74.0,71.0
20161105064500,325.5,331.799988,50.158728,35,73.0,100,70.900002,74.0,71.0
20161105070000,325.5,336.0,50.793651,35,77.099998,100,70.800003,74.0,71.0
20161105071500,325.5,336.0,50.793651,35,73.199997,100,70.900002,74.0,71.0
20161105073000,325.5,336.0,50.793651,35,73.199997,100,70.900002,74.0,71.0
20161105074500,325.5,336.0,50.793651,35,77.300003,100,70.900002,74.0,71.0
20161105080000,325.5,336.0,50.793651,35,72.0,100,71.0,74.0,71.0
20161105081500,325.5,336.0,50.793651,35,76.800003,100,70.900002,74.0,71.0
20161105083000,325.5,336.0,50.793651,35,74.099998,100,71.0,74.0,71.0
20161105084500,325.5,327.600006,49.52381,35,71.599998,100,71.199997,74.0,71.0
20161105090000,325.5,331.799988,50.158728,35,56.799999,100,71.0,74.0,71.0
20161105091500,325.5,331.799988,50.158728,35,55.200001,100,70.900002,74.0,71.0
20161105093000,325.5,331.799988,50.158728,35,55.200001,100,70.800003,74.0,71.0
20161105094500,325.5,337.049988,50.952379,35,55.200001,100,70.699997,74.0,71.0
20161105100000,325.5,337.049988,50.952379,35,54.299999,100,70.900002,74.0,71.0
20161105101500,325.5,337.049988,50.952379,35,54.299999,100,70.400002,74.0,71.0
20161105103000,325.5,332.850006,50.317461,35,63.599998,100,70.300003,74.0,71.0
20161105104500,325.5,332.850006,50.317461,35,69.900002,100,70.800003,74.0,71.0
20161105110000,325.5,324.450012,49.047621,35,72.099998,100,70.900002,74.0,71.0
20161105111500,325.5,340.200012,51.428573,35,67.699997,100,71.0,74.0,71.0
20161105113000,325.5,327.600006,49.52381,35,70.099998,100,71.199997,74.0,71.0
20161105114500,325.5,332.850006,50.317461,35,71.099998,100,71.0,74.0,71.0
20161105120000,325.5,332.850006,50.317461,35,68.0,100,71.199997,74.0,71.0
20161105121500,325.5,332.850006,50.317461,35,54.299999,0,70.900002,74.0,71.0
20161105123000,325.5,332.850006,50.317461,35,54.299999,100,70.699997,74.0,71.0
20161105124500,325.5,332.850006,50.317461,35,54.299999,100,70.800003,74.0,71.0
20161105130000,325.5,332.850006,50.317461,35,54.299999,100,70.400002,74.0,71.0
20161105131500,325.5,332.850006,50.317461,35,56.700001,100,70.300003,74.0,71.0
20161105133000,325.5,332.850006,50.317461,35,65.300003,100,70.699997,74.0,71.0
20161105134500,325.5,340.200012,51.428573,35,68.400002,100,70.699997,74.0,71.0
20161105140000,325.5,328.649994,49.682539,35,68.400002,100,70.900002,74.0,71.0
20161105141500,325.5,336.0,50.793651,35,66.599998,100,70.800003,74.0,71.0
20161105143000,325.5,325.5,49.206349,35,68.599998,100,70.900002,74.0,71.0
20161105144500,325.5,336.0,50.793651,35,67.300003,100,70.900002,74.0,71.0
20161105150000,325.5,324.450012,49.047621,35,66.199997,100,70.900002,74.0,71.0
20161105151500,325.5,340.200012,51.428573,35,67.699997,100,71.099998,74.0,71.0
20161105153000,325.5,332.850006,50.317461,35,67.699997,100,71.0,74.0,71.0
20161105154500,325.5,332.850006,50.317461,35,67.699997,100,71.0,74.0,71.0
20161105160000,325.5,332.850006,50.317461,35,66.699997,100,71.199997,74.0,71.0
20161105161500,325.5,332.850006,50.317461,35,69.099998,100,71.0,74.0,71.0
20161105163000,325.5,341.25,51.587302,35,70.5,100,71.0,74.0,71.0
20161105164500,325.5,330.75,50.0,35,67.300003,100,71.099998,74.0,71.0
20161105170000,325.5,330.75,50.0,35,67.300003,100,71.0,74.0,71.0
20161105171500,325.5,330.75,50.0,35,67.300003,100,71.099998,74.0,71.0
20161105173000,325.5,337.049988,50.952379,35,70.0,100,71.0,74.0,71.0
20161105174500,325.5,325.5,49.206349,35,67.699997,100,70.900002,74.0,71.0
20161105180000,325.5,333.899994,50.47619,35,67.699997,100,71.199997,74.0,71.0
20161105181500,325.5,333.899994,50.47619,35,71.0,100,71.0,74.0,71.0
20161105183000,325.5,340.200012,51.428573,35,68.199997,100,71.0,74.0,71.0
20161105184500,325.5,340.200012,51.428573,35,67.300003,100,71.199997,74.0,71.0
20161105190000,325.5,332.850006,50.317461,35,69.5,100,71.0,74.0,71.0
20161105191500,325.5,332.850006,50.317461,35,69.5,100,71.099998,74.0,71.0
20161105193000,325.5,338.100006,51.111112,35,67.300003,100,71.0,74.0,71.0
20161105194500,325.5,338.100006,51.111112,35,67.300003,100,71.0,74.0,71.0
20161105210000,325.5,338.100006,51.111112,35,71.0,100,71.099998,74.0,71.0
20161105211500,325.5,338.100006,51.111112,35,67.300003,100,70.900002,74.0,71.0
20161105213000,325.5,338.100006,51.111112,35,67.300003,100,70.900002,74.0,71.0
20161105214500,325.5,333.899994,50.47619,35,71.0,100,71.0,74.0,71.0
20161105220000,325.5,324.450012,49.047621,35,67.699997,100,70.800003,74.0,71.0
20161105221500,325.5,330.75,50.0,35,67.699997,100,70.900002,74.0,71.0
20161105223000,325.5,330.75,50.0,35,71.0,100,70.800003,74.0,71.0
20161105224500,325.5,330.75,50.0,35,67.699997,100,70.800003,74.0,71.0
20161105230000,325.5,330.75,50.0,35,67.699997,100,70.900002,74.0,71.0
20161105231500,325.5,330.75,50.0,35,71.900002,100,70.800003,74.0,71.0
20161105233000,325.5,337.049988,50.952379,35,67.800003,100,70.800003,74.0,71.0
20161105234500,325.5,337.049988,50.952379,35,67.800003,100,71.0,74.0,71.0
20161106000000,325.5,330.75,50.0,35,70.099998,100,70.900002,74.0,71.0
20161106001500,325.5,330.75,50.0,35,70.099998,100,70.900002,74.0,71.0
20161106003000,325.5,324.450012,49.047621,35,66.800003,100,70.900002,74.0,71.0
20161106004500,325.5,334.950012,50.634922,35,69.599998,100,70.800003,74.0,71.0
20161106010000,325.5,334.950012,50.634922,35,68.699997,100,70.900002,74.0,71.0
20161106011500,325.5,334.950012,50.634922,35,67.5,100,70.800003,74.0,71.0
20161106013000,325.5,334.950012,50.634922,35,69.800003,100,70.699997,74.0,71.0
20161106014500,325.5,334.950012,50.634922,35,70.599998,100,70.900002,74.0,71.0
20161106020000,325.5,334.950012,50.634922,35,67.300003,100,70.699997,74.0,71.0
20161106021500,325.5,324.450012,49.047621,35,69.099998,100,70.800003,74.0,71.0
20161106023000,325.5,331.799988,50.158728,35,71.099998,100,70.699997,74.0,71.0
20161106024500,325.5,331.799988,50.158728,35,67.699997,100,70.800003,74.0,71.0
20161106030000,325.5,331.799988,50.158728,35,72.0,100,70.699997,74.0,71.0
20161106031500,325.5,331.799988,50.158728,35,70.099998,100,70.800003,74.0,71.0
20161106033000,325.5,331.799988,50.158728,35,75.300003,100,70.699997,74.0,71.0
20161106034500,325.5,324.450012,49.047621,35,71.5,100,70.699997,74.0,71.0
20161106040000,325.5,333.899994,50.47619,35,70.599998,100,70.800003,74.0,71.0
20161106041500,325.5,333.899994,50.47619,35,76.699997,100,70.699997,74.0,71.0
20161106043000,325.5,333.899994,50.47619,35,71.800003,100,70.800003,74.0,71.0
20161106044500,325.5,333.899994,50.47619,35,71.0,100,70.800003,74.0,71.0
20161106050000,325.5,333.899994,50.47619,35,76.400002,100,70.699997,74.0,71.0
20161106051500,325.5,333.899994,50.47619,35,72.0,100,70.800003,74.0,71.0
20161106053000,325.5,328.649994,49.682539,35,76.300003,100,70.800003,74.0,71.0
20161106054500,325.5,333.899994,50.47619,35,73.0,100,70.800003,74.0,71.0
20161106060000,325.5,333.899994,50.47619,35,73.0,100,70.900002,74.0,71.0
20161106061500,325.5,328.649994,49.682539,35,76.699997,100,70.800003,74.0,71.0
20161106063000,325.5,328.649994,49.682539,35,71.599998,100,70.800003,74.0,71.0
20161106064500,325.5,328.649994,49.682539,35,78.800003,100,71.0,74.0,71.0
20161106070000,325.5,333.899994,50.47619,35,72.5,100,70.900002,74.0,71.0
20161106071500,325.5,333.899994,50.47619,35,74.800003,100,71.0,74.0,71.0
20161106073000,325.5,333.899994,50.47619,35,74.800003,100,70.900002,74.0,71.0
20161106074500,325.5,333.899994,50.47619,35,71.599998,100,70.800003,74.0,71.0
20161106080000,325.5,338.100006,51.111112,35,77.699997,100,71.0,74.0,71.0
20161106081500,325.5,332.850006,50.317461,35,74.0,100,70.800003,74.0,71.0
20161106083000,325.5,332.850006,50.317461,35,71.599998,100,70.800003,74.0,71.0
20161106084500,325.5,327.600006,49.52381,35,76.699997,100,70.900002,74.0,71.0
20161106090000,325.5,327.600006,49.52381,35,74.400002,100,70.800003,74.0,71.0
20161106091500,325.5,332.850006,50.317461,35,71.099998,100,71.0,74.0,71.0
20161106093000,325.5,325.5,49.206349,35,77.099998,100,71.0,74.0,71.0
20161106094500,325.5,331.799988,50.158728,35,73.599998,100,71.0,74.0,71.0
20161106100000,325.5,325.5,49.206349,35,71.599998,100,71.099998,74.0,71.0
20161106101500,325.5,325.5,49.206349,35,76.199997,100,71.199997,74.0,71.0
20161106103000,325.5,325.5,49.206349,35,76.199997,100,71.099998,74.0,71.0
20161106104500,325.5,332.850006,50.317461,35,58.0,0,71.199997,74.0,71.0
20161106110000,325.5,327.600006,49.52381,35,53.900002,0,70.900002,74.0,71.0
20161106111500,325.5,327.600006,49.52381,35,53.900002,0,71.0,74.0,71.0
20161106113000,325.5,331.799988,50.158728,35,53.900002,100,70.599998,74.0,71.0
20161106114500,325.5,323.399994,48.888888,35,55.099998,100,70.5,74.0,71.0
20161106120000,325.5,336.0,50.793651,35,53.900002,100,70.699997,74.0,71.0
20161106121500,325.5,328.649994,49.682539,35,54.700001,100,70.400002,74.0,71.0
20161106123000,325.5,328.649994,49.682539,35,57.099998,100,70.699997,74.0,71.0
20161106124500,325.5,333.899994,50.47619,35,57.099998,100,70.599998,74.0,71.0
20161106130000,325.5,324.450012,49.047621,35,70.5,100,70.800003,74.0,71.0
20161106131500,325.5,330.75,50.0,35,69.699997,100,70.900002,74.0,71.0
20161106133000,325.5,330.75,50.0,35,68.199997,100,71.0,74.0,71.0
20161106134500,325.5,325.5,49.206349,35,72.0,100,71.199997,74.0,71.0
20161106140000,325.5,325.5,49.206349,35,73.0,100,71.0,74.0,71.0
20161106141500,325.5,333.899994,50.47619,35,69.5,100,71.099998,74.0,71.0
20161106143000,325.5,328.649994,49.682539,35,60.799999,100,71.199997,74.0,71.0
20161106144500,325.5,328.649994,49.682539,35,53.900002,100,70.800003,74.0,71.0
20161106150000,325.5,328.649994,49.682539,35,53.900002,100,70.5,74.0,71.0
20161106151500,325.5,328.649994,49.682539,35,53.900002,100,70.5,74.0,71.0
20161106153000,325.5,323.399994,48.888888,35,55.599998,100,70.300003,74.0,71.0
20161106154500,325.5,328.649994,49.682539,35,67.699997,100,70.699997,74.0,71.0
20161106160000,325.5,334.950012,50.634922,35,68.599998,100,70.699997,74.0,71.0
20161106161500,325.5,325.5,49.206349,35,68.599998,100,70.800003,74.0,71.0
20161106163000,325.5,325.5,49.206349,35,67.699997,100,70.900002,74.0,71.0
20161106164500,325.5,333.899994,50.47619,35,67.699997,100,70.800003,74.0,71.0
20161106170000,325.5,333.899994,50.47619,35,70.599998,100,70.900002,74.0,71.0
20161106171500,325.5,324.450012,49.047621,35,68.300003,100,71.0,74.0,71.0
20161106173000,325.5,333.899994,50.47619,35,68.300003,100,70.900002,74.0,71.0
20161106174500,325.5,328.649994,49.682539,35,72.0,100,70.900002,74.0,71.0
20161106180000,325.5,328.649994,49.682539,35,68.699997,100,71.0,74.0,71.0
20161106181500,325.5,328.649994,49.682539,35,72.900002,100,71.0,74.0,71.0
20161106183000,325.5,328.649994,49.682539,35,68.199997,100,71.099998,74.0,71.0
20161106184500,325.5,322.350006,48.73016,35,70.900002,100,71.0,74.0,71.0
20161106190000,325.5,322.350006,48.73016,35,69.199997,100,71.0,74.0,71.0
20161106191500,325.5,322.350006,48.73016,35,71.800003,100,71.099998,74.0,71.0
20161106193000,325.5,327.600006,49.52381,35,69.699997,100,70.900002,74.0,71.0
20161106194500,325.5,333.899994,50.47619,35,68.699997,100,70.900002,74.0,71.0
20161106200000,325.5,333.899994,50.47619,35,72.0,100,71.0,74.0,71.0
20161106201500,325.5,328.649994,49.682539,35,68.0,100,70.800003,74.0,71.0
20161106203000,325.5,328.649994,49.682539,35,70.5,100,70.900002,74.0,71.0
20161106204500,325.5,328.649994,49.682539,35,70.5,100,70.900002,74.0,71.0
20161106210000,325.5,323.399994,48.888888,35,68.199997,100,70.800003,74.0,71.0
20161106211500,325.5,323.399994,48.888888,35,72.099998,100,71.0,74.0,71.0
20161106213000,325.5,330.75,50.0,35,69.199997,100,70.900002,74.0,71.0
20161106214500,325.5,334.950012,50.634922,35,69.199997,100,70.800003,74.0,71.0
20161106220000,325.5,328.649994,49.682539,35,71.699997,100,70.900002,74.0,71.0
20161106221500,325.5,328.649994,49.682539,35,67.699997,100,70.900002,74.0,71.0
20161106223000,325.5,328.649994,49.682539,35,71.5,100,71.0,74.0,71.0
20161106224500,325.5,328.649994,49.682539,35,68.699997,100,70.900002,74.0,71.0
20161106230000,325.5,328.649994,49.682539,35,68.699997,100,70.800003,74.0,71.0
20161106231500,325.5,324.450012,49.047621,35,71.199997,100,71.0,74.0,71.0
20161106233000,325.5,330.75,50.0,35,68.099998,100,70.800003,74.0,71.0
20161106234500,325.5,330.75,50.0,35,72.0,100,70.800003,74.0,71.0
20161107000000,325.5,330.75,50.0,35,70.099998,100,70.900002,74.0,71.0
