PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161107001500,325.5,330.75,50.0,35,70.099998,100,70.800003,74.0,71.0
20161107003000,325.5,330.75,50.0,35,71.5,100,70.900002,74.0,71.0
20161107004500,325.5,337.049988,50.952379,35,68.199997,100,70.800003,74.0,71.0
20161107010000,325.5,337.049988,50.952379,35,73.400002,100,70.900002,74.0,71.0
20161107011500,325.5,331.799988,50.158728,35,69.199997,100,70.800003,74.0,71.0
20161107013000,325.5,331.799988,50.158728,35,71.099998,100,70.800003,74.0,71.0
20161107014500,325.5,325.5,49.206349,35,70.099998,100,70.900002,74.0,71.0
20161107020000,325.5,337.049988,50.952379,35,70.099998,100,70.800003,74.0,71.0
20161107021500,325.5,332.850006,50.317461,35,72.0,100,70.800003,74.0,71.0
20161107023000,325.5,324.450012,49.047621,35,68.699997,100,70.800003,74.0,71.0
20161107024500,325.5,330.75,50.0,35,72.400002,100,70.699997,74.0,71.0
20161107030000,325.5,334.950012,50.634922,35,69.199997,100,70.800003,74.0,71.0
20161107031500,325.5,330.75,50.0,35,69.199997,100,70.800003,74.0,71.0
20161107033000,325.5,330.75,50.0,35,71.5,100,70.699997,74.0,71.0
20161107034500,325.5,330.75,50.0,35,68.199997,100,70.800003,74.0,71.0
20161107040000,325.5,330.75,50.0,35,72.0,100,70.599998,74.0,71.0
20161107041500,325.5,330.75,50.0,35,70.599998,100,70.599998,74.0,71.0
20161107043000,325.5,330.75,50.0,35,70.599998,100,70.699997,74.0,71.0
20161107044500,325.5,338.100006,51.111112,35,75.400002,100,70.699997,74.0,71.0
20161107050000,325.5,333.899994,50.47619,35,70.099998,100,70.699997,74.0,71.0
20161107051500,325.5,328.649994,49.682539,35,72.900002,100,70.800003,74.0,71.0
20161107053000,325.5,328.649994,49.682539,35,72.900002,100,70.699997,74.0,71.0
20161107054500,325.5,333.899994,50.47619,35,70.099998,100,70.800003,74.0,71.0
20161107060000,325.5,333.899994,50.47619,35,76.300003,100,70.800003,74.0,71.0
20161107061500,325.5,333.899994,50.47619,35,72.0,100,70.800003,74.0,71.0
20161107063000,325.5,333.899994,50.47619,35,72.0,100,70.800003,74.0,71.0
20161107064500,325.5,320.25,48.412698,35,76.400002,100,70.800003,74.0,71.0
20161107070000,325.5,332.850006,50.317461,35,71.099998,100,70.800003,74.0,71.0
20161107071500,325.5,332.850006,50.317461,35,72.400002,100,70.800003,74.0,71.0
20161107073000,325.5,328.649994,49.682539,35,76.099998,100,70.800003,74.0,71.0
20161107074500,325.5,333.899994,50.47619,35,70.599998,100,70.800003,74.0,71.0
20161107080000,325.5,333.899994,50.47619,35,73.400002,100,70.699997,74.0,71.0
20161107081500,325.5,316.049988,47.777776,35,74.400002,100,70.699997,74.0,71.0
20161107083000,325.5,334.950012,50.634922,35,72.0,100,70.800003,74.0,71.0
20161107084500,325.5,323.399994,48.888888,35,77.699997,100,70.800003,74.0,71.0
20161107090000,325.5,330.75,50.0,35,72.0,100,70.900002,74.0,71.0
20161107091500,325.5,330.75,50.0,35,60.700001,0,71.5,74.0,71.0
20161107093000,325.5,330.75,50.0,35,55.599998,100,70.800003,74.0,71.0
20161107094500,325.5,330.75,50.0,35,55.599998,0,70.800003,74.0,71.0
20161107100000,325.5,330.75,50.0,35,55.599998,100,70.900002,74.0,71.0
20161107101500,325.5,325.5,49.206349,35,55.599998,0,71.400002,74.0,71.0
20161107103000,325.5,333.899994,50.47619,35,55.599998,100,70.5,74.0,71.0
20161107104500,325.5,333.899994,50.47619,35,54.299999,100,70.5,74.0,71.0
20161107110000,325.5,328.649994,49.682539,35,54.299999,0,70.800003,74.0,71.0
20161107111500,325.5,328.649994,49.682539,35,55.099998,100,70.400002,74.0,71.0
20161107113000,325.5,332.850006,50.317461,35,55.099998,100,71.0,74.0,71.0
20161107114500,325.5,332.850006,50.317461,35,55.099998,0,71.400002,74.0,71.0
20161107120000,325.5,407.399994,61.587301,41,55.099998,0,72.599998,74.0,71.0
20161107121500,325.5,328.649994,49.682539,35,55.099998,0,71.199997,74.0,71.0
20161107123000,325.5,324.450012,49.047621,35,55.099998,100,70.300003,74.0,71.0
20161107124500,325.5,331.799988,50.158728,35,55.099998,100,70.699997,74.0,71.0
20161107130000,325.5,331.799988,50.158728,35,55.099998,100,71.099998,74.0,71.0
20161107131500,325.5,336.0,50.793651,35,55.900002,100,70.300003,74.0,71.0
20161107133000,325.5,336.0,50.793651,35,55.200001,0,71.0,74.0,71.0
20161107134500,325.5,331.799988,50.158728,35,55.200001,0,71.099998,74.0,71.0
20161107140000,325.5,354.899994,53.650793,37,55.200001,0,72.199997,74.0,71.0
20161107141500,325.5,338.100006,51.111112,35,55.200001,0,71.300003,74.0,71.0
20161107143000,325.5,333.899994,50.47619,35,55.200001,0,71.199997,74.0,71.0
20161107144500,325.5,333.899994,50.47619,35,55.200001,0,71.400002,74.0,71.0
20161107150000,325.5,333.899994,50.47619,35,55.200001,0,71.099998,74.0,71.0
20161107151500,325.5,333.899994,50.47619,35,55.200001,0,70.900002,74.0,71.0
20161107153000,325.5,342.299988,51.74603,35,55.200001,100,70.699997,74.0,71.0
20161107154500,325.5,333.899994,50.47619,35,55.200001,100,70.699997,74.0,71.0
20161107160000,325.5,333.899994,50.47619,36,55.200001,0,71.900002,74.0,71.0
20161107161500,325.5,333.899994,50.47619,35,55.200001,0,72.199997,74.0,71.0
20161107163000,325.5,333.899994,50.47619,35,55.200001,0,72.599998,74.0,71.0
20161107164500,325.5,340.200012,51.428573,36,55.200001,0,72.699997,74.0,71.0
20161107170000,325.5,331.799988,50.158728,35,55.200001,0,72.900002,74.0,71.0
20161107171500,325.5,331.799988,50.158728,35,55.200001,0,73.099998,74.0,71.0
20161107173000,325.5,331.799988,50.158728,35,55.200001,0,71.599998,74.0,71.0
20161107174500,325.5,336.0,50.793651,35,55.200001,100,70.699997,74.0,71.0
20161107180000,325.5,336.0,50.793651,35,55.200001,100,70.199997,74.0,71.0
20161107181500,325.5,331.799988,50.158728,35,62.099998,100,70.0,74.0,71.0
20161107183000,325.5,331.799988,50.158728,35,70.599998,100,70.5,74.0,71.0
20161107184500,325.5,331.799988,50.158728,35,69.699997,100,70.699997,74.0,71.0
20161107190000,325.5,325.5,49.206349,35,73.800003,100,70.699997,74.0,71.0
20161107191500,325.5,333.899994,50.47619,35,71.800003,100,70.599998,74.0,71.0
20161107193000,325.5,325.5,49.206349,35,71.800003,100,70.699997,74.0,71.0
20161107194500,325.5,325.5,49.206349,35,73.400002,100,70.699997,74.0,71.0
20161107200000,325.5,333.899994,50.47619,35,76.800003,100,70.599998,74.0,71.0
20161107201500,325.5,327.600006,49.52381,35,72.599998,100,70.800003,74.0,71.0
20161107203000,325.5,333.899994,50.47619,35,75.5,100,70.699997,74.0,71.0
20161107204500,325.5,325.5,49.206349,35,79.199997,100,70.800003,74.0,71.0
20161107210000,325.5,334.950012,50.634922,35,74.400002,100,70.900002,74.0,71.0
20161107211500,325.5,327.600006,49.52381,35,72.5,100,70.800003,74.0,71.0
20161107213000,325.5,333.899994,50.47619,35,77.699997,100,70.800003,74.0,71.0
20161107214500,325.5,333.899994,50.47619,35,74.900002,100,71.0,74.0,71.0
20161107220000,325.5,333.899994,50.47619,35,72.5,100,70.900002,74.0,71.0
20161107221500,325.5,324.450012,49.047621,35,76.099998,100,71.0,74.0,71.0
20161107223000,325.5,328.649994,49.682539,35,76.099998,100,70.900002,74.0,71.0
20161107224500,325.5,328.649994,49.682539,35,73.5,100,71.0,74.0,71.0
20161107230000,325.5,338.100006,51.111112,35,74.900002,100,70.800003,74.0,71.0
20161107231500,325.5,338.100006,51.111112,35,77.699997,100,70.800003,74.0,71.0
20161107233000,325.5,324.450012,49.047621,35,73.5,100,70.900002,74.0,71.0
20161107234500,325.5,324.450012,49.047621,35,71.599998,100,70.900002,74.0,71.0
20161108000000,325.5,328.649994,49.682539,35,78.400002,100,70.900002,74.0,71.0
20161108001500,325.5,328.649994,49.682539,35,74.900002,100,70.900002,74.0,71.0
20161108003000,325.5,336.0,50.793651,35,72.5,100,70.900002,74.0,71.0
20161108004500,325.5,336.0,50.793651,35,76.800003,100,71.0,74.0,71.0
20161108010000,325.5,331.799988,50.158728,35,75.400002,100,70.900002,74.0,71.0
20161108011500,325.5,331.799988,50.158728,35,72.5,100,70.800003,74.0,71.0
20161108013000,325.5,322.350006,48.73016,35,76.400002,100,70.900002,74.0,71.0
20161108014500,325.5,333.899994,50.47619,35,76.400002,100,70.800003,74.0,71.0
20161108020000,325.5,333.899994,50.47619,35,73.5,100,70.900002,74.0,71.0
20161108021500,325.5,333.899994,50.47619,35,73.5,100,70.900002,74.0,71.0
20161108023000,325.5,333.899994,50.47619,35,80.599998,100,70.800003,74.0,71.0
20161108024500,325.5,333.899994,50.47619,35,73.0,100,70.900002,74.0,71.0
20161108030000,325.5,327.600006,49.52381,35,71.900002,100,70.800003,74.0,71.0
20161108031500,325.5,327.600006,49.52381,35,78.199997,100,70.900002,74.0,71.0
20161108033000,325.5,336.0,50.793651,35,74.800003,100,70.900002,74.0,71.0
20161108034500,325.5,336.0,50.793651,35,72.0,100,70.800003,74.0,71.0
20161108040000,325.5,328.649994,49.682539,35,76.800003,100,71.0,74.0,71.0
20161108041500,325.5,324.450012,49.047621,35,76.800003,100,70.900002,74.0,71.0
20161108043000,325.5,324.450012,49.047621,35,73.5,100,70.800003,74.0,71.0
20161108044500,325.5,330.75,50.0,35,74.5,100,70.900002,74.0,71.0
20161108050000,325.5,330.75,50.0,35,80.199997,100,70.900002,74.0,71.0
20161108051500,325.5,330.75,50.0,35,73.5,100,70.800003,74.0,71.0
20161108053000,325.5,322.350006,48.73016,35,73.5,100,70.800003,74.0,71.0
20161108054500,325.5,332.850006,50.317461,35,77.199997,100,70.800003,74.0,71.0
20161108060000,325.5,332.850006,50.317461,35,77.199997,100,70.900002,74.0,71.0
20161108061500,325.5,332.850006,50.317461,35,72.699997,100,70.800003,74.0,71.0
20161108063000,325.5,332.850006,50.317461,35,72.699997,100,70.800003,74.0,71.0
20161108064500,325.5,328.649994,49.682539,35,79.300003,100,70.900002,74.0,71.0
20161108070000,325.5,333.899994,50.47619,35,72.0,100,70.800003,74.0,71.0
20161108071500,325.5,333.899994,50.47619,35,76.800003,100,70.800003,74.0,71.0
20161108073000,325.5,333.899994,50.47619,35,79.599998,100,70.900002,74.0,71.0
20161108074500,325.5,328.649994,49.682539,35,74.800003,100,70.800003,74.0,71.0
20161108080000,325.5,333.899994,50.47619,35,73.5,100,71.0,74.0,71.0
20161108081500,325.5,333.899994,50.47619,35,72.0,100,71.0,74.0,71.0
20161108083000,325.5,333.899994,50.47619,35,79.400002,100,70.900002,74.0,71.0
20161108084500,325.5,328.649994,49.682539,35,76.400002,100,71.0,74.0,71.0
20161108090000,325.5,328.649994,49.682539,35,74.0,100,71.0,74.0,71.0
20161108091500,325.5,333.899994,50.47619,35,55.599998,0,71.699997,74.0,71.0
20161108093000,325.5,333.899994,50.47619,35,55.599998,0,71.599998,74.0,71.0
20161108094500,325.5,333.899994,50.47619,35,54.700001,0,71.699997,74.0,71.0
20161108100000,325.5,333.899994,50.47619,35,54.700001,0,71.900002,74.0,71.0
20161108101500,325.5,333.899994,50.47619,35,54.700001,0,72.099998,74.0,71.0
20161108103000,325.5,340.200012,51.428573,35,53.900002,0,72.300003,74.0,71.0
20161108104500,325.5,333.899994,50.47619,35,53.900002,0,72.5,74.0,71.0
20161108110000,325.5,333.899994,50.47619,35,53.900002,0,72.400002,74.0,71.0
20161108111500,325.5,324.450012,49.047621,35,53.900002,0,72.199997,74.0,71.0
20161108113000,325.5,336.0,50.793651,35,53.900002,0,72.199997,74.0,71.0
20161108114500,325.5,330.75,50.0,35,53.900002,0,72.400002,74.0,71.0
20161108120000,325.5,330.75,50.0,35,53.900002,0,72.199997,74.0,71.0
20161108121500,325.5,334.950012,50.634922,35,53.900002,0,72.099998,74.0,71.0
20161108123000,325.5,334.950012,50.634922,35,53.900002,0,72.199997,74.0,71.0
20161108124500,325.5,334.950012,50.634922,35,53.900002,0,71.900002,74.0,71.0
20161108130000,325.5,334.950012,50.634922,35,53.900002,0,71.800003,74.0,71.0
20161108131500,325.5,334.950012,50.634922,35,53.900002,0,71.699997,74.0,71.0
20161108133000,325.5,334.950012,50.634922,35,53.900002,0,71.300003,74.0,71.0
20161108134500,325.5,334.950012,50.634922,35,53.900002,0,71.400002,74.0,71.0
20161108140000,325.5,328.649994,49.682539,35,53.900002,0,71.699997,74.0,71.0
20161108141500,325.5,328.649994,49.682539,35,53.900002,0,71.599998,74.0,71.0
20161108143000,325.5,321.299988,48.571427,35,53.900002,0,71.400002,74.0,71.0
20161108144500,325.5,331.799988,50.158728,35,53.900002,0,71.099998,74.0,71.0
20161108150000,325.5,331.799988,50.158728,35,53.900002,0,71.599998,74.0,71.0
20161108151500,325.5,331.799988,50.158728,35,53.900002,0,72.0,74.0,71.0
20161108153000,325.5,325.5,49.206349,35,53.900002,0,72.599998,74.0,71.0
20161108154500,325.5,332.850006,50.317461,35,53.900002,0,72.800003,74.0,71.0
20161108160000,325.5,342.299988,51.74603,35,53.900002,0,73.0,74.0,71.0
20161108161500,325.5,334.950012,50.634922,35,53.900002,0,72.900002,74.0,71.0
20161108163000,325.5,328.649994,49.682539,35,54.5,0,73.099998,74.0,71.0
20161108164500,325.5,324.450012,49.047621,35,54.5,0,72.199997,74.0,71.0
20161108170000,325.5,324.450012,49.047621,35,54.5,0,72.699997,74.0,71.0
20161108171500,325.5,324.450012,49.047621,35,54.5,0,72.800003,74.0,71.0
20161108173000,325.5,324.450012,49.047621,35,54.5,0,71.599998,74.0,71.0
20161108174500,325.5,324.450012,49.047621,35,54.5,0,71.400002,74.0,71.0
20161108180000,325.5,332.850006,50.317461,35,54.5,0,70.800003,74.0,71.0
20161108181500,325.5,325.5,49.206349,35,54.5,100,70.400002,74.0,71.0
20161108183000,325.5,332.850006,50.317461,35,55.599998,100,70.599998,74.0,71.0
20161108184500,325.5,332.850006,50.317461,35,68.199997,100,70.400002,74.0,71.0
20161108190000,325.5,327.600006,49.52381,35,71.5,100,70.699997,74.0,71.0
20161108191500,325.5,327.600006,49.52381,35,71.5,100,70.800003,74.0,71.0
20161108193000,325.5,327.600006,49.52381,35,69.199997,100,70.800003,74.0,71.0
20161108194500,325.5,332.850006,50.317461,35,73.400002,100,70.800003,74.0,71.0
20161108200000,325.5,325.5,49.206349,35,71.5,100,70.900002,74.0,71.0
20161108201500,325.5,325.5,49.206349,35,73.599998,100,70.800003,74.0,71.0
20161108203000,325.5,330.75,50.0,35,71.800003,100,70.800003,74.0,71.0
20161108204500,325.5,322.350006,48.73016,35,69.699997,100,70.900002,74.0,71.0
20161108210000,325.5,322.350006,48.73016,35,72.900002,100,70.800003,74.0,71.0
20161108211500,325.5,322.350006,48.73016,35,71.599998,100,70.900002,74.0,71.0
20161108213000,325.5,330.75,50.0,35,69.199997,100,70.800003,74.0,71.0
20161108214500,325.5,330.75,50.0,35,74.300003,100,70.900002,74.0,71.0
20161108220000,325.5,330.75,50.0,35,70.599998,100,70.800003,74.0,71.0
20161108221500,325.5,330.75,50.0,35,69.199997,100,70.800003,74.0,71.0
20161108223000,325.5,322.350006,48.73016,35,73.800003,100,70.900002,74.0,71.0
20161108224500,325.5,331.799988,50.158728,35,70.699997,100,70.800003,74.0,71.0
20161108230000,325.5,331.799988,50.158728,35,69.199997,100,70.800003,74.0,71.0
20161108231500,325.5,323.399994,48.888888,35,72.300003,100,70.900002,74.0,71.0
20161108233000,325.5,327.600006,49.52381,35,72.300003,100,70.800003,74.0,71.0
20161108234500,325.5,327.600006,49.52381,35,69.199997,100,70.800003,74.0,71.0
20161109000000,325.5,323.399994,48.888888,35,72.400002,100,70.800003,74.0,71.0
20161109001500,325.5,332.850006,50.317461,35,72.400002,100,70.800003,74.0,71.0
20161109003000,325.5,323.399994,48.888888,35,69.0,100,70.800003,74.0,71.0
20161109004500,325.5,328.649994,49.682539,35,72.900002,100,70.800003,74.0,71.0
20161109010000,325.5,324.450012,49.047621,35,71.300003,100,70.699997,74.0,71.0
20161109011500,325.5,332.850006,50.317461,35,69.699997,100,70.800003,74.0,71.0
20161109013000,325.5,332.850006,50.317461,35,72.0,100,70.800003,74.0,71.0
20161109014500,325.5,332.850006,50.317461,35,72.0,100,70.699997,74.0,71.0
20161109020000,325.5,327.600006,49.52381,35,69.300003,100,70.800003,74.0,71.0
20161109021500,325.5,327.600006,49.52381,35,73.699997,100,70.400002,74.0,71.0
20161109023000,325.5,320.25,48.412698,35,73.699997,100,70.5,74.0,71.0
20161109024500,325.5,320.25,48.412698,35,75.900002,100,70.5,74.0,71.0
20161109030000,325.5,327.600006,49.52381,35,83.099998,100,70.5,74.0,71.0
20161109031500,325.5,323.399994,48.888888,35,75.400002,100,70.699997,74.0,71.0
20161109033000,325.5,323.399994,48.888888,35,84.599998,100,70.699997,74.0,71.0
20161109034500,325.5,323.399994,48.888888,35,76.400002,100,70.699997,74.0,71.0
20161109040000,325.5,332.850006,50.317461,35,79.599998,100,70.800003,74.0,71.0
20161109041500,325.5,332.850006,50.317461,35,79.599998,100,70.800003,74.0,71.0
20161109043000,325.5,327.600006,49.52381,35,75.400002,100,70.800003,74.0,71.0
20161109044500,325.5,327.600006,49.52381,35,84.900002,100,70.900002,74.0,71.0
20161109050000,325.5,331.799988,50.158728,35,75.900002,100,70.800003,74.0,71.0
20161109051500,325.5,322.350006,48.73016,35,80.099998,100,70.900002,74.0,71.0
20161109053000,325.5,322.350006,48.73016,35,77.300003,100,70.800003,74.0,71.0
20161109054500,325.5,333.899994,50.47619,35,77.699997,100,70.800003,74.0,71.0
20161109060000,325.5,333.899994,50.47619,35,78.699997,100,70.900002,74.0,71.0
20161109061500,325.5,333.899994,50.47619,35,77.900002,100,70.800003,74.0,71.0
20161109063000,325.5,333.899994,50.47619,35,78.699997,100,70.900002,74.0,71.0
20161109064500,325.5,333.899994,50.47619,35,82.0,100,70.900002,74.0,71.0
20161109070000,325.5,325.5,49.206349,35,75.900002,100,70.800003,74.0,71.0
20161109071500,325.5,334.950012,50.634922,35,81.5,100,70.900002,74.0,71.0
20161109073000,325.5,334.950012,50.634922,35,78.400002,100,70.900002,74.0,71.0
20161109074500,325.5,334.950012,50.634922,35,74.400002,100,70.800003,74.0,71.0
20161109080000,325.5,334.950012,50.634922,35,81.5,100,70.900002,74.0,71.0
20161109081500,325.5,330.75,50.0,35,76.800003,100,70.800003,74.0,71.0
20161109083000,325.5,330.75,50.0,35,74.900002,100,70.800003,74.0,71.0
20161109084500,325.5,336.0,50.793651,35,84.900002,100,70.800003,74.0,71.0
20161109090000,325.5,336.0,50.793651,35,75.900002,100,70.800003,74.0,71.0
20161109091500,325.5,336.0,50.793651,35,79.099998,100,71.199997,74.0,71.0
20161109093000,325.5,336.0,50.793651,35,56.0,0,70.900002,74.0,71.0
20161109094500,325.5,341.25,51.587302,35,55.200001,0,72.0,74.0,71.0
20161109100000,325.5,336.0,50.793651,35,55.200001,0,72.099998,74.0,71.0
20161109101500,325.5,336.0,50.793651,35,55.200001,0,71.400002,74.0,71.0
20161109103000,325.5,327.600006,49.52381,35,54.299999,0,71.599998,74.0,71.0
20161109104500,325.5,336.0,50.793651,35,54.299999,0,71.300003,74.0,71.0
20161109110000,325.5,324.450012,49.047621,35,54.299999,0,71.300003,74.0,71.0
20161109111500,325.5,324.450012,49.047621,35,54.299999,0,72.099998,74.0,71.0
20161109113000,325.5,324.450012,49.047621,35,54.299999,0,71.699997,74.0,71.0
20161109114500,325.5,320.25,48.412698,35,54.299999,0,71.5,74.0,71.0
20161109120000,325.5,333.899994,50.47619,35,54.299999,0,71.599998,74.0,71.0
20161109121500,325.5,322.350006,48.73016,35,54.299999,0,71.199997,74.0,71.0
20161109123000,325.5,322.350006,48.73016,35,54.299999,0,71.0,74.0,71.0
20161109124500,325.5,312.899994,47.301586,35,54.299999,0,71.0,74.0,71.0
20161109130000,325.5,328.649994,49.682539,35,54.299999,100,70.699997,74.0,71.0
20161109131500,325.5,328.649994,49.682539,35,54.299999,100,70.699997,74.0,71.0
20161109133000,325.5,328.649994,49.682539,35,54.299999,100,70.699997,74.0,71.0
20161109134500,325.5,321.299988,48.571427,35,54.299999,100,70.699997,74.0,71.0
20161109140000,325.5,333.899994,50.47619,35,54.299999,100,70.5,74.0,71.0
20161109141500,325.5,333.899994,50.47619,35,54.299999,0,71.599998,74.0,71.0
20161109143000,325.5,333.899994,50.47619,35,54.299999,0,71.300003,74.0,71.0
20161109144500,325.5,328.649994,49.682539,35,54.299999,0,72.199997,74.0,71.0
20161109150000,325.5,328.649994,49.682539,35,54.299999,0,71.699997,74.0,71.0
20161109151500,325.5,328.649994,49.682539,35,54.299999,0,71.099998,74.0,71.0
20161109153000,325.5,332.850006,50.317461,35,54.299999,0,71.0,74.0,71.0
20161109154500,325.5,332.850006,50.317461,35,54.299999,0,70.900002,74.0,71.0
20161109160000,325.5,332.850006,50.317461,35,54.299999,100,70.699997,74.0,71.0
20161109161500,325.5,332.850006,50.317461,35,54.299999,0,71.199997,74.0,71.0
20161109163000,325.5,332.850006,50.317461,35,54.299999,0,71.699997,74.0,71.0
20161109164500,325.5,332.850006,50.317461,35,54.299999,0,72.400002,74.0,71.0
20161109170000,325.5,332.850006,50.317461,35,54.299999,0,71.900002,74.0,71.0
20161109171500,325.5,340.200012,51.428573,35,54.299999,0,71.599998,74.0,71.0
20161109173000,325.5,332.850006,50.317461,35,54.299999,0,71.599998,74.0,71.0
20161109174500,325.5,332.850006,50.317461,35,54.299999,100,70.300003,74.0,71.0
20161109180000,325.5,332.850006,50.317461,35,67.699997,100,70.400002,74.0,71.0
20161109181500,325.5,332.850006,50.317461,35,59.599998,100,70.800003,74.0,71.0
20161109183000,325.5,332.850006,50.317461,35,67.0,100,70.400002,74.0,71.0
20161109184500,325.5,337.049988,50.952379,35,69.199997,100,70.599998,74.0,71.0
20161109190000,325.5,330.75,50.0,35,73.0,100,70.699997,74.0,71.0
20161109191500,325.5,325.5,49.206349,35,69.199997,100,70.699997,74.0,71.0
20161109193000,325.5,333.899994,50.47619,35,75.800003,100,70.699997,74.0,71.0
20161109194500,325.5,327.600006,49.52381,35,71.599998,100,70.699997,74.0,71.0
20161109200000,325.5,333.899994,50.47619,35,75.800003,100,70.699997,74.0,71.0
20161109201500,325.5,333.899994,50.47619,35,71.599998,100,70.699997,74.0,71.0
20161109203000,325.5,333.899994,50.47619,35,78.699997,100,70.699997,74.0,71.0
20161109204500,325.5,333.899994,50.47619,35,72.5,100,70.800003,74.0,71.0
20161109210000,325.5,333.899994,50.47619,35,77.199997,100,70.699997,74.0,71.0
20161109211500,325.5,333.899994,50.47619,35,74.900002,100,70.699997,74.0,71.0
20161109213000,325.5,328.649994,49.682539,35,72.5,100,70.800003,74.0,71.0
20161109214500,325.5,328.649994,49.682539,35,79.099998,100,70.800003,74.0,71.0
20161109220000,325.5,333.899994,50.47619,35,73.5,100,70.800003,74.0,71.0
20161109221500,325.5,333.899994,50.47619,35,73.5,100,70.800003,74.0,71.0
20161109223000,325.5,333.899994,50.47619,35,77.300003,100,70.699997,74.0,71.0
20161109224500,325.5,333.899994,50.47619,35,75.300003,100,70.900002,74.0,71.0
20161109230000,325.5,327.600006,49.52381,35,80.199997,100,70.800003,74.0,71.0
20161109231500,325.5,334.950012,50.634922,35,73.0,100,70.800003,74.0,71.0
20161109233000,325.5,334.950012,50.634922,35,76.800003,100,70.900002,74.0,71.0
20161109234500,325.5,334.950012,50.634922,35,75.5,100,70.800003,74.0,71.0
20161110000000,325.5,334.950012,50.634922,35,72.5,100,70.699997,74.0,71.0
20161110001500,325.5,325.5,49.206349,35,78.300003,100,70.800003,74.0,71.0
20161110003000,325.5,332.850006,50.317461,35,74.199997,100,70.699997,74.0,71.0
20161110004500,325.5,323.399994,48.888888,35,73.400002,100,70.800003,74.0,71.0
20161110010000,325.5,331.799988,50.158728,35,81.900002,100,70.800003,74.0,71.0
20161110011500,325.5,331.799988,50.158728,35,74.0,100,70.699997,74.0,71.0
20161110013000,325.5,331.799988,50.158728,35,75.0,100,70.800003,74.0,71.0
20161110014500,325.5,325.5,49.206349,35,82.900002,100,70.800003,74.0,71.0
20161110020000,325.5,332.850006,50.317461,35,74.0,100,70.699997,74.0,71.0
20161110021500,325.5,328.649994,49.682539,35,74.800003,100,70.800003,74.0,71.0
20161110023000,325.5,333.899994,50.47619,35,83.699997,100,70.699997,74.0,71.0
20161110024500,325.5,333.899994,50.47619,35,74.900002,100,70.699997,74.0,71.0
20161110030000,325.5,325.5,49.206349,35,78.199997,100,70.800003,74.0,71.0
20161110031500,325.5,336.0,50.793651,35,79.300003,100,70.699997,74.0,71.0
20161110033000,325.5,336.0,50.793651,35,74.400002,100,70.800003,74.0,71.0
20161110034500,325.5,341.25,51.587302,35,81.099998,100,70.800003,74.0,71.0
20161110040000,325.5,333.899994,50.47619,35,76.400002,100,70.699997,74.0,71.0
20161110041500,325.5,333.899994,50.47619,35,74.400002,100,70.800003,74.0,71.0
20161110043000,325.5,333.899994,50.47619,35,86.800003,100,70.699997,74.0,71.0
20161110044500,325.5,333.899994,50.47619,35,75.900002,100,70.699997,74.0,71.0
20161110050000,325.5,333.899994,50.47619,35,75.900002,100,70.699997,74.0,71.0
20161110051500,325.5,333.899994,50.47619,35,86.400002,100,70.699997,74.0,71.0
20161110053000,325.5,328.649994,49.682539,35,76.800003,100,70.800003,74.0,71.0
20161110054500,325.5,323.399994,48.888888,35,77.699997,100,70.699997,74.0,71.0
20161110060000,325.5,327.600006,49.52381,35,86.900002,100,70.699997,74.0,71.0
20161110061500,325.5,327.600006,49.52381,35,77.699997,100,70.699997,74.0,71.0
20161110063000,325.5,334.950012,50.634922,35,85.099998,100,70.699997,74.0,71.0
20161110064500,325.5,334.950012,50.634922,35,80.699997,100,70.699997,74.0,71.0
20161110070000,325.5,334.950012,50.634922,35,77.5,100,70.699997,74.0,71.0
20161110071500,325.5,325.5,49.206349,35,90.0,100,70.599998,74.0,71.0
20161110073000,325.5,333.899994,50.47619,35,81.300003,100,70.699997,74.0,71.0
20161110074500,325.5,333.899994,50.47619,35,80.099998,100,70.599998,74.0,71.0
20161110080000,325.5,325.5,49.206349,35,95.300003,100,70.699997,74.0,71.0
20161110081500,325.5,320.25,48.412698,35,80.699997,100,70.699997,74.0,71.0
20161110083000,325.5,325.5,49.206349,35,84.199997,100,70.800003,74.0,71.0
20161110084500,325.5,325.5,49.206349,35,91.400002,100,71.0,74.0,71.0
20161110090000,325.5,332.850006,50.317461,35,80.699997,100,71.099998,74.0,71.0
20161110091500,325.5,327.600006,49.52381,35,59.200001,0,71.800003,74.0,71.0
20161110093000,325.5,334.950012,50.634922,35,56.0,0,72.599998,74.0,71.0
20161110094500,325.5,334.950012,50.634922,35,55.200001,0,72.400002,74.0,71.0
20161110100000,325.5,334.950012,50.634922,35,55.200001,0,72.099998,74.0,71.0
20161110101500,325.5,322.350006,48.73016,35,55.200001,0,72.199997,74.0,71.0
20161110103000,325.5,330.75,50.0,35,54.299999,0,72.300003,74.0,71.0
20161110104500,325.5,337.049988,50.952379,35,54.299999,0,72.300003,74.0,71.0
20161110110000,325.5,337.049988,50.952379,35,54.299999,0,71.800003,74.0,71.0
20161110111500,325.5,337.049988,50.952379,35,54.299999,0,72.099998,74.0,71.0
20161110113000,325.5,332.850006,50.317461,35,54.299999,0,72.199997,74.0,71.0
20161110114500,325.5,325.5,49.206349,34,54.299999,0,71.900002,74.0,71.0
20161110120000,325.5,325.5,49.206349,34,54.299999,0,72.099998,74.0,71.0
20161110121500,325.5,325.5,49.206349,34,54.299999,0,71.900002,74.0,71.0
20161110123000,325.5,331.799988,50.158728,34,54.299999,0,71.699997,74.0,71.0
20161110124500,325.5,325.5,49.206349,34,54.299999,0,71.599998,74.0,71.0
20161110130000,325.5,321.299988,48.571427,34,54.299999,0,71.199997,74.0,71.0
20161110131500,325.5,325.5,49.206349,34,54.299999,0,71.599998,74.0,71.0
20161110133000,325.5,331.799988,50.158728,35,54.299999,0,72.300003,74.0,71.0
20161110134500,325.5,331.799988,50.158728,35,54.299999,0,71.599998,74.0,71.0
20161110140000,325.5,331.799988,50.158728,35,54.299999,0,71.599998,74.0,71.0
20161110141500,325.5,331.799988,50.158728,35,54.299999,0,71.199997,74.0,71.0
20161110143000,325.5,331.799988,50.158728,35,54.299999,0,71.300003,74.0,71.0
20161110144500,325.5,331.799988,50.158728,35,54.299999,0,71.699997,74.0,71.0
20161110150000,325.5,331.799988,50.158728,35,54.299999,0,72.099998,74.0,71.0
20161110151500,325.5,331.799988,50.158728,35,54.299999,0,72.199997,74.0,71.0
20161110153000,325.5,327.600006,49.52381,35,54.299999,0,71.300003,74.0,71.0
20161110154500,325.5,332.850006,50.317461,35,54.299999,0,72.0,74.0,71.0
20161110160000,325.5,340.200012,51.428573,35,54.299999,0,72.599998,74.0,71.0
20161110161500,325.5,336.0,50.793651,35,54.299999,0,72.199997,74.0,71.0
20161110163000,325.5,336.0,50.793651,35,54.299999,0,71.400002,74.0,71.0
20161110164500,325.5,342.299988,51.74603,35,54.299999,0,71.699997,74.0,71.0
20161110170000,325.5,333.899994,50.47619,35,54.299999,0,71.0,74.0,71.0
20161110171500,325.5,333.899994,50.47619,35,54.299999,100,70.599998,74.0,71.0
20161110173000,325.5,328.649994,49.682539,35,55.099998,100,70.900002,74.0,71.0
20161110174500,325.5,333.899994,50.47619,35,55.099998,100,70.300003,74.0,71.0
20161110180000,325.5,333.899994,50.47619,35,67.5,100,70.300003,74.0,71.0
20161110181500,325.5,333.899994,50.47619,35,71.900002,100,70.699997,74.0,71.0
20161110183000,325.5,333.899994,50.47619,35,68.199997,100,70.699997,74.0,71.0
20161110184500,325.5,333.899994,50.47619,35,68.199997,100,70.800003,74.0,71.0
20161110190000,325.5,328.649994,49.682539,35,70.5,100,70.699997,74.0,71.0
20161110191500,325.5,337.049988,50.952379,35,69.599998,100,70.699997,74.0,71.0
20161110193000,325.5,337.049988,50.952379,35,67.0,100,70.699997,74.0,71.0
20161110194500,325.5,337.049988,50.952379,35,71.5,100,70.699997,74.0,71.0
20161110200000,325.5,337.049988,50.952379,35,73.0,100,70.800003,74.0,71.0
20161110201500,325.5,332.850006,50.317461,35,71.099998,100,70.800003,74.0,71.0
20161110203000,325.5,332.850006,50.317461,35,72.400002,100,70.800003,74.0,71.0
20161110204500,325.5,332.850006,50.317461,35,75.400002,100,70.900002,74.0,71.0
20161110210000,325.5,332.850006,50.317461,35,70.599998,100,70.800003,74.0,71.0
20161110211500,325.5,338.100006,51.111112,35,69.699997,100,70.800003,74.0,71.0
20161110213000,325.5,338.100006,51.111112,35,76.300003,100,70.800003,74.0,71.0
20161110214500,325.5,333.899994,50.47619,35,70.400002,100,70.800003,74.0,71.0
20161110220000,325.5,333.899994,50.47619,35,71.400002,100,70.800003,74.0,71.0
20161110221500,325.5,333.899994,50.47619,35,74.400002,100,70.699997,74.0,71.0
20161110223000,325.5,333.899994,50.47619,35,69.699997,100,70.699997,74.0,71.0
20161110224500,325.5,325.5,49.206349,35,75.0,100,70.800003,74.0,71.0
20161110230000,325.5,331.799988,50.158728,35,72.5,100,70.699997,74.0,71.0
20161110231500,325.5,331.799988,50.158728,35,71.0,100,70.699997,74.0,71.0
20161110233000,325.5,331.799988,50.158728,35,77.599998,100,70.699997,74.0,71.0
20161110234500,325.5,331.799988,50.158728,35,74.0,100,70.699997,74.0,71.0
20161111000000,325.5,331.799988,50.158728,35,72.300003,100,70.699997,74.0,71.0
20161111001500,325.5,331.799988,50.158728,35,81.099998,100,70.800003,74.0,71.0
20161111003000,325.5,331.799988,50.158728,35,73.0,100,70.699997,74.0,71.0
20161111004500,325.5,337.049988,50.952379,35,76.800003,100,70.699997,74.0,71.0
20161111010000,325.5,331.799988,50.158728,35,76.800003,100,70.699997,74.0,71.0
20161111011500,325.5,336.0,50.793651,35,73.0,100,70.699997,74.0,71.0
20161111013000,325.5,330.75,50.0,35,84.900002,100,70.800003,74.0,71.0
20161111014500,325.5,330.75,50.0,35,75.199997,100,70.699997,74.0,71.0
20161111020000,325.5,330.75,50.0,35,76.0,100,70.699997,74.0,71.0
20161111021500,325.5,330.75,50.0,35,84.099998,100,70.800003,74.0,71.0
20161111023000,325.5,337.049988,50.952379,35,75.0,100,70.699997,74.0,71.0
20161111024500,325.5,332.850006,50.317461,35,82.0,100,70.699997,74.0,71.0
20161111030000,325.5,332.850006,50.317461,35,76.400002,100,70.699997,74.0,71.0
20161111031500,325.5,338.100006,51.111112,35,76.400002,100,70.699997,74.0,71.0
20161111033000,325.5,338.100006,51.111112,35,85.300003,100,70.800003,74.0,71.0
20161111034500,325.5,325.5,49.206349,35,75.900002,100,70.800003,74.0,71.0
20161111040000,325.5,334.950012,50.634922,35,84.900002,100,70.800003,74.0,71.0
20161111041500,325.5,334.950012,50.634922,35,76.5,100,70.800003,74.0,71.0
20161111043000,325.5,334.950012,50.634922,35,74.0,100,70.699997,74.0,71.0
20161111044500,325.5,334.950012,50.634922,35,86.199997,100,70.699997,74.0,71.0
20161111050000,325.5,334.950012,50.634922,35,76.800003,100,70.800003,74.0,71.0
20161111051500,325.5,334.950012,50.634922,35,81.5,100,70.699997,74.0,71.0
20161111053000,325.5,334.950012,50.634922,35,77.300003,100,70.800003,74.0,71.0
20161111054500,325.5,330.75,50.0,35,74.800003,100,70.800003,74.0,71.0
20161111060000,325.5,330.75,50.0,35,88.599998,100,70.800003,74.0,71.0
20161111061500,325.5,336.0,50.793651,35,77.400002,100,70.699997,74.0,71.0
20161111063000,325.5,336.0,50.793651,35,84.300003,100,70.699997,74.0,71.0
20161111064500,325.5,336.0,50.793651,35,77.300003,100,70.699997,74.0,71.0
20161111070000,325.5,328.649994,49.682539,35,79.800003,100,70.699997,74.0,71.0
20161111071500,325.5,328.649994,49.682539,35,86.0,100,70.699997,74.0,71.0
20161111073000,325.5,336.0,50.793651,35,76.400002,100,70.699997,74.0,71.0
20161111074500,325.5,330.75,50.0,35,87.699997,100,70.699997,74.0,71.0
20161111080000,325.5,330.75,50.0,35,77.800003,100,70.699997,74.0,71.0
20161111081500,325.5,330.75,50.0,35,85.599998,100,70.599998,74.0,71.0
20161111083000,325.5,330.75,50.0,35,79.699997,100,70.599998,74.0,71.0
20161111084500,325.5,330.75,50.0,35,79.699997,100,70.699997,74.0,71.0
20161111090000,325.5,330.75,50.0,35,91.0,100,70.699997,74.0,71.0
20161111091500,325.5,343.350006,51.904763,35,71.099998,0,71.5,74.0,71.0
20161111093000,325.5,333.899994,50.47619,35,54.299999,0,71.400002,74.0,71.0
20161111094500,325.5,333.899994,50.47619,35,54.299999,0,71.599998,74.0,71.0
20161111100000,325.5,333.899994,50.47619,35,55.099998,0,71.900002,74.0,71.0
20161111101500,325.5,333.899994,50.47619,34,56.299999,0,72.199997,74.0,71.0
20161111103000,325.5,328.649994,49.682539,34,54.299999,0,71.699997,74.0,71.0
20161111104500,325.5,328.649994,49.682539,34,53.5,0,71.199997,74.0,71.0
20161111110000,325.5,340.200012,51.428573,35,53.5,0,70.900002,74.0,71.0
20161111111500,325.5,327.600006,49.52381,35,54.299999,100,70.699997,74.0,71.0
20161111113000,325.5,333.899994,50.47619,35,54.299999,0,71.400002,74.0,71.0
20161111114500,325.5,333.899994,50.47619,35,55.099998,0,71.5,74.0,71.0
20161111120000,325.5,333.899994,50.47619,35,55.099998,0,71.699997,74.0,71.0
20161111121500,325.5,333.899994,50.47619,35,53.400002,0,70.900002,74.0,71.0
20161111123000,325.5,333.899994,50.47619,35,53.400002,100,70.5,74.0,71.0
20161111124500,325.5,333.899994,50.47619,35,54.599998,100,70.599998,74.0,71.0
20161111130000,325.5,333.899994,50.47619,35,56.200001,100,70.300003,74.0,71.0
20161111131500,325.5,333.899994,50.47619,35,62.799999,100,70.900002,74.0,71.0
20161111133000,325.5,333.899994,50.47619,35,60.400002,0,71.400002,74.0,71.0
20161111134500,325.5,328.649994,49.682539,35,55.400002,0,71.0,74.0,71.0
20161111140000,325.5,336.0,50.793651,35,53.099998,0,71.699997,74.0,71.0
20161111141500,325.5,324.450012,49.047621,35,54.299999,0,71.5,74.0,71.0
20161111143000,325.5,328.649994,49.682539,35,55.200001,0,71.400002,74.0,71.0
20161111144500,325.5,328.649994,49.682539,35,53.099998,0,71.0,74.0,71.0
20161111150000,325.5,328.649994,49.682539,35,54.299999,100,70.699997,74.0,71.0
20161111151500,325.5,334.950012,50.634922,35,54.900002,100,70.599998,74.0,71.0
20161111153000,325.5,324.450012,49.047621,35,54.299999,100,70.599998,74.0,71.0
20161111154500,325.5,324.450012,49.047621,35,56.299999,0,71.5,74.0,71.0
20161111160000,325.5,328.649994,49.682539,35,54.700001,0,72.599998,74.0,71.0
20161111161500,325.5,337.049988,50.952379,35,53.700001,0,72.699997,74.0,71.0
20161111163000,325.5,337.049988,50.952379,35,55.400002,0,72.599998,74.0,71.0
20161111164500,325.5,331.799988,50.158728,35,55.400002,0,73.0,74.0,71.0
20161111170000,325.5,331.799988,50.158728,35,53.900002,0,72.5,74.0,71.0
20161111171500,325.5,336.0,50.793651,35,53.900002,0,72.199997,74.0,71.0
20161111173000,325.5,336.0,50.793651,35,55.099998,0,71.300003,74.0,71.0
20161111174500,325.5,336.0,50.793651,35,56.099998,100,70.400002,74.0,71.0
20161111180000,325.5,336.0,50.793651,35,55.200001,100,70.199997,74.0,71.0
20161111181500,325.5,327.600006,49.52381,35,73.800003,100,70.400002,74.0,71.0
20161111183000,325.5,327.600006,49.52381,35,68.699997,100,70.5,74.0,71.0
20161111184500,325.5,316.049988,47.777776,35,76.400002,100,70.599998,74.0,71.0
20161111190000,325.5,331.799988,50.158728,35,71.099998,100,70.599998,74.0,71.0
20161111191500,325.5,331.799988,50.158728,35,76.699997,100,70.599998,74.0,71.0
20161111193000,325.5,325.5,49.206349,35,74.0,100,70.699997,74.0,71.0
20161111194500,325.5,325.5,49.206349,35,72.900002,100,70.699997,74.0,71.0
20161111200000,325.5,331.799988,50.158728,35,83.099998,100,70.699997,74.0,71.0
20161111201500,325.5,327.600006,49.52381,35,74.0,100,70.699997,74.0,71.0
20161111203000,325.5,327.600006,49.52381,35,77.900002,100,70.599998,74.0,71.0
20161111204500,325.5,327.600006,49.52381,35,74.900002,100,70.800003,74.0,71.0
20161111210000,325.5,321.299988,48.571427,35,74.900002,100,70.699997,74.0,71.0
20161111211500,325.5,327.600006,49.52381,35,82.0,100,70.699997,74.0,71.0
20161111213000,325.5,327.600006,49.52381,35,75.900002,100,70.800003,74.0,71.0
20161111214500,325.5,327.600006,49.52381,35,84.300003,100,70.699997,74.0,71.0
20161111220000,325.5,334.950012,50.634922,35,75.900002,100,70.699997,74.0,71.0
20161111221500,325.5,325.5,49.206349,35,75.900002,100,70.699997,74.0,71.0
20161111223000,325.5,325.5,49.206349,35,85.900002,100,70.699997,74.0,71.0
20161111224500,325.5,325.5,49.206349,35,76.800003,100,70.800003,74.0,71.0
20161111230000,325.5,325.5,49.206349,35,83.099998,100,70.800003,74.0,71.0
20161111231500,325.5,330.75,50.0,35,77.400002,100,70.699997,74.0,71.0
20161111233000,325.5,330.75,50.0,35,74.400002,100,70.800003,74.0,71.0
20161111234500,325.5,330.75,50.0,35,90.300003,100,70.699997,74.0,71.0
20161112000000,325.5,330.75,50.0,35,78.300003,100,70.699997,74.0,71.0
20161112001500,325.5,330.75,50.0,35,81.5,100,70.800003,74.0,71.0
20161112003000,325.5,330.75,50.0,35,80.5,100,70.699997,74.0,71.0
20161112004500,325.5,323.399994,48.888888,35,77.300003,100,70.699997,74.0,71.0
20161112010000,325.5,323.399994,48.888888,35,91.099998,100,70.699997,74.0,71.0
20161112011500,325.5,334.950012,50.634922,35,77.800003,100,70.699997,74.0,71.0
20161112013000,325.5,330.75,50.0,35,84.800003,100,70.699997,74.0,71.0
20161112014500,325.5,325.5,49.206349,35,82.099998,100,70.699997,74.0,71.0
20161112020000,325.5,333.899994,50.47619,35,82.099998,100,70.699997,74.0,71.0
20161112021500,325.5,323.399994,48.888888,36,90.0,100,70.400002,74.0,71.0
20161112023000,325.5,323.399994,48.888888,35,80.699997,100,70.300003,74.0,71.0
20161112024500,325.5,317.100006,47.936509,35,91.0,100,70.199997,74.0,71.0
20161112030000,325.5,317.100006,47.936509,35,82.599998,100,70.300003,74.0,71.0
20161112031500,325.5,312.899994,47.301586,35,80.599998,100,70.199997,74.0,71.0
20161112033000,325.5,323.399994,48.888888,35,97.599998,100,70.300003,74.0,71.0
20161112034500,325.5,330.75,50.0,35,79.699997,100,70.300003,74.0,71.0
20161112040000,325.5,324.450012,49.047621,35,96.599998,100,70.300003,74.0,71.0
20161112041500,325.5,324.450012,49.047621,35,81.599998,100,70.5,74.0,71.0
20161112043000,325.5,332.850006,50.317461,35,94.0,100,70.400002,74.0,71.0
20161112044500,325.5,325.5,49.206349,35,79.199997,100,70.5,74.0,71.0
20161112050000,325.5,325.5,49.206349,35,89.599998,100,70.400002,74.0,71.0
20161112051500,325.5,325.5,49.206349,35,81.800003,100,70.5,74.0,71.0
20161112053000,325.5,325.5,49.206349,35,85.5,100,70.5,74.0,71.0
20161112054500,325.5,319.200012,48.25397,35,81.599998,100,70.5,74.0,71.0
20161112060000,325.5,330.75,50.0,35,88.400002,100,70.5,74.0,71.0
20161112061500,325.5,334.950012,50.634922,35,79.800003,100,70.699997,74.0,71.0
20161112063000,325.5,321.299988,48.571427,35,89.199997,100,70.599998,74.0,71.0
20161112064500,325.5,321.299988,48.571427,35,82.599998,100,70.699997,74.0,71.0
20161112070000,325.5,331.799988,50.158728,35,88.599998,100,70.599998,74.0,71.0
20161112071500,325.5,323.399994,48.888888,35,80.199997,100,70.699997,74.0,71.0
20161112073000,325.5,323.399994,48.888888,35,93.800003,100,70.800003,74.0,71.0
20161112074500,325.5,328.649994,49.682539,35,80.300003,100,70.699997,74.0,71.0
20161112080000,325.5,328.649994,49.682539,35,86.800003,100,70.699997,74.0,71.0
20161112081500,325.5,322.350006,48.73016,35,82.099998,100,70.800003,74.0,71.0
20161112083000,325.5,328.649994,49.682539,35,86.800003,100,70.800003,74.0,71.0
20161112084500,325.5,328.649994,49.682539,35,80.199997,100,70.699997,74.0,71.0
20161112090000,325.5,324.450012,49.047621,35,87.400002,100,70.800003,74.0,71.0
20161112091500,325.5,340.200012,51.428573,35,83.199997,100,70.800003,74.0,71.0
20161112093000,325.5,331.799988,50.158728,35,83.199997,100,71.0,74.0,71.0
20161112094500,325.5,323.399994,48.888888,35,84.5,100,71.0,74.0,71.0
20161112100000,325.5,323.399994,48.888888,35,81.900002,100,71.0,74.0,71.0
20161112101500,325.5,323.399994,48.888888,35,92.800003,100,71.199997,74.0,71.0
20161112103000,325.5,323.399994,48.888888,35,79.199997,100,71.0,74.0,71.0
20161112104500,325.5,323.399994,48.888888,35,93.0,100,71.099998,74.0,71.0
20161112110000,325.5,319.200012,48.25397,35,57.099998,100,71.0,74.0,71.0
20161112111500,325.5,333.899994,50.47619,35,55.900002,100,70.5,74.0,71.0
20161112113000,325.5,325.5,49.206349,35,55.200001,100,70.699997,74.0,71.0
20161112114500,325.5,325.5,49.206349,35,55.200001,100,70.300003,74.0,71.0
20161112120000,325.5,325.5,49.206349,35,67.699997,100,70.5,74.0,71.0
20161112121500,325.5,325.5,49.206349,35,70.900002,100,70.800003,74.0,71.0
20161112123000,325.5,332.850006,50.317461,35,67.699997,100,70.900002,74.0,71.0
20161112124500,325.5,327.600006,49.52381,35,69.599998,100,70.900002,74.0,71.0
20161112130000,325.5,334.950012,50.634922,35,71.0,100,71.0,74.0,71.0
20161112131500,325.5,330.75,50.0,35,72.199997,100,70.900002,74.0,71.0
20161112133000,325.5,325.5,49.206349,35,68.199997,100,71.0,74.0,71.0
20161112134500,325.5,331.799988,50.158728,35,69.099998,100,70.900002,74.0,71.0
20161112140000,325.5,325.5,49.206349,35,70.099998,100,70.800003,74.0,71.0
20161112141500,325.5,333.899994,50.47619,35,67.300003,100,71.0,74.0,71.0
20161112143000,325.5,325.5,49.206349,35,67.300003,100,70.900002,74.0,71.0
20161112144500,325.5,325.5,49.206349,35,70.199997,100,70.900002,74.0,71.0
20161112150000,325.5,325.5,49.206349,35,68.199997,100,71.0,74.0,71.0
20161112151500,325.5,331.799988,50.158728,35,68.199997,100,70.900002,74.0,71.0
20161112153000,325.5,331.799988,50.158728,35,72.400002,100,71.099998,74.0,71.0
20161112154500,325.5,323.399994,48.888888,35,72.400002,100,70.900002,74.0,71.0
20161112160000,325.5,327.600006,49.52381,35,68.199997,100,71.0,74.0,71.0
20161112161500,325.5,332.850006,50.317461,35,68.199997,100,70.900002,74.0,71.0
20161112163000,325.5,322.350006,48.73016,35,69.099998,100,70.900002,74.0,71.0
20161112164500,325.5,322.350006,48.73016,35,68.199997,100,70.900002,74.0,71.0
20161112170000,325.5,322.350006,48.73016,35,68.199997,100,70.800003,74.0,71.0
20161112171500,325.5,328.649994,49.682539,35,72.400002,100,70.800003,74.0,71.0
20161112173000,325.5,336.0,50.793651,35,69.199997,100,70.800003,74.0,71.0
20161112174500,325.5,327.600006,49.52381,35,67.699997,100,70.800003,74.0,71.0
20161112180000,325.5,320.25,48.412698,35,72.900002,100,70.800003,74.0,71.0
20161112181500,325.5,327.600006,49.52381,35,68.699997,100,70.800003,74.0,71.0
20161112183000,325.5,327.600006,49.52381,35,68.699997,100,70.800003,74.0,71.0
20161112184500,325.5,317.100006,47.936509,35,73.300003,100,70.800003,74.0,71.0
20161112190000,325.5,327.600006,49.52381,35,68.699997,100,70.699997,74.0,71.0
20161112191500,325.5,327.600006,49.52381,35,68.0,100,70.599998,74.0,71.0
20161112193000,325.5,327.600006,49.52381,35,75.800003,100,70.699997,74.0,71.0
20161112194500,325.5,327.600006,49.52381,35,71.099998,100,70.599998,74.0,71.0
20161112200000,325.5,327.600006,49.52381,35,75.300003,100,70.699997,74.0,71.0
20161112201500,325.5,327.600006,49.52381,35,73.5,100,70.699997,74.0,71.0
20161112203000,325.5,322.350006,48.73016,35,72.400002,100,70.599998,74.0,71.0
20161112204500,325.5,333.899994,50.47619,35,80.300003,100,70.800003,74.0,71.0
20161112210000,325.5,321.299988,48.571427,35,72.5,100,70.699997,74.0,71.0
20161112211500,325.5,321.299988,48.571427,35,74.800003,100,70.699997,74.0,71.0
20161112213000,325.5,331.799988,50.158728,35,80.699997,100,70.800003,74.0,71.0
20161112214500,325.5,327.600006,49.52381,35,73.0,100,70.699997,74.0,71.0
20161112220000,325.5,334.950012,50.634922,35,78.199997,100,70.800003,74.0,71.0
20161112221500,325.5,325.5,49.206349,35,78.199997,100,70.699997,74.0,71.0
20161112223000,325.5,325.5,49.206349,35,73.400002,100,70.699997,74.0,71.0
20161112224500,325.5,331.799988,50.158728,35,82.099998,100,70.800003,74.0,71.0
20161112230000,325.5,324.450012,49.047621,35,73.0,100,70.699997,74.0,71.0
20161112231500,325.5,331.799988,50.158728,35,81.0,100,70.699997,74.0,71.0
20161112233000,325.5,331.799988,50.158728,35,77.300003,100,70.800003,74.0,71.0
20161112234500,325.5,331.799988,50.158728,35,77.300003,100,70.699997,74.0,71.0
20161113000000,325.5,331.799988,50.158728,35,85.099998,100,70.800003,74.0,71.0
20161113001500,325.5,327.600006,49.52381,35,75.800003,100,70.699997,74.0,71.0
20161113003000,325.5,333.899994,50.47619,35,80.599998,100,70.699997,74.0,71.0
20161113004500,325.5,325.5,49.206349,35,77.599998,100,70.800003,74.0,71.0
20161113010000,325.5,332.850006,50.317461,35,76.800003,100,70.699997,74.0,71.0
20161113011500,325.5,322.350006,48.73016,35,85.699997,100,70.699997,74.0,71.0
20161113013000,325.5,332.850006,50.317461,35,77.800003,100,70.800003,74.0,71.0
20161113014500,325.5,325.5,49.206349,35,83.699997,100,70.699997,74.0,71.0
20161113020000,325.5,325.5,49.206349,35,79.699997,100,70.800003,74.0,71.0
20161113021500,325.5,325.5,49.206349,35,80.599998,100,70.699997,74.0,71.0
20161113023000,325.5,333.899994,50.47619,35,83.900002,100,70.699997,74.0,71.0
20161113024500,325.5,325.5,49.206349,35,78.699997,100,70.800003,74.0,71.0
20161113030000,325.5,325.5,49.206349,35,85.699997,100,70.699997,74.0,71.0
20161113031500,325.5,331.799988,50.158728,35,76.699997,100,70.699997,74.0,71.0
20161113033000,325.5,331.799988,50.158728,35,87.699997,100,70.699997,74.0,71.0
20161113034500,325.5,325.5,49.206349,35,76.599998,100,70.699997,74.0,71.0
20161113040000,325.5,325.5,49.206349,35,92.900002,100,70.699997,74.0,71.0
20161113041500,325.5,325.5,49.206349,35,77.300003,100,70.699997,74.0,71.0
20161113043000,325.5,325.5,49.206349,35,94.099998,100,70.800003,74.0,71.0
20161113044500,325.5,336.0,50.793651,35,77.800003,100,70.699997,74.0,71.0
20161113050000,325.5,321.299988,48.571427,35,92.400002,100,70.599998,74.0,71.0
20161113051500,325.5,334.950012,50.634922,35,78.699997,100,70.699997,74.0,71.0
20161113053000,325.5,328.649994,49.682539,35,91.800003,100,70.699997,74.0,71.0
20161113054500,325.5,328.649994,49.682539,35,79.699997,100,70.800003,74.0,71.0
20161113060000,325.5,333.899994,50.47619,35,92.599998,100,70.800003,74.0,71.0
20161113061500,325.5,340.200012,51.428573,35,80.699997,100,70.699997,74.0,71.0
20161113063000,325.5,325.5,49.206349,35,90.599998,100,70.800003,74.0,71.0
20161113064500,325.5,325.5,49.206349,35,80.5,100,70.800003,74.0,71.0
20161113070000,325.5,334.950012,50.634922,35,88.300003,100,70.699997,74.0,71.0
20161113071500,325.5,324.450012,49.047621,35,80.0,100,70.800003,74.0,71.0
20161113073000,325.5,324.450012,49.047621,35,84.400002,100,70.699997,74.0,71.0
20161113074500,325.5,330.75,50.0,35,83.0,100,70.699997,74.0,71.0
20161113080000,325.5,325.5,49.206349,35,81.300003,100,70.699997,74.0,71.0
20161113081500,325.5,330.75,50.0,35,83.599998,100,70.699997,74.0,71.0
20161113083000,325.5,330.75,50.0,35,80.199997,100,70.800003,74.0,71.0
20161113084500,325.5,330.75,50.0,35,87.099998,100,70.699997,74.0,71.0
20161113090000,325.5,330.75,50.0,35,80.699997,100,70.699997,74.0,71.0
20161113091500,325.5,322.350006,48.73016,35,89.800003,100,70.800003,74.0,71.0
20161113093000,325.5,334.950012,50.634922,35,81.400002,100,70.800003,74.0,71.0
20161113094500,325.5,325.5,49.206349,35,85.400002,100,70.699997,74.0,71.0
20161113100000,325.5,333.899994,50.47619,35,81.800003,100,70.800003,74.0,71.0
20161113101500,325.5,324.450012,49.047621,35,83.400002,100,70.800003,74.0,71.0
20161113103000,325.5,330.75,50.0,35,81.099998,100,70.900002,74.0,71.0
20161113104500,325.5,323.399994,48.888888,35,84.800003,100,70.900002,74.0,71.0
20161113110000,325.5,327.600006,49.52381,35,80.699997,100,70.900002,74.0,71.0
20161113111500,325.5,327.600006,49.52381,35,90.400002,100,71.199997,74.0,71.0
20161113113000,325.5,327.600006,49.52381,35,81.5,100,71.0,74.0,71.0
20161113114500,325.5,332.850006,50.317461,35,92.699997,100,71.0,74.0,71.0
20161113120000,325.5,322.350006,48.73016,35,82.5,100,71.199997,74.0,71.0
20161113121500,325.5,330.75,50.0,35,82.5,100,71.199997,74.0,71.0
20161113123000,325.5,316.049988,47.777776,35,85.699997,100,71.199997,74.0,71.0
20161113124500,325.5,333.899994,50.47619,35,56.0,0,70.800003,74.0,71.0
20161113130000,325.5,333.899994,50.47619,35,52.599998,100,70.300003,74.0,71.0
20161113131500,325.5,327.600006,49.52381,35,59.5,100,70.400002,74.0,71.0
20161113133000,325.5,327.600006,49.52381,35,68.599998,100,70.400002,74.0,71.0
20161113134500,325.5,327.600006,49.52381,35,74.5,100,70.5,74.0,71.0
20161113140000,325.5,332.850006,50.317461,35,70.900002,100,70.800003,74.0,71.0
20161113141500,325.5,323.399994,48.888888,35,72.900002,100,70.699997,74.0,71.0
20161113143000,325.5,327.600006,49.52381,35,75.400002,100,70.800003,74.0,71.0
20161113144500,325.5,327.600006,49.52381,35,68.199997,100,70.800003,74.0,71.0
20161113150000,325.5,327.600006,49.52381,35,74.800003,100,70.800003,74.0,71.0
20161113151500,325.5,331.799988,50.158728,35,72.400002,100,70.800003,74.0,71.0
