PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161113153000,325.5,331.799988,50.158728,35,68.699997,100,70.699997,74.0,71.0
20161113154500,325.5,331.799988,50.158728,35,77.300003,100,70.900002,74.0,71.0
20161113160000,325.5,325.5,49.206349,35,68.699997,100,70.699997,74.0,71.0
20161113161500,325.5,334.950012,50.634922,35,74.900002,100,70.699997,74.0,71.0
20161113163000,325.5,328.649994,49.682539,35,70.599998,100,70.699997,74.0,71.0
20161113164500,325.5,328.649994,49.682539,35,73.900002,100,70.599998,74.0,71.0
20161113170000,325.5,323.399994,48.888888,35,73.900002,100,70.599998,74.0,71.0
20161113171500,325.5,323.399994,48.888888,35,72.0,100,70.800003,74.0,71.0
20161113173000,325.5,332.850006,50.317461,35,80.099998,100,70.699997,74.0,71.0
20161113174500,325.5,332.850006,50.317461,35,74.0,100,70.699997,74.0,71.0
20161113180000,325.5,320.25,48.412698,35,76.800003,100,70.800003,74.0,71.0
20161113181500,325.5,325.5,49.206349,35,78.300003,100,70.699997,74.0,71.0
20161113183000,325.5,325.5,49.206349,35,70.599998,100,70.800003,74.0,71.0
20161113184500,325.5,325.5,49.206349,35,82.400002,100,70.699997,74.0,71.0
20161113190000,325.5,332.850006,50.317461,35,71.599998,100,70.699997,74.0,71.0
20161113191500,325.5,323.399994,48.888888,35,79.099998,100,70.800003,74.0,71.0
20161113193000,325.5,332.850006,50.317461,35,76.0,100,70.800003,74.0,71.0
20161113194500,325.5,332.850006,50.317461,35,76.0,100,70.699997,74.0,71.0
20161113200000,325.5,332.850006,50.317461,35,81.599998,100,70.800003,74.0,71.0
20161113201500,325.5,328.649994,49.682539,35,73.0,100,70.699997,74.0,71.0
20161113203000,325.5,328.649994,49.682539,35,77.400002,100,70.800003,74.0,71.0
20161113204500,325.5,328.649994,49.682539,35,81.099998,100,70.800003,74.0,71.0
20161113210000,325.5,324.450012,49.047621,35,72.5,100,70.699997,74.0,71.0
20161113211500,325.5,324.450012,49.047621,35,81.699997,100,70.900002,74.0,71.0
20161113213000,325.5,324.450012,49.047621,35,75.099998,100,70.800003,74.0,71.0
20161113214500,325.5,324.450012,49.047621,35,76.0,100,70.699997,74.0,71.0
20161113220000,325.5,324.450012,49.047621,35,80.699997,100,70.800003,74.0,71.0
20161113221500,325.5,328.649994,49.682539,35,73.0,100,70.800003,74.0,71.0
20161113223000,325.5,324.450012,49.047621,35,81.0,100,70.699997,74.0,71.0
20161113224500,325.5,324.450012,49.047621,35,81.0,100,70.800003,74.0,71.0
20161113230000,325.5,324.450012,49.047621,35,73.0,100,70.699997,74.0,71.0
20161113231500,325.5,324.450012,49.047621,35,83.800003,100,70.800003,74.0,71.0
20161113233000,325.5,328.649994,49.682539,35,78.699997,100,70.800003,74.0,71.0
20161113234500,325.5,328.649994,49.682539,35,73.699997,100,70.699997,74.0,71.0
20161114000000,325.5,322.350006,48.73016,35,84.099998,100,70.800003,74.0,71.0
20161114001500,325.5,330.75,50.0,35,77.800003,100,70.699997,74.0,71.0
20161114003000,325.5,330.75,50.0,35,80.900002,100,70.699997,74.0,71.0
20161114004500,325.5,330.75,50.0,35,77.900002,100,70.699997,74.0,71.0
20161114010000,325.5,323.399994,48.888888,35,77.900002,100,70.699997,74.0,71.0
20161114011500,325.5,328.649994,49.682539,35,88.300003,100,70.800003,74.0,71.0
20161114013000,325.5,328.649994,49.682539,35,76.400002,100,70.800003,74.0,71.0
20161114014500,325.5,324.450012,49.047621,35,83.099998,100,70.800003,74.0,71.0
20161114020000,325.5,328.649994,49.682539,35,77.699997,100,70.800003,74.0,71.0
20161114021500,325.5,324.450012,49.047621,35,77.699997,100,70.800003,74.0,71.0
20161114023000,325.5,324.450012,49.047621,35,83.400002,100,70.800003,74.0,71.0
20161114024500,325.5,324.450012,49.047621,35,78.199997,100,70.699997,74.0,71.0
20161114030000,325.5,324.450012,49.047621,35,83.199997,100,70.800003,74.0,71.0
20161114031500,325.5,324.450012,49.047621,35,79.0,100,70.699997,74.0,71.0
20161114033000,325.5,334.950012,50.634922,35,89.5,100,70.699997,74.0,71.0
20161114034500,325.5,321.299988,48.571427,35,75.900002,100,70.699997,74.0,71.0
20161114040000,325.5,321.299988,48.571427,35,90.900002,100,70.699997,74.0,71.0
20161114041500,325.5,321.299988,48.571427,35,77.800003,100,70.599998,74.0,71.0
20161114043000,325.5,333.899994,50.47619,35,91.099998,100,70.699997,74.0,71.0
20161114044500,325.5,323.399994,48.888888,35,79.599998,100,70.699997,74.0,71.0
20161114050000,325.5,327.600006,49.52381,35,94.400002,100,70.699997,74.0,71.0
20161114051500,325.5,327.600006,49.52381,35,78.300003,100,70.699997,74.0,71.0
20161114053000,325.5,327.600006,49.52381,35,95.900002,100,70.699997,74.0,71.0
20161114054500,325.5,327.600006,49.52381,35,78.300003,100,70.699997,74.0,71.0
20161114060000,325.5,327.600006,49.52381,35,91.5,100,70.699997,74.0,71.0
20161114061500,325.5,327.600006,49.52381,35,83.099998,100,70.699997,74.0,71.0
20161114063000,325.5,327.600006,49.52381,35,83.099998,100,70.800003,74.0,71.0
20161114064500,325.5,327.600006,49.52381,35,83.099998,100,70.699997,74.0,71.0
20161114070000,325.5,332.850006,50.317461,35,81.800003,100,70.699997,74.0,71.0
20161114071500,325.5,328.649994,49.682539,35,84.599998,100,70.699997,74.0,71.0
20161114073000,325.5,321.299988,48.571427,35,82.099998,100,70.699997,74.0,71.0
20161114074500,325.5,327.600006,49.52381,35,82.099998,100,70.699997,74.0,71.0
20161114080000,325.5,327.600006,49.52381,35,78.300003,100,70.699997,74.0,71.0
20161114081500,325.5,327.600006,49.52381,35,92.800003,100,70.699997,74.0,71.0
20161114083000,325.5,321.299988,48.571427,35,78.400002,100,71.0,74.0,71.0
20161114084500,325.5,321.299988,48.571427,35,86.300003,100,71.0,74.0,71.0
20161114090000,325.5,328.649994,49.682539,35,63.0,100,71.0,74.0,71.0
20161114091500,325.5,322.350006,48.73016,35,57.099998,0,71.5,74.0,71.0
20161114093000,325.5,330.75,50.0,35,53.099998,0,71.400002,74.0,71.0
20161114094500,325.5,330.75,50.0,35,54.599998,0,71.599998,74.0,71.0
20161114100000,325.5,321.299988,48.571427,35,54.599998,0,71.400002,74.0,71.0
20161114101500,325.5,321.299988,48.571427,35,53.900002,0,71.900002,74.0,71.0
20161114103000,325.5,332.850006,50.317461,36,56.0,0,72.0,74.0,71.0
20161114104500,325.5,328.649994,49.682539,36,52.599998,0,72.099998,74.0,71.0
20161114110000,325.5,328.649994,49.682539,36,56.0,0,71.699997,74.0,71.0
20161114111500,325.5,328.649994,49.682539,36,53.0,0,71.800003,74.0,71.0
20161114113000,325.5,328.649994,49.682539,36,53.900002,0,72.099998,74.0,71.0
20161114114500,325.5,338.100006,51.111112,36,53.900002,0,71.900002,74.0,71.0
20161114120000,325.5,407.399994,61.587301,42,53.900002,0,73.0,74.0,71.0
20161114121500,325.5,336.0,50.793651,36,53.099998,0,71.5,74.0,71.0
20161114123000,325.5,330.75,50.0,37,55.799999,0,71.800003,74.0,71.0
20161114124500,325.5,336.0,50.793651,36,52.599998,0,71.5,74.0,71.0
20161114130000,325.5,341.25,51.587302,36,56.700001,0,71.599998,74.0,71.0
20161114131500,325.5,355.950012,53.809526,38,53.099998,0,72.699997,74.0,71.0
20161114133000,325.5,349.649994,52.857142,36,53.099998,0,73.199997,74.0,71.0
20161114134500,325.5,331.799988,50.158728,35,56.299999,0,72.400002,74.0,71.0
20161114140000,325.5,331.799988,50.158728,35,53.900002,0,71.800003,74.0,71.0
20161114141500,325.5,337.049988,50.952379,35,52.700001,0,72.0,74.0,71.0
20161114143000,325.5,337.049988,50.952379,35,55.200001,0,71.699997,74.0,71.0
20161114144500,325.5,332.850006,50.317461,35,55.200001,0,71.300003,74.0,71.0
20161114150000,325.5,332.850006,50.317461,35,52.5,0,72.400002,74.0,71.0
20161114151500,325.5,332.850006,50.317461,35,55.200001,0,72.199997,74.0,71.0
20161114153000,325.5,392.700012,59.365081,40,55.200001,0,73.099998,74.0,71.0
20161114154500,325.5,336.0,50.793651,35,52.700001,0,71.699997,74.0,71.0
20161114160000,325.5,331.799988,50.158728,35,56.200001,0,71.599998,74.0,71.0
20161114161500,325.5,331.799988,50.158728,35,54.299999,0,72.199997,74.0,71.0
20161114163000,325.5,331.799988,50.158728,35,53.099998,0,72.699997,74.0,71.0
20161114164500,325.5,322.350006,48.73016,35,57.0,0,73.199997,74.0,71.0
20161114170000,325.5,331.799988,50.158728,35,52.599998,0,73.099998,74.0,71.0
20161114171500,325.5,331.799988,50.158728,35,57.200001,0,73.099998,74.0,71.0
20161114173000,325.5,325.5,49.206349,35,53.5,0,72.699997,74.0,71.0
20161114174500,325.5,334.950012,50.634922,35,56.400002,0,71.300003,74.0,71.0
20161114180000,325.5,334.950012,50.634922,35,53.5,100,70.699997,74.0,71.0
20161114181500,325.5,334.950012,50.634922,35,55.599998,100,70.900002,74.0,71.0
20161114183000,325.5,330.75,50.0,35,55.599998,100,70.300003,74.0,71.0
20161114184500,325.5,337.049988,50.952379,35,69.199997,100,70.5,74.0,71.0
20161114190000,325.5,324.450012,49.047621,35,70.599998,100,70.800003,74.0,71.0
20161114191500,325.5,328.649994,49.682539,35,72.0,100,70.699997,74.0,71.0
20161114193000,325.5,323.399994,48.888888,35,66.699997,100,70.699997,74.0,71.0
20161114194500,325.5,327.600006,49.52381,35,72.900002,100,70.800003,74.0,71.0
20161114200000,325.5,331.799988,50.158728,35,67.900002,100,70.699997,74.0,71.0
20161114201500,325.5,327.600006,49.52381,35,69.5,100,70.699997,74.0,71.0
20161114203000,325.5,322.350006,48.73016,35,78.300003,100,70.900002,74.0,71.0
20161114204500,325.5,330.75,50.0,35,68.699997,100,70.800003,74.0,71.0
20161114210000,325.5,330.75,50.0,35,72.5,100,70.900002,74.0,71.0
20161114211500,325.5,338.100006,51.111112,35,75.400002,100,70.900002,74.0,71.0
20161114213000,325.5,330.75,50.0,35,68.699997,100,70.800003,74.0,71.0
20161114214500,325.5,323.399994,48.888888,35,74.800003,100,70.800003,74.0,71.0
20161114220000,325.5,332.850006,50.317461,35,71.599998,100,70.800003,74.0,71.0
20161114221500,325.5,325.5,49.206349,35,68.699997,100,70.699997,74.0,71.0
20161114223000,325.5,325.5,49.206349,35,78.300003,100,70.800003,74.0,71.0
20161114224500,325.5,325.5,49.206349,35,70.099998,100,70.800003,74.0,71.0
20161114230000,325.5,325.5,49.206349,35,71.0,100,70.699997,74.0,71.0
20161114231500,325.5,325.5,49.206349,35,78.800003,100,70.800003,74.0,71.0
20161114233000,325.5,330.75,50.0,35,69.699997,100,70.599998,74.0,71.0
20161114234500,325.5,330.75,50.0,35,77.599998,100,70.599998,74.0,71.0
20161115000000,325.5,330.75,50.0,35,77.599998,100,70.800003,74.0,71.0
20161115001500,325.5,323.399994,48.888888,35,70.699997,100,70.699997,74.0,71.0
20161115003000,325.5,323.399994,48.888888,35,81.800003,100,70.699997,74.0,71.0
20161115004500,325.5,331.799988,50.158728,35,74.0,100,70.800003,74.0,71.0
20161115010000,325.5,331.799988,50.158728,35,75.800003,100,70.699997,74.0,71.0
20161115011500,325.5,325.5,49.206349,35,78.300003,100,70.800003,74.0,71.0
20161115013000,325.5,325.5,49.206349,35,73.5,100,70.699997,74.0,71.0
20161115014500,325.5,325.5,49.206349,35,80.900002,100,70.699997,74.0,71.0
20161115020000,325.5,325.5,49.206349,35,74.800003,100,70.800003,74.0,71.0
20161115021500,325.5,336.0,50.793651,35,83.699997,100,70.699997,74.0,71.0
20161115023000,325.5,328.649994,49.682539,35,73.400002,100,70.800003,74.0,71.0
20161115024500,325.5,322.350006,48.73016,35,85.400002,100,70.800003,74.0,71.0
20161115030000,325.5,334.950012,50.634922,35,74.699997,100,70.800003,74.0,71.0
20161115031500,325.5,334.950012,50.634922,35,77.5,100,70.800003,74.0,71.0
20161115033000,325.5,328.649994,49.682539,35,77.5,100,70.800003,74.0,71.0
20161115034500,325.5,334.950012,50.634922,35,77.5,100,70.800003,74.0,71.0
20161115040000,325.5,334.950012,50.634922,35,83.800003,100,70.900002,74.0,71.0
20161115041500,325.5,322.350006,48.73016,35,74.5,100,70.800003,74.0,71.0
20161115043000,325.5,331.799988,50.158728,35,82.400002,100,70.800003,74.0,71.0
20161115044500,325.5,331.799988,50.158728,35,75.400002,100,70.800003,74.0,71.0
20161115050000,325.5,323.399994,48.888888,35,74.400002,100,70.800003,74.0,71.0
20161115051500,325.5,323.399994,48.888888,35,82.599998,100,70.800003,74.0,71.0
20161115053000,325.5,331.799988,50.158728,35,76.400002,100,70.800003,74.0,71.0
20161115054500,325.5,323.399994,48.888888,35,82.900002,100,70.699997,74.0,71.0
20161115060000,325.5,323.399994,48.888888,35,74.0,100,70.800003,74.0,71.0
20161115061500,325.5,323.399994,48.888888,35,83.099998,100,70.699997,74.0,71.0
20161115063000,325.5,333.899994,50.47619,35,78.699997,100,70.699997,74.0,71.0
20161115064500,325.5,333.899994,50.47619,35,74.400002,100,70.699997,74.0,71.0
20161115070000,325.5,322.350006,48.73016,35,87.400002,100,70.699997,74.0,71.0
20161115071500,325.5,322.350006,48.73016,35,77.800003,100,70.800003,74.0,71.0
20161115073000,325.5,332.850006,50.317461,35,87.400002,100,70.800003,74.0,71.0
20161115074500,325.5,325.5,49.206349,35,74.900002,100,70.800003,74.0,71.0
20161115080000,325.5,325.5,49.206349,35,84.599998,100,70.900002,74.0,71.0
20161115081500,325.5,325.5,49.206349,35,78.900002,100,70.900002,74.0,71.0
20161115083000,325.5,332.850006,50.317461,35,80.099998,100,71.0,74.0,71.0
20161115084500,325.5,321.299988,48.571427,35,57.599998,0,71.199997,74.0,71.0
20161115090000,325.5,333.899994,50.47619,35,55.200001,100,70.699997,74.0,71.0
20161115091500,325.5,328.649994,49.682539,35,55.200001,0,71.300003,74.0,71.0
20161115093000,325.5,323.399994,48.888888,35,54.299999,0,71.0,74.0,71.0
20161115094500,325.5,315.0,47.619048,35,54.299999,0,71.599998,74.0,71.0
20161115100000,325.5,322.350006,48.73016,35,54.299999,0,72.199997,74.0,71.0
20161115101500,325.5,322.350006,48.73016,35,54.299999,0,72.099998,74.0,71.0
20161115103000,325.5,322.350006,48.73016,35,54.299999,0,71.900002,74.0,71.0
20161115104500,325.5,334.950012,50.634922,35,54.299999,0,71.800003,74.0,71.0
20161115110000,325.5,320.25,48.412698,35,53.099998,0,71.599998,74.0,71.0
20161115111500,325.5,320.25,48.412698,35,53.900002,0,71.5,74.0,71.0
20161115113000,325.5,328.649994,49.682539,35,53.900002,0,71.099998,74.0,71.0
20161115114500,325.5,350.700012,53.015875,38,53.900002,0,71.5,74.0,71.0
20161115120000,325.5,332.850006,50.317461,36,53.200001,0,71.900002,74.0,71.0
20161115121500,325.5,337.049988,50.952379,36,53.900002,0,71.699997,74.0,71.0
20161115123000,325.5,332.850006,50.317461,36,53.900002,100,70.599998,74.0,71.0
20161115124500,325.5,332.850006,50.317461,36,53.900002,100,70.699997,74.0,71.0
20161115130000,325.5,340.200012,51.428573,36,53.900002,0,71.300003,74.0,71.0
20161115131500,325.5,340.200012,51.428573,36,53.299999,0,71.400002,74.0,71.0
20161115133000,325.5,191.100006,28.88889,35,53.900002,0,71.900002,74.0,71.0
20161115134500,325.5,340.200012,51.428573,35,53.900002,0,72.099998,74.0,71.0
20161115140000,325.5,334.950012,50.634922,34,53.900002,100,70.699997,74.0,71.0
20161115141500,325.5,330.75,50.0,34,53.900002,0,71.0,74.0,71.0
20161115143000,325.5,330.75,50.0,34,53.900002,100,71.199997,74.0,71.0
20161115144500,325.5,338.100006,51.111112,35,53.900002,0,71.599998,74.0,71.0
20161115150000,325.5,338.100006,51.111112,35,53.900002,0,72.400002,74.0,71.0
20161115151500,325.5,338.100006,51.111112,35,53.900002,0,72.599998,74.0,71.0
20161115153000,325.5,333.899994,50.47619,35,53.900002,0,72.5,74.0,71.0
20161115154500,325.5,342.299988,51.74603,35,53.900002,0,72.699997,74.0,71.0
20161115160000,325.5,330.75,50.0,35,54.700001,0,71.900002,74.0,71.0
20161115161500,325.5,338.100006,51.111112,35,53.900002,0,72.400002,74.0,71.0
20161115163000,325.5,338.100006,51.111112,34,54.700001,0,71.699997,74.0,71.0
20161115164500,325.5,330.75,50.0,34,54.700001,0,71.099998,74.0,71.0
20161115170000,325.5,338.100006,51.111112,34,54.700001,0,71.300003,74.0,71.0
20161115171500,325.5,332.850006,50.317461,34,53.900002,0,70.800003,74.0,71.0
20161115173000,325.5,332.850006,50.317461,34,53.900002,100,70.5,74.0,71.0
20161115174500,325.5,332.850006,50.317461,34,55.5,100,70.400002,74.0,71.0
20161115180000,325.5,340.200012,51.428573,34,60.599998,100,70.199997,74.0,71.0
20161115181500,325.5,328.649994,49.682539,34,71.0,100,70.699997,74.0,71.0
20161115183000,325.5,328.649994,49.682539,34,69.199997,100,70.800003,74.0,71.0
20161115184500,325.5,333.899994,50.47619,34,68.199997,100,70.800003,74.0,71.0
20161115190000,325.5,333.899994,50.47619,34,71.300003,100,71.0,74.0,71.0
20161115191500,325.5,333.899994,50.47619,34,68.199997,100,70.900002,74.0,71.0
20161115193000,325.5,333.899994,50.47619,34,68.199997,100,70.800003,74.0,71.0
20161115194500,325.5,325.5,49.206349,34,68.199997,100,70.900002,74.0,71.0
20161115200000,325.5,325.5,49.206349,34,66.800003,100,70.800003,74.0,71.0
20161115201500,325.5,325.5,49.206349,34,71.099998,100,70.800003,74.0,71.0
20161115203000,325.5,325.5,49.206349,34,68.699997,100,70.900002,74.0,71.0
20161115204500,325.5,325.5,49.206349,34,70.099998,100,70.800003,74.0,71.0
20161115210000,325.5,325.5,49.206349,34,70.099998,100,70.800003,74.0,71.0
20161115211500,325.5,325.5,49.206349,34,67.300003,100,70.800003,74.0,71.0
20161115213000,325.5,325.5,49.206349,34,71.5,100,70.800003,74.0,71.0
20161115214500,325.5,325.5,49.206349,34,68.199997,100,70.800003,74.0,71.0
20161115220000,325.5,330.75,50.0,34,69.099998,100,70.800003,74.0,71.0
20161115221500,325.5,330.75,50.0,34,69.099998,100,70.699997,74.0,71.0
20161115223000,325.5,325.5,49.206349,34,68.099998,100,70.800003,74.0,71.0
20161115224500,325.5,334.950012,50.634922,34,69.199997,100,70.800003,74.0,71.0
20161115230000,325.5,323.399994,48.888888,34,68.199997,100,70.699997,74.0,71.0
20161115231500,325.5,323.399994,48.888888,34,75.900002,100,70.800003,74.0,71.0
20161115233000,325.5,323.399994,48.888888,34,70.099998,100,70.699997,74.0,71.0
20161115234500,325.5,323.399994,48.888888,34,73.400002,100,70.800003,74.0,71.0
20161116000000,325.5,327.600006,49.52381,34,71.599998,100,70.699997,74.0,71.0
20161116001500,325.5,323.399994,48.888888,34,72.900002,100,70.599998,74.0,71.0
20161116003000,325.5,323.399994,48.888888,34,77.300003,100,70.699997,74.0,71.0
20161116004500,325.5,323.399994,48.888888,34,72.0,100,70.699997,74.0,71.0
20161116010000,325.5,327.600006,49.52381,34,78.699997,100,70.699997,74.0,71.0
20161116011500,325.5,327.600006,49.52381,34,74.5,100,70.699997,74.0,71.0
20161116013000,325.5,327.600006,49.52381,34,72.5,100,70.699997,74.0,71.0
20161116014500,325.5,327.600006,49.52381,34,81.699997,100,70.800003,74.0,71.0
20161116020000,325.5,333.899994,50.47619,34,73.0,100,70.800003,74.0,71.0
20161116021500,325.5,324.450012,49.047621,35,81.099998,100,70.5,74.0,71.0
20161116023000,325.5,317.100006,47.936509,35,76.800003,100,70.599998,74.0,71.0
20161116024500,325.5,317.100006,47.936509,35,82.5,100,70.400002,74.0,71.0
20161116030000,325.5,331.799988,50.158728,35,80.199997,100,70.5,74.0,71.0
20161116031500,325.5,325.5,49.206349,35,80.199997,100,70.5,74.0,71.0
20161116033000,325.5,332.850006,50.317461,35,94.199997,100,70.5,74.0,71.0
20161116034500,325.5,324.450012,49.047621,35,81.099998,100,70.599998,74.0,71.0
20161116040000,325.5,328.649994,49.682539,35,84.900002,100,70.699997,74.0,71.0
20161116041500,325.5,328.649994,49.682539,35,88.599998,100,70.699997,74.0,71.0
20161116043000,325.5,336.0,50.793651,35,79.699997,100,70.800003,74.0,71.0
20161116044500,325.5,327.600006,49.52381,35,94.099998,100,70.800003,74.0,71.0
20161116050000,325.5,333.899994,50.47619,35,80.699997,100,70.699997,74.0,71.0
20161116051500,325.5,333.899994,50.47619,35,87.300003,100,70.800003,74.0,71.0
20161116053000,325.5,333.899994,50.47619,35,83.199997,100,70.800003,74.0,71.0
20161116054500,325.5,333.899994,50.47619,35,81.099998,100,70.800003,74.0,71.0
20161116060000,325.5,333.899994,50.47619,35,91.400002,100,70.900002,74.0,71.0
20161116061500,325.5,333.899994,50.47619,35,80.199997,100,70.800003,74.0,71.0
20161116063000,325.5,333.899994,50.47619,35,88.0,100,70.800003,74.0,71.0
20161116064500,325.5,333.899994,50.47619,35,82.099998,100,70.800003,74.0,71.0
20161116070000,325.5,323.399994,48.888888,35,82.099998,100,70.800003,74.0,71.0
20161116071500,325.5,330.75,50.0,35,90.199997,100,70.800003,74.0,71.0
20161116073000,325.5,324.450012,49.047621,35,79.699997,100,70.699997,74.0,71.0
20161116074500,325.5,328.649994,49.682539,35,92.800003,100,70.699997,74.0,71.0
20161116080000,325.5,328.649994,49.682539,35,79.699997,100,70.800003,74.0,71.0
20161116081500,325.5,332.850006,50.317461,35,90.699997,100,70.800003,74.0,71.0
20161116083000,325.5,327.600006,49.52381,35,79.699997,100,70.800003,74.0,71.0
20161116084500,325.5,331.799988,50.158728,35,77.300003,100,71.0,74.0,71.0
20161116090000,325.5,327.600006,49.52381,35,83.300003,100,71.199997,74.0,71.0
20161116091500,325.5,332.850006,50.317461,35,58.400002,0,71.599998,74.0,71.0
20161116093000,325.5,332.850006,50.317461,35,55.099998,0,71.300003,74.0,71.0
20161116094500,325.5,322.350006,48.73016,35,55.099998,0,71.900002,74.0,71.0
20161116100000,325.5,322.350006,48.73016,35,55.099998,0,72.0,74.0,71.0
20161116101500,325.5,330.75,50.0,35,55.099998,0,71.800003,74.0,71.0
20161116103000,325.5,330.75,50.0,35,53.900002,0,71.5,74.0,71.0
20161116104500,325.5,330.75,50.0,35,53.900002,0,71.599998,74.0,71.0
20161116110000,325.5,330.75,50.0,35,54.700001,0,72.400002,74.0,71.0
20161116111500,325.5,340.200012,51.428573,35,54.700001,0,72.699997,74.0,71.0
20161116113000,325.5,340.200012,51.428573,35,54.0,0,73.099998,74.0,71.0
20161116114500,325.5,423.149994,63.968253,42,53.099998,0,73.599998,74.0,71.0
20161116120000,325.5,340.200012,51.428573,35,54.400002,0,72.400002,74.0,71.0
20161116121500,325.5,328.649994,49.682539,34,53.5,0,72.0,74.0,71.0
20161116123000,325.5,338.100006,51.111112,34,53.5,0,71.900002,74.0,71.0
20161116124500,325.5,330.75,50.0,34,54.299999,0,71.599998,74.0,71.0
20161116130000,325.5,330.75,50.0,34,54.299999,0,71.300003,74.0,71.0
20161116131500,325.5,330.75,50.0,34,54.299999,0,71.400002,74.0,71.0
20161116133000,325.5,330.75,50.0,34,54.299999,0,71.400002,74.0,71.0
20161116134500,325.5,330.75,50.0,34,54.299999,0,71.599998,74.0,71.0
20161116140000,325.5,330.75,50.0,34,53.099998,0,72.199997,74.0,71.0
20161116141500,325.5,324.450012,49.047621,34,53.900002,0,71.599998,74.0,71.0
20161116143000,325.5,332.850006,50.317461,34,53.200001,0,71.800003,74.0,71.0
20161116144500,325.5,337.049988,50.952379,34,53.900002,0,72.199997,74.0,71.0
20161116150000,325.5,337.049988,50.952379,34,53.099998,0,71.800003,74.0,71.0
20161116151500,325.5,331.799988,50.158728,34,54.299999,0,71.599998,74.0,71.0
20161116153000,325.5,331.799988,50.158728,34,54.299999,0,71.300003,74.0,71.0
20161116154500,325.5,325.5,49.206349,34,54.299999,0,71.199997,74.0,71.0
20161116160000,325.5,325.5,49.206349,34,54.299999,0,71.400002,74.0,71.0
20161116161500,325.5,325.5,49.206349,34,54.299999,0,71.400002,74.0,71.0
20161116163000,325.5,325.5,49.206349,34,54.299999,0,72.099998,74.0,71.0
20161116164500,325.5,333.899994,50.47619,34,54.299999,0,71.699997,74.0,71.0
20161116170000,325.5,325.5,49.206349,34,53.5,0,71.599998,74.0,71.0
20161116171500,325.5,338.100006,51.111112,35,53.5,0,72.699997,74.0,71.0
20161116173000,325.5,331.799988,50.158728,35,54.700001,0,71.699997,74.0,71.0
20161116174500,325.5,323.399994,48.888888,34,54.700001,0,70.800003,74.0,71.0
20161116180000,325.5,328.649994,49.682539,34,54.700001,0,71.0,74.0,71.0
20161116181500,325.5,328.649994,49.682539,34,54.700001,100,70.400002,74.0,71.0
20161116183000,325.5,328.649994,49.682539,34,57.099998,100,70.199997,74.0,71.0
20161116184500,325.5,328.649994,49.682539,34,65.800003,100,70.699997,74.0,71.0
20161116190000,325.5,324.450012,49.047621,34,64.400002,100,70.599998,74.0,71.0
20161116191500,325.5,330.75,50.0,34,67.699997,100,70.599998,74.0,71.0
20161116193000,325.5,330.75,50.0,34,73.900002,100,70.800003,74.0,71.0
20161116194500,325.5,323.399994,48.888888,34,70.599998,100,70.800003,74.0,71.0
20161116200000,325.5,332.850006,50.317461,34,75.300003,100,70.800003,74.0,71.0
20161116201500,325.5,320.25,48.412698,34,71.599998,100,70.800003,74.0,71.0
20161116203000,325.5,332.850006,50.317461,34,70.5,100,70.800003,74.0,71.0
20161116204500,325.5,332.850006,50.317461,34,72.400002,100,70.900002,74.0,71.0
20161116210000,325.5,332.850006,50.317461,34,74.0,100,70.800003,74.0,71.0
20161116211500,325.5,332.850006,50.317461,34,70.599998,100,70.800003,74.0,71.0
20161116213000,325.5,332.850006,50.317461,34,72.900002,100,71.0,74.0,71.0
20161116214500,325.5,332.850006,50.317461,34,74.0,100,70.800003,74.0,71.0
20161116220000,325.5,332.850006,50.317461,34,70.099998,100,70.900002,74.0,71.0
20161116221500,325.5,332.850006,50.317461,34,72.0,100,70.800003,74.0,71.0
20161116223000,325.5,324.450012,49.047621,34,74.400002,100,70.699997,74.0,71.0
20161116224500,325.5,324.450012,49.047621,34,70.599998,100,70.800003,74.0,71.0
20161116230000,325.5,328.649994,49.682539,34,72.0,100,70.699997,74.0,71.0
20161116231500,325.5,333.899994,50.47619,34,74.400002,100,70.800003,74.0,71.0
20161116233000,325.5,328.649994,49.682539,34,70.099998,100,70.800003,74.0,71.0
20161116234500,325.5,332.850006,50.317461,34,74.199997,100,70.699997,74.0,71.0
20161117000000,325.5,327.600006,49.52381,34,74.199997,100,70.800003,74.0,71.0
20161117001500,325.5,333.899994,50.47619,34,70.599998,100,70.699997,74.0,71.0
20161117003000,325.5,328.649994,49.682539,34,78.900002,100,70.599998,74.0,71.0
20161117004500,325.5,328.649994,49.682539,34,73.5,100,70.800003,74.0,71.0
20161117010000,325.5,328.649994,49.682539,34,74.800003,100,70.699997,74.0,71.0
20161117011500,325.5,328.649994,49.682539,34,78.800003,100,70.599998,74.0,71.0
20161117013000,325.5,328.649994,49.682539,34,74.0,100,70.699997,74.0,71.0
20161117014500,325.5,328.649994,49.682539,34,79.300003,100,70.699997,74.0,71.0
20161117020000,325.5,332.850006,50.317461,34,74.900002,100,70.699997,74.0,71.0
20161117021500,325.5,328.649994,49.682539,34,77.699997,100,70.699997,74.0,71.0
20161117023000,325.5,328.649994,49.682539,34,78.800003,100,70.699997,74.0,71.0
20161117024500,325.5,333.899994,50.47619,34,75.400002,100,70.800003,74.0,71.0
20161117030000,325.5,333.899994,50.47619,34,83.900002,100,70.800003,74.0,71.0
20161117031500,325.5,333.899994,50.47619,34,75.400002,100,70.699997,74.0,71.0
20161117033000,325.5,333.899994,50.47619,34,86.199997,100,70.800003,74.0,71.0
20161117034500,325.5,333.899994,50.47619,34,75.900002,100,70.699997,74.0,71.0
20161117040000,325.5,333.899994,50.47619,34,84.300003,100,70.699997,74.0,71.0
20161117041500,325.5,340.200012,51.428573,34,75.900002,100,70.800003,74.0,71.0
20161117043000,325.5,328.649994,49.682539,34,77.699997,100,70.699997,74.0,71.0
20161117044500,325.5,328.649994,49.682539,34,78.800003,100,70.699997,74.0,71.0
20161117050000,325.5,328.649994,49.682539,34,78.800003,100,70.699997,74.0,71.0
20161117051500,325.5,334.950012,50.634922,34,79.800003,100,70.699997,74.0,71.0
20161117053000,325.5,334.950012,50.634922,34,78.5,100,70.699997,74.0,71.0
20161117054500,325.5,327.600006,49.52381,34,80.800003,100,70.699997,74.0,71.0
20161117060000,325.5,323.399994,48.888888,34,80.800003,100,70.699997,74.0,71.0
20161117061500,325.5,333.899994,50.47619,34,80.800003,100,70.800003,74.0,71.0
20161117063000,325.5,333.899994,50.47619,34,78.0,100,70.699997,74.0,71.0
20161117064500,325.5,333.899994,50.47619,34,86.900002,100,70.699997,74.0,71.0
20161117070000,325.5,325.5,49.206349,34,78.900002,100,70.800003,74.0,71.0
20161117071500,325.5,331.799988,50.158728,34,89.800003,100,70.800003,74.0,71.0
20161117073000,325.5,325.5,49.206349,34,76.800003,100,70.800003,74.0,71.0
20161117074500,325.5,331.799988,50.158728,34,90.099998,100,70.800003,74.0,71.0
20161117080000,325.5,331.799988,50.158728,34,78.099998,100,70.800003,74.0,71.0
20161117081500,325.5,331.799988,50.158728,34,88.0,100,71.0,74.0,71.0
20161117083000,325.5,327.600006,49.52381,34,76.800003,100,71.099998,74.0,71.0
20161117084500,325.5,332.850006,50.317461,34,69.599998,0,71.300003,74.0,71.0
20161117090000,325.5,319.200012,48.25397,34,56.400002,0,70.900002,74.0,71.0
20161117091500,325.5,324.450012,49.047621,34,55.5,0,71.300003,74.0,71.0
20161117093000,325.5,331.799988,50.158728,34,54.299999,0,71.599998,74.0,71.0
20161117094500,325.5,323.399994,48.888888,34,54.299999,0,72.300003,74.0,71.0
20161117100000,325.5,333.899994,50.47619,35,54.299999,0,72.300003,74.0,71.0
20161117101500,325.5,325.5,49.206349,35,54.299999,0,72.099998,74.0,71.0
20161117103000,325.5,337.049988,50.952379,35,53.099998,0,71.900002,74.0,71.0
20161117104500,325.5,337.049988,50.952379,35,54.299999,0,72.0,74.0,71.0
20161117110000,325.5,337.049988,50.952379,35,54.299999,0,71.699997,74.0,71.0
20161117111500,325.5,331.799988,50.158728,35,54.299999,0,71.599998,74.0,71.0
20161117113000,325.5,336.0,50.793651,35,53.5,0,72.300003,74.0,71.0
20161117114500,325.5,336.0,50.793651,35,53.5,0,72.699997,74.0,71.0
20161117120000,325.5,325.5,49.206349,35,53.5,0,72.199997,74.0,71.0
20161117121500,325.5,332.850006,50.317461,35,53.5,0,71.800003,74.0,71.0
20161117123000,325.5,332.850006,50.317461,35,53.5,0,71.5,74.0,71.0
20161117124500,325.5,332.850006,50.317461,35,53.5,0,71.599998,74.0,71.0
20161117130000,325.5,332.850006,50.317461,35,53.5,0,71.199997,74.0,71.0
20161117131500,325.5,332.850006,50.317461,35,53.5,0,71.099998,74.0,71.0
20161117133000,325.5,332.850006,50.317461,35,52.700001,0,71.5,74.0,71.0
20161117134500,325.5,332.850006,50.317461,35,52.700001,0,71.599998,74.0,71.0
20161117140000,325.5,332.850006,50.317461,35,54.299999,0,71.900002,74.0,71.0
20161117141500,325.5,324.450012,49.047621,35,54.299999,0,71.599998,74.0,71.0
20161117143000,325.5,338.100006,51.111112,35,54.299999,0,71.400002,74.0,71.0
20161117144500,325.5,328.649994,49.682539,35,53.5,0,71.5,74.0,71.0
20161117150000,325.5,332.850006,50.317461,35,53.5,0,71.099998,74.0,71.0
20161117151500,325.5,332.850006,50.317461,35,54.299999,0,71.300003,74.0,71.0
20161117153000,325.5,332.850006,50.317461,35,53.5,0,71.0,74.0,71.0
20161117154500,325.5,332.850006,50.317461,35,53.5,100,70.699997,74.0,71.0
20161117160000,325.5,327.600006,49.52381,35,54.299999,0,71.0,74.0,71.0
20161117161500,325.5,336.0,50.793651,35,54.299999,0,70.800003,74.0,71.0
20161117163000,325.5,327.600006,49.52381,35,54.299999,0,70.900002,74.0,71.0
20161117164500,325.5,337.049988,50.952379,35,54.299999,0,70.800003,74.0,71.0
20161117170000,325.5,337.049988,50.952379,35,54.299999,0,70.800003,74.0,71.0
20161117171500,325.5,327.600006,49.52381,35,53.5,0,71.300003,74.0,71.0
20161117173000,325.5,327.600006,49.52381,35,53.5,0,70.900002,74.0,71.0
20161117174500,325.5,327.600006,49.52381,35,54.299999,100,70.400002,74.0,71.0
20161117180000,325.5,334.950012,50.634922,35,57.099998,100,70.599998,74.0,71.0
20161117181500,325.5,334.950012,50.634922,35,60.799999,100,70.300003,74.0,71.0
20161117183000,325.5,334.950012,50.634922,35,70.400002,100,70.599998,74.0,71.0
20161117184500,325.5,330.75,50.0,35,74.800003,100,70.800003,74.0,71.0
20161117190000,325.5,330.75,50.0,35,70.099998,100,70.800003,74.0,71.0
20161117191500,325.5,336.0,50.793651,35,73.400002,100,70.800003,74.0,71.0
20161117193000,325.5,328.649994,49.682539,35,70.400002,100,70.800003,74.0,71.0
20161117194500,325.5,328.649994,49.682539,35,74.400002,100,70.800003,74.0,71.0
20161117200000,325.5,324.450012,49.047621,35,70.599998,100,70.900002,74.0,71.0
20161117201500,325.5,332.850006,50.317461,35,74.800003,100,70.800003,74.0,71.0
20161117203000,325.5,332.850006,50.317461,35,70.599998,100,70.800003,74.0,71.0
20161117204500,325.5,332.850006,50.317461,35,74.5,100,70.900002,74.0,71.0
20161117210000,325.5,332.850006,50.317461,35,70.099998,100,70.900002,74.0,71.0
20161117211500,325.5,323.399994,48.888888,35,75.300003,100,70.900002,74.0,71.0
20161117213000,325.5,330.75,50.0,35,70.099998,100,70.800003,74.0,71.0
20161117214500,325.5,330.75,50.0,35,72.900002,100,71.0,74.0,71.0
20161117220000,325.5,330.75,50.0,35,72.900002,100,70.800003,74.0,71.0
20161117221500,325.5,330.75,50.0,35,69.699997,100,70.800003,74.0,71.0
20161117223000,325.5,330.75,50.0,35,72.300003,100,70.900002,74.0,71.0
20161117224500,325.5,330.75,50.0,35,72.300003,100,70.800003,74.0,71.0
20161117230000,325.5,330.75,50.0,35,69.5,100,70.800003,74.0,71.0
20161117231500,325.5,330.75,50.0,35,74.199997,100,70.800003,74.0,71.0
20161117233000,325.5,330.75,50.0,35,70.099998,100,70.699997,74.0,71.0
20161117234500,325.5,330.75,50.0,35,71.199997,100,70.800003,74.0,71.0
20161118000000,325.5,330.75,50.0,35,73.5,100,70.800003,74.0,71.0
20161118001500,325.5,330.75,50.0,35,69.699997,100,70.699997,74.0,71.0
20161118003000,325.5,330.75,50.0,35,72.800003,100,70.699997,74.0,71.0
20161118004500,325.5,330.75,50.0,35,72.800003,100,70.699997,74.0,71.0
20161118010000,325.5,330.75,50.0,35,70.599998,100,70.800003,74.0,71.0
20161118011500,325.5,330.75,50.0,35,76.5,100,70.699997,74.0,71.0
20161118013000,325.5,324.450012,49.047621,35,71.599998,100,70.699997,74.0,71.0
20161118014500,325.5,333.899994,50.47619,35,72.400002,100,70.800003,74.0,71.0
20161118020000,325.5,328.649994,49.682539,35,75.400002,100,70.699997,74.0,71.0
20161118021500,325.5,328.649994,49.682539,35,72.0,100,70.699997,74.0,71.0
20161118023000,325.5,328.649994,49.682539,35,80.099998,100,70.699997,74.0,71.0
20161118024500,325.5,333.899994,50.47619,35,73.5,100,70.699997,74.0,71.0
20161118030000,325.5,333.899994,50.47619,35,76.300003,100,70.800003,74.0,71.0
20161118031500,325.5,327.600006,49.52381,35,76.300003,100,70.699997,74.0,71.0
20161118033000,325.5,327.600006,49.52381,35,72.699997,100,70.699997,74.0,71.0
20161118034500,325.5,334.950012,50.634922,35,81.099998,100,70.800003,74.0,71.0
20161118040000,325.5,324.450012,49.047621,35,74.900002,100,70.699997,74.0,71.0
20161118041500,325.5,330.75,50.0,35,76.800003,100,70.800003,74.0,71.0
20161118043000,325.5,330.75,50.0,35,78.099998,100,70.699997,74.0,71.0
20161118044500,325.5,330.75,50.0,35,74.0,100,70.699997,74.0,71.0
20161118050000,325.5,323.399994,48.888888,35,80.699997,100,70.800003,74.0,71.0
20161118051500,325.5,323.399994,48.888888,35,75.099998,100,70.699997,74.0,71.0
20161118053000,325.5,332.850006,50.317461,35,75.099998,100,70.800003,74.0,71.0
20161118054500,325.5,327.600006,49.52381,35,81.699997,100,70.699997,74.0,71.0
20161118060000,325.5,327.600006,49.52381,35,74.5,100,70.699997,74.0,71.0
20161118061500,325.5,327.600006,49.52381,35,79.099998,100,70.800003,74.0,71.0
20161118063000,325.5,334.950012,50.634922,35,77.300003,100,70.699997,74.0,71.0
20161118064500,325.5,334.950012,50.634922,35,74.599998,100,70.800003,74.0,71.0
20161118070000,325.5,328.649994,49.682539,35,81.5,100,70.800003,74.0,71.0
20161118071500,325.5,333.899994,50.47619,35,77.599998,100,70.800003,74.0,71.0
20161118073000,325.5,333.899994,50.47619,35,74.400002,100,70.900002,74.0,71.0
20161118074500,325.5,333.899994,50.47619,35,84.400002,100,70.800003,74.0,71.0
20161118080000,325.5,333.899994,50.47619,35,76.400002,100,71.0,74.0,71.0
20161118081500,325.5,321.299988,48.571427,35,75.400002,100,70.900002,74.0,71.0
20161118083000,325.5,321.299988,48.571427,35,81.400002,100,71.199997,74.0,71.0
20161118084500,325.5,327.600006,49.52381,35,77.800003,100,71.199997,74.0,71.0
20161118090000,325.5,320.25,48.412698,35,56.799999,0,71.099998,74.0,71.0
20161118091500,325.5,334.950012,50.634922,35,54.700001,0,71.0,74.0,71.0
20161118093000,325.5,334.950012,50.634922,35,54.700001,0,70.800003,74.0,71.0
20161118094500,325.5,334.950012,50.634922,35,54.700001,0,70.900002,74.0,71.0
20161118100000,325.5,334.950012,50.634922,35,54.700001,0,70.900002,74.0,71.0
20161118101500,325.5,334.950012,50.634922,35,54.700001,0,70.900002,74.0,71.0
20161118103000,325.5,334.950012,50.634922,35,54.700001,0,71.5,74.0,71.0
20161118104500,325.5,328.649994,49.682539,35,54.700001,0,71.300003,74.0,71.0
20161118110000,325.5,332.850006,50.317461,35,54.700001,0,71.800003,74.0,71.0
20161118111500,325.5,332.850006,50.317461,35,54.700001,0,72.0,74.0,71.0
20161118113000,325.5,332.850006,50.317461,35,54.700001,0,71.699997,74.0,71.0
20161118114500,325.5,332.850006,50.317461,35,54.700001,0,71.900002,74.0,71.0
20161118120000,325.5,332.850006,50.317461,35,53.900002,0,71.699997,74.0,71.0
20161118121500,325.5,338.100006,51.111112,35,53.099998,0,71.400002,74.0,71.0
20161118123000,325.5,338.100006,51.111112,35,53.099998,0,71.599998,74.0,71.0
20161118124500,325.5,338.100006,51.111112,35,53.900002,0,71.400002,74.0,71.0
20161118130000,325.5,338.100006,51.111112,35,53.900002,0,71.400002,74.0,71.0
20161118131500,325.5,338.100006,51.111112,35,53.900002,0,71.400002,74.0,71.0
20161118133000,325.5,338.100006,51.111112,35,53.900002,0,71.699997,74.0,71.0
20161118134500,325.5,331.799988,50.158728,35,53.900002,0,72.199997,74.0,71.0
20161118140000,325.5,331.799988,50.158728,35,53.900002,0,72.5,74.0,71.0
20161118141500,325.5,331.799988,50.158728,34,53.900002,0,72.699997,74.0,71.0
20161118143000,325.5,325.5,49.206349,34,53.900002,0,72.5,74.0,71.0
20161118144500,325.5,325.5,49.206349,34,53.900002,0,72.400002,74.0,71.0
20161118150000,325.5,325.5,49.206349,34,53.900002,0,72.0,74.0,71.0
20161118151500,325.5,342.299988,51.74603,35,53.900002,0,72.800003,74.0,71.0
20161118153000,325.5,342.299988,51.74603,35,53.900002,0,72.0,74.0,71.0
20161118154500,325.5,336.0,50.793651,35,53.900002,0,71.699997,74.0,71.0
20161118160000,325.5,328.649994,49.682539,35,53.900002,0,71.599998,74.0,71.0
20161118161500,325.5,328.649994,49.682539,35,53.900002,0,71.300003,74.0,71.0
20161118163000,325.5,333.899994,50.47619,35,55.5,0,71.300003,74.0,71.0
20161118164500,325.5,338.100006,51.111112,35,53.900002,0,71.199997,74.0,71.0
20161118170000,325.5,333.899994,50.47619,35,54.700001,0,70.900002,74.0,71.0
20161118171500,325.5,333.899994,50.47619,35,54.700001,0,71.199997,74.0,71.0
20161118173000,325.5,333.899994,50.47619,35,55.5,0,71.0,74.0,71.0
20161118174500,325.5,338.100006,51.111112,35,54.700001,100,70.599998,74.0,71.0
20161118180000,325.5,332.850006,50.317461,35,54.099998,100,70.5,74.0,71.0
20161118181500,325.5,332.850006,50.317461,35,57.099998,100,70.199997,74.0,71.0
20161118183000,325.5,332.850006,50.317461,35,71.5,100,70.599998,74.0,71.0
20161118184500,325.5,332.850006,50.317461,35,69.199997,100,70.699997,74.0,71.0
20161118190000,325.5,332.850006,50.317461,35,67.699997,100,70.699997,74.0,71.0
20161118191500,325.5,332.850006,50.317461,35,67.699997,100,70.800003,74.0,71.0
20161118193000,325.5,338.100006,51.111112,35,70.099998,100,70.800003,74.0,71.0
20161118194500,325.5,333.899994,50.47619,35,69.199997,100,70.800003,74.0,71.0
20161118200000,325.5,338.100006,51.111112,35,66.800003,100,70.800003,74.0,71.0
20161118201500,325.5,330.75,50.0,35,70.099998,100,71.0,74.0,71.0
20161118203000,325.5,336.0,50.793651,35,71.099998,100,70.900002,74.0,71.0
20161118204500,325.5,322.350006,48.73016,34,68.099998,100,70.900002,74.0,71.0
20161118210000,325.5,322.350006,48.73016,34,68.099998,100,70.900002,74.0,71.0
20161118211500,325.5,322.350006,48.73016,34,72.400002,100,70.800003,74.0,71.0
20161118213000,325.5,322.350006,48.73016,34,68.699997,100,70.699997,74.0,71.0
20161118214500,325.5,322.350006,48.73016,34,68.699997,100,70.800003,74.0,71.0
20161118220000,325.5,322.350006,48.73016,34,70.5,100,70.800003,74.0,71.0
20161118221500,325.5,322.350006,48.73016,34,69.199997,100,70.800003,74.0,71.0
20161118223000,325.5,322.350006,48.73016,34,66.800003,100,70.699997,74.0,71.0
20161118224500,325.5,322.350006,48.73016,34,69.099998,100,70.699997,74.0,71.0
20161118230000,325.5,322.350006,48.73016,34,70.599998,100,70.800003,74.0,71.0
20161118231500,325.5,322.350006,48.73016,34,68.199997,100,70.699997,74.0,71.0
20161118233000,325.5,330.75,50.0,34,67.300003,100,70.699997,74.0,71.0
20161118234500,325.5,320.25,48.412698,34,71.5,100,70.800003,74.0,71.0
20161119000000,325.5,325.5,49.206349,34,69.199997,100,70.699997,74.0,71.0
20161119001500,325.5,321.299988,48.571427,34,69.199997,100,70.800003,74.0,71.0
20161119003000,325.5,321.299988,48.571427,34,72.400002,100,70.800003,74.0,71.0
20161119004500,325.5,321.299988,48.571427,34,70.599998,100,70.699997,74.0,71.0
20161119010000,325.5,330.75,50.0,34,70.599998,100,70.699997,74.0,71.0
20161119011500,325.5,322.350006,48.73016,34,73.400002,100,70.699997,74.0,71.0
20161119013000,325.5,322.350006,48.73016,34,74.800003,100,70.800003,74.0,71.0
20161119014500,325.5,322.350006,48.73016,34,70.599998,100,70.800003,74.0,71.0
20161119020000,325.5,330.75,50.0,34,76.800003,100,70.699997,74.0,71.0
20161119021500,325.5,323.399994,48.888888,35,74.400002,100,70.5,74.0,71.0
20161119023000,325.5,316.049988,47.777776,35,74.400002,100,70.400002,74.0,71.0
20161119024500,325.5,325.5,49.206349,35,83.099998,100,70.400002,74.0,71.0
20161119030000,325.5,325.5,49.206349,35,79.800003,100,70.5,74.0,71.0
20161119031500,325.5,325.5,49.206349,35,77.300003,100,70.5,74.0,71.0
20161119033000,325.5,325.5,49.206349,35,89.5,100,70.699997,74.0,71.0
20161119034500,325.5,325.5,49.206349,35,78.300003,100,70.699997,74.0,71.0
20161119040000,325.5,320.25,48.412698,35,88.099998,100,70.599998,74.0,71.0
20161119041500,325.5,325.5,49.206349,35,79.900002,100,70.800003,74.0,71.0
20161119043000,325.5,325.5,49.206349,35,83.099998,100,70.699997,74.0,71.0
20161119044500,325.5,330.75,50.0,35,82.099998,100,70.800003,74.0,71.0
20161119050000,325.5,330.75,50.0,35,79.599998,100,70.800003,74.0,71.0
20161119051500,325.5,330.75,50.0,35,85.900002,100,70.800003,74.0,71.0
20161119053000,325.5,330.75,50.0,35,78.699997,100,70.900002,74.0,71.0
20161119054500,325.5,330.75,50.0,35,91.0,100,70.800003,74.0,71.0
20161119060000,325.5,330.75,50.0,35,79.199997,100,70.800003,74.0,71.0
20161119061500,325.5,330.75,50.0,35,90.400002,100,70.800003,74.0,71.0
20161119063000,325.5,330.75,50.0,35,79.199997,100,70.699997,74.0,71.0
20161119064500,325.5,330.75,50.0,35,91.199997,100,70.699997,74.0,71.0
20161119070000,325.5,330.75,50.0,35,80.699997,100,70.699997,74.0,71.0
20161119071500,325.5,330.75,50.0,35,85.800003,100,70.699997,74.0,71.0
20161119073000,325.5,330.75,50.0,35,85.800003,100,70.599998,74.0,71.0
20161119074500,325.5,330.75,50.0,35,80.199997,100,70.699997,74.0,71.0
20161119080000,325.5,334.950012,50.634922,35,85.599998,100,70.599998,74.0,71.0
20161119081500,325.5,334.950012,50.634922,35,79.699997,100,70.699997,74.0,71.0
20161119083000,325.5,334.950012,50.634922,35,89.199997,100,70.900002,74.0,71.0
20161119084500,325.5,325.5,49.206349,35,79.199997,100,71.0,74.0,71.0
20161119090000,325.5,325.5,49.206349,35,91.900002,100,71.199997,74.0,71.0
20161119091500,325.5,334.950012,50.634922,35,54.700001,0,70.900002,74.0,71.0
20161119093000,325.5,330.75,50.0,35,58.700001,100,70.400002,74.0,71.0
20161119094500,325.5,322.350006,48.73016,34,53.200001,100,70.5,74.0,71.0
20161119100000,325.5,338.100006,51.111112,34,60.0,100,70.5,74.0,71.0
20161119101500,325.5,327.600006,49.52381,34,58.700001,100,70.5,74.0,71.0
20161119103000,325.5,333.899994,50.47619,34,64.400002,100,70.900002,74.0,71.0
20161119104500,325.5,333.899994,50.47619,34,64.400002,100,71.0,74.0,71.0
20161119110000,325.5,333.899994,50.47619,34,62.799999,100,71.0,74.0,71.0
20161119111500,325.5,325.5,49.206349,34,65.800003,100,71.0,74.0,71.0
20161119113000,325.5,319.200012,48.25397,34,62.799999,100,70.900002,74.0,71.0
20161119114500,325.5,333.899994,50.47619,34,65.300003,100,71.0,74.0,71.0
20161119120000,325.5,327.600006,49.52381,34,62.900002,100,70.800003,74.0,71.0
20161119121500,325.5,327.600006,49.52381,34,62.0,100,70.800003,74.0,71.0
20161119123000,325.5,322.350006,48.73016,34,65.5,100,70.699997,74.0,71.0
20161119124500,325.5,322.350006,48.73016,34,63.200001,100,70.5,74.0,71.0
20161119130000,325.5,333.899994,50.47619,34,72.900002,100,70.800003,74.0,71.0
20161119131500,325.5,325.5,49.206349,34,72.900002,100,70.800003,74.0,71.0
20161119133000,325.5,333.899994,50.47619,34,70.5,100,70.699997,74.0,71.0
20161119134500,325.5,333.899994,50.47619,34,76.400002,100,70.900002,74.0,71.0
20161119140000,325.5,333.899994,50.47619,34,68.900002,100,70.699997,74.0,71.0
20161119141500,325.5,333.899994,50.47619,34,73.5,100,70.800003,74.0,71.0
20161119143000,325.5,321.299988,48.571427,34,73.5,100,70.800003,74.0,71.0
20161119144500,325.5,321.299988,48.571427,34,69.199997,100,70.800003,74.0,71.0
20161119150000,325.5,321.299988,48.571427,34,77.099998,100,70.900002,74.0,71.0
20161119151500,325.5,325.5,49.206349,34,68.699997,100,70.699997,74.0,71.0
20161119153000,325.5,340.200012,51.428573,34,74.0,100,70.699997,74.0,71.0
20161119154500,325.5,328.649994,49.682539,34,72.400002,100,70.699997,74.0,71.0
20161119160000,325.5,324.450012,49.047621,34,72.400002,100,70.599998,74.0,71.0
20161119161500,325.5,324.450012,49.047621,34,76.800003,100,70.800003,74.0,71.0
20161119163000,325.5,324.450012,49.047621,34,73.900002,100,70.599998,74.0,71.0
20161119164500,325.5,324.450012,49.047621,34,72.400002,100,70.599998,74.0,71.0
20161119170000,325.5,332.850006,50.317461,34,79.099998,100,70.699997,74.0,71.0
20161119171500,325.5,327.600006,49.52381,34,73.5,100,70.699997,74.0,71.0
20161119173000,325.5,333.899994,50.47619,34,76.300003,100,70.800003,74.0,71.0
20161119174500,325.5,333.899994,50.47619,34,78.900002,100,70.699997,74.0,71.0
20161119180000,325.5,316.049988,47.777776,34,75.300003,100,70.800003,74.0,71.0
20161119181500,325.5,334.950012,50.634922,34,75.300003,100,70.699997,74.0,71.0
20161119183000,325.5,325.5,49.206349,34,78.300003,100,70.699997,74.0,71.0
20161119184500,325.5,333.899994,50.47619,34,76.400002,100,70.800003,74.0,71.0
20161119190000,325.5,327.600006,49.52381,34,78.199997,100,70.699997,74.0,71.0
20161119191500,325.5,327.600006,49.52381,34,76.800003,100,70.800003,74.0,71.0
20161119193000,325.5,337.049988,50.952379,34,79.099998,100,70.699997,74.0,71.0
20161119194500,325.5,330.75,50.0,34,78.300003,100,70.699997,74.0,71.0
20161119200000,325.5,330.75,50.0,34,78.300003,100,70.800003,74.0,71.0
20161119201500,325.5,330.75,50.0,34,81.099998,100,70.699997,74.0,71.0
20161119203000,325.5,330.75,50.0,34,79.300003,100,70.599998,74.0,71.0
20161119204500,325.5,334.950012,50.634922,34,79.300003,100,70.699997,74.0,71.0
20161119210000,325.5,324.450012,49.047621,34,82.0,100,70.699997,74.0,71.0
20161119211500,325.5,333.899994,50.47619,34,77.400002,100,70.800003,74.0,71.0
20161119213000,325.5,333.899994,50.47619,34,85.599998,100,70.699997,74.0,71.0
20161119214500,325.5,322.350006,48.73016,34,76.400002,100,70.699997,74.0,71.0
20161119220000,325.5,327.600006,49.52381,34,91.699997,100,70.800003,74.0,71.0
20161119221500,325.5,331.799988,50.158728,34,77.099998,100,70.699997,74.0,71.0
20161119223000,325.5,331.799988,50.158728,34,86.400002,100,70.800003,74.0,71.0
20161119224500,325.5,331.799988,50.158728,34,81.099998,100,70.699997,74.0,71.0
20161119230000,325.5,331.799988,50.158728,34,79.199997,100,70.699997,74.0,71.0
20161119231500,325.5,325.5,49.206349,34,91.599998,100,70.800003,74.0,71.0
20161119233000,325.5,325.5,49.206349,34,80.699997,100,70.699997,74.0,71.0
20161119234500,325.5,321.299988,48.571427,34,79.699997,100,70.699997,74.0,71.0
20161120000000,325.5,331.799988,50.158728,34,93.400002,100,70.699997,74.0,71.0
20161120001500,325.5,331.799988,50.158728,34,80.800003,100,70.699997,74.0,71.0
20161120003000,325.5,331.799988,50.158728,34,80.800003,100,70.699997,74.0,71.0
20161120004500,325.5,331.799988,50.158728,34,91.0,100,70.699997,74.0,71.0
20161120010000,325.5,331.799988,50.158728,34,83.699997,100,70.699997,74.0,71.0
20161120011500,325.5,320.25,48.412698,34,79.300003,100,70.699997,74.0,71.0
20161120013000,325.5,328.649994,49.682539,34,91.5,100,70.699997,74.0,71.0
20161120014500,325.5,328.649994,49.682539,34,85.099998,100,70.800003,74.0,71.0
20161120020000,325.5,334.950012,50.634922,34,77.800003,100,70.699997,74.0,71.0
20161120021500,325.5,328.649994,49.682539,34,90.0,100,70.699997,74.0,71.0
20161120023000,325.5,328.649994,49.682539,34,87.400002,100,70.699997,74.0,71.0
20161120024500,325.5,333.899994,50.47619,34,78.199997,100,70.599998,74.0,71.0
20161120030000,325.5,328.649994,49.682539,34,82.0,100,70.699997,74.0,71.0
20161120031500,325.5,328.649994,49.682539,34,94.599998,100,70.599998,74.0,71.0
20161120033000,325.5,323.399994,48.888888,34,84.300003,100,70.5,74.0,71.0
20161120034500,325.5,327.600006,49.52381,34,80.699997,100,70.699997,74.0,71.0
20161120040000,325.5,331.799988,50.158728,34,84.300003,100,70.599998,74.0,71.0
20161120041500,325.5,325.5,49.206349,34,92.800003,100,70.699997,74.0,71.0
20161120043000,325.5,331.799988,50.158728,34,85.599998,100,70.599998,74.0,71.0
20161120044500,325.5,327.600006,49.52381,34,81.099998,100,70.5,74.0,71.0
20161120050000,325.5,327.600006,49.52381,34,91.599998,100,70.699997,74.0,71.0
20161120051500,325.5,327.600006,49.52381,34,87.099998,100,70.599998,74.0,71.0
20161120053000,325.5,327.600006,49.52381,34,82.699997,100,70.5,74.0,71.0
20161120054500,325.5,340.200012,51.428573,34,80.5,100,70.5,74.0,71.0
20161120060000,325.5,340.200012,51.428573,34,88.199997,100,70.599998,74.0,71.0
20161120061500,325.5,332.850006,50.317461,34,91.400002,100,70.5,74.0,71.0
20161120063000,325.5,332.850006,50.317461,34,84.900002,100,70.400002,74.0,71.0
