PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161120064500,325.5,332.850006,50.317461,34,80.400002,100,70.5,74.0,71.0
20161120070000,325.5,324.450012,49.047621,34,83.300003,100,70.400002,74.0,71.0
20161120071500,325.5,331.799988,50.158728,34,95.300003,100,70.5,74.0,71.0
20161120073000,325.5,325.5,49.206349,34,85.599998,100,70.400002,74.0,71.0
20161120074500,325.5,334.950012,50.634922,34,79.300003,100,70.300003,74.0,71.0
20161120080000,325.5,330.75,50.0,34,81.099998,100,70.5,74.0,71.0
20161120081500,325.5,325.5,49.206349,34,95.300003,100,70.5,74.0,71.0
20161120083000,325.5,334.950012,50.634922,34,87.400002,100,70.800003,74.0,71.0
20161120084500,325.5,334.950012,50.634922,34,78.699997,100,71.0,74.0,71.0
20161120090000,325.5,323.399994,48.888888,34,87.599998,100,71.199997,74.0,71.0
20161120091500,325.5,332.850006,50.317461,34,56.799999,0,71.300003,74.0,71.0
20161120093000,325.5,324.450012,49.047621,34,55.099998,100,70.400002,74.0,71.0
20161120094500,325.5,333.899994,50.47619,34,58.599998,100,70.300003,74.0,71.0
20161120100000,325.5,333.899994,50.47619,34,55.099998,100,70.400002,74.0,71.0
20161120101500,325.5,325.5,49.206349,34,69.099998,100,70.5,74.0,71.0
20161120103000,325.5,325.5,49.206349,34,70.5,100,70.900002,74.0,71.0
20161120104500,325.5,336.0,50.793651,34,69.199997,100,71.0,74.0,71.0
20161120110000,325.5,327.600006,49.52381,34,69.199997,100,71.0,74.0,71.0
20161120111500,325.5,336.0,50.793651,34,69.199997,100,71.199997,74.0,71.0
20161120113000,325.5,336.0,50.793651,34,69.199997,100,71.0,74.0,71.0
20161120114500,325.5,331.799988,50.158728,34,66.900002,100,70.900002,74.0,71.0
20161120120000,325.5,331.799988,50.158728,34,72.0,100,71.0,74.0,71.0
20161120121500,325.5,327.600006,49.52381,34,66.199997,100,70.900002,74.0,71.0
20161120123000,325.5,331.799988,50.158728,34,69.699997,100,71.0,74.0,71.0
20161120124500,325.5,324.450012,49.047621,34,70.5,100,70.800003,74.0,71.0
20161120130000,325.5,331.799988,50.158728,34,65.300003,100,70.800003,74.0,71.0
20161120131500,325.5,331.799988,50.158728,34,72.0,100,70.900002,74.0,71.0
20161120133000,325.5,325.5,49.206349,34,66.699997,100,70.699997,74.0,71.0
20161120134500,325.5,330.75,50.0,34,66.699997,100,70.800003,74.0,71.0
20161120140000,325.5,324.450012,49.047621,34,70.099998,100,70.800003,74.0,71.0
20161120141500,325.5,333.899994,50.47619,34,66.699997,100,70.699997,74.0,71.0
20161120143000,325.5,333.899994,50.47619,34,68.900002,100,70.800003,74.0,71.0
20161120144500,325.5,333.899994,50.47619,34,70.5,100,70.699997,74.0,71.0
20161120150000,325.5,333.899994,50.47619,34,67.599998,100,70.599998,74.0,71.0
20161120151500,325.5,333.899994,50.47619,34,79.599998,100,70.699997,74.0,71.0
20161120153000,325.5,327.600006,49.52381,34,70.5,100,70.599998,74.0,71.0
20161120154500,325.5,323.399994,48.888888,34,74.400002,100,70.800003,74.0,71.0
20161120160000,325.5,323.399994,48.888888,34,75.900002,100,70.699997,74.0,71.0
20161120161500,325.5,323.399994,48.888888,34,72.400002,100,70.800003,74.0,71.0
20161120163000,325.5,327.600006,49.52381,34,76.599998,100,70.800003,74.0,71.0
20161120164500,325.5,321.299988,48.571427,34,73.699997,100,70.800003,74.0,71.0
20161120170000,325.5,332.850006,50.317461,34,77.599998,100,70.800003,74.0,71.0
20161120171500,325.5,325.5,49.206349,34,73.5,100,70.699997,74.0,71.0
20161120173000,325.5,321.299988,48.571427,34,77.599998,100,70.900002,74.0,71.0
20161120174500,325.5,321.299988,48.571427,34,71.099998,100,70.800003,74.0,71.0
20161120180000,325.5,330.75,50.0,34,76.099998,100,70.699997,74.0,71.0
20161120181500,325.5,323.399994,48.888888,34,78.699997,100,70.800003,74.0,71.0
20161120183000,325.5,328.649994,49.682539,34,70.599998,100,70.800003,74.0,71.0
20161120184500,325.5,319.200012,48.25397,34,82.300003,100,70.900002,74.0,71.0
20161120190000,325.5,332.850006,50.317461,34,71.099998,100,70.699997,74.0,71.0
20161120191500,325.5,328.649994,49.682539,34,78.400002,100,70.699997,74.0,71.0
20161120193000,325.5,322.350006,48.73016,34,73.0,100,70.800003,74.0,71.0
20161120194500,325.5,322.350006,48.73016,34,76.199997,100,70.699997,74.0,71.0
20161120200000,325.5,328.649994,49.682539,34,76.199997,100,70.800003,74.0,71.0
20161120201500,325.5,328.649994,49.682539,34,73.900002,100,70.699997,74.0,71.0
20161120203000,325.5,328.649994,49.682539,34,79.800003,100,70.699997,74.0,71.0
20161120204500,325.5,328.649994,49.682539,34,72.900002,100,70.800003,74.0,71.0
20161120210000,325.5,328.649994,49.682539,34,83.099998,100,70.699997,74.0,71.0
20161120211500,325.5,328.649994,49.682539,34,72.5,100,70.699997,74.0,71.0
20161120213000,325.5,328.649994,49.682539,34,83.099998,100,70.699997,74.0,71.0
20161120214500,325.5,324.450012,49.047621,34,73.5,100,70.699997,74.0,71.0
20161120220000,325.5,324.450012,49.047621,34,83.699997,100,70.699997,74.0,71.0
20161120221500,325.5,330.75,50.0,34,75.900002,100,70.699997,74.0,71.0
20161120223000,325.5,330.75,50.0,34,84.400002,100,70.699997,74.0,71.0
20161120224500,325.5,320.25,48.412698,34,78.699997,100,70.699997,74.0,71.0
20161120230000,325.5,324.450012,49.047621,34,80.199997,100,70.599998,74.0,71.0
20161120231500,325.5,324.450012,49.047621,34,81.099998,100,70.699997,74.0,71.0
20161120233000,325.5,324.450012,49.047621,34,77.699997,100,70.699997,74.0,71.0
20161120234500,325.5,324.450012,49.047621,34,91.599998,100,70.599998,74.0,71.0
20161121000000,325.5,324.450012,49.047621,34,80.599998,100,70.699997,74.0,71.0
20161121001500,325.5,324.450012,49.047621,34,78.699997,100,70.699997,74.0,71.0
20161121003000,325.5,319.200012,48.25397,34,94.099998,100,70.699997,74.0,71.0
20161121004500,325.5,325.5,49.206349,34,83.199997,100,70.699997,74.0,71.0
20161121010000,325.5,325.5,49.206349,34,79.199997,100,70.699997,74.0,71.0
20161121011500,325.5,325.5,49.206349,34,92.199997,100,70.699997,74.0,71.0
20161121013000,325.5,325.5,49.206349,34,86.599998,100,70.699997,74.0,71.0
20161121014500,325.5,325.5,49.206349,34,79.099998,100,70.800003,74.0,71.0
20161121020000,325.5,325.5,49.206349,34,88.900002,100,70.800003,74.0,71.0
20161121021500,325.5,319.200012,48.25397,34,88.900002,100,70.699997,74.0,71.0
20161121023000,325.5,323.399994,48.888888,34,79.199997,100,70.800003,74.0,71.0
20161121024500,325.5,327.600006,49.52381,34,83.900002,100,70.699997,74.0,71.0
20161121030000,325.5,327.600006,49.52381,34,89.699997,100,70.699997,74.0,71.0
20161121031500,325.5,327.600006,49.52381,34,82.0,100,70.699997,74.0,71.0
20161121033000,325.5,321.299988,48.571427,34,81.099998,100,70.699997,74.0,71.0
20161121034500,325.5,325.5,49.206349,34,94.099998,100,70.699997,74.0,71.0
20161121040000,325.5,331.799988,50.158728,34,85.199997,100,70.5,74.0,71.0
20161121041500,325.5,325.5,49.206349,34,78.300003,100,70.699997,74.0,71.0
20161121043000,325.5,325.5,49.206349,34,86.099998,100,70.5,74.0,71.0
20161121044500,325.5,325.5,49.206349,34,91.5,100,70.599998,74.0,71.0
20161121050000,325.5,321.299988,48.571427,34,83.0,100,70.599998,74.0,71.0
20161121051500,325.5,328.649994,49.682539,34,81.400002,100,70.5,74.0,71.0
20161121053000,325.5,328.649994,49.682539,34,93.699997,100,70.599998,74.0,71.0
20161121054500,325.5,323.399994,48.888888,34,90.400002,100,70.5,74.0,71.0
20161121060000,325.5,327.600006,49.52381,34,84.5,100,70.5,74.0,71.0
20161121061500,325.5,327.600006,49.52381,34,81.099998,100,70.5,74.0,71.0
20161121063000,325.5,322.350006,48.73016,34,92.199997,100,70.400002,74.0,71.0
20161121064500,325.5,322.350006,48.73016,34,92.199997,100,70.5,74.0,71.0
20161121070000,325.5,322.350006,48.73016,34,81.5,100,70.400002,74.0,71.0
20161121071500,325.5,322.350006,48.73016,34,84.400002,100,70.400002,74.0,71.0
20161121073000,325.5,328.649994,49.682539,34,91.099998,100,70.5,74.0,71.0
20161121074500,325.5,328.649994,49.682539,34,80.900002,100,70.300003,74.0,71.0
20161121080000,325.5,328.649994,49.682539,34,82.199997,100,70.400002,74.0,71.0
20161121081500,325.5,328.649994,49.682539,34,93.699997,100,70.599998,74.0,71.0
20161121083000,325.5,324.450012,49.047621,34,83.900002,100,70.800003,74.0,71.0
20161121084500,325.5,324.450012,49.047621,34,81.599998,100,71.199997,74.0,71.0
20161121090000,325.5,320.25,48.412698,34,91.400002,100,71.300003,74.0,71.0
20161121091500,325.5,327.600006,49.52381,34,55.099998,0,71.400002,74.0,71.0
20161121093000,325.5,327.600006,49.52381,34,57.599998,0,71.300003,74.0,71.0
20161121094500,325.5,322.350006,48.73016,34,53.099998,0,71.0,74.0,71.0
20161121100000,325.5,336.0,50.793651,34,56.0,0,71.5,74.0,71.0
20161121101500,325.5,325.5,49.206349,34,54.299999,0,72.400002,74.0,71.0
20161121103000,325.5,333.899994,50.47619,34,51.900002,0,72.0,74.0,71.0
20161121104500,325.5,333.899994,50.47619,34,57.900002,0,71.800003,74.0,71.0
20161121110000,325.5,327.600006,49.52381,34,52.200001,0,71.699997,74.0,71.0
20161121111500,325.5,331.799988,50.158728,34,53.900002,0,71.900002,74.0,71.0
20161121113000,325.5,324.450012,49.047621,34,55.5,0,71.699997,74.0,71.0
20161121114500,325.5,333.899994,50.47619,34,51.5,0,71.800003,74.0,71.0
20161121120000,325.5,333.899994,50.47619,34,57.5,0,71.900002,74.0,71.0
20161121121500,325.5,323.399994,48.888888,34,52.599998,0,71.400002,74.0,71.0
20161121123000,325.5,331.799988,50.158728,34,53.5,0,71.5,74.0,71.0
20161121124500,325.5,319.200012,48.25397,34,55.900002,0,71.099998,74.0,71.0
20161121130000,325.5,334.950012,50.634922,34,51.900002,0,71.199997,74.0,71.0
20161121131500,325.5,327.600006,49.52381,34,55.200001,0,71.599998,74.0,71.0
20161121133000,325.5,319.200012,48.25397,34,55.200001,0,72.099998,74.0,71.0
20161121134500,325.5,337.049988,50.952379,35,51.5,0,72.800003,74.0,71.0
20161121140000,325.5,332.850006,50.317461,35,56.799999,0,73.099998,74.0,71.0
20161121141500,325.5,332.850006,50.317461,35,54.0,0,73.300003,74.0,71.0
20161121143000,325.5,340.200012,51.428573,35,51.900002,0,72.5,74.0,71.0
20161121144500,325.5,336.0,50.793651,35,57.099998,0,72.099998,74.0,71.0
20161121150000,325.5,331.799988,50.158728,35,53.5,0,71.699997,74.0,71.0
20161121151500,325.5,336.0,50.793651,35,52.299999,0,71.400002,74.0,71.0
20161121153000,325.5,327.600006,49.52381,35,57.900002,0,71.300003,74.0,71.0
20161121154500,325.5,332.850006,50.317461,35,52.200001,0,71.099998,74.0,71.0
20161121160000,325.5,332.850006,50.317461,35,52.200001,0,71.699997,74.0,71.0
20161121161500,325.5,332.850006,50.317461,35,58.700001,0,72.300003,74.0,71.0
20161121163000,325.5,327.600006,49.52381,35,52.299999,0,72.400002,74.0,71.0
20161121164500,325.5,336.0,50.793651,35,53.900002,0,72.900002,74.0,71.0
20161121170000,325.5,324.450012,49.047621,35,57.5,0,72.800003,74.0,71.0
20161121171500,325.5,331.799988,50.158728,35,51.900002,0,72.199997,74.0,71.0
20161121173000,325.5,331.799988,50.158728,35,57.599998,0,71.800003,74.0,71.0
20161121174500,325.5,327.600006,49.52381,35,53.099998,0,70.800003,74.0,71.0
20161121180000,325.5,332.850006,50.317461,35,54.0,100,71.0,74.0,71.0
20161121181500,325.5,325.5,49.206349,35,57.5,100,70.0,74.0,71.0
20161121183000,325.5,332.850006,50.317461,35,64.699997,100,70.5,74.0,71.0
20161121184500,325.5,332.850006,50.317461,35,68.599998,100,70.699997,74.0,71.0
20161121190000,325.5,332.850006,50.317461,35,62.799999,100,70.599998,74.0,71.0
20161121191500,325.5,332.850006,50.317461,35,75.300003,100,70.699997,74.0,71.0
20161121193000,325.5,332.850006,50.317461,35,68.099998,100,70.800003,74.0,71.0
20161121194500,325.5,338.100006,51.111112,35,78.300003,100,70.699997,74.0,71.0
20161121200000,325.5,328.649994,49.682539,35,68.699997,100,70.800003,74.0,71.0
20161121201500,325.5,333.899994,50.47619,35,74.900002,100,70.800003,74.0,71.0
20161121203000,325.5,333.899994,50.47619,35,70.099998,100,70.800003,74.0,71.0
20161121204500,325.5,325.5,49.206349,35,72.0,100,70.800003,74.0,71.0
20161121210000,325.5,332.850006,50.317461,35,75.300003,100,70.699997,74.0,71.0
20161121211500,325.5,332.850006,50.317461,35,72.0,100,70.699997,74.0,71.0
20161121213000,325.5,323.399994,48.888888,35,75.300003,100,70.599998,74.0,71.0
20161121214500,325.5,337.049988,50.952379,35,73.300003,100,70.599998,74.0,71.0
20161121220000,325.5,324.450012,49.047621,35,76.699997,100,70.699997,74.0,71.0
20161121221500,325.5,338.100006,51.111112,35,78.800003,100,70.599998,74.0,71.0
20161121223000,325.5,323.399994,48.888888,35,73.699997,100,70.699997,74.0,71.0
20161121224500,325.5,343.350006,51.904763,35,84.199997,100,70.699997,74.0,71.0
20161121230000,325.5,328.649994,49.682539,35,73.800003,100,70.599998,74.0,71.0
20161121231500,325.5,334.950012,50.634922,35,87.400002,100,70.800003,74.0,71.0
20161121233000,325.5,325.5,49.206349,35,73.900002,100,70.699997,74.0,71.0
20161121234500,325.5,325.5,49.206349,35,86.800003,100,70.699997,74.0,71.0
20161122000000,325.5,325.5,49.206349,35,74.0,100,70.800003,74.0,71.0
20161122001500,325.5,331.799988,50.158728,35,84.400002,100,70.699997,74.0,71.0
20161122003000,325.5,331.799988,50.158728,35,75.400002,100,70.800003,74.0,71.0
20161122004500,325.5,327.600006,49.52381,35,80.099998,100,70.699997,74.0,71.0
20161122010000,325.5,327.600006,49.52381,35,78.699997,100,70.699997,74.0,71.0
20161122011500,325.5,327.600006,49.52381,35,80.5,100,70.800003,74.0,71.0
20161122013000,325.5,327.600006,49.52381,35,78.300003,100,70.699997,74.0,71.0
20161122014500,325.5,341.25,51.587302,35,81.5,100,70.800003,74.0,71.0
20161122020000,325.5,325.5,49.206349,35,76.800003,100,70.699997,74.0,71.0
20161122021500,325.5,325.5,49.206349,35,84.300003,100,70.800003,74.0,71.0
20161122023000,325.5,330.75,50.0,35,74.900002,100,70.800003,74.0,71.0
20161122024500,325.5,323.399994,48.888888,35,88.400002,100,70.699997,74.0,71.0
20161122030000,325.5,328.649994,49.682539,35,75.900002,100,70.800003,74.0,71.0
20161122031500,325.5,328.649994,49.682539,35,84.099998,100,70.699997,74.0,71.0
20161122033000,325.5,336.0,50.793651,35,76.900002,100,70.800003,74.0,71.0
20161122034500,325.5,328.649994,49.682539,35,82.699997,100,70.800003,74.0,71.0
20161122040000,325.5,336.0,50.793651,35,79.699997,100,70.800003,74.0,71.0
20161122041500,325.5,327.600006,49.52381,35,84.400002,100,70.800003,74.0,71.0
20161122043000,325.5,331.799988,50.158728,35,78.699997,100,70.800003,74.0,71.0
20161122044500,325.5,337.049988,50.952379,35,83.800003,100,70.800003,74.0,71.0
20161122050000,325.5,325.5,49.206349,35,78.300003,100,70.800003,74.0,71.0
20161122051500,325.5,338.100006,51.111112,35,86.099998,100,70.699997,74.0,71.0
20161122053000,325.5,330.75,50.0,35,77.199997,100,70.800003,74.0,71.0
20161122054500,325.5,337.049988,50.952379,35,84.699997,100,70.699997,74.0,71.0
20161122060000,325.5,331.799988,50.158728,35,78.900002,100,70.699997,74.0,71.0
20161122061500,325.5,331.799988,50.158728,35,84.099998,100,70.800003,74.0,71.0
20161122063000,325.5,331.799988,50.158728,35,78.0,100,70.699997,74.0,71.0
20161122064500,325.5,327.600006,49.52381,35,84.099998,100,70.800003,74.0,71.0
20161122070000,325.5,322.350006,48.73016,35,77.199997,100,70.800003,74.0,71.0
20161122071500,325.5,322.350006,48.73016,35,85.0,100,70.800003,74.0,71.0
20161122073000,325.5,333.899994,50.47619,35,78.699997,100,70.900002,74.0,71.0
20161122074500,325.5,327.600006,49.52381,35,82.099998,100,70.800003,74.0,71.0
20161122080000,325.5,336.0,50.793651,35,78.599998,100,70.800003,74.0,71.0
20161122081500,325.5,327.600006,49.52381,35,85.099998,100,71.0,74.0,71.0
20161122083000,325.5,327.600006,49.52381,35,77.5,100,71.199997,74.0,71.0
20161122084500,325.5,317.100006,47.936509,35,56.700001,0,71.300003,74.0,71.0
20161122090000,325.5,328.649994,49.682539,35,56.700001,100,70.800003,74.0,71.0
20161122091500,325.5,346.5,52.380952,37,53.099998,0,72.0,74.0,71.0
20161122093000,325.5,333.899994,50.47619,35,57.900002,0,72.099998,74.0,71.0
20161122094500,325.5,333.899994,50.47619,35,52.299999,0,71.900002,74.0,71.0
20161122100000,325.5,333.899994,50.47619,35,54.200001,0,72.300003,74.0,71.0
20161122101500,325.5,322.350006,48.73016,35,56.299999,0,71.900002,74.0,71.0
20161122103000,325.5,336.0,50.793651,35,53.900002,0,71.900002,74.0,71.0
20161122104500,325.5,328.649994,49.682539,35,53.900002,0,71.900002,74.0,71.0
20161122110000,325.5,328.649994,49.682539,35,53.900002,0,71.800003,74.0,71.0
20161122111500,325.5,328.649994,49.682539,35,54.700001,0,71.699997,74.0,71.0
20161122113000,325.5,328.649994,49.682539,35,54.700001,0,71.699997,74.0,71.0
20161122114500,325.5,324.450012,49.047621,35,54.700001,0,71.900002,74.0,71.0
20161122120000,325.5,324.450012,49.047621,35,54.099998,0,72.199997,74.0,71.0
20161122121500,325.5,328.649994,49.682539,35,54.099998,0,71.599998,74.0,71.0
20161122123000,325.5,328.649994,49.682539,35,54.099998,0,71.199997,74.0,71.0
20161122124500,325.5,334.950012,50.634922,35,54.099998,0,71.199997,74.0,71.0
20161122130000,325.5,334.950012,50.634922,35,54.099998,0,71.099998,74.0,71.0
20161122131500,325.5,334.950012,50.634922,35,54.099998,0,71.300003,74.0,71.0
20161122133000,325.5,343.350006,51.904763,35,54.099998,0,71.0,74.0,71.0
20161122134500,325.5,331.799988,50.158728,35,54.099998,0,71.599998,74.0,71.0
20161122140000,325.5,331.799988,50.158728,35,54.099998,0,72.0,74.0,71.0
20161122141500,325.5,327.600006,49.52381,35,54.099998,0,71.900002,74.0,71.0
20161122143000,325.5,350.700012,53.015875,37,54.099998,0,73.099998,74.0,71.0
20161122144500,325.5,334.950012,50.634922,36,54.099998,0,73.199997,74.0,71.0
20161122150000,325.5,334.950012,50.634922,35,54.099998,0,72.400002,74.0,71.0
20161122151500,325.5,334.950012,50.634922,35,54.099998,0,72.099998,74.0,71.0
20161122153000,325.5,334.950012,50.634922,35,53.5,0,71.599998,74.0,71.0
20161122154500,325.5,334.950012,50.634922,35,53.5,0,71.599998,74.0,71.0
20161122160000,325.5,334.950012,50.634922,35,53.5,0,71.400002,74.0,71.0
20161122161500,325.5,334.950012,50.634922,35,53.5,0,71.099998,74.0,71.0
20161122163000,325.5,334.950012,50.634922,35,53.5,0,71.900002,74.0,71.0
20161122164500,325.5,334.950012,50.634922,35,53.5,0,71.900002,74.0,71.0
20161122170000,325.5,334.950012,50.634922,35,53.5,0,72.599998,74.0,71.0
20161122171500,325.5,334.950012,50.634922,35,54.400002,0,72.800003,74.0,71.0
20161122173000,325.5,334.950012,50.634922,35,54.400002,0,71.800003,74.0,71.0
20161122174500,325.5,334.950012,50.634922,35,54.400002,0,71.199997,74.0,71.0
20161122180000,325.5,334.950012,50.634922,35,54.400002,100,70.400002,74.0,71.0
20161122181500,325.5,334.950012,50.634922,35,56.700001,100,70.300003,74.0,71.0
20161122183000,325.5,334.950012,50.634922,35,57.900002,100,70.699997,74.0,71.0
20161122184500,325.5,334.950012,50.634922,35,68.599998,100,70.699997,74.0,71.0
20161122190000,325.5,334.950012,50.634922,35,72.400002,100,70.800003,74.0,71.0
20161122191500,325.5,327.600006,49.52381,35,68.800003,100,70.900002,74.0,71.0
20161122193000,325.5,333.899994,50.47619,35,68.800003,100,70.800003,74.0,71.0
20161122194500,325.5,333.899994,50.47619,35,69.599998,100,71.0,74.0,71.0
20161122200000,325.5,333.899994,50.47619,35,72.0,100,70.900002,74.0,71.0
20161122201500,325.5,333.899994,50.47619,35,68.199997,100,70.800003,74.0,71.0
20161122203000,325.5,328.649994,49.682539,35,68.199997,100,70.900002,74.0,71.0
20161122204500,325.5,333.899994,50.47619,35,71.5,100,70.800003,74.0,71.0
20161122210000,325.5,341.25,51.587302,35,68.199997,100,70.800003,74.0,71.0
20161122211500,325.5,336.0,50.793651,35,68.199997,100,70.800003,74.0,71.0
20161122213000,325.5,336.0,50.793651,35,72.400002,100,70.800003,74.0,71.0
20161122214500,325.5,331.799988,50.158728,35,68.400002,100,70.900002,74.0,71.0
20161122220000,325.5,338.100006,51.111112,35,67.699997,100,70.800003,74.0,71.0
20161122221500,325.5,338.100006,51.111112,35,72.0,100,70.800003,74.0,71.0
20161122223000,325.5,328.649994,49.682539,35,69.699997,100,70.900002,74.0,71.0
20161122224500,325.5,328.649994,49.682539,35,67.699997,100,70.800003,74.0,71.0
20161122230000,325.5,332.850006,50.317461,35,70.900002,100,70.800003,74.0,71.0
20161122231500,325.5,332.850006,50.317461,35,70.099998,100,70.800003,74.0,71.0
20161122233000,325.5,332.850006,50.317461,35,68.199997,100,70.699997,74.0,71.0
20161122234500,325.5,332.850006,50.317461,35,70.5,100,70.800003,74.0,71.0
20161123000000,325.5,332.850006,50.317461,35,70.5,100,70.699997,74.0,71.0
20161123001500,325.5,332.850006,50.317461,35,68.199997,100,70.699997,74.0,71.0
20161123003000,325.5,328.649994,49.682539,35,68.199997,100,70.800003,74.0,71.0
20161123004500,325.5,328.649994,49.682539,35,72.400002,100,70.800003,74.0,71.0
20161123010000,325.5,333.899994,50.47619,35,68.699997,100,70.699997,74.0,71.0
20161123011500,325.5,333.899994,50.47619,35,67.699997,100,70.699997,74.0,71.0
20161123013000,325.5,333.899994,50.47619,35,70.5,100,70.699997,74.0,71.0
20161123014500,325.5,333.899994,50.47619,35,71.599998,100,70.599998,74.0,71.0
20161123020000,325.5,333.899994,50.47619,35,71.599998,100,70.699997,74.0,71.0
20161123021500,325.5,333.899994,50.47619,35,80.099998,100,70.400002,74.0,71.0
20161123023000,325.5,317.100006,47.936509,35,76.400002,100,70.400002,74.0,71.0
20161123024500,325.5,317.100006,47.936509,35,76.400002,100,70.5,74.0,71.0
20161123030000,325.5,317.100006,47.936509,35,84.199997,100,70.5,74.0,71.0
20161123031500,325.5,324.450012,49.047621,35,84.199997,100,70.599998,74.0,71.0
20161123033000,325.5,324.450012,49.047621,35,78.300003,100,70.699997,74.0,71.0
20161123034500,325.5,319.200012,48.25397,35,80.199997,100,70.699997,74.0,71.0
20161123040000,325.5,319.200012,48.25397,35,89.300003,100,70.800003,74.0,71.0
20161123041500,325.5,319.200012,48.25397,35,78.699997,100,70.800003,74.0,71.0
20161123043000,325.5,325.5,49.206349,35,78.699997,100,70.800003,74.0,71.0
20161123044500,325.5,321.299988,48.571427,35,89.800003,100,70.800003,74.0,71.0
20161123050000,325.5,321.299988,48.571427,35,79.199997,100,70.800003,74.0,71.0
20161123051500,325.5,315.0,47.619048,35,78.199997,100,70.800003,74.0,71.0
20161123053000,325.5,315.0,47.619048,35,91.699997,100,70.800003,74.0,71.0
20161123054500,325.5,321.299988,48.571427,35,79.199997,100,70.800003,74.0,71.0
20161123060000,325.5,321.299988,48.571427,35,78.300003,100,70.900002,74.0,71.0
20161123061500,325.5,321.299988,48.571427,35,87.599998,100,70.800003,74.0,71.0
20161123063000,325.5,321.299988,48.571427,35,80.699997,100,70.800003,74.0,71.0
20161123064500,325.5,316.049988,47.777776,35,78.300003,100,70.800003,74.0,71.0
20161123070000,325.5,322.350006,48.73016,35,86.199997,100,70.699997,74.0,71.0
20161123071500,325.5,322.350006,48.73016,35,81.599998,100,70.900002,74.0,71.0
20161123073000,325.5,322.350006,48.73016,35,78.300003,100,70.800003,74.0,71.0
20161123074500,325.5,330.75,50.0,35,90.400002,100,70.800003,74.0,71.0
20161123080000,325.5,317.100006,47.936509,35,79.199997,100,70.800003,74.0,71.0
20161123081500,325.5,317.100006,47.936509,35,83.699997,100,70.800003,74.0,71.0
20161123083000,325.5,317.100006,47.936509,35,83.699997,100,70.900002,74.0,71.0
20161123084500,325.5,312.899994,47.301586,35,78.699997,100,70.900002,74.0,71.0
20161123090000,325.5,319.200012,48.25397,35,90.199997,100,71.099998,74.0,71.0
20161123091500,325.5,327.600006,49.52381,35,56.799999,0,72.099998,74.0,71.0
20161123093000,325.5,327.600006,49.52381,35,54.700001,0,71.699997,74.0,71.0
20161123094500,325.5,327.600006,49.52381,35,54.700001,0,72.0,74.0,71.0
20161123100000,325.5,327.600006,49.52381,35,54.700001,0,72.0,74.0,71.0
20161123101500,325.5,327.600006,49.52381,35,54.700001,0,72.0,74.0,71.0
20161123103000,325.5,336.0,50.793651,35,54.700001,0,71.800003,74.0,71.0
20161123104500,325.5,336.0,50.793651,35,54.700001,0,71.599998,74.0,71.0
20161123110000,325.5,352.799988,53.333331,37,53.5,0,72.5,74.0,71.0
20161123111500,325.5,337.049988,50.952379,36,53.5,0,73.0,74.0,71.0
20161123113000,325.5,337.049988,50.952379,36,53.5,0,72.199997,74.0,71.0
20161123114500,325.5,343.350006,51.904763,36,53.5,0,72.300003,74.0,71.0
20161123120000,325.5,328.649994,49.682539,35,53.5,0,72.099998,74.0,71.0
20161123121500,325.5,332.850006,50.317461,35,53.5,0,72.099998,74.0,71.0
20161123123000,325.5,327.600006,49.52381,35,53.5,0,71.699997,74.0,71.0
20161123124500,325.5,334.950012,50.634922,35,53.5,0,71.699997,74.0,71.0
20161123130000,325.5,334.950012,50.634922,35,53.5,0,71.400002,74.0,71.0
20161123131500,325.5,334.950012,50.634922,35,53.5,0,71.300003,74.0,71.0
20161123133000,325.5,334.950012,50.634922,35,53.5,0,71.300003,74.0,71.0
20161123134500,325.5,328.649994,49.682539,35,53.5,0,72.199997,74.0,71.0
20161123140000,325.5,328.649994,49.682539,35,53.5,0,72.699997,74.0,71.0
20161123141500,325.5,332.850006,50.317461,35,53.5,0,72.599998,74.0,71.0
20161123143000,325.5,332.850006,50.317461,35,53.5,0,72.5,74.0,71.0
20161123144500,325.5,325.5,49.206349,35,54.700001,0,72.099998,74.0,71.0
20161123150000,325.5,333.899994,50.47619,35,53.900002,0,71.300003,74.0,71.0
20161123151500,325.5,333.899994,50.47619,35,54.700001,0,70.800003,74.0,71.0
20161123153000,325.5,328.649994,49.682539,35,54.700001,0,70.900002,74.0,71.0
20161123154500,325.5,328.649994,49.682539,35,54.700001,100,70.599998,74.0,71.0
20161123160000,325.5,337.049988,50.952379,35,54.700001,100,71.099998,74.0,71.0
20161123161500,325.5,337.049988,50.952379,35,54.700001,0,71.300003,74.0,71.0
20161123163000,325.5,331.799988,50.158728,35,54.700001,0,71.300003,74.0,71.0
20161123164500,325.5,327.600006,49.52381,35,53.900002,0,72.400002,74.0,71.0
20161123170000,325.5,327.600006,49.52381,35,53.900002,0,72.599998,74.0,71.0
20161123171500,325.5,333.899994,50.47619,35,53.900002,0,72.199997,74.0,71.0
20161123173000,325.5,327.600006,49.52381,35,53.900002,0,71.599998,74.0,71.0
20161123174500,325.5,327.600006,49.52381,35,53.900002,100,70.699997,74.0,71.0
20161123180000,325.5,327.600006,49.52381,35,54.700001,100,70.5,74.0,71.0
20161123181500,325.5,327.600006,49.52381,35,57.5,100,70.199997,74.0,71.0
20161123183000,325.5,342.299988,51.74603,35,72.5,100,70.599998,74.0,71.0
20161123184500,325.5,333.899994,50.47619,35,68.699997,100,70.699997,74.0,71.0
20161123190000,325.5,325.5,49.206349,35,71.0,100,70.800003,74.0,71.0
20161123191500,325.5,330.75,50.0,35,70.099998,100,70.800003,74.0,71.0
20161123193000,325.5,330.75,50.0,35,68.199997,100,70.900002,74.0,71.0
20161123194500,325.5,330.75,50.0,35,72.5,100,70.800003,74.0,71.0
20161123200000,325.5,324.450012,49.047621,35,67.699997,100,70.699997,74.0,71.0
20161123201500,325.5,324.450012,49.047621,35,71.900002,100,70.900002,74.0,71.0
20161123203000,325.5,324.450012,49.047621,35,69.699997,100,70.800003,74.0,71.0
20161123204500,325.5,328.649994,49.682539,35,70.5,100,70.699997,74.0,71.0
20161123210000,325.5,324.450012,49.047621,35,72.099998,100,70.800003,74.0,71.0
20161123211500,325.5,333.899994,50.47619,35,68.199997,100,70.699997,74.0,71.0
20161123213000,325.5,327.600006,49.52381,35,70.5,100,70.699997,74.0,71.0
20161123214500,325.5,331.799988,50.158728,35,72.5,100,70.800003,74.0,71.0
20161123220000,325.5,331.799988,50.158728,35,68.199997,100,70.699997,74.0,71.0
20161123221500,325.5,331.799988,50.158728,35,71.5,100,70.800003,74.0,71.0
20161123223000,325.5,331.799988,50.158728,35,71.5,100,70.699997,74.0,71.0
20161123224500,325.5,325.5,49.206349,35,70.599998,100,70.699997,74.0,71.0
20161123230000,325.5,325.5,49.206349,35,73.900002,100,70.800003,74.0,71.0
20161123231500,325.5,330.75,50.0,35,73.900002,100,70.699997,74.0,71.0
20161123233000,325.5,324.450012,49.047621,35,71.599998,100,70.800003,74.0,71.0
20161123234500,325.5,328.649994,49.682539,35,75.800003,100,70.699997,74.0,71.0
20161124000000,325.5,328.649994,49.682539,35,72.5,100,70.800003,74.0,71.0
20161124001500,325.5,328.649994,49.682539,35,72.5,100,70.800003,74.0,71.0
20161124003000,325.5,333.899994,50.47619,35,78.199997,100,70.699997,74.0,71.0
20161124004500,325.5,325.5,49.206349,35,72.5,100,70.800003,74.0,71.0
20161124010000,325.5,325.5,49.206349,35,74.400002,100,70.699997,74.0,71.0
20161124011500,325.5,325.5,49.206349,35,75.900002,100,70.699997,74.0,71.0
20161124013000,325.5,333.899994,50.47619,35,71.599998,100,70.800003,74.0,71.0
20161124014500,325.5,327.600006,49.52381,35,76.800003,100,70.699997,74.0,71.0
20161124020000,325.5,327.600006,49.52381,35,73.0,100,70.800003,74.0,71.0
20161124021500,325.5,333.899994,50.47619,35,72.0,100,70.800003,74.0,71.0
20161124023000,325.5,333.899994,50.47619,35,79.599998,100,70.699997,74.0,71.0
20161124024500,325.5,327.600006,49.52381,35,72.0,100,70.900002,74.0,71.0
20161124030000,325.5,327.600006,49.52381,35,74.800003,100,70.800003,74.0,71.0
20161124031500,325.5,327.600006,49.52381,35,75.900002,100,70.699997,74.0,71.0
20161124033000,325.5,327.600006,49.52381,35,71.599998,100,70.800003,74.0,71.0
20161124034500,325.5,331.799988,50.158728,35,78.699997,100,70.699997,74.0,71.0
20161124040000,325.5,331.799988,50.158728,35,73.0,100,70.800003,74.0,71.0
20161124041500,325.5,336.0,50.793651,35,76.800003,100,70.800003,74.0,71.0
20161124043000,325.5,336.0,50.793651,35,73.0,100,70.699997,74.0,71.0
20161124044500,325.5,336.0,50.793651,35,75.800003,100,70.800003,74.0,71.0
20161124050000,325.5,331.799988,50.158728,35,75.800003,100,70.699997,74.0,71.0
20161124051500,325.5,341.25,51.587302,35,72.5,100,70.699997,74.0,71.0
20161124053000,325.5,337.049988,50.952379,35,80.599998,100,70.800003,74.0,71.0
20161124054500,325.5,337.049988,50.952379,35,72.5,100,70.800003,74.0,71.0
20161124060000,325.5,337.049988,50.952379,35,78.199997,100,70.800003,74.0,71.0
20161124061500,325.5,337.049988,50.952379,35,74.400002,100,70.699997,74.0,71.0
20161124063000,325.5,337.049988,50.952379,35,74.400002,100,70.699997,74.0,71.0
20161124064500,325.5,330.75,50.0,35,78.300003,100,70.800003,74.0,71.0
20161124070000,325.5,340.200012,51.428573,35,73.0,100,70.699997,74.0,71.0
20161124071500,325.5,332.850006,50.317461,35,83.099998,100,70.699997,74.0,71.0
20161124073000,325.5,328.649994,49.682539,35,74.199997,100,70.699997,74.0,71.0
20161124074500,325.5,328.649994,49.682539,35,85.699997,100,70.699997,74.0,71.0
20161124080000,325.5,332.850006,50.317461,35,74.400002,100,70.800003,74.0,71.0
20161124081500,325.5,332.850006,50.317461,35,80.800003,100,70.800003,74.0,71.0
20161124083000,325.5,332.850006,50.317461,35,76.800003,100,70.900002,74.0,71.0
20161124084500,325.5,327.600006,49.52381,35,79.199997,100,71.199997,74.0,71.0
20161124090000,325.5,327.600006,49.52381,35,58.400002,0,71.199997,74.0,71.0
20161124091500,325.5,327.600006,49.52381,35,55.599998,100,70.699997,74.0,71.0
20161124093000,325.5,332.850006,50.317461,35,55.599998,0,70.800003,74.0,71.0
20161124094500,325.5,325.5,49.206349,35,55.599998,100,70.599998,74.0,71.0
20161124100000,325.5,325.5,49.206349,35,55.599998,100,71.0,74.0,71.0
20161124101500,325.5,334.950012,50.634922,35,55.599998,100,70.599998,74.0,71.0
20161124103000,325.5,330.75,50.0,35,55.599998,100,70.599998,74.0,71.0
20161124104500,325.5,330.75,50.0,35,56.299999,100,70.699997,74.0,71.0
20161124110000,325.5,323.399994,48.888888,35,56.299999,100,70.5,74.0,71.0
20161124111500,325.5,323.399994,48.888888,35,56.299999,100,70.800003,74.0,71.0
20161124113000,325.5,323.399994,48.888888,35,56.900002,100,70.5,74.0,71.0
20161124114500,325.5,330.75,50.0,35,65.300003,100,70.800003,74.0,71.0
20161124120000,325.5,323.399994,48.888888,35,62.799999,100,70.900002,74.0,71.0
20161124121500,325.5,327.600006,49.52381,35,62.799999,100,70.900002,74.0,71.0
20161124123000,325.5,327.600006,49.52381,35,64.0,100,71.099998,74.0,71.0
20161124124500,325.5,327.600006,49.52381,35,62.400002,100,71.0,74.0,71.0
20161124130000,325.5,327.600006,49.52381,35,63.799999,100,70.900002,74.0,71.0
20161124131500,325.5,322.350006,48.73016,35,63.799999,100,71.0,74.0,71.0
20161124133000,325.5,327.600006,49.52381,35,62.5,100,70.900002,74.0,71.0
20161124134500,325.5,327.600006,49.52381,35,62.5,100,70.800003,74.0,71.0
20161124140000,325.5,327.600006,49.52381,35,64.0,100,70.900002,74.0,71.0
20161124141500,325.5,327.600006,49.52381,35,62.400002,100,70.800003,74.0,71.0
20161124143000,325.5,322.350006,48.73016,35,62.400002,100,70.900002,74.0,71.0
20161124144500,325.5,327.600006,49.52381,35,64.0,100,70.800003,74.0,71.0
20161124150000,325.5,319.200012,48.25397,35,62.799999,100,70.699997,74.0,71.0
20161124151500,325.5,319.200012,48.25397,35,63.599998,100,70.800003,74.0,71.0
20161124153000,325.5,327.600006,49.52381,35,64.599998,100,70.699997,74.0,71.0
20161124154500,325.5,327.600006,49.52381,35,66.199997,100,70.699997,74.0,71.0
20161124160000,325.5,327.600006,49.52381,35,67.699997,100,70.800003,74.0,71.0
20161124161500,325.5,327.600006,49.52381,35,68.900002,100,70.800003,74.0,71.0
20161124163000,325.5,327.600006,49.52381,35,67.800003,100,71.0,74.0,71.0
20161124164500,325.5,327.600006,49.52381,35,66.400002,100,70.900002,74.0,71.0
20161124170000,325.5,323.399994,48.888888,35,67.199997,100,70.800003,74.0,71.0
20161124171500,325.5,323.399994,48.888888,35,70.400002,100,71.0,74.0,71.0
20161124173000,325.5,330.75,50.0,35,68.199997,100,70.900002,74.0,71.0
20161124174500,325.5,324.450012,49.047621,35,66.800003,100,70.900002,74.0,71.0
20161124180000,325.5,324.450012,49.047621,35,69.599998,100,70.900002,74.0,71.0
20161124181500,325.5,328.649994,49.682539,35,68.199997,100,70.800003,74.0,71.0
20161124183000,325.5,328.649994,49.682539,35,67.199997,100,71.0,74.0,71.0
20161124184500,325.5,320.25,48.412698,35,71.0,100,70.800003,74.0,71.0
20161124190000,325.5,320.25,48.412698,35,67.699997,100,70.699997,74.0,71.0
20161124191500,325.5,328.649994,49.682539,35,66.800003,100,70.800003,74.0,71.0
20161124193000,325.5,323.399994,48.888888,35,69.599998,100,70.800003,74.0,71.0
20161124194500,325.5,331.799988,50.158728,35,68.699997,100,70.800003,74.0,71.0
20161124200000,325.5,324.450012,49.047621,35,67.300003,100,70.800003,74.0,71.0
20161124201500,325.5,324.450012,49.047621,35,71.0,100,70.699997,74.0,71.0
20161124203000,325.5,324.450012,49.047621,35,68.199997,100,70.900002,74.0,71.0
20161124204500,325.5,328.649994,49.682539,35,67.300003,100,70.699997,74.0,71.0
20161124210000,325.5,328.649994,49.682539,35,76.800003,100,70.599998,74.0,71.0
20161124211500,325.5,328.649994,49.682539,35,72.0,100,70.800003,74.0,71.0
20161124213000,325.5,323.399994,48.888888,35,73.199997,100,70.800003,74.0,71.0
20161124214500,325.5,328.649994,49.682539,35,75.400002,100,70.800003,74.0,71.0
20161124220000,325.5,337.049988,50.952379,35,70.599998,100,70.699997,74.0,71.0
20161124221500,325.5,323.399994,48.888888,35,74.800003,100,70.800003,74.0,71.0
20161124223000,325.5,331.799988,50.158728,35,71.800003,100,70.800003,74.0,71.0
20161124224500,325.5,331.799988,50.158728,35,71.800003,100,70.699997,74.0,71.0
20161124230000,325.5,322.350006,48.73016,35,75.0,100,70.800003,74.0,71.0
20161124231500,325.5,327.600006,49.52381,35,71.5,100,70.699997,74.0,71.0
20161124233000,325.5,327.600006,49.52381,35,78.699997,100,70.699997,74.0,71.0
20161124234500,325.5,321.299988,48.571427,35,72.5,100,70.800003,74.0,71.0
20161125000000,325.5,330.75,50.0,35,76.900002,100,70.699997,74.0,71.0
20161125001500,325.5,322.350006,48.73016,35,73.0,100,70.800003,74.0,71.0
20161125003000,325.5,333.899994,50.47619,35,75.800003,100,70.699997,74.0,71.0
20161125004500,325.5,325.5,49.206349,35,74.0,100,70.599998,74.0,71.0
20161125010000,325.5,330.75,50.0,35,76.800003,100,70.800003,74.0,71.0
20161125011500,325.5,330.75,50.0,35,74.0,100,70.699997,74.0,71.0
20161125013000,325.5,330.75,50.0,35,78.699997,100,70.699997,74.0,71.0
20161125014500,325.5,324.450012,49.047621,35,74.400002,100,70.699997,74.0,71.0
20161125020000,325.5,324.450012,49.047621,35,78.599998,100,70.699997,74.0,71.0
20161125021500,325.5,324.450012,49.047621,35,77.300003,100,70.800003,74.0,71.0
20161125023000,325.5,324.450012,49.047621,35,78.099998,100,70.699997,74.0,71.0
20161125024500,325.5,333.899994,50.47619,35,82.199997,100,70.699997,74.0,71.0
20161125030000,325.5,333.899994,50.47619,35,77.199997,100,70.800003,74.0,71.0
20161125031500,325.5,327.600006,49.52381,35,76.199997,100,70.699997,74.0,71.0
20161125033000,325.5,327.600006,49.52381,35,82.400002,100,70.699997,74.0,71.0
20161125034500,325.5,327.600006,49.52381,35,77.199997,100,70.699997,74.0,71.0
20161125040000,325.5,327.600006,49.52381,35,89.800003,100,70.699997,74.0,71.0
20161125041500,325.5,327.600006,49.52381,35,75.800003,100,70.800003,74.0,71.0
20161125043000,325.5,334.950012,50.634922,35,86.199997,100,70.699997,74.0,71.0
20161125044500,325.5,330.75,50.0,35,77.699997,100,70.699997,74.0,71.0
20161125050000,325.5,334.950012,50.634922,35,85.199997,100,70.800003,74.0,71.0
20161125051500,325.5,330.75,50.0,35,80.099998,100,70.699997,74.0,71.0
20161125053000,325.5,330.75,50.0,35,77.300003,100,70.800003,74.0,71.0
20161125054500,325.5,324.450012,49.047621,35,86.099998,100,70.699997,74.0,71.0
20161125060000,325.5,324.450012,49.047621,35,78.699997,100,70.699997,74.0,71.0
20161125061500,325.5,337.049988,50.952379,35,92.900002,100,70.800003,74.0,71.0
20161125063000,325.5,330.75,50.0,35,77.400002,100,70.699997,74.0,71.0
20161125064500,325.5,325.5,49.206349,35,89.800003,100,70.699997,74.0,71.0
20161125070000,325.5,317.100006,47.936509,35,80.0,100,70.800003,74.0,71.0
20161125071500,325.5,331.799988,50.158728,35,82.599998,100,70.699997,74.0,71.0
20161125073000,325.5,331.799988,50.158728,35,84.300003,100,70.699997,74.0,71.0
20161125074500,325.5,325.5,49.206349,35,78.300003,100,70.800003,74.0,71.0
20161125080000,325.5,333.899994,50.47619,35,92.099998,100,70.699997,74.0,71.0
20161125081500,325.5,325.5,49.206349,35,81.099998,100,71.0,74.0,71.0
20161125083000,325.5,330.75,50.0,35,81.099998,100,71.0,74.0,71.0
20161125084500,325.5,330.75,50.0,35,86.199997,100,71.099998,74.0,71.0
20161125090000,325.5,323.399994,48.888888,35,57.5,0,71.0,74.0,71.0
20161125091500,325.5,334.950012,50.634922,35,56.700001,100,70.800003,74.0,71.0
20161125093000,325.5,330.75,50.0,35,55.599998,0,71.800003,74.0,71.0
20161125094500,325.5,330.75,50.0,35,54.400002,0,72.400002,74.0,71.0
20161125100000,325.5,336.0,50.793651,35,54.400002,0,72.400002,74.0,71.0
20161125101500,325.5,336.0,50.793651,35,54.400002,0,72.099998,74.0,71.0
20161125103000,325.5,325.5,49.206349,35,54.400002,0,71.900002,74.0,71.0
20161125104500,325.5,325.5,49.206349,35,54.400002,0,71.900002,74.0,71.0
20161125110000,325.5,333.899994,50.47619,35,54.400002,0,71.599998,74.0,71.0
20161125111500,325.5,333.899994,50.47619,35,54.400002,0,72.0,74.0,71.0
20161125113000,325.5,333.899994,50.47619,35,54.400002,0,72.0,74.0,71.0
20161125114500,325.5,343.350006,51.904763,35,53.5,0,72.599998,74.0,71.0
20161125120000,325.5,343.350006,51.904763,35,54.299999,0,72.900002,74.0,71.0
20161125121500,325.5,343.350006,51.904763,35,54.299999,0,72.099998,74.0,71.0
20161125123000,325.5,331.799988,50.158728,35,53.5,0,71.800003,74.0,71.0
20161125124500,325.5,331.799988,50.158728,35,53.5,0,71.699997,74.0,71.0
20161125130000,325.5,331.799988,50.158728,35,53.5,0,71.300003,74.0,71.0
20161125131500,325.5,331.799988,50.158728,35,53.5,0,72.400002,74.0,71.0
20161125133000,325.5,324.450012,49.047621,35,53.5,0,72.699997,74.0,71.0
20161125134500,325.5,324.450012,49.047621,35,53.5,0,72.699997,74.0,71.0
20161125140000,325.5,330.75,50.0,35,53.5,0,72.300003,74.0,71.0
20161125141500,325.5,336.0,50.793651,36,53.5,0,72.900002,74.0,71.0
20161125143000,325.5,341.25,51.587302,35,53.5,0,72.400002,74.0,71.0
20161125144500,325.5,341.25,51.587302,35,54.299999,0,72.099998,74.0,71.0
20161125150000,325.5,341.25,51.587302,35,54.299999,0,71.699997,74.0,71.0
20161125151500,325.5,336.0,50.793651,35,53.5,0,72.0,74.0,71.0
20161125153000,325.5,325.5,49.206349,35,54.700001,0,72.199997,74.0,71.0
20161125154500,325.5,325.5,49.206349,35,53.900002,0,72.599998,74.0,71.0
20161125160000,325.5,352.799988,53.333331,37,53.900002,0,72.699997,74.0,71.0
20161125161500,325.5,332.850006,50.317461,35,53.900002,0,71.0,74.0,71.0
20161125163000,325.5,332.850006,50.317461,35,53.900002,0,71.800003,74.0,71.0
20161125164500,325.5,337.049988,50.952379,35,53.900002,0,71.699997,74.0,71.0
20161125170000,325.5,331.799988,50.158728,35,53.900002,0,71.699997,74.0,71.0
20161125171500,325.5,367.5,55.555556,38,53.900002,0,72.199997,74.0,71.0
20161125173000,325.5,333.899994,50.47619,35,53.900002,0,71.800003,74.0,71.0
20161125174500,325.5,333.899994,50.47619,35,53.900002,0,70.800003,74.0,71.0
20161125180000,325.5,333.899994,50.47619,35,53.900002,0,71.0,74.0,71.0
20161125181500,325.5,333.899994,50.47619,35,55.900002,100,70.199997,74.0,71.0
20161125183000,325.5,333.899994,50.47619,35,63.599998,100,70.5,74.0,71.0
20161125184500,325.5,324.450012,49.047621,35,66.699997,100,70.699997,74.0,71.0
20161125190000,325.5,324.450012,49.047621,35,64.199997,100,70.699997,74.0,71.0
20161125191500,325.5,331.799988,50.158728,35,73.900002,100,70.599998,74.0,71.0
20161125193000,325.5,331.799988,50.158728,35,71.400002,100,70.699997,74.0,71.0
20161125194500,325.5,331.799988,50.158728,35,69.699997,100,70.699997,74.0,71.0
20161125200000,325.5,337.049988,50.952379,35,76.800003,100,70.900002,74.0,71.0
20161125201500,325.5,337.049988,50.952379,35,70.099998,100,70.800003,74.0,71.0
20161125203000,325.5,337.049988,50.952379,35,73.400002,100,70.699997,74.0,71.0
20161125204500,325.5,330.75,50.0,35,73.400002,100,70.900002,74.0,71.0
20161125210000,325.5,330.75,50.0,35,70.099998,100,70.800003,74.0,71.0
20161125211500,325.5,330.75,50.0,35,76.699997,100,70.900002,74.0,71.0
20161125213000,325.5,330.75,50.0,35,70.599998,100,70.800003,74.0,71.0
20161125214500,325.5,330.75,50.0,35,72.900002,100,70.900002,74.0,71.0
20161125220000,325.5,330.75,50.0,35,72.900002,100,70.900002,74.0,71.0
20161125221500,325.5,334.950012,50.634922,35,70.099998,100,70.800003,74.0,71.0
20161125223000,325.5,334.950012,50.634922,35,77.199997,100,70.900002,74.0,71.0
20161125224500,325.5,334.950012,50.634922,35,70.599998,100,70.800003,74.0,71.0
20161125230000,325.5,334.950012,50.634922,35,72.599998,100,70.699997,74.0,71.0
20161125231500,325.5,334.950012,50.634922,35,75.400002,100,70.800003,74.0,71.0
20161125233000,325.5,334.950012,50.634922,35,70.099998,100,70.699997,74.0,71.0
20161125234500,325.5,330.75,50.0,35,74.400002,100,70.800003,74.0,71.0
20161126000000,325.5,330.75,50.0,35,73.5,100,70.699997,74.0,71.0
20161126001500,325.5,337.049988,50.952379,35,71.099998,100,70.699997,74.0,71.0
20161126003000,325.5,337.049988,50.952379,35,78.699997,100,70.800003,74.0,71.0
20161126004500,325.5,331.799988,50.158728,35,71.599998,100,70.699997,74.0,71.0
20161126010000,325.5,331.799988,50.158728,35,76.699997,100,70.599998,74.0,71.0
20161126011500,325.5,336.0,50.793651,35,76.699997,100,70.800003,74.0,71.0
20161126013000,325.5,336.0,50.793651,35,73.0,100,70.699997,74.0,71.0
20161126014500,325.5,330.75,50.0,35,82.0,100,70.699997,74.0,71.0
20161126020000,325.5,330.75,50.0,35,74.0,100,70.800003,74.0,71.0
20161126021500,325.5,325.5,49.206349,35,79.599998,100,70.5,74.0,71.0
20161126023000,325.5,315.0,47.619048,35,82.900002,100,70.599998,74.0,71.0
20161126024500,325.5,325.5,49.206349,35,77.800003,100,70.400002,74.0,71.0
20161126030000,325.5,325.5,49.206349,35,93.5,100,70.400002,74.0,71.0
20161126031500,325.5,320.25,48.412698,35,80.699997,100,70.5,74.0,71.0
20161126033000,325.5,325.5,49.206349,35,89.800003,100,70.5,74.0,71.0
20161126034500,325.5,325.5,49.206349,35,78.699997,100,70.599998,74.0,71.0
20161126040000,325.5,325.5,49.206349,35,90.199997,100,70.599998,74.0,71.0
20161126041500,325.5,325.5,49.206349,35,81.5,100,70.5,74.0,71.0
20161126043000,325.5,333.899994,50.47619,35,86.699997,100,70.699997,74.0,71.0
20161126044500,325.5,333.899994,50.47619,35,80.5,100,70.699997,74.0,71.0
20161126050000,325.5,327.600006,49.52381,35,82.5,100,70.699997,74.0,71.0
20161126051500,325.5,322.350006,48.73016,35,86.699997,100,70.800003,74.0,71.0
20161126053000,325.5,333.899994,50.47619,35,84.199997,100,70.699997,74.0,71.0
20161126054500,325.5,333.899994,50.47619,35,81.699997,100,70.800003,74.0,71.0
20161126060000,325.5,328.649994,49.682539,35,85.800003,100,70.800003,74.0,71.0
20161126061500,325.5,324.450012,49.047621,35,84.400002,100,70.699997,74.0,71.0
20161126063000,325.5,331.799988,50.158728,35,84.400002,100,70.800003,74.0,71.0
20161126064500,325.5,327.600006,49.52381,35,81.599998,100,70.800003,74.0,71.0
20161126070000,325.5,332.850006,50.317461,35,84.5,100,70.699997,74.0,71.0
20161126071500,325.5,332.850006,50.317461,35,83.099998,100,70.800003,74.0,71.0
20161126073000,325.5,332.850006,50.317461,35,88.300003,100,70.699997,74.0,71.0
20161126074500,325.5,327.600006,49.52381,35,78.699997,100,70.800003,74.0,71.0
20161126080000,325.5,327.600006,49.52381,35,96.400002,100,70.699997,74.0,71.0
20161126081500,325.5,334.950012,50.634922,35,80.199997,100,70.800003,74.0,71.0
20161126083000,325.5,323.399994,48.888888,35,87.699997,100,70.699997,74.0,71.0
20161126084500,325.5,323.399994,48.888888,35,83.0,100,70.699997,74.0,71.0
20161126090000,325.5,331.799988,50.158728,35,83.0,100,70.800003,74.0,71.0
20161126091500,325.5,331.799988,50.158728,35,93.099998,100,70.800003,74.0,71.0
20161126093000,325.5,331.799988,50.158728,35,79.099998,100,70.800003,74.0,71.0
20161126094500,325.5,323.399994,48.888888,35,87.900002,100,70.900002,74.0,71.0
20161126100000,325.5,333.899994,50.47619,35,85.599998,100,70.900002,74.0,71.0
20161126101500,325.5,322.350006,48.73016,35,81.599998,100,70.900002,74.0,71.0
20161126103000,325.5,322.350006,48.73016,35,91.0,100,70.900002,74.0,71.0
20161126104500,325.5,327.600006,49.52381,35,78.699997,100,71.0,74.0,71.0
20161126110000,325.5,327.600006,49.52381,35,88.0,100,71.0,74.0,71.0
20161126111500,325.5,316.049988,47.777776,35,81.599998,100,71.099998,74.0,71.0
20161126113000,325.5,327.600006,49.52381,35,86.800003,100,71.199997,74.0,71.0
20161126114500,325.5,322.350006,48.73016,35,80.199997,100,71.099998,74.0,71.0
20161126120000,325.5,322.350006,48.73016,35,91.099998,100,71.0,74.0,71.0
20161126121500,325.5,322.350006,48.73016,35,79.800003,100,71.199997,74.0,71.0
20161126123000,325.5,328.649994,49.682539,35,83.5,100,71.099998,74.0,71.0
20161126124500,325.5,328.649994,49.682539,35,87.599998,100,71.099998,74.0,71.0
20161126130000,325.5,323.399994,48.888888,35,78.699997,100,71.199997,74.0,71.0
20161126131500,325.5,327.600006,49.52381,35,91.099998,100,71.099998,74.0,71.0
20161126133000,325.5,327.600006,49.52381,35,81.800003,100,71.199997,74.0,71.0
20161126134500,325.5,333.899994,50.47619,35,53.5,100,70.699997,74.0,71.0
20161126140000,325.5,333.899994,50.47619,35,55.5,100,70.199997,74.0,71.0
20161126141500,325.5,341.25,51.587302,35,60.700001,100,70.5,74.0,71.0
20161126143000,325.5,337.049988,50.952379,35,69.099998,100,70.400002,74.0,71.0
20161126144500,325.5,332.850006,50.317461,35,74.0,100,70.599998,74.0,71.0
20161126150000,325.5,332.850006,50.317461,35,72.099998,100,70.699997,74.0,71.0
20161126151500,325.5,332.850006,50.317461,35,74.300003,100,70.699997,74.0,71.0
20161126153000,325.5,323.399994,48.888888,35,72.5,100,70.900002,74.0,71.0
20161126154500,325.5,332.850006,50.317461,35,71.599998,100,70.800003,74.0,71.0
20161126160000,325.5,325.5,49.206349,35,75.800003,100,70.800003,74.0,71.0
20161126161500,325.5,325.5,49.206349,35,72.0,100,70.900002,74.0,71.0
20161126163000,325.5,325.5,49.206349,35,72.0,100,70.800003,74.0,71.0
20161126164500,325.5,325.5,49.206349,35,75.800003,100,70.800003,74.0,71.0
20161126170000,325.5,330.75,50.0,35,73.400002,100,70.900002,74.0,71.0
20161126171500,325.5,330.75,50.0,35,70.099998,100,70.800003,74.0,71.0
20161126173000,325.5,322.350006,48.73016,35,76.400002,100,71.0,74.0,71.0
20161126174500,325.5,317.100006,47.936509,35,74.800003,100,70.800003,74.0,71.0
20161126180000,325.5,332.850006,50.317461,35,69.400002,100,70.699997,74.0,71.0
20161126181500,325.5,323.399994,48.888888,35,77.300003,100,70.800003,74.0,71.0
20161126183000,325.5,323.399994,48.888888,35,72.099998,100,70.699997,74.0,71.0
20161126184500,325.5,327.600006,49.52381,35,72.099998,100,70.800003,74.0,71.0
20161126190000,325.5,327.600006,49.52381,35,75.400002,100,70.800003,74.0,71.0
20161126191500,325.5,333.899994,50.47619,35,70.099998,100,70.800003,74.0,71.0
20161126193000,325.5,327.600006,49.52381,35,74.599998,100,70.699997,74.0,71.0
20161126194500,325.5,322.350006,48.73016,35,75.400002,100,70.699997,74.0,71.0
20161126200000,325.5,327.600006,49.52381,35,69.199997,100,70.800003,74.0,71.0
20161126201500,325.5,323.399994,48.888888,35,77.099998,100,70.699997,74.0,71.0
20161126203000,325.5,333.899994,50.47619,35,75.099998,100,70.699997,74.0,71.0
20161126204500,325.5,323.399994,48.888888,35,72.0,100,70.699997,74.0,71.0
20161126210000,325.5,323.399994,48.888888,35,81.199997,100,70.699997,74.0,71.0
20161126211500,325.5,323.399994,48.888888,35,72.5,100,70.800003,74.0,71.0
20161126213000,325.5,323.399994,48.888888,35,77.0,100,70.699997,74.0,71.0
