PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161126214500,325.5,328.649994,49.682539,35,77.0,100,70.699997,74.0,71.0
20161126220000,325.5,328.649994,49.682539,35,72.199997,100,70.800003,74.0,71.0
20161126221500,325.5,332.850006,50.317461,35,81.599998,100,70.699997,74.0,71.0
20161126223000,325.5,332.850006,50.317461,35,75.900002,100,70.699997,74.0,71.0
20161126224500,325.5,323.399994,48.888888,35,79.099998,100,70.699997,74.0,71.0
20161126230000,325.5,323.399994,48.888888,35,77.800003,100,70.599998,74.0,71.0
20161126231500,325.5,332.850006,50.317461,35,78.699997,100,70.599998,74.0,71.0
20161126233000,325.5,323.399994,48.888888,35,82.699997,100,70.699997,74.0,71.0
20161126234500,325.5,328.649994,49.682539,35,79.099998,100,70.5,74.0,71.0
20161127000000,325.5,328.649994,49.682539,35,85.599998,100,70.699997,74.0,71.0
20161127001500,325.5,334.950012,50.634922,35,77.800003,100,70.699997,74.0,71.0
20161127003000,325.5,330.75,50.0,35,85.400002,100,70.699997,74.0,71.0
20161127004500,325.5,330.75,50.0,35,77.800003,100,70.800003,74.0,71.0
20161127010000,325.5,323.399994,48.888888,35,85.5,100,70.699997,74.0,71.0
20161127011500,325.5,332.850006,50.317461,35,80.199997,100,70.699997,74.0,71.0
20161127013000,325.5,327.600006,49.52381,35,83.900002,100,70.800003,74.0,71.0
20161127014500,325.5,327.600006,49.52381,35,83.900002,100,70.699997,74.0,71.0
20161127020000,325.5,327.600006,49.52381,35,80.199997,100,70.800003,74.0,71.0
20161127021500,325.5,331.799988,50.158728,35,87.300003,100,70.800003,74.0,71.0
20161127023000,325.5,331.799988,50.158728,35,82.400002,100,70.699997,74.0,71.0
20161127024500,325.5,325.5,49.206349,35,80.699997,100,70.800003,74.0,71.0
20161127030000,325.5,333.899994,50.47619,35,83.0,100,70.699997,74.0,71.0
20161127031500,325.5,327.600006,49.52381,35,84.699997,100,70.699997,74.0,71.0
20161127033000,325.5,327.600006,49.52381,35,78.699997,100,70.699997,74.0,71.0
20161127034500,325.5,317.100006,47.936509,35,91.800003,100,70.599998,74.0,71.0
20161127040000,325.5,325.5,49.206349,35,84.300003,100,70.699997,74.0,71.0
20161127041500,325.5,325.5,49.206349,35,78.300003,100,70.699997,74.0,71.0
20161127043000,325.5,325.5,49.206349,35,91.5,100,70.599998,74.0,71.0
20161127044500,325.5,331.799988,50.158728,35,79.099998,100,70.699997,74.0,71.0
20161127050000,325.5,325.5,49.206349,35,80.800003,100,70.599998,74.0,71.0
20161127051500,325.5,325.5,49.206349,35,92.800003,100,70.599998,74.0,71.0
20161127053000,325.5,330.75,50.0,35,79.199997,100,70.699997,74.0,71.0
20161127054500,325.5,319.200012,48.25397,35,83.900002,100,70.5,74.0,71.0
20161127060000,325.5,328.649994,49.682539,35,88.0,100,70.599998,74.0,71.0
20161127061500,325.5,328.649994,49.682539,35,81.800003,100,70.699997,74.0,71.0
20161127063000,325.5,328.649994,49.682539,35,94.800003,100,70.5,74.0,71.0
20161127064500,325.5,328.649994,49.682539,35,86.199997,100,70.599998,74.0,71.0
20161127070000,325.5,328.649994,49.682539,35,82.099998,100,70.5,74.0,71.0
20161127071500,325.5,334.950012,50.634922,35,94.300003,100,70.599998,74.0,71.0
20161127073000,325.5,323.399994,48.888888,35,80.599998,100,70.5,74.0,71.0
20161127074500,325.5,331.799988,50.158728,35,85.900002,100,70.400002,74.0,71.0
20161127080000,325.5,327.600006,49.52381,35,87.400002,100,70.599998,74.0,71.0
20161127081500,325.5,327.600006,49.52381,35,80.099998,100,70.5,74.0,71.0
20161127083000,325.5,327.600006,49.52381,35,88.099998,100,70.800003,74.0,71.0
20161127084500,325.5,327.600006,49.52381,35,88.099998,100,70.900002,74.0,71.0
20161127090000,325.5,327.600006,49.52381,35,81.099998,100,70.800003,74.0,71.0
20161127091500,325.5,327.600006,49.52381,35,93.300003,100,71.199997,74.0,71.0
20161127093000,325.5,331.799988,50.158728,35,78.699997,100,71.199997,74.0,71.0
20161127094500,325.5,325.5,49.206349,35,59.900002,0,71.099998,74.0,71.0
20161127100000,325.5,332.850006,50.317461,35,53.099998,100,70.699997,74.0,71.0
20161127101500,325.5,332.850006,50.317461,35,58.599998,100,70.300003,74.0,71.0
20161127103000,325.5,332.850006,50.317461,35,56.700001,100,70.5,74.0,71.0
20161127104500,325.5,340.200012,51.428573,35,72.400002,100,70.5,74.0,71.0
20161127110000,325.5,332.850006,50.317461,35,66.199997,100,70.699997,74.0,71.0
20161127111500,325.5,327.600006,49.52381,35,72.0,100,71.0,74.0,71.0
20161127113000,325.5,327.600006,49.52381,35,68.099998,100,71.0,74.0,71.0
20161127114500,325.5,336.0,50.793651,35,66.800003,100,71.0,74.0,71.0
20161127120000,325.5,327.600006,49.52381,35,73.400002,100,71.099998,74.0,71.0
20161127121500,325.5,332.850006,50.317461,35,64.400002,100,71.0,74.0,71.0
20161127123000,325.5,332.850006,50.317461,35,73.900002,100,71.0,74.0,71.0
20161127124500,325.5,332.850006,50.317461,35,64.900002,100,70.900002,74.0,71.0
20161127130000,325.5,338.100006,51.111112,35,71.099998,100,70.900002,74.0,71.0
20161127131500,325.5,332.850006,50.317461,35,67.300003,100,71.0,74.0,71.0
20161127133000,325.5,332.850006,50.317461,35,65.800003,100,70.900002,74.0,71.0
20161127134500,325.5,332.850006,50.317461,35,73.400002,100,70.800003,74.0,71.0
20161127140000,325.5,332.850006,50.317461,35,64.0,100,70.800003,74.0,71.0
20161127141500,325.5,327.600006,49.52381,35,73.400002,100,70.699997,74.0,71.0
20161127143000,325.5,327.600006,49.52381,35,66.199997,100,70.699997,74.0,71.0
20161127144500,325.5,336.0,50.793651,35,67.699997,100,70.699997,74.0,71.0
20161127150000,325.5,336.0,50.793651,35,73.5,100,70.699997,74.0,71.0
20161127151500,325.5,328.649994,49.682539,35,67.699997,100,70.900002,74.0,71.0
20161127153000,325.5,337.049988,50.952379,35,77.900002,100,70.800003,74.0,71.0
20161127154500,325.5,327.600006,49.52381,35,69.599998,100,70.699997,74.0,71.0
20161127160000,325.5,332.850006,50.317461,35,70.599998,100,70.800003,74.0,71.0
20161127161500,325.5,324.450012,49.047621,35,76.400002,100,70.800003,74.0,71.0
20161127163000,325.5,332.850006,50.317461,35,67.699997,100,70.800003,74.0,71.0
20161127164500,325.5,325.5,49.206349,35,73.5,100,70.800003,74.0,71.0
20161127170000,325.5,325.5,49.206349,35,73.5,100,70.800003,74.0,71.0
20161127171500,325.5,325.5,49.206349,35,67.300003,100,70.900002,74.0,71.0
20161127173000,325.5,325.5,49.206349,35,79.599998,100,70.800003,74.0,71.0
20161127174500,325.5,331.799988,50.158728,35,68.699997,100,70.900002,74.0,71.0
20161127180000,325.5,331.799988,50.158728,35,71.599998,100,70.800003,74.0,71.0
20161127181500,325.5,331.799988,50.158728,35,75.300003,100,71.0,74.0,71.0
20161127183000,325.5,336.0,50.793651,35,69.199997,100,70.900002,74.0,71.0
20161127184500,325.5,319.200012,48.25397,35,73.900002,100,70.800003,74.0,71.0
20161127190000,325.5,328.649994,49.682539,35,72.300003,100,70.900002,74.0,71.0
20161127191500,325.5,328.649994,49.682539,35,72.300003,100,70.800003,74.0,71.0
20161127193000,325.5,328.649994,49.682539,35,74.400002,100,70.800003,74.0,71.0
20161127194500,325.5,328.649994,49.682539,35,72.900002,100,70.900002,74.0,71.0
20161127200000,325.5,328.649994,49.682539,35,71.0,100,70.800003,74.0,71.0
20161127201500,325.5,322.350006,48.73016,35,74.0,100,70.900002,74.0,71.0
20161127203000,325.5,322.350006,48.73016,35,69.199997,100,70.699997,74.0,71.0
20161127204500,325.5,328.649994,49.682539,35,76.800003,100,70.699997,74.0,71.0
20161127210000,325.5,328.649994,49.682539,35,69.199997,100,70.800003,74.0,71.0
20161127211500,325.5,328.649994,49.682539,35,77.199997,100,70.699997,74.0,71.0
20161127213000,325.5,336.0,50.793651,35,70.5,100,70.599998,74.0,71.0
20161127214500,325.5,323.399994,48.888888,35,78.599998,100,70.699997,74.0,71.0
20161127220000,325.5,332.850006,50.317461,35,73.599998,100,70.699997,74.0,71.0
20161127221500,325.5,327.600006,49.52381,35,75.400002,100,70.699997,74.0,71.0
20161127223000,325.5,333.899994,50.47619,35,79.900002,100,70.699997,74.0,71.0
20161127224500,325.5,333.899994,50.47619,35,71.599998,100,70.699997,74.0,71.0
20161127230000,325.5,323.399994,48.888888,35,85.5,100,70.800003,74.0,71.0
20161127231500,325.5,331.799988,50.158728,35,73.0,100,70.800003,74.0,71.0
20161127233000,325.5,331.799988,50.158728,35,76.800003,100,70.699997,74.0,71.0
20161127234500,325.5,321.299988,48.571427,35,76.800003,100,70.900002,74.0,71.0
20161128000000,325.5,327.600006,49.52381,35,76.800003,100,70.800003,74.0,71.0
20161128001500,325.5,327.600006,49.52381,35,75.0,100,70.800003,74.0,71.0
20161128003000,325.5,327.600006,49.52381,35,76.900002,100,70.900002,74.0,71.0
20161128004500,325.5,327.600006,49.52381,35,80.400002,100,70.800003,74.0,71.0
20161128010000,325.5,327.600006,49.52381,35,72.0,100,70.900002,74.0,71.0
20161128011500,325.5,322.350006,48.73016,35,81.599998,100,70.800003,74.0,71.0
20161128013000,325.5,327.600006,49.52381,35,74.699997,100,70.800003,74.0,71.0
20161128014500,325.5,327.600006,49.52381,35,84.900002,100,70.900002,74.0,71.0
20161128020000,325.5,327.600006,49.52381,35,72.5,100,70.900002,74.0,71.0
20161128021500,325.5,317.100006,47.936509,35,81.0,100,70.900002,74.0,71.0
20161128023000,325.5,322.350006,48.73016,35,74.400002,100,70.900002,74.0,71.0
20161128024500,325.5,328.649994,49.682539,35,77.699997,100,70.800003,74.0,71.0
20161128030000,325.5,324.450012,49.047621,35,80.199997,100,70.900002,74.0,71.0
20161128031500,325.5,324.450012,49.047621,35,74.400002,100,70.800003,74.0,71.0
20161128033000,325.5,324.450012,49.047621,35,78.800003,100,70.800003,74.0,71.0
20161128034500,325.5,331.799988,50.158728,35,75.400002,100,70.900002,74.0,71.0
20161128040000,325.5,319.200012,48.25397,35,75.400002,100,70.800003,74.0,71.0
20161128041500,325.5,327.600006,49.52381,35,79.699997,100,70.900002,74.0,71.0
20161128043000,325.5,322.350006,48.73016,35,73.5,100,70.800003,74.0,71.0
20161128044500,325.5,322.350006,48.73016,35,84.300003,100,70.699997,74.0,71.0
20161128050000,325.5,322.350006,48.73016,35,74.400002,100,70.800003,74.0,71.0
20161128051500,325.5,315.0,47.619048,35,79.099998,100,70.800003,74.0,71.0
20161128053000,325.5,321.299988,48.571427,35,75.400002,100,70.800003,74.0,71.0
20161128054500,325.5,321.299988,48.571427,35,75.400002,100,70.699997,74.0,71.0
20161128060000,325.5,321.299988,48.571427,35,80.699997,100,70.900002,74.0,71.0
20161128061500,325.5,321.299988,48.571427,35,73.5,100,70.800003,74.0,71.0
20161128063000,325.5,321.299988,48.571427,35,80.099998,100,70.800003,74.0,71.0
20161128064500,325.5,321.299988,48.571427,35,76.199997,100,70.800003,74.0,71.0
20161128070000,325.5,321.299988,48.571427,35,73.5,100,70.800003,74.0,71.0
20161128071500,325.5,317.100006,47.936509,35,83.099998,100,70.900002,74.0,71.0
20161128073000,325.5,317.100006,47.936509,35,83.099998,100,70.800003,74.0,71.0
20161128074500,325.5,317.100006,47.936509,35,74.0,100,70.800003,74.0,71.0
20161128080000,325.5,317.100006,47.936509,35,77.699997,100,70.900002,74.0,71.0
20161128081500,325.5,321.299988,48.571427,35,77.699997,100,70.800003,74.0,71.0
20161128083000,325.5,317.100006,47.936509,35,74.400002,100,70.800003,74.0,71.0
20161128084500,325.5,317.100006,47.936509,35,77.800003,100,70.900002,74.0,71.0
20161128090000,325.5,312.899994,47.301586,35,79.199997,100,70.900002,74.0,71.0
20161128091500,325.5,317.100006,47.936509,35,59.599998,0,71.300003,74.0,71.0
20161128093000,325.5,317.100006,47.936509,35,55.599998,0,71.599998,74.0,71.0
20161128094500,325.5,323.399994,48.888888,35,54.700001,0,70.900002,74.0,71.0
20161128100000,325.5,327.600006,49.52381,35,53.900002,0,71.400002,74.0,71.0
20161128101500,325.5,327.600006,49.52381,35,53.900002,0,71.099998,74.0,71.0
20161128103000,325.5,334.950012,50.634922,35,53.900002,0,70.900002,74.0,71.0
20161128104500,325.5,334.950012,50.634922,35,53.900002,0,71.300003,74.0,71.0
20161128110000,325.5,334.950012,50.634922,35,53.900002,0,71.199997,74.0,71.0
20161128111500,325.5,334.950012,50.634922,35,53.900002,0,71.5,74.0,71.0
20161128113000,325.5,334.950012,50.634922,35,53.900002,0,71.699997,74.0,71.0
20161128114500,325.5,328.649994,49.682539,35,53.900002,0,71.400002,74.0,71.0
20161128120000,325.5,328.649994,49.682539,35,53.900002,0,71.599998,74.0,71.0
20161128121500,325.5,328.649994,49.682539,35,53.900002,0,71.300003,74.0,71.0
20161128123000,325.5,328.649994,49.682539,35,53.900002,0,70.800003,74.0,71.0
20161128124500,325.5,328.649994,49.682539,35,53.900002,100,71.0,74.0,71.0
20161128130000,325.5,328.649994,49.682539,35,53.900002,100,70.699997,74.0,71.0
20161128131500,325.5,328.649994,49.682539,35,54.700001,100,70.699997,74.0,71.0
20161128133000,325.5,320.25,48.412698,35,54.700001,100,70.800003,74.0,71.0
20161128134500,325.5,330.75,50.0,35,54.700001,100,70.900002,74.0,71.0
20161128140000,325.5,321.299988,48.571427,35,54.700001,0,71.599998,74.0,71.0
20161128141500,325.5,332.850006,50.317461,35,54.700001,0,71.0,74.0,71.0
20161128143000,325.5,332.850006,50.317461,35,54.700001,0,71.300003,74.0,71.0
20161128144500,325.5,327.600006,49.52381,35,53.900002,0,71.5,74.0,71.0
20161128150000,325.5,327.600006,49.52381,35,53.900002,0,71.300003,74.0,71.0
20161128151500,325.5,327.600006,49.52381,35,53.900002,0,71.199997,74.0,71.0
20161128153000,325.5,317.100006,47.936509,35,53.900002,100,70.699997,74.0,71.0
20161128154500,325.5,322.350006,48.73016,35,53.900002,0,70.900002,74.0,71.0
20161128160000,325.5,331.799988,50.158728,35,53.900002,100,70.5,74.0,71.0
20161128161500,325.5,331.799988,50.158728,35,55.099998,100,70.400002,74.0,71.0
20161128163000,325.5,331.799988,50.158728,35,55.900002,100,71.0,74.0,71.0
20161128164500,325.5,331.799988,50.158728,35,55.900002,100,71.199997,74.0,71.0
20161128170000,325.5,324.450012,49.047621,35,54.299999,0,72.099998,74.0,71.0
20161128171500,325.5,333.899994,50.47619,35,54.299999,0,72.199997,74.0,71.0
20161128173000,325.5,333.899994,50.47619,35,54.299999,0,71.099998,74.0,71.0
20161128174500,325.5,338.100006,51.111112,35,54.299999,100,70.5,74.0,71.0
20161128180000,325.5,338.100006,51.111112,35,55.900002,100,70.199997,74.0,71.0
20161128181500,325.5,331.799988,50.158728,35,73.800003,100,70.300003,74.0,71.0
20161128183000,325.5,338.100006,51.111112,35,75.300003,100,70.5,74.0,71.0
20161128184500,325.5,333.899994,50.47619,35,71.599998,100,70.400002,74.0,71.0
20161128190000,325.5,333.899994,50.47619,35,71.599998,100,70.5,74.0,71.0
20161128191500,325.5,333.899994,50.47619,35,74.599998,100,70.5,74.0,71.0
20161128193000,325.5,325.5,49.206349,35,75.699997,100,70.5,74.0,71.0
20161128194500,325.5,338.100006,51.111112,35,79.199997,100,70.599998,74.0,71.0
20161128200000,325.5,338.100006,51.111112,35,75.900002,100,70.699997,74.0,71.0
20161128201500,325.5,331.799988,50.158728,35,74.400002,100,70.699997,74.0,71.0
20161128203000,325.5,331.799988,50.158728,35,86.599998,100,70.800003,74.0,71.0
20161128204500,325.5,331.799988,50.158728,35,75.900002,100,70.699997,74.0,71.0
20161128210000,325.5,331.799988,50.158728,35,87.400002,100,70.699997,74.0,71.0
20161128211500,325.5,331.799988,50.158728,35,76.800003,100,70.900002,74.0,71.0
20161128213000,325.5,331.799988,50.158728,35,81.0,100,70.800003,74.0,71.0
20161128214500,325.5,338.100006,51.111112,35,86.199997,100,70.800003,74.0,71.0
20161128220000,325.5,331.799988,50.158728,35,76.900002,100,70.900002,74.0,71.0
20161128221500,325.5,331.799988,50.158728,35,75.400002,100,70.800003,74.0,71.0
20161128223000,325.5,331.799988,50.158728,35,77.800003,100,71.0,74.0,71.0
20161128224500,325.5,336.0,50.793651,35,76.400002,100,70.800003,74.0,71.0
20161128230000,325.5,336.0,50.793651,35,87.300003,100,70.800003,74.0,71.0
20161128231500,325.5,328.649994,49.682539,35,78.300003,100,70.900002,74.0,71.0
20161128233000,325.5,336.0,50.793651,35,76.400002,100,70.800003,74.0,71.0
20161128234500,325.5,336.0,50.793651,35,84.400002,100,70.900002,74.0,71.0
20161129000000,325.5,327.600006,49.52381,35,80.699997,100,70.800003,74.0,71.0
20161129001500,325.5,337.049988,50.952379,35,76.800003,100,70.800003,74.0,71.0
20161129003000,325.5,327.600006,49.52381,35,85.199997,100,71.0,74.0,71.0
20161129004500,325.5,332.850006,50.317461,35,81.099998,100,70.800003,74.0,71.0
20161129010000,325.5,328.649994,49.682539,35,77.300003,100,70.800003,74.0,71.0
20161129011500,325.5,334.950012,50.634922,35,79.400002,100,70.800003,74.0,71.0
20161129013000,325.5,328.649994,49.682539,35,87.599998,100,70.699997,74.0,71.0
20161129014500,325.5,328.649994,49.682539,35,78.300003,100,70.800003,74.0,71.0
20161129020000,325.5,328.649994,49.682539,35,76.400002,100,70.699997,74.0,71.0
20161129021500,325.5,328.649994,49.682539,35,90.5,100,70.599998,74.0,71.0
20161129023000,325.5,324.450012,49.047621,35,80.199997,100,70.699997,74.0,71.0
20161129024500,325.5,324.450012,49.047621,35,78.699997,100,70.599998,74.0,71.0
20161129030000,325.5,324.450012,49.047621,35,88.0,100,70.599998,74.0,71.0
20161129031500,325.5,324.450012,49.047621,35,83.300003,100,70.699997,74.0,71.0
20161129033000,325.5,330.75,50.0,35,79.199997,100,70.699997,74.0,71.0
20161129034500,325.5,324.450012,49.047621,35,87.400002,100,70.699997,74.0,71.0
20161129040000,325.5,320.25,48.412698,35,86.199997,100,70.599998,74.0,71.0
20161129041500,325.5,327.600006,49.52381,35,79.199997,100,70.800003,74.0,71.0
20161129043000,325.5,327.600006,49.52381,35,82.900002,100,70.599998,74.0,71.0
20161129044500,325.5,322.350006,48.73016,35,92.199997,100,70.5,74.0,71.0
20161129050000,325.5,322.350006,48.73016,35,80.699997,100,70.699997,74.0,71.0
20161129051500,325.5,330.75,50.0,35,80.699997,100,70.5,74.0,71.0
20161129053000,325.5,330.75,50.0,35,95.800003,100,70.5,74.0,71.0
20161129054500,325.5,330.75,50.0,35,80.900002,100,70.599998,73.900002,70.900002
20161129060000,325.5,330.75,50.0,35,80.900002,100,70.5,73.900002,70.900002
20161129061500,325.5,330.75,50.0,35,94.699997,100,70.699997,73.900002,70.900002
20161129063000,325.5,330.75,50.0,35,83.800003,100,70.5,73.900002,70.900002
20161129064500,325.5,330.75,50.0,35,80.199997,100,70.5,73.900002,70.900002
20161129070000,325.5,325.5,49.206349,35,90.300003,100,70.599998,73.900002,70.900002
20161129071500,325.5,325.5,49.206349,35,86.300003,100,70.5,73.900002,70.900002
20161129073000,325.5,325.5,49.206349,35,81.099998,100,70.5,73.900002,70.900002
20161129074500,325.5,325.5,49.206349,35,87.699997,100,70.5,73.900002,70.900002
20161129080000,325.5,325.5,49.206349,35,89.0,100,70.5,73.900002,70.900002
20161129081500,325.5,325.5,49.206349,35,81.599998,100,70.800003,73.900002,70.900002
20161129083000,325.5,333.899994,50.47619,35,87.300003,100,70.599998,73.900002,70.900002
20161129084500,325.5,321.299988,48.571427,35,83.800003,100,70.599998,73.900002,70.900002
20161129090000,325.5,321.299988,48.571427,35,93.0,100,71.0,73.900002,70.900002
20161129091500,325.5,327.600006,49.52381,35,59.200001,0,71.099998,73.900002,70.900002
20161129093000,325.5,320.25,48.412698,35,55.900002,0,71.800003,73.900002,70.900002
20161129094500,325.5,332.850006,50.317461,35,54.5,0,71.800003,73.900002,70.900002
20161129100000,325.5,332.850006,50.317461,35,53.900002,0,71.900002,73.900002,70.900002
20161129101500,325.5,332.850006,50.317461,35,53.900002,0,71.599998,73.900002,70.900002
20161129103000,325.5,325.5,49.206349,35,53.900002,0,71.300003,73.900002,70.900002
20161129104500,325.5,331.799988,50.158728,35,53.900002,0,71.300003,73.900002,70.900002
20161129110000,325.5,331.799988,50.158728,35,53.900002,0,71.400002,73.900002,70.900002
20161129111500,325.5,337.049988,50.952379,35,53.900002,0,71.300003,73.900002,70.900002
20161129113000,325.5,328.649994,49.682539,35,53.900002,0,71.900002,73.900002,70.900002
20161129114500,325.5,333.899994,50.47619,35,53.900002,0,71.400002,73.900002,70.900002
20161129120000,325.5,328.649994,49.682539,35,53.900002,0,71.800003,73.900002,70.900002
20161129121500,325.5,328.649994,49.682539,35,53.200001,0,71.400002,73.900002,70.900002
20161129123000,325.5,328.649994,49.682539,35,54.299999,0,71.199997,73.900002,70.900002
20161129124500,325.5,328.649994,49.682539,35,53.5,0,72.0,73.900002,70.900002
20161129130000,325.5,328.649994,49.682539,35,53.5,0,72.400002,73.900002,70.900002
20161129131500,325.5,323.399994,48.888888,35,53.5,0,72.699997,73.900002,70.900002
20161129133000,325.5,331.799988,50.158728,35,53.5,0,71.800003,73.900002,70.900002
20161129134500,325.5,331.799988,50.158728,35,53.5,0,71.599998,73.900002,70.900002
20161129140000,325.5,327.600006,49.52381,35,53.5,0,72.099998,73.900002,70.900002
20161129141500,325.5,327.600006,49.52381,35,53.5,0,72.300003,73.900002,70.900002
20161129143000,325.5,333.899994,50.47619,35,53.5,0,72.599998,73.900002,70.900002
20161129144500,325.5,325.5,49.206349,35,53.5,0,72.300003,73.900002,70.900002
20161129150000,325.5,325.5,49.206349,35,53.5,0,71.5,73.900002,70.900002
20161129151500,325.5,325.5,49.206349,35,53.5,0,71.599998,73.900002,70.900002
20161129153000,325.5,325.5,49.206349,35,53.5,0,71.199997,73.900002,70.900002
20161129154500,325.5,330.75,50.0,35,53.5,0,71.5,73.900002,70.900002
20161129160000,325.5,330.75,50.0,35,53.5,0,72.199997,73.900002,70.900002
20161129161500,325.5,330.75,50.0,35,53.5,0,72.699997,73.900002,70.900002
20161129163000,325.5,330.75,50.0,35,53.5,0,73.099998,73.900002,70.900002
20161129164500,325.5,334.950012,50.634922,35,53.5,0,72.800003,73.900002,70.900002
20161129170000,325.5,334.950012,50.634922,35,53.5,0,72.599998,73.900002,70.900002
20161129171500,325.5,334.950012,50.634922,35,53.5,0,72.599998,73.900002,70.900002
20161129173000,325.5,334.950012,50.634922,35,53.5,0,71.300003,73.900002,70.900002
20161129174500,325.5,334.950012,50.634922,35,54.299999,0,71.0,73.900002,70.900002
20161129180000,325.5,334.950012,50.634922,35,54.299999,100,70.5,73.900002,70.900002
20161129181500,325.5,334.950012,50.634922,35,55.099998,100,70.099998,73.900002,70.900002
20161129183000,325.5,327.600006,49.52381,35,65.300003,100,70.5,73.900002,70.900002
20161129184500,325.5,340.200012,51.428573,35,64.300003,100,70.699997,73.900002,70.900002
20161129190000,325.5,331.799988,50.158728,35,64.300003,100,70.5,73.900002,70.900002
20161129191500,325.5,338.100006,51.111112,35,65.5,100,70.699997,73.900002,70.900002
20161129193000,325.5,338.100006,51.111112,35,65.5,100,70.5,73.900002,70.900002
20161129194500,325.5,338.100006,51.111112,35,72.5,100,70.5,73.900002,70.900002
20161129200000,325.5,338.100006,51.111112,35,71.599998,100,70.699997,73.900002,70.900002
20161129201500,325.5,338.100006,51.111112,35,71.599998,100,70.599998,73.900002,70.900002
20161129203000,325.5,332.850006,50.317461,35,74.900002,100,70.699997,73.900002,70.900002
20161129204500,325.5,332.850006,50.317461,35,70.599998,100,70.699997,73.900002,70.900002
20161129210000,325.5,332.850006,50.317461,35,72.400002,100,70.699997,73.900002,70.900002
20161129211500,325.5,328.649994,49.682539,34,74.0,100,70.800003,73.900002,70.900002
20161129213000,325.5,328.649994,49.682539,34,70.099998,100,70.699997,73.900002,70.900002
20161129214500,325.5,328.649994,49.682539,34,72.400002,100,70.699997,73.900002,70.900002
20161129220000,325.5,328.649994,49.682539,34,74.400002,100,70.800003,73.900002,70.900002
20161129221500,325.5,328.649994,49.682539,34,70.599998,100,70.699997,73.900002,70.900002
20161129223000,325.5,328.649994,49.682539,34,72.0,100,70.699997,73.900002,70.900002
20161129224500,325.5,322.350006,48.73016,34,74.400002,100,70.800003,73.900002,70.900002
20161129230000,325.5,330.75,50.0,34,70.099998,100,70.699997,73.900002,70.900002
20161129231500,325.5,322.350006,48.73016,34,71.599998,100,70.800003,73.900002,70.900002
20161129233000,325.5,330.75,50.0,34,74.400002,100,70.800003,73.900002,70.900002
20161129234500,325.5,324.450012,49.047621,34,74.400002,100,70.699997,73.900002,70.900002
20161130000000,325.5,319.200012,48.25397,34,70.599998,100,70.800003,73.900002,70.900002
20161130001500,325.5,331.799988,50.158728,34,70.599998,100,70.699997,73.900002,70.900002
20161130003000,325.5,325.5,49.206349,34,73.0,100,70.699997,73.900002,70.900002
20161130004500,325.5,325.5,49.206349,34,75.300003,100,70.800003,73.900002,70.900002
20161130010000,325.5,325.5,49.206349,34,73.400002,100,70.699997,73.900002,70.900002
20161130011500,325.5,325.5,49.206349,34,70.099998,100,70.800003,73.900002,70.900002
20161130013000,325.5,331.799988,50.158728,34,70.099998,100,70.699997,73.900002,70.900002
20161130014500,325.5,325.5,49.206349,34,74.0,100,70.699997,73.900002,70.900002
20161130020000,325.5,325.5,49.206349,34,72.199997,100,70.800003,73.900002,70.900002
20161130021500,325.5,325.5,49.206349,35,73.0,100,70.400002,73.900002,70.900002
20161130023000,325.5,321.299988,48.571427,35,78.800003,100,70.599998,73.900002,70.900002
20161130024500,325.5,333.899994,50.47619,35,73.5,100,70.400002,73.900002,70.900002
20161130030000,325.5,325.5,49.206349,35,77.300003,100,70.400002,73.900002,70.900002
20161130031500,325.5,325.5,49.206349,35,81.5,100,70.5,73.900002,70.900002
20161130033000,325.5,330.75,50.0,35,76.099998,100,70.5,73.900002,70.900002
20161130034500,325.5,336.0,50.793651,35,78.300003,100,70.599998,73.900002,70.900002
20161130040000,325.5,336.0,50.793651,35,80.699997,100,70.699997,73.900002,70.900002
20161130041500,325.5,336.0,50.793651,35,75.400002,100,70.699997,73.900002,70.900002
20161130043000,325.5,336.0,50.793651,35,84.199997,100,70.800003,73.900002,70.900002
20161130044500,325.5,336.0,50.793651,35,77.099998,100,70.800003,73.900002,70.900002
20161130050000,325.5,331.799988,50.158728,35,77.099998,100,70.800003,73.900002,70.900002
20161130051500,325.5,331.799988,50.158728,35,83.099998,100,70.900002,73.900002,70.900002
20161130053000,325.5,338.100006,51.111112,35,75.900002,100,70.900002,73.900002,70.900002
20161130054500,325.5,338.100006,51.111112,35,81.5,100,70.800003,73.900002,70.900002
20161130060000,325.5,330.75,50.0,35,78.699997,100,70.900002,73.900002,70.900002
20161130061500,325.5,330.75,50.0,35,75.900002,100,70.900002,73.900002,70.900002
20161130063000,325.5,330.75,50.0,35,86.199997,100,71.0,73.900002,70.900002
20161130064500,325.5,330.75,50.0,35,76.800003,100,70.900002,73.900002,70.900002
20161130070000,325.5,330.75,50.0,35,80.099998,100,70.800003,73.900002,70.900002
20161130071500,325.5,330.75,50.0,35,85.599998,100,70.900002,73.900002,70.900002
20161130073000,325.5,330.75,50.0,35,78.300003,100,70.800003,73.900002,70.900002
20161130074500,325.5,330.75,50.0,35,76.0,100,70.800003,73.900002,70.900002
20161130080000,325.5,330.75,50.0,35,77.400002,100,70.800003,73.900002,70.900002
20161130081500,325.5,330.75,50.0,35,79.199997,100,70.800003,73.900002,70.900002
20161130083000,325.5,330.75,50.0,35,76.400002,100,70.800003,73.900002,70.900002
20161130084500,325.5,340.200012,51.428573,35,79.5,100,70.800003,73.900002,70.900002
20161130090000,325.5,340.200012,51.428573,35,82.599998,100,70.800003,73.900002,70.900002
20161130091500,325.5,334.950012,50.634922,35,76.599998,100,70.800003,73.900002,70.900002
20161130093000,325.5,334.950012,50.634922,35,58.400002,0,71.599998,73.900002,70.900002
20161130094500,325.5,349.649994,52.857142,35,55.599998,0,72.099998,73.900002,70.900002
20161130100000,325.5,327.600006,49.52381,35,54.700001,0,72.199997,73.900002,70.900002
20161130101500,325.5,332.850006,50.317461,35,54.700001,0,71.900002,73.900002,70.900002
20161130103000,325.5,332.850006,50.317461,35,54.700001,0,71.699997,73.900002,70.900002
20161130104500,325.5,337.049988,50.952379,35,54.700001,0,71.199997,73.900002,70.900002
20161130110000,325.5,331.799988,50.158728,35,54.700001,0,71.300003,73.900002,70.900002
20161130111500,325.5,331.799988,50.158728,35,54.700001,0,71.300003,73.900002,70.900002
20161130113000,325.5,331.799988,50.158728,35,54.700001,0,71.199997,73.900002,70.900002
20161130114500,325.5,325.5,49.206349,35,54.700001,0,71.900002,73.900002,70.900002
20161130120000,325.5,325.5,49.206349,35,53.900002,0,71.400002,73.900002,70.900002
20161130121500,325.5,321.299988,48.571427,35,54.700001,0,71.599998,73.900002,70.900002
20161130123000,325.5,327.600006,49.52381,35,53.900002,0,71.0,73.900002,70.900002
20161130124500,325.5,331.799988,50.158728,35,53.900002,0,70.699997,73.900002,70.900002
20161130130000,325.5,331.799988,50.158728,35,54.700001,0,71.5,73.900002,70.900002
20161130131500,325.5,340.200012,51.428573,35,54.700001,0,72.300003,73.900002,70.900002
20161130133000,325.5,327.600006,49.52381,34,54.700001,0,72.800003,73.900002,70.900002
20161130134500,325.5,331.799988,50.158728,35,54.700001,0,72.900002,73.900002,70.900002
20161130140000,325.5,331.799988,50.158728,35,53.900002,0,73.0,73.900002,70.900002
20161130141500,325.5,331.799988,50.158728,35,54.700001,0,72.699997,73.900002,70.900002
20161130143000,325.5,331.799988,50.158728,35,53.5,0,71.800003,73.900002,70.900002
20161130144500,325.5,331.799988,50.158728,35,54.299999,0,71.300003,73.900002,70.900002
20161130150000,325.5,331.799988,50.158728,35,54.299999,0,71.099998,73.900002,70.900002
20161130151500,325.5,325.5,49.206349,35,53.099998,0,70.800003,73.900002,70.900002
20161130153000,325.5,325.5,49.206349,35,56.400002,0,71.0,73.900002,70.900002
20161130154500,325.5,325.5,49.206349,35,52.799999,0,71.300003,73.900002,70.900002
20161130160000,325.5,332.850006,50.317461,35,56.400002,0,71.599998,73.900002,70.900002
20161130161500,325.5,325.5,49.206349,35,52.900002,0,72.099998,73.900002,70.900002
20161130163000,325.5,332.850006,50.317461,35,55.200001,0,72.099998,73.900002,70.900002
20161130164500,325.5,324.450012,49.047621,35,53.5,0,72.199997,73.900002,70.900002
20161130170000,325.5,324.450012,49.047621,35,53.5,0,72.400002,73.900002,70.900002
20161130171500,325.5,324.450012,49.047621,34,56.700001,0,71.699997,73.900002,70.900002
20161130173000,325.5,324.450012,49.047621,34,51.900002,0,70.800003,73.900002,70.900002
20161130174500,325.5,324.450012,49.047621,34,58.299999,100,70.300003,73.900002,70.900002
20161130180000,325.5,324.450012,49.047621,34,55.700001,100,69.900002,73.900002,70.900002
20161130181500,325.5,330.75,50.0,34,69.300003,100,70.300003,73.900002,70.900002
20161130183000,325.5,320.25,48.412698,34,74.800003,100,70.400002,73.900002,70.900002
20161130184500,325.5,324.450012,49.047621,34,72.699997,100,70.300003,73.900002,70.900002
20161130190000,325.5,319.200012,48.25397,34,75.5,100,70.300003,73.900002,70.900002
20161130191500,325.5,323.399994,48.888888,34,83.300003,100,70.300003,73.900002,70.900002
20161130193000,325.5,328.649994,49.682539,34,75.900002,100,70.300003,73.900002,70.900002
20161130194500,325.5,321.299988,48.571427,34,88.0,100,70.300003,73.900002,70.900002
20161130200000,325.5,327.600006,49.52381,34,78.599998,100,70.400002,73.900002,70.900002
20161130201500,325.5,327.600006,49.52381,34,82.5,100,70.400002,73.900002,70.900002
20161130203000,325.5,315.0,47.619048,34,93.0,100,70.5,73.900002,70.900002
20161130204500,325.5,315.0,47.619048,34,82.199997,100,70.5,73.900002,70.900002
20161130210000,325.5,320.25,48.412698,34,82.199997,100,70.5,73.900002,70.900002
20161130211500,325.5,320.25,48.412698,34,85.199997,100,70.699997,73.900002,70.900002
20161130213000,325.5,320.25,48.412698,34,79.0,100,70.699997,73.900002,70.900002
20161130214500,325.5,325.5,49.206349,34,93.400002,100,70.599998,73.900002,70.900002
20161130220000,325.5,317.100006,47.936509,34,79.400002,100,70.699997,73.900002,70.900002
20161130221500,325.5,321.299988,48.571427,34,91.599998,100,70.699997,73.900002,70.900002
20161130223000,325.5,312.899994,47.301586,34,79.699997,100,70.599998,73.900002,70.900002
20161130224500,325.5,321.299988,48.571427,34,86.099998,100,70.800003,73.900002,70.900002
20161130230000,325.5,325.5,49.206349,34,81.599998,100,70.699997,73.900002,70.900002
20161130231500,325.5,320.25,48.412698,34,84.900002,100,70.699997,73.900002,70.900002
20161130233000,325.5,327.600006,49.52381,34,81.599998,100,70.699997,73.900002,70.900002
20161130234500,325.5,321.299988,48.571427,34,82.900002,100,70.699997,73.900002,70.900002
20161201000000,325.5,321.299988,48.571427,34,84.400002,100,70.800003,73.900002,70.900002
20161201001500,325.5,321.299988,48.571427,34,78.900002,100,70.699997,73.900002,70.900002
20161201003000,325.5,321.299988,48.571427,34,88.099998,100,70.699997,73.900002,70.900002
20161201004500,325.5,328.649994,49.682539,34,80.699997,100,70.800003,73.900002,70.900002
20161201010000,325.5,320.25,48.412698,34,84.400002,100,70.800003,73.900002,70.900002
20161201011500,325.5,320.25,48.412698,34,84.400002,100,70.800003,73.900002,70.900002
20161201013000,325.5,320.25,48.412698,34,83.300003,100,70.800003,73.900002,70.900002
20161201014500,325.5,320.25,48.412698,34,81.900002,100,70.699997,73.900002,70.900002
20161201020000,325.5,325.5,49.206349,34,84.599998,100,70.800003,73.900002,70.900002
20161201021500,325.5,325.5,49.206349,34,82.099998,100,70.699997,73.900002,70.900002
20161201023000,325.5,317.100006,47.936509,34,82.099998,100,70.699997,73.900002,70.900002
20161201024500,325.5,328.649994,49.682539,34,87.400002,100,70.800003,73.900002,70.900002
20161201030000,325.5,319.200012,48.25397,34,79.699997,100,70.699997,73.900002,70.900002
20161201031500,325.5,325.5,49.206349,34,87.0,100,70.699997,73.900002,70.900002
20161201033000,325.5,321.299988,48.571427,34,80.699997,100,70.699997,73.900002,70.900002
20161201034500,325.5,321.299988,48.571427,34,90.900002,100,70.5,73.900002,70.900002
20161201040000,325.5,321.299988,48.571427,34,80.599998,100,70.699997,73.900002,70.900002
20161201041500,325.5,321.299988,48.571427,34,88.5,100,70.5,73.900002,70.900002
20161201043000,325.5,317.100006,47.936509,34,84.900002,100,70.5,73.900002,70.900002
20161201044500,325.5,322.350006,48.73016,34,83.199997,100,70.5,73.900002,70.900002
20161201050000,325.5,322.350006,48.73016,34,88.400002,100,70.5,73.900002,70.900002
20161201051500,325.5,322.350006,48.73016,34,81.599998,100,70.599998,73.900002,70.900002
20161201053000,325.5,328.649994,49.682539,34,93.400002,100,70.5,73.900002,70.900002
20161201054500,325.5,322.350006,48.73016,34,81.699997,100,70.400002,73.900002,70.900002
20161201060000,325.5,322.350006,48.73016,34,85.0,100,70.5,73.900002,70.900002
20161201061500,325.5,322.350006,48.73016,34,90.900002,100,70.5,73.900002,70.900002
20161201063000,325.5,322.350006,48.73016,34,80.300003,100,70.400002,73.900002,70.900002
20161201064500,325.5,322.350006,48.73016,34,90.699997,100,70.5,73.900002,70.900002
20161201070000,325.5,327.600006,49.52381,34,85.5,100,70.400002,73.900002,70.900002
20161201071500,325.5,321.299988,48.571427,34,81.599998,100,70.5,73.900002,70.900002
20161201073000,325.5,325.5,49.206349,34,94.300003,100,70.400002,73.900002,70.900002
20161201074500,325.5,331.799988,50.158728,34,84.5,100,70.300003,73.900002,70.900002
20161201080000,325.5,321.299988,48.571427,34,81.099998,100,70.400002,73.900002,70.900002
20161201081500,325.5,328.649994,49.682539,34,90.099998,100,70.599998,73.900002,70.900002
20161201083000,325.5,321.299988,48.571427,34,87.400002,100,70.800003,73.900002,70.900002
20161201084500,325.5,321.299988,48.571427,34,81.599998,100,71.0,73.900002,70.900002
20161201090000,325.5,325.5,49.206349,34,77.0,0,71.199997,73.900002,70.900002
20161201091500,325.5,317.100006,47.936509,34,58.400002,0,71.400002,73.900002,70.900002
20161201093000,325.5,321.299988,48.571427,34,53.5,0,72.099998,73.900002,70.900002
20161201094500,325.5,328.649994,49.682539,34,57.599998,0,72.400002,73.900002,70.900002
20161201100000,325.5,317.100006,47.936509,34,52.299999,0,72.199997,73.900002,70.900002
20161201101500,325.5,330.75,50.0,34,57.200001,0,72.099998,73.900002,70.900002
20161201103000,325.5,322.350006,48.73016,34,53.400002,0,71.599998,73.900002,70.900002
20161201104500,325.5,322.350006,48.73016,34,53.400002,0,71.699997,73.900002,70.900002
20161201110000,325.5,322.350006,48.73016,34,57.099998,0,71.599998,73.900002,70.900002
20161201111500,325.5,322.350006,48.73016,34,51.5,0,71.800003,73.900002,70.900002
20161201113000,325.5,328.649994,49.682539,34,56.799999,0,71.599998,73.900002,70.900002
20161201114500,325.5,323.399994,48.888888,34,54.099998,0,71.900002,73.900002,70.900002
20161201120000,325.5,350.700012,53.015875,36,52.299999,0,72.699997,73.900002,70.900002
20161201121500,325.5,325.5,49.206349,35,58.099998,0,71.699997,73.900002,70.900002
20161201123000,325.5,325.5,49.206349,35,52.599998,0,71.599998,73.900002,70.900002
20161201124500,325.5,334.950012,50.634922,35,54.299999,0,71.699997,73.900002,70.900002
20161201130000,325.5,341.25,51.587302,35,55.599998,0,72.699997,73.900002,70.900002
20161201131500,325.5,341.25,51.587302,36,51.5,0,72.699997,73.900002,70.900002
20161201133000,325.5,341.25,51.587302,35,57.700001,0,73.199997,73.900002,70.900002
20161201134500,325.5,330.75,50.0,35,53.099998,0,73.0,73.900002,70.900002
20161201140000,325.5,337.049988,50.952379,35,53.099998,0,72.5,73.900002,70.900002
20161201141500,325.5,313.950012,47.460319,35,56.700001,0,72.099998,73.900002,70.900002
20161201143000,325.5,313.950012,47.460319,35,52.700001,0,71.099998,73.900002,70.900002
20161201144500,325.5,320.25,48.412698,35,55.400002,0,71.0,73.900002,70.900002
20161201150000,325.5,312.899994,47.301586,35,55.400002,0,70.900002,73.900002,70.900002
20161201151500,325.5,320.25,48.412698,35,52.599998,0,71.0,73.900002,70.900002
20161201153000,325.5,320.25,48.412698,35,54.700001,0,71.400002,73.900002,70.900002
20161201154500,325.5,333.899994,50.47619,36,56.700001,0,72.5,73.900002,70.900002
20161201160000,325.5,333.899994,50.47619,35,52.700001,0,72.699997,73.900002,70.900002
20161201161500,325.5,342.299988,51.74603,35,53.5,0,73.199997,73.900002,70.900002
20161201163000,325.5,333.899994,50.47619,35,57.400002,0,72.099998,73.900002,70.900002
20161201164500,325.5,325.5,49.206349,35,53.0,0,71.699997,73.900002,70.900002
20161201170000,325.5,331.799988,50.158728,35,53.599998,0,71.599998,73.900002,70.900002
20161201171500,325.5,327.600006,49.52381,35,57.900002,0,71.199997,73.900002,70.900002
20161201173000,325.5,331.799988,50.158728,35,52.599998,0,71.0,73.900002,70.900002
20161201174500,325.5,331.799988,50.158728,35,54.0,100,70.400002,73.900002,70.900002
20161201180000,325.5,325.5,49.206349,35,66.0,100,69.900002,73.900002,70.900002
20161201181500,325.5,325.5,49.206349,35,66.0,100,70.400002,73.900002,70.900002
20161201183000,325.5,334.950012,50.634922,35,76.300003,100,70.300003,73.900002,70.900002
20161201184500,325.5,321.299988,48.571427,35,72.900002,100,70.400002,73.900002,70.900002
20161201190000,325.5,327.600006,49.52381,35,74.800003,100,70.5,73.900002,70.900002
20161201191500,325.5,327.600006,49.52381,35,75.900002,100,70.5,73.900002,70.900002
20161201193000,325.5,327.600006,49.52381,35,77.199997,100,70.5,73.900002,70.900002
20161201194500,325.5,334.950012,50.634922,35,76.199997,100,70.599998,73.900002,70.900002
20161201200000,325.5,334.950012,50.634922,35,76.199997,100,70.599998,73.900002,70.900002
20161201201500,325.5,327.600006,49.52381,35,78.400002,100,70.800003,73.900002,70.900002
20161201203000,325.5,327.600006,49.52381,35,76.300003,100,70.699997,73.900002,70.900002
20161201204500,325.5,332.850006,50.317461,35,82.300003,100,70.699997,73.900002,70.900002
20161201210000,325.5,325.5,49.206349,35,77.199997,100,70.800003,73.900002,70.900002
20161201211500,325.5,330.75,50.0,35,78.199997,100,70.699997,73.900002,70.900002
20161201213000,325.5,330.75,50.0,35,78.199997,100,70.699997,73.900002,70.900002
20161201214500,325.5,330.75,50.0,35,73.699997,100,70.699997,73.900002,70.900002
20161201220000,325.5,330.75,50.0,35,85.800003,100,70.699997,73.900002,70.900002
20161201221500,325.5,330.75,50.0,35,73.0,100,70.800003,73.900002,70.900002
20161201223000,325.5,330.75,50.0,35,85.099998,100,70.699997,73.900002,70.900002
20161201224500,325.5,330.75,50.0,35,73.599998,100,70.699997,73.900002,70.900002
20161201230000,325.5,323.399994,48.888888,35,80.0,100,70.699997,73.900002,70.900002
20161201231500,325.5,332.850006,50.317461,35,78.099998,100,70.699997,73.900002,70.900002
20161201233000,325.5,328.649994,49.682539,35,74.800003,100,70.699997,73.900002,70.900002
20161201234500,325.5,332.850006,50.317461,35,81.699997,100,70.699997,73.900002,70.900002
20161202000000,325.5,332.850006,50.317461,35,75.199997,100,70.699997,73.900002,70.900002
20161202001500,325.5,332.850006,50.317461,35,80.199997,100,70.699997,73.900002,70.900002
20161202003000,325.5,328.649994,49.682539,35,76.599998,100,70.599998,73.900002,70.900002
20161202004500,325.5,324.450012,49.047621,35,77.800003,100,70.699997,73.900002,70.900002
20161202010000,325.5,333.899994,50.47619,35,81.5,100,70.599998,73.900002,70.900002
20161202011500,325.5,333.899994,50.47619,35,74.400002,100,70.5,73.900002,70.900002
20161202013000,325.5,325.5,49.206349,35,89.199997,100,70.699997,73.900002,70.900002
20161202014500,325.5,332.850006,50.317461,35,75.400002,100,70.5,73.900002,70.900002
20161202020000,325.5,327.600006,49.52381,35,81.099998,100,70.699997,73.900002,70.900002
20161202021500,325.5,333.899994,50.47619,35,82.5,100,70.599998,73.900002,70.900002
20161202023000,325.5,328.649994,49.682539,35,76.400002,100,70.599998,73.900002,70.900002
20161202024500,325.5,322.350006,48.73016,35,85.300003,100,70.699997,73.900002,70.900002
20161202030000,325.5,330.75,50.0,35,75.900002,100,70.699997,73.900002,70.900002
20161202031500,325.5,330.75,50.0,35,89.199997,100,70.699997,73.900002,70.900002
20161202033000,325.5,334.950012,50.634922,35,77.400002,100,70.800003,73.900002,70.900002
20161202034500,325.5,325.5,49.206349,35,83.099998,100,70.699997,73.900002,70.900002
20161202040000,325.5,336.0,50.793651,35,83.099998,100,70.699997,73.900002,70.900002
20161202041500,325.5,325.5,49.206349,35,79.800003,100,70.699997,73.900002,70.900002
20161202043000,325.5,325.5,49.206349,35,82.699997,100,70.699997,73.900002,70.900002
20161202044500,325.5,331.799988,50.158728,35,78.0,100,70.800003,73.900002,70.900002
20161202050000,325.5,331.799988,50.158728,35,82.5,100,70.699997,73.900002,70.900002
20161202051500,325.5,331.799988,50.158728,35,77.699997,100,70.699997,73.900002,70.900002
20161202053000,325.5,323.399994,48.888888,35,85.5,100,70.800003,73.900002,70.900002
20161202054500,325.5,332.850006,50.317461,35,79.300003,100,70.699997,73.900002,70.900002
20161202060000,325.5,332.850006,50.317461,35,82.300003,100,70.699997,73.900002,70.900002
20161202061500,325.5,332.850006,50.317461,35,79.199997,100,70.699997,73.900002,70.900002
20161202063000,325.5,327.600006,49.52381,35,84.699997,100,70.699997,73.900002,70.900002
20161202064500,325.5,323.399994,48.888888,35,77.800003,100,70.699997,73.900002,70.900002
20161202070000,325.5,330.75,50.0,35,87.900002,100,70.699997,73.900002,70.900002
20161202071500,325.5,330.75,50.0,35,76.0,100,70.599998,73.900002,70.900002
20161202073000,325.5,325.5,49.206349,35,92.300003,100,70.699997,73.900002,70.900002
20161202074500,325.5,333.899994,50.47619,35,77.0,100,70.599998,73.900002,70.900002
20161202080000,325.5,333.899994,50.47619,35,84.400002,100,70.5,73.900002,70.900002
20161202081500,325.5,333.899994,50.47619,35,80.599998,100,70.699997,73.900002,70.900002
20161202083000,325.5,325.5,49.206349,35,80.599998,100,70.699997,73.900002,70.900002
20161202084500,325.5,332.850006,50.317461,35,83.699997,100,70.800003,73.900002,70.900002
20161202090000,325.5,332.850006,50.317461,35,81.099998,100,70.800003,73.900002,70.900002
20161202091500,325.5,332.850006,50.317461,35,60.400002,0,71.699997,73.900002,70.900002
20161202093000,325.5,320.25,48.412698,35,53.5,0,71.300003,73.900002,70.900002
20161202094500,325.5,337.049988,50.952379,35,56.799999,0,70.900002,73.900002,70.900002
20161202100000,325.5,337.049988,50.952379,35,53.599998,0,70.699997,73.900002,70.900002
20161202101500,325.5,337.049988,50.952379,35,54.700001,0,70.800003,73.900002,70.900002
20161202103000,325.5,328.649994,49.682539,35,54.700001,100,70.5,73.900002,70.900002
20161202104500,325.5,328.649994,49.682539,35,52.700001,100,70.900002,73.900002,70.900002
20161202110000,325.5,328.649994,49.682539,35,57.0,0,71.400002,73.900002,70.900002
20161202111500,325.5,328.649994,49.682539,35,51.900002,0,72.099998,73.900002,70.900002
20161202113000,325.5,323.399994,48.888888,35,57.700001,0,72.099998,73.900002,70.900002
20161202114500,325.5,323.399994,48.888888,35,51.799999,0,71.300003,73.900002,70.900002
20161202120000,325.5,330.75,50.0,35,55.200001,0,72.400002,73.900002,70.900002
20161202121500,325.5,324.450012,49.047621,35,53.099998,0,71.400002,73.900002,70.900002
20161202123000,325.5,341.25,51.587302,35,53.099998,0,70.800003,73.900002,70.900002
20161202124500,325.5,325.5,49.206349,35,55.5,0,70.699997,73.900002,70.900002
20161202130000,325.5,332.850006,50.317461,35,52.299999,100,70.400002,73.900002,70.900002
20161202131500,325.5,332.850006,50.317461,35,57.400002,100,70.300003,73.900002,70.900002
20161202133000,325.5,332.850006,50.317461,35,53.5,100,70.5,73.900002,70.900002
20161202134500,325.5,332.850006,50.317461,35,59.900002,100,70.400002,73.900002,70.900002
20161202140000,325.5,342.299988,51.74603,35,53.5,0,71.300003,73.900002,70.900002
20161202141500,325.5,342.299988,51.74603,35,56.700001,0,71.800003,73.900002,70.900002
20161202143000,325.5,334.950012,50.634922,35,53.099998,0,72.099998,73.900002,70.900002
20161202144500,325.5,334.950012,50.634922,35,53.099998,0,72.699997,73.900002,70.900002
20161202150000,325.5,325.5,49.206349,35,56.599998,0,72.099998,73.900002,70.900002
20161202151500,325.5,334.950012,50.634922,35,51.700001,0,71.199997,73.900002,70.900002
20161202153000,325.5,334.950012,50.634922,35,58.200001,0,70.699997,73.900002,70.900002
20161202154500,325.5,327.600006,49.52381,35,51.799999,100,70.300003,73.900002,70.900002
20161202160000,325.5,337.049988,50.952379,35,58.900002,100,70.599998,73.900002,70.900002
20161202161500,325.5,337.049988,50.952379,35,53.5,100,70.400002,73.900002,70.900002
20161202163000,325.5,337.049988,50.952379,35,57.400002,100,70.900002,73.900002,70.900002
20161202164500,325.5,324.450012,49.047621,35,53.900002,0,71.099998,73.900002,70.900002
20161202170000,325.5,341.25,51.587302,35,53.900002,0,71.199997,73.900002,70.900002
20161202171500,325.5,325.5,49.206349,35,55.799999,0,72.0,73.900002,70.900002
20161202173000,325.5,341.25,51.587302,35,52.299999,0,71.0,73.900002,70.900002
20161202174500,325.5,325.5,49.206349,35,57.099998,100,70.0,73.900002,70.900002
20161202180000,325.5,333.899994,50.47619,35,70.5,100,70.300003,73.900002,70.900002
20161202181500,325.5,328.649994,49.682539,35,74.0,100,70.5,73.900002,70.900002
20161202183000,325.5,328.649994,49.682539,35,68.599998,100,70.5,73.900002,70.900002
20161202184500,325.5,324.450012,49.047621,35,74.5,100,70.599998,73.900002,70.900002
20161202190000,325.5,328.649994,49.682539,35,70.599998,100,70.5,73.900002,70.900002
20161202191500,325.5,328.649994,49.682539,35,78.199997,100,70.5,73.900002,70.900002
20161202193000,325.5,320.25,48.412698,35,74.400002,100,70.599998,73.900002,70.900002
20161202194500,325.5,331.799988,50.158728,35,77.699997,100,70.5,73.900002,70.900002
20161202200000,325.5,331.799988,50.158728,35,73.5,100,70.5,73.900002,70.900002
20161202201500,325.5,324.450012,49.047621,35,78.699997,100,70.599998,73.900002,70.900002
20161202203000,325.5,331.799988,50.158728,35,73.5,100,70.5,73.900002,70.900002
20161202204500,325.5,325.5,49.206349,35,81.5,100,70.599998,73.900002,70.900002
20161202210000,325.5,325.5,49.206349,35,78.300003,100,70.699997,73.900002,70.900002
20161202211500,325.5,325.5,49.206349,35,76.300003,100,70.5,73.900002,70.900002
20161202213000,325.5,331.799988,50.158728,35,84.900002,100,70.599998,73.900002,70.900002
20161202214500,325.5,323.399994,48.888888,35,78.199997,100,70.5,73.900002,70.900002
20161202220000,325.5,323.399994,48.888888,35,83.300003,100,70.5,73.900002,70.900002
20161202221500,325.5,328.649994,49.682539,35,80.300003,100,70.599998,73.900002,70.900002
20161202223000,325.5,328.649994,49.682539,35,85.5,100,70.400002,73.900002,70.900002
20161202224500,325.5,328.649994,49.682539,35,78.699997,100,70.5,73.900002,70.900002
20161202230000,325.5,324.450012,49.047621,35,91.0,100,70.5,73.900002,70.900002
20161202231500,325.5,332.850006,50.317461,35,77.300003,100,70.5,73.900002,70.900002
20161202233000,325.5,319.200012,48.25397,35,93.699997,100,70.400002,73.900002,70.900002
20161202234500,325.5,331.799988,50.158728,35,76.199997,100,70.5,73.900002,70.900002
20161203000000,325.5,331.799988,50.158728,35,94.099998,100,70.599998,73.900002,70.900002
20161203001500,325.5,327.600006,49.52381,35,77.699997,100,70.5,73.900002,70.900002
20161203003000,325.5,327.600006,49.52381,35,88.400002,100,70.699997,73.900002,70.900002
20161203004500,325.5,322.350006,48.73016,35,81.900002,100,70.699997,73.900002,70.900002
20161203010000,325.5,322.350006,48.73016,35,81.900002,100,70.699997,73.900002,70.900002
20161203011500,325.5,322.350006,48.73016,35,85.400002,100,70.699997,73.900002,70.900002
