PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161203013000,325.5,328.649994,49.682539,35,81.699997,100,70.800003,73.900002,70.900002
20161203014500,325.5,324.450012,49.047621,35,84.400002,100,70.699997,73.900002,70.900002
20161203020000,325.5,324.450012,49.047621,35,78.300003,100,70.800003,73.900002,70.900002
20161203021500,325.5,324.450012,49.047621,35,90.400002,100,70.5,73.900002,70.900002
20161203023000,325.5,324.450012,49.047621,35,79.699997,100,70.400002,73.900002,70.900002
20161203024500,325.5,324.450012,49.047621,35,88.599998,100,70.400002,73.900002,70.900002
20161203030000,325.5,324.450012,49.047621,35,82.599998,100,70.400002,73.900002,70.900002
20161203031500,325.5,336.0,50.793651,35,82.599998,100,70.5,73.900002,70.900002
20161203033000,325.5,323.399994,48.888888,35,87.699997,100,70.5,73.900002,70.900002
20161203034500,325.5,331.799988,50.158728,35,84.400002,100,70.400002,73.900002,70.900002
20161203040000,325.5,331.799988,50.158728,35,83.199997,100,70.599998,73.900002,70.900002
20161203041500,325.5,331.799988,50.158728,35,88.300003,100,70.599998,73.900002,70.900002
20161203043000,325.5,331.799988,50.158728,35,80.699997,100,70.599998,73.900002,70.900002
20161203044500,325.5,331.799988,50.158728,35,88.599998,100,70.800003,73.900002,70.900002
20161203050000,325.5,331.799988,50.158728,35,79.699997,100,70.699997,73.900002,70.900002
20161203051500,325.5,327.600006,49.52381,35,90.5,100,70.699997,73.900002,70.900002
20161203053000,325.5,327.600006,49.52381,35,82.099998,100,70.800003,73.900002,70.900002
20161203054500,325.5,327.600006,49.52381,35,93.5,100,70.800003,73.900002,70.900002
20161203060000,325.5,331.799988,50.158728,35,79.699997,100,70.800003,73.900002,70.900002
20161203061500,325.5,331.799988,50.158728,35,96.099998,100,70.800003,73.900002,70.900002
20161203063000,325.5,331.799988,50.158728,35,78.699997,100,70.900002,73.900002,70.900002
20161203064500,325.5,331.799988,50.158728,35,94.699997,100,70.900002,73.900002,70.900002
20161203070000,325.5,331.799988,50.158728,35,82.0,100,70.800003,73.900002,70.900002
20161203071500,325.5,325.5,49.206349,35,91.300003,100,71.0,73.900002,70.900002
20161203073000,325.5,332.850006,50.317461,35,79.699997,100,70.900002,73.900002,70.900002
20161203074500,325.5,332.850006,50.317461,35,96.199997,100,70.900002,73.900002,70.900002
20161203080000,325.5,332.850006,50.317461,35,82.099998,100,71.0,73.900002,70.900002
20161203081500,325.5,325.5,49.206349,35,90.400002,100,71.0,73.900002,70.900002
20161203083000,325.5,325.5,49.206349,35,80.199997,100,71.0,73.900002,70.900002
20161203084500,325.5,325.5,49.206349,35,58.400002,0,70.900002,73.900002,70.900002
20161203090000,325.5,333.899994,50.47619,35,57.5,100,70.0,73.900002,70.900002
20161203091500,325.5,333.899994,50.47619,35,70.5,100,70.300003,73.900002,70.900002
20161203093000,325.5,327.600006,49.52381,35,71.599998,100,70.400002,73.900002,70.900002
20161203094500,325.5,332.850006,50.317461,35,70.099998,100,70.5,73.900002,70.900002
20161203100000,325.5,325.5,49.206349,35,74.400002,100,70.5,73.900002,70.900002
20161203101500,325.5,334.950012,50.634922,35,73.400002,100,70.5,73.900002,70.900002
20161203103000,325.5,330.75,50.0,35,78.900002,100,70.5,73.900002,70.900002
20161203104500,325.5,337.049988,50.952379,35,71.099998,100,70.5,73.900002,70.900002
20161203110000,325.5,328.649994,49.682539,35,81.400002,100,70.599998,73.900002,70.900002
20161203111500,325.5,328.649994,49.682539,35,74.0,100,70.5,73.900002,70.900002
20161203113000,325.5,328.649994,49.682539,35,84.699997,100,70.5,73.900002,70.900002
20161203114500,325.5,328.649994,49.682539,35,75.5,100,70.699997,73.900002,70.900002
20161203120000,325.5,324.450012,49.047621,35,84.300003,100,70.699997,73.900002,70.900002
20161203121500,325.5,328.649994,49.682539,35,75.900002,100,70.699997,73.900002,70.900002
20161203123000,325.5,328.649994,49.682539,35,79.099998,100,70.800003,73.900002,70.900002
20161203124500,325.5,328.649994,49.682539,35,78.300003,100,70.800003,73.900002,70.900002
20161203130000,325.5,328.649994,49.682539,35,74.400002,100,71.0,73.900002,70.900002
20161203131500,325.5,337.049988,50.952379,35,57.099998,0,71.0,73.900002,70.900002
20161203133000,325.5,337.049988,50.952379,35,55.400002,100,70.300003,73.900002,70.900002
20161203134500,325.5,324.450012,49.047621,35,56.299999,100,70.300003,73.900002,70.900002
20161203140000,325.5,331.799988,50.158728,35,71.099998,100,70.300003,73.900002,70.900002
20161203141500,325.5,327.600006,49.52381,35,71.099998,100,70.400002,73.900002,70.900002
20161203143000,325.5,327.600006,49.52381,35,74.199997,100,70.599998,73.900002,70.900002
20161203144500,325.5,331.799988,50.158728,35,70.599998,100,70.599998,73.900002,70.900002
20161203150000,325.5,324.450012,49.047621,35,76.300003,100,70.5,73.900002,70.900002
20161203151500,325.5,328.649994,49.682539,35,72.099998,100,70.699997,73.900002,70.900002
20161203153000,325.5,328.649994,49.682539,35,71.099998,100,70.599998,73.900002,70.900002
20161203154500,325.5,328.649994,49.682539,35,75.800003,100,70.699997,73.900002,70.900002
20161203160000,325.5,317.100006,47.936509,35,71.599998,100,70.699997,73.900002,70.900002
20161203161500,325.5,330.75,50.0,35,71.599998,100,70.699997,73.900002,70.900002
20161203163000,325.5,319.200012,48.25397,35,75.099998,100,70.800003,73.900002,70.900002
20161203164500,325.5,330.75,50.0,35,69.699997,100,70.699997,73.900002,70.900002
20161203170000,325.5,325.5,49.206349,35,77.0,100,70.699997,73.900002,70.900002
20161203171500,325.5,325.5,49.206349,35,70.599998,100,70.800003,73.900002,70.900002
20161203173000,325.5,334.950012,50.634922,35,77.599998,100,70.699997,73.900002,70.900002
20161203174500,325.5,324.450012,49.047621,35,71.400002,100,70.699997,73.900002,70.900002
20161203180000,325.5,328.649994,49.682539,35,75.300003,100,70.699997,73.900002,70.900002
20161203181500,325.5,328.649994,49.682539,35,71.199997,100,70.5,73.900002,70.900002
20161203183000,325.5,328.649994,49.682539,35,73.800003,100,70.699997,73.900002,70.900002
20161203184500,325.5,332.850006,50.317461,35,73.0,100,70.5,73.900002,70.900002
20161203190000,325.5,325.5,49.206349,35,74.900002,100,70.5,73.900002,70.900002
20161203191500,325.5,325.5,49.206349,35,74.900002,100,70.699997,73.900002,70.900002
20161203193000,325.5,325.5,49.206349,35,74.900002,100,70.599998,73.900002,70.900002
20161203194500,325.5,325.5,49.206349,35,78.400002,100,70.699997,73.900002,70.900002
20161203200000,325.5,325.5,49.206349,35,72.5,100,70.699997,73.900002,70.900002
20161203201500,325.5,325.5,49.206349,35,78.400002,100,70.699997,73.900002,70.900002
20161203203000,325.5,325.5,49.206349,35,74.400002,100,70.800003,73.900002,70.900002
20161203204500,325.5,331.799988,50.158728,35,75.300003,100,70.699997,73.900002,70.900002
20161203210000,325.5,331.799988,50.158728,35,76.5,100,70.699997,73.900002,70.900002
20161203211500,325.5,324.450012,49.047621,35,73.400002,100,70.699997,73.900002,70.900002
20161203213000,325.5,330.75,50.0,35,80.699997,100,70.699997,73.900002,70.900002
20161203214500,325.5,324.450012,49.047621,35,73.0,100,70.699997,73.900002,70.900002
20161203220000,325.5,324.450012,49.047621,35,77.699997,100,70.699997,73.900002,70.900002
20161203221500,325.5,324.450012,49.047621,35,75.5,100,70.699997,73.900002,70.900002
20161203223000,325.5,324.450012,49.047621,35,73.699997,100,70.699997,73.900002,70.900002
20161203224500,325.5,324.450012,49.047621,35,80.699997,100,70.699997,73.900002,70.900002
20161203230000,325.5,324.450012,49.047621,35,73.0,100,70.699997,73.900002,70.900002
20161203231500,325.5,324.450012,49.047621,35,81.5,100,70.699997,73.900002,70.900002
20161203233000,325.5,331.799988,50.158728,35,73.5,100,70.5,73.900002,70.900002
20161203234500,325.5,319.200012,48.25397,35,80.099998,100,70.599998,73.900002,70.900002
20161204000000,325.5,325.5,49.206349,35,74.900002,100,70.5,73.900002,70.900002
20161204001500,325.5,325.5,49.206349,35,81.5,100,70.5,73.900002,70.900002
20161204003000,325.5,325.5,49.206349,35,76.400002,100,70.599998,73.900002,70.900002
20161204004500,325.5,325.5,49.206349,35,79.5,100,70.599998,73.900002,70.900002
20161204010000,325.5,319.200012,48.25397,35,79.5,100,70.599998,73.900002,70.900002
20161204011500,325.5,325.5,49.206349,35,75.900002,100,70.699997,73.900002,70.900002
20161204013000,325.5,325.5,49.206349,35,86.199997,100,70.5,73.900002,70.900002
20161204014500,325.5,325.5,49.206349,35,76.400002,100,70.699997,73.900002,70.900002
20161204020000,325.5,325.5,49.206349,35,81.5,100,70.699997,73.900002,70.900002
20161204021500,325.5,321.299988,48.571427,35,78.699997,100,70.699997,73.900002,70.900002
20161204023000,325.5,321.299988,48.571427,35,77.5,100,70.800003,73.900002,70.900002
20161204024500,325.5,321.299988,48.571427,35,86.800003,100,70.800003,73.900002,70.900002
20161204030000,325.5,321.299988,48.571427,35,75.5,100,70.900002,73.900002,70.900002
20161204031500,325.5,321.299988,48.571427,35,84.699997,100,70.900002,73.900002,70.900002
20161204033000,325.5,330.75,50.0,35,76.400002,100,70.800003,73.900002,70.900002
20161204034500,325.5,330.75,50.0,35,80.800003,100,70.900002,73.900002,70.900002
20161204040000,325.5,330.75,50.0,35,77.800003,100,70.900002,73.900002,70.900002
20161204041500,325.5,330.75,50.0,35,79.599998,100,70.800003,73.900002,70.900002
20161204043000,325.5,323.399994,48.888888,35,79.599998,100,70.900002,73.900002,70.900002
20161204044500,325.5,323.399994,48.888888,35,75.900002,100,70.800003,73.900002,70.900002
20161204050000,325.5,323.399994,48.888888,35,86.900002,100,70.900002,73.900002,70.900002
20161204051500,325.5,331.799988,50.158728,35,75.900002,100,70.900002,73.900002,70.900002
20161204053000,325.5,327.600006,49.52381,35,81.5,100,70.800003,73.900002,70.900002
20161204054500,325.5,331.799988,50.158728,35,77.800003,100,70.900002,73.900002,70.900002
20161204060000,325.5,331.799988,50.158728,35,77.800003,100,70.800003,73.900002,70.900002
20161204061500,325.5,324.450012,49.047621,35,81.699997,100,70.699997,73.900002,70.900002
20161204063000,325.5,330.75,50.0,35,75.400002,100,70.800003,73.900002,70.900002
20161204064500,325.5,322.350006,48.73016,35,84.300003,100,70.699997,73.900002,70.900002
20161204070000,325.5,330.75,50.0,35,75.900002,100,70.800003,73.900002,70.900002
20161204071500,325.5,330.75,50.0,35,82.5,100,70.699997,73.900002,70.900002
20161204073000,325.5,330.75,50.0,35,76.400002,100,70.699997,73.900002,70.900002
20161204074500,325.5,330.75,50.0,35,79.099998,100,70.800003,73.900002,70.900002
20161204080000,325.5,330.75,50.0,35,80.699997,100,70.699997,73.900002,70.900002
20161204081500,325.5,330.75,50.0,35,75.900002,100,70.699997,73.900002,70.900002
20161204083000,325.5,324.450012,49.047621,35,83.699997,100,70.699997,73.900002,70.900002
20161204084500,325.5,328.649994,49.682539,35,77.800003,100,70.699997,73.900002,70.900002
20161204090000,325.5,328.649994,49.682539,35,77.0,100,70.699997,73.900002,70.900002
20161204091500,325.5,328.649994,49.682539,35,83.699997,100,70.599998,73.900002,70.900002
20161204093000,325.5,328.649994,49.682539,35,76.699997,100,70.699997,73.900002,70.900002
20161204094500,325.5,328.649994,49.682539,35,88.0,100,70.599998,73.900002,70.900002
20161204100000,325.5,324.450012,49.047621,35,77.800003,100,70.5,73.900002,70.900002
20161204101500,325.5,333.899994,50.47619,35,82.900002,100,70.599998,73.900002,70.900002
20161204103000,325.5,324.450012,49.047621,35,83.900002,100,70.5,73.900002,70.900002
20161204104500,325.5,331.799988,50.158728,35,78.699997,100,70.699997,73.900002,70.900002
20161204110000,325.5,331.799988,50.158728,35,84.900002,100,70.699997,73.900002,70.900002
20161204111500,325.5,327.600006,49.52381,35,81.199997,100,70.800003,73.900002,70.900002
20161204113000,325.5,331.799988,50.158728,35,82.800003,100,70.800003,73.900002,70.900002
20161204114500,325.5,331.799988,50.158728,35,82.800003,100,70.900002,73.900002,70.900002
20161204120000,325.5,317.100006,47.936509,35,92.300003,100,70.800003,73.900002,70.900002
20161204121500,325.5,324.450012,49.047621,35,81.099998,100,71.0,73.900002,70.900002
20161204123000,325.5,324.450012,49.047621,35,78.699997,100,71.0,73.900002,70.900002
20161204124500,325.5,324.450012,49.047621,35,88.0,100,71.0,73.900002,70.900002
20161204130000,325.5,332.850006,50.317461,35,80.199997,100,71.0,73.900002,70.900002
20161204131500,325.5,332.850006,50.317461,35,83.0,100,71.0,73.900002,70.900002
20161204133000,325.5,323.399994,48.888888,35,85.300003,100,71.099998,73.900002,70.900002
20161204134500,325.5,323.399994,48.888888,35,79.199997,100,71.0,73.900002,70.900002
20161204140000,325.5,328.649994,49.682539,35,89.199997,100,70.800003,73.900002,70.900002
20161204141500,325.5,328.649994,49.682539,35,80.199997,100,70.900002,73.900002,70.900002
20161204143000,325.5,328.649994,49.682539,35,83.099998,100,70.699997,73.900002,70.900002
20161204144500,325.5,328.649994,49.682539,35,83.099998,100,70.800003,73.900002,70.900002
20161204150000,325.5,328.649994,49.682539,35,80.199997,100,70.800003,73.900002,70.900002
20161204151500,325.5,319.200012,48.25397,35,84.5,100,70.800003,73.900002,70.900002
20161204153000,325.5,327.600006,49.52381,35,80.599998,100,70.900002,73.900002,70.900002
20161204154500,325.5,327.600006,49.52381,35,85.900002,100,70.900002,73.900002,70.900002
20161204160000,325.5,327.600006,49.52381,35,79.599998,100,70.800003,73.900002,70.900002
20161204161500,325.5,327.600006,49.52381,35,87.099998,100,70.800003,73.900002,70.900002
20161204163000,325.5,327.600006,49.52381,35,78.699997,100,70.800003,73.900002,70.900002
20161204164500,325.5,327.600006,49.52381,35,88.800003,100,70.900002,73.900002,70.900002
20161204170000,325.5,327.600006,49.52381,35,79.5,100,70.900002,73.900002,70.900002
20161204171500,325.5,331.799988,50.158728,35,92.300003,100,71.0,73.900002,70.900002
20161204173000,325.5,331.799988,50.158728,35,79.199997,100,71.0,73.900002,70.900002
20161204174500,325.5,325.5,49.206349,35,91.0,100,70.900002,73.900002,70.900002
20161204180000,325.5,325.5,49.206349,35,79.199997,100,70.900002,73.900002,70.900002
20161204181500,325.5,334.950012,50.634922,35,88.0,100,70.900002,73.900002,70.900002
20161204183000,325.5,324.450012,49.047621,35,79.199997,100,70.900002,73.900002,70.900002
20161204184500,325.5,337.049988,50.952379,35,88.5,100,70.900002,73.900002,70.900002
20161204190000,325.5,332.850006,50.317461,35,79.199997,100,71.0,73.900002,70.900002
20161204191500,325.5,332.850006,50.317461,35,84.900002,100,70.800003,73.900002,70.900002
20161204193000,325.5,338.100006,51.111112,35,78.699997,100,71.0,73.900002,70.900002
20161204194500,325.5,338.100006,51.111112,35,87.099998,100,70.800003,73.900002,70.900002
20161204200000,325.5,331.799988,50.158728,35,78.699997,100,71.099998,73.900002,70.900002
20161204201500,325.5,331.799988,50.158728,35,87.400002,100,70.900002,73.900002,70.900002
20161204203000,325.5,331.799988,50.158728,35,78.699997,100,70.800003,73.900002,70.900002
20161204204500,325.5,331.799988,50.158728,35,91.099998,100,70.800003,73.900002,70.900002
20161204210000,325.5,331.799988,50.158728,35,78.699997,100,70.900002,73.900002,70.900002
20161204211500,325.5,331.799988,50.158728,35,87.0,100,71.0,73.900002,70.900002
20161204213000,325.5,331.799988,50.158728,35,82.400002,100,70.900002,73.900002,70.900002
20161204214500,325.5,331.799988,50.158728,35,85.300003,100,70.900002,73.900002,70.900002
20161204220000,325.5,327.600006,49.52381,35,81.0,100,71.0,73.900002,70.900002
20161204221500,325.5,332.850006,50.317461,35,84.199997,100,70.900002,73.900002,70.900002
20161204223000,325.5,327.600006,49.52381,35,78.699997,100,70.800003,73.900002,70.900002
20161204224500,325.5,327.600006,49.52381,35,91.099998,100,71.0,73.900002,70.900002
20161204230000,325.5,327.600006,49.52381,35,79.599998,100,70.800003,73.900002,70.900002
20161204231500,325.5,331.799988,50.158728,35,82.199997,100,71.0,73.900002,70.900002
20161204233000,325.5,331.799988,50.158728,35,86.199997,100,70.900002,73.900002,70.900002
20161204234500,325.5,327.600006,49.52381,35,79.699997,100,70.900002,73.900002,70.900002
20161205000000,325.5,333.899994,50.47619,35,86.199997,100,71.0,73.900002,70.900002
20161205001500,325.5,328.649994,49.682539,35,79.199997,100,70.800003,73.900002,70.900002
20161205003000,325.5,328.649994,49.682539,35,86.099998,100,70.800003,73.900002,70.900002
20161205004500,325.5,332.850006,50.317461,35,79.199997,100,70.900002,73.900002,70.900002
20161205010000,325.5,327.600006,49.52381,35,89.900002,100,70.900002,73.900002,70.900002
20161205011500,325.5,334.950012,50.634922,35,78.699997,100,70.900002,73.900002,70.900002
20161205013000,325.5,327.600006,49.52381,35,91.099998,100,70.800003,73.900002,70.900002
20161205014500,325.5,327.600006,49.52381,35,78.699997,100,70.699997,73.900002,70.900002
20161205020000,325.5,331.799988,50.158728,35,89.400002,100,70.800003,73.900002,70.900002
20161205021500,325.5,331.799988,50.158728,35,80.300003,100,70.699997,73.900002,70.900002
20161205023000,325.5,331.799988,50.158728,35,83.900002,100,70.800003,73.900002,70.900002
20161205024500,325.5,327.600006,49.52381,35,82.300003,100,70.800003,73.900002,70.900002
20161205030000,325.5,327.600006,49.52381,35,83.900002,100,70.699997,73.900002,70.900002
20161205031500,325.5,334.950012,50.634922,35,82.300003,100,70.800003,73.900002,70.900002
20161205033000,325.5,330.75,50.0,35,80.800003,100,70.800003,73.900002,70.900002
20161205034500,325.5,341.25,51.587302,35,83.699997,100,70.699997,73.900002,70.900002
20161205040000,325.5,341.25,51.587302,35,78.699997,100,70.800003,73.900002,70.900002
20161205041500,325.5,341.25,51.587302,35,90.800003,100,70.699997,73.900002,70.900002
20161205043000,325.5,336.0,50.793651,35,79.599998,100,70.800003,73.900002,70.900002
20161205044500,325.5,336.0,50.793651,35,81.099998,100,70.800003,73.900002,70.900002
20161205050000,325.5,336.0,50.793651,35,85.699997,100,70.800003,73.900002,70.900002
20161205051500,325.5,336.0,50.793651,35,78.699997,100,70.800003,73.900002,70.900002
20161205053000,325.5,336.0,50.793651,35,90.300003,100,70.800003,73.900002,70.900002
20161205054500,325.5,331.799988,50.158728,35,78.699997,100,70.699997,73.900002,70.900002
20161205060000,325.5,331.799988,50.158728,35,89.400002,100,70.800003,73.900002,70.900002
20161205061500,325.5,331.799988,50.158728,35,81.300003,100,70.800003,73.900002,70.900002
20161205063000,325.5,327.600006,49.52381,35,81.300003,100,70.800003,73.900002,70.900002
20161205064500,325.5,334.950012,50.634922,35,86.099998,100,70.800003,73.900002,70.900002
20161205070000,325.5,327.600006,49.52381,35,78.699997,100,70.900002,73.900002,70.900002
20161205071500,325.5,332.850006,50.317461,35,89.800003,100,70.800003,73.900002,70.900002
20161205073000,325.5,332.850006,50.317461,35,79.199997,100,70.800003,73.900002,70.900002
20161205074500,325.5,328.649994,49.682539,35,89.800003,100,70.900002,73.900002,70.900002
20161205080000,325.5,336.0,50.793651,35,79.199997,100,70.800003,73.900002,70.900002
20161205081500,325.5,336.0,50.793651,35,91.099998,100,70.800003,73.900002,70.900002
20161205083000,325.5,336.0,50.793651,35,78.300003,100,70.800003,73.900002,70.900002
20161205084500,325.5,336.0,50.793651,35,89.199997,100,70.800003,73.900002,70.900002
20161205090000,325.5,336.0,50.793651,35,77.800003,100,70.800003,73.900002,70.900002
20161205091500,325.5,336.0,50.793651,35,60.0,0,71.400002,73.900002,70.900002
20161205093000,325.5,336.0,50.793651,35,56.0,100,70.5,73.900002,70.900002
20161205094500,325.5,313.950012,47.460319,35,55.200001,100,70.400002,73.900002,70.900002
20161205100000,325.5,330.75,50.0,35,55.900002,100,70.400002,73.900002,70.900002
20161205101500,325.5,324.450012,49.047621,35,55.900002,100,70.599998,73.900002,70.900002
20161205103000,325.5,328.649994,49.682539,35,56.700001,100,70.800003,73.900002,70.900002
20161205104500,325.5,328.649994,49.682539,35,59.099998,100,70.300003,73.900002,70.900002
20161205110000,325.5,317.100006,47.936509,35,60.0,100,70.400002,73.900002,70.900002
20161205111500,325.5,325.5,49.206349,35,67.699997,100,70.599998,73.900002,70.900002
20161205113000,325.5,325.5,49.206349,35,67.699997,100,71.0,73.900002,70.900002
20161205114500,325.5,325.5,49.206349,35,56.799999,0,71.199997,73.900002,70.900002
20161205120000,325.5,325.5,49.206349,35,55.5,100,70.599998,73.900002,70.900002
20161205121500,325.5,325.5,49.206349,35,55.5,100,70.0,73.900002,70.900002
20161205123000,325.5,325.5,49.206349,35,57.900002,100,70.0,73.900002,70.900002
20161205124500,325.5,325.5,49.206349,35,71.199997,100,70.5,73.900002,70.900002
20161205130000,325.5,325.5,49.206349,35,71.199997,100,70.699997,73.900002,70.900002
20161205131500,325.5,330.75,50.0,35,73.699997,100,70.900002,73.900002,70.900002
20161205133000,325.5,330.75,50.0,35,69.800003,0,71.099998,73.900002,70.900002
20161205134500,325.5,330.75,50.0,35,56.299999,100,70.599998,73.900002,70.900002
20161205140000,325.5,337.049988,50.952379,36,55.5,0,71.199997,73.900002,70.900002
20161205141500,325.5,332.850006,50.317461,35,55.5,0,70.900002,73.900002,70.900002
20161205143000,325.5,332.850006,50.317461,35,55.5,0,70.800003,73.900002,70.900002
20161205144500,325.5,325.5,49.206349,35,54.700001,100,70.300003,73.900002,70.900002
20161205150000,325.5,325.5,49.206349,35,56.5,100,70.0,73.900002,70.900002
20161205151500,325.5,319.200012,48.25397,35,70.0,100,70.400002,73.900002,70.900002
20161205153000,325.5,323.399994,48.888888,35,70.0,100,70.400002,73.900002,70.900002
20161205154500,325.5,323.399994,48.888888,35,72.900002,100,70.5,73.900002,70.900002
20161205160000,325.5,308.700012,46.666669,35,78.199997,100,70.900002,73.900002,70.900002
20161205161500,325.5,323.399994,48.888888,35,72.5,100,71.0,73.900002,70.900002
20161205163000,325.5,319.200012,48.25397,35,59.599998,0,71.599998,73.900002,70.900002
20161205164500,325.5,336.0,50.793651,36,56.099998,0,72.0,73.900002,70.900002
20161205170000,325.5,343.350006,51.904763,36,55.099998,0,71.599998,73.900002,70.900002
20161205171500,325.5,348.600006,52.698414,37,55.099998,0,72.199997,73.900002,70.900002
20161205173000,325.5,334.950012,50.634922,36,55.099998,100,70.400002,73.900002,70.900002
20161205174500,325.5,334.950012,50.634922,36,68.599998,100,69.900002,73.900002,70.900002
20161205180000,325.5,334.950012,50.634922,36,70.5,100,70.300003,73.900002,70.900002
20161205181500,325.5,330.75,50.0,36,77.699997,100,70.199997,73.900002,70.900002
20161205183000,325.5,330.75,50.0,36,74.300003,100,70.300003,73.900002,70.900002
20161205184500,325.5,330.75,50.0,35,75.300003,100,70.300003,73.900002,70.900002
20161205190000,325.5,336.0,50.793651,35,89.199997,100,70.199997,73.900002,70.900002
20161205191500,325.5,325.5,49.206349,35,78.800003,100,70.400002,73.900002,70.900002
20161205193000,325.5,332.850006,50.317461,35,79.599998,100,70.300003,73.900002,70.900002
20161205194500,325.5,324.450012,49.047621,35,95.099998,100,70.300003,73.900002,70.900002
20161205200000,325.5,324.450012,49.047621,35,80.199997,100,70.400002,73.900002,70.900002
20161205201500,325.5,334.950012,50.634922,35,80.199997,100,70.300003,73.900002,70.900002
20161205203000,325.5,325.5,49.206349,35,94.5,100,70.300003,73.900002,70.900002
20161205204500,325.5,325.5,49.206349,35,80.199997,100,70.400002,73.900002,70.900002
20161205210000,325.5,325.5,49.206349,35,89.199997,100,70.400002,73.900002,70.900002
20161205211500,325.5,325.5,49.206349,35,84.900002,100,70.599998,73.900002,70.900002
20161205213000,325.5,325.5,49.206349,35,80.199997,100,70.5,73.900002,70.900002
20161205214500,325.5,325.5,49.206349,35,89.5,100,70.5,73.900002,70.900002
20161205220000,325.5,331.799988,50.158728,35,82.199997,100,70.699997,73.900002,70.900002
20161205221500,325.5,331.799988,50.158728,35,80.699997,100,70.5,73.900002,70.900002
20161205223000,325.5,331.799988,50.158728,35,92.599998,100,70.5,73.900002,70.900002
20161205224500,325.5,321.299988,48.571427,35,83.199997,100,70.699997,73.900002,70.900002
20161205230000,325.5,328.649994,49.682539,35,80.699997,100,70.699997,73.900002,70.900002
20161205231500,325.5,324.450012,49.047621,35,89.800003,100,70.699997,73.900002,70.900002
20161205233000,325.5,324.450012,49.047621,35,87.699997,100,70.800003,73.900002,70.900002
20161205234500,325.5,324.450012,49.047621,35,81.599998,100,70.699997,73.900002,70.900002
20161206000000,325.5,324.450012,49.047621,35,87.199997,100,70.699997,73.900002,70.900002
20161206001500,325.5,324.450012,49.047621,35,89.400002,100,70.800003,73.900002,70.900002
20161206003000,325.5,324.450012,49.047621,35,80.699997,100,70.699997,73.900002,70.900002
20161206004500,325.5,331.799988,50.158728,35,93.300003,100,70.800003,73.900002,70.900002
20161206010000,325.5,321.299988,48.571427,35,81.199997,100,70.800003,73.900002,70.900002
20161206011500,325.5,332.850006,50.317461,35,90.699997,100,70.699997,73.900002,70.900002
20161206013000,325.5,332.850006,50.317461,35,81.599998,100,70.800003,73.900002,70.900002
20161206014500,325.5,328.649994,49.682539,35,86.800003,100,70.800003,73.900002,70.900002
20161206020000,325.5,328.649994,49.682539,35,83.199997,100,70.800003,73.900002,70.900002
20161206021500,325.5,328.649994,49.682539,35,86.800003,100,70.900002,73.900002,70.900002
20161206023000,325.5,323.399994,48.888888,35,83.900002,100,70.800003,73.900002,70.900002
20161206024500,325.5,330.75,50.0,35,84.800003,100,70.900002,73.900002,70.900002
20161206030000,325.5,322.350006,48.73016,35,89.599998,100,70.800003,73.900002,70.900002
20161206031500,325.5,322.350006,48.73016,35,80.699997,100,70.800003,73.900002,70.900002
20161206033000,325.5,327.600006,49.52381,35,96.5,100,70.900002,73.900002,70.900002
20161206034500,325.5,327.600006,49.52381,35,80.800003,100,70.800003,73.900002,70.900002
20161206040000,325.5,327.600006,49.52381,35,97.800003,100,70.900002,73.900002,70.900002
20161206041500,325.5,331.799988,50.158728,35,81.099998,100,70.900002,73.900002,70.900002
20161206043000,325.5,323.399994,48.888888,35,89.800003,100,70.800003,73.900002,70.900002
20161206044500,325.5,323.399994,48.888888,35,82.599998,100,70.900002,73.900002,70.900002
20161206050000,325.5,323.399994,48.888888,35,85.599998,100,70.800003,73.900002,70.900002
20161206051500,325.5,331.799988,50.158728,35,82.099998,100,70.800003,73.900002,70.900002
20161206053000,325.5,319.200012,48.25397,35,86.199997,100,70.900002,73.900002,70.900002
20161206054500,325.5,313.950012,47.460319,35,82.099998,100,70.800003,73.900002,70.900002
20161206060000,325.5,313.950012,47.460319,35,93.199997,100,70.699997,73.900002,70.900002
20161206061500,325.5,313.950012,47.460319,35,80.699997,100,70.800003,73.900002,70.900002
20161206063000,325.5,320.25,48.412698,35,95.900002,100,70.699997,73.900002,70.900002
20161206064500,325.5,320.25,48.412698,35,83.099998,100,70.800003,73.900002,70.900002
20161206070000,325.5,315.0,47.619048,35,87.900002,100,70.800003,73.900002,70.900002
20161206071500,325.5,319.200012,48.25397,35,89.0,100,70.699997,73.900002,70.900002
20161206073000,325.5,319.200012,48.25397,35,80.199997,100,70.800003,73.900002,70.900002
20161206074500,325.5,315.0,47.619048,35,95.900002,100,70.699997,73.900002,70.900002
20161206080000,325.5,315.0,47.619048,35,80.199997,100,70.699997,73.900002,70.900002
20161206081500,325.5,315.0,47.619048,35,58.799999,0,71.599998,73.900002,70.900002
20161206083000,325.5,315.0,47.619048,35,57.5,0,70.900002,73.900002,70.900002
20161206084500,325.5,328.649994,49.682539,35,55.900002,0,71.599998,73.900002,70.900002
20161206090000,325.5,319.200012,48.25397,35,53.900002,0,71.0,73.900002,70.900002
20161206091500,325.5,325.5,49.206349,35,53.900002,0,71.400002,73.900002,70.900002
20161206093000,325.5,321.299988,48.571427,35,53.900002,0,71.599998,73.900002,70.900002
20161206094500,325.5,321.299988,48.571427,35,54.700001,0,70.900002,73.900002,70.900002
20161206100000,325.5,321.299988,48.571427,35,54.700001,0,71.599998,73.900002,70.900002
20161206101500,325.5,321.299988,48.571427,35,54.700001,0,72.0,73.900002,70.900002
20161206103000,325.5,321.299988,48.571427,35,54.700001,0,71.800003,73.900002,70.900002
20161206104500,325.5,321.299988,48.571427,35,54.700001,0,71.5,73.900002,70.900002
20161206110000,325.5,330.75,50.0,36,54.700001,0,71.599998,73.900002,70.900002
20161206111500,325.5,330.75,50.0,36,54.700001,0,71.0,73.900002,70.900002
20161206113000,325.5,330.75,50.0,36,54.700001,0,71.099998,73.900002,70.900002
20161206114500,325.5,324.450012,49.047621,36,53.900002,0,70.699997,73.900002,70.900002
20161206120000,325.5,332.850006,50.317461,36,54.700001,100,70.400002,73.900002,70.900002
20161206121500,325.5,328.649994,49.682539,36,55.599998,100,71.0,73.900002,70.900002
20161206123000,325.5,328.649994,49.682539,36,55.599998,0,71.099998,73.900002,70.900002
20161206124500,325.5,332.850006,50.317461,36,54.299999,0,70.699997,73.900002,70.900002
20161206130000,325.5,325.5,49.206349,36,54.299999,100,70.800003,73.900002,70.900002
20161206131500,325.5,325.5,49.206349,36,55.099998,0,71.599998,73.900002,70.900002
20161206133000,325.5,331.799988,50.158728,36,53.900002,0,71.699997,73.900002,70.900002
20161206134500,325.5,327.600006,49.52381,36,54.700001,0,72.0,73.900002,70.900002
20161206140000,325.5,327.600006,49.52381,36,54.700001,0,72.099998,73.900002,70.900002
20161206141500,325.5,332.850006,50.317461,36,53.900002,0,71.5,73.900002,70.900002
20161206143000,325.5,332.850006,50.317461,36,54.700001,0,71.300003,73.900002,70.900002
20161206144500,325.5,332.850006,50.317461,36,54.700001,0,70.800003,73.900002,70.900002
20161206150000,325.5,327.600006,49.52381,36,54.700001,0,71.900002,73.900002,70.900002
20161206151500,325.5,331.799988,50.158728,36,54.700001,0,72.300003,73.900002,70.900002
20161206153000,325.5,331.799988,50.158728,36,54.700001,0,72.400002,73.900002,70.900002
20161206154500,325.5,331.799988,50.158728,36,54.700001,0,72.599998,73.900002,70.900002
20161206160000,325.5,331.799988,50.158728,36,54.700001,0,72.699997,73.900002,70.900002
20161206161500,325.5,346.5,52.380952,36,54.700001,0,72.900002,73.900002,70.900002
20161206163000,325.5,334.950012,50.634922,36,55.5,0,71.599998,73.900002,70.900002
20161206164500,325.5,334.950012,50.634922,36,55.5,0,71.0,73.900002,70.900002
20161206170000,325.5,330.75,50.0,36,54.700001,100,70.300003,73.900002,70.900002
20161206171500,325.5,330.75,50.0,36,64.800003,100,69.900002,73.900002,70.900002
20161206173000,325.5,341.25,51.587302,36,73.5,100,70.400002,73.900002,70.900002
20161206174500,325.5,327.600006,49.52381,35,71.099998,100,70.300003,73.900002,70.900002
20161206180000,325.5,332.850006,50.317461,35,76.800003,100,70.300003,73.900002,70.900002
20161206181500,325.5,337.049988,50.952379,35,75.199997,100,70.5,73.900002,70.900002
20161206183000,325.5,337.049988,50.952379,35,73.5,100,70.400002,73.900002,70.900002
20161206184500,325.5,330.75,50.0,35,84.900002,100,70.400002,73.900002,70.900002
20161206190000,325.5,330.75,50.0,35,76.400002,100,70.5,73.900002,70.900002
20161206191500,325.5,336.0,50.793651,35,81.300003,100,70.400002,73.900002,70.900002
20161206193000,325.5,325.5,49.206349,35,81.300003,100,70.5,73.900002,70.900002
20161206194500,325.5,325.5,49.206349,35,77.599998,100,70.5,73.900002,70.900002
20161206200000,325.5,325.5,49.206349,35,91.699997,100,70.5,73.900002,70.900002
20161206201500,325.5,325.5,49.206349,35,80.199997,100,70.699997,73.900002,70.900002
20161206203000,325.5,336.0,50.793651,35,85.599998,100,70.699997,73.900002,70.900002
20161206204500,325.5,336.0,50.793651,35,83.699997,100,70.599998,73.900002,70.900002
20161206210000,325.5,336.0,50.793651,35,79.599998,100,70.699997,73.900002,70.900002
20161206211500,325.5,331.799988,50.158728,35,90.300003,100,70.699997,73.900002,70.900002
20161206213000,325.5,327.600006,49.52381,35,81.099998,100,70.699997,73.900002,70.900002
20161206214500,325.5,332.850006,50.317461,35,79.400002,100,70.800003,73.900002,70.900002
20161206220000,325.5,332.850006,50.317461,35,93.5,100,70.599998,73.900002,70.900002
20161206221500,325.5,332.850006,50.317461,35,79.800003,100,70.800003,73.900002,70.900002
20161206223000,325.5,345.450012,52.222224,35,84.800003,100,70.699997,73.900002,70.900002
20161206224500,325.5,334.950012,50.634922,35,87.900002,100,70.599998,73.900002,70.900002
20161206230000,325.5,342.299988,51.74603,35,79.199997,100,70.800003,73.900002,70.900002
20161206231500,325.5,336.0,50.793651,35,86.199997,100,70.699997,73.900002,70.900002
20161206233000,325.5,336.0,50.793651,35,83.199997,100,70.699997,73.900002,70.900002
20161206234500,325.5,336.0,50.793651,35,79.199997,100,70.699997,73.900002,70.900002
20161207000000,325.5,336.0,50.793651,35,92.199997,100,70.699997,73.900002,70.900002
20161207001500,325.5,336.0,50.793651,35,80.599998,100,70.900002,73.900002,70.900002
20161207003000,325.5,336.0,50.793651,35,80.599998,100,70.800003,73.900002,70.900002
20161207004500,325.5,336.0,50.793651,35,89.900002,100,70.699997,73.900002,70.900002
20161207010000,325.5,336.0,50.793651,35,78.699997,100,70.800003,73.900002,70.900002
20161207011500,325.5,328.649994,49.682539,36,88.0,100,70.400002,73.900002,70.900002
20161207013000,325.5,333.899994,50.47619,36,82.599998,100,70.300003,73.900002,70.900002
20161207014500,325.5,333.899994,50.47619,36,80.199997,100,70.300003,73.900002,70.900002
20161207020000,325.5,333.899994,50.47619,36,95.300003,100,70.199997,73.900002,70.900002
20161207021500,325.5,333.899994,50.47619,36,81.400002,100,70.400002,73.900002,70.900002
20161207023000,325.5,333.899994,50.47619,35,84.300003,100,70.400002,73.900002,70.900002
20161207024500,325.5,333.899994,50.47619,35,88.300003,100,70.5,73.900002,70.900002
20161207030000,325.5,333.899994,50.47619,35,80.300003,100,70.5,73.900002,70.900002
20161207031500,325.5,333.899994,50.47619,35,92.599998,100,70.5,73.900002,70.900002
20161207033000,325.5,333.899994,50.47619,35,80.699997,100,70.699997,73.900002,70.900002
20161207034500,325.5,333.899994,50.47619,35,90.900002,100,70.599998,73.900002,70.900002
20161207040000,325.5,341.25,51.587302,35,81.300003,100,70.699997,73.900002,70.900002
20161207041500,325.5,331.799988,50.158728,35,86.699997,100,70.699997,73.900002,70.900002
20161207043000,325.5,331.799988,50.158728,35,84.5,100,70.599998,73.900002,70.900002
20161207044500,325.5,331.799988,50.158728,35,81.199997,100,70.800003,73.900002,70.900002
20161207050000,325.5,331.799988,50.158728,35,91.300003,100,70.699997,73.900002,70.900002
20161207051500,325.5,338.100006,51.111112,35,80.199997,100,70.699997,73.900002,70.900002
20161207053000,325.5,331.799988,50.158728,35,91.900002,100,70.800003,73.900002,70.900002
20161207054500,325.5,331.799988,50.158728,35,81.599998,100,70.800003,73.900002,70.900002
20161207060000,325.5,336.0,50.793651,35,85.5,100,70.800003,73.900002,70.900002
20161207061500,325.5,336.0,50.793651,35,89.800003,100,70.699997,73.900002,70.900002
20161207063000,325.5,330.75,50.0,35,89.800003,100,70.699997,73.900002,70.900002
20161207064500,325.5,330.75,50.0,35,80.699997,100,70.800003,73.900002,70.900002
20161207070000,325.5,330.75,50.0,35,95.800003,100,70.800003,73.900002,70.900002
20161207071500,325.5,330.75,50.0,35,80.199997,100,70.800003,73.900002,70.900002
20161207073000,325.5,330.75,50.0,35,89.800003,100,70.900002,73.900002,70.900002
20161207074500,325.5,330.75,50.0,35,82.599998,100,70.800003,73.900002,70.900002
20161207080000,325.5,337.049988,50.952379,35,81.099998,100,70.800003,73.900002,70.900002
20161207081500,325.5,337.049988,50.952379,35,59.599998,0,71.400002,73.900002,70.900002
20161207083000,325.5,337.049988,50.952379,35,56.0,0,71.0,73.900002,70.900002
20161207084500,325.5,337.049988,50.952379,35,56.0,0,70.900002,73.900002,70.900002
20161207090000,325.5,337.049988,50.952379,35,56.0,100,70.300003,73.900002,70.900002
20161207091500,325.5,337.049988,50.952379,35,56.0,100,70.0,73.900002,70.900002
20161207093000,325.5,331.799988,50.158728,35,61.599998,100,70.5,73.900002,70.900002
20161207094500,325.5,331.799988,50.158728,35,70.5,100,70.400002,73.900002,70.900002
20161207100000,325.5,325.5,49.206349,35,72.099998,100,70.5,73.900002,70.900002
20161207101500,325.5,321.299988,48.571427,35,70.599998,100,70.699997,73.900002,70.900002
20161207103000,325.5,321.299988,48.571427,35,73.400002,100,70.699997,73.900002,70.900002
20161207104500,325.5,327.600006,49.52381,35,73.400002,100,70.699997,73.900002,70.900002
20161207110000,325.5,327.600006,49.52381,35,70.5,100,71.099998,73.900002,70.900002
20161207111500,325.5,323.399994,48.888888,35,55.599998,0,72.0,73.900002,70.900002
20161207113000,325.5,336.0,50.793651,36,54.900002,0,72.400002,73.900002,70.900002
20161207114500,325.5,336.0,50.793651,36,54.900002,0,72.300003,73.900002,70.900002
20161207120000,325.5,336.0,50.793651,36,54.900002,0,71.400002,73.900002,70.900002
20161207121500,325.5,340.200012,51.428573,36,54.299999,0,72.0,73.900002,70.900002
20161207123000,325.5,340.200012,51.428573,36,54.299999,0,72.0,73.900002,70.900002
20161207124500,325.5,328.649994,49.682539,36,54.299999,0,71.800003,73.900002,70.900002
20161207130000,325.5,332.850006,50.317461,36,54.299999,0,71.199997,73.900002,70.900002
20161207131500,325.5,332.850006,50.317461,36,54.299999,0,70.800003,73.900002,70.900002
20161207133000,325.5,328.649994,49.682539,36,54.299999,0,71.0,73.900002,70.900002
20161207134500,325.5,338.100006,51.111112,36,54.299999,0,70.699997,73.900002,70.900002
20161207140000,325.5,327.600006,49.52381,36,54.299999,100,70.800003,73.900002,70.900002
20161207141500,325.5,334.950012,50.634922,36,54.299999,0,71.300003,73.900002,70.900002
20161207143000,325.5,327.600006,49.52381,35,54.299999,0,70.599998,73.900002,70.900002
20161207144500,325.5,323.399994,48.888888,35,55.900002,100,70.0,73.900002,70.900002
20161207150000,325.5,330.75,50.0,35,61.900002,100,70.199997,73.900002,70.900002
20161207151500,325.5,325.5,49.206349,35,70.599998,100,70.300003,73.900002,70.900002
20161207153000,325.5,330.75,50.0,35,75.099998,100,70.400002,73.900002,70.900002
20161207154500,325.5,324.450012,49.047621,35,75.099998,100,70.5,73.900002,70.900002
20161207160000,325.5,333.899994,50.47619,35,72.400002,100,70.5,73.900002,70.900002
20161207161500,325.5,328.649994,49.682539,35,77.699997,100,70.699997,73.900002,70.900002
20161207163000,325.5,333.899994,50.47619,35,73.5,100,70.800003,73.900002,70.900002
20161207164500,325.5,327.600006,49.52381,35,73.5,100,70.599998,73.900002,70.900002
20161207170000,325.5,334.950012,50.634922,35,79.099998,100,70.800003,73.900002,70.900002
20161207171500,325.5,325.5,49.206349,35,72.0,100,70.699997,73.900002,70.900002
20161207173000,325.5,333.899994,50.47619,35,79.400002,100,70.5,73.900002,70.900002
20161207174500,325.5,328.649994,49.682539,35,74.5,100,70.599998,73.900002,70.900002
20161207180000,325.5,334.950012,50.634922,35,75.800003,100,70.5,73.900002,70.900002
20161207181500,325.5,334.950012,50.634922,35,80.199997,100,70.5,73.900002,70.900002
20161207183000,325.5,327.600006,49.52381,35,74.699997,100,70.5,73.900002,70.900002
20161207184500,325.5,331.799988,50.158728,35,86.800003,100,70.5,73.900002,70.900002
20161207190000,325.5,331.799988,50.158728,35,77.300003,100,70.5,73.900002,70.900002
20161207191500,325.5,331.799988,50.158728,35,80.900002,100,70.5,73.900002,70.900002
20161207193000,325.5,323.399994,48.888888,35,83.599998,100,70.599998,73.900002,70.900002
20161207194500,325.5,323.399994,48.888888,35,78.300003,100,70.599998,73.900002,70.900002
20161207200000,325.5,327.600006,49.52381,35,91.0,100,70.699997,73.900002,70.900002
20161207201500,325.5,332.850006,50.317461,35,79.199997,100,70.599998,73.900002,70.900002
20161207203000,325.5,328.649994,49.682539,35,81.900002,100,70.699997,73.900002,70.900002
20161207204500,325.5,328.649994,49.682539,35,86.5,100,70.699997,73.900002,70.900002
20161207210000,325.5,333.899994,50.47619,35,79.199997,100,70.599998,73.900002,70.900002
20161207211500,325.5,333.899994,50.47619,35,89.5,100,70.699997,73.900002,70.900002
20161207213000,325.5,325.5,49.206349,35,80.300003,100,70.599998,73.900002,70.900002
20161207214500,325.5,331.799988,50.158728,35,81.699997,100,70.5,73.900002,70.900002
20161207220000,325.5,327.600006,49.52381,35,88.199997,100,70.699997,73.900002,70.900002
20161207221500,325.5,327.600006,49.52381,35,79.199997,100,70.699997,73.900002,70.900002
20161207223000,325.5,327.600006,49.52381,35,90.099998,100,70.699997,73.900002,70.900002
20161207224500,325.5,327.600006,49.52381,35,80.199997,100,70.699997,73.900002,70.900002
20161207230000,325.5,323.399994,48.888888,35,86.599998,100,70.699997,73.900002,70.900002
20161207231500,325.5,333.899994,50.47619,35,81.599998,100,70.800003,73.900002,70.900002
20161207233000,325.5,333.899994,50.47619,35,79.599998,100,70.800003,73.900002,70.900002
20161207234500,325.5,327.600006,49.52381,35,93.5,100,70.699997,73.900002,70.900002
20161208000000,325.5,327.600006,49.52381,35,79.199997,100,71.0,73.800003,70.800003
20161208001500,325.5,327.600006,49.52381,35,91.400002,100,70.800003,73.900002,70.900002
20161208003000,325.5,327.600006,49.52381,35,79.699997,100,70.800003,73.900002,70.900002
20161208004500,325.5,327.600006,49.52381,35,88.0,100,70.800003,73.900002,70.900002
20161208010000,325.5,333.899994,50.47619,35,80.199997,100,70.800003,73.900002,70.900002
20161208011500,325.5,333.899994,50.47619,35,84.300003,100,70.800003,73.900002,70.900002
20161208013000,325.5,324.450012,49.047621,35,82.400002,100,70.800003,73.900002,70.900002
20161208014500,325.5,330.75,50.0,35,81.5,100,70.900002,73.900002,70.900002
20161208020000,325.5,322.350006,48.73016,35,86.400002,100,70.900002,73.900002,70.900002
20161208021500,325.5,322.350006,48.73016,35,79.199997,100,70.800003,73.900002,70.900002
20161208023000,325.5,327.600006,49.52381,35,93.599998,100,70.900002,73.900002,70.900002
20161208024500,325.5,331.799988,50.158728,35,79.199997,100,70.800003,73.900002,70.900002
20161208030000,325.5,331.799988,50.158728,35,89.900002,100,70.800003,73.900002,70.900002
20161208031500,325.5,331.799988,50.158728,35,80.199997,100,70.800003,73.900002,70.900002
20161208033000,325.5,324.450012,49.047621,35,86.199997,100,70.800003,73.900002,70.900002
20161208034500,325.5,332.850006,50.317461,35,80.699997,100,70.800003,73.900002,70.900002
20161208040000,325.5,332.850006,50.317461,35,86.800003,100,70.800003,73.900002,70.900002
20161208041500,325.5,332.850006,50.317461,35,80.699997,100,70.699997,73.800003,70.800003
20161208043000,325.5,332.850006,50.317461,35,86.800003,100,70.800003,73.900002,70.900002
20161208044500,325.5,332.850006,50.317461,35,79.300003,100,70.699997,73.900002,70.900002
20161208050000,325.5,327.600006,49.52381,35,88.900002,100,70.699997,73.900002,70.900002
20161208051500,325.5,327.600006,49.52381,35,79.699997,100,70.800003,73.800003,70.800003
20161208053000,325.5,327.600006,49.52381,35,87.300003,100,70.699997,73.900002,70.900002
20161208054500,325.5,327.600006,49.52381,35,80.099998,100,70.699997,73.900002,70.900002
20161208060000,325.5,327.600006,49.52381,35,88.5,100,70.699997,73.900002,70.900002
20161208061500,325.5,327.600006,49.52381,35,79.199997,100,70.599998,73.900002,70.900002
20161208063000,325.5,332.850006,50.317461,35,92.900002,100,70.699997,73.900002,70.900002
20161208064500,325.5,332.850006,50.317461,35,80.0,100,70.699997,73.900002,70.900002
20161208070000,325.5,332.850006,50.317461,35,86.400002,100,70.599998,73.900002,70.900002
20161208071500,325.5,327.600006,49.52381,35,79.699997,100,70.800003,73.900002,70.900002
20161208073000,325.5,315.0,47.619048,35,88.599998,100,70.699997,73.900002,70.900002
20161208074500,325.5,323.399994,48.888888,35,84.300003,100,70.699997,73.900002,70.900002
20161208080000,325.5,323.399994,48.888888,35,83.199997,100,70.800003,73.900002,70.900002
20161208081500,325.5,323.399994,48.888888,35,57.599998,0,71.5,73.900002,70.900002
20161208083000,325.5,323.399994,48.888888,35,54.700001,0,72.099998,73.900002,70.900002
20161208084500,325.5,323.399994,48.888888,35,56.299999,0,71.0,73.900002,70.900002
20161208090000,325.5,330.75,50.0,35,57.599998,100,70.400002,73.900002,70.900002
20161208091500,325.5,325.5,49.206349,35,53.900002,100,70.400002,73.900002,70.900002
20161208093000,325.5,325.5,49.206349,35,56.299999,100,70.300003,73.900002,70.900002
20161208094500,325.5,325.5,49.206349,35,74.800003,100,70.300003,73.900002,70.900002
20161208100000,325.5,312.899994,47.301586,35,72.599998,100,70.699997,73.900002,70.900002
20161208111500,325.5,332.850006,50.317461,12,72.0,100,70.5,73.900002,70.900002
20161208113000,325.5,332.850006,50.317461,42,60.400002,100,70.300003,73.900002,70.900002
20161208114500,325.5,325.5,49.206349,40,57.799999,100,70.0,73.900002,70.900002
20161208120000,325.5,321.299988,48.571427,40,74.800003,100,70.400002,73.900002,70.900002
20161208121500,325.5,321.299988,48.571427,40,74.800003,100,70.599998,73.900002,70.900002
20161208123000,325.5,325.5,49.206349,40,73.400002,100,70.400002,73.900002,70.900002
20161208124500,325.5,331.799988,50.158728,40,75.5,100,70.400002,73.900002,70.900002
20161208130000,325.5,325.5,49.206349,40,75.5,100,70.5,73.900002,70.900002
20161208131500,325.5,330.75,50.0,40,75.5,100,70.599998,73.900002,70.900002
20161208133000,325.5,325.5,49.206349,40,77.400002,100,70.800003,73.900002,70.900002
20161208134500,325.5,325.5,49.206349,40,58.299999,0,71.699997,73.900002,70.900002
20161208140000,325.5,325.5,49.206349,40,55.200001,0,71.800003,73.900002,70.900002
20161208141500,325.5,321.299988,48.571427,40,55.200001,0,71.300003,73.900002,70.900002
20161208143000,325.5,325.5,49.206349,40,56.599998,100,70.400002,73.900002,70.900002
20161208144500,325.5,313.950012,47.460319,40,55.099998,100,70.5,73.900002,70.900002
20161208150000,325.5,325.5,49.206349,40,57.599998,100,70.5,73.900002,70.900002
20161208151500,325.5,325.5,49.206349,40,64.5,100,71.0,73.900002,70.900002
20161208153000,325.5,325.5,49.206349,40,57.5,0,70.900002,73.900002,70.900002
20161208154500,325.5,325.5,49.206349,40,65.5,100,69.800003,73.900002,70.900002
20161208160000,325.5,331.799988,50.158728,40,77.300003,100,70.199997,73.900002,70.900002
20161208161500,325.5,323.399994,48.888888,40,73.300003,100,70.300003,73.900002,70.900002
20161208163000,325.5,336.0,50.793651,40,72.099998,100,70.300003,73.900002,70.900002
20161208164500,325.5,323.399994,48.888888,40,85.599998,100,70.300003,73.900002,70.900002
20161208170000,325.5,332.850006,50.317461,40,75.0,100,70.800003,73.900002,70.900002
20161208171500,325.5,321.299988,48.571427,40,59.900002,0,71.199997,73.900002,70.900002
20161208173000,325.5,331.799988,50.158728,40,53.900002,0,70.800003,73.900002,70.900002
20161208174500,325.5,324.450012,49.047621,40,70.5,100,69.800003,73.900002,70.900002
20161208180000,325.5,334.950012,50.634922,40,76.5,100,70.0,73.900002,70.900002
20161208181500,325.5,323.399994,48.888888,40,81.099998,100,70.099998,73.900002,70.900002
20161208183000,325.5,336.0,50.793651,40,74.800003,100,70.0,73.900002,70.900002
20161208184500,325.5,331.799988,50.158728,40,90.800003,100,70.0,73.900002,70.900002
20161208190000,325.5,331.799988,50.158728,40,86.199997,100,70.099998,73.900002,70.900002
20161208191500,325.5,331.799988,50.158728,40,80.199997,100,70.0,73.900002,70.900002
20161208193000,325.5,331.799988,50.158728,40,82.199997,100,70.0,73.900002,70.900002
20161208194500,325.5,331.799988,50.158728,40,94.699997,100,70.099998,73.900002,70.900002
20161208200000,325.5,331.799988,50.158728,40,79.099998,100,70.0,73.900002,70.900002
20161208201500,325.5,331.799988,50.158728,40,82.800003,100,69.900002,73.900002,70.900002
20161208203000,325.5,331.799988,50.158728,40,94.0,100,70.099998,73.900002,70.900002
20161208204500,325.5,331.799988,50.158728,40,83.699997,100,70.0,73.900002,70.900002
20161208210000,325.5,337.049988,50.952379,40,80.300003,100,70.0,73.900002,70.900002
20161208211500,325.5,332.850006,50.317461,40,96.599998,100,70.0,73.900002,70.900002
20161208213000,325.5,332.850006,50.317461,40,84.599998,100,69.900002,73.900002,70.900002
20161208214500,325.5,327.600006,49.52381,40,80.400002,100,70.0,73.900002,70.900002
20161208220000,325.5,333.899994,50.47619,40,90.099998,100,69.900002,73.900002,70.900002
20161208221500,325.5,333.899994,50.47619,40,91.599998,100,69.900002,73.900002,70.900002
20161208223000,325.5,328.649994,49.682539,40,81.800003,100,69.900002,73.900002,70.900002
20161208224500,325.5,328.649994,49.682539,40,80.699997,100,69.800003,73.900002,70.900002
20161208230000,325.5,336.0,50.793651,40,81.900002,100,69.800003,73.900002,70.900002
