PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161208231500,325.5,330.75,50.0,40,96.300003,100,69.900002,73.900002,70.900002
20161208233000,325.5,343.350006,51.904763,40,88.5,100,69.800003,73.900002,70.900002
20161208234500,325.5,334.950012,50.634922,40,79.599998,100,69.800003,73.900002,70.900002
20161209000000,325.5,334.950012,50.634922,40,82.699997,100,70.0,73.900002,70.900002
20161209001500,325.5,334.950012,50.634922,40,95.300003,100,69.900002,73.900002,70.900002
20161209003000,325.5,334.950012,50.634922,40,88.800003,100,70.0,73.900002,70.900002
20161209004500,325.5,330.75,50.0,40,78.300003,100,70.0,73.900002,70.900002
20161209010000,325.5,330.75,50.0,40,81.699997,100,69.800003,73.900002,70.900002
20161209011500,325.5,330.75,50.0,40,93.599998,100,70.0,73.900002,70.900002
20161209013000,325.5,323.399994,48.888888,40,89.800003,100,69.900002,73.900002,70.900002
20161209014500,325.5,327.600006,49.52381,40,84.900002,100,70.0,73.900002,70.900002
20161209020000,325.5,331.799988,50.158728,40,78.699997,100,69.900002,73.900002,70.900002
20161209021500,325.5,331.799988,50.158728,40,85.300003,100,69.800003,73.900002,70.900002
20161209023000,325.5,331.799988,50.158728,40,93.5,100,69.900002,73.900002,70.900002
20161209024500,325.5,331.799988,50.158728,40,89.099998,100,69.800003,73.900002,70.900002
20161209030000,325.5,337.049988,50.952379,40,82.0,100,70.0,73.900002,70.900002
20161209031500,325.5,330.75,50.0,40,79.199997,100,69.900002,73.900002,70.900002
20161209033000,325.5,330.75,50.0,40,86.5,100,69.800003,73.900002,70.900002
20161209034500,325.5,330.75,50.0,40,92.400002,100,70.0,73.900002,70.900002
20161209040000,325.5,330.75,50.0,40,88.599998,100,69.900002,73.900002,70.900002
20161209041500,325.5,330.75,50.0,40,81.800003,100,69.900002,73.900002,70.900002
20161209043000,325.5,330.75,50.0,40,79.199997,100,70.099998,73.900002,70.900002
20161209044500,325.5,330.75,50.0,40,91.699997,100,69.900002,73.900002,70.900002
20161209050000,325.5,325.5,49.206349,40,91.699997,100,69.900002,73.900002,70.900002
20161209051500,325.5,325.5,49.206349,40,86.800003,100,69.900002,73.900002,70.900002
20161209053000,325.5,330.75,50.0,40,81.099998,100,69.800003,73.900002,70.900002
20161209054500,325.5,330.75,50.0,40,81.099998,100,69.900002,73.900002,70.900002
20161209060000,325.5,325.5,49.206349,40,93.800003,100,69.800003,73.900002,70.900002
20161209061500,325.5,333.899994,50.47619,40,92.699997,100,69.699997,73.900002,70.900002
20161209063000,325.5,338.100006,51.111112,40,83.199997,100,69.800003,73.900002,70.900002
20161209064500,325.5,331.799988,50.158728,40,79.199997,100,69.699997,73.900002,70.900002
20161209070000,325.5,331.799988,50.158728,40,83.400002,100,69.599998,73.900002,70.900002
20161209071500,325.5,331.799988,50.158728,40,91.599998,100,69.699997,73.900002,70.900002
20161209073000,325.5,331.799988,50.158728,40,84.300003,100,69.599998,73.900002,70.900002
20161209074500,325.5,327.600006,49.52381,40,79.699997,100,69.699997,73.900002,70.900002
20161209080000,325.5,331.799988,50.158728,40,86.0,100,69.699997,73.900002,70.900002
20161209081500,325.5,331.799988,50.158728,40,91.099998,100,69.599998,73.900002,70.900002
20161209083000,325.5,336.0,50.793651,40,84.900002,100,69.699997,73.900002,70.900002
20161209084500,325.5,336.0,50.793651,40,79.199997,100,69.699997,73.900002,70.900002
20161209090000,325.5,331.799988,50.158728,40,86.099998,100,69.699997,73.900002,70.900002
20161209091500,325.5,327.600006,49.52381,40,92.300003,100,70.199997,73.900002,70.900002
20161209093000,325.5,331.799988,50.158728,40,83.099998,100,71.300003,73.900002,70.900002
20161209094500,325.5,331.799988,50.158728,40,55.200001,0,71.300003,73.900002,70.900002
20161209100000,325.5,331.799988,50.158728,40,57.900002,0,70.800003,73.900002,70.900002
20161209101500,325.5,331.799988,50.158728,40,53.799999,100,70.5,73.900002,70.900002
20161209103000,325.5,324.450012,49.047621,40,57.099998,100,70.699997,73.900002,70.900002
20161209104500,325.5,330.75,50.0,40,54.700001,100,70.199997,73.900002,70.900002
20161209110000,325.5,323.399994,48.888888,40,64.800003,100,70.199997,73.900002,70.900002
20161209111500,325.5,327.600006,49.52381,40,69.099998,100,70.800003,73.900002,70.900002
20161209113000,325.5,322.350006,48.73016,40,59.5,0,71.400002,73.900002,70.900002
20161209114500,325.5,327.600006,49.52381,40,53.5,0,71.199997,73.900002,70.900002
20161209120000,325.5,323.399994,48.888888,40,57.900002,0,71.800003,73.900002,70.900002
20161209121500,325.5,323.399994,48.888888,40,53.5,0,70.900002,73.900002,70.900002
20161209123000,325.5,330.75,50.0,40,56.400002,0,70.699997,73.900002,70.900002
20161209124500,325.5,321.299988,48.571427,40,55.099998,0,71.599998,73.900002,70.900002
20161209130000,325.5,327.600006,49.52381,40,53.900002,0,71.699997,73.900002,70.900002
20161209131500,325.5,327.600006,49.52381,40,57.200001,0,71.300003,73.900002,70.900002
20161209133000,325.5,327.600006,49.52381,40,52.700001,0,70.599998,73.900002,70.900002
20161209134500,325.5,340.200012,51.428573,40,56.400002,0,71.599998,73.900002,70.900002
20161209140000,325.5,325.5,49.206349,40,55.5,100,70.800003,73.900002,70.900002
20161209141500,325.5,325.5,49.206349,40,52.700001,0,71.199997,73.900002,70.900002
20161209143000,325.5,325.5,49.206349,40,57.900002,100,70.5,73.900002,70.900002
20161209144500,325.5,325.5,49.206349,40,53.5,100,71.0,73.900002,70.900002
20161209150000,325.5,336.0,50.793651,40,56.0,0,71.0,73.900002,70.900002
20161209151500,325.5,327.600006,49.52381,40,56.0,100,69.900002,73.900002,70.900002
20161209153000,325.5,333.899994,50.47619,40,56.0,100,70.0,73.900002,70.900002
20161209154500,325.5,327.600006,49.52381,40,74.800003,100,70.199997,73.900002,70.900002
20161209160000,325.5,327.600006,49.52381,40,73.099998,100,70.300003,73.900002,70.900002
20161209161500,325.5,334.950012,50.634922,40,80.599998,100,70.5,73.900002,70.900002
20161209163000,325.5,327.600006,49.52381,40,78.699997,100,70.599998,73.900002,70.900002
20161209164500,325.5,337.049988,50.952379,40,67.400002,0,71.199997,73.900002,70.900002
20161209170000,325.5,341.25,51.587302,40,58.299999,0,71.0,73.900002,70.900002
20161209171500,325.5,331.799988,50.158728,40,55.400002,0,71.5,73.900002,70.900002
20161209173000,325.5,331.799988,50.158728,40,53.799999,0,70.800003,73.900002,70.900002
20161209174500,325.5,331.799988,50.158728,40,69.699997,100,69.699997,73.900002,70.900002
20161209180000,325.5,331.799988,50.158728,40,72.300003,100,70.0,73.900002,70.900002
20161209181500,325.5,331.799988,50.158728,40,76.400002,100,70.0,73.900002,70.900002
20161209183000,325.5,324.450012,49.047621,40,83.599998,100,69.900002,73.900002,70.900002
20161209184500,325.5,328.649994,49.682539,40,88.0,100,69.900002,73.900002,70.900002
20161209190000,325.5,332.850006,50.317461,40,77.800003,100,69.900002,73.900002,70.900002
20161209191500,325.5,327.600006,49.52381,40,83.800003,100,69.900002,73.900002,70.900002
20161209193000,325.5,333.899994,50.47619,40,94.099998,100,70.0,73.900002,70.900002
20161209194500,325.5,325.5,49.206349,40,82.400002,100,70.0,73.900002,70.900002
20161209200000,325.5,334.950012,50.634922,40,81.099998,100,69.900002,73.900002,70.900002
20161209201500,325.5,330.75,50.0,40,88.699997,100,70.0,73.900002,70.900002
20161209203000,325.5,330.75,50.0,40,94.5,100,69.900002,73.900002,70.900002
20161209204500,325.5,330.75,50.0,40,84.900002,100,69.900002,73.900002,70.900002
20161209210000,325.5,330.75,50.0,40,79.099998,100,70.0,73.900002,70.900002
20161209211500,325.5,334.950012,50.634922,40,89.099998,100,70.0,73.900002,70.900002
20161209213000,325.5,325.5,49.206349,40,89.099998,100,70.099998,73.900002,70.900002
20161209214500,325.5,325.5,49.206349,40,83.099998,100,70.0,73.900002,70.900002
20161209220000,325.5,333.899994,50.47619,40,80.300003,100,70.0,73.900002,70.900002
20161209221500,325.5,328.649994,49.682539,40,88.300003,100,70.099998,73.900002,70.900002
20161209223000,325.5,328.649994,49.682539,40,94.099998,100,70.0,73.900002,70.900002
20161209224500,325.5,324.450012,49.047621,40,84.900002,100,69.900002,73.900002,70.900002
20161209230000,325.5,324.450012,49.047621,40,78.699997,100,70.0,73.900002,70.900002
20161209231500,325.5,324.450012,49.047621,40,84.599998,100,70.0,73.900002,70.900002
20161209233000,325.5,337.049988,50.952379,40,95.300003,100,70.0,73.900002,70.900002
20161209234500,325.5,330.75,50.0,40,87.199997,100,70.0,73.900002,70.900002
20161210000000,325.5,330.75,50.0,40,81.099998,100,70.0,73.900002,70.900002
20161210001500,325.5,336.0,50.793651,40,81.099998,100,69.900002,73.900002,70.900002
20161210003000,325.5,336.0,50.793651,40,91.800003,100,69.900002,73.900002,70.900002
20161210004500,325.5,336.0,50.793651,40,89.099998,100,70.0,73.900002,70.900002
20161210010000,325.5,327.600006,49.52381,40,84.300003,100,70.0,73.900002,70.900002
20161210011500,325.5,332.850006,50.317461,40,80.699997,100,70.199997,73.900002,70.900002
20161210013000,325.5,332.850006,50.317461,40,85.300003,100,70.099998,73.900002,70.900002
20161210014500,325.5,337.049988,50.952379,40,92.900002,100,70.0,73.900002,70.900002
20161210020000,325.5,332.850006,50.317461,40,86.0,100,70.199997,73.900002,70.900002
20161210021500,325.5,323.399994,48.888888,41,80.599998,100,69.699997,73.900002,70.900002
20161210023000,325.5,323.399994,48.888888,40,86.400002,100,69.699997,73.900002,70.900002
20161210024500,325.5,323.399994,48.888888,40,92.199997,100,69.699997,73.900002,70.900002
20161210030000,325.5,328.649994,49.682539,40,84.199997,100,69.599998,73.900002,70.900002
20161210031500,325.5,328.649994,49.682539,40,79.5,100,69.800003,73.900002,70.900002
20161210033000,325.5,320.25,48.412698,40,85.800003,100,69.699997,73.900002,70.900002
20161210034500,325.5,324.450012,49.047621,40,93.5,100,69.599998,73.900002,70.900002
20161210040000,325.5,324.450012,49.047621,40,85.599998,100,69.699997,73.900002,70.900002
20161210041500,325.5,324.450012,49.047621,40,79.099998,100,69.599998,73.900002,70.900002
20161210043000,325.5,324.450012,49.047621,40,82.300003,100,69.5,73.900002,70.900002
20161210044500,325.5,328.649994,49.682539,40,95.300003,100,69.699997,73.900002,70.900002
20161210050000,325.5,328.649994,49.682539,40,89.099998,100,69.599998,73.900002,70.900002
20161210051500,325.5,328.649994,49.682539,40,82.599998,100,69.5,73.900002,70.900002
20161210053000,325.5,328.649994,49.682539,40,79.699997,100,69.599998,73.900002,70.900002
20161210054500,325.5,328.649994,49.682539,40,92.0,100,69.5,73.900002,70.900002
20161210060000,325.5,328.649994,49.682539,40,93.300003,100,69.599998,73.900002,70.900002
20161210061500,325.5,328.649994,49.682539,40,84.300003,100,69.400002,73.900002,70.900002
20161210063000,325.5,324.450012,49.047621,40,80.199997,100,69.300003,73.900002,70.900002
20161210064500,325.5,324.450012,49.047621,40,90.699997,100,69.599998,73.900002,70.900002
20161210070000,325.5,324.450012,49.047621,40,92.699997,100,69.300003,73.900002,70.900002
20161210071500,325.5,328.649994,49.682539,40,86.199997,100,69.300003,73.900002,70.900002
20161210073000,325.5,328.649994,49.682539,40,79.699997,100,69.300003,73.900002,70.900002
20161210074500,325.5,333.899994,50.47619,40,84.199997,100,69.199997,73.900002,70.900002
20161210080000,325.5,324.450012,49.047621,40,94.699997,100,69.300003,73.900002,70.900002
20161210081500,325.5,324.450012,49.047621,40,87.300003,100,69.5,73.900002,70.900002
20161210083000,325.5,324.450012,49.047621,40,80.300003,100,69.699997,73.900002,70.900002
20161210084500,325.5,324.450012,49.047621,40,80.300003,100,69.900002,73.900002,70.900002
20161210090000,325.5,324.450012,49.047621,40,94.699997,100,70.199997,73.900002,70.900002
20161210091500,325.5,331.799988,50.158728,40,88.800003,100,70.400002,73.900002,70.900002
20161210093000,325.5,325.5,49.206349,40,83.099998,100,70.699997,73.900002,70.900002
20161210094500,325.5,331.799988,50.158728,40,78.300003,100,70.800003,73.900002,70.900002
20161210100000,325.5,331.799988,50.158728,40,90.300003,100,70.900002,73.900002,70.900002
20161210101500,325.5,325.5,49.206349,40,60.0,0,70.900002,73.900002,70.900002
20161210103000,325.5,330.75,50.0,40,54.299999,100,70.099998,73.900002,70.900002
20161210104500,325.5,324.450012,49.047621,40,69.699997,100,70.300003,73.900002,70.900002
20161210110000,325.5,324.450012,49.047621,40,69.699997,100,70.400002,73.900002,70.900002
20161210111500,325.5,332.850006,50.317461,40,77.699997,100,70.599998,73.900002,70.900002
20161210113000,325.5,332.850006,50.317461,40,73.900002,100,70.5,73.900002,70.900002
20161210114500,325.5,325.5,49.206349,40,76.300003,100,70.400002,73.900002,70.900002
20161210120000,325.5,334.950012,50.634922,40,69.300003,100,70.5,73.900002,70.900002
20161210121500,325.5,334.950012,50.634922,40,74.199997,100,70.5,73.900002,70.900002
20161210123000,325.5,334.950012,50.634922,40,75.0,100,70.400002,73.900002,70.900002
20161210124500,325.5,334.950012,50.634922,40,85.599998,100,70.400002,73.900002,70.900002
20161210130000,325.5,330.75,50.0,40,82.0,100,70.400002,73.900002,70.900002
20161210131500,325.5,330.75,50.0,40,78.400002,100,70.5,73.900002,70.900002
20161210133000,325.5,324.450012,49.047621,40,82.800003,100,70.5,73.900002,70.900002
20161210134500,325.5,328.649994,49.682539,40,90.400002,100,70.400002,73.900002,70.900002
20161210140000,325.5,328.649994,49.682539,40,85.900002,100,70.5,73.900002,70.900002
20161210141500,325.5,323.399994,48.888888,40,81.300003,100,70.400002,73.900002,70.900002
20161210143000,325.5,327.600006,49.52381,40,76.400002,100,70.400002,73.900002,70.900002
20161210144500,325.5,331.799988,50.158728,40,87.199997,100,70.699997,73.900002,70.900002
20161210150000,325.5,324.450012,49.047621,40,91.699997,100,70.5,73.900002,70.900002
20161210151500,325.5,328.649994,49.682539,40,82.5,100,70.699997,73.900002,70.900002
20161210153000,325.5,328.649994,49.682539,40,79.599998,100,70.5,73.900002,70.900002
20161210154500,325.5,328.649994,49.682539,40,77.5,100,70.599998,73.900002,70.900002
20161210160000,325.5,333.899994,50.47619,40,91.300003,100,70.699997,73.900002,70.900002
20161210161500,325.5,325.5,49.206349,40,87.5,100,70.599998,73.900002,70.900002
20161210163000,325.5,325.5,49.206349,40,78.099998,100,70.5,73.900002,70.900002
20161210164500,325.5,330.75,50.0,40,81.199997,100,70.599998,73.900002,70.900002
20161210170000,325.5,330.75,50.0,40,93.5,100,70.5,73.900002,70.900002
20161210171500,325.5,330.75,50.0,40,86.699997,100,70.599998,73.900002,70.900002
20161210173000,325.5,330.75,50.0,40,82.400002,100,70.5,73.900002,70.900002
20161210174500,325.5,325.5,49.206349,40,78.300003,100,70.5,73.900002,70.900002
20161210180000,325.5,325.5,49.206349,40,91.5,100,70.699997,73.900002,70.900002
20161210181500,325.5,325.5,49.206349,40,90.400002,100,70.400002,73.900002,70.900002
20161210183000,325.5,330.75,50.0,40,83.099998,100,70.5,73.900002,70.900002
20161210184500,325.5,330.75,50.0,40,79.199997,100,70.400002,73.900002,70.900002
20161210190000,325.5,323.399994,48.888888,40,82.099998,100,70.300003,73.900002,70.900002
20161210191500,325.5,323.399994,48.888888,40,96.5,100,70.300003,73.900002,70.900002
20161210193000,325.5,331.799988,50.158728,40,85.699997,100,70.199997,73.900002,70.900002
20161210194500,325.5,331.799988,50.158728,40,79.900002,100,70.199997,73.900002,70.900002
20161210200000,325.5,331.799988,50.158728,40,91.5,100,70.199997,73.900002,70.900002
20161210201500,325.5,331.799988,50.158728,40,86.800003,100,70.0,73.900002,70.900002
20161210203000,325.5,322.350006,48.73016,40,82.300003,100,70.099998,73.900002,70.900002
20161210204500,325.5,327.600006,49.52381,40,81.099998,100,70.099998,73.900002,70.900002
20161210210000,325.5,327.600006,49.52381,40,96.599998,100,69.900002,73.900002,70.900002
20161210211500,325.5,327.600006,49.52381,40,87.900002,100,70.099998,73.900002,70.900002
20161210213000,325.5,327.600006,49.52381,40,82.0,100,70.0,73.900002,70.900002
20161210214500,325.5,327.600006,49.52381,40,82.0,100,69.900002,73.900002,70.900002
20161210220000,325.5,323.399994,48.888888,40,89.599998,100,70.0,73.900002,70.900002
20161210221500,325.5,323.399994,48.888888,40,91.699997,100,70.099998,73.900002,70.900002
20161210223000,325.5,323.399994,48.888888,40,86.199997,100,70.0,73.900002,70.900002
20161210224500,325.5,323.399994,48.888888,40,78.800003,100,69.900002,73.900002,70.900002
20161210230000,325.5,323.399994,48.888888,40,84.0,100,70.0,73.900002,70.900002
20161210231500,325.5,323.399994,48.888888,40,95.900002,100,69.800003,73.900002,70.900002
20161210233000,325.5,323.399994,48.888888,40,86.699997,100,69.800003,73.900002,70.900002
20161210234500,325.5,328.649994,49.682539,40,79.599998,100,69.800003,73.900002,70.900002
20161211000000,325.5,328.649994,49.682539,40,82.5,100,69.800003,73.900002,70.900002
20161211001500,325.5,317.100006,47.936509,40,92.400002,100,69.900002,73.900002,70.900002
20161211003000,325.5,325.5,49.206349,40,90.400002,100,69.800003,73.900002,70.900002
20161211004500,325.5,325.5,49.206349,40,85.599998,100,69.699997,73.900002,70.900002
20161211010000,325.5,325.5,49.206349,40,79.199997,100,69.800003,73.900002,70.900002
20161211011500,325.5,320.25,48.412698,40,80.400002,100,69.699997,73.900002,70.900002
20161211013000,325.5,327.600006,49.52381,40,95.5,100,69.699997,73.900002,70.900002
20161211014500,325.5,327.600006,49.52381,40,90.0,100,69.800003,73.900002,70.900002
20161211020000,325.5,327.600006,49.52381,40,83.099998,100,69.699997,73.900002,70.900002
20161211021500,325.5,320.25,48.412698,40,80.699997,100,69.900002,73.900002,70.900002
20161211023000,325.5,324.450012,49.047621,40,85.900002,100,69.699997,73.900002,70.900002
20161211024500,325.5,324.450012,49.047621,40,93.5,100,69.699997,73.900002,70.900002
20161211030000,325.5,324.450012,49.047621,40,87.400002,100,69.699997,73.900002,70.900002
20161211031500,325.5,328.649994,49.682539,40,82.199997,100,69.699997,73.900002,70.900002
20161211033000,325.5,322.350006,48.73016,40,78.699997,100,69.699997,73.900002,70.900002
20161211034500,325.5,330.75,50.0,40,89.800003,100,69.699997,73.900002,70.900002
20161211040000,325.5,330.75,50.0,40,92.199997,100,69.599998,73.900002,70.900002
20161211041500,325.5,319.200012,48.25397,40,85.599998,100,69.699997,73.900002,70.900002
20161211043000,325.5,330.75,50.0,40,80.699997,100,69.599998,73.900002,70.900002
20161211044500,325.5,330.75,50.0,40,80.699997,100,69.5,73.900002,70.900002
20161211050000,325.5,330.75,50.0,40,95.900002,100,69.699997,73.900002,70.900002
20161211051500,325.5,330.75,50.0,40,88.599998,100,69.599998,73.900002,70.900002
20161211053000,325.5,322.350006,48.73016,40,81.800003,100,69.599998,73.900002,70.900002
20161211054500,325.5,322.350006,48.73016,40,81.800003,100,69.699997,73.900002,70.900002
20161211060000,325.5,328.649994,49.682539,40,85.5,100,69.599998,73.900002,70.900002
20161211061500,325.5,324.450012,49.047621,40,94.099998,100,69.699997,73.900002,70.900002
20161211063000,325.5,324.450012,49.047621,40,85.599998,100,69.599998,73.900002,70.900002
20161211064500,325.5,320.25,48.412698,40,79.599998,100,69.599998,73.900002,70.900002
20161211070000,325.5,324.450012,49.047621,40,82.300003,100,69.699997,73.900002,70.900002
20161211071500,325.5,331.799988,50.158728,40,94.699997,100,69.599998,73.900002,70.900002
20161211073000,325.5,323.399994,48.888888,40,88.699997,100,69.5,73.900002,70.900002
20161211074500,325.5,323.399994,48.888888,40,84.300003,100,69.599998,73.900002,70.900002
20161211080000,325.5,323.399994,48.888888,40,79.099998,100,69.599998,73.900002,70.900002
20161211081500,325.5,323.399994,48.888888,40,87.0,100,69.599998,73.900002,70.900002
20161211083000,325.5,323.399994,48.888888,40,93.5,100,69.800003,73.900002,70.900002
20161211084500,325.5,323.399994,48.888888,40,86.800003,100,69.900002,73.900002,70.900002
20161211090000,325.5,327.600006,49.52381,40,80.199997,100,70.300003,73.900002,70.900002
20161211091500,325.5,327.600006,49.52381,40,82.900002,100,70.5,73.900002,70.900002
20161211093000,325.5,332.850006,50.317461,40,96.300003,100,70.800003,73.900002,70.900002
20161211094500,325.5,325.5,49.206349,40,84.300003,100,70.900002,73.900002,70.900002
20161211100000,325.5,325.5,49.206349,40,67.900002,0,71.300003,73.900002,70.900002
20161211101500,325.5,325.5,49.206349,40,57.099998,0,70.699997,73.900002,70.900002
20161211103000,325.5,333.899994,50.47619,40,52.799999,100,70.099998,73.900002,70.900002
20161211104500,325.5,323.399994,48.888888,40,62.400002,100,70.400002,73.900002,70.900002
20161211110000,325.5,323.399994,48.888888,40,71.5,100,70.300003,73.900002,70.900002
20161211111500,325.5,332.850006,50.317461,40,73.900002,100,70.5,73.900002,70.900002
20161211113000,325.5,323.399994,48.888888,40,73.900002,100,70.800003,73.900002,70.900002
20161211114500,325.5,323.399994,48.888888,40,72.199997,100,70.900002,73.900002,70.900002
20161211120000,325.5,323.399994,48.888888,40,76.400002,100,71.099998,73.900002,70.900002
20161211121500,325.5,331.799988,50.158728,40,70.5,100,71.0,73.900002,70.900002
20161211123000,325.5,331.799988,50.158728,40,79.099998,100,70.900002,73.900002,70.900002
20161211124500,325.5,322.350006,48.73016,40,60.0,100,71.099998,73.900002,70.900002
20161211130000,325.5,322.350006,48.73016,40,54.299999,100,70.199997,73.900002,70.900002
20161211131500,325.5,322.350006,48.73016,40,66.300003,100,70.0,73.900002,70.900002
20161211133000,325.5,316.049988,47.777776,40,69.199997,100,70.5,73.900002,70.900002
20161211134500,325.5,321.299988,48.571427,40,73.0,100,70.5,73.900002,70.900002
20161211140000,325.5,315.0,47.619048,40,71.0,100,70.5,73.900002,70.900002
20161211141500,325.5,320.25,48.412698,40,79.599998,100,70.699997,73.900002,70.900002
20161211143000,325.5,320.25,48.412698,40,72.0,100,70.599998,73.900002,70.900002
20161211144500,325.5,325.5,49.206349,40,75.300003,100,70.800003,73.900002,70.900002
20161211150000,325.5,325.5,49.206349,40,73.0,100,70.699997,73.900002,70.900002
20161211151500,325.5,330.75,50.0,40,71.099998,100,70.5,73.900002,70.900002
20161211153000,325.5,320.25,48.412698,40,82.0,100,70.800003,73.900002,70.900002
20161211154500,325.5,320.25,48.412698,40,72.5,100,70.699997,73.900002,70.900002
20161211160000,325.5,324.450012,49.047621,40,75.800003,100,70.599998,73.900002,70.900002
20161211161500,325.5,319.200012,48.25397,40,77.5,100,70.699997,73.900002,70.900002
20161211163000,325.5,325.5,49.206349,40,72.5,100,70.599998,73.900002,70.900002
20161211164500,325.5,325.5,49.206349,40,80.300003,100,70.699997,73.900002,70.900002
20161211170000,325.5,325.5,49.206349,40,74.900002,100,70.699997,73.900002,70.900002
20161211171500,325.5,320.25,48.412698,40,73.5,100,70.699997,73.900002,70.900002
20161211173000,325.5,320.25,48.412698,40,81.099998,100,70.699997,73.900002,70.900002
20161211174500,325.5,320.25,48.412698,40,74.0,100,70.699997,73.900002,70.900002
20161211180000,325.5,320.25,48.412698,40,74.0,100,70.5,73.900002,70.900002
20161211181500,325.5,320.25,48.412698,40,80.199997,100,70.599998,73.900002,70.900002
20161211183000,325.5,328.649994,49.682539,40,74.400002,100,70.5,73.900002,70.900002
20161211184500,325.5,323.399994,48.888888,40,85.5,100,70.699997,73.800003,70.800003
20161211190000,325.5,323.399994,48.888888,40,76.400002,100,70.699997,73.800003,70.800003
20161211191500,325.5,331.799988,50.158728,40,79.599998,100,70.5,73.900002,70.900002
20161211193000,325.5,321.299988,48.571427,40,78.300003,100,70.699997,73.800003,70.800003
20161211194500,325.5,321.299988,48.571427,40,75.400002,100,70.5,73.800003,70.800003
20161211200000,325.5,327.600006,49.52381,40,86.300003,100,70.5,73.800003,70.800003
20161211201500,325.5,327.600006,49.52381,40,75.900002,100,70.5,73.800003,70.800003
20161211203000,325.5,323.399994,48.888888,40,82.900002,100,70.400002,73.800003,70.800003
20161211204500,325.5,323.399994,48.888888,40,78.300003,100,70.5,73.800003,70.800003
20161211210000,325.5,317.100006,47.936509,40,80.5,100,70.5,73.800003,70.800003
20161211211500,325.5,323.399994,48.888888,40,80.5,100,70.699997,73.699997,70.699997
20161211213000,325.5,323.399994,48.888888,40,80.5,100,70.5,73.800003,70.800003
20161211214500,325.5,323.399994,48.888888,40,83.900002,100,70.5,73.800003,70.800003
20161211220000,325.5,323.399994,48.888888,40,77.300003,100,70.699997,73.699997,70.699997
20161211221500,325.5,313.950012,47.460319,40,89.900002,100,70.5,73.800003,70.800003
20161211223000,325.5,323.399994,48.888888,40,78.699997,100,70.599998,73.699997,70.699997
20161211224500,325.5,323.399994,48.888888,40,80.199997,100,70.599998,73.699997,70.699997
20161211230000,325.5,323.399994,48.888888,40,85.699997,100,70.5,73.699997,70.699997
20161211231500,325.5,323.399994,48.888888,40,77.800003,100,70.699997,73.699997,70.699997
20161211233000,325.5,323.399994,48.888888,40,87.300003,100,70.5,73.699997,70.699997
20161211234500,325.5,323.399994,48.888888,40,78.300003,100,70.400002,73.699997,70.699997
20161212000000,325.5,317.100006,47.936509,40,82.0,100,70.599998,73.699997,70.699997
20161212001500,325.5,324.450012,49.047621,40,83.199997,100,70.5,73.699997,70.699997
20161212003000,325.5,324.450012,49.047621,40,77.800003,100,70.5,73.699997,70.699997
20161212004500,325.5,320.25,48.412698,40,90.599998,100,70.5,73.699997,70.699997
20161212010000,325.5,327.600006,49.52381,40,77.900002,100,70.5,73.699997,70.699997
20161212011500,325.5,322.350006,48.73016,40,87.0,100,70.599998,73.699997,70.699997
20161212013000,325.5,322.350006,48.73016,40,77.300003,100,70.5,73.599998,70.599998
20161212014500,325.5,322.350006,48.73016,40,88.0,100,70.400002,73.699997,70.699997
20161212020000,325.5,322.350006,48.73016,40,78.300003,100,70.5,73.699997,70.699997
20161212021500,325.5,322.350006,48.73016,40,79.599998,100,70.400002,73.699997,70.699997
20161212023000,325.5,322.350006,48.73016,40,87.0,100,70.400002,73.599998,70.599998
20161212024500,325.5,322.350006,48.73016,40,77.800003,100,70.400002,73.699997,70.699997
20161212030000,325.5,322.350006,48.73016,40,83.400002,100,70.300003,73.599998,70.599998
20161212031500,325.5,322.350006,48.73016,40,79.699997,100,70.400002,73.699997,70.699997
20161212033000,325.5,322.350006,48.73016,40,80.800003,100,70.300003,73.599998,70.599998
20161212034500,325.5,322.350006,48.73016,40,89.300003,100,70.300003,73.599998,70.599998
20161212040000,325.5,322.350006,48.73016,40,79.699997,100,70.5,73.699997,70.699997
20161212041500,325.5,322.350006,48.73016,40,91.5,100,70.400002,73.699997,70.699997
20161212043000,325.5,322.350006,48.73016,40,80.699997,100,70.5,73.599998,70.599998
20161212044500,325.5,322.350006,48.73016,40,79.699997,100,70.5,73.699997,70.699997
20161212050000,325.5,322.350006,48.73016,40,93.5,100,70.400002,73.599998,70.599998
20161212051500,325.5,322.350006,48.73016,40,79.699997,100,70.5,73.699997,70.699997
20161212053000,325.5,322.350006,48.73016,40,85.599998,100,70.400002,73.599998,70.599998
20161212054500,325.5,322.350006,48.73016,40,80.699997,100,70.400002,73.599998,70.599998
20161212060000,325.5,322.350006,48.73016,40,83.599998,100,70.400002,73.599998,70.599998
20161212061500,325.5,322.350006,48.73016,40,87.5,100,70.400002,73.699997,70.699997
20161212063000,325.5,322.350006,48.73016,40,79.699997,100,70.5,73.599998,70.599998
20161212064500,325.5,322.350006,48.73016,40,82.0,100,70.400002,73.599998,70.599998
20161212070000,325.5,322.350006,48.73016,40,94.099998,100,70.300003,73.599998,70.599998
20161212071500,325.5,322.350006,48.73016,40,81.599998,100,70.5,73.599998,70.599998
20161212073000,325.5,315.0,47.619048,40,79.699997,100,70.400002,73.599998,70.599998
20161212074500,325.5,322.350006,48.73016,40,80.699997,100,70.400002,73.599998,70.599998
20161212080000,325.5,322.350006,48.73016,40,94.0,100,70.5,73.599998,70.599998
20161212081500,325.5,322.350006,48.73016,40,82.099998,100,70.5,73.599998,70.599998
20161212083000,325.5,322.350006,48.73016,40,82.099998,100,70.699997,73.699997,70.699997
20161212084500,325.5,322.350006,48.73016,40,92.300003,100,70.699997,73.599998,70.599998
20161212090000,325.5,322.350006,48.73016,40,68.5,0,70.900002,73.599998,70.599998
20161212091500,325.5,332.850006,50.317461,41,55.799999,0,71.5,73.599998,70.599998
20161212093000,325.5,337.049988,50.952379,41,55.200001,0,71.199997,73.599998,70.599998
20161212094500,325.5,323.399994,48.888888,41,55.200001,0,71.0,73.599998,70.599998
20161212100000,325.5,323.399994,48.888888,41,54.299999,0,71.0,73.599998,70.599998
20161212101500,325.5,323.399994,48.888888,41,53.5,0,71.199997,73.599998,70.599998
20161212103000,325.5,340.200012,51.428573,41,53.5,0,71.800003,73.599998,70.599998
20161212104500,325.5,344.399994,52.063491,41,53.5,0,71.300003,73.699997,70.699997
20161212110000,325.5,344.399994,52.063491,42,53.5,0,72.300003,73.599998,70.599998
20161212111500,325.5,338.100006,51.111112,41,53.5,0,72.099998,73.599998,70.599998
20161212113000,325.5,333.899994,50.47619,41,53.5,0,71.5,73.699997,70.699997
20161212114500,325.5,333.899994,50.47619,41,53.5,0,71.099998,73.699997,70.699997
20161212120000,325.5,333.899994,50.47619,41,54.299999,0,71.0,73.699997,70.699997
20161212121500,325.5,333.899994,50.47619,41,54.299999,0,70.599998,73.699997,70.699997
20161212123000,325.5,333.899994,50.47619,41,54.299999,0,71.099998,73.699997,70.699997
20161212124500,325.5,333.899994,50.47619,41,54.299999,0,71.400002,73.699997,70.699997
20161212130000,325.5,333.899994,50.47619,40,54.299999,0,71.699997,73.699997,70.699997
20161212131500,325.5,346.5,52.380952,42,53.599998,0,72.5,73.699997,70.699997
20161212133000,325.5,327.600006,49.52381,40,53.599998,0,72.0,73.699997,70.699997
20161212134500,325.5,327.600006,49.52381,40,53.599998,0,71.5,73.699997,70.699997
20161212140000,325.5,327.600006,49.52381,40,53.599998,0,71.400002,73.699997,70.699997
20161212141500,325.5,331.799988,50.158728,40,53.599998,0,71.199997,73.699997,70.699997
20161212143000,325.5,331.799988,50.158728,40,53.599998,0,71.099998,73.599998,70.599998
20161212144500,325.5,331.799988,50.158728,40,53.599998,0,72.0,73.699997,70.699997
20161212150000,325.5,336.0,50.793651,40,53.599998,0,72.300003,73.699997,70.699997
20161212151500,325.5,368.549988,55.714284,44,53.599998,0,73.099998,73.599998,70.599998
20161212153000,325.5,336.0,50.793651,41,54.299999,0,71.800003,73.699997,70.699997
20161212154500,325.5,330.75,50.0,41,54.299999,0,72.199997,73.599998,70.599998
20161212160000,325.5,330.75,50.0,41,54.299999,0,72.699997,73.699997,70.699997
20161212161500,325.5,342.299988,51.74603,41,54.299999,0,72.900002,73.699997,70.699997
20161212163000,325.5,342.299988,51.74603,40,54.299999,0,71.599998,73.699997,70.699997
20161212164500,325.5,325.5,49.206349,40,54.299999,0,70.900002,73.599998,70.599998
20161212170000,325.5,338.100006,51.111112,40,54.299999,100,70.300003,73.599998,70.599998
20161212171500,325.5,331.799988,50.158728,40,54.299999,100,70.099998,73.599998,70.599998
20161212173000,325.5,325.5,49.206349,40,57.200001,100,69.800003,73.599998,70.599998
20161212174500,325.5,332.850006,50.317461,40,67.199997,100,70.099998,73.599998,70.599998
20161212180000,325.5,332.850006,50.317461,40,64.5,100,70.300003,73.599998,70.599998
20161212181500,325.5,332.850006,50.317461,40,70.5,100,70.300003,73.599998,70.599998
20161212183000,325.5,328.649994,49.682539,40,72.0,100,70.5,73.599998,70.599998
20161212184500,325.5,328.649994,49.682539,40,68.099998,100,70.400002,73.599998,70.599998
20161212190000,325.5,334.950012,50.634922,40,72.400002,100,70.5,73.599998,70.599998
20161212191500,325.5,325.5,49.206349,40,68.699997,100,70.5,73.599998,70.599998
20161212193000,325.5,325.5,49.206349,40,67.699997,100,70.400002,73.599998,70.599998
20161212194500,325.5,334.950012,50.634922,40,71.900002,100,70.5,73.599998,70.599998
20161212200000,325.5,325.5,49.206349,40,68.699997,100,70.5,73.599998,70.599998
20161212201500,325.5,331.799988,50.158728,40,67.699997,100,70.400002,73.599998,70.599998
20161212203000,325.5,331.799988,50.158728,40,71.5,100,70.5,73.599998,70.599998
20161212204500,325.5,323.399994,48.888888,40,68.199997,100,70.400002,73.599998,70.599998
20161212210000,325.5,332.850006,50.317461,40,67.300003,100,70.300003,73.599998,70.599998
20161212211500,325.5,327.600006,49.52381,40,71.5,100,70.400002,73.599998,70.599998
20161212213000,325.5,327.600006,49.52381,40,68.300003,100,70.300003,73.599998,70.599998
20161212214500,325.5,327.600006,49.52381,40,68.300003,100,70.5,73.599998,70.599998
20161212220000,325.5,327.600006,49.52381,40,69.099998,100,70.400002,73.599998,70.599998
20161212221500,325.5,333.899994,50.47619,40,72.0,100,70.400002,73.599998,70.599998
20161212223000,325.5,324.450012,49.047621,40,68.699997,100,70.5,73.599998,70.599998
20161212224500,325.5,324.450012,49.047621,40,67.699997,100,70.400002,73.599998,70.599998
20161212230000,325.5,330.75,50.0,40,70.099998,100,70.300003,73.599998,70.599998
20161212231500,325.5,330.75,50.0,40,70.099998,100,70.400002,73.599998,70.599998
20161212233000,325.5,330.75,50.0,40,67.699997,100,70.300003,73.599998,70.599998
20161212234500,325.5,330.75,50.0,40,72.199997,100,70.400002,73.599998,70.599998
20161213000000,325.5,330.75,50.0,40,72.199997,100,70.300003,73.599998,70.599998
20161213001500,325.5,330.75,50.0,40,69.199997,100,70.300003,73.599998,70.599998
20161213003000,325.5,330.75,50.0,40,73.400002,100,70.400002,73.599998,70.599998
20161213004500,325.5,330.75,50.0,40,70.099998,100,70.300003,73.599998,70.599998
20161213010000,325.5,336.0,50.793651,40,70.099998,100,70.300003,73.599998,70.599998
20161213011500,325.5,327.600006,49.52381,40,77.699997,100,70.400002,73.599998,70.599998
20161213013000,325.5,334.950012,50.634922,40,71.0,100,70.400002,73.599998,70.599998
20161213014500,325.5,334.950012,50.634922,40,72.400002,100,70.599998,73.599998,70.599998
20161213020000,325.5,334.950012,50.634922,40,73.5,100,70.5,73.599998,70.599998
20161213021500,325.5,330.75,50.0,40,70.099998,100,70.300003,73.599998,70.599998
20161213023000,325.5,330.75,50.0,40,76.699997,100,70.5,73.599998,70.599998
20161213024500,325.5,336.0,50.793651,40,70.599998,100,70.400002,73.599998,70.599998
20161213030000,325.5,336.0,50.793651,40,72.900002,100,70.400002,73.599998,70.599998
20161213031500,325.5,331.799988,50.158728,40,75.900002,100,70.400002,73.599998,70.599998
20161213033000,325.5,331.799988,50.158728,40,70.599998,100,70.300003,73.599998,70.599998
20161213034500,325.5,331.799988,50.158728,40,72.400002,100,70.5,73.599998,70.599998
20161213040000,325.5,331.799988,50.158728,40,74.599998,100,70.400002,73.599998,70.599998
20161213041500,325.5,331.799988,50.158728,40,70.099998,100,70.300003,73.599998,70.599998
20161213043000,325.5,331.799988,50.158728,40,75.800003,100,70.400002,73.599998,70.599998
20161213044500,325.5,331.799988,50.158728,40,71.199997,100,70.300003,73.599998,70.599998
20161213050000,325.5,338.100006,51.111112,40,72.699997,100,70.300003,73.599998,70.599998
20161213051500,325.5,331.799988,50.158728,40,76.900002,100,70.400002,73.599998,70.599998
20161213053000,325.5,331.799988,50.158728,40,71.099998,100,70.400002,73.599998,70.599998
20161213054500,325.5,331.799988,50.158728,40,74.800003,100,70.5,73.599998,70.599998
20161213060000,325.5,340.200012,51.428573,40,72.5,100,70.400002,73.599998,70.599998
20161213061500,325.5,333.899994,50.47619,40,71.099998,100,70.5,73.599998,70.599998
20161213063000,325.5,327.600006,49.52381,40,77.400002,100,70.400002,73.599998,70.599998
20161213064500,325.5,327.600006,49.52381,40,71.300003,100,70.5,73.599998,70.599998
20161213070000,325.5,331.799988,50.158728,40,74.699997,100,70.5,73.599998,70.599998
20161213071500,325.5,331.799988,50.158728,40,74.699997,100,70.400002,73.599998,70.599998
20161213073000,325.5,324.450012,49.047621,40,71.099998,100,70.5,73.599998,70.599998
20161213074500,325.5,333.899994,50.47619,40,74.800003,100,70.5,73.599998,70.599998
20161213080000,325.5,333.899994,50.47619,40,77.300003,100,70.5,73.599998,70.599998
20161213081500,325.5,328.649994,49.682539,40,72.0,100,70.800003,73.599998,70.599998
20161213083000,325.5,328.649994,49.682539,40,55.599998,0,71.900002,73.599998,70.599998
20161213084500,325.5,333.899994,50.47619,40,54.299999,0,72.400002,73.699997,70.699997
20161213090000,325.5,333.899994,50.47619,40,54.299999,0,71.800003,73.599998,70.599998
20161213091500,325.5,333.899994,50.47619,40,54.299999,0,71.699997,73.699997,70.699997
20161213093000,325.5,333.899994,50.47619,40,54.299999,0,71.900002,73.599998,70.599998
20161213094500,325.5,333.899994,50.47619,40,54.299999,0,71.800003,73.599998,70.599998
20161213100000,325.5,333.899994,50.47619,40,53.599998,0,71.599998,73.599998,70.599998
20161213101500,325.5,345.450012,52.222224,40,53.599998,0,71.199997,73.599998,70.599998
20161213103000,325.5,337.049988,50.952379,40,53.599998,0,71.099998,73.599998,70.599998
20161213104500,325.5,341.25,51.587302,40,53.599998,0,71.199997,73.599998,70.599998
20161213110000,325.5,328.649994,49.682539,40,53.599998,0,71.0,73.599998,70.599998
20161213111500,325.5,338.100006,51.111112,40,53.599998,0,71.300003,73.599998,70.599998
20161213113000,325.5,330.75,50.0,40,53.599998,0,70.800003,73.599998,70.599998
20161213114500,325.5,330.75,50.0,40,53.599998,0,70.5,73.699997,70.699997
20161213120000,325.5,330.75,50.0,40,53.599998,0,70.699997,73.599998,70.599998
20161213121500,325.5,330.75,50.0,40,53.599998,0,70.599998,73.599998,70.599998
20161213123000,325.5,330.75,50.0,40,53.599998,0,70.900002,73.599998,70.599998
20161213124500,325.5,342.299988,51.74603,41,53.599998,0,71.0,73.699997,70.699997
20161213130000,325.5,338.100006,51.111112,41,53.599998,0,71.099998,73.599998,70.599998
20161213131500,325.5,342.299988,51.74603,41,53.599998,0,71.699997,73.599998,70.599998
20161213133000,325.5,333.899994,50.47619,41,53.599998,0,71.099998,73.599998,70.599998
20161213134500,325.5,333.899994,50.47619,41,53.599998,0,70.900002,73.599998,70.599998
20161213140000,325.5,333.899994,50.47619,41,53.599998,0,70.800003,73.599998,70.599998
20161213141500,325.5,333.899994,50.47619,41,54.299999,0,71.5,73.599998,70.599998
20161213143000,325.5,333.899994,50.47619,41,54.299999,0,71.099998,73.599998,70.599998
20161213144500,325.5,328.649994,49.682539,40,54.299999,0,71.900002,73.599998,70.599998
20161213150000,325.5,342.299988,51.74603,41,54.299999,0,72.599998,73.599998,70.599998
20161213151500,325.5,337.049988,50.952379,41,54.299999,0,72.5,73.599998,70.599998
20161213153000,325.5,337.049988,50.952379,40,54.299999,0,72.5,73.599998,70.599998
20161213154500,325.5,327.600006,49.52381,40,54.299999,0,72.400002,73.599998,70.599998
20161213160000,325.5,327.600006,49.52381,40,54.299999,0,71.800003,73.599998,70.599998
20161213161500,325.5,327.600006,49.52381,40,54.299999,0,71.699997,73.599998,70.599998
20161213163000,325.5,327.600006,49.52381,40,54.299999,0,70.900002,73.599998,70.599998
20161213164500,325.5,334.950012,50.634922,40,54.299999,100,70.199997,73.599998,70.599998
20161213170000,325.5,324.450012,49.047621,40,54.299999,100,70.300003,73.599998,70.599998
20161213171500,325.5,332.850006,50.317461,40,54.299999,100,69.800003,73.599998,70.599998
20161213173000,325.5,332.850006,50.317461,40,56.0,100,69.900002,73.599998,70.599998
20161213174500,325.5,327.600006,49.52381,40,67.699997,100,70.199997,73.599998,70.599998
20161213180000,325.5,331.799988,50.158728,40,67.699997,100,70.400002,73.599998,70.599998
20161213181500,325.5,331.799988,50.158728,40,70.599998,100,70.5,73.599998,70.599998
20161213183000,325.5,331.799988,50.158728,40,69.599998,100,70.5,73.599998,70.599998
20161213184500,325.5,331.799988,50.158728,40,69.599998,100,70.5,73.599998,70.599998
20161213190000,325.5,331.799988,50.158728,40,71.0,100,70.5,73.599998,70.599998
20161213191500,325.5,327.600006,49.52381,40,71.0,100,70.5,73.599998,70.599998
20161213193000,325.5,323.399994,48.888888,40,69.199997,100,70.5,73.599998,70.599998
20161213194500,325.5,328.649994,49.682539,40,67.300003,100,70.5,73.599998,70.599998
20161213200000,325.5,324.450012,49.047621,40,70.099998,100,70.5,73.599998,70.599998
20161213201500,325.5,330.75,50.0,40,71.099998,100,70.599998,73.599998,70.599998
20161213203000,325.5,330.75,50.0,40,67.699997,100,70.5,73.599998,70.599998
20161213204500,325.5,330.75,50.0,40,66.800003,100,70.5,73.599998,70.599998
20161213210000,325.5,330.75,50.0,40,72.0,100,70.5,73.599998,70.599998
20161213211500,325.5,330.75,50.0,40,68.300003,100,70.5,73.599998,70.599998
20161213213000,325.5,330.75,50.0,40,69.099998,100,70.599998,73.599998,70.599998
20161213214500,325.5,330.75,50.0,40,71.900002,100,70.5,73.599998,70.599998
20161213220000,325.5,330.75,50.0,40,69.199997,100,70.400002,73.599998,70.599998
20161213221500,325.5,330.75,50.0,40,67.699997,100,70.599998,73.599998,70.599998
20161213223000,325.5,330.75,50.0,40,72.0,100,70.5,73.599998,70.599998
20161213224500,325.5,325.5,49.206349,40,70.099998,100,70.400002,73.599998,70.599998
20161213230000,325.5,330.75,50.0,40,68.199997,100,70.400002,73.599998,70.599998
20161213231500,325.5,330.75,50.0,40,70.099998,100,70.400002,73.599998,70.599998
20161213233000,325.5,336.0,50.793651,40,70.099998,100,70.400002,73.599998,70.599998
20161213234500,325.5,324.450012,49.047621,40,67.699997,100,70.400002,73.599998,70.599998
20161214000000,325.5,331.799988,50.158728,40,69.099998,100,70.300003,73.599998,70.599998
20161214001500,325.5,324.450012,49.047621,40,70.599998,100,70.5,73.599998,70.599998
20161214003000,325.5,334.950012,50.634922,40,68.199997,100,70.400002,73.599998,70.599998
20161214004500,325.5,334.950012,50.634922,40,70.099998,100,70.400002,73.599998,70.599998
20161214010000,325.5,334.950012,50.634922,40,70.099998,100,70.400002,73.599998,70.599998
20161214011500,325.5,320.25,48.412698,40,70.099998,100,70.099998,73.599998,70.599998
20161214013000,325.5,320.25,48.412698,40,71.599998,100,70.300003,73.599998,70.599998
20161214014500,325.5,327.600006,49.52381,40,78.199997,100,70.199997,73.599998,70.599998
20161214020000,325.5,331.799988,50.158728,40,73.5,100,70.300003,73.599998,70.599998
20161214021500,325.5,331.799988,50.158728,40,71.599998,100,70.5,73.599998,70.599998
20161214023000,325.5,340.200012,51.428573,40,78.699997,100,70.400002,73.599998,70.599998
20161214024500,325.5,331.799988,50.158728,40,71.400002,100,70.400002,73.599998,70.599998
20161214030000,325.5,331.799988,50.158728,40,76.900002,100,70.5,73.599998,70.599998
20161214031500,325.5,340.200012,51.428573,40,72.0,100,70.400002,73.599998,70.599998
20161214033000,325.5,333.899994,50.47619,40,75.300003,100,70.5,73.599998,70.599998
20161214034500,325.5,333.899994,50.47619,40,73.5,100,70.400002,73.599998,70.599998
20161214040000,325.5,333.899994,50.47619,40,71.599998,100,70.400002,73.599998,70.599998
20161214041500,325.5,342.299988,51.74603,40,79.099998,100,70.699997,73.599998,70.599998
20161214043000,325.5,336.0,50.793651,40,71.599998,100,70.5,73.599998,70.599998
20161214044500,325.5,336.0,50.793651,40,75.800003,100,70.699997,73.599998,70.599998
20161214050000,325.5,330.75,50.0,40,72.5,100,70.599998,73.599998,70.599998
20161214051500,325.5,325.5,49.206349,40,75.800003,100,70.699997,73.599998,70.599998
20161214053000,325.5,325.5,49.206349,40,74.0,100,70.599998,73.599998,70.599998
20161214054500,325.5,325.5,49.206349,40,74.0,100,70.5,73.599998,70.599998
20161214060000,325.5,332.850006,50.317461,40,74.900002,100,70.800003,73.599998,70.599998
20161214061500,325.5,327.600006,49.52381,40,73.099998,100,70.599998,73.599998,70.599998
20161214063000,325.5,323.399994,48.888888,40,77.699997,100,70.5,73.599998,70.599998
20161214064500,325.5,328.649994,49.682539,40,71.599998,100,70.699997,73.599998,70.599998
20161214070000,325.5,328.649994,49.682539,40,77.300003,100,70.5,73.599998,70.599998
20161214071500,325.5,320.25,48.412698,40,73.0,100,70.599998,73.599998,70.599998
20161214073000,325.5,331.799988,50.158728,40,74.099998,100,70.5,73.599998,70.599998
20161214074500,325.5,340.200012,51.428573,40,78.300003,100,70.5,73.599998,70.599998
20161214080000,325.5,324.450012,49.047621,40,72.0,100,70.699997,73.599998,70.599998
20161214081500,325.5,328.649994,49.682539,40,60.400002,0,71.199997,73.599998,70.599998
20161214083000,325.5,317.100006,47.936509,40,55.599998,0,70.599998,73.599998,70.599998
20161214084500,325.5,328.649994,49.682539,41,55.599998,0,71.699997,73.599998,70.599998
20161214090000,325.5,334.950012,50.634922,41,55.599998,0,71.699997,73.599998,70.599998
20161214091500,325.5,351.75,53.174603,42,55.599998,0,72.0,73.599998,70.599998
20161214093000,325.5,334.950012,50.634922,41,55.599998,0,71.400002,73.599998,70.599998
20161214094500,325.5,334.950012,50.634922,41,55.599998,0,70.699997,73.599998,70.599998
20161214100000,325.5,334.950012,50.634922,41,55.599998,0,71.199997,73.599998,70.599998
20161214101500,325.5,334.950012,50.634922,41,55.599998,0,71.199997,73.599998,70.599998
20161214103000,325.5,334.950012,50.634922,40,55.599998,0,70.800003,73.599998,70.599998
20161214104500,325.5,334.950012,50.634922,40,55.599998,0,70.900002,73.599998,70.599998
20161214110000,325.5,334.950012,50.634922,40,55.599998,0,70.800003,73.599998,70.599998
20161214111500,325.5,330.75,50.0,40,55.599998,100,70.0,73.599998,70.599998
20161214113000,325.5,330.75,50.0,40,56.700001,100,70.099998,73.599998,70.599998
20161214114500,325.5,336.0,50.793651,40,67.099998,100,69.900002,73.599998,70.599998
20161214120000,325.5,325.5,49.206349,40,71.5,100,70.300003,73.599998,70.599998
20161214121500,325.5,332.850006,50.317461,40,72.5,100,70.800003,73.599998,70.599998
20161214123000,325.5,332.850006,50.317461,40,55.599998,0,71.199997,73.599998,70.599998
20161214124500,325.5,332.850006,50.317461,40,54.700001,0,71.300003,73.599998,70.599998
20161214130000,325.5,332.850006,50.317461,40,54.700001,0,71.099998,73.599998,70.599998
20161214131500,325.5,332.850006,50.317461,40,54.700001,100,70.400002,73.599998,70.599998
20161214133000,325.5,322.350006,48.73016,40,54.700001,100,70.800003,73.599998,70.599998
20161214134500,325.5,328.649994,49.682539,40,54.700001,0,70.699997,73.599998,70.599998
20161214140000,325.5,338.100006,51.111112,40,54.700001,0,70.300003,73.599998,70.599998
20161214141500,325.5,338.100006,51.111112,40,54.700001,100,70.300003,73.599998,70.599998
20161214143000,325.5,324.450012,49.047621,40,54.700001,100,70.0,73.599998,70.599998
20161214144500,325.5,324.450012,49.047621,40,61.799999,100,69.800003,73.599998,70.599998
20161214150000,325.5,324.450012,49.047621,40,69.099998,100,70.5,73.599998,70.599998
20161214151500,325.5,330.75,50.0,40,57.200001,0,71.300003,73.599998,70.599998
20161214153000,325.5,330.75,50.0,40,55.200001,0,71.800003,73.599998,70.599998
20161214154500,325.5,330.75,50.0,40,55.200001,0,71.300003,73.599998,70.599998
20161214160000,325.5,330.75,50.0,41,55.200001,0,71.599998,73.599998,70.599998
20161214161500,325.5,330.75,50.0,40,55.200001,0,72.199997,73.599998,70.599998
20161214163000,325.5,334.950012,50.634922,40,55.200001,0,70.400002,73.599998,70.599998
20161214164500,325.5,334.950012,50.634922,40,55.900002,100,69.599998,73.599998,70.599998
20161214170000,325.5,334.950012,50.634922,40,57.099998,100,69.900002,73.599998,70.599998
20161214171500,325.5,334.950012,50.634922,40,69.699997,100,70.099998,73.599998,70.599998
20161214173000,325.5,328.649994,49.682539,40,72.0,100,70.199997,73.599998,70.599998
20161214174500,325.5,336.0,50.793651,40,70.599998,100,70.300003,73.599998,70.599998
20161214180000,325.5,336.0,50.793651,40,72.900002,100,70.199997,73.599998,70.599998
20161214181500,325.5,336.0,50.793651,40,74.0,100,70.300003,73.599998,70.599998
20161214183000,325.5,341.25,51.587302,40,74.800003,100,70.199997,73.599998,70.599998
20161214184500,325.5,341.25,51.587302,40,74.800003,100,70.300003,73.599998,70.599998
20161214190000,325.5,333.899994,50.47619,40,76.199997,100,70.400002,73.599998,70.599998
20161214191500,325.5,328.649994,49.682539,40,74.400002,100,70.300003,73.599998,70.599998
20161214193000,325.5,328.649994,49.682539,40,77.199997,100,70.300003,73.599998,70.599998
20161214194500,325.5,324.450012,49.047621,40,74.400002,100,70.400002,73.599998,70.599998
20161214200000,325.5,324.450012,49.047621,40,79.599998,100,70.300003,73.599998,70.599998
20161214201500,325.5,324.450012,49.047621,40,74.0,100,70.300003,73.599998,70.599998
20161214203000,325.5,324.450012,49.047621,40,83.800003,100,70.400002,73.599998,70.599998
20161214204500,325.5,324.450012,49.047621,40,74.400002,100,70.300003,73.599998,70.599998
20161214210000,325.5,330.75,50.0,40,78.099998,100,70.400002,73.599998,70.599998
20161214211500,325.5,330.75,50.0,40,79.099998,100,70.400002,73.599998,70.599998
