PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161214213000,325.5,322.350006,48.73016,40,75.900002,100,70.300003,73.599998,70.599998
20161214214500,325.5,322.350006,48.73016,40,80.099998,100,70.400002,73.599998,70.599998
20161214220000,325.5,330.75,50.0,40,74.0,100,70.300003,73.599998,70.599998
20161214221500,325.5,325.5,49.206349,40,86.199997,100,70.300003,73.599998,70.599998
20161214223000,325.5,330.75,50.0,40,75.800003,100,70.400002,73.599998,70.599998
20161214224500,325.5,330.75,50.0,40,79.099998,100,70.300003,73.599998,70.599998
20161214230000,325.5,330.75,50.0,40,82.0,100,70.400002,73.599998,70.599998
20161214231500,325.5,325.5,49.206349,40,74.0,100,70.400002,73.599998,70.599998
20161214233000,325.5,325.5,49.206349,40,83.300003,100,70.300003,73.599998,70.599998
20161214234500,325.5,325.5,49.206349,40,80.900002,100,70.5,73.599998,70.599998
20161215000000,325.5,330.75,50.0,40,76.099998,100,70.300003,73.599998,70.599998
20161215001500,325.5,325.5,49.206349,40,86.800003,100,70.300003,73.599998,70.599998
20161215003000,325.5,316.049988,47.777776,40,78.900002,100,70.5,73.599998,70.599998
20161215004500,325.5,331.799988,50.158728,40,77.800003,100,70.400002,73.599998,70.599998
20161215010000,325.5,324.450012,49.047621,40,82.900002,100,70.5,73.599998,70.599998
20161215011500,325.5,324.450012,49.047621,40,77.599998,100,70.400002,73.599998,70.599998
20161215013000,325.5,324.450012,49.047621,40,76.5,100,70.300003,73.599998,70.599998
20161215014500,325.5,324.450012,49.047621,40,83.099998,100,70.5,73.599998,70.599998
20161215020000,325.5,324.450012,49.047621,40,78.5,100,70.400002,73.599998,70.599998
20161215021500,325.5,324.450012,49.047621,40,76.400002,100,70.300003,73.599998,70.599998
20161215023000,325.5,324.450012,49.047621,40,86.099998,100,70.5,73.599998,70.599998
20161215024500,325.5,330.75,50.0,40,80.599998,100,70.300003,73.599998,70.599998
20161215030000,325.5,330.75,50.0,40,74.400002,100,70.5,73.599998,70.599998
20161215031500,325.5,330.75,50.0,40,87.900002,100,70.300003,73.599998,70.599998
20161215033000,325.5,330.75,50.0,40,81.699997,100,70.400002,73.599998,70.599998
20161215034500,325.5,322.350006,48.73016,40,75.300003,100,70.400002,73.599998,70.599998
20161215040000,325.5,322.350006,48.73016,40,80.199997,100,70.400002,73.599998,70.599998
20161215041500,325.5,322.350006,48.73016,40,86.099998,100,70.699997,73.599998,70.599998
20161215043000,325.5,322.350006,48.73016,40,78.599998,100,70.400002,73.599998,70.599998
20161215044500,325.5,332.850006,50.317461,40,77.300003,100,70.400002,73.699997,70.699997
20161215050000,325.5,324.450012,49.047621,40,82.199997,100,70.5,73.599998,70.599998
20161215051500,325.5,324.450012,49.047621,40,86.699997,100,70.300003,73.599998,70.599998
20161215053000,325.5,332.850006,50.317461,40,80.0,100,70.300003,73.599998,70.599998
20161215054500,325.5,325.5,49.206349,40,75.900002,100,70.300003,73.599998,70.599998
20161215060000,325.5,325.5,49.206349,40,84.0,100,70.300003,73.599998,70.599998
20161215061500,325.5,330.75,50.0,40,84.900002,100,70.5,73.599998,70.599998
20161215063000,325.5,324.450012,49.047621,40,79.699997,100,70.400002,73.599998,70.599998
20161215064500,325.5,328.649994,49.682539,40,81.199997,100,70.400002,73.599998,70.599998
20161215070000,325.5,322.350006,48.73016,40,89.599998,100,70.400002,73.599998,70.599998
20161215071500,325.5,330.75,50.0,40,81.5,100,70.300003,73.699997,70.699997
20161215073000,325.5,330.75,50.0,40,78.300003,100,70.5,73.699997,70.699997
20161215074500,325.5,330.75,50.0,40,93.800003,100,70.5,73.599998,70.599998
20161215080000,325.5,325.5,49.206349,40,85.300003,100,70.300003,73.699997,70.699997
20161215081500,325.5,325.5,49.206349,40,62.799999,0,71.199997,73.699997,70.699997
20161215083000,325.5,325.5,49.206349,40,54.5,0,71.5,73.699997,70.699997
20161215084500,325.5,330.75,50.0,40,56.299999,100,70.599998,73.699997,70.699997
20161215090000,325.5,344.399994,52.063491,40,53.900002,0,70.800003,73.699997,70.699997
20161215091500,325.5,325.5,49.206349,40,56.700001,100,69.800003,73.699997,70.699997
20161215093000,325.5,330.75,50.0,40,72.900002,100,70.199997,73.699997,70.699997
20161215094500,325.5,323.399994,48.888888,40,71.400002,100,70.400002,73.800003,70.800003
20161215100000,325.5,323.399994,48.888888,40,64.599998,100,70.900002,73.699997,70.699997
20161215101500,325.5,327.600006,49.52381,40,56.700001,100,70.300003,73.800003,70.800003
20161215103000,325.5,327.600006,49.52381,40,54.299999,100,70.400002,73.699997,70.699997
20161215104500,325.5,327.600006,49.52381,40,57.599998,100,70.400002,73.699997,70.699997
20161215110000,325.5,327.600006,49.52381,40,53.900002,100,71.099998,73.699997,70.699997
20161215111500,325.5,327.600006,49.52381,40,58.0,0,70.900002,73.800003,70.800003
20161215113000,325.5,327.600006,49.52381,40,52.900002,100,70.5,73.800003,70.800003
20161215114500,325.5,334.950012,50.634922,40,56.400002,100,70.400002,73.800003,70.800003
20161215120000,325.5,330.75,50.0,40,55.0,100,70.300003,73.800003,70.800003
20161215121500,325.5,330.75,50.0,40,55.0,100,70.099998,73.800003,70.800003
20161215123000,325.5,321.299988,48.571427,40,59.900002,100,70.300003,73.800003,70.800003
20161215124500,325.5,325.5,49.206349,40,61.599998,100,70.599998,73.800003,70.800003
20161215130000,325.5,325.5,49.206349,40,57.0,0,71.400002,73.800003,70.800003
20161215131500,325.5,334.950012,50.634922,40,55.099998,0,71.400002,73.800003,70.800003
20161215133000,325.5,340.200012,51.428573,40,53.099998,0,71.699997,73.800003,70.800003
20161215134500,325.5,325.5,49.206349,40,57.900002,0,72.300003,73.900002,70.900002
20161215140000,325.5,332.850006,50.317461,40,52.599998,0,70.800003,73.800003,70.800003
20161215141500,325.5,332.850006,50.317461,40,55.0,0,70.800003,73.800003,70.800003
20161215143000,325.5,324.450012,49.047621,40,57.5,100,70.0,73.900002,70.900002
20161215144500,325.5,332.850006,50.317461,40,65.300003,100,70.0,73.800003,70.800003
20161215150000,325.5,332.850006,50.317461,40,78.199997,100,70.5,73.800003,70.800003
20161215151500,325.5,325.5,49.206349,40,71.5,100,70.699997,73.900002,70.900002
20161215153000,325.5,333.899994,50.47619,40,67.800003,100,71.0,73.900002,70.900002
20161215154500,325.5,333.899994,50.47619,40,60.299999,0,70.800003,73.900002,70.900002
20161215160000,325.5,333.899994,50.47619,41,54.200001,0,71.300003,73.900002,70.900002
20161215161500,325.5,333.899994,50.47619,41,54.200001,0,71.900002,73.800003,70.800003
20161215163000,325.5,333.899994,50.47619,40,58.299999,100,70.699997,73.900002,70.900002
20161215164500,325.5,333.899994,50.47619,40,60.400002,100,69.699997,73.900002,70.900002
20161215170000,325.5,333.899994,50.47619,40,72.0,100,70.400002,73.800003,70.800003
20161215171500,325.5,325.5,49.206349,40,70.400002,100,70.300003,73.900002,70.900002
20161215173000,325.5,334.950012,50.634922,40,77.300003,100,70.300003,73.800003,70.800003
20161215174500,325.5,340.200012,51.428573,40,80.599998,100,70.400002,73.900002,70.900002
20161215180000,325.5,331.799988,50.158728,40,72.0,100,70.300003,73.900002,70.900002
20161215181500,325.5,331.799988,50.158728,40,79.300003,100,70.300003,73.900002,70.900002
20161215183000,325.5,331.799988,50.158728,40,86.699997,100,70.300003,73.900002,70.900002
20161215184500,325.5,342.299988,51.74603,40,76.699997,100,70.300003,73.900002,70.900002
20161215190000,325.5,324.450012,49.047621,40,83.800003,100,70.5,73.900002,70.900002
20161215191500,325.5,331.799988,50.158728,40,89.0,100,70.5,73.900002,70.900002
20161215193000,325.5,331.799988,50.158728,40,81.0,100,70.5,73.900002,70.900002
20161215194500,325.5,325.5,49.206349,40,82.699997,100,70.699997,73.900002,70.900002
20161215200000,325.5,331.799988,50.158728,40,89.199997,100,70.599998,73.900002,70.900002
20161215201500,325.5,331.799988,50.158728,40,76.800003,100,70.599998,73.900002,70.900002
20161215203000,325.5,325.5,49.206349,40,84.5,100,70.699997,73.900002,70.900002
20161215204500,325.5,332.850006,50.317461,40,89.800003,100,70.599998,73.900002,70.900002
20161215210000,325.5,328.649994,49.682539,40,82.300003,100,70.599998,73.900002,70.900002
20161215211500,325.5,337.049988,50.952379,40,78.0,100,70.599998,73.900002,70.900002
20161215213000,325.5,337.049988,50.952379,40,91.900002,100,70.5,73.900002,70.900002
20161215214500,325.5,337.049988,50.952379,40,84.900002,100,70.699997,73.900002,70.900002
20161215220000,325.5,328.649994,49.682539,40,79.099998,100,70.5,73.900002,70.900002
20161215221500,325.5,332.850006,50.317461,40,88.800003,100,70.5,73.900002,70.900002
20161215223000,325.5,321.299988,48.571427,40,87.0,100,70.5,73.900002,70.900002
20161215224500,325.5,338.100006,51.111112,40,80.199997,100,70.400002,73.900002,70.900002
20161215230000,325.5,332.850006,50.317461,40,81.199997,100,70.5,73.900002,70.900002
20161215231500,325.5,332.850006,50.317461,40,95.099998,100,70.5,73.900002,70.900002
20161215233000,325.5,332.850006,50.317461,40,84.199997,100,70.400002,73.900002,70.900002
20161215234500,325.5,332.850006,50.317461,40,80.199997,100,70.599998,73.900002,70.900002
20161216000000,325.5,332.850006,50.317461,40,87.0,100,70.5,73.900002,70.900002
20161216001500,325.5,338.100006,51.111112,40,91.699997,100,70.5,73.900002,70.900002
20161216003000,325.5,331.799988,50.158728,40,86.0,100,70.699997,73.900002,70.900002
20161216004500,325.5,337.049988,50.952379,40,78.699997,100,70.5,73.900002,70.900002
20161216010000,325.5,330.75,50.0,40,91.300003,100,70.599998,73.900002,70.900002
20161216011500,325.5,334.950012,50.634922,40,89.800003,100,70.5,73.900002,70.900002
20161216013000,325.5,328.649994,49.682539,40,82.300003,100,70.699997,73.900002,70.900002
20161216014500,325.5,328.649994,49.682539,40,82.300003,100,70.5,73.900002,70.900002
20161216020000,325.5,319.200012,48.25397,40,86.300003,100,70.5,73.900002,70.900002
20161216021500,325.5,323.399994,48.888888,40,94.400002,100,70.599998,73.900002,70.900002
20161216023000,325.5,327.600006,49.52381,40,84.800003,100,70.5,73.900002,70.900002
20161216024500,325.5,327.600006,49.52381,40,79.199997,100,70.5,73.900002,70.900002
20161216030000,325.5,319.200012,48.25397,40,88.800003,100,70.5,73.900002,70.900002
20161216031500,325.5,319.200012,48.25397,40,92.5,100,70.400002,73.900002,70.900002
20161216033000,325.5,325.5,49.206349,40,85.5,100,70.5,73.900002,70.900002
20161216034500,325.5,325.5,49.206349,40,79.699997,100,70.5,73.900002,70.900002
20161216040000,325.5,319.200012,48.25397,40,91.199997,100,70.5,73.900002,70.900002
20161216041500,325.5,319.200012,48.25397,40,91.199997,100,70.699997,73.900002,70.900002
20161216043000,325.5,319.200012,48.25397,40,82.900002,100,70.599998,73.900002,70.900002
20161216044500,325.5,324.450012,49.047621,40,81.599998,100,70.699997,73.900002,70.900002
20161216050000,325.5,324.450012,49.047621,40,86.099998,100,70.599998,73.900002,70.900002
20161216051500,325.5,320.25,48.412698,40,95.699997,100,70.5,73.900002,70.900002
20161216053000,325.5,332.850006,50.317461,40,81.5,100,70.699997,73.900002,70.900002
20161216054500,325.5,320.25,48.412698,40,81.5,100,70.5,73.900002,70.900002
20161216060000,325.5,320.25,48.412698,40,89.800003,100,70.599998,73.900002,70.900002
20161216061500,325.5,327.600006,49.52381,40,89.800003,100,70.599998,73.900002,70.900002
20161216063000,325.5,327.600006,49.52381,40,76.800003,100,70.5,73.900002,70.900002
20161216064500,325.5,317.100006,47.936509,40,88.900002,100,70.599998,73.900002,70.900002
20161216070000,325.5,325.5,49.206349,40,82.0,100,70.5,73.900002,70.900002
20161216071500,325.5,319.200012,48.25397,40,80.699997,100,70.5,73.900002,70.900002
20161216073000,325.5,330.75,50.0,40,95.800003,100,70.699997,73.900002,70.900002
20161216074500,325.5,330.75,50.0,40,83.599998,100,70.699997,73.900002,70.900002
20161216080000,325.5,324.450012,49.047621,40,81.599998,100,70.699997,73.900002,70.900002
20161216081500,325.5,324.450012,49.047621,40,90.599998,100,70.800003,73.900002,70.900002
20161216083000,325.5,324.450012,49.047621,40,59.900002,0,71.800003,73.900002,70.900002
20161216084500,325.5,324.450012,49.047621,40,53.099998,0,71.699997,73.900002,70.900002
20161216090000,325.5,344.399994,52.063491,40,56.400002,0,71.400002,73.900002,70.900002
20161216091500,325.5,333.899994,50.47619,40,53.5,0,71.699997,73.800003,70.800003
20161216093000,325.5,333.899994,50.47619,40,54.900002,0,71.5,73.900002,70.900002
20161216094500,325.5,333.899994,50.47619,40,53.5,0,71.0,73.800003,70.800003
20161216100000,325.5,333.899994,50.47619,40,55.599998,0,71.400002,73.800003,70.800003
20161216101500,325.5,333.899994,50.47619,40,52.599998,0,72.199997,73.800003,70.800003
20161216103000,325.5,333.899994,50.47619,40,55.0,0,71.699997,73.699997,70.699997
20161216104500,325.5,328.649994,49.682539,40,55.0,0,71.900002,73.599998,70.599998
20161216110000,325.5,328.649994,49.682539,40,53.099998,0,71.300003,73.599998,70.599998
20161216111500,325.5,328.649994,49.682539,40,54.0,0,71.0,73.599998,70.599998
20161216113000,325.5,328.649994,49.682539,40,54.0,0,70.800003,73.599998,70.599998
20161216114500,325.5,340.200012,51.428573,40,54.0,0,70.5,73.599998,70.599998
20161216120000,325.5,336.0,50.793651,40,54.0,0,71.199997,73.599998,70.599998
20161216121500,325.5,336.0,50.793651,40,54.0,0,70.800003,73.599998,70.599998
20161216123000,325.5,336.0,50.793651,40,54.0,0,70.400002,73.599998,70.599998
20161216124500,325.5,340.200012,51.428573,40,54.0,0,71.699997,73.599998,70.599998
20161216130000,325.5,334.950012,50.634922,40,54.0,0,72.400002,73.599998,70.599998
20161216131500,325.5,319.200012,48.25397,40,54.0,0,72.5,73.599998,70.599998
20161216133000,325.5,330.75,50.0,41,54.0,0,72.0,73.599998,70.599998
20161216134500,325.5,334.950012,50.634922,41,54.0,0,71.599998,73.599998,70.599998
20161216140000,325.5,334.950012,50.634922,41,54.0,0,71.0,73.599998,70.599998
20161216141500,325.5,330.75,50.0,41,54.0,100,70.199997,73.599998,70.599998
20161216143000,325.5,341.25,51.587302,41,54.0,0,70.900002,73.599998,70.599998
20161216144500,325.5,336.0,50.793651,41,54.0,0,70.699997,73.599998,70.599998
20161216150000,325.5,330.75,50.0,41,54.0,0,70.699997,73.599998,70.599998
20161216151500,325.5,343.350006,51.904763,41,54.0,0,71.599998,73.599998,70.599998
20161216153000,325.5,332.850006,50.317461,40,54.0,0,70.900002,73.599998,70.599998
20161216154500,325.5,324.450012,49.047621,40,54.700001,0,70.900002,73.599998,70.599998
20161216160000,325.5,330.75,50.0,40,54.700001,0,71.599998,73.599998,70.599998
20161216161500,325.5,325.5,49.206349,40,54.700001,0,71.300003,73.599998,70.599998
20161216163000,325.5,325.5,49.206349,40,54.700001,0,71.300003,73.599998,70.599998
20161216164500,325.5,334.950012,50.634922,40,54.700001,100,69.900002,73.599998,70.599998
20161216170000,325.5,334.950012,50.634922,40,67.099998,100,69.800003,73.599998,70.599998
20161216171500,325.5,330.75,50.0,40,65.300003,100,70.5,73.599998,70.599998
20161216173000,325.5,330.75,50.0,40,64.0,100,70.300003,73.599998,70.599998
20161216174500,325.5,336.0,50.793651,40,64.0,100,70.199997,73.599998,70.599998
20161216180000,325.5,328.649994,49.682539,40,69.599998,100,70.300003,73.599998,70.599998
20161216181500,325.5,333.899994,50.47619,40,69.599998,100,70.199997,73.599998,70.599998
20161216183000,325.5,333.899994,50.47619,40,71.400002,100,70.300003,73.599998,70.599998
20161216184500,325.5,327.600006,49.52381,40,77.400002,100,70.400002,73.599998,70.599998
20161216190000,325.5,327.600006,49.52381,40,71.599998,100,70.400002,73.599998,70.599998
20161216191500,325.5,334.950012,50.634922,40,73.699997,100,70.5,73.599998,70.599998
20161216193000,325.5,328.649994,49.682539,40,73.699997,100,70.599998,73.599998,70.599998
20161216194500,325.5,334.950012,50.634922,40,70.699997,100,70.5,73.599998,70.599998
20161216200000,325.5,327.600006,49.52381,40,75.900002,100,70.699997,73.599998,70.599998
20161216201500,325.5,327.600006,49.52381,40,70.599998,100,70.5,73.599998,70.599998
20161216203000,325.5,340.200012,51.428573,40,77.0,100,70.5,73.599998,70.599998
20161216204500,325.5,324.450012,49.047621,40,71.099998,100,70.699997,73.599998,70.599998
20161216210000,325.5,334.950012,50.634922,40,73.400002,100,70.5,73.599998,70.599998
20161216211500,325.5,334.950012,50.634922,40,73.400002,100,70.5,73.599998,70.599998
20161216213000,325.5,328.649994,49.682539,40,70.900002,100,70.5,73.599998,70.599998
20161216214500,325.5,322.350006,48.73016,40,74.400002,100,70.5,73.599998,70.599998
20161216220000,325.5,322.350006,48.73016,40,73.199997,100,70.5,73.599998,70.599998
20161216221500,325.5,328.649994,49.682539,40,70.800003,100,70.5,73.599998,70.599998
20161216223000,325.5,338.100006,51.111112,40,77.699997,100,70.5,73.599998,70.599998
20161216224500,325.5,331.799988,50.158728,40,71.599998,100,70.599998,73.599998,70.599998
20161216230000,325.5,331.799988,50.158728,40,71.599998,100,70.5,73.599998,70.599998
20161216231500,325.5,331.799988,50.158728,40,73.900002,100,70.5,73.599998,70.599998
20161216233000,325.5,336.0,50.793651,40,73.900002,100,70.699997,73.599998,70.599998
20161216234500,325.5,325.5,49.206349,40,69.699997,100,70.599998,73.599998,70.599998
20161217000000,325.5,325.5,49.206349,40,74.400002,100,70.800003,73.599998,70.599998
20161217001500,325.5,332.850006,50.317461,40,71.5,100,70.5,73.599998,70.599998
20161217003000,325.5,324.450012,49.047621,40,71.5,100,70.699997,73.599998,70.599998
20161217004500,325.5,324.450012,49.047621,40,75.800003,100,70.5,73.599998,70.599998
20161217010000,325.5,324.450012,49.047621,40,71.099998,100,70.5,73.599998,70.599998
20161217011500,325.5,324.450012,49.047621,40,73.300003,100,70.300003,73.599998,70.599998
20161217013000,325.5,324.450012,49.047621,40,76.800003,100,70.300003,73.599998,70.599998
20161217014500,325.5,331.799988,50.158728,40,72.0,100,70.300003,73.599998,70.599998
20161217020000,325.5,331.799988,50.158728,40,74.800003,100,70.300003,73.599998,70.599998
20161217021500,325.5,338.100006,51.111112,40,72.5,100,70.300003,73.599998,70.599998
20161217023000,325.5,338.100006,51.111112,40,71.599998,100,70.5,73.599998,70.599998
20161217024500,325.5,325.5,49.206349,40,76.800003,100,70.400002,73.599998,70.599998
20161217030000,325.5,331.799988,50.158728,40,72.199997,100,70.5,73.599998,70.599998
20161217031500,325.5,324.450012,49.047621,40,75.099998,100,70.699997,73.599998,70.599998
20161217033000,325.5,324.450012,49.047621,40,73.5,100,70.5,73.599998,70.599998
20161217034500,325.5,324.450012,49.047621,40,72.0,100,70.5,73.599998,70.599998
20161217040000,325.5,332.850006,50.317461,40,80.199997,100,70.699997,73.599998,70.599998
20161217041500,325.5,332.850006,50.317461,40,72.0,100,70.599998,73.599998,70.599998
20161217043000,325.5,332.850006,50.317461,40,75.599998,100,70.699997,73.599998,70.599998
20161217044500,325.5,323.399994,48.888888,40,73.5,100,70.599998,73.599998,70.599998
20161217050000,325.5,331.799988,50.158728,40,71.099998,100,70.599998,73.599998,70.599998
20161217051500,325.5,331.799988,50.158728,40,79.900002,100,70.800003,73.599998,70.599998
20161217053000,325.5,327.600006,49.52381,40,72.0,100,70.599998,73.599998,70.599998
20161217054500,325.5,327.600006,49.52381,40,77.199997,100,70.5,73.599998,70.599998
20161217060000,325.5,327.600006,49.52381,40,73.5,100,70.699997,73.599998,70.599998
20161217061500,325.5,333.899994,50.47619,40,73.5,100,70.599998,73.599998,70.599998
20161217063000,325.5,333.899994,50.47619,40,77.699997,100,70.599998,73.599998,70.599998
20161217064500,325.5,328.649994,49.682539,40,72.0,100,70.699997,73.599998,70.599998
20161217070000,325.5,328.649994,49.682539,40,77.300003,100,70.5,73.599998,70.599998
20161217071500,325.5,328.649994,49.682539,40,73.5,100,70.800003,73.599998,70.599998
20161217073000,325.5,324.450012,49.047621,40,72.0,100,70.699997,73.599998,70.599998
20161217074500,325.5,333.899994,50.47619,40,80.099998,100,70.800003,73.599998,70.599998
20161217080000,325.5,333.899994,50.47619,40,56.0,0,70.800003,73.599998,70.599998
20161217081500,325.5,325.5,49.206349,40,54.299999,0,70.400002,73.599998,70.599998
20161217083000,325.5,325.5,49.206349,40,55.099998,100,70.199997,73.599998,70.599998
20161217084500,325.5,325.5,49.206349,40,54.299999,100,70.300003,73.599998,70.599998
20161217090000,325.5,331.799988,50.158728,40,54.299999,100,70.099998,73.599998,70.599998
20161217091500,325.5,331.799988,50.158728,40,57.099998,100,70.199997,73.599998,70.599998
20161217093000,325.5,331.799988,50.158728,40,64.0,100,70.0,73.599998,70.599998
20161217094500,325.5,327.600006,49.52381,40,70.599998,100,70.199997,73.599998,70.599998
20161217100000,325.5,327.600006,49.52381,40,69.699997,100,70.5,73.599998,70.599998
20161217101500,325.5,327.600006,49.52381,40,69.699997,100,70.599998,73.599998,70.599998
20161217103000,325.5,334.950012,50.634922,40,73.900002,100,70.699997,73.599998,70.599998
20161217104500,325.5,330.75,50.0,40,56.0,0,70.800003,73.599998,70.599998
20161217110000,325.5,330.75,50.0,40,54.299999,100,70.300003,73.599998,70.599998
20161217111500,325.5,330.75,50.0,40,54.299999,100,70.300003,73.599998,70.599998
20161217113000,325.5,330.75,50.0,40,55.099998,100,69.900002,73.599998,70.599998
20161217114500,325.5,330.75,50.0,40,69.599998,100,70.199997,73.599998,70.599998
20161217120000,325.5,336.0,50.793651,40,69.599998,100,70.300003,73.599998,70.599998
20161217121500,325.5,336.0,50.793651,40,67.300003,100,70.300003,73.599998,70.599998
20161217123000,325.5,327.600006,49.52381,40,69.599998,100,70.5,73.599998,70.599998
20161217124500,325.5,327.600006,49.52381,40,69.599998,100,70.5,73.599998,70.599998
20161217130000,325.5,327.600006,49.52381,40,69.599998,100,70.5,73.599998,70.599998
20161217131500,325.5,333.899994,50.47619,40,66.800003,100,70.5,73.599998,70.599998
20161217133000,325.5,324.450012,49.047621,40,69.099998,100,70.5,73.599998,70.599998
20161217134500,325.5,324.450012,49.047621,40,67.300003,100,70.599998,73.599998,70.599998
20161217140000,325.5,328.649994,49.682539,40,67.300003,100,70.599998,73.599998,70.599998
20161217141500,325.5,333.899994,50.47619,40,70.199997,100,70.5,73.599998,70.599998
20161217143000,325.5,322.350006,48.73016,40,67.699997,100,70.800003,73.599998,70.599998
20161217144500,325.5,330.75,50.0,40,70.099998,100,70.699997,73.599998,70.599998
20161217150000,325.5,330.75,50.0,40,67.099998,100,70.699997,73.599998,70.599998
20161217151500,325.5,323.399994,48.888888,40,56.0,0,70.800003,73.599998,70.599998
20161217153000,325.5,323.399994,48.888888,40,54.299999,100,69.900002,73.599998,70.599998
20161217154500,325.5,328.649994,49.682539,40,61.5,100,69.800003,73.599998,70.599998
20161217160000,325.5,328.649994,49.682539,40,63.599998,100,70.199997,73.599998,70.599998
20161217161500,325.5,328.649994,49.682539,40,63.599998,100,70.199997,73.599998,70.599998
20161217163000,325.5,324.450012,49.047621,40,68.599998,100,70.300003,73.599998,70.599998
20161217164500,325.5,324.450012,49.047621,40,67.300003,100,70.300003,73.599998,70.599998
20161217170000,325.5,324.450012,49.047621,40,69.099998,100,70.300003,73.599998,70.599998
20161217171500,325.5,324.450012,49.047621,40,72.900002,100,70.400002,73.599998,70.599998
20161217173000,325.5,330.75,50.0,40,70.099998,100,70.300003,73.599998,70.599998
20161217174500,325.5,330.75,50.0,40,70.099998,100,70.300003,73.599998,70.599998
20161217180000,325.5,330.75,50.0,40,68.699997,100,70.5,73.599998,70.599998
20161217181500,325.5,330.75,50.0,40,68.699997,100,70.5,73.599998,70.599998
20161217183000,325.5,330.75,50.0,40,73.800003,100,70.599998,73.599998,70.599998
20161217184500,325.5,323.399994,48.888888,40,71.099998,100,70.599998,73.599998,70.599998
20161217190000,325.5,327.600006,49.52381,40,69.199997,100,70.5,73.599998,70.599998
20161217191500,325.5,322.350006,48.73016,40,70.300003,100,70.699997,73.599998,70.599998
20161217193000,325.5,333.899994,50.47619,40,72.400002,100,70.599998,73.599998,70.599998
20161217194500,325.5,333.899994,50.47619,40,70.099998,100,70.5,73.599998,70.599998
20161217200000,325.5,324.450012,49.047621,40,72.5,100,70.599998,73.599998,70.599998
20161217201500,325.5,324.450012,49.047621,40,72.5,100,70.5,73.599998,70.599998
20161217203000,325.5,324.450012,49.047621,40,72.5,100,70.699997,73.599998,70.599998
20161217204500,325.5,324.450012,49.047621,40,70.099998,100,70.5,73.599998,70.599998
20161217210000,325.5,328.649994,49.682539,40,71.5,100,70.5,73.599998,70.599998
20161217211500,325.5,328.649994,49.682539,40,75.400002,100,70.699997,73.599998,70.599998
20161217213000,325.5,328.649994,49.682539,40,74.400002,100,70.5,73.599998,70.599998
20161217214500,325.5,321.299988,48.571427,40,74.400002,100,70.5,73.599998,70.599998
20161217220000,325.5,327.600006,49.52381,40,69.199997,100,70.599998,73.599998,70.599998
20161217221500,325.5,331.799988,50.158728,40,72.0,100,70.599998,73.599998,70.599998
20161217223000,325.5,331.799988,50.158728,40,73.800003,100,70.699997,73.599998,70.599998
20161217224500,325.5,331.799988,50.158728,40,73.800003,100,70.599998,73.599998,70.599998
20161217230000,325.5,327.600006,49.52381,40,73.800003,100,70.800003,73.599998,70.599998
20161217231500,325.5,337.049988,50.952379,40,74.699997,100,70.699997,73.599998,70.599998
20161217233000,325.5,324.450012,49.047621,40,73.400002,100,70.599998,73.599998,70.599998
20161217234500,325.5,324.450012,49.047621,40,75.300003,100,70.699997,73.599998,70.599998
20161218000000,325.5,324.450012,49.047621,40,70.099998,100,70.599998,73.599998,70.599998
20161218001500,325.5,330.75,50.0,40,71.0,100,70.599998,73.599998,70.599998
20161218003000,325.5,330.75,50.0,40,74.0,100,70.5,73.599998,70.599998
20161218004500,325.5,322.350006,48.73016,40,69.199997,100,70.5,73.599998,70.599998
20161218010000,325.5,322.350006,48.73016,40,72.099998,100,70.800003,73.599998,70.599998
20161218011500,325.5,322.350006,48.73016,40,71.099998,100,70.5,73.599998,70.599998
20161218013000,325.5,332.850006,50.317461,40,70.099998,100,70.5,73.599998,70.599998
20161218014500,325.5,328.649994,49.682539,40,72.900002,100,70.699997,73.599998,70.599998
20161218020000,325.5,324.450012,49.047621,40,72.900002,100,70.5,73.599998,70.599998
20161218021500,325.5,324.450012,49.047621,40,68.699997,100,70.599998,73.599998,70.599998
20161218023000,325.5,332.850006,50.317461,40,74.400002,100,70.599998,73.599998,70.599998
20161218024500,325.5,332.850006,50.317461,40,69.699997,100,70.5,73.599998,70.599998
20161218030000,325.5,332.850006,50.317461,40,70.800003,100,70.699997,73.599998,70.599998
20161218031500,325.5,332.850006,50.317461,40,74.800003,100,70.5,73.599998,70.599998
20161218033000,325.5,332.850006,50.317461,40,69.599998,100,70.5,73.599998,70.599998
20161218034500,325.5,323.399994,48.888888,40,74.199997,100,70.699997,73.599998,70.599998
20161218040000,325.5,330.75,50.0,40,69.699997,100,70.5,73.599998,70.599998
20161218041500,325.5,330.75,50.0,40,69.699997,100,70.5,73.599998,70.599998
20161218043000,325.5,330.75,50.0,40,73.699997,100,70.5,73.599998,70.599998
20161218044500,325.5,330.75,50.0,40,70.099998,100,70.5,73.599998,70.599998
20161218050000,325.5,330.75,50.0,40,72.099998,100,70.599998,73.599998,70.599998
20161218051500,325.5,330.75,50.0,40,69.199997,100,70.5,73.599998,70.599998
20161218053000,325.5,330.75,50.0,40,74.800003,100,70.400002,73.599998,70.599998
20161218054500,325.5,322.350006,48.73016,40,70.099998,100,70.5,73.599998,70.599998
20161218060000,325.5,327.600006,49.52381,40,74.800003,100,70.5,73.599998,70.599998
20161218061500,325.5,327.600006,49.52381,40,69.699997,100,70.400002,73.599998,70.599998
20161218063000,325.5,333.899994,50.47619,40,74.800003,100,70.5,73.599998,70.599998
20161218064500,325.5,333.899994,50.47619,40,69.699997,100,70.400002,73.599998,70.599998
20161218070000,325.5,323.399994,48.888888,40,74.900002,100,70.5,73.599998,70.599998
20161218071500,325.5,323.399994,48.888888,40,71.0,100,70.300003,73.599998,70.599998
20161218073000,325.5,337.049988,50.952379,40,71.0,100,70.300003,73.599998,70.599998
20161218074500,325.5,328.649994,49.682539,40,77.800003,100,70.300003,73.599998,70.599998
20161218080000,325.5,322.350006,48.73016,40,72.0,100,70.300003,73.599998,70.599998
20161218081500,325.5,328.649994,49.682539,40,74.400002,100,70.199997,73.599998,70.599998
20161218083000,325.5,328.649994,49.682539,40,81.5,100,70.300003,73.599998,70.599998
20161218084500,325.5,328.649994,49.682539,40,80.0,100,70.199997,73.599998,70.599998
20161218090000,325.5,328.649994,49.682539,40,75.5,100,70.199997,73.599998,70.599998
20161218091500,325.5,328.649994,49.682539,40,73.5,100,70.199997,73.599998,70.599998
20161218093000,325.5,323.399994,48.888888,40,78.099998,100,70.099998,73.599998,70.599998
20161218094500,325.5,323.399994,48.888888,40,83.699997,100,70.300003,73.599998,70.599998
20161218100000,325.5,323.399994,48.888888,40,90.099998,100,70.199997,73.599998,70.599998
20161218101500,325.5,333.899994,50.47619,40,81.5,100,70.400002,73.599998,70.599998
20161218103000,325.5,323.399994,48.888888,40,77.400002,100,70.400002,73.599998,70.599998
20161218104500,325.5,327.600006,49.52381,40,77.400002,100,70.400002,73.599998,70.599998
20161218110000,325.5,327.600006,49.52381,40,78.800003,100,70.5,73.599998,70.599998
20161218111500,325.5,332.850006,50.317461,40,91.199997,100,70.400002,73.599998,70.599998
20161218113000,325.5,332.850006,50.317461,40,83.699997,100,70.400002,73.599998,70.599998
20161218114500,325.5,332.850006,50.317461,40,81.5,100,70.400002,73.599998,70.599998
20161218120000,325.5,332.850006,50.317461,40,74.900002,100,70.300003,73.599998,70.599998
20161218121500,325.5,325.5,49.206349,40,77.300003,100,70.5,73.599998,70.599998
20161218123000,325.5,325.5,49.206349,40,84.099998,100,70.300003,73.599998,70.599998
20161218124500,325.5,330.75,50.0,40,87.699997,100,70.199997,73.599998,70.599998
20161218130000,325.5,325.5,49.206349,40,86.300003,100,70.300003,73.599998,70.599998
20161218131500,325.5,330.75,50.0,40,80.099998,100,70.199997,73.599998,70.599998
20161218133000,325.5,330.75,50.0,40,78.5,100,70.199997,73.599998,70.599998
20161218134500,325.5,324.450012,49.047621,40,81.199997,100,70.300003,73.599998,70.599998
20161218140000,325.5,320.25,48.412698,40,92.5,100,70.300003,73.599998,70.599998
20161218141500,325.5,328.649994,49.682539,40,91.400002,100,70.5,73.699997,70.699997
20161218143000,325.5,323.399994,48.888888,40,83.0,100,70.400002,73.599998,70.599998
20161218144500,325.5,323.399994,48.888888,40,79.199997,100,70.199997,73.699997,70.699997
20161218150000,325.5,323.399994,48.888888,40,81.699997,100,70.300003,73.699997,70.699997
20161218151500,325.5,328.649994,49.682539,40,92.900002,100,70.300003,73.699997,70.699997
20161218153000,325.5,324.450012,49.047621,40,91.5,100,70.400002,73.699997,70.699997
20161218154500,325.5,324.450012,49.047621,40,83.400002,100,70.300003,73.699997,70.699997
20161218160000,325.5,328.649994,49.682539,40,78.699997,100,70.199997,73.699997,70.699997
20161218161500,325.5,321.299988,48.571427,40,84.5,100,70.300003,73.699997,70.699997
20161218163000,325.5,321.299988,48.571427,40,90.400002,100,70.199997,73.800003,70.800003
20161218164500,325.5,325.5,49.206349,40,92.900002,100,70.199997,73.699997,70.699997
20161218170000,325.5,331.799988,50.158728,40,87.199997,100,70.199997,73.800003,70.800003
20161218171500,325.5,331.799988,50.158728,40,79.099998,100,70.199997,73.800003,70.800003
20161218173000,325.5,331.799988,50.158728,40,81.599998,100,70.300003,73.800003,70.800003
20161218174500,325.5,325.5,49.206349,40,94.099998,100,70.199997,73.800003,70.800003
20161218180000,325.5,320.25,48.412698,40,92.300003,100,70.199997,73.800003,70.800003
20161218181500,325.5,320.25,48.412698,40,87.0,100,70.300003,73.900002,70.900002
20161218183000,325.5,336.0,50.793651,40,80.699997,100,70.199997,73.800003,70.800003
20161218184500,325.5,325.5,49.206349,40,80.699997,100,70.199997,73.900002,70.900002
20161218190000,325.5,333.899994,50.47619,40,93.099998,100,70.199997,73.800003,70.800003
20161218191500,325.5,333.899994,50.47619,40,93.099998,100,70.199997,73.900002,70.900002
20161218193000,325.5,325.5,49.206349,40,84.900002,100,70.199997,73.900002,70.900002
20161218194500,325.5,325.5,49.206349,40,81.900002,100,70.199997,73.900002,70.900002
20161218200000,325.5,325.5,49.206349,40,80.199997,100,70.0,73.900002,70.900002
20161218201500,325.5,330.75,50.0,40,90.900002,100,70.199997,73.900002,70.900002
20161218203000,325.5,322.350006,48.73016,40,93.5,100,70.0,73.900002,70.900002
20161218204500,325.5,328.649994,49.682539,40,85.599998,100,70.0,73.900002,70.900002
20161218210000,325.5,328.649994,49.682539,40,80.099998,100,70.099998,73.900002,70.900002
20161218211500,325.5,324.450012,49.047621,40,81.599998,100,70.099998,73.900002,70.900002
20161218213000,325.5,324.450012,49.047621,40,90.900002,100,70.099998,73.900002,70.900002
20161218214500,325.5,328.649994,49.682539,40,93.800003,100,70.0,73.900002,70.900002
20161218220000,325.5,328.649994,49.682539,40,87.099998,100,70.199997,73.900002,70.900002
20161218221500,325.5,334.950012,50.634922,40,82.0,100,70.199997,73.900002,70.900002
20161218223000,325.5,334.950012,50.634922,40,80.199997,100,70.099998,73.900002,70.900002
20161218224500,325.5,325.5,49.206349,40,88.300003,100,70.199997,73.900002,70.900002
20161218230000,325.5,325.5,49.206349,40,94.099998,100,70.0,73.900002,70.900002
20161218231500,325.5,332.850006,50.317461,40,84.300003,100,70.0,73.900002,70.900002
20161218233000,325.5,332.850006,50.317461,40,81.0,100,70.099998,73.900002,70.900002
20161218234500,325.5,322.350006,48.73016,40,81.0,100,70.0,73.900002,70.900002
20161219000000,325.5,330.75,50.0,40,88.5,100,70.099998,73.900002,70.900002
20161219001500,325.5,330.75,50.0,40,92.199997,100,70.0,73.900002,70.900002
20161219003000,325.5,330.75,50.0,40,86.0,100,69.900002,73.900002,70.900002
20161219004500,325.5,330.75,50.0,40,78.699997,100,70.0,73.900002,70.900002
20161219010000,325.5,330.75,50.0,40,82.0,100,69.900002,73.900002,70.900002
20161219011500,325.5,330.75,50.0,40,93.599998,100,69.800003,73.900002,70.900002
20161219013000,325.5,330.75,50.0,40,90.699997,100,70.0,73.900002,70.900002
20161219014500,325.5,334.950012,50.634922,40,82.5,100,69.900002,73.900002,70.900002
20161219020000,325.5,325.5,49.206349,40,81.599998,100,70.0,73.900002,70.900002
20161219021500,325.5,325.5,49.206349,40,83.300003,100,70.0,73.900002,70.900002
20161219023000,325.5,325.5,49.206349,40,93.199997,100,69.900002,73.900002,70.900002
20161219024500,325.5,325.5,49.206349,40,88.0,100,70.0,73.900002,70.900002
20161219030000,325.5,330.75,50.0,40,80.099998,100,69.900002,73.900002,70.900002
20161219031500,325.5,330.75,50.0,40,81.599998,100,69.800003,73.900002,70.900002
20161219033000,325.5,330.75,50.0,40,94.900002,100,70.0,73.900002,70.900002
20161219034500,325.5,330.75,50.0,40,90.900002,100,69.800003,73.900002,70.900002
20161219040000,325.5,330.75,50.0,40,83.099998,100,69.800003,73.900002,70.900002
20161219041500,325.5,324.450012,49.047621,40,80.699997,100,69.900002,73.900002,70.900002
20161219043000,325.5,324.450012,49.047621,40,91.400002,100,69.699997,73.900002,70.900002
20161219044500,325.5,331.799988,50.158728,40,91.400002,100,69.800003,73.900002,70.900002
20161219050000,325.5,331.799988,50.158728,40,83.699997,100,69.800003,73.900002,70.900002
20161219051500,325.5,331.799988,50.158728,40,79.199997,100,69.699997,73.900002,70.900002
20161219053000,325.5,331.799988,50.158728,40,88.800003,100,69.900002,73.900002,70.900002
20161219054500,325.5,331.799988,50.158728,40,93.5,100,69.800003,73.900002,70.900002
20161219060000,325.5,325.5,49.206349,40,84.900002,100,69.900002,73.900002,70.900002
20161219061500,325.5,325.5,49.206349,40,80.300003,100,69.900002,73.900002,70.900002
20161219063000,325.5,325.5,49.206349,40,95.300003,100,69.800003,73.900002,70.900002
20161219064500,325.5,325.5,49.206349,40,87.800003,100,69.900002,73.900002,70.900002
20161219070000,325.5,325.5,49.206349,40,79.199997,100,69.900002,73.900002,70.900002
20161219071500,325.5,332.850006,50.317461,40,87.0,100,69.800003,73.900002,70.900002
20161219073000,325.5,320.25,48.412698,40,89.5,100,69.900002,73.900002,70.900002
20161219074500,325.5,330.75,50.0,40,82.099998,100,69.800003,73.900002,70.900002
20161219080000,325.5,330.75,50.0,40,82.099998,100,69.800003,73.900002,70.900002
20161219081500,325.5,330.75,50.0,40,91.099998,100,70.400002,73.900002,70.900002
20161219083000,325.5,322.350006,48.73016,40,84.300003,100,70.5,73.900002,70.900002
20161219084500,325.5,322.350006,48.73016,40,80.699997,100,70.400002,73.900002,70.900002
20161219090000,325.5,322.350006,48.73016,40,88.900002,100,70.5,73.900002,70.900002
20161219091500,325.5,322.350006,48.73016,40,88.900002,100,70.599998,73.900002,70.900002
20161219093000,325.5,327.600006,49.52381,40,83.699997,100,70.5,73.900002,70.900002
20161219094500,325.5,332.850006,50.317461,40,81.099998,100,71.099998,73.900002,70.900002
20161219100000,325.5,325.5,49.206349,40,55.599998,0,71.400002,73.900002,70.900002
20161219101500,325.5,321.299988,48.571427,40,56.700001,0,71.0,73.900002,70.900002
20161219103000,325.5,331.799988,50.158728,40,56.700001,0,70.900002,73.900002,70.900002
20161219104500,325.5,323.399994,48.888888,40,54.299999,0,70.800003,73.900002,70.900002
20161219110000,325.5,323.399994,48.888888,40,57.599998,0,71.099998,73.900002,70.900002
20161219111500,325.5,330.75,50.0,40,53.200001,0,71.199997,73.900002,70.900002
20161219113000,325.5,323.399994,48.888888,40,57.5,100,70.400002,73.900002,70.900002
20161219114500,325.5,323.399994,48.888888,40,53.900002,100,70.300003,73.900002,70.900002
20161219120000,325.5,328.649994,49.682539,40,68.300003,100,70.099998,73.900002,70.900002
20161219121500,325.5,323.399994,48.888888,40,68.300003,100,70.400002,73.900002,70.900002
20161219123000,325.5,323.399994,48.888888,40,79.300003,100,70.5,73.900002,70.900002
20161219124500,325.5,323.399994,48.888888,40,73.900002,100,71.0,73.900002,70.900002
20161219130000,325.5,323.399994,48.888888,40,56.700001,0,71.199997,73.900002,70.900002
20161219131500,325.5,323.399994,48.888888,40,56.700001,100,70.699997,73.900002,70.900002
20161219133000,325.5,328.649994,49.682539,40,53.900002,0,71.199997,73.900002,70.900002
20161219134500,325.5,328.649994,49.682539,40,55.900002,0,71.699997,73.900002,70.900002
20161219140000,325.5,328.649994,49.682539,40,55.900002,0,71.0,73.900002,70.900002
20161219141500,325.5,323.399994,48.888888,40,54.299999,100,70.400002,73.900002,70.900002
20161219143000,325.5,323.399994,48.888888,40,57.5,100,70.099998,73.900002,70.900002
20161219144500,325.5,323.399994,48.888888,40,59.299999,100,70.199997,73.900002,70.900002
20161219150000,325.5,323.399994,48.888888,40,74.400002,100,70.400002,73.900002,70.900002
20161219151500,325.5,323.399994,48.888888,40,74.400002,100,71.0,73.900002,70.900002
20161219153000,325.5,323.399994,48.888888,40,55.799999,0,71.599998,73.900002,70.900002
20161219154500,325.5,323.399994,48.888888,40,57.599998,0,71.099998,73.900002,70.900002
20161219160000,325.5,323.399994,48.888888,40,54.200001,0,71.199997,73.900002,70.900002
20161219161500,325.5,323.399994,48.888888,40,57.900002,0,71.599998,73.900002,70.900002
20161219163000,325.5,333.899994,50.47619,40,53.5,0,70.900002,73.900002,70.900002
20161219164500,325.5,333.899994,50.47619,40,70.5,100,69.699997,73.900002,70.900002
20161219170000,325.5,333.899994,50.47619,40,70.5,100,70.099998,73.900002,70.900002
20161219171500,325.5,325.5,49.206349,40,75.099998,100,70.199997,73.900002,70.900002
20161219173000,325.5,325.5,49.206349,40,77.099998,100,70.099998,73.900002,70.900002
20161219174500,325.5,325.5,49.206349,40,87.400002,100,70.199997,73.900002,70.900002
20161219180000,325.5,333.899994,50.47619,40,81.099998,100,70.300003,73.900002,70.900002
20161219181500,325.5,333.899994,50.47619,40,80.0,100,70.199997,73.900002,70.900002
20161219183000,325.5,333.899994,50.47619,40,80.0,100,70.199997,73.900002,70.900002
20161219184500,325.5,333.899994,50.47619,40,88.800003,100,70.300003,73.900002,70.900002
20161219190000,325.5,324.450012,49.047621,40,92.699997,100,70.300003,73.900002,70.900002
20161219191500,325.5,332.850006,50.317461,40,84.900002,100,70.300003,73.900002,70.900002
20161219193000,325.5,328.649994,49.682539,40,78.699997,100,70.300003,73.900002,70.900002
20161219194500,325.5,328.649994,49.682539,40,82.199997,100,70.400002,73.900002,70.900002
20161219200000,325.5,332.850006,50.317461,40,93.099998,100,70.300003,73.900002,70.900002
20161219201500,325.5,328.649994,49.682539,40,91.400002,100,70.300003,73.900002,70.900002
20161219203000,325.5,334.950012,50.634922,40,86.800003,100,70.300003,73.900002,70.900002
20161219204500,325.5,334.950012,50.634922,40,79.0,100,70.300003,73.900002,70.900002
20161219210000,325.5,330.75,50.0,40,80.800003,100,70.400002,73.900002,70.900002
20161219211500,325.5,330.75,50.0,40,94.199997,100,70.300003,73.900002,70.900002
20161219213000,325.5,330.75,50.0,40,89.900002,100,70.300003,73.900002,70.900002
20161219214500,325.5,334.950012,50.634922,40,84.300003,100,70.400002,73.900002,70.900002
20161219220000,325.5,330.75,50.0,40,79.199997,100,70.400002,73.900002,70.900002
20161219221500,325.5,330.75,50.0,40,82.699997,100,70.300003,73.900002,70.900002
20161219223000,325.5,336.0,50.793651,40,94.400002,100,70.400002,73.900002,70.900002
20161219224500,325.5,328.649994,49.682539,40,89.800003,100,70.300003,73.900002,70.900002
20161219230000,325.5,332.850006,50.317461,40,84.099998,100,70.300003,73.900002,70.900002
20161219231500,325.5,332.850006,50.317461,40,80.199997,100,70.300003,73.900002,70.900002
20161219233000,325.5,332.850006,50.317461,40,82.300003,100,70.199997,73.900002,70.900002
20161219234500,325.5,325.5,49.206349,40,91.300003,100,70.300003,73.900002,70.900002
20161220000000,325.5,332.850006,50.317461,40,89.800003,100,70.199997,73.900002,70.900002
20161220001500,325.5,340.200012,51.428573,40,84.300003,100,70.199997,73.900002,70.900002
20161220003000,325.5,340.200012,51.428573,40,79.599998,100,70.300003,73.900002,70.900002
20161220004500,325.5,330.75,50.0,40,82.099998,100,70.199997,73.900002,70.900002
20161220010000,325.5,330.75,50.0,40,90.400002,100,70.199997,73.900002,70.900002
20161220011500,325.5,330.75,50.0,40,94.699997,100,70.199997,73.900002,70.900002
20161220013000,325.5,337.049988,50.952379,40,86.199997,100,70.199997,73.900002,70.900002
20161220014500,325.5,328.649994,49.682539,40,79.900002,100,70.300003,73.900002,70.900002
20161220020000,325.5,328.649994,49.682539,40,79.900002,100,70.199997,73.900002,70.900002
20161220021500,325.5,337.049988,50.952379,40,89.5,100,70.199997,73.900002,70.900002
20161220023000,325.5,328.649994,49.682539,40,91.599998,100,70.199997,73.900002,70.900002
20161220024500,325.5,332.850006,50.317461,40,85.599998,100,70.199997,73.900002,70.900002
20161220030000,325.5,332.850006,50.317461,40,79.5,100,70.199997,73.900002,70.900002
20161220031500,325.5,332.850006,50.317461,40,82.0,100,70.099998,73.900002,70.900002
20161220033000,325.5,332.850006,50.317461,40,94.199997,100,70.0,73.900002,70.900002
20161220034500,325.5,328.649994,49.682539,40,92.800003,100,70.199997,73.900002,70.900002
20161220040000,325.5,338.100006,51.111112,40,86.199997,100,70.0,73.900002,70.900002
20161220041500,325.5,332.850006,50.317461,40,80.199997,100,70.0,73.900002,70.900002
20161220043000,325.5,324.450012,49.047621,40,82.5,100,70.0,73.900002,70.900002
20161220044500,325.5,324.450012,49.047621,40,94.900002,100,69.900002,73.900002,70.900002
20161220050000,325.5,328.649994,49.682539,40,89.599998,100,70.0,73.900002,70.900002
20161220051500,325.5,332.850006,50.317461,40,85.599998,100,70.0,73.900002,70.900002
20161220053000,325.5,332.850006,50.317461,40,80.199997,100,69.900002,73.900002,70.900002
20161220054500,325.5,332.850006,50.317461,40,83.800003,100,70.099998,73.900002,70.900002
20161220060000,325.5,332.850006,50.317461,40,94.300003,100,70.0,73.900002,70.900002
20161220061500,325.5,328.649994,49.682539,40,90.300003,100,69.900002,73.900002,70.900002
20161220063000,325.5,333.899994,50.47619,40,81.699997,100,70.0,73.900002,70.900002
20161220064500,325.5,333.899994,50.47619,40,81.699997,100,70.0,73.900002,70.900002
20161220070000,325.5,333.899994,50.47619,40,95.300003,100,69.900002,73.900002,70.900002
20161220071500,325.5,333.899994,50.47619,40,87.400002,100,69.800003,73.900002,70.900002
20161220073000,325.5,333.899994,50.47619,40,80.199997,100,70.099998,73.900002,70.900002
20161220074500,325.5,333.899994,50.47619,40,85.800003,100,70.199997,73.900002,70.900002
20161220080000,325.5,333.899994,50.47619,40,91.099998,100,70.300003,73.900002,70.900002
20161220081500,325.5,327.600006,49.52381,40,84.900002,100,70.800003,73.900002,70.900002
20161220083000,325.5,332.850006,50.317461,40,58.700001,0,72.0,73.900002,70.900002
20161220084500,325.5,332.850006,50.317461,40,56.400002,0,72.599998,73.900002,70.900002
20161220090000,325.5,332.850006,50.317461,40,54.299999,0,72.099998,73.900002,70.900002
20161220091500,325.5,332.850006,50.317461,40,55.099998,0,72.400002,73.900002,70.900002
20161220093000,325.5,332.850006,50.317461,40,57.200001,0,72.800003,73.900002,70.900002
20161220094500,325.5,332.850006,50.317461,40,53.599998,0,71.900002,73.900002,70.900002
20161220100000,325.5,332.850006,50.317461,40,54.700001,0,71.199997,73.900002,70.900002
20161220101500,325.5,332.850006,50.317461,40,56.799999,0,71.199997,73.900002,70.900002
20161220103000,325.5,332.850006,50.317461,40,53.400002,0,70.800003,73.900002,70.900002
20161220104500,325.5,332.850006,50.317461,40,57.5,0,71.199997,73.900002,70.900002
20161220110000,325.5,337.049988,50.952379,40,53.0,0,70.900002,73.900002,70.900002
20161220111500,325.5,337.049988,50.952379,40,56.299999,100,70.5,73.900002,70.900002
20161220113000,325.5,337.049988,50.952379,40,54.299999,100,70.699997,73.900002,70.900002
20161220114500,325.5,330.75,50.0,40,56.700001,100,70.199997,73.900002,70.900002
20161220120000,325.5,338.100006,51.111112,40,59.200001,100,70.800003,73.900002,70.900002
20161220121500,325.5,332.850006,50.317461,40,59.200001,100,70.800003,73.900002,70.900002
20161220123000,325.5,332.850006,50.317461,40,61.099998,100,70.900002,73.900002,70.900002
20161220124500,325.5,332.850006,50.317461,40,54.299999,0,71.699997,73.900002,70.900002
20161220130000,325.5,332.850006,50.317461,40,56.0,0,71.900002,73.900002,70.900002
20161220131500,325.5,322.350006,48.73016,40,54.700001,0,72.300003,73.900002,70.900002
20161220133000,325.5,322.350006,48.73016,40,55.5,0,72.0,73.900002,70.900002
20161220134500,325.5,334.950012,50.634922,41,54.700001,0,71.599998,73.900002,70.900002
20161220140000,325.5,334.950012,50.634922,40,55.5,0,70.800003,73.900002,70.900002
20161220141500,325.5,342.299988,51.74603,40,54.700001,100,70.300003,73.900002,70.900002
20161220143000,325.5,334.950012,50.634922,40,56.299999,100,70.300003,73.900002,70.900002
20161220144500,325.5,334.950012,50.634922,40,63.900002,100,70.400002,73.900002,70.900002
20161220150000,325.5,334.950012,50.634922,40,68.300003,100,70.699997,73.900002,70.900002
20161220151500,325.5,334.950012,50.634922,40,64.400002,100,70.5,73.900002,70.900002
20161220153000,325.5,320.25,48.412698,40,67.699997,100,70.599998,73.900002,70.900002
20161220154500,325.5,324.450012,49.047621,40,64.800003,100,70.800003,73.900002,70.900002
20161220160000,325.5,324.450012,49.047621,40,68.699997,100,70.800003,73.900002,70.900002
20161220161500,325.5,331.799988,50.158728,40,55.599998,0,71.300003,73.900002,70.900002
20161220163000,325.5,331.799988,50.158728,40,56.700001,100,70.400002,73.900002,70.900002
20161220164500,325.5,331.799988,50.158728,40,62.400002,100,70.199997,73.900002,70.900002
20161220170000,325.5,331.799988,50.158728,40,66.699997,100,70.300003,73.900002,70.900002
20161220171500,325.5,331.799988,50.158728,40,68.699997,100,70.300003,73.900002,70.900002
20161220173000,325.5,322.350006,48.73016,40,79.199997,100,70.5,73.900002,70.900002
20161220174500,325.5,327.600006,49.52381,40,75.199997,100,70.400002,73.900002,70.900002
20161220180000,325.5,327.600006,49.52381,40,74.0,100,70.5,73.900002,70.900002
20161220181500,325.5,333.899994,50.47619,40,81.5,100,70.5,73.900002,70.900002
20161220183000,325.5,327.600006,49.52381,40,76.300003,100,70.400002,73.900002,70.900002
20161220184500,325.5,332.850006,50.317461,40,74.900002,100,70.599998,73.900002,70.900002
20161220190000,325.5,332.850006,50.317461,40,82.5,100,70.5,73.900002,70.900002
20161220191500,325.5,332.850006,50.317461,40,75.900002,100,70.5,73.900002,70.900002
20161220193000,325.5,328.649994,49.682539,40,85.599998,100,70.599998,73.900002,70.900002
