PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161220194500,325.5,332.850006,50.317461,40,76.400002,100,70.5,73.900002,70.900002
20161220200000,325.5,332.850006,50.317461,40,82.599998,100,70.699997,73.900002,70.900002
20161220201500,325.5,328.649994,49.682539,40,85.599998,100,70.599998,73.900002,70.900002
20161220203000,325.5,328.649994,49.682539,40,75.400002,100,70.5,73.900002,70.900002
20161220204500,325.5,322.350006,48.73016,40,93.199997,100,70.699997,73.900002,70.900002
20161220210000,325.5,328.649994,49.682539,40,75.900002,100,70.599998,73.900002,70.900002
20161220211500,325.5,328.649994,49.682539,40,85.300003,100,70.5,73.900002,70.900002
20161220213000,325.5,332.850006,50.317461,40,84.300003,100,70.699997,73.900002,70.900002
20161220214500,325.5,322.350006,48.73016,40,77.800003,100,70.699997,73.900002,70.900002
20161220220000,325.5,328.649994,49.682539,40,93.099998,100,70.699997,73.900002,70.900002
20161220221500,325.5,328.649994,49.682539,40,76.599998,100,70.699997,73.900002,70.900002
20161220223000,325.5,324.450012,49.047621,40,90.300003,100,70.699997,73.900002,70.900002
20161220224500,325.5,330.75,50.0,40,84.300003,100,70.800003,73.900002,70.900002
20161220230000,325.5,330.75,50.0,40,76.800003,100,70.699997,73.900002,70.900002
20161220231500,325.5,325.5,49.206349,40,94.099998,100,70.599998,73.900002,70.900002
20161220233000,325.5,331.799988,50.158728,40,83.5,100,70.699997,73.900002,70.900002
20161220234500,325.5,323.399994,48.888888,40,76.400002,100,70.699997,73.900002,70.900002
20161221000000,325.5,323.399994,48.888888,40,87.699997,100,70.699997,73.900002,70.900002
20161221001500,325.5,327.600006,49.52381,40,87.699997,100,70.699997,73.900002,70.900002
20161221003000,325.5,331.799988,50.158728,40,77.400002,100,70.5,73.900002,70.900002
20161221004500,325.5,323.399994,48.888888,40,82.699997,100,70.699997,73.900002,70.900002
20161221010000,325.5,323.399994,48.888888,40,91.699997,100,70.599998,73.900002,70.900002
20161221011500,325.5,316.049988,47.777776,40,81.400002,100,70.199997,73.900002,70.900002
20161221013000,325.5,316.049988,47.777776,40,83.199997,100,70.199997,73.900002,70.900002
20161221014500,325.5,323.399994,48.888888,40,92.0,100,70.099998,73.900002,70.900002
20161221020000,325.5,327.600006,49.52381,40,85.300003,100,70.300003,73.900002,70.900002
20161221021500,325.5,322.350006,48.73016,40,81.599998,100,70.199997,73.900002,70.900002
20161221023000,325.5,331.799988,50.158728,40,92.599998,100,70.300003,73.900002,70.900002
20161221024500,325.5,322.350006,48.73016,40,90.400002,100,70.400002,73.900002,70.900002
20161221030000,325.5,328.649994,49.682539,40,81.5,100,70.300003,73.900002,70.900002
20161221031500,325.5,333.899994,50.47619,40,80.300003,100,70.400002,73.900002,70.900002
20161221033000,325.5,333.899994,50.47619,40,95.400002,100,70.5,73.900002,70.900002
20161221034500,325.5,333.899994,50.47619,40,87.400002,100,70.400002,73.900002,70.900002
20161221040000,325.5,333.899994,50.47619,40,78.199997,100,70.5,73.900002,70.900002
20161221041500,325.5,324.450012,49.047621,40,89.0,100,70.5,73.900002,70.900002
20161221043000,325.5,324.450012,49.047621,40,88.0,100,70.5,73.900002,70.900002
20161221044500,325.5,331.799988,50.158728,40,78.5,100,70.599998,73.900002,70.900002
20161221050000,325.5,331.799988,50.158728,40,84.0,100,70.5,73.900002,70.900002
20161221051500,325.5,331.799988,50.158728,40,89.400002,100,70.699997,73.900002,70.900002
20161221053000,325.5,325.5,49.206349,40,81.0,100,70.599998,73.900002,70.900002
20161221054500,325.5,333.899994,50.47619,40,82.599998,100,70.699997,73.900002,70.900002
20161221060000,325.5,333.899994,50.47619,40,93.599998,100,70.699997,73.900002,70.900002
20161221061500,325.5,333.899994,50.47619,40,83.400002,100,70.699997,73.900002,70.900002
20161221063000,325.5,333.899994,50.47619,40,80.699997,100,70.800003,73.900002,70.900002
20161221064500,325.5,333.899994,50.47619,40,95.900002,100,70.800003,73.900002,70.900002
20161221070000,325.5,333.899994,50.47619,40,81.400002,100,70.699997,73.900002,70.900002
20161221071500,325.5,327.600006,49.52381,40,81.400002,100,70.800003,73.900002,70.900002
20161221073000,325.5,327.600006,49.52381,40,94.699997,100,70.800003,73.900002,70.900002
20161221074500,325.5,336.0,50.793651,40,83.400002,100,70.800003,73.900002,70.900002
20161221080000,325.5,336.0,50.793651,40,83.400002,100,71.0,73.900002,70.900002
20161221081500,325.5,342.299988,51.74603,40,57.5,0,71.599998,73.900002,70.900002
20161221083000,325.5,320.25,48.412698,40,57.5,0,71.199997,73.800003,70.800003
20161221084500,325.5,320.25,48.412698,40,53.099998,100,70.5,73.800003,70.800003
20161221090000,325.5,328.649994,49.682539,41,57.099998,0,71.0,73.800003,70.800003
20161221091500,325.5,337.049988,50.952379,41,53.5,0,71.0,73.800003,70.800003
20161221093000,325.5,325.5,49.206349,41,55.099998,100,70.5,73.800003,70.800003
20161221094500,325.5,334.950012,50.634922,41,55.099998,0,71.199997,73.699997,70.699997
20161221100000,325.5,328.649994,49.682539,41,53.099998,100,70.199997,73.699997,70.699997
20161221101500,325.5,333.899994,50.47619,41,57.200001,100,70.099998,73.699997,70.699997
20161221103000,325.5,325.5,49.206349,41,53.900002,100,70.300003,73.699997,70.699997
20161221104500,325.5,325.5,49.206349,41,62.799999,100,70.099998,73.699997,70.699997
20161221110000,325.5,331.799988,50.158728,41,61.599998,100,70.400002,73.699997,70.699997
20161221111500,325.5,331.799988,50.158728,41,63.200001,100,70.599998,73.699997,70.699997
20161221113000,325.5,340.200012,51.428573,41,62.200001,100,70.5,73.699997,70.699997
20161221114500,325.5,333.899994,50.47619,41,63.099998,100,70.900002,73.699997,70.699997
20161221120000,325.5,333.899994,50.47619,41,60.799999,100,70.900002,73.699997,70.699997
20161221121500,325.5,322.350006,48.73016,41,56.700001,0,71.900002,73.699997,70.699997
20161221123000,325.5,331.799988,50.158728,41,53.400002,0,72.400002,73.699997,70.699997
20161221124500,325.5,337.049988,50.952379,41,55.400002,0,72.400002,73.800003,70.800003
20161221130000,325.5,330.75,50.0,41,53.200001,0,72.400002,73.699997,70.699997
20161221131500,325.5,334.950012,50.634922,41,55.200001,0,72.599998,73.699997,70.699997
20161221133000,325.5,334.950012,50.634922,41,54.200001,0,72.199997,73.599998,70.599998
20161221134500,325.5,340.200012,51.428573,41,54.200001,0,71.400002,73.599998,70.599998
20161221140000,325.5,340.200012,51.428573,41,54.200001,0,70.900002,73.599998,70.599998
20161221141500,325.5,333.899994,50.47619,41,55.5,0,70.5,73.599998,70.599998
20161221143000,325.5,333.899994,50.47619,41,54.299999,0,70.900002,73.599998,70.599998
20161221144500,325.5,340.200012,51.428573,41,54.299999,0,70.900002,73.599998,70.599998
20161221150000,325.5,336.0,50.793651,41,54.299999,0,71.699997,73.599998,70.599998
20161221151500,325.5,336.0,50.793651,41,54.299999,0,71.699997,73.599998,70.599998
20161221153000,325.5,325.5,49.206349,40,54.299999,0,72.0,73.599998,70.599998
20161221154500,325.5,340.200012,51.428573,41,54.299999,0,72.400002,73.599998,70.599998
20161221160000,325.5,328.649994,49.682539,41,54.299999,0,72.300003,73.599998,70.599998
20161221161500,325.5,332.850006,50.317461,41,54.299999,0,72.0,73.599998,70.599998
20161221163000,325.5,332.850006,50.317461,41,54.299999,0,71.099998,73.599998,70.599998
20161221164500,325.5,332.850006,50.317461,41,55.099998,100,70.199997,73.599998,70.599998
20161221170000,325.5,337.049988,50.952379,41,56.299999,100,70.300003,73.599998,70.599998
20161221171500,325.5,337.049988,50.952379,41,59.5,100,69.699997,73.599998,70.599998
20161221173000,325.5,337.049988,50.952379,41,72.400002,100,70.199997,73.599998,70.599998
20161221174500,325.5,330.75,50.0,41,68.199997,100,70.5,73.599998,70.599998
20161221180000,325.5,337.049988,50.952379,41,71.0,100,70.400002,73.599998,70.599998
20161221181500,325.5,345.450012,52.222224,41,68.699997,100,70.199997,73.599998,70.599998
20161221183000,325.5,345.450012,52.222224,40,67.699997,100,70.300003,73.599998,70.599998
20161221184500,325.5,328.649994,49.682539,40,75.800003,100,70.199997,73.599998,70.599998
20161221190000,325.5,333.899994,50.47619,40,72.5,100,70.300003,73.599998,70.599998
20161221191500,325.5,333.899994,50.47619,40,72.5,100,70.400002,73.599998,70.599998
20161221193000,325.5,323.399994,48.888888,40,78.300003,100,70.300003,73.599998,70.599998
20161221194500,325.5,331.799988,50.158728,40,72.5,100,70.400002,73.599998,70.599998
20161221200000,325.5,331.799988,50.158728,40,76.699997,100,70.400002,73.599998,70.599998
20161221201500,325.5,338.100006,51.111112,40,74.400002,100,70.300003,73.599998,70.599998
20161221203000,325.5,338.100006,51.111112,40,72.400002,100,70.5,73.599998,70.599998
20161221204500,325.5,327.600006,49.52381,40,78.599998,100,70.300003,73.599998,70.599998
20161221210000,325.5,327.600006,49.52381,40,73.5,100,70.400002,73.599998,70.599998
20161221211500,325.5,327.600006,49.52381,40,72.0,100,70.5,73.599998,70.599998
20161221213000,325.5,322.350006,48.73016,40,80.599998,100,70.400002,73.599998,70.599998
20161221214500,325.5,334.950012,50.634922,40,72.0,100,70.599998,73.599998,70.599998
20161221220000,325.5,334.950012,50.634922,40,75.300003,100,70.5,73.599998,70.599998
20161221221500,325.5,334.950012,50.634922,40,76.400002,100,70.400002,73.599998,70.599998
20161221223000,325.5,334.950012,50.634922,40,71.599998,100,70.5,73.599998,70.599998
20161221224500,325.5,334.950012,50.634922,40,77.199997,100,70.400002,73.599998,70.599998
20161221230000,325.5,334.950012,50.634922,40,73.5,100,70.400002,73.599998,70.599998
20161221231500,325.5,334.950012,50.634922,40,71.599998,100,70.400002,73.599998,70.599998
20161221233000,325.5,334.950012,50.634922,40,80.099998,100,70.300003,73.599998,70.599998
20161221234500,325.5,328.649994,49.682539,40,72.0,100,70.5,73.599998,70.599998
20161222000000,325.5,328.649994,49.682539,40,76.300003,100,70.400002,73.599998,70.599998
20161222001500,325.5,333.899994,50.47619,40,73.0,100,70.300003,73.599998,70.599998
20161222003000,325.5,333.899994,50.47619,40,73.800003,100,70.400002,73.599998,70.599998
20161222004500,325.5,333.899994,50.47619,40,81.199997,100,70.300003,73.599998,70.599998
20161222010000,325.5,327.600006,49.52381,40,72.5,100,70.300003,73.599998,70.599998
20161222011500,325.5,327.600006,49.52381,40,77.0,100,70.400002,73.599998,70.599998
20161222013000,325.5,331.799988,50.158728,40,74.900002,100,70.400002,73.599998,70.599998
20161222014500,325.5,325.5,49.206349,40,73.400002,100,70.5,73.599998,70.599998
20161222020000,325.5,325.5,49.206349,40,79.300003,100,70.400002,73.599998,70.599998
20161222021500,325.5,325.5,49.206349,40,72.0,100,70.400002,73.599998,70.599998
20161222023000,325.5,325.5,49.206349,40,79.599998,100,70.5,73.599998,70.599998
20161222024500,325.5,330.75,50.0,40,73.5,100,70.400002,73.599998,70.599998
20161222030000,325.5,330.75,50.0,40,73.5,100,70.400002,73.599998,70.599998
20161222031500,325.5,325.5,49.206349,40,80.199997,100,70.400002,73.599998,70.599998
20161222033000,325.5,330.75,50.0,40,72.5,100,70.400002,73.599998,70.599998
20161222034500,325.5,325.5,49.206349,40,79.599998,100,70.400002,73.599998,70.599998
20161222040000,325.5,330.75,50.0,40,72.5,100,70.300003,73.599998,70.599998
20161222041500,325.5,323.399994,48.888888,40,75.5,100,70.400002,73.599998,70.599998
20161222043000,325.5,331.799988,50.158728,40,79.699997,100,70.400002,73.599998,70.599998
20161222044500,325.5,324.450012,49.047621,40,72.5,100,70.400002,73.599998,70.599998
20161222050000,325.5,330.75,50.0,40,80.599998,100,70.400002,73.599998,70.599998
20161222051500,325.5,322.350006,48.73016,40,72.5,100,70.400002,73.599998,70.599998
20161222053000,325.5,322.350006,48.73016,40,76.300003,100,70.599998,73.599998,70.599998
20161222054500,325.5,322.350006,48.73016,40,77.300003,100,70.400002,73.599998,70.599998
20161222060000,325.5,322.350006,48.73016,40,79.099998,100,70.300003,73.599998,70.599998
20161222061500,325.5,322.350006,48.73016,40,74.0,100,70.5,73.599998,70.599998
20161222063000,325.5,327.600006,49.52381,40,72.400002,100,70.400002,73.599998,70.599998
20161222064500,325.5,327.600006,49.52381,40,82.400002,100,70.300003,73.599998,70.599998
20161222070000,325.5,331.799988,50.158728,40,73.5,100,70.400002,73.599998,70.599998
20161222071500,325.5,331.799988,50.158728,40,75.900002,100,70.300003,73.599998,70.599998
20161222073000,325.5,322.350006,48.73016,40,82.099998,100,70.5,73.599998,70.599998
20161222074500,325.5,336.0,50.793651,40,74.0,100,70.400002,73.599998,70.599998
20161222080000,325.5,328.649994,49.682539,40,76.800003,100,70.300003,73.599998,70.599998
20161222081500,325.5,328.649994,49.682539,40,80.699997,100,70.900002,73.599998,70.599998
20161222083000,325.5,328.649994,49.682539,40,56.0,0,71.300003,73.599998,70.599998
20161222084500,325.5,337.049988,50.952379,40,54.5,0,70.800003,73.599998,70.599998
20161222090000,325.5,330.75,50.0,40,54.5,100,70.0,73.599998,70.599998
20161222091500,325.5,322.350006,48.73016,40,55.900002,100,70.0,73.599998,70.599998
20161222093000,325.5,315.0,47.619048,40,55.900002,100,70.5,73.599998,70.599998
20161222094500,325.5,320.25,48.412698,40,55.900002,100,70.199997,73.599998,70.599998
20161222100000,325.5,320.25,48.412698,40,55.900002,100,70.400002,73.599998,70.599998
20161222101500,325.5,328.649994,49.682539,41,55.900002,0,71.199997,73.599998,70.599998
20161222103000,325.5,324.450012,49.047621,41,55.200001,0,70.800003,73.599998,70.599998
20161222104500,325.5,328.649994,49.682539,41,55.200001,0,71.0,73.599998,70.599998
20161222110000,325.5,324.450012,49.047621,41,55.200001,0,70.900002,73.599998,70.599998
20161222111500,325.5,324.450012,49.047621,41,55.200001,0,70.5,73.599998,70.599998
20161222113000,325.5,324.450012,49.047621,41,54.299999,100,70.300003,73.599998,70.599998
20161222114500,325.5,319.200012,48.25397,41,54.299999,100,70.599998,73.599998,70.599998
20161222120000,325.5,331.799988,50.158728,41,54.299999,0,71.400002,73.599998,70.599998
20161222121500,325.5,331.799988,50.158728,41,54.299999,0,72.0,73.599998,70.599998
20161222123000,325.5,331.799988,50.158728,40,54.299999,0,72.199997,73.599998,70.599998
20161222124500,325.5,331.799988,50.158728,40,54.299999,0,71.0,73.599998,70.599998
20161222130000,325.5,337.049988,50.952379,40,54.299999,0,70.699997,73.599998,70.599998
20161222131500,325.5,327.600006,49.52381,40,54.299999,0,70.599998,73.599998,70.599998
20161222133000,325.5,327.600006,49.52381,40,54.299999,100,70.199997,73.599998,70.599998
20161222134500,325.5,327.600006,49.52381,40,54.299999,100,70.199997,73.599998,70.599998
20161222140000,325.5,319.200012,48.25397,40,55.599998,100,69.900002,73.599998,70.599998
20161222141500,325.5,315.0,47.619048,40,56.799999,100,70.900002,73.599998,70.599998
20161222143000,325.5,315.0,47.619048,40,55.200001,0,70.800003,73.599998,70.599998
20161222144500,325.5,327.600006,49.52381,40,55.200001,0,70.800003,73.599998,70.599998
20161222150000,325.5,327.600006,49.52381,40,55.200001,0,71.300003,73.599998,70.599998
20161222151500,325.5,334.950012,50.634922,40,55.200001,0,72.099998,73.599998,70.599998
20161222153000,325.5,321.299988,48.571427,40,55.200001,0,72.199997,73.599998,70.599998
20161222154500,325.5,327.600006,49.52381,40,54.299999,0,71.5,73.599998,70.599998
20161222160000,325.5,320.25,48.412698,40,54.299999,0,70.900002,73.599998,70.599998
20161222161500,325.5,320.25,48.412698,40,54.299999,0,71.0,73.599998,70.599998
20161222163000,325.5,325.5,49.206349,40,54.299999,0,70.400002,73.599998,70.599998
20161222164500,325.5,325.5,49.206349,40,55.5,100,70.199997,73.599998,70.599998
20161222170000,325.5,325.5,49.206349,40,66.199997,100,69.699997,73.599998,70.599998
20161222171500,325.5,325.5,49.206349,40,71.900002,100,70.099998,73.599998,70.599998
20161222173000,325.5,325.5,49.206349,40,71.900002,100,70.300003,73.599998,70.599998
20161222174500,325.5,325.5,49.206349,40,74.400002,100,70.199997,73.599998,70.599998
20161222180000,325.5,325.5,49.206349,40,71.599998,100,70.199997,73.599998,70.599998
20161222181500,325.5,325.5,49.206349,40,79.099998,100,70.300003,73.599998,70.599998
20161222183000,325.5,325.5,49.206349,40,72.5,100,70.199997,73.599998,70.599998
20161222184500,325.5,325.5,49.206349,40,80.400002,100,70.199997,73.599998,70.599998
20161222190000,325.5,320.25,48.412698,40,75.300003,100,70.300003,73.599998,70.599998
20161222191500,325.5,328.649994,49.682539,40,75.300003,100,70.300003,73.599998,70.599998
20161222193000,325.5,322.350006,48.73016,40,80.5,100,70.300003,73.599998,70.599998
20161222194500,325.5,322.350006,48.73016,40,74.0,100,70.300003,73.599998,70.599998
20161222200000,325.5,322.350006,48.73016,40,84.300003,100,70.300003,73.599998,70.599998
20161222201500,325.5,330.75,50.0,40,75.300003,100,70.400002,73.599998,70.599998
20161222203000,325.5,322.350006,48.73016,40,81.900002,100,70.400002,73.599998,70.599998
20161222204500,325.5,322.350006,48.73016,40,78.099998,100,70.300003,73.599998,70.599998
20161222210000,325.5,322.350006,48.73016,40,77.300003,100,70.5,73.599998,70.599998
20161222211500,325.5,322.350006,48.73016,40,82.5,100,70.400002,73.599998,70.599998
20161222213000,325.5,322.350006,48.73016,40,75.400002,100,70.5,73.599998,70.599998
20161222214500,325.5,322.350006,48.73016,40,82.900002,100,70.5,73.599998,70.599998
20161222220000,325.5,327.600006,49.52381,40,75.400002,100,70.5,73.599998,70.599998
20161222221500,325.5,327.600006,49.52381,40,86.400002,100,70.699997,73.599998,70.599998
20161222223000,325.5,327.600006,49.52381,40,75.800003,100,70.5,73.599998,70.599998
20161222224500,325.5,327.600006,49.52381,40,79.800003,100,70.5,73.599998,70.599998
20161222230000,325.5,327.600006,49.52381,40,79.800003,100,70.699997,73.599998,70.599998
20161222231500,325.5,327.600006,49.52381,40,76.400002,100,70.5,73.599998,70.599998
20161222233000,325.5,327.600006,49.52381,40,81.099998,100,70.400002,73.599998,70.599998
20161222234500,325.5,327.600006,49.52381,40,75.400002,100,70.5,73.599998,70.599998
20161223000000,325.5,332.850006,50.317461,40,85.699997,100,70.400002,73.599998,70.599998
20161223001500,325.5,324.450012,49.047621,40,76.199997,100,70.5,73.599998,70.599998
20161223003000,325.5,328.649994,49.682539,40,78.300003,100,70.5,73.599998,70.599998
20161223004500,325.5,324.450012,49.047621,40,82.199997,100,70.5,73.599998,70.599998
20161223010000,325.5,330.75,50.0,40,75.300003,100,70.699997,73.599998,70.599998
20161223011500,325.5,324.450012,49.047621,40,83.5,100,70.5,73.599998,70.599998
20161223013000,325.5,324.450012,49.047621,40,79.099998,100,70.5,73.599998,70.599998
20161223014500,325.5,324.450012,49.047621,40,77.300003,100,70.599998,73.599998,70.599998
20161223020000,325.5,324.450012,49.047621,40,81.099998,100,70.5,73.599998,70.599998
20161223021500,325.5,319.200012,48.25397,40,74.900002,100,70.800003,73.599998,70.599998
20161223023000,325.5,331.799988,50.158728,40,56.0,100,69.900002,73.599998,70.599998
20161223024500,325.5,331.799988,50.158728,40,57.200001,100,69.900002,73.599998,70.599998
20161223030000,325.5,322.350006,48.73016,40,78.199997,100,69.900002,73.599998,70.599998
20161223031500,325.5,322.350006,48.73016,40,71.599998,100,70.0,73.599998,70.599998
20161223033000,325.5,327.600006,49.52381,40,76.900002,100,70.199997,73.599998,70.599998
20161223034500,325.5,327.600006,49.52381,40,72.900002,100,70.199997,73.599998,70.599998
20161223040000,325.5,327.600006,49.52381,40,76.400002,100,70.199997,73.599998,70.599998
20161223041500,325.5,331.799988,50.158728,40,78.199997,100,70.199997,73.599998,70.599998
20161223043000,325.5,327.600006,49.52381,40,75.400002,100,70.199997,73.599998,70.599998
20161223044500,325.5,322.350006,48.73016,40,81.5,100,70.5,73.599998,70.599998
20161223050000,325.5,322.350006,48.73016,40,75.099998,100,70.300003,73.599998,70.599998
20161223051500,325.5,322.350006,48.73016,40,83.699997,100,70.300003,73.599998,70.599998
20161223053000,325.5,317.100006,47.936509,40,75.400002,100,70.599998,73.599998,70.599998
20161223054500,325.5,327.600006,49.52381,40,85.400002,100,70.400002,73.599998,70.599998
20161223060000,325.5,327.600006,49.52381,40,74.900002,100,70.5,73.599998,70.599998
20161223061500,325.5,322.350006,48.73016,40,81.199997,100,70.5,73.599998,70.599998
20161223063000,325.5,322.350006,48.73016,40,75.900002,100,70.5,73.599998,70.599998
20161223064500,325.5,322.350006,48.73016,40,79.400002,100,70.5,73.599998,70.599998
20161223070000,325.5,330.75,50.0,40,76.800003,100,70.5,73.599998,70.599998
20161223071500,325.5,324.450012,49.047621,40,83.0,100,70.400002,73.599998,70.599998
20161223073000,325.5,324.450012,49.047621,40,75.900002,100,70.699997,73.599998,70.599998
20161223074500,325.5,313.950012,47.460319,40,87.099998,100,70.599998,73.599998,70.599998
20161223080000,325.5,549.150024,83.015877,61,65.900002,0,70.599998,71.800003,68.800003
20161223081500,325.5,431.549988,65.238093,49,55.599998,0,70.599998,71.800003,68.800003
20161223083000,325.5,334.950012,50.634922,41,54.700001,0,70.199997,71.800003,68.800003
20161223084500,325.5,413.700012,62.539684,46,54.700001,0,71.0,71.800003,68.800003
20161223090000,325.5,394.799988,59.682538,44,54.700001,0,71.400002,71.800003,68.800003
20161223091500,325.5,340.200012,51.428573,40,54.700001,0,71.199997,71.800003,68.800003
20161223093000,325.5,333.899994,50.47619,40,54.700001,0,70.400002,71.800003,68.800003
20161223094500,325.5,328.649994,49.682539,40,54.700001,0,70.0,71.800003,68.800003
20161223100000,325.5,328.649994,49.682539,40,54.700001,0,69.900002,71.800003,68.800003
20161223101500,325.5,336.0,50.793651,41,54.700001,0,70.5,71.800003,68.800003
20161223103000,325.5,336.0,50.793651,41,54.700001,0,70.599998,71.800003,68.800003
20161223104500,325.5,375.899994,56.825396,44,54.700001,0,71.400002,71.800003,68.800003
20161223110000,325.5,333.899994,50.47619,41,54.700001,0,70.900002,71.800003,68.800003
20161223111500,325.5,333.899994,50.47619,41,54.700001,0,70.699997,71.800003,68.800003
20161223113000,325.5,333.899994,50.47619,41,54.700001,0,70.800003,71.800003,68.800003
20161223114500,325.5,341.25,51.587302,41,54.700001,0,70.5,71.800003,68.800003
20161223120000,325.5,336.0,50.793651,41,54.700001,0,70.400002,71.800003,68.800003
20161223121500,325.5,336.0,50.793651,41,54.700001,0,71.199997,71.800003,68.800003
20161223123000,325.5,341.25,51.587302,41,54.700001,0,71.300003,71.800003,68.800003
20161223124500,325.5,389.549988,58.888887,45,54.700001,0,72.0,71.800003,68.800003
20161223130000,325.5,382.200012,57.77778,45,54.700001,0,71.5,71.800003,68.800003
20161223131500,325.5,382.200012,57.77778,44,53.900002,0,72.099998,71.800003,68.800003
20161223133000,325.5,360.149994,54.444444,43,53.900002,0,71.300003,71.800003,68.800003
20161223134500,325.5,336.0,50.793651,41,53.900002,0,70.800003,71.800003,68.800003
20161223140000,325.5,336.0,50.793651,41,53.900002,0,70.5,71.800003,68.800003
20161223141500,325.5,342.299988,51.74603,41,53.900002,0,70.300003,71.800003,68.800003
20161223143000,325.5,390.600006,59.04762,45,53.900002,0,71.400002,71.800003,68.800003
20161223144500,325.5,385.350006,58.253969,44,53.900002,0,71.300003,71.800003,68.800003
20161223150000,325.5,330.75,50.0,40,53.900002,0,71.5,71.800003,68.800003
20161223151500,325.5,355.950012,53.809526,42,53.900002,0,71.400002,71.800003,68.800003
20161223153000,325.5,355.950012,53.809526,42,54.700001,0,71.699997,71.800003,68.800003
20161223154500,325.5,368.549988,55.714284,43,54.700001,0,71.599998,71.800003,68.800003
20161223160000,325.5,332.850006,50.317461,40,54.700001,0,71.0,71.800003,68.800003
20161223161500,325.5,332.850006,50.317461,40,54.700001,0,70.800003,71.800003,68.800003
20161223163000,325.5,337.049988,50.952379,41,54.700001,0,70.599998,71.800003,68.800003
20161223164500,325.5,337.049988,50.952379,41,54.700001,0,69.699997,71.800003,68.800003
20161223170000,325.5,327.600006,49.52381,40,54.700001,0,69.5,71.800003,68.800003
20161223171500,325.5,327.600006,49.52381,40,54.700001,0,69.400002,71.800003,68.800003
20161223173000,325.5,327.600006,49.52381,40,54.700001,0,69.099998,71.800003,68.800003
20161223174500,325.5,327.600006,49.52381,40,54.700001,0,69.099998,71.800003,68.800003
20161223180000,325.5,327.600006,49.52381,40,54.700001,0,69.0,71.800003,68.800003
20161223181500,325.5,332.850006,50.317461,40,54.700001,0,68.699997,71.800003,68.800003
20161223183000,325.5,327.600006,49.52381,40,54.700001,100,68.5,71.800003,68.800003
20161223184500,325.5,331.799988,50.158728,40,54.700001,0,68.599998,71.800003,68.800003
20161223190000,325.5,331.799988,50.158728,40,54.700001,100,68.300003,71.800003,68.800003
20161223191500,325.5,325.5,49.206349,40,55.900002,100,68.400002,71.800003,68.800003
20161223193000,325.5,331.799988,50.158728,40,55.900002,100,68.400002,71.800003,68.800003
20161223194500,325.5,331.799988,50.158728,40,57.099998,100,68.199997,71.800003,68.800003
20161223200000,325.5,327.600006,49.52381,40,64.5,100,68.5,71.800003,68.800003
20161223201500,325.5,327.600006,49.52381,40,63.599998,100,68.699997,71.800003,68.800003
20161223203000,325.5,333.899994,50.47619,40,64.900002,100,68.699997,71.800003,68.800003
20161223204500,325.5,333.899994,50.47619,40,63.200001,100,68.900002,71.800003,68.800003
20161223210000,325.5,333.899994,50.47619,40,65.800003,100,68.800003,71.800003,68.800003
20161223211500,325.5,333.899994,50.47619,40,63.200001,100,68.800003,71.800003,68.800003
20161223213000,325.5,328.649994,49.682539,40,58.400002,0,69.0,71.800003,68.800003
20161223214500,325.5,328.649994,49.682539,40,55.599998,100,68.300003,71.800003,68.800003
20161223220000,325.5,336.0,50.793651,40,56.299999,100,68.0,71.800003,68.800003
20161223221500,325.5,340.200012,51.428573,40,56.299999,100,68.300003,71.800003,68.800003
20161223223000,325.5,332.850006,50.317461,40,71.099998,100,68.400002,71.800003,68.800003
20161223224500,325.5,332.850006,50.317461,40,67.699997,100,68.599998,71.800003,68.800003
20161223230000,325.5,332.850006,50.317461,40,72.0,100,68.800003,71.800003,68.800003
20161223231500,325.5,332.850006,50.317461,40,67.699997,100,68.699997,71.800003,68.800003
20161223233000,325.5,332.850006,50.317461,40,71.0,100,68.800003,71.800003,68.800003
20161223234500,325.5,332.850006,50.317461,40,68.199997,100,68.900002,71.800003,68.800003
20161224000000,325.5,327.600006,49.52381,40,68.199997,100,68.900002,71.800003,68.800003
20161224001500,325.5,323.399994,48.888888,40,66.400002,0,69.099998,71.800003,68.800003
20161224003000,325.5,333.899994,50.47619,40,55.900002,0,68.599998,71.800003,68.800003
20161224004500,325.5,333.899994,50.47619,40,55.900002,100,68.199997,71.800003,68.800003
20161224010000,325.5,333.899994,50.47619,40,55.900002,100,68.199997,71.800003,68.800003
20161224011500,325.5,325.5,49.206349,41,69.900002,100,68.300003,71.800003,68.800003
20161224013000,325.5,316.049988,47.777776,40,69.900002,100,68.699997,71.800003,68.800003
20161224014500,325.5,316.049988,47.777776,40,68.199997,100,68.699997,71.800003,68.800003
20161224020000,325.5,320.25,48.412698,40,72.900002,100,68.699997,71.800003,68.800003
20161224021500,325.5,320.25,48.412698,40,67.699997,100,68.900002,71.800003,68.800003
20161224023000,325.5,320.25,48.412698,40,68.699997,100,68.900002,71.800003,68.800003
20161224024500,325.5,313.950012,47.460319,40,70.599998,100,68.800003,71.800003,68.800003
20161224030000,325.5,317.100006,47.936509,40,67.199997,100,68.900002,71.800003,68.800003
20161224031500,325.5,317.100006,47.936509,40,72.0,100,68.900002,71.800003,68.800003
20161224033000,325.5,321.299988,48.571427,40,67.300003,100,68.900002,71.800003,68.800003
20161224034500,325.5,321.299988,48.571427,40,56.0,0,68.699997,71.800003,68.800003
20161224040000,325.5,325.5,49.206349,40,55.200001,100,68.300003,71.800003,68.800003
20161224041500,325.5,320.25,48.412698,40,56.700001,100,68.599998,71.800003,68.800003
20161224043000,325.5,312.899994,47.301586,40,58.700001,100,68.099998,71.800003,68.800003
20161224044500,325.5,319.200012,48.25397,40,67.699997,100,68.400002,71.800003,68.800003
20161224050000,325.5,319.200012,48.25397,40,72.400002,100,68.699997,71.800003,68.800003
20161224051500,325.5,319.200012,48.25397,40,68.199997,100,68.699997,71.800003,68.800003
20161224053000,325.5,323.399994,48.888888,40,72.400002,100,68.699997,71.800003,68.800003
20161224054500,325.5,323.399994,48.888888,40,68.699997,100,68.900002,71.800003,68.800003
20161224060000,325.5,323.399994,48.888888,40,69.599998,100,68.800003,71.800003,68.800003
20161224061500,325.5,323.399994,48.888888,40,71.599998,100,68.800003,71.800003,68.800003
20161224063000,325.5,319.200012,48.25397,40,67.699997,100,68.900002,71.800003,68.800003
20161224064500,325.5,319.200012,48.25397,40,72.900002,100,68.800003,71.800003,68.800003
20161224070000,325.5,319.200012,48.25397,40,68.199997,100,68.800003,71.800003,68.800003
20161224071500,325.5,327.600006,49.52381,40,71.099998,100,68.900002,71.800003,68.800003
20161224073000,325.5,320.25,48.412698,40,69.400002,100,68.900002,71.800003,68.800003
20161224074500,325.5,320.25,48.412698,40,69.400002,100,68.900002,71.800003,68.800003
20161224080000,325.5,320.25,48.412698,40,56.0,0,68.800003,71.800003,68.800003
20161224081500,325.5,320.25,48.412698,40,54.700001,100,68.300003,71.800003,68.800003
20161224083000,325.5,316.049988,47.777776,40,55.900002,100,68.300003,71.800003,68.800003
20161224084500,325.5,316.049988,47.777776,40,56.799999,100,68.199997,71.800003,68.800003
20161224090000,325.5,321.299988,48.571427,40,64.400002,100,68.400002,71.800003,68.800003
20161224091500,325.5,321.299988,48.571427,40,65.300003,100,68.800003,71.800003,68.800003
20161224093000,325.5,316.049988,47.777776,40,58.799999,0,69.099998,71.800003,68.800003
20161224094500,325.5,316.049988,47.777776,40,55.200001,0,68.900002,71.800003,68.800003
20161224100000,325.5,316.049988,47.777776,40,55.200001,0,69.199997,71.800003,68.800003
20161224101500,325.5,320.25,48.412698,40,55.200001,0,68.900002,71.800003,68.800003
20161224103000,325.5,316.049988,47.777776,40,54.299999,0,68.699997,71.800003,68.800003
20161224104500,325.5,316.049988,47.777776,40,53.5,0,69.099998,71.800003,68.800003
20161224110000,325.5,316.049988,47.777776,40,54.200001,0,68.699997,71.800003,68.800003
20161224111500,325.5,316.049988,47.777776,40,54.200001,100,68.400002,71.800003,68.800003
20161224113000,325.5,322.350006,48.73016,40,54.200001,100,68.699997,71.800003,68.800003
20161224114500,325.5,322.350006,48.73016,40,54.200001,100,68.400002,71.800003,68.800003
20161224120000,325.5,322.350006,48.73016,40,55.099998,100,68.300003,71.800003,68.800003
20161224121500,325.5,322.350006,48.73016,40,55.099998,100,68.699997,71.800003,68.800003
20161224123000,325.5,316.049988,47.777776,40,55.099998,100,68.699997,71.800003,68.800003
20161224124500,325.5,320.25,48.412698,40,55.099998,100,68.599998,71.800003,68.800003
20161224130000,325.5,320.25,48.412698,40,55.900002,100,68.400002,71.800003,68.800003
20161224131500,325.5,316.049988,47.777776,40,55.900002,100,68.800003,71.800003,68.800003
20161224133000,325.5,320.25,48.412698,40,55.900002,100,68.5,71.800003,68.800003
20161224134500,325.5,320.25,48.412698,40,55.900002,100,68.400002,71.800003,68.800003
20161224140000,325.5,320.25,48.412698,40,58.700001,100,68.800003,71.800003,68.800003
20161224141500,325.5,320.25,48.412698,40,58.0,100,68.800003,71.800003,68.800003
20161224143000,325.5,324.450012,49.047621,40,58.0,100,68.800003,71.800003,68.800003
20161224144500,325.5,320.25,48.412698,40,58.700001,100,69.0,71.800003,68.800003
20161224150000,325.5,315.0,47.619048,40,58.700001,100,68.800003,71.800003,68.800003
20161224151500,325.5,323.399994,48.888888,40,58.700001,100,68.699997,71.800003,68.800003
20161224153000,325.5,323.399994,48.888888,40,58.700001,100,68.900002,71.800003,68.800003
20161224154500,325.5,319.200012,48.25397,40,58.0,100,68.800003,71.800003,68.800003
20161224160000,325.5,319.200012,48.25397,40,59.200001,100,68.699997,71.800003,68.800003
20161224161500,325.5,319.200012,48.25397,40,59.200001,100,68.900002,71.800003,68.800003
20161224163000,325.5,319.200012,48.25397,40,59.200001,100,68.800003,71.800003,68.800003
20161224164500,325.5,315.0,47.619048,40,59.200001,100,68.699997,71.800003,68.800003
20161224170000,325.5,319.200012,48.25397,40,59.200001,100,68.900002,71.800003,68.800003
20161224171500,325.5,319.200012,48.25397,40,59.200001,100,68.699997,71.800003,68.800003
20161224173000,325.5,319.200012,48.25397,40,58.400002,100,68.599998,71.800003,68.800003
20161224174500,325.5,315.0,47.619048,40,59.099998,100,68.800003,71.800003,68.800003
20161224180000,325.5,315.0,47.619048,40,58.400002,100,68.699997,71.800003,68.800003
20161224181500,325.5,315.0,47.619048,40,59.099998,100,68.599998,71.800003,68.800003
20161224183000,325.5,319.200012,48.25397,41,58.400002,100,68.699997,71.800003,68.800003
20161224184500,325.5,319.200012,48.25397,41,59.200001,100,68.599998,71.800003,68.800003
20161224190000,325.5,323.399994,48.888888,41,59.200001,100,68.599998,71.800003,68.800003
20161224191500,325.5,316.049988,47.777776,41,59.200001,100,68.599998,71.800003,68.800003
20161224193000,325.5,327.600006,49.52381,41,63.599998,100,68.5,71.800003,68.800003
20161224194500,325.5,327.600006,49.52381,41,66.199997,100,68.699997,71.800003,68.800003
20161224200000,325.5,327.600006,49.52381,41,64.0,100,68.699997,71.800003,68.800003
20161224201500,325.5,321.299988,48.571427,41,64.900002,100,68.699997,71.800003,68.800003
20161224203000,325.5,325.5,49.206349,41,64.900002,100,68.900002,71.800003,68.800003
20161224204500,325.5,325.5,49.206349,41,64.0,100,68.800003,71.800003,68.800003
20161224210000,325.5,325.5,49.206349,41,65.800003,100,68.800003,71.699997,68.699997
20161224211500,325.5,320.25,48.412698,41,63.599998,100,69.0,71.800003,68.800003
20161224213000,325.5,320.25,48.412698,41,65.300003,100,68.800003,71.800003,68.800003
20161224214500,325.5,320.25,48.412698,41,65.300003,100,68.800003,71.800003,68.800003
20161224220000,325.5,320.25,48.412698,41,57.599998,100,68.800003,71.800003,68.800003
20161224221500,325.5,320.25,48.412698,41,55.599998,100,68.300003,71.699997,68.699997
20161224223000,325.5,324.450012,49.047621,41,56.700001,100,68.0,71.800003,68.800003
20161224224500,325.5,324.450012,49.047621,41,56.700001,100,68.199997,71.800003,68.800003
20161224230000,325.5,328.649994,49.682539,41,63.599998,100,68.300003,71.699997,68.699997
20161224231500,325.5,319.200012,48.25397,41,70.0,100,68.5,71.800003,68.800003
20161224233000,325.5,328.649994,49.682539,41,66.599998,100,68.699997,71.699997,68.699997
20161224234500,325.5,321.299988,48.571427,41,67.699997,100,68.800003,71.699997,68.699997
20161225000000,325.5,321.299988,48.571427,41,67.699997,100,68.699997,71.699997,68.699997
20161225001500,325.5,321.299988,48.571427,41,66.300003,100,68.699997,71.699997,68.699997
20161225003000,325.5,321.299988,48.571427,41,67.199997,100,68.800003,71.699997,68.699997
20161225004500,325.5,331.799988,50.158728,41,65.800003,100,68.699997,71.699997,68.699997
20161225010000,325.5,316.049988,47.777776,41,69.099998,100,68.800003,71.800003,68.800003
20161225011500,325.5,320.25,48.412698,41,67.199997,100,68.900002,71.800003,68.800003
20161225013000,325.5,320.25,48.412698,41,66.300003,100,68.800003,71.699997,68.699997
20161225014500,325.5,320.25,48.412698,41,68.699997,100,68.900002,71.800003,68.800003
20161225020000,325.5,320.25,48.412698,41,65.800003,100,68.900002,71.800003,68.800003
20161225021500,325.5,320.25,48.412698,41,66.800003,100,68.900002,71.699997,68.699997
20161225023000,325.5,320.25,48.412698,41,58.5,0,69.099998,71.800003,68.800003
20161225024500,325.5,320.25,48.412698,41,55.200001,100,68.400002,71.599998,68.599998
20161225030000,325.5,320.25,48.412698,41,55.200001,100,68.099998,71.599998,68.599998
20161225031500,325.5,320.25,48.412698,41,56.400002,100,68.400002,71.599998,68.599998
20161225033000,325.5,320.25,48.412698,41,58.299999,100,67.900002,71.599998,68.599998
20161225034500,325.5,327.600006,49.52381,41,70.5,100,68.300003,71.5,68.5
20161225040000,325.5,323.399994,48.888888,41,67.699997,100,68.599998,71.599998,68.599998
20161225041500,325.5,323.399994,48.888888,41,72.400002,100,68.599998,71.599998,68.599998
20161225043000,325.5,323.399994,48.888888,41,67.699997,100,68.599998,71.5,68.5
20161225044500,325.5,323.399994,48.888888,41,60.599998,100,68.800003,71.599998,68.599998
20161225050000,325.5,323.399994,48.888888,41,55.599998,100,68.300003,71.599998,68.599998
20161225051500,325.5,328.649994,49.682539,41,55.599998,100,67.900002,71.5,68.5
20161225053000,325.5,321.299988,48.571427,41,55.599998,100,68.099998,71.599998,68.599998
20161225054500,325.5,321.299988,48.571427,41,67.699997,100,68.099998,71.5,68.5
20161225060000,325.5,325.5,49.206349,41,69.599998,100,68.300003,71.5,68.5
20161225061500,325.5,320.25,48.412698,41,68.199997,100,68.599998,71.599998,68.599998
20161225063000,325.5,320.25,48.412698,41,70.0,100,68.599998,71.599998,68.599998
20161225064500,325.5,320.25,48.412698,41,67.300003,100,68.599998,71.5,68.5
20161225070000,325.5,320.25,48.412698,41,56.299999,0,68.699997,71.599998,68.599998
20161225071500,325.5,327.600006,49.52381,41,54.700001,100,68.099998,71.599998,68.599998
20161225073000,325.5,327.600006,49.52381,41,56.299999,100,68.0,71.5,68.5
20161225074500,325.5,327.600006,49.52381,41,56.299999,100,67.900002,71.5,68.5
20161225080000,325.5,327.600006,49.52381,41,71.099998,100,68.099998,71.5,68.5
20161225081500,325.5,323.399994,48.888888,41,68.099998,100,68.400002,71.5,68.5
20161225083000,325.5,328.649994,49.682539,41,70.099998,100,68.599998,71.5,68.5
20161225084500,325.5,333.899994,50.47619,41,70.099998,100,68.599998,71.5,68.5
20161225090000,325.5,333.899994,50.47619,41,58.0,0,68.800003,71.5,68.5
20161225091500,325.5,333.899994,50.47619,41,54.700001,100,68.300003,71.5,68.5
20161225093000,325.5,333.899994,50.47619,41,54.700001,100,68.0,71.5,68.5
20161225094500,325.5,333.899994,50.47619,41,55.5,100,68.400002,71.599998,68.599998
20161225100000,325.5,333.899994,50.47619,41,55.5,100,68.099998,71.5,68.5
20161225101500,325.5,333.899994,50.47619,41,56.299999,100,68.0,71.599998,68.599998
20161225103000,325.5,333.899994,50.47619,41,56.299999,100,68.400002,71.5,68.5
20161225104500,325.5,333.899994,50.47619,41,57.099998,100,68.099998,71.400002,68.400002
20161225110000,325.5,333.899994,50.47619,41,59.200001,100,68.400002,71.5,68.5
20161225111500,325.5,327.600006,49.52381,41,59.200001,100,68.300003,71.400002,68.400002
20161225113000,325.5,331.799988,50.158728,41,59.200001,100,68.300003,71.5,68.5
20161225114500,325.5,336.0,50.793651,41,58.400002,100,68.599998,71.5,68.5
20161225120000,325.5,325.5,49.206349,41,59.099998,100,68.599998,71.5,68.5
20161225121500,325.5,334.950012,50.634922,41,59.099998,100,68.400002,71.5,68.5
20161225123000,325.5,330.75,50.0,41,55.200001,100,68.699997,71.5,68.5
20161225124500,325.5,322.350006,48.73016,41,53.5,100,68.099998,71.5,68.5
20161225130000,325.5,331.799988,50.158728,41,55.099998,100,67.800003,71.5,68.5
20161225131500,325.5,336.0,50.793651,41,55.099998,100,68.099998,71.5,68.5
20161225133000,325.5,330.75,50.0,41,56.299999,100,67.900002,71.400002,68.400002
20161225134500,325.5,334.950012,50.634922,41,61.700001,100,68.199997,71.5,68.5
20161225140000,325.5,334.950012,50.634922,41,63.599998,100,68.5,71.5,68.5
20161225141500,325.5,328.649994,49.682539,41,63.599998,100,68.400002,71.400002,68.400002
20161225143000,325.5,328.649994,49.682539,41,61.799999,100,68.5,71.400002,68.400002
20161225144500,325.5,328.649994,49.682539,41,54.700001,0,68.599998,71.5,68.5
20161225150000,325.5,328.649994,49.682539,41,53.900002,100,68.099998,71.400002,68.400002
20161225151500,325.5,334.950012,50.634922,41,53.900002,100,67.900002,71.400002,68.400002
20161225153000,325.5,334.950012,50.634922,41,53.900002,100,68.0,71.400002,68.400002
20161225154500,325.5,334.950012,50.634922,41,55.299999,100,67.800003,71.400002,68.400002
20161225160000,325.5,330.75,50.0,41,57.5,100,68.0,71.400002,68.400002
20161225161500,325.5,330.75,50.0,41,58.599998,100,68.199997,71.400002,68.400002
20161225163000,325.5,325.5,49.206349,41,58.0,100,68.099998,71.400002,68.400002
20161225164500,325.5,325.5,49.206349,41,63.299999,100,68.199997,71.400002,68.400002
20161225170000,325.5,325.5,49.206349,41,64.400002,100,68.400002,71.400002,68.400002
20161225171500,325.5,325.5,49.206349,41,65.800003,100,68.400002,71.400002,68.400002
20161225173000,325.5,325.5,49.206349,41,64.0,100,68.599998,71.400002,68.400002
20161225174500,325.5,325.5,49.206349,41,64.0,100,68.5,71.400002,68.400002
20161225180000,325.5,325.5,49.206349,41,65.800003,100,68.599998,71.400002,68.400002
20161225181500,325.5,331.799988,50.158728,41,56.299999,0,68.699997,71.400002,68.400002
20161225183000,325.5,331.799988,50.158728,41,54.700001,0,68.199997,71.400002,68.400002
20161225184500,325.5,331.799988,50.158728,41,54.700001,100,67.800003,71.400002,68.400002
20161225190000,325.5,331.799988,50.158728,41,54.700001,100,68.099998,71.400002,68.400002
20161225191500,325.5,331.799988,50.158728,41,56.0,100,67.800003,71.400002,68.400002
20161225193000,325.5,331.799988,50.158728,41,63.599998,100,67.900002,71.400002,68.400002
20161225194500,325.5,327.600006,49.52381,41,63.599998,100,68.300003,71.400002,68.400002
20161225200000,325.5,327.600006,49.52381,41,65.800003,100,68.300003,71.400002,68.400002
20161225201500,325.5,327.600006,49.52381,41,65.800003,100,68.400002,71.400002,68.400002
20161225203000,325.5,327.600006,49.52381,41,64.0,100,68.599998,71.400002,68.400002
20161225204500,325.5,331.799988,50.158728,41,65.800003,100,68.599998,71.400002,68.400002
20161225210000,325.5,324.450012,49.047621,41,63.599998,100,68.5,71.400002,68.400002
20161225211500,325.5,330.75,50.0,41,55.599998,0,68.599998,71.400002,68.400002
20161225213000,325.5,325.5,49.206349,41,54.700001,100,67.900002,71.400002,68.400002
20161225214500,325.5,330.75,50.0,41,54.700001,100,67.800003,71.400002,68.400002
20161225220000,325.5,322.350006,48.73016,41,55.5,100,67.900002,71.400002,68.400002
20161225221500,325.5,322.350006,48.73016,41,61.099998,100,67.900002,71.400002,68.400002
20161225223000,325.5,333.899994,50.47619,41,62.799999,100,68.199997,71.400002,68.400002
20161225224500,325.5,333.899994,50.47619,41,61.900002,100,68.199997,71.400002,68.400002
20161225230000,325.5,328.649994,49.682539,41,63.200001,100,68.5,71.400002,68.400002
20161225231500,325.5,333.899994,50.47619,41,61.599998,100,68.300003,71.400002,68.400002
20161225233000,325.5,327.600006,49.52381,41,63.200001,100,68.300003,71.400002,68.400002
20161225234500,325.5,332.850006,50.317461,41,61.599998,100,68.599998,71.400002,68.400002
20161226000000,325.5,328.649994,49.682539,41,63.200001,100,68.300003,71.400002,68.400002
20161226001500,325.5,328.649994,49.682539,41,61.599998,100,68.199997,71.400002,68.400002
20161226003000,325.5,332.850006,50.317461,41,62.799999,100,68.5,71.400002,68.400002
20161226004500,325.5,328.649994,49.682539,41,61.599998,100,68.300003,71.400002,68.400002
20161226010000,325.5,328.649994,49.682539,41,62.400002,100,68.300003,71.400002,68.400002
20161226011500,325.5,334.950012,50.634922,41,62.400002,100,68.5,71.400002,68.400002
20161226013000,325.5,324.450012,49.047621,41,62.400002,100,68.300003,71.400002,68.400002
20161226014500,325.5,328.649994,49.682539,41,62.400002,100,68.300003,71.400002,68.400002
20161226020000,325.5,340.200012,51.428573,41,62.400002,100,68.5,71.400002,68.400002
20161226021500,325.5,331.799988,50.158728,41,62.400002,100,68.400002,71.400002,68.400002
20161226023000,325.5,336.0,50.793651,41,62.400002,100,68.300003,71.400002,68.400002
20161226024500,325.5,331.799988,50.158728,41,56.400002,0,68.400002,71.400002,68.400002
20161226030000,325.5,331.799988,50.158728,41,54.700001,100,67.800003,71.400002,68.400002
20161226031500,325.5,331.799988,50.158728,41,56.299999,100,67.699997,71.400002,68.400002
20161226033000,325.5,331.799988,50.158728,41,56.299999,100,67.900002,71.400002,68.400002
20161226034500,325.5,331.799988,50.158728,41,68.699997,100,68.0,71.400002,68.400002
20161226040000,325.5,325.5,49.206349,41,74.400002,100,68.199997,71.400002,68.400002
20161226041500,325.5,325.5,49.206349,41,69.900002,100,68.5,71.400002,68.400002
20161226043000,325.5,325.5,49.206349,41,71.5,100,68.5,71.400002,68.400002
20161226044500,325.5,333.899994,50.47619,41,71.5,100,68.599998,71.400002,68.400002
20161226050000,325.5,324.450012,49.047621,41,55.599998,0,68.400002,71.400002,68.400002
20161226051500,325.5,332.850006,50.317461,41,54.799999,100,67.900002,71.400002,68.400002
20161226053000,325.5,327.600006,49.52381,41,55.900002,100,68.199997,71.400002,68.400002
20161226054500,325.5,337.049988,50.952379,41,56.700001,100,67.699997,71.400002,68.400002
20161226060000,325.5,337.049988,50.952379,41,67.199997,100,68.0,71.400002,68.400002
20161226061500,325.5,327.600006,49.52381,41,70.199997,100,68.300003,71.400002,68.400002
20161226063000,325.5,327.600006,49.52381,41,67.300003,100,68.400002,71.400002,68.400002
20161226064500,325.5,331.799988,50.158728,41,71.5,100,68.400002,71.400002,68.400002
20161226070000,325.5,331.799988,50.158728,41,60.0,0,68.699997,71.400002,68.400002
20161226071500,325.5,331.799988,50.158728,41,55.200001,100,68.099998,71.400002,68.400002
20161226073000,325.5,337.049988,50.952379,41,55.200001,100,67.800003,71.400002,68.400002
20161226074500,325.5,328.649994,49.682539,41,56.299999,100,68.099998,71.400002,68.400002
20161226080000,325.5,328.649994,49.682539,41,57.099998,100,67.800003,71.400002,68.400002
20161226081500,325.5,332.850006,50.317461,41,59.799999,0,68.800003,71.400002,68.400002
20161226083000,325.5,332.850006,50.317461,41,55.200001,0,68.900002,71.400002,68.400002
20161226084500,325.5,328.649994,49.682539,41,55.200001,0,68.699997,71.400002,68.400002
20161226090000,325.5,333.899994,50.47619,41,54.299999,0,68.5,71.400002,68.400002
20161226091500,325.5,338.100006,51.111112,41,54.299999,0,69.199997,71.400002,68.400002
20161226093000,325.5,338.100006,51.111112,41,54.299999,0,69.900002,71.400002,68.400002
20161226094500,325.5,331.799988,50.158728,41,54.299999,0,70.0,71.400002,68.400002
20161226100000,325.5,342.299988,51.74603,41,54.299999,0,69.800003,71.400002,68.400002
20161226101500,325.5,342.299988,51.74603,41,54.299999,0,69.800003,71.400002,68.400002
20161226103000,325.5,337.049988,50.952379,41,54.299999,0,69.900002,71.400002,68.400002
20161226104500,325.5,337.049988,50.952379,41,54.299999,0,70.0,71.400002,68.400002
20161226110000,325.5,332.850006,50.317461,41,54.299999,0,69.800003,71.400002,68.400002
20161226111500,325.5,341.25,51.587302,41,54.299999,0,70.400002,71.400002,68.400002
20161226113000,325.5,341.25,51.587302,41,54.299999,0,69.800003,71.400002,68.400002
20161226114500,325.5,333.899994,50.47619,41,54.299999,0,69.5,71.400002,68.400002
20161226120000,325.5,333.899994,50.47619,41,54.299999,0,69.599998,71.400002,68.400002
20161226121500,325.5,333.899994,50.47619,41,54.299999,0,69.300003,71.400002,68.400002
20161226123000,325.5,333.899994,50.47619,41,54.299999,0,69.900002,71.400002,68.400002
20161226124500,325.5,362.25,54.761905,44,54.299999,0,70.800003,71.400002,68.400002
20161226130000,325.5,344.399994,52.063491,42,54.299999,0,70.800003,71.400002,68.400002
20161226131500,325.5,336.0,50.793651,41,53.5,0,70.199997,71.400002,68.400002
20161226133000,325.5,336.0,50.793651,41,53.5,0,70.199997,71.400002,68.400002
20161226134500,325.5,336.0,50.793651,41,53.5,0,69.900002,71.400002,68.400002
20161226140000,325.5,336.0,50.793651,41,53.5,0,69.699997,71.400002,68.400002
20161226141500,325.5,350.700012,53.015875,43,53.5,0,70.300003,71.400002,68.400002
20161226143000,325.5,336.0,50.793651,41,53.5,0,70.5,71.400002,68.400002
20161226144500,325.5,336.0,50.793651,41,53.5,0,70.800003,71.400002,68.400002
20161226150000,325.5,342.299988,51.74603,42,53.5,0,71.199997,71.400002,68.400002
20161226151500,325.5,349.649994,52.857142,42,53.5,0,71.099998,71.400002,68.400002
20161226153000,325.5,336.0,50.793651,41,53.5,0,70.400002,71.400002,68.400002
20161226154500,325.5,341.25,51.587302,42,54.5,0,70.900002,71.400002,68.400002
20161226160000,325.5,332.850006,50.317461,41,53.900002,0,70.900002,71.400002,68.400002
20161226161500,325.5,320.25,48.412698,41,53.900002,0,70.5,71.400002,68.400002
20161226163000,325.5,328.649994,49.682539,41,53.900002,0,70.0,71.400002,68.400002
20161226164500,325.5,321.299988,48.571427,41,53.900002,0,69.400002,71.400002,68.400002
20161226170000,325.5,336.0,50.793651,41,53.900002,0,69.699997,71.400002,68.400002
20161226171500,325.5,336.0,50.793651,41,53.900002,0,69.0,71.400002,68.400002
