PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161226173000,325.5,330.75,50.0,41,53.900002,0,68.699997,71.400002,68.400002
20161226174500,325.5,330.75,50.0,41,53.900002,0,68.800003,71.400002,68.400002
20161226180000,325.5,330.75,50.0,41,55.900002,0,68.400002,71.400002,68.400002
20161226181500,325.5,330.75,50.0,41,54.799999,0,68.199997,71.400002,68.400002
20161226183000,325.5,330.75,50.0,41,54.799999,0,68.300003,71.400002,68.400002
20161226184500,325.5,330.75,50.0,41,54.799999,100,68.099998,71.400002,68.400002
20161226190000,325.5,325.5,49.206349,41,54.799999,100,68.0,71.400002,68.400002
20161226191500,325.5,336.0,50.793651,41,54.799999,100,68.099998,71.400002,68.400002
20161226193000,325.5,336.0,50.793651,41,55.5,100,67.900002,71.400002,68.400002
20161226194500,325.5,328.649994,49.682539,41,56.700001,100,67.900002,71.400002,68.400002
20161226200000,325.5,328.649994,49.682539,41,56.700001,100,68.099998,71.400002,68.400002
20161226201500,325.5,328.649994,49.682539,41,59.0,100,68.0,71.400002,68.400002
20161226203000,325.5,334.950012,50.634922,41,63.200001,100,68.199997,71.400002,68.400002
20161226204500,325.5,334.950012,50.634922,41,63.200001,100,68.5,71.400002,68.400002
20161226210000,325.5,334.950012,50.634922,41,64.0,100,68.5,71.400002,68.400002
20161226211500,325.5,340.200012,51.428573,41,55.200001,0,68.300003,71.400002,68.400002
20161226213000,325.5,334.950012,50.634922,41,54.299999,100,67.900002,71.400002,68.400002
20161226214500,325.5,340.200012,51.428573,41,55.099998,100,68.199997,71.400002,68.400002
20161226220000,325.5,348.600006,52.698414,41,55.900002,100,67.800003,71.400002,68.400002
20161226221500,325.5,333.899994,50.47619,41,64.0,100,67.900002,71.400002,68.400002
20161226223000,325.5,333.899994,50.47619,41,62.799999,100,68.300003,71.400002,68.400002
20161226224500,325.5,323.399994,48.888888,41,64.900002,100,68.400002,71.400002,68.400002
20161226230000,325.5,331.799988,50.158728,41,62.799999,100,68.400002,71.400002,68.400002
20161226231500,325.5,331.799988,50.158728,41,63.599998,0,68.699997,71.400002,68.400002
20161226233000,325.5,327.600006,49.52381,41,54.700001,0,68.199997,71.400002,68.400002
20161226234500,325.5,327.600006,49.52381,41,54.700001,100,67.900002,71.400002,68.400002
20161227000000,325.5,327.600006,49.52381,41,55.5,100,67.900002,71.400002,68.400002
20161227001500,325.5,327.600006,49.52381,41,56.299999,100,67.699997,71.400002,68.400002
20161227003000,325.5,331.799988,50.158728,41,62.400002,100,68.0,71.400002,68.400002
20161227004500,325.5,331.799988,50.158728,41,64.400002,100,68.300003,71.400002,68.400002
20161227010000,325.5,331.799988,50.158728,41,63.5,100,68.300003,71.400002,68.400002
20161227011500,325.5,331.799988,50.158728,41,62.799999,100,68.300003,71.400002,68.400002
20161227013000,325.5,325.5,49.206349,41,64.400002,100,68.400002,71.400002,68.400002
20161227014500,325.5,325.5,49.206349,41,63.400002,100,68.400002,71.400002,68.400002
20161227020000,325.5,332.850006,50.317461,41,63.400002,100,68.400002,71.400002,68.400002
20161227021500,325.5,325.5,49.206349,41,64.400002,100,68.5,71.400002,68.400002
20161227023000,325.5,325.5,49.206349,41,64.400002,100,68.400002,71.400002,68.400002
20161227024500,325.5,325.5,49.206349,41,63.200001,100,68.5,71.400002,68.400002
20161227030000,325.5,325.5,49.206349,41,55.599998,0,68.300003,71.400002,68.400002
20161227031500,325.5,333.899994,50.47619,41,54.700001,100,67.900002,71.400002,68.400002
20161227033000,325.5,333.899994,50.47619,41,55.5,100,68.099998,71.400002,68.400002
20161227034500,325.5,327.600006,49.52381,41,55.5,100,67.800003,71.400002,68.400002
20161227040000,325.5,327.600006,49.52381,41,63.200001,100,67.900002,71.400002,68.400002
20161227041500,325.5,331.799988,50.158728,41,66.199997,100,68.300003,71.400002,68.400002
20161227043000,325.5,331.799988,50.158728,41,63.599998,100,68.300003,71.400002,68.400002
20161227044500,325.5,331.799988,50.158728,41,65.599998,100,68.300003,71.400002,68.400002
20161227050000,325.5,323.399994,48.888888,41,64.400002,100,68.5,71.400002,68.400002
20161227051500,325.5,327.600006,49.52381,41,64.400002,100,68.400002,71.400002,68.400002
20161227053000,325.5,327.600006,49.52381,41,65.099998,100,68.400002,71.400002,68.400002
20161227054500,325.5,320.25,48.412698,41,63.799999,100,68.599998,71.400002,68.400002
20161227060000,325.5,330.75,50.0,41,66.199997,100,68.5,71.400002,68.400002
20161227061500,325.5,322.350006,48.73016,41,64.400002,100,68.400002,71.400002,68.400002
20161227063000,325.5,328.649994,49.682539,41,58.0,0,68.699997,71.400002,68.400002
20161227064500,325.5,328.649994,49.682539,41,55.099998,100,68.0,71.400002,68.400002
20161227070000,325.5,317.100006,47.936509,41,55.099998,100,67.699997,71.400002,68.400002
20161227071500,325.5,327.600006,49.52381,41,56.700001,100,68.0,71.400002,68.400002
20161227073000,325.5,332.850006,50.317461,41,56.700001,100,67.800003,71.400002,68.400002
20161227074500,325.5,327.600006,49.52381,41,63.200001,100,68.099998,71.400002,68.400002
20161227080000,325.5,327.600006,49.52381,41,64.800003,100,68.400002,71.400002,68.400002
20161227081500,325.5,327.600006,49.52381,41,56.400002,0,69.300003,71.400002,68.400002
20161227083000,325.5,336.0,50.793651,41,54.700001,0,69.699997,71.400002,68.400002
20161227084500,325.5,340.200012,51.428573,41,54.700001,0,69.300003,71.400002,68.400002
20161227090000,325.5,324.450012,49.047621,41,54.700001,0,69.099998,71.400002,68.400002
20161227091500,325.5,332.850006,50.317461,41,54.700001,0,69.0,71.400002,68.400002
20161227093000,325.5,323.399994,48.888888,41,54.700001,0,69.5,71.400002,68.400002
20161227094500,325.5,323.399994,48.888888,41,54.700001,0,69.5,71.400002,68.400002
20161227100000,325.5,328.649994,49.682539,41,54.700001,0,69.599998,71.400002,68.400002
20161227101500,325.5,328.649994,49.682539,41,53.900002,0,69.900002,71.400002,68.400002
20161227103000,325.5,323.399994,48.888888,41,53.900002,0,70.300003,71.400002,68.400002
20161227104500,325.5,330.75,50.0,41,53.900002,0,70.0,71.400002,68.400002
20161227110000,325.5,330.75,50.0,41,53.900002,0,70.0,71.400002,68.400002
20161227111500,325.5,330.75,50.0,41,53.900002,0,69.900002,71.400002,68.400002
20161227113000,325.5,330.75,50.0,41,53.900002,0,69.599998,71.400002,68.400002
20161227114500,325.5,324.450012,49.047621,41,53.900002,0,69.199997,71.400002,68.400002
20161227120000,325.5,334.950012,50.634922,41,53.900002,0,69.199997,71.400002,68.400002
20161227121500,325.5,390.600006,59.04762,46,53.900002,0,70.400002,71.400002,68.400002
20161227123000,325.5,333.899994,50.47619,41,53.900002,0,69.599998,71.400002,68.400002
20161227124500,325.5,333.899994,50.47619,41,53.900002,0,69.800003,71.400002,68.400002
20161227130000,325.5,333.899994,50.47619,41,53.900002,0,70.400002,71.400002,68.400002
20161227131500,325.5,333.899994,50.47619,41,53.900002,0,69.800003,71.400002,68.400002
20161227133000,325.5,333.899994,50.47619,41,53.900002,0,69.800003,71.400002,68.400002
20161227134500,325.5,333.899994,50.47619,41,53.900002,0,69.699997,71.400002,68.400002
20161227140000,325.5,346.5,52.380952,42,53.200001,0,70.400002,71.400002,68.400002
20161227141500,325.5,384.299988,58.095236,45,53.200001,0,71.099998,71.400002,68.400002
20161227143000,325.5,393.75,59.52381,46,53.200001,0,71.599998,71.400002,68.400002
20161227144500,325.5,393.75,59.52381,46,53.200001,0,71.599998,71.400002,68.400002
20161227150000,325.5,399.0,60.31746,46,53.200001,0,71.699997,71.400002,68.400002
20161227151500,325.5,470.399994,71.11111,53,53.200001,0,71.900002,71.400002,68.400002
20161227153000,325.5,470.399994,71.11111,54,53.200001,0,71.699997,71.400002,68.400002
20161227154500,325.5,493.5,74.603175,56,54.299999,0,71.699997,71.400002,68.400002
20161227160000,325.5,395.850006,59.841271,48,54.299999,0,71.0,71.400002,68.400002
20161227161500,325.5,470.399994,71.11111,54,54.299999,0,71.599998,71.400002,68.400002
20161227163000,325.5,337.049988,50.952379,41,54.299999,0,70.199997,71.400002,68.400002
20161227164500,325.5,337.049988,50.952379,41,54.299999,0,69.599998,71.400002,68.400002
20161227170000,325.5,325.5,49.206349,41,54.299999,0,69.699997,71.400002,68.400002
20161227171500,325.5,337.049988,50.952379,41,54.299999,0,69.099998,71.400002,68.400002
20161227173000,325.5,337.049988,50.952379,41,54.299999,0,68.699997,71.400002,68.400002
20161227174500,325.5,337.049988,50.952379,41,54.299999,0,68.900002,71.400002,68.400002
20161227180000,325.5,332.850006,50.317461,41,54.299999,0,68.300003,71.400002,68.400002
20161227181500,325.5,332.850006,50.317461,41,54.299999,0,68.199997,71.400002,68.400002
20161227183000,325.5,332.850006,50.317461,41,54.299999,0,68.5,71.400002,68.400002
20161227184500,325.5,332.850006,50.317461,41,54.299999,100,68.099998,71.400002,68.400002
20161227190000,325.5,332.850006,50.317461,41,54.299999,100,67.800003,71.400002,68.400002
20161227191500,325.5,338.100006,51.111112,41,56.700001,100,68.400002,71.400002,68.400002
20161227193000,325.5,332.850006,50.317461,41,56.700001,100,67.900002,71.400002,68.400002
20161227194500,325.5,332.850006,50.317461,41,57.5,100,68.300003,71.400002,68.400002
20161227200000,325.5,332.850006,50.317461,41,56.400002,100,68.0,71.400002,68.400002
20161227201500,325.5,328.649994,49.682539,41,64.900002,100,68.199997,71.400002,68.400002
20161227203000,325.5,337.049988,50.952379,41,64.0,100,68.5,71.400002,68.400002
20161227204500,325.5,332.850006,50.317461,41,65.300003,100,68.400002,71.400002,68.400002
20161227210000,325.5,337.049988,50.952379,41,63.200001,100,68.400002,71.400002,68.400002
20161227211500,325.5,337.049988,50.952379,41,58.0,0,68.599998,71.400002,68.400002
20161227213000,325.5,337.049988,50.952379,41,54.700001,100,67.900002,71.400002,68.400002
20161227214500,325.5,337.049988,50.952379,41,55.900002,100,67.699997,71.400002,68.400002
20161227220000,325.5,337.049988,50.952379,41,55.900002,100,68.0,71.400002,68.400002
20161227221500,325.5,332.850006,50.317461,41,64.800003,100,67.800003,71.400002,68.400002
20161227223000,325.5,328.649994,49.682539,41,69.099998,100,68.199997,71.400002,68.400002
20161227224500,325.5,328.649994,49.682539,41,70.099998,100,68.5,71.400002,68.400002
20161227230000,325.5,328.649994,49.682539,41,67.5,100,68.5,71.400002,68.400002
20161227231500,325.5,328.649994,49.682539,41,71.0,100,68.599998,71.400002,68.400002
20161227233000,325.5,328.649994,49.682539,41,56.0,0,68.400002,71.400002,68.400002
20161227234500,325.5,333.899994,50.47619,41,56.0,100,67.800003,71.400002,68.400002
20161228000000,325.5,333.899994,50.47619,41,56.0,100,67.699997,71.400002,68.400002
20161228001500,325.5,333.899994,50.47619,41,56.0,100,67.800003,71.400002,68.400002
20161228003000,325.5,333.899994,50.47619,41,69.199997,100,68.099998,71.400002,68.400002
20161228004500,325.5,333.899994,50.47619,41,66.300003,100,68.300003,71.400002,68.400002
20161228010000,325.5,327.600006,49.52381,41,72.5,100,68.5,71.400002,68.400002
20161228011500,325.5,333.899994,50.47619,41,67.300003,100,68.400002,71.400002,68.400002
20161228013000,325.5,319.200012,48.25397,40,69.599998,100,68.599998,71.400002,68.400002
20161228014500,325.5,319.200012,48.25397,40,56.400002,0,68.400002,71.400002,68.400002
20161228020000,325.5,315.0,47.619048,40,55.599998,100,67.900002,71.400002,68.400002
20161228021500,325.5,315.0,47.619048,40,55.599998,100,68.199997,71.400002,68.400002
20161228023000,325.5,315.0,47.619048,40,56.400002,100,67.800003,71.400002,68.400002
20161228024500,325.5,319.200012,48.25397,41,65.800003,100,67.900002,71.400002,68.400002
20161228030000,325.5,325.5,49.206349,41,69.599998,100,68.300003,71.400002,68.400002
20161228031500,325.5,325.5,49.206349,41,69.599998,100,68.400002,71.400002,68.400002
20161228033000,325.5,325.5,49.206349,41,68.099998,100,68.400002,71.400002,68.400002
20161228034500,325.5,325.5,49.206349,41,59.599998,0,68.699997,71.400002,68.400002
20161228040000,325.5,325.5,49.206349,41,55.900002,100,68.099998,71.400002,68.400002
20161228041500,325.5,325.5,49.206349,41,55.200001,100,67.699997,71.400002,68.400002
20161228043000,325.5,325.5,49.206349,41,56.799999,100,67.900002,71.400002,68.400002
20161228044500,325.5,320.25,48.412698,41,62.799999,100,67.800003,71.400002,68.400002
20161228050000,325.5,320.25,48.412698,41,65.400002,100,68.099998,71.400002,68.400002
20161228051500,325.5,325.5,49.206349,41,63.599998,100,68.300003,71.400002,68.400002
20161228053000,325.5,325.5,49.206349,41,66.199997,100,68.199997,71.400002,68.400002
20161228054500,325.5,325.5,49.206349,41,63.599998,100,68.300003,71.400002,68.400002
20161228060000,325.5,325.5,49.206349,41,65.800003,100,68.400002,71.400002,68.400002
20161228061500,325.5,325.5,49.206349,41,64.400002,100,68.300003,71.400002,68.400002
20161228063000,325.5,330.75,50.0,41,64.400002,100,68.300003,71.400002,68.400002
20161228064500,325.5,320.25,48.412698,41,65.400002,100,68.5,71.400002,68.400002
20161228070000,325.5,320.25,48.412698,41,64.400002,100,68.400002,71.400002,68.400002
20161228071500,325.5,324.450012,49.047621,41,64.400002,100,68.400002,71.400002,68.400002
20161228073000,325.5,324.450012,49.047621,41,65.800003,100,68.400002,71.400002,68.400002
20161228074500,325.5,324.450012,49.047621,41,64.0,100,68.599998,71.400002,68.400002
20161228080000,325.5,324.450012,49.047621,41,64.0,100,68.5,71.400002,68.400002
20161228081500,325.5,336.0,50.793651,42,56.700001,0,69.599998,71.400002,68.400002
20161228083000,325.5,381.149994,57.619047,45,55.299999,0,70.699997,71.400002,68.400002
20161228084500,325.5,333.899994,50.47619,42,54.700001,0,70.199997,71.400002,68.400002
20161228090000,325.5,333.899994,50.47619,42,54.700001,0,69.900002,71.400002,68.400002
20161228091500,325.5,338.100006,51.111112,42,55.700001,0,69.699997,71.400002,68.400002
20161228093000,325.5,333.899994,50.47619,42,54.700001,0,69.300003,71.400002,68.400002
20161228094500,325.5,333.899994,50.47619,42,53.900002,0,68.900002,71.400002,68.400002
20161228100000,325.5,341.25,51.587302,42,53.900002,0,68.900002,71.400002,68.400002
20161228101500,325.5,330.75,50.0,42,53.900002,0,68.5,71.400002,68.400002
20161228103000,325.5,330.75,50.0,42,53.900002,0,68.400002,71.400002,68.400002
20161228104500,325.5,334.950012,50.634922,42,54.799999,0,68.800003,71.400002,68.400002
20161228110000,325.5,334.950012,50.634922,42,54.799999,0,69.099998,71.400002,68.400002
20161228111500,325.5,328.649994,49.682539,42,53.900002,0,68.699997,71.400002,68.400002
20161228113000,325.5,337.049988,50.952379,42,53.900002,0,68.900002,71.400002,68.400002
20161228114500,325.5,341.25,51.587302,42,53.900002,0,68.800003,71.400002,68.400002
20161228120000,325.5,341.25,51.587302,42,53.900002,0,68.599998,71.400002,68.400002
20161228121500,325.5,341.25,51.587302,42,53.900002,0,69.400002,71.400002,68.400002
20161228123000,325.5,332.850006,50.317461,42,53.900002,0,69.199997,71.400002,68.400002
20161228124500,325.5,332.850006,50.317461,41,53.900002,0,69.300003,71.400002,68.400002
20161228130000,325.5,332.850006,50.317461,41,53.900002,0,69.5,71.400002,68.400002
20161228131500,325.5,332.850006,50.317461,41,53.900002,0,69.400002,71.400002,68.400002
20161228133000,325.5,332.850006,50.317461,41,53.900002,0,69.400002,71.400002,68.400002
20161228134500,325.5,328.649994,49.682539,41,53.900002,0,69.199997,71.400002,68.400002
20161228140000,325.5,333.899994,50.47619,41,53.900002,0,69.0,71.400002,68.400002
20161228141500,325.5,333.899994,50.47619,41,53.900002,0,69.099998,71.400002,68.400002
20161228143000,325.5,333.899994,50.47619,41,53.900002,0,68.900002,71.400002,68.400002
20161228144500,325.5,333.899994,50.47619,41,53.900002,0,68.699997,71.400002,68.400002
20161228150000,325.5,333.899994,50.47619,41,53.900002,0,68.900002,71.400002,68.400002
20161228151500,325.5,342.299988,51.74603,41,53.900002,0,68.900002,71.400002,68.400002
20161228153000,325.5,333.899994,50.47619,41,54.700001,0,69.199997,71.400002,68.400002
20161228154500,325.5,341.25,51.587302,41,54.700001,0,69.199997,71.400002,68.400002
20161228160000,325.5,332.850006,50.317461,41,54.700001,0,69.800003,71.400002,68.400002
20161228161500,325.5,352.799988,53.333332,42,54.700001,0,70.5,71.400002,68.400002
20161228163000,325.5,338.100006,51.111112,41,54.700001,0,69.400002,71.400002,68.400002
20161228164500,325.5,338.100006,51.111112,41,54.700001,0,68.699997,71.400002,68.400002
20161228170000,325.5,333.899994,50.47619,41,54.700001,0,68.800003,71.400002,68.400002
20161228171500,325.5,333.899994,50.47619,41,54.700001,0,68.300003,71.400002,68.400002
20161228173000,325.5,333.899994,50.47619,41,54.700001,100,68.099998,71.400002,68.400002
20161228174500,325.5,333.899994,50.47619,41,54.700001,0,68.199997,71.400002,68.400002
20161228180000,325.5,333.899994,50.47619,41,53.900002,100,67.800003,71.400002,68.400002
20161228181500,325.5,333.899994,50.47619,41,56.400002,100,68.300003,71.400002,68.400002
20161228183000,325.5,333.899994,50.47619,41,56.400002,100,67.900002,71.400002,68.400002
20161228184500,325.5,340.200012,51.428573,41,56.400002,100,68.400002,71.400002,68.400002
20161228190000,325.5,333.899994,50.47619,41,58.299999,100,67.900002,71.400002,68.400002
20161228191500,325.5,341.25,51.587302,41,66.300003,100,68.199997,71.400002,68.400002
20161228193000,325.5,336.0,50.793651,41,71.0,100,68.5,71.400002,68.400002
20161228194500,325.5,336.0,50.793651,41,56.799999,0,68.5,71.400002,68.400002
20161228200000,325.5,336.0,50.793651,41,55.5,100,67.900002,71.400002,68.400002
20161228201500,325.5,336.0,50.793651,41,55.5,100,68.099998,71.400002,68.400002
20161228203000,325.5,336.0,50.793651,41,57.099998,100,67.800003,71.400002,68.400002
20161228204500,325.5,336.0,50.793651,41,63.200001,100,67.800003,71.400002,68.400002
20161228210000,325.5,336.0,50.793651,41,68.199997,100,68.400002,71.400002,68.400002
20161228211500,325.5,331.799988,50.158728,41,68.199997,100,68.5,71.400002,68.400002
20161228213000,325.5,331.799988,50.158728,41,68.199997,100,68.5,71.400002,68.400002
20161228214500,325.5,331.799988,50.158728,41,63.299999,0,68.699997,71.400002,68.400002
20161228220000,325.5,338.100006,51.111112,41,55.599998,0,68.199997,71.400002,68.400002
20161228221500,325.5,333.899994,50.47619,41,54.900002,100,67.800003,71.400002,68.400002
20161228223000,325.5,333.899994,50.47619,41,56.700001,100,68.199997,71.400002,68.400002
20161228224500,325.5,333.899994,50.47619,41,58.299999,100,67.699997,71.400002,68.400002
20161228230000,325.5,333.899994,50.47619,41,64.400002,100,68.0,71.400002,68.400002
20161228231500,325.5,333.899994,50.47619,41,63.599998,100,68.400002,71.400002,68.400002
20161228233000,325.5,333.899994,50.47619,41,63.599998,100,68.400002,71.400002,68.400002
20161228234500,325.5,333.899994,50.47619,41,64.800003,100,68.300003,71.400002,68.400002
20161229000000,325.5,333.899994,50.47619,41,63.200001,100,68.599998,71.400002,68.400002
20161229001500,325.5,333.899994,50.47619,41,64.900002,100,68.5,71.400002,68.400002
20161229003000,325.5,333.899994,50.47619,41,64.900002,100,68.400002,71.400002,68.400002
20161229004500,325.5,333.899994,50.47619,41,57.200001,0,68.699997,71.400002,68.400002
20161229010000,325.5,333.899994,50.47619,41,54.700001,100,68.0,71.400002,68.400002
20161229011500,325.5,333.899994,50.47619,41,55.900002,100,67.699997,71.400002,68.400002
20161229013000,325.5,333.899994,50.47619,41,55.900002,100,68.199997,71.400002,68.400002
20161229014500,325.5,333.899994,50.47619,41,60.299999,100,67.699997,71.400002,68.400002
20161229020000,325.5,333.899994,50.47619,41,69.699997,100,68.099998,71.400002,68.400002
20161229021500,325.5,333.899994,50.47619,41,68.099998,100,68.599998,71.400002,68.400002
20161229023000,325.5,338.100006,51.111112,41,68.099998,100,68.5,71.400002,68.400002
20161229024500,325.5,338.100006,51.111112,41,72.0,100,68.5,71.400002,68.400002
20161229030000,325.5,338.100006,51.111112,41,56.400002,0,68.599998,71.400002,68.400002
20161229031500,325.5,338.100006,51.111112,41,55.099998,100,68.0,71.400002,68.400002
20161229033000,325.5,338.100006,51.111112,41,55.099998,100,67.699997,71.400002,68.400002
20161229034500,325.5,338.100006,51.111112,41,56.0,100,67.800003,71.400002,68.400002
20161229040000,325.5,332.850006,50.317461,41,67.199997,100,67.800003,71.400002,68.400002
20161229041500,325.5,337.049988,50.952379,41,69.800003,100,68.199997,71.400002,68.400002
20161229043000,325.5,337.049988,50.952379,41,67.800003,100,68.5,71.400002,68.400002
20161229044500,325.5,337.049988,50.952379,41,71.800003,100,68.400002,71.400002,68.400002
20161229050000,325.5,322.350006,48.73016,40,67.699997,100,68.599998,71.400002,68.400002
20161229051500,325.5,322.350006,48.73016,40,56.700001,0,68.300003,71.400002,68.400002
20161229053000,325.5,330.75,50.0,40,54.700001,100,67.800003,71.400002,68.400002
20161229054500,325.5,330.75,50.0,40,55.5,100,67.800003,71.400002,68.400002
20161229060000,325.5,330.75,50.0,40,58.299999,100,67.599998,71.400002,68.400002
20161229061500,325.5,330.75,50.0,40,64.800003,100,68.199997,71.400002,68.400002
20161229063000,325.5,330.75,50.0,40,63.200001,100,68.199997,71.400002,68.400002
20161229064500,325.5,325.5,49.206349,40,63.200001,100,68.199997,71.400002,68.400002
20161229070000,325.5,325.5,49.206349,40,64.800003,100,68.400002,71.400002,68.400002
20161229071500,325.5,317.100006,47.936509,40,62.400002,100,68.300003,71.400002,68.400002
20161229073000,325.5,325.5,49.206349,40,62.400002,100,68.199997,71.400002,68.400002
20161229074500,325.5,331.799988,50.158728,40,64.0,100,68.400002,71.400002,68.400002
20161229080000,325.5,325.5,49.206349,40,63.200001,100,68.400002,71.400002,68.400002
20161229081500,325.5,316.049988,47.777776,40,55.599998,0,69.099998,71.400002,68.400002
20161229083000,325.5,374.850006,56.666668,45,55.599998,0,70.300003,71.400002,68.400002
20161229084500,325.5,321.299988,48.571427,41,54.700001,0,68.900002,71.400002,68.400002
20161229090000,325.5,328.649994,49.682539,41,54.700001,0,68.800003,71.400002,68.400002
20161229091500,325.5,348.600006,52.698414,42,54.700001,0,69.800003,71.400002,68.400002
20161229093000,325.5,431.549988,65.238093,50,54.700001,0,70.900002,71.400002,68.400002
20161229094500,325.5,395.850006,59.841271,46,54.700001,0,70.699997,71.400002,68.400002
20161229100000,325.5,331.799988,50.158728,41,54.700001,0,70.199997,71.400002,68.400002
20161229101500,325.5,340.200012,51.428573,41,54.700001,0,70.300003,71.400002,68.400002
20161229103000,325.5,321.299988,48.571427,40,54.700001,0,70.199997,71.400002,68.400002
20161229104500,325.5,321.299988,48.571427,40,54.700001,0,70.099998,71.400002,68.400002
20161229110000,325.5,325.5,49.206349,40,54.700001,0,70.199997,71.400002,68.400002
20161229111500,325.5,325.5,49.206349,40,54.700001,0,69.900002,71.400002,68.400002
20161229113000,325.5,331.799988,50.158728,40,54.700001,0,69.400002,71.400002,68.400002
20161229114500,325.5,327.600006,49.52381,40,54.700001,0,69.5,71.400002,68.400002
20161229120000,325.5,336.0,50.793651,40,53.900002,0,69.599998,71.400002,68.400002
20161229121500,325.5,344.399994,52.063491,41,55.5,0,70.300003,71.400002,68.400002
20161229123000,325.5,323.399994,48.888888,41,52.599998,0,70.199997,71.400002,68.400002
20161229124500,325.5,405.299988,61.269839,48,55.599998,0,71.199997,71.400002,68.400002
20161229130000,325.5,413.700012,62.539684,49,53.700001,0,71.199997,71.400002,68.400002
20161229131500,325.5,336.0,50.793651,41,52.0,0,70.0,71.400002,68.400002
20161229133000,325.5,336.0,50.793651,41,58.0,0,69.300003,71.400002,68.400002
20161229134500,325.5,328.649994,49.682539,41,53.400002,0,69.199997,71.400002,68.400002
20161229140000,325.5,328.649994,49.682539,41,52.299999,0,69.300003,71.400002,68.400002
20161229141500,325.5,337.049988,50.952379,41,58.0,0,69.800003,71.400002,68.400002
20161229143000,325.5,371.700012,56.190478,44,52.599998,0,70.699997,71.400002,68.400002
20161229144500,325.5,336.0,50.793651,41,51.900002,0,70.199997,71.400002,68.400002
20161229150000,325.5,366.450012,55.396827,43,57.599998,0,70.800003,71.400002,68.400002
20161229151500,325.5,361.200012,54.603176,43,54.299999,0,71.199997,71.400002,68.400002
20161229153000,325.5,361.200012,54.603176,43,51.099998,0,71.199997,71.400002,68.400002
20161229154500,325.5,334.950012,50.634922,41,56.0,0,70.0,71.400002,68.400002
20161229160000,325.5,334.950012,50.634922,41,56.0,0,70.599998,71.400002,68.400002
20161229161500,325.5,372.75,56.349206,44,51.599998,0,71.300003,71.400002,68.400002
20161229163000,325.5,330.75,50.0,41,55.599998,0,69.900002,71.400002,68.400002
20161229164500,325.5,330.75,50.0,41,57.099998,0,68.800003,71.400002,68.400002
20161229170000,325.5,330.75,50.0,41,52.200001,0,68.900002,71.400002,68.400002
20161229171500,325.5,330.75,50.0,40,54.0,0,68.300003,71.400002,68.400002
20161229173000,325.5,325.5,49.206349,40,58.299999,100,67.800003,71.400002,68.400002
20161229174500,325.5,325.5,49.206349,40,54.299999,100,68.099998,71.400002,68.400002
20161229180000,325.5,330.75,50.0,40,55.5,100,67.699997,71.400002,68.400002
20161229181500,325.5,325.5,49.206349,40,74.400002,100,68.0,71.400002,68.400002
20161229183000,325.5,325.5,49.206349,40,70.599998,100,68.300003,71.400002,68.400002
20161229184500,325.5,332.850006,50.317461,40,69.099998,100,68.300003,71.400002,68.400002
20161229190000,325.5,332.850006,50.317461,40,73.400002,100,68.300003,71.400002,68.400002
20161229191500,325.5,321.299988,48.571427,40,71.0,100,68.599998,71.400002,68.400002
20161229193000,325.5,331.799988,50.158728,40,71.0,100,68.400002,71.400002,68.400002
20161229194500,325.5,331.799988,50.158728,40,71.0,100,68.400002,71.400002,68.400002
20161229200000,325.5,321.299988,48.571427,40,72.5,100,68.5,71.400002,68.400002
20161229201500,325.5,327.600006,49.52381,40,68.199997,100,68.400002,71.400002,68.400002
20161229203000,325.5,332.850006,50.317461,40,73.5,100,68.400002,71.400002,68.400002
20161229204500,325.5,332.850006,50.317461,40,70.199997,100,68.5,71.400002,68.400002
20161229210000,325.5,332.850006,50.317461,40,68.900002,100,68.400002,71.400002,68.400002
20161229211500,325.5,327.600006,49.52381,40,74.400002,100,68.599998,71.400002,68.400002
20161229213000,325.5,323.399994,48.888888,40,69.699997,100,68.5,71.400002,68.400002
20161229214500,325.5,327.600006,49.52381,40,71.099998,100,68.400002,71.400002,68.400002
20161229220000,325.5,327.600006,49.52381,40,73.5,100,68.599998,71.400002,68.400002
20161229221500,325.5,323.399994,48.888888,40,70.900002,100,68.400002,71.400002,68.400002
20161229223000,325.5,323.399994,48.888888,40,70.900002,100,68.300003,71.400002,68.400002
20161229224500,325.5,323.399994,48.888888,40,69.199997,100,68.5,71.400002,68.400002
20161229230000,325.5,331.799988,50.158728,40,76.800003,100,68.300003,71.400002,68.400002
20161229231500,325.5,321.299988,48.571427,40,69.099998,100,68.199997,71.400002,68.400002
20161229233000,325.5,327.600006,49.52381,40,71.599998,100,68.400002,71.400002,68.400002
20161229234500,325.5,332.850006,50.317461,40,73.400002,100,68.199997,71.400002,68.400002
20161230000000,325.5,332.850006,50.317461,40,70.599998,100,68.199997,71.400002,68.400002
20161230001500,325.5,325.5,49.206349,40,70.599998,100,68.400002,71.400002,68.400002
20161230003000,325.5,331.799988,50.158728,40,75.099998,100,68.199997,71.400002,68.400002
20161230004500,325.5,331.799988,50.158728,40,67.800003,100,68.099998,71.400002,68.400002
20161230010000,325.5,331.799988,50.158728,40,72.599998,100,68.400002,71.400002,68.400002
20161230011500,325.5,331.799988,50.158728,40,72.599998,100,68.199997,71.400002,68.400002
20161230013000,325.5,325.5,49.206349,40,72.599998,100,68.199997,71.400002,68.400002
20161230014500,325.5,337.049988,50.952379,40,67.699997,100,68.400002,71.400002,68.400002
20161230020000,325.5,331.799988,50.158728,40,73.599998,100,68.199997,71.400002,68.400002
20161230021500,325.5,331.799988,50.158728,40,74.800003,100,68.199997,71.400002,68.400002
20161230023000,325.5,331.799988,50.158728,40,70.099998,100,68.400002,71.400002,68.400002
20161230024500,325.5,327.600006,49.52381,40,70.099998,100,68.099998,71.400002,68.400002
20161230030000,325.5,331.799988,50.158728,40,71.099998,100,68.099998,71.400002,68.400002
20161230031500,325.5,327.600006,49.52381,40,75.800003,100,68.199997,71.400002,68.400002
20161230033000,325.5,332.850006,50.317461,40,70.099998,100,68.099998,71.400002,68.400002
20161230034500,325.5,332.850006,50.317461,40,69.099998,100,68.099998,71.400002,68.400002
20161230040000,325.5,327.600006,49.52381,40,74.400002,100,68.199997,71.400002,68.400002
20161230041500,325.5,327.600006,49.52381,40,71.5,100,68.300003,71.400002,68.400002
20161230043000,325.5,327.600006,49.52381,40,71.5,100,68.099998,71.400002,68.400002
20161230044500,325.5,338.100006,51.111112,40,69.199997,100,67.900002,71.400002,68.400002
20161230050000,325.5,324.450012,49.047621,40,78.400002,100,68.199997,71.400002,68.400002
20161230051500,325.5,328.649994,49.682539,40,75.5,100,68.099998,71.400002,68.400002
20161230053000,325.5,334.950012,50.634922,40,70.099998,100,68.099998,71.400002,68.400002
20161230054500,325.5,327.600006,49.52381,40,73.900002,100,68.400002,71.400002,68.400002
20161230060000,325.5,336.0,50.793651,40,70.099998,100,68.199997,71.400002,68.400002
20161230061500,325.5,330.75,50.0,40,77.5,100,68.099998,71.400002,68.400002
20161230063000,325.5,325.5,49.206349,40,77.5,100,68.400002,71.400002,68.400002
20161230064500,325.5,325.5,49.206349,40,70.300003,100,68.199997,71.400002,68.400002
20161230070000,325.5,325.5,49.206349,40,75.400002,100,68.099998,71.400002,68.400002
20161230071500,325.5,325.5,49.206349,40,78.5,100,68.300003,71.400002,68.400002
20161230073000,325.5,325.5,49.206349,40,71.0,100,68.099998,71.400002,68.400002
20161230074500,325.5,325.5,49.206349,40,72.599998,100,68.099998,71.400002,68.400002
20161230080000,325.5,325.5,49.206349,40,80.099998,100,68.199997,71.400002,68.400002
20161230081500,325.5,337.049988,50.952379,40,58.400002,0,69.099998,71.400002,68.400002
20161230083000,325.5,322.350006,48.73016,40,55.099998,0,68.900002,71.400002,68.400002
20161230084500,325.5,328.649994,49.682539,40,57.599998,0,69.599998,71.400002,68.400002
20161230090000,325.5,332.850006,50.317461,40,53.099998,0,69.5,71.400002,68.400002
20161230091500,325.5,327.600006,49.52381,40,57.5,0,69.900002,71.400002,68.400002
20161230093000,325.5,369.600006,55.873017,43,52.700001,0,70.699997,71.400002,68.400002
20161230094500,325.5,338.100006,51.111112,41,57.5,0,70.400002,71.400002,68.400002
20161230100000,325.5,331.799988,50.158728,40,52.700001,0,70.300003,71.400002,68.400002
20161230101500,325.5,324.450012,49.047621,40,55.900002,0,70.400002,71.400002,68.400002
20161230103000,325.5,328.649994,49.682539,40,54.299999,0,70.5,71.400002,68.400002
20161230104500,325.5,328.649994,49.682539,40,54.299999,0,70.699997,71.400002,68.400002
20161230110000,325.5,315.0,47.619048,40,56.0,0,69.699997,71.400002,68.400002
20161230111500,325.5,322.350006,48.73016,40,54.099998,0,68.400002,71.400002,68.400002
20161230113000,325.5,328.649994,49.682539,40,56.400002,100,68.099998,71.400002,68.400002
20161230114500,325.5,324.450012,49.047621,40,53.5,100,67.900002,71.400002,68.400002
20161230120000,325.5,324.450012,49.047621,40,57.5,100,68.400002,71.400002,68.400002
20161230121500,325.5,334.950012,50.634922,40,53.5,0,69.5,71.400002,68.400002
20161230123000,325.5,330.75,50.0,40,55.900002,0,70.0,71.400002,68.400002
20161230124500,325.5,330.75,50.0,40,54.299999,0,70.300003,71.400002,68.400002
20161230130000,325.5,321.299988,48.571427,40,54.299999,0,69.400002,71.400002,68.400002
20161230131500,325.5,327.600006,49.52381,40,56.200001,0,68.800003,71.400002,68.400002
20161230133000,325.5,327.600006,49.52381,40,53.799999,0,69.5,71.400002,68.400002
20161230134500,325.5,327.600006,49.52381,40,56.700001,0,69.699997,71.400002,68.400002
20161230140000,325.5,327.600006,49.52381,40,52.599998,0,70.300003,71.400002,68.400002
20161230141500,325.5,340.200012,51.428573,41,54.700001,0,69.900002,71.400002,68.400002
20161230143000,325.5,333.899994,50.47619,41,56.299999,0,68.800003,71.400002,68.400002
20161230144500,325.5,341.25,51.587302,41,51.900002,0,68.5,71.400002,68.400002
20161230150000,325.5,341.25,51.587302,41,57.0,0,68.900002,71.400002,68.400002
20161230151500,325.5,341.25,51.587302,41,55.400002,0,69.400002,71.400002,68.400002
20161230153000,325.5,337.049988,50.952379,41,52.299999,0,70.300003,71.400002,68.400002
20161230154500,325.5,350.700012,53.015875,41,57.599998,0,70.699997,71.400002,68.400002
20161230160000,325.5,325.5,49.206349,40,54.299999,0,70.599998,71.400002,68.400002
20161230161500,325.5,332.850006,50.317461,41,53.099998,0,70.699997,71.400002,68.400002
20161230163000,325.5,327.600006,49.52381,40,57.799999,0,68.800003,71.400002,68.400002
20161230164500,325.5,327.600006,49.52381,40,52.700001,0,68.5,71.400002,68.400002
20161230170000,325.5,327.600006,49.52381,40,55.599998,100,67.900002,71.400002,68.400002
20161230171500,325.5,327.600006,49.52381,40,57.900002,100,67.5,71.400002,68.400002
20161230173000,325.5,333.899994,50.47619,40,63.200001,100,68.0,71.400002,68.400002
20161230174500,325.5,327.600006,49.52381,40,66.699997,100,68.099998,71.400002,68.400002
20161230180000,325.5,321.299988,48.571427,40,66.699997,100,68.0,71.400002,68.400002
20161230181500,325.5,321.299988,48.571427,40,71.099998,100,68.199997,71.400002,68.400002
20161230183000,325.5,328.649994,49.682539,40,69.199997,100,68.199997,71.400002,68.400002
20161230184500,325.5,328.649994,49.682539,40,64.900002,100,68.199997,71.400002,68.400002
20161230190000,325.5,332.850006,50.317461,40,74.0,100,68.400002,71.400002,68.400002
20161230191500,325.5,328.649994,49.682539,40,68.300003,100,68.300003,71.400002,68.400002
20161230193000,325.5,332.850006,50.317461,40,66.800003,100,68.199997,71.400002,68.400002
20161230194500,325.5,332.850006,50.317461,40,70.599998,100,68.5,71.400002,68.400002
20161230200000,325.5,327.600006,49.52381,40,67.699997,100,68.199997,71.400002,68.400002
20161230201500,325.5,327.600006,49.52381,40,69.099998,100,68.099998,71.400002,68.400002
20161230203000,325.5,327.600006,49.52381,40,68.199997,100,68.400002,71.400002,68.400002
20161230204500,325.5,327.600006,49.52381,40,72.0,100,68.199997,71.400002,68.400002
20161230210000,325.5,319.200012,48.25397,40,67.599998,100,68.099998,71.400002,68.400002
20161230211500,325.5,332.850006,50.317461,40,66.599998,100,68.400002,71.400002,68.400002
20161230213000,325.5,325.5,49.206349,40,72.400002,100,68.199997,71.400002,68.400002
20161230214500,325.5,331.799988,50.158728,40,65.300003,100,68.099998,71.400002,68.400002
20161230220000,325.5,325.5,49.206349,40,69.699997,100,68.199997,71.400002,68.400002
20161230221500,325.5,325.5,49.206349,40,68.300003,100,68.099998,71.400002,68.400002
20161230223000,325.5,331.799988,50.158728,40,72.0,100,68.099998,71.400002,68.400002
20161230224500,325.5,324.450012,49.047621,40,67.699997,100,68.400002,71.400002,68.400002
20161230230000,325.5,333.899994,50.47619,40,65.300003,100,68.300003,71.400002,68.400002
20161230231500,325.5,328.649994,49.682539,40,72.0,100,68.300003,71.400002,68.400002
20161230233000,325.5,324.450012,49.047621,40,67.199997,100,68.300003,71.400002,68.400002
20161230234500,325.5,331.799988,50.158728,40,69.199997,100,68.199997,71.400002,68.400002
20161231000000,325.5,325.5,49.206349,40,67.300003,100,68.300003,71.400002,68.400002
20161231001500,325.5,325.5,49.206349,40,72.900002,100,68.199997,71.400002,68.400002
20161231003000,325.5,331.799988,50.158728,40,67.199997,100,68.099998,71.400002,68.400002
20161231004500,325.5,331.799988,50.158728,40,67.199997,100,68.300003,71.400002,68.400002
20161231010000,325.5,324.450012,49.047621,40,72.0,100,68.199997,71.400002,68.400002
20161231011500,325.5,333.899994,50.47619,41,72.0,100,67.900002,71.400002,68.400002
20161231013000,325.5,319.200012,48.25397,40,73.0,100,68.300003,71.400002,68.400002
20161231014500,325.5,319.200012,48.25397,40,76.099998,100,68.300003,71.400002,68.400002
20161231020000,325.5,308.700012,46.666668,40,73.900002,100,68.199997,71.400002,68.400002
20161231021500,325.5,320.25,48.412698,40,70.099998,100,68.400002,71.400002,68.400002
20161231023000,325.5,315.0,47.619048,40,79.5,100,68.300003,71.400002,68.400002
20161231024500,325.5,315.0,47.619048,40,71.599998,100,68.599998,71.400002,68.400002
20161231030000,325.5,315.0,47.619048,40,72.5,100,68.400002,71.400002,68.400002
20161231031500,325.5,315.0,47.619048,40,73.5,100,68.400002,71.400002,68.400002
20161231033000,325.5,322.350006,48.73016,40,57.200001,0,68.5,71.400002,68.400002
20161231034500,325.5,317.100006,47.936509,40,56.299999,100,67.599998,71.400002,68.400002
20161231040000,325.5,317.100006,47.936509,40,65.800003,100,67.800003,71.400002,68.400002
20161231041500,325.5,317.100006,47.936509,40,62.400002,100,67.800003,71.400002,68.400002
20161231043000,325.5,317.100006,47.936509,40,68.099998,100,67.900002,71.400002,68.400002
20161231044500,325.5,317.100006,47.936509,40,73.5,100,68.099998,71.400002,68.400002
20161231050000,325.5,317.100006,47.936509,40,74.699997,100,68.199997,71.400002,68.400002
20161231051500,325.5,321.299988,48.571427,40,72.400002,100,68.199997,71.400002,68.400002
20161231053000,325.5,317.100006,47.936509,40,71.099998,100,68.400002,71.400002,68.400002
20161231054500,325.5,322.350006,48.73016,40,74.0,100,68.400002,71.400002,68.400002
20161231060000,325.5,317.100006,47.936509,40,72.0,100,68.400002,71.400002,68.400002
20161231061500,325.5,317.100006,47.936509,40,73.0,100,68.599998,71.400002,68.400002
20161231063000,325.5,317.100006,47.936509,40,75.300003,100,68.5,71.400002,68.400002
20161231064500,325.5,317.100006,47.936509,40,69.699997,100,68.5,71.400002,68.400002
20161231070000,325.5,327.600006,49.52381,40,63.0,0,68.699997,71.400002,68.400002
20161231071500,325.5,317.100006,47.936509,40,55.099998,100,67.900002,71.400002,68.400002
20161231073000,325.5,322.350006,48.73016,40,56.400002,100,67.599998,71.400002,68.400002
20161231074500,325.5,317.100006,47.936509,40,60.700001,100,68.300003,71.400002,68.400002
20161231080000,325.5,323.399994,48.888888,40,59.5,100,67.800003,71.400002,68.400002
20161231081500,325.5,316.049988,47.777776,40,72.900002,100,68.099998,71.400002,68.400002
20161231083000,325.5,316.049988,47.777776,40,68.199997,100,68.400002,71.400002,68.400002
20161231084500,325.5,316.049988,47.777776,40,75.300003,100,68.400002,71.400002,68.400002
20161231090000,325.5,316.049988,47.777776,40,66.800003,100,68.400002,71.400002,68.400002
20161231091500,325.5,316.049988,47.777776,40,62.400002,0,68.699997,71.400002,68.400002
20161231093000,325.5,321.299988,48.571427,40,56.799999,100,68.099998,71.400002,68.400002
20161231094500,325.5,317.100006,47.936509,40,55.099998,100,67.599998,71.400002,68.400002
20161231100000,325.5,310.799988,46.984125,40,57.900002,100,68.199997,71.400002,68.400002
20161231101500,325.5,313.950012,47.460319,40,65.300003,100,68.0,71.400002,68.400002
20161231103000,325.5,324.450012,49.047621,40,64.400002,100,68.099998,71.400002,68.400002
20161231104500,325.5,308.700012,46.666668,40,64.400002,100,68.599998,71.400002,68.400002
20161231110000,325.5,319.200012,48.25397,40,66.199997,100,68.400002,71.400002,68.400002
20161231111500,325.5,325.5,49.206349,41,64.0,100,68.400002,71.400002,68.400002
20161231113000,325.5,320.25,48.412698,41,57.200001,0,68.599998,71.400002,68.400002
20161231114500,325.5,320.25,48.412698,41,55.200001,100,67.900002,71.400002,68.400002
20161231120000,325.5,328.649994,49.682539,41,55.900002,100,67.699997,71.400002,68.400002
20161231121500,325.5,322.350006,48.73016,41,56.700001,100,68.099998,71.400002,68.400002
20161231123000,325.5,328.649994,49.682539,41,62.0,100,67.800003,71.400002,68.400002
20161231124500,325.5,324.450012,49.047621,41,70.5,100,68.099998,71.400002,68.400002
20161231130000,325.5,324.450012,49.047621,41,70.5,100,68.400002,71.400002,68.400002
20161231131500,325.5,317.100006,47.936509,41,66.800003,100,68.400002,71.400002,68.400002
20161231133000,325.5,323.399994,48.888888,41,69.599998,100,68.5,71.400002,68.400002
20161231134500,325.5,323.399994,48.888888,41,55.599998,0,68.400002,71.400002,68.400002
20161231140000,325.5,328.649994,49.682539,41,55.599998,100,68.400002,71.400002,68.400002
20161231141500,325.5,328.649994,49.682539,41,55.599998,100,67.699997,71.400002,68.400002
20161231143000,325.5,322.350006,48.73016,41,63.900002,100,67.599998,71.400002,68.400002
20161231144500,325.5,322.350006,48.73016,41,67.699997,100,68.400002,71.400002,68.400002
20161231150000,325.5,322.350006,48.73016,41,69.599998,100,68.300003,71.400002,68.400002
20161231151500,325.5,322.350006,48.73016,41,71.300003,100,68.400002,71.400002,68.400002
20161231153000,325.5,322.350006,48.73016,41,58.799999,0,68.800003,71.400002,68.400002
20161231154500,325.5,317.100006,47.936509,41,55.5,100,68.099998,71.400002,68.400002
20161231160000,325.5,330.75,50.0,41,55.5,100,67.800003,71.400002,68.400002
20161231161500,325.5,323.399994,48.888888,41,55.5,100,68.199997,71.400002,68.400002
20161231163000,325.5,327.600006,49.52381,41,58.299999,100,67.699997,71.400002,68.400002
20161231164500,325.5,327.600006,49.52381,41,69.199997,100,68.099998,71.400002,68.400002
20161231170000,325.5,321.299988,48.571427,41,67.300003,100,68.599998,71.400002,68.400002
20161231171500,325.5,317.100006,47.936509,41,71.5,100,68.400002,71.400002,68.400002
20161231173000,325.5,324.450012,49.047621,41,68.199997,100,68.400002,71.400002,68.400002
20161231174500,325.5,324.450012,49.047621,41,58.5,0,68.699997,71.400002,68.400002
20161231180000,325.5,324.450012,49.047621,41,55.599998,100,68.099998,71.400002,68.400002
20161231181500,325.5,324.450012,49.047621,41,55.599998,100,67.800003,71.400002,68.400002
20161231183000,325.5,324.450012,49.047621,41,55.599998,100,67.900002,71.400002,68.400002
20161231184500,325.5,328.649994,49.682539,41,69.099998,100,67.800003,71.400002,68.400002
20161231190000,325.5,328.649994,49.682539,41,67.699997,100,68.099998,71.400002,68.400002
20161231191500,325.5,328.649994,49.682539,41,67.699997,100,68.5,71.400002,68.400002
20161231193000,325.5,328.649994,49.682539,41,72.0,100,68.400002,71.400002,68.400002
20161231194500,325.5,328.649994,49.682539,41,67.699997,100,68.400002,71.400002,68.400002
20161231200000,325.5,328.649994,49.682539,41,56.200001,0,68.599998,71.400002,68.400002
20161231201500,325.5,328.649994,49.682539,41,55.599998,100,67.900002,71.400002,68.400002
20161231203000,325.5,321.299988,48.571427,41,56.299999,100,67.699997,71.400002,68.400002
20161231204500,325.5,321.299988,48.571427,41,56.299999,100,67.800003,71.400002,68.400002
20161231210000,325.5,321.299988,48.571427,41,66.699997,100,67.900002,71.400002,68.400002
20161231211500,325.5,321.299988,48.571427,41,66.699997,100,68.199997,71.400002,68.400002
20161231213000,325.5,321.299988,48.571427,41,71.5,100,68.300003,71.400002,68.400002
20161231214500,325.5,321.299988,48.571427,41,67.699997,100,68.300003,71.400002,68.400002
20161231220000,325.5,316.049988,47.777776,41,68.599998,100,68.400002,71.400002,68.400002
20161231221500,325.5,324.450012,49.047621,41,70.599998,100,68.5,71.400002,68.400002
20161231223000,325.5,324.450012,49.047621,41,67.300003,100,68.599998,71.400002,68.400002
20161231224500,325.5,324.450012,49.047621,41,70.300003,100,68.599998,71.400002,68.400002
20161231230000,325.5,324.450012,49.047621,41,56.0,0,68.300003,71.400002,68.400002
20161231231500,325.5,324.450012,49.047621,41,56.0,100,67.699997,71.400002,68.400002
20161231233000,325.5,324.450012,49.047621,41,56.700001,100,67.900002,71.400002,68.400002
20161231234500,325.5,324.450012,49.047621,41,61.700001,100,67.699997,71.400002,68.400002
20170101000000,325.5,324.450012,49.047621,41,71.0,100,68.099998,71.400002,68.400002
20170101001500,325.5,324.450012,49.047621,41,66.800003,100,68.300003,71.400002,68.400002
20170101003000,325.5,324.450012,49.047621,41,68.599998,100,68.5,71.400002,68.400002
20170101004500,325.5,324.450012,49.047621,41,69.400002,100,68.400002,71.400002,68.400002
20170101010000,325.5,324.450012,49.047621,41,67.699997,100,68.599998,71.400002,68.400002
20170101011500,325.5,324.450012,49.047621,41,54.700001,0,68.199997,71.400002,68.400002
20170101013000,325.5,324.450012,49.047621,41,55.5,100,68.099998,71.400002,68.400002
20170101014500,325.5,324.450012,49.047621,41,56.799999,100,67.599998,71.400002,68.400002
20170101020000,325.5,324.450012,49.047621,41,67.199997,100,67.699997,71.400002,68.400002
20170101021500,325.5,324.450012,49.047621,41,70.099998,100,68.300003,71.400002,68.400002
20170101023000,325.5,320.25,48.412698,41,67.300003,100,68.199997,71.400002,68.400002
20170101024500,325.5,324.450012,49.047621,41,70.900002,100,68.199997,71.400002,68.400002
20170101030000,325.5,324.450012,49.047621,41,67.699997,100,68.599998,71.400002,68.400002
20170101031500,325.5,324.450012,49.047621,41,69.099998,100,68.400002,71.400002,68.400002
20170101033000,325.5,324.450012,49.047621,41,70.099998,100,68.400002,71.400002,68.400002
20170101034500,325.5,332.850006,50.317461,41,58.0,0,68.699997,71.400002,68.400002
20170101040000,325.5,328.649994,49.682539,41,55.599998,100,68.0,71.400002,68.400002
20170101041500,325.5,328.649994,49.682539,41,55.599998,100,67.599998,71.400002,68.400002
20170101043000,325.5,334.950012,50.634922,41,56.299999,100,67.800003,71.400002,68.400002
20170101044500,325.5,334.950012,50.634922,41,69.400002,100,67.900002,71.400002,68.400002
20170101050000,325.5,328.649994,49.682539,41,71.0,100,68.099998,71.400002,68.400002
20170101051500,325.5,328.649994,49.682539,41,72.099998,100,68.400002,71.400002,68.400002
20170101053000,325.5,322.350006,48.73016,41,69.099998,100,68.400002,71.400002,68.400002
20170101054500,325.5,328.649994,49.682539,41,74.800003,100,68.400002,71.400002,68.400002
20170101060000,325.5,324.450012,49.047621,41,69.599998,100,68.599998,71.400002,68.400002
20170101061500,325.5,319.200012,48.25397,41,69.599998,100,68.5,71.400002,68.400002
20170101063000,325.5,327.600006,49.52381,41,73.699997,100,68.599998,71.400002,68.400002
20170101064500,325.5,333.899994,50.47619,41,55.599998,0,68.300003,71.400002,68.400002
20170101070000,325.5,327.600006,49.52381,41,55.599998,100,67.599998,71.400002,68.400002
20170101071500,325.5,327.600006,49.52381,41,63.599998,100,67.800003,71.400002,68.400002
20170101073000,325.5,331.799988,50.158728,41,62.799999,100,68.099998,71.400002,68.400002
20170101074500,325.5,323.399994,48.888888,41,65.300003,100,68.099998,71.400002,68.400002
20170101080000,325.5,331.799988,50.158728,41,63.200001,100,68.400002,71.400002,68.400002
20170101081500,325.5,331.799988,50.158728,41,62.400002,100,68.400002,71.400002,68.400002
20170101083000,325.5,322.350006,48.73016,41,63.599998,100,68.300003,71.400002,68.400002
20170101084500,325.5,331.799988,50.158728,41,63.599998,100,68.599998,71.400002,68.400002
20170101090000,325.5,331.799988,50.158728,41,55.200001,100,68.0,71.400002,68.400002
20170101091500,325.5,331.799988,50.158728,41,56.400002,100,67.400002,71.400002,68.400002
20170101093000,325.5,321.299988,48.571427,41,64.400002,100,68.199997,71.400002,68.400002
20170101094500,325.5,321.299988,48.571427,41,62.5,100,68.099998,71.400002,68.400002
20170101100000,325.5,327.600006,49.52381,41,62.5,100,68.099998,71.400002,68.400002
20170101101500,325.5,321.299988,48.571427,41,62.5,100,68.300003,71.400002,68.400002
20170101103000,325.5,317.100006,47.936509,41,63.599998,100,68.099998,71.400002,68.400002
20170101104500,325.5,324.450012,49.047621,41,63.599998,100,68.099998,71.400002,68.400002
20170101110000,325.5,324.450012,49.047621,41,63.599998,100,68.400002,71.400002,68.400002
20170101111500,325.5,324.450012,49.047621,41,65.300003,100,68.199997,71.400002,68.400002
20170101113000,325.5,324.450012,49.047621,41,62.799999,100,68.099998,71.400002,68.400002
20170101114500,325.5,387.450012,58.57143,18,62.599998,0,68.300003,71.300003,68.300003
20170101120000,325.5,330.75,50.0,41,64.0,0,68.199997,71.300003,68.300003
20170101121500,325.5,312.899994,47.301586,40,56.0,100,68.099998,71.300003,68.300003
20170101123000,325.5,312.899994,47.301586,40,56.0,100,67.699997,71.300003,68.300003
20170101124500,325.5,317.100006,47.936509,40,56.0,100,68.199997,71.300003,68.300003
20170101130000,325.5,312.899994,47.301586,40,56.700001,100,67.599998,71.300003,68.300003
20170101131500,325.5,320.25,48.412698,40,69.599998,100,67.900002,71.300003,68.300003
20170101133000,325.5,320.25,48.412698,40,70.5,100,68.199997,71.300003,68.300003
20170101134500,325.5,320.25,48.412698,40,67.699997,100,68.199997,71.300003,68.300003
