PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170101140000,325.5,315.0,47.619048,40,69.199997,100,68.199997,71.300003,68.300003
20170101141500,325.5,315.0,47.619048,40,71.599998,100,68.400002,71.300003,68.300003
20170101143000,325.5,315.0,47.619048,40,71.599998,100,68.300003,71.300003,68.300003
20170101144500,325.5,315.0,47.619048,40,71.599998,100,68.300003,71.300003,68.300003
20170101150000,325.5,322.350006,48.73016,40,63.599998,0,68.5,71.300003,68.300003
20170101151500,325.5,322.350006,48.73016,40,54.799999,100,67.800003,71.300003,68.300003
20170101153000,325.5,316.049988,47.777776,40,57.099998,100,67.599998,71.300003,68.300003
20170101154500,325.5,324.450012,49.047621,40,58.200001,100,67.800003,71.300003,68.300003
20170101160000,325.5,324.450012,49.047621,40,68.599998,100,67.699997,71.300003,68.300003
20170101161500,325.5,315.0,47.619048,40,69.699997,100,67.900002,71.300003,68.300003
20170101163000,325.5,321.299988,48.571427,40,71.5,100,68.300003,71.300003,68.300003
20170101164500,325.5,321.299988,48.571427,40,70.099998,100,68.300003,71.300003,68.300003
20170101170000,325.5,316.049988,47.777776,40,69.099998,100,68.300003,71.300003,68.300003
20170101171500,325.5,332.850006,50.317461,40,57.099998,0,68.400002,71.300003,68.300003
20170101173000,325.5,328.649994,49.682539,40,55.5,100,67.699997,71.300003,68.300003
20170101174500,325.5,323.399994,48.888888,40,57.5,100,67.400002,71.300003,68.300003
20170101180000,325.5,323.399994,48.888888,40,63.200001,100,68.099998,71.300003,68.300003
20170101181500,325.5,323.399994,48.888888,40,64.800003,100,67.900002,71.300003,68.300003
20170101183000,325.5,323.399994,48.888888,40,72.900002,100,67.900002,71.300003,68.300003
20170101184500,325.5,323.399994,48.888888,40,73.900002,100,68.199997,71.300003,68.300003
20170101190000,325.5,323.399994,48.888888,40,73.900002,100,68.199997,71.300003,68.300003
20170101191500,325.5,331.799988,50.158728,40,70.599998,100,68.199997,71.300003,68.300003
20170101193000,325.5,331.799988,50.158728,40,70.599998,100,68.400002,71.300003,68.300003
20170101194500,325.5,331.799988,50.158728,40,71.599998,100,68.300003,71.300003,68.300003
20170101200000,325.5,323.399994,48.888888,40,68.199997,100,68.199997,71.300003,68.300003
20170101201500,325.5,323.399994,48.888888,40,73.099998,100,68.400002,71.300003,68.300003
20170101203000,325.5,323.399994,48.888888,40,69.199997,100,68.400002,71.300003,68.300003
20170101204500,325.5,323.399994,48.888888,40,70.5,100,68.400002,71.300003,68.300003
20170101210000,325.5,323.399994,48.888888,40,56.0,0,68.199997,71.300003,68.300003
20170101211500,325.5,327.600006,49.52381,40,55.200001,100,67.699997,71.300003,68.300003
20170101213000,325.5,327.600006,49.52381,40,58.299999,100,67.800003,71.300003,68.300003
20170101214500,325.5,322.350006,48.73016,40,57.099998,100,67.599998,71.300003,68.300003
20170101220000,325.5,327.600006,49.52381,40,70.5,100,67.900002,71.300003,68.300003
20170101221500,325.5,327.600006,49.52381,40,69.699997,100,68.199997,71.300003,68.300003
20170101223000,325.5,327.600006,49.52381,40,70.5,100,68.199997,71.300003,68.300003
20170101224500,325.5,322.350006,48.73016,40,71.800003,100,68.199997,71.300003,68.300003
20170101230000,325.5,328.649994,49.682539,40,68.699997,100,68.400002,71.300003,68.300003
20170101231500,325.5,328.649994,49.682539,40,73.400002,100,68.300003,71.300003,68.300003
20170101233000,325.5,328.649994,49.682539,40,70.5,100,68.300003,71.300003,68.300003
20170101234500,325.5,324.450012,49.047621,40,70.5,100,68.5,71.300003,68.300003
20170102000000,325.5,330.75,50.0,40,70.5,100,68.400002,71.300003,68.300003
20170102001500,325.5,330.75,50.0,40,56.400002,0,68.400002,71.300003,68.300003
20170102003000,325.5,330.75,50.0,40,55.200001,100,67.699997,71.300003,68.300003
20170102004500,325.5,323.399994,48.888888,40,56.299999,100,67.599998,71.300003,68.300003
20170102010000,325.5,328.649994,49.682539,40,56.299999,100,67.699997,71.300003,68.300003
20170102011500,325.5,323.399994,48.888888,40,68.5,100,67.900002,71.300003,68.300003
20170102013000,325.5,330.75,50.0,40,70.599998,100,68.099998,71.300003,68.300003
20170102014500,325.5,320.25,48.412698,40,67.300003,100,68.300003,71.300003,68.300003
20170102020000,325.5,327.600006,49.52381,40,70.5,100,68.199997,71.300003,68.300003
20170102021500,325.5,321.299988,48.571427,40,67.699997,100,68.199997,71.300003,68.300003
20170102023000,325.5,325.5,49.206349,40,67.699997,100,68.300003,71.300003,68.300003
20170102024500,325.5,317.100006,47.936509,40,72.0,100,68.300003,71.300003,68.300003
20170102030000,325.5,324.450012,49.047621,40,66.300003,100,68.300003,71.300003,68.300003
20170102031500,325.5,324.450012,49.047621,40,56.799999,0,68.300003,71.300003,68.300003
20170102033000,325.5,324.450012,49.047621,40,53.900002,100,67.599998,71.300003,68.300003
20170102034500,325.5,324.450012,49.047621,40,62.799999,100,67.599998,71.300003,68.300003
20170102040000,325.5,324.450012,49.047621,40,64.0,100,67.900002,71.300003,68.300003
20170102041500,325.5,320.25,48.412698,40,62.799999,100,67.900002,71.300003,68.300003
20170102043000,325.5,331.799988,50.158728,40,68.699997,100,68.0,71.300003,68.300003
20170102044500,325.5,324.450012,49.047621,40,68.699997,100,68.199997,71.300003,68.300003
20170102050000,325.5,324.450012,49.047621,40,66.300003,100,68.199997,71.300003,68.300003
20170102051500,325.5,324.450012,49.047621,40,67.300003,100,68.199997,71.300003,68.300003
20170102053000,325.5,328.649994,49.682539,40,67.300003,100,68.400002,71.300003,68.300003
20170102054500,325.5,322.350006,48.73016,40,68.199997,100,68.300003,71.300003,68.300003
20170102060000,325.5,327.600006,49.52381,40,63.400002,0,68.699997,71.300003,68.300003
20170102061500,325.5,327.600006,49.52381,40,54.700001,100,67.900002,71.300003,68.300003
20170102063000,325.5,327.600006,49.52381,40,56.700001,100,67.599998,71.300003,68.300003
20170102064500,325.5,323.399994,48.888888,40,68.400002,100,67.900002,71.300003,68.300003
20170102070000,325.5,330.75,50.0,40,69.199997,100,68.099998,71.300003,68.300003
20170102071500,325.5,330.75,50.0,40,69.199997,100,68.199997,71.300003,68.300003
20170102073000,325.5,324.450012,49.047621,40,68.199997,100,68.400002,71.300003,68.300003
20170102074500,325.5,330.75,50.0,40,69.300003,100,68.300003,71.300003,68.300003
20170102080000,325.5,330.75,50.0,40,66.800003,100,68.199997,71.300003,68.300003
20170102081500,325.5,323.399994,48.888888,40,56.400002,0,69.099998,71.300003,68.300003
20170102083000,325.5,330.75,50.0,40,54.299999,0,68.400002,71.300003,68.300003
20170102084500,325.5,330.75,50.0,40,54.299999,0,68.400002,71.300003,68.300003
20170102090000,325.5,330.75,50.0,40,54.299999,0,68.800003,71.300003,68.300003
20170102091500,325.5,330.75,50.0,40,54.299999,0,68.400002,71.300003,68.300003
20170102093000,325.5,330.75,50.0,40,54.299999,0,69.599998,71.300003,68.300003
20170102094500,325.5,336.0,50.793651,40,54.299999,0,69.800003,71.300003,68.300003
20170102100000,325.5,336.0,50.793651,40,54.299999,0,69.400002,71.300003,68.300003
20170102101500,325.5,336.0,50.793651,40,54.299999,0,69.300003,71.300003,68.300003
20170102103000,325.5,331.799988,50.158728,40,54.299999,0,69.400002,71.300003,68.300003
20170102104500,325.5,338.100006,51.111112,40,53.5,0,69.400002,71.300003,68.300003
20170102110000,325.5,338.100006,51.111112,41,53.5,0,69.800003,71.300003,68.300003
20170102111500,325.5,342.299988,51.74603,41,53.5,0,69.5,71.300003,68.300003
20170102113000,325.5,334.950012,50.634922,41,54.299999,0,69.099998,71.300003,68.300003
20170102114500,325.5,334.950012,50.634922,40,53.099998,0,68.800003,71.300003,68.300003
20170102120000,325.5,334.950012,50.634922,40,53.099998,0,68.400002,71.300003,68.300003
20170102121500,325.5,334.950012,50.634922,40,53.900002,0,68.599998,71.300003,68.300003
20170102123000,325.5,334.950012,50.634922,40,53.900002,0,68.199997,71.300003,68.300003
20170102124500,325.5,334.950012,50.634922,40,53.900002,0,68.199997,71.300003,68.300003
20170102130000,325.5,334.950012,50.634922,40,53.900002,0,68.800003,71.300003,68.300003
20170102131500,325.5,330.75,50.0,40,53.900002,0,68.300003,71.300003,68.300003
20170102133000,325.5,330.75,50.0,40,53.900002,0,68.599998,71.300003,68.300003
20170102134500,325.5,340.200012,51.428573,41,53.900002,0,69.800003,71.300003,68.300003
20170102140000,325.5,325.5,49.206349,40,53.900002,0,68.800003,71.300003,68.300003
20170102141500,325.5,334.950012,50.634922,40,53.900002,0,68.199997,71.300003,68.300003
20170102143000,325.5,340.200012,51.428573,40,54.700001,0,68.5,71.300003,68.300003
20170102144500,325.5,324.450012,49.047621,40,54.700001,0,68.5,71.300003,68.300003
20170102150000,325.5,332.850006,50.317461,41,54.700001,0,69.599998,71.300003,68.300003
20170102151500,325.5,388.5,58.730159,44,56.0,0,70.199997,71.300003,68.300003
20170102153000,325.5,388.5,58.730159,45,54.700001,0,70.699997,71.300003,68.300003
20170102154500,325.5,336.0,50.793651,41,54.700001,0,70.599998,71.300003,68.300003
20170102160000,325.5,342.299988,51.74603,41,53.900002,0,70.199997,71.300003,68.300003
20170102161500,325.5,337.049988,50.952379,41,53.900002,0,70.5,71.300003,68.300003
20170102163000,325.5,331.799988,50.158728,41,54.700001,0,69.699997,71.300003,68.300003
20170102164500,325.5,327.600006,49.52381,41,54.700001,0,69.099998,71.300003,68.300003
20170102170000,325.5,336.0,50.793651,41,55.900002,0,68.300003,71.300003,68.300003
20170102171500,325.5,328.649994,49.682539,41,54.299999,100,68.0,71.300003,68.300003
20170102173000,325.5,338.100006,51.111112,41,55.5,0,68.300003,71.300003,68.300003
20170102174500,325.5,331.799988,50.158728,41,55.5,100,67.599998,71.300003,68.300003
20170102180000,325.5,331.799988,50.158728,41,56.700001,100,67.599998,71.300003,68.300003
20170102181500,325.5,340.200012,51.428573,41,58.700001,100,68.099998,71.300003,68.300003
20170102183000,325.5,333.899994,50.47619,41,58.700001,100,67.800003,71.300003,68.300003
20170102184500,325.5,328.649994,49.682539,41,64.400002,100,68.0,71.300003,68.300003
20170102190000,325.5,328.649994,49.682539,41,64.400002,100,68.400002,71.300003,68.300003
20170102191500,325.5,338.100006,51.111112,41,64.400002,100,68.199997,71.300003,68.300003
20170102193000,325.5,338.100006,51.111112,41,64.400002,100,68.099998,71.300003,68.300003
20170102194500,325.5,328.649994,49.682539,41,66.699997,100,68.400002,71.300003,68.300003
20170102200000,325.5,332.850006,50.317461,41,64.0,100,68.199997,71.300003,68.300003
20170102201500,325.5,332.850006,50.317461,41,66.0,100,68.199997,71.300003,68.300003
20170102203000,325.5,332.850006,50.317461,41,64.0,100,68.400002,71.300003,68.300003
20170102204500,325.5,337.049988,50.952379,41,66.0,100,68.199997,71.300003,68.300003
20170102210000,325.5,337.049988,50.952379,41,64.0,100,68.199997,71.300003,68.300003
20170102211500,325.5,332.850006,50.317461,41,65.800003,100,68.400002,71.300003,68.300003
20170102213000,325.5,332.850006,50.317461,41,64.0,100,68.300003,71.300003,68.300003
20170102214500,325.5,332.850006,50.317461,41,64.800003,100,68.199997,71.300003,68.300003
20170102220000,325.5,328.649994,49.682539,41,56.400002,0,68.199997,71.300003,68.300003
20170102221500,325.5,336.0,50.793651,41,56.400002,100,67.400002,71.300003,68.300003
20170102223000,325.5,336.0,50.793651,41,58.700001,100,67.699997,71.300003,68.300003
20170102224500,325.5,336.0,50.793651,41,71.5,100,67.800003,71.300003,68.300003
20170102230000,325.5,330.75,50.0,40,70.099998,100,68.0,71.300003,68.300003
20170102231500,325.5,323.399994,48.888888,40,70.099998,100,68.199997,71.300003,68.300003
20170102233000,325.5,327.600006,49.52381,40,72.900002,100,68.199997,71.300003,68.300003
20170102234500,325.5,333.899994,50.47619,40,68.699997,100,68.199997,71.300003,68.300003
20170103000000,325.5,324.450012,49.047621,40,74.0,100,68.400002,71.300003,68.300003
20170103001500,325.5,324.450012,49.047621,40,68.699997,100,68.199997,71.300003,68.300003
20170103003000,325.5,330.75,50.0,40,74.099998,100,68.199997,71.300003,68.300003
20170103004500,325.5,330.75,50.0,40,59.599998,0,68.5,71.300003,68.300003
20170103010000,325.5,330.75,50.0,40,56.0,100,67.699997,71.300003,68.300003
20170103011500,325.5,330.75,50.0,40,58.299999,100,67.400002,71.300003,68.300003
20170103013000,325.5,334.950012,50.634922,40,64.300003,100,68.099998,71.300003,68.300003
20170103014500,325.5,334.950012,50.634922,40,63.599998,100,67.900002,71.300003,68.300003
20170103020000,325.5,334.950012,50.634922,40,63.599998,100,67.900002,71.300003,68.300003
20170103021500,325.5,334.950012,50.634922,40,67.300003,100,68.199997,71.300003,68.300003
20170103023000,325.5,334.950012,50.634922,40,69.300003,100,68.099998,71.300003,68.300003
20170103024500,325.5,334.950012,50.634922,40,66.900002,100,68.099998,71.300003,68.300003
20170103030000,325.5,334.950012,50.634922,40,71.0,100,68.199997,71.300003,68.300003
20170103031500,325.5,334.950012,50.634922,40,66.800003,100,68.099998,71.300003,68.300003
20170103033000,325.5,334.950012,50.634922,40,69.199997,100,68.099998,71.300003,68.300003
20170103034500,325.5,334.950012,50.634922,40,69.199997,100,68.300003,71.300003,68.300003
20170103040000,325.5,334.950012,50.634922,40,68.199997,100,68.099998,71.300003,68.300003
20170103041500,325.5,334.950012,50.634922,40,69.599998,100,68.099998,71.300003,68.300003
20170103043000,325.5,330.75,50.0,40,68.199997,100,68.300003,71.300003,68.300003
20170103044500,325.5,330.75,50.0,40,68.199997,100,68.199997,71.300003,68.300003
20170103050000,325.5,330.75,50.0,40,68.199997,100,68.099998,71.300003,68.300003
20170103051500,325.5,330.75,50.0,40,68.199997,100,68.199997,71.300003,68.300003
20170103053000,325.5,330.75,50.0,40,68.199997,100,68.099998,71.300003,68.300003
20170103054500,325.5,322.350006,48.73016,40,69.800003,100,68.199997,71.300003,68.300003
20170103060000,325.5,322.350006,48.73016,40,67.300003,100,68.199997,71.300003,68.300003
20170103061500,325.5,332.850006,50.317461,40,71.400002,100,68.099998,71.300003,68.300003
20170103063000,325.5,325.5,49.206349,40,67.300003,100,68.099998,71.300003,68.300003
20170103064500,325.5,332.850006,50.317461,40,70.099998,100,68.199997,71.300003,68.300003
20170103070000,325.5,332.850006,50.317461,40,68.599998,100,68.099998,71.300003,68.300003
20170103071500,325.5,328.649994,49.682539,40,68.599998,100,68.099998,71.300003,68.300003
20170103073000,325.5,328.649994,49.682539,40,68.599998,100,68.199997,71.300003,68.300003
20170103074500,325.5,316.049988,47.777776,40,70.599998,100,68.099998,71.300003,68.300003
20170103080000,325.5,310.799988,46.984125,40,69.099998,100,68.199997,71.300003,68.300003
20170103081500,325.5,324.450012,49.047621,40,62.799999,0,68.800003,71.300003,68.300003
20170103083000,325.5,336.0,50.793651,41,56.299999,0,69.0,71.300003,68.300003
20170103084500,325.5,336.0,50.793651,41,55.299999,0,69.300003,71.300003,68.300003
20170103090000,325.5,327.600006,49.52381,40,55.299999,0,69.300003,71.300003,68.300003
20170103091500,325.5,327.600006,49.52381,40,55.299999,0,69.300003,71.300003,68.300003
20170103093000,325.5,323.399994,48.888888,40,55.299999,0,69.599998,71.300003,68.300003
20170103094500,325.5,331.799988,50.158728,40,53.900002,0,69.800003,71.300003,68.300003
20170103100000,325.5,331.799988,50.158728,40,53.900002,0,70.0,71.300003,68.300003
20170103101500,325.5,337.049988,50.952379,41,53.900002,0,70.300003,71.300003,68.300003
20170103103000,325.5,331.799988,50.158728,41,53.900002,0,70.5,71.300003,68.300003
20170103104500,325.5,331.799988,50.158728,41,53.900002,0,70.699997,71.300003,68.300003
20170103110000,325.5,331.799988,50.158728,41,53.900002,0,69.800003,71.300003,68.300003
20170103111500,325.5,331.799988,50.158728,41,53.900002,0,69.400002,71.300003,68.300003
20170103113000,325.5,336.0,50.793651,41,54.700001,0,69.5,71.300003,68.300003
20170103114500,325.5,336.0,50.793651,41,54.700001,0,69.099998,71.300003,68.300003
20170103120000,325.5,342.299988,51.74603,41,54.700001,0,69.099998,71.300003,68.300003
20170103121500,325.5,346.5,52.380952,42,54.700001,0,70.199997,71.300003,68.300003
20170103123000,325.5,381.149994,57.619047,44,53.900002,0,70.800003,71.300003,68.300003
20170103124500,325.5,340.200012,51.428573,41,53.900002,0,70.400002,71.300003,68.300003
20170103130000,325.5,332.850006,50.317461,41,53.900002,0,70.0,71.300003,68.300003
20170103131500,325.5,328.649994,49.682539,41,53.900002,0,70.099998,71.300003,68.300003
20170103133000,325.5,343.350006,51.904763,41,53.900002,0,70.300003,71.300003,68.300003
20170103134500,325.5,332.850006,50.317461,41,53.900002,0,70.099998,71.300003,68.300003
20170103140000,325.5,324.450012,49.047621,41,53.900002,0,70.199997,71.300003,68.300003
20170103141500,325.5,324.450012,49.047621,41,54.700001,0,69.800003,71.300003,68.300003
20170103143000,325.5,330.75,50.0,41,54.700001,0,69.599998,71.300003,68.300003
20170103144500,325.5,336.0,50.793651,41,54.700001,0,69.599998,71.300003,68.300003
20170103150000,325.5,336.0,50.793651,41,54.700001,0,69.199997,71.300003,68.300003
20170103151500,325.5,325.5,49.206349,41,54.700001,0,69.300003,71.300003,68.300003
20170103153000,325.5,334.950012,50.634922,41,54.700001,0,69.099998,71.300003,68.300003
20170103154500,325.5,344.399994,52.063491,42,54.700001,0,70.0,71.300003,68.300003
20170103160000,325.5,363.299988,54.920633,43,54.700001,0,70.800003,71.300003,68.300003
20170103161500,325.5,353.850006,53.492064,42,54.700001,0,70.699997,71.300003,68.300003
20170103163000,325.5,333.899994,50.47619,41,54.700001,0,69.699997,71.300003,68.300003
20170103164500,325.5,333.899994,50.47619,41,54.700001,0,69.599998,71.300003,68.300003
20170103170000,325.5,333.899994,50.47619,41,54.700001,0,68.5,71.300003,68.300003
20170103171500,325.5,333.899994,50.47619,40,54.700001,0,68.099998,71.300003,68.300003
20170103173000,325.5,328.649994,49.682539,40,54.700001,0,68.699997,71.300003,68.300003
20170103174500,325.5,328.649994,49.682539,40,54.700001,100,68.0,71.300003,68.300003
20170103180000,325.5,333.899994,50.47619,40,55.5,100,67.699997,71.300003,68.300003
20170103181500,325.5,325.5,49.206349,40,56.700001,100,68.199997,71.300003,68.300003
20170103183000,325.5,330.75,50.0,40,56.700001,100,67.800003,71.300003,68.300003
20170103184500,325.5,330.75,50.0,40,63.299999,100,67.800003,71.300003,68.300003
20170103190000,325.5,330.75,50.0,40,64.400002,100,68.300003,71.300003,68.300003
20170103191500,325.5,325.5,49.206349,40,63.599998,100,68.300003,71.300003,68.300003
20170103193000,325.5,333.899994,50.47619,40,64.900002,100,68.300003,71.300003,68.300003
20170103194500,325.5,333.899994,50.47619,40,63.200001,100,68.400002,71.300003,68.300003
20170103200000,325.5,333.899994,50.47619,40,65.300003,100,68.300003,71.300003,68.300003
20170103201500,325.5,328.649994,49.682539,40,63.0,100,68.199997,71.300003,68.300003
20170103203000,325.5,323.399994,48.888888,40,64.199997,100,68.400002,71.300003,68.300003
20170103204500,325.5,330.75,50.0,40,64.199997,100,68.400002,71.300003,68.300003
20170103210000,325.5,330.75,50.0,40,64.199997,100,68.300003,71.300003,68.300003
20170103211500,325.5,330.75,50.0,40,56.799999,0,68.199997,71.300003,68.300003
20170103213000,325.5,330.75,50.0,40,55.900002,100,67.599998,71.300003,68.300003
20170103214500,325.5,324.450012,49.047621,40,63.200001,100,67.900002,71.300003,68.300003
20170103220000,325.5,331.799988,50.158728,40,58.700001,100,67.699997,71.300003,68.300003
20170103221500,325.5,331.799988,50.158728,40,73.400002,100,67.900002,71.300003,68.300003
20170103223000,325.5,331.799988,50.158728,40,69.199997,100,68.099998,71.300003,68.300003
20170103224500,325.5,331.799988,50.158728,40,73.300003,100,68.199997,71.300003,68.300003
20170103230000,325.5,336.0,50.793651,40,68.699997,100,68.199997,71.300003,68.300003
20170103231500,325.5,330.75,50.0,40,74.5,100,68.199997,71.300003,68.300003
20170103233000,325.5,330.75,50.0,40,68.599998,100,68.300003,71.300003,68.300003
20170103234500,325.5,341.25,51.587302,40,73.599998,100,68.300003,71.300003,68.300003
20170104000000,325.5,332.850006,50.317461,40,69.599998,100,68.300003,71.300003,68.300003
20170104001500,325.5,332.850006,50.317461,40,71.599998,100,68.400002,71.300003,68.300003
20170104003000,325.5,332.850006,50.317461,40,71.599998,100,68.300003,71.300003,68.300003
20170104004500,325.5,327.600006,49.52381,40,71.599998,100,68.400002,71.300003,68.300003
20170104010000,325.5,333.899994,50.47619,40,56.400002,0,68.099998,71.300003,68.300003
20170104011500,325.5,338.100006,51.111112,40,56.400002,100,67.5,71.300003,68.300003
20170104013000,325.5,313.950012,47.460319,40,71.0,100,67.900002,71.300003,68.300003
20170104014500,325.5,310.799988,46.984125,40,63.599998,100,68.0,71.300003,68.300003
20170104020000,325.5,321.299988,48.571427,40,65.0,100,67.900002,71.300003,68.300003
20170104021500,325.5,310.799988,46.984125,40,67.300003,100,68.0,71.300003,68.300003
20170104023000,325.5,315.0,47.619048,40,70.699997,100,68.099998,71.300003,68.300003
20170104024500,325.5,315.0,47.619048,40,68.599998,100,68.0,71.300003,68.300003
20170104030000,325.5,322.350006,48.73016,40,70.599998,100,68.199997,71.300003,68.300003
20170104031500,325.5,313.950012,47.460319,40,75.300003,100,68.199997,71.300003,68.300003
20170104033000,325.5,317.100006,47.936509,40,69.199997,100,68.099998,71.300003,68.300003
20170104034500,325.5,323.399994,48.888888,40,72.400002,100,68.300003,71.300003,68.300003
20170104040000,325.5,327.600006,49.52381,40,70.599998,100,68.199997,71.300003,68.300003
20170104041500,325.5,322.350006,48.73016,40,70.599998,100,68.099998,71.300003,68.300003
20170104043000,325.5,327.600006,49.52381,40,76.0,100,68.300003,71.300003,68.300003
20170104044500,325.5,327.600006,49.52381,40,69.199997,100,68.300003,71.300003,68.300003
20170104050000,325.5,327.600006,49.52381,40,70.699997,100,68.199997,71.300003,68.300003
20170104051500,325.5,323.399994,48.888888,40,72.0,100,68.400002,71.300003,68.300003
20170104053000,325.5,331.799988,50.158728,40,68.699997,100,68.300003,71.300003,68.300003
20170104054500,325.5,324.450012,49.047621,40,75.199997,100,68.199997,71.300003,68.300003
20170104060000,325.5,331.799988,50.158728,40,71.0,100,68.400002,71.300003,68.300003
20170104061500,325.5,331.799988,50.158728,40,69.199997,100,68.300003,71.300003,68.300003
20170104063000,325.5,331.799988,50.158728,40,71.0,100,68.199997,71.300003,68.300003
20170104064500,325.5,319.200012,48.25397,40,70.099998,100,68.300003,71.300003,68.300003
20170104070000,325.5,324.450012,49.047621,40,73.900002,100,68.300003,71.300003,68.300003
20170104071500,325.5,331.799988,50.158728,40,70.199997,100,68.199997,71.300003,68.300003
20170104073000,325.5,331.799988,50.158728,40,72.400002,100,68.400002,71.300003,68.300003
20170104074500,325.5,323.399994,48.888888,40,68.300003,100,68.300003,71.300003,68.300003
20170104080000,325.5,323.399994,48.888888,40,74.400002,100,68.199997,71.300003,68.300003
20170104081500,325.5,323.399994,48.888888,40,64.699997,0,68.599998,71.300003,68.300003
20170104083000,325.5,323.399994,48.888888,40,57.200001,0,68.199997,71.300003,68.300003
20170104084500,325.5,323.399994,48.888888,40,55.599998,0,69.199997,71.300003,68.300003
20170104090000,325.5,327.600006,49.52381,40,55.599998,0,70.0,71.300003,68.300003
20170104091500,325.5,327.600006,49.52381,40,55.599998,0,69.5,71.300003,68.300003
20170104093000,325.5,323.399994,48.888888,40,55.599998,0,69.5,71.300003,68.300003
20170104094500,325.5,323.399994,48.888888,40,54.700001,0,69.400002,71.300003,68.300003
20170104100000,325.5,328.649994,49.682539,40,54.700001,0,69.5,71.300003,68.300003
20170104101500,325.5,324.450012,49.047621,40,54.700001,0,69.400002,71.300003,68.300003
20170104103000,325.5,328.649994,49.682539,40,54.700001,0,69.300003,71.300003,68.300003
20170104104500,325.5,348.600006,52.698414,42,54.700001,0,70.199997,71.300003,68.300003
20170104110000,325.5,332.850006,50.317461,41,54.700001,0,69.699997,71.300003,68.300003
20170104111500,325.5,332.850006,50.317461,41,54.700001,0,69.099998,71.300003,68.300003
20170104113000,325.5,338.100006,51.111112,41,54.700001,0,69.300003,71.300003,68.300003
20170104114500,325.5,338.100006,51.111112,41,54.700001,0,69.099998,71.300003,68.300003
20170104120000,325.5,338.100006,51.111112,41,54.700001,0,69.199997,71.300003,68.300003
20170104121500,325.5,330.75,50.0,41,54.700001,0,69.900002,71.300003,68.300003
20170104123000,325.5,340.200012,51.428573,41,54.700001,0,69.699997,71.300003,68.300003
20170104124500,325.5,332.850006,50.317461,41,54.700001,0,69.699997,71.300003,68.300003
20170104130000,325.5,386.399994,58.412698,45,54.700001,0,70.800003,71.300003,68.300003
20170104131500,325.5,342.299988,51.74603,41,54.700001,0,70.199997,71.300003,68.300003
20170104133000,325.5,331.799988,50.158728,41,54.700001,0,69.900002,71.800003,68.800003
20170104134500,325.5,342.299988,51.74603,41,54.700001,0,69.699997,71.800003,68.800003
20170104140000,325.5,334.950012,50.634922,41,54.700001,0,69.400002,71.800003,68.800003
20170104141500,325.5,341.25,51.587302,41,54.700001,0,70.099998,71.800003,68.800003
20170104143000,325.5,336.0,50.793651,41,54.700001,0,69.900002,71.800003,68.800003
20170104144500,325.5,341.25,51.587302,41,54.700001,0,70.0,71.800003,68.800003
20170104150000,325.5,341.25,51.587302,41,54.700001,0,70.5,71.800003,68.800003
20170104151500,325.5,341.25,51.587302,41,54.700001,0,70.400002,71.800003,68.800003
20170104153000,325.5,331.799988,50.158728,40,54.700001,0,69.400002,71.800003,68.800003
20170104154500,325.5,376.950012,56.984129,44,54.700001,0,70.599998,71.800003,68.800003
20170104160000,325.5,406.350006,61.428572,47,54.700001,0,71.099998,71.800003,68.800003
20170104161500,325.5,342.299988,51.74603,41,55.5,0,70.5,71.800003,68.800003
20170104163000,325.5,328.649994,49.682539,41,54.700001,0,70.0,71.800003,68.800003
20170104164500,325.5,328.649994,49.682539,41,54.700001,0,69.099998,71.800003,68.800003
20170104170000,325.5,340.200012,51.428573,41,54.700001,0,68.699997,71.400002,68.400002
20170104171500,325.5,340.200012,51.428573,42,54.700001,0,68.599998,71.300003,68.300003
20170104173000,325.5,340.200012,51.428573,41,57.200001,0,68.300003,71.300003,68.300003
20170104174500,325.5,320.25,48.412698,41,53.099998,0,68.199997,71.300003,68.300003
20170104180000,325.5,328.649994,49.682539,41,56.299999,0,68.0,70.800003,67.800003
20170104181500,325.5,328.649994,49.682539,41,54.299999,100,67.699997,71.300003,68.300003
20170104183000,325.5,338.100006,51.111112,41,55.700001,100,68.199997,71.300003,68.300003
20170104184500,325.5,345.450012,52.222224,42,58.700001,0,67.699997,70.400002,67.400002
20170104190000,325.5,338.100006,51.111112,41,53.099998,100,67.400002,70.800003,67.800003
20170104191500,325.5,327.600006,49.52381,41,55.200001,100,68.0,70.900002,67.900002
20170104193000,325.5,334.950012,50.634922,41,56.400002,100,67.400002,70.800003,67.800003
20170104194500,325.5,334.950012,50.634922,41,55.099998,100,67.699997,70.800003,67.800003
20170104200000,325.5,334.950012,50.634922,41,59.5,100,67.5,70.800003,67.800003
20170104201500,325.5,334.950012,50.634922,41,56.299999,100,67.300003,70.800003,67.800003
20170104203000,325.5,325.5,49.206349,40,64.0,100,67.900002,70.800003,67.800003
20170104204500,325.5,331.799988,50.158728,40,54.700001,0,67.5,70.800003,67.800003
20170104210000,325.5,322.350006,48.73016,40,54.700001,100,67.099998,70.800003,67.800003
20170104211500,325.5,330.75,50.0,40,58.799999,100,67.599998,70.400002,67.400002
20170104213000,325.5,330.75,50.0,40,53.5,100,67.099998,70.800003,67.800003
20170104214500,325.5,330.75,50.0,40,64.300003,100,67.099998,70.800003,67.800003
20170104220000,325.5,330.75,50.0,40,61.5,100,67.699997,70.800003,67.800003
20170104221500,325.5,324.450012,49.047621,40,64.400002,100,67.699997,70.800003,67.800003
20170104223000,325.5,336.0,50.793651,40,65.300003,100,67.699997,70.800003,67.800003
20170104224500,325.5,327.600006,49.52381,40,60.799999,100,67.900002,70.800003,67.800003
20170104230000,325.5,340.200012,51.428573,41,58.299999,100,67.5,70.800003,67.800003
20170104231500,325.5,340.200012,51.428573,41,55.299999,100,67.099998,70.800003,67.800003
20170104233000,325.5,327.600006,49.52381,41,62.799999,100,67.5,70.800003,67.800003
20170104234500,325.5,334.950012,50.634922,41,61.200001,100,67.400002,70.800003,67.800003
20170105000000,325.5,334.950012,50.634922,41,68.900002,100,67.5,70.800003,67.800003
20170105001500,325.5,334.950012,50.634922,41,73.900002,100,67.900002,70.800003,67.800003
20170105003000,325.5,334.950012,50.634922,41,57.599998,0,67.599998,70.800003,67.800003
20170105004500,325.5,330.75,50.0,41,53.900002,100,67.099998,70.800003,67.800003
20170105010000,325.5,330.75,50.0,41,60.5,100,67.5,70.800003,67.800003
20170105011500,325.5,330.75,50.0,41,60.5,100,67.199997,70.800003,67.800003
20170105013000,325.5,334.950012,50.634922,41,68.199997,100,67.599998,70.800003,67.800003
20170105014500,325.5,334.950012,50.634922,41,76.800003,100,67.900002,70.800003,67.800003
20170105020000,325.5,334.950012,50.634922,41,69.599998,100,67.900002,70.800003,67.800003
20170105021500,325.5,328.649994,49.682539,41,68.199997,100,67.900002,70.800003,67.800003
20170105023000,325.5,328.649994,49.682539,41,59.900002,0,68.199997,70.800003,67.800003
20170105024500,325.5,336.0,50.793651,41,55.099998,100,67.300003,70.800003,67.800003
20170105030000,325.5,324.450012,49.047621,41,56.299999,100,66.900002,70.800003,67.800003
20170105031500,325.5,324.450012,49.047621,41,61.200001,100,67.599998,70.800003,67.800003
20170105033000,325.5,334.950012,50.634922,41,66.699997,100,67.300003,70.800003,67.800003
20170105034500,325.5,327.600006,49.52381,41,67.699997,100,67.599998,70.800003,67.800003
20170105040000,325.5,342.299988,51.74603,41,67.699997,100,68.0,70.800003,67.800003
20170105041500,325.5,327.600006,49.52381,41,69.599998,100,67.900002,70.800003,67.800003
20170105043000,325.5,341.25,51.587302,41,70.5,100,67.900002,70.800003,67.800003
20170105044500,325.5,334.950012,50.634922,41,54.700001,0,67.699997,70.800003,67.800003
20170105050000,325.5,334.950012,50.634922,41,54.700001,100,67.099998,70.800003,67.800003
20170105051500,325.5,334.950012,50.634922,41,72.800003,100,67.099998,70.800003,67.800003
20170105053000,325.5,334.950012,50.634922,41,61.599998,100,67.599998,70.800003,67.800003
20170105054500,325.5,330.75,50.0,41,65.300003,100,67.5,70.800003,67.800003
20170105060000,325.5,330.75,50.0,41,65.300003,100,67.699997,70.800003,67.800003
20170105061500,325.5,337.049988,50.952379,41,61.200001,100,67.599998,70.800003,67.800003
20170105063000,325.5,337.049988,50.952379,41,65.300003,100,67.400002,70.800003,67.800003
20170105064500,325.5,337.049988,50.952379,41,68.199997,100,67.699997,70.800003,67.800003
20170105070000,325.5,325.5,49.206349,41,65.800003,100,67.800003,70.800003,67.800003
20170105071500,325.5,334.950012,50.634922,41,60.799999,0,68.099998,70.800003,67.800003
20170105073000,325.5,330.75,50.0,41,54.700001,100,67.300003,70.800003,67.800003
20170105074500,325.5,337.049988,50.952379,41,55.900002,100,66.900002,70.800003,67.800003
20170105080000,325.5,331.799988,50.158728,41,61.099998,100,67.400002,70.800003,67.800003
20170105081500,325.5,340.200012,51.428573,41,56.5,100,67.800003,70.800003,67.800003
20170105083000,325.5,330.75,50.0,41,56.5,0,67.900002,70.800003,67.800003
20170105084500,325.5,330.75,50.0,41,56.5,0,68.800003,70.800003,67.800003
20170105090000,325.5,337.049988,50.952379,41,53.5,0,68.400002,70.800003,67.800003
20170105091500,325.5,331.799988,50.158728,41,55.5,0,68.099998,70.800003,67.800003
20170105093000,325.5,391.649994,59.206348,45,56.799999,0,68.699997,70.0,67.0
20170105094500,325.5,352.799988,53.333332,42,56.799999,0,68.900002,71.800003,68.800003
20170105100000,325.5,352.799988,53.333332,42,54.700001,0,70.199997,71.400002,68.400002
20170105101500,325.5,334.950012,50.634922,42,54.700001,0,70.699997,71.800003,68.800003
20170105103000,325.5,334.950012,50.634922,42,54.700001,0,70.300003,71.800003,68.800003
20170105104500,325.5,334.950012,50.634922,42,54.700001,0,70.699997,71.800003,68.800003
20170105110000,325.5,334.950012,50.634922,42,54.700001,0,70.5,71.800003,68.800003
20170105111500,325.5,334.950012,50.634922,41,54.700001,0,69.800003,71.800003,68.800003
20170105113000,325.5,334.950012,50.634922,41,53.900002,0,69.400002,71.800003,68.800003
20170105114500,325.5,334.950012,50.634922,41,53.900002,0,69.400002,71.800003,68.800003
20170105120000,325.5,334.950012,50.634922,41,53.900002,0,69.099998,71.800003,68.800003
20170105121500,325.5,334.950012,50.634922,41,53.900002,100,69.0,72.199997,69.199997
20170105123000,325.5,334.950012,50.634922,41,53.900002,0,69.699997,72.199997,69.199997
20170105124500,325.5,328.649994,49.682539,41,53.900002,0,69.699997,72.199997,69.199997
20170105130000,325.5,337.049988,50.952379,41,53.900002,0,70.199997,72.199997,69.199997
20170105131500,325.5,328.649994,49.682539,41,54.700001,0,70.300003,72.199997,69.199997
20170105133000,325.5,328.649994,49.682539,41,54.700001,0,70.599998,72.199997,69.199997
20170105134500,325.5,328.649994,49.682539,41,53.900002,0,70.900002,72.199997,69.199997
20170105140000,325.5,328.649994,49.682539,41,54.700001,0,69.900002,72.199997,69.199997
20170105141500,325.5,332.850006,50.317461,41,54.700001,0,69.5,72.199997,69.199997
20170105143000,325.5,332.850006,50.317461,41,54.700001,0,69.400002,72.199997,69.199997
20170105144500,325.5,369.600006,55.873017,44,54.700001,0,70.800003,72.199997,69.199997
20170105150000,325.5,341.25,51.587302,42,54.700001,0,71.099998,72.199997,69.199997
20170105151500,325.5,373.799988,56.507935,45,54.700001,0,71.699997,72.199997,69.199997
20170105153000,325.5,338.100006,51.111112,42,54.700001,0,71.699997,72.199997,69.199997
20170105154500,325.5,338.100006,51.111112,42,54.700001,0,71.900002,72.199997,69.199997
20170105160000,325.5,338.100006,51.111112,41,54.700001,0,71.699997,72.199997,69.199997
20170105161500,325.5,338.100006,51.111112,41,54.700001,0,70.800003,72.199997,69.199997
20170105163000,325.5,325.5,49.206349,41,54.700001,0,70.5,72.199997,69.199997
20170105164500,325.5,333.899994,50.47619,41,54.700001,0,69.300003,72.199997,69.199997
20170105170000,325.5,333.899994,50.47619,41,54.700001,100,68.800003,72.199997,69.199997
20170105171500,325.5,341.25,51.587302,41,54.700001,100,69.0,72.199997,69.199997
20170105173000,325.5,334.950012,50.634922,40,56.299999,100,68.400002,72.199997,69.199997
20170105174500,325.5,334.950012,50.634922,40,68.599998,100,68.699997,72.199997,69.199997
20170105180000,325.5,334.950012,50.634922,40,65.800003,100,69.099998,72.199997,69.199997
20170105181500,325.5,334.950012,50.634922,40,70.0,100,69.099998,72.199997,69.199997
20170105183000,325.5,334.950012,50.634922,40,65.5,100,69.300003,72.199997,69.199997
20170105184500,325.5,323.399994,48.888888,40,69.599998,100,69.199997,72.199997,69.199997
20170105190000,325.5,330.75,50.0,40,66.300003,100,69.199997,72.199997,69.199997
20170105191500,325.5,330.75,50.0,40,66.300003,100,69.300003,72.199997,69.199997
20170105193000,325.5,321.299988,48.571427,40,67.300003,100,69.300003,72.199997,69.199997
20170105194500,325.5,327.600006,49.52381,40,67.300003,100,69.199997,72.199997,69.199997
20170105200000,325.5,327.600006,49.52381,40,68.099998,100,69.300003,72.199997,69.199997
20170105201500,325.5,327.600006,49.52381,40,68.099998,100,69.199997,72.199997,69.199997
20170105203000,325.5,327.600006,49.52381,40,68.099998,100,69.199997,72.199997,69.199997
20170105204500,325.5,327.600006,49.52381,40,68.099998,100,69.199997,72.199997,69.199997
20170105210000,325.5,327.600006,49.52381,40,66.699997,100,69.099998,72.199997,69.199997
20170105211500,325.5,321.299988,48.571427,40,68.699997,100,69.099998,72.199997,69.199997
20170105213000,325.5,330.75,50.0,40,66.199997,100,69.099998,72.199997,69.199997
20170105214500,325.5,323.399994,48.888888,40,67.599998,100,69.099998,72.199997,69.199997
20170105220000,325.5,327.600006,49.52381,40,68.599998,100,69.300003,72.199997,69.199997
20170105221500,325.5,336.0,50.793651,40,65.800003,100,69.099998,72.199997,69.199997
20170105223000,325.5,325.5,49.206349,40,70.099998,100,69.099998,72.199997,69.199997
20170105224500,325.5,325.5,49.206349,40,65.800003,100,69.300003,72.199997,69.199997
20170105230000,325.5,321.299988,48.571427,40,68.199997,100,69.099998,72.199997,69.199997
20170105231500,325.5,330.75,50.0,40,67.199997,100,69.099998,72.199997,69.199997
20170105233000,325.5,325.5,49.206349,40,67.199997,100,69.300003,72.199997,69.199997
20170105234500,325.5,325.5,49.206349,40,68.5,100,69.0,72.199997,69.199997
20170106000000,325.5,325.5,49.206349,40,66.300003,100,68.900002,72.199997,69.199997
20170106001500,325.5,321.299988,48.571427,40,70.099998,100,69.099998,72.199997,69.199997
20170106003000,325.5,325.5,49.206349,40,68.599998,100,68.900002,72.199997,69.199997
20170106004500,325.5,325.5,49.206349,40,66.300003,100,68.800003,72.199997,69.199997
20170106010000,325.5,320.25,48.412698,40,70.800003,100,68.900002,72.199997,69.199997
20170106011500,325.5,313.950012,47.460319,40,73.900002,100,68.800003,72.199997,69.199997
20170106013000,325.5,324.450012,49.047621,40,70.599998,100,68.900002,72.199997,69.199997
20170106014500,325.5,324.450012,49.047621,40,74.900002,100,69.0,72.199997,69.199997
20170106020000,325.5,324.450012,49.047621,40,75.800003,100,68.800003,72.199997,69.199997
20170106021500,325.5,319.200012,48.25397,40,73.0,100,69.099998,72.199997,69.199997
20170106023000,325.5,325.5,49.206349,40,74.699997,100,69.099998,72.199997,69.199997
20170106024500,325.5,325.5,49.206349,40,74.699997,100,68.900002,72.199997,69.199997
20170106030000,325.5,325.5,49.206349,40,72.5,100,69.199997,72.199997,69.199997
20170106031500,325.5,325.5,49.206349,40,73.400002,100,69.099998,72.199997,69.199997
20170106033000,325.5,325.5,49.206349,40,77.300003,100,69.099998,72.199997,69.199997
20170106034500,325.5,325.5,49.206349,40,70.599998,100,69.199997,72.199997,69.199997
20170106040000,325.5,325.5,49.206349,40,72.099998,100,69.0,72.199997,69.199997
20170106041500,325.5,325.5,49.206349,40,80.599998,100,68.900002,72.199997,69.199997
20170106043000,325.5,325.5,49.206349,40,73.400002,100,69.099998,72.199997,69.199997
20170106044500,325.5,320.25,48.412698,40,71.5,100,68.900002,72.199997,69.199997
20170106050000,325.5,320.25,48.412698,40,76.900002,100,68.900002,72.199997,69.199997
20170106051500,325.5,325.5,49.206349,40,78.199997,100,68.900002,72.199997,69.199997
20170106053000,325.5,330.75,50.0,40,78.199997,100,68.900002,72.199997,69.199997
20170106054500,325.5,330.75,50.0,40,72.099998,100,69.099998,72.199997,69.199997
20170106060000,325.5,330.75,50.0,40,77.0,100,68.900002,72.199997,69.199997
20170106061500,325.5,322.350006,48.73016,40,84.300003,100,69.099998,72.199997,69.199997
20170106063000,325.5,322.350006,48.73016,40,74.800003,100,69.0,72.199997,69.199997
20170106064500,325.5,322.350006,48.73016,40,76.800003,100,69.0,72.199997,69.199997
20170106070000,325.5,327.600006,49.52381,40,83.300003,100,69.199997,72.199997,69.199997
20170106071500,325.5,321.299988,48.571427,40,79.300003,100,69.099998,72.199997,69.199997
20170106073000,325.5,321.299988,48.571427,40,73.5,100,69.099998,72.199997,69.199997
20170106074500,325.5,321.299988,48.571427,40,79.400002,100,69.199997,72.199997,69.199997
20170106080000,325.5,327.600006,49.52381,40,82.0,100,69.099998,72.199997,69.199997
20170106081500,325.5,331.799988,50.158728,40,75.199997,100,69.099998,72.199997,69.199997
20170106083000,325.5,327.600006,49.52381,40,60.099998,0,69.699997,72.199997,69.199997
20170106084500,325.5,312.899994,47.301586,40,54.299999,0,70.099998,72.199997,69.199997
20170106090000,325.5,325.5,49.206349,41,58.200001,0,70.400002,72.199997,69.199997
20170106091500,325.5,333.899994,50.47619,41,54.299999,0,69.199997,72.199997,69.199997
20170106093000,325.5,333.899994,50.47619,41,56.700001,100,68.5,72.199997,69.199997
20170106094500,325.5,333.899994,50.47619,41,58.0,100,69.0,72.199997,69.199997
20170106100000,325.5,333.899994,50.47619,41,67.199997,100,68.699997,72.199997,69.199997
20170106101500,325.5,333.899994,50.47619,41,69.400002,100,69.400002,72.199997,69.199997
20170106103000,325.5,328.649994,49.682539,41,54.700001,0,69.599998,72.199997,69.199997
20170106104500,325.5,328.649994,49.682539,40,57.5,0,69.400002,72.199997,69.199997
20170106110000,325.5,328.649994,49.682539,40,55.599998,100,69.199997,72.199997,69.199997
20170106111500,325.5,328.649994,49.682539,40,55.599998,100,68.699997,72.199997,69.199997
20170106113000,325.5,324.450012,49.047621,40,75.900002,100,68.400002,72.199997,69.199997
20170106114500,325.5,337.049988,50.952379,40,72.400002,100,68.900002,72.199997,69.199997
20170106120000,325.5,328.649994,49.682539,40,71.5,100,69.099998,72.199997,69.199997
20170106121500,325.5,341.25,51.587302,40,68.199997,0,69.599998,72.199997,69.199997
20170106123000,325.5,330.75,50.0,40,55.099998,0,70.0,72.199997,69.199997
20170106124500,325.5,330.75,50.0,40,58.299999,100,68.900002,72.199997,69.199997
20170106130000,325.5,325.5,49.206349,40,56.0,100,68.400002,72.199997,69.199997
20170106131500,325.5,325.5,49.206349,40,56.0,0,69.900002,72.199997,69.199997
20170106133000,325.5,337.049988,50.952379,40,58.299999,100,68.900002,72.199997,69.199997
20170106134500,325.5,337.049988,50.952379,40,54.299999,100,68.900002,72.199997,69.199997
20170106140000,325.5,324.450012,49.047621,40,57.5,0,69.199997,72.199997,69.199997
20170106141500,325.5,324.450012,49.047621,40,56.799999,100,68.400002,72.199997,69.199997
20170106143000,325.5,324.450012,49.047621,40,73.900002,100,68.599998,72.199997,69.199997
20170106144500,325.5,332.850006,50.317461,40,72.900002,100,68.900002,72.199997,69.199997
20170106150000,325.5,332.850006,50.317461,40,67.300003,100,69.0,72.199997,69.199997
20170106151500,325.5,317.100006,47.936509,40,74.0,100,69.099998,72.199997,69.199997
20170106153000,325.5,325.5,49.206349,40,74.800003,100,69.400002,72.199997,69.199997
20170106154500,325.5,325.5,49.206349,40,55.900002,0,69.199997,72.199997,69.199997
20170106160000,325.5,325.5,49.206349,40,58.400002,0,69.699997,72.199997,69.199997
20170106161500,325.5,330.75,50.0,40,54.299999,0,69.800003,72.199997,69.199997
20170106163000,325.5,322.350006,48.73016,40,58.700001,100,68.5,72.199997,69.199997
20170106164500,325.5,330.75,50.0,40,71.599998,100,68.699997,72.199997,69.199997
20170106170000,325.5,324.450012,49.047621,40,72.400002,100,68.599998,72.199997,69.199997
20170106171500,325.5,333.899994,50.47619,40,72.400002,100,68.699997,72.199997,69.199997
20170106173000,325.5,327.600006,49.52381,40,72.400002,100,68.599998,72.199997,69.199997
20170106174500,325.5,327.600006,49.52381,40,74.400002,100,68.5,72.199997,69.199997
20170106180000,325.5,336.0,50.793651,40,74.400002,100,68.699997,72.199997,69.199997
20170106181500,325.5,330.75,50.0,40,85.800003,100,68.699997,72.199997,69.199997
20170106183000,325.5,330.75,50.0,40,84.300003,100,68.699997,72.199997,69.199997
20170106184500,325.5,330.75,50.0,40,80.599998,100,68.800003,72.199997,69.199997
20170106190000,325.5,334.950012,50.634922,40,78.599998,100,68.800003,72.199997,69.199997
20170106191500,325.5,328.649994,49.682539,40,76.400002,100,68.699997,72.199997,69.199997
20170106193000,325.5,328.649994,49.682539,40,86.800003,100,68.800003,72.199997,69.199997
20170106194500,325.5,328.649994,49.682539,40,91.699997,100,68.800003,72.199997,69.199997
20170106200000,325.5,328.649994,49.682539,40,88.099998,100,68.900002,72.199997,69.199997
20170106201500,325.5,334.950012,50.634922,40,81.5,100,68.800003,72.199997,69.199997
20170106203000,325.5,321.299988,48.571427,40,77.800003,100,68.800003,72.199997,69.199997
20170106204500,325.5,328.649994,49.682539,40,89.5,100,68.900002,72.199997,69.199997
20170106210000,325.5,338.100006,51.111112,40,91.400002,100,68.900002,72.199997,69.199997
20170106211500,325.5,331.799988,50.158728,40,87.300003,100,68.900002,72.199997,69.199997
20170106213000,325.5,343.350006,51.904763,40,82.800003,100,69.0,72.199997,69.199997
20170106214500,325.5,343.350006,51.904763,40,78.300003,100,68.900002,72.199997,69.199997
20170106220000,325.5,324.450012,49.047621,40,85.599998,100,68.900002,72.199997,69.199997
20170106221500,325.5,324.450012,49.047621,40,94.099998,100,69.0,72.199997,69.199997
20170106223000,325.5,320.25,48.412698,40,86.199997,100,68.900002,72.199997,69.199997
20170106224500,325.5,325.5,49.206349,40,82.5,100,69.099998,72.199997,69.199997
20170106230000,325.5,330.75,50.0,40,79.599998,100,69.099998,72.199997,69.199997
20170106231500,325.5,319.200012,48.25397,40,89.199997,100,69.0,72.199997,69.199997
20170106233000,325.5,319.200012,48.25397,40,92.400002,100,69.099998,72.199997,69.199997
20170106234500,325.5,319.200012,48.25397,40,87.400002,100,69.0,72.199997,69.199997
20170107000000,325.5,325.5,49.206349,40,78.199997,100,68.900002,72.199997,69.199997
20170107001500,325.5,325.5,49.206349,40,82.800003,100,69.0,72.199997,69.199997
20170107003000,325.5,325.5,49.206349,40,94.199997,100,68.900002,72.199997,69.199997
20170107004500,325.5,325.5,49.206349,40,89.800003,100,68.900002,72.199997,69.199997
20170107010000,325.5,332.850006,50.317461,40,80.400002,100,68.900002,72.199997,69.199997
20170107011500,325.5,328.649994,49.682539,40,80.400002,100,68.599998,72.199997,69.199997
20170107013000,325.5,321.299988,48.571427,40,92.800003,100,68.800003,72.199997,69.199997
20170107014500,325.5,327.600006,49.52381,40,95.699997,100,68.800003,72.199997,69.199997
20170107020000,325.5,327.600006,49.52381,40,88.400002,100,68.800003,72.199997,69.199997
20170107021500,325.5,327.600006,49.52381,40,79.699997,100,68.900002,72.199997,69.199997
20170107023000,325.5,319.200012,48.25397,40,84.599998,100,68.900002,72.199997,69.199997
20170107024500,325.5,319.200012,48.25397,40,96.599998,100,68.800003,72.199997,69.199997
20170107030000,325.5,324.450012,49.047621,40,89.199997,100,68.900002,72.199997,69.199997
20170107031500,325.5,324.450012,49.047621,40,82.0,100,68.900002,72.199997,69.199997
20170107033000,325.5,324.450012,49.047621,40,82.0,100,68.900002,72.199997,69.199997
20170107034500,325.5,320.25,48.412698,40,97.199997,100,68.900002,72.199997,69.199997
20170107040000,325.5,327.600006,49.52381,40,91.300003,100,68.800003,72.199997,69.199997
20170107041500,325.5,327.600006,49.52381,40,84.300003,100,68.900002,72.199997,69.199997
20170107043000,325.5,327.600006,49.52381,40,82.099998,100,68.800003,72.199997,69.199997
20170107044500,325.5,327.600006,49.52381,40,95.900002,100,68.800003,72.199997,69.199997
20170107050000,325.5,323.399994,48.888888,40,91.599998,100,68.800003,72.199997,69.199997
20170107051500,325.5,327.600006,49.52381,40,84.300003,100,68.699997,72.199997,69.199997
20170107053000,325.5,334.950012,50.634922,40,79.699997,100,68.800003,72.199997,69.199997
20170107054500,325.5,334.950012,50.634922,40,94.099998,100,68.699997,72.199997,69.199997
20170107060000,325.5,322.350006,48.73016,40,92.5,100,68.699997,72.199997,69.199997
20170107061500,325.5,334.950012,50.634922,40,84.300003,100,68.699997,72.199997,69.199997
20170107063000,325.5,334.950012,50.634922,40,81.400002,100,68.699997,72.199997,69.199997
20170107064500,325.5,334.950012,50.634922,40,94.699997,100,68.699997,72.199997,69.199997
20170107070000,325.5,334.950012,50.634922,40,89.199997,100,68.699997,72.199997,69.199997
20170107071500,325.5,324.450012,49.047621,40,81.800003,100,68.699997,72.199997,69.199997
20170107073000,325.5,324.450012,49.047621,40,83.800003,100,68.900002,72.199997,69.199997
20170107074500,325.5,332.850006,50.317461,40,95.699997,100,69.099998,72.199997,69.199997
20170107080000,325.5,332.850006,50.317461,40,88.300003,100,69.199997,72.199997,69.199997
20170107081500,325.5,332.850006,50.317461,40,63.799999,0,69.599998,72.199997,69.199997
20170107083000,325.5,341.25,51.587302,40,58.099998,0,69.0,72.199997,69.199997
20170107084500,325.5,337.049988,50.952379,40,56.700001,100,68.699997,72.199997,69.199997
20170107090000,325.5,337.049988,50.952379,40,57.599998,100,68.699997,72.199997,69.199997
20170107091500,325.5,337.049988,50.952379,40,64.0,100,68.5,72.199997,69.199997
20170107093000,325.5,337.049988,50.952379,40,64.800003,100,68.900002,72.199997,69.199997
20170107094500,325.5,331.799988,50.158728,40,64.800003,100,69.099998,72.199997,69.199997
20170107100000,325.5,331.799988,50.158728,40,64.800003,100,69.099998,72.199997,69.199997
20170107101500,325.5,337.049988,50.952379,40,64.800003,100,69.300003,72.199997,69.199997
20170107103000,325.5,337.049988,50.952379,40,64.800003,100,69.199997,72.199997,69.199997
