PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170107104500,325.5,337.049988,50.952379,40,64.800003,100,69.099998,72.199997,69.199997
20170107110000,325.5,341.25,51.587302,40,62.0,100,69.300003,72.199997,69.199997
20170107111500,325.5,324.450012,49.047621,40,62.0,100,69.099998,72.199997,69.199997
20170107113000,325.5,334.950012,50.634922,40,63.599998,100,69.0,72.199997,69.199997
20170107114500,325.5,334.950012,50.634922,40,65.300003,100,69.199997,72.199997,69.199997
20170107120000,325.5,325.5,49.206349,40,63.200001,100,68.900002,72.199997,69.199997
20170107121500,325.5,334.950012,50.634922,40,66.699997,100,69.0,72.199997,69.199997
20170107123000,325.5,330.75,50.0,40,68.599998,100,69.099998,72.199997,69.199997
20170107124500,325.5,338.100006,51.111112,40,67.699997,100,69.0,72.199997,69.199997
20170107130000,325.5,333.899994,50.47619,40,67.699997,100,69.199997,72.199997,69.199997
20170107131500,325.5,333.899994,50.47619,40,70.5,100,68.900002,72.199997,69.199997
20170107133000,325.5,342.299988,51.74603,40,75.599998,100,68.800003,72.199997,69.199997
20170107134500,325.5,331.799988,50.158728,40,71.0,100,69.099998,72.199997,69.199997
20170107140000,325.5,331.799988,50.158728,40,71.0,100,69.0,72.199997,69.199997
20170107141500,325.5,341.25,51.587302,40,72.099998,100,69.0,72.199997,69.199997
20170107143000,325.5,330.75,50.0,40,75.800003,100,69.099998,72.199997,69.199997
20170107144500,325.5,330.75,50.0,40,77.699997,100,69.099998,72.199997,69.199997
20170107150000,325.5,330.75,50.0,40,71.5,100,69.199997,72.199997,69.199997
20170107151500,325.5,330.75,50.0,40,71.5,100,69.099998,72.199997,69.199997
20170107153000,325.5,324.450012,49.047621,40,72.599998,100,69.300003,72.199997,69.199997
20170107154500,325.5,331.799988,50.158728,40,75.800003,100,69.099998,72.199997,69.199997
20170107160000,325.5,331.799988,50.158728,40,77.300003,100,68.900002,72.199997,69.199997
20170107161500,325.5,327.600006,49.52381,40,72.400002,100,69.099998,72.199997,69.199997
20170107163000,325.5,333.899994,50.47619,40,69.599998,100,68.900002,72.199997,69.199997
20170107164500,325.5,333.899994,50.47619,40,75.0,100,68.800003,72.199997,69.199997
20170107170000,325.5,333.899994,50.47619,40,79.199997,100,68.900002,72.199997,69.199997
20170107171500,325.5,333.899994,50.47619,40,79.199997,100,68.800003,72.199997,69.199997
20170107173000,325.5,333.899994,50.47619,40,77.199997,100,68.900002,72.199997,69.199997
20170107174500,325.5,324.450012,49.047621,40,74.0,100,68.800003,72.199997,69.199997
20170107180000,325.5,333.899994,50.47619,40,74.0,100,68.800003,72.199997,69.199997
20170107181500,325.5,333.899994,50.47619,40,83.0,100,68.900002,72.199997,69.199997
20170107183000,325.5,333.899994,50.47619,40,83.0,100,68.900002,72.199997,69.199997
20170107184500,325.5,333.899994,50.47619,40,80.400002,100,68.800003,72.199997,69.199997
20170107190000,325.5,325.5,49.206349,40,77.199997,100,69.099998,72.199997,69.199997
20170107191500,325.5,334.950012,50.634922,40,77.199997,100,68.900002,72.199997,69.199997
20170107193000,325.5,334.950012,50.634922,40,85.099998,100,68.900002,72.199997,69.199997
20170107194500,325.5,334.950012,50.634922,40,87.400002,100,69.099998,72.199997,69.199997
20170107200000,325.5,330.75,50.0,40,81.5,100,68.900002,72.199997,69.199997
20170107201500,325.5,330.75,50.0,40,77.199997,100,69.0,72.199997,69.199997
20170107203000,325.5,340.200012,51.428573,40,77.199997,100,68.900002,72.199997,69.199997
20170107204500,325.5,333.899994,50.47619,40,88.099998,100,68.800003,72.199997,69.199997
20170107210000,325.5,333.899994,50.47619,40,89.300003,100,68.900002,72.199997,69.199997
20170107211500,325.5,333.899994,50.47619,40,83.099998,100,68.800003,72.199997,69.199997
20170107213000,325.5,333.899994,50.47619,40,78.5,100,68.800003,72.199997,69.199997
20170107214500,325.5,333.899994,50.47619,40,78.5,100,68.900002,72.199997,69.199997
20170107220000,325.5,328.649994,49.682539,40,90.300003,100,68.900002,72.199997,69.199997
20170107221500,325.5,337.049988,50.952379,40,91.300003,100,68.800003,72.199997,69.199997
20170107223000,325.5,337.049988,50.952379,40,84.900002,100,69.0,72.199997,69.199997
20170107224500,325.5,337.049988,50.952379,40,80.099998,100,68.900002,72.199997,69.199997
20170107230000,325.5,332.850006,50.317461,40,80.099998,100,69.0,72.199997,69.199997
20170107231500,325.5,332.850006,50.317461,40,92.400002,100,69.0,72.199997,69.199997
20170107233000,325.5,332.850006,50.317461,40,88.599998,100,68.900002,72.199997,69.199997
20170107234500,325.5,337.049988,50.952379,40,83.599998,100,69.099998,72.199997,69.199997
20170108000000,325.5,337.049988,50.952379,40,77.900002,100,69.0,72.199997,69.199997
20170108001500,325.5,341.25,51.587302,40,81.599998,100,68.900002,72.199997,69.199997
20170108003000,325.5,319.200012,48.25397,40,93.400002,100,69.0,72.199997,69.199997
20170108004500,325.5,334.950012,50.634922,40,88.0,100,68.900002,72.199997,69.199997
20170108010000,325.5,334.950012,50.634922,40,80.699997,100,68.900002,72.199997,69.199997
20170108011500,325.5,327.600006,49.52381,40,77.300003,100,68.900002,72.199997,69.199997
20170108013000,325.5,327.600006,49.52381,40,83.400002,100,68.800003,72.199997,69.199997
20170108014500,325.5,327.600006,49.52381,40,91.5,100,68.800003,71.900002,68.900002
20170108020000,325.5,327.600006,49.52381,40,84.300003,100,68.800003,71.800003,68.800003
20170108021500,325.5,332.850006,50.317461,40,79.099998,100,68.699997,71.800003,68.800003
20170108023000,325.5,328.649994,49.682539,40,79.099998,100,68.800003,71.800003,68.800003
20170108024500,325.5,336.0,50.793651,40,59.200001,100,68.699997,72.199997,69.199997
20170108030000,325.5,336.0,50.793651,40,64.099998,100,67.900002,72.199997,69.199997
20170108031500,325.5,331.799988,50.158728,40,73.599998,100,68.199997,72.199997,69.199997
20170108033000,325.5,331.799988,50.158728,40,73.599998,100,68.300003,72.199997,69.199997
20170108034500,325.5,331.799988,50.158728,40,77.300003,100,68.400002,72.199997,69.199997
20170108040000,325.5,331.799988,50.158728,40,91.699997,100,68.300003,72.199997,69.199997
20170108041500,325.5,331.799988,50.158728,40,86.699997,100,68.400002,72.199997,69.199997
20170108043000,325.5,336.0,50.793651,40,82.400002,100,68.400002,72.199997,69.199997
20170108044500,325.5,336.0,50.793651,40,78.300003,100,68.400002,72.199997,69.199997
20170108050000,325.5,336.0,50.793651,40,82.599998,100,68.400002,72.199997,69.199997
20170108051500,325.5,336.0,50.793651,40,91.800003,100,68.400002,72.199997,69.199997
20170108053000,325.5,331.799988,50.158728,40,84.199997,100,68.400002,72.199997,69.199997
20170108054500,325.5,331.799988,50.158728,40,77.900002,100,68.5,72.199997,69.199997
20170108060000,325.5,331.799988,50.158728,40,78.699997,100,68.400002,72.199997,69.199997
20170108061500,325.5,331.799988,50.158728,40,92.900002,100,68.300003,72.199997,69.199997
20170108063000,325.5,322.350006,48.73016,40,87.300003,100,68.400002,72.199997,69.199997
20170108064500,325.5,336.0,50.793651,40,80.400002,100,68.300003,72.199997,69.199997
20170108070000,325.5,340.200012,51.428573,40,77.800003,100,68.300003,72.199997,69.199997
20170108071500,325.5,330.75,50.0,40,89.800003,100,68.400002,72.199997,69.199997
20170108073000,325.5,324.450012,49.047621,40,88.599998,100,68.400002,72.199997,69.199997
20170108074500,325.5,334.950012,50.634922,40,82.5,100,68.699997,72.199997,69.199997
20170108080000,325.5,330.75,50.0,40,77.800003,100,68.900002,72.199997,69.199997
20170108081500,325.5,330.75,50.0,40,85.0,100,69.199997,72.199997,69.199997
20170108083000,325.5,330.75,50.0,40,88.800003,100,69.5,72.199997,69.199997
20170108084500,325.5,334.950012,50.634922,40,56.0,0,69.099998,72.199997,69.199997
20170108090000,325.5,334.950012,50.634922,40,54.700001,100,68.599998,72.199997,69.199997
20170108091500,325.5,334.950012,50.634922,40,56.299999,100,68.800003,72.199997,69.199997
20170108093000,325.5,334.950012,50.634922,40,57.5,100,68.599998,72.199997,69.199997
20170108094500,325.5,328.649994,49.682539,40,69.099998,100,68.800003,72.199997,69.199997
20170108100000,325.5,328.649994,49.682539,40,69.099998,100,69.199997,72.199997,69.199997
20170108101500,325.5,328.649994,49.682539,40,68.199997,100,69.300003,72.199997,69.199997
20170108103000,325.5,328.649994,49.682539,40,62.0,0,69.599998,72.199997,69.199997
20170108104500,325.5,332.850006,50.317461,40,56.799999,0,69.0,72.199997,69.199997
20170108110000,325.5,332.850006,50.317461,40,55.200001,100,68.699997,72.199997,69.199997
20170108111500,325.5,332.850006,50.317461,40,55.200001,100,68.699997,72.199997,69.199997
20170108113000,325.5,328.649994,49.682539,40,57.900002,100,68.5,72.199997,69.199997
20170108114500,325.5,337.049988,50.952379,40,70.199997,100,68.800003,72.199997,69.199997
20170108120000,325.5,328.649994,49.682539,40,71.199997,100,69.199997,72.199997,69.199997
20170108121500,325.5,328.649994,49.682539,40,71.199997,100,69.199997,72.199997,69.199997
20170108123000,325.5,328.649994,49.682539,40,71.199997,100,69.300003,72.199997,69.199997
20170108124500,325.5,328.649994,49.682539,40,65.800003,100,69.300003,72.199997,69.199997
20170108130000,325.5,328.649994,49.682539,40,69.699997,100,69.199997,72.199997,69.199997
20170108131500,325.5,336.0,50.793651,40,73.5,100,69.300003,72.199997,69.199997
20170108133000,325.5,331.799988,50.158728,40,70.099998,100,69.199997,72.199997,69.199997
20170108134500,325.5,324.450012,49.047621,40,71.5,100,69.300003,72.199997,69.199997
20170108140000,325.5,328.649994,49.682539,40,66.300003,100,69.099998,72.199997,69.199997
20170108141500,325.5,328.649994,49.682539,40,67.699997,100,69.0,72.199997,69.199997
20170108143000,325.5,333.899994,50.47619,40,71.099998,100,69.099998,72.199997,69.199997
20170108144500,325.5,328.649994,49.682539,40,71.099998,100,68.900002,72.199997,69.199997
20170108150000,325.5,340.200012,51.428573,40,72.900002,100,69.099998,72.199997,69.199997
20170108151500,325.5,330.75,50.0,40,66.099998,100,69.0,72.199997,69.199997
20170108153000,325.5,330.75,50.0,40,69.699997,100,68.900002,72.199997,69.199997
20170108154500,325.5,325.5,49.206349,40,68.300003,100,69.199997,72.199997,69.199997
20170108160000,325.5,325.5,49.206349,40,72.900002,100,68.900002,72.199997,69.199997
20170108161500,325.5,333.899994,50.47619,40,70.5,100,68.900002,72.199997,69.199997
20170108163000,325.5,328.649994,49.682539,40,67.5,100,68.900002,72.199997,69.199997
20170108164500,325.5,328.649994,49.682539,40,71.599998,100,68.900002,72.199997,69.199997
20170108170000,325.5,328.649994,49.682539,40,71.599998,100,69.0,72.199997,69.199997
20170108171500,325.5,328.649994,49.682539,40,80.099998,100,69.0,72.199997,69.199997
20170108173000,325.5,334.950012,50.634922,40,75.300003,100,68.900002,72.199997,69.199997
20170108174500,325.5,327.600006,49.52381,40,73.300003,100,69.099998,72.199997,69.199997
20170108180000,325.5,331.799988,50.158728,40,72.5,100,69.0,72.199997,69.199997
20170108181500,325.5,331.799988,50.158728,40,72.5,100,68.900002,72.199997,69.199997
20170108183000,325.5,327.600006,49.52381,40,77.199997,100,69.099998,72.199997,69.199997
20170108184500,325.5,327.600006,49.52381,40,74.800003,100,68.900002,72.199997,69.199997
20170108190000,325.5,327.600006,49.52381,40,72.5,100,68.900002,72.199997,69.199997
20170108191500,325.5,327.600006,49.52381,40,73.599998,100,69.0,72.199997,69.199997
20170108193000,325.5,327.600006,49.52381,40,79.599998,100,68.900002,72.199997,69.199997
20170108194500,325.5,327.600006,49.52381,40,79.599998,100,69.0,72.199997,69.199997
20170108200000,325.5,323.399994,48.888888,40,75.400002,100,69.0,72.199997,69.199997
20170108201500,325.5,323.399994,48.888888,40,72.599998,100,68.900002,72.199997,69.199997
20170108203000,325.5,323.399994,48.888888,40,73.5,100,69.099998,72.199997,69.199997
20170108204500,325.5,330.75,50.0,40,77.400002,100,69.0,72.199997,69.199997
20170108210000,325.5,330.75,50.0,40,81.099998,100,68.900002,72.199997,69.199997
20170108211500,325.5,325.5,49.206349,40,78.199997,100,69.0,72.199997,69.199997
20170108213000,325.5,332.850006,50.317461,40,76.5,100,68.900002,72.199997,69.199997
20170108214500,325.5,327.600006,49.52381,40,75.0,100,68.900002,72.199997,69.199997
20170108220000,325.5,331.799988,50.158728,40,75.0,100,68.900002,72.199997,69.199997
20170108221500,325.5,331.799988,50.158728,40,77.699997,100,68.800003,72.199997,69.199997
20170108223000,325.5,323.399994,48.888888,40,86.199997,100,68.900002,72.199997,69.199997
20170108224500,325.5,323.399994,48.888888,40,83.900002,100,68.900002,72.199997,69.199997
20170108230000,325.5,334.950012,50.634922,40,82.300003,100,68.800003,72.199997,69.199997
20170108231500,325.5,327.600006,49.52381,40,76.300003,100,69.0,72.199997,69.199997
20170108233000,325.5,327.600006,49.52381,40,74.900002,100,68.900002,72.199997,69.199997
20170108234500,325.5,327.600006,49.52381,40,80.400002,100,68.900002,72.199997,69.199997
20170109000000,325.5,327.600006,49.52381,40,91.099998,100,69.099998,72.199997,69.199997
20170109001500,325.5,327.600006,49.52381,40,88.599998,100,69.099998,72.199997,69.199997
20170109003000,325.5,327.600006,49.52381,40,82.0,100,69.099998,72.199997,69.199997
20170109004500,325.5,327.600006,49.52381,40,76.300003,100,69.099998,72.199997,69.199997
20170109010000,325.5,327.600006,49.52381,40,76.300003,100,69.199997,72.199997,69.199997
20170109011500,325.5,332.850006,50.317461,40,86.5,100,69.099998,72.199997,69.199997
20170109013000,325.5,325.5,49.206349,40,89.199997,100,69.199997,72.199997,69.199997
20170109014500,325.5,325.5,49.206349,40,83.699997,100,69.199997,72.199997,69.199997
20170109020000,325.5,334.950012,50.634922,40,78.199997,100,69.099998,72.199997,69.199997
20170109021500,325.5,323.399994,48.888888,40,75.400002,100,69.199997,72.199997,69.199997
20170109023000,325.5,327.600006,49.52381,40,79.900002,100,69.199997,72.199997,69.199997
20170109024500,325.5,327.600006,49.52381,40,89.800003,100,69.099998,72.199997,69.199997
20170109030000,325.5,327.600006,49.52381,40,86.400002,100,69.199997,72.199997,69.199997
20170109031500,325.5,332.850006,50.317461,40,80.099998,100,69.099998,72.199997,69.199997
20170109033000,325.5,325.5,49.206349,40,76.300003,100,69.099998,72.199997,69.199997
20170109034500,325.5,325.5,49.206349,40,77.800003,100,69.199997,72.199997,69.199997
20170109040000,325.5,325.5,49.206349,40,82.699997,100,69.199997,72.199997,69.199997
20170109041500,325.5,330.75,50.0,40,88.0,100,69.300003,72.199997,69.199997
20170109043000,325.5,324.450012,49.047621,40,83.5,100,69.199997,72.199997,69.199997
20170109044500,325.5,324.450012,49.047621,40,81.300003,100,69.199997,72.199997,69.199997
20170109050000,325.5,328.649994,49.682539,40,76.400002,100,69.300003,72.199997,69.199997
20170109051500,325.5,323.399994,48.888888,40,76.400002,100,69.199997,72.199997,69.199997
20170109053000,325.5,330.75,50.0,40,87.699997,100,69.300003,72.199997,69.199997
20170109054500,325.5,324.450012,49.047621,40,87.699997,100,69.199997,72.199997,69.199997
20170109060000,325.5,324.450012,49.047621,40,83.699997,100,69.099998,72.199997,69.199997
20170109061500,325.5,330.75,50.0,40,81.800003,100,69.300003,72.199997,69.199997
20170109063000,325.5,330.75,50.0,40,85.599998,100,69.199997,72.199997,69.199997
20170109064500,325.5,316.049988,47.777776,40,79.099998,100,69.199997,72.199997,69.199997
20170109070000,325.5,324.450012,49.047621,40,77.900002,100,69.300003,72.199997,69.199997
20170109071500,325.5,324.450012,49.047621,40,89.400002,100,69.199997,72.199997,69.199997
20170109073000,325.5,331.799988,50.158728,40,82.0,100,69.300003,72.199997,69.199997
20170109074500,325.5,322.350006,48.73016,40,76.800003,100,69.400002,72.199997,69.199997
20170109080000,325.5,322.350006,48.73016,40,58.700001,0,69.199997,72.199997,69.199997
20170109081500,325.5,322.350006,48.73016,40,54.700001,0,70.199997,72.199997,69.199997
20170109083000,325.5,322.350006,48.73016,40,55.700001,0,69.599998,72.199997,69.199997
20170109084500,325.5,330.75,50.0,40,55.700001,0,69.699997,72.199997,69.199997
20170109090000,325.5,324.450012,49.047621,40,53.900002,0,69.699997,72.199997,69.199997
20170109091500,325.5,330.75,50.0,40,56.799999,0,69.800003,72.199997,69.199997
20170109093000,325.5,330.75,50.0,40,53.099998,0,70.400002,72.199997,69.199997
20170109094500,325.5,344.399994,52.063491,40,56.0,0,70.900002,72.099998,69.099998
20170109100000,325.5,330.75,50.0,40,53.900002,0,70.099998,72.199997,69.199997
20170109101500,325.5,330.75,50.0,40,55.599998,0,70.5,72.199997,69.199997
20170109103000,325.5,0.0,0.0,72,53.5,0,70.5,72.199997,69.199997
20170109104500,325.5,439.950012,66.507938,50,57.099998,0,70.800003,72.0,69.0
20170109110000,325.5,439.950012,66.507938,50,52.799999,0,71.099998,72.0,69.0
20170109111500,325.5,337.049988,50.952379,41,54.599998,0,70.400002,72.0,69.0
20170109113000,325.5,327.600006,49.52381,41,54.599998,0,69.900002,71.900002,68.900002
20170109114500,325.5,340.200012,51.428573,41,51.5,0,69.599998,71.900002,68.900002
20170109120000,325.5,331.799988,50.158728,42,57.599998,0,69.800003,71.800003,68.800003
20170109121500,325.5,327.600006,49.52381,42,52.700001,0,69.699997,71.800003,68.800003
20170109123000,325.5,338.100006,51.111112,42,53.5,0,69.900002,71.800003,68.800003
20170109124500,325.5,330.75,50.0,42,56.299999,0,69.5,71.800003,68.800003
20170109130000,325.5,336.0,50.793651,42,52.0,0,70.300003,71.800003,68.800003
20170109131500,325.5,336.0,50.793651,42,57.900002,0,70.199997,71.800003,68.800003
20170109133000,325.5,340.200012,51.428573,43,52.299999,0,70.800003,71.800003,68.800003
20170109134500,325.5,334.950012,50.634922,42,57.5,0,70.5,71.800003,68.800003
20170109140000,325.5,334.950012,50.634922,42,52.299999,0,69.400002,71.800003,68.800003
20170109141500,325.5,334.950012,50.634922,42,56.700001,0,70.0,71.800003,68.800003
20170109143000,325.5,330.75,50.0,42,52.299999,0,69.5,71.800003,68.800003
20170109144500,325.5,330.75,50.0,42,54.700001,0,69.0,71.800003,68.800003
20170109150000,325.5,330.75,50.0,41,54.700001,0,69.699997,71.800003,68.800003
20170109151500,325.5,315.0,47.619048,41,53.5,0,69.199997,72.199997,69.199997
20170109153000,325.5,327.600006,49.52381,41,57.700001,0,70.0,72.199997,69.199997
20170109154500,325.5,344.399994,52.063491,42,52.700001,0,71.199997,72.199997,69.199997
20170109160000,325.5,332.850006,50.317461,42,55.200001,0,71.199997,72.199997,69.199997
20170109161500,325.5,342.299988,51.74603,42,55.900002,0,71.0,72.199997,69.199997
20170109163000,325.5,327.600006,49.52381,41,53.5,0,69.800003,72.199997,69.199997
20170109164500,325.5,334.950012,50.634922,41,56.299999,0,69.099998,72.199997,69.199997
20170109170000,325.5,334.950012,50.634922,41,54.700001,0,69.300003,72.199997,69.199997
20170109171500,325.5,334.950012,50.634922,41,53.900002,100,68.699997,72.199997,69.199997
20170109173000,325.5,324.450012,49.047621,41,58.099998,100,68.400002,72.199997,69.199997
20170109174500,325.5,336.0,50.793651,41,57.200001,100,68.800003,72.199997,69.199997
20170109180000,325.5,336.0,50.793651,41,66.800003,100,68.900002,72.199997,69.199997
20170109181500,325.5,336.0,50.793651,41,72.0,100,69.099998,72.199997,69.199997
20170109183000,325.5,336.0,50.793651,41,69.199997,100,69.300003,72.199997,69.199997
20170109184500,325.5,330.75,50.0,41,69.199997,100,69.199997,72.199997,69.199997
20170109190000,325.5,330.75,50.0,41,67.699997,100,69.300003,72.099998,69.099998
20170109191500,325.5,330.75,50.0,41,58.0,100,68.800003,72.099998,69.099998
20170109193000,325.5,337.049988,50.952379,41,54.299999,100,68.199997,72.0,69.0
20170109194500,325.5,327.600006,49.52381,41,63.099998,100,68.800003,71.900002,68.900002
20170109200000,325.5,337.049988,50.952379,41,61.200001,100,68.400002,71.900002,68.900002
20170109201500,325.5,337.049988,50.952379,41,67.300003,100,68.599998,71.900002,68.900002
20170109203000,325.5,324.450012,49.047621,41,70.900002,100,69.099998,71.800003,68.800003
20170109204500,325.5,341.25,51.587302,41,67.300003,100,68.900002,71.800003,68.800003
20170109210000,325.5,334.950012,50.634922,41,69.199997,100,68.800003,71.800003,68.800003
20170109211500,325.5,330.75,50.0,41,59.099998,0,69.0,71.800003,68.800003
20170109213000,325.5,338.100006,51.111112,41,54.299999,100,68.199997,71.800003,68.800003
20170109214500,325.5,332.850006,50.317461,41,59.700001,100,67.800003,71.800003,68.800003
20170109220000,325.5,332.850006,50.317461,41,62.799999,100,68.5,71.800003,68.800003
20170109221500,325.5,337.049988,50.952379,41,64.900002,100,68.400002,71.800003,68.800003
20170109223000,325.5,330.75,50.0,41,71.5,100,68.599998,71.800003,68.800003
20170109224500,325.5,336.0,50.793651,41,70.5,100,68.800003,71.800003,68.800003
20170109230000,325.5,336.0,50.793651,41,67.300003,100,68.699997,71.800003,68.800003
20170109231500,325.5,328.649994,49.682539,41,71.5,100,68.900002,71.800003,68.800003
20170109233000,325.5,338.100006,51.111112,41,70.0,100,68.800003,71.800003,68.800003
20170109234500,325.5,333.899994,50.47619,41,66.900002,100,69.0,71.800003,68.800003
20170110000000,325.5,333.899994,50.47619,41,70.5,100,68.800003,71.800003,68.800003
20170110001500,325.5,333.899994,50.47619,41,70.5,100,68.800003,71.800003,68.800003
20170110003000,325.5,333.899994,50.47619,41,57.700001,0,69.099998,71.800003,68.800003
20170110004500,325.5,333.899994,50.47619,41,55.5,100,68.300003,71.800003,68.800003
20170110010000,325.5,341.25,51.587302,41,60.200001,100,68.0,71.800003,68.800003
20170110011500,325.5,334.950012,50.634922,41,55.599998,100,68.199997,71.800003,68.800003
20170110013000,325.5,334.950012,50.634922,41,69.300003,100,68.400002,71.800003,68.800003
20170110014500,325.5,334.950012,50.634922,41,69.300003,100,68.599998,71.800003,68.800003
20170110020000,325.5,342.299988,51.74603,41,71.199997,100,68.800003,71.800003,68.800003
20170110021500,325.5,333.899994,50.47619,41,68.099998,100,68.699997,71.800003,68.800003
20170110023000,325.5,323.399994,48.888888,41,69.0,100,68.900002,71.800003,68.800003
20170110024500,325.5,334.950012,50.634922,41,58.799999,100,68.699997,71.800003,68.800003
20170110030000,325.5,334.950012,50.634922,41,54.700001,100,67.900002,71.800003,68.800003
20170110031500,325.5,327.600006,49.52381,41,63.299999,100,68.599998,71.800003,68.800003
20170110033000,325.5,327.600006,49.52381,41,66.400002,100,68.199997,71.800003,68.800003
20170110034500,325.5,338.100006,51.111112,41,68.699997,100,68.400002,71.800003,68.800003
20170110040000,325.5,333.899994,50.47619,41,72.0,100,68.699997,71.800003,68.800003
20170110041500,325.5,327.600006,49.52381,41,69.699997,100,68.699997,71.800003,68.800003
20170110043000,325.5,334.950012,50.634922,41,74.400002,100,68.699997,71.800003,68.800003
20170110044500,325.5,334.950012,50.634922,41,69.599998,100,68.900002,71.800003,68.800003
20170110050000,325.5,334.950012,50.634922,41,69.599998,100,68.800003,71.800003,68.800003
20170110051500,325.5,334.950012,50.634922,41,73.800003,100,68.900002,71.800003,68.800003
20170110053000,325.5,334.950012,50.634922,41,56.400002,0,68.599998,71.800003,68.800003
20170110054500,325.5,330.75,50.0,41,54.700001,100,68.099998,71.800003,68.800003
20170110060000,325.5,325.5,49.206349,41,58.0,100,68.599998,71.800003,68.800003
20170110061500,325.5,333.899994,50.47619,41,68.599998,100,68.199997,71.800003,68.800003
20170110063000,325.5,333.899994,50.47619,41,73.800003,100,68.5,71.800003,68.800003
20170110064500,325.5,333.899994,50.47619,41,70.699997,100,68.800003,71.800003,68.800003
20170110070000,325.5,333.899994,50.47619,41,74.800003,100,68.800003,71.800003,68.800003
20170110071500,325.5,333.899994,50.47619,41,70.5,100,68.800003,71.800003,68.800003
20170110073000,325.5,333.899994,50.47619,41,58.400002,0,69.0,71.800003,68.800003
20170110074500,325.5,328.649994,49.682539,41,55.5,100,68.400002,71.800003,68.800003
20170110080000,325.5,322.350006,48.73016,41,55.5,100,68.599998,71.800003,68.800003
20170110081500,325.5,330.75,50.0,42,54.900002,0,69.599998,71.800003,68.800003
20170110083000,325.5,340.200012,51.428573,42,54.900002,0,70.0,71.800003,68.800003
20170110084500,325.5,324.450012,49.047621,42,54.900002,0,70.199997,71.800003,68.800003
20170110090000,325.5,336.0,50.793651,42,54.299999,0,70.800003,71.800003,68.800003
20170110091500,325.5,351.75,53.174603,43,54.299999,0,71.300003,71.800003,68.800003
20170110093000,325.5,363.299988,54.920633,44,54.299999,0,71.800003,71.800003,68.800003
20170110094500,325.5,340.200012,51.428573,42,54.299999,0,71.199997,71.800003,68.800003
20170110100000,325.5,340.200012,51.428573,42,54.299999,0,71.0,71.800003,68.800003
20170110101500,325.5,328.649994,49.682539,42,54.299999,0,71.199997,71.800003,68.800003
20170110103000,325.5,320.25,48.412698,41,54.299999,0,71.0,71.800003,68.800003
20170110104500,325.5,332.850006,50.317461,42,54.299999,0,70.800003,71.800003,68.800003
20170110110000,325.5,332.850006,50.317461,42,54.299999,0,71.199997,71.800003,68.800003
20170110111500,325.5,328.649994,49.682539,42,54.299999,0,71.199997,71.800003,68.800003
20170110113000,325.5,338.100006,51.111112,42,54.299999,0,70.900002,71.800003,68.800003
20170110114500,325.5,333.899994,50.47619,42,55.099998,0,70.900002,71.800003,68.800003
20170110120000,325.5,333.899994,50.47619,42,53.5,0,70.5,71.800003,68.800003
20170110121500,325.5,340.200012,51.428573,42,54.700001,0,70.5,71.800003,68.800003
20170110123000,325.5,413.700012,62.539684,50,53.900002,0,71.5,71.800003,68.800003
20170110124500,325.5,423.149994,63.968253,50,53.900002,0,71.800003,71.800003,68.800003
20170110130000,325.5,439.950012,66.507938,51,53.900002,0,72.0,71.800003,68.800003
20170110131500,325.5,507.149994,76.666666,59,53.900002,0,72.300003,71.800003,68.800003
20170110133000,325.5,423.149994,63.968253,49,53.900002,0,70.900002,71.800003,68.800003
20170110134500,325.5,333.899994,50.47619,41,54.700001,0,70.800003,71.800003,68.800003
20170110140000,325.5,333.899994,50.47619,41,54.700001,0,70.699997,71.800003,68.800003
20170110141500,325.5,328.649994,49.682539,41,54.700001,0,70.300003,71.800003,68.800003
20170110143000,325.5,328.649994,49.682539,41,53.900002,0,70.699997,71.800003,68.800003
20170110144500,325.5,332.850006,50.317461,41,53.900002,0,71.300003,71.800003,68.800003
20170110150000,325.5,390.600006,59.04762,45,55.099998,0,71.599998,71.800003,68.800003
20170110151500,325.5,431.549988,65.238093,49,55.099998,0,72.300003,71.800003,68.800003
20170110153000,325.5,447.299988,67.619046,52,54.299999,0,72.199997,71.800003,68.800003
20170110154500,325.5,455.700012,68.888891,52,54.299999,0,71.800003,71.800003,68.800003
20170110160000,325.5,400.049988,60.476189,46,54.299999,0,71.900002,71.800003,68.800003
20170110161500,325.5,370.649994,56.031745,43,54.299999,0,71.599998,71.800003,68.800003
20170110163000,325.5,344.399994,52.063491,41,54.299999,0,70.800003,71.800003,68.800003
20170110164500,325.5,331.799988,50.158728,41,54.299999,0,70.300003,71.800003,68.800003
20170110170000,325.5,331.799988,50.158728,41,54.299999,0,69.699997,71.800003,68.800003
20170110171500,325.5,331.799988,50.158728,41,54.299999,0,69.199997,71.800003,68.800003
20170110173000,325.5,338.100006,51.111112,41,54.299999,0,69.199997,71.800003,68.800003
20170110174500,325.5,338.100006,51.111112,41,54.299999,0,68.900002,71.800003,68.800003
20170110180000,325.5,338.100006,51.111112,41,54.299999,0,68.800003,71.800003,68.800003
20170110181500,325.5,332.850006,50.317461,41,54.299999,0,68.699997,71.800003,68.800003
20170110183000,325.5,327.600006,49.52381,41,54.299999,100,68.400002,71.800003,68.800003
20170110184500,325.5,336.0,50.793651,41,55.099998,100,68.699997,71.800003,68.800003
20170110190000,325.5,336.0,50.793651,41,55.099998,100,68.400002,71.800003,68.800003
20170110191500,325.5,336.0,50.793651,41,55.900002,100,68.199997,71.800003,68.800003
20170110193000,325.5,336.0,50.793651,41,57.200001,100,68.699997,71.800003,68.800003
20170110194500,325.5,336.0,50.793651,41,57.900002,100,68.300003,71.800003,68.800003
20170110200000,325.5,336.0,50.793651,41,67.300003,100,68.599998,71.800003,68.800003
20170110201500,325.5,336.0,50.793651,41,71.800003,100,69.0,71.800003,68.800003
20170110203000,325.5,336.0,50.793651,41,68.300003,100,69.0,71.800003,68.800003
20170110204500,325.5,330.75,50.0,41,56.799999,0,68.800003,71.800003,68.800003
20170110210000,325.5,330.75,50.0,41,55.200001,0,68.800003,71.800003,68.800003
20170110211500,325.5,336.0,50.793651,41,55.200001,100,68.199997,71.800003,68.800003
20170110213000,325.5,331.799988,50.158728,41,56.299999,100,68.099998,71.800003,68.800003
20170110214500,325.5,331.799988,50.158728,41,59.099998,100,68.5,71.800003,68.800003
20170110220000,325.5,331.799988,50.158728,41,63.099998,100,68.300003,71.800003,68.800003
20170110221500,325.5,322.350006,48.73016,41,64.400002,100,68.699997,71.800003,68.800003
20170110223000,325.5,322.350006,48.73016,41,64.400002,100,68.699997,71.800003,68.800003
20170110224500,325.5,333.899994,50.47619,41,66.199997,100,68.800003,71.800003,68.800003
20170110230000,325.5,328.649994,49.682539,41,64.400002,100,68.800003,71.800003,68.800003
20170110231500,325.5,336.0,50.793651,41,66.699997,100,68.800003,71.800003,68.800003
20170110233000,325.5,323.399994,48.888888,41,63.599998,0,69.099998,71.800003,68.800003
20170110234500,325.5,328.649994,49.682539,41,55.599998,100,68.400002,71.800003,68.800003
20170111000000,325.5,328.649994,49.682539,41,56.299999,100,68.099998,71.800003,68.800003
20170111001500,325.5,340.200012,51.428573,41,57.5,100,68.400002,71.800003,68.800003
20170111003000,325.5,333.899994,50.47619,41,70.599998,100,68.400002,71.800003,68.800003
20170111004500,325.5,338.100006,51.111112,41,67.300003,100,68.599998,71.800003,68.800003
20170111010000,325.5,328.649994,49.682539,41,71.0,100,69.0,71.800003,68.800003
20170111011500,325.5,321.299988,48.571427,41,68.199997,100,68.699997,71.800003,68.800003
20170111013000,325.5,313.950012,47.460319,41,68.199997,100,68.800003,71.800003,68.800003
20170111014500,325.5,320.25,48.412698,41,56.599998,0,68.900002,71.800003,68.800003
20170111020000,325.5,324.450012,49.047621,41,55.200001,100,68.199997,71.800003,68.800003
20170111021500,325.5,315.0,47.619048,41,56.700001,100,68.300003,71.800003,68.800003
20170111023000,325.5,315.0,47.619048,41,57.799999,100,68.099998,71.800003,68.800003
20170111024500,325.5,315.0,47.619048,41,67.699997,100,68.400002,71.800003,68.800003
20170111030000,325.5,310.799988,46.984125,41,72.199997,100,68.699997,71.800003,68.800003
20170111031500,325.5,321.299988,48.571427,41,68.699997,100,68.800003,71.800003,68.800003
20170111033000,325.5,321.299988,48.571427,41,71.199997,100,68.800003,71.800003,68.800003
20170111034500,325.5,321.299988,48.571427,41,69.199997,100,69.0,71.800003,68.800003
20170111040000,325.5,321.299988,48.571427,41,67.699997,100,68.900002,71.800003,68.800003
20170111041500,325.5,312.899994,47.301586,41,72.400002,100,68.900002,71.800003,68.800003
20170111044500,325.5,340.200012,51.428573,41,54.299999,0,68.5,71.800003,68.800003
20170111050000,325.5,328.649994,49.682539,41,56.299999,100,68.0,71.800003,68.800003
20170111051500,325.5,328.649994,49.682539,41,56.299999,100,68.199997,71.800003,68.800003
20170111053000,325.5,328.649994,49.682539,41,67.699997,100,68.400002,71.800003,68.800003
20170111054500,325.5,332.850006,50.317461,41,70.5,100,68.599998,71.800003,68.800003
20170111060000,325.5,332.850006,50.317461,41,69.699997,100,68.800003,71.800003,68.800003
20170111061500,325.5,327.600006,49.52381,41,67.199997,100,68.800003,71.800003,68.800003
20170111063000,325.5,327.600006,49.52381,41,71.5,100,68.900002,71.800003,68.800003
20170111064500,325.5,333.899994,50.47619,41,56.400002,0,68.599998,71.800003,68.800003
20170111070000,325.5,333.899994,50.47619,41,56.400002,100,68.099998,71.800003,68.800003
20170111071500,325.5,333.899994,50.47619,41,63.599998,100,68.5,71.800003,68.800003
20170111073000,325.5,327.600006,49.52381,41,63.599998,100,68.199997,71.800003,68.800003
20170111074500,325.5,331.799988,50.158728,41,67.300003,100,68.400002,71.800003,68.800003
20170111080000,325.5,331.799988,50.158728,41,71.5,100,68.800003,71.800003,68.800003
20170111081500,325.5,331.799988,50.158728,41,59.200001,0,69.5,71.800003,68.800003
20170111083000,325.5,331.799988,50.158728,41,55.5,0,70.300003,71.800003,68.800003
20170111084500,325.5,338.100006,51.111112,41,54.700001,0,70.5,71.800003,68.800003
20170111090000,325.5,327.600006,49.52381,41,54.700001,0,69.400002,71.800003,68.800003
20170111091500,325.5,327.600006,49.52381,41,54.700001,0,69.599998,72.199997,69.199997
20170111093000,325.5,327.600006,49.52381,41,54.700001,0,69.599998,72.5,69.5
20170111094500,325.5,333.899994,50.47619,41,54.700001,0,69.800003,72.300003,69.300003
20170111100000,325.5,327.600006,49.52381,41,54.700001,0,70.0,72.300003,69.300003
20170111101500,325.5,332.850006,50.317461,41,53.799999,0,70.199997,72.199997,69.199997
20170111103000,325.5,357.0,53.968254,42,53.799999,0,71.300003,72.199997,69.199997
20170111104500,325.5,333.899994,50.47619,41,53.799999,0,70.699997,72.599998,69.599998
20170111110000,325.5,333.899994,50.47619,41,53.799999,0,70.699997,72.300003,69.300003
20170111111500,325.5,333.899994,50.47619,41,55.0,0,70.300003,72.300003,69.300003
20170111113000,325.5,333.899994,50.47619,41,54.299999,0,70.300003,72.199997,69.199997
20170111114500,325.5,333.899994,50.47619,41,54.299999,0,70.0,72.199997,69.199997
20170111120000,325.5,333.899994,50.47619,41,53.5,0,69.800003,72.300003,69.300003
20170111121500,325.5,333.899994,50.47619,41,53.5,0,69.800003,72.199997,69.199997
20170111123000,325.5,328.649994,49.682539,41,55.099998,0,69.800003,72.199997,69.199997
20170111124500,325.5,334.950012,50.634922,41,53.900002,0,70.599998,72.199997,69.199997
20170111130000,325.5,334.950012,50.634922,41,53.900002,0,71.199997,72.199997,69.199997
20170111131500,325.5,330.75,50.0,41,53.900002,0,71.0,72.199997,69.199997
20170111133000,325.5,341.25,51.587302,42,53.900002,0,71.199997,72.199997,69.199997
20170111134500,325.5,332.850006,50.317461,41,53.900002,0,70.800003,72.199997,69.199997
20170111140000,325.5,353.850006,53.492064,43,53.900002,0,71.199997,72.300003,69.300003
20170111141500,325.5,337.049988,50.952379,42,53.900002,0,70.800003,72.5,69.5
20170111143000,325.5,337.049988,50.952379,41,53.900002,0,70.400002,72.699997,69.699997
20170111144500,325.5,328.649994,49.682539,41,53.900002,0,70.300003,72.699997,69.699997
20170111150000,325.5,328.649994,49.682539,41,53.900002,0,70.099998,72.699997,69.699997
20170111151500,325.5,328.649994,49.682539,41,53.900002,0,70.5,72.699997,69.699997
20170111153000,325.5,322.350006,48.73016,41,54.700001,0,70.699997,72.699997,69.699997
20170111154500,325.5,322.350006,48.73016,41,54.700001,0,70.300003,72.699997,69.699997
20170111160000,325.5,330.75,50.0,41,53.900002,0,70.199997,72.699997,69.699997
20170111161500,325.5,340.200012,51.428573,41,53.900002,0,70.300003,72.699997,69.699997
20170111163000,325.5,336.0,50.793651,41,54.700001,0,70.5,72.699997,69.699997
20170111164500,325.5,336.0,50.793651,41,54.700001,0,70.0,72.699997,69.699997
20170111170000,325.5,331.799988,50.158728,41,53.599998,0,69.599998,72.699997,69.699997
20170111171500,325.5,343.350006,51.904763,41,54.299999,100,69.199997,72.699997,69.699997
20170111173000,325.5,331.799988,50.158728,41,55.200001,100,69.400002,72.699997,69.699997
20170111174500,325.5,331.799988,50.158728,41,55.900002,100,69.0,72.699997,69.699997
20170111180000,325.5,336.0,50.793651,41,67.699997,100,69.199997,72.699997,69.699997
20170111181500,325.5,336.0,50.793651,41,67.699997,100,69.599998,72.699997,69.699997
20170111183000,325.5,336.0,50.793651,41,68.599998,100,69.599998,72.699997,69.699997
20170111184500,325.5,343.350006,51.904763,41,66.800003,100,69.5,72.699997,69.699997
20170111190000,325.5,330.75,50.0,41,69.5,100,69.699997,72.599998,69.599998
20170111191500,325.5,330.75,50.0,41,67.300003,100,69.599998,72.699997,69.699997
20170111193000,325.5,336.0,50.793651,41,70.099998,100,69.599998,72.599998,69.599998
20170111194500,325.5,328.649994,49.682539,40,56.799999,100,69.5,72.599998,69.599998
20170111200000,325.5,328.649994,49.682539,40,55.900002,100,68.900002,72.5,69.5
20170111201500,325.5,328.649994,49.682539,40,56.5,100,69.300003,72.5,69.5
20170111203000,325.5,328.649994,49.682539,40,66.699997,100,68.900002,72.5,69.5
20170111204500,325.5,332.850006,50.317461,40,68.099998,100,69.300003,72.5,69.5
20170111210000,325.5,324.450012,49.047621,40,68.099998,100,69.300003,72.5,69.5
20170111211500,325.5,324.450012,49.047621,40,66.699997,100,69.300003,72.699997,69.699997
20170111213000,325.5,324.450012,49.047621,40,68.699997,100,69.400002,72.699997,69.699997
20170111214500,325.5,328.649994,49.682539,40,71.5,100,69.300003,72.699997,69.699997
20170111220000,325.5,322.350006,48.73016,40,71.5,100,69.599998,72.699997,69.699997
20170111221500,325.5,315.0,47.619048,40,75.400002,100,69.599998,72.699997,69.699997
20170111223000,325.5,325.5,49.206349,40,71.099998,100,69.599998,72.699997,69.699997
20170111224500,325.5,325.5,49.206349,40,75.300003,100,69.699997,72.699997,69.699997
20170111230000,325.5,325.5,49.206349,40,71.599998,100,69.599998,72.699997,69.699997
20170111231500,325.5,325.5,49.206349,40,74.900002,100,69.699997,72.699997,69.699997
20170111233000,325.5,331.799988,50.158728,40,71.099998,100,69.699997,72.699997,69.699997
20170111234500,325.5,322.350006,48.73016,40,76.300003,100,69.699997,72.599998,69.599998
20170112000000,325.5,322.350006,48.73016,40,60.099998,0,69.900002,72.599998,69.599998
20170112001500,325.5,330.75,50.0,41,55.599998,100,69.199997,72.699997,69.699997
20170112003000,325.5,330.75,50.0,41,58.200001,100,68.699997,72.699997,69.699997
20170112004500,325.5,330.75,50.0,41,60.0,100,69.300003,72.699997,69.699997
20170112010000,325.5,330.75,50.0,41,68.599998,100,69.099998,72.699997,69.699997
20170112011500,325.5,337.049988,50.952379,41,72.0,100,69.300003,72.699997,69.699997
20170112013000,325.5,337.049988,50.952379,41,72.0,100,69.5,72.699997,69.699997
20170112014500,325.5,337.049988,50.952379,41,72.800003,100,69.5,72.699997,69.699997
20170112020000,325.5,337.049988,50.952379,41,72.800003,100,69.599998,72.699997,69.699997
20170112021500,325.5,328.649994,49.682539,41,72.800003,100,69.599998,72.699997,69.699997
20170112023000,325.5,334.950012,50.634922,41,73.800003,100,69.599998,72.699997,69.699997
20170112024500,325.5,325.5,49.206349,41,72.5,100,69.699997,72.699997,69.699997
20170112030000,325.5,331.799988,50.158728,41,74.800003,100,69.699997,72.699997,69.699997
20170112031500,325.5,331.799988,50.158728,41,70.699997,100,69.599998,72.699997,69.699997
20170112033000,325.5,337.049988,50.952379,41,74.400002,100,69.800003,72.699997,69.699997
20170112034500,325.5,332.850006,50.317461,41,70.300003,100,69.699997,72.599998,69.599998
20170112040000,325.5,338.100006,51.111112,41,72.900002,100,69.699997,72.5,69.5
20170112041500,325.5,328.649994,49.682539,41,56.0,0,69.300003,72.300003,69.300003
20170112043000,325.5,332.850006,50.317461,41,56.0,100,68.699997,72.5,69.5
20170112044500,325.5,332.850006,50.317461,41,56.799999,100,69.199997,72.400002,69.400002
20170112050000,325.5,332.850006,50.317461,41,66.699997,100,68.699997,72.300003,69.300003
20170112051500,325.5,332.850006,50.317461,41,71.599998,100,69.0,72.300003,69.300003
20170112053000,325.5,340.200012,51.428573,41,67.699997,100,69.300003,72.300003,69.300003
20170112054500,325.5,340.200012,51.428573,41,67.699997,100,69.199997,72.400002,69.400002
20170112060000,325.5,333.899994,50.47619,41,67.699997,100,69.199997,72.400002,69.400002
20170112061500,325.5,333.899994,50.47619,41,71.5,100,69.300003,72.400002,69.400002
20170112063000,325.5,333.899994,50.47619,41,67.900002,100,69.300003,72.699997,69.699997
20170112064500,325.5,333.899994,50.47619,41,75.300003,100,69.5,72.699997,69.699997
20170112070000,325.5,333.899994,50.47619,41,72.0,100,69.400002,72.699997,69.699997
20170112071500,325.5,333.899994,50.47619,41,71.0,100,69.400002,72.699997,69.699997
20170112073000,325.5,333.899994,50.47619,41,75.900002,100,69.699997,72.699997,69.699997
20170112074500,325.5,333.899994,50.47619,41,70.599998,100,69.699997,72.699997,69.699997
20170112080000,325.5,333.899994,50.47619,41,57.400002,0,69.900002,72.699997,69.699997
20170112081500,325.5,341.25,51.587302,41,54.700001,0,70.5,72.699997,69.699997
20170112083000,325.5,328.649994,49.682539,41,54.700001,0,71.0,72.699997,69.699997
20170112084500,325.5,328.649994,49.682539,41,54.700001,0,71.400002,72.699997,69.699997
20170112090000,325.5,374.850006,56.666668,45,54.700001,0,72.0,72.699997,69.699997
20170112091500,325.5,331.799988,50.158728,42,54.700001,0,71.400002,72.699997,69.699997
20170112093000,325.5,331.799988,50.158728,42,54.700001,0,71.300003,72.699997,69.699997
20170112094500,325.5,331.799988,50.158728,42,54.700001,0,71.199997,72.699997,69.699997
20170112100000,325.5,337.049988,50.952379,41,54.700001,0,71.199997,72.699997,69.699997
20170112101500,325.5,330.75,50.0,41,54.700001,0,71.300003,72.699997,69.699997
20170112103000,325.5,330.75,50.0,41,53.900002,0,71.400002,72.699997,69.699997
20170112104500,325.5,334.950012,50.634922,41,53.900002,0,71.099998,72.699997,69.699997
20170112110000,325.5,354.899994,53.650793,42,53.900002,0,71.699997,72.599998,69.599998
20170112111500,325.5,334.950012,50.634922,41,53.900002,0,71.300003,72.5,69.5
20170112113000,325.5,325.5,49.206349,40,53.900002,0,71.199997,72.5,69.5
20170112114500,325.5,334.950012,50.634922,41,53.900002,0,71.099998,72.400002,69.400002
20170112120000,325.5,340.200012,51.428573,41,53.900002,0,70.900002,72.400002,69.400002
20170112121500,325.5,333.899994,50.47619,41,53.900002,0,70.900002,72.300003,69.300003
20170112123000,325.5,333.899994,50.47619,41,53.900002,0,70.699997,72.300003,69.300003
20170112124500,325.5,333.899994,50.47619,41,53.900002,0,70.599998,72.300003,69.300003
20170112130000,325.5,333.899994,50.47619,41,53.900002,0,70.599998,72.300003,69.300003
20170112131500,325.5,344.399994,52.063491,42,53.900002,0,71.300003,72.300003,69.300003
20170112133000,325.5,340.200012,51.428573,41,53.900002,0,71.300003,72.300003,69.300003
20170112134500,325.5,340.200012,51.428573,41,53.900002,0,71.300003,72.300003,69.300003
20170112140000,325.5,336.0,50.793651,41,53.900002,0,71.199997,72.300003,69.300003
20170112141500,325.5,336.0,50.793651,41,53.900002,0,70.800003,72.300003,69.300003
20170112143000,325.5,322.350006,48.73016,41,53.900002,0,70.900002,72.400002,69.400002
20170112144500,325.5,322.350006,48.73016,41,53.900002,0,70.699997,72.300003,69.300003
20170112150000,325.5,322.350006,48.73016,41,53.900002,0,70.599998,72.300003,69.300003
20170112151500,325.5,333.899994,50.47619,41,53.900002,0,70.5,72.599998,69.599998
20170112153000,325.5,327.600006,49.52381,41,53.900002,0,70.300003,72.699997,69.699997
20170112154500,325.5,327.600006,49.52381,42,53.900002,0,71.300003,72.599998,69.599998
20170112160000,325.5,360.149994,54.444444,44,54.700001,0,71.699997,72.400002,69.400002
20170112161500,325.5,341.25,51.587302,43,54.700001,0,71.900002,72.300003,69.300003
20170112163000,325.5,341.25,51.587302,42,53.900002,0,71.0,72.300003,69.300003
20170112164500,325.5,333.899994,50.47619,42,54.599998,0,70.300003,72.300003,69.300003
20170112170000,325.5,333.899994,50.47619,42,54.599998,0,70.300003,72.300003,69.300003
20170112171500,325.5,333.899994,50.47619,42,54.599998,0,69.800003,72.300003,69.300003
20170112173000,325.5,333.899994,50.47619,42,54.599998,0,69.699997,72.300003,69.300003
20170112174500,325.5,333.899994,50.47619,42,54.599998,0,69.699997,72.300003,69.300003
20170112180000,325.5,333.899994,50.47619,42,54.599998,0,69.300003,72.199997,69.199997
20170112181500,325.5,328.649994,49.682539,42,54.599998,0,69.099998,72.199997,69.199997
20170112183000,325.5,333.899994,50.47619,42,55.5,0,69.199997,72.300003,69.300003
20170112184500,325.5,333.899994,50.47619,42,54.5,100,68.900002,72.300003,69.300003
20170112190000,325.5,327.600006,49.52381,42,55.200001,100,68.800003,72.300003,69.300003
20170112191500,325.5,327.600006,49.52381,42,56.0,100,68.900002,72.300003,69.300003
20170112193000,325.5,334.950012,50.634922,42,56.700001,100,68.900002,72.300003,69.300003
20170112194500,325.5,334.950012,50.634922,42,57.5,100,68.800003,72.300003,69.300003
20170112200000,325.5,334.950012,50.634922,42,69.699997,100,68.900002,72.300003,69.300003
20170112201500,325.5,325.5,49.206349,41,67.699997,100,69.300003,72.300003,69.300003
20170112203000,325.5,337.049988,50.952379,41,69.099998,100,69.400002,72.300003,69.300003
20170112204500,325.5,331.799988,50.158728,41,69.099998,100,69.400002,72.300003,69.300003
20170112210000,325.5,331.799988,50.158728,41,58.799999,0,69.599998,72.300003,69.300003
20170112211500,325.5,331.799988,50.158728,41,55.200001,100,69.0,72.300003,69.300003
20170112213000,325.5,327.600006,49.52381,41,55.200001,100,68.699997,72.300003,69.300003
20170112214500,325.5,327.600006,49.52381,41,56.200001,100,68.900002,72.300003,69.300003
20170112220000,325.5,336.0,50.793651,41,64.0,100,68.699997,72.300003,69.300003
20170112221500,325.5,336.0,50.793651,41,66.800003,100,68.900002,72.300003,69.300003
20170112223000,325.5,336.0,50.793651,41,70.800003,100,69.199997,72.300003,69.300003
20170112224500,325.5,327.600006,49.52381,41,68.199997,100,69.199997,72.300003,69.300003
20170112230000,325.5,327.600006,49.52381,41,69.599998,100,69.199997,72.300003,69.300003
20170112231500,325.5,327.600006,49.52381,41,68.699997,100,69.300003,72.300003,69.300003
20170112233000,325.5,333.899994,50.47619,41,68.699997,100,69.300003,72.400002,69.400002
20170112234500,325.5,333.899994,50.47619,41,74.400002,100,69.300003,72.699997,69.699997
20170113000000,325.5,333.899994,50.47619,41,70.099998,100,69.5,72.699997,69.699997
20170113001500,325.5,333.899994,50.47619,41,76.800003,100,69.5,72.699997,69.699997
20170113003000,325.5,333.899994,50.47619,41,70.599998,100,69.699997,72.699997,69.699997
20170113004500,325.5,333.899994,50.47619,41,73.800003,100,69.699997,72.699997,69.699997
20170113010000,325.5,333.899994,50.47619,41,72.5,100,69.599998,72.699997,69.699997
20170113011500,325.5,313.950012,47.460319,41,71.0,100,69.800003,72.699997,69.699997
20170113013000,325.5,327.600006,49.52381,41,76.400002,100,69.699997,72.699997,69.699997
20170113014500,325.5,327.600006,49.52381,41,70.599998,100,69.699997,72.699997,69.699997
20170113020000,325.5,327.600006,49.52381,41,74.300003,100,69.800003,72.699997,69.699997
20170113021500,325.5,327.600006,49.52381,41,72.599998,100,69.699997,72.699997,69.699997
20170113023000,325.5,323.399994,48.888888,41,71.099998,100,69.699997,72.699997,69.699997
20170113024500,325.5,323.399994,48.888888,41,76.400002,100,69.800003,72.699997,69.699997
20170113030000,325.5,323.399994,48.888888,41,70.099998,100,69.699997,72.699997,69.699997
20170113031500,325.5,328.649994,49.682539,41,74.300003,100,69.699997,72.699997,69.699997
20170113033000,325.5,328.649994,49.682539,41,71.099998,100,69.699997,72.699997,69.699997
20170113034500,325.5,333.899994,50.47619,41,72.900002,100,69.699997,72.699997,69.699997
20170113040000,325.5,333.899994,50.47619,41,76.300003,100,69.900002,72.699997,69.699997
20170113041500,325.5,333.899994,50.47619,41,70.099998,100,69.800003,72.699997,69.699997
20170113043000,325.5,323.399994,48.888888,41,74.800003,100,69.800003,72.699997,69.699997
20170113044500,325.5,332.850006,50.317461,41,57.200001,0,69.800003,72.699997,69.699997
20170113050000,325.5,332.850006,50.317461,41,55.200001,100,69.099998,72.699997,69.699997
20170113051500,325.5,327.600006,49.52381,41,57.900002,100,69.0,72.699997,69.699997
20170113053000,325.5,333.899994,50.47619,41,70.5,100,69.099998,72.699997,69.699997
20170113054500,325.5,333.899994,50.47619,41,71.599998,100,69.199997,72.699997,69.699997
20170113060000,325.5,327.600006,49.52381,41,69.699997,100,69.5,72.699997,69.699997
20170113061500,325.5,327.600006,49.52381,41,75.800003,100,69.400002,72.699997,69.699997
20170113063000,325.5,327.600006,49.52381,41,70.599998,100,69.599998,72.699997,69.699997
20170113064500,325.5,334.950012,50.634922,41,72.300003,100,69.5,72.699997,69.699997
20170113070000,325.5,325.5,49.206349,41,72.300003,100,69.5,72.699997,69.699997
20170113071500,325.5,321.299988,48.571427,41,69.699997,100,69.599998,72.699997,69.699997
20170113073000,325.5,52.5,7.936508,56,76.199997,100,69.599998,72.699997,69.699997
20170113074500,525.0,0.0,0.0,50,75.400002,100,69.800003,72.699997,69.699997
20170113080000,325.5,334.950012,50.634922,34,56.799999,100,69.199997,72.699997,69.699997
