PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170113081500,325.5,334.950012,50.634922,33,55.599998,100,69.300003,72.699997,69.699997
20170113083000,325.5,610.049988,92.22222,62,54.700001,0,70.5,72.699997,69.699997
20170113084500,325.5,316.049988,47.777776,33,56.299999,0,70.699997,72.699997,69.699997
20170113090000,325.5,320.25,48.412698,33,53.900002,0,70.300003,72.699997,69.699997
20170113091500,325.5,315.0,47.619048,33,54.599998,0,70.300003,72.699997,69.699997
20170113093000,325.5,315.0,47.619048,33,53.900002,0,70.300003,72.699997,69.699997
20170113094500,325.5,323.399994,48.888888,34,53.900002,0,70.199997,72.699997,69.699997
20170113100000,325.5,328.649994,49.682539,34,54.700001,0,70.300003,72.699997,69.699997
20170113101500,325.5,323.399994,48.888888,34,54.700001,0,70.300003,72.699997,69.699997
20170113103000,325.5,328.649994,49.682539,34,54.700001,0,70.300003,72.699997,69.699997
20170113104500,325.5,312.899994,47.301586,34,54.700001,0,70.300003,72.699997,69.699997
20170113110000,325.5,322.350006,48.73016,34,53.900002,0,70.599998,72.699997,69.699997
20170113111500,325.5,327.600006,49.52381,34,53.900002,0,70.300003,72.699997,69.699997
20170113113000,325.5,319.200012,48.25397,34,53.900002,0,70.0,72.699997,69.699997
20170113114500,325.5,319.200012,48.25397,34,53.900002,0,70.300003,72.699997,69.699997
20170113120000,325.5,319.200012,48.25397,34,53.900002,0,70.099998,72.699997,69.699997
20170113121500,325.5,315.0,47.619048,34,53.900002,0,70.0,72.699997,69.699997
20170113123000,325.5,327.600006,49.52381,34,53.900002,0,70.199997,72.699997,69.699997
20170113124500,325.5,439.950012,66.507938,46,53.900002,0,71.800003,72.699997,69.699997
20170113130000,325.5,382.200012,57.77778,39,54.5,0,72.0,72.699997,69.699997
20170113131500,325.5,349.649994,52.857142,36,54.5,0,71.900002,72.699997,69.699997
20170113133000,325.5,384.299988,58.095236,38,54.5,0,72.599998,72.699997,69.699997
20170113134500,325.5,337.049988,50.952379,35,53.5,0,71.599998,72.699997,69.699997
20170113140000,325.5,337.049988,50.952379,35,54.299999,0,71.5,72.699997,69.699997
20170113141500,325.5,327.600006,49.52381,35,54.299999,0,71.199997,72.699997,69.699997
20170113143000,325.5,336.0,50.793651,34,54.299999,0,70.699997,72.699997,69.699997
20170113144500,325.5,344.399994,52.063491,34,54.299999,0,70.599998,72.699997,69.699997
20170113150000,325.5,325.5,49.206349,34,54.299999,0,70.400002,72.699997,69.699997
20170113151500,325.5,334.950012,50.634922,34,54.299999,0,70.5,72.699997,69.699997
20170113153000,325.5,366.450012,55.396827,37,55.5,0,71.800003,72.699997,69.699997
20170113154500,325.5,340.200012,51.428573,34,53.900002,0,71.900002,72.699997,69.699997
20170113160000,325.5,340.200012,51.428573,35,53.900002,0,72.099998,72.699997,69.699997
20170113161500,325.5,366.450012,55.396827,36,55.099998,0,72.800003,72.699997,69.699997
20170113163000,325.5,333.899994,50.47619,34,53.900002,0,71.099998,72.699997,69.699997
20170113164500,325.5,333.899994,50.47619,34,54.700001,0,70.199997,72.699997,69.699997
20170113170000,325.5,333.899994,50.47619,34,54.700001,0,70.099998,72.699997,69.699997
20170113171500,325.5,333.899994,50.47619,34,53.900002,0,69.599998,72.699997,69.699997
20170113173000,325.5,333.899994,50.47619,34,54.700001,100,69.199997,72.699997,69.699997
20170113174500,325.5,327.600006,49.52381,34,54.700001,100,69.300003,72.699997,69.699997
20170113180000,325.5,331.799988,50.158728,34,57.099998,100,69.300003,72.699997,69.699997
20170113181500,325.5,331.799988,50.158728,34,57.900002,100,69.099998,72.699997,69.699997
20170113183000,325.5,331.799988,50.158728,34,69.900002,100,69.300003,72.699997,69.699997
20170113184500,325.5,323.399994,48.888888,34,69.900002,100,69.699997,72.699997,69.699997
20170113190000,325.5,334.950012,50.634922,34,69.199997,100,69.699997,72.699997,69.699997
20170113191500,325.5,330.75,50.0,34,74.400002,100,69.699997,72.699997,69.699997
20170113193000,325.5,330.75,50.0,34,69.199997,100,69.900002,72.699997,69.699997
20170113194500,325.5,330.75,50.0,34,73.5,100,69.800003,72.699997,69.699997
20170113200000,325.5,330.75,50.0,34,70.400002,100,69.800003,72.699997,69.699997
20170113201500,325.5,330.75,50.0,34,57.200001,0,69.900002,72.699997,69.699997
20170113203000,325.5,334.950012,50.634922,34,55.599998,100,69.300003,72.699997,69.699997
20170113204500,325.5,334.950012,50.634922,34,56.299999,100,68.900002,72.699997,69.699997
20170113210000,325.5,334.950012,50.634922,34,56.900002,100,69.099998,72.699997,69.699997
20170113211500,325.5,324.450012,49.047621,34,70.199997,100,69.199997,72.699997,69.699997
20170113213000,325.5,324.450012,49.047621,34,67.300003,100,69.300003,72.699997,69.699997
20170113214500,325.5,324.450012,49.047621,34,70.099998,100,69.5,72.699997,69.699997
20170113220000,325.5,333.899994,50.47619,34,67.199997,100,69.400002,72.699997,69.699997
20170113221500,325.5,319.200012,48.25397,34,70.099998,100,69.599998,72.699997,69.699997
20170113223000,325.5,333.899994,50.47619,34,70.099998,100,69.599998,72.699997,69.699997
20170113224500,325.5,338.100006,51.111112,34,72.599998,100,69.599998,72.699997,69.699997
20170113230000,325.5,327.600006,49.52381,34,68.599998,100,69.699997,72.699997,69.699997
20170113231500,325.5,327.600006,49.52381,34,73.199997,100,69.699997,72.699997,69.699997
20170113233000,325.5,334.950012,50.634922,34,68.699997,100,69.699997,72.699997,69.699997
20170113234500,325.5,330.75,50.0,34,72.900002,100,69.800003,72.699997,69.699997
20170114000000,325.5,330.75,50.0,34,68.900002,100,69.699997,72.699997,69.699997
20170114001500,325.5,325.5,49.206349,34,72.0,100,69.699997,72.699997,69.699997
20170114003000,325.5,325.5,49.206349,34,69.199997,100,69.800003,72.699997,69.699997
20170114004500,325.5,325.5,49.206349,34,69.900002,100,69.699997,72.699997,69.699997
20170114010000,325.5,325.5,49.206349,34,72.0,100,69.800003,72.699997,69.699997
20170114011500,325.5,334.950012,50.634922,35,70.5,100,69.5,72.699997,69.699997
20170114013000,325.5,324.450012,49.047621,35,69.699997,100,69.599998,72.699997,69.699997
20170114014500,325.5,324.450012,49.047621,35,71.5,100,69.800003,72.699997,69.699997
20170114020000,325.5,324.450012,49.047621,35,73.400002,100,69.699997,72.699997,69.699997
20170114021500,325.5,332.850006,50.317461,35,73.400002,100,69.699997,72.699997,69.699997
20170114023000,325.5,332.850006,50.317461,35,70.400002,100,69.699997,72.699997,69.699997
20170114024500,325.5,324.450012,49.047621,35,71.5,100,69.699997,72.699997,69.699997
20170114030000,325.5,324.450012,49.047621,35,70.099998,100,69.599998,72.699997,69.699997
20170114031500,325.5,324.450012,49.047621,35,69.099998,100,69.699997,72.699997,69.699997
20170114033000,325.5,324.450012,49.047621,35,69.900002,100,69.699997,72.699997,69.699997
20170114034500,325.5,324.450012,49.047621,35,74.400002,100,69.699997,72.699997,69.699997
20170114040000,325.5,324.450012,49.047621,35,69.199997,100,69.699997,72.699997,69.699997
20170114041500,325.5,328.649994,49.682539,35,72.900002,100,69.699997,72.699997,69.699997
20170114043000,325.5,328.649994,49.682539,35,69.699997,100,69.800003,72.699997,69.699997
20170114044500,325.5,324.450012,49.047621,35,72.400002,100,69.699997,72.699997,69.699997
20170114050000,325.5,334.950012,50.634922,35,69.199997,100,69.599998,72.699997,69.699997
20170114051500,325.5,323.399994,48.888888,35,73.300003,100,69.699997,72.699997,69.699997
20170114053000,325.5,330.75,50.0,35,69.699997,100,69.599998,72.699997,69.699997
20170114054500,325.5,330.75,50.0,35,74.400002,100,69.699997,72.699997,69.699997
20170114060000,325.5,324.450012,49.047621,35,69.199997,100,69.599998,72.699997,69.699997
20170114061500,325.5,324.450012,49.047621,35,73.900002,100,69.599998,72.699997,69.699997
20170114063000,325.5,324.450012,49.047621,35,69.199997,100,69.599998,72.699997,69.699997
20170114064500,325.5,324.450012,49.047621,35,74.400002,100,69.5,72.699997,69.699997
20170114070000,325.5,328.649994,49.682539,35,69.199997,100,69.699997,72.699997,69.699997
20170114071500,325.5,321.299988,48.571427,35,74.5,100,69.599998,72.699997,69.699997
20170114073000,325.5,332.850006,50.317461,35,70.099998,100,69.599998,72.699997,69.699997
20170114074500,325.5,327.600006,49.52381,35,74.800003,100,69.800003,72.699997,69.699997
20170114080000,325.5,327.600006,49.52381,35,68.400002,100,69.599998,72.699997,69.699997
20170114081500,325.5,327.600006,49.52381,35,74.0,100,69.599998,72.699997,69.699997
20170114083000,325.5,327.600006,49.52381,35,68.199997,100,69.699997,72.699997,69.699997
20170114084500,325.5,327.600006,49.52381,35,73.900002,100,69.699997,72.699997,69.699997
20170114090000,325.5,327.600006,49.52381,35,68.699997,100,69.699997,72.699997,69.699997
20170114091500,325.5,327.600006,49.52381,35,73.900002,100,69.699997,72.699997,69.699997
20170114093000,325.5,323.399994,48.888888,35,69.199997,100,69.699997,72.699997,69.699997
20170114094500,325.5,330.75,50.0,35,72.400002,100,69.800003,72.699997,69.699997
20170114100000,325.5,322.350006,48.73016,35,70.599998,100,69.800003,72.699997,69.699997
20170114101500,325.5,322.350006,48.73016,35,69.099998,100,69.900002,72.699997,69.699997
20170114103000,325.5,322.350006,48.73016,35,56.0,0,69.900002,72.699997,69.699997
20170114104500,325.5,332.850006,50.317461,35,54.700001,100,69.199997,72.699997,69.699997
20170114110000,325.5,321.299988,48.571427,35,55.5,100,68.900002,72.699997,69.699997
20170114111500,325.5,330.75,50.0,35,56.700001,100,69.300003,72.699997,69.699997
20170114113000,325.5,330.75,50.0,35,67.199997,100,69.199997,72.699997,69.699997
20170114114500,325.5,330.75,50.0,35,70.599998,100,69.599998,72.699997,69.699997
20170114120000,325.5,325.5,49.206349,35,66.800003,100,69.800003,72.699997,69.699997
20170114121500,325.5,325.5,49.206349,35,69.599998,100,69.800003,72.699997,69.699997
20170114123000,325.5,321.299988,48.571427,35,67.699997,100,69.900002,72.699997,69.699997
20170114124500,325.5,321.299988,48.571427,35,54.299999,0,69.800003,72.699997,69.699997
20170114130000,325.5,331.799988,50.158728,35,54.299999,100,69.199997,72.699997,69.699997
20170114131500,325.5,331.799988,50.158728,35,55.599998,100,69.400002,72.699997,69.699997
20170114133000,325.5,327.600006,49.52381,35,55.599998,100,69.099998,72.699997,69.699997
20170114134500,325.5,323.399994,48.888888,35,67.300003,100,69.199997,72.699997,69.699997
20170114140000,325.5,323.399994,48.888888,35,67.300003,100,69.599998,72.699997,69.699997
20170114141500,325.5,323.399994,48.888888,35,69.199997,100,69.699997,72.699997,69.699997
20170114143000,325.5,323.399994,48.888888,35,69.199997,100,69.699997,72.699997,69.699997
20170114144500,325.5,323.399994,48.888888,35,66.800003,100,69.800003,72.699997,69.699997
20170114150000,325.5,327.600006,49.52381,35,68.599998,100,69.800003,72.699997,69.699997
20170114151500,325.5,327.600006,49.52381,35,68.599998,100,69.800003,72.699997,69.699997
20170114153000,325.5,327.600006,49.52381,35,55.200001,0,69.699997,72.699997,69.699997
20170114154500,325.5,327.600006,49.52381,35,54.299999,100,69.300003,72.699997,69.699997
20170114160000,325.5,327.600006,49.52381,35,55.900002,100,69.400002,72.699997,69.699997
20170114161500,325.5,316.049988,47.777776,35,55.900002,100,69.099998,72.699997,69.699997
20170114163000,325.5,325.5,49.206349,35,69.900002,100,69.300003,72.699997,69.699997
20170114164500,325.5,325.5,49.206349,35,66.800003,100,69.599998,72.699997,69.699997
20170114170000,325.5,320.25,48.412698,35,69.099998,100,69.599998,72.699997,69.699997
20170114171500,325.5,312.899994,47.301586,35,68.199997,100,69.699997,72.699997,69.699997
20170114173000,325.5,320.25,48.412698,35,67.199997,100,69.699997,72.699997,69.699997
20170114174500,325.5,325.5,49.206349,35,67.199997,100,69.599998,72.699997,69.699997
20170114180000,325.5,336.0,50.793651,35,69.5,100,69.800003,72.699997,69.699997
20170114181500,325.5,322.350006,48.73016,35,67.699997,100,69.699997,72.699997,69.699997
20170114183000,325.5,322.350006,48.73016,35,67.699997,100,69.699997,72.699997,69.699997
20170114184500,325.5,322.350006,48.73016,35,70.900002,100,69.800003,72.699997,69.699997
20170114190000,325.5,322.350006,48.73016,35,66.300003,100,69.699997,72.699997,69.699997
20170114191500,325.5,322.350006,48.73016,35,70.099998,100,69.800003,72.699997,69.699997
20170114193000,325.5,322.350006,48.73016,35,67.699997,100,69.800003,72.699997,69.699997
20170114194500,325.5,322.350006,48.73016,35,69.099998,100,69.800003,72.699997,69.699997
20170114200000,325.5,322.350006,48.73016,35,60.900002,0,69.900002,72.699997,69.699997
20170114201500,325.5,330.75,50.0,35,56.0,100,69.300003,72.699997,69.699997
20170114203000,325.5,325.5,49.206349,35,56.0,100,69.0,72.699997,69.699997
20170114204500,325.5,325.5,49.206349,35,57.099998,100,69.0,72.699997,69.699997
20170114210000,325.5,325.5,49.206349,35,69.5,100,69.199997,72.699997,69.699997
20170114211500,325.5,325.5,49.206349,35,68.699997,100,69.400002,72.699997,69.699997
20170114213000,325.5,325.5,49.206349,35,70.300003,100,69.5,72.699997,69.699997
20170114214500,325.5,331.799988,50.158728,35,67.699997,100,69.400002,72.699997,69.699997
20170114220000,325.5,319.200012,48.25397,35,72.199997,100,69.599998,72.699997,69.699997
20170114221500,325.5,323.399994,48.888888,35,67.699997,100,69.5,72.699997,69.699997
20170114223000,325.5,328.649994,49.682539,35,71.5,100,69.5,72.699997,69.699997
20170114224500,325.5,324.450012,49.047621,35,67.699997,100,69.599998,72.699997,69.699997
20170114230000,325.5,324.450012,49.047621,35,70.099998,100,69.599998,72.699997,69.699997
20170114231500,325.5,320.25,48.412698,35,70.099998,100,69.599998,72.699997,69.699997
20170114233000,325.5,320.25,48.412698,35,68.199997,100,69.699997,72.699997,69.699997
20170114234500,325.5,315.0,47.619048,35,71.0,100,69.599998,72.699997,69.699997
20170115000000,325.5,323.399994,48.888888,35,69.599998,100,69.699997,72.699997,69.699997
20170115001500,325.5,328.649994,49.682539,35,68.099998,100,69.699997,72.699997,69.699997
20170115003000,325.5,328.649994,49.682539,35,70.0,100,69.599998,72.699997,69.699997
20170115004500,325.5,324.450012,49.047621,35,68.5,100,69.699997,72.699997,69.699997
20170115010000,325.5,324.450012,49.047621,35,70.400002,100,69.599998,72.699997,69.699997
20170115011500,325.5,330.75,50.0,35,68.900002,100,69.5,72.699997,69.699997
20170115013000,325.5,330.75,50.0,35,69.699997,100,69.699997,72.699997,69.699997
20170115014500,325.5,330.75,50.0,35,69.699997,100,69.599998,72.699997,69.699997
20170115020000,325.5,325.5,49.206349,35,69.699997,100,69.599998,72.699997,69.699997
20170115021500,325.5,325.5,49.206349,35,68.599998,100,69.599998,72.699997,69.699997
20170115023000,325.5,325.5,49.206349,35,69.900002,100,69.599998,72.699997,69.699997
20170115024500,325.5,321.299988,48.571427,35,67.800003,100,69.599998,72.699997,69.699997
20170115030000,325.5,325.5,49.206349,35,72.0,100,69.599998,72.699997,69.699997
20170115031500,325.5,332.850006,50.317461,35,68.199997,100,69.599998,72.699997,69.699997
20170115033000,325.5,321.299988,48.571427,35,71.0,100,69.699997,72.699997,69.699997
20170115034500,325.5,325.5,49.206349,35,68.199997,100,69.599998,72.699997,69.699997
20170115040000,325.5,325.5,49.206349,35,70.5,100,69.699997,72.699997,69.699997
20170115041500,325.5,325.5,49.206349,35,67.699997,100,69.599998,72.699997,69.699997
20170115043000,325.5,325.5,49.206349,35,71.0,100,69.5,72.699997,69.699997
20170115044500,325.5,321.299988,48.571427,35,68.199997,100,69.599998,72.699997,69.699997
20170115050000,325.5,328.649994,49.682539,35,70.699997,100,69.599998,72.699997,69.699997
20170115051500,325.5,324.450012,49.047621,35,68.199997,100,69.5,72.699997,69.699997
20170115053000,325.5,324.450012,49.047621,35,70.099998,100,69.5,72.699997,69.699997
20170115054500,325.5,328.649994,49.682539,35,68.199997,100,69.400002,72.699997,69.699997
20170115060000,325.5,323.399994,48.888888,35,69.099998,100,69.599998,72.699997,69.699997
20170115061500,325.5,323.399994,48.888888,35,68.199997,100,69.5,72.699997,69.699997
20170115063000,325.5,323.399994,48.888888,35,69.599998,100,69.400002,72.699997,69.699997
20170115064500,325.5,319.200012,48.25397,35,68.300003,100,69.599998,72.699997,69.699997
20170115070000,325.5,319.200012,48.25397,35,70.0,100,69.599998,72.699997,69.699997
20170115071500,325.5,324.450012,49.047621,35,68.199997,100,69.5,72.699997,69.699997
20170115073000,325.5,328.649994,49.682539,35,69.599998,100,69.599998,72.699997,69.699997
20170115074500,325.5,328.649994,49.682539,35,69.599998,100,69.5,72.699997,69.699997
20170115080000,325.5,324.450012,49.047621,35,68.0,100,69.400002,72.699997,69.699997
20170115081500,325.5,324.450012,49.047621,35,71.900002,100,69.599998,72.699997,69.699997
20170115083000,325.5,324.450012,49.047621,35,67.300003,100,69.5,72.699997,69.699997
20170115084500,325.5,324.450012,49.047621,35,72.0,100,69.699997,72.699997,69.699997
20170115090000,325.5,324.450012,49.047621,35,67.199997,100,69.599998,72.699997,69.699997
20170115091500,325.5,324.450012,49.047621,35,71.599998,100,69.599998,72.699997,69.699997
20170115093000,325.5,324.450012,49.047621,35,67.300003,100,69.800003,72.699997,69.699997
20170115094500,325.5,328.649994,49.682539,35,72.0,100,69.800003,72.699997,69.699997
20170115100000,325.5,328.649994,49.682539,35,68.199997,100,69.800003,72.699997,69.699997
20170115101500,325.5,328.649994,49.682539,35,56.700001,0,69.800003,72.699997,69.699997
20170115103000,325.5,328.649994,49.682539,35,54.700001,100,69.199997,72.699997,69.699997
20170115104500,325.5,328.649994,49.682539,35,55.5,100,69.300003,72.699997,69.699997
20170115110000,325.5,328.649994,49.682539,35,55.5,100,69.099998,72.699997,69.699997
20170115111500,325.5,332.850006,50.317461,35,66.800003,100,69.199997,72.699997,69.699997
20170115113000,325.5,320.25,48.412698,35,66.800003,100,69.599998,72.699997,69.699997
20170115114500,325.5,324.450012,49.047621,35,70.599998,100,69.599998,72.699997,69.699997
20170115120000,325.5,324.450012,49.047621,35,66.199997,100,69.599998,72.699997,69.699997
20170115121500,325.5,324.450012,49.047621,35,69.199997,100,69.699997,72.699997,69.699997
20170115123000,325.5,328.649994,49.682539,35,65.400002,100,69.599998,72.699997,69.699997
20170115124500,325.5,323.399994,48.888888,35,71.5,100,69.699997,72.699997,69.699997
20170115130000,325.5,323.399994,48.888888,35,66.699997,100,69.699997,72.699997,69.699997
20170115131500,325.5,331.799988,50.158728,35,70.5,100,69.699997,72.699997,69.699997
20170115133000,325.5,320.25,48.412698,35,67.300003,100,69.800003,72.699997,69.699997
20170115134500,325.5,325.5,49.206349,35,69.699997,100,69.800003,72.699997,69.699997
20170115140000,325.5,330.75,50.0,35,68.099998,100,69.800003,72.699997,69.699997
20170115141500,325.5,330.75,50.0,35,68.099998,100,69.900002,72.699997,69.699997
20170115143000,325.5,330.75,50.0,35,72.0,100,69.800003,72.699997,69.699997
20170115144500,325.5,320.25,48.412698,35,66.300003,100,69.800003,72.699997,69.699997
20170115150000,325.5,320.25,48.412698,35,56.0,0,69.800003,72.699997,69.699997
20170115151500,325.5,324.450012,49.047621,35,55.099998,100,69.599998,72.699997,69.699997
20170115153000,325.5,330.75,50.0,35,55.099998,100,69.099998,72.699997,69.699997
20170115154500,325.5,330.75,50.0,35,57.799999,100,68.900002,72.699997,69.699997
20170115160000,325.5,325.5,49.206349,35,72.0,100,69.400002,72.699997,69.699997
20170115161500,325.5,325.5,49.206349,35,67.699997,100,69.5,72.699997,69.699997
20170115163000,325.5,321.299988,48.571427,35,71.5,100,69.599998,72.699997,69.699997
20170115164500,325.5,325.5,49.206349,35,68.699997,100,69.699997,72.699997,69.699997
20170115170000,325.5,325.5,49.206349,35,71.599998,100,69.699997,72.699997,69.699997
20170115171500,325.5,312.899994,47.301586,35,68.099998,100,69.599998,72.699997,69.699997
20170115173000,325.5,312.899994,47.301586,35,70.800003,100,69.699997,72.699997,69.699997
20170115174500,325.5,321.299988,48.571427,35,70.800003,100,69.699997,72.699997,69.699997
20170115180000,325.5,321.299988,48.571427,35,69.699997,100,69.699997,72.699997,69.699997
20170115181500,325.5,321.299988,48.571427,35,70.5,100,69.800003,72.699997,69.699997
20170115183000,325.5,321.299988,48.571427,35,68.400002,100,69.699997,72.699997,69.699997
20170115184500,325.5,321.299988,48.571427,35,71.0,100,69.800003,72.699997,69.699997
20170115190000,325.5,328.649994,49.682539,35,68.699997,100,69.800003,72.699997,69.699997
20170115191500,325.5,323.399994,48.888888,35,71.5,100,69.699997,72.699997,69.699997
20170115193000,325.5,319.200012,48.25397,35,67.699997,100,69.800003,72.699997,69.699997
20170115194500,325.5,324.450012,49.047621,35,72.0,100,69.699997,72.699997,69.699997
20170115200000,325.5,324.450012,49.047621,35,67.300003,100,69.699997,72.699997,69.699997
20170115201500,325.5,332.850006,50.317461,35,72.400002,100,69.699997,72.699997,69.699997
20170115203000,325.5,316.049988,47.777776,35,67.400002,100,69.599998,72.699997,69.699997
20170115204500,325.5,323.399994,48.888888,35,72.400002,100,69.699997,72.699997,69.699997
20170115210000,325.5,323.399994,48.888888,35,67.599998,100,69.699997,72.699997,69.699997
20170115211500,325.5,323.399994,48.888888,35,72.400002,100,69.599998,72.699997,69.699997
20170115213000,325.5,319.200012,48.25397,35,68.0,100,69.699997,72.699997,69.699997
20170115214500,325.5,323.399994,48.888888,35,70.5,100,69.599998,72.699997,69.699997
20170115220000,325.5,323.399994,48.888888,35,68.699997,100,69.599998,72.699997,69.699997
20170115221500,325.5,323.399994,48.888888,35,69.599998,100,69.699997,72.699997,69.699997
20170115223000,325.5,328.649994,49.682539,35,70.599998,100,69.599998,72.699997,69.699997
20170115224500,325.5,328.649994,49.682539,35,68.099998,100,69.599998,72.699997,69.699997
20170115230000,325.5,323.399994,48.888888,35,70.300003,100,69.699997,72.699997,69.699997
20170115231500,325.5,323.399994,48.888888,35,67.699997,100,69.599998,72.699997,69.699997
20170115233000,325.5,369.600006,55.873017,38,65.599998,0,69.699997,72.199997,69.199997
20170115234500,325.5,322.350006,48.73016,35,56.400002,0,69.099998,72.199997,69.199997
20170116000000,325.5,322.350006,48.73016,35,55.599998,100,68.699997,72.199997,69.199997
20170116001500,325.5,330.75,50.0,35,56.700001,100,68.900002,72.199997,69.199997
20170116003000,325.5,325.5,49.206349,35,60.299999,100,68.400002,72.199997,69.199997
20170116004500,325.5,325.5,49.206349,35,74.800003,100,68.800003,72.300003,69.300003
20170116010000,325.5,325.5,49.206349,35,69.199997,100,69.099998,72.300003,69.300003
20170116011500,325.5,325.5,49.206349,35,75.300003,100,69.099998,72.300003,69.300003
20170116013000,325.5,325.5,49.206349,35,69.699997,100,69.199997,72.300003,69.300003
20170116014500,325.5,331.799988,50.158728,35,74.800003,100,69.400002,72.300003,69.300003
20170116020000,325.5,331.799988,50.158728,35,69.800003,100,69.400002,72.300003,69.300003
20170116021500,325.5,327.600006,49.52381,35,73.400002,100,69.400002,72.300003,69.300003
20170116023000,325.5,327.600006,49.52381,35,56.799999,0,69.300003,72.300003,69.300003
20170116024500,325.5,332.850006,50.317461,35,55.599998,100,69.199997,72.300003,69.300003
20170116030000,325.5,332.850006,50.317461,35,55.599998,100,68.5,72.300003,69.300003
20170116031500,325.5,332.850006,50.317461,35,72.900002,100,68.699997,72.300003,69.300003
20170116033000,325.5,327.600006,49.52381,35,68.699997,100,69.099998,72.300003,69.300003
20170116034500,325.5,327.600006,49.52381,35,72.800003,100,69.099998,72.300003,69.300003
20170116040000,325.5,327.600006,49.52381,35,70.599998,100,69.099998,72.300003,69.300003
20170116041500,325.5,327.600006,49.52381,35,72.0,100,69.199997,72.300003,69.300003
20170116043000,325.5,327.600006,49.52381,35,69.5,100,69.199997,72.300003,69.300003
20170116044500,325.5,332.850006,50.317461,35,72.400002,100,69.199997,72.300003,69.300003
20170116050000,325.5,332.850006,50.317461,35,71.0,100,69.300003,72.300003,69.300003
20170116051500,325.5,332.850006,50.317461,35,71.0,100,69.199997,72.300003,69.300003
20170116053000,325.5,323.399994,48.888888,35,73.5,100,69.400002,72.300003,69.300003
20170116054500,325.5,332.850006,50.317461,35,68.699997,100,69.300003,72.300003,69.300003
20170116060000,325.5,324.450012,49.047621,35,74.900002,100,69.300003,72.300003,69.300003
20170116061500,325.5,331.799988,50.158728,35,62.200001,0,69.5,72.300003,69.300003
20170116063000,325.5,331.799988,50.158728,35,55.599998,100,68.800003,72.300003,69.300003
20170116064500,325.5,337.049988,50.952379,35,56.700001,100,68.400002,72.300003,69.300003
20170116070000,325.5,337.049988,50.952379,35,58.700001,100,68.599998,72.300003,69.300003
20170116071500,325.5,343.350006,51.904763,35,73.0,100,68.800003,72.300003,69.300003
20170116073000,325.5,328.649994,49.682539,34,70.599998,100,69.0,72.400002,69.400002
20170116074500,325.5,320.25,48.412698,34,72.0,100,69.199997,72.5,69.5
20170116080000,325.5,320.25,48.412698,34,76.400002,100,69.400002,72.599998,69.599998
20170116081500,325.5,315.0,47.619048,34,69.699997,0,70.099998,72.599998,69.599998
20170116083000,325.5,337.049988,50.952379,36,56.0,0,69.900002,72.599998,69.599998
20170116084500,325.5,337.049988,50.952379,35,54.299999,0,69.800003,72.5,69.5
20170116090000,325.5,337.049988,50.952379,34,55.099998,0,70.099998,72.699997,69.699997
20170116091500,325.5,343.350006,51.904763,34,54.299999,0,70.199997,72.699997,69.699997
20170116093000,325.5,334.950012,50.634922,34,54.299999,0,70.199997,72.699997,69.699997
20170116094500,325.5,507.149994,76.666666,50,54.299999,0,71.900002,72.5,69.5
20170116100000,325.5,328.649994,49.682539,34,54.299999,0,70.800003,72.699997,69.699997
20170116101500,325.5,328.649994,49.682539,34,54.299999,0,70.599998,72.699997,69.699997
20170116103000,325.5,336.0,50.793651,34,54.299999,0,70.199997,72.699997,69.699997
20170116104500,325.5,336.0,50.793651,34,54.299999,0,70.300003,72.699997,69.699997
20170116110000,325.5,500.850006,75.714287,50,54.299999,0,70.599998,71.300003,68.300003
20170116111500,325.5,341.25,51.587302,35,53.5,0,70.099998,71.800003,68.800003
20170116113000,325.5,521.849976,78.888885,54,53.5,0,70.199997,70.400002,67.400002
20170116114500,325.5,447.299988,67.619046,45,53.5,0,69.599998,70.800003,67.800003
20170116120000,325.5,350.700012,53.015875,36,53.5,0,69.300003,71.400002,68.400002
20170116121500,325.5,334.950012,50.634922,34,53.5,0,69.099998,71.800003,68.800003
20170116123000,325.5,334.950012,50.634922,35,54.299999,0,69.900002,71.800003,68.800003
20170116124500,325.5,423.149994,63.968253,43,54.299999,0,70.300003,71.0,68.0
20170116130000,325.5,337.049988,50.952379,35,54.299999,0,69.800003,71.800003,68.800003
20170116131500,325.5,346.5,52.380952,36,54.299999,0,69.800003,71.400002,68.400002
20170116133000,325.5,360.149994,54.444444,37,54.299999,0,69.900002,71.199997,68.199997
20170116134500,325.5,338.100006,51.111112,35,53.700001,0,69.800003,71.800003,68.800003
20170116140000,325.5,342.299988,51.74603,35,53.700001,0,70.0,71.800003,68.800003
20170116141500,325.5,342.299988,51.74603,35,53.700001,0,70.199997,71.800003,68.800003
20170116143000,325.5,342.299988,51.74603,35,53.700001,0,70.699997,71.800003,68.800003
20170116144500,325.5,342.299988,51.74603,35,53.700001,0,70.800003,71.800003,68.800003
20170116150000,325.5,327.600006,49.52381,35,53.700001,0,70.599998,71.800003,68.800003
20170116151500,325.5,332.850006,50.317461,35,53.700001,0,70.400002,71.400002,68.400002
20170116153000,325.5,332.850006,50.317461,35,53.700001,0,70.0,71.400002,68.400002
20170116154500,325.5,319.200012,48.25397,35,53.700001,0,69.900002,71.300003,68.300003
20170116160000,325.5,334.950012,50.634922,35,53.700001,0,70.5,71.699997,68.699997
20170116161500,325.5,341.25,51.587302,35,53.700001,0,71.0,71.800003,68.800003
20170116163000,325.5,341.25,51.587302,35,53.700001,0,70.199997,71.800003,68.800003
20170116164500,325.5,332.850006,50.317461,35,53.700001,0,69.900002,71.800003,68.800003
20170116170000,325.5,325.5,49.206349,35,53.700001,0,69.300003,71.800003,68.800003
20170116171500,325.5,330.75,50.0,35,54.299999,0,69.0,71.800003,68.800003
20170116173000,325.5,330.75,50.0,35,54.299999,0,69.0,71.800003,68.800003
20170116174500,325.5,330.75,50.0,35,55.5,0,68.800003,71.800003,68.800003
20170116180000,325.5,330.75,50.0,35,54.299999,0,69.0,71.800003,68.800003
20170116181500,325.5,334.950012,50.634922,35,54.299999,0,68.599998,71.800003,68.800003
20170116183000,325.5,328.649994,49.682539,35,55.099998,100,68.400002,71.800003,68.800003
20170116184500,325.5,328.649994,49.682539,35,55.099998,100,68.800003,71.800003,68.800003
20170116190000,325.5,328.649994,49.682539,35,55.900002,100,68.300003,71.800003,68.800003
20170116191500,325.5,333.899994,50.47619,35,55.900002,100,68.300003,71.800003,68.800003
20170116193000,325.5,333.899994,50.47619,35,58.400002,100,68.699997,71.800003,68.800003
20170116194500,325.5,333.899994,50.47619,35,58.400002,100,68.5,71.800003,68.800003
20170116200000,325.5,333.899994,50.47619,35,62.700001,100,68.400002,71.800003,68.800003
20170116201500,325.5,333.899994,50.47619,35,64.0,100,68.900002,71.800003,68.800003
20170116203000,325.5,333.899994,50.47619,35,64.0,100,68.800003,71.800003,68.800003
20170116204500,325.5,327.600006,49.52381,35,64.900002,100,68.900002,71.800003,68.800003
20170116210000,325.5,327.600006,49.52381,35,56.0,0,68.900002,71.800003,68.800003
20170116211500,325.5,331.799988,50.158728,35,55.200001,100,68.400002,71.800003,68.800003
20170116213000,325.5,331.799988,50.158728,35,55.200001,100,68.199997,71.800003,68.800003
20170116214500,325.5,331.799988,50.158728,35,55.200001,100,68.300003,71.800003,68.800003
20170116220000,325.5,325.5,49.206349,35,56.400002,100,68.199997,71.800003,68.800003
20170116221500,325.5,331.799988,50.158728,35,66.800003,100,68.5,71.800003,68.800003
20170116223000,325.5,331.799988,50.158728,35,69.300003,100,68.800003,71.800003,68.800003
20170116224500,325.5,338.100006,51.111112,35,69.300003,100,68.800003,71.800003,68.800003
20170116230000,325.5,324.450012,49.047621,35,66.800003,100,68.900002,71.800003,68.800003
20170116231500,325.5,337.049988,50.952379,35,56.0,0,68.800003,71.800003,68.800003
20170116233000,325.5,323.399994,48.888888,35,54.400002,100,68.300003,71.800003,68.800003
20170116234500,325.5,327.600006,49.52381,35,55.5,100,68.400002,71.800003,68.800003
20170117000000,325.5,327.600006,49.52381,35,56.700001,100,68.300003,71.800003,68.800003
20170117001500,325.5,334.950012,50.634922,35,59.5,100,68.199997,71.800003,68.800003
20170117003000,325.5,328.649994,49.682539,35,67.300003,100,68.699997,71.800003,68.800003
20170117004500,325.5,336.0,50.793651,35,71.0,100,68.800003,71.800003,68.800003
20170117010000,325.5,331.799988,50.158728,35,69.199997,100,68.800003,71.800003,68.800003
20170117011500,325.5,331.799988,50.158728,35,56.5,0,69.0,71.800003,68.800003
20170117013000,325.5,331.799988,50.158728,35,54.299999,100,68.400002,71.800003,68.800003
20170117014500,325.5,331.799988,50.158728,35,55.5,100,68.400002,71.800003,68.800003
20170117020000,325.5,338.100006,51.111112,35,55.5,100,68.099998,71.800003,68.800003
20170117021500,325.5,333.899994,50.47619,35,63.200001,100,68.099998,71.800003,68.800003
20170117023000,325.5,333.899994,50.47619,35,66.800003,100,68.699997,71.800003,68.800003
20170117024500,325.5,328.649994,49.682539,35,70.099998,100,68.699997,71.800003,68.800003
20170117030000,325.5,328.649994,49.682539,35,69.0,100,68.699997,71.800003,68.800003
20170117031500,325.5,333.899994,50.47619,35,67.699997,100,68.900002,71.800003,68.800003
20170117033000,325.5,333.899994,50.47619,35,70.800003,100,68.900002,71.800003,68.800003
20170117034500,325.5,327.600006,49.52381,35,67.300003,100,68.800003,71.800003,68.800003
20170117040000,325.5,331.799988,50.158728,35,56.700001,0,68.900002,71.800003,68.800003
20170117041500,325.5,331.799988,50.158728,35,55.200001,100,68.400002,71.800003,68.800003
20170117043000,325.5,340.200012,51.428573,35,56.200001,100,68.400002,71.800003,68.800003
20170117044500,325.5,330.75,50.0,35,56.200001,100,68.199997,71.800003,68.800003
20170117050000,325.5,330.75,50.0,35,63.599998,100,68.199997,71.800003,68.800003
20170117051500,325.5,330.75,50.0,35,70.300003,100,68.699997,71.800003,68.800003
20170117053000,325.5,330.75,50.0,35,70.300003,100,68.800003,71.800003,68.800003
20170117054500,325.5,330.75,50.0,35,66.300003,100,68.800003,71.800003,68.800003
20170117060000,325.5,330.75,50.0,35,70.5,100,69.0,71.800003,68.800003
20170117061500,325.5,330.75,50.0,35,70.5,100,68.900002,71.800003,68.800003
20170117063000,325.5,334.950012,50.634922,35,67.199997,100,68.900002,71.800003,68.800003
20170117064500,525.0,0.0,0.0,50,69.699997,0,69.199997,71.800003,68.800003
20170117070000,325.5,0.0,0.0,67,69.699997,0,69.199997,71.800003,68.800003
20170117071500,325.5,67.199997,10.15873,100,69.699997,0,69.199997,71.800003,68.800003
20170117073000,325.5,72.449997,10.95238,100,69.699997,0,69.400002,71.800003,68.800003
20170117074500,325.5,72.449997,10.95238,100,69.699997,0,69.5,71.800003,68.800003
20170117080000,325.5,77.699997,11.746031,100,69.699997,0,69.599998,71.800003,68.800003
20170117081500,325.5,77.699997,11.746031,100,69.699997,0,70.300003,71.800003,68.800003
20170117083000,325.5,77.699997,11.746031,100,69.699997,0,70.400002,71.800003,68.800003
20170117084500,325.5,77.699997,11.746031,100,70.400002,0,71.0,71.800003,68.800003
20170117090000,325.5,77.699997,11.746031,100,70.400002,0,71.699997,71.800003,68.800003
20170117091500,325.5,77.699997,11.746031,100,70.400002,0,71.699997,71.800003,68.800003
20170117093000,325.5,82.949997,12.539682,100,71.5,0,72.199997,71.800003,68.800003
20170117094500,325.5,77.699997,11.746031,100,71.5,0,72.400002,71.800003,68.800003
20170117100000,325.5,77.699997,11.746031,100,71.5,0,72.5,71.800003,68.800003
20170117101500,325.5,82.949997,12.539682,100,73.0,0,72.699997,71.800003,68.800003
20170117103000,325.5,560.700012,84.761907,51,54.599998,0,71.599998,71.800003,68.800003
20170117104500,325.5,399.0,60.31746,36,53.799999,0,70.599998,71.800003,68.800003
20170117110000,325.5,345.450012,52.222224,33,53.799999,0,70.800003,71.800003,68.800003
20170117111500,325.5,330.75,50.0,32,53.799999,0,70.5,71.800003,68.800003
20170117113000,325.5,325.5,49.206349,32,53.799999,0,70.300003,71.800003,68.800003
20170117114500,325.5,325.5,49.206349,32,53.799999,0,70.400002,71.800003,68.800003
20170117120000,325.5,325.5,49.206349,32,52.700001,0,69.900002,71.800003,68.800003
20170117121500,325.5,316.049988,47.777776,32,52.700001,0,70.0,71.800003,68.800003
20170117123000,325.5,349.649994,52.857142,34,53.900002,0,71.0,71.800003,68.800003
20170117124500,325.5,334.950012,50.634922,33,53.900002,0,70.800003,71.800003,68.800003
20170117130000,325.5,369.600006,55.873017,35,53.900002,0,71.300003,71.800003,68.800003
20170117131500,325.5,333.899994,50.47619,33,53.099998,0,71.0,71.800003,68.800003
20170117133000,325.5,333.899994,50.47619,33,53.900002,0,70.5,71.800003,68.800003
20170117134500,325.5,333.899994,50.47619,33,53.900002,0,70.5,71.800003,68.800003
20170117140000,325.5,397.950012,60.158732,38,53.900002,0,71.400002,71.800003,68.800003
20170117141500,325.5,334.950012,50.634922,34,53.900002,0,70.900002,71.800003,68.800003
20170117143000,325.5,334.950012,50.634922,33,53.299999,0,70.599998,71.800003,68.800003
20170117144500,325.5,325.5,49.206349,33,53.299999,0,70.5,71.800003,68.800003
20170117150000,325.5,333.899994,50.47619,33,53.299999,0,70.300003,71.800003,68.800003
20170117151500,325.5,333.899994,50.47619,33,53.299999,0,70.099998,71.800003,68.800003
20170117153000,325.5,333.899994,50.47619,33,53.299999,0,70.699997,71.800003,68.800003
20170117154500,325.5,340.200012,51.428573,34,53.299999,0,71.400002,71.800003,68.800003
20170117160000,325.5,374.850006,56.666668,36,54.299999,0,72.0,71.800003,68.800003
20170117161500,325.5,395.850006,59.841271,37,54.299999,0,72.0,71.800003,68.800003
20170117163000,325.5,332.850006,50.317461,33,54.299999,0,70.599998,71.800003,68.800003
20170117164500,325.5,332.850006,50.317461,33,54.299999,0,70.300003,71.800003,68.800003
20170117170000,325.5,328.649994,49.682539,33,54.299999,0,69.699997,71.800003,68.800003
20170117171500,325.5,328.649994,49.682539,33,54.299999,0,69.199997,71.800003,68.800003
20170117173000,325.5,328.649994,49.682539,33,54.299999,0,69.199997,71.800003,68.800003
20170117174500,325.5,328.649994,49.682539,33,54.299999,0,68.900002,71.800003,68.800003
20170117180000,325.5,333.899994,50.47619,33,54.299999,0,68.900002,71.800003,68.800003
20170117181500,325.5,327.600006,49.52381,33,54.299999,0,68.699997,71.800003,68.800003
20170117183000,325.5,323.399994,48.888888,33,54.299999,100,68.5,71.800003,68.800003
20170117184500,325.5,323.399994,48.888888,33,55.099998,100,68.900002,71.800003,68.800003
20170117190000,325.5,323.399994,48.888888,33,55.099998,100,68.400002,71.800003,68.800003
20170117191500,325.5,328.649994,49.682539,33,55.099998,100,68.199997,71.800003,68.800003
20170117193000,325.5,328.649994,49.682539,33,57.099998,100,68.5,71.800003,68.800003
20170117194500,325.5,328.649994,49.682539,33,57.099998,100,68.300003,71.800003,68.800003
20170117200000,325.5,328.649994,49.682539,33,64.0,100,68.5,71.800003,68.800003
20170117201500,325.5,328.649994,49.682539,33,61.299999,100,68.699997,71.800003,68.800003
20170117203000,325.5,328.649994,49.682539,33,67.699997,100,68.699997,71.800003,68.800003
20170117204500,325.5,328.649994,49.682539,33,64.400002,100,68.699997,71.800003,68.800003
20170117210000,325.5,322.350006,48.73016,33,67.300003,100,68.800003,71.800003,68.800003
20170117211500,325.5,332.850006,50.317461,33,64.400002,100,68.800003,71.800003,68.800003
20170117213000,325.5,324.450012,49.047621,33,67.300003,100,68.800003,71.800003,68.800003
20170117214500,325.5,324.450012,49.047621,33,64.800003,100,68.900002,71.800003,68.800003
20170117220000,325.5,332.850006,50.317461,33,65.800003,100,68.800003,71.800003,68.800003
20170117221500,325.5,325.5,49.206349,33,64.099998,100,68.900002,71.800003,68.800003
20170117223000,325.5,325.5,49.206349,33,65.300003,100,68.800003,71.800003,68.800003
20170117224500,325.5,325.5,49.206349,33,66.300003,100,68.699997,71.800003,68.800003
20170117230000,325.5,325.5,49.206349,33,64.800003,100,68.900002,71.800003,68.800003
20170117231500,325.5,325.5,49.206349,33,66.699997,100,68.800003,71.800003,68.800003
20170117233000,325.5,325.5,49.206349,33,64.400002,100,68.800003,71.800003,68.800003
20170117234500,325.5,325.5,49.206349,33,67.099998,100,68.900002,71.800003,68.800003
20170118000000,325.5,325.5,49.206349,33,64.900002,100,68.900002,71.900002,68.900002
20170118001500,325.5,320.25,48.412698,33,67.800003,100,68.900002,71.900002,68.900002
20170118003000,325.5,325.5,49.206349,33,64.900002,100,68.800003,71.900002,68.900002
20170118004500,325.5,320.25,48.412698,33,64.900002,100,68.900002,72.099998,69.099998
20170118010000,325.5,330.75,50.0,33,69.599998,100,68.800003,72.099998,69.099998
20170118011500,325.5,325.5,49.206349,33,71.0,100,68.599998,72.199997,69.199997
20170118013000,325.5,321.299988,48.571427,33,78.300003,100,68.900002,72.199997,69.199997
20170118014500,325.5,327.600006,49.52381,33,72.5,100,68.900002,72.199997,69.199997
20170118020000,325.5,327.600006,49.52381,33,79.099998,100,69.0,72.199997,69.199997
20170118021500,325.5,321.299988,48.571427,33,73.5,100,69.199997,72.199997,69.199997
20170118023000,325.5,327.600006,49.52381,33,75.800003,100,69.199997,72.199997,69.199997
20170118024500,325.5,331.799988,50.158728,33,75.800003,100,69.300003,72.199997,69.199997
20170118030000,325.5,323.399994,48.888888,33,71.800003,100,69.300003,72.199997,69.199997
20170118031500,325.5,323.399994,48.888888,33,75.300003,100,69.300003,72.199997,69.199997
20170118033000,325.5,323.399994,48.888888,33,72.599998,100,69.400002,72.199997,69.199997
20170118034500,325.5,328.649994,49.682539,33,56.799999,100,69.199997,72.199997,69.199997
20170118040000,325.5,328.649994,49.682539,33,55.0,100,68.599998,72.199997,69.199997
20170118041500,325.5,328.649994,49.682539,33,55.0,100,68.699997,72.199997,69.199997
20170118043000,325.5,323.399994,48.888888,33,66.199997,100,68.5,72.199997,69.199997
20170118044500,325.5,331.799988,50.158728,33,75.199997,100,68.699997,72.199997,69.199997
20170118050000,325.5,327.600006,49.52381,33,70.5,100,68.900002,72.199997,69.199997
20170118051500,325.5,327.600006,49.52381,33,73.5,100,68.900002,72.199997,69.199997
20170118053000,325.5,327.600006,49.52381,33,72.400002,100,69.0,72.199997,69.199997
20170118054500,325.5,320.25,48.412698,33,74.099998,100,69.0,72.199997,69.199997
20170118060000,325.5,320.25,48.412698,33,70.599998,100,68.900002,72.199997,69.199997
20170118061500,325.5,320.25,48.412698,33,75.300003,100,69.099998,72.199997,69.199997
20170118063000,325.5,320.25,48.412698,33,72.199997,100,69.099998,72.199997,69.199997
20170118064500,325.5,330.75,50.0,33,70.099998,100,68.900002,72.199997,69.199997
20170118070000,325.5,325.5,49.206349,33,75.300003,100,69.099998,72.199997,69.199997
20170118071500,325.5,325.5,49.206349,33,73.5,100,69.099998,72.199997,69.199997
20170118073000,325.5,325.5,49.206349,33,71.099998,100,69.199997,72.199997,69.199997
20170118074500,325.5,321.299988,48.571427,33,72.400002,100,69.199997,72.199997,69.199997
20170118080000,325.5,321.299988,48.571427,33,77.800003,100,69.199997,72.199997,69.199997
20170118081500,325.5,334.950012,50.634922,34,56.799999,0,70.099998,72.199997,69.199997
20170118083000,325.5,334.950012,50.634922,34,54.700001,0,70.0,72.199997,69.199997
20170118084500,325.5,334.950012,50.634922,33,54.700001,0,69.800003,72.199997,69.199997
20170118090000,325.5,334.950012,50.634922,33,54.700001,0,69.900002,72.199997,69.199997
20170118091500,325.5,334.950012,50.634922,33,54.700001,0,69.800003,72.199997,69.199997
20170118093000,325.5,334.950012,50.634922,33,54.700001,0,69.800003,72.199997,69.199997
20170118094500,325.5,328.649994,49.682539,33,54.700001,0,69.5,72.199997,69.199997
20170118100000,325.5,334.950012,50.634922,33,54.700001,0,69.699997,72.199997,69.199997
20170118101500,325.5,334.950012,50.634922,33,54.700001,0,69.699997,72.199997,69.199997
20170118103000,325.5,340.200012,51.428573,33,53.900002,0,69.699997,72.199997,69.199997
20170118104500,325.5,332.850006,50.317461,33,53.900002,0,70.0,72.199997,69.199997
20170118110000,325.5,332.850006,50.317461,33,53.900002,0,70.400002,72.199997,69.199997
20170118111500,325.5,332.850006,50.317461,33,53.900002,0,70.300003,72.199997,69.199997
20170118113000,325.5,332.850006,50.317461,33,53.900002,0,69.900002,72.199997,69.199997
20170118114500,325.5,332.850006,50.317461,33,53.900002,0,69.800003,72.199997,69.199997
20170118120000,325.5,327.600006,49.52381,33,53.900002,0,69.599998,72.199997,69.199997
20170118121500,325.5,331.799988,50.158728,33,53.900002,0,69.800003,72.199997,69.199997
20170118123000,325.5,331.799988,50.158728,33,53.900002,0,70.400002,72.199997,69.199997
20170118124500,325.5,327.600006,49.52381,33,53.900002,0,70.0,72.199997,69.199997
20170118130000,325.5,370.649994,56.031745,36,53.900002,0,71.0,72.199997,69.199997
20170118131500,325.5,345.450012,52.222224,34,53.900002,0,71.300003,72.199997,69.199997
20170118133000,325.5,332.850006,50.317461,33,53.900002,0,70.199997,72.199997,69.199997
20170118134500,325.5,327.600006,49.52381,33,53.900002,0,70.0,72.199997,69.199997
20170118140000,325.5,340.200012,51.428573,33,53.900002,0,70.599998,72.199997,69.199997
20170118141500,325.5,340.200012,51.428573,33,53.900002,0,70.300003,72.199997,69.199997
20170118143000,325.5,354.899994,53.650793,35,53.900002,0,71.300003,72.199997,69.199997
20170118144500,325.5,354.899994,53.650793,35,53.900002,0,71.400002,72.199997,69.199997
20170118150000,325.5,328.649994,49.682539,33,53.900002,0,71.400002,72.199997,69.199997
20170118151500,325.5,345.450012,52.222224,34,53.900002,0,71.599998,72.199997,69.199997
20170118153000,325.5,334.950012,50.634922,33,53.900002,0,71.300003,72.199997,69.199997
20170118154500,325.5,341.25,51.587302,34,53.900002,0,71.900002,72.199997,69.199997
20170118160000,325.5,328.649994,49.682539,33,53.900002,0,71.800003,72.199997,69.199997
20170118161500,325.5,328.649994,49.682539,33,53.900002,0,71.099998,72.199997,69.199997
20170118163000,325.5,332.850006,50.317461,33,53.900002,0,70.099998,72.199997,69.199997
20170118164500,325.5,332.850006,50.317461,33,53.900002,0,69.800003,72.199997,69.199997
20170118170000,325.5,332.850006,50.317461,33,53.900002,0,69.0,72.199997,69.199997
20170118171500,325.5,328.649994,49.682539,33,53.900002,100,68.599998,72.199997,69.199997
20170118173000,325.5,333.899994,50.47619,33,55.5,100,68.599998,72.199997,69.199997
20170118174500,325.5,333.899994,50.47619,33,67.199997,100,68.5,72.199997,69.199997
20170118180000,325.5,323.399994,48.888888,33,75.900002,100,68.599998,72.199997,69.199997
20170118181500,325.5,323.399994,48.888888,33,75.900002,100,68.699997,72.199997,69.199997
20170118183000,325.5,333.899994,50.47619,33,77.199997,100,68.699997,72.199997,69.199997
20170118184500,325.5,328.649994,49.682539,33,74.900002,100,68.699997,72.199997,69.199997
20170118190000,325.5,334.950012,50.634922,33,73.5,100,68.900002,72.199997,69.199997
20170118191500,325.5,334.950012,50.634922,33,80.900002,100,68.900002,72.199997,69.199997
20170118193000,325.5,334.950012,50.634922,33,74.0,100,68.900002,72.199997,69.199997
20170118194500,325.5,325.5,49.206349,33,81.0,100,69.0,72.199997,69.199997
20170118200000,325.5,325.5,49.206349,33,77.0,100,69.0,72.199997,69.199997
20170118201500,325.5,325.5,49.206349,33,74.900002,100,69.099998,72.199997,69.199997
20170118203000,325.5,325.5,49.206349,33,74.0,100,69.099998,72.199997,69.199997
20170118204500,325.5,325.5,49.206349,33,77.599998,100,69.099998,72.199997,69.199997
20170118210000,325.5,325.5,49.206349,33,82.199997,100,69.199997,72.199997,69.199997
20170118211500,325.5,325.5,49.206349,33,74.0,100,69.099998,72.199997,69.199997
20170118213000,325.5,325.5,49.206349,33,83.699997,100,69.099998,72.199997,69.199997
20170118214500,325.5,325.5,49.206349,33,74.900002,100,69.199997,72.199997,69.199997
20170118220000,325.5,325.5,49.206349,33,74.900002,100,69.099998,72.199997,69.199997
20170118221500,325.5,325.5,49.206349,33,86.199997,100,69.0,72.199997,69.199997
20170118223000,325.5,332.850006,50.317461,33,74.400002,100,69.099998,72.199997,69.199997
20170118224500,325.5,328.649994,49.682539,33,77.099998,100,69.199997,72.199997,69.199997
20170118230000,325.5,328.649994,49.682539,33,80.300003,100,69.099998,72.199997,69.199997
20170118231500,325.5,328.649994,49.682539,33,74.0,100,69.099998,72.199997,69.199997
20170118233000,325.5,324.450012,49.047621,33,79.099998,100,69.099998,72.199997,69.199997
20170118234500,325.5,330.75,50.0,33,79.099998,100,69.099998,72.199997,69.199997
20170119000000,325.5,330.75,50.0,33,74.0,100,69.0,72.199997,69.199997
20170119001500,325.5,325.5,49.206349,33,79.599998,100,69.099998,72.199997,69.199997
20170119003000,325.5,325.5,49.206349,33,78.400002,100,69.0,72.199997,69.199997
20170119004500,325.5,321.299988,48.571427,33,74.0,100,69.0,72.199997,69.199997
20170119010000,325.5,321.299988,48.571427,33,86.199997,100,69.099998,72.199997,69.199997
20170119011500,325.5,331.799988,50.158728,33,74.900002,100,68.900002,72.199997,69.199997
20170119013000,325.5,324.450012,49.047621,33,75.800003,100,69.099998,72.199997,69.199997
20170119014500,325.5,320.25,48.412698,33,86.300003,100,69.0,72.199997,69.199997
20170119020000,325.5,325.5,49.206349,33,74.400002,100,69.0,72.199997,69.199997
20170119021500,325.5,325.5,49.206349,33,79.0,100,69.099998,72.199997,69.199997
20170119023000,325.5,325.5,49.206349,33,79.900002,100,68.900002,72.199997,69.199997
20170119024500,325.5,325.5,49.206349,33,74.400002,100,68.800003,72.199997,69.199997
20170119030000,325.5,325.5,49.206349,33,88.0,100,69.0,72.199997,69.199997
20170119031500,325.5,325.5,49.206349,33,75.400002,100,68.900002,72.199997,69.199997
20170119033000,325.5,315.0,47.619048,33,84.800003,100,68.900002,72.199997,69.199997
20170119034500,325.5,315.0,47.619048,33,83.800003,100,69.0,72.199997,69.199997
20170119040000,325.5,321.299988,48.571427,33,83.800003,100,68.900002,72.199997,69.199997
20170119041500,325.5,321.299988,48.571427,33,85.599998,100,69.0,72.199997,69.199997
20170119043000,325.5,315.0,47.619048,33,76.800003,100,69.0,72.199997,69.199997
20170119044500,325.5,327.600006,49.52381,33,76.800003,100,68.900002,72.199997,69.199997
20170119050000,325.5,327.600006,49.52381,33,83.099998,100,69.099998,72.199997,69.199997
