PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170119051500,325.5,327.600006,49.52381,33,80.699997,100,68.900002,72.199997,69.199997
20170119053000,325.5,334.950012,50.634922,33,76.400002,100,68.900002,72.199997,69.199997
20170119054500,325.5,334.950012,50.634922,33,83.099998,100,69.0,72.199997,69.199997
20170119060000,325.5,328.649994,49.682539,33,77.800003,100,68.900002,72.199997,69.199997
20170119061500,325.5,322.350006,48.73016,33,77.800003,100,68.900002,72.199997,69.199997
20170119063000,325.5,322.350006,48.73016,33,87.400002,100,69.0,72.199997,69.199997
20170119064500,325.5,322.350006,48.73016,33,83.699997,100,69.0,72.199997,69.199997
20170119070000,325.5,322.350006,48.73016,33,77.800003,100,69.099998,72.199997,69.199997
20170119071500,325.5,315.0,47.619048,33,78.599998,100,69.099998,72.199997,69.199997
20170119073000,325.5,315.0,47.619048,33,90.900002,100,69.0,72.199997,69.199997
20170119074500,325.5,319.200012,48.25397,33,77.800003,100,69.199997,72.199997,69.199997
20170119080000,325.5,324.450012,49.047621,33,85.599998,100,69.099998,72.199997,69.199997
20170119081500,325.5,324.450012,49.047621,33,62.799999,0,70.0,72.199997,69.199997
20170119083000,325.5,332.850006,50.317461,33,55.099998,0,70.900002,72.199997,69.199997
20170119084500,325.5,332.850006,50.317461,33,55.099998,0,70.800003,72.199997,69.199997
20170119090000,325.5,325.5,49.206349,33,55.099998,0,70.199997,72.199997,69.199997
20170119091500,325.5,316.049988,47.777776,33,55.099998,0,70.099998,72.199997,69.199997
20170119093000,325.5,320.25,48.412698,33,54.299999,0,69.699997,72.199997,69.199997
20170119094500,325.5,316.049988,47.777776,33,54.299999,0,69.599998,72.199997,69.199997
20170119100000,325.5,320.25,48.412698,33,54.299999,100,69.0,72.199997,69.199997
20170119101500,325.5,327.600006,49.52381,33,54.299999,100,69.0,72.199997,69.199997
20170119103000,325.5,352.799988,53.333332,35,54.299999,0,69.099998,71.300003,68.300003
20170119104500,325.5,331.799988,50.158728,33,54.299999,0,69.699997,71.300003,68.300003
20170119110000,325.5,439.950012,66.507938,43,54.299999,0,70.300003,70.800003,67.800003
20170119111500,325.5,332.850006,50.317461,34,54.299999,0,69.300003,70.800003,67.800003
20170119113000,325.5,340.200012,51.428573,34,54.299999,0,69.0,70.800003,67.800003
20170119114500,325.5,328.649994,49.682539,33,54.299999,0,68.800003,70.800003,67.800003
20170119120000,325.5,328.649994,49.682539,33,54.299999,0,68.599998,70.800003,67.800003
20170119121500,325.5,337.049988,50.952379,33,54.299999,100,68.400002,72.199997,69.199997
20170119123000,325.5,341.25,51.587302,33,57.200001,100,69.599998,72.699997,69.699997
20170119124500,325.5,333.899994,50.47619,33,56.0,100,69.199997,72.699997,69.699997
20170119130000,325.5,333.899994,50.47619,33,70.599998,100,69.199997,72.699997,69.699997
20170119131500,325.5,328.649994,49.682539,33,76.800003,100,69.400002,72.699997,69.699997
20170119133000,325.5,333.899994,50.47619,33,71.0,100,69.5,72.5,69.5
20170119134500,325.5,342.299988,51.74603,34,56.0,0,70.400002,72.699997,69.699997
20170119140000,325.5,332.850006,50.317461,33,55.200001,0,69.900002,72.699997,69.699997
20170119141500,325.5,332.850006,50.317461,33,55.200001,100,69.599998,72.699997,69.699997
20170119143000,325.5,327.600006,49.52381,33,55.200001,100,69.599998,72.699997,69.699997
20170119144500,325.5,327.600006,49.52381,33,55.200001,0,69.699997,72.699997,69.699997
20170119150000,325.5,316.049988,47.777776,33,55.200001,100,69.0,72.699997,69.699997
20170119151500,325.5,321.299988,48.571427,33,56.0,100,70.0,72.699997,69.699997
20170119153000,325.5,321.299988,48.571427,33,54.799999,0,70.5,72.699997,69.699997
20170119154500,325.5,325.5,49.206349,33,54.799999,0,70.800003,72.699997,69.699997
20170119160000,325.5,332.850006,50.317461,34,54.799999,0,71.5,72.699997,69.699997
20170119161500,325.5,332.850006,50.317461,34,54.799999,0,70.599998,72.699997,69.699997
20170119163000,325.5,340.200012,51.428573,33,54.799999,0,69.699997,72.699997,69.699997
20170119164500,325.5,328.649994,49.682539,33,54.799999,100,69.099998,72.699997,69.699997
20170119170000,325.5,328.649994,49.682539,33,64.400002,100,68.800003,72.699997,69.699997
20170119171500,325.5,334.950012,50.634922,33,67.699997,100,69.099998,72.699997,69.699997
20170119173000,325.5,328.649994,49.682539,33,72.5,100,69.300003,72.699997,69.699997
20170119174500,325.5,328.649994,49.682539,33,75.300003,100,69.199997,72.699997,69.699997
20170119180000,325.5,328.649994,49.682539,33,77.400002,100,69.199997,72.699997,69.699997
20170119181500,325.5,333.899994,50.47619,33,71.099998,100,69.300003,72.699997,69.699997
20170119183000,325.5,322.350006,48.73016,33,71.099998,100,69.199997,72.699997,69.699997
20170119184500,325.5,327.600006,49.52381,33,77.199997,100,69.199997,72.699997,69.699997
20170119190000,325.5,332.850006,50.317461,33,74.400002,100,69.300003,72.699997,69.699997
20170119191500,325.5,332.850006,50.317461,33,81.699997,100,69.300003,72.699997,69.699997
20170119193000,325.5,332.850006,50.317461,33,74.900002,100,69.400002,72.699997,69.699997
20170119194500,325.5,327.600006,49.52381,33,84.900002,100,69.400002,72.699997,69.699997
20170119200000,325.5,327.600006,49.52381,33,74.900002,100,69.400002,72.699997,69.699997
20170119201500,325.5,327.600006,49.52381,33,85.599998,100,69.599998,72.699997,69.699997
20170119203000,325.5,327.600006,49.52381,33,74.0,100,69.5,72.699997,69.699997
20170119204500,325.5,327.600006,49.52381,33,82.099998,100,69.400002,72.699997,69.699997
20170119210000,325.5,327.600006,49.52381,33,78.599998,100,69.599998,72.699997,69.699997
20170119211500,325.5,331.799988,50.158728,33,74.0,100,69.5,72.699997,69.699997
20170119213000,325.5,331.799988,50.158728,33,83.599998,100,69.599998,72.699997,69.699997
20170119214500,325.5,327.600006,49.52381,33,75.800003,100,69.400002,72.699997,69.699997
20170119220000,325.5,332.850006,50.317461,33,79.300003,100,69.599998,72.699997,69.699997
20170119221500,325.5,332.850006,50.317461,33,78.199997,100,69.599998,72.699997,69.699997
20170119223000,325.5,332.850006,50.317461,33,75.900002,100,69.5,72.699997,69.699997
20170119224500,325.5,332.850006,50.317461,33,92.300003,100,69.699997,72.699997,69.699997
20170119230000,325.5,332.850006,50.317461,33,79.099998,100,69.699997,72.699997,69.699997
20170119231500,325.5,325.5,49.206349,33,85.5,100,69.699997,72.699997,69.699997
20170119233000,325.5,331.799988,50.158728,33,77.5,100,69.800003,72.699997,69.699997
20170119234500,325.5,331.799988,50.158728,33,76.300003,100,69.800003,72.699997,69.699997
20170120000000,325.5,331.799988,50.158728,33,84.5,100,69.800003,72.699997,69.699997
20170120001500,325.5,325.5,49.206349,33,74.800003,100,69.800003,72.699997,69.699997
20170120003000,325.5,338.100006,51.111112,33,76.099998,100,69.800003,72.699997,69.699997
20170120004500,325.5,332.850006,50.317461,33,78.699997,100,69.800003,72.699997,69.699997
20170120010000,325.5,332.850006,50.317461,33,56.799999,0,69.5,72.699997,69.699997
20170120011500,325.5,327.600006,49.52381,33,56.799999,100,68.800003,72.300003,69.300003
20170120013000,325.5,337.049988,50.952379,33,67.699997,100,69.199997,72.699997,69.699997
20170120014500,325.5,330.75,50.0,33,66.800003,100,69.199997,72.699997,69.699997
20170120020000,325.5,330.75,50.0,33,75.099998,100,69.199997,72.699997,69.699997
20170120021500,325.5,330.75,50.0,33,72.0,100,69.300003,72.699997,69.699997
20170120023000,325.5,330.75,50.0,33,78.300003,100,69.300003,72.699997,69.699997
20170120024500,325.5,330.75,50.0,33,72.0,100,69.300003,72.699997,69.699997
20170120030000,325.5,336.0,50.793651,33,81.099998,100,69.5,72.699997,69.699997
20170120031500,325.5,336.0,50.793651,33,72.0,100,69.400002,72.699997,69.699997
20170120033000,325.5,336.0,50.793651,33,78.199997,100,69.5,72.699997,69.699997
20170120034500,325.5,322.350006,48.73016,33,72.0,100,69.599998,72.699997,69.699997
20170120040000,325.5,336.0,50.793651,33,77.199997,100,69.599998,72.699997,69.699997
20170120041500,325.5,336.0,50.793651,33,77.199997,100,69.699997,72.699997,69.699997
20170120043000,325.5,336.0,50.793651,33,75.199997,100,69.599998,72.699997,69.699997
20170120044500,325.5,336.0,50.793651,33,72.5,100,69.599998,72.699997,69.699997
20170120050000,325.5,327.600006,49.52381,33,71.599998,100,69.699997,72.699997,69.699997
20170120051500,325.5,331.799988,50.158728,33,73.5,100,69.599998,72.699997,69.699997
20170120053000,325.5,327.600006,49.52381,33,74.800003,100,69.599998,72.699997,69.699997
20170120054500,325.5,331.799988,50.158728,33,78.900002,100,69.699997,72.699997,69.699997
20170120060000,325.5,338.100006,51.111112,33,71.599998,100,69.599998,72.699997,69.699997
20170120061500,325.5,333.899994,50.47619,33,80.699997,100,69.699997,72.699997,69.699997
20170120063000,325.5,333.899994,50.47619,33,72.5,100,69.699997,72.699997,69.699997
20170120064500,325.5,333.899994,50.47619,33,74.400002,100,69.599998,72.699997,69.699997
20170120070000,325.5,327.600006,49.52381,33,76.099998,100,69.800003,72.699997,69.699997
20170120071500,325.5,333.899994,50.47619,33,73.5,100,69.699997,72.699997,69.699997
20170120073000,325.5,333.899994,50.47619,33,71.599998,100,69.699997,72.699997,69.699997
20170120074500,325.5,333.899994,50.47619,33,81.5,100,69.800003,72.699997,69.699997
20170120080000,325.5,327.600006,49.52381,33,72.5,100,69.699997,72.699997,69.699997
20170120081500,325.5,327.600006,49.52381,33,73.300003,100,69.900002,72.699997,69.699997
20170120083000,325.5,337.049988,50.952379,33,56.400002,0,70.699997,72.699997,69.699997
20170120084500,325.5,332.850006,50.317461,33,55.200001,0,70.5,72.699997,69.699997
20170120090000,325.5,332.850006,50.317461,33,54.400002,0,70.300003,72.699997,69.699997
20170120091500,325.5,332.850006,50.317461,33,54.400002,0,70.199997,72.699997,69.699997
20170120093000,325.5,332.850006,50.317461,33,54.400002,0,70.199997,72.699997,69.699997
20170120094500,325.5,332.850006,50.317461,33,54.400002,0,70.0,72.699997,69.699997
20170120100000,325.5,332.850006,50.317461,33,53.5,0,70.400002,72.699997,69.699997
20170120101500,325.5,328.649994,49.682539,33,54.700001,0,70.300003,72.699997,69.699997
20170120103000,325.5,328.649994,49.682539,33,54.700001,0,70.0,72.699997,69.699997
20170120104500,325.5,328.649994,49.682539,33,53.5,0,71.199997,72.699997,69.699997
20170120110000,325.5,371.700012,56.190478,36,53.5,0,71.900002,72.699997,69.699997
20170120111500,325.5,333.899994,50.47619,33,53.5,0,71.0,72.699997,69.699997
20170120113000,325.5,333.899994,50.47619,33,53.5,0,70.800003,72.699997,69.699997
20170120114500,325.5,333.899994,50.47619,33,53.5,0,70.5,72.699997,69.699997
20170120120000,325.5,322.350006,48.73016,33,53.5,0,70.800003,72.699997,69.699997
20170120121500,325.5,336.0,50.793651,34,53.5,0,71.199997,72.699997,69.699997
20170120123000,325.5,336.0,50.793651,33,53.5,0,71.199997,72.699997,69.699997
20170120124500,325.5,385.350006,58.253969,36,53.5,0,71.800003,72.699997,69.699997
20170120130000,325.5,337.049988,50.952379,33,53.5,0,71.800003,72.699997,69.699997
20170120131500,325.5,332.850006,50.317461,33,53.5,0,71.400002,72.699997,69.699997
20170120133000,325.5,328.649994,49.682539,33,53.5,0,71.400002,72.699997,69.699997
20170120134500,325.5,328.649994,49.682539,33,53.5,0,70.699997,72.699997,69.699997
20170120140000,325.5,328.649994,49.682539,33,53.5,0,70.5,72.699997,69.699997
20170120141500,325.5,334.950012,50.634922,33,53.5,0,70.400002,72.699997,69.699997
20170120143000,325.5,334.950012,50.634922,33,53.5,0,70.199997,72.699997,69.699997
20170120144500,325.5,334.950012,50.634922,33,53.5,0,70.099998,72.699997,69.699997
20170120150000,325.5,330.75,50.0,33,53.5,0,70.300003,72.699997,69.699997
20170120151500,325.5,330.75,50.0,33,53.5,0,70.400002,72.699997,69.699997
20170120153000,325.5,338.100006,51.111112,34,54.299999,0,70.400002,72.699997,69.699997
20170120154500,325.5,330.75,50.0,33,54.299999,0,70.699997,72.699997,69.699997
20170120160000,325.5,334.950012,50.634922,33,54.299999,0,71.400002,72.699997,69.699997
20170120161500,325.5,334.950012,50.634922,33,54.299999,0,71.5,72.699997,69.699997
20170120163000,325.5,328.649994,49.682539,33,54.299999,0,70.5,72.699997,69.699997
20170120164500,325.5,337.049988,50.952379,33,54.299999,0,69.900002,72.699997,69.699997
20170120170000,325.5,337.049988,50.952379,33,54.299999,0,69.900002,72.699997,69.699997
20170120171500,325.5,331.799988,50.158728,33,54.299999,100,69.300003,72.300003,69.300003
20170120173000,325.5,331.799988,50.158728,33,54.299999,100,69.199997,72.300003,69.300003
20170120174500,325.5,331.799988,50.158728,33,54.299999,100,68.900002,72.300003,69.300003
20170120180000,325.5,331.799988,50.158728,33,54.299999,100,68.699997,72.300003,69.300003
20170120181500,325.5,327.600006,49.52381,33,56.299999,100,69.0,72.300003,69.300003
20170120183000,325.5,327.600006,49.52381,33,56.299999,100,68.699997,72.199997,69.199997
20170120184500,325.5,332.850006,50.317461,33,74.0,100,69.199997,72.699997,69.699997
20170120190000,325.5,332.850006,50.317461,33,72.900002,100,69.599998,72.699997,69.699997
20170120191500,325.5,325.5,49.206349,33,71.599998,100,69.699997,72.699997,69.699997
20170120193000,325.5,325.5,49.206349,33,67.0,100,69.699997,72.699997,69.699997
20170120194500,325.5,332.850006,50.317461,33,75.400002,100,69.800003,72.5,69.5
20170120200000,325.5,332.850006,50.317461,33,55.200001,100,69.300003,72.5,69.5
20170120201500,325.5,332.850006,50.317461,33,55.200001,100,69.099998,72.5,69.5
20170120203000,325.5,327.600006,49.52381,33,55.200001,100,68.699997,72.5,69.5
20170120204500,325.5,331.799988,50.158728,33,63.599998,100,69.0,72.5,69.5
20170120210000,325.5,327.600006,49.52381,33,65.300003,100,69.199997,72.400002,69.400002
20170120211500,325.5,327.600006,49.52381,33,63.200001,100,69.199997,72.400002,69.400002
20170120213000,325.5,333.899994,50.47619,33,65.300003,100,69.300003,72.300003,69.300003
20170120214500,325.5,327.600006,49.52381,33,63.200001,100,69.400002,72.300003,69.300003
20170120220000,325.5,331.799988,50.158728,33,65.300003,100,69.300003,72.300003,69.300003
20170120221500,325.5,325.5,49.206349,33,63.200001,100,69.5,72.300003,69.300003
20170120223000,325.5,331.799988,50.158728,33,55.599998,0,69.099998,72.300003,69.300003
20170120224500,325.5,327.600006,49.52381,33,55.599998,100,68.699997,72.199997,69.199997
20170120230000,325.5,327.600006,49.52381,33,56.299999,100,69.199997,72.199997,69.199997
20170120231500,325.5,327.600006,49.52381,33,56.299999,100,68.699997,72.199997,69.199997
20170120233000,325.5,322.350006,48.73016,33,66.300003,100,68.800003,72.199997,69.199997
20170120234500,325.5,322.350006,48.73016,33,67.900002,100,69.199997,72.199997,69.199997
20170121000000,325.5,332.850006,50.317461,33,69.699997,100,69.199997,72.199997,69.199997
20170121001500,325.5,332.850006,50.317461,33,66.800003,100,69.199997,72.199997,69.199997
20170121003000,325.5,325.5,49.206349,33,70.099998,100,69.400002,72.199997,69.199997
20170121004500,325.5,331.799988,50.158728,33,67.699997,100,69.300003,72.199997,69.199997
20170121010000,325.5,331.799988,50.158728,33,69.099998,100,69.300003,72.199997,69.199997
20170121011500,325.5,316.049988,47.777776,33,55.799999,0,69.400002,72.199997,69.199997
20170121013000,325.5,321.299988,48.571427,33,54.299999,100,68.599998,72.199997,69.199997
20170121014500,325.5,328.649994,49.682539,33,55.5,100,68.400002,72.0,69.0
20170121020000,325.5,328.649994,49.682539,33,55.5,100,68.699997,72.199997,69.199997
20170121021500,325.5,328.649994,49.682539,33,64.800003,100,68.699997,72.199997,69.199997
20170121023000,325.5,324.450012,49.047621,33,63.200001,100,68.900002,71.800003,68.800003
20170121024500,325.5,336.0,50.793651,34,55.599998,100,68.800003,72.199997,69.199997
20170121030000,325.5,336.0,50.793651,34,55.599998,100,68.400002,72.199997,69.199997
20170121031500,325.5,336.0,50.793651,34,71.099998,100,68.800003,72.699997,69.699997
20170121033000,325.5,331.799988,50.158728,34,78.099998,100,69.099998,72.699997,69.699997
20170121034500,325.5,331.799988,50.158728,34,72.099998,100,69.199997,72.699997,69.699997
20170121040000,325.5,340.200012,51.428573,34,73.800003,100,69.5,72.699997,69.699997
20170121041500,325.5,331.799988,50.158728,34,76.800003,100,69.5,72.699997,69.699997
20170121043000,325.5,337.049988,50.952379,34,71.599998,100,69.599998,72.699997,69.699997
20170121044500,325.5,337.049988,50.952379,34,78.5,100,69.699997,72.699997,69.699997
20170121050000,325.5,337.049988,50.952379,34,74.0,100,69.699997,72.699997,69.699997
20170121051500,325.5,337.049988,50.952379,34,77.699997,100,69.699997,72.699997,69.699997
20170121053000,325.5,337.049988,50.952379,34,79.199997,100,69.800003,72.699997,69.699997
20170121054500,325.5,337.049988,50.952379,34,77.199997,100,69.800003,72.699997,69.699997
20170121060000,325.5,337.049988,50.952379,34,69.5,0,70.0,72.699997,69.699997
20170121061500,325.5,330.75,50.0,33,56.400002,0,69.5,72.699997,69.699997
20170121063000,325.5,330.75,50.0,33,56.400002,100,68.900002,72.699997,69.699997
20170121064500,325.5,334.950012,50.634922,33,56.400002,100,69.099998,72.699997,69.699997
20170121070000,325.5,334.950012,50.634922,33,67.5,100,69.199997,72.699997,69.699997
20170121071500,325.5,334.950012,50.634922,33,72.400002,100,69.599998,72.699997,69.699997
20170121073000,325.5,327.600006,49.52381,33,68.099998,100,69.400002,72.699997,69.699997
20170121074500,325.5,327.600006,49.52381,33,71.5,100,69.599998,72.699997,69.699997
20170121080000,325.5,331.799988,50.158728,33,67.699997,100,69.599998,72.699997,69.699997
20170121081500,325.5,331.799988,50.158728,33,70.099998,100,69.5,72.699997,69.699997
20170121083000,325.5,331.799988,50.158728,33,68.599998,100,69.699997,72.699997,69.699997
20170121084500,325.5,331.799988,50.158728,33,70.099998,100,69.599998,72.699997,69.699997
20170121090000,325.5,331.799988,50.158728,33,70.099998,100,69.5,72.699997,69.699997
20170121091500,325.5,331.799988,50.158728,33,67.300003,100,69.699997,72.699997,69.699997
20170121093000,325.5,316.049988,47.777776,33,71.0,100,69.599998,72.699997,69.699997
20170121094500,325.5,328.649994,49.682539,33,67.300003,100,69.699997,72.699997,69.699997
20170121100000,325.5,328.649994,49.682539,33,69.699997,100,69.699997,72.699997,69.699997
20170121101500,325.5,328.649994,49.682539,33,69.699997,100,69.699997,72.699997,69.699997
20170121103000,325.5,328.649994,49.682539,33,69.699997,100,69.800003,72.699997,69.699997
20170121104500,325.5,332.850006,50.317461,33,70.400002,100,69.800003,72.699997,69.699997
20170121110000,325.5,332.850006,50.317461,33,67.699997,100,69.699997,72.699997,69.699997
20170121111500,325.5,332.850006,50.317461,33,71.0,100,69.900002,72.699997,69.699997
20170121113000,325.5,325.5,49.206349,33,55.200001,100,69.300003,72.699997,69.699997
20170121114500,325.5,325.5,49.206349,33,55.900002,100,68.800003,72.699997,69.699997
20170121120000,325.5,333.899994,50.47619,33,67.699997,100,69.300003,72.699997,69.699997
20170121121500,325.5,327.600006,49.52381,33,66.699997,100,69.300003,72.699997,69.699997
20170121123000,325.5,327.600006,49.52381,33,70.099998,100,69.300003,72.699997,69.699997
20170121124500,325.5,327.600006,49.52381,33,67.300003,100,69.5,72.699997,69.699997
20170121130000,325.5,327.600006,49.52381,33,70.5,100,69.5,72.699997,69.699997
20170121131500,325.5,331.799988,50.158728,33,67.199997,100,69.599998,72.699997,69.699997
20170121133000,325.5,320.25,48.412698,33,68.400002,100,69.699997,72.699997,69.699997
20170121134500,325.5,332.850006,50.317461,33,66.800003,100,69.599998,72.699997,69.699997
20170121140000,325.5,325.5,49.206349,33,69.599998,100,69.699997,72.699997,69.699997
20170121141500,325.5,330.75,50.0,33,67.699997,100,69.699997,72.699997,69.699997
20170121143000,325.5,330.75,50.0,33,66.800003,100,69.699997,72.699997,69.699997
20170121144500,325.5,330.75,50.0,33,68.099998,100,69.800003,72.699997,69.699997
20170121150000,325.5,330.75,50.0,33,71.0,100,69.800003,72.699997,69.699997
20170121151500,325.5,330.75,50.0,33,67.300003,100,69.699997,72.699997,69.699997
20170121153000,325.5,330.75,50.0,33,67.300003,100,69.800003,72.699997,69.699997
20170121154500,325.5,330.75,50.0,33,67.300003,100,69.800003,72.699997,69.699997
20170121160000,325.5,330.75,50.0,33,71.5,100,69.800003,72.699997,69.699997
20170121161500,325.5,330.75,50.0,33,67.699997,100,69.800003,72.699997,69.699997
20170121163000,325.5,325.5,49.206349,33,66.800003,100,69.699997,72.699997,69.699997
20170121164500,325.5,332.850006,50.317461,33,70.599998,100,69.900002,72.699997,69.699997
20170121170000,325.5,328.649994,49.682539,33,68.199997,100,69.800003,72.699997,69.699997
20170121171500,325.5,328.649994,49.682539,33,66.300003,100,69.699997,72.699997,69.699997
20170121173000,325.5,328.649994,49.682539,33,70.300003,100,69.800003,72.699997,69.699997
20170121174500,325.5,328.649994,49.682539,33,67.699997,100,69.699997,72.699997,69.699997
20170121180000,325.5,328.649994,49.682539,33,66.800003,100,69.699997,72.699997,69.699997
20170121181500,325.5,324.450012,49.047621,33,70.099998,100,69.800003,72.699997,69.699997
20170121183000,325.5,331.799988,50.158728,33,65.0,100,69.800003,72.699997,69.699997
20170121184500,325.5,331.799988,50.158728,33,69.699997,100,69.800003,72.699997,69.699997
20170121190000,325.5,325.5,49.206349,33,66.800003,100,69.699997,72.699997,69.699997
20170121191500,325.5,325.5,49.206349,33,71.0,100,69.699997,72.699997,69.699997
20170121193000,325.5,325.5,49.206349,33,69.199997,100,69.800003,72.699997,69.699997
20170121194500,325.5,325.5,49.206349,33,66.800003,100,69.699997,72.699997,69.699997
20170121200000,325.5,325.5,49.206349,33,66.800003,100,69.800003,72.699997,69.699997
20170121201500,325.5,321.299988,48.571427,33,68.199997,100,69.699997,72.699997,69.699997
20170121203000,325.5,328.649994,49.682539,33,69.599998,100,69.599998,72.699997,69.699997
20170121204500,325.5,319.200012,48.25397,33,68.199997,100,69.800003,72.699997,69.699997
20170121210000,325.5,323.399994,48.888888,33,69.199997,100,69.699997,72.699997,69.699997
20170121211500,325.5,323.399994,48.888888,33,67.699997,100,69.599998,72.699997,69.699997
20170121213000,325.5,323.399994,48.888888,33,69.599998,100,69.599998,72.699997,69.699997
20170121214500,325.5,330.75,50.0,33,68.699997,100,69.5,72.699997,69.699997
20170121220000,325.5,324.450012,49.047621,33,67.199997,100,69.699997,72.699997,69.699997
20170121221500,325.5,324.450012,49.047621,33,70.699997,100,69.599998,72.699997,69.699997
20170121223000,325.5,324.450012,49.047621,33,67.300003,100,69.599998,72.699997,69.699997
20170121224500,325.5,324.450012,49.047621,33,69.599998,100,69.699997,72.699997,69.699997
20170121230000,325.5,324.450012,49.047621,33,68.800003,100,69.599998,72.699997,69.699997
20170121231500,325.5,324.450012,49.047621,33,66.800003,100,69.599998,72.699997,69.699997
20170121233000,325.5,324.450012,49.047621,33,72.0,100,69.599998,72.699997,69.699997
20170121234500,325.5,328.649994,49.682539,33,67.699997,100,69.5,72.699997,69.699997
20170122000000,325.5,328.649994,49.682539,33,67.0,100,69.5,72.699997,69.699997
20170122001500,325.5,328.649994,49.682539,33,72.0,100,69.5,72.699997,69.699997
20170122003000,325.5,324.450012,49.047621,33,67.699997,100,69.400002,72.699997,69.699997
20170122004500,325.5,324.450012,49.047621,33,67.699997,100,69.599998,72.699997,69.699997
20170122010000,325.5,332.850006,50.317461,33,71.099998,100,69.5,72.699997,69.699997
20170122011500,325.5,320.25,48.412698,33,68.699997,100,69.400002,72.699997,69.699997
20170122013000,325.5,320.25,48.412698,33,73.400002,100,69.5,72.699997,69.699997
20170122014500,325.5,320.25,48.412698,33,70.099998,100,69.400002,72.699997,69.699997
20170122020000,325.5,320.25,48.412698,33,70.099998,100,69.400002,72.699997,69.699997
20170122021500,325.5,324.450012,49.047621,33,73.199997,100,69.599998,72.699997,69.699997
20170122023000,325.5,324.450012,49.047621,33,69.199997,100,69.599998,72.699997,69.699997
20170122024500,325.5,330.75,50.0,33,72.400002,100,69.5,72.699997,69.699997
20170122030000,325.5,322.350006,48.73016,33,72.400002,100,69.599998,72.699997,69.699997
20170122031500,325.5,322.350006,48.73016,33,69.300003,100,69.5,72.699997,69.699997
20170122033000,325.5,322.350006,48.73016,33,74.800003,100,69.599998,72.699997,69.699997
20170122034500,325.5,316.049988,47.777776,33,69.199997,100,69.5,72.699997,69.699997
20170122040000,325.5,327.600006,49.52381,33,72.0,100,69.400002,72.699997,69.699997
20170122041500,325.5,319.200012,48.25397,33,72.0,100,69.5,72.699997,69.699997
20170122043000,325.5,324.450012,49.047621,33,71.0,100,69.5,72.699997,69.699997
20170122044500,325.5,332.850006,50.317461,33,76.400002,100,69.400002,72.699997,69.699997
20170122050000,325.5,325.5,49.206349,33,70.599998,100,69.599998,72.699997,69.699997
20170122051500,325.5,334.950012,50.634922,33,76.800003,100,69.599998,72.699997,69.699997
20170122053000,325.5,324.450012,49.047621,33,71.099998,100,69.599998,72.699997,69.699997
20170122054500,325.5,332.850006,50.317461,33,73.400002,100,69.5,72.699997,69.699997
20170122060000,325.5,327.600006,49.52381,33,72.0,100,69.599998,72.699997,69.699997
20170122061500,325.5,336.0,50.793651,33,72.0,100,69.599998,72.699997,69.699997
20170122063000,325.5,336.0,50.793651,33,75.900002,100,69.5,72.699997,69.699997
20170122064500,325.5,336.0,50.793651,33,70.099998,100,69.599998,72.699997,69.699997
20170122070000,325.5,328.649994,49.682539,33,76.900002,100,69.5,72.699997,69.699997
20170122071500,325.5,333.899994,50.47619,33,70.5,100,69.400002,72.699997,69.699997
20170122073000,325.5,333.899994,50.47619,33,76.800003,100,69.5,72.699997,69.699997
20170122074500,325.5,333.899994,50.47619,33,71.099998,100,69.400002,72.699997,69.699997
20170122080000,325.5,338.100006,51.111112,33,76.300003,100,69.5,72.699997,69.699997
20170122081500,325.5,338.100006,51.111112,33,73.5,100,69.400002,72.699997,69.699997
20170122083000,325.5,331.799988,50.158728,33,73.5,100,69.400002,72.699997,69.699997
20170122084500,325.5,331.799988,50.158728,33,80.800003,100,69.5,72.699997,69.699997
20170122090000,325.5,331.799988,50.158728,33,72.5,100,69.599998,72.699997,69.699997
20170122091500,325.5,331.799988,50.158728,33,69.599998,0,70.0,72.699997,69.699997
20170122093000,325.5,331.799988,50.158728,33,55.200001,0,70.0,72.699997,69.699997
20170122094500,325.5,331.799988,50.158728,33,55.200001,0,69.699997,72.699997,69.699997
20170122100000,325.5,336.0,50.793651,33,54.299999,0,69.599998,72.699997,69.699997
20170122101500,325.5,330.75,50.0,33,54.299999,0,69.599998,72.699997,69.699997
20170122103000,325.5,330.75,50.0,33,54.299999,100,69.400002,72.699997,69.699997
20170122104500,325.5,340.200012,51.428573,33,54.299999,100,69.5,72.699997,69.699997
20170122110000,325.5,336.0,50.793651,33,54.299999,100,69.300003,72.699997,69.699997
20170122111500,325.5,340.200012,51.428573,33,55.099998,100,69.199997,72.699997,69.699997
20170122113000,325.5,336.0,50.793651,33,56.299999,100,69.300003,72.699997,69.699997
20170122114500,325.5,336.0,50.793651,32,59.5,100,69.099998,72.699997,69.699997
20170122120000,325.5,336.0,50.793651,32,69.599998,100,69.300003,72.699997,69.699997
20170122121500,325.5,331.799988,50.158728,32,65.800003,100,69.599998,72.699997,69.699997
20170122123000,325.5,325.5,49.206349,32,68.099998,100,69.400002,72.699997,69.699997
20170122124500,325.5,325.5,49.206349,32,69.699997,100,69.300003,72.699997,69.699997
20170122130000,325.5,325.5,49.206349,32,71.5,100,69.5,72.699997,69.699997
20170122131500,325.5,325.5,49.206349,32,75.199997,100,69.400002,72.699997,69.699997
20170122133000,325.5,321.299988,48.571427,32,70.599998,100,69.5,72.699997,69.699997
20170122134500,325.5,317.100006,47.936509,32,73.400002,100,69.5,72.699997,69.699997
20170122140000,325.5,322.350006,48.73016,32,72.199997,100,69.599998,72.699997,69.699997
20170122141500,325.5,316.049988,47.777776,32,72.199997,100,69.599998,72.699997,69.699997
20170122143000,325.5,328.649994,49.682539,32,72.199997,100,69.599998,72.699997,69.699997
20170122144500,325.5,328.649994,49.682539,32,72.199997,100,69.599998,72.699997,69.699997
20170122150000,325.5,328.649994,49.682539,32,72.199997,100,69.699997,72.699997,69.699997
20170122151500,325.5,323.399994,48.888888,32,72.199997,100,69.599998,72.699997,69.699997
20170122153000,325.5,319.200012,48.25397,32,70.099998,100,69.599998,72.699997,69.699997
20170122154500,325.5,319.200012,48.25397,32,75.199997,100,69.699997,72.699997,69.699997
20170122160000,325.5,319.200012,48.25397,32,72.5,100,69.599998,72.699997,69.699997
20170122161500,325.5,319.200012,48.25397,32,72.5,100,69.5,72.699997,69.699997
20170122163000,325.5,327.600006,49.52381,32,73.400002,100,69.599998,72.699997,69.699997
20170122164500,325.5,317.100006,47.936509,32,74.400002,100,69.5,72.699997,69.699997
20170122170000,325.5,322.350006,48.73016,32,70.0,100,69.599998,72.699997,69.699997
20170122171500,325.5,322.350006,48.73016,32,78.0,100,69.400002,72.699997,69.699997
20170122173000,325.5,330.75,50.0,32,68.099998,100,69.599998,72.699997,69.699997
20170122174500,325.5,325.5,49.206349,32,74.400002,100,69.5,72.699997,69.699997
20170122180000,325.5,325.5,49.206349,32,71.599998,100,69.400002,72.699997,69.699997
20170122181500,325.5,325.5,49.206349,32,72.900002,100,69.599998,72.699997,69.699997
20170122183000,325.5,325.5,49.206349,32,72.900002,100,69.5,72.699997,69.699997
20170122184500,325.5,325.5,49.206349,32,77.5,100,69.5,72.699997,69.699997
20170122190000,325.5,325.5,49.206349,32,68.599998,100,69.5,72.699997,69.699997
20170122191500,325.5,319.200012,48.25397,32,74.099998,100,69.400002,72.699997,69.699997
20170122193000,325.5,327.600006,49.52381,32,68.099998,100,69.5,72.699997,69.699997
20170122194500,325.5,323.399994,48.888888,32,74.199997,100,69.400002,72.699997,69.699997
20170122200000,325.5,328.649994,49.682539,32,76.300003,100,69.300003,72.699997,69.699997
20170122201500,325.5,328.649994,49.682539,32,68.199997,100,69.400002,72.699997,69.699997
20170122203000,325.5,319.200012,48.25397,32,80.699997,100,69.300003,72.699997,69.699997
20170122204500,325.5,327.600006,49.52381,32,76.800003,100,69.300003,72.699997,69.699997
20170122210000,325.5,321.299988,48.571427,32,82.400002,100,69.400002,72.699997,69.699997
20170122211500,325.5,327.600006,49.52381,32,77.300003,100,69.400002,72.699997,69.699997
20170122213000,325.5,327.600006,49.52381,32,79.599998,100,69.5,72.699997,69.699997
20170122214500,325.5,316.049988,47.777776,32,74.099998,100,69.599998,72.699997,69.699997
20170122220000,325.5,327.600006,49.52381,32,81.099998,100,69.5,72.699997,69.699997
20170122221500,325.5,316.049988,47.777776,32,71.0,100,69.599998,72.699997,69.699997
20170122223000,325.5,316.049988,47.777776,32,77.199997,100,69.5,72.699997,69.699997
20170122224500,325.5,330.75,50.0,32,79.699997,100,69.5,72.599998,69.599998
20170122230000,325.5,321.299988,48.571427,32,71.0,100,69.599998,72.599998,69.599998
20170122231500,325.5,307.649994,46.507936,32,78.400002,100,69.5,72.699997,69.699997
20170122233000,325.5,324.450012,49.047621,32,80.099998,100,69.400002,72.599998,69.599998
20170122234500,325.5,319.200012,48.25397,32,74.0,100,69.5,72.699997,69.699997
20170123000000,325.5,319.200012,48.25397,32,90.599998,100,69.400002,72.699997,69.699997
20170123001500,325.5,319.200012,48.25397,32,75.199997,100,69.5,72.599998,69.599998
20170123003000,325.5,319.200012,48.25397,32,78.599998,100,69.300003,72.599998,69.599998
20170123004500,325.5,323.399994,48.888888,32,71.800003,100,69.300003,72.5,69.5
20170123010000,325.5,316.049988,47.777776,32,76.300003,100,69.400002,72.599998,69.599998
20170123011500,325.5,322.350006,48.73016,32,84.300003,100,69.300003,72.5,69.5
20170123013000,325.5,322.350006,48.73016,32,77.199997,100,69.300003,72.5,69.5
20170123014500,325.5,322.350006,48.73016,32,78.599998,100,69.300003,72.5,69.5
20170123020000,325.5,327.600006,49.52381,32,71.699997,100,69.300003,72.599998,69.599998
20170123021500,325.5,319.200012,48.25397,32,83.800003,100,69.199997,72.5,69.5
20170123023000,325.5,328.649994,49.682539,32,80.900002,100,69.300003,72.599998,69.599998
20170123024500,325.5,321.299988,48.571427,32,80.900002,100,69.300003,72.699997,69.699997
20170123030000,325.5,321.299988,48.571427,32,75.900002,100,69.300003,72.699997,69.699997
20170123031500,325.5,321.299988,48.571427,32,77.800003,100,69.300003,72.699997,69.699997
20170123033000,325.5,321.299988,48.571427,32,86.400002,100,69.199997,72.699997,69.699997
20170123034500,325.5,321.299988,48.571427,32,85.5,100,69.300003,72.699997,69.699997
20170123040000,325.5,321.299988,48.571427,32,87.400002,100,69.199997,72.699997,69.699997
20170123041500,325.5,321.299988,48.571427,32,78.900002,100,69.099998,72.699997,69.699997
20170123043000,325.5,321.299988,48.571427,32,78.900002,100,69.199997,72.300003,69.300003
20170123044500,325.5,328.649994,49.682539,32,78.900002,100,69.199997,72.5,69.5
20170123050000,325.5,319.200012,48.25397,32,88.800003,100,69.199997,72.699997,69.699997
20170123051500,325.5,325.5,49.206349,32,88.800003,100,69.099998,72.599998,69.599998
20170123053000,325.5,325.5,49.206349,32,87.400002,100,69.199997,72.599998,69.599998
20170123054500,325.5,325.5,49.206349,32,79.599998,100,69.199997,72.599998,69.599998
20170123060000,325.5,325.5,49.206349,32,76.800003,100,69.199997,72.400002,69.400002
20170123061500,325.5,325.5,49.206349,32,81.599998,100,69.199997,72.300003,69.300003
20170123063000,325.5,325.5,49.206349,32,86.199997,100,69.099998,72.300003,69.300003
20170123064500,325.5,320.25,48.412698,32,82.5,100,69.099998,72.300003,69.300003
20170123070000,325.5,324.450012,49.047621,32,82.5,100,69.199997,72.300003,69.300003
20170123071500,325.5,333.899994,50.47619,32,77.300003,100,69.199997,72.300003,69.300003
20170123073000,325.5,315.0,47.619048,32,89.900002,100,69.199997,72.300003,69.300003
20170123074500,325.5,325.5,49.206349,32,82.5,100,69.400002,72.300003,69.300003
20170123080000,325.5,325.5,49.206349,32,56.700001,0,69.300003,72.300003,69.300003
20170123081500,325.5,325.5,49.206349,32,56.700001,0,69.800003,72.300003,69.300003
20170123083000,325.5,317.100006,47.936509,32,54.700001,0,69.800003,72.300003,69.300003
20170123084500,325.5,331.799988,50.158728,32,54.700001,0,70.0,72.300003,69.300003
20170123090000,325.5,317.100006,47.936509,32,54.700001,0,70.300003,72.300003,69.300003
20170123091500,325.5,328.649994,49.682539,32,53.099998,0,70.5,72.300003,69.300003
20170123093000,325.5,402.149994,60.79365,39,57.099998,0,71.800003,72.300003,69.300003
20170123094500,325.5,395.850006,59.841271,39,52.299999,0,71.800003,72.300003,69.300003
20170123100000,325.5,344.399994,52.063491,34,57.900002,0,71.800003,72.300003,69.300003
20170123101500,325.5,340.200012,51.428573,34,51.5,0,72.0,72.300003,69.300003
20170123103000,325.5,340.200012,51.428573,34,57.0,0,71.800003,72.300003,69.300003
20170123104500,325.5,332.850006,50.317461,33,52.200001,0,71.699997,72.300003,69.300003
20170123110000,325.5,338.100006,51.111112,34,55.599998,0,72.0,72.300003,69.300003
20170123111500,325.5,327.600006,49.52381,33,52.5,0,71.400002,72.300003,69.300003
20170123113000,325.5,338.100006,51.111112,33,54.799999,0,71.199997,72.300003,69.300003
20170123114500,325.5,327.600006,49.52381,33,53.0,0,71.199997,72.300003,69.300003
20170123120000,325.5,331.799988,50.158728,33,54.299999,0,70.800003,72.300003,69.300003
20170123121500,325.5,325.5,49.206349,33,52.599998,0,71.199997,72.400002,69.400002
20170123123000,325.5,405.299988,61.269839,39,55.200001,0,72.0,72.300003,69.300003
20170123124500,325.5,405.299988,61.269839,39,53.099998,0,72.099998,72.300003,69.300003
20170123130000,325.5,423.149994,63.968253,39,55.599998,0,72.699997,72.300003,69.300003
20170123131500,325.5,470.399994,71.11111,44,52.299999,0,72.699997,72.300003,69.300003
20170123133000,325.5,515.549988,77.936506,50,57.5,0,73.0,72.300003,69.300003
20170123134500,325.5,340.200012,51.428573,34,52.299999,0,70.900002,72.300003,69.300003
20170123140000,325.5,340.200012,51.428573,33,58.099998,0,71.099998,72.300003,69.300003
20170123141500,325.5,332.850006,50.317461,33,51.900002,0,71.400002,72.300003,69.300003
20170123143000,325.5,328.649994,49.682539,33,57.900002,0,70.699997,72.300003,69.300003
20170123144500,325.5,423.149994,63.968253,41,52.700001,0,71.800003,72.300003,69.300003
20170123150000,325.5,423.149994,63.968253,41,56.200001,0,71.900002,72.300003,69.300003
20170123151500,325.5,370.649994,56.031745,35,51.900002,0,72.0,72.300003,69.300003
20170123153000,325.5,386.399994,58.412698,37,57.0,0,72.0,72.300003,69.300003
20170123154500,325.5,370.649994,56.031745,35,51.900002,0,71.900002,72.300003,69.300003
20170123160000,325.5,341.25,51.587302,34,55.900002,0,72.300003,72.300003,69.300003
20170123161500,325.5,400.049988,60.476189,38,51.900002,0,73.0,72.300003,69.300003
20170123163000,325.5,337.049988,50.952379,33,57.900002,0,71.199997,72.300003,69.300003
20170123164500,325.5,337.049988,50.952379,33,51.900002,0,70.599998,72.300003,69.300003
20170123170000,325.5,331.799988,50.158728,33,58.700001,0,70.0,72.300003,69.300003
20170123171500,325.5,338.100006,51.111112,33,52.200001,0,69.5,72.400002,69.400002
20170123173000,325.5,331.799988,50.158728,33,58.400002,100,69.400002,72.699997,69.699997
20170123174500,325.5,331.799988,50.158728,33,52.599998,100,69.0,72.699997,69.699997
20170123180000,325.5,331.799988,50.158728,33,59.299999,100,69.199997,72.599998,69.599998
20170123181500,325.5,323.399994,48.888888,33,54.599998,100,69.199997,72.300003,69.300003
20170123183000,325.5,332.850006,50.317461,33,57.599998,100,69.099998,72.199997,69.199997
20170123184500,325.5,328.649994,49.682539,33,55.900002,100,69.400002,72.199997,69.199997
20170123190000,325.5,334.950012,50.634922,33,55.200001,0,69.099998,72.199997,69.199997
20170123191500,325.5,324.450012,49.047621,33,55.200001,100,68.699997,72.199997,69.199997
20170123193000,325.5,331.799988,50.158728,33,55.200001,100,69.199997,72.199997,69.199997
20170123194500,325.5,331.799988,50.158728,33,55.900002,100,68.699997,72.199997,69.199997
20170123200000,325.5,336.0,50.793651,33,58.0,100,68.599998,72.199997,69.199997
20170123201500,325.5,336.0,50.793651,33,61.5,100,69.099998,72.199997,69.199997
20170123203000,325.5,336.0,50.793651,33,64.0,100,69.0,72.199997,69.199997
20170123204500,325.5,340.200012,51.428573,33,60.400002,100,68.900002,72.199997,69.199997
20170123210000,325.5,336.0,50.793651,33,65.300003,100,69.300003,72.199997,69.199997
20170123211500,325.5,327.600006,49.52381,33,61.200001,100,69.099998,72.199997,69.199997
20170123213000,325.5,327.600006,49.52381,33,65.300003,100,69.0,72.199997,69.199997
20170123214500,325.5,337.049988,50.952379,33,61.200001,100,69.199997,72.199997,69.199997
20170123220000,325.5,337.049988,50.952379,33,62.799999,100,69.0,72.199997,69.199997
20170123221500,325.5,337.049988,50.952379,33,63.900002,100,69.199997,72.199997,69.199997
20170123223000,325.5,330.75,50.0,33,61.099998,100,69.199997,72.199997,69.199997
20170123224500,325.5,330.75,50.0,33,65.300003,100,69.099998,72.199997,69.199997
20170123230000,325.5,337.049988,50.952379,33,60.0,100,69.400002,72.199997,69.199997
20170123231500,325.5,328.649994,49.682539,33,56.299999,100,68.800003,72.199997,69.199997
20170123233000,325.5,328.649994,49.682539,33,58.0,100,68.5,72.199997,69.199997
20170123234500,325.5,341.25,51.587302,33,55.599998,100,68.800003,72.199997,69.199997
20170124000000,325.5,327.600006,49.52381,33,70.099998,100,68.599998,72.199997,69.199997
20170124001500,325.5,331.799988,50.158728,33,74.900002,100,69.0,72.199997,69.199997
20170124003000,325.5,331.799988,50.158728,33,74.0,100,69.400002,72.199997,69.199997
20170124004500,325.5,331.799988,50.158728,33,75.300003,100,69.400002,72.199997,69.199997
20170124010000,325.5,336.0,50.793651,33,67.900002,0,69.5,72.199997,69.199997
20170124011500,325.5,330.75,50.0,33,54.700001,0,69.199997,72.199997,69.199997
20170124013000,325.5,330.75,50.0,33,57.5,100,68.699997,72.199997,69.199997
20170124014500,325.5,337.049988,50.952379,33,57.5,100,68.900002,72.199997,69.199997
20170124020000,325.5,328.649994,49.682539,33,55.099998,100,68.599998,72.199997,69.199997
20170124021500,325.5,328.649994,49.682539,33,71.0,100,68.599998,72.199997,69.199997
20170124023000,325.5,334.950012,50.634922,33,71.0,100,69.199997,72.199997,69.199997
20170124024500,325.5,334.950012,50.634922,33,67.300003,100,69.300003,72.199997,69.199997
20170124030000,325.5,334.950012,50.634922,33,70.599998,100,69.400002,72.199997,69.199997
20170124031500,325.5,334.950012,50.634922,33,57.200001,0,69.099998,72.199997,69.199997
20170124033000,325.5,334.950012,50.634922,33,53.900002,100,68.400002,72.199997,69.199997
20170124034500,325.5,325.5,49.206349,33,58.299999,100,68.5,72.199997,69.199997
20170124040000,325.5,331.799988,50.158728,33,73.900002,100,68.599998,72.199997,69.199997
20170124041500,325.5,331.799988,50.158728,33,72.900002,100,69.0,72.199997,69.199997
20170124043000,325.5,331.799988,50.158728,33,75.599998,100,69.300003,72.199997,69.199997
20170124044500,325.5,331.799988,50.158728,33,76.400002,100,69.300003,72.199997,69.199997
20170124050000,325.5,327.600006,49.52381,33,73.0,100,69.5,72.199997,69.199997
20170124051500,325.5,337.049988,50.952379,33,56.700001,100,68.900002,72.199997,69.199997
20170124053000,325.5,337.049988,50.952379,33,58.400002,100,68.400002,72.199997,69.199997
20170124054500,325.5,337.049988,50.952379,33,63.599998,100,68.900002,72.199997,69.199997
20170124060000,325.5,337.049988,50.952379,33,62.799999,100,68.699997,72.199997,69.199997
20170124061500,325.5,337.049988,50.952379,33,76.900002,100,68.800003,71.900002,68.900002
20170124063000,325.5,332.850006,50.317461,33,68.300003,100,69.199997,72.199997,69.199997
20170124064500,325.5,332.850006,50.317461,33,70.5,100,69.199997,72.199997,69.199997
20170124070000,325.5,327.600006,49.52381,33,71.599998,100,69.199997,72.199997,69.199997
20170124071500,325.5,331.799988,50.158728,33,58.799999,0,69.400002,72.199997,69.199997
20170124073000,325.5,331.799988,50.158728,33,53.900002,100,68.599998,72.199997,69.199997
20170124074500,325.5,331.799988,50.158728,33,58.700001,100,68.599998,72.199997,69.199997
20170124080000,325.5,331.799988,50.158728,33,55.599998,100,69.099998,72.199997,69.199997
20170124081500,325.5,331.799988,50.158728,33,55.599998,100,69.199997,72.199997,69.199997
20170124083000,325.5,337.049988,50.952379,33,58.700001,0,70.900002,72.199997,69.199997
20170124084500,325.5,363.299988,54.920633,36,52.700001,0,71.400002,72.199997,69.199997
20170124090000,325.5,363.299988,54.920633,36,54.700001,0,71.900002,72.199997,69.199997
20170124091500,325.5,342.299988,51.74603,34,57.400002,0,71.599998,72.199997,69.199997
20170124093000,325.5,374.850006,56.666668,35,52.299999,0,71.699997,72.199997,69.199997
20170124094500,325.5,333.899994,50.47619,33,54.299999,0,71.5,72.199997,69.199997
20170124100000,325.5,333.899994,50.47619,33,55.599998,0,71.900002,72.199997,69.199997
20170124101500,325.5,333.899994,50.47619,33,52.200001,0,71.599998,72.199997,69.199997
20170124103000,325.5,323.399994,48.888888,33,55.700001,0,71.599998,72.199997,69.199997
20170124104500,325.5,333.899994,50.47619,33,52.900002,0,71.699997,72.199997,69.199997
20170124110000,325.5,338.100006,51.111112,33,52.900002,0,71.699997,72.199997,69.199997
20170124111500,325.5,346.5,52.380952,34,54.599998,0,71.599998,71.800003,68.800003
20170124113000,325.5,328.649994,49.682539,33,52.200001,0,71.199997,72.199997,69.199997
20170124114500,325.5,342.299988,51.74603,34,56.0,0,71.099998,72.199997,69.199997
20170124120000,325.5,337.049988,50.952379,33,51.799999,0,71.099998,72.199997,69.199997
20170124121500,325.5,332.850006,50.317461,33,54.700001,0,71.199997,72.199997,69.199997
20170124123000,325.5,362.25,54.761905,35,53.599998,0,71.099998,71.800003,68.800003
20170124124500,325.5,390.600006,59.04762,38,52.200001,0,71.900002,72.199997,69.199997
20170124130000,325.5,493.5,74.603175,47,56.0,0,72.699997,72.099998,69.099998
20170124131500,325.5,507.149994,76.666666,48,55.099998,0,72.699997,72.099998,69.099998
20170124133000,325.5,493.5,74.603175,46,53.099998,0,71.900002,72.199997,69.199997
20170124134500,325.5,405.299988,61.269839,39,54.700001,0,71.400002,72.199997,69.199997
20170124140000,325.5,332.850006,50.317461,33,53.599998,0,71.0,72.199997,69.199997
20170124141500,325.5,341.25,51.587302,33,54.799999,0,71.0,72.199997,69.199997
20170124143000,325.5,341.25,51.587302,33,53.5,0,70.699997,71.800003,68.800003
20170124144500,325.5,409.5,61.904762,38,55.5,0,71.900002,71.800003,68.800003
20170124150000,325.5,409.5,61.904762,38,53.5,0,71.800003,71.800003,68.800003
20170124151500,325.5,405.299988,61.269839,38,54.700001,0,71.699997,71.800003,68.800003
20170124153000,325.5,423.149994,63.968253,41,55.5,0,71.800003,72.0,69.0
20170124154500,325.5,395.850006,59.841271,39,53.5,0,71.900002,71.800003,68.800003
20170124160000,325.5,387.450012,58.57143,38,54.299999,0,71.900002,72.199997,69.199997
20170124161500,325.5,333.899994,50.47619,33,54.299999,0,71.300003,72.199997,69.199997
20170124163000,325.5,333.899994,50.47619,33,55.099998,0,70.5,71.800003,68.800003
20170124164500,325.5,363.299988,54.920633,35,55.099998,0,70.199997,71.800003,68.800003
20170124170000,325.5,325.5,49.206349,32,55.099998,0,69.699997,71.800003,68.800003
20170124171500,325.5,333.899994,50.47619,32,55.099998,0,69.300003,71.800003,68.800003
20170124173000,325.5,333.899994,50.47619,32,55.099998,0,69.699997,71.800003,68.800003
20170124174500,325.5,340.200012,51.428573,32,55.099998,0,69.300003,71.800003,68.800003
20170124180000,325.5,332.850006,50.317461,32,55.099998,0,69.099998,71.800003,68.800003
20170124181500,325.5,327.600006,49.52381,32,55.099998,0,69.699997,71.800003,68.800003
20170124183000,325.5,327.600006,49.52381,32,55.099998,0,69.099998,71.800003,68.800003
20170124184500,325.5,327.600006,49.52381,32,55.099998,0,68.900002,71.800003,68.800003
20170124190000,325.5,327.600006,49.52381,32,55.099998,0,69.5,71.800003,68.800003
20170124191500,325.5,334.950012,50.634922,32,55.099998,0,68.800003,71.800003,68.800003
20170124193000,325.5,327.600006,49.52381,32,55.099998,0,68.699997,71.800003,68.800003
20170124194500,325.5,334.950012,50.634922,32,55.099998,0,69.0,72.199997,69.199997
20170124200000,325.5,330.75,50.0,32,55.099998,100,68.599998,71.800003,68.800003
20170124201500,325.5,324.450012,49.047621,32,55.099998,100,68.5,71.800003,68.800003
20170124203000,325.5,331.799988,50.158728,32,55.099998,0,68.699997,71.800003,68.800003
20170124204500,325.5,325.5,49.206349,32,55.099998,100,68.5,71.800003,68.800003
20170124210000,325.5,330.75,50.0,32,55.099998,100,68.400002,71.800003,68.800003
20170124211500,325.5,317.100006,47.936509,32,55.099998,100,68.599998,71.800003,68.800003
20170124213000,325.5,331.799988,50.158728,32,55.099998,100,68.5,71.800003,68.800003
20170124214500,325.5,331.799988,50.158728,32,55.900002,100,68.699997,71.800003,68.800003
20170124220000,325.5,325.5,49.206349,32,55.900002,100,68.599998,71.699997,68.699997
20170124221500,325.5,325.5,49.206349,32,55.900002,100,68.5,71.800003,68.800003
20170124223000,325.5,320.25,48.412698,32,55.900002,100,68.900002,71.800003,68.800003
20170124224500,325.5,331.799988,50.158728,32,55.900002,100,68.599998,71.800003,68.800003
20170124230000,325.5,321.299988,48.571427,32,56.799999,100,68.400002,71.800003,68.800003
20170124231500,325.5,321.299988,48.571427,32,56.799999,100,68.900002,71.800003,68.800003
20170124233000,325.5,325.5,49.206349,32,65.800003,100,68.599998,72.199997,69.199997
20170124234500,325.5,325.5,49.206349,32,72.5,100,69.0,72.199997,69.199997
20170125000000,325.5,330.75,50.0,32,71.0,100,69.400002,72.199997,69.199997
20170125001500,325.5,325.5,49.206349,32,69.699997,100,69.400002,72.199997,69.199997
20170125003000,325.5,325.5,49.206349,32,72.900002,100,69.400002,72.199997,69.199997
20170125004500,325.5,325.5,49.206349,32,56.299999,0,69.300003,72.199997,69.199997
20170125010000,325.5,321.299988,48.571427,32,55.200001,100,68.800003,72.199997,69.199997
20170125011500,325.5,327.600006,49.52381,33,55.900002,100,68.599998,72.199997,69.199997
20170125013000,325.5,308.700012,46.666668,32,55.900002,100,68.699997,72.199997,69.199997
20170125014500,325.5,321.299988,48.571427,33,57.200001,100,69.0,72.199997,69.199997
20170125020000,325.5,321.299988,48.571427,33,57.200001,100,68.599998,72.199997,69.199997
20170125021500,325.5,325.5,49.206349,33,65.0,100,68.900002,72.199997,69.199997
20170125023000,325.5,325.5,49.206349,33,64.0,100,69.300003,72.199997,69.199997
