PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170125024500,325.5,325.5,49.206349,33,65.0,100,69.199997,72.199997,69.199997
20170125030000,325.5,325.5,49.206349,33,65.0,100,69.099998,72.199997,69.199997
20170125031500,325.5,316.049988,47.777776,33,57.200001,0,69.300003,72.199997,69.199997
20170125033000,325.5,316.049988,47.777776,33,55.599998,100,68.699997,72.199997,69.199997
20170125034500,325.5,316.049988,47.777776,33,56.700001,100,68.5,72.199997,69.199997
20170125040000,325.5,323.399994,48.888888,33,56.700001,100,68.699997,72.199997,69.199997
20170125041500,325.5,323.399994,48.888888,33,63.599998,100,68.599998,72.199997,69.199997
20170125043000,325.5,327.600006,49.52381,33,68.300003,100,68.900002,72.199997,69.199997
20170125044500,325.5,323.399994,48.888888,33,69.699997,100,69.300003,72.199997,69.199997
20170125050000,325.5,323.399994,48.888888,33,67.699997,100,69.300003,72.199997,69.199997
20170125051500,325.5,323.399994,48.888888,33,64.5,0,69.599998,72.199997,69.199997
20170125053000,325.5,323.399994,48.888888,33,55.700001,100,68.900002,72.199997,69.199997
20170125054500,325.5,323.399994,48.888888,33,55.700001,100,68.599998,72.199997,69.199997
20170125060000,325.5,323.399994,48.888888,33,55.700001,100,68.900002,72.199997,69.199997
20170125061500,325.5,323.399994,48.888888,33,56.400002,100,68.599998,72.199997,69.199997
20170125063000,325.5,327.600006,49.52381,33,68.199997,100,68.800003,72.199997,69.199997
20170125064500,325.5,327.600006,49.52381,33,68.199997,100,69.300003,72.199997,69.199997
20170125070000,325.5,327.600006,49.52381,33,69.800003,100,69.300003,72.199997,69.199997
20170125071500,325.5,321.299988,48.571427,33,67.699997,100,69.400002,72.199997,69.199997
20170125073000,325.5,330.75,50.0,33,55.599998,0,69.099998,72.199997,69.199997
20170125074500,325.5,323.399994,48.888888,33,55.599998,100,68.599998,72.199997,69.199997
20170125080000,325.5,323.399994,48.888888,33,56.299999,100,69.199997,72.199997,69.199997
20170125081500,325.5,323.399994,48.888888,33,55.599998,100,69.099998,72.199997,69.199997
20170125083000,325.5,323.399994,48.888888,33,55.599998,0,70.5,72.199997,69.199997
20170125084500,325.5,344.399994,52.063491,35,54.299999,0,71.099998,72.199997,69.199997
20170125090000,325.5,325.5,49.206349,34,54.299999,0,70.699997,72.199997,69.199997
20170125091500,325.5,321.299988,48.571427,34,54.299999,0,70.800003,72.199997,69.199997
20170125093000,325.5,327.600006,49.52381,34,54.299999,0,71.0,72.199997,69.199997
20170125094500,325.5,327.600006,49.52381,34,54.299999,0,70.900002,72.199997,69.199997
20170125100000,325.5,331.799988,50.158728,34,54.299999,0,70.800003,72.199997,69.199997
20170125101500,325.5,338.100006,51.111112,34,54.299999,0,70.699997,72.199997,69.199997
20170125103000,325.5,338.100006,51.111112,33,54.299999,0,70.699997,72.199997,69.199997
20170125104500,325.5,331.799988,50.158728,32,53.5,0,71.199997,72.199997,69.199997
20170125110000,325.5,336.0,50.793651,33,53.5,0,71.0,72.199997,69.199997
20170125111500,325.5,336.0,50.793651,33,53.5,0,70.699997,72.199997,69.199997
20170125113000,325.5,327.600006,49.52381,33,53.5,0,70.800003,72.199997,69.199997
20170125114500,325.5,338.100006,51.111112,33,53.5,0,70.5,72.199997,69.199997
20170125120000,325.5,351.75,53.174603,34,53.5,0,71.0,72.199997,69.199997
20170125121500,325.5,337.049988,50.952379,33,53.5,0,70.900002,72.199997,69.199997
20170125123000,325.5,337.049988,50.952379,33,53.5,0,70.699997,72.199997,69.199997
20170125124500,325.5,331.799988,50.158728,32,53.5,0,70.800003,72.199997,69.199997
20170125130000,325.5,331.799988,50.158728,32,53.5,0,70.699997,72.199997,69.199997
20170125131500,325.5,431.549988,65.238093,40,53.5,0,71.900002,72.199997,69.199997
20170125133000,325.5,340.200012,51.428573,33,53.5,0,71.0,72.199997,69.199997
20170125134500,325.5,340.200012,51.428573,33,53.5,0,71.0,72.199997,69.199997
20170125140000,325.5,330.75,50.0,32,53.5,0,70.599998,72.099998,69.099998
20170125141500,325.5,342.299988,51.74603,33,53.5,0,70.300003,71.900002,68.900002
20170125143000,325.5,342.299988,51.74603,33,53.5,0,70.599998,72.199997,69.199997
20170125144500,325.5,333.899994,50.47619,33,53.5,0,70.400002,72.199997,69.199997
20170125150000,325.5,333.899994,50.47619,33,53.5,0,70.199997,72.199997,69.199997
20170125151500,325.5,333.899994,50.47619,33,53.5,0,70.699997,72.199997,69.199997
20170125153000,325.5,333.899994,50.47619,33,53.5,0,71.099998,72.199997,69.199997
20170125154500,325.5,333.899994,50.47619,33,54.299999,0,71.0,72.199997,69.199997
20170125160000,325.5,378.0,57.142857,36,54.299999,0,71.699997,72.199997,69.199997
20170125161500,325.5,337.049988,50.952379,33,54.299999,0,71.400002,72.199997,69.199997
20170125163000,325.5,337.049988,50.952379,33,54.299999,0,71.199997,72.199997,69.199997
20170125164500,325.5,341.25,51.587302,33,54.299999,0,70.300003,72.199997,69.199997
20170125170000,325.5,327.600006,49.52381,33,54.299999,0,69.699997,72.199997,69.199997
20170125171500,325.5,334.950012,50.634922,33,54.299999,0,70.0,72.199997,69.199997
20170125173000,325.5,328.649994,49.682539,33,54.299999,0,69.5,72.199997,69.199997
20170125174500,325.5,334.950012,50.634922,33,54.299999,0,69.199997,72.199997,69.199997
20170125180000,325.5,334.950012,50.634922,33,54.299999,0,69.800003,72.199997,69.199997
20170125181500,325.5,334.950012,50.634922,33,54.299999,0,69.300003,72.199997,69.199997
20170125183000,325.5,334.950012,50.634922,33,55.5,100,69.099998,72.199997,69.199997
20170125184500,325.5,334.950012,50.634922,33,55.5,0,69.400002,72.199997,69.199997
20170125190000,325.5,334.950012,50.634922,33,54.5,0,68.900002,72.199997,69.199997
20170125191500,325.5,334.950012,50.634922,33,55.900002,100,68.900002,72.199997,69.199997
20170125193000,325.5,334.950012,50.634922,33,54.700001,0,69.099998,71.800003,68.800003
20170125194500,325.5,328.649994,49.682539,33,54.700001,0,68.699997,71.800003,68.800003
20170125200000,325.5,332.850006,50.317461,33,54.700001,0,68.699997,71.800003,68.800003
20170125201500,325.5,325.5,49.206349,33,55.5,0,68.800003,71.800003,68.800003
20170125203000,325.5,338.100006,51.111112,33,55.5,0,68.699997,71.800003,68.800003
20170125204500,325.5,331.799988,50.158728,33,53.900002,0,68.800003,71.800003,68.800003
20170125210000,325.5,344.399994,52.063491,33,54.700001,0,68.800003,71.800003,68.800003
20170125211500,325.5,331.799988,50.158728,33,54.700001,0,68.599998,71.800003,68.800003
20170125213000,325.5,337.049988,50.952379,33,54.700001,0,69.099998,71.800003,68.800003
20170125214500,325.5,337.049988,50.952379,33,54.700001,0,68.599998,71.800003,68.800003
20170125220000,325.5,324.450012,49.047621,32,54.700001,0,68.599998,71.800003,68.800003
20170125221500,325.5,324.450012,49.047621,32,54.700001,100,68.800003,71.800003,68.800003
20170125223000,325.5,324.450012,49.047621,32,54.700001,100,68.599998,72.0,69.0
20170125224500,325.5,324.450012,49.047621,32,55.5,100,68.400002,72.099998,69.099998
20170125230000,325.5,328.649994,49.682539,32,56.700001,100,68.800003,71.900002,68.900002
20170125231500,325.5,328.649994,49.682539,32,56.700001,100,68.599998,71.800003,68.800003
20170125233000,325.5,324.450012,49.047621,32,56.700001,100,68.400002,71.900002,68.900002
20170125234500,325.5,328.649994,49.682539,32,58.799999,100,68.699997,72.199997,69.199997
20170126000000,325.5,328.649994,49.682539,32,63.200001,100,68.699997,72.199997,69.199997
20170126001500,325.5,332.850006,50.317461,32,70.400002,100,69.099998,72.199997,69.199997
20170126003000,325.5,332.850006,50.317461,32,68.5,100,69.300003,72.199997,69.199997
20170126004500,325.5,325.5,49.206349,32,63.900002,0,69.5,72.199997,69.199997
20170126010000,325.5,325.5,49.206349,32,55.599998,0,69.0,71.800003,68.800003
20170126011500,325.5,325.5,49.206349,32,53.900002,100,68.599998,72.199997,69.199997
20170126013000,325.5,325.5,49.206349,32,58.700001,100,68.800003,72.199997,69.199997
20170126014500,325.5,325.5,49.206349,32,54.299999,100,68.599998,72.199997,69.199997
20170126020000,325.5,325.5,49.206349,32,67.599998,100,68.699997,72.199997,69.199997
20170126021500,325.5,325.5,49.206349,32,69.199997,100,69.199997,72.199997,69.199997
20170126023000,325.5,319.200012,48.25397,32,68.5,100,69.099998,72.199997,69.199997
20170126024500,325.5,319.200012,48.25397,32,70.599998,100,69.199997,72.199997,69.199997
20170126030000,325.5,328.649994,49.682539,32,57.700001,0,69.199997,72.199997,69.199997
20170126031500,325.5,324.450012,49.047621,32,53.099998,100,68.599998,72.199997,69.199997
20170126033000,325.5,320.25,48.412698,32,59.5,100,68.699997,72.199997,69.199997
20170126034500,325.5,325.5,49.206349,32,61.5,100,68.400002,72.199997,69.199997
20170126040000,325.5,325.5,49.206349,32,73.400002,100,68.699997,72.199997,69.199997
20170126041500,325.5,325.5,49.206349,32,71.199997,100,69.199997,72.199997,69.199997
20170126043000,325.5,325.5,49.206349,32,74.0,100,69.099998,72.199997,69.199997
20170126044500,325.5,325.5,49.206349,32,71.599998,100,69.099998,72.199997,69.199997
20170126050000,325.5,325.5,49.206349,32,72.5,100,69.300003,72.199997,69.199997
20170126051500,325.5,320.25,48.412698,32,71.400002,100,69.300003,72.199997,69.199997
20170126053000,325.5,320.25,48.412698,32,74.400002,100,69.400002,72.199997,69.199997
20170126054500,325.5,325.5,49.206349,32,58.700001,0,69.199997,72.199997,69.199997
20170126060000,325.5,325.5,49.206349,32,52.5,100,68.599998,72.199997,69.199997
20170126061500,325.5,331.799988,50.158728,32,60.299999,100,68.699997,72.199997,69.199997
20170126063000,325.5,327.600006,49.52381,32,64.900002,100,68.5,72.199997,69.199997
20170126064500,325.5,327.600006,49.52381,32,75.300003,100,68.800003,72.199997,69.199997
20170126070000,325.5,320.25,48.412698,32,73.400002,100,69.099998,72.199997,69.199997
20170126071500,325.5,325.5,49.206349,32,68.699997,100,69.099998,72.199997,69.199997
20170126073000,325.5,325.5,49.206349,32,79.5,100,69.099998,72.199997,69.199997
20170126074500,325.5,319.200012,48.25397,32,56.299999,0,69.300003,72.199997,69.199997
20170126080000,325.5,327.600006,49.52381,32,56.299999,100,68.599998,72.199997,69.199997
20170126081500,325.5,327.600006,49.52381,32,56.900002,100,69.300003,72.199997,69.199997
20170126083000,325.5,327.600006,49.52381,32,53.400002,0,70.300003,72.199997,69.199997
20170126084500,325.5,322.350006,48.73016,32,58.299999,0,70.5,72.199997,69.199997
20170126090000,325.5,330.75,50.0,32,52.599998,0,70.5,72.199997,69.199997
20170126091500,325.5,324.450012,49.047621,32,57.200001,0,69.699997,72.199997,69.199997
20170126093000,325.5,324.450012,49.047621,32,55.200001,0,69.699997,72.199997,69.199997
20170126094500,325.5,324.450012,49.047621,32,52.900002,0,70.0,72.199997,69.199997
20170126100000,325.5,331.799988,50.158728,32,58.299999,0,70.699997,72.199997,69.199997
20170126101500,325.5,325.5,49.206349,33,52.599998,0,71.199997,72.199997,69.199997
20170126103000,325.5,341.25,51.587302,33,55.200001,0,70.900002,72.199997,69.199997
20170126104500,325.5,354.899994,53.650793,35,56.700001,0,71.099998,72.199997,69.199997
20170126110000,325.5,332.850006,50.317461,33,52.299999,0,71.0,72.199997,69.199997
20170126111500,325.5,344.399994,52.063491,33,57.799999,0,70.400002,71.800003,68.800003
20170126113000,325.5,331.799988,50.158728,33,54.200001,0,70.300003,72.199997,69.199997
20170126114500,325.5,343.350006,51.904763,33,52.299999,0,70.099998,71.800003,68.800003
20170126120000,325.5,334.950012,50.634922,33,58.299999,0,70.199997,71.800003,68.800003
20170126121500,325.5,323.399994,48.888888,33,52.599998,0,70.199997,72.199997,69.199997
20170126123000,325.5,332.850006,50.317461,33,52.599998,0,70.699997,72.199997,69.199997
20170126124500,325.5,362.25,54.761905,35,58.299999,0,71.400002,72.199997,69.199997
20170126130000,325.5,362.25,54.761905,35,52.599998,0,71.599998,72.199997,69.199997
20170126131500,325.5,352.799988,53.333332,34,54.200001,0,71.699997,72.199997,69.199997
20170126133000,325.5,332.850006,50.317461,33,57.900002,0,71.199997,72.199997,69.199997
20170126134500,325.5,332.850006,50.317461,33,51.799999,0,70.900002,72.199997,69.199997
20170126140000,325.5,341.25,51.587302,33,54.5,0,70.800003,72.199997,69.199997
20170126141500,325.5,328.649994,49.682539,33,57.0,0,70.0,72.199997,69.199997
20170126143000,325.5,328.649994,49.682539,33,51.799999,0,69.699997,72.199997,69.199997
20170126144500,325.5,336.0,50.793651,33,55.5,0,70.199997,72.199997,69.199997
20170126150000,325.5,324.450012,49.047621,33,56.299999,0,70.0,71.800003,68.800003
20170126151500,325.5,369.600006,55.873017,35,51.5,0,71.099998,71.900002,68.900002
20170126153000,325.5,336.0,50.793651,33,56.400002,0,71.300003,72.199997,69.199997
20170126154500,325.5,327.600006,49.52381,33,56.400002,0,71.599998,72.199997,69.199997
20170126160000,325.5,349.649994,52.857142,34,51.5,0,71.900002,71.900002,68.900002
20170126161500,325.5,336.0,50.793651,33,57.599998,0,71.0,72.199997,69.199997
20170126163000,325.5,330.75,50.0,33,55.900002,0,69.900002,72.199997,69.199997
20170126164500,325.5,336.0,50.793651,33,51.900002,0,70.0,72.199997,69.199997
20170126170000,325.5,327.600006,49.52381,33,58.400002,0,69.599998,72.199997,69.199997
20170126171500,325.5,327.600006,49.52381,33,54.5,0,69.099998,72.199997,69.199997
20170126173000,325.5,332.850006,50.317461,33,53.099998,0,69.400002,72.199997,69.199997
20170126174500,325.5,323.399994,48.888888,33,58.299999,100,68.900002,72.199997,69.199997
20170126180000,325.5,331.799988,50.158728,33,52.599998,100,68.699997,72.199997,69.199997
20170126181500,325.5,331.799988,50.158728,33,57.200001,100,68.900002,72.199997,69.199997
20170126183000,325.5,331.799988,50.158728,33,57.200001,100,68.5,71.800003,68.800003
20170126184500,325.5,331.799988,50.158728,33,53.900002,100,68.300003,71.900002,68.900002
20170126190000,325.5,324.450012,49.047621,33,66.199997,100,68.599998,72.199997,69.199997
20170126191500,325.5,328.649994,49.682539,33,72.900002,100,68.800003,72.199997,69.199997
20170126193000,325.5,333.899994,50.47619,33,74.400002,100,69.0,72.199997,69.199997
20170126194500,325.5,327.600006,49.52381,33,75.300003,100,69.199997,72.199997,69.199997
20170126200000,325.5,327.600006,49.52381,33,70.599998,100,69.199997,72.199997,69.199997
20170126201500,325.5,327.600006,49.52381,33,75.900002,100,69.400002,72.199997,69.199997
20170126203000,325.5,327.600006,49.52381,33,53.900002,0,69.0,72.199997,69.199997
20170126204500,325.5,331.799988,50.158728,33,58.700001,100,68.400002,72.199997,69.199997
20170126210000,325.5,338.100006,51.111112,33,55.200001,100,68.800003,72.199997,69.199997
20170126211500,325.5,328.649994,49.682539,33,73.0,100,68.599998,72.199997,69.199997
20170126213000,325.5,328.649994,49.682539,33,68.699997,100,68.900002,72.199997,69.199997
20170126214500,325.5,328.649994,49.682539,33,72.900002,100,69.300003,72.199997,69.199997
20170126220000,325.5,340.200012,51.428573,33,69.300003,100,69.300003,72.199997,69.199997
20170126221500,325.5,328.649994,49.682539,33,74.800003,100,69.300003,72.199997,69.199997
20170126223000,325.5,328.649994,49.682539,33,56.799999,0,69.300003,72.199997,69.199997
20170126224500,325.5,328.649994,49.682539,33,55.799999,100,68.599998,72.199997,69.199997
20170126230000,325.5,328.649994,49.682539,33,58.0,100,68.5,72.199997,69.199997
20170126231500,325.5,328.649994,49.682539,33,65.800003,100,68.5,72.199997,69.199997
20170126233000,325.5,336.0,50.793651,33,73.900002,100,69.0,72.199997,69.199997
20170126234500,325.5,324.450012,49.047621,33,70.0,100,69.099998,72.199997,69.199997
20170127000000,325.5,324.450012,49.047621,33,73.400002,100,68.900002,72.199997,69.199997
20170127001500,325.5,331.799988,50.158728,33,68.699997,100,69.199997,72.199997,69.199997
20170127003000,325.5,322.350006,48.73016,33,68.699997,100,69.199997,72.199997,69.199997
20170127004500,325.5,331.799988,50.158728,33,59.299999,0,69.0,71.800003,68.800003
20170127010000,325.5,331.799988,50.158728,33,54.599998,0,68.599998,71.800003,68.800003
20170127011500,325.5,331.799988,50.158728,33,58.299999,100,68.199997,71.800003,68.800003
20170127013000,325.5,341.25,51.587302,33,55.599998,100,68.5,71.800003,68.800003
20170127014500,325.5,336.0,50.793651,33,70.099998,100,68.300003,71.800003,68.800003
20170127020000,325.5,336.0,50.793651,33,70.099998,100,68.699997,71.800003,68.800003
20170127021500,325.5,336.0,50.793651,33,74.300003,100,68.900002,71.800003,68.800003
20170127023000,325.5,340.200012,51.428573,33,58.0,100,68.699997,71.800003,68.800003
20170127024500,325.5,333.899994,50.47619,33,57.299999,100,68.099998,71.800003,68.800003
20170127030000,325.5,333.899994,50.47619,33,62.799999,100,68.699997,71.800003,68.800003
20170127031500,325.5,325.5,49.206349,33,68.099998,100,68.300003,71.800003,68.800003
20170127033000,325.5,332.850006,50.317461,33,74.5,100,68.599998,71.800003,68.800003
20170127034500,325.5,324.450012,49.047621,33,74.5,100,68.800003,71.800003,68.800003
20170127040000,325.5,330.75,50.0,33,73.0,100,68.900002,71.800003,68.800003
20170127041500,325.5,330.75,50.0,33,73.0,100,68.900002,71.800003,68.800003
20170127043000,325.5,330.75,50.0,33,73.0,100,69.0,71.800003,68.800003
20170127044500,325.5,330.75,50.0,33,74.800003,100,68.900002,71.800003,68.800003
20170127050000,325.5,334.950012,50.634922,33,72.5,100,69.0,71.800003,68.800003
20170127051500,325.5,334.950012,50.634922,33,57.5,100,68.300003,71.800003,68.800003
20170127053000,325.5,334.950012,50.634922,33,56.0,100,67.900002,71.800003,68.800003
20170127054500,325.5,325.5,49.206349,33,75.300003,100,68.5,71.800003,68.800003
20170127060000,325.5,337.049988,50.952379,33,71.099998,100,68.599998,71.800003,68.800003
20170127061500,325.5,330.75,50.0,33,67.699997,100,68.599998,71.800003,68.800003
20170127063000,325.5,337.049988,50.952379,33,69.800003,100,68.800003,71.800003,68.800003
20170127064500,325.5,330.75,50.0,33,71.099998,100,68.699997,72.199997,69.199997
20170127070000,325.5,334.950012,50.634922,33,76.300003,100,68.599998,72.199997,69.199997
20170127071500,325.5,334.950012,50.634922,33,71.300003,100,68.900002,71.800003,68.800003
20170127073000,325.5,328.649994,49.682539,33,76.300003,100,68.800003,72.099998,69.099998
20170127074500,325.5,334.950012,50.634922,33,76.300003,100,69.099998,72.199997,69.199997
20170127080000,325.5,325.5,49.206349,33,77.699997,100,69.300003,72.199997,69.199997
20170127081500,325.5,336.0,50.793651,33,56.400002,0,69.699997,72.199997,69.199997
20170127083000,325.5,336.0,50.793651,33,56.400002,0,70.0,72.199997,69.199997
20170127084500,325.5,336.0,50.793651,33,53.099998,0,69.800003,72.199997,69.199997
20170127090000,325.5,327.600006,49.52381,33,53.099998,0,69.900002,72.199997,69.199997
20170127091500,325.5,334.950012,50.634922,33,55.599998,0,69.800003,72.199997,69.199997
20170127093000,325.5,334.950012,50.634922,33,56.900002,0,69.599998,72.199997,69.199997
20170127094500,325.5,325.5,49.206349,33,56.200001,0,69.699997,72.199997,69.199997
20170127100000,325.5,325.5,49.206349,33,54.5,0,69.199997,72.199997,69.199997
20170127101500,325.5,325.5,49.206349,33,53.099998,0,69.300003,72.199997,69.199997
20170127103000,325.5,325.5,49.206349,33,52.200001,0,69.199997,72.199997,69.199997
20170127104500,325.5,320.25,48.412698,33,51.599998,0,69.5,72.199997,69.199997
20170127110000,325.5,337.049988,50.952379,33,52.299999,0,70.5,72.199997,69.199997
20170127111500,325.5,395.850006,59.841271,38,54.700001,0,69.900002,72.199997,69.199997
20170127113000,325.5,340.200012,51.428573,33,55.299999,0,70.099998,72.199997,69.199997
20170127114500,325.5,333.899994,50.47619,33,56.799999,0,69.699997,72.199997,69.199997
20170127120000,325.5,317.100006,47.936509,33,56.799999,0,70.599998,72.199997,69.199997
20170127121500,325.5,317.100006,47.936509,33,55.099998,0,70.300003,72.199997,69.199997
20170127123000,325.5,330.75,50.0,33,53.900002,0,70.599998,72.199997,69.199997
20170127124500,325.5,341.25,51.587302,34,52.599998,0,71.5,72.199997,69.199997
20170127130000,325.5,357.0,53.968254,35,51.799999,0,71.800003,72.199997,69.199997
20170127131500,325.5,351.75,53.174603,35,51.099998,0,71.699997,72.199997,69.199997
20170127133000,325.5,328.649994,49.682539,34,52.299999,0,71.099998,72.199997,69.199997
20170127134500,325.5,361.200012,54.603176,36,53.400002,0,70.699997,71.800003,68.800003
20170127140000,325.5,337.049988,50.952379,34,54.700001,0,70.199997,71.800003,68.800003
20170127141500,325.5,337.049988,50.952379,34,56.599998,0,69.800003,72.199997,69.199997
20170127143000,325.5,337.049988,50.952379,34,57.599998,0,70.199997,72.199997,69.199997
20170127144500,325.5,327.600006,49.52381,34,57.599998,0,69.699997,72.199997,69.199997
20170127150000,325.5,337.049988,50.952379,34,56.700001,0,69.400002,72.199997,69.199997
20170127151500,325.5,328.649994,49.682539,34,56.700001,0,69.599998,71.800003,68.800003
20170127153000,325.5,328.649994,49.682539,34,55.099998,0,69.400002,71.800003,68.800003
20170127154500,325.5,361.200012,54.603176,36,54.099998,0,70.5,71.800003,68.800003
20170127160000,325.5,333.899994,50.47619,33,53.200001,0,70.199997,71.800003,68.800003
20170127161500,325.5,343.350006,51.904763,34,52.599998,0,70.699997,71.800003,68.800003
20170127163000,325.5,333.899994,50.47619,33,51.900002,0,70.300003,71.800003,68.800003
20170127164500,325.5,341.25,51.587302,34,51.900002,0,69.400002,71.400002,68.400002
20170127170000,325.5,333.899994,50.47619,33,53.0,0,69.0,71.800003,68.800003
20170127171500,325.5,333.899994,50.47619,33,54.799999,0,69.0,71.800003,68.800003
20170127173000,325.5,327.600006,49.52381,33,57.200001,0,68.699997,71.800003,68.800003
20170127174500,325.5,322.350006,48.73016,33,57.200001,100,68.900002,71.800003,68.800003
20170127180000,325.5,327.600006,49.52381,33,56.299999,100,68.400002,71.800003,68.800003
20170127181500,325.5,327.600006,49.52381,33,55.5,100,68.199997,71.800003,68.800003
20170127183000,325.5,327.600006,49.52381,33,55.5,100,68.599998,71.800003,68.800003
20170127184500,325.5,332.850006,50.317461,33,54.700001,100,68.300003,72.099998,69.099998
20170127190000,325.5,332.850006,50.317461,33,73.400002,100,68.599998,72.099998,69.099998
20170127191500,325.5,332.850006,50.317461,33,76.300003,100,69.099998,72.199997,69.199997
20170127193000,325.5,332.850006,50.317461,33,73.900002,100,69.099998,72.199997,69.199997
20170127194500,325.5,328.649994,49.682539,33,70.5,100,69.099998,72.199997,69.199997
20170127200000,325.5,337.049988,50.952379,33,68.199997,100,69.300003,72.199997,69.199997
20170127201500,325.5,337.049988,50.952379,33,71.300003,100,69.199997,72.199997,69.199997
20170127203000,325.5,332.850006,50.317461,33,72.400002,100,69.300003,72.199997,69.199997
20170127204500,325.5,332.850006,50.317461,33,55.299999,0,69.099998,72.199997,69.199997
20170127210000,325.5,327.600006,49.52381,33,53.099998,0,68.5,71.800003,68.800003
20170127211500,325.5,327.600006,49.52381,33,56.700001,100,68.599998,71.800003,68.800003
20170127213000,325.5,333.899994,50.47619,33,56.700001,100,68.099998,71.800003,68.800003
20170127214500,325.5,333.899994,50.47619,33,55.099998,100,68.400002,71.800003,68.800003
20170127220000,325.5,333.899994,50.47619,33,69.400002,100,68.199997,72.199997,69.199997
20170127221500,325.5,333.899994,50.47619,33,77.800003,100,68.800003,72.199997,69.199997
20170127223000,325.5,333.899994,50.47619,33,74.900002,100,69.099998,72.199997,69.199997
20170127224500,325.5,325.5,49.206349,33,54.299999,0,68.699997,71.800003,68.800003
20170127230000,325.5,330.75,50.0,33,55.0,100,68.699997,71.800003,68.800003
20170127231500,325.5,330.75,50.0,33,62.799999,100,68.199997,72.199997,69.199997
20170127233000,325.5,330.75,50.0,33,71.400002,100,68.599998,71.800003,68.800003
20170127234500,325.5,330.75,50.0,33,53.700001,100,68.900002,71.800003,68.800003
20170128000000,325.5,334.950012,50.634922,33,57.599998,100,68.199997,71.400002,68.400002
20170128001500,325.5,334.950012,50.634922,33,56.700001,100,67.900002,71.400002,68.400002
20170128003000,325.5,334.950012,50.634922,33,53.900002,100,68.199997,71.400002,68.400002
20170128004500,325.5,328.649994,49.682539,33,56.700001,100,67.800003,71.300003,68.300003
20170128010000,325.5,324.450012,49.047621,33,60.700001,100,67.599998,71.300003,68.300003
20170128011500,325.5,330.75,50.0,33,56.0,100,68.199997,71.300003,68.300003
20170128013000,325.5,320.25,48.412698,33,56.0,100,67.800003,71.300003,68.300003
20170128014500,325.5,313.950012,47.460319,33,57.0,100,67.599998,71.300003,68.300003
20170128020000,325.5,313.950012,47.460319,33,67.699997,100,68.099998,71.800003,68.800003
20170128021500,325.5,325.5,49.206349,33,73.900002,100,68.400002,71.800003,68.800003
20170128023000,325.5,319.200012,48.25397,33,73.900002,100,68.599998,71.800003,68.800003
20170128024500,325.5,319.200012,48.25397,33,77.699997,100,68.699997,71.800003,68.800003
20170128030000,325.5,319.200012,48.25397,33,80.099998,100,68.800003,71.099998,68.099998
20170128031500,325.5,319.200012,48.25397,33,73.599998,100,69.0,72.699997,69.699997
20170128033000,325.5,328.649994,49.682539,33,79.0,100,69.0,72.699997,69.699997
20170128034500,325.5,320.25,48.412698,33,79.0,100,69.099998,72.699997,69.699997
20170128040000,325.5,325.5,49.206349,33,74.0,100,69.199997,72.699997,69.699997
20170128041500,325.5,325.5,49.206349,33,80.599998,100,69.199997,72.699997,69.699997
20170128043000,325.5,316.049988,47.777776,33,82.5,100,69.300003,72.699997,69.699997
20170128044500,325.5,328.649994,49.682539,33,85.599998,100,69.400002,72.699997,69.699997
20170128050000,325.5,328.649994,49.682539,33,83.099998,100,69.400002,72.699997,69.699997
20170128051500,325.5,323.399994,48.888888,33,77.800003,100,69.599998,72.699997,69.699997
20170128053000,325.5,316.049988,47.777776,33,80.099998,100,69.699997,72.699997,69.699997
20170128054500,325.5,320.25,48.412698,33,83.699997,100,69.699997,72.699997,69.699997
20170128060000,325.5,320.25,48.412698,33,79.199997,100,69.900002,72.699997,69.699997
20170128061500,325.5,320.25,48.412698,33,76.300003,100,69.800003,72.699997,69.699997
20170128063000,325.5,340.200012,51.428573,33,81.099998,100,69.900002,72.699997,69.699997
20170128064500,325.5,324.450012,49.047621,33,57.799999,0,69.599998,72.699997,69.699997
20170128070000,325.5,332.850006,50.317461,33,54.299999,100,68.800003,72.699997,69.699997
20170128071500,325.5,317.100006,47.936509,33,68.300003,100,69.400002,72.699997,69.699997
20170128073000,325.5,328.649994,49.682539,33,67.099998,100,69.099998,72.699997,69.699997
20170128074500,325.5,333.899994,50.47619,33,72.400002,100,69.199997,72.699997,69.699997
20170128080000,325.5,327.600006,49.52381,33,74.900002,100,69.599998,72.699997,69.699997
20170128081500,325.5,321.299988,48.571427,33,73.5,100,69.5,72.699997,69.699997
20170128083000,325.5,321.299988,48.571427,33,72.300003,100,69.699997,72.699997,69.699997
20170128084500,325.5,332.850006,50.317461,33,72.300003,100,69.5,72.699997,69.699997
20170128090000,325.5,324.450012,49.047621,33,68.699997,100,69.699997,72.699997,69.699997
20170128091500,325.5,324.450012,49.047621,33,66.300003,100,69.400002,72.699997,69.699997
20170128093000,325.5,324.450012,49.047621,33,69.800003,100,69.300003,72.699997,69.699997
20170128094500,325.5,337.049988,50.952379,33,72.0,100,69.599998,72.699997,69.699997
20170128100000,325.5,323.399994,48.888888,33,68.900002,100,69.300003,72.699997,69.699997
20170128101500,325.5,323.399994,48.888888,33,66.099998,100,69.199997,72.699997,69.699997
20170128103000,325.5,334.950012,50.634922,33,65.300003,100,69.400002,72.699997,69.699997
20170128104500,325.5,334.950012,50.634922,33,73.599998,100,69.300003,72.699997,69.699997
20170128110000,325.5,328.649994,49.682539,33,74.900002,100,69.300003,72.699997,69.699997
20170128111500,325.5,322.350006,48.73016,33,68.900002,100,69.5,72.699997,69.699997
20170128113000,325.5,334.950012,50.634922,33,66.699997,100,69.400002,72.699997,69.699997
20170128114500,325.5,334.950012,50.634922,33,66.699997,100,69.599998,72.699997,69.699997
20170128120000,325.5,334.950012,50.634922,33,75.699997,100,69.599998,72.699997,69.699997
20170128121500,325.5,330.75,50.0,33,75.699997,100,69.5,72.699997,69.699997
20170128123000,325.5,338.100006,51.111112,33,73.400002,100,69.800003,72.699997,69.699997
20170128124500,325.5,332.850006,50.317461,33,73.400002,100,69.699997,72.699997,69.699997
20170128130000,325.5,332.850006,50.317461,33,75.800003,100,69.699997,72.699997,69.699997
20170128131500,325.5,332.850006,50.317461,33,70.0,100,69.800003,72.699997,69.699997
20170128133000,325.5,332.850006,50.317461,33,70.800003,100,69.800003,72.699997,69.699997
20170128134500,325.5,332.850006,50.317461,33,63.799999,0,70.0,72.699997,69.699997
20170128140000,325.5,328.649994,49.682539,33,54.400002,100,69.199997,72.699997,69.699997
20170128141500,325.5,338.100006,51.111112,33,58.400002,100,68.800003,72.699997,69.699997
20170128143000,325.5,333.899994,50.47619,33,65.300003,100,69.199997,72.699997,69.699997
20170128144500,325.5,325.5,49.206349,33,67.099998,100,69.099998,72.699997,69.699997
20170128150000,325.5,332.850006,50.317461,33,66.0,100,69.300003,72.699997,69.699997
20170128151500,325.5,332.850006,50.317461,33,66.0,100,69.5,72.699997,69.699997
20170128153000,325.5,337.049988,50.952379,33,69.699997,100,69.300003,72.699997,69.699997
20170128154500,325.5,337.049988,50.952379,33,72.0,100,69.699997,72.699997,69.699997
20170128160000,325.5,332.850006,50.317461,33,69.199997,100,69.599998,72.699997,69.699997
20170128161500,325.5,332.850006,50.317461,33,73.800003,100,69.599998,72.699997,69.699997
20170128163000,325.5,332.850006,50.317461,33,75.699997,100,69.800003,72.699997,69.699997
20170128164500,325.5,327.600006,49.52381,33,69.900002,100,69.699997,72.699997,69.699997
20170128170000,325.5,332.850006,50.317461,33,69.900002,100,69.699997,72.699997,69.699997
20170128171500,325.5,328.649994,49.682539,33,71.5,100,69.699997,72.699997,69.699997
20170128173000,325.5,328.649994,49.682539,33,70.5,100,69.699997,72.699997,69.699997
20170128174500,325.5,328.649994,49.682539,33,59.799999,0,69.900002,72.699997,69.699997
20170128180000,325.5,322.350006,48.73016,33,57.900002,100,69.0,72.699997,69.699997
20170128181500,325.5,327.600006,49.52381,33,70.900002,100,68.900002,72.699997,69.699997
20170128183000,325.5,327.600006,49.52381,33,63.799999,100,69.300003,72.699997,69.699997
20170128184500,325.5,327.600006,49.52381,33,64.900002,100,69.199997,72.699997,69.699997
20170128190000,325.5,327.600006,49.52381,33,75.800003,100,69.199997,72.699997,69.699997
20170128191500,325.5,316.049988,47.777776,33,71.400002,100,69.300003,72.699997,69.699997
20170128193000,325.5,322.350006,48.73016,33,66.800003,100,69.400002,72.699997,69.699997
20170128194500,325.5,322.350006,48.73016,33,70.699997,100,69.400002,72.699997,69.699997
20170128200000,325.5,322.350006,48.73016,33,75.5,100,69.300003,72.699997,69.699997
20170128201500,325.5,313.950012,47.460319,33,68.300003,100,69.5,72.699997,69.699997
20170128203000,325.5,324.450012,49.047621,33,69.099998,100,69.400002,72.699997,69.699997
20170128204500,325.5,317.100006,47.936509,33,76.300003,100,69.400002,72.699997,69.699997
20170128210000,325.5,317.100006,47.936509,33,70.0,100,69.5,72.699997,69.699997
20170128211500,325.5,323.399994,48.888888,33,73.900002,100,69.400002,72.699997,69.699997
20170128213000,325.5,316.049988,47.777776,33,75.900002,100,69.699997,72.699997,69.699997
20170128214500,325.5,320.25,48.412698,33,81.199997,100,69.699997,72.699997,69.699997
20170128220000,325.5,325.5,49.206349,33,76.800003,100,69.699997,72.699997,69.699997
20170128221500,325.5,320.25,48.412698,33,81.099998,100,69.900002,72.699997,69.699997
20170128223000,325.5,320.25,48.412698,33,74.400002,100,69.800003,72.699997,69.699997
20170128224500,325.5,324.450012,49.047621,33,69.699997,100,69.699997,72.699997,69.699997
20170128230000,325.5,313.950012,47.460319,33,76.800003,100,69.800003,72.699997,69.699997
20170128231500,325.5,317.100006,47.936509,33,71.5,100,69.699997,72.699997,69.699997
20170128233000,325.5,323.399994,48.888888,33,71.5,100,69.699997,72.699997,69.699997
20170128234500,325.5,323.399994,48.888888,33,75.800003,100,69.699997,72.699997,69.699997
20170129000000,325.5,317.100006,47.936509,33,71.199997,100,69.5,72.699997,69.699997
20170129001500,325.5,323.399994,48.888888,33,67.699997,100,69.699997,72.699997,69.699997
20170129003000,325.5,310.799988,46.984125,33,70.699997,100,69.5,72.699997,69.699997
20170129004500,325.5,316.049988,47.777776,33,72.400002,100,69.599998,72.699997,69.699997
20170129010000,325.5,321.299988,48.571427,33,68.099998,100,69.400002,72.699997,69.699997
20170129011500,325.5,321.299988,48.571427,33,70.699997,100,69.300003,72.699997,69.699997
20170129013000,325.5,325.5,49.206349,33,67.699997,100,69.599998,72.699997,69.699997
20170129014500,325.5,325.5,49.206349,33,69.5,100,69.5,72.699997,69.699997
20170129020000,325.5,325.5,49.206349,33,84.300003,100,69.400002,72.699997,69.699997
20170129021500,325.5,325.5,49.206349,33,80.400002,100,69.699997,72.699997,69.699997
20170129023000,325.5,320.25,48.412698,33,77.699997,100,69.699997,72.699997,69.699997
20170129024500,325.5,315.0,47.619048,33,77.699997,100,69.800003,72.699997,69.699997
20170129030000,325.5,320.25,48.412698,33,76.800003,100,69.699997,72.699997,69.699997
20170129031500,325.5,320.25,48.412698,33,67.699997,100,69.599998,72.699997,69.699997
20170129033000,325.5,324.450012,49.047621,33,79.599998,100,69.699997,72.699997,69.699997
20170129034500,325.5,316.049988,47.777776,33,74.199997,100,69.599998,72.699997,69.699997
20170129040000,325.5,325.5,49.206349,33,71.099998,100,69.599998,72.699997,69.699997
20170129041500,325.5,325.5,49.206349,33,73.099998,100,69.599998,72.699997,69.699997
20170129043000,325.5,325.5,49.206349,33,73.099998,100,69.300003,72.699997,69.699997
20170129044500,325.5,331.799988,50.158728,33,70.099998,100,69.400002,72.699997,69.699997
20170129050000,325.5,322.350006,48.73016,33,69.099998,100,69.300003,72.699997,69.699997
20170129051500,325.5,322.350006,48.73016,33,76.800003,100,69.199997,72.699997,69.699997
20170129053000,325.5,322.350006,48.73016,33,74.400002,100,69.5,72.699997,69.699997
20170129054500,325.5,322.350006,48.73016,33,82.699997,100,69.400002,72.699997,69.699997
20170129060000,325.5,322.350006,48.73016,33,82.699997,100,69.5,72.699997,69.699997
20170129061500,325.5,328.649994,49.682539,33,73.900002,100,69.699997,72.699997,69.699997
20170129063000,325.5,320.25,48.412698,33,72.0,100,69.5,72.699997,69.699997
20170129064500,325.5,320.25,48.412698,33,78.599998,100,69.699997,72.699997,69.699997
20170129070000,325.5,324.450012,49.047621,33,74.800003,100,69.400002,72.699997,69.699997
20170129071500,325.5,324.450012,49.047621,33,74.800003,100,69.599998,72.699997,69.699997
20170129073000,325.5,324.450012,49.047621,33,70.0,100,69.300003,72.699997,69.699997
20170129074500,325.5,324.450012,49.047621,33,70.0,100,69.5,72.699997,69.699997
20170129080000,325.5,324.450012,49.047621,33,67.300003,100,69.699997,72.699997,69.699997
20170129081500,325.5,324.450012,49.047621,33,71.199997,100,69.800003,72.699997,69.699997
20170129083000,325.5,324.450012,49.047621,33,57.5,0,70.0,72.699997,69.699997
20170129084500,325.5,330.75,50.0,33,53.5,100,69.400002,72.699997,69.699997
20170129090000,325.5,324.450012,49.047621,33,51.900002,100,69.099998,72.699997,69.699997
20170129091500,325.5,324.450012,49.047621,33,54.400002,100,69.400002,72.699997,69.699997
20170129093000,325.5,330.75,50.0,33,57.5,100,69.199997,72.699997,69.699997
20170129094500,325.5,321.299988,48.571427,33,55.5,100,69.599998,72.699997,69.699997
20170129100000,325.5,330.75,50.0,33,52.599998,100,69.599998,72.699997,69.699997
20170129101500,325.5,321.299988,48.571427,33,52.599998,100,69.599998,72.699997,69.699997
20170129103000,325.5,325.5,49.206349,33,54.900002,100,69.900002,72.699997,69.699997
20170129104500,325.5,325.5,49.206349,33,57.299999,100,69.599998,72.699997,69.699997
20170129110000,325.5,325.5,49.206349,33,57.299999,100,69.400002,72.699997,69.699997
20170129111500,325.5,315.0,47.619048,33,55.900002,100,69.599998,72.699997,69.699997
20170129113000,325.5,315.0,47.619048,33,54.200001,100,69.5,72.699997,69.699997
20170129114500,325.5,322.350006,48.73016,33,53.099998,100,69.599998,72.699997,69.699997
20170129120000,325.5,327.600006,49.52381,33,53.099998,100,69.599998,72.699997,69.699997
20170129121500,325.5,327.600006,49.52381,33,54.5,100,69.400002,72.699997,69.699997
20170129123000,325.5,327.600006,49.52381,33,56.799999,100,69.800003,72.699997,69.699997
20170129124500,325.5,331.799988,50.158728,33,59.200001,100,69.300003,72.699997,69.699997
20170129130000,325.5,322.350006,48.73016,33,72.199997,100,69.5,72.699997,69.699997
20170129131500,325.5,322.350006,48.73016,33,66.699997,100,69.900002,72.699997,69.699997
20170129133000,325.5,322.350006,48.73016,33,55.5,100,69.900002,72.699997,69.699997
20170129134500,325.5,317.100006,47.936509,33,52.200001,100,69.5,72.699997,69.699997
20170129140000,325.5,317.100006,47.936509,33,51.5,100,69.300003,72.699997,69.699997
20170129141500,325.5,322.350006,48.73016,33,52.799999,100,69.0,72.699997,69.699997
20170129143000,325.5,332.850006,50.317461,33,66.300003,100,69.400002,72.699997,69.699997
20170129144500,325.5,327.600006,49.52381,33,61.900002,100,69.5,72.699997,69.699997
20170129150000,325.5,327.600006,49.52381,33,64.0,100,69.400002,72.699997,69.699997
20170129151500,325.5,322.350006,48.73016,33,64.0,100,69.699997,72.699997,69.699997
20170129153000,325.5,310.799988,46.984125,33,64.0,100,69.5,72.699997,69.699997
20170129154500,325.5,317.100006,47.936509,33,63.200001,100,69.300003,72.699997,69.699997
20170129160000,325.5,317.100006,47.936509,33,62.400002,100,69.599998,72.699997,69.699997
20170129161500,325.5,324.450012,49.047621,33,62.400002,100,69.400002,72.699997,69.699997
20170129163000,325.5,320.25,48.412698,33,60.599998,100,69.699997,72.699997,69.699997
20170129164500,325.5,320.25,48.412698,33,60.599998,100,69.599998,72.699997,69.699997
20170129170000,325.5,320.25,48.412698,33,58.799999,100,69.400002,72.699997,69.699997
20170129171500,325.5,324.450012,49.047621,33,69.199997,100,69.800003,72.699997,69.699997
20170129173000,325.5,324.450012,49.047621,33,66.800003,100,69.900002,72.699997,69.699997
20170129174500,325.5,330.75,50.0,33,71.699997,100,69.900002,72.699997,69.699997
20170129180000,325.5,336.0,50.793651,33,55.099998,0,69.699997,72.699997,69.699997
20170129181500,325.5,331.799988,50.158728,33,55.099998,100,69.699997,72.699997,69.699997
20170129183000,325.5,331.799988,50.158728,33,58.0,100,69.0,72.699997,69.699997
20170129184500,325.5,322.350006,48.73016,33,70.099998,100,69.099998,72.699997,69.699997
20170129190000,325.5,322.350006,48.73016,33,70.099998,100,69.599998,72.699997,69.699997
20170129191500,325.5,327.600006,49.52381,33,68.0,100,69.599998,72.699997,69.699997
20170129193000,325.5,322.350006,48.73016,33,68.0,100,69.599998,72.699997,69.699997
20170129194500,325.5,327.600006,49.52381,33,66.099998,100,69.800003,72.699997,69.699997
20170129200000,325.5,327.600006,49.52381,33,67.699997,100,69.699997,72.699997,69.699997
20170129201500,325.5,327.600006,49.52381,33,71.599998,100,69.800003,72.699997,69.699997
20170129203000,325.5,322.350006,48.73016,33,70.5,100,69.800003,72.699997,69.699997
20170129204500,325.5,317.100006,47.936509,33,66.199997,100,69.699997,72.699997,69.699997
20170129210000,325.5,317.100006,47.936509,33,55.599998,0,70.0,72.699997,69.699997
20170129211500,325.5,330.75,50.0,33,57.799999,100,69.099998,72.699997,69.699997
20170129213000,325.5,313.950012,47.460319,33,69.099998,100,69.0,72.699997,69.699997
20170129214500,325.5,321.299988,48.571427,33,58.700001,100,69.099998,72.699997,69.699997
20170129220000,325.5,321.299988,48.571427,33,69.199997,100,69.199997,72.699997,69.699997
20170129221500,325.5,327.600006,49.52381,33,78.199997,100,69.599998,72.699997,69.699997
20170129223000,325.5,319.200012,48.25397,33,76.800003,100,69.599998,72.699997,69.699997
20170129224500,325.5,319.200012,48.25397,33,73.900002,100,69.599998,72.699997,69.699997
20170129230000,325.5,330.75,50.0,33,72.699997,100,69.800003,72.699997,69.699997
20170129231500,325.5,330.75,50.0,33,76.099998,100,69.699997,72.699997,69.699997
20170129233000,325.5,324.450012,49.047621,33,76.099998,100,69.699997,72.699997,69.699997
20170129234500,325.5,324.450012,49.047621,33,69.199997,100,69.800003,72.699997,69.699997
20170130000000,325.5,337.049988,50.952379,33,74.400002,100,69.800003,72.699997,69.699997
20170130001500,325.5,323.399994,48.888888,33,69.5,0,70.0,72.699997,69.699997
20170130003000,325.5,332.850006,50.317461,33,54.700001,100,69.199997,72.699997,69.699997
20170130004500,325.5,328.649994,49.682539,33,57.5,100,68.699997,72.699997,69.699997
20170130010000,325.5,322.350006,48.73016,33,71.0,100,69.400002,72.699997,69.699997
20170130011500,325.5,331.799988,50.158728,33,64.800003,100,69.300003,72.699997,69.699997
20170130013000,325.5,337.049988,50.952379,33,66.800003,100,69.400002,72.699997,69.699997
20170130014500,325.5,332.850006,50.317461,33,76.800003,100,69.599998,72.699997,69.699997
20170130020000,325.5,332.850006,50.317461,33,70.699997,100,69.599998,72.699997,69.699997
20170130021500,325.5,327.600006,49.52381,33,74.800003,100,69.800003,72.699997,69.699997
20170130023000,325.5,327.600006,49.52381,33,72.900002,100,69.699997,72.699997,69.699997
20170130024500,325.5,322.350006,48.73016,33,72.0,100,69.599998,72.699997,69.699997
20170130030000,325.5,327.600006,49.52381,33,70.199997,100,69.800003,72.699997,69.699997
20170130031500,325.5,327.600006,49.52381,33,75.300003,100,69.599998,72.699997,69.699997
20170130033000,325.5,331.799988,50.158728,33,73.0,100,69.699997,72.699997,69.699997
20170130034500,325.5,327.600006,49.52381,33,73.0,100,69.699997,72.699997,69.699997
20170130040000,325.5,327.600006,49.52381,33,75.0,100,69.699997,72.699997,69.699997
20170130041500,325.5,327.600006,49.52381,33,71.099998,100,69.900002,72.699997,69.699997
20170130043000,325.5,327.600006,49.52381,33,70.099998,100,69.699997,72.699997,69.699997
20170130044500,325.5,333.899994,50.47619,33,71.099998,100,69.599998,72.699997,69.699997
20170130050000,325.5,333.899994,50.47619,33,72.400002,100,69.800003,72.699997,69.699997
20170130051500,325.5,328.649994,49.682539,33,74.800003,100,69.900002,72.699997,69.699997
20170130053000,325.5,328.649994,49.682539,33,54.299999,100,69.199997,72.699997,69.699997
20170130054500,325.5,328.649994,49.682539,33,61.0,100,68.699997,72.699997,69.699997
20170130060000,325.5,328.649994,49.682539,33,68.699997,100,69.300003,72.699997,69.699997
20170130061500,325.5,328.649994,49.682539,33,68.699997,100,69.199997,72.699997,69.699997
20170130063000,325.5,328.649994,49.682539,33,74.0,100,69.300003,72.699997,69.699997
20170130064500,325.5,332.850006,50.317461,33,68.900002,100,69.5,72.699997,69.699997
20170130070000,325.5,332.850006,50.317461,33,74.400002,100,69.400002,72.699997,69.699997
20170130071500,325.5,324.450012,49.047621,33,74.400002,100,69.599998,72.699997,69.699997
20170130073000,325.5,324.450012,49.047621,33,74.400002,100,69.5,72.699997,69.699997
20170130074500,325.5,336.0,50.793651,33,75.699997,100,69.599998,72.699997,69.699997
20170130080000,325.5,322.350006,48.73016,33,62.099998,0,70.0,72.699997,69.699997
20170130081500,325.5,322.350006,48.73016,33,54.700001,0,70.199997,72.699997,69.699997
20170130083000,325.5,330.75,50.0,33,52.599998,0,70.199997,72.699997,69.699997
20170130084500,325.5,330.75,50.0,33,52.599998,0,70.400002,72.699997,69.699997
20170130090000,325.5,334.950012,50.634922,33,53.900002,0,70.5,72.699997,69.699997
20170130091500,325.5,392.700012,59.365081,37,56.799999,0,71.800003,72.699997,69.699997
20170130093000,325.5,332.850006,50.317461,34,55.299999,0,71.800003,72.699997,69.699997
20170130094500,325.5,332.850006,50.317461,33,52.200001,0,71.699997,72.699997,69.699997
20170130100000,325.5,332.850006,50.317461,33,52.200001,0,71.699997,72.699997,69.699997
20170130101500,325.5,342.299988,51.74603,34,56.400002,0,71.599998,72.699997,69.699997
20170130103000,325.5,331.799988,50.158728,33,54.099998,0,71.699997,72.699997,69.699997
20170130104500,325.5,336.0,50.793651,33,51.400002,0,71.400002,72.699997,69.699997
20170130110000,325.5,336.0,50.793651,33,52.299999,0,71.400002,72.699997,69.699997
20170130111500,325.5,336.0,50.793651,33,55.200001,0,71.0,72.699997,69.699997
20170130113000,325.5,336.0,50.793651,33,56.099998,0,70.900002,72.699997,69.699997
20170130114500,325.5,336.0,50.793651,33,51.799999,0,70.5,72.699997,69.699997
20170130120000,325.5,330.75,50.0,33,51.799999,0,70.300003,72.699997,69.699997
20170130121500,325.5,340.200012,51.428573,33,54.400002,0,70.5,72.699997,69.699997
20170130123000,325.5,333.899994,50.47619,33,57.0,0,70.300003,72.699997,69.699997
20170130124500,325.5,333.899994,50.47619,33,52.200001,0,70.400002,72.699997,69.699997
20170130130000,325.5,333.899994,50.47619,33,52.200001,0,70.800003,72.699997,69.699997
20170130131500,325.5,343.350006,51.904763,34,56.200001,0,71.300003,72.599998,69.599998
20170130133000,325.5,354.899994,53.650793,35,55.099998,0,72.099998,72.699997,69.699997
20170130134500,325.5,331.799988,50.158728,33,52.200001,0,71.800003,72.699997,69.699997
20170130140000,325.5,327.600006,49.52381,33,52.200001,0,71.199997,72.599998,69.599998
20170130141500,325.5,327.600006,49.52381,33,54.700001,0,71.0,72.599998,69.599998
20170130143000,325.5,327.600006,49.52381,33,57.0,0,70.699997,72.699997,69.699997
20170130144500,325.5,327.600006,49.52381,33,55.599998,0,70.5,72.699997,69.699997
20170130150000,325.5,327.600006,49.52381,33,51.799999,0,70.400002,72.599998,69.599998
20170130151500,325.5,332.850006,50.317461,34,51.799999,0,70.800003,72.599998,69.599998
20170130153000,325.5,341.25,51.587302,34,54.0,0,71.400002,72.699997,69.699997
20170130154500,325.5,336.0,50.793651,34,57.599998,0,71.400002,72.699997,69.699997
20170130160000,325.5,336.0,50.793651,34,54.299999,0,71.5,72.699997,69.699997
20170130161500,325.5,354.899994,53.650793,35,51.900002,0,72.0,72.599998,69.599998
20170130163000,325.5,337.049988,50.952379,34,52.700001,0,70.800003,72.599998,69.599998
20170130164500,325.5,345.450012,52.222224,34,56.799999,0,70.199997,72.699997,69.699997
20170130170000,325.5,319.200012,48.25397,33,55.299999,0,69.599998,72.599998,69.599998
20170130171500,325.5,319.200012,48.25397,33,52.299999,0,69.699997,72.599998,69.599998
20170130173000,325.5,332.850006,50.317461,34,52.299999,0,69.400002,72.5,69.5
20170130174500,325.5,342.299988,51.74603,34,56.400002,100,68.900002,72.5,69.5
20170130180000,325.5,328.649994,49.682539,33,58.299999,100,69.199997,72.5,69.5
20170130181500,325.5,322.350006,48.73016,33,55.900002,100,68.800003,72.400002,69.400002
20170130183000,325.5,322.350006,48.73016,33,62.299999,100,69.099998,72.400002,69.400002
20170130184500,325.5,330.75,50.0,33,64.800003,100,69.400002,72.400002,69.400002
20170130190000,325.5,321.299988,48.571427,33,63.200001,100,69.300003,72.300003,69.300003
20170130191500,325.5,325.5,49.206349,33,63.200001,100,69.199997,72.300003,69.300003
20170130193000,325.5,325.5,49.206349,33,63.200001,100,69.400002,72.300003,69.300003
20170130194500,325.5,331.799988,50.158728,33,63.200001,100,69.300003,72.300003,69.300003
20170130200000,325.5,320.25,48.412698,33,64.099998,100,69.300003,72.300003,69.300003
20170130201500,325.5,330.75,50.0,33,60.799999,100,69.300003,72.300003,69.300003
20170130203000,325.5,322.350006,48.73016,33,66.199997,100,69.300003,72.300003,69.300003
20170130204500,325.5,322.350006,48.73016,33,62.400002,100,69.5,72.300003,69.300003
20170130210000,325.5,322.350006,48.73016,33,56.400002,100,69.099998,72.300003,69.300003
20170130211500,325.5,327.600006,49.52381,33,56.400002,100,68.599998,72.300003,69.300003
20170130213000,325.5,320.25,48.412698,33,56.400002,100,68.900002,72.300003,69.300003
20170130214500,325.5,325.5,49.206349,33,66.699997,100,68.599998,72.300003,69.300003
20170130220000,325.5,321.299988,48.571427,33,70.400002,100,68.900002,72.300003,69.300003
20170130221500,325.5,317.100006,47.936509,33,73.5,100,69.199997,72.300003,69.300003
20170130223000,325.5,322.350006,48.73016,33,68.599998,100,69.199997,72.300003,69.300003
20170130224500,325.5,331.799988,50.158728,33,75.599998,100,69.199997,72.300003,69.300003
20170130230000,325.5,324.450012,49.047621,33,69.599998,100,69.300003,72.300003,69.300003
20170130231500,325.5,332.850006,50.317461,33,74.300003,100,69.199997,72.300003,69.300003
20170130233000,325.5,321.299988,48.571427,33,69.5,100,69.199997,72.300003,69.300003
20170130234500,325.5,334.950012,50.634922,33,58.0,0,69.400002,72.300003,69.300003
20170131000000,325.5,323.399994,48.888888,33,56.700001,100,68.699997,72.300003,69.300003
20170131001500,325.5,333.899994,50.47619,33,55.599998,100,68.5,72.300003,69.300003
20170131003000,325.5,327.600006,49.52381,33,61.799999,100,68.599998,72.300003,69.300003
20170131004500,325.5,321.299988,48.571427,33,68.900002,100,68.900002,72.300003,69.300003
20170131010000,325.5,321.299988,48.571427,33,72.0,100,69.099998,72.300003,69.300003
20170131011500,325.5,321.299988,48.571427,33,70.199997,100,69.099998,72.300003,69.300003
20170131013000,325.5,327.600006,49.52381,33,74.0,100,69.099998,72.300003,69.300003
20170131014500,325.5,321.299988,48.571427,33,69.400002,100,69.300003,72.300003,69.300003
20170131020000,325.5,325.5,49.206349,33,73.599998,100,69.199997,72.300003,69.300003
20170131021500,325.5,320.25,48.412698,33,71.099998,100,69.099998,72.300003,69.300003
20170131023000,325.5,324.450012,49.047621,33,72.5,100,69.300003,72.300003,69.300003
20170131024500,325.5,324.450012,49.047621,33,70.0,100,69.199997,72.300003,69.300003
20170131030000,325.5,324.450012,49.047621,33,73.400002,100,69.300003,72.300003,69.300003
20170131031500,325.5,315.0,47.619048,33,70.099998,100,69.300003,72.300003,69.300003
20170131033000,325.5,324.450012,49.047621,33,73.900002,100,69.300003,72.300003,69.300003
20170131034500,325.5,316.049988,47.777776,33,70.5,100,69.300003,72.300003,69.300003
20170131040000,325.5,316.049988,47.777776,33,74.0,100,69.300003,72.300003,69.300003
20170131041500,325.5,327.600006,49.52381,33,70.599998,100,69.300003,72.300003,69.300003
20170131043000,325.5,327.600006,49.52381,33,73.400002,100,69.300003,72.300003,69.300003
20170131044500,325.5,327.600006,49.52381,33,71.099998,100,69.5,72.300003,69.300003
20170131050000,325.5,319.200012,48.25397,33,74.199997,100,69.300003,72.300003,69.300003
