PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,68.4,24.7826,30,59.5,67.8,68.0,64.2
20160101001500,0.0,0.0,9,57.2,67.7,68.0,64.2
20160101003000,66.6,24.1304,30,59.1,67.8,68.0,64.2
20160101004500,55.2,20.0,28,57.6,67.8,68.0,64.3
20160101010000,0.0,0.0,9,57.6,67.7,68.0,64.3
20160101011500,50.4,18.2609,28,58.8,67.8,68.0,64.3
20160101013000,54.0,19.5652,28,58.8,67.8,68.0,64.3
20160101014500,69.6,25.2174,29,59.5,67.9,68.0,64.3
20160101020000,0.0,0.0,9,58.4,67.8,68.0,64.3
20160101021500,69.6,25.2174,29,59.0,67.8,68.0,64.3
20160101023000,54.0,19.5652,28,58.4,67.8,68.0,64.3
20160101024500,0.0,0.0,25,57.5,67.8,68.0,64.3
20160101030000,70.2,25.4348,30,59.6,67.8,68.0,64.3
20160101031500,0.0,0.0,9,57.9,67.7,68.0,64.3
20160101033000,0.0,0.0,14,57.9,67.8,68.0,64.3
20160101034500,55.2,20.0,29,59.2,67.8,68.0,64.3
20160101040000,66.6,24.1304,30,58.4,67.8,68.0,64.3
20160101041500,0.0,0.0,25,59.5,67.8,68.0,64.3
20160101043000,0.0,0.0,9,58.7,67.7,68.0,64.3
20160101044500,64.2,23.2609,30,58.7,67.8,68.0,64.3
20160101050000,66.0,23.913,30,59.6,67.8,68.0,64.3
20160101051500,62.4,22.6087,30,58.0,67.8,68.0,64.3
20160101053000,64.2,23.2609,30,59.9,67.8,68.0,64.3
20160101054500,66.6,24.1304,30,59.2,67.8,68.0,64.3
20160101060000,0.0,0.0,9,57.9,67.7,68.0,64.3
20160101061500,0.0,0.0,9,59.5,67.7,68.0,64.3
20160101063000,0.0,0.0,20,59.5,67.8,68.0,64.3
20160101064500,64.2,23.2609,30,59.5,67.8,68.0,64.3
20160101070000,68.4,24.7826,30,59.5,67.8,68.0,64.3
20160101071500,66.6,24.1304,30,58.4,67.8,68.0,64.3
20160101073000,0.0,0.0,19,58.4,67.8,68.0,64.3
20160101074500,0.0,0.0,13,58.4,67.8,68.0,64.3
20160101080000,68.4,24.7826,30,58.4,67.8,68.0,64.3
20160101081500,69.6,25.2174,30,59.4,67.8,68.0,64.3
20160101083000,66.6,24.1304,30,58.8,67.8,68.0,64.3
20160101084500,66.6,24.1304,30,58.8,67.8,68.0,64.3
20160101090000,68.4,24.7826,31,59.5,67.8,68.0,64.3
20160101091500,0.0,0.0,9,57.6,67.7,68.0,64.3
20160101093000,64.2,23.2609,30,59.1,67.8,68.0,64.3
20160101094500,54.0,19.5652,29,58.4,67.8,68.0,64.3
20160101100000,0.0,0.0,9,58.4,67.7,68.0,64.3
20160101101500,61.2,22.1739,30,59.6,67.8,68.0,64.3
20160101103000,0.0,0.0,9,58.3,67.7,68.0,64.3
20160101104500,55.2,20.0,29,59.5,67.8,68.0,64.3
20160101110000,58.8,21.3043,29,58.5,67.8,68.0,64.3
20160101111500,54.0,19.5652,29,58.5,67.8,68.0,64.3
20160101113000,66.0,23.913,30,59.9,67.8,68.0,64.3
20160101114500,64.2,23.2609,30,58.4,67.8,68.0,64.3
20160101120000,0.0,0.0,11,58.4,67.8,68.0,64.3
20160101121500,68.4,24.7826,30,58.4,67.8,68.0,64.3
20160101123000,0.0,0.0,9,57.5,67.7,68.0,64.3
20160101124500,62.4,22.6087,30,59.5,67.8,68.0,64.3
20160101130000,54.0,19.5652,28,58.8,67.8,68.0,64.3
20160101131500,0.0,0.0,9,57.9,67.7,68.0,64.3
20160101133000,64.2,23.2609,30,59.9,67.8,68.0,64.3
20160101134500,0.0,0.0,18,58.0,67.7,68.0,64.3
20160101140000,66.6,24.1304,30,58.6,67.8,68.0,64.3
20160101141500,99.0,35.8696,34,59.5,68.6,68.0,64.3
20160101143000,136.2,49.3478,39,56.0,68.6,68.0,64.3
20160101144500,127.2,46.087,38,58.7,67.8,68.0,64.3
20160101150000,119.4,43.2609,36,58.7,67.7,68.0,64.3
20160101151500,74.4,26.9565,31,57.2,67.4,68.0,64.3
20160101153000,68.4,24.7826,31,59.5,67.6,68.0,64.3
20160101154500,66.0,23.913,30,58.8,67.9,68.0,64.3
20160101160000,66.0,23.913,31,58.8,67.8,68.0,64.3
20160101161500,66.0,23.913,31,59.5,67.8,68.0,64.3
20160101163000,0.0,0.0,9,59.5,67.7,68.0,64.3
20160101164500,70.2,25.4348,31,58.6,67.8,68.0,64.3
20160101170000,68.4,24.7826,31,59.9,67.8,68.0,64.3
20160101171500,66.0,23.913,31,58.8,67.9,68.0,64.3
20160101173000,0.0,0.0,15,57.9,67.8,68.0,64.3
20160101174500,66.0,23.913,31,59.6,67.8,68.0,64.3
20160101180000,66.0,23.913,30,58.1,67.7,68.0,64.3
20160101181500,66.0,23.913,31,58.1,67.8,68.0,64.3
20160101183000,0.0,0.0,14,59.9,67.8,68.0,64.3
20160101184500,0.0,0.0,9,58.4,67.7,68.0,64.3
20160101190000,69.6,25.2174,31,58.4,67.8,68.0,64.4
20160101191500,64.2,23.2609,30,59.9,67.8,68.0,64.4
20160101193000,69.6,25.2174,31,59.2,67.8,68.0,64.3
20160101194500,69.6,25.2174,31,57.9,67.8,68.0,64.4
20160101200000,62.4,22.6087,30,59.9,67.8,68.0,64.3
20160101201500,54.0,19.5652,31,59.2,67.8,68.0,64.4
20160101203000,0.0,0.0,9,58.0,67.7,68.0,64.5
20160101204500,0.0,0.0,9,59.5,67.7,68.0,64.4
20160101210000,0.0,0.0,9,58.4,67.7,68.0,64.5
20160101211500,0.0,0.0,21,58.4,67.8,68.0,64.4
20160101213000,0.0,0.0,9,59.9,67.7,68.0,64.4
20160101214500,66.0,23.913,30,58.0,67.8,68.0,64.4
20160101220000,0.0,0.0,20,58.0,67.8,68.0,64.4
20160101221500,0.0,0.0,25,59.1,67.8,68.0,64.6
20160101223000,0.0,0.0,13,58.0,67.7,68.0,64.7
20160101224500,66.6,24.1304,31,58.0,67.8,68.0,64.8
20160101230000,60.0,21.7391,30,59.9,67.8,68.0,64.7
20160101231500,0.0,0.0,9,59.1,67.7,68.0,64.8
20160101233000,58.8,21.3043,30,59.1,67.8,68.0,64.8
20160101234500,64.2,23.2609,31,59.1,67.8,68.0,64.8
20160102000000,0.0,0.0,9,58.1,67.7,68.0,64.7
20160102001500,0.0,0.0,9,58.1,67.7,68.0,64.8
20160102003000,0.0,0.0,9,59.5,67.7,68.0,64.7
20160102004500,0.0,0.0,9,57.9,67.7,68.0,64.7
20160102010000,60.0,21.7391,30,58.9,67.8,68.0,64.7
20160102011500,48.6,17.6087,30,59.6,67.8,68.0,64.7
20160102013000,0.0,0.0,9,58.4,67.7,68.0,64.8
20160102014500,0.0,0.0,16,58.4,67.8,68.0,64.7
20160102020000,57.0,20.6522,30,59.2,67.8,68.0,64.6
20160102021500,55.2,20.0,31,58.5,67.8,68.0,64.5
20160102023000,55.2,20.0,30,58.5,67.8,68.0,64.6
20160102024500,58.8,21.3043,30,59.6,67.8,68.0,64.5
20160102030000,0.0,0.0,9,58.4,67.7,68.0,64.4
20160102031500,0.0,0.0,9,58.4,67.7,68.0,64.3
20160102033000,0.0,0.0,9,59.9,67.7,68.0,64.3
20160102034500,64.2,23.2609,31,59.2,67.7,68.0,64.3
20160102040000,0.0,0.0,9,58.3,67.7,68.0,64.3
20160102041500,33.6,12.1739,29,59.6,67.8,68.0,64.3
20160102043000,58.8,21.3043,31,59.6,67.8,68.0,64.2
20160102044500,0.0,0.0,9,57.9,67.7,68.0,64.3
20160102050000,0.0,0.0,9,58.7,67.7,68.0,64.3
20160102051500,0.0,0.0,9,58.7,67.7,68.0,64.3
20160102053000,51.6,18.6957,29,58.7,67.8,68.0,64.3
20160102054500,55.2,20.0,30,59.5,67.8,68.0,64.3
20160102060000,60.0,21.7391,30,59.5,67.8,68.0,64.2
20160102061500,54.0,19.5652,30,57.6,67.7,68.0,64.2
20160102063000,0.0,0.0,24,59.1,67.8,68.0,64.2
20160102064500,58.8,21.3043,30,59.1,67.8,68.0,64.2
20160102070000,40.8,14.7826,24,58.2,67.7,68.0,64.2
20160102071500,0.0,0.0,9,58.2,67.7,68.0,64.2
20160102073000,0.0,0.0,9,59.9,67.7,68.0,64.2
20160102074500,50.4,18.2609,29,58.0,67.8,68.0,64.2
20160102080000,0.0,0.0,15,58.0,67.7,68.0,64.2
20160102081500,50.4,18.2609,29,59.6,67.8,68.0,64.2
20160102083000,0.0,0.0,9,58.7,67.7,68.0,64.2
20160102084500,62.4,22.6087,31,58.0,67.8,68.0,64.2
20160102090000,58.8,21.3043,30,59.5,67.8,68.0,64.2
20160102091500,55.2,20.0,30,58.4,67.8,68.0,64.2
20160102093000,0.0,0.0,9,57.6,67.7,68.0,64.2
20160102094500,55.2,20.0,30,59.5,67.8,68.0,64.2
20160102100000,51.6,18.6957,29,58.8,67.8,68.0,64.2
20160102101500,50.4,18.2609,29,58.8,67.8,68.0,64.2
20160102103000,57.0,20.6522,30,58.8,67.8,68.0,64.2
20160102104500,0.0,0.0,19,58.8,67.8,68.0,64.2
20160102110000,60.0,21.7391,30,58.8,67.8,68.0,64.2
20160102111500,0.0,0.0,20,59.5,67.8,68.0,64.2
20160102113000,0.0,0.0,18,58.5,67.8,68.0,64.2
20160102114500,50.4,18.2609,30,58.5,67.8,68.0,64.2
20160102120000,51.6,18.6957,30,58.5,67.8,68.0,64.2
20160102121500,55.2,20.0,31,58.5,67.8,68.0,64.2
20160102123000,0.0,0.0,13,58.5,67.8,68.0,64.2
20160102124500,0.0,0.0,9,57.6,67.7,68.0,64.2
20160102130000,50.4,18.2609,31,58.3,67.8,68.0,64.2
20160102131500,0.0,0.0,9,59.2,67.7,68.0,64.2
20160102133000,0.0,0.0,9,57.5,67.7,68.0,64.2
20160102134500,0.0,0.0,14,59.5,67.8,68.0,64.2
20160102140000,50.4,18.2609,31,58.4,67.8,68.0,64.3
20160102141500,0.0,0.0,9,58.4,67.7,68.0,64.3
20160102143000,58.8,21.3043,31,58.4,67.8,68.0,64.3
20160102144500,50.4,18.2609,30,58.4,67.8,68.0,64.3
20160102150000,51.6,18.6957,31,59.5,67.9,68.0,64.3
20160102151500,57.0,20.6522,31,57.2,67.8,68.0,64.3
20160102153000,0.0,0.0,19,57.9,67.8,68.0,64.3
20160102154500,0.0,0.0,9,59.2,67.8,68.0,64.3
20160102160000,51.6,18.6957,31,57.9,67.8,68.0,64.3
20160102161500,55.2,20.0,31,59.9,67.8,68.0,64.3
20160102163000,0.0,0.0,15,58.4,67.8,68.0,64.3
20160102164500,51.6,18.6957,31,58.4,67.8,68.0,64.3
20160102170000,51.6,18.6957,31,59.6,67.8,68.0,64.3
20160102171500,48.6,17.6087,31,58.8,67.9,68.0,64.3
20160102173000,48.6,17.6087,31,58.8,67.8,68.0,64.3
20160102174500,54.0,19.5652,32,59.6,67.8,68.0,64.3
20160102180000,54.0,19.5652,31,57.6,67.8,68.0,64.3
20160102181500,0.0,0.0,26,58.7,67.8,68.0,64.3
20160102183000,57.0,20.6522,32,58.7,67.9,68.0,64.3
20160102184500,0.0,0.0,26,57.9,67.8,68.0,64.3
20160102190000,51.6,18.6957,31,59.1,67.8,68.0,64.3
20160102191500,51.6,18.6957,31,58.4,67.8,68.0,64.3
20160102193000,0.0,0.0,14,57.5,67.8,68.0,64.3
20160102194500,55.2,20.0,32,59.5,67.8,68.0,64.3
20160102200000,54.0,19.5652,32,57.6,67.8,68.0,64.3
20160102201500,54.0,19.5652,32,58.7,67.7,68.0,64.3
20160102203000,51.6,18.6957,32,58.7,67.8,68.0,64.3
20160102204500,0.0,0.0,9,57.9,67.7,68.0,64.3
20160102210000,48.6,17.6087,32,59.5,67.8,68.0,64.3
20160102211500,55.2,20.0,33,58.0,67.8,68.0,64.3
20160102213000,50.4,18.2609,32,58.0,67.8,68.0,64.3
20160102214500,54.0,19.5652,33,59.5,67.9,68.0,64.3
20160102220000,58.8,21.3043,33,57.2,68.0,68.0,64.3
20160102221500,54.0,19.5652,33,58.3,68.0,68.0,64.3
20160102223000,55.2,20.0,33,59.2,68.0,68.0,64.3
20160102224500,50.4,18.2609,32,58.0,67.8,68.0,64.3
20160102230000,0.0,0.0,20,58.0,67.8,68.0,64.3
20160102231500,54.0,19.5652,33,58.0,67.8,68.0,64.3
20160102233000,48.6,17.6087,32,58.0,67.8,68.0,64.3
20160102234500,50.4,18.2609,32,59.5,67.8,68.0,64.3
20160103000000,50.4,18.2609,32,58.0,67.8,68.0,64.3
20160103001500,0.0,0.0,9,58.0,67.7,68.0,64.3
20160103003000,51.6,18.6957,33,59.2,67.8,68.0,64.3
20160103004500,0.0,0.0,9,57.8,67.8,68.0,64.3
20160103010000,50.4,18.2609,32,59.1,67.8,68.0,64.3
20160103011500,54.0,19.5652,33,58.4,67.8,68.0,64.3
20160103013000,55.2,20.0,33,58.4,67.8,68.0,64.3
20160103014500,50.4,18.2609,34,59.5,67.8,68.0,64.3
20160103020000,0.0,0.0,9,58.3,67.7,68.0,64.3
20160103021500,69.6,25.2174,36,58.3,67.8,68.0,64.3
20160103023000,66.6,24.1304,36,59.0,67.9,68.0,64.3
20160103024500,0.0,0.0,9,57.6,67.7,68.0,64.3
20160103030000,0.0,0.0,25,59.1,67.8,68.0,64.3
20160103031500,66.0,23.913,37,58.0,67.8,68.0,64.3
20160103033000,0.0,0.0,9,58.0,67.7,68.0,64.3
20160103034500,64.2,23.2609,36,59.5,67.8,68.0,64.3
20160103040000,0.0,0.0,9,57.6,67.7,68.0,64.3
20160103041500,0.0,0.0,9,57.6,67.7,68.0,64.3
20160103043000,62.4,22.6087,37,59.6,67.9,68.0,64.3
20160103044500,66.0,23.913,36,58.8,67.8,68.0,64.3
20160103050000,62.4,22.6087,36,58.8,67.8,68.0,64.3
20160103051500,0.0,0.0,9,59.5,67.7,68.0,64.3
20160103053000,68.4,24.7826,37,58.8,67.8,68.0,64.3
20160103054500,66.0,23.913,37,58.8,67.8,68.0,64.3
20160103060000,0.0,0.0,23,58.8,67.7,68.0,64.3
20160103061500,66.0,23.913,35,57.2,67.7,68.0,64.2
20160103063000,0.0,0.0,9,59.5,67.7,68.0,64.3
20160103064500,68.4,24.7826,36,58.0,67.7,68.0,64.3
20160103070000,0.0,0.0,9,58.0,67.7,68.0,64.3
20160103071500,64.2,23.2609,36,59.5,67.8,68.0,64.3
20160103073000,0.0,0.0,9,58.0,67.7,68.0,64.3
20160103074500,57.0,20.6522,36,58.7,67.8,68.0,64.3
20160103080000,64.2,23.2609,37,58.7,67.8,68.0,64.3
20160103081500,62.4,22.6087,36,57.2,67.8,68.0,64.3
20160103083000,64.2,23.2609,37,59.5,67.8,68.0,64.3
20160103084500,44.4,16.087,30,58.0,67.7,68.0,64.3
20160103090000,64.2,23.2609,37,58.0,67.8,68.0,64.3
20160103091500,66.0,23.913,37,59.2,67.8,68.0,64.3
20160103093000,66.0,23.913,37,57.6,67.8,68.0,64.3
20160103094500,68.4,24.7826,37,59.1,67.9,68.0,64.3
20160103100000,50.4,18.2609,37,59.1,67.8,68.0,64.3
20160103101500,0.0,0.0,9,57.1,67.7,68.0,64.3
20160103103000,60.0,21.7391,36,58.8,67.8,68.0,64.3
20160103104500,60.0,21.7391,36,57.6,67.9,68.0,64.3
20160103110000,61.2,22.1739,36,59.5,67.9,68.0,64.3
20160103111500,57.0,20.6522,36,58.7,67.9,68.0,64.3
20160103113000,62.4,22.6087,37,58.7,68.0,68.0,64.3
20160103114500,62.4,22.6087,37,56.4,68.2,68.0,64.3
20160103120000,77.4,28.0435,39,59.1,68.4,68.0,64.3
20160103121500,80.4,29.1304,39,56.0,68.1,68.0,64.3
20160103123000,80.4,29.1304,39,58.7,67.9,68.0,64.3
20160103124500,0.0,0.0,13,56.4,67.5,68.0,64.3
20160103130000,61.2,22.1739,37,57.9,67.7,68.0,64.3
20160103131500,0.0,0.0,9,56.8,67.8,68.0,64.3
20160103133000,58.8,21.3043,36,59.5,67.8,68.0,64.3
20160103134500,0.0,0.0,9,57.1,67.7,68.0,64.3
20160103140000,58.8,21.3043,36,58.9,67.8,68.0,64.3
20160103141500,0.0,0.0,9,56.7,67.7,68.0,64.4
20160103143000,66.0,23.913,37,57.5,67.8,68.0,64.4
20160103144500,66.0,23.913,37,58.4,67.8,68.0,64.4
20160103150000,66.0,23.913,37,56.8,67.8,68.0,64.3
20160103151500,0.0,0.0,22,59.5,67.7,68.0,64.3
20160103153000,0.0,0.0,9,56.4,67.7,68.0,64.3
20160103154500,60.0,21.7391,36,59.9,67.8,68.0,64.3
20160103160000,61.2,22.1739,36,56.7,67.8,68.0,64.3
20160103161500,66.6,24.1304,37,59.2,67.9,68.0,64.3
20160103163000,0.0,0.0,9,57.1,67.7,68.0,64.2
20160103164500,64.2,23.2609,37,59.2,67.8,68.0,64.4
20160103170000,62.4,22.6087,37,58.3,67.9,68.0,64.4
20160103171500,62.4,22.6087,36,59.2,67.8,68.0,64.4
20160103173000,66.6,24.1304,37,57.5,67.8,68.0,64.3
20160103174500,66.6,24.1304,37,59.6,67.8,68.0,64.3
20160103180000,66.6,24.1304,37,57.2,67.8,68.0,64.3
20160103181500,66.6,24.1304,37,59.9,67.8,68.0,64.3
20160103183000,62.4,22.6087,37,57.2,67.9,68.0,64.3
20160103184500,60.0,21.7391,37,59.5,67.8,68.0,64.7
20160103190000,60.0,21.7391,37,58.0,67.8,68.0,64.8
20160103191500,0.0,0.0,9,58.0,67.7,68.0,64.8
20160103193000,60.0,21.7391,36,59.2,67.9,68.0,64.8
20160103194500,0.0,0.0,9,57.5,67.7,68.0,64.7
20160103200000,60.0,21.7391,37,59.6,67.8,68.0,64.6
20160103201500,61.2,22.1739,37,58.0,67.8,68.0,64.7
20160103203000,0.0,0.0,9,58.0,67.7,68.0,64.6
20160103204500,58.8,21.3043,37,59.6,67.8,68.0,64.7
20160103210000,57.0,20.6522,36,58.4,67.8,68.0,64.7
20160103211500,66.6,24.1304,37,59.1,67.8,68.0,64.8
20160103213000,66.6,24.1304,37,59.1,67.8,68.0,64.6
20160103214500,0.0,0.0,31,58.3,67.8,68.0,64.5
20160103220000,0.0,0.0,25,59.5,67.8,68.0,64.6
20160103221500,60.0,21.7391,36,58.4,67.8,68.0,64.7
20160103223000,0.0,0.0,9,58.4,67.7,68.0,64.7
20160103224500,61.2,22.1739,36,59.8,67.8,68.0,64.7
20160103230000,69.6,25.2174,37,58.4,67.8,68.0,64.7
20160103231500,66.0,23.913,37,58.4,67.8,68.0,64.7
20160103233000,61.2,22.1739,37,59.5,67.7,68.0,64.7
20160103234500,64.2,23.2609,37,59.5,67.8,68.0,64.6
20160104000000,0.0,0.0,9,58.2,67.7,68.0,64.7
20160104001500,61.2,22.1739,37,59.1,67.8,68.0,64.8
20160104003000,60.0,21.7391,37,59.9,67.8,68.0,64.8
20160104004500,0.0,0.0,9,58.8,67.7,68.0,64.8
20160104010000,0.0,0.0,10,58.8,67.8,68.0,64.8
20160104011500,66.0,23.913,37,58.8,67.9,68.0,64.8
20160104013000,57.0,20.6522,36,58.8,67.9,68.0,64.8
20160104014500,61.2,22.1739,37,58.8,67.8,68.0,64.8
20160104020000,61.2,22.1739,37,58.8,67.8,68.0,64.8
20160104021500,62.4,22.6087,37,59.5,67.8,68.0,64.8
20160104023000,0.0,0.0,9,58.4,67.7,68.0,64.8
20160104024500,54.0,19.5652,36,58.4,67.8,68.0,64.8
20160104030000,58.8,21.3043,36,59.5,67.8,68.0,64.8
20160104031500,0.0,0.0,9,58.8,67.7,68.0,64.8
20160104033000,60.0,21.7391,36,58.8,67.8,68.0,64.8
20160104034500,60.0,21.7391,36,58.8,67.8,68.0,64.8
20160104040000,61.2,22.1739,36,58.8,67.8,68.0,64.8
20160104041500,0.0,0.0,9,58.8,67.7,68.0,64.8
20160104043000,0.0,0.0,9,58.8,67.7,68.0,64.8
20160104044500,0.0,0.0,27,59.5,67.7,68.0,64.8
20160104050000,0.0,0.0,9,59.5,67.7,68.0,64.8
20160104051500,54.0,19.5652,36,58.3,67.8,68.0,64.8
20160104053000,0.0,0.0,9,58.3,67.7,68.0,64.8
20160104054500,31.2,11.3043,34,59.5,67.8,68.0,64.8
20160104060000,62.4,22.6087,36,58.8,67.8,68.0,64.8
20160104061500,50.4,18.2609,36,58.0,67.8,68.0,64.8
20160104063000,58.8,21.3043,36,58.7,67.8,68.0,64.8
20160104064500,55.2,20.0,36,59.5,67.8,68.0,64.8
20160104070000,0.0,0.0,9,58.8,67.7,68.0,64.8
20160104071500,0.0,0.0,9,57.9,67.7,68.0,64.8
20160104073000,0.0,0.0,15,59.5,67.7,68.0,64.8
20160104074500,62.4,22.6087,37,58.8,67.8,68.0,64.8
20160104080000,61.2,22.1739,36,58.8,67.9,68.0,64.8
20160104081500,66.6,24.1304,37,59.5,67.8,68.0,64.8
20160104083000,66.6,24.1304,37,58.0,67.8,68.0,64.8
20160104084500,99.6,36.087,41,58.0,68.6,68.0,64.6
20160104090000,148.8,53.913,48,58.0,68.8,68.0,64.6
20160104091500,141.0,51.087,47,58.0,67.9,68.0,64.6
20160104093000,167.4,60.6522,50,58.0,68.7,68.0,64.6
20160104094500,200.4,72.6087,56,57.1,68.7,68.0,64.6
20160104100000,229.2,83.0435,59,57.1,68.7,68.0,64.5
20160104101500,235.8,85.4348,60,57.9,68.5,68.0,64.6
20160104103000,242.4,87.8261,60,55.2,68.1,68.0,64.7
20160104104500,239.4,86.7391,60,59.9,68.4,68.0,64.8
20160104110000,190.8,69.1304,51,55.1,67.1,68.0,64.8
20160104111500,162.6,58.913,49,58.4,67.9,68.0,64.7
20160104113000,204.0,73.913,56,57.6,68.4,68.0,64.7
20160104114500,222.0,80.4348,57,55.1,67.7,68.0,64.6
20160104120000,166.2,60.2174,49,59.9,67.3,68.0,64.7
20160104121500,123.0,44.5652,43,55.9,67.2,68.0,64.5
20160104123000,89.4,32.3913,39,58.2,67.4,68.0,64.6
20160104124500,77.4,28.0435,37,58.2,67.5,68.0,64.5
20160104130000,73.2,26.5217,37,56.4,67.6,68.0,64.5
20160104131500,167.4,60.6522,51,59.9,69.1,68.0,64.3
20160104133000,126.6,45.8696,44,57.0,68.4,68.0,64.4
20160104134500,182.4,66.087,53,56.4,68.9,68.0,64.3
20160104140000,239.4,86.7391,60,60.3,68.8,68.0,64.3
20160104141500,242.4,87.8261,60,55.1,68.2,68.0,64.3
20160104143000,166.8,60.4348,49,58.5,67.4,68.0,64.3
20160104144500,156.0,56.5217,50,58.5,67.8,68.0,64.3
20160104150000,187.8,68.0435,55,55.6,68.2,68.0,64.3
20160104151500,211.2,76.5217,57,59.2,68.4,68.0,64.3
20160104153000,232.8,84.3478,60,58.3,68.6,68.0,64.3
20160104154500,252.0,91.3043,62,55.2,68.2,68.0,64.3
20160104160000,193.2,70.0,55,60.3,67.7,68.0,64.3
20160104161500,232.8,84.3478,60,57.1,68.5,68.0,64.3
20160104163000,239.4,86.7391,59,55.8,67.6,68.0,64.3
20160104164500,222.0,80.4348,58,60.7,67.6,68.0,64.3
20160104170000,132.0,47.8261,45,56.3,66.9,68.0,64.3
20160104171500,82.2,29.7826,39,59.2,67.1,68.0,64.3
20160104173000,0.0,0.0,17,57.5,67.4,68.0,64.3
20160104174500,62.4,22.6087,37,57.5,67.6,68.0,64.3
20160104180000,68.4,24.7826,35,60.8,67.8,68.0,64.3
20160104181500,48.6,17.6087,33,60.8,67.8,68.0,64.3
20160104183000,50.4,18.2609,34,59.9,67.8,68.0,64.5
20160104184500,55.2,20.0,35,57.6,67.8,68.0,64.4
20160104190000,64.2,23.2609,36,59.9,67.8,68.0,64.4
20160104191500,0.0,0.0,9,58.7,67.7,68.0,64.4
20160104193000,70.2,25.4348,36,59.5,67.8,68.0,64.4
20160104194500,0.0,0.0,9,59.5,67.7,68.0,64.5
20160104200000,0.0,0.0,9,59.5,67.7,68.0,64.5
20160104201500,0.0,0.0,9,60.3,67.7,68.0,64.5
20160104203000,36.0,13.0435,34,60.3,67.8,68.0,64.4
20160104204500,70.2,25.4348,36,59.6,67.8,68.0,63.5
20160104210000,0.0,0.0,9,58.3,67.7,68.0,64.3
20160104211500,54.0,19.5652,34,60.3,67.8,68.0,64.3
20160104213000,0.0,0.0,9,59.5,67.7,68.0,64.3
20160104214500,0.0,0.0,9,59.5,67.7,68.0,64.3
20160104220000,0.0,0.0,20,60.3,67.8,68.0,64.3
20160104221500,70.2,25.4348,36,59.6,67.8,68.0,64.3
20160104223000,70.2,25.4348,36,59.6,67.8,68.0,64.3
20160104224500,0.0,0.0,9,59.6,67.7,68.0,64.3
20160104230000,0.0,0.0,9,59.6,67.7,68.0,64.3
20160104231500,55.2,20.0,35,59.6,67.8,68.0,64.3
20160104233000,0.0,0.0,30,59.6,67.8,68.0,64.3
20160104234500,0.0,0.0,16,59.6,67.8,68.0,64.3
20160105000000,0.0,0.0,9,59.6,67.7,68.0,64.3
20160105001500,0.0,0.0,9,61.1,67.8,68.0,64.4
20160105003000,68.4,24.7826,36,61.1,67.8,68.0,64.4
20160105004500,66.6,24.1304,36,59.6,67.8,68.0,64.5
20160105010000,0.0,0.0,9,59.6,67.7,68.0,64.5
20160105011500,0.0,0.0,14,60.7,67.8,68.0,64.4
20160105013000,0.0,0.0,9,59.2,67.7,68.0,64.4
20160105014500,0.0,0.0,10,59.2,67.7,68.0,64.4
20160105020000,66.0,23.913,36,60.0,67.8,68.0,64.5
20160105021500,64.2,23.2609,37,60.0,67.8,68.0,64.3
20160105023000,0.0,0.0,9,60.7,67.7,68.0,64.3
20160105024500,68.4,24.7826,37,60.7,67.8,68.0,64.3
20160105030000,0.0,0.0,9,60.7,67.7,68.0,64.3
20160105031500,0.0,0.0,9,60.7,67.7,68.0,64.3
20160105033000,0.0,0.0,9,59.9,67.7,68.0,64.3
20160105034500,0.0,0.0,30,62.2,67.8,68.0,64.3
20160105040000,0.0,0.0,9,61.1,67.7,68.0,64.3
20160105041500,48.6,17.6087,34,61.1,67.8,68.0,64.3
20160105043000,0.0,0.0,9,61.8,67.7,68.0,64.3
20160105044500,0.0,0.0,9,62.8,67.7,68.0,64.8
20160105050000,0.0,0.0,9,60.8,67.7,68.0,64.8
20160105051500,0.0,0.0,9,60.8,67.7,68.0,64.8
20160105053000,0.0,0.0,9,63.6,67.8,68.0,64.8
20160105054500,0.0,0.0,9,64.8,67.8,68.0,64.8
20160105060000,0.0,0.0,9,64.8,67.9,68.0,64.8
20160105061500,0.0,0.0,9,64.8,68.2,68.0,64.8
20160105063000,0.0,0.0,9,64.8,68.2,68.0,64.8
20160105064500,0.0,0.0,9,60.4,68.2,68.0,64.8
20160105070000,0.0,0.0,9,61.6,68.2,68.0,64.8
20160105071500,0.0,0.0,9,59.9,68.2,68.0,64.8
20160105073000,0.0,0.0,9,61.1,68.2,68.0,64.8
20160105074500,50.4,18.2609,35,60.4,68.3,68.0,64.8
20160105080000,73.2,26.5217,38,59.2,68.7,68.0,64.8
20160105081500,0.0,0.0,2,62.4,69.8,70.8,67.8
20160105083000,0.0,0.0,5,64.0,70.0,70.4,67.4
20160105084500,0.0,0.0,7,64.8,70.4,70.4,67.4
20160105090000,0.0,0.0,9,60.0,70.6,70.4,67.4
20160105091500,83.4,30.2174,31,60.0,71.0,70.4,67.4
20160105093000,115.2,41.7391,33,56.8,69.7,69.4,66.4
20160105094500,102.0,36.9565,32,57.9,69.1,69.4,66.4
20160105100000,105.6,38.2609,33,58.8,69.8,69.4,66.4
20160105101500,125.4,45.4348,36,56.3,69.6,69.4,66.4
20160105103000,127.2,46.087,36,59.5,69.7,69.4,66.4
20160105104500,121.2,43.913,35,56.0,69.1,69.4,66.4
20160105110000,91.2,33.0435,30,59.4,69.0,69.4,66.4
20160105111500,75.6,27.3913,28,56.3,68.9,69.4,66.4
20160105113000,54.0,19.5652,27,59.6,69.1,69.4,66.4
20160105114500,55.2,20.0,27,56.7,69.0,69.2,66.2
20160105120000,61.2,22.1739,28,58.4,68.9,69.0,66.0
20160105121500,0.0,0.0,8,56.7,68.8,69.2,66.2
20160105123000,55.2,20.0,27,57.6,68.9,69.0,66.0
20160105124500,51.6,18.6957,27,59.0,68.8,69.0,66.0
20160105130000,104.4,37.8261,33,56.0,69.6,69.0,66.0
20160105131500,84.6,30.6522,30,59.9,68.8,69.0,66.0
20160105133000,78.6,28.4783,29,57.1,68.6,69.0,66.0
20160105134500,58.8,21.3043,28,58.8,69.0,69.0,66.0
20160105140000,0.0,0.0,9,61.1,69.2,69.0,66.0
20160105141500,100.2,36.3043,33,56.4,69.4,68.9,65.9
20160105143000,104.4,37.8261,33,60.0,69.3,68.9,65.9
20160105144500,99.6,36.087,33,56.6,68.6,68.9,65.9
20160105150000,90.0,32.6087,30,58.8,68.6,68.9,65.9
20160105151500,60.0,21.7391,25,58.8,68.4,68.9,65.9
20160105153000,54.0,19.5652,27,57.8,68.7,68.9,65.9
20160105154500,0.0,0.0,4,60.7,68.3,68.9,65.9
20160105160000,0.0,0.0,6,63.2,68.7,68.9,65.9
20160105161500,93.0,33.6957,31,59.5,69.4,68.9,65.9
20160105163000,70.2,25.4348,28,57.5,68.9,68.9,65.9
20160105164500,70.2,25.4348,28,57.5,68.7,68.9,65.9
20160105170000,0.0,0.0,9,58.1,68.6,68.9,65.9
20160105171500,0.0,0.0,8,57.2,68.4,68.9,65.9
20160105173000,0.0,0.0,9,61.9,68.7,68.9,65.9
20160105174500,0.0,0.0,9,64.0,69.1,68.9,65.9
20160105180000,0.0,0.0,9,62.8,69.1,68.9,65.9
20160105181500,0.0,0.0,21,62.8,69.1,68.6,65.6
20160105183000,61.2,22.1739,30,59.1,68.6,69.7,66.7
20160105184500,101.4,36.7391,32,56.8,67.9,68.0,64.9
20160105190000,86.4,31.3043,30,59.1,67.6,68.0,64.3
20160105191500,75.6,27.3913,30,58.0,67.7,68.3,65.3
20160105193000,0.0,0.0,9,58.7,68.1,68.4,65.4
20160105194500,0.0,0.0,9,59.6,68.1,68.4,65.4
20160105200000,50.4,18.2609,27,58.8,68.2,68.4,65.4
20160105201500,51.6,18.6957,27,59.9,68.2,68.4,65.4
20160105203000,48.6,17.6087,27,58.3,68.2,68.0,64.6
20160105204500,0.0,0.0,3,61.9,68.4,68.9,65.9
20160105210000,0.0,0.0,5,64.4,68.7,68.9,65.9
20160105211500,0.0,0.0,5,65.8,68.9,68.9,65.9
20160105213000,0.0,0.0,5,65.8,69.1,68.9,65.9
20160105214500,0.0,0.0,5,65.8,69.1,68.9,65.9
20160105220000,0.0,0.0,7,66.8,69.2,68.9,65.9
20160105221500,0.0,0.0,15,62.0,69.2,68.9,65.9
20160105223000,0.0,0.0,9,64.4,69.2,68.9,65.9
20160105224500,77.4,28.0435,30,58.4,69.1,68.5,65.5
20160105230000,70.2,25.4348,29,59.1,68.6,68.5,65.5
20160105231500,86.4,31.3043,31,57.6,68.4,68.0,63.6
20160105233000,70.2,25.4348,29,57.6,68.0,68.0,64.8
20160105234500,68.4,24.7826,30,59.2,68.0,68.0,63.6
20160106000000,66.6,24.1304,30,57.2,67.7,68.0,64.2
20160106001500,58.8,21.3043,29,59.5,67.7,68.0,64.2
20160106003000,55.2,20.0,28,57.6,67.8,68.0,64.3
20160106004500,0.0,0.0,9,58.7,67.7,68.0,64.8
20160106010000,51.6,18.6957,28,58.7,67.8,68.0,63.4
20160106011500,0.0,0.0,9,58.7,67.7,68.0,64.2
20160106013000,50.4,18.2609,28,59.5,67.8,68.0,64.2
20160106014500,0.0,0.0,9,58.3,67.7,68.0,64.2
20160106020000,46.8,16.9565,28,58.3,67.8,68.0,64.2
20160106021500,0.0,0.0,9,59.4,67.8,68.0,64.2
20160106023000,0.0,0.0,9,58.7,67.7,68.0,64.2
20160106024500,0.0,0.0,13,59.3,67.8,68.0,63.7
20160106030000,0.0,0.0,9,58.7,67.7,68.0,63.7
20160106031500,0.0,0.0,9,58.7,67.7,68.0,63.7
20160106033000,50.4,18.2609,28,59.9,67.8,68.0,63.7
20160106034500,36.0,13.0435,27,59.9,67.8,68.0,63.7
20160106040000,51.6,18.6957,28,59.1,67.8,68.0,63.7
20160106041500,0.0,0.0,9,59.1,67.7,68.0,63.7
20160106044500,50.4,18.2609,27,59.3,67.8,68.0,63.7
20160106050000,55.2,20.0,28,59.3,67.8,68.0,63.5
20160106051500,0.0,0.0,9,57.5,67.7,68.0,63.1
20160106053000,0.0,0.0,9,59.5,67.7,68.0,63.1
20160106054500,0.0,0.0,9,59.5,67.7,68.0,63.1
20160106060000,0.0,0.0,25,59.5,67.8,68.0,63.1
20160106061500,0.0,0.0,9,59.5,67.7,68.0,61.8
20160106063000,0.0,0.0,13,58.0,67.7,68.0,64.2
20160106064500,0.0,0.0,9,58.7,67.7,68.0,64.8
20160106070000,0.0,0.0,0,60.7,68.0,69.8,66.8
20160106071500,0.0,0.0,0,62.8,68.3,69.9,66.9
20160106073000,0.0,0.0,0,63.6,68.5,69.9,66.9
20160106074500,0.0,0.0,0,63.6,68.6,69.9,66.9
20160106080000,0.0,0.0,0,63.6,68.7,69.9,66.9
20160106081500,0.0,0.0,0,63.6,68.7,69.9,66.9
20160106083000,0.0,0.0,1,63.6,69.0,69.9,66.9
20160106084500,0.0,0.0,5,64.8,69.5,69.9,66.9
20160106090000,0.0,0.0,5,64.8,69.5,69.9,66.9
20160106091500,0.0,0.0,4,64.8,69.4,69.9,66.9
20160106093000,0.0,0.0,0,64.8,69.3,69.9,66.9
20160106094500,0.0,0.0,8,64.8,70.3,69.9,66.9
20160106100000,0.0,0.0,6,62.4,69.6,70.0,67.0
20160106101500,50.4,18.2609,25,59.9,70.4,70.0,67.0
20160106103000,0.0,0.0,7,62.8,69.9,70.1,67.1
20160106104500,0.0,0.0,5,64.4,70.3,70.4,67.4
20160106110000,0.0,0.0,2,64.4,69.9,70.4,67.4
20160106111500,61.2,22.1739,26,62.8,70.9,70.4,67.4
20160106113000,119.4,43.2609,34,55.6,70.2,69.5,66.5
20160106114500,119.4,43.2609,35,59.2,69.3,68.9,65.9
20160106120000,95.4,34.5652,31,55.6,69.1,69.9,66.9
20160106121500,151.2,54.7826,40,58.0,68.6,68.5,65.5
20160106123000,108.6,39.3478,32,58.7,68.6,69.4,66.4
20160106124500,0.0,0.0,9,60.3,68.9,69.5,66.5
20160106130000,83.4,30.2174,29,57.2,69.1,69.5,66.5
20160106131500,77.4,28.0435,29,58.8,69.1,69.4,66.4
20160106133000,72.0,26.087,28,56.3,69.0,69.4,66.4
20160106134500,75.6,27.3913,28,59.9,69.1,69.4,66.4
20160106140000,72.0,26.087,28,56.4,69.1,69.4,66.4
20160106141500,60.0,21.7391,28,58.3,69.0,69.1,66.1
20160106143000,138.6,50.2174,39,56.8,69.6,68.5,65.5
20160106144500,104.4,37.8261,34,57.5,69.3,69.0,66.0
20160106150000,123.0,44.5652,35,56.9,69.3,69.0,66.0
20160106151500,129.6,46.9565,37,57.9,69.1,68.9,65.9
20160106153000,145.2,52.6087,38,56.8,69.2,68.9,65.9
20160106154500,142.2,51.5217,38,58.7,69.3,68.9,65.9
20160106160000,157.2,56.9565,41,57.4,69.2,68.9,65.9
20160106161500,159.6,57.8261,42,57.4,68.8,68.9,65.9
20160106163000,141.0,51.087,37,58.7,68.4,68.9,65.9
20160106164500,123.0,44.5652,35,57.2,68.4,68.9,65.9
20160106170000,64.2,23.2609,27,58.4,68.2,68.9,65.9
20160106171500,0.0,0.0,9,59.1,68.5,68.9,65.9
20160106173000,66.6,24.1304,30,58.4,68.4,68.4,65.4
20160106174500,0.0,0.0,0,60.7,68.7,70.8,67.8
20160106180000,0.0,0.0,0,63.2,69.1,70.8,67.8
20160106181500,0.0,0.0,1,64.4,69.3,70.6,67.6
20160106183000,0.0,0.0,0,64.4,69.4,70.8,67.8
20160106184500,0.0,0.0,0,65.4,69.6,70.8,67.8
20160106190000,0.0,0.0,0,65.4,69.6,70.8,67.8
20160106191500,0.0,0.0,0,65.4,69.6,70.8,67.8
20160106193000,0.0,0.0,0,65.4,69.7,70.8,67.8
20160106194500,0.0,0.0,0,65.4,69.8,70.8,67.8
20160106200000,0.0,0.0,0,66.2,69.7,70.8,67.8
20160106201500,0.0,0.0,0,66.2,69.8,70.8,67.8
20160106203000,0.0,0.0,0,66.2,69.8,70.8,67.8
20160106204500,0.0,0.0,0,66.2,69.8,70.8,67.8
20160106210000,0.0,0.0,0,66.2,69.8,70.8,67.8
20160106211500,0.0,0.0,0,66.2,69.9,70.8,67.8
20160106213000,0.0,0.0,0,66.2,69.9,70.8,67.8
20160106214500,0.0,0.0,0,66.2,70.0,70.8,67.8
20160106220000,0.0,0.0,0,66.2,69.8,70.8,67.8
20160106221500,0.0,0.0,0,66.2,69.9,70.8,67.8
20160106223000,0.0,0.0,0,66.2,69.9,70.8,67.8
20160106224500,0.0,0.0,0,66.2,69.9,70.8,67.8
20160106230000,0.0,0.0,0,66.2,69.9,70.8,67.8
20160106231500,0.0,0.0,0,66.2,70.0,70.8,67.8
20160106233000,0.0,0.0,0,66.2,69.9,70.8,67.8
20160106234500,0.0,0.0,0,66.2,70.0,70.8,67.8
20160107000000,0.0,0.0,0,66.2,70.0,70.8,67.8
20160107001500,0.0,0.0,0,66.2,70.0,70.8,67.8
20160107003000,0.0,0.0,0,66.2,70.0,70.8,67.8
20160107004500,0.0,0.0,0,66.2,70.0,70.8,67.8
20160107010000,0.0,0.0,0,66.2,70.0,70.8,67.8
20160107011500,0.0,0.0,0,66.2,70.0,70.8,67.8
20160107013000,0.0,0.0,0,66.2,70.0,70.8,67.8
20160107014500,0.0,0.0,0,66.2,70.0,70.8,67.8
20160107020000,0.0,0.0,0,66.2,70.0,70.8,67.8
20160107021500,0.0,0.0,0,66.2,70.1,70.8,67.8
20160107023000,0.0,0.0,0,66.2,70.0,70.8,67.8
20160107024500,0.0,0.0,0,66.2,70.0,70.8,67.8
20160107030000,0.0,0.0,0,66.2,70.0,70.8,67.8
20160107031500,0.0,0.0,0,66.2,70.0,70.8,67.8
20160107033000,0.0,0.0,0,66.2,69.9,70.8,67.8
20160107034500,0.0,0.0,0,66.2,69.9,70.8,67.8
20160107040000,0.0,0.0,0,66.2,69.9,70.8,67.8
20160107041500,0.0,0.0,0,66.2,70.0,70.8,67.8
20160107043000,0.0,0.0,0,66.2,70.0,70.8,67.8
20160107044500,0.0,0.0,0,66.2,70.0,70.8,67.8
20160107050000,0.0,0.0,0,66.2,70.0,70.8,67.8
20160107051500,0.0,0.0,0,66.2,70.0,70.8,67.8
20160107053000,0.0,0.0,0,66.2,70.0,70.8,67.8
20160107054500,0.0,0.0,0,66.2,70.0,70.8,67.8
20160107060000,0.0,0.0,4,66.2,70.0,70.4,67.4
20160107061500,0.0,0.0,1,65.3,70.0,70.4,67.4
20160107063000,0.0,0.0,0,65.3,69.9,70.4,67.4
20160107064500,0.0,0.0,1,65.3,70.0,70.4,67.4
20160107070000,0.0,0.0,0,65.3,69.9,70.4,67.4
20160107071500,0.0,0.0,0,65.3,69.9,70.4,67.4
20160107073000,0.0,0.0,4,65.3,69.8,69.6,66.6
20160107074500,0.0,0.0,3,65.3,69.8,69.9,66.9
20160107080000,127.2,46.087,35,59.1,69.2,68.0,63.9
20160107081500,0.0,0.0,1,59.1,69.1,70.6,67.6
20160107083000,172.2,62.3913,41,58.0,69.0,68.0,55.4
20160107084500,0.0,0.0,1,58.0,69.3,70.8,67.8
20160107090000,0.0,0.0,4,61.1,70.0,70.8,67.8
20160107091500,0.0,0.0,2,63.2,70.2,70.8,67.8
20160107093000,0.0,0.0,0,64.1,69.7,70.8,67.8
20160107094500,0.0,0.0,5,66.7,70.6,70.8,67.8
20160107100000,69.6,25.2174,27,57.9,70.7,70.6,67.6
20160107101500,0.0,0.0,2,60.7,69.8,70.5,67.5
20160107103000,0.0,0.0,7,63.2,70.4,70.8,67.8
20160107104500,0.0,0.0,9,59.2,70.9,70.8,67.8
20160107110000,58.8,21.3043,27,58.0,70.3,70.5,67.5
20160107111500,0.0,0.0,9,59.5,70.2,70.4,67.4
20160107113000,0.0,0.0,7,63.2,70.5,70.5,67.5
20160107114500,0.0,0.0,7,64.8,70.7,70.6,67.6
20160107120000,0.0,0.0,6,64.8,70.7,70.8,67.8
20160107121500,0.0,0.0,6,65.8,70.8,70.8,67.8
20160107123000,0.0,0.0,6,65.8,70.9,70.7,67.7
20160107124500,0.0,0.0,8,62.5,70.7,70.5,67.5
20160107130000,0.0,0.0,8,65.3,70.8,70.6,67.6
20160107131500,0.0,0.0,9,63.2,70.4,70.5,67.5
20160107133000,74.4,26.9565,32,58.0,70.9,70.5,67.5
20160107134500,78.6,28.4783,32,57.2,70.4,70.5,67.5
20160107140000,68.4,24.7826,30,57.2,70.0,70.4,67.4
20160107141500,57.0,20.6522,30,57.9,70.1,70.4,67.4
20160107143000,0.0,0.0,9,57.9,70.1,70.4,67.4
20160107144500,0.0,0.0,9,62.8,70.4,70.4,67.4
20160107150000,62.4,22.6087,31,60.0,70.7,70.4,67.4
20160107151500,0.0,0.0,5,61.1,69.9,70.4,67.4
20160107153000,62.4,22.6087,28,61.1,71.1,70.4,67.4
20160107154500,0.0,0.0,4,61.9,69.9,70.4,67.4
20160107160000,0.0,0.0,6,64.0,70.5,70.4,67.4
20160107161500,55.2,20.0,27,58.7,70.7,70.4,67.4
20160107163000,99.0,35.8696,32,58.0,70.3,69.8,66.8
20160107164500,111.6,40.4348,33,57.4,69.2,69.4,66.4
20160107170000,90.0,32.6087,30,57.4,69.0,69.4,66.4
20160107171500,66.0,23.913,27,57.4,68.9,69.4,66.4
20160107173000,48.6,17.6087,27,58.0,69.1,69.4,66.4
20160107174500,0.0,0.0,9,58.7,69.1,69.4,66.4
20160107180000,0.0,0.0,9,61.5,69.1,69.4,66.4
20160107181500,0.0,0.0,9,62.4,69.3,69.4,66.4
20160107183000,0.0,0.0,9,63.2,69.2,69.4,66.4
20160107184500,0.0,0.0,9,64.2,69.3,69.4,66.4
20160107190000,0.0,0.0,9,64.2,69.2,69.4,66.4
20160107191500,0.0,0.0,0,64.2,69.2,70.8,67.8
20160107193000,0.0,0.0,0,64.2,69.2,70.8,67.8
20160107194500,0.0,0.0,0,65.3,69.2,70.8,67.8
20160107200000,0.0,0.0,0,65.3,69.3,70.8,67.8
20160107201500,0.0,0.0,0,65.3,69.1,70.8,67.8
20160107203000,0.0,0.0,0,65.3,69.2,70.8,67.8
20160107204500,0.0,0.0,0,65.3,69.2,70.8,67.8
20160107210000,0.0,0.0,0,65.3,69.1,70.8,67.8
20160107211500,0.0,0.0,0,65.3,69.2,70.8,67.8
20160107213000,0.0,0.0,0,65.3,69.2,70.8,67.8
20160107214500,0.0,0.0,0,65.3,69.1,70.8,67.8
20160107220000,0.0,0.0,0,65.3,69.1,70.8,67.8
20160107221500,0.0,0.0,0,65.3,69.2,70.8,67.8
20160107223000,0.0,0.0,0,65.3,69.1,70.8,67.8
20160107224500,0.0,0.0,0,65.3,69.1,70.8,67.8
20160107230000,0.0,0.0,0,65.3,69.1,70.8,67.8
20160107231500,0.0,0.0,0,65.3,69.1,70.8,67.8
20160107233000,0.0,0.0,0,65.3,69.0,70.8,67.8
20160107234500,0.0,0.0,0,65.3,69.1,70.8,67.8
20160108000000,0.0,0.0,0,65.3,69.1,70.8,67.8
20160108001500,0.0,0.0,0,65.3,69.0,70.8,67.8
20160108003000,0.0,0.0,0,65.3,69.0,70.8,67.8
20160108004500,0.0,0.0,0,65.3,69.1,70.8,67.8
20160108010000,0.0,0.0,0,65.3,69.1,70.8,67.8
20160108011500,0.0,0.0,0,65.3,69.0,70.8,67.8
20160108013000,0.0,0.0,0,65.3,69.0,70.8,67.8
20160108014500,0.0,0.0,0,65.3,69.1,70.8,67.8
20160108020000,0.0,0.0,0,65.3,69.1,70.8,67.8
20160108021500,0.0,0.0,0,65.3,68.9,70.8,67.8
20160108023000,0.0,0.0,0,65.3,69.0,70.8,67.8
20160108024500,0.0,0.0,0,65.3,69.1,70.8,67.8
20160108030000,0.0,0.0,0,65.3,68.9,70.8,67.8
20160108031500,0.0,0.0,0,65.3,68.9,70.8,67.8
20160108033000,0.0,0.0,0,65.3,68.9,70.8,67.8
20160108034500,0.0,0.0,0,64.6,68.9,70.8,67.8
20160108040000,0.0,0.0,0,64.6,68.9,70.8,67.8
20160108041500,0.0,0.0,0,64.6,68.9,70.8,67.8
20160108043000,0.0,0.0,0,64.6,68.8,70.8,67.8
20160108044500,0.0,0.0,0,64.6,68.8,70.8,67.8
20160108050000,0.0,0.0,0,64.6,68.8,70.8,67.8
20160108051500,0.0,0.0,0,64.6,68.8,70.8,67.8
20160108053000,0.0,0.0,0,64.6,68.8,70.8,67.8
20160108054500,0.0,0.0,0,64.6,68.9,70.8,67.8
20160108060000,0.0,0.0,0,64.6,68.8,70.8,67.8
20160108061500,0.0,0.0,0,63.6,68.8,70.8,67.8
20160108063000,0.0,0.0,0,63.6,68.7,70.8,67.8
20160108064500,0.0,0.0,0,63.6,68.7,70.8,67.8
20160108070000,0.0,0.0,0,63.6,68.7,70.8,67.8
20160108071500,0.0,0.0,0,63.6,68.7,70.8,67.8
20160108073000,0.0,0.0,0,63.6,68.6,70.7,67.7
20160108074500,0.0,0.0,0,63.6,68.6,70.7,67.7
20160108080000,0.0,0.0,0,63.6,68.6,70.8,67.8
20160108081500,0.0,0.0,1,63.6,68.9,70.5,67.5
20160108083000,0.0,0.0,2,63.6,69.6,70.7,67.7
20160108084500,0.0,0.0,6,63.6,70.2,70.7,67.7
20160108090000,0.0,0.0,3,64.8,70.3,70.7,67.7
20160108091500,0.0,0.0,5,64.8,70.7,70.8,67.8
20160108093000,0.0,0.0,3,64.8,70.6,70.7,67.7
20160108094500,0.0,0.0,0,64.8,70.1,70.8,67.8
20160108100000,0.0,0.0,0,64.8,69.7,70.8,67.8
20160108101500,60.0,21.7391,24,62.5,71.1,70.8,67.8
20160108103000,0.0,0.0,6,62.5,70.0,70.8,67.8
20160108104500,0.0,0.0,7,58.7,70.2,70.8,67.8
20160108110000,0.0,0.0,5,61.2,70.3,70.8,67.8
20160108111500,0.0,0.0,0,63.6,69.4,70.8,67.8
20160108113000,0.0,0.0,0,64.4,69.8,70.8,67.8
20160108114500,0.0,0.0,0,64.4,69.3,70.8,67.8
20160108120000,0.0,0.0,2,64.4,69.9,70.8,67.8
20160108121500,0.0,0.0,0,64.4,69.4,70.8,67.8
20160108123000,0.0,0.0,1,64.4,69.6,70.8,67.8
20160108124500,0.0,0.0,0,64.4,69.4,70.8,67.8
20160108130000,0.0,0.0,2,64.4,70.0,70.8,67.8
20160108131500,0.0,0.0,7,65.3,70.7,70.8,67.8
20160108133000,0.0,0.0,0,65.3,69.2,70.8,67.8
20160108134500,0.0,0.0,20,64.0,70.1,70.8,67.8
20160108140000,0.0,0.0,19,61.8,70.5,70.8,67.8
20160108141500,0.0,0.0,8,61.8,70.5,70.8,67.8
20160108143000,0.0,0.0,0,63.2,68.9,70.8,67.8
20160108144500,0.0,0.0,0,64.0,67.4,70.8,67.8
20160108150000,0.0,0.0,0,64.0,67.1,70.8,67.8
20160108151500,0.0,0.0,0,64.0,67.2,70.8,67.8
20160108153000,0.0,0.0,0,64.0,67.2,70.8,67.8
20160108154500,0.0,0.0,1,64.0,68.2,70.8,67.8
20160108160000,0.0,0.0,1,64.0,69.4,70.8,67.8
20160108161500,0.0,0.0,0,64.0,68.2,70.8,67.8
20160108163000,0.0,0.0,0,64.0,68.7,70.8,67.8
20160108164500,0.0,0.0,0,64.8,69.3,70.8,67.8
20160108170000,0.0,0.0,0,64.8,69.3,70.8,67.8
20160108171500,0.0,0.0,0,64.8,69.1,70.8,67.8
20160108173000,0.0,0.0,0,64.8,68.9,70.8,67.8
20160108174500,0.0,0.0,0,64.8,68.7,70.8,67.8
20160108180000,0.0,0.0,0,64.8,68.6,70.8,67.8
20160108181500,0.0,0.0,0,64.8,68.4,70.8,67.8
20160108183000,0.0,0.0,0,64.8,68.2,70.8,67.8
20160108184500,0.0,0.0,0,64.8,68.2,70.8,67.8
20160108190000,0.0,0.0,0,64.8,68.1,70.8,67.8
20160108191500,0.0,0.0,0,64.8,68.1,70.8,67.8
20160108193000,0.0,0.0,0,64.8,67.9,70.8,67.8
20160108194500,0.0,0.0,0,64.8,67.9,70.8,67.8
20160108200000,0.0,0.0,0,64.8,67.9,70.8,67.8
20160108201500,0.0,0.0,0,64.8,67.9,70.8,67.8
20160108203000,0.0,0.0,0,64.8,67.8,70.8,67.8
20160108204500,0.0,0.0,0,64.8,67.7,70.8,67.8
20160108210000,0.0,0.0,0,64.8,67.8,70.8,67.8
20160108211500,0.0,0.0,0,64.8,67.7,70.8,67.8
20160108213000,0.0,0.0,0,64.8,67.8,70.8,67.8
20160108214500,0.0,0.0,0,64.8,67.6,70.8,67.8
20160108220000,0.0,0.0,0,64.8,67.7,70.8,67.8
20160108221500,0.0,0.0,0,64.8,67.6,70.8,67.8
20160108223000,0.0,0.0,0,64.8,67.6,70.8,67.8
20160108224500,0.0,0.0,0,64.8,67.6,70.8,67.8
20160108230000,0.0,0.0,0,64.8,67.5,70.8,67.8
20160108231500,0.0,0.0,0,64.8,67.6,70.8,67.8
20160108233000,0.0,0.0,0,64.8,67.5,70.8,67.8
20160108234500,0.0,0.0,0,64.8,67.5,70.8,67.8
20160109000000,0.0,0.0,0,64.8,67.4,70.8,67.8
20160109001500,0.0,0.0,0,64.8,67.5,70.8,67.8
20160109003000,0.0,0.0,0,64.8,67.4,70.8,67.8
20160109004500,0.0,0.0,0,64.8,67.4,70.8,67.8
20160109010000,0.0,0.0,0,64.8,67.3,70.8,67.8
20160109011500,0.0,0.0,0,64.8,67.4,70.8,67.8
20160109013000,0.0,0.0,0,64.8,67.3,70.8,67.8
20160109014500,0.0,0.0,0,64.8,67.4,70.8,67.8
20160109020000,0.0,0.0,0,64.8,67.3,70.8,67.8
20160109021500,0.0,0.0,0,64.8,67.4,70.8,67.8
20160109023000,0.0,0.0,0,64.8,67.4,70.8,67.8
20160109024500,0.0,0.0,0,64.8,67.3,70.8,67.8
20160109030000,0.0,0.0,0,64.8,67.4,70.8,67.8
20160109031500,0.0,0.0,0,64.8,67.3,70.8,67.8
20160109033000,0.0,0.0,0,64.8,67.4,70.8,67.8
20160109034500,0.0,0.0,0,64.8,67.2,70.8,67.8
20160109040000,0.0,0.0,0,64.8,67.3,70.8,67.8
20160109041500,0.0,0.0,0,64.8,67.2,70.8,67.8
20160109043000,0.0,0.0,0,64.8,67.2,70.8,67.8
20160109044500,0.0,0.0,0,64.8,67.2,70.8,67.8
20160109050000,0.0,0.0,0,64.8,67.2,70.8,67.8
20160109051500,0.0,0.0,0,64.8,67.2,70.8,67.8
20160109053000,0.0,0.0,0,64.8,67.2,70.8,67.8
20160109054500,0.0,0.0,0,64.0,67.3,70.8,67.8
20160109060000,0.0,0.0,0,64.0,67.2,70.8,67.8
20160109061500,0.0,0.0,0,64.0,67.3,70.8,67.8
20160109063000,0.0,0.0,0,64.0,67.3,70.8,67.8
20160109064500,0.0,0.0,0,64.0,67.3,70.8,67.8
20160109070000,0.0,0.0,0,64.0,67.4,70.8,67.8
20160109071500,0.0,0.0,0,64.0,67.3,70.8,67.8
20160109073000,0.0,0.0,0,64.0,67.4,70.8,67.8
20160109074500,0.0,0.0,0,64.0,67.4,70.8,67.8
20160109080000,0.0,0.0,0,64.0,67.4,70.8,67.8
20160109081500,0.0,0.0,0,64.0,67.4,70.8,67.8
20160109083000,0.0,0.0,0,64.0,67.4,70.8,67.8
20160109084500,0.0,0.0,0,64.0,67.4,70.8,67.8
20160109090000,0.0,0.0,0,61.3,67.2,69.4,66.4
20160109091500,0.0,0.0,0,63.2,67.4,69.4,66.4
20160109093000,0.0,0.0,0,63.2,67.4,69.5,66.5
20160109094500,0.0,0.0,0,63.2,67.4,69.5,66.5
20160109100000,0.0,0.0,0,63.2,67.4,69.6,66.6
20160109101500,0.0,0.0,0,64.0,67.5,69.8,66.8
20160109103000,0.0,0.0,0,64.0,67.6,69.9,66.9
20160109104500,0.0,0.0,0,64.0,67.7,69.9,66.9
20160109110000,0.0,0.0,0,64.0,67.8,69.9,66.9
20160109111500,0.0,0.0,0,64.0,67.9,69.9,66.9
20160109113000,0.0,0.0,0,64.0,67.9,69.9,66.9
20160109114500,0.0,0.0,0,64.0,68.0,69.9,66.9
20160109120000,0.0,0.0,0,64.0,68.0,69.9,66.9
20160109121500,0.0,0.0,0,64.0,68.1,69.9,66.9
20160109123000,0.0,0.0,0,64.0,68.1,69.9,66.9
20160109124500,0.0,0.0,0,64.0,68.2,69.9,66.9
20160109130000,0.0,0.0,0,64.0,68.2,69.9,66.9
20160109131500,0.0,0.0,0,64.0,68.2,70.4,67.4
20160109133000,0.0,0.0,0,61.5,68.0,70.4,67.4
20160109134500,0.0,0.0,0,63.2,68.2,70.4,67.4
20160109140000,0.0,0.0,0,63.2,68.2,70.4,67.4
20160109141500,0.0,0.0,9,60.8,68.3,70.0,67.0
20160109143000,0.0,0.0,0,62.4,68.2,70.4,67.4
20160109144500,0.0,0.0,0,63.2,68.3,70.4,67.4
20160109150000,0.0,0.0,0,63.2,68.3,70.4,67.4
20160109151500,0.0,0.0,0,63.2,68.4,70.4,67.4
20160109153000,0.0,0.0,0,64.0,68.4,70.4,67.4
20160109154500,0.0,0.0,0,64.0,68.4,70.4,67.4
20160109160000,0.0,0.0,0,64.0,68.4,70.4,67.4
20160109161500,0.0,0.0,0,64.0,68.4,70.4,67.4
20160109163000,0.0,0.0,0,64.0,68.2,70.4,67.4
20160109164500,0.0,0.0,0,64.0,68.2,70.4,67.4
20160109170000,0.0,0.0,0,64.0,68.2,70.4,67.4
20160109171500,0.0,0.0,0,64.0,68.2,70.4,67.4
20160109173000,0.0,0.0,0,64.0,68.2,70.4,67.4
20160109174500,0.0,0.0,0,64.0,68.1,70.4,67.4
20160109180000,0.0,0.0,0,64.0,68.2,70.0,67.0
20160109181500,0.0,0.0,0,64.0,68.2,69.9,66.9
20160109183000,0.0,0.0,0,64.8,68.2,70.0,67.0
20160109184500,0.0,0.0,2,64.8,68.2,70.4,67.4
20160109190000,0.0,0.0,0,62.8,68.1,70.8,67.8
20160109191500,0.0,0.0,0,64.0,68.1,70.7,67.7
20160109193000,0.0,0.0,0,64.0,68.2,70.5,67.5
20160109194500,0.0,0.0,4,62.8,68.1,70.4,67.4
20160109200000,0.0,0.0,0,64.3,68.1,70.4,67.4
20160109201500,0.0,0.0,0,63.6,68.1,70.4,67.4
20160109203000,0.0,0.0,0,63.6,68.2,70.3,67.3
20160109204500,0.0,0.0,0,64.8,68.1,70.4,67.4
20160109210000,0.0,0.0,0,64.8,68.2,70.8,67.8
20160109211500,0.0,0.0,0,64.8,68.2,70.8,67.8
20160109213000,0.0,0.0,0,64.8,68.2,70.8,67.8
20160109214500,0.0,0.0,0,64.8,68.2,70.8,67.8
20160109220000,0.0,0.0,0,64.8,68.1,70.8,67.8
20160109221500,0.0,0.0,0,64.8,68.1,70.8,67.8
20160109223000,0.0,0.0,0,64.8,68.1,70.8,67.8
20160109224500,0.0,0.0,6,63.6,68.2,70.4,67.4
20160109230000,0.0,0.0,0,64.8,68.2,70.8,67.8
20160109231500,0.0,0.0,0,64.8,68.1,70.4,67.4
20160109233000,0.0,0.0,0,64.8,68.1,70.8,67.8
20160109234500,0.0,0.0,0,64.8,68.1,70.8,67.8
20160110000000,38.4,13.913,22,64.8,68.1,70.4,67.4
20160110001500,0.0,0.0,0,64.8,68.1,70.8,67.8
20160110003000,0.0,0.0,0,64.8,68.1,70.8,67.8
20160110004500,0.0,0.0,0,64.8,68.1,70.8,67.8
20160110010000,0.0,0.0,0,64.8,68.1,70.8,67.8
20160110011500,0.0,0.0,0,64.8,68.1,70.8,67.8
20160110013000,0.0,0.0,0,64.8,68.1,70.8,67.8
20160110014500,0.0,0.0,6,62.0,68.0,70.0,67.0
20160110020000,0.0,0.0,0,64.0,68.0,70.4,67.4
20160110021500,0.0,0.0,0,64.0,68.0,70.8,67.8
20160110023000,0.0,0.0,0,64.8,68.0,70.8,67.8
20160110024500,0.0,0.0,0,61.5,67.9,70.8,67.8
20160110030000,0.0,0.0,0,64.0,67.9,70.8,67.8
20160110031500,57.0,20.6522,24,60.8,67.8,69.5,66.5
20160110033000,0.0,0.0,0,63.2,67.8,70.8,67.8
20160110034500,0.0,0.0,0,64.0,67.9,70.8,67.8
20160110040000,0.0,0.0,0,64.0,67.9,70.8,67.8
20160110041500,0.0,0.0,0,60.7,67.7,70.8,67.8
20160110043000,0.0,0.0,0,63.6,67.7,70.8,67.8
20160110044500,0.0,0.0,0,64.4,67.7,70.8,67.8
20160110050000,0.0,0.0,0,64.4,67.8,70.8,67.8
20160110051500,0.0,0.0,0,64.4,67.8,70.8,67.8
20160110053000,0.0,0.0,0,64.4,67.9,70.8,67.8
20160110054500,0.0,0.0,0,64.4,67.9,70.8,67.8
20160110060000,0.0,0.0,0,64.4,67.9,70.8,67.8
20160110061500,0.0,0.0,0,64.4,67.9,70.8,67.8
20160110063000,0.0,0.0,0,64.4,68.0,70.8,67.8
20160110064500,0.0,0.0,0,59.8,67.7,70.8,67.8
20160110070000,0.0,0.0,0,61.1,67.6,70.8,67.8
20160110071500,0.0,0.0,0,62.8,67.7,70.8,67.8
20160110073000,0.0,0.0,0,62.8,67.7,70.8,67.8
20160110074500,0.0,0.0,0,62.8,67.7,70.8,67.8
20160110080000,0.0,0.0,0,62.8,67.7,70.8,67.8
20160110081500,0.0,0.0,4,63.5,67.7,70.4,67.4
20160110083000,0.0,0.0,0,63.5,67.5,70.8,67.8
20160110084500,0.0,0.0,0,63.5,67.4,70.8,67.8
20160110090000,0.0,0.0,0,63.5,67.4,70.8,67.8
20160110091500,46.8,16.9565,19,63.5,67.4,69.9,66.9
20160110093000,72.0,26.087,26,62.1,67.3,69.6,66.6
20160110094500,0.0,0.0,0,62.8,67.2,70.8,67.8
20160110100000,0.0,0.0,0,60.3,67.0,70.4,67.4
20160110101500,0.0,0.0,17,61.9,67.1,69.6,66.6
20160110103000,0.0,0.0,0,61.9,67.1,70.8,67.8
20160110104500,0.0,0.0,0,62.8,67.2,70.8,67.8
20160110110000,0.0,0.0,0,62.8,67.1,70.8,67.8
20160110111500,0.0,0.0,0,62.8,67.2,70.8,67.8
20160110113000,0.0,0.0,0,62.8,67.1,70.8,67.8
20160110114500,0.0,0.0,0,62.8,66.9,70.8,67.8
20160110120000,0.0,0.0,0,62.8,66.8,70.8,67.8
20160110121500,0.0,0.0,0,62.8,66.6,70.8,67.8
20160110123000,0.0,0.0,9,62.8,66.6,69.4,66.4
20160110124500,0.0,0.0,0,62.8,66.9,70.8,67.8
20160110130000,0.0,0.0,0,62.8,66.9,70.8,67.8
20160110131500,0.0,0.0,0,62.8,67.1,70.9,67.9
20160110133000,0.0,0.0,0,62.8,67.2,70.9,67.9
20160110134500,0.0,0.0,0,62.8,67.3,70.9,67.9
20160110140000,0.0,0.0,0,62.8,67.4,70.9,67.9
20160110141500,0.0,0.0,0,63.6,67.5,70.9,67.9
20160110143000,0.0,0.0,0,63.6,67.6,70.9,67.9
20160110144500,0.0,0.0,0,63.6,67.7,70.8,67.8
20160110150000,0.0,0.0,0,63.6,67.8,70.8,67.8
20160110151500,0.0,0.0,0,63.6,67.9,70.8,67.8
20160110153000,0.0,0.0,0,63.6,68.0,70.8,67.8
20160110154500,0.0,0.0,0,63.6,68.1,70.8,67.8
20160110160000,0.0,0.0,0,63.6,68.1,70.8,67.8
20160110161500,0.0,0.0,0,63.6,68.2,70.8,67.8
20160110163000,0.0,0.0,0,63.6,68.2,70.8,67.8
20160110164500,0.0,0.0,0,63.6,68.2,70.8,67.8
20160110170000,0.0,0.0,0,63.6,68.2,70.8,67.8
20160110171500,0.0,0.0,0,63.6,68.4,70.8,67.8
20160110173000,0.0,0.0,0,64.4,68.4,70.8,67.8
20160110174500,0.0,0.0,0,64.4,68.4,70.8,67.8
20160110180000,0.0,0.0,0,64.4,68.5,70.8,67.8
20160110181500,0.0,0.0,0,62.8,68.4,70.8,67.8
20160110183000,0.0,0.0,0,64.0,68.6,70.8,67.8
20160110184500,0.0,0.0,0,64.8,68.6,70.8,67.8
20160110190000,0.0,0.0,0,64.8,68.6,70.8,67.8
20160110191500,0.0,0.0,0,64.8,68.6,70.8,67.8
20160110193000,0.0,0.0,0,64.8,68.6,70.8,67.8
20160110194500,0.0,0.0,0,64.8,68.6,70.8,67.8
20160110200000,0.0,0.0,0,64.8,68.6,70.8,67.8
20160110201500,0.0,0.0,0,64.8,68.6,70.8,67.8
20160110203000,0.0,0.0,0,64.8,68.6,70.8,67.8
20160110204500,0.0,0.0,0,64.8,68.6,70.8,67.8
20160110210000,0.0,0.0,0,64.8,68.5,70.8,67.8
20160110211500,0.0,0.0,0,64.8,68.5,70.8,67.8
20160110213000,0.0,0.0,0,64.8,68.4,70.8,67.8
20160110214500,0.0,0.0,0,64.8,68.4,70.8,67.8
20160110220000,0.0,0.0,0,65.8,68.4,70.8,67.8
20160110221500,0.0,0.0,0,65.8,68.4,70.8,67.8
20160110223000,0.0,0.0,0,65.8,68.4,70.8,67.8
20160110224500,0.0,0.0,0,65.8,68.3,70.8,67.8
20160110230000,0.0,0.0,0,65.8,68.3,70.8,67.8
20160110231500,0.0,0.0,0,65.8,68.3,70.8,67.8
20160110233000,0.0,0.0,0,65.8,68.2,70.8,67.8
20160110234500,0.0,0.0,0,65.8,68.2,70.8,67.8
20160111000000,0.0,0.0,0,65.0,68.2,70.8,67.8
20160111001500,0.0,0.0,0,65.0,68.2,70.8,67.8
20160111003000,0.0,0.0,9,62.8,68.1,69.8,66.8
20160111004500,127.2,46.087,33,62.0,68.0,69.3,66.3
20160111010000,0.0,0.0,0,63.2,67.9,70.8,67.8
20160111011500,0.0,0.0,0,64.4,68.0,70.6,67.6
20160111013000,0.0,0.0,0,64.4,68.0,70.8,67.8
20160111014500,0.0,0.0,0,64.4,68.0,70.8,67.8
20160111020000,0.0,0.0,2,64.4,68.1,70.4,67.4
20160111021500,0.0,0.0,0,64.4,68.0,70.8,67.8
20160111023000,0.0,0.0,0,63.7,68.0,70.8,67.8
20160111024500,0.0,0.0,3,64.8,68.0,70.4,67.4
20160111030000,0.0,0.0,0,64.8,68.0,70.4,67.4
20160111031500,0.0,0.0,0,64.8,68.0,70.6,67.6
20160111033000,0.0,0.0,0,64.8,68.1,70.8,67.8
20160111034500,0.0,0.0,0,63.7,68.0,70.8,67.8
20160111040000,0.0,0.0,0,64.8,68.1,70.8,67.8
20160111041500,0.0,0.0,0,64.8,68.0,70.8,67.8
20160111043000,0.0,0.0,0,64.8,68.0,70.4,67.4
20160111044500,0.0,0.0,0,64.8,67.9,70.4,67.4
20160111050000,74.4,26.9565,26,63.7,67.9,70.2,67.2
20160111051500,0.0,0.0,2,63.7,67.8,70.6,67.6
20160111053000,0.0,0.0,0,64.4,67.9,70.8,67.8
20160111054500,0.0,0.0,1,63.6,67.9,70.2,67.2
20160111060000,0.0,0.0,0,63.6,68.0,70.8,67.8
20160111061500,0.0,0.0,0,63.6,67.9,70.8,67.8
20160111063000,0.0,0.0,0,63.6,68.0,70.8,67.8
20160111064500,0.0,0.0,0,62.8,68.0,70.8,67.8
20160111070000,0.0,0.0,0,62.8,68.1,70.8,67.8
20160111071500,0.0,0.0,0,64.0,68.1,70.8,67.8
20160111073000,0.0,0.0,0,64.0,68.2,70.8,67.8
20160111074500,0.0,0.0,0,64.0,68.2,70.8,67.8
20160111080000,0.0,0.0,0,64.0,68.2,70.8,67.8
20160111081500,0.0,0.0,2,63.2,68.2,70.4,67.4
20160111083000,0.0,0.0,0,63.2,68.9,70.8,67.8
20160111084500,92.4,33.4783,28,61.2,69.3,70.1,67.1
20160111090000,0.0,0.0,0,62.4,69.4,70.8,67.8
20160111091500,0.0,0.0,1,63.6,70.0,70.8,67.8
20160111093000,31.2,11.3043,23,61.6,70.2,68.8,65.8
20160111094500,0.0,0.0,3,62.8,70.4,70.8,67.8
20160111100000,0.0,0.0,6,64.0,70.6,70.8,67.8
20160111101500,0.0,0.0,7,64.8,71.1,70.8,67.8
20160111103000,0.0,0.0,6,64.8,70.9,70.8,67.8
20160111104500,0.0,0.0,7,64.0,70.8,70.8,67.8
20160111110000,0.0,0.0,7,62.4,70.5,70.8,67.8
20160111111500,0.0,0.0,6,64.7,71.0,70.8,67.8
20160111113000,0.0,0.0,9,59.9,71.1,70.8,67.8
20160111114500,0.0,0.0,9,59.9,70.9,70.8,67.8
20160111120000,0.0,0.0,9,59.9,71.0,70.8,67.8
20160111121500,77.4,28.0435,28,57.6,70.4,69.7,66.7
20160111123000,0.0,0.0,9,61.9,70.7,70.8,67.8
20160111124500,0.0,0.0,9,64.0,70.8,70.8,67.8
20160111130000,0.0,0.0,9,64.8,70.8,70.8,67.8
20160111131500,0.0,0.0,9,64.8,70.9,70.8,67.8
20160111133000,0.0,0.0,9,60.3,70.9,70.8,67.8
20160111134500,0.0,0.0,7,60.3,70.5,70.8,67.8
20160111140000,0.0,0.0,8,62.8,70.8,70.8,67.8
20160111141500,0.0,0.0,8,63.6,71.0,70.8,67.8
