PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160122144500,50.4,18.2609,25,58.3,71.4,71.3,68.3
20160122150000,0.0,0.0,9,58.3,71.0,71.3,68.3
20160122151500,43.2,15.6522,25,59.2,71.0,71.3,68.3
20160122153000,55.2,20.0,27,59.2,71.1,71.3,68.3
20160122154500,50.4,18.2609,26,59.2,71.1,71.3,68.3
20160122160000,48.6,17.6087,26,59.2,71.1,71.3,68.3
20160122161500,55.2,20.0,27,58.0,71.2,71.3,68.3
20160122163000,0.0,0.0,9,58.0,71.0,71.3,68.3
20160122164500,0.0,0.0,9,60.1,71.0,71.3,68.3
20160122170000,0.0,0.0,9,60.1,71.0,71.3,68.3
20160122171500,0.0,0.0,8,62.4,71.0,71.3,68.3
20160122173000,0.0,0.0,3,64.0,70.8,71.3,68.3
20160122174500,0.0,0.0,0,64.0,70.8,71.3,68.3
20160122180000,0.0,0.0,0,64.0,70.7,71.3,68.3
20160122181500,0.0,0.0,0,64.0,70.6,71.3,68.3
20160122183000,0.0,0.0,0,64.0,70.5,71.3,68.3
20160122184500,0.0,0.0,0,64.0,70.3,71.3,68.3
20160122190000,0.0,0.0,0,64.0,70.3,71.3,68.3
20160122191500,0.0,0.0,0,64.0,70.2,71.3,68.3
20160122193000,0.0,0.0,0,64.0,70.2,71.3,68.3
20160122194500,0.0,0.0,0,64.0,70.1,71.3,68.3
20160122200000,0.0,0.0,0,64.0,70.0,71.3,68.3
20160122201500,0.0,0.0,0,64.0,70.0,71.3,68.3
20160122203000,0.0,0.0,0,64.0,69.9,71.3,68.3
20160122204500,0.0,0.0,0,64.0,69.8,71.3,68.3
20160122210000,0.0,0.0,0,64.0,69.8,71.3,68.3
20160122211500,0.0,0.0,0,64.0,69.7,71.3,68.3
20160122213000,0.0,0.0,0,64.0,69.7,71.3,68.3
20160122214500,0.0,0.0,0,64.0,69.6,71.3,68.3
20160122220000,0.0,0.0,0,64.0,69.6,71.3,68.3
20160122221500,0.0,0.0,0,64.0,69.6,71.3,68.3
20160122223000,0.0,0.0,0,64.0,69.4,71.3,68.3
20160122224500,0.0,0.0,0,64.0,69.4,71.3,68.3
20160122230000,0.0,0.0,0,64.0,69.4,71.3,68.3
20160122231500,0.0,0.0,0,64.0,69.3,71.3,68.3
20160122233000,0.0,0.0,0,64.0,69.3,71.3,68.3
20160122234500,0.0,0.0,0,64.0,69.2,71.3,68.3
20160123000000,0.0,0.0,0,64.0,69.1,71.3,68.3
20160123001500,0.0,0.0,0,64.0,69.1,71.3,68.3
20160123003000,0.0,0.0,0,64.0,69.2,71.3,68.3
20160123004500,0.0,0.0,0,64.0,69.1,71.3,68.3
20160123010000,0.0,0.0,0,64.0,69.1,71.3,68.3
20160123011500,0.0,0.0,0,64.0,69.1,71.3,68.3
20160123013000,0.0,0.0,0,64.0,69.0,71.3,68.3
20160123014500,0.0,0.0,0,64.0,69.0,71.3,68.3
20160123020000,0.0,0.0,0,64.0,69.0,71.3,68.3
20160123021500,0.0,0.0,0,64.0,68.9,71.3,68.3
20160123023000,0.0,0.0,0,64.0,68.9,71.3,68.3
20160123024500,0.0,0.0,0,64.0,68.9,71.3,68.3
20160123030000,0.0,0.0,0,64.0,68.9,71.3,68.3
20160123031500,0.0,0.0,0,64.0,68.9,71.3,68.3
20160123033000,0.0,0.0,0,64.0,68.9,71.3,68.3
20160123034500,0.0,0.0,0,64.0,68.9,71.3,68.3
20160123040000,0.0,0.0,0,64.0,68.9,71.3,68.3
20160123041500,0.0,0.0,0,64.0,68.9,71.3,68.3
20160123043000,0.0,0.0,0,64.0,68.8,71.3,68.3
20160123044500,0.0,0.0,0,64.0,68.8,71.3,68.3
20160123050000,0.0,0.0,0,64.0,68.8,71.3,68.3
20160123051500,0.0,0.0,0,64.0,68.7,71.3,68.3
20160123053000,0.0,0.0,0,64.0,68.7,71.3,68.3
20160123054500,0.0,0.0,0,64.0,68.6,71.3,68.3
20160123060000,0.0,0.0,0,64.0,68.6,71.3,68.3
20160123061500,0.0,0.0,0,64.0,68.6,71.3,68.3
20160123063000,0.0,0.0,0,64.0,68.6,70.9,67.9
20160123064500,0.0,0.0,0,63.3,68.6,70.8,67.8
20160123070000,0.0,0.0,0,63.3,68.7,70.8,67.8
20160123071500,91.2,33.0435,29,60.6,68.4,68.7,65.7
20160123073000,0.0,0.0,0,60.6,68.2,70.9,67.9
20160123074500,0.0,0.0,0,61.9,68.3,71.0,68.0
20160123080000,0.0,0.0,0,61.9,68.4,70.9,67.9
20160123081500,0.0,0.0,0,62.8,68.3,71.3,68.3
20160123083000,0.0,0.0,0,62.8,68.3,71.3,68.3
20160123084500,0.0,0.0,0,61.5,68.1,71.3,68.3
20160123090000,0.0,0.0,0,62.3,68.0,71.3,68.3
20160123091500,0.0,0.0,0,62.3,68.0,71.3,68.3
20160123093000,0.0,0.0,0,62.3,67.9,71.2,68.2
20160123094500,0.0,0.0,0,61.6,67.9,71.3,68.3
20160123100000,0.0,0.0,0,62.4,67.8,71.3,68.3
20160123101500,0.0,0.0,0,62.4,67.8,71.3,68.3
20160123103000,0.0,0.0,0,62.4,67.8,71.3,68.3
20160123104500,0.0,0.0,0,62.4,67.7,71.3,68.3
20160123110000,0.0,0.0,0,62.4,67.7,71.3,68.3
20160123111500,0.0,0.0,0,62.4,67.7,71.3,68.3
20160123113000,0.0,0.0,0,62.4,67.7,71.3,68.3
20160123114500,0.0,0.0,0,62.4,67.7,71.3,68.3
20160123120000,0.0,0.0,0,62.4,67.7,71.3,68.3
20160123121500,0.0,0.0,0,62.4,67.7,71.3,68.3
20160123123000,0.0,0.0,0,62.4,67.7,71.3,68.3
20160123124500,0.0,0.0,0,62.4,67.8,71.3,68.3
20160123130000,0.0,0.0,0,62.4,67.8,71.3,68.3
20160123131500,0.0,0.0,0,62.4,67.8,71.3,68.3
20160123133000,0.0,0.0,0,62.4,67.8,71.3,68.3
20160123134500,0.0,0.0,0,62.4,67.9,71.3,68.3
20160123140000,0.0,0.0,0,62.4,68.0,71.3,68.3
20160123141500,0.0,0.0,0,63.2,68.2,71.3,68.3
20160123143000,0.0,0.0,0,63.2,68.2,71.3,68.3
20160123144500,0.0,0.0,0,61.9,68.2,70.6,67.6
20160123150000,0.0,0.0,0,62.8,68.4,71.3,68.3
20160123151500,0.0,0.0,0,62.8,68.4,71.3,68.3
20160123153000,0.0,0.0,0,62.8,68.5,71.3,68.3
20160123154500,0.0,0.0,0,63.6,68.5,71.3,68.3
20160123160000,0.0,0.0,0,63.6,68.6,71.3,68.3
20160123161500,0.0,0.0,0,63.6,68.6,71.3,68.3
20160123163000,0.0,0.0,0,63.6,68.7,70.9,67.9
20160123164500,0.0,0.0,0,63.6,68.6,71.3,68.3
20160123170000,0.0,0.0,0,63.6,68.7,71.3,68.3
20160123171500,0.0,0.0,0,63.6,68.7,71.3,68.3
20160123173000,0.0,0.0,0,63.6,68.8,71.3,68.3
20160123174500,0.0,0.0,0,63.6,68.8,71.3,68.3
20160123180000,0.0,0.0,0,63.6,68.9,71.3,68.3
20160123181500,0.0,0.0,0,64.4,68.9,70.9,67.9
20160123183000,0.0,0.0,0,64.4,68.9,70.8,67.8
20160123184500,0.0,0.0,0,64.4,69.0,70.8,67.8
20160123190000,0.0,0.0,0,64.4,68.9,70.9,67.9
20160123191500,0.0,0.0,0,64.4,68.9,70.9,67.9
20160123193000,0.0,0.0,0,64.4,68.9,70.9,67.9
20160123194500,0.0,0.0,0,64.4,68.9,70.8,67.8
20160123200000,0.0,0.0,0,64.4,69.0,70.9,67.9
20160123201500,0.0,0.0,0,64.4,69.1,70.9,67.9
20160123203000,0.0,0.0,0,64.4,69.1,70.9,67.9
20160123204500,0.0,0.0,0,63.2,69.0,70.9,67.9
20160123210000,0.0,0.0,0,63.2,68.9,70.8,67.8
20160123211500,0.0,0.0,3,64.0,68.9,70.4,67.4
20160123213000,0.0,0.0,0,64.0,68.9,70.8,67.8
20160123214500,0.0,0.0,0,61.1,68.7,70.9,67.9
20160123220000,0.0,0.0,0,63.6,68.7,70.9,67.9
20160123221500,0.0,0.0,0,64.4,68.8,71.3,68.3
20160123223000,0.0,0.0,0,64.4,68.8,71.3,68.3
20160123224500,0.0,0.0,0,64.4,68.7,71.3,68.3
20160123230000,0.0,0.0,0,64.4,68.7,70.8,67.8
20160123231500,0.0,0.0,0,64.4,68.6,70.8,67.8
20160123233000,31.2,11.3043,22,64.4,68.6,70.5,67.5
20160123234500,0.0,0.0,0,64.4,68.5,71.3,68.3
20160124000000,0.0,0.0,0,64.4,68.6,71.3,68.3
20160124001500,0.0,0.0,0,64.4,68.6,71.3,68.3
20160124003000,0.0,0.0,0,64.4,68.5,71.3,68.3
20160124004500,0.0,0.0,0,64.4,68.5,71.3,68.3
20160124010000,0.0,0.0,0,64.4,68.5,71.3,68.3
20160124011500,0.0,0.0,0,64.4,68.4,71.3,68.3
20160124013000,0.0,0.0,0,64.4,68.4,71.3,68.3
20160124014500,0.0,0.0,0,64.4,68.5,71.3,68.3
20160124020000,0.0,0.0,0,64.4,68.5,71.3,68.3
20160124021500,0.0,0.0,0,64.4,68.4,71.3,68.3
20160124023000,0.0,0.0,0,64.4,68.4,71.3,68.3
20160124024500,0.0,0.0,0,64.4,68.4,71.3,68.3
20160124030000,0.0,0.0,0,64.4,68.4,71.3,68.3
20160124031500,0.0,0.0,0,64.4,68.4,71.3,68.3
20160124033000,0.0,0.0,0,64.4,68.4,71.3,68.3
20160124034500,0.0,0.0,0,64.4,68.4,70.9,67.9
20160124040000,0.0,0.0,0,64.4,68.3,70.9,67.9
20160124041500,0.0,0.0,6,63.6,68.3,70.4,67.4
20160124043000,0.0,0.0,0,64.4,68.3,70.6,67.6
20160124044500,0.0,0.0,0,64.4,68.3,70.8,67.8
20160124050000,0.0,0.0,0,64.4,68.3,70.8,67.8
20160124051500,0.0,0.0,0,64.4,68.2,70.8,67.8
20160124053000,0.0,0.0,0,64.4,68.2,70.4,67.4
20160124054500,0.0,0.0,0,64.4,68.2,70.8,67.8
20160124060000,0.0,0.0,0,64.4,68.2,70.8,67.8
20160124061500,0.0,0.0,0,63.6,68.3,70.8,67.8
20160124063000,0.0,0.0,0,63.6,68.3,70.5,67.5
20160124064500,0.0,0.0,0,63.6,68.4,70.8,67.8
20160124070000,0.0,0.0,0,63.6,68.5,70.8,67.8
20160124071500,0.0,0.0,0,63.6,68.6,70.8,67.8
20160124073000,0.0,0.0,0,63.6,68.5,70.8,67.8
20160124074500,0.0,0.0,0,63.6,68.5,70.8,67.8
20160124080000,0.0,0.0,0,63.6,68.3,70.8,67.8
20160124081500,0.0,0.0,0,62.4,68.1,70.8,67.8
20160124083000,0.0,0.0,0,62.4,68.1,70.8,67.8
20160124084500,0.0,0.0,0,62.4,68.1,70.8,67.8
20160124090000,0.0,0.0,0,59.2,67.7,70.8,67.8
20160124091500,0.0,0.0,0,60.8,67.8,70.9,67.9
20160124093000,0.0,0.0,0,61.9,67.8,71.3,68.3
20160124094500,0.0,0.0,0,61.9,67.9,71.2,68.2
20160124100000,0.0,0.0,0,61.9,67.8,70.9,67.9
20160124101500,0.0,0.0,7,59.2,67.6,70.0,67.0
20160124103000,0.0,0.0,0,61.1,67.7,71.3,68.3
20160124104500,0.0,0.0,0,61.9,67.9,71.3,68.3
20160124110000,0.0,0.0,0,61.9,67.9,71.3,68.3
20160124111500,0.0,0.0,0,61.9,67.9,71.3,68.3
20160124113000,0.0,0.0,0,61.9,67.9,71.3,68.3
20160124114500,0.0,0.0,0,61.9,68.0,71.3,68.3
20160124120000,0.0,0.0,0,62.8,68.1,71.3,68.3
20160124121500,0.0,0.0,0,62.8,68.1,71.3,68.3
20160124123000,0.0,0.0,0,62.8,68.2,71.3,68.3
20160124124500,0.0,0.0,0,62.8,68.2,71.3,68.3
20160124130000,0.0,0.0,0,62.8,68.2,71.3,68.3
20160124131500,0.0,0.0,0,62.8,68.2,71.3,68.3
20160124133000,0.0,0.0,0,62.8,68.3,71.3,68.3
20160124134500,0.0,0.0,0,62.8,68.3,71.3,68.3
20160124140000,0.0,0.0,0,62.8,68.4,71.3,68.3
20160124141500,0.0,0.0,0,62.8,68.4,71.3,68.3
20160124143000,0.0,0.0,0,62.8,68.4,71.3,68.3
20160124144500,0.0,0.0,0,62.8,68.5,71.3,68.3
20160124150000,0.0,0.0,0,63.6,68.6,71.3,68.3
20160124151500,0.0,0.0,0,63.6,68.6,71.3,68.3
20160124153000,0.0,0.0,0,63.6,68.6,71.3,68.3
20160124154500,0.0,0.0,0,63.6,68.6,71.3,68.3
20160124160000,0.0,0.0,0,63.6,68.6,71.3,68.3
20160124161500,0.0,0.0,0,63.6,68.7,71.3,68.3
20160124163000,0.0,0.0,0,63.6,68.6,71.3,68.3
20160124164500,0.0,0.0,0,63.6,68.7,71.3,68.3
20160124170000,0.0,0.0,0,63.6,68.7,71.3,68.3
20160124171500,0.0,0.0,0,63.6,68.8,71.3,68.3
20160124173000,0.0,0.0,0,63.6,68.8,71.3,68.3
20160124174500,0.0,0.0,0,63.6,68.9,71.3,68.3
20160124180000,0.0,0.0,0,64.4,68.9,71.3,68.3
20160124181500,0.0,0.0,0,64.4,68.9,70.9,67.9
20160124183000,0.0,0.0,0,64.4,69.0,70.9,67.9
20160124184500,0.0,0.0,0,65.3,69.1,70.9,67.9
20160124190000,0.0,0.0,0,65.3,69.0,70.9,67.9
20160124191500,0.0,0.0,0,65.3,69.0,70.9,67.9
20160124193000,0.0,0.0,0,65.3,69.1,70.9,67.9
20160124194500,0.0,0.0,0,65.3,69.1,71.3,68.3
20160124200000,0.0,0.0,0,65.3,69.1,71.1,68.1
20160124201500,0.0,0.0,0,65.3,69.1,70.9,67.9
20160124203000,0.0,0.0,0,64.1,69.0,71.3,68.3
20160124204500,0.0,0.0,0,64.8,69.1,71.3,68.3
20160124210000,0.0,0.0,0,64.8,69.1,71.3,68.3
20160124211500,0.0,0.0,0,64.8,69.1,71.3,68.3
20160124213000,0.0,0.0,0,64.8,69.1,71.3,68.3
20160124214500,0.0,0.0,0,64.8,69.1,71.3,68.3
20160124220000,0.0,0.0,0,64.8,69.1,71.3,68.3
20160124221500,0.0,0.0,0,64.8,69.1,71.3,68.3
20160124223000,0.0,0.0,0,64.8,69.1,71.2,68.2
20160124224500,0.0,0.0,0,64.8,69.1,71.1,68.1
20160124230000,0.0,0.0,0,61.6,68.9,70.8,67.8
20160124231500,0.0,0.0,0,61.6,68.9,70.5,67.5
20160124233000,0.0,0.0,0,63.2,68.9,71.3,68.3
20160124234500,0.0,0.0,0,64.1,69.0,71.3,68.3
20160125000000,0.0,0.0,0,64.1,69.0,71.3,68.3
20160125001500,0.0,0.0,0,64.1,69.1,71.3,68.3
20160125003000,0.0,0.0,0,64.8,69.1,71.3,68.3
20160125004500,0.0,0.0,0,64.8,69.1,71.3,68.3
20160125010000,0.0,0.0,0,64.8,69.1,71.3,68.3
20160125011500,0.0,0.0,0,64.8,69.1,71.3,68.3
20160125013000,0.0,0.0,0,64.8,69.1,71.3,68.3
20160125014500,0.0,0.0,0,64.8,69.1,71.3,68.3
20160125020000,0.0,0.0,0,64.8,69.1,71.3,68.3
20160125021500,0.0,0.0,0,64.8,69.1,71.3,68.3
20160125023000,0.0,0.0,0,64.8,69.1,71.3,68.3
20160125024500,0.0,0.0,0,64.8,69.1,71.3,68.3
20160125030000,0.0,0.0,0,64.8,69.1,71.3,68.3
20160125031500,0.0,0.0,0,64.8,69.2,71.3,68.3
20160125033000,0.0,0.0,0,64.8,69.2,71.3,68.3
20160125034500,0.0,0.0,0,64.8,69.2,71.3,68.3
20160125040000,0.0,0.0,0,64.8,69.2,71.3,68.3
20160125041500,0.0,0.0,0,64.8,69.2,71.3,68.3
20160125043000,0.0,0.0,0,64.8,69.2,71.3,68.3
20160125044500,0.0,0.0,0,64.8,69.2,71.3,68.3
20160125050000,0.0,0.0,0,64.8,69.2,71.3,68.3
20160125051500,0.0,0.0,0,64.8,69.3,71.3,68.3
20160125053000,0.0,0.0,0,64.8,69.3,71.3,68.3
20160125054500,0.0,0.0,0,64.8,69.3,71.3,68.3
20160125060000,0.0,0.0,0,64.8,69.3,71.3,68.3
20160125061500,0.0,0.0,0,64.0,69.4,71.3,68.3
20160125063000,0.0,0.0,0,64.0,69.4,71.3,68.3
20160125064500,0.0,0.0,0,64.0,69.5,71.3,68.3
20160125070000,0.0,0.0,0,64.0,69.5,71.3,68.3
20160125071500,0.0,0.0,0,64.0,69.4,71.3,68.3
20160125073000,0.0,0.0,0,64.0,69.4,71.3,68.3
20160125074500,0.0,0.0,0,64.0,69.3,71.3,68.3
20160125080000,0.0,0.0,0,64.0,69.4,71.3,68.3
20160125081500,0.0,0.0,0,64.0,69.3,71.3,68.3
20160125083000,0.0,0.0,0,64.0,69.3,71.3,68.3
20160125084500,0.0,0.0,0,64.0,69.3,71.3,68.3
20160125090000,0.0,0.0,0,64.0,70.0,71.3,68.3
20160125091500,0.0,0.0,0,64.0,70.4,71.3,68.3
20160125093000,0.0,0.0,3,64.0,70.9,71.3,68.3
20160125094500,0.0,0.0,5,65.3,71.6,71.3,68.3
20160125100000,60.0,21.7391,24,58.8,71.8,71.3,68.3
20160125101500,0.0,0.0,5,62.4,71.0,71.3,68.3
20160125103000,0.0,0.0,7,64.4,71.6,71.3,68.3
20160125104500,0.0,0.0,8,60.3,71.2,71.3,68.3
20160125110000,0.0,0.0,8,61.1,71.5,71.3,68.3
20160125111500,0.0,0.0,7,61.8,71.0,71.3,68.3
20160125113000,0.0,0.0,14,63.6,71.7,71.3,68.3
20160125114500,0.0,0.0,9,60.3,71.4,71.3,68.3
20160125120000,0.0,0.0,9,62.5,71.4,71.3,68.3
20160125121500,0.0,0.0,9,64.0,71.4,71.3,68.3
20160125123000,0.0,0.0,9,64.0,71.4,71.3,68.3
20160125124500,0.0,0.0,9,64.9,71.5,71.3,68.3
20160125130000,0.0,0.0,9,60.7,71.3,71.3,68.3
20160125131500,0.0,0.0,9,61.9,71.4,71.3,68.3
20160125133000,0.0,0.0,9,61.9,71.5,71.3,68.3
20160125134500,0.0,0.0,9,60.7,71.3,71.3,68.3
20160125140000,72.0,26.087,27,57.6,71.7,71.3,68.3
20160125141500,73.2,26.5217,27,57.6,71.2,71.1,68.1
20160125143000,0.0,0.0,0,60.7,70.2,71.1,68.1
20160125144500,0.0,0.0,7,63.6,70.9,71.0,68.0
20160125150000,0.0,0.0,3,64.4,70.0,70.9,67.9
20160125151500,0.0,0.0,8,58.7,70.5,70.9,67.9
20160125153000,0.0,0.0,1,62.8,70.2,70.9,67.9
20160125154500,0.0,0.0,7,62.8,70.7,70.9,67.9
20160125160000,0.0,0.0,9,64.5,71.2,70.9,67.9
20160125161500,0.0,0.0,1,64.5,69.6,70.9,67.9
20160125163000,62.4,22.6087,25,58.0,70.6,70.9,67.9
20160125164500,55.2,20.0,25,58.0,70.7,70.9,67.9
20160125170000,0.0,0.0,9,62.4,70.8,70.9,67.9
20160125171500,0.0,0.0,9,64.0,70.7,70.9,67.9
20160125173000,0.0,0.0,8,64.0,70.6,70.9,67.9
20160125174500,0.0,0.0,7,64.0,70.6,70.9,67.9
20160125180000,0.0,0.0,4,65.3,70.4,70.9,67.9
20160125181500,0.0,0.0,0,65.3,70.5,70.9,67.9
20160125183000,0.0,0.0,0,65.3,70.4,70.9,67.9
20160125184500,0.0,0.0,0,61.5,69.9,70.8,67.8
20160125190000,0.0,0.0,0,64.0,70.1,70.8,67.8
20160125191500,50.4,18.2609,25,62.7,70.0,70.4,67.4
20160125193000,0.0,0.0,0,61.1,69.7,70.8,67.8
20160125194500,0.0,0.0,0,63.6,69.9,70.8,67.8
20160125200000,0.0,0.0,1,64.8,70.0,70.9,67.9
20160125201500,0.0,0.0,0,64.8,70.0,70.9,67.9
20160125203000,0.0,0.0,0,64.8,70.0,70.9,67.9
20160125204500,0.0,0.0,0,65.8,70.0,70.9,67.9
20160125210000,0.0,0.0,0,65.8,70.0,70.9,67.9
20160125211500,0.0,0.0,0,65.8,70.1,70.9,67.9
20160125213000,0.0,0.0,0,65.8,70.2,71.1,68.1
20160125214500,0.0,0.0,1,65.8,70.1,71.0,68.0
20160125220000,0.0,0.0,0,65.8,70.1,70.9,67.9
20160125221500,0.0,0.0,0,65.8,70.1,70.9,67.9
20160125223000,0.0,0.0,0,65.8,70.1,70.9,67.9
20160125224500,0.0,0.0,0,65.8,70.1,70.7,67.7
20160125230000,75.6,27.3913,25,60.4,69.8,70.4,67.4
20160125231500,0.0,0.0,3,63.8,69.9,70.4,67.4
20160125233000,0.0,0.0,7,62.0,69.9,70.8,67.8
20160125234500,0.0,0.0,0,64.4,69.8,70.8,67.8
20160126000000,0.0,0.0,0,65.2,69.9,70.8,67.8
20160126001500,0.0,0.0,0,65.2,70.0,70.8,67.8
20160126003000,0.0,0.0,13,59.9,69.7,69.2,66.2
20160126004500,0.0,0.0,1,63.5,69.8,71.2,68.2
20160126010000,0.0,0.0,0,64.8,69.9,71.3,68.3
20160126011500,0.0,0.0,0,64.8,69.9,71.3,68.3
20160126013000,0.0,0.0,0,65.8,69.9,71.3,68.3
20160126014500,0.0,0.0,0,65.8,69.9,71.3,68.3
20160126020000,0.0,0.0,0,65.8,70.0,71.3,68.3
20160126021500,0.0,0.0,0,65.8,70.0,71.3,68.3
20160126023000,0.0,0.0,0,65.8,69.9,71.3,68.3
20160126024500,0.0,0.0,0,65.8,69.9,71.3,68.3
20160126030000,0.0,0.0,0,65.8,69.9,71.3,68.3
20160126031500,0.0,0.0,0,65.8,70.0,71.3,68.3
20160126033000,0.0,0.0,0,65.8,70.0,71.3,68.3
20160126034500,0.0,0.0,0,65.8,69.9,71.3,68.3
20160126040000,0.0,0.0,0,65.8,70.0,71.3,68.3
20160126041500,0.0,0.0,0,65.8,70.0,71.3,68.3
20160126043000,0.0,0.0,0,65.8,70.0,71.3,68.3
20160126044500,0.0,0.0,0,65.8,70.0,71.3,68.3
20160126050000,0.0,0.0,0,65.8,70.0,71.3,68.3
20160126051500,0.0,0.0,0,65.8,70.0,71.3,68.3
20160126053000,0.0,0.0,0,65.8,70.0,71.3,68.3
20160126054500,0.0,0.0,0,65.8,70.0,71.3,68.3
20160126060000,0.0,0.0,0,65.8,69.9,71.3,68.3
20160126061500,0.0,0.0,0,64.9,70.1,71.3,68.3
20160126063000,0.0,0.0,0,64.9,70.0,71.3,68.3
20160126064500,0.0,0.0,0,64.9,70.0,71.3,68.3
20160126070000,0.0,0.0,0,64.9,69.9,71.3,68.3
20160126071500,0.0,0.0,0,64.9,70.0,71.3,68.3
20160126073000,0.0,0.0,0,64.9,69.8,71.3,68.3
20160126074500,0.0,0.0,0,64.9,69.9,71.3,68.3
20160126080000,0.0,0.0,0,64.9,69.3,71.3,68.3
20160126081500,0.0,0.0,0,64.9,69.8,71.3,68.3
20160126083000,0.0,0.0,4,64.9,69.8,71.3,68.3
20160126084500,0.0,0.0,0,64.9,69.4,71.3,68.3
20160126090000,0.0,0.0,7,64.9,70.3,71.3,68.3
20160126091500,0.0,0.0,0,64.9,69.7,71.3,68.3
20160126093000,0.0,0.0,0,64.9,69.8,71.3,68.3
20160126094500,167.4,60.6522,39,58.4,72.2,71.3,68.3
20160126100000,0.0,0.0,7,59.5,70.4,71.3,68.3
20160126101500,0.0,0.0,6,62.8,70.7,71.3,68.3
20160126103000,0.0,0.0,0,64.0,70.1,71.3,68.3
20160126104500,0.0,0.0,0,64.0,69.6,71.3,68.3
20160126110000,0.0,0.0,6,65.3,70.5,71.3,68.3
20160126111500,66.6,24.1304,25,59.5,71.1,71.3,68.3
20160126113000,66.6,24.1304,26,58.4,71.1,71.3,68.3
20160126114500,0.0,0.0,0,60.7,69.8,71.3,68.3
20160126120000,0.0,0.0,3,63.2,70.5,71.3,68.3
20160126121500,0.0,0.0,1,64.4,70.7,71.3,68.3
20160126123000,0.0,0.0,0,64.4,70.8,71.3,68.3
20160126124500,0.0,0.0,0,65.3,70.9,71.3,68.3
20160126130000,0.0,0.0,1,65.3,71.0,71.3,68.3
20160126131500,0.0,0.0,0,65.3,71.0,71.3,68.3
20160126133000,0.0,0.0,1,65.3,71.1,71.3,68.3
20160126134500,0.0,0.0,1,65.3,70.2,71.3,68.3
20160126140000,0.0,0.0,8,65.3,71.3,71.3,68.3
20160126141500,0.0,0.0,0,65.3,69.5,71.3,68.3
20160126143000,0.0,0.0,3,65.3,70.7,71.3,68.3
20160126144500,0.0,0.0,2,65.3,70.7,71.3,68.3
20160126150000,0.0,0.0,0,65.3,69.9,71.3,68.3
20160126151500,0.0,0.0,2,65.3,70.1,71.3,68.3
20160126153000,0.0,0.0,7,60.3,70.8,71.3,68.3
20160126154500,0.0,0.0,9,62.4,71.2,71.3,68.3
20160126160000,0.0,0.0,5,64.0,70.8,71.3,68.3
20160126161500,0.0,0.0,9,60.0,71.4,71.3,68.3
20160126163000,0.0,0.0,9,61.9,71.4,71.3,68.3
20160126164500,0.0,0.0,9,60.3,71.3,71.3,68.3
20160126170000,0.0,0.0,9,61.2,71.2,71.3,68.3
20160126171500,0.0,0.0,6,64.0,70.9,71.3,68.3
20160126173000,0.0,0.0,2,64.0,70.8,71.3,68.3
20160126174500,0.0,0.0,0,64.0,70.7,71.3,68.3
20160126180000,0.0,0.0,0,64.8,70.7,71.3,68.3
20160126181500,0.0,0.0,0,64.8,70.6,71.3,68.3
20160126183000,0.0,0.0,0,64.8,70.4,71.3,68.3
20160126184500,0.0,0.0,0,64.8,70.3,71.3,68.3
20160126190000,0.0,0.0,0,64.8,70.2,71.3,68.3
20160126191500,0.0,0.0,0,64.8,70.2,71.3,68.3
20160126193000,0.0,0.0,0,64.8,70.1,71.3,68.3
20160126194500,0.0,0.0,0,64.8,70.0,71.3,68.3
20160126200000,0.0,0.0,0,64.8,70.0,71.3,68.3
20160126201500,0.0,0.0,0,64.8,70.0,71.3,68.3
20160126203000,0.0,0.0,0,64.8,69.9,71.3,68.3
20160126204500,0.0,0.0,0,64.8,69.9,71.3,68.3
20160126210000,0.0,0.0,0,64.8,69.9,71.3,68.3
20160126211500,0.0,0.0,0,64.8,69.8,71.3,68.3
20160126213000,0.0,0.0,0,64.8,69.8,71.3,68.3
20160126214500,0.0,0.0,0,64.8,69.7,71.3,68.3
20160126220000,0.0,0.0,0,64.8,69.7,71.3,68.3
20160126221500,0.0,0.0,0,64.8,69.7,71.3,68.3
20160126223000,0.0,0.0,0,64.8,69.6,71.3,68.3
20160126224500,0.0,0.0,0,64.8,69.6,71.3,68.3
20160126230000,0.0,0.0,0,64.8,69.6,71.3,68.3
20160126231500,0.0,0.0,0,64.8,69.6,71.3,68.3
20160126233000,0.0,0.0,0,64.8,69.5,71.3,68.3
20160126234500,0.0,0.0,0,64.8,69.5,71.3,68.3
20160127000000,0.0,0.0,0,64.8,69.4,71.3,68.3
20160127001500,0.0,0.0,0,64.8,69.4,71.3,68.3
20160127003000,0.0,0.0,0,64.8,69.4,71.3,68.3
20160127004500,0.0,0.0,0,64.8,69.4,71.3,68.3
20160127010000,0.0,0.0,0,64.8,69.3,71.3,68.3
20160127011500,0.0,0.0,0,64.8,69.3,71.3,68.3
20160127013000,0.0,0.0,0,64.8,69.3,71.3,68.3
20160127014500,0.0,0.0,0,64.8,69.2,71.3,68.3
20160127020000,0.0,0.0,0,64.8,69.2,71.3,68.3
20160127021500,0.0,0.0,0,64.8,69.2,71.3,68.3
20160127023000,0.0,0.0,0,64.8,69.2,71.3,68.3
20160127024500,0.0,0.0,0,64.8,69.1,71.3,68.3
20160127030000,0.0,0.0,0,64.8,69.1,71.3,68.3
20160127031500,0.0,0.0,0,64.8,69.1,71.3,68.3
20160127033000,0.0,0.0,0,64.8,69.0,71.3,68.3
20160127034500,0.0,0.0,0,64.8,68.9,71.3,68.3
20160127040000,0.0,0.0,0,64.8,68.9,71.3,68.3
20160127041500,0.0,0.0,0,64.8,68.9,71.3,68.3
20160127043000,0.0,0.0,0,64.8,68.9,71.3,68.3
20160127044500,0.0,0.0,0,64.8,68.9,71.3,68.3
20160127050000,0.0,0.0,0,64.8,68.9,71.3,68.3
20160127051500,0.0,0.0,0,64.8,68.9,71.3,68.3
20160127053000,0.0,0.0,0,64.8,68.8,71.3,68.3
20160127054500,0.0,0.0,0,64.8,68.8,71.3,68.3
20160127060000,0.0,0.0,0,64.8,68.8,71.3,68.3
20160127061500,0.0,0.0,0,64.0,68.9,71.3,68.3
20160127063000,0.0,0.0,0,64.0,68.9,71.3,68.3
20160127064500,0.0,0.0,0,64.0,69.0,71.3,68.3
20160127070000,0.0,0.0,0,64.0,68.9,71.3,68.3
20160127071500,0.0,0.0,0,64.0,69.0,71.3,68.3
20160127073000,0.0,0.0,0,64.0,68.9,71.3,68.3
20160127074500,0.0,0.0,0,64.0,68.9,71.3,68.3
20160127080000,0.0,0.0,0,64.0,68.9,71.3,68.3
20160127081500,0.0,0.0,0,64.0,68.9,71.3,68.3
20160127083000,0.0,0.0,0,64.0,68.8,71.3,68.3
20160127084500,0.0,0.0,0,64.0,68.6,71.3,68.3
20160127090000,0.0,0.0,0,64.0,69.5,71.3,68.3
20160127091500,0.0,0.0,0,64.0,68.9,71.3,68.3
20160127093000,0.0,0.0,0,64.0,68.8,71.3,68.3
20160127094500,0.0,0.0,0,64.0,69.4,71.3,68.3
20160127100000,0.0,0.0,0,64.0,69.6,71.3,68.3
20160127101500,0.0,0.0,0,64.0,69.6,71.3,68.3
20160127103000,0.0,0.0,0,64.0,69.7,71.3,68.3
20160127104500,0.0,0.0,0,64.0,69.8,71.3,68.3
20160127110000,0.0,0.0,0,64.0,70.2,71.3,68.3
20160127111500,0.0,0.0,0,64.0,70.5,71.3,68.3
20160127113000,0.0,0.0,0,64.0,70.7,71.3,68.3
20160127114500,0.0,0.0,0,64.0,69.7,71.3,68.3
20160127120000,0.0,0.0,6,64.0,70.7,71.3,68.3
20160127121500,0.0,0.0,1,64.8,70.7,71.3,68.3
20160127123000,0.0,0.0,0,64.8,70.7,71.3,68.3
20160127124500,0.0,0.0,0,64.8,70.8,71.3,68.3
20160127130000,0.0,0.0,0,64.8,70.8,71.3,68.3
20160127131500,0.0,0.0,0,64.8,70.7,71.3,68.3
20160127133000,0.0,0.0,0,64.8,70.5,71.3,68.3
20160127134500,0.0,0.0,0,64.8,70.3,71.3,68.3
20160127140000,0.0,0.0,6,57.5,70.8,71.3,68.3
20160127141500,0.0,0.0,13,58.8,71.0,71.3,68.3
20160127143000,66.6,24.1304,25,58.8,71.5,71.3,68.3
20160127144500,89.4,32.3913,29,55.9,71.6,71.3,68.3
20160127150000,114.6,41.5217,33,55.9,71.9,71.3,68.3
20160127151500,117.6,42.6087,33,60.0,71.7,71.3,68.3
20160127153000,0.0,0.0,9,57.1,70.6,71.3,68.3
20160127154500,57.0,20.6522,25,57.1,71.0,71.3,68.3
20160127160000,55.2,20.0,26,58.8,71.1,71.3,68.3
20160127161500,60.0,21.7391,27,58.8,71.3,71.3,68.3
20160127163000,0.0,0.0,9,58.8,71.0,71.3,68.3
20160127164500,0.0,0.0,9,60.7,71.3,71.3,68.3
20160127170000,0.0,0.0,8,63.6,71.0,71.3,68.3
20160127171500,0.0,0.0,8,64.4,71.1,71.3,68.3
20160127173000,0.0,0.0,9,65.3,71.1,71.3,68.3
20160127174500,0.0,0.0,9,65.3,71.0,71.3,68.3
20160127180000,0.0,0.0,8,65.3,71.0,71.3,68.3
20160127181500,0.0,0.0,7,65.3,71.0,71.3,68.3
20160127183000,0.0,0.0,6,66.2,71.0,71.3,68.3
20160127184500,0.0,0.0,2,66.2,70.9,71.3,68.3
20160127190000,0.0,0.0,0,66.2,70.9,71.3,68.3
20160127191500,0.0,0.0,0,65.3,70.8,71.3,68.3
20160127193000,0.0,0.0,0,65.3,70.8,71.3,68.3
20160127194500,0.0,0.0,0,65.3,70.7,71.3,68.3
20160127200000,0.0,0.0,0,65.3,70.6,71.3,68.3
20160127201500,0.0,0.0,0,65.3,70.5,71.3,68.3
20160127203000,0.0,0.0,0,65.3,70.5,71.3,68.3
20160127204500,0.0,0.0,0,65.3,70.5,71.3,68.3
20160127210000,0.0,0.0,0,65.3,70.5,71.3,68.3
20160127211500,0.0,0.0,0,65.3,70.4,71.3,68.3
20160127213000,0.0,0.0,0,65.3,70.4,71.3,68.3
20160127214500,0.0,0.0,0,65.3,70.4,71.3,68.3
20160127220000,0.0,0.0,0,65.3,70.4,71.3,68.3
20160127221500,0.0,0.0,0,65.3,70.4,71.3,68.3
20160127223000,0.0,0.0,0,65.3,70.3,71.3,68.3
20160127224500,0.0,0.0,0,65.3,70.3,71.3,68.3
20160127230000,0.0,0.0,0,65.3,70.3,71.3,68.3
20160127231500,0.0,0.0,0,65.3,70.3,71.3,68.3
20160127233000,0.0,0.0,0,65.3,70.3,71.3,68.3
20160127234500,0.0,0.0,0,65.3,70.3,71.3,68.3
20160128000000,0.0,0.0,0,65.3,70.3,71.3,68.3
20160128001500,0.0,0.0,0,65.3,70.2,71.3,68.3
20160128003000,0.0,0.0,0,65.3,70.2,71.3,68.3
20160128004500,0.0,0.0,0,65.3,70.2,71.3,68.3
20160128010000,0.0,0.0,0,65.3,70.2,71.3,68.3
20160128011500,0.0,0.0,0,65.3,70.2,71.3,68.3
20160128013000,0.0,0.0,0,65.3,70.2,71.3,68.3
20160128014500,0.0,0.0,0,65.3,70.1,71.3,68.3
20160128020000,0.0,0.0,0,65.3,70.1,71.3,68.3
20160128021500,0.0,0.0,0,65.3,70.0,71.3,68.3
20160128023000,0.0,0.0,0,65.3,70.1,71.3,68.3
20160128024500,0.0,0.0,0,65.3,70.1,71.3,68.3
20160128030000,0.0,0.0,0,65.3,70.1,71.3,68.3
20160128031500,0.0,0.0,0,65.3,70.1,71.3,68.3
20160128033000,0.0,0.0,0,65.3,70.1,71.3,68.3
20160128034500,0.0,0.0,0,65.3,70.1,71.3,68.3
20160128040000,0.0,0.0,0,65.3,70.1,71.3,68.3
20160128041500,0.0,0.0,0,65.3,70.1,71.3,68.3
20160128043000,0.0,0.0,0,65.3,70.1,71.3,68.3
20160128044500,0.0,0.0,0,65.3,70.0,71.3,68.3
20160128050000,0.0,0.0,0,65.3,70.0,71.3,68.3
20160128051500,0.0,0.0,0,65.3,70.0,71.3,68.3
20160128053000,0.0,0.0,0,65.3,70.0,71.3,68.3
20160128054500,0.0,0.0,0,65.3,70.0,71.3,68.3
20160128060000,0.0,0.0,0,65.3,70.0,71.3,68.3
20160128061500,0.0,0.0,0,65.3,70.1,71.3,68.3
20160128063000,0.0,0.0,0,65.3,70.1,71.3,68.3
20160128064500,0.0,0.0,0,65.3,70.2,71.2,68.2
20160128070000,0.0,0.0,0,65.3,70.3,71.0,68.0
20160128071500,0.0,0.0,0,65.3,70.3,71.0,68.0
20160128073000,0.0,0.0,1,65.3,70.4,70.9,67.9
20160128074500,0.0,0.0,0,65.3,70.3,70.9,67.9
20160128080000,0.0,0.0,0,65.3,70.3,70.9,67.9
20160128081500,0.0,0.0,0,65.3,70.2,70.9,67.9
20160128083000,0.0,0.0,0,65.3,70.2,70.9,67.9
20160128084500,0.0,0.0,4,65.3,70.7,70.9,67.9
20160128090000,0.0,0.0,7,62.2,71.2,70.9,67.9
20160128091500,54.0,19.5652,23,61.2,71.3,70.9,67.9
20160128093000,0.0,0.0,9,58.0,71.0,70.9,67.9
20160128094500,0.0,0.0,9,60.5,70.8,70.9,67.9
20160128100000,0.0,0.0,9,60.5,70.7,70.9,67.9
20160128101500,0.0,0.0,9,60.5,70.7,70.9,67.9
20160128103000,0.0,0.0,9,61.5,70.7,70.9,67.9
20160128104500,0.0,0.0,9,61.5,70.7,70.9,67.9
20160128110000,0.0,0.0,9,62.4,70.7,70.9,67.9
20160128111500,0.0,0.0,9,62.4,70.7,70.9,67.9
20160128113000,0.0,0.0,8,61.6,70.6,70.9,67.9
20160128114500,0.0,0.0,0,64.0,69.9,70.9,67.9
20160128120000,0.0,0.0,2,64.0,70.3,70.9,67.9
20160128121500,0.0,0.0,0,64.8,70.0,70.9,67.9
20160128123000,0.0,0.0,1,64.8,70.3,70.9,67.9
20160128124500,0.0,0.0,1,64.8,70.0,70.9,67.9
20160128130000,0.0,0.0,1,64.8,70.3,70.9,67.9
20160128131500,0.0,0.0,2,64.8,70.5,70.9,67.9
20160128133000,0.0,0.0,4,64.8,70.7,70.9,67.9
20160128134500,0.0,0.0,1,64.8,70.1,70.9,67.9
20160128140000,0.0,0.0,7,64.8,70.8,70.9,67.9
20160128141500,0.0,0.0,7,64.8,70.7,70.9,67.9
20160128143000,0.0,0.0,6,64.0,70.6,70.9,67.9
20160128144500,0.0,0.0,3,65.8,70.5,70.9,67.9
20160128150000,0.0,0.0,1,65.8,70.5,70.9,67.9
20160128151500,0.0,0.0,0,65.8,70.5,70.9,67.9
20160128153000,0.0,0.0,1,64.9,70.5,70.9,67.9
20160128154500,0.0,0.0,5,65.8,70.9,70.9,67.9
20160128160000,0.0,0.0,7,64.4,70.7,70.9,67.9
20160128161500,0.0,0.0,0,64.4,70.3,70.9,67.9
20160128163000,0.0,0.0,1,64.4,70.6,70.9,67.9
20160128164500,0.0,0.0,1,65.3,70.5,70.9,67.9
20160128170000,0.0,0.0,0,65.3,70.5,70.9,67.9
20160128171500,0.0,0.0,2,65.3,70.4,70.4,67.4
20160128173000,51.6,18.6957,18,57.6,69.9,69.4,66.4
20160128174500,0.0,0.0,1,60.3,69.7,70.9,67.9
20160128180000,0.0,0.0,4,63.2,69.8,70.4,67.4
20160128181500,0.0,0.0,0,64.0,69.8,70.4,67.4
20160128183000,0.0,0.0,0,65.3,69.8,70.8,67.8
20160128184500,0.0,0.0,0,65.3,69.7,70.8,67.8
20160128190000,0.0,0.0,4,65.3,69.7,70.4,67.4
20160128191500,0.0,0.0,1,65.3,69.8,70.4,67.4
20160128193000,0.0,0.0,0,65.3,69.7,70.4,67.4
20160128194500,0.0,0.0,0,65.3,69.7,70.4,67.4
20160128200000,0.0,0.0,1,65.3,69.7,70.4,67.4
20160128201500,0.0,0.0,0,65.3,69.7,70.4,67.4
20160128203000,0.0,0.0,0,65.3,69.7,70.4,67.4
20160128204500,0.0,0.0,0,65.3,69.7,70.4,67.4
20160128210000,0.0,0.0,0,65.3,69.7,70.4,67.4
20160128211500,0.0,0.0,0,65.3,69.7,70.4,67.4
20160128213000,0.0,0.0,0,65.3,69.7,70.4,67.4
20160128214500,0.0,0.0,1,65.3,69.7,70.4,67.4
20160128220000,0.0,0.0,0,65.3,69.6,70.4,67.4
20160128221500,0.0,0.0,0,65.3,69.6,70.4,67.4
20160128223000,0.0,0.0,0,65.3,69.7,70.4,67.4
20160128224500,0.0,0.0,0,65.3,69.7,70.4,67.4
20160128230000,0.0,0.0,0,65.3,69.7,70.4,67.4
20160128231500,0.0,0.0,0,65.3,69.6,70.4,67.4
20160128233000,0.0,0.0,0,65.3,69.6,70.4,67.4
20160128234500,0.0,0.0,0,65.3,69.6,70.4,67.4
20160129000000,0.0,0.0,0,65.3,69.5,70.4,67.4
20160129001500,0.0,0.0,0,65.3,69.4,70.4,67.4
20160129003000,0.0,0.0,0,65.3,69.4,70.4,67.4
20160129004500,0.0,0.0,0,65.3,69.4,70.4,67.4
20160129010000,0.0,0.0,0,65.3,69.4,70.4,67.4
20160129011500,0.0,0.0,0,65.3,69.4,70.4,67.4
20160129013000,0.0,0.0,0,65.3,69.3,70.4,67.4
20160129014500,0.0,0.0,0,65.3,69.3,70.4,67.4
20160129020000,0.0,0.0,0,65.3,69.3,70.4,67.4
20160129021500,0.0,0.0,0,65.3,69.3,70.4,67.4
20160129023000,0.0,0.0,0,65.3,69.2,70.4,67.4
20160129024500,0.0,0.0,0,65.3,69.2,70.4,67.4
20160129030000,0.0,0.0,11,61.1,69.0,70.0,67.0
20160129031500,0.0,0.0,7,62.1,69.0,70.9,67.9
20160129033000,0.0,0.0,0,62.1,68.9,70.8,67.8
20160129034500,0.0,0.0,0,62.1,68.9,70.8,67.8
20160129040000,85.2,30.8696,27,62.1,68.9,70.0,67.0
20160129041500,0.0,0.0,0,60.3,68.5,70.8,67.8
20160129043000,0.0,0.0,0,62.7,68.7,70.8,67.8
20160129044500,0.0,0.0,0,58.8,68.4,71.3,68.3
20160129050000,123.0,44.5652,32,60.8,68.7,69.4,66.4
20160129051500,36.0,13.0435,23,58.8,67.8,69.7,66.7
20160129053000,0.0,0.0,0,57.1,67.6,69.9,66.9
20160129054500,0.0,0.0,0,60.7,68.2,70.8,67.8
20160129060000,0.0,0.0,0,62.8,68.4,70.8,67.8
20160129061500,0.0,0.0,4,58.7,67.8,69.6,66.6
20160129063000,0.0,0.0,0,59.9,67.9,70.6,67.6
20160129064500,104.4,37.8261,29,59.1,67.7,69.0,66.0
20160129070000,0.0,0.0,7,59.1,67.8,69.4,66.4
20160129071500,0.0,0.0,0,61.5,68.6,71.3,68.3
20160129073000,0.0,0.0,0,62.8,68.8,71.3,68.3
20160129074500,0.0,0.0,0,62.8,68.9,71.3,68.3
20160129080000,0.0,0.0,0,63.5,69.6,71.3,68.3
20160129081500,0.0,0.0,0,63.5,70.0,71.3,68.3
20160129083000,0.0,0.0,0,63.5,70.2,71.3,68.3
20160129084500,0.0,0.0,2,63.5,70.5,71.2,68.2
20160129090000,0.0,0.0,4,64.4,70.9,71.2,68.2
20160129091500,0.0,0.0,2,64.4,70.8,71.1,68.1
20160129093000,0.0,0.0,4,64.4,71.4,71.1,68.1
20160129094500,0.0,0.0,2,63.6,70.6,71.2,68.2
20160129100000,0.0,0.0,7,63.6,71.4,71.2,68.2
20160129101500,0.0,0.0,8,61.6,71.2,71.1,68.1
20160129103000,0.0,0.0,7,58.7,70.7,71.0,68.0
20160129104500,0.0,0.0,9,61.2,71.1,70.9,67.9
20160129110000,61.2,22.1739,25,56.4,71.1,71.0,68.0
20160129111500,51.6,18.6957,26,59.2,70.8,70.9,67.9
20160129113000,0.0,0.0,7,61.1,70.6,70.9,67.9
20160129114500,0.0,0.0,8,63.6,70.8,71.0,68.0
20160129120000,0.0,0.0,8,64.4,71.0,71.0,68.0
20160129121500,0.0,0.0,7,64.4,70.8,71.1,68.1
20160129123000,0.0,0.0,0,64.4,70.2,70.9,67.9
20160129124500,0.0,0.0,8,64.4,71.2,70.9,67.9
20160129130000,0.0,0.0,1,64.4,69.8,70.9,67.9
20160129131500,0.0,0.0,9,64.4,71.0,70.9,67.9
20160129133000,64.2,23.2609,26,56.4,70.7,70.9,67.9
20160129134500,0.0,0.0,9,59.1,70.7,70.9,67.9
20160129140000,0.0,0.0,9,59.1,71.0,70.9,67.9
20160129141500,0.0,0.0,8,63.2,70.8,70.9,67.9
20160129143000,0.0,0.0,1,63.2,69.7,70.9,67.9
20160129144500,68.4,24.7826,26,57.1,70.6,70.9,67.9
20160129150000,0.0,0.0,5,59.6,70.3,70.9,67.9
20160129151500,0.0,0.0,1,62.4,70.2,70.9,67.9
20160129153000,0.0,0.0,0,63.6,70.3,70.9,67.9
20160129154500,0.0,0.0,0,64.4,70.3,70.9,67.9
20160129160000,0.0,0.0,0,64.4,70.2,70.9,67.9
20160129161500,0.0,0.0,0,64.4,70.2,70.9,67.9
20160129163000,0.0,0.0,0,64.4,70.0,70.9,67.9
20160129164500,171.0,61.9565,40,61.1,69.8,68.0,64.6
20160129170000,105.6,38.2609,30,57.2,68.6,68.0,59.4
20160129171500,66.6,24.1304,25,59.2,69.1,69.9,66.9
20160129173000,60.0,21.7391,27,59.2,68.1,69.4,66.4
20160129174500,0.0,0.0,0,61.1,68.7,70.7,67.7
20160129180000,0.0,0.0,1,62.8,69.0,70.7,67.7
20160129181500,0.0,0.0,0,63.6,69.2,70.5,67.5
20160129183000,0.0,0.0,0,64.8,69.2,70.5,67.5
20160129184500,0.0,0.0,0,64.8,69.3,70.4,67.4
20160129190000,0.0,0.0,0,64.8,69.2,70.5,67.5
20160129191500,0.0,0.0,0,64.8,69.3,70.5,67.5
20160129193000,0.0,0.0,0,64.8,69.3,70.4,67.4
20160129194500,0.0,0.0,0,65.8,69.3,70.8,67.8
20160129200000,0.0,0.0,0,65.8,69.3,70.8,67.8
20160129201500,0.0,0.0,0,65.8,69.3,70.8,67.8
20160129203000,0.0,0.0,0,65.8,69.3,70.8,67.8
20160129204500,0.0,0.0,0,65.8,69.3,70.8,67.8
20160129210000,0.0,0.0,0,65.8,69.4,70.8,67.8
20160129211500,0.0,0.0,0,65.8,69.3,70.8,67.8
20160129213000,0.0,0.0,0,65.8,69.3,70.8,67.8
20160129214500,0.0,0.0,0,65.8,69.4,70.8,67.8
20160129220000,0.0,0.0,0,65.8,69.3,70.8,67.8
20160129221500,0.0,0.0,0,65.8,69.3,70.8,67.8
20160129223000,0.0,0.0,0,65.8,69.3,70.8,67.8
20160129224500,0.0,0.0,0,65.8,69.3,70.8,67.8
20160129230000,0.0,0.0,0,65.8,69.2,70.8,67.8
20160129231500,0.0,0.0,0,65.8,69.3,70.8,67.8
20160129233000,0.0,0.0,0,65.8,69.3,70.8,67.8
20160129234500,0.0,0.0,0,65.8,69.2,70.8,67.8
20160130000000,0.0,0.0,0,64.9,69.2,70.8,67.8
20160130001500,0.0,0.0,0,64.9,69.3,70.8,67.8
20160130003000,0.0,0.0,0,64.9,69.2,70.8,67.8
20160130004500,0.0,0.0,0,64.9,69.2,70.8,67.8
20160130010000,0.0,0.0,0,64.9,69.2,70.8,67.8
20160130011500,0.0,0.0,0,64.9,69.2,70.8,67.8
20160130013000,0.0,0.0,0,64.9,69.2,70.8,67.8
20160130014500,0.0,0.0,0,64.9,69.2,70.8,67.8
20160130020000,0.0,0.0,0,64.9,69.1,70.8,67.8
20160130021500,0.0,0.0,0,64.9,69.2,70.8,67.8
20160130023000,0.0,0.0,0,64.9,69.2,70.8,67.8
20160130024500,0.0,0.0,0,64.9,69.1,70.8,67.8
20160130030000,0.0,0.0,0,64.9,69.1,70.8,67.8
20160130031500,0.0,0.0,0,64.9,69.2,70.8,67.8
20160130033000,0.0,0.0,0,64.9,69.1,70.6,67.6
20160130034500,0.0,0.0,0,64.9,69.1,70.5,67.5
20160130040000,0.0,0.0,0,64.9,69.1,70.4,67.4
20160130041500,0.0,0.0,0,64.9,69.1,70.4,67.4
20160130043000,0.0,0.0,0,60.3,68.9,70.4,67.4
20160130044500,69.6,25.2174,26,61.6,68.8,68.3,65.3
20160130050000,0.0,0.0,9,59.9,68.3,68.0,63.5
20160130051500,84.6,30.6522,28,55.8,67.9,68.0,61.5
20160130053000,82.2,29.7826,27,59.2,67.5,68.3,65.3
20160130054500,0.0,0.0,0,59.9,68.1,70.4,67.4
20160130060000,104.4,37.8261,30,58.4,67.2,68.0,58.3
20160130061500,0.0,0.0,9,56.3,67.2,68.0,59.0
20160130063000,60.0,21.7391,26,58.8,67.6,68.0,59.0
20160130064500,0.0,0.0,9,57.9,67.7,68.0,59.0
20160130070000,0.0,0.0,9,59.5,67.9,68.0,58.4
20160130071500,0.0,0.0,9,61.5,68.1,68.0,59.1
20160130073000,0.0,0.0,9,62.4,68.2,68.0,59.1
20160130074500,0.0,0.0,9,62.4,68.2,68.0,58.4
20160130080000,0.0,0.0,9,62.4,68.2,68.0,58.4
20160130081500,33.6,12.1739,24,61.5,68.3,68.0,58.4
20160130083000,0.0,0.0,9,61.5,68.2,68.0,58.4
20160130084500,0.0,0.0,9,60.8,68.2,68.0,60.1
20160130090000,0.0,0.0,9,60.8,68.2,68.0,56.9
20160130091500,0.0,0.0,9,61.9,68.2,68.0,57.6
20160130093000,0.0,0.0,8,61.9,68.2,68.0,64.9
20160130094500,0.0,0.0,8,62.8,68.3,68.0,56.0
20160130100000,54.0,19.5652,24,60.8,68.3,68.0,56.1
20160130101500,0.0,0.0,9,60.8,68.2,68.0,56.1
20160130103000,60.0,21.7391,25,56.8,68.1,68.0,55.2
20160130104500,0.0,0.0,9,59.9,68.1,68.0,55.2
20160130110000,0.0,0.0,21,57.9,67.9,68.0,64.7
20160130111500,0.0,0.0,9,56.8,67.3,68.0,57.4
20160130113000,99.6,36.087,30,55.9,66.9,68.0,60.5
20160130114500,51.6,18.6957,25,57.1,67.2,68.0,61.3
20160130120000,0.0,0.0,0,59.5,67.7,69.9,66.9
20160130121500,0.0,0.0,0,59.5,67.9,70.4,67.4
20160130123000,0.0,0.0,0,61.9,68.1,70.4,67.4
20160130124500,0.0,0.0,0,62.8,68.2,70.4,67.4
20160130130000,0.0,0.0,0,62.8,68.4,70.4,67.4
20160130131500,0.0,0.0,0,63.6,68.7,70.4,67.4
20160130133000,0.0,0.0,0,63.6,69.1,70.4,67.4
20160130134500,0.0,0.0,0,63.6,69.2,70.4,67.4
20160130140000,0.0,0.0,0,63.6,69.1,70.4,67.4
20160130141500,0.0,0.0,0,63.6,69.1,70.4,67.4
20160130143000,0.0,0.0,0,63.6,69.0,70.4,67.4
20160130144500,0.0,0.0,0,63.6,69.1,70.4,67.4
20160130150000,0.0,0.0,0,63.6,69.1,70.4,67.4
20160130151500,0.0,0.0,0,64.4,69.1,70.4,67.4
20160130153000,0.0,0.0,0,64.4,69.1,70.4,67.4
20160130154500,0.0,0.0,1,64.4,69.1,70.2,67.2
20160130160000,0.0,0.0,0,64.4,69.2,70.0,67.0
20160130161500,0.0,0.0,0,64.4,69.2,70.0,67.0
20160130163000,0.0,0.0,0,64.4,69.2,69.9,66.9
20160130164500,0.0,0.0,0,64.4,69.2,69.9,66.9
20160130170000,0.0,0.0,0,64.4,69.2,69.9,66.9
20160130171500,0.0,0.0,0,64.4,69.3,69.7,66.7
20160130173000,0.0,0.0,0,64.4,69.2,69.9,66.9
20160130174500,117.6,42.6087,32,59.3,69.2,68.0,56.1
20160130180000,0.0,0.0,8,57.7,68.2,69.2,66.2
20160130181500,96.0,34.7826,31,57.7,67.7,68.0,56.9
20160130183000,85.2,30.8696,30,57.7,67.6,68.0,55.2
20160130184500,99.0,35.8696,31,57.7,67.7,68.0,55.8
20160130190000,74.4,26.9565,27,57.7,67.4,68.0,56.7
20160130191500,57.0,20.6522,27,58.4,67.7,68.0,54.1
20160130193000,78.6,28.4783,29,57.6,67.4,68.0,57.5
20160130194500,60.0,21.7391,27,58.3,67.6,68.0,55.3
20160130200000,66.6,24.1304,28,58.3,67.5,68.0,53.0
20160130201500,61.2,22.1739,28,58.3,67.5,68.0,54.7
20160130203000,51.6,18.6957,27,58.3,67.7,68.0,53.9
20160130204500,78.6,28.4783,29,58.3,67.2,68.0,60.2
20160130210000,192.0,69.5652,44,57.6,67.1,68.0,60.1
20160130211500,96.6,35.0,33,57.6,66.7,68.0,53.3
20160130213000,51.6,18.6957,28,58.3,67.1,68.0,57.8
20160130214500,0.0,0.0,15,59.1,67.6,68.0,55.7
20160130220000,50.4,18.2609,28,59.1,67.7,68.0,56.4
20160130221500,0.0,0.0,9,59.1,67.7,68.0,56.1
20160130223000,0.0,0.0,0,60.8,68.0,70.8,67.8
20160130224500,0.0,0.0,0,63.3,68.3,70.8,67.8
20160130230000,0.0,0.0,0,64.4,68.4,70.8,67.8
20160130231500,0.0,0.0,0,64.4,68.6,71.3,68.3
20160130233000,115.2,41.7391,34,57.9,67.2,68.0,58.3
20160130234500,75.6,27.3913,29,57.9,67.3,68.0,55.3
20160131000000,0.0,0.0,9,57.9,67.4,68.0,62.8
20160131001500,54.0,19.5652,26,57.9,67.7,68.0,56.1
20160131003000,130.8,47.3913,35,57.9,66.7,68.0,56.8
20160131004500,66.0,23.913,27,57.9,66.9,68.0,56.1
20160131010000,127.2,46.087,36,57.2,66.7,68.0,53.6
20160131011500,33.6,12.1739,20,57.2,66.9,68.0,57.6
20160131013000,0.0,0.0,0,59.8,67.5,68.9,65.9
20160131014500,0.0,0.0,14,58.8,67.6,68.0,60.4
20160131020000,0.0,0.0,9,58.8,67.6,68.0,56.3
20160131021500,0.0,0.0,9,60.7,67.9,68.0,58.8
20160131023000,0.0,0.0,24,62.4,68.2,68.0,57.8
20160131024500,40.8,14.7826,27,58.3,67.5,68.0,62.0
20160131030000,119.4,43.2609,34,57.6,66.6,68.0,53.3
20160131031500,0.0,0.0,18,58.4,67.3,68.0,62.7
20160131033000,166.8,60.4348,42,58.4,67.1,68.0,62.4
20160131034500,181.8,65.8696,44,58.4,67.2,68.0,57.6
20160131040000,0.0,0.0,0,59.9,67.5,71.0,68.0
20160131041500,0.0,0.0,0,60.7,67.7,71.3,68.3
20160131043000,0.0,0.0,2,61.9,68.0,71.3,68.3
20160131044500,0.0,0.0,0,62.8,68.1,71.3,68.3
20160131050000,0.0,0.0,8,64.0,68.3,70.5,67.5
20160131051500,0.0,0.0,0,64.0,68.5,70.9,67.9
20160131053000,0.0,0.0,0,64.0,68.5,71.1,68.1
20160131054500,0.0,0.0,1,64.8,68.6,70.4,67.4
20160131060000,0.0,0.0,0,64.8,68.7,71.3,68.3
20160131061500,0.0,0.0,0,64.8,68.7,71.3,68.3
20160131063000,0.0,0.0,0,64.8,68.9,71.3,68.3
20160131064500,0.0,0.0,0,64.8,68.8,71.3,68.3
20160131070000,0.0,0.0,0,64.8,68.8,71.3,68.3
20160131071500,0.0,0.0,0,64.8,68.9,71.3,68.3
20160131073000,0.0,0.0,0,64.8,68.8,71.3,68.3
20160131074500,0.0,0.0,0,64.8,68.9,71.3,68.3
20160131080000,0.0,0.0,0,64.8,68.8,71.3,68.3
20160131081500,0.0,0.0,0,64.8,68.9,71.3,68.3
20160131083000,0.0,0.0,0,64.1,68.8,71.3,68.3
20160131084500,0.0,0.0,0,64.1,68.8,71.3,68.3
20160131090000,0.0,0.0,0,64.1,68.8,71.3,68.3
20160131091500,0.0,0.0,0,64.1,68.8,71.3,68.3
20160131093000,0.0,0.0,0,64.1,68.8,71.3,68.3
20160131094500,0.0,0.0,0,64.1,68.9,71.3,68.3
20160131100000,0.0,0.0,0,64.1,68.8,71.3,68.3
20160131101500,0.0,0.0,0,64.1,68.9,71.3,68.3
20160131103000,0.0,0.0,0,64.1,68.9,71.3,68.3
20160131104500,0.0,0.0,0,64.1,68.8,71.3,68.3
20160131110000,0.0,0.0,0,64.1,68.9,71.3,68.3
20160131111500,0.0,0.0,0,64.1,68.9,71.3,68.3
20160131113000,0.0,0.0,0,64.1,68.8,71.3,68.3
20160131114500,0.0,0.0,0,64.1,68.8,71.3,68.3
20160131120000,0.0,0.0,0,64.1,68.9,71.3,68.3
20160131121500,0.0,0.0,0,64.1,68.9,71.3,68.3
20160131123000,0.0,0.0,0,64.1,68.8,71.3,68.3
20160131124500,0.0,0.0,0,64.8,68.8,71.3,68.3
20160131130000,0.0,0.0,0,64.8,68.8,71.3,68.3
20160131131500,0.0,0.0,0,64.8,68.9,71.3,68.3
20160131133000,0.0,0.0,0,64.8,68.9,71.3,68.3
20160131134500,0.0,0.0,0,64.8,68.9,71.3,68.3
20160131140000,0.0,0.0,0,64.8,69.0,71.3,68.3
20160131141500,0.0,0.0,0,64.8,69.0,71.3,68.3
20160131143000,0.0,0.0,0,64.8,69.0,71.3,68.3
20160131144500,0.0,0.0,0,64.8,69.0,71.3,68.3
20160131150000,0.0,0.0,0,64.8,69.0,71.3,68.3
20160131151500,0.0,0.0,0,64.8,69.0,71.3,68.3
20160131153000,0.0,0.0,0,64.8,69.0,71.3,68.3
20160131154500,0.0,0.0,0,64.8,69.0,71.3,68.3
20160131160000,0.0,0.0,0,64.8,69.1,71.3,68.3
20160131161500,0.0,0.0,0,64.8,69.1,71.3,68.3
20160131163000,0.0,0.0,0,64.8,69.2,71.3,68.3
20160131164500,0.0,0.0,0,64.8,69.2,71.3,68.3
20160131170000,0.0,0.0,0,64.8,69.3,71.3,68.3
20160131171500,0.0,0.0,0,65.5,69.2,71.3,68.3
20160131173000,0.0,0.0,0,65.5,69.2,71.3,68.3
20160131174500,0.0,0.0,0,65.5,69.2,71.3,68.3
20160131180000,0.0,0.0,0,65.5,69.3,71.3,68.3
20160131181500,0.0,0.0,0,65.5,69.2,71.3,68.3
20160131183000,0.0,0.0,0,65.5,69.3,71.3,68.3
20160131184500,0.0,0.0,0,65.5,69.2,71.3,68.3
20160131190000,0.0,0.0,0,65.5,69.3,71.3,68.3
20160131191500,0.0,0.0,0,65.5,69.3,71.3,68.3
20160131193000,0.0,0.0,0,65.5,69.2,71.3,68.3
20160131194500,0.0,0.0,0,65.5,69.3,71.3,68.3
20160131200000,0.0,0.0,0,65.5,69.3,71.3,68.3
20160131201500,0.0,0.0,0,65.5,69.4,71.3,68.3
20160131203000,0.0,0.0,0,65.5,69.3,71.3,68.3
20160131204500,0.0,0.0,0,65.5,69.4,71.3,68.3
20160131210000,0.0,0.0,0,65.5,69.4,71.3,68.3
20160131211500,0.0,0.0,0,65.5,69.4,71.3,68.3
20160131213000,0.0,0.0,0,65.5,69.5,71.3,68.3
20160131214500,0.0,0.0,0,66.2,69.4,71.3,68.3
20160131220000,0.0,0.0,0,66.2,69.4,71.3,68.3
20160131221500,0.0,0.0,0,66.2,69.5,71.3,68.3
20160131223000,0.0,0.0,0,66.2,69.4,71.3,68.3
20160131224500,0.0,0.0,0,66.2,69.5,71.3,68.3
20160131230000,0.0,0.0,0,66.2,69.5,71.3,68.3
20160131231500,0.0,0.0,0,66.2,69.5,71.3,68.3
20160131233000,0.0,0.0,0,66.2,69.6,71.3,68.3
20160131234500,0.0,0.0,0,66.2,69.5,71.3,68.3
20160201000000,0.0,0.0,0,66.2,69.5,71.3,68.3
20160201001500,0.0,0.0,0,66.2,69.6,71.3,68.3
20160201003000,0.0,0.0,0,66.2,69.5,71.3,68.3
20160201004500,0.0,0.0,0,66.2,69.6,71.3,68.3
20160201010000,0.0,0.0,0,66.2,69.5,71.3,68.3
20160201011500,0.0,0.0,0,66.2,69.6,71.3,68.3
20160201013000,0.0,0.0,0,66.2,69.6,71.3,68.3
20160201014500,0.0,0.0,0,66.2,69.5,71.3,68.3
20160201020000,0.0,0.0,0,66.2,69.6,71.3,68.3
20160201021500,0.0,0.0,0,66.2,69.6,71.3,68.3
20160201023000,0.0,0.0,0,66.2,69.6,71.3,68.3
20160201024500,0.0,0.0,0,66.2,69.6,71.3,68.3
20160201030000,0.0,0.0,0,66.2,69.6,71.3,68.3
20160201031500,0.0,0.0,0,66.2,69.6,71.3,68.3
20160201033000,0.0,0.0,0,66.2,69.6,71.3,68.3
20160201034500,0.0,0.0,0,66.2,69.6,71.3,68.3
20160201040000,0.0,0.0,0,66.2,69.6,71.3,68.3
20160201041500,0.0,0.0,0,66.2,69.6,71.3,68.3
20160201043000,0.0,0.0,0,66.2,69.7,71.3,68.3
20160201044500,0.0,0.0,0,66.2,70.1,71.3,68.3
20160201050000,0.0,0.0,0,66.2,70.2,71.3,68.3
20160201051500,0.0,0.0,0,66.2,69.9,71.3,68.3
20160201053000,0.0,0.0,0,66.2,69.8,71.3,68.3
20160201054500,0.0,0.0,0,66.2,69.8,71.3,68.3
20160201060000,0.0,0.0,0,66.2,69.9,71.3,68.3
20160201061500,0.0,0.0,0,65.3,69.7,71.3,68.3
20160201063000,0.0,0.0,0,65.3,69.7,71.3,68.3
20160201064500,0.0,0.0,0,65.3,69.6,71.3,68.3
20160201070000,0.0,0.0,0,65.3,69.6,71.3,68.3
20160201071500,0.0,0.0,0,64.4,69.4,71.3,68.3
20160201073000,0.0,0.0,0,64.4,69.5,71.3,68.3
20160201074500,0.0,0.0,0,64.4,69.3,71.3,68.3
20160201080000,0.0,0.0,0,64.4,69.3,71.3,68.3
20160201081500,0.0,0.0,1,64.4,69.3,71.3,68.3
20160201083000,0.0,0.0,0,64.4,69.2,71.3,68.3
20160201084500,0.0,0.0,0,64.4,69.3,71.3,68.3
20160201090000,0.0,0.0,0,64.4,69.6,71.3,68.3
20160201091500,0.0,0.0,3,64.4,70.6,71.3,68.3
20160201093000,0.0,0.0,0,64.4,69.8,71.3,68.3
20160201094500,68.4,24.7826,25,60.0,70.9,71.3,68.3
20160201100000,0.0,0.0,2,60.0,70.5,71.3,68.3
20160201101500,0.0,0.0,0,63.3,70.5,71.3,68.3
20160201103000,0.0,0.0,5,64.8,71.4,71.3,68.3
20160201104500,0.0,0.0,0,64.8,70.4,71.3,68.3
20160201110000,0.0,0.0,9,62.8,71.3,71.3,68.3
20160201111500,0.0,0.0,0,62.8,69.9,71.3,68.3
20160201113000,0.0,0.0,1,64.0,70.4,71.3,68.3
20160201114500,0.0,0.0,0,64.0,70.2,71.3,68.3
20160201120000,74.4,26.9565,25,61.5,70.8,71.3,68.3
20160201121500,46.8,16.9565,18,59.6,70.9,71.3,68.3
20160201123000,0.0,0.0,9,61.2,71.1,71.3,68.3
20160201124500,0.0,0.0,4,63.6,70.8,71.3,68.3
20160201130000,0.0,0.0,4,65.3,71.0,71.3,68.3
20160201131500,0.0,0.0,2,65.3,71.0,71.3,68.3
20160201133000,0.0,0.0,0,65.3,70.4,71.3,68.3
20160201134500,0.0,0.0,2,65.3,70.2,71.3,68.3
20160201140000,0.0,0.0,4,65.3,70.8,71.3,68.3
20160201141500,0.0,0.0,4,65.3,70.8,71.3,68.3
20160201143000,0.0,0.0,5,65.3,70.6,71.3,68.3
20160201144500,0.0,0.0,5,65.3,70.9,71.3,68.3
20160201150000,0.0,0.0,7,64.4,71.1,71.3,68.3
20160201151500,0.0,0.0,1,65.8,70.8,71.3,68.3
20160201153000,0.0,0.0,4,65.8,71.2,71.3,68.3
20160201154500,0.0,0.0,0,64.9,70.0,71.3,68.3
20160201160000,0.0,0.0,4,64.9,70.6,71.3,68.3
20160201161500,0.0,0.0,9,62.8,71.5,71.3,68.3
20160201163000,0.0,0.0,0,62.8,69.9,71.3,68.3
20160201164500,51.6,18.6957,23,58.8,71.2,71.3,68.3
20160201170000,0.0,0.0,9,60.3,71.1,71.3,68.3
20160201171500,0.0,0.0,9,62.0,71.3,71.3,68.3
20160201173000,0.0,0.0,5,63.6,70.8,71.3,68.3
20160201174500,0.0,0.0,2,64.9,70.8,71.3,68.3
20160201180000,0.0,0.0,0,64.9,70.7,71.3,68.3
20160201181500,0.0,0.0,0,64.9,70.7,71.3,68.3
20160201183000,0.0,0.0,0,65.8,70.5,71.3,68.3
20160201184500,0.0,0.0,0,65.8,70.4,71.3,68.3
20160201190000,0.0,0.0,0,65.8,70.4,71.3,68.3
20160201191500,0.0,0.0,0,65.8,70.3,71.3,68.3
20160201193000,0.0,0.0,0,65.8,70.3,71.3,68.3
20160201194500,0.0,0.0,0,65.8,70.2,71.3,68.3
20160201200000,0.0,0.0,0,65.8,70.1,71.3,68.3
20160201201500,0.0,0.0,0,65.8,70.2,71.3,68.3
20160201203000,0.0,0.0,0,65.8,70.0,71.3,68.3
20160201204500,0.0,0.0,0,65.8,70.0,71.3,68.3
20160201210000,0.0,0.0,0,65.8,70.1,71.3,68.3
20160201211500,0.0,0.0,0,65.8,70.0,71.3,68.3
20160201213000,0.0,0.0,0,65.8,70.0,71.3,68.3
20160201214500,0.0,0.0,0,65.8,70.0,71.3,68.3
20160201220000,0.0,0.0,0,65.8,69.9,71.3,68.3
20160201221500,0.0,0.0,0,65.8,69.9,71.3,68.3
20160201223000,0.0,0.0,0,65.8,70.0,71.3,68.3
20160201224500,0.0,0.0,0,65.8,69.8,71.3,68.3
20160201230000,0.0,0.0,0,65.8,69.9,71.3,68.3
20160201231500,0.0,0.0,0,65.8,69.9,71.3,68.3
20160201233000,0.0,0.0,0,65.8,69.8,71.3,68.3
20160201234500,0.0,0.0,0,65.8,69.8,71.3,68.3
20160202000000,0.0,0.0,0,65.8,69.8,71.3,68.3
20160202001500,0.0,0.0,0,65.8,69.8,71.3,68.3
20160202003000,0.0,0.0,0,65.8,69.8,71.3,68.3
20160202004500,0.0,0.0,0,65.8,69.8,71.3,68.3
20160202010000,0.0,0.0,0,65.8,69.8,71.3,68.3
20160202011500,0.0,0.0,0,65.8,69.7,71.3,68.3
20160202013000,0.0,0.0,0,65.8,69.8,71.3,68.3
20160202014500,0.0,0.0,0,65.8,69.8,71.3,68.3
20160202020000,0.0,0.0,0,65.8,69.7,71.3,68.3
20160202021500,0.0,0.0,0,65.8,69.7,71.3,68.3
20160202023000,0.0,0.0,0,65.8,69.7,71.3,68.3
20160202024500,0.0,0.0,0,65.8,69.7,71.3,68.3
20160202030000,0.0,0.0,0,65.8,69.7,71.3,68.3
20160202031500,0.0,0.0,0,65.8,69.7,71.3,68.3
20160202033000,0.0,0.0,0,65.8,69.7,71.3,68.3
20160202034500,0.0,0.0,0,65.8,69.7,71.3,68.3
20160202040000,0.0,0.0,0,65.8,69.7,71.4,68.4
20160202041500,0.0,0.0,0,65.8,69.7,71.4,68.4
20160202043000,0.0,0.0,0,65.8,69.7,71.4,68.4
20160202044500,0.0,0.0,0,65.8,69.7,71.4,68.4
20160202050000,0.0,0.0,0,65.8,69.7,71.4,68.4
20160202051500,0.0,0.0,0,65.8,69.7,71.4,68.4
20160202053000,0.0,0.0,0,65.8,69.7,71.4,68.4
20160202054500,0.0,0.0,0,65.8,69.7,71.4,68.4
20160202060000,0.0,0.0,0,65.8,69.7,71.4,68.4
20160202061500,0.0,0.0,0,64.9,69.8,71.4,68.4
20160202063000,0.0,0.0,0,64.9,69.6,71.4,68.4
20160202064500,0.0,0.0,0,64.9,69.7,71.4,68.4
20160202070000,0.0,0.0,0,64.9,69.6,71.4,68.4
20160202071500,0.0,0.0,0,64.9,69.6,71.4,68.4
20160202073000,0.0,0.0,0,64.9,69.6,71.4,68.4
20160202074500,0.0,0.0,0,64.9,69.4,71.4,68.4
20160202080000,0.0,0.0,0,64.9,69.2,71.4,68.4
20160202081500,0.0,0.0,0,64.9,69.0,71.4,68.4
20160202083000,0.0,0.0,0,64.9,69.5,71.4,68.4
20160202084500,0.0,0.0,0,64.9,69.7,71.4,68.4
20160202090000,0.0,0.0,0,64.9,69.6,71.4,68.4
20160202091500,0.0,0.0,0,64.9,69.6,71.4,68.4
20160202093000,0.0,0.0,0,64.9,70.4,71.4,68.4
20160202094500,0.0,0.0,0,64.9,70.6,71.4,68.4
20160202100000,0.0,0.0,0,64.9,70.8,71.4,68.4
20160202101500,0.0,0.0,0,64.9,70.6,71.4,68.4
20160202103000,0.0,0.0,0,64.9,70.7,71.4,68.4
20160202104500,0.0,0.0,0,64.9,70.7,71.4,68.4
20160202110000,0.0,0.0,0,65.8,70.7,71.4,68.4
20160202111500,0.0,0.0,0,65.8,70.7,71.4,68.4
20160202113000,0.0,0.0,0,65.8,70.3,71.4,68.4
20160202114500,0.0,0.0,0,64.9,69.8,71.4,68.4
20160202120000,0.0,0.0,1,64.9,70.2,71.4,68.4
20160202121500,0.0,0.0,0,64.9,70.6,71.4,68.4
20160202123000,0.0,0.0,0,64.9,70.7,71.4,68.4
20160202124500,0.0,0.0,0,64.9,70.7,71.4,68.4
20160202130000,0.0,0.0,0,64.9,70.7,71.4,68.4
20160202131500,0.0,0.0,0,64.9,70.7,71.4,68.4
20160202133000,0.0,0.0,0,64.9,70.0,71.4,68.4
20160202134500,0.0,0.0,0,64.9,70.3,71.4,68.4
20160202140000,0.0,0.0,0,64.9,69.6,71.4,68.4
20160202141500,0.0,0.0,0,64.9,69.5,71.4,68.4
