PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160306163000,0.0,0.0,0,59.1,69.2,71.8,68.8
20160306164500,0.0,0.0,0,59.1,69.2,71.8,68.8
20160306170000,0.0,0.0,0,59.1,69.2,71.8,68.8
20160306171500,0.0,0.0,0,59.8,69.2,71.8,68.8
20160306173000,0.0,0.0,0,59.2,69.2,71.8,68.8
20160306174500,0.0,0.0,0,59.9,69.3,71.8,68.8
20160306180000,0.0,0.0,0,59.2,69.3,71.8,68.8
20160306181500,0.0,0.0,0,59.2,69.3,71.8,68.8
20160306183000,0.0,0.0,0,59.9,69.3,71.8,68.8
20160306184500,0.0,0.0,0,59.2,69.3,71.8,68.8
20160306190000,0.0,0.0,0,60.0,69.3,71.8,68.8
20160306191500,0.0,0.0,0,60.0,69.3,71.8,68.8
20160306193000,0.0,0.0,0,59.2,69.3,71.8,68.8
20160306194500,0.0,0.0,0,60.0,69.3,71.8,68.8
20160306200000,0.0,0.0,0,60.0,69.3,71.8,68.8
20160306201500,0.0,0.0,0,59.2,69.3,71.8,68.8
20160306203000,0.0,0.0,0,59.9,69.3,71.8,68.8
20160306204500,0.0,0.0,0,59.9,69.3,71.8,68.8
20160306210000,0.0,0.0,0,59.2,69.3,71.8,68.8
20160306211500,0.0,0.0,0,60.0,69.3,71.8,68.8
20160306213000,0.0,0.0,0,59.3,69.3,71.8,68.8
20160306214500,0.0,0.0,0,59.3,69.3,71.8,68.8
20160306220000,0.0,0.0,0,60.0,69.3,71.8,68.8
20160306221500,0.0,0.0,0,59.2,69.3,71.8,68.8
20160306223000,0.0,0.0,0,60.0,69.4,71.8,68.8
20160306224500,0.0,0.0,0,59.2,69.3,71.8,68.8
20160306230000,0.0,0.0,0,59.2,69.4,71.8,68.8
20160306231500,0.0,0.0,0,59.2,69.3,71.8,68.8
20160306233000,0.0,0.0,0,59.2,69.3,71.8,68.8
20160306234500,0.0,0.0,0,59.9,69.4,71.8,68.8
20160307000000,0.0,0.0,0,59.2,69.3,71.8,68.8
20160307001500,0.0,0.0,0,59.9,69.3,71.8,68.8
20160307003000,0.0,0.0,0,59.2,69.3,71.8,68.8
20160307004500,0.0,0.0,0,59.9,69.3,71.8,68.8
20160307010000,0.0,0.0,0,59.2,69.3,71.8,68.8
20160307011500,0.0,0.0,0,59.2,69.3,71.8,68.8
20160307013000,0.0,0.0,0,59.2,69.3,71.8,68.8
20160307014500,0.0,0.0,0,59.2,69.3,71.8,68.8
20160307020000,0.0,0.0,0,59.2,69.3,71.8,68.8
20160307021500,0.0,0.0,0,59.2,69.3,71.8,68.8
20160307023000,0.0,0.0,0,59.2,69.4,71.8,68.8
20160307024500,0.0,0.0,0,59.2,69.4,71.8,68.8
20160307030000,0.0,0.0,0,59.9,69.4,71.8,68.8
20160307031500,0.0,0.0,0,59.2,69.3,71.8,68.8
20160307033000,0.0,0.0,0,59.9,69.4,71.8,68.8
20160307034500,0.0,0.0,0,59.2,69.4,71.8,68.8
20160307040000,0.0,0.0,0,59.9,69.4,71.8,68.8
20160307041500,0.0,0.0,0,59.2,69.4,71.8,68.8
20160307043000,0.0,0.0,0,59.2,69.4,71.8,68.8
20160307044500,0.0,0.0,0,59.2,69.4,71.8,68.8
20160307050000,0.0,0.0,0,59.2,69.4,71.8,68.8
20160307051500,0.0,0.0,0,59.2,69.4,71.8,68.8
20160307053000,0.0,0.0,0,59.2,69.4,71.8,68.8
20160307054500,0.0,0.0,0,59.9,69.4,71.8,68.8
20160307060000,0.0,0.0,0,59.2,69.4,71.8,68.8
20160307061500,0.0,0.0,0,59.2,69.4,71.8,68.8
20160307063000,0.0,0.0,0,59.2,69.4,71.8,68.8
20160307064500,0.0,0.0,0,59.2,69.4,71.8,68.8
20160307070000,0.0,0.0,0,59.2,69.4,71.8,68.8
20160307071500,0.0,0.0,0,59.2,69.5,71.8,68.8
20160307073000,0.0,0.0,0,59.2,69.3,71.8,68.8
20160307074500,0.0,0.0,0,59.2,69.3,71.8,68.8
20160307080000,0.0,0.0,0,59.2,69.2,71.8,68.8
20160307081500,0.0,0.0,0,59.2,69.2,71.8,68.8
20160307083000,0.0,0.0,0,59.2,68.7,71.8,68.8
20160307084500,0.0,0.0,0,59.2,69.2,71.7,68.7
20160307090000,0.0,0.0,0,59.2,69.6,71.8,68.8
20160307091500,0.0,0.0,0,59.2,69.7,71.8,68.8
20160307093000,0.0,0.0,1,59.2,69.4,71.7,68.7
20160307094500,0.0,0.0,0,59.2,69.6,71.7,68.7
20160307100000,0.0,0.0,0,59.2,68.9,71.7,68.7
20160307101500,0.0,0.0,0,59.2,69.4,71.8,68.8
20160307103000,0.0,0.0,0,59.2,69.6,71.8,68.8
20160307104500,0.0,0.0,0,59.2,69.2,71.8,68.8
20160307110000,0.0,0.0,0,59.2,69.4,71.8,68.8
20160307111500,0.0,0.0,0,59.2,69.2,71.8,68.8
20160307113000,0.0,0.0,2,59.2,69.6,71.8,68.8
20160307114500,0.0,0.0,0,59.2,70.2,71.8,68.8
20160307120000,0.0,0.0,0,59.2,70.3,71.8,68.8
20160307121500,0.0,0.0,0,59.2,70.3,71.8,68.8
20160307123000,0.0,0.0,0,59.2,69.8,71.8,68.8
20160307124500,0.0,0.0,0,59.2,69.8,71.8,68.8
20160307130000,0.0,0.0,0,59.2,69.5,71.8,68.8
20160307131500,0.0,0.0,0,59.2,69.6,71.8,68.8
20160307133000,0.0,0.0,0,59.2,69.6,71.8,68.8
20160307134500,0.0,0.0,0,59.2,69.5,71.8,68.8
20160307140000,0.0,0.0,0,58.4,70.4,71.8,68.8
20160307141500,0.0,0.0,0,59.1,70.5,71.8,68.8
20160307143000,0.0,0.0,0,59.1,70.2,71.8,68.8
20160307144500,0.0,0.0,1,59.1,70.4,71.8,68.8
20160307150000,0.0,0.0,0,59.1,70.3,71.8,68.8
20160307151500,0.0,0.0,2,59.1,71.0,71.8,68.8
20160307153000,0.0,0.0,0,59.1,70.5,71.8,68.8
20160307154500,0.0,0.0,0,59.1,70.3,71.8,68.8
20160307160000,0.0,0.0,1,59.1,70.5,71.8,68.8
20160307161500,0.0,0.0,0,59.1,70.3,71.8,68.8
20160307163000,0.0,0.0,0,59.1,70.4,71.8,68.8
20160307164500,0.0,0.0,0,59.1,70.2,71.8,68.8
20160307170000,0.0,0.0,0,59.1,70.0,71.8,68.8
20160307171500,0.0,0.0,0,59.1,69.9,71.8,68.8
20160307173000,0.0,0.0,0,59.1,69.8,71.8,68.8
20160307174500,0.0,0.0,0,59.1,69.8,71.8,68.8
20160307180000,0.0,0.0,0,59.1,69.7,71.8,68.8
20160307181500,0.0,0.0,0,59.1,69.7,71.8,68.8
20160307183000,0.0,0.0,0,59.1,69.7,71.8,68.8
20160307184500,0.0,0.0,0,59.1,69.6,71.8,68.8
20160307190000,0.0,0.0,0,59.1,69.6,71.8,68.8
20160307191500,0.0,0.0,0,59.1,69.6,71.8,68.8
20160307193000,0.0,0.0,0,59.1,69.5,71.8,68.8
20160307194500,0.0,0.0,0,59.1,69.5,71.8,68.8
20160307200000,0.0,0.0,0,59.1,69.5,71.8,68.8
20160307201500,0.0,0.0,0,59.1,69.4,71.8,68.8
20160307203000,0.0,0.0,0,59.1,69.4,71.8,68.8
20160307204500,0.0,0.0,0,59.1,69.4,71.8,68.8
20160307210000,0.0,0.0,0,59.1,69.4,71.8,68.8
20160307211500,0.0,0.0,0,59.1,69.4,71.8,68.8
20160307213000,0.0,0.0,0,59.1,69.4,71.8,68.8
20160307214500,0.0,0.0,0,59.1,69.3,71.8,68.8
20160307220000,0.0,0.0,0,59.1,69.4,71.8,68.8
20160307221500,0.0,0.0,0,59.1,69.3,71.8,68.8
20160307223000,0.0,0.0,0,59.1,69.3,71.8,68.8
20160307224500,0.0,0.0,0,59.1,69.3,71.8,68.8
20160307230000,0.0,0.0,0,59.1,69.3,71.8,68.8
20160307231500,0.0,0.0,0,59.1,69.3,71.8,68.8
20160307233000,0.0,0.0,0,59.1,69.3,71.8,68.8
20160307234500,0.0,0.0,0,59.1,69.3,71.8,68.8
20160308000000,0.0,0.0,0,59.1,69.3,71.8,68.8
20160308001500,0.0,0.0,0,59.1,69.3,71.8,68.8
20160308003000,0.0,0.0,0,59.1,69.3,71.8,68.8
20160308004500,0.0,0.0,0,59.1,69.3,71.8,68.8
20160308010000,0.0,0.0,0,59.1,69.2,71.8,68.8
20160308011500,0.0,0.0,0,59.1,69.2,71.8,68.8
20160308013000,0.0,0.0,0,59.1,69.2,71.8,68.8
20160308014500,0.0,0.0,0,59.1,69.3,71.8,68.8
20160308020000,0.0,0.0,0,59.1,69.2,71.8,68.8
20160308021500,0.0,0.0,0,59.1,69.2,71.8,68.8
20160308023000,0.0,0.0,0,59.1,69.3,71.8,68.8
20160308024500,0.0,0.0,0,59.1,69.2,71.8,68.8
20160308030000,0.0,0.0,0,59.1,69.2,71.8,68.8
20160308031500,0.0,0.0,0,59.1,69.2,71.8,68.8
20160308033000,0.0,0.0,0,59.1,69.3,71.8,68.8
20160308034500,0.0,0.0,0,59.1,69.2,71.8,68.8
20160308040000,0.0,0.0,0,59.1,69.2,71.8,68.8
20160308041500,0.0,0.0,0,59.1,69.2,71.8,68.8
20160308043000,0.0,0.0,0,59.1,69.2,71.8,68.8
20160308044500,0.0,0.0,0,59.1,69.2,71.8,68.8
20160308050000,0.0,0.0,0,59.1,69.2,71.8,68.8
20160308051500,0.0,0.0,0,59.1,69.2,71.8,68.8
20160308053000,0.0,0.0,0,59.1,69.3,71.8,68.8
20160308054500,0.0,0.0,0,59.1,69.2,71.8,68.8
20160308060000,0.0,0.0,0,59.1,69.2,71.8,68.8
20160308061500,0.0,0.0,0,59.1,69.2,71.8,68.8
20160308063000,0.0,0.0,0,59.1,69.1,71.8,68.8
20160308064500,0.0,0.0,0,59.1,69.2,71.8,68.8
20160308070000,0.0,0.0,0,59.1,69.2,71.8,68.8
20160308071500,0.0,0.0,0,59.1,69.1,71.8,68.8
20160308073000,0.0,0.0,0,59.1,69.2,71.8,68.8
20160308074500,0.0,0.0,0,59.1,69.1,71.8,68.8
20160308080000,0.0,0.0,0,59.1,69.1,71.8,68.8
20160308081500,0.0,0.0,0,59.1,69.2,71.8,68.8
20160308083000,0.0,0.0,0,59.1,69.3,71.8,68.8
20160308084500,0.0,0.0,0,59.1,69.5,71.8,68.8
20160308090000,0.0,0.0,0,59.1,70.0,71.8,68.8
20160308091500,0.0,0.0,0,59.1,70.3,71.8,68.8
20160308093000,0.0,0.0,0,59.1,70.2,71.8,68.8
20160308094500,0.0,0.0,0,59.1,70.6,71.8,68.8
20160308100000,0.0,0.0,0,59.1,70.4,71.8,68.8
20160308101500,0.0,0.0,2,59.1,70.6,71.7,68.7
20160308103000,0.0,0.0,1,59.1,70.5,71.8,68.8
20160308104500,0.0,0.0,0,59.1,70.7,71.7,68.7
20160308110000,0.0,0.0,2,59.1,71.2,71.7,68.7
20160308111500,0.0,0.0,0,59.1,71.2,71.8,68.8
20160308113000,0.0,0.0,0,59.1,70.8,71.8,68.8
20160308114500,0.0,0.0,5,58.0,71.3,71.7,68.7
20160308120000,0.0,0.0,3,58.0,71.4,71.7,68.7
20160308121500,0.0,0.0,2,58.7,71.0,71.6,68.6
20160308123000,0.0,0.0,2,58.7,71.1,71.7,68.7
20160308124500,0.0,0.0,0,58.7,70.2,71.7,68.7
20160308130000,31.2,11.3043,6,58.0,71.0,71.4,68.4
20160308131500,0.0,0.0,0,58.0,70.7,71.7,68.7
20160308133000,0.0,0.0,0,58.7,70.5,71.7,68.7
20160308134500,0.0,0.0,1,58.7,70.9,71.6,68.6
20160308140000,0.0,0.0,6,58.7,70.8,71.7,68.7
20160308141500,31.2,11.3043,6,57.9,71.2,71.7,68.7
20160308143000,0.0,0.0,0,58.7,71.1,71.7,68.7
20160308144500,0.0,0.0,0,58.7,70.9,71.8,68.8
20160308150000,0.0,0.0,1,58.7,71.0,71.7,68.7
20160308151500,0.0,0.0,0,58.7,71.2,71.7,68.7
20160308153000,0.0,0.0,1,58.7,71.2,71.8,68.8
20160308154500,0.0,0.0,0,58.7,70.1,71.8,68.8
20160308160000,0.0,0.0,0,58.7,70.7,71.7,68.7
20160308161500,0.0,0.0,1,58.7,70.6,71.7,68.7
20160308163000,0.0,0.0,0,58.7,70.4,71.8,68.8
20160308164500,0.0,0.0,0,58.7,69.8,71.7,68.7
20160308170000,0.0,0.0,0,58.7,69.8,71.6,68.6
20160308171500,0.0,0.0,0,58.7,69.8,71.6,68.6
20160308173000,0.0,0.0,0,58.7,69.7,71.7,68.7
20160308174500,0.0,0.0,0,58.7,69.7,71.7,68.7
20160308180000,0.0,0.0,0,58.7,69.6,71.8,68.8
20160308181500,0.0,0.0,0,58.7,69.6,71.8,68.8
20160308183000,0.0,0.0,0,58.7,69.6,71.7,68.7
20160308184500,0.0,0.0,0,58.7,69.6,71.8,68.8
20160308190000,0.0,0.0,0,58.7,69.5,71.8,68.8
20160308191500,0.0,0.0,0,58.7,69.6,71.8,68.8
20160308193000,0.0,0.0,0,58.7,69.5,71.8,68.8
20160308194500,0.0,0.0,0,58.7,69.5,71.8,68.8
20160308200000,0.0,0.0,0,58.7,69.4,71.8,68.8
20160308201500,0.0,0.0,0,58.7,69.4,71.8,68.8
20160308203000,0.0,0.0,0,58.7,69.4,71.8,68.8
20160308204500,0.0,0.0,0,58.7,69.4,71.8,68.8
20160308210000,0.0,0.0,0,58.7,69.3,71.8,68.8
20160308211500,0.0,0.0,0,58.7,69.3,71.8,68.8
20160308213000,0.0,0.0,0,58.7,69.3,71.8,68.8
20160308214500,0.0,0.0,0,58.7,69.3,71.8,68.8
20160308220000,0.0,0.0,0,58.7,69.3,71.8,68.8
20160308221500,0.0,0.0,0,58.7,69.3,71.8,68.8
20160308223000,0.0,0.0,0,58.7,69.2,71.8,68.8
20160308224500,0.0,0.0,0,58.7,69.3,71.8,68.8
20160308230000,0.0,0.0,0,58.7,69.2,71.8,68.8
20160308231500,0.0,0.0,0,58.7,69.2,71.8,68.8
20160308233000,0.0,0.0,0,58.7,69.2,71.8,68.8
20160308234500,0.0,0.0,0,58.7,69.2,71.8,68.8
20160309000000,0.0,0.0,0,58.7,69.2,71.8,68.8
20160309001500,0.0,0.0,0,58.7,69.2,71.8,68.8
20160309003000,0.0,0.0,0,58.7,69.2,71.8,68.8
20160309004500,0.0,0.0,0,58.7,69.2,71.8,68.8
20160309010000,0.0,0.0,0,58.7,69.2,71.8,68.8
20160309011500,0.0,0.0,0,58.7,69.2,71.8,68.8
20160309013000,0.0,0.0,0,58.7,69.2,71.8,68.8
20160309014500,0.0,0.0,0,58.7,69.2,71.8,68.8
20160309020000,0.0,0.0,0,58.7,69.1,71.8,68.8
20160309021500,0.0,0.0,0,58.7,69.1,71.8,68.8
20160309023000,0.0,0.0,0,58.7,69.1,71.7,68.7
20160309024500,0.0,0.0,0,58.7,69.0,71.8,68.8
20160309030000,0.0,0.0,0,58.7,69.0,71.8,68.8
20160309031500,0.0,0.0,0,58.7,69.1,71.7,68.7
20160309033000,0.0,0.0,0,58.7,69.1,71.7,68.7
20160309034500,0.0,0.0,0,58.7,68.9,71.8,68.8
20160309040000,0.0,0.0,0,58.7,69.0,71.7,68.7
20160309041500,0.0,0.0,0,58.7,68.9,71.8,68.8
20160309044500,0.0,0.0,0,59.6,69.1,71.8,68.8
20160309050000,0.0,0.0,1,58.3,69.0,71.8,68.8
20160309051500,0.0,0.0,0,60.0,69.4,71.8,68.8
20160309053000,0.0,0.0,0,58.7,69.6,71.8,68.8
20160309054500,0.0,0.0,0,58.7,69.1,71.8,68.8
20160309060000,0.0,0.0,0,58.7,69.0,71.8,68.8
20160309061500,0.0,0.0,0,58.7,68.9,71.8,68.8
20160309063000,0.0,0.0,0,58.7,69.0,71.7,68.7
20160309064500,0.0,0.0,0,58.7,68.9,71.8,68.8
20160309070000,0.0,0.0,0,58.7,68.9,71.8,68.8
20160309071500,0.0,0.0,0,58.7,69.0,71.7,68.7
20160309073000,0.0,0.0,0,58.7,68.9,71.6,68.6
20160309074500,0.0,0.0,0,58.7,68.8,71.6,68.6
20160309080000,0.0,0.0,0,58.7,68.8,71.5,68.5
20160309081500,0.0,0.0,0,58.7,68.7,71.6,68.6
20160309083000,0.0,0.0,2,57.9,69.7,71.4,68.4
20160309084500,0.0,0.0,1,58.7,69.5,71.5,68.5
20160309090000,0.0,0.0,0,58.7,69.9,71.5,68.5
20160309091500,0.0,0.0,0,58.7,69.7,71.6,68.6
20160309093000,0.0,0.0,0,58.7,69.8,71.4,68.4
20160309094500,0.0,0.0,0,58.7,69.6,71.4,68.4
20160309100000,0.0,0.0,0,58.7,70.4,71.4,68.4
20160309101500,0.0,0.0,0,58.7,69.8,71.5,68.5
20160309103000,0.0,0.0,0,58.7,68.4,71.7,68.7
20160309104500,0.0,0.0,0,58.7,69.5,71.7,68.7
20160309110000,0.0,0.0,0,58.7,68.9,71.5,68.5
20160309111500,0.0,0.0,0,58.7,68.6,71.6,68.6
20160309113000,0.0,0.0,0,58.7,69.5,71.4,68.4
20160309114500,0.0,0.0,0,58.7,69.8,71.5,68.5
20160309120000,0.0,0.0,1,58.7,69.9,71.5,68.5
20160309121500,0.0,0.0,0,58.7,69.6,71.5,68.5
20160309123000,0.0,0.0,0,58.7,69.6,71.5,68.5
20160309124500,0.0,0.0,0,58.7,69.4,71.6,68.6
20160309130000,0.0,0.0,0,58.7,69.3,71.4,68.4
20160309131500,0.0,0.0,0,58.7,69.3,71.5,68.5
20160309133000,0.0,0.0,0,58.7,69.5,71.4,68.4
20160309134500,0.0,0.0,0,58.7,69.7,71.4,68.4
20160309140000,0.0,0.0,1,58.7,70.0,71.4,68.4
20160309141500,0.0,0.0,0,58.7,70.0,71.4,68.4
20160309143000,0.0,0.0,0,58.7,70.1,71.4,68.4
20160309144500,0.0,0.0,1,58.7,70.6,71.4,68.4
20160309150000,0.0,0.0,1,58.7,70.5,71.4,68.4
20160309151500,0.0,0.0,1,58.7,70.7,71.4,68.4
20160309153000,0.0,0.0,3,58.7,70.8,71.4,68.4
20160309154500,0.0,0.0,2,57.9,70.9,71.4,68.4
20160309160000,0.0,0.0,0,57.9,70.9,71.4,68.4
20160309161500,0.0,0.0,0,57.9,70.5,71.4,68.4
20160309163000,0.0,0.0,0,57.9,69.9,71.4,68.4
20160309164500,0.0,0.0,2,57.9,70.4,71.4,68.4
20160309170000,0.0,0.0,0,57.9,70.5,71.4,68.4
20160309171500,0.0,0.0,0,57.9,70.3,71.4,68.4
20160309173000,0.0,0.0,0,57.9,70.0,71.5,68.5
20160309174500,0.0,0.0,0,57.9,69.8,71.4,68.4
20160309180000,0.0,0.0,0,57.9,69.8,71.5,68.5
20160309181500,0.0,0.0,0,57.9,69.7,71.6,68.6
20160309183000,0.0,0.0,0,57.9,69.6,71.5,68.5
20160309184500,0.0,0.0,0,57.9,69.6,71.6,68.6
20160309190000,0.0,0.0,0,57.9,69.4,71.6,68.6
20160309191500,0.0,0.0,0,57.9,69.4,71.6,68.6
20160309193000,0.0,0.0,0,57.9,69.4,71.6,68.6
20160309194500,0.0,0.0,0,57.9,69.3,71.5,68.5
20160309200000,0.0,0.0,0,57.9,69.3,71.4,68.4
20160309201500,0.0,0.0,1,57.9,69.3,71.6,68.6
20160309203000,0.0,0.0,0,57.9,69.2,71.5,68.5
20160309204500,0.0,0.0,0,57.9,69.2,71.8,68.8
20160309210000,0.0,0.0,0,57.9,69.2,71.8,68.8
20160309211500,0.0,0.0,0,57.9,69.2,71.8,68.8
20160309213000,0.0,0.0,0,57.9,69.1,71.8,68.8
20160309214500,0.0,0.0,0,57.9,69.1,71.8,68.8
20160309220000,0.0,0.0,0,57.9,69.1,71.8,68.8
20160309221500,0.0,0.0,0,57.9,69.0,71.8,68.8
20160309223000,0.0,0.0,0,57.9,69.0,71.8,68.8
20160309224500,0.0,0.0,0,57.9,68.9,71.8,68.8
20160309230000,0.0,0.0,0,57.9,68.9,71.8,68.8
20160309231500,0.0,0.0,0,57.9,68.9,71.8,68.8
20160309233000,0.0,0.0,0,57.9,68.9,71.8,68.8
20160309234500,0.0,0.0,0,57.9,68.9,71.8,68.8
20160310000000,0.0,0.0,0,57.9,68.8,71.8,68.8
20160310001500,0.0,0.0,0,57.9,68.8,71.8,68.8
20160310003000,0.0,0.0,0,57.9,68.8,71.8,68.8
20160310004500,0.0,0.0,0,57.9,68.8,71.8,68.8
20160310010000,0.0,0.0,0,57.9,68.7,71.8,68.8
20160310011500,0.0,0.0,0,57.9,68.8,71.8,68.8
20160310013000,0.0,0.0,0,57.9,68.8,71.8,68.8
20160310014500,0.0,0.0,0,57.9,68.7,71.8,68.8
20160310020000,0.0,0.0,0,57.9,68.7,71.8,68.8
20160310021500,0.0,0.0,0,57.9,68.7,71.8,68.8
20160310023000,0.0,0.0,0,57.9,68.7,71.8,68.8
20160310024500,0.0,0.0,0,57.9,68.7,71.8,68.8
20160310030000,0.0,0.0,0,57.9,68.7,71.8,68.8
20160310031500,0.0,0.0,0,57.9,68.7,71.8,68.8
20160310033000,0.0,0.0,0,57.9,68.7,71.8,68.8
20160310034500,0.0,0.0,0,57.9,68.7,71.8,68.8
20160310040000,0.0,0.0,0,57.9,68.6,71.7,68.7
20160310041500,0.0,0.0,0,57.9,68.7,71.8,68.8
20160310043000,0.0,0.0,0,57.9,68.7,71.7,68.7
20160310044500,0.0,0.0,0,57.9,68.6,71.8,68.8
20160310050000,0.0,0.0,0,57.9,68.6,71.8,68.8
20160310051500,0.0,0.0,0,57.9,68.7,71.7,68.7
20160310053000,0.0,0.0,0,57.9,68.6,71.7,68.7
20160310054500,0.0,0.0,0,57.9,68.7,71.7,68.7
20160310060000,0.0,0.0,0,57.9,68.7,71.7,68.7
20160310061500,0.0,0.0,0,57.9,68.6,71.7,68.7
20160310063000,0.0,0.0,0,57.9,68.7,71.6,68.6
20160310064500,0.0,0.0,0,57.9,68.6,71.7,68.7
20160310070000,0.0,0.0,0,58.5,68.7,71.5,68.5
20160310071500,0.0,0.0,0,58.5,68.7,71.4,68.4
20160310073000,0.0,0.0,0,58.5,68.7,71.6,68.6
20160310074500,0.0,0.0,1,58.5,68.7,71.4,68.4
20160310080000,0.0,0.0,0,58.5,68.7,71.5,68.5
20160310081500,0.0,0.0,0,58.5,69.2,71.4,68.4
20160310083000,0.0,0.0,0,58.5,69.3,71.4,68.4
20160310084500,0.0,0.0,0,58.5,69.6,71.4,68.4
20160310090000,0.0,0.0,0,58.5,69.7,71.5,68.5
20160310091500,0.0,0.0,0,58.5,69.7,71.5,68.5
20160310093000,0.0,0.0,0,58.5,69.6,71.5,68.5
20160310094500,0.0,0.0,0,58.5,69.3,71.4,68.4
20160310100000,0.0,0.0,0,58.5,69.4,71.4,68.4
20160310101500,0.0,0.0,0,58.5,69.4,71.5,68.5
20160310103000,0.0,0.0,1,58.5,69.5,71.4,68.4
20160310104500,0.0,0.0,0,58.5,70.2,71.4,68.4
20160310110000,0.0,0.0,0,58.5,69.6,71.4,68.4
20160310111500,0.0,0.0,1,58.5,69.8,71.4,68.4
20160310113000,0.0,0.0,0,58.5,69.9,71.4,68.4
20160310114500,0.0,0.0,0,58.5,69.7,71.4,68.4
20160310120000,0.0,0.0,0,58.5,69.8,71.4,68.4
20160310121500,0.0,0.0,0,58.5,69.7,71.4,68.4
20160310123000,0.0,0.0,0,58.5,69.6,71.5,68.5
20160310124500,0.0,0.0,0,58.5,69.6,71.4,68.4
20160310130000,0.0,0.0,0,59.1,69.6,71.4,68.4
20160310131500,0.0,0.0,0,59.1,68.3,71.6,68.6
20160310133000,0.0,0.0,0,59.1,67.2,71.7,68.7
20160310134500,0.0,0.0,0,59.1,68.9,71.7,68.7
20160310140000,0.0,0.0,0,58.4,68.9,71.6,68.6
20160310141500,0.0,0.0,0,58.4,68.2,71.6,68.6
20160310143000,0.0,0.0,0,61.5,69.2,71.6,68.6
20160310144500,40.8,14.7826,8,64.5,70.1,71.7,68.7
20160310150000,0.0,0.0,1,58.7,70.3,71.5,68.5
20160310151500,0.0,0.0,1,58.7,70.5,71.5,68.5
20160310153000,0.0,0.0,1,58.7,70.6,71.4,68.4
20160310154500,0.0,0.0,2,58.7,70.9,71.6,68.6
20160310160000,0.0,0.0,2,58.0,71.2,71.6,68.6
20160310161500,33.6,12.1739,5,58.0,70.7,71.6,68.6
20160310163000,0.0,0.0,1,58.0,71.0,71.7,68.7
20160310164500,0.0,0.0,1,58.0,70.4,71.7,68.7
20160310170000,0.0,0.0,0,58.0,70.2,71.8,68.8
20160310171500,0.0,0.0,0,58.0,70.1,71.8,68.8
20160310173000,0.0,0.0,0,58.0,69.9,71.8,68.8
20160310174500,0.0,0.0,0,58.0,69.8,71.8,68.8
20160310180000,0.0,0.0,0,58.0,69.7,71.8,68.8
20160310181500,0.0,0.0,0,58.0,69.6,71.7,68.7
20160310183000,0.0,0.0,0,58.0,69.6,71.8,68.8
20160310184500,0.0,0.0,0,58.0,69.4,71.8,68.8
20160310190000,0.0,0.0,0,58.0,69.3,71.8,68.8
20160310191500,0.0,0.0,0,58.0,69.3,71.8,68.8
20160310193000,0.0,0.0,0,58.0,69.3,71.8,68.8
20160310194500,0.0,0.0,0,58.0,69.3,71.8,68.8
20160310200000,0.0,0.0,0,58.0,69.2,71.8,68.8
20160310201500,0.0,0.0,0,58.0,69.2,71.8,68.8
20160310203000,0.0,0.0,0,58.0,69.2,71.8,68.8
20160310204500,0.0,0.0,0,58.7,69.2,71.8,68.8
20160310210000,0.0,0.0,0,58.7,69.1,71.8,68.8
20160310211500,0.0,0.0,0,58.7,69.1,71.8,68.8
20160310213000,0.0,0.0,0,58.7,69.1,71.8,68.8
20160310214500,0.0,0.0,0,58.7,69.1,71.8,68.8
20160310220000,0.0,0.0,0,58.7,69.1,71.8,68.8
20160310221500,0.0,0.0,0,58.7,69.1,71.8,68.8
20160310223000,0.0,0.0,0,58.7,68.9,71.7,68.7
20160310224500,0.0,0.0,0,58.7,68.9,71.8,68.8
20160310230000,0.0,0.0,0,58.7,69.1,71.7,68.7
20160310231500,0.0,0.0,0,58.7,69.0,71.8,68.8
20160310233000,0.0,0.0,0,58.7,68.9,71.7,68.7
20160310234500,0.0,0.0,0,58.7,68.9,71.7,68.7
20160311000000,0.0,0.0,0,58.7,68.9,71.8,68.8
20160311001500,0.0,0.0,0,58.7,68.9,71.8,68.8
20160311003000,0.0,0.0,0,58.7,68.9,71.8,68.8
20160311004500,0.0,0.0,0,58.7,68.9,71.7,68.7
20160311010000,0.0,0.0,0,58.7,68.9,71.7,68.7
20160311011500,0.0,0.0,0,58.7,68.8,71.8,68.8
20160311013000,0.0,0.0,0,58.7,68.9,71.8,68.8
20160311014500,0.0,0.0,0,58.7,68.8,71.8,68.8
20160311020000,0.0,0.0,0,58.7,68.9,71.7,68.7
20160311021500,0.0,0.0,0,58.7,68.8,71.7,68.7
20160311023000,0.0,0.0,0,58.7,68.8,71.7,68.7
20160311024500,0.0,0.0,0,58.7,68.9,71.8,68.8
20160311030000,0.0,0.0,0,58.0,68.8,71.8,68.8
20160311031500,0.0,0.0,0,58.0,68.8,71.8,68.8
20160311033000,0.0,0.0,0,58.0,68.7,71.8,68.8
20160311034500,0.0,0.0,0,58.0,68.7,71.8,68.8
20160311040000,0.0,0.0,0,58.0,68.8,71.7,68.7
20160311041500,0.0,0.0,0,58.0,68.8,71.7,68.7
20160311043000,0.0,0.0,0,58.0,68.7,71.7,68.7
20160311044500,0.0,0.0,0,58.0,68.8,71.8,68.8
20160311050000,0.0,0.0,0,58.0,68.8,71.7,68.7
20160311051500,0.0,0.0,0,58.0,68.7,71.8,68.8
20160311053000,0.0,0.0,0,58.0,68.7,71.7,68.7
20160311054500,0.0,0.0,0,58.0,68.8,71.8,68.8
20160311060000,0.0,0.0,0,58.0,68.8,71.8,68.8
20160311061500,0.0,0.0,0,58.0,68.7,71.7,68.7
20160311063000,0.0,0.0,0,58.0,68.7,71.7,68.7
20160311064500,0.0,0.0,0,58.0,68.7,71.8,68.8
20160311070000,0.0,0.0,0,58.0,68.7,71.7,68.7
20160311071500,0.0,0.0,0,58.0,68.7,71.7,68.7
20160311073000,0.0,0.0,0,58.7,68.7,71.7,68.7
20160311074500,0.0,0.0,0,58.7,68.7,71.7,68.7
20160311080000,0.0,0.0,0,58.7,68.7,71.7,68.7
20160311081500,0.0,0.0,0,58.7,68.7,71.7,68.7
20160311083000,0.0,0.0,0,58.7,69.3,71.7,68.7
20160311084500,0.0,0.0,0,58.7,69.9,71.7,68.7
20160311090000,0.0,0.0,0,58.7,69.6,71.7,68.7
20160311091500,0.0,0.0,0,58.7,69.4,71.7,68.7
20160311093000,0.0,0.0,3,58.0,70.2,71.7,68.7
20160311094500,0.0,0.0,0,58.0,70.2,71.7,68.7
20160311100000,0.0,0.0,0,58.0,70.4,71.8,68.8
20160311101500,36.0,13.0435,4,58.0,70.9,71.7,68.7
20160311103000,0.0,0.0,1,58.0,71.0,71.8,68.8
20160311104500,36.0,13.0435,4,58.0,71.4,71.7,68.7
20160311110000,40.8,14.7826,4,58.0,71.9,71.6,68.6
20160311111500,0.0,0.0,2,58.0,71.3,71.7,68.7
20160311113000,0.0,0.0,0,58.0,71.2,71.8,68.8
20160311114500,38.4,13.913,4,58.0,71.5,71.7,68.7
20160311120000,33.6,12.1739,2,58.0,71.3,71.7,68.7
20160311121500,0.0,0.0,2,58.0,71.2,71.7,68.7
20160311123000,0.0,0.0,2,58.0,71.4,71.6,68.6
20160311124500,0.0,0.0,0,58.0,70.5,71.7,68.7
20160311130000,31.2,11.3043,3,58.0,70.4,71.7,68.7
20160311131500,0.0,0.0,0,58.0,70.9,71.8,68.8
20160311133000,36.0,13.0435,4,58.0,71.2,71.7,68.7
20160311134500,0.0,0.0,0,58.7,69.8,71.8,68.8
20160311140000,0.0,0.0,1,58.7,70.2,71.4,68.4
20160311141500,0.0,0.0,0,58.7,70.4,71.4,68.4
20160311143000,0.0,0.0,0,58.7,70.2,71.4,68.4
20160311144500,0.0,0.0,0,58.7,70.0,71.5,68.5
20160311150000,0.0,0.0,0,58.7,70.3,71.5,68.5
20160311151500,0.0,0.0,0,58.7,70.2,71.4,68.4
20160311153000,0.0,0.0,0,58.0,69.9,71.4,68.4
20160311154500,0.0,0.0,0,58.0,70.0,71.5,68.5
20160311160000,0.0,0.0,0,58.0,69.8,71.5,68.5
20160311161500,0.0,0.0,0,58.0,69.7,71.6,68.6
20160311163000,0.0,0.0,0,58.0,69.5,71.6,68.6
20160311164500,0.0,0.0,0,58.0,69.3,71.6,68.6
20160311170000,0.0,0.0,0,58.0,69.2,71.7,68.7
20160311171500,0.0,0.0,0,58.0,69.1,71.7,68.7
20160311173000,0.0,0.0,0,58.0,69.0,71.7,68.7
20160311174500,0.0,0.0,0,58.0,68.9,71.8,68.8
20160311180000,0.0,0.0,0,58.0,68.9,71.7,68.7
20160311181500,0.0,0.0,0,58.0,68.7,71.7,68.7
20160311183000,0.0,0.0,0,58.0,68.8,71.8,68.8
20160311184500,0.0,0.0,0,58.0,68.8,71.7,68.7
20160311190000,0.0,0.0,0,58.0,68.7,71.8,68.8
20160311191500,0.0,0.0,0,58.0,68.7,71.7,68.7
20160311193000,0.0,0.0,0,58.0,68.7,71.7,68.7
20160311194500,0.0,0.0,0,58.0,68.6,71.7,68.7
20160311200000,0.0,0.0,0,58.0,68.6,71.7,68.7
20160311201500,0.0,0.0,0,58.0,68.6,71.7,68.7
20160311203000,0.0,0.0,0,58.0,68.6,71.8,68.8
20160311204500,0.0,0.0,0,58.0,68.5,71.8,68.8
20160311210000,0.0,0.0,0,58.0,68.5,71.8,68.8
20160311211500,0.0,0.0,0,58.0,68.5,71.8,68.8
20160311213000,0.0,0.0,0,58.0,68.5,71.8,68.8
20160311214500,0.0,0.0,0,58.0,68.4,71.8,68.8
20160311220000,0.0,0.0,0,58.0,68.4,71.8,68.8
20160311221500,0.0,0.0,0,58.0,68.4,71.8,68.8
20160311223000,0.0,0.0,0,58.0,68.3,71.8,68.8
20160311224500,0.0,0.0,0,58.0,68.4,71.8,68.8
20160311230000,0.0,0.0,0,58.0,68.4,71.8,68.8
20160311231500,0.0,0.0,0,58.0,68.4,71.7,68.7
20160311233000,0.0,0.0,0,58.0,68.3,71.8,68.8
20160311234500,0.0,0.0,0,58.0,68.3,71.8,68.8
20160312000000,0.0,0.0,0,58.7,68.3,71.8,68.8
20160312001500,0.0,0.0,0,58.7,68.3,71.7,68.7
20160312003000,0.0,0.0,0,58.7,68.3,71.8,68.8
20160312004500,0.0,0.0,0,58.7,68.2,71.7,68.7
20160312010000,0.0,0.0,0,58.7,68.2,71.7,68.7
20160312011500,0.0,0.0,0,58.7,68.2,71.7,68.7
20160312013000,0.0,0.0,0,58.7,68.2,71.7,68.7
20160312014500,0.0,0.0,0,58.0,68.2,71.7,68.7
20160312020000,0.0,0.0,0,58.0,68.2,71.8,68.8
20160312021500,0.0,0.0,0,58.0,68.2,71.7,68.7
20160312023000,0.0,0.0,0,58.0,68.1,71.8,68.8
20160312024500,0.0,0.0,0,58.0,68.1,71.7,68.7
20160312030000,0.0,0.0,0,58.0,68.2,71.7,68.7
20160312031500,0.0,0.0,0,58.0,68.2,71.7,68.7
20160312033000,0.0,0.0,0,58.0,68.1,71.6,68.6
20160312034500,0.0,0.0,0,58.0,68.2,71.7,68.7
20160312040000,0.0,0.0,0,58.0,68.2,71.7,68.7
20160312041500,0.0,0.0,0,58.0,68.2,71.7,68.7
20160312043000,0.0,0.0,0,58.0,68.1,71.7,68.7
20160312044500,0.0,0.0,0,58.0,68.1,71.7,68.7
20160312050000,0.0,0.0,0,58.0,68.2,71.7,68.7
20160312051500,0.0,0.0,0,58.0,68.2,71.6,68.6
20160312053000,0.0,0.0,0,58.0,68.1,71.6,68.6
20160312054500,0.0,0.0,0,58.0,68.1,71.5,68.5
20160312060000,0.0,0.0,0,58.7,68.1,71.6,68.6
20160312061500,0.0,0.0,0,58.7,68.1,71.6,68.6
20160312063000,0.0,0.0,0,58.1,68.1,71.6,68.6
20160312064500,0.0,0.0,0,58.1,68.2,71.7,68.7
20160312070000,0.0,0.0,0,58.1,68.1,71.6,68.6
20160312071500,0.0,0.0,0,58.1,68.2,71.6,68.6
20160312073000,0.0,0.0,0,58.1,68.1,71.6,68.6
20160312074500,0.0,0.0,0,58.1,68.2,71.6,68.6
20160312080000,0.0,0.0,0,58.1,68.2,71.6,68.6
20160312081500,0.0,0.0,0,58.1,68.2,71.6,68.6
20160312083000,0.0,0.0,0,58.1,68.2,71.6,68.6
20160312084500,0.0,0.0,0,58.1,68.2,71.7,68.7
20160312090000,0.0,0.0,0,58.1,68.2,71.6,68.6
20160312091500,0.0,0.0,0,58.1,68.2,71.6,68.6
20160312093000,0.0,0.0,0,58.1,68.1,71.6,68.6
20160312094500,0.0,0.0,0,58.1,68.2,71.4,68.4
20160312100000,0.0,0.0,0,58.1,68.2,71.5,68.5
20160312101500,0.0,0.0,0,58.1,68.2,71.5,68.5
20160312103000,0.0,0.0,0,58.1,68.2,71.5,68.5
20160312104500,0.0,0.0,0,58.1,68.2,71.5,68.5
20160312110000,0.0,0.0,0,57.5,68.2,71.4,68.4
20160312111500,0.0,0.0,0,57.5,68.2,71.4,68.4
20160312113000,0.0,0.0,0,57.5,68.2,71.4,68.4
20160312114500,0.0,0.0,0,57.5,68.2,71.4,68.4
20160312120000,0.0,0.0,0,57.5,68.1,71.4,68.4
20160312121500,0.0,0.0,0,57.5,68.2,71.4,68.4
20160312123000,0.0,0.0,0,57.5,68.1,71.4,68.4
20160312124500,0.0,0.0,0,57.5,68.1,71.4,68.4
20160312130000,0.0,0.0,0,57.5,68.1,71.5,68.5
20160312131500,0.0,0.0,0,57.5,68.1,71.5,68.5
20160312133000,0.0,0.0,0,57.5,68.1,71.5,68.5
20160312134500,0.0,0.0,0,57.5,68.1,71.5,68.5
20160312140000,0.0,0.0,0,57.5,68.1,71.5,68.5
20160312141500,0.0,0.0,0,57.5,68.1,71.6,68.6
20160312143000,0.0,0.0,0,57.5,68.1,71.5,68.5
20160312144500,0.0,0.0,0,57.5,68.1,71.5,68.5
20160312150000,0.0,0.0,0,57.5,68.1,71.5,68.5
20160312151500,0.0,0.0,0,57.5,68.1,71.4,68.4
20160312153000,0.0,0.0,0,57.5,68.1,71.4,68.4
20160312154500,0.0,0.0,0,57.5,68.1,71.5,68.5
20160312160000,0.0,0.0,0,57.5,68.1,71.5,68.5
20160312161500,0.0,0.0,0,57.5,68.1,71.6,68.6
20160312163000,0.0,0.0,0,57.5,68.1,71.4,68.4
20160312164500,0.0,0.0,0,58.3,68.2,71.4,68.4
20160312170000,0.0,0.0,0,58.3,68.2,71.4,68.4
20160312171500,0.0,0.0,0,58.3,68.1,71.4,68.4
20160312173000,0.0,0.0,0,58.3,68.1,71.4,68.4
20160312174500,0.0,0.0,0,58.3,68.1,71.4,68.4
20160312180000,0.0,0.0,0,58.3,68.2,71.4,68.4
20160312181500,0.0,0.0,0,58.3,68.1,71.4,68.4
20160312183000,0.0,0.0,0,58.3,68.2,71.4,68.4
20160312184500,0.0,0.0,0,58.3,68.2,71.5,68.5
20160312190000,0.0,0.0,0,58.3,68.2,71.5,68.5
20160312191500,0.0,0.0,0,58.3,68.2,71.4,68.4
20160312193000,0.0,0.0,0,58.3,68.2,71.5,68.5
20160312194500,0.0,0.0,0,58.3,68.2,71.4,68.4
20160312200000,0.0,0.0,0,58.3,68.2,71.4,68.4
20160312201500,0.0,0.0,0,58.3,68.3,71.4,68.4
20160312203000,0.0,0.0,0,58.3,68.2,71.4,68.4
20160312204500,0.0,0.0,0,58.3,68.2,71.4,68.4
20160312210000,0.0,0.0,0,58.3,68.2,71.5,68.5
20160312211500,0.0,0.0,0,58.3,68.2,71.4,68.4
20160312213000,0.0,0.0,0,58.3,68.2,71.5,68.5
20160312214500,0.0,0.0,0,58.3,68.2,71.5,68.5
20160312220000,0.0,0.0,0,58.3,68.2,71.4,68.4
20160312221500,0.0,0.0,0,58.3,68.2,71.4,68.4
20160312223000,0.0,0.0,0,58.3,68.2,71.4,68.4
20160312224500,0.0,0.0,0,58.3,68.2,71.4,68.4
20160312230000,0.0,0.0,0,58.3,68.2,71.5,68.5
20160312231500,0.0,0.0,0,58.3,68.2,71.5,68.5
20160312233000,0.0,0.0,0,58.3,68.2,71.4,68.4
20160312234500,0.0,0.0,0,58.3,68.2,71.5,68.5
20160313000000,0.0,0.0,0,58.3,68.2,71.6,68.6
20160313001500,0.0,0.0,0,58.3,68.2,71.5,68.5
20160313003000,0.0,0.0,0,58.3,68.2,71.5,68.5
20160313004500,0.0,0.0,0,58.3,68.2,71.4,68.4
20160313011500,0.0,0.0,0,58.3,68.2,71.6,68.6
20160313013000,0.0,0.0,0,58.3,68.2,71.5,68.5
20160313014500,0.0,0.0,0,58.3,68.2,71.6,68.6
20160313030000,0.0,0.0,0,58.3,68.2,71.5,68.5
20160313031500,0.0,0.0,0,58.3,68.2,71.4,68.4
20160313033000,0.0,0.0,0,58.3,68.2,71.7,68.7
20160313034500,0.0,0.0,0,58.3,68.2,71.6,68.6
20160313040000,0.0,0.0,0,58.3,68.2,71.8,68.8
20160313041500,0.0,0.0,0,58.3,68.2,71.7,68.7
20160313043000,0.0,0.0,0,58.3,68.2,71.6,68.6
20160313044500,0.0,0.0,0,58.3,68.2,71.6,68.6
20160313050000,0.0,0.0,0,58.3,68.2,71.7,68.7
20160313051500,0.0,0.0,0,58.3,68.2,71.7,68.7
20160313053000,0.0,0.0,0,58.3,68.2,71.7,68.7
20160313054500,0.0,0.0,0,58.3,68.2,71.7,68.7
20160313060000,0.0,0.0,0,58.3,68.2,71.7,68.7
20160313061500,0.0,0.0,0,58.3,68.2,71.7,68.7
20160313063000,0.0,0.0,0,58.3,68.2,71.6,68.6
20160313064500,0.0,0.0,0,58.3,68.2,71.6,68.6
20160313070000,0.0,0.0,0,58.3,68.2,71.5,68.5
20160313071500,0.0,0.0,0,58.3,68.1,71.4,68.4
20160313073000,0.0,0.0,0,58.3,68.1,71.6,68.6
20160313074500,0.0,0.0,0,58.3,68.1,71.5,68.5
20160313080000,0.0,0.0,0,58.3,68.0,71.5,68.5
20160313081500,0.0,0.0,0,58.3,68.0,71.4,68.4
20160313083000,0.0,0.0,0,58.3,68.0,71.4,68.4
20160313084500,0.0,0.0,0,57.5,67.9,71.5,68.5
20160313090000,0.0,0.0,0,57.5,68.0,71.4,68.4
20160313091500,0.0,0.0,0,57.5,67.9,71.4,68.4
20160313093000,0.0,0.0,0,57.5,67.8,71.4,68.4
20160313094500,0.0,0.0,0,57.5,67.9,71.4,68.4
20160313100000,0.0,0.0,0,57.5,67.8,71.4,68.4
20160313101500,0.0,0.0,0,57.5,67.8,71.5,68.5
20160313103000,0.0,0.0,0,56.8,67.7,71.5,68.5
20160313104500,0.0,0.0,0,56.8,67.7,71.5,68.5
20160313110000,0.0,0.0,0,56.8,67.7,71.4,68.4
20160313111500,0.0,0.0,0,56.8,67.7,71.4,68.4
20160313113000,0.0,0.0,0,56.8,67.7,71.4,68.4
20160313114500,0.0,0.0,0,57.5,67.7,71.4,68.4
20160313120000,0.0,0.0,0,57.5,67.7,71.4,68.4
20160313121500,0.0,0.0,0,57.5,67.7,71.4,68.4
20160313123000,0.0,0.0,0,56.8,67.6,71.4,68.4
20160313124500,0.0,0.0,0,56.8,67.6,71.4,68.4
20160313130000,0.0,0.0,0,56.8,67.6,71.4,68.4
20160313131500,0.0,0.0,0,56.8,67.6,71.4,68.4
20160313133000,0.0,0.0,0,56.8,67.6,71.4,68.4
20160313134500,0.0,0.0,0,56.8,67.6,71.4,68.4
20160313140000,0.0,0.0,0,57.5,67.6,71.4,68.4
20160313141500,0.0,0.0,0,57.5,67.6,71.4,68.4
20160313143000,0.0,0.0,0,57.5,67.6,71.4,68.4
20160313144500,0.0,0.0,0,57.5,67.6,71.4,68.4
20160313150000,0.0,0.0,0,57.5,67.7,71.4,68.4
20160313151500,0.0,0.0,0,57.5,67.7,71.4,68.4
20160313153000,0.0,0.0,0,57.5,67.7,71.4,68.4
20160313154500,0.0,0.0,0,57.5,67.7,71.4,68.4
20160313160000,0.0,0.0,0,57.5,67.7,71.4,68.4
20160313161500,0.0,0.0,0,57.5,67.6,71.4,68.4
20160313163000,0.0,0.0,0,57.5,67.7,71.5,68.5
20160313164500,0.0,0.0,0,58.3,67.7,71.4,68.4
20160313170000,0.0,0.0,0,58.3,67.8,71.4,68.4
20160313171500,0.0,0.0,0,58.3,67.8,71.5,68.5
20160313173000,0.0,0.0,0,58.3,67.8,71.5,68.5
20160313174500,0.0,0.0,0,58.3,67.9,71.5,68.5
20160313180000,0.0,0.0,0,58.3,67.9,71.5,68.5
20160313181500,0.0,0.0,0,58.3,67.9,71.4,68.4
20160313183000,0.0,0.0,0,58.3,67.9,71.4,68.4
20160313184500,0.0,0.0,0,58.3,67.9,71.4,68.4
20160313190000,0.0,0.0,0,58.3,68.0,71.4,68.4
20160313191500,0.0,0.0,0,58.3,68.0,71.4,68.4
20160313193000,0.0,0.0,0,58.3,68.1,71.4,68.4
20160313194500,0.0,0.0,0,58.3,68.1,71.4,68.4
20160313200000,0.0,0.0,0,58.3,68.1,71.4,68.4
20160313201500,0.0,0.0,0,58.3,68.1,71.5,68.5
20160313203000,0.0,0.0,0,58.3,68.1,71.5,68.5
20160313204500,0.0,0.0,0,58.3,68.1,71.5,68.5
20160313210000,0.0,0.0,0,58.3,68.1,71.4,68.4
20160313211500,0.0,0.0,0,58.3,68.1,71.5,68.5
20160313213000,0.0,0.0,0,58.3,68.1,71.5,68.5
20160313214500,0.0,0.0,0,58.3,68.1,71.4,68.4
20160313220000,0.0,0.0,0,58.3,68.2,71.4,68.4
20160313221500,0.0,0.0,0,58.3,68.1,71.4,68.4
20160313223000,0.0,0.0,0,58.3,68.1,71.4,68.4
20160313224500,0.0,0.0,0,58.3,68.1,71.4,68.4
20160313230000,0.0,0.0,0,58.3,68.2,71.4,68.4
20160313231500,0.0,0.0,0,58.3,68.2,71.5,68.5
20160313233000,0.0,0.0,0,58.3,68.2,71.5,68.5
20160313234500,0.0,0.0,0,58.3,68.2,71.4,68.4
20160314000000,0.0,0.0,0,58.3,68.1,71.4,68.4
20160314001500,0.0,0.0,0,58.3,68.2,71.4,68.4
20160314003000,0.0,0.0,0,58.3,68.2,71.4,68.4
20160314004500,0.0,0.0,0,58.3,68.2,71.5,68.5
20160314010000,0.0,0.0,0,58.3,68.2,71.5,68.5
20160314011500,0.0,0.0,0,58.3,68.2,71.4,68.4
20160314013000,0.0,0.0,0,58.3,68.2,71.4,68.4
20160314014500,0.0,0.0,0,58.3,68.2,71.5,68.5
20160314020000,0.0,0.0,0,58.3,68.2,71.4,68.4
20160314021500,0.0,0.0,0,58.3,68.1,71.4,68.4
20160314023000,0.0,0.0,0,58.3,68.2,71.4,68.4
20160314024500,0.0,0.0,0,58.3,68.1,71.4,68.4
20160314030000,0.0,0.0,0,58.3,68.2,71.4,68.4
20160314031500,0.0,0.0,0,58.3,68.2,71.4,68.4
20160314033000,0.0,0.0,0,58.3,68.2,71.4,68.4
20160314034500,0.0,0.0,0,58.3,68.2,71.4,68.4
20160314040000,0.0,0.0,0,58.3,68.2,71.4,68.4
20160314041500,0.0,0.0,0,58.3,68.2,71.4,68.4
20160314043000,0.0,0.0,0,58.3,68.2,71.4,68.4
20160314044500,0.0,0.0,0,58.3,68.2,71.4,68.4
20160314050000,0.0,0.0,0,58.3,68.1,71.5,68.5
20160314051500,0.0,0.0,0,58.3,68.1,71.5,68.5
20160314053000,0.0,0.0,0,58.3,68.0,71.5,68.5
20160314054500,0.0,0.0,0,58.3,68.0,71.6,68.6
20160314060000,0.0,0.0,0,58.3,67.9,71.4,68.4
20160314061500,0.0,0.0,0,58.3,67.9,71.4,68.4
20160314063000,0.0,0.0,0,58.3,67.7,71.4,68.4
20160314064500,0.0,0.0,0,58.3,67.7,71.4,68.4
20160314070000,0.0,0.0,0,58.3,67.7,71.4,68.4
20160314071500,0.0,0.0,0,58.3,67.6,71.5,68.5
20160314073000,0.0,0.0,0,58.3,67.7,71.4,68.4
20160314074500,0.0,0.0,0,58.3,67.9,71.4,68.4
20160314080000,0.0,0.0,0,58.3,67.9,71.4,68.4
20160314081500,0.0,0.0,0,58.3,67.9,71.4,68.4
20160314083000,0.0,0.0,0,58.3,68.1,71.4,68.4
20160314084500,0.0,0.0,0,57.6,68.0,71.4,68.4
20160314090000,0.0,0.0,0,57.6,67.8,71.4,68.4
20160314091500,0.0,0.0,0,57.6,68.7,71.4,68.4
20160314093000,0.0,0.0,0,57.6,67.9,71.5,68.5
20160314094500,0.0,0.0,0,57.6,68.0,71.6,68.6
20160314100000,0.0,0.0,0,57.6,67.7,71.6,68.6
20160314101500,0.0,0.0,0,57.6,67.9,71.6,68.6
20160314103000,0.0,0.0,0,57.6,67.9,71.7,68.7
20160314104500,0.0,0.0,0,57.6,67.5,71.7,68.7
20160314110000,0.0,0.0,0,57.6,67.7,71.6,68.6
20160314111500,0.0,0.0,0,57.6,68.2,71.7,68.7
20160314113000,0.0,0.0,0,57.6,68.2,71.7,68.7
20160314114500,0.0,0.0,0,57.6,68.0,71.8,68.8
20160314120000,0.0,0.0,0,57.6,67.7,71.8,68.8
20160314121500,0.0,0.0,0,57.6,67.8,71.7,68.7
20160314123000,0.0,0.0,0,57.6,68.1,71.7,68.7
20160314124500,0.0,0.0,0,57.6,68.5,71.4,68.4
20160314130000,0.0,0.0,0,57.6,68.5,71.5,68.5
20160314131500,0.0,0.0,0,57.6,68.7,71.4,68.4
20160314133000,0.0,0.0,0,57.6,68.1,71.6,68.6
20160314134500,0.0,0.0,0,57.6,68.4,71.6,68.6
20160314140000,0.0,0.0,0,57.6,68.0,71.7,68.7
20160314141500,0.0,0.0,0,57.6,68.7,71.7,68.7
20160314143000,0.0,0.0,0,57.6,68.9,71.8,68.8
20160314144500,0.0,0.0,0,58.3,68.9,71.7,68.7
20160314150000,0.0,0.0,0,58.3,68.1,71.7,68.7
20160314151500,0.0,0.0,0,58.3,68.3,71.6,68.6
20160314153000,0.0,0.0,0,58.3,67.9,71.6,68.6
20160314154500,31.2,11.3043,0,58.3,68.4,71.4,68.4
20160314160000,0.0,0.0,0,58.3,68.3,71.8,68.8
20160314161500,0.0,0.0,0,58.3,68.1,71.8,68.8
20160314163000,0.0,0.0,0,57.7,68.0,71.8,68.8
20160314164500,0.0,0.0,0,57.7,67.8,71.7,68.7
20160314170000,0.0,0.0,0,57.7,67.8,71.8,68.8
20160314171500,0.0,0.0,0,58.3,67.7,71.8,68.8
20160314173000,0.0,0.0,0,58.3,67.7,71.8,68.8
20160314174500,0.0,0.0,0,58.3,67.6,71.7,68.7
20160314180000,0.0,0.0,0,58.3,67.4,71.8,68.8
20160314181500,0.0,0.0,0,58.3,67.3,71.7,68.7
20160314183000,0.0,0.0,0,58.3,67.2,71.7,68.7
20160314184500,0.0,0.0,0,58.3,67.1,71.8,68.8
20160314190000,0.0,0.0,0,58.3,67.1,71.8,68.8
20160314191500,0.0,0.0,0,58.3,67.0,71.8,68.8
20160314193000,0.0,0.0,0,58.3,66.9,71.7,68.7
20160314194500,0.0,0.0,0,58.3,66.8,71.8,68.8
20160314200000,0.0,0.0,0,58.3,66.8,71.8,68.8
20160314201500,0.0,0.0,0,58.3,66.7,71.8,68.8
20160314203000,0.0,0.0,0,58.3,66.7,71.8,68.8
20160314204500,0.0,0.0,0,58.3,66.6,71.8,68.8
20160314210000,0.0,0.0,0,58.3,66.6,71.8,68.8
20160314211500,0.0,0.0,0,58.3,66.6,71.8,68.8
20160314213000,0.0,0.0,0,58.3,66.6,71.8,68.8
20160314214500,0.0,0.0,0,58.3,66.5,71.8,68.8
20160314220000,0.0,0.0,0,58.3,66.4,71.8,68.8
20160314221500,0.0,0.0,0,58.3,66.4,71.8,68.8
20160314223000,0.0,0.0,0,58.3,66.4,71.7,68.7
20160314224500,0.0,0.0,0,58.3,66.3,71.8,68.8
20160314230000,0.0,0.0,0,58.3,66.3,71.8,68.8
20160314231500,0.0,0.0,0,58.3,66.3,71.8,68.8
20160314233000,0.0,0.0,0,58.3,66.2,71.8,68.8
20160314234500,0.0,0.0,0,58.3,66.2,71.8,68.8
20160315000000,0.0,0.0,0,58.3,66.1,71.8,68.8
20160315001500,0.0,0.0,0,58.3,66.1,71.7,68.7
20160315003000,0.0,0.0,0,58.3,66.1,71.8,68.8
20160315004500,0.0,0.0,0,58.3,66.1,71.8,68.8
20160315010000,0.0,0.0,0,58.3,66.1,71.7,68.7
20160315011500,0.0,0.0,0,58.3,66.0,71.7,68.7
20160315013000,0.0,0.0,0,58.3,66.0,71.7,68.7
20160315014500,0.0,0.0,0,58.3,66.0,71.8,68.8
20160315020000,0.0,0.0,0,58.3,66.0,71.7,68.7
20160315021500,0.0,0.0,0,58.3,66.0,71.7,68.7
20160315023000,0.0,0.0,0,58.3,66.0,71.8,68.8
20160315024500,0.0,0.0,0,58.3,66.0,71.7,68.7
20160315030000,0.0,0.0,0,58.3,66.0,71.6,68.6
20160315031500,0.0,0.0,0,58.3,65.9,71.7,68.7
20160315033000,0.0,0.0,0,58.3,65.9,71.6,68.6
20160315034500,0.0,0.0,0,58.3,65.9,71.5,68.5
20160315040000,0.0,0.0,0,58.3,65.9,71.5,68.5
20160315041500,0.0,0.0,0,58.3,65.9,71.6,68.6
20160315043000,0.0,0.0,0,58.3,65.8,71.6,68.6
20160315044500,0.0,0.0,0,58.3,65.8,71.5,68.5
20160315050000,0.0,0.0,0,58.3,65.8,71.5,68.5
20160315051500,0.0,0.0,0,58.3,65.8,71.5,68.5
20160315053000,0.0,0.0,0,58.3,65.8,71.5,68.5
20160315054500,0.0,0.0,0,58.3,65.7,71.5,68.5
20160315060000,0.0,0.0,0,58.3,65.8,71.5,68.5
20160315061500,0.0,0.0,0,58.3,65.8,71.5,68.5
20160315063000,0.0,0.0,0,58.3,65.8,71.5,68.5
20160315064500,0.0,0.0,0,58.3,65.8,71.5,68.5
20160315070000,0.0,0.0,1,58.3,68.4,71.4,68.4
20160315071500,0.0,0.0,0,58.3,68.4,71.4,68.4
20160315073000,0.0,0.0,0,58.3,68.3,71.4,68.4
20160315074500,0.0,0.0,0,58.3,68.7,71.4,68.4
20160315080000,0.0,0.0,0,58.3,68.3,71.4,68.4
20160315081500,0.0,0.0,0,58.3,68.2,71.4,68.4
20160315083000,0.0,0.0,0,58.3,68.2,71.4,68.4
20160315084500,0.0,0.0,0,57.6,68.2,71.5,68.5
20160315090000,0.0,0.0,0,57.6,68.2,71.7,68.7
20160315091500,0.0,0.0,0,57.6,68.7,71.4,68.4
20160315093000,0.0,0.0,0,57.6,69.1,71.4,68.4
20160315094500,0.0,0.0,0,57.6,69.4,71.4,68.4
20160315100000,36.0,13.0435,2,57.6,69.6,71.5,68.5
20160315101500,0.0,0.0,0,57.6,69.5,71.5,68.5
20160315103000,0.0,0.0,0,57.6,69.2,71.5,68.5
20160315104500,0.0,0.0,0,57.6,69.0,71.6,68.6
20160315110000,0.0,0.0,0,57.6,69.1,71.4,68.4
20160315111500,0.0,0.0,0,57.6,69.4,71.7,68.7
20160315113000,0.0,0.0,0,57.6,69.4,71.7,68.7
20160315114500,0.0,0.0,0,57.6,69.4,71.7,68.7
20160315120000,0.0,0.0,0,57.6,68.9,71.8,68.8
20160315121500,0.0,0.0,0,57.6,68.2,71.8,68.8
20160315123000,0.0,0.0,0,57.6,67.9,71.7,68.7
20160315124500,0.0,0.0,0,57.6,67.5,71.8,68.8
20160315130000,0.0,0.0,0,57.6,66.5,71.7,68.7
20160315131500,0.0,0.0,0,57.6,67.4,71.7,68.7
20160315133000,0.0,0.0,0,57.6,66.9,71.6,68.6
20160315134500,0.0,0.0,0,57.6,66.5,71.8,68.8
20160315140000,0.0,0.0,0,57.6,67.1,71.5,68.5
20160315141500,0.0,0.0,0,57.6,68.1,71.6,68.6
20160315143000,0.0,0.0,0,57.6,67.7,71.6,68.6
20160315144500,0.0,0.0,0,57.6,66.8,71.6,68.6
20160315150000,0.0,0.0,0,57.6,67.2,71.6,68.6
20160315151500,0.0,0.0,0,57.6,67.3,71.7,68.7
20160315153000,0.0,0.0,0,57.6,67.2,71.6,68.6
20160315154500,0.0,0.0,0,57.6,67.1,71.5,68.5
20160315160000,0.0,0.0,0,57.6,66.9,71.5,68.5
20160315161500,0.0,0.0,0,57.6,66.9,71.4,68.4
20160315163000,0.0,0.0,0,57.6,66.8,71.4,68.4
20160315164500,0.0,0.0,0,57.6,66.7,71.4,68.4
20160315170000,0.0,0.0,0,57.6,66.7,71.5,68.5
20160315171500,0.0,0.0,0,57.6,66.7,71.5,68.5
20160315173000,0.0,0.0,0,57.6,66.6,71.4,68.4
20160315174500,0.0,0.0,0,57.6,66.6,71.4,68.4
20160315180000,0.0,0.0,0,57.6,66.5,71.4,68.4
20160315181500,0.0,0.0,0,57.6,66.5,71.4,68.4
20160315183000,0.0,0.0,0,57.6,66.4,71.4,68.4
20160315184500,0.0,0.0,0,57.6,66.4,71.6,68.6
20160315190000,0.0,0.0,0,57.6,66.5,71.5,68.5
20160315191500,0.0,0.0,0,57.6,66.4,71.7,68.7
20160315193000,0.0,0.0,0,57.6,66.4,71.6,68.6
20160315194500,0.0,0.0,0,57.6,66.4,71.6,68.6
20160315200000,0.0,0.0,0,57.6,66.3,71.7,68.7
20160315201500,0.0,0.0,0,57.6,66.3,71.7,68.7
20160315203000,0.0,0.0,0,57.6,66.3,71.8,68.8
20160315204500,0.0,0.0,0,57.6,66.3,71.8,68.8
20160315210000,0.0,0.0,0,57.6,66.3,71.8,68.8
20160315211500,0.0,0.0,0,57.6,66.4,71.7,68.7
20160315213000,0.0,0.0,0,57.6,66.3,71.7,68.7
20160315214500,0.0,0.0,0,57.6,66.3,71.7,68.7
20160315220000,0.0,0.0,0,57.6,66.2,71.7,68.7
20160315221500,0.0,0.0,0,57.6,66.2,71.7,68.7
20160315223000,0.0,0.0,0,57.6,66.2,71.7,68.7
20160315224500,0.0,0.0,0,57.6,66.2,71.7,68.7
20160315230000,0.0,0.0,0,57.6,66.2,71.8,68.8
20160315231500,0.0,0.0,0,58.3,66.2,71.8,68.8
20160315233000,0.0,0.0,0,58.3,66.2,71.8,68.8
20160315234500,0.0,0.0,0,58.3,66.2,71.8,68.8
20160316000000,0.0,0.0,0,58.3,66.1,71.8,68.8
20160316001500,0.0,0.0,0,58.3,66.3,71.7,68.7
20160316003000,0.0,0.0,0,58.3,66.1,71.8,68.8
20160316004500,0.0,0.0,0,58.3,66.2,71.8,68.8
20160316010000,0.0,0.0,0,58.3,66.2,71.8,68.8
20160316011500,0.0,0.0,0,58.3,66.1,71.7,68.7
20160316013000,0.0,0.0,0,58.3,66.2,71.6,68.6
20160316014500,0.0,0.0,0,58.3,66.1,71.7,68.7
20160316020000,0.0,0.0,0,58.3,66.1,71.7,68.7
20160316021500,0.0,0.0,0,58.3,66.2,71.6,68.6
20160316023000,0.0,0.0,0,58.3,66.1,71.6,68.6
20160316024500,0.0,0.0,0,58.3,66.1,71.7,68.7
20160316030000,0.0,0.0,0,58.3,66.1,71.6,68.6
20160316031500,0.0,0.0,0,58.3,66.0,71.6,68.6
20160316033000,0.0,0.0,0,58.3,66.1,71.6,68.6
20160316034500,0.0,0.0,0,58.3,66.0,71.7,68.7
20160316040000,0.0,0.0,0,58.3,66.0,71.6,68.6
20160316041500,0.0,0.0,0,58.3,66.1,71.6,68.6
20160316043000,0.0,0.0,0,58.3,66.0,71.6,68.6
20160316044500,0.0,0.0,0,58.3,66.0,71.6,68.6
20160316050000,31.2,11.3043,0,58.3,66.0,71.6,68.6
20160316051500,0.0,0.0,0,58.3,66.2,71.5,68.5
20160316053000,0.0,0.0,0,58.3,66.4,71.6,68.6
20160316054500,0.0,0.0,0,58.3,66.6,71.5,68.5
20160316060000,0.0,0.0,0,58.3,66.6,71.5,68.5
20160316061500,0.0,0.0,0,58.3,66.6,71.6,68.6
20160316063000,0.0,0.0,0,58.3,66.5,71.5,68.5
20160316064500,0.0,0.0,0,58.3,66.5,71.5,68.5
20160316070000,0.0,0.0,0,58.3,66.5,71.5,68.5
20160316071500,0.0,0.0,0,58.3,66.4,71.4,68.4
20160316073000,0.0,0.0,0,58.3,66.7,71.4,68.4
20160316074500,0.0,0.0,0,58.3,66.7,71.4,68.4
20160316080000,0.0,0.0,0,57.6,67.7,71.4,68.4
20160316081500,0.0,0.0,0,57.6,67.6,71.4,68.4
20160316083000,0.0,0.0,0,57.6,69.0,71.4,68.4
20160316084500,0.0,0.0,0,57.6,69.4,71.4,68.4
20160316090000,31.2,11.3043,0,57.6,69.5,71.4,68.4
20160316091500,31.2,11.3043,0,57.6,69.8,71.4,68.4
20160316093000,0.0,0.0,0,57.6,70.0,71.4,68.4
20160316094500,0.0,0.0,0,57.6,68.8,71.4,68.4
20160316100000,31.2,11.3043,0,57.6,69.5,71.4,68.4
20160316101500,0.0,0.0,0,57.6,68.9,71.4,68.4
20160316103000,0.0,0.0,0,57.6,68.6,71.6,68.6
20160316104500,31.2,11.3043,1,57.6,68.5,71.5,68.5
20160316110000,0.0,0.0,0,57.6,68.7,71.4,68.4
20160316111500,0.0,0.0,0,57.6,68.9,71.4,68.4
20160316113000,0.0,0.0,0,57.6,68.8,71.5,68.5
20160316114500,0.0,0.0,0,57.6,68.6,71.5,68.5
20160316120000,0.0,0.0,0,57.6,68.4,71.6,68.6
20160316121500,0.0,0.0,0,57.6,68.4,71.5,68.5
20160316123000,0.0,0.0,0,57.6,68.2,71.5,68.5
20160316124500,0.0,0.0,0,57.6,68.4,71.4,68.4
20160316130000,0.0,0.0,0,57.6,68.1,71.4,68.4
20160316131500,0.0,0.0,0,57.6,68.4,71.4,68.4
20160316133000,0.0,0.0,0,57.6,68.6,71.4,68.4
20160316134500,0.0,0.0,0,57.6,68.5,71.4,68.4
20160316140000,0.0,0.0,0,57.6,68.4,71.4,68.4
20160316141500,0.0,0.0,0,58.3,68.4,71.4,68.4
20160316143000,0.0,0.0,0,58.3,68.4,71.4,68.4
20160316144500,0.0,0.0,0,58.3,68.4,71.4,68.4
20160316150000,0.0,0.0,0,58.3,68.5,71.4,68.4
20160316151500,0.0,0.0,0,58.3,68.6,71.4,68.4
20160316153000,0.0,0.0,0,58.3,69.2,71.4,68.4
20160316154500,0.0,0.0,0,58.3,68.6,71.4,68.4
20160316160000,0.0,0.0,0,58.3,68.6,71.4,68.4
20160316161500,0.0,0.0,0,57.6,68.3,71.5,68.5
20160316163000,0.0,0.0,0,57.6,68.2,71.4,68.4
20160316164500,0.0,0.0,0,57.6,68.2,71.6,68.6
20160316170000,0.0,0.0,0,57.6,68.1,71.7,68.7
20160316171500,0.0,0.0,0,57.6,68.1,71.7,68.7
20160316173000,0.0,0.0,0,57.6,68.0,71.6,68.6
20160316174500,0.0,0.0,0,57.6,68.0,71.7,68.7
20160316180000,0.0,0.0,0,57.6,68.0,71.7,68.7
20160316181500,0.0,0.0,0,57.6,67.9,71.7,68.7
20160316183000,0.0,0.0,0,57.6,68.0,71.7,68.7
20160316184500,0.0,0.0,0,57.6,68.0,71.7,68.7
20160316190000,0.0,0.0,0,57.6,68.0,71.8,68.8
20160316191500,0.0,0.0,0,57.6,67.9,71.8,68.8
20160316193000,0.0,0.0,0,57.6,67.9,71.8,68.8
20160316194500,0.0,0.0,0,57.6,67.9,71.8,68.8
20160316200000,0.0,0.0,0,57.6,67.9,71.8,68.8
20160316201500,0.0,0.0,0,58.3,67.9,71.8,68.8
20160316203000,0.0,0.0,0,58.3,67.9,71.8,68.8
20160316204500,0.0,0.0,0,58.3,67.9,71.8,68.8
20160316210000,0.0,0.0,0,58.3,68.0,71.7,68.7
20160316211500,0.0,0.0,0,58.3,68.1,71.8,68.8
20160316213000,0.0,0.0,0,58.3,67.9,71.7,68.7
20160316214500,0.0,0.0,0,57.6,67.9,71.7,68.7
20160316220000,0.0,0.0,0,57.6,67.9,71.7,68.7
20160316221500,0.0,0.0,0,58.3,68.0,71.7,68.7
20160316223000,0.0,0.0,0,58.3,68.2,71.7,68.7
20160316224500,0.0,0.0,0,58.3,68.0,71.8,68.8
20160316230000,0.0,0.0,0,58.3,67.9,71.7,68.7
20160316231500,0.0,0.0,0,58.3,67.9,71.8,68.8
20160316233000,0.0,0.0,0,58.3,67.9,71.7,68.7
20160316234500,0.0,0.0,0,58.3,67.9,71.7,68.7
20160317000000,0.0,0.0,0,58.3,67.9,71.7,68.7
20160317001500,0.0,0.0,0,58.3,67.8,71.6,68.6
20160317003000,0.0,0.0,0,58.3,67.8,71.7,68.7
20160317004500,0.0,0.0,0,58.3,67.8,71.7,68.7
20160317010000,0.0,0.0,0,58.3,67.8,71.8,68.8
20160317011500,31.2,11.3043,0,57.6,67.7,71.8,68.8
20160317013000,0.0,0.0,0,57.6,67.8,71.7,68.7
20160317014500,0.0,0.0,0,57.6,67.7,71.6,68.6
20160317020000,0.0,0.0,0,57.6,67.7,71.7,68.7
20160317021500,0.0,0.0,0,57.6,67.7,71.8,68.8
20160317023000,0.0,0.0,0,57.6,67.8,71.7,68.7
20160317024500,0.0,0.0,0,57.6,67.7,71.8,68.8
20160317030000,0.0,0.0,0,57.6,67.7,71.8,68.8
20160317031500,0.0,0.0,0,57.6,67.7,71.8,68.8
20160317033000,0.0,0.0,0,57.6,67.7,71.7,68.7
20160317034500,0.0,0.0,0,57.6,67.7,71.8,68.8
20160317040000,0.0,0.0,0,57.6,67.7,71.8,68.8
20160317041500,0.0,0.0,0,57.6,67.7,71.7,68.7
20160317043000,0.0,0.0,0,57.6,67.7,71.7,68.7
20160317044500,0.0,0.0,0,57.6,67.7,71.7,68.7
20160317050000,0.0,0.0,0,57.6,67.7,71.7,68.7
20160317051500,0.0,0.0,0,57.6,67.7,71.6,68.6
20160317053000,0.0,0.0,0,57.6,67.7,71.6,68.6
20160317054500,31.2,11.3043,0,57.6,67.7,71.6,68.6
20160317060000,0.0,0.0,0,57.6,67.7,71.6,68.6
20160317061500,0.0,0.0,0,58.3,67.7,71.5,68.5
20160317063000,0.0,0.0,0,58.3,67.7,71.6,68.6
20160317064500,0.0,0.0,0,58.3,67.7,71.6,68.6
20160317070000,0.0,0.0,0,57.6,67.7,71.4,68.4
20160317071500,0.0,0.0,0,57.6,67.7,71.5,68.5
20160317073000,0.0,0.0,0,57.6,68.0,71.4,68.4
20160317074500,0.0,0.0,0,57.6,68.3,71.4,68.4
20160317080000,0.0,0.0,0,57.6,68.4,71.4,68.4
20160317081500,0.0,0.0,0,58.3,69.2,71.4,68.4
20160317083000,0.0,0.0,0,58.3,69.3,71.4,68.4
20160317084500,0.0,0.0,0,58.3,68.9,71.4,68.4
20160317090000,0.0,0.0,0,58.3,68.9,71.7,68.7
20160317091500,0.0,0.0,0,58.3,68.9,71.8,68.8
20160317093000,0.0,0.0,0,58.3,68.8,71.8,68.8
20160317094500,0.0,0.0,0,58.3,68.8,71.8,68.8
20160317100000,0.0,0.0,0,58.3,68.9,71.6,68.6
20160317101500,0.0,0.0,0,58.3,68.8,71.8,68.8
20160317103000,0.0,0.0,0,58.3,68.8,71.8,68.8
20160317104500,0.0,0.0,0,57.2,68.7,71.8,68.8
20160317110000,0.0,0.0,0,57.2,68.7,71.7,68.7
20160317111500,0.0,0.0,0,57.2,68.6,71.7,68.7
20160317113000,0.0,0.0,0,57.2,68.6,71.8,68.8
20160317114500,0.0,0.0,0,57.2,68.7,71.7,68.7
20160317120000,0.0,0.0,0,57.2,68.6,71.8,68.8
20160317121500,0.0,0.0,0,57.2,68.6,71.7,68.7
20160317123000,0.0,0.0,0,57.2,68.6,71.7,68.7
20160317124500,0.0,0.0,0,57.2,68.6,71.7,68.7
20160317130000,0.0,0.0,0,57.2,68.5,71.8,68.8
20160317131500,0.0,0.0,0,57.2,68.6,71.7,68.7
20160317133000,0.0,0.0,0,57.2,68.6,71.7,68.7
20160317134500,0.0,0.0,1,57.2,69.6,71.5,68.5
20160317140000,0.0,0.0,0,57.2,69.3,71.7,68.7
20160317141500,0.0,0.0,0,57.2,69.3,71.6,68.6
20160317143000,0.0,0.0,0,57.2,69.0,71.8,68.8
20160317144500,0.0,0.0,0,57.2,69.4,71.8,68.8
20160317150000,0.0,0.0,0,57.9,69.4,71.8,68.8
20160317151500,0.0,0.0,0,57.9,69.3,71.8,68.8
20160317153000,0.0,0.0,0,57.9,69.8,71.8,68.8
20160317154500,0.0,0.0,0,57.9,69.9,71.8,68.8
20160317160000,0.0,0.0,0,57.9,69.6,71.8,68.8
20160317161500,31.2,11.3043,0,57.9,69.4,71.8,68.8
20160317163000,0.0,0.0,0,57.9,69.1,71.8,68.8
20160317164500,0.0,0.0,0,57.9,69.0,71.8,68.8
20160317170000,0.0,0.0,0,57.9,68.8,71.8,68.8
20160317171500,0.0,0.0,0,57.9,68.8,71.8,68.8
20160317173000,0.0,0.0,0,57.9,68.7,71.8,68.8
20160317174500,0.0,0.0,0,57.9,68.6,71.8,68.8
20160317180000,0.0,0.0,0,57.9,68.6,71.8,68.8
20160317181500,0.0,0.0,0,57.9,68.6,71.8,68.8
20160317183000,0.0,0.0,0,57.9,68.4,71.8,68.8
20160317184500,0.0,0.0,0,57.9,68.4,71.8,68.8
20160317190000,0.0,0.0,0,57.9,68.4,71.8,68.8
20160317191500,0.0,0.0,0,57.9,68.3,71.8,68.8
20160317193000,0.0,0.0,0,57.9,68.3,71.8,68.8
20160317194500,0.0,0.0,0,57.9,68.3,71.8,68.8
