PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160317200000,0.0,0.0,0,57.9,68.3,71.8,68.8
20160317201500,0.0,0.0,0,57.9,68.2,71.8,68.8
20160317203000,0.0,0.0,0,57.9,68.2,71.8,68.8
20160317204500,0.0,0.0,0,57.9,68.2,71.8,68.8
20160317210000,0.0,0.0,0,57.9,68.2,71.8,68.8
20160317211500,0.0,0.0,0,57.9,68.2,71.8,68.8
20160317213000,0.0,0.0,0,57.9,68.1,71.8,68.8
20160317214500,0.0,0.0,0,57.9,68.1,71.8,68.8
20160317220000,0.0,0.0,0,57.9,68.1,71.8,68.8
20160317221500,0.0,0.0,0,57.9,68.1,71.8,68.8
20160317223000,0.0,0.0,0,57.9,68.1,71.8,68.8
20160317224500,0.0,0.0,0,57.9,68.1,71.8,68.8
20160317230000,0.0,0.0,0,57.9,68.0,71.8,68.8
20160317231500,0.0,0.0,0,57.9,68.1,71.8,68.8
20160317233000,0.0,0.0,0,57.9,67.9,71.8,68.8
20160317234500,0.0,0.0,0,57.9,67.9,71.8,68.8
20160318000000,0.0,0.0,0,57.9,67.9,71.8,68.8
20160318001500,0.0,0.0,0,57.9,67.9,71.8,68.8
20160318003000,0.0,0.0,0,57.9,67.9,71.8,68.8
20160318004500,0.0,0.0,0,57.9,67.9,71.8,68.8
20160318010000,0.0,0.0,0,57.9,67.9,71.8,68.8
20160318011500,0.0,0.0,0,57.9,67.9,71.8,68.8
20160318013000,0.0,0.0,0,57.9,67.9,71.8,68.8
20160318014500,0.0,0.0,0,57.9,67.9,71.8,68.8
20160318020000,0.0,0.0,0,57.9,67.9,71.8,68.8
20160318021500,31.2,11.3043,0,57.9,67.8,71.8,68.8
20160318023000,0.0,0.0,0,57.9,67.8,71.8,68.8
20160318024500,31.2,11.3043,0,57.9,67.8,71.8,68.8
20160318030000,0.0,0.0,0,57.9,67.8,71.8,68.8
20160318031500,31.2,11.3043,0,57.9,67.8,71.8,68.8
20160318033000,31.2,11.3043,0,57.9,67.7,71.8,68.8
20160318034500,31.2,11.3043,0,57.9,67.8,71.8,68.8
20160318040000,0.0,0.0,0,57.9,67.8,71.8,68.8
20160318041500,31.2,11.3043,0,57.9,67.8,71.8,68.8
20160318043000,31.2,11.3043,0,57.9,67.8,71.8,68.8
20160318044500,31.2,11.3043,0,57.9,67.7,71.8,68.8
20160318050000,31.2,11.3043,0,57.9,67.7,71.8,68.8
20160318051500,33.6,12.1739,0,57.9,67.8,71.8,68.8
20160318053000,31.2,11.3043,0,57.9,67.8,71.8,68.8
20160318054500,31.2,11.3043,0,57.9,67.8,71.8,68.8
20160318060000,31.2,11.3043,0,57.9,67.7,71.8,68.8
20160318061500,31.2,11.3043,0,57.9,67.7,71.8,68.8
20160318063000,31.2,11.3043,0,57.9,67.7,71.8,68.8
20160318064500,0.0,0.0,0,57.9,67.6,71.8,68.8
20160318070000,31.2,11.3043,0,57.9,67.7,71.8,68.8
20160318071500,0.0,0.0,0,57.9,67.7,71.8,68.8
20160318073000,0.0,0.0,0,57.9,68.2,71.8,68.8
20160318074500,0.0,0.0,0,57.9,68.1,71.8,68.8
20160318080000,0.0,0.0,0,57.9,68.5,71.8,68.8
20160318081500,0.0,0.0,0,57.9,68.4,71.8,68.8
20160318083000,0.0,0.0,1,57.2,69.1,71.8,68.8
20160318084500,0.0,0.0,0,57.2,68.8,71.8,68.8
20160318090000,0.0,0.0,0,57.2,69.7,71.8,68.8
20160318091500,0.0,0.0,0,57.2,69.3,71.8,68.8
20160318093000,0.0,0.0,0,57.2,69.4,71.8,68.8
20160318094500,0.0,0.0,0,57.9,69.4,71.8,68.8
20160318100000,0.0,0.0,1,57.2,70.0,71.8,68.8
20160318101500,0.0,0.0,0,57.9,70.3,71.8,68.8
20160318103000,0.0,0.0,0,57.2,69.9,71.8,68.8
20160318104500,0.0,0.0,0,57.2,69.8,71.8,68.8
20160318110000,0.0,0.0,0,57.9,69.7,71.8,68.8
20160318111500,0.0,0.0,0,57.9,69.8,71.8,68.8
20160318113000,0.0,0.0,0,57.9,69.7,71.8,68.8
20160318114500,0.0,0.0,0,57.2,69.3,71.8,68.8
20160318120000,0.0,0.0,0,57.2,69.7,71.8,68.8
20160318121500,0.0,0.0,0,58.3,69.9,71.8,68.8
20160318123000,0.0,0.0,0,57.6,69.7,71.8,68.8
20160318124500,48.6,17.6087,2,57.6,70.5,71.7,68.7
20160318130000,0.0,0.0,0,57.6,70.2,71.8,68.8
20160318131500,0.0,0.0,0,57.6,70.4,71.8,68.8
20160318133000,0.0,0.0,0,57.6,70.4,71.8,68.8
20160318134500,0.0,0.0,0,57.6,69.8,71.8,68.8
20160318140000,0.0,0.0,0,57.6,69.7,71.8,68.8
20160318141500,0.0,0.0,0,57.6,69.7,71.8,68.8
20160318143000,0.0,0.0,0,57.6,69.8,71.8,68.8
20160318144500,36.0,13.0435,3,57.6,70.5,71.8,68.8
20160318150000,0.0,0.0,0,57.6,70.4,71.8,68.8
20160318151500,0.0,0.0,0,57.6,70.3,71.8,68.8
20160318153000,0.0,0.0,0,57.6,70.2,71.8,68.8
20160318154500,0.0,0.0,0,57.6,69.9,71.8,68.8
20160318160000,0.0,0.0,0,57.6,69.6,71.8,68.8
20160318161500,0.0,0.0,0,57.6,69.5,71.8,68.8
20160318163000,0.0,0.0,0,57.6,69.3,71.8,68.8
20160318164500,0.0,0.0,0,57.6,69.2,71.8,68.8
20160318170000,0.0,0.0,0,57.6,69.1,71.8,68.8
20160318171500,0.0,0.0,0,57.6,69.0,71.8,68.8
20160318173000,0.0,0.0,0,57.6,68.9,71.8,68.8
20160318174500,0.0,0.0,0,58.2,68.9,71.8,68.8
20160318180000,0.0,0.0,0,58.2,68.9,71.8,68.8
20160318181500,0.0,0.0,0,58.2,68.7,71.8,68.8
20160318183000,0.0,0.0,0,58.2,68.7,71.8,68.8
20160318184500,0.0,0.0,0,58.2,68.7,71.8,68.8
20160318190000,0.0,0.0,0,58.2,68.7,71.8,68.8
20160318191500,0.0,0.0,0,58.2,68.7,71.8,68.8
20160318193000,0.0,0.0,0,57.6,68.7,71.8,68.8
20160318194500,0.0,0.0,0,57.6,68.6,71.8,68.8
20160318200000,0.0,0.0,0,57.6,68.5,71.8,68.8
20160318201500,0.0,0.0,0,57.6,68.6,71.8,68.8
20160318203000,0.0,0.0,0,57.6,68.5,71.8,68.8
20160318204500,0.0,0.0,0,57.6,68.6,71.8,68.8
20160318210000,0.0,0.0,0,57.6,68.6,71.8,68.8
20160318211500,0.0,0.0,0,57.6,68.6,71.8,68.8
20160318213000,0.0,0.0,0,57.6,68.4,71.8,68.8
20160318214500,0.0,0.0,0,58.3,68.4,71.8,68.8
20160318220000,0.0,0.0,0,58.3,68.4,71.8,68.8
20160318221500,0.0,0.0,0,58.3,68.4,71.8,68.8
20160318223000,0.0,0.0,0,58.3,68.4,71.8,68.8
20160318224500,0.0,0.0,0,58.3,68.4,71.8,68.8
20160318230000,0.0,0.0,0,57.6,68.3,71.8,68.8
20160318231500,0.0,0.0,0,57.6,68.3,71.8,68.8
20160318233000,0.0,0.0,0,57.6,68.4,71.8,68.8
20160318234500,0.0,0.0,0,57.6,68.3,71.8,68.8
20160319000000,31.2,11.3043,0,57.6,68.3,71.8,68.8
20160319001500,0.0,0.0,0,57.6,68.3,71.8,68.8
20160319003000,0.0,0.0,0,57.6,68.3,71.8,68.8
20160319004500,0.0,0.0,0,57.6,68.3,71.8,68.8
20160319010000,31.2,11.3043,0,57.6,68.3,71.8,68.8
20160319011500,0.0,0.0,0,57.6,68.2,71.8,68.8
20160319013000,0.0,0.0,0,57.6,68.2,71.8,68.8
20160319014500,0.0,0.0,0,57.6,68.2,71.8,68.8
20160319020000,31.2,11.3043,0,57.6,68.2,71.8,68.8
20160319021500,31.2,11.3043,0,57.6,68.2,71.8,68.8
20160319023000,0.0,0.0,0,57.6,68.1,71.8,68.8
20160319024500,0.0,0.0,0,57.6,68.1,71.8,68.8
20160319030000,0.0,0.0,0,57.6,68.1,71.8,68.8
20160319031500,31.2,11.3043,0,57.6,68.1,71.8,68.8
20160319033000,0.0,0.0,0,57.6,68.1,71.8,68.8
20160319034500,0.0,0.0,0,57.6,68.1,71.8,68.8
20160319040000,0.0,0.0,0,57.6,68.1,71.8,68.8
20160319041500,31.2,11.3043,0,57.6,68.1,71.8,68.8
20160319043000,0.0,0.0,0,57.6,68.1,71.8,68.8
20160319044500,0.0,0.0,0,57.6,68.1,71.8,68.8
20160319050000,31.2,11.3043,0,57.6,68.1,71.8,68.8
20160319051500,0.0,0.0,0,57.6,68.1,71.8,68.8
20160319053000,31.2,11.3043,0,58.3,68.1,71.8,68.8
20160319054500,31.2,11.3043,0,58.3,68.2,71.8,68.8
20160319060000,0.0,0.0,0,58.3,68.2,71.8,68.8
20160319061500,0.0,0.0,0,58.3,68.1,71.8,68.8
20160319063000,0.0,0.0,0,58.3,68.1,71.8,68.8
20160319064500,0.0,0.0,0,58.3,68.1,71.8,68.8
20160319070000,0.0,0.0,0,58.3,68.1,71.8,68.8
20160319071500,0.0,0.0,0,58.3,68.1,71.8,68.8
20160319073000,0.0,0.0,0,58.3,68.1,71.8,68.8
20160319074500,31.2,11.3043,0,58.3,68.1,71.8,68.8
20160319080000,0.0,0.0,0,58.3,68.1,71.8,68.8
20160319081500,0.0,0.0,0,58.3,68.1,71.8,68.8
20160319083000,0.0,0.0,0,58.3,68.1,71.8,68.8
20160319084500,0.0,0.0,0,58.3,68.1,71.8,68.8
20160319090000,0.0,0.0,0,58.3,68.1,71.8,68.8
20160319091500,0.0,0.0,0,58.3,68.1,71.8,68.8
20160319093000,31.2,11.3043,0,58.3,68.1,71.8,68.8
20160319094500,31.2,11.3043,0,57.6,68.1,71.8,68.8
20160319100000,31.2,11.3043,0,57.6,68.1,71.8,68.8
20160319101500,31.2,11.3043,0,57.6,68.1,71.8,68.8
20160319103000,31.2,11.3043,0,57.6,68.1,71.8,68.8
20160319104500,31.2,11.3043,0,57.6,68.1,71.8,68.8
20160319110000,31.2,11.3043,0,57.6,68.1,71.8,68.8
20160319111500,31.2,11.3043,0,57.6,68.1,71.8,68.8
20160319113000,0.0,0.0,0,57.6,68.1,71.8,68.8
20160319114500,0.0,0.0,0,57.6,68.1,71.8,68.8
20160319120000,0.0,0.0,0,57.6,68.1,71.8,68.8
20160319121500,0.0,0.0,0,57.6,68.0,71.8,68.8
20160319123000,31.2,11.3043,0,57.6,68.0,71.8,68.8
20160319124500,31.2,11.3043,0,57.6,67.9,71.8,68.8
20160319130000,31.2,11.3043,0,57.6,67.9,71.8,68.8
20160319131500,31.2,11.3043,0,57.6,67.9,71.8,68.8
20160319133000,0.0,0.0,0,58.3,67.9,71.8,68.8
20160319134500,31.2,11.3043,0,58.3,67.9,71.8,68.8
20160319140000,31.2,11.3043,0,58.3,67.9,71.8,68.8
20160319141500,31.2,11.3043,0,58.3,67.9,71.8,68.8
20160319143000,31.2,11.3043,0,58.3,67.9,71.8,68.8
20160319144500,0.0,0.0,0,58.3,67.9,71.8,68.8
20160319150000,31.2,11.3043,0,58.3,67.8,71.8,68.8
20160319151500,31.2,11.3043,0,58.3,67.8,71.8,68.8
20160319153000,31.2,11.3043,0,58.3,67.8,71.8,68.8
20160319154500,31.2,11.3043,0,58.3,67.7,71.8,68.8
20160319160000,33.6,12.1739,0,58.3,67.7,71.8,68.8
20160319161500,31.2,11.3043,0,58.3,67.7,71.8,68.8
20160319163000,31.2,11.3043,0,58.3,67.6,71.8,68.8
20160319164500,31.2,11.3043,0,58.3,67.6,71.8,68.8
20160319170000,31.2,11.3043,0,58.3,67.6,71.8,68.8
20160319171500,33.6,12.1739,0,58.3,67.6,71.8,68.8
20160319173000,33.6,12.1739,0,58.3,67.6,71.8,68.8
20160319174500,31.2,11.3043,0,58.3,67.6,71.8,68.8
20160319180000,31.2,11.3043,0,58.3,67.6,71.8,68.8
20160319181500,33.6,12.1739,0,58.3,67.6,71.8,68.8
20160319183000,33.6,12.1739,0,58.3,67.6,71.8,68.8
20160319184500,31.2,11.3043,0,58.3,67.6,71.8,68.8
20160319190000,31.2,11.3043,0,58.3,67.6,71.8,68.8
20160319191500,31.2,11.3043,0,58.3,67.6,71.8,68.8
20160319193000,33.6,12.1739,0,58.3,67.6,71.8,68.8
20160319194500,31.2,11.3043,0,58.3,67.6,71.8,68.8
20160319200000,33.6,12.1739,0,58.3,67.6,71.8,68.8
20160319201500,31.2,11.3043,0,58.3,67.6,71.8,68.8
20160319203000,33.6,12.1739,0,58.3,67.6,71.8,68.8
20160319204500,31.2,11.3043,0,58.3,67.6,71.8,68.8
20160319210000,33.6,12.1739,0,58.3,67.5,71.8,68.8
20160319211500,33.6,12.1739,0,58.3,67.5,71.8,68.8
20160319213000,33.6,12.1739,0,58.3,67.4,71.8,68.8
20160319214500,36.0,13.0435,0,58.3,67.4,71.8,68.8
20160319220000,36.0,13.0435,0,58.3,67.4,71.8,68.8
20160319221500,33.6,12.1739,0,57.5,67.4,71.8,68.8
20160319223000,33.6,12.1739,0,57.5,67.4,71.8,68.8
20160319224500,33.6,12.1739,0,58.7,67.3,71.8,68.8
20160319230000,33.6,12.1739,0,57.2,67.3,71.8,68.8
20160319231500,33.6,12.1739,0,59.1,67.3,71.8,68.8
20160319233000,33.6,12.1739,0,57.1,67.3,71.8,68.8
20160319234500,36.0,13.0435,0,58.9,67.3,71.8,68.8
20160320000000,33.6,12.1739,0,57.5,67.2,71.8,68.8
20160320001500,33.6,12.1739,0,57.5,67.2,71.8,68.8
20160320003000,36.0,13.0435,0,58.3,67.2,71.8,68.8
20160320004500,36.0,13.0435,0,57.2,67.2,71.8,68.8
20160320010000,33.6,12.1739,0,59.5,67.2,71.8,68.8
20160320011500,33.6,12.1739,0,57.1,67.2,71.8,68.8
20160320013000,33.6,12.1739,0,58.9,67.2,71.8,68.8
20160320014500,36.0,13.0435,0,57.5,67.1,71.8,68.8
20160320020000,36.0,13.0435,0,57.5,67.1,71.8,68.8
20160320021500,36.0,13.0435,0,58.3,67.1,71.8,68.8
20160320023000,36.0,13.0435,0,57.6,67.1,71.8,68.8
20160320024500,36.0,13.0435,0,59.1,67.1,71.8,68.8
20160320030000,36.0,13.0435,0,57.2,67.1,71.8,68.8
20160320031500,33.6,12.1739,0,59.5,67.1,71.8,68.8
20160320033000,33.6,12.1739,0,57.2,67.1,71.8,68.8
20160320034500,33.6,12.1739,0,59.5,67.1,71.8,68.8
20160320040000,33.6,12.1739,0,57.5,67.1,71.8,68.8
20160320041500,33.6,12.1739,0,59.2,67.0,71.8,68.8
20160320043000,33.6,12.1739,0,57.8,67.0,71.8,68.8
20160320044500,33.6,12.1739,0,59.2,67.0,71.8,68.8
20160320050000,33.6,12.1739,0,57.9,67.0,71.8,68.8
20160320051500,33.6,12.1739,0,59.2,67.0,71.8,68.8
20160320053000,33.6,12.1739,0,57.9,67.0,71.8,68.8
20160320054500,36.0,13.0435,0,58.9,67.0,71.8,68.8
20160320060000,33.6,12.1739,0,57.9,67.0,71.8,68.8
20160320061500,33.6,12.1739,0,58.8,67.0,71.8,68.8
20160320063000,33.6,12.1739,0,57.9,67.0,71.8,68.8
20160320064500,36.0,13.0435,0,58.8,67.0,71.8,68.8
20160320070000,31.2,11.3043,0,57.9,66.9,71.8,68.8
20160320071500,33.6,12.1739,0,57.9,66.9,71.8,68.8
20160320073000,33.6,12.1739,0,58.7,66.8,71.8,68.8
20160320074500,33.6,12.1739,0,56.8,66.8,71.8,68.8
20160320080000,33.6,12.1739,0,59.1,66.8,71.8,68.8
20160320081500,33.6,12.1739,0,56.8,66.8,71.8,68.8
20160320083000,33.6,12.1739,0,57.6,66.8,71.8,68.8
20160320084500,36.0,13.0435,0,58.4,66.8,71.8,68.8
20160320090000,36.0,13.0435,0,56.4,66.7,71.8,68.8
20160320091500,36.0,13.0435,0,58.4,66.7,71.8,68.8
20160320093000,33.6,12.1739,0,57.8,66.8,71.8,68.8
20160320094500,33.6,12.1739,0,56.7,67.0,71.8,68.8
20160320100000,36.0,13.0435,0,58.8,67.0,71.8,68.8
20160320101500,33.6,12.1739,0,57.5,67.0,71.8,68.8
20160320103000,36.0,13.0435,0,56.8,67.0,71.8,68.8
20160320104500,36.0,13.0435,0,58.8,67.0,71.8,68.8
20160320110000,33.6,12.1739,0,57.9,66.9,71.8,68.8
20160320111500,33.6,12.1739,0,56.4,66.9,71.8,68.8
20160320113000,33.6,12.1739,0,58.4,66.9,71.8,68.8
20160320114500,33.6,12.1739,0,58.4,66.9,71.8,68.8
20160320120000,31.2,11.3043,0,56.4,66.9,71.8,68.8
20160320121500,33.6,12.1739,0,57.6,66.9,71.8,68.8
20160320123000,31.2,11.3043,0,58.7,66.9,71.8,68.8
20160320124500,31.2,11.3043,0,56.7,66.9,71.8,68.8
20160320130000,33.6,12.1739,0,56.7,66.9,71.8,68.8
20160320131500,33.6,12.1739,0,59.1,66.9,71.8,68.8
20160320133000,31.2,11.3043,0,57.1,66.9,71.8,68.8
20160320134500,31.2,11.3043,0,57.1,66.9,71.8,68.8
20160320140000,31.2,11.3043,0,59.1,66.9,71.8,68.8
20160320141500,31.2,11.3043,0,57.9,66.9,71.8,68.8
20160320143000,31.2,11.3043,0,56.8,66.9,71.8,68.8
20160320144500,31.2,11.3043,0,58.4,66.9,71.8,68.8
20160320150000,0.0,0.0,0,58.4,66.9,71.8,68.8
20160320151500,31.2,11.3043,0,56.8,66.9,71.8,68.8
20160320153000,31.2,11.3043,0,57.8,66.9,71.8,68.8
20160320154500,0.0,0.0,0,59.1,66.9,71.8,68.8
20160320160000,0.0,0.0,0,58.0,66.8,71.8,68.8
20160320161500,0.0,0.0,0,57.1,66.9,71.8,68.8
20160320163000,0.0,0.0,0,57.1,66.9,71.8,68.8
20160320164500,0.0,0.0,0,58.4,66.9,71.8,68.8
20160320170000,0.0,0.0,0,59.4,66.8,71.8,68.8
20160320171500,0.0,0.0,0,58.7,66.7,71.8,68.8
20160320173000,0.0,0.0,0,57.3,66.6,71.8,68.8
20160320174500,31.2,11.3043,0,57.3,66.4,71.8,68.8
20160320180000,0.0,0.0,0,59.3,66.1,71.8,68.8
20160320181500,0.0,0.0,0,58.7,66.0,71.8,68.8
20160320183000,0.0,0.0,0,57.2,65.8,71.8,68.8
20160320184500,31.2,11.3043,0,58.4,65.7,71.8,68.8
20160320190000,31.2,11.3043,0,59.1,65.6,71.8,68.8
20160320191500,31.2,11.3043,0,57.2,65.5,71.8,68.8
20160320193000,31.2,11.3043,0,59.2,65.4,71.8,68.8
20160320194500,0.0,0.0,0,58.3,65.2,71.8,68.8
20160320200000,0.0,0.0,0,57.6,65.2,71.8,68.8
20160320201500,0.0,0.0,0,59.5,65.1,71.8,68.8
20160320203000,0.0,0.0,0,57.3,65.1,71.8,68.8
20160320204500,0.0,0.0,0,59.2,65.0,71.8,68.8
20160320210000,0.0,0.0,0,57.9,64.9,71.8,68.8
20160320211500,0.0,0.0,0,57.9,64.9,71.8,68.8
20160320213000,31.2,11.3043,0,59.1,64.8,71.8,68.8
20160320214500,31.2,11.3043,0,57.6,64.8,71.8,68.8
20160320220000,31.2,11.3043,0,59.5,64.7,71.8,68.8
20160320221500,0.0,0.0,0,57.2,64.7,71.8,68.8
20160320223000,0.0,0.0,0,59.5,64.6,71.8,68.8
20160320224500,31.2,11.3043,0,57.9,64.6,71.8,68.8
20160320230000,33.6,12.1739,0,58.8,64.6,71.8,68.8
20160320231500,31.2,11.3043,0,58.8,64.5,71.8,68.8
20160320233000,33.6,12.1739,0,58.8,64.4,71.8,68.8
20160320234500,31.2,11.3043,0,58.8,64.4,71.8,68.8
20160321000000,0.0,0.0,0,58.2,64.4,71.8,68.8
20160321001500,31.2,11.3043,0,58.2,64.4,71.8,68.8
20160321003000,31.2,11.3043,0,58.2,64.4,71.8,68.8
20160321004500,31.2,11.3043,0,58.2,64.3,71.8,68.8
20160321010000,31.2,11.3043,0,58.2,64.3,71.8,68.8
20160321011500,33.6,12.1739,0,58.2,64.3,71.8,68.8
20160321013000,31.2,11.3043,0,58.2,64.3,71.8,68.8
20160321014500,31.2,11.3043,0,58.2,64.2,71.8,68.8
20160321020000,31.2,11.3043,0,58.2,64.2,71.8,68.8
20160321021500,31.2,11.3043,0,58.2,64.2,71.8,68.8
20160321023000,33.6,12.1739,0,58.8,64.2,71.8,68.8
20160321024500,33.6,12.1739,0,57.9,64.2,71.8,68.8
20160321030000,33.6,12.1739,0,59.2,64.2,71.8,68.8
20160321031500,33.6,12.1739,0,57.6,64.1,71.8,68.8
20160321033000,31.2,11.3043,0,59.5,64.1,71.8,68.8
20160321034500,33.6,12.1739,0,57.6,64.1,71.8,68.8
20160321040000,33.6,12.1739,0,59.1,64.1,71.8,68.8
20160321041500,33.6,12.1739,0,58.4,64.1,71.8,68.8
20160321043000,33.6,12.1739,0,58.4,64.1,71.8,68.8
20160321044500,33.6,12.1739,0,59.2,64.0,71.8,68.8
20160321050000,33.6,12.1739,0,57.9,64.0,71.8,68.8
20160321051500,33.6,12.1739,0,59.4,64.1,71.8,68.8
20160321053000,33.6,12.1739,0,58.4,64.2,71.8,68.8
20160321054500,33.6,12.1739,0,58.4,64.4,71.8,68.8
20160321060000,33.6,12.1739,0,59.5,64.6,71.8,68.8
20160321061500,33.6,12.1739,0,58.0,64.9,71.8,68.8
20160321063000,31.2,11.3043,0,59.1,65.0,71.8,68.8
20160321064500,33.6,12.1739,0,58.1,65.3,71.8,68.8
20160321070000,31.2,11.3043,0,58.1,65.3,71.8,68.8
20160321071500,31.2,11.3043,0,58.1,65.4,71.8,68.8
20160321073000,0.0,0.0,0,58.1,65.5,71.8,68.8
20160321074500,31.2,11.3043,0,57.2,66.4,71.8,68.8
20160321080000,31.2,11.3043,0,58.7,66.5,71.8,68.8
20160321081500,31.2,11.3043,0,56.8,67.0,71.8,68.8
20160321083000,31.2,11.3043,0,59.1,67.6,71.8,68.8
20160321084500,31.2,11.3043,0,57.1,68.6,71.8,68.8
20160321090000,33.6,12.1739,0,57.1,68.3,71.8,68.8
20160321091500,33.6,12.1739,0,58.8,68.9,71.8,68.8
20160321093000,31.2,11.3043,0,56.7,68.2,71.8,68.8
20160321094500,31.2,11.3043,0,57.7,68.1,71.8,68.8
20160321100000,31.2,11.3043,0,58.3,67.8,71.8,68.8
20160321101500,31.2,11.3043,0,56.8,67.8,71.8,68.8
20160321103000,31.2,11.3043,0,58.0,67.8,71.8,68.8
20160321104500,31.2,11.3043,0,58.0,68.4,71.8,68.8
20160321110000,0.0,0.0,0,56.4,67.9,71.8,68.8
20160321111500,0.0,0.0,0,57.6,68.0,71.8,68.8
20160321113000,0.0,0.0,0,58.7,68.1,71.8,68.8
20160321114500,0.0,0.0,0,56.0,68.1,71.8,68.8
20160321120000,0.0,0.0,0,57.2,68.4,71.8,68.8
20160321121500,0.0,0.0,0,59.1,68.5,71.8,68.8
20160321123000,0.0,0.0,0,56.7,68.7,71.8,68.8
20160321124500,0.0,0.0,0,56.7,68.9,71.8,68.8
20160321130000,0.0,0.0,0,58.8,69.3,71.8,68.8
20160321131500,0.0,0.0,0,57.6,69.3,71.8,68.8
20160321133000,0.0,0.0,1,56.4,69.2,71.8,68.8
20160321134500,0.0,0.0,0,57.6,69.2,71.8,68.8
20160321140000,0.0,0.0,0,59.5,69.0,71.8,68.8
20160321141500,0.0,0.0,0,56.7,68.6,71.8,68.8
20160321143000,31.2,11.3043,0,56.7,68.5,71.8,68.8
20160321144500,0.0,0.0,0,58.9,68.3,71.8,68.8
20160321150000,0.0,0.0,0,58.9,68.2,71.8,68.8
20160321151500,0.0,0.0,0,56.7,68.1,71.8,68.8
20160321153000,31.2,11.3043,0,56.7,68.1,71.8,68.8
20160321154500,0.0,0.0,0,58.8,67.9,71.8,68.8
20160321160000,31.2,11.3043,0,59.5,67.9,71.8,68.8
20160321161500,0.0,0.0,0,58.7,67.8,71.8,68.8
20160321163000,0.0,0.0,0,57.9,67.8,71.8,68.8
20160321164500,0.0,0.0,0,57.2,67.7,71.8,68.8
20160321170000,31.2,11.3043,0,57.2,67.7,71.8,68.8
20160321171500,31.2,11.3043,0,58.4,67.6,71.8,68.8
20160321173000,33.6,12.1739,0,59.6,67.6,71.8,68.8
20160321174500,0.0,0.0,0,59.6,67.6,71.8,68.8
20160321180000,0.0,0.0,0,58.3,67.6,71.8,68.8
20160321181500,0.0,0.0,0,57.6,67.7,71.8,68.8
20160321183000,0.0,0.0,0,57.6,67.7,71.8,68.8
20160321184500,31.2,11.3043,0,59.6,67.7,71.8,68.8
20160321190000,0.0,0.0,0,59.6,67.7,71.8,68.8
20160321191500,0.0,0.0,0,57.9,67.7,71.8,68.8
20160321193000,0.0,0.0,0,57.9,67.7,71.8,68.8
20160321194500,0.0,0.0,0,59.9,67.6,71.8,68.8
20160321200000,0.0,0.0,0,57.9,67.7,71.8,68.8
20160321201500,0.0,0.0,0,58.9,67.7,71.8,68.8
20160321203000,0.0,0.0,0,59.5,67.7,71.8,68.8
20160321204500,31.2,11.3043,0,57.9,67.7,71.8,68.8
20160321210000,0.0,0.0,0,60.0,67.7,71.8,68.8
20160321211500,0.0,0.0,0,58.2,67.7,71.8,68.8
20160321213000,0.0,0.0,0,59.2,67.7,71.8,68.8
20160321214500,0.0,0.0,0,59.2,67.6,71.8,68.8
20160321220000,0.0,0.0,0,59.2,67.6,71.8,68.8
20160321221500,0.0,0.0,0,59.2,67.6,71.8,68.8
20160321223000,0.0,0.0,0,58.4,67.6,71.8,68.8
20160321224500,0.0,0.0,0,59.9,67.6,71.8,68.8
20160321230000,0.0,0.0,0,58.0,67.6,71.8,68.8
20160321231500,0.0,0.0,0,59.9,67.5,71.8,68.8
20160321233000,0.0,0.0,0,58.0,67.5,71.8,68.8
20160321234500,0.0,0.0,0,59.9,67.5,71.8,68.8
20160322000000,0.0,0.0,0,58.0,67.4,71.8,68.8
20160322001500,0.0,0.0,0,59.9,67.4,71.8,68.8
20160322003000,0.0,0.0,0,58.0,67.4,71.8,68.8
20160322004500,0.0,0.0,0,59.5,67.3,71.8,68.8
20160322010000,0.0,0.0,0,58.4,67.3,71.8,68.8
20160322011500,0.0,0.0,0,59.1,67.2,71.8,68.8
20160322013000,0.0,0.0,0,59.1,67.2,71.8,68.8
20160322014500,0.0,0.0,0,59.1,67.2,71.8,68.8
20160322020000,0.0,0.0,0,59.1,67.2,71.8,68.8
20160322021500,0.0,0.0,0,58.3,67.1,71.8,68.8
20160322023000,0.0,0.0,0,59.2,67.1,71.8,68.8
20160322024500,0.0,0.0,0,58.3,67.1,71.8,68.8
20160322030000,0.0,0.0,0,59.6,67.1,71.8,68.8
20160322031500,0.0,0.0,0,58.0,67.1,71.8,68.8
20160322033000,0.0,0.0,0,59.7,67.0,71.8,68.8
20160322034500,0.0,0.0,0,58.0,67.0,71.8,68.8
20160322040000,0.0,0.0,0,59.5,66.9,71.8,68.8
20160322041500,31.2,11.3043,0,58.4,67.0,71.8,68.8
20160322043000,0.0,0.0,0,58.4,66.9,71.8,68.8
20160322044500,31.2,11.3043,0,59.2,66.9,71.8,68.8
20160322050000,0.0,0.0,0,57.9,66.9,71.8,68.8
20160322051500,0.0,0.0,0,59.6,66.9,71.8,68.8
20160322053000,31.2,11.3043,0,58.0,66.9,71.8,68.8
20160322054500,0.0,0.0,0,59.1,66.9,71.8,68.8
20160322060000,31.2,11.3043,0,58.1,66.9,71.8,68.8
20160322061500,0.0,0.0,0,58.7,67.0,71.8,68.8
20160322063000,31.2,11.3043,0,58.7,67.0,71.8,68.8
20160322064500,0.0,0.0,0,58.7,67.0,71.8,68.8
20160322070000,0.0,0.0,0,58.0,67.0,71.8,68.8
20160322071500,0.0,0.0,0,58.7,67.0,71.8,68.8
20160322073000,0.0,0.0,0,57.2,67.0,71.8,68.8
20160322074500,0.0,0.0,0,59.5,68.4,71.8,68.8
20160322080000,0.0,0.0,0,57.1,68.1,71.8,68.8
20160322081500,0.0,0.0,0,58.0,68.2,71.8,68.8
20160322083000,0.0,0.0,0,58.7,68.3,71.8,68.8
20160322084500,0.0,0.0,0,56.0,68.2,71.8,68.8
20160322090000,0.0,0.0,0,57.6,68.3,71.8,68.8
20160322091500,0.0,0.0,0,58.3,68.2,71.8,68.8
20160322093000,0.0,0.0,0,56.0,69.1,71.8,68.8
20160322094500,0.0,0.0,1,57.6,70.0,71.8,68.8
20160322100000,0.0,0.0,0,58.5,70.1,71.8,68.8
20160322101500,0.0,0.0,0,56.4,70.0,71.8,68.8
20160322103000,33.6,12.1739,1,57.6,70.6,71.8,68.8
20160322104500,0.0,0.0,0,58.7,70.8,71.8,68.8
20160322110000,0.0,0.0,0,56.1,70.3,71.8,68.8
20160322111500,0.0,0.0,0,58.0,70.2,71.8,68.8
20160322113000,0.0,0.0,0,58.0,69.7,71.8,68.8
20160322114500,0.0,0.0,0,56.4,69.6,71.8,68.8
20160322120000,0.0,0.0,0,58.8,69.5,71.8,68.8
20160322121500,0.0,0.0,0,56.7,69.8,71.8,68.8
20160322123000,31.2,11.3043,1,56.7,70.7,71.8,68.8
20160322124500,0.0,0.0,0,58.7,69.7,71.8,68.8
20160322130000,31.2,11.3043,1,56.7,70.5,71.8,68.8
20160322131500,0.0,0.0,0,56.7,70.1,71.8,68.8
20160322133000,0.0,0.0,0,59.1,70.2,71.8,68.8
20160322134500,0.0,0.0,0,56.7,70.1,71.8,68.8
20160322140000,0.0,0.0,1,56.7,70.3,71.8,68.8
20160322141500,0.0,0.0,0,59.1,69.7,71.8,68.8
20160322143000,0.0,0.0,0,56.8,70.0,71.8,68.8
20160322144500,0.0,0.0,0,56.8,69.7,71.8,68.8
20160322150000,0.0,0.0,0,58.8,70.2,71.8,68.8
20160322151500,0.0,0.0,0,58.8,70.0,71.8,68.8
20160322153000,0.0,0.0,0,56.8,70.4,71.8,68.8
20160322154500,0.0,0.0,0,58.4,69.9,71.8,68.8
20160322160000,0.0,0.0,0,58.4,69.7,71.8,68.8
20160322161500,0.0,0.0,0,57.2,69.6,71.8,68.8
20160322163000,0.0,0.0,0,59.2,69.4,71.8,68.8
20160322164500,0.0,0.0,0,56.8,69.3,71.8,68.8
20160322170000,0.0,0.0,0,59.2,69.3,71.8,68.8
20160322171500,0.0,0.0,0,57.2,69.2,71.8,68.8
20160322173000,0.0,0.0,0,58.0,69.2,71.8,68.8
20160322174500,0.0,0.0,0,58.0,69.1,71.8,68.8
20160322180000,0.0,0.0,0,58.0,69.1,71.8,68.8
20160322181500,0.0,0.0,0,59.0,69.0,71.8,68.8
20160322183000,0.0,0.0,0,57.2,69.1,71.8,68.8
20160322184500,0.0,0.0,0,59.5,68.9,71.8,68.8
20160322190000,0.0,0.0,0,57.6,69.0,71.8,68.8
20160322191500,0.0,0.0,0,59.4,68.9,71.8,68.8
20160322193000,0.0,0.0,0,57.6,68.9,71.8,68.8
20160322194500,0.0,0.0,0,58.4,68.9,71.8,68.8
20160322200000,0.0,0.0,0,58.4,68.9,71.8,68.8
20160322201500,0.0,0.0,0,58.4,68.9,71.8,68.8
20160322203000,0.0,0.0,0,59.1,68.9,71.8,68.8
20160322204500,0.0,0.0,0,57.6,68.8,71.8,68.8
20160322210000,0.0,0.0,0,59.5,68.7,71.8,68.8
20160322211500,0.0,0.0,0,57.3,68.8,71.8,68.8
20160322213000,0.0,0.0,0,59.6,68.8,71.8,68.8
20160322214500,0.0,0.0,0,57.6,68.8,71.8,68.8
20160322220000,0.0,0.0,0,59.2,68.7,71.8,68.8
20160322221500,0.0,0.0,0,57.6,68.7,71.8,68.8
20160322223000,0.0,0.0,0,58.8,68.7,71.8,68.8
20160322224500,0.0,0.0,0,57.7,68.7,71.8,68.8
20160322230000,0.0,0.0,0,58.8,68.7,71.8,68.8
20160322231500,0.0,0.0,0,57.8,68.7,71.8,68.8
20160322233000,0.0,0.0,0,58.4,68.7,71.8,68.8
20160322234500,0.0,0.0,0,58.4,68.7,71.8,68.8
20160323000000,0.0,0.0,0,58.4,68.7,71.8,68.8
20160323001500,0.0,0.0,0,59.5,68.6,71.8,68.8
20160323003000,0.0,0.0,0,57.5,68.7,71.8,68.8
20160323004500,0.0,0.0,0,59.6,68.7,71.8,68.8
20160323010000,0.0,0.0,0,57.2,68.6,71.8,68.8
20160323011500,0.0,0.0,0,59.6,68.6,71.8,68.8
20160323013000,0.0,0.0,0,57.2,68.6,71.8,68.8
20160323014500,0.0,0.0,0,59.5,68.6,71.8,68.8
20160323020000,0.0,0.0,0,57.6,68.7,71.8,68.8
20160323021500,0.0,0.0,0,58.3,68.6,71.8,68.8
20160323023000,0.0,0.0,0,58.3,68.6,71.8,68.8
20160323024500,0.0,0.0,0,57.5,68.6,71.8,68.8
20160323030000,0.0,0.0,0,59.9,68.6,71.8,68.8
20160323031500,0.0,0.0,0,57.6,68.6,71.8,68.8
20160323033000,0.0,0.0,0,58.3,68.6,71.8,68.8
20160323034500,0.0,0.0,0,58.3,68.6,71.8,68.8
20160323040000,0.0,0.0,0,57.6,68.6,71.8,68.8
20160323041500,0.0,0.0,0,59.5,68.6,71.8,68.8
20160323043000,0.0,0.0,0,57.6,68.6,71.8,68.8
20160323044500,0.0,0.0,0,57.6,68.6,71.8,68.8
20160323050000,0.0,0.0,0,59.6,68.6,71.8,68.8
20160323051500,0.0,0.0,0,57.6,68.6,71.8,68.8
20160323053000,0.0,0.0,0,59.0,68.6,71.8,68.8
20160323054500,0.0,0.0,0,58.0,68.6,71.8,68.8
20160323060000,0.0,0.0,0,58.0,68.5,71.8,68.8
20160323061500,0.0,0.0,0,59.5,68.6,71.8,68.8
20160323063000,0.0,0.0,0,57.6,68.6,71.8,68.8
20160323064500,0.0,0.0,0,58.7,68.6,71.8,68.8
20160323070000,0.0,0.0,0,58.7,68.7,71.8,68.8
20160323071500,0.0,0.0,0,57.6,68.8,71.8,68.8
20160323073000,0.0,0.0,0,58.3,69.0,71.8,68.8
20160323074500,31.2,11.3043,1,58.3,69.4,71.8,68.8
20160323080000,0.0,0.0,0,57.6,69.1,71.8,68.8
20160323081500,0.0,0.0,0,57.6,69.1,71.8,68.8
20160323083000,0.0,0.0,0,57.6,68.9,71.8,68.8
20160323084500,0.0,0.0,0,57.6,68.8,71.8,68.8
20160323090000,0.0,0.0,0,57.6,69.1,71.8,68.8
20160323091500,0.0,0.0,0,57.6,69.6,71.8,68.8
20160323093000,0.0,0.0,0,57.6,69.4,71.8,68.8
20160323094500,0.0,0.0,0,57.6,69.5,71.8,68.8
20160323100000,0.0,0.0,0,57.6,69.6,71.8,68.8
20160323101500,0.0,0.0,0,57.6,69.6,71.8,68.8
20160323103000,0.0,0.0,0,57.6,69.2,71.8,68.8
20160323104500,0.0,0.0,0,57.6,68.9,71.8,68.8
20160323110000,0.0,0.0,0,57.6,68.7,71.8,68.8
20160323111500,0.0,0.0,0,57.6,68.1,71.8,68.8
20160323113000,0.0,0.0,0,57.6,68.4,71.8,68.8
20160323114500,0.0,0.0,0,57.6,68.1,71.8,68.8
20160323120000,0.0,0.0,0,57.6,68.7,71.8,68.8
20160323121500,0.0,0.0,0,57.6,68.1,71.8,68.8
20160323123000,0.0,0.0,0,57.6,68.4,71.8,68.8
20160323124500,0.0,0.0,0,57.6,68.5,71.8,68.8
20160323130000,0.0,0.0,0,57.6,68.4,71.8,68.8
20160323131500,0.0,0.0,0,57.6,68.7,71.8,68.8
20160323133000,0.0,0.0,0,57.6,68.9,71.8,68.8
20160323134500,0.0,0.0,0,58.3,69.3,71.8,68.8
20160323140000,0.0,0.0,0,58.3,68.9,71.8,68.8
20160323141500,0.0,0.0,0,58.3,68.7,71.8,68.8
20160323143000,0.0,0.0,0,58.3,68.7,71.8,68.8
20160323144500,0.0,0.0,0,58.3,68.5,71.8,68.8
20160323150000,0.0,0.0,0,58.3,68.4,71.8,68.8
20160323151500,0.0,0.0,0,58.3,68.3,71.8,68.8
20160323153000,0.0,0.0,0,58.3,68.2,71.8,68.8
20160323154500,0.0,0.0,0,58.3,68.1,71.8,68.8
20160323160000,31.2,11.3043,0,58.3,68.1,71.8,68.8
20160323161500,0.0,0.0,0,58.3,67.9,71.8,68.8
20160323163000,0.0,0.0,0,57.6,67.9,71.8,68.8
20160323164500,0.0,0.0,0,57.6,67.8,71.8,68.8
20160323170000,0.0,0.0,0,57.6,67.7,71.8,68.8
20160323171500,0.0,0.0,0,57.6,67.7,71.8,68.8
20160323173000,0.0,0.0,0,57.6,67.7,71.8,68.8
20160323174500,31.2,11.3043,0,57.6,67.7,71.8,68.8
20160323180000,0.0,0.0,0,57.6,67.7,71.8,68.8
20160323181500,0.0,0.0,0,57.6,67.7,71.8,68.8
20160323183000,0.0,0.0,0,57.6,67.6,71.8,68.8
20160323184500,0.0,0.0,0,57.6,67.7,71.8,68.8
20160323190000,0.0,0.0,0,57.6,67.6,71.8,68.8
20160323191500,0.0,0.0,0,57.6,67.6,71.8,68.8
20160323193000,0.0,0.0,0,57.6,67.6,71.8,68.8
20160323194500,0.0,0.0,0,57.6,67.6,71.8,68.8
20160323200000,0.0,0.0,0,57.6,67.6,71.8,68.8
20160323201500,0.0,0.0,0,57.6,67.5,71.8,68.8
20160323203000,0.0,0.0,0,57.6,67.6,71.8,68.8
20160323204500,0.0,0.0,0,57.6,67.6,71.8,68.8
20160323210000,0.0,0.0,0,57.6,67.6,71.8,68.8
20160323211500,0.0,0.0,0,57.6,67.6,71.8,68.8
20160323213000,0.0,0.0,0,57.6,67.6,71.8,68.8
20160323214500,0.0,0.0,0,57.6,67.5,71.8,68.8
20160323220000,0.0,0.0,0,57.6,67.5,71.8,68.8
20160323221500,0.0,0.0,0,57.6,67.4,71.8,68.8
20160323223000,0.0,0.0,0,57.6,67.5,71.8,68.8
20160323224500,0.0,0.0,0,57.6,67.4,71.8,68.8
20160323230000,0.0,0.0,0,57.6,67.4,71.8,68.8
20160323231500,0.0,0.0,0,57.6,67.4,71.8,68.8
20160323233000,0.0,0.0,0,57.6,67.4,71.8,68.8
20160323234500,0.0,0.0,0,57.6,67.4,71.8,68.8
20160324000000,0.0,0.0,0,57.6,67.4,71.8,68.8
20160324001500,0.0,0.0,0,57.6,67.3,71.8,68.8
20160324003000,0.0,0.0,0,57.6,67.3,71.8,68.8
20160324004500,0.0,0.0,0,57.6,67.4,71.8,68.8
20160324010000,31.2,11.3043,0,57.6,67.3,71.8,68.8
20160324011500,0.0,0.0,0,57.6,67.3,71.8,68.8
20160324013000,0.0,0.0,0,57.6,67.3,71.8,68.8
20160324014500,0.0,0.0,0,57.6,67.3,71.8,68.8
20160324020000,0.0,0.0,0,57.6,67.2,71.8,68.8
20160324021500,0.0,0.0,0,57.6,67.2,71.8,68.8
20160324023000,0.0,0.0,0,57.6,67.3,71.8,68.8
20160324024500,0.0,0.0,0,57.6,67.2,71.8,68.8
20160324030000,0.0,0.0,0,57.6,67.2,71.8,68.8
20160324031500,0.0,0.0,0,57.6,67.2,71.8,68.8
20160324033000,0.0,0.0,0,57.6,67.2,71.8,68.8
20160324034500,0.0,0.0,0,57.6,67.2,71.8,68.8
20160324040000,0.0,0.0,0,58.3,67.2,71.8,68.8
20160324041500,0.0,0.0,0,58.3,67.1,71.8,68.8
20160324043000,0.0,0.0,0,58.3,67.1,71.8,68.8
20160324044500,0.0,0.0,0,58.3,67.0,71.8,68.8
20160324050000,0.0,0.0,0,58.3,67.1,71.8,68.8
20160324051500,0.0,0.0,0,58.3,66.9,71.8,68.8
20160324053000,0.0,0.0,0,58.3,66.9,71.8,68.8
20160324054500,0.0,0.0,0,58.3,66.8,71.8,68.8
20160324060000,0.0,0.0,0,58.3,66.8,71.8,68.8
20160324061500,0.0,0.0,0,58.3,66.8,71.8,68.8
20160324063000,0.0,0.0,0,58.3,66.7,71.8,68.8
20160324064500,0.0,0.0,0,58.3,66.6,71.8,68.8
20160324070000,0.0,0.0,0,58.3,66.7,71.8,68.8
20160324071500,0.0,0.0,0,58.3,66.9,71.8,68.8
20160324073000,0.0,0.0,0,58.3,67.5,71.8,68.8
20160324074500,0.0,0.0,0,58.3,67.6,71.8,68.8
20160324080000,0.0,0.0,0,58.3,67.8,71.8,68.8
20160324081500,0.0,0.0,0,58.3,67.7,71.8,68.8
20160324083000,0.0,0.0,0,58.3,68.1,71.8,68.8
20160324084500,0.0,0.0,0,58.3,68.1,71.8,68.8
20160324090000,0.0,0.0,0,58.3,69.2,71.8,68.8
20160324091500,0.0,0.0,0,58.3,69.7,71.8,68.8
20160324093000,0.0,0.0,0,58.3,69.0,71.8,68.8
20160324094500,0.0,0.0,0,58.3,69.7,71.8,68.8
20160324100000,36.0,13.0435,2,58.3,70.2,71.8,68.8
20160324101500,0.0,0.0,0,58.3,69.8,71.8,68.8
20160324103000,0.0,0.0,0,58.3,69.7,71.8,68.8
20160324104500,0.0,0.0,0,58.3,69.6,71.8,68.8
20160324110000,0.0,0.0,0,58.3,69.6,71.8,68.8
20160324111500,0.0,0.0,0,58.3,69.6,71.8,68.8
20160324113000,64.2,23.2609,5,58.3,70.3,71.8,68.8
20160324114500,54.0,19.5652,3,57.6,70.9,71.8,68.8
20160324120000,0.0,0.0,0,57.6,70.5,71.8,68.8
20160324121500,31.2,11.3043,0,57.6,70.3,71.8,68.8
20160324123000,38.4,13.913,1,57.6,70.9,71.8,68.8
20160324124500,33.6,12.1739,2,57.6,70.8,71.8,68.8
20160324130000,0.0,0.0,0,57.6,70.4,71.8,68.8
20160324131500,44.4,16.087,3,56.8,70.8,71.8,68.8
20160324133000,0.0,0.0,0,56.8,68.8,71.8,68.8
20160324134500,0.0,0.0,1,56.8,69.6,71.8,68.8
20160324140000,36.0,13.0435,1,56.8,70.6,71.8,68.8
20160324141500,0.0,0.0,0,56.8,69.5,71.8,68.8
20160324143000,0.0,0.0,1,56.8,70.5,71.8,68.8
20160324144500,0.0,0.0,0,57.5,70.3,71.8,68.8
20160324150000,0.0,0.0,0,57.5,70.1,71.8,68.8
20160324151500,0.0,0.0,0,57.5,69.8,71.8,68.8
20160324153000,0.0,0.0,0,57.5,69.8,71.8,68.8
20160324154500,31.2,11.3043,1,57.5,69.4,71.8,68.8
20160324160000,31.2,11.3043,0,57.5,69.2,71.8,68.8
20160324161500,31.2,11.3043,0,57.5,69.1,71.8,68.8
20160324163000,0.0,0.0,0,57.5,68.9,71.8,68.8
20160324164500,0.0,0.0,0,57.5,68.8,71.8,68.8
20160324170000,0.0,0.0,0,57.5,68.7,71.8,68.8
20160324171500,31.2,11.3043,0,57.5,68.6,71.8,68.8
20160324173000,31.2,11.3043,0,57.5,68.6,71.8,68.8
20160324174500,31.2,11.3043,0,57.5,68.5,71.8,68.8
20160324180000,31.2,11.3043,0,57.5,68.4,71.8,68.8
20160324181500,31.2,11.3043,0,57.5,68.3,71.8,68.8
20160324183000,0.0,0.0,0,57.5,68.3,71.8,68.8
20160324184500,31.2,11.3043,0,57.5,68.2,71.8,68.8
20160324190000,0.0,0.0,0,57.5,68.2,71.8,68.8
20160324191500,0.0,0.0,0,57.5,68.2,71.8,68.8
20160324193000,31.2,11.3043,0,57.5,68.2,71.8,68.8
20160324194500,31.2,11.3043,0,57.5,68.1,71.8,68.8
20160324200000,31.2,11.3043,0,57.5,68.1,71.8,68.8
20160324201500,31.2,11.3043,0,57.5,68.1,71.8,68.8
20160324203000,31.2,11.3043,0,58.3,68.1,71.8,68.8
20160324204500,31.2,11.3043,0,58.3,68.1,71.8,68.8
20160324210000,0.0,0.0,0,58.3,68.0,71.8,68.8
20160324211500,31.2,11.3043,0,58.3,68.0,71.8,68.8
20160324213000,31.2,11.3043,0,58.3,67.9,71.8,68.8
20160324214500,31.2,11.3043,0,58.3,67.9,71.8,68.8
20160324220000,0.0,0.0,0,58.3,67.9,71.8,68.8
20160324221500,31.2,11.3043,0,58.3,67.8,71.8,68.8
20160324223000,31.2,11.3043,0,58.3,67.8,71.8,68.8
20160324224500,0.0,0.0,0,58.3,67.8,71.8,68.8
20160324230000,0.0,0.0,0,58.3,67.7,71.8,68.8
20160324231500,31.2,11.3043,0,58.3,67.7,71.8,68.8
20160324233000,0.0,0.0,0,58.3,67.7,71.8,68.8
20160324234500,31.2,11.3043,0,58.3,67.7,71.8,68.8
20160325000000,31.2,11.3043,0,58.3,67.7,71.8,68.8
20160325001500,0.0,0.0,0,59.1,67.7,71.8,68.8
20160325003000,0.0,0.0,0,57.2,67.6,71.8,68.8
20160325004500,31.2,11.3043,0,58.0,67.6,71.8,68.8
20160325010000,0.0,0.0,0,59.5,67.6,71.8,68.8
20160325011500,31.2,11.3043,0,57.5,67.6,71.8,68.8
20160325013000,31.2,11.3043,0,57.5,67.5,71.8,68.8
20160325014500,31.2,11.3043,0,59.2,67.6,71.8,68.8
20160325020000,0.0,0.0,0,58.3,67.6,71.8,68.8
20160325021500,31.2,11.3043,0,57.2,67.4,71.8,68.8
20160325023000,31.2,11.3043,0,58.4,67.5,71.8,68.8
20160325024500,31.2,11.3043,0,59.5,67.4,71.8,68.8
20160325030000,31.2,11.3043,0,57.5,67.4,71.8,68.8
20160325031500,33.6,12.1739,0,57.5,67.4,71.8,68.8
20160325033000,31.2,11.3043,0,59.5,67.4,71.8,68.8
20160325034500,31.2,11.3043,0,57.3,67.4,71.8,68.8
20160325040000,33.6,12.1739,0,58.8,67.5,71.8,68.8
20160325041500,31.2,11.3043,0,57.9,67.4,71.8,68.8
20160325043000,33.6,12.1739,0,57.9,67.4,71.8,68.8
20160325044500,31.2,11.3043,0,59.1,67.4,71.8,68.8
20160325050000,36.0,13.0435,0,57.2,67.4,71.8,68.8
20160325051500,33.6,12.1739,0,59.5,67.4,71.8,68.8
20160325053000,33.6,12.1739,0,57.2,67.4,71.8,68.8
20160325054500,33.6,12.1739,0,59.5,67.4,71.8,68.8
20160325060000,33.6,12.1739,0,57.2,67.3,71.8,68.8
20160325061500,33.6,12.1739,0,59.5,67.4,71.8,68.8
20160325063000,33.6,12.1739,0,57.5,67.3,71.8,68.8
20160325064500,33.6,12.1739,0,58.8,67.3,71.8,68.8
20160325070000,33.6,12.1739,0,57.9,67.2,71.8,68.8
20160325071500,36.0,13.0435,0,57.9,67.8,71.8,68.8
20160325073000,33.6,12.1739,0,58.6,68.4,71.8,68.8
20160325074500,33.6,12.1739,0,56.4,68.1,71.8,68.8
20160325080000,33.6,12.1739,0,59.1,68.2,71.8,68.8
20160325081500,36.0,13.0435,0,56.4,68.7,71.8,68.8
20160325083000,36.0,13.0435,0,58.4,68.7,71.8,68.8
20160325084500,33.6,12.1739,0,56.7,68.5,71.8,68.8
20160325090000,36.0,13.0435,0,56.7,68.7,71.8,68.8
20160325091500,33.6,12.1739,0,58.7,68.7,71.8,68.8
20160325093000,36.0,13.0435,0,56.0,68.6,71.8,68.8
20160325094500,36.0,13.0435,0,58.2,68.5,71.8,68.8
20160325100000,31.2,11.3043,0,57.5,68.1,71.8,68.8
20160325101500,33.6,12.1739,0,56.4,68.0,71.8,68.8
20160325103000,36.0,13.0435,0,58.8,67.8,71.8,68.8
20160325104500,33.6,12.1739,0,56.3,67.7,71.8,68.8
20160325110000,33.6,12.1739,0,57.2,67.7,71.8,68.8
20160325111500,31.2,11.3043,0,57.2,67.6,71.8,68.8
20160325113000,33.6,12.1739,0,56.0,67.5,71.8,68.8
20160325114500,31.2,11.3043,0,58.7,67.5,71.8,68.8
20160325120000,31.2,11.3043,0,56.7,67.4,71.8,68.8
20160325121500,31.2,11.3043,0,56.7,67.4,71.8,68.8
20160325123000,31.2,11.3043,0,58.0,67.3,71.8,68.8
20160325124500,31.2,11.3043,0,58.0,67.3,71.8,68.8
20160325130000,33.6,12.1739,0,56.0,67.2,71.8,68.8
20160325131500,31.2,11.3043,0,58.0,67.2,71.8,68.8
20160325133000,31.2,11.3043,0,57.1,67.1,71.8,68.8
20160325134500,31.2,11.3043,0,56.4,67.1,71.8,68.8
20160325140000,31.2,11.3043,0,58.7,67.1,71.8,68.8
20160325141500,31.2,11.3043,0,56.0,67.0,71.8,68.8
20160325143000,31.2,11.3043,0,58.1,67.1,71.8,68.8
20160325144500,0.0,0.0,0,56.6,67.1,71.8,68.8
20160325150000,0.0,0.0,0,56.6,67.1,71.8,68.8
20160325151500,0.0,0.0,0,58.7,67.1,71.8,68.8
20160325153000,0.0,0.0,0,56.4,67.1,71.8,68.8
20160325154500,0.0,0.0,0,57.6,67.2,71.8,68.8
20160325160000,0.0,0.0,0,58.5,67.1,71.8,68.8
20160325161500,0.0,0.0,0,56.4,67.1,71.8,68.8
20160325163000,0.0,0.0,0,58.4,67.1,71.8,68.8
20160325164500,31.2,11.3043,0,58.4,67.1,71.8,68.8
20160325170000,0.0,0.0,0,56.8,67.1,71.8,68.8
20160325171500,31.2,11.3043,0,58.8,67.2,71.8,68.8
20160325173000,0.0,0.0,0,57.5,67.1,71.8,68.8
20160325174500,0.0,0.0,0,57.5,67.2,71.8,68.8
20160325180000,0.0,0.0,0,58.9,67.2,71.8,68.8
20160325181500,31.2,11.3043,0,57.2,67.2,71.8,68.8
20160325183000,0.0,0.0,0,59.7,67.3,71.8,68.8
20160325184500,31.2,11.3043,0,57.6,67.3,71.8,68.8
20160325190000,31.2,11.3043,0,59.9,67.3,71.8,68.8
20160325191500,31.2,11.3043,0,57.6,67.3,71.8,68.8
20160325193000,31.2,11.3043,0,59.3,67.4,71.8,68.8
20160325194500,0.0,0.0,0,57.8,67.4,71.8,68.8
20160325200000,31.2,11.3043,0,59.2,67.4,71.8,68.8
20160325201500,0.0,0.0,0,57.9,67.4,71.8,68.8
20160325203000,0.0,0.0,0,59.2,67.6,71.8,68.8
20160325204500,0.0,0.0,0,57.9,67.6,71.8,68.8
20160325210000,0.0,0.0,0,59.1,67.6,71.8,68.8
20160325211500,0.0,0.0,0,57.9,67.6,71.8,68.8
20160325213000,0.0,0.0,0,58.8,67.6,71.8,68.8
20160325214500,0.0,0.0,0,57.9,67.6,71.8,68.8
20160325220000,0.0,0.0,0,57.9,67.6,71.8,68.8
20160325221500,0.0,0.0,0,57.9,67.6,71.8,68.8
20160325223000,0.0,0.0,0,57.9,67.6,71.8,68.8
20160325224500,0.0,0.0,0,57.9,67.6,71.8,68.8
20160325230000,0.0,0.0,0,57.9,67.6,71.8,68.8
20160325231500,0.0,0.0,0,59.1,67.6,71.8,68.8
20160325233000,0.0,0.0,0,58.0,67.6,71.8,68.8
20160325234500,0.0,0.0,0,59.5,67.5,71.8,68.8
20160326000000,0.0,0.0,0,57.6,67.5,71.8,68.8
20160326001500,0.0,0.0,0,59.7,67.5,71.8,68.8
20160326003000,0.0,0.0,0,57.6,67.6,71.8,68.8
20160326004500,0.0,0.0,0,59.5,67.5,71.8,68.8
20160326010000,0.0,0.0,0,57.7,67.5,71.8,68.8
20160326011500,0.0,0.0,0,58.7,67.5,71.8,68.8
20160326013000,0.0,0.0,0,58.7,67.6,71.8,68.8
20160326014500,0.0,0.0,0,57.9,67.5,71.8,68.8
20160326020000,0.0,0.0,0,58.8,67.7,71.8,68.8
20160326021500,0.0,0.0,0,57.6,67.6,71.8,68.8
20160326023000,0.0,0.0,0,59.6,67.5,71.8,68.8
20160326024500,0.0,0.0,0,57.2,67.5,71.8,68.8
20160326030000,0.0,0.0,0,59.5,67.5,71.8,68.8
20160326031500,0.0,0.0,0,57.6,67.5,71.8,68.8
20160326033000,0.0,0.0,0,59.1,67.4,71.8,68.8
20160326034500,0.0,0.0,0,57.6,67.4,71.8,68.8
20160326040000,0.0,0.0,0,58.3,67.4,71.8,68.8
20160326041500,0.0,0.0,0,58.3,67.4,71.8,68.8
20160326043000,31.2,11.3043,0,57.3,67.4,71.8,68.8
20160326044500,0.0,0.0,0,59.6,67.4,71.8,68.8
20160326050000,31.2,11.3043,0,57.2,67.4,71.8,68.8
20160326051500,0.0,0.0,0,59.5,67.3,71.8,68.8
20160326053000,31.2,11.3043,0,57.6,67.4,71.8,68.8
20160326054500,31.2,11.3043,0,57.6,67.3,71.8,68.8
20160326060000,31.2,11.3043,0,58.8,67.3,71.8,68.8
20160326061500,0.0,0.0,0,57.5,67.2,71.8,68.8
20160326063000,31.2,11.3043,0,59.5,67.0,71.8,68.8
20160326064500,31.2,11.3043,0,57.2,66.8,71.8,68.8
20160326070000,31.2,11.3043,0,58.8,66.7,71.8,68.8
20160326071500,33.6,12.1739,0,58.0,66.7,71.8,68.8
20160326073000,31.2,11.3043,0,58.0,66.6,71.8,68.8
20160326074500,31.2,11.3043,0,59.2,66.5,71.8,68.8
20160326080000,31.2,11.3043,0,57.2,66.5,71.8,68.8
20160326081500,0.0,0.0,0,57.9,66.4,71.8,68.8
20160326083000,31.2,11.3043,0,58.8,66.4,71.8,68.8
20160326084500,33.6,12.1739,0,57.2,66.3,71.8,68.8
20160326090000,31.2,11.3043,0,57.2,66.2,71.8,68.8
20160326091500,31.2,11.3043,0,58.3,66.2,71.8,68.8
20160326093000,31.2,11.3043,0,57.3,66.1,71.8,68.8
20160326094500,33.6,12.1739,0,57.3,66.1,71.8,68.8
20160326100000,31.2,11.3043,0,57.3,66.1,71.8,68.8
20160326101500,33.6,12.1739,0,57.3,66.1,71.8,68.8
20160326103000,33.6,12.1739,0,57.3,66.2,71.8,68.8
20160326104500,31.2,11.3043,0,57.3,66.2,71.8,68.8
20160326110000,31.2,11.3043,0,57.3,66.2,71.8,68.8
20160326111500,31.2,11.3043,0,57.3,66.3,71.8,68.8
20160326113000,31.2,11.3043,0,57.3,66.3,71.8,68.8
20160326114500,31.2,11.3043,0,57.3,66.4,71.8,68.8
20160326120000,31.2,11.3043,0,56.7,66.3,71.8,68.8
20160326121500,0.0,0.0,0,56.7,66.4,71.8,68.8
20160326123000,31.2,11.3043,0,56.7,66.3,71.8,68.8
20160326124500,0.0,0.0,0,56.7,66.3,71.8,68.8
20160326130000,0.0,0.0,0,57.5,66.4,71.8,68.8
20160326131500,0.0,0.0,0,57.5,66.2,71.8,68.8
20160326133000,0.0,0.0,0,57.5,66.2,71.8,68.8
20160326134500,0.0,0.0,0,57.5,66.2,71.8,68.8
20160326140000,0.0,0.0,0,57.5,66.1,71.8,68.8
20160326141500,0.0,0.0,0,57.5,66.1,71.8,68.8
20160326143000,0.0,0.0,0,57.5,66.1,71.8,68.8
20160326144500,0.0,0.0,0,57.5,66.0,71.8,68.8
20160326150000,0.0,0.0,0,57.5,66.0,71.8,68.8
20160326151500,0.0,0.0,0,57.5,66.0,71.8,68.8
20160326153000,0.0,0.0,0,57.5,65.9,71.8,68.8
20160326154500,0.0,0.0,0,57.5,65.9,71.8,68.8
20160326160000,0.0,0.0,0,57.5,65.9,71.8,68.8
20160326161500,0.0,0.0,0,57.5,65.8,71.8,68.8
20160326163000,0.0,0.0,0,57.5,65.9,71.8,68.8
20160326164500,0.0,0.0,0,57.5,65.8,71.8,68.8
20160326170000,0.0,0.0,0,57.5,65.9,71.8,68.8
20160326171500,0.0,0.0,0,57.5,65.9,71.8,68.8
20160326173000,0.0,0.0,0,57.5,66.0,71.8,68.8
20160326174500,0.0,0.0,0,57.5,66.0,71.8,68.8
20160326180000,0.0,0.0,0,57.5,66.0,71.8,68.8
20160326181500,0.0,0.0,0,57.5,66.0,71.8,68.8
20160326183000,0.0,0.0,0,57.5,66.0,71.8,68.8
20160326184500,0.0,0.0,0,57.5,66.0,71.8,68.8
20160326190000,0.0,0.0,0,57.5,66.0,71.8,68.8
20160326191500,0.0,0.0,0,57.5,66.1,71.8,68.8
20160326193000,0.0,0.0,0,58.3,66.0,71.8,68.8
20160326194500,0.0,0.0,0,57.6,66.0,71.8,68.8
20160326200000,0.0,0.0,0,57.6,66.0,71.8,68.8
20160326201500,0.0,0.0,0,57.6,66.1,71.8,68.8
20160326203000,0.0,0.0,0,57.6,66.0,71.8,68.8
20160326204500,0.0,0.0,0,57.6,66.1,71.8,68.8
20160326210000,0.0,0.0,0,57.6,66.0,71.8,68.8
20160326211500,0.0,0.0,0,57.6,66.1,71.8,68.8
20160326213000,0.0,0.0,0,57.6,66.0,71.8,68.8
20160326214500,0.0,0.0,0,58.2,66.0,71.8,68.8
20160326220000,0.0,0.0,0,58.2,66.1,71.8,68.8
20160326221500,0.0,0.0,0,58.2,66.0,71.8,68.8
20160326223000,0.0,0.0,0,58.2,66.1,71.8,68.8
20160326224500,0.0,0.0,0,58.2,66.1,71.8,68.8
20160326230000,0.0,0.0,0,58.2,66.1,71.8,68.8
20160326231500,0.0,0.0,0,58.2,66.1,71.8,68.8
20160326233000,0.0,0.0,0,58.2,66.0,71.8,68.8
20160326234500,0.0,0.0,0,58.2,66.1,71.8,68.8
20160327000000,0.0,0.0,0,58.2,66.0,71.8,68.8
20160327001500,0.0,0.0,0,58.2,66.0,71.8,68.8
20160327003000,0.0,0.0,0,58.2,66.1,71.8,68.8
20160327004500,0.0,0.0,0,58.2,66.0,71.8,68.8
20160327010000,0.0,0.0,0,58.2,66.1,71.8,68.8
20160327011500,0.0,0.0,0,58.2,66.1,71.8,68.8
20160327013000,0.0,0.0,0,58.2,66.0,71.8,68.8
20160327014500,0.0,0.0,0,58.2,66.1,71.8,68.8
20160327020000,0.0,0.0,0,58.2,66.0,71.8,68.8
20160327021500,0.0,0.0,0,58.2,66.1,71.8,68.8
20160327023000,0.0,0.0,0,58.2,66.0,71.8,68.8
20160327024500,0.0,0.0,0,58.2,66.0,71.8,68.8
20160327030000,0.0,0.0,0,58.2,66.1,71.8,68.8
20160327031500,0.0,0.0,0,58.2,66.0,71.8,68.8
20160327033000,0.0,0.0,0,58.2,66.0,71.8,68.8
20160327034500,0.0,0.0,0,58.2,66.0,71.8,68.8
20160327040000,0.0,0.0,0,58.2,66.0,71.8,68.8
20160327041500,0.0,0.0,0,58.2,66.0,71.8,68.8
20160327043000,0.0,0.0,0,58.2,66.0,71.8,68.8
20160327044500,0.0,0.0,0,58.2,65.9,71.8,68.8
20160327050000,0.0,0.0,0,57.6,66.0,71.8,68.8
20160327051500,0.0,0.0,0,57.6,65.8,71.8,68.8
20160327053000,0.0,0.0,0,57.6,66.0,71.8,68.8
20160327054500,0.0,0.0,0,57.6,65.9,71.8,68.8
20160327060000,0.0,0.0,0,57.6,65.9,71.8,68.8
20160327061500,0.0,0.0,0,58.3,66.0,71.8,68.8
20160327063000,0.0,0.0,0,58.3,65.9,71.8,68.8
20160327064500,0.0,0.0,0,58.3,65.9,71.8,68.8
20160327070000,0.0,0.0,0,58.3,65.8,71.8,68.8
20160327071500,0.0,0.0,0,58.3,65.8,71.8,68.8
20160327073000,0.0,0.0,0,58.3,65.8,71.8,68.8
20160327074500,0.0,0.0,0,58.3,65.8,71.8,68.8
20160327080000,0.0,0.0,0,58.3,65.8,71.8,68.8
20160327081500,0.0,0.0,0,58.3,65.7,71.8,68.8
20160327083000,0.0,0.0,0,58.3,65.7,71.8,68.8
20160327084500,0.0,0.0,0,57.6,65.7,71.8,68.8
20160327090000,0.0,0.0,0,58.3,65.6,71.8,68.8
20160327091500,0.0,0.0,0,57.6,65.5,71.8,68.8
20160327093000,0.0,0.0,0,57.6,65.4,71.8,68.8
20160327094500,0.0,0.0,0,57.6,65.3,71.8,68.8
20160327100000,0.0,0.0,0,57.6,65.3,71.8,68.8
20160327101500,0.0,0.0,0,57.6,65.6,71.8,68.8
20160327103000,0.0,0.0,0,57.6,65.7,71.8,68.8
20160327104500,0.0,0.0,0,57.6,65.8,71.8,68.8
20160327110000,0.0,0.0,0,57.6,65.8,71.8,68.8
20160327111500,0.0,0.0,0,57.6,65.9,71.8,68.8
20160327113000,0.0,0.0,0,57.6,66.1,71.8,68.8
20160327114500,0.0,0.0,0,57.6,66.2,71.8,68.8
20160327120000,0.0,0.0,0,57.6,66.3,71.8,68.8
20160327121500,0.0,0.0,0,57.6,66.4,71.8,68.8
20160327123000,0.0,0.0,0,57.6,66.5,71.8,68.8
20160327124500,0.0,0.0,0,57.6,66.6,71.8,68.8
20160327130000,0.0,0.0,0,57.6,66.6,71.8,68.8
20160327131500,0.0,0.0,0,57.6,66.7,71.8,68.8
20160327133000,0.0,0.0,0,57.6,66.8,71.8,68.8
20160327134500,0.0,0.0,0,57.6,66.9,71.8,68.8
20160327140000,0.0,0.0,0,57.6,67.0,71.8,68.8
20160327141500,0.0,0.0,0,57.6,67.1,71.8,68.8
20160327143000,0.0,0.0,0,57.6,67.1,71.8,68.8
20160327144500,0.0,0.0,0,57.6,67.2,71.8,68.8
20160327150000,0.0,0.0,0,57.6,67.3,71.8,68.8
20160327151500,0.0,0.0,0,57.6,67.3,71.8,68.8
20160327153000,0.0,0.0,0,57.6,67.4,71.8,68.8
20160327154500,0.0,0.0,0,57.6,67.5,71.8,68.8
20160327160000,0.0,0.0,0,57.6,67.5,71.8,68.8
20160327161500,0.0,0.0,0,57.6,67.6,71.8,68.8
20160327163000,0.0,0.0,0,57.6,67.6,71.8,68.8
20160327164500,0.0,0.0,0,57.6,67.7,71.8,68.8
20160327170000,0.0,0.0,0,57.6,67.7,71.8,68.8
20160327171500,0.0,0.0,0,57.6,67.8,71.8,68.8
20160327173000,0.0,0.0,0,57.6,67.9,71.8,68.8
20160327174500,0.0,0.0,0,57.6,67.9,71.8,68.8
20160327180000,0.0,0.0,0,57.6,67.9,71.8,68.8
20160327181500,0.0,0.0,0,57.6,68.0,71.8,68.8
20160327183000,0.0,0.0,0,57.6,68.1,71.8,68.8
20160327184500,0.0,0.0,0,57.6,68.1,71.8,68.8
20160327190000,0.0,0.0,0,58.3,68.1,71.8,68.8
20160327191500,0.0,0.0,0,58.3,68.2,71.8,68.8
20160327193000,0.0,0.0,0,58.3,68.2,71.8,68.8
20160327194500,0.0,0.0,0,58.3,68.2,71.8,68.8
20160327200000,0.0,0.0,0,58.3,68.2,71.8,68.8
20160327201500,0.0,0.0,0,58.3,68.1,71.8,68.8
20160327203000,0.0,0.0,0,58.3,68.1,71.8,68.8
20160327204500,0.0,0.0,0,58.3,68.2,71.8,68.8
20160327210000,0.0,0.0,0,58.3,68.2,71.8,68.8
20160327211500,0.0,0.0,0,58.3,68.2,71.8,68.8
20160327213000,0.0,0.0,0,58.3,68.2,71.8,68.8
20160327214500,0.0,0.0,0,58.3,68.2,71.8,68.8
20160327220000,0.0,0.0,0,58.3,68.1,71.8,68.8
20160327221500,0.0,0.0,0,58.3,68.1,71.8,68.8
20160327223000,0.0,0.0,0,58.3,68.1,71.8,68.8
20160327224500,0.0,0.0,0,58.3,68.1,71.8,68.8
20160327230000,0.0,0.0,0,58.3,68.1,71.8,68.8
20160327231500,0.0,0.0,0,58.3,68.1,71.8,68.8
20160327233000,0.0,0.0,0,58.3,68.1,71.8,68.8
20160327234500,0.0,0.0,0,58.3,68.1,71.8,68.8
20160328000000,0.0,0.0,0,58.3,68.1,71.8,68.8
20160328001500,31.2,11.3043,0,58.3,68.1,71.8,68.8
20160328003000,0.0,0.0,0,58.3,68.1,71.8,68.8
20160328004500,0.0,0.0,0,58.3,68.1,71.8,68.8
20160328010000,0.0,0.0,0,58.3,68.1,71.8,68.8
20160328011500,0.0,0.0,0,58.3,68.1,71.8,68.8
20160328013000,0.0,0.0,0,58.3,68.1,71.8,68.8
20160328014500,0.0,0.0,0,58.3,68.1,71.8,68.8
20160328020000,0.0,0.0,0,58.3,68.1,71.8,68.8
20160328021500,0.0,0.0,0,58.3,68.1,71.8,68.8
20160328023000,0.0,0.0,0,58.3,68.1,71.8,68.8
20160328024500,0.0,0.0,0,58.3,68.1,71.8,68.8
20160328030000,0.0,0.0,0,58.3,68.1,71.8,68.8
20160328031500,0.0,0.0,0,58.3,68.1,71.8,68.8
20160328033000,0.0,0.0,0,58.3,68.2,71.8,68.8
20160328034500,0.0,0.0,0,58.3,68.1,71.8,68.8
20160328040000,0.0,0.0,0,58.3,68.2,71.8,68.8
20160328041500,31.2,11.3043,0,58.3,68.2,71.8,68.8
20160328043000,31.2,11.3043,0,58.3,68.2,71.8,68.8
20160328044500,0.0,0.0,0,58.3,68.2,71.8,68.8
20160328050000,0.0,0.0,0,58.3,68.1,71.8,68.8
20160328051500,0.0,0.0,0,58.3,68.2,71.8,68.8
20160328053000,0.0,0.0,0,58.3,68.2,71.8,68.8
20160328054500,0.0,0.0,0,58.3,68.2,71.8,68.8
20160328060000,0.0,0.0,0,58.3,68.2,71.8,68.8
20160328061500,0.0,0.0,0,58.3,68.2,71.8,68.8
20160328063000,0.0,0.0,0,58.3,68.2,71.8,68.8
20160328064500,0.0,0.0,0,58.3,68.3,71.8,68.8
20160328070000,31.2,11.3043,0,58.3,68.3,71.8,68.8
20160328071500,0.0,0.0,0,58.3,68.3,71.8,68.8
20160328073000,0.0,0.0,0,58.3,68.2,71.8,68.8
20160328074500,0.0,0.0,0,58.3,68.2,71.8,68.8
20160328080000,0.0,0.0,0,58.3,67.9,71.8,68.8
20160328081500,0.0,0.0,0,58.3,68.6,71.8,68.8
20160328083000,0.0,0.0,0,58.3,69.6,71.8,68.8
20160328084500,31.2,11.3043,0,58.3,70.1,71.8,68.8
20160328090000,31.2,11.3043,1,58.3,70.4,71.8,68.8
20160328091500,0.0,0.0,0,58.3,69.8,71.8,68.8
20160328093000,31.2,11.3043,0,57.6,69.6,71.8,68.8
20160328094500,0.0,0.0,0,57.6,69.3,71.8,68.8
20160328100000,31.2,11.3043,0,57.6,69.3,71.8,68.8
20160328101500,0.0,0.0,0,57.6,69.1,71.8,68.8
20160328103000,31.2,11.3043,0,57.6,69.6,71.8,68.8
20160328104500,0.0,0.0,0,57.6,69.7,71.8,68.8
20160328110000,0.0,0.0,0,57.6,69.3,71.8,68.8
20160328111500,0.0,0.0,0,57.6,69.2,71.8,68.8
20160328113000,31.2,11.3043,0,57.6,68.9,71.8,68.8
20160328114500,0.0,0.0,0,57.6,68.8,71.8,68.8
20160328120000,0.0,0.0,0,57.6,68.7,71.8,68.8
20160328121500,0.0,0.0,0,57.6,68.9,71.8,68.8
20160328123000,0.0,0.0,0,57.6,69.7,71.8,68.8
20160328124500,0.0,0.0,0,57.6,68.9,71.8,68.8
