PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160328130000,0.0,0.0,1,57.6,70.0,71.8,68.8
20160328131500,0.0,0.0,1,57.6,69.0,71.8,68.8
20160328133000,0.0,0.0,0,57.6,69.6,71.8,68.8
20160328134500,0.0,0.0,0,57.6,69.2,71.8,68.8
20160328140000,0.0,0.0,0,57.6,69.4,71.8,68.8
20160328141500,0.0,0.0,0,57.6,69.6,71.8,68.8
20160328143000,31.2,11.3043,0,57.6,69.7,71.8,68.8
20160328144500,0.0,0.0,0,57.6,69.7,71.8,68.8
20160328150000,31.2,11.3043,0,57.6,69.6,71.8,68.8
20160328151500,31.2,11.3043,0,58.3,69.8,71.8,68.8
20160328153000,31.2,11.3043,0,58.3,69.3,71.8,68.8
20160328154500,33.6,12.1739,0,58.3,69.2,71.8,68.8
20160328160000,36.0,13.0435,0,57.6,69.0,71.8,68.8
20160328161500,36.0,13.0435,0,57.6,68.9,71.8,68.8
20160328163000,33.6,12.1739,0,57.6,68.7,71.8,68.8
20160328164500,36.0,13.0435,0,57.6,68.6,71.8,68.8
20160328170000,33.6,12.1739,0,57.6,68.6,71.8,68.8
20160328171500,33.6,12.1739,0,57.6,68.5,71.8,68.8
20160328173000,33.6,12.1739,0,57.6,68.4,71.8,68.8
20160328174500,36.0,13.0435,0,57.6,68.4,71.8,68.8
20160328180000,36.0,13.0435,0,57.6,68.4,71.8,68.8
20160328181500,33.6,12.1739,0,57.6,68.3,71.8,68.8
20160328183000,36.0,13.0435,0,57.6,68.3,71.8,68.8
20160328184500,36.0,13.0435,0,58.4,68.4,71.8,68.8
20160328190000,33.6,12.1739,0,58.4,68.4,71.8,68.8
20160328191500,36.0,13.0435,0,58.4,68.4,71.8,68.8
20160328193000,33.6,12.1739,0,58.4,68.4,71.8,68.8
20160328194500,33.6,12.1739,0,58.4,68.4,71.8,68.8
20160328200000,36.0,13.0435,0,58.4,68.4,71.8,68.8
20160328201500,33.6,12.1739,0,58.4,68.4,71.8,68.8
20160328203000,33.6,12.1739,0,58.4,68.3,71.8,68.8
20160328204500,33.6,12.1739,0,58.4,68.2,71.8,68.8
20160328210000,33.6,12.1739,0,58.4,68.2,71.8,68.8
20160328211500,33.6,12.1739,0,58.4,68.2,71.8,68.8
20160328213000,33.6,12.1739,0,58.4,68.2,71.8,68.8
20160328214500,33.6,12.1739,0,58.4,68.2,71.8,68.8
20160328220000,0.0,0.0,0,58.4,68.2,71.8,68.8
20160328221500,33.6,12.1739,0,58.4,68.2,71.8,68.8
20160328223000,33.6,12.1739,0,58.4,68.2,71.8,68.8
20160328224500,33.6,12.1739,0,58.4,68.2,71.8,68.8
20160328230000,33.6,12.1739,0,58.4,68.2,71.8,68.8
20160328231500,31.2,11.3043,0,58.4,68.1,71.8,68.8
20160328233000,31.2,11.3043,0,58.4,68.0,71.8,68.8
20160328234500,31.2,11.3043,0,58.4,68.1,71.8,68.8
20160329000000,31.2,11.3043,0,58.4,68.1,71.8,68.8
20160329001500,33.6,12.1739,0,58.4,68.1,71.8,68.8
20160329003000,31.2,11.3043,0,58.4,68.1,71.8,68.8
20160329004500,31.2,11.3043,0,58.4,68.1,71.8,68.8
20160329010000,31.2,11.3043,0,58.4,68.0,71.8,68.8
20160329011500,31.2,11.3043,0,58.4,68.0,71.8,68.8
20160329013000,31.2,11.3043,0,58.4,68.0,71.8,68.8
20160329014500,31.2,11.3043,0,58.4,68.0,71.8,68.8
20160329020000,0.0,0.0,0,58.4,68.0,71.8,68.8
20160329021500,31.2,11.3043,0,58.4,68.0,71.8,68.8
20160329023000,31.2,11.3043,0,58.4,68.0,71.8,68.8
20160329024500,31.2,11.3043,0,58.4,67.9,71.8,68.8
20160329030000,31.2,11.3043,0,58.4,67.9,71.8,68.8
20160329031500,0.0,0.0,0,58.4,67.9,71.8,68.8
20160329033000,31.2,11.3043,0,58.4,67.9,71.8,68.8
20160329034500,31.2,11.3043,0,58.4,67.9,71.8,68.8
20160329040000,33.6,12.1739,0,58.4,67.9,71.8,68.8
20160329041500,31.2,11.3043,0,58.4,67.9,71.8,68.8
20160329043000,31.2,11.3043,0,58.4,67.9,71.8,68.8
20160329044500,31.2,11.3043,0,58.4,67.9,71.8,68.8
20160329050000,33.6,12.1739,0,58.4,67.9,71.8,68.8
20160329051500,31.2,11.3043,0,58.4,67.9,71.8,68.8
20160329053000,31.2,11.3043,0,58.4,67.8,71.8,68.8
20160329054500,31.2,11.3043,0,58.4,67.8,71.8,68.8
20160329060000,31.2,11.3043,0,58.4,67.9,71.8,68.8
20160329061500,31.2,11.3043,0,58.4,67.8,71.8,68.8
20160329063000,31.2,11.3043,0,58.4,67.9,71.8,68.8
20160329064500,0.0,0.0,0,58.4,67.9,71.8,68.8
20160329070000,31.2,11.3043,0,58.4,67.8,71.8,68.8
20160329071500,0.0,0.0,0,58.4,68.2,71.8,68.8
20160329073000,0.0,0.0,0,58.4,68.9,71.8,68.8
20160329074500,31.2,11.3043,0,58.4,69.2,71.8,68.8
20160329080000,33.6,12.1739,0,58.4,69.0,71.8,68.8
20160329081500,31.2,11.3043,0,58.4,69.1,71.8,68.8
20160329083000,31.2,11.3043,0,58.4,69.3,71.8,68.8
20160329084500,0.0,0.0,0,58.4,69.0,71.8,68.8
20160329090000,38.4,13.913,2,58.4,69.5,71.8,68.8
20160329091500,31.2,11.3043,0,58.4,70.0,71.8,68.8
20160329093000,0.0,0.0,0,58.4,69.4,71.8,68.8
20160329094500,0.0,0.0,0,57.6,69.4,71.8,68.8
20160329100000,0.0,0.0,0,57.6,69.2,71.8,68.8
20160329101500,0.0,0.0,0,57.6,69.2,71.8,68.8
20160329103000,0.0,0.0,0,57.6,69.2,71.8,68.8
20160329104500,0.0,0.0,0,57.6,69.1,71.8,68.8
20160329110000,0.0,0.0,0,57.6,69.6,71.8,68.8
20160329111500,31.2,11.3043,0,57.6,69.6,71.8,68.8
20160329113000,0.0,0.0,0,57.6,69.6,71.8,68.8
20160329114500,0.0,0.0,0,57.6,69.5,71.8,68.8
20160329120000,0.0,0.0,0,57.6,69.6,71.8,68.8
20160329121500,0.0,0.0,0,57.6,69.7,71.8,68.8
20160329123000,0.0,0.0,0,57.6,69.7,71.8,68.8
20160329124500,0.0,0.0,0,57.6,69.0,71.8,68.8
20160329130000,0.0,0.0,0,57.6,67.7,71.8,68.8
20160329131500,0.0,0.0,0,57.6,68.7,71.8,68.8
20160329133000,0.0,0.0,0,57.6,68.0,71.8,68.8
20160329134500,0.0,0.0,0,57.6,69.1,71.8,68.8
20160329140000,0.0,0.0,1,57.6,69.8,71.8,68.8
20160329141500,0.0,0.0,0,57.6,70.7,71.8,68.8
20160329143000,31.2,11.3043,0,57.6,69.8,71.8,68.8
20160329144500,33.6,12.1739,0,57.6,70.4,71.8,68.8
20160329150000,33.6,12.1739,0,57.6,69.3,71.8,68.8
20160329151500,38.4,13.913,2,57.6,70.5,71.8,68.8
20160329153000,36.0,13.0435,0,57.6,69.4,71.8,68.8
20160329154500,31.2,11.3043,0,57.6,69.4,71.8,68.8
20160329160000,31.2,11.3043,0,57.6,69.3,71.8,68.8
20160329161500,31.2,11.3043,0,57.6,69.1,71.8,68.8
20160329163000,33.6,12.1739,0,57.6,69.1,71.8,68.8
20160329164500,31.2,11.3043,0,57.6,68.9,71.8,68.8
20160329170000,31.2,11.3043,0,57.6,68.9,71.8,68.8
20160329171500,33.6,12.1739,0,57.6,68.8,71.8,68.8
20160329173000,33.6,12.1739,0,57.6,68.8,71.8,68.8
20160329174500,33.6,12.1739,0,57.6,68.7,71.8,68.8
20160329180000,33.6,12.1739,0,57.6,68.7,71.8,68.8
20160329181500,33.6,12.1739,0,57.6,68.7,71.8,68.8
20160329183000,31.2,11.3043,0,57.6,68.7,71.8,68.8
20160329184500,36.0,13.0435,0,57.6,68.7,71.8,68.8
20160329190000,33.6,12.1739,0,57.6,68.7,71.8,68.8
20160329191500,31.2,11.3043,0,57.6,68.7,71.8,68.8
20160329193000,33.6,12.1739,0,57.6,68.6,71.8,68.8
20160329194500,33.6,12.1739,0,57.6,68.6,71.8,68.8
20160329200000,31.2,11.3043,0,57.6,68.6,71.8,68.8
20160329201500,33.6,12.1739,0,57.6,68.6,71.8,68.8
20160329203000,33.6,12.1739,0,57.6,68.6,71.8,68.8
20160329204500,33.6,12.1739,0,57.6,68.6,71.8,68.8
20160329210000,31.2,11.3043,0,57.6,68.5,71.8,68.8
20160329211500,33.6,12.1739,0,57.6,68.5,71.8,68.8
20160329213000,31.2,11.3043,0,57.6,68.5,71.8,68.8
20160329214500,31.2,11.3043,0,57.6,68.5,71.8,68.8
20160329220000,31.2,11.3043,0,57.6,68.4,71.8,68.8
20160329221500,31.2,11.3043,0,57.6,68.4,71.8,68.8
20160329223000,33.6,12.1739,0,57.6,68.4,71.8,68.8
20160329224500,33.6,12.1739,0,57.6,68.5,71.8,68.8
20160329230000,0.0,0.0,0,57.6,68.4,71.8,68.8
20160329231500,31.2,11.3043,0,57.6,68.4,71.8,68.8
20160329233000,31.2,11.3043,0,57.6,68.4,71.8,68.8
20160329234500,33.6,12.1739,0,57.6,68.4,71.8,68.8
20160330000000,33.6,12.1739,0,57.6,68.4,71.8,68.8
20160330001500,0.0,0.0,0,57.6,68.4,71.8,68.8
20160330003000,0.0,0.0,0,58.3,68.5,71.8,68.8
20160330004500,0.0,0.0,0,58.3,68.6,71.8,68.8
20160330010000,0.0,0.0,0,58.3,68.5,71.8,68.8
20160330011500,0.0,0.0,0,58.3,68.4,71.8,68.8
20160330013000,31.2,11.3043,0,58.3,68.4,71.8,68.8
20160330014500,0.0,0.0,0,58.3,68.5,71.8,68.8
20160330020000,31.2,11.3043,0,58.3,68.4,71.8,68.8
20160330021500,0.0,0.0,0,58.3,68.4,71.8,68.8
20160330023000,31.2,11.3043,0,58.3,68.5,71.8,68.8
20160330024500,0.0,0.0,0,58.3,68.4,71.8,68.8
20160330030000,31.2,11.3043,0,58.3,68.5,71.8,68.8
20160330031500,0.0,0.0,0,58.3,68.5,71.8,68.8
20160330033000,0.0,0.0,0,58.3,68.4,71.8,68.8
20160330034500,0.0,0.0,0,58.3,68.4,71.8,68.8
20160330040000,0.0,0.0,0,58.3,68.5,71.8,68.8
20160330041500,0.0,0.0,0,58.3,68.5,71.8,68.8
20160330043000,0.0,0.0,0,58.3,68.4,71.8,68.8
20160330044500,31.2,11.3043,0,58.3,68.4,71.8,68.8
20160330050000,0.0,0.0,0,58.3,68.4,71.8,68.8
20160330051500,0.0,0.0,0,57.6,68.1,71.8,68.8
20160330053000,0.0,0.0,0,58.3,68.2,71.8,68.8
20160330054500,0.0,0.0,0,58.3,68.1,71.8,68.8
20160330060000,0.0,0.0,0,57.6,68.0,71.8,68.8
20160330061500,0.0,0.0,0,58.3,68.1,71.8,68.8
20160330063000,0.0,0.0,0,58.3,68.0,71.8,68.8
20160330064500,0.0,0.0,0,58.3,67.9,71.8,68.8
20160330070000,31.2,11.3043,0,58.3,67.9,71.8,68.8
20160330071500,0.0,0.0,0,58.3,67.7,71.8,68.8
20160330073000,0.0,0.0,0,58.3,67.8,71.8,68.8
20160330074500,0.0,0.0,0,57.6,67.6,71.8,68.8
20160330080000,31.2,11.3043,0,57.6,68.4,71.8,68.8
20160330081500,0.0,0.0,0,57.6,68.1,71.8,68.8
20160330083000,0.0,0.0,0,57.6,68.2,71.8,68.8
20160330084500,31.2,11.3043,0,57.6,67.9,71.8,68.8
20160330090000,0.0,0.0,0,57.6,68.0,71.8,68.8
20160330091500,31.2,11.3043,0,57.6,68.3,71.8,68.8
20160330093000,33.6,12.1739,0,57.6,68.2,71.8,68.8
20160330094500,33.6,12.1739,0,57.0,67.4,71.8,68.8
20160330100000,31.2,11.3043,0,57.0,67.3,71.8,68.8
20160330101500,31.2,11.3043,0,57.0,67.6,71.8,68.8
20160330103000,31.2,11.3043,0,57.0,67.7,71.8,68.8
20160330104500,33.6,12.1739,0,57.0,67.6,71.8,68.8
20160330110000,31.2,11.3043,0,57.0,68.8,71.8,68.8
20160330111500,31.2,11.3043,0,57.0,68.6,71.8,68.8
20160330113000,0.0,0.0,0,57.0,68.6,71.8,68.8
20160330114500,31.2,11.3043,0,57.0,68.7,71.8,68.8
20160330120000,33.6,12.1739,0,57.9,68.5,71.8,68.8
20160330121500,31.2,11.3043,0,57.9,68.8,71.8,68.8
20160330123000,0.0,0.0,0,57.9,68.8,71.8,68.8
20160330124500,0.0,0.0,0,57.9,68.5,71.8,68.8
20160330130000,31.2,11.3043,0,57.9,68.3,71.8,68.8
20160330131500,0.0,0.0,0,57.9,68.6,71.8,68.8
20160330133000,31.2,11.3043,0,57.9,68.7,71.8,68.8
20160330134500,0.0,0.0,0,57.9,68.4,71.8,68.8
20160330140000,0.0,0.0,0,57.9,69.1,71.8,68.8
20160330141500,33.6,12.1739,0,57.9,69.6,71.8,68.8
20160330143000,36.0,13.0435,0,57.9,70.2,71.8,68.8
20160330144500,38.4,13.913,0,57.9,69.6,71.8,68.8
20160330150000,36.0,13.0435,0,57.9,69.5,71.8,68.8
20160330151500,38.4,13.913,0,57.9,70.2,71.8,68.8
20160330153000,36.0,13.0435,0,57.9,69.5,71.8,68.8
20160330154500,75.6,27.3913,7,57.2,71.0,71.8,68.8
20160330160000,36.0,13.0435,0,57.2,69.7,71.8,68.8
20160330161500,36.0,13.0435,0,57.2,69.5,71.8,68.8
20160330163000,38.4,13.913,0,57.2,69.3,71.8,68.8
20160330164500,36.0,13.0435,0,57.2,69.2,71.8,68.8
20160330170000,36.0,13.0435,0,57.2,69.2,71.8,68.8
20160330171500,36.0,13.0435,0,57.2,69.1,71.8,68.8
20160330173000,36.0,13.0435,0,57.2,69.1,71.8,68.8
20160330174500,36.0,13.0435,0,57.2,69.1,71.8,68.8
20160330180000,33.6,12.1739,0,57.2,69.1,71.8,68.8
20160330181500,36.0,13.0435,0,57.2,69.0,71.8,68.8
20160330183000,36.0,13.0435,0,57.2,68.9,71.8,68.8
20160330184500,38.4,13.913,0,57.2,68.9,71.8,68.8
20160330190000,36.0,13.0435,0,57.2,68.9,71.8,68.8
20160330191500,38.4,13.913,0,57.2,68.8,71.8,68.8
20160330193000,38.4,13.913,0,57.2,68.8,71.8,68.8
20160330194500,33.6,12.1739,0,57.2,68.8,71.8,68.8
20160330200000,36.0,13.0435,0,57.2,68.8,71.8,68.8
20160330201500,33.6,12.1739,0,57.2,68.8,71.8,68.8
20160330203000,33.6,12.1739,0,57.2,68.7,71.8,68.8
20160330204500,36.0,13.0435,0,57.2,68.8,71.8,68.8
20160330210000,36.0,13.0435,0,57.2,68.7,71.8,68.8
20160330211500,36.0,13.0435,0,57.2,68.7,71.8,68.8
20160330213000,36.0,13.0435,0,57.8,68.7,71.8,68.8
20160330214500,38.4,13.913,0,57.8,68.8,71.8,68.8
20160330220000,33.6,12.1739,0,57.8,68.8,71.8,68.8
20160330221500,33.6,12.1739,0,57.8,68.7,71.8,68.8
20160330223000,33.6,12.1739,0,57.8,68.7,71.8,68.8
20160330224500,36.0,13.0435,0,57.8,68.7,71.8,68.8
20160330230000,33.6,12.1739,0,57.8,68.7,71.8,68.8
20160330231500,36.0,13.0435,0,57.8,68.7,71.8,68.8
20160330233000,33.6,12.1739,0,57.8,68.7,71.8,68.8
20160330234500,36.0,13.0435,0,57.8,68.7,71.8,68.8
20160331000000,33.6,12.1739,0,57.8,68.7,71.8,68.8
20160331001500,33.6,12.1739,0,57.8,68.6,71.8,68.8
20160331003000,36.0,13.0435,0,57.8,68.7,71.8,68.8
20160331004500,33.6,12.1739,0,57.8,68.6,71.8,68.8
20160331010000,36.0,13.0435,0,57.8,68.6,71.8,68.8
20160331011500,36.0,13.0435,0,57.8,68.6,71.8,68.8
20160331013000,36.0,13.0435,0,57.8,68.6,71.8,68.8
20160331014500,36.0,13.0435,0,57.8,68.6,71.8,68.8
20160331020000,36.0,13.0435,0,57.8,68.6,71.8,68.8
20160331021500,36.0,13.0435,0,57.8,68.7,71.8,68.8
20160331023000,36.0,13.0435,0,57.8,68.7,71.8,68.8
20160331024500,33.6,12.1739,0,57.8,68.7,71.8,68.8
20160331030000,33.6,12.1739,0,57.8,68.7,71.8,68.8
20160331031500,33.6,12.1739,0,57.8,68.7,71.8,68.8
20160331033000,36.0,13.0435,0,57.8,68.7,71.8,68.8
20160331034500,33.6,12.1739,0,57.8,68.7,71.8,68.8
20160331040000,36.0,13.0435,0,57.8,68.7,71.8,68.8
20160331041500,33.6,12.1739,0,57.8,68.7,71.8,68.8
20160331043000,33.6,12.1739,0,57.8,68.7,71.8,68.8
20160331044500,33.6,12.1739,0,57.8,68.7,71.8,68.8
20160331050000,40.8,14.7826,0,57.8,68.7,71.8,68.8
20160331051500,36.0,13.0435,0,57.8,68.6,71.8,68.8
20160331053000,33.6,12.1739,0,57.8,68.6,71.8,68.8
20160331054500,33.6,12.1739,0,57.8,68.6,71.8,68.8
20160331060000,38.4,13.913,0,57.8,68.6,71.8,68.8
20160331061500,31.2,11.3043,0,57.8,68.6,71.8,68.8
20160331063000,33.6,12.1739,0,57.8,68.5,71.8,68.8
20160331064500,33.6,12.1739,0,57.8,68.5,71.8,68.8
20160331070000,36.0,13.0435,0,57.8,68.5,71.8,68.8
20160331071500,33.6,12.1739,0,57.8,68.5,71.8,68.8
20160331073000,33.6,12.1739,0,57.8,69.4,71.8,68.8
20160331074500,33.6,12.1739,0,57.8,69.3,71.8,68.8
20160331080000,36.0,13.0435,0,57.8,69.3,71.8,68.8
20160331081500,36.0,13.0435,0,57.8,69.3,71.8,68.8
20160331083000,33.6,12.1739,0,57.8,68.6,71.8,68.8
20160331084500,33.6,12.1739,0,57.8,68.5,71.8,68.8
20160331090000,36.0,13.0435,0,57.8,69.1,71.8,68.8
20160331091500,33.6,12.1739,0,57.8,69.0,71.8,68.8
20160331093000,33.6,12.1739,0,57.8,69.1,71.8,68.8
20160331094500,33.6,12.1739,0,57.8,69.1,71.8,68.8
20160331100000,33.6,12.1739,0,57.8,68.9,71.8,68.8
20160331101500,33.6,12.1739,0,57.8,68.7,71.8,68.8
20160331103000,33.6,12.1739,0,57.2,68.8,71.8,68.8
20160331104500,31.2,11.3043,0,57.2,68.6,71.8,68.8
20160331110000,31.2,11.3043,0,57.2,68.9,71.8,68.8
20160331111500,31.2,11.3043,0,57.2,69.1,71.8,68.8
20160331113000,33.6,12.1739,0,57.2,69.1,71.8,68.8
20160331114500,36.0,13.0435,0,57.2,69.1,71.8,68.8
20160331120000,33.6,12.1739,0,57.2,68.9,71.8,68.8
20160331121500,36.0,13.0435,0,57.2,68.4,71.8,68.8
20160331123000,31.2,11.3043,0,57.2,68.1,71.8,68.8
20160331124500,31.2,11.3043,0,57.2,68.2,71.8,68.8
20160331130000,31.2,11.3043,0,57.2,68.4,71.8,68.8
20160331131500,33.6,12.1739,0,57.9,68.7,71.8,68.8
20160331133000,33.6,12.1739,0,57.9,68.5,71.8,68.8
20160331134500,36.0,13.0435,0,57.9,67.7,71.8,68.8
20160331140000,33.6,12.1739,0,57.9,68.6,71.8,68.8
20160331141500,36.0,13.0435,0,57.9,68.6,71.8,68.8
20160331143000,66.0,23.913,4,57.2,69.6,71.8,68.8
20160331144500,44.4,16.087,2,57.2,70.3,71.8,68.8
20160331150000,36.0,13.0435,1,57.2,70.9,71.8,68.8
20160331151500,64.2,23.2609,3,57.2,71.3,71.8,68.8
20160331153000,68.4,24.7826,4,57.2,71.2,71.8,68.8
20160331154500,81.6,29.5652,6,57.2,71.6,71.8,68.8
20160331160000,36.0,13.0435,0,57.2,70.9,71.8,68.8
20160331161500,38.4,13.913,0,57.2,70.5,71.8,68.8
20160331163000,36.0,13.0435,0,57.2,70.2,71.8,68.8
20160331164500,36.0,13.0435,0,57.2,70.0,71.8,68.8
20160331170000,33.6,12.1739,0,57.2,69.8,71.8,68.8
20160331171500,38.4,13.913,0,57.2,69.8,71.8,68.8
20160331173000,38.4,13.913,0,57.2,69.7,71.8,68.8
20160331174500,33.6,12.1739,0,57.2,69.5,71.8,68.8
20160331180000,36.0,13.0435,0,57.2,69.4,71.8,68.8
20160331181500,36.0,13.0435,0,57.2,69.3,71.8,68.8
20160331183000,36.0,13.0435,0,57.2,69.2,71.8,68.8
20160331184500,33.6,12.1739,0,57.2,69.1,71.8,68.8
20160331190000,33.6,12.1739,0,57.2,69.1,71.8,68.8
20160331191500,38.4,13.913,0,57.2,69.0,71.8,68.8
20160331193000,33.6,12.1739,0,57.2,68.9,71.8,68.8
20160331194500,36.0,13.0435,0,57.2,68.9,71.8,68.8
20160331200000,38.4,13.913,0,57.2,68.8,71.8,68.8
20160331201500,36.0,13.0435,0,57.2,68.8,71.8,68.8
20160331203000,36.0,13.0435,0,57.2,68.7,71.8,68.8
20160331204500,36.0,13.0435,0,57.2,68.7,71.8,68.8
20160331210000,38.4,13.913,0,57.2,68.7,71.8,68.8
20160331211500,36.0,13.0435,0,57.2,68.6,71.8,68.8
20160331213000,36.0,13.0435,0,57.2,68.6,71.8,68.8
20160331214500,33.6,12.1739,0,57.2,68.6,71.8,68.8
20160331220000,33.6,12.1739,0,57.2,68.6,71.8,68.8
20160331221500,38.4,13.913,0,57.2,68.5,71.8,68.8
20160331223000,38.4,13.913,0,57.8,68.5,71.8,68.8
20160331224500,33.6,12.1739,0,57.8,68.6,71.8,68.8
20160331230000,33.6,12.1739,0,57.8,68.5,71.8,68.8
20160331231500,36.0,13.0435,0,57.8,68.5,71.8,68.8
20160331233000,36.0,13.0435,0,57.8,68.6,71.8,68.8
20160331234500,36.0,13.0435,0,57.8,68.4,71.8,68.8
20160401000000,33.6,12.1739,0,57.8,68.5,71.8,68.8
20160401001500,36.0,13.0435,0,57.8,68.4,71.8,68.8
20160401003000,38.4,13.913,0,57.8,68.5,71.8,68.8
20160401004500,36.0,13.0435,0,57.8,68.4,71.8,68.8
20160401010000,33.6,12.1739,0,57.8,68.4,71.8,68.8
20160401011500,36.0,13.0435,0,57.8,68.3,71.8,68.8
20160401013000,38.4,13.913,0,57.8,68.4,71.8,68.8
20160401014500,36.0,13.0435,0,57.8,68.3,71.8,68.8
20160401020000,36.0,13.0435,0,57.8,68.3,71.8,68.8
20160401021500,36.0,13.0435,0,57.8,68.3,71.8,68.8
20160401023000,36.0,13.0435,0,57.8,68.3,71.8,68.8
20160401024500,33.6,12.1739,0,57.8,68.2,71.8,68.8
20160401030000,36.0,13.0435,0,57.8,68.2,71.8,68.8
20160401031500,33.6,12.1739,0,57.8,68.2,71.8,68.8
20160401033000,33.6,12.1739,0,57.8,68.2,71.8,68.8
20160401034500,36.0,13.0435,0,57.8,68.2,71.8,68.8
20160401040000,33.6,12.1739,0,57.8,68.2,71.8,68.8
20160401041500,33.6,12.1739,0,57.8,68.2,71.8,68.8
20160401043000,33.6,12.1739,0,57.8,68.2,71.8,68.8
20160401044500,33.6,12.1739,0,57.8,68.2,71.8,68.8
20160401050000,36.0,13.0435,0,57.8,68.2,71.8,68.8
20160401051500,36.0,13.0435,0,57.8,68.2,71.8,68.8
20160401053000,36.0,13.0435,0,57.8,68.2,71.8,68.8
20160401054500,36.0,13.0435,0,57.8,68.2,71.8,68.8
20160401060000,33.6,12.1739,0,57.8,68.2,71.8,68.8
20160401061500,36.0,13.0435,0,57.8,68.2,71.8,68.8
20160401063000,36.0,13.0435,0,57.8,68.2,71.8,68.8
20160401064500,33.6,12.1739,0,57.8,68.2,71.8,68.8
20160401070000,33.6,12.1739,0,57.8,68.1,71.8,68.8
20160401071500,36.0,13.0435,0,57.8,68.1,71.8,68.8
20160401073000,38.4,13.913,0,57.8,68.1,71.8,68.8
20160401074500,33.6,12.1739,0,57.8,68.1,71.8,68.8
20160401080000,33.6,12.1739,0,57.8,68.3,71.8,68.8
20160401081500,36.0,13.0435,1,57.8,69.1,71.8,68.8
20160401083000,36.0,13.0435,0,57.8,69.6,71.8,68.8
20160401084500,36.0,13.0435,0,57.8,69.2,71.8,68.8
20160401090000,36.0,13.0435,0,57.8,69.9,71.8,68.8
20160401091500,36.0,13.0435,1,57.8,70.6,71.8,68.8
20160401093000,36.0,13.0435,0,57.8,70.0,71.8,68.8
20160401094500,36.0,13.0435,0,57.8,70.5,71.8,68.8
20160401100000,58.8,21.3043,2,57.8,71.0,71.8,68.8
20160401101500,38.4,13.913,0,57.8,70.2,71.8,68.8
20160401103000,36.0,13.0435,0,57.8,70.2,71.8,68.8
20160401104500,36.0,13.0435,0,57.8,69.8,71.8,68.8
20160401110000,36.0,13.0435,0,57.8,70.0,71.8,68.8
20160401111500,38.4,13.913,0,57.8,69.6,71.8,68.8
20160401113000,40.8,14.7826,0,57.2,69.5,71.8,68.8
20160401114500,38.4,13.913,0,57.2,69.3,71.8,68.8
20160401120000,36.0,13.0435,0,57.2,69.2,71.8,68.8
20160401121500,38.4,13.913,0,57.2,69.6,71.8,68.8
20160401123000,40.8,14.7826,0,57.2,69.5,71.8,68.8
20160401124500,38.4,13.913,0,57.2,69.3,71.8,68.8
20160401130000,36.0,13.0435,0,57.2,69.2,71.8,68.8
20160401131500,33.6,12.1739,0,57.9,69.4,71.8,68.8
20160401133000,36.0,13.0435,0,57.9,69.4,71.8,68.8
20160401134500,36.0,13.0435,0,57.9,69.5,71.8,68.8
20160401140000,36.0,13.0435,0,57.9,69.4,71.8,68.8
20160401141500,36.0,13.0435,0,57.9,69.6,71.8,68.8
20160401143000,38.4,13.913,0,57.9,69.4,71.8,68.8
20160401144500,38.4,13.913,0,57.9,69.6,71.8,68.8
20160401150000,36.0,13.0435,0,57.9,69.7,71.8,68.8
20160401151500,38.4,13.913,0,57.9,69.3,71.8,68.8
20160401153000,36.0,13.0435,0,57.9,69.7,71.8,68.8
20160401154500,36.0,13.0435,0,57.9,69.1,71.8,68.8
20160401160000,38.4,13.913,0,57.9,69.7,71.8,68.8
20160401161500,36.0,13.0435,0,57.9,69.3,71.8,68.8
20160401163000,38.4,13.913,0,57.9,69.3,71.8,68.8
20160401164500,38.4,13.913,0,57.9,69.1,71.8,68.8
20160401170000,36.0,13.0435,0,57.9,68.8,71.8,68.8
20160401171500,38.4,13.913,0,57.9,68.7,71.8,68.8
20160401173000,36.0,13.0435,0,57.9,68.5,71.8,68.8
20160401174500,40.8,14.7826,0,57.9,68.4,71.8,68.8
20160401180000,38.4,13.913,0,57.9,68.2,71.8,68.8
20160401181500,40.8,14.7826,0,57.9,68.1,71.8,68.8
20160401183000,38.4,13.913,0,57.9,68.0,71.8,68.8
20160401184500,40.8,14.7826,0,57.9,67.9,71.8,68.8
20160401190000,40.8,14.7826,0,57.9,67.8,71.8,68.8
20160401191500,40.8,14.7826,0,57.9,67.7,71.8,68.8
20160401193000,40.8,14.7826,0,57.9,67.7,71.8,68.8
20160401194500,38.4,13.913,0,57.9,67.6,71.8,68.8
20160401200000,38.4,13.913,0,57.9,67.6,71.8,68.8
20160401201500,40.8,14.7826,0,57.9,67.4,71.8,68.8
20160401203000,40.8,14.7826,0,57.9,67.4,71.8,68.8
20160401204500,43.2,15.6522,0,57.9,67.3,71.8,68.8
20160401210000,43.2,15.6522,0,57.9,67.2,71.8,68.8
20160401211500,43.2,15.6522,0,57.9,67.2,71.8,68.8
20160401213000,43.2,15.6522,0,57.9,67.1,71.8,68.8
20160401214500,38.4,13.913,0,57.9,67.1,71.8,68.8
20160401220000,40.8,14.7826,0,57.9,67.1,71.8,68.8
20160401221500,43.2,15.6522,0,57.9,67.1,71.8,68.8
20160401223000,43.2,15.6522,0,57.9,66.9,71.8,68.8
20160401224500,43.2,15.6522,0,57.9,66.9,71.8,68.8
20160401230000,40.8,14.7826,0,57.9,66.9,71.8,68.8
20160401231500,43.2,15.6522,0,57.9,66.8,71.8,68.8
20160401233000,40.8,14.7826,0,58.6,66.9,71.8,68.8
20160401234500,40.8,14.7826,0,58.6,66.8,71.8,68.8
20160402000000,44.4,16.087,0,58.0,66.8,71.8,68.8
20160402001500,40.8,14.7826,0,58.0,66.7,71.8,68.8
20160402003000,38.4,13.913,0,58.0,66.7,71.8,68.8
20160402004500,43.2,15.6522,0,58.0,66.6,71.8,68.8
20160402010000,43.2,15.6522,0,58.0,66.7,71.8,68.8
20160402011500,38.4,13.913,0,58.8,66.6,71.8,68.8
20160402013000,40.8,14.7826,0,57.1,66.6,71.8,68.8
20160402014500,38.4,13.913,0,58.0,66.6,71.8,68.8
20160402020000,40.8,14.7826,0,58.0,66.5,71.8,68.8
20160402021500,43.2,15.6522,0,57.2,66.5,71.8,68.8
20160402023000,38.4,13.913,0,59.2,66.5,71.8,68.8
20160402024500,38.4,13.913,0,56.8,66.4,71.8,68.8
20160402030000,40.8,14.7826,0,59.2,66.4,71.8,68.8
20160402031500,40.8,14.7826,0,57.1,66.4,71.8,68.8
20160402033000,40.8,14.7826,0,58.1,66.4,71.8,68.8
20160402034500,40.8,14.7826,0,58.1,66.4,71.8,68.8
20160402040000,43.2,15.6522,0,57.2,66.3,71.8,68.8
20160402041500,38.4,13.913,0,59.5,66.3,71.8,68.8
20160402043000,40.8,14.7826,0,56.8,66.3,71.8,68.8
20160402044500,44.4,16.087,0,58.8,66.4,71.8,68.8
20160402050000,40.8,14.7826,0,57.5,66.3,71.8,68.8
20160402051500,40.8,14.7826,0,57.5,66.3,71.8,68.8
20160402053000,40.8,14.7826,0,58.3,66.2,71.8,68.8
20160402054500,43.2,15.6522,0,56.8,66.2,71.8,68.8
20160402060000,40.8,14.7826,0,59.5,66.2,71.8,68.8
20160402061500,40.8,14.7826,0,56.8,66.2,71.8,68.8
20160402063000,40.8,14.7826,0,58.8,66.2,71.8,68.8
20160402064500,40.8,14.7826,0,57.9,66.1,71.8,68.8
20160402070000,40.8,14.7826,0,57.9,66.2,71.8,68.8
20160402071500,38.4,13.913,0,59.1,66.2,71.8,68.8
20160402073000,40.8,14.7826,0,56.8,66.3,71.8,68.8
20160402074500,40.8,14.7826,0,59.2,66.4,71.8,68.8
20160402080000,40.8,14.7826,0,57.5,66.4,71.8,68.8
20160402081500,40.8,14.7826,0,57.5,66.6,71.8,68.8
20160402083000,40.8,14.7826,0,59.1,66.6,71.8,68.8
20160402084500,40.8,14.7826,0,56.3,66.6,71.8,68.8
20160402090000,43.2,15.6522,0,58.0,66.6,71.8,68.8
20160402091500,40.8,14.7826,0,58.0,66.7,71.8,68.8
20160402093000,43.2,15.6522,0,56.0,66.7,71.8,68.8
20160402094500,43.2,15.6522,0,58.0,66.7,71.8,68.8
20160402100000,40.8,14.7826,0,58.0,66.7,71.8,68.8
20160402101500,44.4,16.087,0,55.7,66.7,71.8,68.8
20160402103000,46.8,16.9565,0,58.0,66.8,71.8,68.8
20160402104500,40.8,14.7826,0,58.0,66.7,71.8,68.8
20160402110000,43.2,15.6522,0,55.6,66.8,71.8,68.8
20160402111500,43.2,15.6522,0,57.6,66.8,71.8,68.8
20160402113000,40.8,14.7826,0,57.6,66.8,71.8,68.8
20160402114500,43.2,15.6522,0,55.6,66.8,71.8,68.8
20160402120000,44.4,16.087,0,57.2,66.8,71.8,68.8
20160402121500,40.8,14.7826,0,57.9,66.8,71.8,68.8
20160402123000,40.8,14.7826,0,55.6,66.8,71.8,68.8
20160402124500,43.2,15.6522,0,56.8,66.9,71.8,68.8
20160402130000,43.2,15.6522,0,58.7,66.9,71.8,68.8
20160402131500,40.8,14.7826,0,57.5,66.9,71.8,68.8
20160402133000,40.8,14.7826,0,56.0,66.9,71.8,68.8
20160402134500,40.8,14.7826,0,56.0,66.9,71.8,68.8
20160402140000,40.8,14.7826,0,57.6,66.9,71.8,68.8
20160402141500,40.8,14.7826,0,58.7,67.0,71.8,68.8
20160402143000,40.8,14.7826,0,57.1,67.0,71.8,68.8
20160402144500,40.8,14.7826,0,56.0,67.1,71.8,68.8
20160402150000,40.8,14.7826,0,56.8,67.1,71.8,68.8
20160402151500,40.8,14.7826,0,58.7,67.1,71.8,68.8
20160402153000,38.4,13.913,0,57.1,67.1,71.8,68.8
20160402154500,38.4,13.913,0,56.0,67.1,71.8,68.8
20160402160000,38.4,13.913,0,56.0,67.2,71.8,68.8
20160402161500,38.4,13.913,0,58.2,67.2,71.8,68.8
20160402163000,36.0,13.0435,0,59.1,67.2,71.8,68.8
20160402164500,33.6,12.1739,0,57.1,67.2,71.8,68.8
20160402170000,40.8,14.7826,0,56.4,67.2,71.8,68.8
20160402171500,36.0,13.0435,0,56.4,67.2,71.8,68.8
20160402173000,36.0,13.0435,0,57.9,67.2,71.8,68.8
20160402174500,38.4,13.913,0,59.1,67.2,71.8,68.8
20160402180000,33.6,12.1739,0,58.3,67.2,71.8,68.8
20160402181500,38.4,13.913,0,56.8,67.2,71.8,68.8
20160402183000,40.8,14.7826,0,56.8,67.3,71.8,68.8
20160402184500,36.0,13.0435,0,56.8,67.3,71.8,68.8
20160402190000,33.6,12.1739,0,58.0,67.4,71.8,68.8
20160402191500,36.0,13.0435,0,59.5,67.4,71.8,68.8
20160402193000,33.6,12.1739,0,59.5,67.4,71.8,68.8
20160402194500,36.0,13.0435,0,57.5,67.4,71.8,68.8
20160402200000,36.0,13.0435,0,56.8,67.4,71.8,68.8
20160402201500,33.6,12.1739,0,58.0,67.5,71.8,68.8
20160402203000,36.0,13.0435,0,59.2,67.6,71.8,68.8
20160402204500,36.0,13.0435,0,59.2,67.6,71.8,68.8
20160402210000,31.2,11.3043,0,58.3,67.6,71.8,68.8
20160402211500,33.6,12.1739,0,57.2,67.6,71.8,68.8
20160402213000,36.0,13.0435,0,58.0,67.7,71.8,68.8
20160402214500,36.0,13.0435,0,59.0,67.7,71.8,68.8
20160402220000,38.4,13.913,0,59.0,67.6,71.8,68.8
20160402221500,31.2,11.3043,0,58.2,67.6,71.8,68.8
20160402223000,36.0,13.0435,0,56.8,67.6,71.8,68.8
20160402224500,40.8,14.7826,0,57.7,67.6,71.8,68.8
20160402230000,36.0,13.0435,0,59.6,67.6,71.8,68.8
20160402231500,38.4,13.913,0,58.7,67.6,71.8,68.8
20160402233000,36.0,13.0435,0,57.2,67.6,71.8,68.8
20160402234500,36.0,13.0435,0,58.0,67.6,71.8,68.8
20160403000000,36.0,13.0435,0,59.9,67.6,71.8,68.8
20160403001500,36.0,13.0435,0,57.5,67.6,71.8,68.8
20160403003000,36.0,13.0435,0,58.4,67.6,71.8,68.8
20160403004500,36.0,13.0435,0,59.5,67.6,71.8,68.8
20160403010000,38.4,13.913,0,57.4,67.6,71.8,68.8
20160403011500,40.8,14.7826,0,58.4,67.6,71.8,68.8
20160403013000,38.4,13.913,0,59.5,67.6,71.8,68.8
20160403014500,38.4,13.913,0,57.5,67.6,71.8,68.8
20160403020000,36.0,13.0435,0,57.5,67.6,71.8,68.8
20160403021500,36.0,13.0435,0,59.9,67.6,71.8,68.8
20160403023000,38.4,13.913,0,57.5,67.5,71.8,68.8
20160403024500,38.4,13.913,0,58.8,67.5,71.8,68.8
20160403030000,38.4,13.913,0,58.8,67.4,71.8,68.8
20160403031500,38.4,13.913,0,58.0,67.5,71.8,68.8
20160403033000,38.4,13.913,0,59.0,67.4,71.8,68.8
20160403034500,40.8,14.7826,0,57.6,67.4,71.8,68.8
20160403040000,38.4,13.913,0,59.5,67.4,71.8,68.8
20160403041500,38.4,13.913,0,57.2,67.4,71.8,68.8
20160403043000,40.8,14.7826,0,59.6,67.3,71.8,68.8
20160403044500,38.4,13.913,0,57.2,67.3,71.8,68.8
20160403050000,40.8,14.7826,0,59.7,67.3,71.8,68.8
20160403051500,40.8,14.7826,0,57.5,67.3,71.8,68.8
20160403053000,40.8,14.7826,0,59.6,67.3,71.8,68.8
20160403054500,40.8,14.7826,0,57.5,67.3,71.8,68.8
20160403060000,38.4,13.913,0,59.5,67.2,71.8,68.8
20160403061500,40.8,14.7826,0,57.5,67.2,71.8,68.8
20160403063000,40.8,14.7826,0,59.5,67.2,71.8,68.8
20160403064500,38.4,13.913,0,57.5,67.2,71.8,68.8
20160403070000,43.2,15.6522,0,59.8,67.2,71.8,68.8
20160403071500,38.4,13.913,0,57.2,67.3,71.8,68.8
20160403073000,40.8,14.7826,0,59.5,67.3,71.8,68.8
20160403074500,40.8,14.7826,0,56.8,67.2,71.8,68.8
20160403080000,43.2,15.6522,0,58.4,67.2,71.8,68.8
20160403081500,40.8,14.7826,0,57.1,67.2,71.8,68.8
20160403083000,46.8,16.9565,0,56.4,67.2,71.8,68.8
20160403084500,43.2,15.6522,0,58.7,67.1,71.8,68.8
20160403090000,40.8,14.7826,0,55.6,67.1,71.8,68.8
20160403091500,46.8,16.9565,0,56.9,67.1,71.8,68.8
20160403093000,43.2,15.6522,0,56.9,67.0,71.8,68.8
20160403094500,44.4,16.087,0,55.6,67.1,71.8,68.8
20160403100000,46.8,16.9565,0,58.0,67.0,71.8,68.8
20160403101500,44.4,16.087,0,55.5,66.9,71.8,68.8
20160403103000,44.4,16.087,0,55.5,66.9,71.8,68.8
20160403104500,44.4,16.087,0,57.9,66.9,71.8,68.8
20160403110000,44.4,16.087,0,55.2,66.8,71.8,68.8
20160403111500,46.8,16.9565,0,56.4,66.9,71.8,68.8
20160403113000,43.2,15.6522,0,57.9,66.8,71.8,68.8
20160403114500,43.2,15.6522,0,55.1,66.8,71.8,68.8
20160403120000,43.2,15.6522,0,56.4,66.8,71.8,68.8
20160403121500,43.2,15.6522,0,58.3,66.7,71.8,68.8
20160403123000,44.4,16.087,0,55.5,66.7,71.8,68.8
20160403124500,43.2,15.6522,0,56.1,66.7,71.8,68.8
20160403130000,44.4,16.087,0,58.3,66.7,71.8,68.8
20160403131500,40.8,14.7826,0,55.5,66.7,71.8,68.8
20160403133000,43.2,15.6522,0,55.5,66.7,71.8,68.8
20160403134500,43.2,15.6522,0,58.2,66.7,71.8,68.8
20160403140000,38.4,13.913,0,55.5,66.6,71.8,68.8
20160403141500,40.8,14.7826,0,55.5,66.7,71.8,68.8
20160403143000,38.4,13.913,0,58.3,66.7,71.8,68.8
20160403144500,40.8,14.7826,0,55.9,66.7,71.8,68.8
20160403150000,38.4,13.913,0,55.9,66.8,71.8,68.8
20160403151500,38.4,13.913,0,57.2,66.8,71.8,68.8
20160403153000,38.4,13.913,0,58.3,66.9,71.8,68.8
20160403154500,38.4,13.913,0,56.3,66.9,71.8,68.8
20160403160000,36.0,13.0435,0,56.3,66.9,71.8,68.8
20160403161500,36.0,13.0435,0,58.0,67.1,71.8,68.8
20160403163000,36.0,13.0435,0,58.7,67.1,71.8,68.8
20160403164500,38.4,13.913,0,56.0,67.1,71.8,68.8
20160403170000,33.6,12.1739,0,56.7,67.2,71.8,68.8
20160403171500,38.4,13.913,0,58.8,67.2,71.8,68.8
20160403173000,33.6,12.1739,0,58.2,67.2,71.8,68.8
20160403174500,36.0,13.0435,0,56.7,67.2,71.8,68.8
20160403180000,38.4,13.913,0,56.7,67.3,71.8,68.8
20160403181500,36.0,13.0435,0,57.3,67.3,71.8,68.8
20160403183000,36.0,13.0435,0,58.9,67.3,71.8,68.8
20160403184500,36.0,13.0435,0,59.5,67.3,71.8,68.8
20160403190000,33.6,12.1739,0,58.3,67.2,71.8,68.8
20160403191500,36.0,13.0435,0,57.1,67.1,71.8,68.8
20160403193000,36.0,13.0435,0,57.1,67.1,71.8,68.8
20160403194500,36.0,13.0435,0,57.1,67.1,71.8,68.8
20160403200000,38.4,13.913,0,58.8,67.1,71.8,68.8
20160403201500,36.0,13.0435,0,59.6,67.0,71.8,68.8
20160403203000,33.6,12.1739,0,57.9,66.9,71.8,68.8
20160403204500,36.0,13.0435,0,56.8,67.0,71.8,68.8
20160403210000,36.0,13.0435,0,57.6,66.9,71.8,68.8
20160403211500,38.4,13.913,0,59.6,66.9,71.8,68.8
20160403213000,33.6,12.1739,0,59.6,66.8,71.8,68.8
20160403214500,36.0,13.0435,0,57.1,66.8,71.8,68.8
20160403220000,36.0,13.0435,0,57.1,66.8,71.8,68.8
20160403221500,36.0,13.0435,0,58.8,66.8,71.8,68.8
20160403223000,33.6,12.1739,0,59.5,66.8,71.8,68.8
20160403224500,33.6,12.1739,0,57.5,66.8,71.8,68.8
20160403230000,36.0,13.0435,0,57.5,66.7,71.8,68.8
20160403231500,36.0,13.0435,0,58.8,66.8,71.8,68.8
20160403233000,33.6,12.1739,0,58.8,66.8,71.8,68.8
20160403234500,33.6,12.1739,0,57.2,66.7,71.8,68.8
20160404000000,36.0,13.0435,0,58.0,66.8,71.8,68.8
20160404001500,36.0,13.0435,0,59.5,66.7,71.8,68.8
20160404003000,33.6,12.1739,0,57.9,66.7,71.8,68.8
20160404004500,36.0,13.0435,0,57.2,66.7,71.8,68.8
20160404010000,33.6,12.1739,0,58.8,66.7,71.8,68.8
20160404011500,33.6,12.1739,0,59.5,66.7,71.8,68.8
20160404013000,36.0,13.0435,0,57.2,66.7,71.8,68.8
20160404014500,36.0,13.0435,0,58.0,66.7,71.8,68.8
20160404020000,33.6,12.1739,0,59.5,66.7,71.8,68.8
20160404021500,33.6,12.1739,0,57.5,66.7,71.8,68.8
20160404023000,36.0,13.0435,0,57.5,66.7,71.8,68.8
20160404024500,38.4,13.913,0,59.1,66.7,71.8,68.8
20160404030000,38.4,13.913,0,57.2,66.6,71.8,68.8
20160404031500,38.4,13.913,0,59.6,66.6,71.8,68.8
20160404033000,44.4,16.087,0,57.2,66.5,71.8,68.8
20160404034500,38.4,13.913,0,59.5,66.6,71.8,68.8
20160404040000,36.0,13.0435,0,57.5,66.5,71.8,68.8
20160404041500,38.4,13.913,0,58.8,66.4,71.8,68.8
20160404043000,36.0,13.0435,0,58.8,66.4,71.8,68.8
20160404044500,40.8,14.7826,0,58.0,66.5,71.8,68.8
20160404050000,36.0,13.0435,0,58.7,66.5,71.8,68.8
20160404051500,38.4,13.913,0,57.2,66.5,71.8,68.8
20160404053000,38.4,13.913,0,59.5,66.4,71.8,68.8
20160404054500,43.2,15.6522,0,57.2,66.5,71.8,68.8
20160404060000,38.4,13.913,0,59.6,66.5,71.8,68.8
20160404061500,40.8,14.7826,0,57.2,66.4,71.8,68.8
20160404063000,40.8,14.7826,0,59.2,66.4,71.8,68.8
20160404064500,38.4,13.913,0,57.5,66.4,71.8,68.8
20160404070000,43.2,15.6522,0,58.8,66.4,71.8,68.8
20160404071500,38.4,13.913,0,57.9,66.4,71.8,68.8
20160404073000,36.0,13.0435,0,57.9,66.3,71.8,68.8
20160404074500,36.0,13.0435,0,57.9,66.3,71.8,68.8
20160404080000,38.4,13.913,0,56.4,66.2,71.8,68.8
20160404081500,40.8,14.7826,0,58.7,66.2,71.8,68.8
20160404083000,43.2,15.6522,0,56.0,66.2,71.8,68.8
20160404084500,38.4,13.913,0,58.7,66.5,71.8,68.8
20160404090000,40.8,14.7826,0,55.6,66.9,71.8,68.8
20160404091500,38.4,13.913,0,58.3,66.6,71.8,68.8
20160404093000,40.8,14.7826,0,55.6,68.1,71.8,68.8
20160404094500,38.4,13.913,0,58.3,69.3,71.8,68.8
20160404100000,38.4,13.913,0,55.6,68.3,71.8,68.8
20160404101500,33.6,12.1739,0,57.9,69.1,71.8,68.8
20160404103000,38.4,13.913,0,55.6,68.3,71.8,68.8
20160404104500,36.0,13.0435,0,57.1,69.2,71.8,68.8
20160404110000,40.8,14.7826,0,55.9,69.7,71.8,68.8
20160404111500,38.4,13.913,0,57.3,69.7,71.8,68.8
20160404113000,40.8,14.7826,0,55.6,69.8,71.8,68.8
20160404114500,40.8,14.7826,0,57.1,69.1,71.8,68.8
20160404120000,40.8,14.7826,0,55.2,69.2,71.8,68.8
20160404121500,40.8,14.7826,0,58.3,69.1,71.8,68.8
20160404123000,36.0,13.0435,0,55.2,69.0,71.8,68.8
20160404124500,38.4,13.913,0,58.0,68.8,71.8,68.8
20160404130000,36.0,13.0435,0,55.2,68.7,71.8,68.8
20160404131500,38.4,13.913,0,57.6,68.7,71.8,68.8
20160404133000,36.0,13.0435,1,55.6,69.2,71.8,68.8
20160404134500,33.6,12.1739,0,57.5,69.6,71.8,68.8
20160404140000,33.6,12.1739,0,56.4,70.2,71.8,68.8
20160404141500,36.0,13.0435,0,57.2,69.9,71.8,68.8
20160404143000,33.6,12.1739,0,57.2,70.2,71.8,68.8
20160404144500,38.4,13.913,0,57.2,70.3,71.8,68.8
20160404150000,58.8,21.3043,3,57.2,70.9,71.8,68.8
20160404151500,36.0,13.0435,0,57.2,70.4,71.8,68.8
20160404153000,54.0,19.5652,2,57.2,70.9,71.8,68.8
20160404154500,40.8,14.7826,0,57.2,70.1,71.8,68.8
20160404160000,43.2,15.6522,0,57.2,70.3,71.8,68.8
20160404161500,69.6,25.2174,4,57.2,70.8,71.8,68.8
20160404163000,43.2,15.6522,0,57.2,70.2,71.8,68.8
20160404164500,44.4,16.087,0,57.2,70.5,71.8,68.8
20160404170000,43.2,15.6522,0,58.4,70.1,71.8,68.8
20160404171500,40.8,14.7826,0,58.4,69.8,71.8,68.8
20160404173000,40.8,14.7826,0,57.0,69.4,71.8,68.8
20160404174500,43.2,15.6522,0,56.4,69.2,71.8,68.8
20160404180000,40.8,14.7826,0,57.6,69.1,71.8,68.8
20160404181500,40.8,14.7826,0,58.7,68.9,71.8,68.8
20160404183000,43.2,15.6522,0,57.2,68.8,71.8,68.8
20160404184500,40.8,14.7826,0,59.1,68.8,71.8,68.8
20160404190000,44.4,16.087,0,57.5,68.7,71.8,68.8
20160404191500,43.2,15.6522,0,59.1,68.7,71.8,68.8
20160404193000,40.8,14.7826,0,57.6,68.6,71.8,68.8
20160404194500,43.2,15.6522,0,58.9,68.6,71.8,68.8
20160404200000,43.2,15.6522,0,58.1,68.6,71.8,68.8
20160404201500,40.8,14.7826,0,58.1,68.5,71.8,68.8
20160404203000,40.8,14.7826,0,59.1,68.4,71.8,68.8
20160404204500,43.2,15.6522,0,58.0,68.4,71.8,68.8
20160404210000,40.8,14.7826,0,58.7,68.3,71.8,68.8
20160404211500,40.8,14.7826,0,58.7,68.4,71.8,68.8
20160404213000,40.8,14.7826,0,58.0,68.3,71.8,68.8
20160404214500,43.2,15.6522,0,58.7,68.3,71.8,68.8
20160404220000,40.8,14.7826,0,58.7,68.4,71.8,68.8
20160404221500,43.2,15.6522,0,58.0,68.3,71.8,68.8
20160404223000,43.2,15.6522,0,58.0,68.3,71.8,68.8
20160404224500,38.4,13.913,0,58.9,68.3,71.8,68.8
20160404230000,40.8,14.7826,0,58.9,68.4,71.8,68.8
20160404231500,40.8,14.7826,0,58.0,68.3,71.8,68.8
20160404233000,36.0,13.0435,0,58.0,68.3,71.8,68.8
20160404234500,38.4,13.913,0,58.0,68.3,71.8,68.8
20160405000000,38.4,13.913,0,58.7,68.4,71.8,68.8
20160405001500,38.4,13.913,0,58.7,68.4,71.8,68.8
20160405003000,36.0,13.0435,0,58.7,68.3,71.8,68.8
20160405004500,40.8,14.7826,0,58.0,68.3,71.8,68.8
20160405010000,40.8,14.7826,0,58.0,68.2,71.8,68.8
20160405011500,38.4,13.913,0,58.0,68.2,71.8,68.8
20160405013000,40.8,14.7826,0,59.1,68.2,71.8,68.8
20160405014500,38.4,13.913,0,59.1,68.2,71.8,68.8
20160405020000,38.4,13.913,0,58.0,68.2,71.8,68.8
20160405021500,36.0,13.0435,0,59.1,68.2,71.8,68.8
20160405023000,38.4,13.913,0,59.1,68.1,71.8,68.8
20160405024500,40.8,14.7826,0,57.7,68.1,71.8,68.8
20160405030000,33.6,12.1739,0,59.1,68.0,71.8,68.8
20160405031500,36.0,13.0435,0,58.4,68.0,71.8,68.8
20160405033000,38.4,13.913,0,58.4,68.0,71.8,68.8
20160405034500,38.4,13.913,0,59.5,67.9,71.8,68.8
20160405040000,38.4,13.913,0,57.6,67.9,71.8,68.8
20160405041500,36.0,13.0435,0,58.7,67.9,71.8,68.8
20160405043000,38.4,13.913,0,58.7,67.9,71.8,68.8
20160405044500,38.4,13.913,0,57.6,67.8,71.8,68.8
20160405050000,40.8,14.7826,0,59.9,67.8,71.8,68.8
20160405051500,38.4,13.913,0,57.6,67.8,71.8,68.8
20160405053000,40.8,14.7826,0,58.7,67.8,71.8,68.8
20160405054500,38.4,13.913,0,58.7,67.8,71.8,68.8
20160405060000,40.8,14.7826,0,57.5,67.7,71.8,68.8
20160405061500,40.8,14.7826,0,59.3,67.7,71.8,68.8
20160405063000,40.8,14.7826,0,57.6,67.7,71.8,68.8
20160405064500,38.4,13.913,0,59.3,67.6,71.8,68.8
20160405070000,43.2,15.6522,0,57.7,67.7,71.8,68.8
20160405071500,38.4,13.913,0,57.7,67.6,71.8,68.8
20160405073000,38.4,13.913,0,59.2,67.4,71.8,68.8
20160405074500,38.4,13.913,0,57.2,66.7,71.8,68.8
20160405080000,38.4,13.913,0,58.3,67.1,71.8,68.8
20160405081500,40.8,14.7826,0,58.3,67.9,71.8,68.8
20160405083000,40.8,14.7826,0,57.6,68.4,71.8,68.8
20160405084500,40.8,14.7826,0,57.6,67.6,71.8,68.8
20160405090000,38.4,13.913,0,57.6,67.9,71.8,68.8
20160405091500,36.0,13.0435,0,56.8,67.9,71.8,68.8
20160405093000,33.6,12.1739,0,57.5,67.6,71.8,68.8
20160405094500,33.6,12.1739,0,57.5,67.6,71.8,68.8
20160405100000,33.6,12.1739,0,57.5,68.2,71.8,68.8
20160405101500,33.6,12.1739,0,57.5,68.1,71.8,68.8
20160405103000,36.0,13.0435,0,56.8,67.5,71.8,68.8
20160405104500,33.6,12.1739,0,56.8,67.7,71.8,68.8
20160405110000,36.0,13.0435,0,56.8,67.3,71.8,68.8
20160405111500,36.0,13.0435,0,56.8,67.0,71.8,68.8
20160405113000,33.6,12.1739,0,56.8,67.1,71.8,68.8
20160405114500,36.0,13.0435,0,56.8,67.9,71.8,68.8
20160405120000,36.0,13.0435,0,56.8,68.1,71.8,68.8
20160405121500,36.0,13.0435,0,56.8,67.9,71.8,68.8
20160405123000,36.0,13.0435,0,56.8,67.8,71.8,68.8
20160405124500,36.0,13.0435,0,56.8,67.8,71.8,68.8
20160405130000,36.0,13.0435,0,56.8,67.7,71.8,68.8
20160405131500,36.0,13.0435,0,56.8,67.2,71.8,68.8
20160405133000,33.6,12.1739,0,56.8,66.2,71.8,68.8
20160405134500,33.6,12.1739,0,56.8,67.0,71.8,68.8
20160405140000,33.6,12.1739,0,56.8,67.1,71.8,68.8
20160405141500,36.0,13.0435,0,56.8,67.5,71.8,68.8
20160405143000,36.0,13.0435,0,56.8,67.1,71.8,68.8
20160405144500,36.0,13.0435,0,56.8,67.4,71.8,68.8
20160405150000,38.4,13.913,0,56.8,67.8,71.8,68.8
20160405151500,43.2,15.6522,1,56.8,69.4,71.8,68.8
20160405153000,36.0,13.0435,0,56.8,69.6,71.8,68.8
20160405154500,38.4,13.913,1,56.8,70.0,71.8,68.8
20160405160000,38.4,13.913,0,56.8,69.9,71.8,68.8
20160405161500,38.4,13.913,0,57.5,69.8,71.8,68.8
20160405163000,44.4,16.087,1,57.5,69.8,71.8,68.8
20160405164500,38.4,13.913,0,57.5,69.3,71.8,68.8
20160405170000,43.2,15.6522,0,57.5,69.2,71.8,68.8
20160405171500,40.8,14.7826,0,57.5,69.1,71.8,68.8
20160405173000,40.8,14.7826,0,57.5,69.0,71.8,68.8
20160405174500,43.2,15.6522,0,57.5,68.9,71.8,68.8
20160405180000,40.8,14.7826,0,57.5,68.9,71.8,68.8
20160405181500,43.2,15.6522,0,57.5,68.8,71.8,68.8
20160405183000,43.2,15.6522,0,57.5,68.9,71.8,68.8
20160405184500,40.8,14.7826,0,58.3,68.9,71.8,68.8
20160405190000,44.4,16.087,0,58.3,68.9,71.8,68.8
20160405191500,44.4,16.087,0,58.3,69.0,71.8,68.8
20160405193000,46.8,16.9565,0,58.3,68.9,71.8,68.8
20160405194500,44.4,16.087,0,58.3,68.9,71.8,68.8
20160405200000,43.2,15.6522,0,58.3,69.1,71.8,68.8
20160405201500,44.4,16.087,0,58.3,68.9,71.8,68.8
20160405203000,43.2,15.6522,0,58.3,69.1,71.8,68.8
20160405204500,43.2,15.6522,0,58.3,69.1,71.8,68.8
20160405210000,43.2,15.6522,0,58.3,69.1,71.8,68.8
20160405211500,44.4,16.087,0,58.3,69.0,71.8,68.8
20160405213000,43.2,15.6522,0,58.3,69.1,71.8,68.8
20160405214500,44.4,16.087,0,58.3,69.1,71.8,68.8
20160405220000,43.2,15.6522,0,58.3,69.1,71.8,68.8
20160405221500,43.2,15.6522,0,58.3,69.0,71.8,68.8
20160405223000,40.8,14.7826,0,58.3,69.0,71.8,68.8
20160405224500,44.4,16.087,0,58.3,69.0,71.8,68.8
20160405230000,38.4,13.913,0,58.3,69.0,71.8,68.8
20160405231500,43.2,15.6522,0,58.3,69.0,71.8,68.8
20160405233000,40.8,14.7826,0,58.3,69.0,71.8,68.8
20160405234500,43.2,15.6522,0,58.3,68.9,71.8,68.8
20160406000000,43.2,15.6522,0,58.3,68.9,71.8,68.8
20160406001500,38.4,13.913,0,58.3,69.0,71.8,68.8
20160406003000,40.8,14.7826,0,58.3,68.9,71.8,68.8
20160406004500,40.8,14.7826,0,58.3,68.9,71.8,68.8
20160406010000,44.4,16.087,0,58.3,68.9,71.8,68.8
20160406011500,33.6,12.1739,0,58.3,69.0,71.8,68.8
20160406013000,33.6,12.1739,0,58.3,69.0,71.8,68.8
20160406014500,36.0,13.0435,0,58.3,68.9,71.8,68.8
20160406020000,36.0,13.0435,0,58.3,68.9,71.8,68.8
20160406021500,38.4,13.913,0,58.3,68.9,71.8,68.8
20160406023000,38.4,13.913,0,58.3,68.8,71.8,68.8
20160406024500,36.0,13.0435,0,58.3,68.8,71.8,68.8
20160406030000,38.4,13.913,0,58.3,68.9,71.8,68.8
20160406031500,38.4,13.913,0,58.3,68.9,71.8,68.8
20160406033000,38.4,13.913,0,58.3,68.8,71.8,68.8
20160406034500,38.4,13.913,0,58.3,68.8,71.8,68.8
20160406040000,36.0,13.0435,0,58.3,68.7,71.8,68.8
20160406041500,43.2,15.6522,0,58.3,68.7,71.8,68.8
20160406043000,31.2,11.3043,0,63.6,68.8,71.8,68.8
20160406044500,33.6,12.1739,0,58.0,68.9,71.8,68.8
20160406050000,38.4,13.913,0,58.0,68.7,71.8,68.8
20160406051500,38.4,13.913,0,58.0,68.9,71.8,68.8
20160406053000,38.4,13.913,0,59.1,69.0,71.8,68.8
20160406054500,40.8,14.7826,0,58.1,69.0,71.8,68.8
20160406060000,38.4,13.913,0,58.1,69.0,71.8,68.8
20160406061500,38.4,13.913,0,59.1,69.1,71.8,68.8
20160406063000,40.8,14.7826,0,58.4,69.1,71.8,68.8
20160406064500,38.4,13.913,0,57.6,69.1,71.8,68.8
20160406070000,38.4,13.913,0,58.7,69.2,71.8,68.8
20160406071500,40.8,14.7826,0,58.7,69.5,71.8,68.8
20160406073000,36.0,13.0435,0,57.6,69.5,71.8,68.8
20160406074500,36.0,13.0435,0,58.3,69.6,71.8,68.8
20160406080000,36.0,13.0435,0,58.3,69.7,71.8,68.8
20160406081500,38.4,13.913,0,58.3,69.8,71.8,68.8
20160406083000,33.6,12.1739,0,58.3,69.8,71.8,68.8
20160406084500,33.6,12.1739,0,58.3,70.2,71.8,68.8
20160406090000,36.0,13.0435,0,58.3,70.2,71.8,68.8
20160406091500,33.6,12.1739,0,58.3,70.4,71.8,68.8
20160406093000,36.0,13.0435,0,57.2,70.6,71.8,68.8
20160406094500,36.0,13.0435,0,57.2,70.7,71.8,68.8
20160406100000,36.0,13.0435,0,57.2,70.7,71.8,68.8
20160406101500,36.0,13.0435,0,57.2,70.7,71.8,68.8
20160406103000,33.6,12.1739,0,57.2,70.8,71.8,68.8
20160406104500,38.4,13.913,0,57.2,71.1,71.8,68.8
20160406110000,57.0,20.6522,3,57.2,71.6,71.8,68.8
20160406111500,46.8,16.9565,2,57.2,71.6,71.8,68.8
20160406113000,44.4,16.087,2,57.2,71.9,71.8,68.8
20160406114500,57.0,20.6522,3,56.4,72.1,71.8,68.8
20160406120000,90.0,32.6087,7,56.4,72.1,71.8,68.8
20160406121500,33.6,12.1739,0,57.5,71.2,71.8,68.8
20160406123000,36.0,13.0435,0,57.5,70.8,71.8,68.8
20160406124500,40.8,14.7826,0,57.5,70.5,71.8,68.8
20160406130000,33.6,12.1739,0,57.5,70.3,71.8,68.8
20160406131500,136.8,49.5652,13,56.8,72.1,71.8,68.8
20160406133000,150.0,54.3478,15,56.8,71.9,71.8,68.8
20160406134500,150.0,54.3478,15,56.8,71.4,71.8,68.8
20160406140000,139.8,50.6522,13,56.8,71.8,71.8,68.8
20160406141500,150.6,54.5652,15,56.8,71.7,71.8,68.8
20160406143000,78.6,28.4783,5,56.8,70.5,71.8,68.8
20160406144500,43.2,15.6522,0,56.8,70.3,71.8,68.8
20160406150000,76.8,27.8261,4,57.4,71.0,71.8,68.8
20160406151500,40.8,14.7826,1,57.4,71.3,71.8,68.8
20160406153000,68.4,24.7826,4,57.4,71.8,71.8,68.8
20160406154500,43.2,15.6522,1,57.4,71.0,71.8,68.8
20160406160000,40.8,14.7826,0,57.4,70.7,71.8,68.8
20160406161500,43.2,15.6522,0,57.4,70.9,71.8,68.8
20160406163000,105.6,38.2609,8,58.0,71.7,71.8,68.8
20160406164500,44.4,16.087,0,58.0,71.1,71.8,68.8
20160406170000,74.4,26.9565,4,58.0,71.9,71.8,68.8
20160406171500,44.4,16.087,0,58.0,71.0,71.8,68.8
20160406173000,48.6,17.6087,0,58.0,70.7,71.8,68.8
20160406174500,44.4,16.087,0,57.2,70.5,71.8,68.8
20160406180000,44.4,16.087,0,57.2,70.2,71.8,68.8
20160406181500,44.4,16.087,0,57.2,70.0,71.8,68.8
20160406183000,46.8,16.9565,0,57.9,69.9,71.8,68.8
20160406184500,40.8,14.7826,0,57.9,69.8,71.8,68.8
20160406190000,43.2,15.6522,0,57.9,69.7,71.8,68.8
20160406191500,43.2,15.6522,0,57.9,69.6,71.8,68.8
20160406193000,46.8,16.9565,0,57.9,69.5,71.8,68.8
20160406194500,43.2,15.6522,0,57.9,69.4,71.8,68.8
20160406200000,43.2,15.6522,0,57.9,69.3,71.8,68.8
20160406201500,44.4,16.087,0,58.5,69.3,71.8,68.8
20160406203000,44.4,16.087,0,58.5,69.2,71.8,68.8
20160406204500,46.8,16.9565,0,58.5,69.1,71.8,68.8
20160406210000,46.8,16.9565,0,57.6,69.1,71.8,68.8
20160406211500,44.4,16.087,0,57.6,69.1,71.8,68.8
20160406213000,44.4,16.087,0,57.6,68.9,71.8,68.8
20160406214500,46.8,16.9565,0,57.6,68.9,71.8,68.8
20160406220000,44.4,16.087,0,57.6,68.9,71.8,68.8
20160406221500,44.4,16.087,0,58.3,68.9,71.8,68.8
20160406223000,44.4,16.087,0,58.3,68.8,71.8,68.8
20160406224500,44.4,16.087,0,58.3,68.8,71.8,68.8
20160406230000,43.2,15.6522,0,58.3,68.8,71.8,68.8
20160406231500,44.4,16.087,0,58.3,68.8,71.8,68.8
20160406233000,43.2,15.6522,0,58.3,68.7,71.8,68.8
20160406234500,44.4,16.087,0,58.3,68.7,71.8,68.8
20160407000000,40.8,14.7826,0,58.3,68.7,71.8,68.8
20160407001500,40.8,14.7826,0,58.3,68.7,71.8,68.8
20160407003000,43.2,15.6522,0,58.3,68.6,71.8,68.8
20160407004500,46.8,16.9565,0,58.3,68.6,71.8,68.8
20160407010000,44.4,16.087,0,58.3,68.5,71.8,68.8
20160407011500,43.2,15.6522,0,58.3,68.5,71.8,68.8
20160407013000,44.4,16.087,0,58.3,68.5,71.8,68.8
20160407014500,43.2,15.6522,0,58.3,68.5,71.8,68.8
20160407020000,44.4,16.087,0,57.6,68.4,71.8,68.8
20160407021500,46.8,16.9565,0,57.6,68.4,71.8,68.8
20160407023000,44.4,16.087,0,57.6,68.4,71.8,68.8
20160407024500,40.8,14.7826,0,57.6,68.4,71.8,68.8
20160407030000,44.4,16.087,0,58.3,68.3,71.8,68.8
20160407031500,43.2,15.6522,0,58.3,68.4,71.8,68.8
20160407033000,46.8,16.9565,0,58.3,68.3,71.8,68.8
20160407034500,44.4,16.087,0,58.3,68.3,71.8,68.8
20160407040000,44.4,16.087,0,58.3,68.2,71.8,68.8
20160407041500,43.2,15.6522,0,58.3,68.2,71.8,68.8
20160407043000,46.8,16.9565,0,58.3,68.2,71.8,68.8
20160407044500,44.4,16.087,0,58.3,68.2,71.8,68.8
20160407050000,43.2,15.6522,0,58.3,68.2,71.8,68.8
20160407051500,44.4,16.087,0,58.3,68.2,71.8,68.8
20160407053000,44.4,16.087,0,58.3,68.2,71.8,68.8
20160407054500,40.8,14.7826,0,58.3,68.2,71.8,68.8
20160407060000,44.4,16.087,0,58.3,68.2,71.8,68.8
20160407061500,44.4,16.087,0,58.3,68.2,71.8,68.8
20160407063000,44.4,16.087,0,58.3,68.2,71.8,68.8
20160407064500,43.2,15.6522,0,58.3,68.1,71.8,68.8
20160407070000,44.4,16.087,0,58.3,68.0,71.8,68.8
20160407071500,43.2,15.6522,0,58.3,67.9,71.8,68.8
20160407073000,48.6,17.6087,0,58.3,67.7,71.8,68.8
20160407074500,44.4,16.087,0,58.3,67.6,71.8,68.8
20160407080000,46.8,16.9565,0,58.3,67.6,71.8,68.8
20160407081500,46.8,16.9565,0,58.3,67.5,71.8,68.8
20160407083000,46.8,16.9565,0,58.3,67.5,71.8,68.8
20160407084500,46.8,16.9565,0,57.2,67.6,71.8,68.8
20160407090000,46.8,16.9565,0,57.2,67.5,71.8,68.8
20160407091500,46.8,16.9565,0,57.2,67.6,71.8,68.8
20160407093000,43.2,15.6522,0,57.2,67.6,71.8,68.8
20160407094500,44.4,16.087,0,57.2,67.7,71.8,68.8
20160407100000,46.8,16.9565,0,57.2,67.7,71.8,68.8
20160407101500,46.8,16.9565,0,57.2,67.6,71.8,68.8
20160407103000,44.4,16.087,0,57.2,67.6,71.8,68.8
20160407104500,48.6,17.6087,0,57.2,67.9,71.8,68.8
20160407110000,40.8,14.7826,0,56.4,67.8,71.8,68.8
20160407111500,44.4,16.087,0,56.4,68.0,71.8,68.8
20160407113000,43.2,15.6522,0,57.1,68.1,71.8,68.8
20160407114500,46.8,16.9565,0,56.0,68.2,71.8,68.8
20160407120000,46.8,16.9565,0,57.1,68.4,71.8,68.8
20160407121500,46.8,16.9565,0,56.0,68.2,71.8,68.8
20160407123000,44.4,16.087,0,57.5,68.2,71.8,68.8
20160407124500,40.8,14.7826,0,56.0,68.1,71.8,68.8
20160407130000,44.4,16.087,0,56.8,68.0,71.8,68.8
20160407131500,40.8,14.7826,0,56.8,67.9,71.8,68.8
20160407133000,44.4,16.087,0,56.0,67.6,71.8,68.8
20160407134500,40.8,14.7826,0,57.5,67.7,71.8,68.8
20160407140000,43.2,15.6522,0,56.3,68.0,71.8,68.8
20160407141500,43.2,15.6522,0,56.3,68.0,71.8,68.8
20160407143000,44.4,16.087,0,57.5,68.3,71.8,68.8
20160407144500,38.4,13.913,0,56.4,67.9,71.8,68.8
20160407150000,40.8,14.7826,0,56.4,68.3,71.8,68.8
20160407151500,36.0,13.0435,0,57.9,68.5,71.8,68.8
