PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160407153000,43.2,15.6522,0,56.7,68.4,71.8,68.8
20160407154500,43.2,15.6522,0,56.7,67.9,71.8,68.8
20160407160000,40.8,14.7826,0,58.0,67.9,71.8,68.8
20160407161500,38.4,13.913,0,58.0,68.3,71.8,68.8
20160407163000,40.8,14.7826,0,57.2,68.4,71.8,68.8
20160407164500,44.4,16.087,0,57.2,68.4,71.8,68.8
20160407170000,48.6,17.6087,0,57.2,68.4,71.8,68.8
20160407171500,44.4,16.087,0,58.3,68.4,71.8,68.8
20160407173000,46.8,16.9565,0,57.1,68.4,71.8,68.8
20160407174500,46.8,16.9565,0,57.1,68.3,71.8,68.8
20160407180000,50.4,18.2609,0,58.8,68.4,71.8,68.8
20160407181500,48.6,17.6087,0,57.1,68.3,71.8,68.8
20160407183000,48.6,17.6087,0,58.4,68.5,71.8,68.8
20160407184500,44.4,16.087,0,58.4,68.4,71.8,68.8
20160407190000,48.6,17.6087,0,57.2,68.4,71.8,68.8
20160407191500,48.6,17.6087,0,59.1,68.5,71.8,68.8
20160407193000,50.4,18.2609,0,57.2,68.6,71.8,68.8
20160407194500,46.8,16.9565,0,59.5,68.6,71.8,68.8
20160407200000,48.6,17.6087,0,57.6,68.6,71.8,68.8
20160407201500,48.6,17.6087,0,59.5,68.7,71.8,68.8
20160407203000,46.8,16.9565,0,57.6,68.7,71.8,68.8
20160407204500,48.6,17.6087,0,59.1,68.7,71.8,68.8
20160407210000,46.8,16.9565,0,57.6,68.8,71.8,68.8
20160407211500,48.6,17.6087,0,59.5,68.8,71.8,68.8
20160407213000,48.6,17.6087,0,57.6,68.8,71.8,68.8
20160407214500,48.6,17.6087,0,59.8,68.7,71.8,68.8
20160407220000,44.4,16.087,0,57.6,68.8,71.8,68.8
20160407221500,50.4,18.2609,0,59.9,68.8,71.8,68.8
20160407223000,46.8,16.9565,0,57.5,68.7,71.8,68.8
20160407224500,46.8,16.9565,0,59.6,68.8,71.8,68.8
20160407230000,46.8,16.9565,0,57.5,68.8,71.8,68.8
20160407231500,48.6,17.6087,0,59.6,68.7,71.8,68.8
20160407233000,44.4,16.087,0,57.5,68.7,71.8,68.8
20160407234500,46.8,16.9565,0,59.6,68.7,71.8,68.8
20160408000000,46.8,16.9565,0,57.5,68.7,71.8,68.8
20160408001500,44.4,16.087,0,59.6,68.7,71.8,68.8
20160408003000,43.2,15.6522,0,57.5,68.7,71.8,68.8
20160408004500,48.6,17.6087,0,59.3,68.7,71.8,68.8
20160408010000,46.8,16.9565,0,57.6,68.7,71.8,68.8
20160408011500,44.4,16.087,0,59.2,68.7,71.8,68.8
20160408013000,43.2,15.6522,0,57.6,68.7,71.8,68.8
20160408014500,44.4,16.087,0,59.0,68.6,71.8,68.8
20160408020000,44.4,16.087,0,57.9,68.6,71.8,68.8
20160408021500,43.2,15.6522,0,58.8,68.7,71.8,68.8
20160408023000,44.4,16.087,0,57.9,68.6,71.8,68.8
20160408024500,46.8,16.9565,0,58.8,68.6,71.8,68.8
20160408030000,44.4,16.087,0,57.9,68.6,71.8,68.8
20160408031500,46.8,16.9565,0,57.9,68.5,71.8,68.8
20160408033000,43.2,15.6522,0,57.9,68.5,71.8,68.8
20160408034500,44.4,16.087,0,58.5,68.6,71.8,68.8
20160408040000,44.4,16.087,0,57.6,68.4,71.8,68.8
20160408041500,43.2,15.6522,0,58.8,68.5,71.8,68.8
20160408043000,43.2,15.6522,0,57.5,68.4,71.8,68.8
20160408044500,44.4,16.087,0,59.1,68.4,71.8,68.8
20160408050000,44.4,16.087,0,57.5,68.3,71.8,68.8
20160408051500,43.2,15.6522,0,59.6,68.4,71.8,68.8
20160408053000,43.2,15.6522,0,57.5,68.3,71.8,68.8
20160408054500,44.4,16.087,0,59.6,68.4,71.8,68.8
20160408060000,40.8,14.7826,0,57.2,68.4,71.8,68.8
20160408061500,44.4,16.087,0,59.9,68.4,71.8,68.8
20160408063000,44.4,16.087,0,57.2,68.4,71.8,68.8
20160408064500,43.2,15.6522,0,59.9,68.4,71.8,68.8
20160408070000,43.2,15.6522,0,57.2,68.3,71.8,68.8
20160408071500,43.2,15.6522,0,59.5,68.2,71.8,68.8
20160408073000,43.2,15.6522,0,57.1,68.1,71.8,68.8
20160408074500,43.2,15.6522,0,58.4,68.1,71.8,68.8
20160408080000,40.8,14.7826,0,57.1,68.1,71.8,68.8
20160408081500,44.4,16.087,0,58.0,68.9,71.8,68.8
20160408083000,44.4,16.087,0,57.1,69.3,71.8,68.8
20160408084500,44.4,16.087,0,56.4,69.6,71.8,68.8
20160408090000,48.6,17.6087,0,57.9,69.3,71.8,68.8
20160408091500,55.2,20.0,1,56.0,70.0,71.8,68.8
20160408093000,50.4,18.2609,0,59.1,69.6,71.8,68.8
20160408094500,48.6,17.6087,0,56.0,69.3,71.8,68.8
20160408100000,48.6,17.6087,1,57.6,69.8,71.8,68.8
20160408101500,43.2,15.6522,0,56.3,69.3,71.8,68.8
20160408103000,46.8,16.9565,0,56.3,69.2,71.8,68.8
20160408104500,44.4,16.087,0,58.7,69.2,71.8,68.8
20160408110000,46.8,16.9565,0,55.5,69.2,71.8,68.8
20160408111500,50.4,18.2609,0,57.2,69.3,71.8,68.8
20160408113000,43.2,15.6522,0,57.2,69.0,71.8,68.8
20160408114500,43.2,15.6522,0,54.7,69.6,71.8,68.8
20160408120000,44.4,16.087,0,57.0,69.1,71.8,68.8
20160408121500,43.2,15.6522,0,57.9,68.9,71.8,68.8
20160408123000,43.2,15.6522,0,55.2,69.0,71.8,68.8
20160408124500,70.2,25.4348,3,55.2,70.9,71.8,68.8
20160408130000,95.4,34.5652,7,58.4,71.6,71.8,68.8
20160408131500,36.0,13.0435,0,58.4,70.8,71.8,68.8
20160408133000,80.4,29.1304,6,55.5,71.3,71.8,68.8
20160408134500,38.4,13.913,0,55.5,70.5,71.8,68.8
20160408140000,61.2,22.1739,2,55.5,71.0,71.8,68.8
20160408141500,76.8,27.8261,5,56.4,71.4,71.8,68.8
20160408143000,38.4,13.913,0,56.4,70.2,71.8,68.8
20160408144500,51.6,18.6957,1,56.4,70.2,71.8,68.8
20160408150000,100.2,36.3043,8,56.4,70.8,71.8,68.8
20160408151500,58.8,21.3043,2,57.9,71.0,71.8,68.8
20160408153000,77.4,28.0435,5,58.7,71.7,71.8,68.8
20160408154500,80.4,29.1304,5,58.7,71.9,71.8,68.8
20160408160000,44.4,16.087,0,57.6,70.8,71.8,68.8
20160408161500,44.4,16.087,0,57.6,70.5,71.8,68.8
20160408163000,46.8,16.9565,0,57.6,70.2,71.8,68.8
20160408164500,44.4,16.087,0,57.6,70.0,71.8,68.8
20160408170000,40.8,14.7826,0,57.6,69.9,71.8,68.8
20160408171500,43.2,15.6522,0,57.6,69.6,71.8,68.8
20160408173000,44.4,16.087,0,57.6,69.3,71.8,68.8
20160408174500,43.2,15.6522,0,57.6,69.1,71.8,68.8
20160408180000,40.8,14.7826,0,56.9,68.8,71.8,68.8
20160408181500,40.8,14.7826,0,56.9,68.6,71.8,68.8
20160408183000,43.2,15.6522,0,56.3,68.4,71.8,68.8
20160408184500,43.2,15.6522,0,56.3,68.2,71.8,68.8
20160408190000,43.2,15.6522,0,56.3,68.1,71.8,68.8
20160408191500,44.4,16.087,0,56.3,68.1,71.8,68.8
20160408193000,46.8,16.9565,0,56.3,67.9,71.8,68.8
20160408194500,44.4,16.087,0,56.3,67.9,71.8,68.8
20160408200000,43.2,15.6522,0,56.3,67.7,71.8,68.8
20160408201500,44.4,16.087,0,57.2,67.7,71.8,68.8
20160408203000,44.4,16.087,0,58.0,67.6,71.8,68.8
20160408204500,43.2,15.6522,0,58.8,67.5,71.8,68.8
20160408210000,43.2,15.6522,0,59.6,67.4,71.8,68.8
20160408211500,38.4,13.913,0,59.6,67.4,71.8,68.8
20160408213000,44.4,16.087,0,59.6,67.3,71.8,68.8
20160408214500,43.2,15.6522,0,59.6,67.3,71.8,68.8
20160408220000,40.8,14.7826,0,58.7,67.2,71.8,68.8
20160408221500,38.4,13.913,0,57.9,67.2,71.8,68.8
20160408223000,43.2,15.6522,0,57.1,67.2,71.8,68.8
20160408224500,40.8,14.7826,0,57.1,67.2,71.8,68.8
20160408230000,43.2,15.6522,0,57.1,67.1,71.8,68.8
20160408231500,43.2,15.6522,0,58.0,67.1,71.8,68.8
20160408233000,40.8,14.7826,0,59.2,67.1,71.8,68.8
20160408234500,43.2,15.6522,0,59.2,67.0,71.8,68.8
20160409000000,36.0,13.0435,0,59.2,67.0,71.8,68.8
20160409001500,40.8,14.7826,0,57.9,66.9,71.8,68.8
20160409003000,40.8,14.7826,0,57.1,66.9,71.8,68.8
20160409004500,43.2,15.6522,0,57.1,66.9,71.8,68.8
20160409010000,43.2,15.6522,0,58.6,67.0,71.8,68.8
20160409011500,40.8,14.7826,0,58.6,67.0,71.8,68.8
20160409013000,38.4,13.913,0,59.5,66.9,71.8,68.8
20160409014500,40.8,14.7826,0,57.9,66.8,71.8,68.8
20160409020000,38.4,13.913,0,56.8,66.9,71.8,68.8
20160409021500,43.2,15.6522,0,58.1,66.8,71.8,68.8
20160409023000,40.8,14.7826,0,59.5,66.8,71.8,68.8
20160409024500,43.2,15.6522,0,57.1,66.7,71.8,68.8
20160409030000,40.8,14.7826,0,57.1,66.7,71.8,68.8
20160409031500,43.2,15.6522,0,59.6,66.7,71.8,68.8
20160409033000,44.4,16.087,0,57.5,66.7,71.8,68.8
20160409034500,40.8,14.7826,0,57.5,66.7,71.8,68.8
20160409040000,40.8,14.7826,0,59.9,66.7,71.8,68.8
20160409041500,40.8,14.7826,0,57.5,66.7,71.8,68.8
20160409043000,40.8,14.7826,0,57.5,66.7,71.8,68.8
20160409044500,38.4,13.913,0,59.5,66.7,71.8,68.8
20160409050000,43.2,15.6522,0,57.9,66.7,71.8,68.8
20160409051500,43.2,15.6522,0,57.2,66.7,71.8,68.8
20160409053000,43.2,15.6522,0,59.5,66.6,71.8,68.8
20160409054500,43.2,15.6522,0,57.5,66.6,71.8,68.8
20160409060000,44.4,16.087,0,57.5,66.6,71.8,68.8
20160409061500,44.4,16.087,0,59.1,66.6,71.8,68.8
20160409063000,40.8,14.7826,0,56.8,66.4,71.8,68.8
20160409064500,43.2,15.6522,0,59.6,66.5,71.8,68.8
20160409070000,43.2,15.6522,0,56.8,66.4,71.8,68.8
20160409071500,46.8,16.9565,0,58.8,66.4,71.8,68.8
20160409073000,46.8,16.9565,0,57.5,66.3,71.8,68.8
20160409074500,46.8,16.9565,0,56.8,66.3,71.8,68.8
20160409080000,44.4,16.087,0,58.7,66.2,71.8,68.8
20160409081500,46.8,16.9565,0,56.0,66.2,71.8,68.8
20160409083000,43.2,15.6522,0,58.4,66.2,71.8,68.8
20160409084500,40.8,14.7826,0,56.3,66.1,71.8,68.8
20160409090000,46.8,16.9565,0,56.3,66.1,71.8,68.8
20160409091500,44.4,16.087,0,58.3,66.0,71.8,68.8
20160409093000,48.6,17.6087,0,55.2,65.9,71.8,68.8
20160409094500,50.4,18.2609,0,58.2,65.9,71.8,68.8
20160409100000,46.8,16.9565,0,55.2,65.8,71.8,68.8
20160409101500,48.6,17.6087,0,56.8,65.9,71.8,68.8
20160409103000,48.6,17.6087,0,57.9,65.8,71.8,68.8
20160409104500,50.4,18.2609,0,55.2,65.8,71.8,68.8
20160409110000,48.6,17.6087,0,57.2,65.7,71.8,68.8
20160409111500,44.4,16.087,0,57.2,65.6,71.8,68.8
20160409113000,46.8,16.9565,0,54.7,65.6,71.8,68.8
20160409114500,46.8,16.9565,0,56.4,65.6,71.8,68.8
20160409120000,50.4,18.2609,0,58.4,65.6,71.8,68.8
20160409121500,43.2,15.6522,0,57.8,65.5,71.8,68.8
20160409123000,46.8,16.9565,0,55.5,65.5,71.8,68.8
20160409124500,46.8,16.9565,0,55.5,65.5,71.8,68.8
20160409130000,46.8,16.9565,0,56.5,65.5,71.8,68.8
20160409131500,43.2,15.6522,0,58.0,65.5,71.8,68.8
20160409133000,43.2,15.6522,0,58.7,65.5,71.8,68.8
20160409134500,44.4,16.087,0,56.3,65.5,71.8,68.8
20160409140000,43.2,15.6522,0,55.2,65.5,71.8,68.8
20160409141500,46.8,16.9565,0,56.4,65.5,71.8,68.8
20160409143000,44.4,16.087,0,58.4,65.5,71.8,68.8
20160409144500,40.8,14.7826,0,57.1,65.4,71.8,68.8
20160409150000,44.4,16.087,0,55.5,65.4,71.8,68.8
20160409151500,43.2,15.6522,0,55.5,65.4,71.8,68.8
20160409153000,46.8,16.9565,0,57.6,65.4,71.8,68.8
20160409154500,38.4,13.913,0,58.7,65.3,71.8,68.8
20160409160000,40.8,14.7826,0,55.9,65.3,71.8,68.8
20160409161500,43.2,15.6522,0,55.9,65.2,71.8,68.8
20160409163000,44.4,16.087,0,57.2,65.2,71.8,68.8
20160409164500,40.8,14.7826,0,58.7,65.3,71.8,68.8
20160409170000,38.4,13.913,0,56.4,65.2,71.8,68.8
20160409171500,43.2,15.6522,0,56.4,65.2,71.8,68.8
20160409173000,38.4,13.913,0,56.4,65.2,71.8,68.8
20160409174500,38.4,13.913,0,59.1,65.3,71.8,68.8
20160409180000,38.4,13.913,0,57.1,65.2,71.8,68.8
20160409181500,40.8,14.7826,0,56.1,65.3,71.8,68.8
20160409183000,40.8,14.7826,0,57.6,65.3,71.8,68.8
20160409184500,38.4,13.913,0,59.1,65.4,71.8,68.8
20160409190000,40.8,14.7826,0,56.4,65.3,71.8,68.8
20160409191500,40.8,14.7826,0,56.4,65.4,71.8,68.8
20160409193000,36.0,13.0435,0,59.5,65.5,71.8,68.8
20160409194500,38.4,13.913,0,56.7,65.4,71.8,68.8
20160409200000,43.2,15.6522,0,56.7,65.5,71.8,68.8
20160409201500,38.4,13.913,0,59.5,65.5,71.8,68.8
20160409203000,40.8,14.7826,0,56.8,65.5,71.8,68.8
20160409204500,40.8,14.7826,0,57.6,65.5,71.8,68.8
20160409210000,40.8,14.7826,0,59.4,65.5,71.8,68.8
20160409211500,38.4,13.913,0,56.8,65.5,71.8,68.8
20160409213000,43.2,15.6522,0,58.2,65.6,71.8,68.8
20160409214500,36.0,13.0435,0,58.2,65.5,71.8,68.8
20160409220000,38.4,13.913,0,56.8,65.6,71.8,68.8
20160409221500,40.8,14.7826,0,59.2,65.5,71.8,68.8
20160409223000,43.2,15.6522,0,57.1,65.5,71.8,68.8
20160409224500,43.2,15.6522,0,57.1,65.5,71.8,68.8
20160409230000,38.4,13.913,0,59.5,65.5,71.8,68.8
20160409231500,40.8,14.7826,0,57.1,65.5,71.8,68.8
20160409233000,38.4,13.913,0,57.1,65.6,71.8,68.8
20160409234500,36.0,13.0435,0,58.7,65.5,71.8,68.8
20160410000000,38.4,13.913,0,56.8,65.5,71.8,68.8
20160410001500,44.4,16.087,0,59.5,65.5,71.8,68.8
20160410003000,38.4,13.913,0,57.1,65.5,71.8,68.8
20160410004500,40.8,14.7826,0,57.1,65.5,71.8,68.8
20160410010000,40.8,14.7826,0,58.7,65.5,71.8,68.8
20160410011500,43.2,15.6522,0,57.1,65.6,71.8,68.8
20160410013000,40.8,14.7826,0,59.2,65.5,71.8,68.8
20160410014500,40.8,14.7826,0,57.1,65.5,71.8,68.8
20160410020000,43.2,15.6522,0,57.1,65.5,71.8,68.8
20160410021500,40.8,14.7826,0,58.7,65.5,71.8,68.8
20160410023000,43.2,15.6522,0,56.8,65.5,71.8,68.8
20160410024500,40.8,14.7826,0,59.5,65.5,71.8,68.8
20160410030000,40.8,14.7826,0,57.1,65.5,71.8,68.8
20160410031500,43.2,15.6522,0,58.4,65.5,71.8,68.8
20160410033000,38.4,13.913,0,58.4,65.5,71.8,68.8
20160410034500,44.4,16.087,0,57.3,65.6,71.8,68.8
20160410040000,43.2,15.6522,0,59.1,65.5,71.8,68.8
20160410041500,40.8,14.7826,0,57.2,65.5,71.8,68.8
20160410043000,40.8,14.7826,0,59.5,65.5,71.8,68.8
20160410044500,43.2,15.6522,0,57.2,65.5,71.8,68.8
20160410050000,44.4,16.087,0,58.8,65.5,71.8,68.8
20160410051500,43.2,15.6522,0,57.5,65.5,71.8,68.8
20160410053000,43.2,15.6522,0,57.5,65.5,71.8,68.8
20160410054500,40.8,14.7826,0,58.3,65.5,71.8,68.8
20160410060000,40.8,14.7826,0,57.2,65.5,71.8,68.8
20160410061500,40.8,14.7826,0,59.1,65.5,71.8,68.8
20160410063000,43.2,15.6522,0,57.2,65.5,71.8,68.8
20160410064500,40.8,14.7826,0,59.5,65.5,71.8,68.8
20160410070000,43.2,15.6522,0,57.2,65.5,71.8,68.8
20160410071500,40.8,14.7826,0,59.4,65.5,71.8,68.8
20160410073000,40.8,14.7826,0,56.8,65.6,71.8,68.8
20160410074500,43.2,15.6522,0,58.7,65.5,71.8,68.8
20160410080000,44.4,16.087,0,56.8,65.6,71.8,68.8
20160410081500,44.4,16.087,0,57.4,65.6,71.8,68.8
20160410083000,44.4,16.087,0,57.4,65.6,71.8,68.8
20160410084500,44.4,16.087,0,57.4,65.5,71.8,68.8
20160410090000,46.8,16.9565,0,57.4,65.5,71.8,68.8
20160410091500,46.8,16.9565,0,57.4,65.5,71.8,68.8
20160410093000,46.8,16.9565,0,57.4,65.4,71.8,68.8
20160410094500,44.4,16.087,0,57.4,65.3,71.8,68.8
20160410100000,44.4,16.087,0,56.7,65.3,71.8,68.8
20160410101500,44.4,16.087,0,56.7,65.2,71.8,68.8
20160410103000,48.6,17.6087,0,56.7,65.1,71.8,68.8
20160410104500,46.8,16.9565,0,56.7,65.1,71.8,68.8
20160410110000,46.8,16.9565,0,56.7,65.0,71.8,68.8
20160410111500,48.6,17.6087,0,56.7,64.9,71.8,68.8
20160410113000,46.8,16.9565,0,56.7,64.8,71.8,68.8
20160410114500,44.4,16.087,0,56.7,64.8,71.8,68.8
20160410120000,46.8,16.9565,0,56.7,64.8,71.8,68.8
20160410121500,43.2,15.6522,0,56.7,64.8,71.8,68.8
20160410123000,46.8,16.9565,0,56.7,64.8,71.8,68.8
20160410124500,43.2,15.6522,0,56.7,64.7,71.8,68.8
20160410130000,44.4,16.087,0,56.7,64.7,71.8,68.8
20160410131500,43.2,15.6522,0,56.7,64.7,71.8,68.8
20160410133000,40.8,14.7826,0,56.7,64.6,71.8,68.8
20160410134500,43.2,15.6522,0,56.7,64.7,71.8,68.8
20160410140000,43.2,15.6522,0,56.7,64.7,71.8,68.8
20160410141500,43.2,15.6522,0,56.7,64.6,71.8,68.8
20160410143000,40.8,14.7826,0,56.7,64.7,71.8,68.8
20160410144500,38.4,13.913,0,56.7,64.6,71.8,68.8
20160410150000,40.8,14.7826,0,56.7,64.6,71.8,68.8
20160410151500,40.8,14.7826,0,56.7,64.6,71.8,68.8
20160410153000,38.4,13.913,0,56.7,64.6,71.8,68.8
20160410154500,36.0,13.0435,0,56.7,64.6,71.8,68.8
20160410160000,43.2,15.6522,0,56.7,64.6,71.8,68.8
20160410161500,43.2,15.6522,0,56.7,64.6,71.8,68.8
20160410163000,43.2,15.6522,0,57.5,64.6,71.8,68.8
20160410164500,40.8,14.7826,0,57.5,64.6,71.8,68.8
20160410170000,40.8,14.7826,0,57.5,64.6,71.8,68.8
20160410171500,43.2,15.6522,0,57.5,64.6,71.8,68.8
20160410173000,40.8,14.7826,0,57.5,64.8,71.8,68.8
20160410174500,44.4,16.087,0,57.5,65.0,71.8,68.8
20160410180000,40.8,14.7826,0,57.5,65.1,71.8,68.8
20160410181500,44.4,16.087,0,57.5,65.1,71.8,68.8
20160410183000,43.2,15.6522,0,57.5,65.3,71.8,68.8
20160410184500,40.8,14.7826,0,57.5,65.4,71.8,68.8
20160410190000,43.2,15.6522,0,57.5,65.5,71.8,68.8
20160410191500,40.8,14.7826,0,57.5,65.6,71.8,68.8
20160410193000,43.2,15.6522,0,57.5,65.6,71.8,68.8
20160410194500,38.4,13.913,0,57.5,65.6,71.8,68.8
20160410200000,44.4,16.087,0,57.5,65.7,71.8,68.8
20160410201500,40.8,14.7826,0,58.3,65.8,71.8,68.8
20160410203000,43.2,15.6522,0,57.6,65.8,71.8,68.8
20160410204500,43.2,15.6522,0,58.3,65.8,71.8,68.8
20160410210000,44.4,16.087,0,58.3,66.0,71.8,68.8
20160410211500,40.8,14.7826,0,58.3,65.9,71.8,68.8
20160410213000,40.8,14.7826,0,58.3,65.9,71.8,68.8
20160410214500,43.2,15.6522,0,57.6,66.0,71.8,68.8
20160410220000,40.8,14.7826,0,57.6,65.9,71.8,68.8
20160410221500,44.4,16.087,0,57.6,66.0,71.8,68.8
20160410223000,40.8,14.7826,0,57.6,66.0,71.8,68.8
20160410224500,40.8,14.7826,0,57.6,66.0,71.8,68.8
20160410230000,38.4,13.913,0,57.6,66.0,71.8,68.8
20160410231500,40.8,14.7826,0,57.6,66.0,71.8,68.8
20160410233000,38.4,13.913,0,57.6,66.0,71.8,68.8
20160410234500,43.2,15.6522,0,57.6,66.0,71.8,68.8
20160411000000,43.2,15.6522,0,57.6,66.0,71.8,68.8
20160411001500,40.8,14.7826,0,57.6,66.1,71.8,68.8
20160411003000,40.8,14.7826,0,58.3,66.0,71.8,68.8
20160411004500,43.2,15.6522,0,58.3,66.1,71.8,68.8
20160411010000,40.8,14.7826,0,58.3,66.1,71.8,68.8
20160411011500,38.4,13.913,0,57.6,66.0,71.8,68.8
20160411013000,38.4,13.913,0,57.6,66.1,71.8,68.8
20160411014500,40.8,14.7826,0,58.3,66.1,71.8,68.8
20160411020000,40.8,14.7826,0,58.3,66.2,71.8,68.8
20160411021500,38.4,13.913,0,57.6,66.1,71.8,68.8
20160411023000,43.2,15.6522,0,57.6,66.1,71.8,68.8
20160411024500,43.2,15.6522,0,57.6,66.1,71.8,68.8
20160411030000,40.8,14.7826,0,58.3,66.1,71.8,68.8
20160411031500,43.2,15.6522,0,58.3,66.1,71.8,68.8
20160411033000,43.2,15.6522,0,58.3,66.2,71.8,68.8
20160411034500,44.4,16.087,0,58.3,66.1,71.8,68.8
20160411040000,44.4,16.087,0,57.7,66.1,71.8,68.8
20160411041500,43.2,15.6522,0,57.7,66.1,71.8,68.8
20160411043000,43.2,15.6522,0,57.7,66.1,71.8,68.8
20160411044500,46.8,16.9565,0,57.7,66.1,71.8,68.8
20160411050000,40.8,14.7826,0,57.7,66.2,71.8,68.8
20160411051500,40.8,14.7826,0,57.7,66.2,71.8,68.8
20160411053000,43.2,15.6522,0,57.7,66.0,71.8,68.8
20160411054500,44.4,16.087,0,57.7,66.1,71.8,68.8
20160411060000,40.8,14.7826,0,57.7,66.2,71.8,68.8
20160411061500,44.4,16.087,0,57.7,66.1,71.8,68.8
20160411063000,43.2,15.6522,0,57.7,66.1,71.8,68.8
20160411064500,43.2,15.6522,0,57.7,66.1,71.8,68.8
20160411070000,43.2,15.6522,0,57.7,66.1,71.8,68.8
20160411071500,43.2,15.6522,0,57.7,66.1,71.8,68.8
20160411073000,38.4,13.913,0,57.7,66.1,71.8,68.8
20160411074500,40.8,14.7826,0,57.7,66.1,71.8,68.8
20160411080000,40.8,14.7826,0,57.7,66.1,71.8,68.8
20160411081500,44.4,16.087,0,57.7,66.0,71.8,68.8
20160411083000,43.2,15.6522,0,57.7,66.1,71.8,68.8
20160411084500,40.8,14.7826,0,57.7,66.1,71.8,68.8
20160411090000,43.2,15.6522,0,57.7,66.4,71.8,68.8
20160411091500,43.2,15.6522,0,57.7,67.5,71.8,68.8
20160411093000,44.4,16.087,0,57.7,67.2,71.8,68.8
20160411094500,44.4,16.087,0,57.7,67.4,71.8,68.8
20160411100000,46.8,16.9565,0,57.7,68.4,71.8,68.8
20160411101500,0.0,0.0,0,57.7,68.2,71.8,68.8
20160411103000,43.2,15.6522,0,57.7,68.1,71.8,68.8
20160411104500,43.2,15.6522,0,57.7,68.4,71.8,68.8
20160411110000,46.8,16.9565,0,57.7,67.5,71.8,68.8
20160411111500,46.8,16.9565,0,57.7,67.7,71.8,68.8
20160411113000,46.8,16.9565,0,57.7,67.6,71.8,68.8
20160411114500,43.2,15.6522,0,56.8,67.1,71.8,68.8
20160411120000,43.2,15.6522,0,56.8,67.1,71.8,68.8
20160411121500,44.4,16.087,0,56.8,67.2,71.8,68.8
20160411123000,43.2,15.6522,0,56.8,67.1,71.8,68.8
20160411124500,44.4,16.087,0,56.8,67.1,71.8,68.8
20160411130000,44.4,16.087,0,56.8,67.0,71.8,68.8
20160411131500,44.4,16.087,0,56.8,67.2,71.8,68.8
20160411133000,40.8,14.7826,0,56.8,66.7,71.8,68.8
20160411134500,40.8,14.7826,0,56.8,67.4,71.8,68.8
20160411140000,40.8,14.7826,0,56.8,67.4,71.8,68.8
20160411141500,38.4,13.913,0,56.8,67.6,71.8,68.8
20160411143000,43.2,15.6522,0,56.8,67.7,71.8,68.8
20160411144500,40.8,14.7826,0,56.8,67.6,71.8,68.8
20160411150000,40.8,14.7826,0,56.8,67.1,71.8,68.8
20160411151500,40.8,14.7826,0,56.8,67.3,71.8,68.8
20160411153000,40.8,14.7826,0,56.8,67.6,71.8,68.8
20160411154500,40.8,14.7826,0,56.8,67.9,71.8,68.8
20160411160000,43.2,15.6522,0,56.8,67.8,71.8,68.8
20160411161500,43.2,15.6522,0,56.8,68.0,71.8,68.8
20160411163000,43.2,15.6522,0,56.8,67.9,71.8,68.8
20160411164500,43.2,15.6522,0,56.8,67.7,71.8,68.8
20160411170000,43.2,15.6522,0,56.8,67.7,71.8,68.8
20160411171500,44.4,16.087,0,56.8,67.7,71.8,68.8
20160411173000,44.4,16.087,0,56.8,67.7,71.8,68.8
20160411174500,43.2,15.6522,0,56.8,67.7,71.8,68.8
20160411180000,43.2,15.6522,0,56.8,67.8,71.8,68.8
20160411181500,40.8,14.7826,0,56.8,67.8,71.8,68.8
20160411183000,43.2,15.6522,0,57.9,67.8,71.8,68.8
20160411184500,40.8,14.7826,0,58.8,68.3,71.8,68.8
20160411190000,50.4,18.2609,0,58.0,68.1,71.8,68.8
20160411191500,44.4,16.087,0,58.0,68.1,71.8,68.8
20160411193000,46.8,16.9565,0,58.0,68.1,71.8,68.8
20160411194500,46.8,16.9565,0,58.0,68.1,71.8,68.8
20160411200000,44.4,16.087,0,58.0,68.1,71.8,68.8
20160411201500,46.8,16.9565,0,58.0,68.1,71.8,68.8
20160411203000,43.2,15.6522,0,58.0,68.1,71.8,68.8
20160411204500,43.2,15.6522,0,58.0,68.1,71.8,68.8
20160411210000,44.4,16.087,0,58.0,68.1,71.8,68.8
20160411211500,44.4,16.087,0,58.0,68.1,71.8,68.8
20160411213000,43.2,15.6522,0,58.0,68.1,71.8,68.8
20160411214500,48.6,17.6087,0,58.0,68.1,71.8,68.8
20160411220000,40.8,14.7826,0,58.0,68.1,71.8,68.8
20160411221500,43.2,15.6522,0,58.0,68.1,71.8,68.8
20160411223000,44.4,16.087,0,58.0,68.2,71.8,68.8
20160411224500,44.4,16.087,0,58.0,68.2,71.8,68.8
20160411230000,44.4,16.087,0,58.0,68.2,71.8,68.8
20160411231500,44.4,16.087,0,58.0,68.1,71.8,68.8
20160411233000,43.2,15.6522,0,58.0,68.2,71.8,68.8
20160411234500,44.4,16.087,0,58.0,68.1,71.8,68.8
20160412000000,40.8,14.7826,0,58.0,68.2,71.8,68.8
20160412001500,43.2,15.6522,0,58.0,68.2,71.8,68.8
20160412003000,43.2,15.6522,0,58.0,68.2,71.8,68.8
20160412004500,44.4,16.087,0,58.0,68.2,71.8,68.8
20160412010000,46.8,16.9565,0,58.0,68.2,71.8,68.8
20160412011500,46.8,16.9565,0,58.0,68.2,71.8,68.8
20160412013000,44.4,16.087,0,58.0,68.2,71.8,68.8
20160412014500,44.4,16.087,0,58.0,68.2,71.8,68.8
20160412020000,44.4,16.087,0,58.0,68.2,71.8,68.8
20160412021500,43.2,15.6522,0,58.0,68.2,71.8,68.8
20160412023000,43.2,15.6522,0,58.0,68.2,71.8,68.8
20160412024500,40.8,14.7826,0,58.0,68.2,71.8,68.8
20160412030000,44.4,16.087,0,58.0,68.2,71.8,68.8
20160412031500,44.4,16.087,0,58.0,68.1,71.8,68.8
20160412033000,40.8,14.7826,0,58.0,68.2,71.8,68.8
20160412034500,44.4,16.087,0,58.0,68.2,71.8,68.8
20160412040000,44.4,16.087,0,58.0,68.2,71.8,68.8
20160412041500,44.4,16.087,0,58.0,68.2,71.8,68.8
20160412043000,44.4,16.087,0,58.0,68.2,71.8,68.8
20160412044500,43.2,15.6522,0,58.0,68.2,71.8,68.8
20160412050000,44.4,16.087,0,58.0,68.2,71.8,68.8
20160412051500,40.8,14.7826,0,58.0,68.2,71.8,68.8
20160412053000,40.8,14.7826,0,58.0,68.1,71.8,68.8
20160412054500,40.8,14.7826,0,58.0,68.2,71.8,68.8
20160412060000,40.8,14.7826,0,58.0,68.2,71.8,68.8
20160412061500,40.8,14.7826,0,58.0,68.2,71.8,68.8
20160412063000,43.2,15.6522,0,58.0,68.2,71.8,68.8
20160412064500,40.8,14.7826,0,58.0,68.1,71.8,68.8
20160412070000,43.2,15.6522,0,58.0,68.2,71.8,68.8
20160412071500,43.2,15.6522,0,58.0,68.1,71.8,68.8
20160412073000,44.4,16.087,0,58.0,68.1,71.8,68.8
20160412074500,43.2,15.6522,0,58.0,68.1,71.8,68.8
20160412080000,43.2,15.6522,0,58.0,68.1,71.8,68.8
20160412081500,40.8,14.7826,0,58.0,68.2,71.8,68.8
20160412083000,40.8,14.7826,0,58.0,68.9,71.8,68.8
20160412084500,43.2,15.6522,0,58.0,69.7,71.8,68.8
20160412090000,40.8,14.7826,0,58.0,69.0,71.8,68.8
20160412091500,40.8,14.7826,0,58.0,69.8,71.8,68.8
20160412093000,43.2,15.6522,0,58.0,69.2,71.8,68.8
20160412094500,43.2,15.6522,0,58.0,69.3,71.8,68.8
20160412100000,40.8,14.7826,0,58.0,69.6,71.8,68.8
20160412101500,43.2,15.6522,0,58.0,69.8,71.8,68.8
20160412103000,43.2,15.6522,0,58.0,69.9,71.8,68.8
20160412104500,43.2,15.6522,0,58.0,70.0,71.8,68.8
20160412110000,43.2,15.6522,0,58.0,69.7,71.8,68.8
20160412111500,40.8,14.7826,0,58.0,68.6,71.8,68.8
20160412113000,43.2,15.6522,0,58.0,69.2,71.8,68.8
20160412114500,43.2,15.6522,0,58.0,69.8,71.8,68.8
20160412120000,40.8,14.7826,0,57.2,69.4,71.8,68.8
20160412121500,44.4,16.087,0,57.2,69.1,71.8,68.8
20160412123000,40.8,14.7826,0,57.2,68.8,71.8,68.8
20160412124500,43.2,15.6522,0,56.4,68.6,71.8,68.8
20160412130000,44.4,16.087,0,56.4,68.4,71.8,68.8
20160412131500,43.2,15.6522,0,56.4,68.3,71.8,68.8
20160412133000,43.2,15.6522,0,56.4,68.1,71.8,68.8
20160412134500,44.4,16.087,0,56.4,68.4,71.8,68.8
20160412140000,44.4,16.087,0,56.4,68.7,71.8,68.8
20160412141500,43.2,15.6522,0,57.5,68.9,71.8,68.8
20160412143000,40.8,14.7826,0,57.5,68.6,71.8,68.8
20160412144500,40.8,14.7826,0,57.5,68.8,71.8,68.8
20160412150000,38.4,13.913,0,57.5,68.7,71.8,68.8
20160412151500,43.2,15.6522,0,57.5,68.6,71.8,68.8
20160412153000,43.2,15.6522,0,57.5,68.5,71.8,68.8
20160412154500,40.8,14.7826,0,57.5,68.1,71.8,68.8
20160412160000,44.4,16.087,0,57.5,68.2,71.8,68.8
20160412161500,40.8,14.7826,0,57.5,68.4,71.8,68.8
20160412163000,44.4,16.087,0,57.5,68.4,71.8,68.8
20160412164500,44.4,16.087,0,57.5,68.3,71.8,68.8
20160412170000,40.8,14.7826,0,57.5,68.2,71.8,68.8
20160412171500,46.8,16.9565,0,57.5,68.2,71.8,68.8
20160412173000,43.2,15.6522,0,57.5,68.1,71.8,68.8
20160412174500,43.2,15.6522,0,57.5,68.1,71.8,68.8
20160412180000,44.4,16.087,0,57.5,68.1,71.8,68.8
20160412181500,43.2,15.6522,0,57.5,68.1,71.8,68.8
20160412183000,40.8,14.7826,0,57.5,68.1,71.8,68.8
20160412184500,43.2,15.6522,0,57.5,68.1,71.8,68.8
20160412190000,43.2,15.6522,0,57.5,68.1,71.8,68.8
20160412191500,44.4,16.087,0,57.5,68.0,71.8,68.8
20160412193000,44.4,16.087,0,57.5,68.0,71.8,68.8
20160412194500,43.2,15.6522,0,57.5,68.1,71.8,68.8
20160412200000,44.4,16.087,0,57.5,68.0,71.8,68.8
20160412201500,38.4,13.913,0,57.5,68.0,71.8,68.8
20160412203000,46.8,16.9565,0,57.5,68.0,71.8,68.8
20160412204500,43.2,15.6522,0,57.5,67.9,71.8,68.8
20160412210000,44.4,16.087,0,57.5,68.0,71.8,68.8
20160412211500,40.8,14.7826,0,57.5,68.0,71.8,68.8
20160412213000,44.4,16.087,0,57.5,67.9,71.8,68.8
20160412214500,44.4,16.087,0,57.5,67.9,71.8,68.8
20160412220000,44.4,16.087,0,57.5,67.8,71.8,68.8
20160412221500,43.2,15.6522,0,57.5,67.8,71.8,68.8
20160412223000,43.2,15.6522,0,57.5,67.9,71.8,68.8
20160412224500,43.2,15.6522,0,57.5,67.9,71.8,68.8
20160412230000,44.4,16.087,0,57.5,67.8,71.8,68.8
20160412231500,43.2,15.6522,0,57.5,67.9,71.8,68.8
20160412233000,40.8,14.7826,0,57.5,67.8,71.8,68.8
20160412234500,43.2,15.6522,0,57.5,67.8,71.8,68.8
20160413000000,44.4,16.087,0,57.5,67.8,71.8,68.8
20160413001500,40.8,14.7826,0,57.5,67.8,71.8,68.8
20160413003000,43.2,15.6522,0,57.5,67.8,71.8,68.8
20160413004500,43.2,15.6522,0,57.5,67.8,71.8,68.8
20160413010000,40.8,14.7826,0,57.5,67.8,71.8,68.8
20160413011500,43.2,15.6522,0,57.5,67.8,71.8,68.8
20160413013000,40.8,14.7826,0,57.5,67.8,71.8,68.8
20160413014500,40.8,14.7826,0,57.5,67.8,71.8,68.8
20160413020000,38.4,13.913,0,57.5,67.8,71.8,68.8
20160413021500,40.8,14.7826,0,57.5,67.9,71.8,68.8
20160413023000,38.4,13.913,0,57.5,67.8,71.8,68.8
20160413024500,36.0,13.0435,0,57.5,67.8,71.8,68.8
20160413030000,38.4,13.913,0,57.5,67.9,71.8,68.8
20160413031500,40.8,14.7826,0,57.5,67.8,71.8,68.8
20160413033000,40.8,14.7826,0,57.5,67.9,71.8,68.8
20160413034500,38.4,13.913,0,57.5,67.9,71.8,68.8
20160413040000,38.4,13.913,0,57.5,67.9,71.8,68.8
20160413041500,36.0,13.0435,0,57.5,67.9,71.8,68.8
20160413043000,38.4,13.913,0,57.5,67.9,71.8,68.8
20160413044500,38.4,13.913,0,57.5,67.8,71.8,68.8
20160413050000,38.4,13.913,0,58.3,67.9,71.8,68.8
20160413051500,40.8,14.7826,0,57.6,67.8,71.8,68.8
20160413053000,40.8,14.7826,0,58.3,67.9,71.8,68.8
20160413054500,36.0,13.0435,0,58.3,67.8,71.8,68.8
20160413060000,40.8,14.7826,0,58.3,67.9,71.8,68.8
20160413061500,40.8,14.7826,0,58.3,67.9,71.8,68.8
20160413063000,40.8,14.7826,0,58.3,67.9,71.8,68.8
20160413064500,38.4,13.913,0,57.6,67.9,71.8,68.8
20160413070000,40.8,14.7826,0,57.6,67.8,71.8,68.8
20160413071500,43.2,15.6522,0,57.6,67.9,71.8,68.8
20160413073000,40.8,14.7826,0,57.6,67.8,71.8,68.8
20160413074500,40.8,14.7826,0,57.6,67.8,71.8,68.8
20160413080000,40.8,14.7826,0,57.6,67.7,71.8,68.8
20160413081500,36.0,13.0435,0,57.6,67.9,71.8,68.8
20160413083000,40.8,14.7826,0,58.3,67.6,71.8,68.8
20160413084500,40.8,14.7826,0,58.3,68.1,71.8,68.8
20160413090000,38.4,13.913,0,58.3,68.1,71.8,68.8
20160413091500,43.2,15.6522,0,58.3,68.1,71.8,68.8
20160413093000,38.4,13.913,0,58.3,68.1,71.8,68.8
20160413094500,40.8,14.7826,0,58.3,68.2,71.8,68.8
20160413100000,36.0,13.0435,0,58.3,68.2,71.8,68.8
20160413101500,40.8,14.7826,0,58.3,67.6,71.8,68.8
20160413103000,46.8,16.9565,0,57.6,66.8,71.8,68.8
20160413104500,44.4,16.087,0,57.6,66.8,71.8,68.8
20160413110000,40.8,14.7826,0,57.6,66.8,71.8,68.8
20160413111500,44.4,16.087,0,57.6,66.6,71.8,68.8
20160413113000,40.8,14.7826,0,57.6,66.2,71.8,68.8
20160413114500,40.8,14.7826,0,57.6,66.9,71.8,68.8
20160413120000,40.8,14.7826,0,57.6,67.1,71.8,68.8
20160413121500,43.2,15.6522,0,57.6,66.7,71.8,68.8
20160413123000,38.4,13.913,0,57.6,66.9,71.8,68.8
20160413124500,43.2,15.6522,0,57.6,67.4,71.8,68.8
20160413130000,38.4,13.913,0,57.6,66.9,71.8,68.8
20160413131500,44.4,16.087,0,57.6,67.2,71.8,68.8
20160413133000,43.2,15.6522,0,57.6,67.2,71.8,68.8
20160413134500,43.2,15.6522,0,57.6,67.3,71.8,68.8
20160413140000,40.8,14.7826,0,57.6,67.3,71.8,68.8
20160413141500,44.4,16.087,0,57.6,67.3,71.8,68.8
20160413143000,43.2,15.6522,0,57.6,67.3,71.8,68.8
20160413144500,43.2,15.6522,0,57.6,67.4,71.8,68.8
20160413150000,38.4,13.913,0,57.6,68.9,71.8,68.8
20160413151500,40.8,14.7826,0,57.6,68.7,71.8,68.8
20160413153000,43.2,15.6522,0,57.6,69.5,71.8,68.8
20160413154500,40.8,14.7826,0,57.6,69.3,71.8,68.8
20160413160000,38.4,13.913,0,57.6,68.9,71.8,68.8
20160413161500,43.2,15.6522,0,57.6,69.1,71.8,68.8
20160413163000,40.8,14.7826,1,57.6,70.5,71.8,68.8
20160413164500,40.8,14.7826,0,57.6,69.7,71.8,68.8
20160413170000,43.2,15.6522,0,57.6,69.8,71.8,68.8
20160413171500,43.2,15.6522,0,57.6,69.3,71.8,68.8
20160413173000,46.8,16.9565,0,57.6,69.1,71.8,68.8
20160413174500,43.2,15.6522,0,57.6,68.8,71.8,68.8
20160413180000,46.8,16.9565,0,57.6,68.6,71.8,68.8
20160413181500,44.4,16.087,0,57.6,68.4,71.8,68.8
20160413183000,44.4,16.087,0,57.6,68.4,71.8,68.8
20160413184500,44.4,16.087,0,57.6,68.3,71.8,68.8
20160413190000,46.8,16.9565,0,57.6,68.2,71.8,68.8
20160413191500,44.4,16.087,0,57.6,68.2,71.8,68.8
20160413193000,44.4,16.087,0,57.6,68.2,71.8,68.8
20160413194500,43.2,15.6522,0,57.6,68.1,71.8,68.8
20160413200000,44.4,16.087,0,57.6,68.1,71.8,68.8
20160413201500,48.6,17.6087,0,57.6,68.1,71.8,68.8
20160413203000,44.4,16.087,0,57.6,68.0,71.8,68.8
20160413204500,44.4,16.087,0,57.6,68.0,71.8,68.8
20160413210000,44.4,16.087,0,57.6,67.9,71.8,68.8
20160413211500,44.4,16.087,0,57.6,67.9,71.8,68.8
20160413213000,43.2,15.6522,0,57.6,67.9,71.8,68.8
20160413214500,46.8,16.9565,0,57.6,67.9,71.8,68.8
20160413220000,43.2,15.6522,0,57.6,67.9,71.8,68.8
20160413221500,43.2,15.6522,0,57.6,67.8,71.8,68.8
20160413223000,44.4,16.087,0,57.6,67.8,71.8,68.8
20160413224500,46.8,16.9565,0,57.6,67.9,71.8,68.8
20160413230000,44.4,16.087,0,57.6,67.8,71.8,68.8
20160413231500,46.8,16.9565,0,57.6,67.8,71.8,68.8
20160413233000,43.2,15.6522,0,57.6,67.9,71.8,68.8
20160413234500,40.8,14.7826,0,57.6,67.8,71.8,68.8
20160414000000,46.8,16.9565,0,57.6,67.8,71.8,68.8
20160414001500,44.4,16.087,0,57.6,67.8,71.8,68.8
20160414003000,44.4,16.087,0,57.6,67.8,71.8,68.8
20160414004500,44.4,16.087,0,57.6,67.8,71.8,68.8
20160414010000,46.8,16.9565,0,57.6,67.8,71.8,68.8
20160414011500,43.2,15.6522,0,57.6,67.8,71.8,68.8
20160414013000,46.8,16.9565,0,57.6,67.8,71.8,68.8
20160414014500,44.4,16.087,0,57.6,67.7,71.8,68.8
20160414020000,50.4,18.2609,0,57.6,67.8,71.8,68.8
20160414021500,46.8,16.9565,0,57.6,67.7,71.8,68.8
20160414023000,46.8,16.9565,0,57.6,67.7,71.8,68.8
20160414024500,44.4,16.087,0,57.6,67.7,71.8,68.8
20160414030000,43.2,15.6522,0,57.6,67.7,71.8,68.8
20160414031500,46.8,16.9565,0,57.6,67.6,71.8,68.8
20160414033000,44.4,16.087,0,57.6,67.7,71.8,68.8
20160414034500,44.4,16.087,0,57.6,67.7,71.8,68.8
20160414040000,46.8,16.9565,0,57.6,67.6,71.8,68.8
20160414041500,44.4,16.087,0,57.6,67.6,71.8,68.8
20160414043000,44.4,16.087,0,57.6,67.6,71.8,68.8
20160414044500,48.6,17.6087,0,57.6,67.7,71.8,68.8
20160414050000,46.8,16.9565,0,57.6,67.6,71.8,68.8
20160414051500,48.6,17.6087,0,57.6,67.6,71.8,68.8
20160414053000,48.6,17.6087,0,57.6,67.6,71.8,68.8
20160414054500,46.8,16.9565,0,57.6,67.6,71.8,68.8
20160414060000,44.4,16.087,0,57.6,67.6,71.8,68.8
20160414061500,44.4,16.087,0,57.6,67.8,71.8,68.8
20160414063000,46.8,16.9565,0,57.6,67.8,71.8,68.8
20160414064500,43.2,15.6522,0,57.6,67.8,71.8,68.8
20160414070000,44.4,16.087,0,57.6,67.7,71.8,68.8
20160414071500,43.2,15.6522,0,57.6,67.6,71.8,68.8
20160414073000,40.8,14.7826,0,57.6,67.5,71.8,68.8
20160414074500,46.8,16.9565,0,57.6,67.3,71.8,68.8
20160414080000,43.2,15.6522,0,57.6,67.4,71.8,68.8
20160414081500,44.4,16.087,0,58.3,68.1,71.8,68.8
20160414083000,46.8,16.9565,0,58.3,68.0,71.8,68.8
20160414084500,43.2,15.6522,0,57.6,68.1,71.8,68.8
20160414090000,44.4,16.087,0,57.6,68.1,71.8,68.8
20160414091500,46.8,16.9565,0,57.6,68.1,71.8,68.8
20160414093000,44.4,16.087,0,56.8,68.0,71.8,68.8
20160414094500,44.4,16.087,0,56.8,68.4,71.8,68.8
20160414100000,46.8,16.9565,0,56.8,67.8,71.8,68.8
20160414101500,43.2,15.6522,0,56.8,68.0,71.8,68.8
20160414103000,43.2,15.6522,0,57.5,68.1,71.8,68.8
20160414104500,40.8,14.7826,0,57.5,68.0,71.8,68.8
20160414110000,40.8,14.7826,0,57.5,67.9,71.8,68.8
20160414111500,43.2,15.6522,0,56.8,67.8,71.8,68.8
20160414113000,40.8,14.7826,0,57.5,67.4,71.8,68.8
20160414114500,43.2,15.6522,0,56.8,67.7,71.8,68.8
20160414120000,46.8,16.9565,0,56.8,68.0,71.8,68.8
20160414121500,44.4,16.087,0,56.8,68.1,71.8,68.8
20160414123000,46.8,16.9565,0,56.8,67.9,71.8,68.8
20160414124500,44.4,16.087,0,56.8,67.8,71.8,68.8
20160414130000,43.2,15.6522,0,56.8,67.7,71.8,68.8
20160414131500,44.4,16.087,0,56.8,67.7,71.8,68.8
20160414133000,40.8,14.7826,0,56.8,67.7,71.8,68.8
20160414134500,44.4,16.087,0,56.8,68.1,71.8,68.8
20160414140000,40.8,14.7826,0,56.8,68.1,71.8,68.8
20160414141500,43.2,15.6522,0,56.8,68.1,71.8,68.8
20160414143000,48.6,17.6087,0,57.5,68.2,71.8,68.8
20160414144500,48.6,17.6087,0,57.5,68.4,71.8,68.8
20160414150000,44.4,16.087,0,57.5,68.1,71.8,68.8
20160414151500,44.4,16.087,0,57.5,68.4,71.8,68.8
20160414153000,48.6,17.6087,0,57.5,68.5,71.8,68.8
20160414154500,44.4,16.087,0,57.5,68.4,71.8,68.8
20160414160000,43.2,15.6522,0,57.5,68.1,71.8,68.8
20160414161500,48.6,17.6087,0,57.5,68.0,71.8,68.8
20160414163000,48.6,17.6087,0,57.5,68.3,71.8,68.8
20160414164500,48.6,17.6087,0,57.5,67.9,71.8,68.8
20160414170000,48.6,17.6087,0,57.5,67.9,71.8,68.8
20160414171500,48.6,17.6087,0,57.5,67.8,71.8,68.8
20160414173000,44.4,16.087,0,57.5,67.8,71.8,68.8
20160414174500,44.4,16.087,0,57.5,67.7,71.8,68.8
20160414180000,48.6,17.6087,0,57.5,67.6,71.8,68.8
20160414181500,46.8,16.9565,0,57.5,67.6,71.8,68.8
20160414183000,48.6,17.6087,0,57.5,67.6,71.8,68.8
20160414184500,46.8,16.9565,0,57.5,67.7,71.8,68.8
20160414190000,46.8,16.9565,0,57.5,67.7,71.8,68.8
20160414191500,44.4,16.087,0,57.5,67.7,71.8,68.8
20160414193000,44.4,16.087,0,57.5,67.7,71.8,68.8
20160414194500,46.8,16.9565,0,57.5,67.7,71.8,68.8
20160414200000,48.6,17.6087,0,57.5,67.7,71.8,68.8
20160414201500,46.8,16.9565,0,57.5,67.7,71.8,68.8
20160414203000,46.8,16.9565,0,57.5,67.7,71.8,68.8
20160414204500,44.4,16.087,0,57.5,67.7,71.8,68.8
20160414210000,48.6,17.6087,0,57.5,67.7,71.8,68.8
20160414211500,44.4,16.087,0,57.5,67.6,71.8,68.8
20160414213000,44.4,16.087,0,57.5,67.6,71.8,68.8
20160414214500,46.8,16.9565,0,57.5,67.6,71.8,68.8
20160414220000,44.4,16.087,0,57.5,67.6,71.8,68.8
20160414221500,43.2,15.6522,0,57.5,67.6,71.8,68.8
20160414223000,44.4,16.087,0,57.5,67.7,71.8,68.8
20160414224500,46.8,16.9565,0,57.5,67.7,71.8,68.8
20160414230000,44.4,16.087,0,57.5,67.7,71.8,68.8
20160414231500,44.4,16.087,0,57.5,67.6,71.8,68.8
20160414233000,46.8,16.9565,0,57.5,67.7,71.8,68.8
20160414234500,46.8,16.9565,0,57.5,67.7,71.8,68.8
20160415000000,46.8,16.9565,0,57.5,67.7,71.8,68.8
20160415001500,44.4,16.087,0,57.5,67.6,71.8,68.8
20160415003000,43.2,15.6522,0,57.5,67.7,71.8,68.8
20160415004500,44.4,16.087,0,57.5,67.6,71.8,68.8
20160415010000,46.8,16.9565,0,57.5,67.6,71.8,68.8
20160415011500,43.2,15.6522,0,57.5,67.6,71.8,68.8
20160415013000,43.2,15.6522,0,57.5,67.5,71.8,68.8
20160415014500,46.8,16.9565,0,57.5,67.5,71.8,68.8
20160415020000,46.8,16.9565,0,57.5,67.6,71.8,68.8
20160415021500,43.2,15.6522,0,57.5,67.6,71.8,68.8
20160415023000,43.2,15.6522,0,57.5,67.6,71.8,68.8
20160415024500,44.4,16.087,0,57.5,67.5,71.8,68.8
20160415030000,46.8,16.9565,0,57.5,67.4,71.8,68.8
20160415031500,43.2,15.6522,0,57.5,67.4,71.8,68.8
20160415033000,43.2,15.6522,0,57.5,67.5,71.8,68.8
20160415034500,44.4,16.087,0,57.5,67.4,71.8,68.8
20160415040000,46.8,16.9565,0,57.5,67.4,71.8,68.8
20160415041500,44.4,16.087,0,57.5,67.4,71.8,68.8
20160415043000,44.4,16.087,0,57.5,67.4,71.8,68.8
20160415044500,44.4,16.087,0,57.5,67.4,71.8,68.8
20160415050000,43.2,15.6522,0,57.5,67.4,71.8,68.8
20160415051500,44.4,16.087,0,57.5,67.4,71.8,68.8
20160415053000,46.8,16.9565,0,57.5,67.4,71.8,68.8
20160415054500,46.8,16.9565,0,57.5,67.3,71.8,68.8
20160415060000,43.2,15.6522,0,57.5,67.4,71.8,68.8
20160415061500,43.2,15.6522,0,57.5,67.3,71.8,68.8
20160415063000,44.4,16.087,0,57.5,67.4,71.8,68.8
20160415064500,44.4,16.087,0,57.5,67.4,71.8,68.8
20160415070000,46.8,16.9565,0,57.5,67.4,71.8,68.8
20160415071500,44.4,16.087,0,57.5,67.4,71.8,68.8
20160415073000,44.4,16.087,0,58.3,67.4,71.8,68.8
20160415074500,44.4,16.087,0,58.3,67.5,71.8,68.8
20160415080000,44.4,16.087,0,58.3,67.5,71.8,68.8
20160415081500,46.8,16.9565,0,58.3,67.5,71.8,68.8
20160415083000,44.4,16.087,0,57.2,68.2,71.8,68.8
20160415084500,43.2,15.6522,0,57.2,68.6,71.8,68.8
20160415090000,44.4,16.087,0,57.2,68.3,71.8,68.8
20160415091500,46.8,16.9565,0,57.2,68.2,71.8,68.8
20160415093000,43.2,15.6522,0,57.2,68.3,71.8,68.8
20160415094500,44.4,16.087,0,57.2,67.9,71.8,68.8
20160415100000,44.4,16.087,0,57.2,68.4,71.8,68.8
20160415101500,43.2,15.6522,0,57.2,68.4,71.8,68.8
20160415103000,44.4,16.087,0,57.2,68.3,71.8,68.8
20160415104500,44.4,16.087,0,57.2,68.1,71.8,68.8
20160415110000,40.8,14.7826,0,57.2,68.1,71.8,68.8
20160415111500,44.4,16.087,0,57.2,68.0,71.8,68.8
20160415113000,40.8,14.7826,0,57.2,68.1,71.8,68.8
20160415114500,43.2,15.6522,0,57.2,67.5,71.8,68.8
20160415120000,43.2,15.6522,0,57.2,68.1,71.8,68.8
20160415121500,44.4,16.087,0,57.2,68.3,71.8,68.8
20160415123000,43.2,15.6522,0,57.2,69.2,71.8,68.8
20160415124500,46.8,16.9565,0,57.2,69.6,71.8,68.8
20160415130000,46.8,16.9565,0,57.2,69.4,71.8,68.8
20160415131500,43.2,15.6522,0,56.6,68.9,71.8,68.8
20160415133000,44.4,16.087,0,56.6,69.9,71.8,68.8
20160415134500,46.8,16.9565,0,56.6,70.4,71.8,68.8
20160415140000,43.2,15.6522,0,57.2,69.5,71.8,68.8
20160415141500,38.4,13.913,0,57.2,69.4,71.8,68.8
20160415143000,43.2,15.6522,0,57.2,69.4,71.8,68.8
20160415144500,40.8,14.7826,0,57.2,69.5,71.8,68.8
20160415150000,43.2,15.6522,0,57.2,69.6,71.8,68.8
20160415151500,38.4,13.913,0,57.2,69.6,71.8,68.8
20160415153000,44.4,16.087,0,57.2,69.8,71.8,68.8
20160415154500,43.2,15.6522,0,57.2,69.6,71.8,68.8
20160415160000,40.8,14.7826,0,57.2,69.5,71.8,68.8
20160415161500,43.2,15.6522,0,57.2,69.4,71.8,68.8
20160415163000,46.8,16.9565,0,57.2,69.2,71.8,68.8
20160415164500,44.4,16.087,0,57.2,69.0,71.8,68.8
20160415170000,44.4,16.087,0,57.2,68.9,71.8,68.8
20160415171500,44.4,16.087,0,57.2,68.8,71.8,68.8
20160415173000,46.8,16.9565,0,57.2,68.7,71.8,68.8
20160415174500,46.8,16.9565,0,57.2,68.7,71.8,68.8
20160415180000,44.4,16.087,0,57.2,68.7,71.8,68.8
20160415181500,46.8,16.9565,0,57.2,68.7,71.8,68.8
20160415183000,46.8,16.9565,0,57.2,68.6,71.8,68.8
20160415184500,48.6,17.6087,0,57.2,68.6,71.8,68.8
20160415190000,46.8,16.9565,0,57.2,68.6,71.8,68.8
20160415191500,46.8,16.9565,0,57.2,68.6,71.8,68.8
20160415193000,46.8,16.9565,0,57.2,68.6,71.8,68.8
20160415194500,44.4,16.087,0,57.2,68.5,71.8,68.8
20160415200000,46.8,16.9565,0,57.2,68.5,71.8,68.8
20160415201500,44.4,16.087,0,57.9,68.5,71.8,68.8
20160415203000,44.4,16.087,0,57.9,68.5,71.8,68.8
20160415204500,43.2,15.6522,0,57.9,68.4,71.8,68.8
20160415210000,46.8,16.9565,0,57.9,68.5,71.8,68.8
20160415211500,44.4,16.087,0,57.9,68.5,71.8,68.8
20160415213000,46.8,16.9565,0,57.9,68.5,71.8,68.8
20160415214500,46.8,16.9565,0,57.9,68.4,71.8,68.8
20160415220000,44.4,16.087,0,57.9,68.4,71.8,68.8
20160415221500,43.2,15.6522,0,57.9,68.4,71.8,68.8
20160415223000,44.4,16.087,0,57.9,68.4,71.8,68.8
20160415224500,43.2,15.6522,0,57.9,68.4,71.8,68.8
20160415230000,43.2,15.6522,0,57.9,68.3,71.8,68.8
20160415231500,44.4,16.087,0,57.9,68.4,71.8,68.8
20160415233000,43.2,15.6522,0,57.9,68.3,71.8,68.8
20160415234500,46.8,16.9565,0,57.9,68.3,71.8,68.8
20160416000000,43.2,15.6522,0,57.9,68.3,71.8,68.8
20160416001500,46.8,16.9565,0,57.9,68.3,71.8,68.8
20160416003000,43.2,15.6522,0,57.9,68.3,71.8,68.8
20160416004500,44.4,16.087,0,57.9,68.3,71.8,68.8
20160416010000,40.8,14.7826,0,57.9,68.3,71.8,68.8
20160416011500,43.2,15.6522,0,57.9,68.3,71.8,68.8
20160416013000,40.8,14.7826,0,57.9,68.4,71.8,68.8
20160416014500,40.8,14.7826,0,57.9,68.3,71.8,68.8
20160416020000,40.8,14.7826,0,57.9,68.3,71.8,68.8
20160416021500,43.2,15.6522,0,57.9,68.3,71.8,68.8
20160416023000,38.4,13.913,0,57.9,68.3,71.8,68.8
20160416024500,36.0,13.0435,0,57.9,68.3,71.8,68.8
20160416030000,40.8,14.7826,0,57.9,68.2,71.8,68.8
20160416031500,40.8,14.7826,0,57.9,68.3,71.8,68.8
20160416033000,38.4,13.913,0,57.9,68.2,71.8,68.8
20160416034500,43.2,15.6522,0,57.9,68.3,71.8,68.8
20160416040000,38.4,13.913,0,57.9,68.3,71.8,68.8
20160416041500,38.4,13.913,0,57.9,68.3,71.8,68.8
20160416043000,40.8,14.7826,0,57.9,68.2,71.8,68.8
20160416044500,40.8,14.7826,0,57.9,68.2,71.8,68.8
20160416050000,38.4,13.913,0,57.9,68.2,71.8,68.8
20160416051500,40.8,14.7826,0,57.9,68.3,71.8,68.8
20160416053000,43.2,15.6522,0,57.9,68.3,71.8,68.8
20160416054500,38.4,13.913,0,57.9,68.2,71.8,68.8
20160416060000,43.2,15.6522,0,57.9,68.2,71.8,68.8
20160416061500,38.4,13.913,0,57.9,68.1,71.8,68.8
20160416063000,43.2,15.6522,0,57.9,68.1,71.8,68.8
20160416064500,38.4,13.913,0,57.9,68.0,71.8,68.8
20160416070000,43.2,15.6522,0,57.9,67.7,71.8,68.8
20160416071500,40.8,14.7826,0,57.9,67.7,71.8,68.8
20160416073000,40.8,14.7826,0,57.9,67.7,71.8,68.8
20160416074500,40.8,14.7826,0,57.9,67.6,71.8,68.8
20160416080000,38.4,13.913,0,57.9,67.5,71.8,68.8
20160416081500,40.8,14.7826,0,57.9,67.4,71.8,68.8
20160416083000,43.2,15.6522,0,57.9,67.4,71.8,68.8
20160416084500,38.4,13.913,0,57.9,67.3,71.8,68.8
20160416090000,43.2,15.6522,0,57.9,67.2,71.8,68.8
20160416091500,40.8,14.7826,0,57.2,67.1,71.8,68.8
20160416093000,43.2,15.6522,0,57.2,66.9,71.8,68.8
20160416094500,43.2,15.6522,0,57.2,66.8,71.8,68.8
20160416100000,40.8,14.7826,0,57.2,66.7,71.8,68.8
20160416101500,40.8,14.7826,0,57.2,66.7,71.8,68.8
20160416103000,40.8,14.7826,0,57.2,66.7,71.8,68.8
20160416104500,43.2,15.6522,0,57.2,66.7,71.8,68.8
20160416110000,44.4,16.087,0,57.2,66.6,71.8,68.8
20160416111500,43.2,15.6522,0,57.2,66.6,71.8,68.8
20160416113000,40.8,14.7826,0,57.2,66.6,71.8,68.8
20160416114500,40.8,14.7826,0,57.2,66.5,71.8,68.8
20160416120000,38.4,13.913,0,57.2,66.4,71.8,68.8
20160416121500,43.2,15.6522,0,57.2,66.4,71.8,68.8
20160416123000,44.4,16.087,0,57.2,66.4,71.8,68.8
20160416124500,40.8,14.7826,0,57.2,66.2,71.8,68.8
20160416130000,43.2,15.6522,0,57.2,66.3,71.8,68.8
20160416131500,40.8,14.7826,0,57.2,66.3,71.8,68.8
20160416133000,43.2,15.6522,0,57.2,66.5,71.8,68.8
20160416134500,40.8,14.7826,0,57.2,66.5,71.8,68.8
20160416140000,38.4,13.913,0,57.2,66.7,71.8,68.8
20160416141500,40.8,14.7826,0,57.2,66.7,71.8,68.8
20160416143000,40.8,14.7826,0,57.2,66.8,71.8,68.8
20160416144500,40.8,14.7826,0,57.2,66.9,71.8,68.8
20160416150000,38.4,13.913,0,57.2,67.1,71.8,68.8
20160416151500,43.2,15.6522,0,57.2,67.1,71.8,68.8
20160416153000,40.8,14.7826,0,57.2,67.2,71.8,68.8
20160416154500,43.2,15.6522,0,57.9,67.3,71.8,68.8
20160416160000,36.0,13.0435,0,57.9,67.4,71.8,68.8
20160416161500,40.8,14.7826,0,57.9,67.4,71.8,68.8
20160416163000,40.8,14.7826,0,57.9,67.4,71.8,68.8
20160416164500,40.8,14.7826,0,57.9,67.4,71.8,68.8
20160416170000,38.4,13.913,0,57.9,67.5,71.8,68.8
20160416171500,38.4,13.913,0,57.9,67.6,71.8,68.8
20160416173000,40.8,14.7826,0,57.9,67.6,71.8,68.8
20160416174500,40.8,14.7826,0,57.9,67.6,71.8,68.8
20160416180000,38.4,13.913,0,57.9,67.6,71.8,68.8
20160416181500,38.4,13.913,0,57.9,67.6,71.8,68.8
20160416183000,44.4,16.087,0,57.9,67.4,71.8,68.8
20160416184500,43.2,15.6522,0,57.9,67.4,71.8,68.8
20160416190000,40.8,14.7826,0,57.9,67.3,71.8,68.8
20160416191500,38.4,13.913,0,57.9,67.2,71.8,68.8
20160416193000,43.2,15.6522,0,57.2,67.2,71.8,68.8
20160416194500,38.4,13.913,0,57.2,67.1,71.8,68.8
20160416200000,40.8,14.7826,0,57.2,67.0,71.8,68.8
20160416201500,40.8,14.7826,0,57.2,66.9,71.8,68.8
20160416203000,40.8,14.7826,0,57.2,66.9,71.8,68.8
20160416204500,40.8,14.7826,0,57.2,66.8,71.8,68.8
20160416210000,43.2,15.6522,0,57.2,66.7,71.8,68.8
20160416211500,40.8,14.7826,0,57.2,66.8,71.8,68.8
20160416213000,40.8,14.7826,0,57.2,66.7,71.8,68.8
20160416214500,40.8,14.7826,0,57.2,66.7,71.8,68.8
20160416220000,40.8,14.7826,0,57.2,66.7,71.8,68.8
20160416221500,40.8,14.7826,0,57.2,66.6,71.8,68.8
20160416223000,40.8,14.7826,0,57.2,66.6,71.8,68.8
20160416224500,40.8,14.7826,0,57.2,66.6,71.8,68.8
20160416230000,38.4,13.913,0,57.2,66.6,71.8,68.8
20160416231500,38.4,13.913,0,57.2,66.6,71.8,68.8
20160416233000,43.2,15.6522,0,57.2,66.5,71.8,68.8
20160416234500,40.8,14.7826,0,57.2,66.5,71.8,68.8
20160417000000,38.4,13.913,0,57.2,66.5,71.8,68.8
20160417001500,38.4,13.913,0,57.2,66.4,71.8,68.8
20160417003000,40.8,14.7826,0,57.2,66.4,71.8,68.8
20160417004500,38.4,13.913,0,57.2,66.4,71.8,68.8
20160417010000,40.8,14.7826,0,57.2,66.4,71.8,68.8
20160417011500,43.2,15.6522,0,57.2,66.4,71.8,68.8
20160417013000,38.4,13.913,0,57.2,66.4,71.8,68.8
20160417014500,40.8,14.7826,0,57.2,66.4,71.8,68.8
20160417020000,40.8,14.7826,0,57.2,66.4,71.8,68.8
20160417021500,43.2,15.6522,0,57.2,66.4,71.8,68.8
20160417023000,40.8,14.7826,0,57.2,66.4,71.8,68.8
20160417024500,40.8,14.7826,0,57.2,66.3,71.8,68.8
20160417030000,40.8,14.7826,0,57.2,66.3,71.8,68.8
20160417031500,40.8,14.7826,0,57.2,66.2,71.8,68.8
20160417033000,38.4,13.913,0,57.2,66.2,71.8,68.8
20160417034500,38.4,13.913,0,57.2,66.3,71.8,68.8
20160417040000,36.0,13.0435,0,57.2,66.2,71.8,68.8
20160417041500,44.4,16.087,0,57.2,66.3,71.8,68.8
20160417043000,38.4,13.913,0,57.2,66.2,71.8,68.8
20160417044500,43.2,15.6522,0,57.2,66.2,71.8,68.8
20160417050000,40.8,14.7826,0,57.2,66.2,71.8,68.8
20160417051500,40.8,14.7826,0,57.2,66.2,71.8,68.8
20160417053000,43.2,15.6522,0,57.2,66.2,71.8,68.8
20160417054500,40.8,14.7826,0,57.2,66.2,71.8,68.8
20160417060000,43.2,15.6522,0,57.2,66.2,71.8,68.8
20160417061500,43.2,15.6522,0,57.2,66.3,71.8,68.8
20160417063000,38.4,13.913,0,57.2,66.4,71.8,68.8
20160417064500,40.8,14.7826,0,57.9,66.5,71.8,68.8
20160417070000,38.4,13.913,0,57.9,66.5,71.8,68.8
20160417071500,38.4,13.913,0,57.9,66.6,71.8,68.8
20160417073000,40.8,14.7826,0,57.9,66.7,71.8,68.8
20160417074500,36.0,13.0435,0,57.9,66.7,71.8,68.8
20160417080000,38.4,13.913,0,57.9,66.7,71.8,68.8
20160417081500,43.2,15.6522,0,57.9,66.7,71.8,68.8
20160417083000,44.4,16.087,0,57.9,66.6,71.8,68.8
20160417084500,40.8,14.7826,0,57.9,66.6,71.8,68.8
20160417090000,43.2,15.6522,0,57.9,66.6,71.8,68.8
20160417091500,40.8,14.7826,0,57.9,66.6,71.8,68.8
20160417093000,43.2,15.6522,0,57.9,66.6,71.8,68.8
20160417094500,40.8,14.7826,0,57.9,66.6,71.8,68.8
20160417100000,40.8,14.7826,0,57.9,66.6,71.8,68.8
20160417101500,40.8,14.7826,0,57.9,66.6,71.8,68.8
20160417103000,40.8,14.7826,0,57.9,66.6,71.8,68.8
20160417104500,40.8,14.7826,0,57.2,66.6,71.8,68.8
20160417110000,43.2,15.6522,0,57.2,66.6,71.8,68.8
20160417111500,38.4,13.913,0,57.2,66.6,71.8,68.8
20160417113000,40.8,14.7826,0,57.2,66.6,71.8,68.8
20160417114500,43.2,15.6522,0,57.2,66.6,71.8,68.8
20160417120000,40.8,14.7826,0,57.2,66.7,71.8,68.8
20160417121500,40.8,14.7826,0,57.2,66.7,71.8,68.8
20160417123000,40.8,14.7826,0,57.2,66.8,71.8,68.8
20160417124500,38.4,13.913,0,57.2,66.8,71.8,68.8
20160417130000,38.4,13.913,0,57.2,66.8,71.8,68.8
20160417131500,40.8,14.7826,0,57.2,66.8,71.8,68.8
20160417133000,40.8,14.7826,0,57.2,66.9,71.8,68.8
20160417134500,43.2,15.6522,0,57.2,66.9,71.8,68.8
20160417140000,40.8,14.7826,0,57.2,66.9,71.8,68.8
20160417141500,40.8,14.7826,0,57.2,67.0,71.8,68.8
20160417143000,43.2,15.6522,0,57.2,66.9,71.8,68.8
20160417144500,38.4,13.913,0,57.2,67.1,71.8,68.8
20160417150000,38.4,13.913,0,57.2,67.1,71.8,68.8
20160417151500,43.2,15.6522,0,57.2,67.1,71.8,68.8
20160417153000,40.8,14.7826,0,57.2,67.1,71.8,68.8
20160417154500,36.0,13.0435,0,57.2,67.1,71.8,68.8
20160417160000,43.2,15.6522,0,57.2,67.1,71.8,68.8
20160417161500,40.8,14.7826,0,57.2,67.2,71.8,68.8
20160417163000,38.4,13.913,0,57.2,67.2,71.8,68.8
