PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160417164500,38.4,13.913,0,57.2,67.2,71.8,68.8
20160417170000,40.8,14.7826,0,57.2,67.2,71.8,68.8
20160417171500,38.4,13.913,0,57.2,67.3,71.8,68.8
20160417173000,38.4,13.913,0,57.2,67.3,71.8,68.8
20160417174500,40.8,14.7826,0,57.2,67.4,71.8,68.8
20160417180000,38.4,13.913,0,57.2,67.3,71.8,68.8
20160417181500,38.4,13.913,0,57.2,67.4,71.8,68.8
20160417183000,38.4,13.913,0,57.2,67.3,71.8,68.8
20160417184500,43.2,15.6522,0,57.2,67.2,71.8,68.8
20160417190000,38.4,13.913,0,57.2,67.0,71.8,68.8
20160417191500,40.8,14.7826,0,57.2,66.9,71.8,68.8
20160417193000,43.2,15.6522,0,57.2,66.9,71.8,68.8
20160417194500,38.4,13.913,0,57.2,66.7,71.8,68.8
20160417200000,40.8,14.7826,0,57.2,66.6,71.8,68.8
20160417201500,40.8,14.7826,0,57.2,66.5,71.8,68.8
20160417203000,38.4,13.913,0,57.2,66.5,71.8,68.8
20160417204500,36.0,13.0435,0,57.2,66.4,71.8,68.8
20160417210000,40.8,14.7826,0,57.2,66.4,71.8,68.8
20160417211500,38.4,13.913,0,57.2,66.3,71.8,68.8
20160417213000,40.8,14.7826,0,57.2,66.3,71.8,68.8
20160417214500,43.2,15.6522,0,57.2,66.2,71.8,68.8
20160417220000,36.0,13.0435,0,57.2,66.2,71.8,68.8
20160417221500,36.0,13.0435,0,57.2,66.1,71.8,68.8
20160417223000,38.4,13.913,0,57.2,66.2,71.8,68.8
20160417224500,40.8,14.7826,0,57.2,66.1,71.8,68.8
20160417230000,40.8,14.7826,0,57.2,66.0,71.8,68.8
20160417231500,38.4,13.913,0,57.2,66.1,71.8,68.8
20160417233000,38.4,13.913,0,57.2,65.9,71.8,68.8
20160417234500,38.4,13.913,0,57.2,66.0,71.8,68.8
20160418000000,38.4,13.913,0,57.9,66.0,71.8,68.8
20160418001500,38.4,13.913,0,57.9,66.0,71.8,68.8
20160418003000,38.4,13.913,0,57.9,66.0,71.8,68.8
20160418004500,40.8,14.7826,0,57.9,66.0,71.8,68.8
20160418010000,36.0,13.0435,0,57.9,66.0,71.8,68.8
20160418011500,40.8,14.7826,0,57.9,65.9,71.8,68.8
20160418013000,38.4,13.913,0,57.9,66.1,71.8,68.8
20160418014500,38.4,13.913,0,57.9,66.0,71.8,68.8
20160418020000,38.4,13.913,0,57.9,66.0,71.8,68.8
20160418021500,40.8,14.7826,0,57.9,65.9,71.8,68.8
20160418023000,36.0,13.0435,0,57.9,65.8,71.8,68.8
20160418024500,40.8,14.7826,0,57.9,65.9,71.8,68.8
20160418030000,38.4,13.913,0,57.9,65.8,71.8,68.8
20160418031500,40.8,14.7826,0,57.9,65.9,71.8,68.8
20160418033000,38.4,13.913,0,57.9,65.8,71.8,68.8
20160418034500,40.8,14.7826,0,57.9,65.8,71.8,68.8
20160418040000,40.8,14.7826,0,57.9,65.8,71.8,68.8
20160418041500,40.8,14.7826,0,57.9,65.8,71.8,68.8
20160418043000,40.8,14.7826,0,57.9,65.8,71.8,68.8
20160418044500,40.8,14.7826,0,57.9,65.8,71.8,68.8
20160418050000,38.4,13.913,0,57.9,65.8,71.8,68.8
20160418051500,36.0,13.0435,0,57.9,65.8,71.8,68.8
20160418053000,38.4,13.913,0,57.9,65.6,71.8,68.8
20160418054500,43.2,15.6522,0,57.9,65.7,71.8,68.8
20160418060000,38.4,13.913,0,57.9,65.7,71.8,68.8
20160418061500,40.8,14.7826,0,57.9,65.7,71.8,68.8
20160418063000,38.4,13.913,0,57.9,65.8,71.8,68.8
20160418064500,38.4,13.913,0,57.9,65.8,71.8,68.8
20160418070000,40.8,14.7826,0,57.9,66.0,71.8,68.8
20160418071500,38.4,13.913,0,57.9,66.1,71.8,68.8
20160418073000,38.4,13.913,0,57.9,66.2,71.8,68.8
20160418074500,38.4,13.913,0,57.9,66.4,71.8,68.8
20160418080000,36.0,13.0435,0,57.9,66.5,71.8,68.8
20160418081500,38.4,13.913,0,57.2,66.6,71.8,68.8
20160418083000,36.0,13.0435,0,57.2,66.6,71.8,68.8
20160418084500,40.8,14.7826,0,57.2,67.8,71.8,68.8
20160418090000,40.8,14.7826,0,57.2,67.7,71.8,68.8
20160418091500,40.8,14.7826,1,57.2,68.9,71.8,68.8
20160418093000,43.2,15.6522,0,57.2,69.1,71.8,68.8
20160418094500,36.0,13.0435,0,57.2,68.3,71.8,68.8
20160418100000,40.8,14.7826,0,57.2,68.8,71.8,68.8
20160418101500,40.8,14.7826,0,57.2,69.9,71.8,68.8
20160418103000,43.2,15.6522,0,57.2,70.6,71.8,68.8
20160418104500,38.4,13.913,0,57.2,69.6,71.8,68.8
20160418110000,43.2,15.6522,0,57.2,69.3,71.8,68.8
20160418111500,40.8,14.7826,0,57.2,69.8,71.8,68.8
20160418113000,38.4,13.913,0,57.2,69.2,71.8,68.8
20160418114500,43.2,15.6522,0,57.2,70.0,71.8,68.8
20160418120000,40.8,14.7826,0,57.2,69.6,71.8,68.8
20160418121500,48.6,17.6087,0,57.2,69.3,71.8,68.8
20160418123000,46.8,16.9565,0,57.2,69.2,71.8,68.8
20160418124500,40.8,14.7826,0,57.2,69.0,71.8,68.8
20160418130000,38.4,13.913,0,57.2,68.9,71.8,68.8
20160418131500,40.8,14.7826,0,57.2,69.1,71.8,68.8
20160418133000,44.4,16.087,0,57.2,69.2,71.8,68.8
20160418134500,40.8,14.7826,0,57.2,69.3,71.8,68.8
20160418140000,43.2,15.6522,0,57.2,69.2,71.8,68.8
20160418141500,46.8,16.9565,1,57.2,70.3,71.8,68.8
20160418143000,43.2,15.6522,0,57.2,70.7,71.8,68.8
20160418144500,43.2,15.6522,0,57.2,70.1,71.8,68.8
20160418150000,46.8,16.9565,0,57.9,70.4,71.8,68.8
20160418151500,46.8,16.9565,0,57.9,70.1,71.8,68.8
20160418153000,48.6,17.6087,0,57.9,69.9,71.8,68.8
20160418154500,44.4,16.087,0,57.9,69.8,71.8,68.8
20160418160000,48.6,17.6087,0,57.9,70.0,71.8,68.8
20160418161500,48.6,17.6087,0,57.9,69.8,71.8,68.8
20160418163000,48.6,17.6087,0,57.9,69.6,71.8,68.8
20160418164500,46.8,16.9565,0,57.2,69.3,71.8,68.8
20160418170000,46.8,16.9565,0,57.2,69.2,71.8,68.8
20160418171500,48.6,17.6087,0,57.2,69.1,71.8,68.8
20160418173000,48.6,17.6087,0,57.2,68.9,71.8,68.8
20160418174500,50.4,18.2609,0,57.2,68.9,71.8,68.8
20160418180000,48.6,17.6087,0,57.2,68.8,71.8,68.8
20160418181500,48.6,17.6087,0,57.2,68.7,71.8,68.8
20160418183000,50.4,18.2609,0,57.2,68.7,71.8,68.8
20160418184500,46.8,16.9565,0,57.2,68.6,71.8,68.8
20160418190000,48.6,17.6087,0,57.2,68.6,71.8,68.8
20160418191500,48.6,17.6087,0,57.2,68.5,71.8,68.8
20160418193000,46.8,16.9565,0,57.2,68.4,71.8,68.8
20160418194500,46.8,16.9565,0,57.2,68.4,71.8,68.8
20160418200000,46.8,16.9565,0,57.2,68.4,71.8,68.8
20160418201500,44.4,16.087,0,57.2,68.4,71.8,68.8
20160418203000,46.8,16.9565,0,57.2,68.4,71.8,68.8
20160418204500,48.6,17.6087,0,57.2,68.3,71.8,68.8
20160418210000,44.4,16.087,0,57.2,68.3,71.8,68.8
20160418211500,46.8,16.9565,0,57.2,68.3,71.8,68.8
20160418213000,46.8,16.9565,0,57.2,68.2,71.8,68.8
20160418214500,44.4,16.087,0,57.2,68.2,71.8,68.8
20160418220000,46.8,16.9565,0,57.2,68.2,71.8,68.8
20160418221500,44.4,16.087,0,57.2,68.1,71.8,68.8
20160418223000,46.8,16.9565,0,57.2,68.1,71.8,68.8
20160418224500,46.8,16.9565,0,57.2,68.2,71.8,68.8
20160418230000,44.4,16.087,0,57.2,68.1,71.8,68.8
20160418231500,43.2,15.6522,0,57.2,68.1,71.8,68.8
20160418233000,46.8,16.9565,0,57.2,68.1,71.8,68.8
20160418234500,44.4,16.087,0,57.2,68.0,71.8,68.8
20160419000000,46.8,16.9565,0,57.2,68.0,71.8,68.8
20160419001500,48.6,17.6087,0,57.2,68.0,71.8,68.8
20160419003000,46.8,16.9565,0,57.2,68.0,71.8,68.8
20160419004500,44.4,16.087,0,57.2,68.0,71.8,68.8
20160419010000,44.4,16.087,0,57.8,68.0,71.8,68.8
20160419011500,43.2,15.6522,0,57.8,68.0,71.8,68.8
20160419013000,43.2,15.6522,0,57.8,68.1,71.8,68.8
20160419014500,46.8,16.9565,0,57.8,68.0,71.8,68.8
20160419020000,44.4,16.087,0,57.8,68.1,71.8,68.8
20160419021500,44.4,16.087,0,57.8,68.0,71.8,68.8
20160419023000,43.2,15.6522,0,57.8,68.1,71.8,68.8
20160419024500,46.8,16.9565,0,57.8,68.1,71.8,68.8
20160419030000,44.4,16.087,0,57.8,68.1,71.8,68.8
20160419031500,46.8,16.9565,0,57.8,68.0,71.8,68.8
20160419033000,44.4,16.087,0,57.8,68.0,71.8,68.8
20160419034500,43.2,15.6522,0,57.8,68.0,71.8,68.8
20160419040000,43.2,15.6522,0,57.8,68.1,71.8,68.8
20160419041500,43.2,15.6522,0,57.8,68.1,71.8,68.8
20160419043000,44.4,16.087,0,57.8,68.1,71.8,68.8
20160419044500,43.2,15.6522,0,57.8,68.1,71.8,68.8
20160419050000,43.2,15.6522,0,57.8,68.0,71.8,68.8
20160419051500,43.2,15.6522,0,57.8,68.0,71.8,68.8
20160419053000,43.2,15.6522,0,57.8,68.1,71.8,68.8
20160419054500,43.2,15.6522,0,57.8,68.0,71.8,68.8
20160419060000,44.4,16.087,0,57.8,67.9,71.8,68.8
20160419061500,44.4,16.087,0,57.8,68.0,71.8,68.8
20160419063000,46.8,16.9565,0,57.8,68.0,71.8,68.8
20160419064500,46.8,16.9565,0,57.8,67.9,71.8,68.8
20160419070000,44.4,16.087,0,57.8,68.0,71.8,68.8
20160419071500,43.2,15.6522,0,57.8,68.0,71.8,68.8
20160419073000,44.4,16.087,0,57.8,68.1,71.8,68.8
20160419074500,46.8,16.9565,0,57.8,68.1,71.8,68.8
20160419080000,43.2,15.6522,0,57.8,69.2,71.8,68.8
20160419081500,43.2,15.6522,0,57.8,69.6,71.8,68.8
20160419083000,46.8,16.9565,0,57.8,69.2,71.8,68.8
20160419084500,46.8,16.9565,0,57.8,70.0,71.8,68.8
20160419090000,43.2,15.6522,0,57.8,70.0,71.8,68.8
20160419091500,43.2,15.6522,0,57.8,69.7,71.8,68.8
20160419093000,64.2,23.2609,3,57.8,70.5,71.8,68.8
20160419094500,46.8,16.9565,0,57.8,70.4,71.8,68.8
20160419100000,46.8,16.9565,0,57.8,70.6,71.8,68.8
20160419101500,43.2,15.6522,0,57.8,70.7,71.8,68.8
20160419103000,43.2,15.6522,0,57.8,70.6,71.8,68.8
20160419104500,43.2,15.6522,0,57.8,71.0,71.8,68.8
20160419110000,46.8,16.9565,0,57.8,71.1,71.8,68.8
20160419111500,46.8,16.9565,0,57.8,70.3,71.8,68.8
20160419113000,50.4,18.2609,0,57.2,70.0,71.8,68.8
20160419114500,46.8,16.9565,0,57.2,69.8,71.8,68.8
20160419120000,44.4,16.087,0,57.2,70.1,71.8,68.8
20160419121500,46.8,16.9565,0,57.2,69.9,71.8,68.8
20160419123000,44.4,16.087,0,57.2,69.8,71.8,68.8
20160419124500,46.8,16.9565,0,57.2,69.6,71.8,68.8
20160419130000,44.4,16.087,0,57.2,69.6,71.8,68.8
20160419131500,43.2,15.6522,0,57.2,69.4,71.8,68.8
20160419133000,62.4,22.6087,3,57.2,70.5,71.8,68.8
20160419134500,44.4,16.087,0,57.9,70.3,71.8,68.8
20160419140000,66.0,23.913,3,57.2,70.7,71.8,68.8
20160419141500,61.2,22.1739,2,57.9,71.2,71.8,68.8
20160419143000,51.6,18.6957,0,57.9,70.8,71.8,68.8
20160419144500,44.4,16.087,0,57.9,70.5,71.8,68.8
20160419150000,50.4,18.2609,0,57.2,70.4,71.8,68.8
20160419151500,48.6,17.6087,0,57.2,70.2,71.8,68.8
20160419153000,48.6,17.6087,0,57.2,69.2,71.8,68.8
20160419154500,46.8,16.9565,0,57.2,68.5,71.8,68.8
20160419160000,48.6,17.6087,0,57.2,68.9,71.8,68.8
20160419161500,50.4,18.2609,0,57.2,69.1,71.8,68.8
20160419163000,85.2,30.8696,4,57.2,70.1,71.8,68.8
20160419164500,48.6,17.6087,0,57.2,69.7,71.8,68.8
20160419170000,51.6,18.6957,0,57.2,69.7,71.8,68.8
20160419171500,50.4,18.2609,0,57.2,69.3,71.8,68.8
20160419173000,50.4,18.2609,0,57.2,69.1,71.8,68.8
20160419174500,48.6,17.6087,0,57.2,69.0,71.8,68.8
20160419180000,50.4,18.2609,0,57.2,68.9,71.8,68.8
20160419181500,50.4,18.2609,0,57.2,69.0,71.8,68.8
20160419183000,50.4,18.2609,0,57.2,68.9,71.8,68.8
20160419184500,46.8,16.9565,0,57.2,68.9,71.8,68.8
20160419190000,50.4,18.2609,0,57.2,68.8,71.8,68.8
20160419191500,46.8,16.9565,0,57.2,68.7,71.8,68.8
20160419193000,46.8,16.9565,0,57.9,68.6,71.8,68.8
20160419194500,48.6,17.6087,0,57.9,68.6,71.8,68.8
20160419200000,46.8,16.9565,0,57.9,68.5,71.8,68.8
20160419201500,50.4,18.2609,0,57.9,68.4,71.8,68.8
20160419203000,48.6,17.6087,0,57.9,68.4,71.8,68.8
20160419204500,50.4,18.2609,0,57.9,68.3,71.8,68.8
20160419210000,50.4,18.2609,0,57.9,68.3,71.8,68.8
20160419211500,48.6,17.6087,0,57.9,68.2,71.8,68.8
20160419213000,46.8,16.9565,0,57.9,68.2,71.8,68.8
20160419214500,48.6,17.6087,0,57.9,68.2,71.8,68.8
20160419220000,48.6,17.6087,0,57.9,68.1,71.8,68.8
20160419221500,48.6,17.6087,0,57.9,68.1,71.8,68.8
20160419223000,50.4,18.2609,0,57.9,68.2,71.8,68.8
20160419224500,50.4,18.2609,0,57.9,68.1,71.8,68.8
20160419230000,46.8,16.9565,0,57.9,68.1,71.8,68.8
20160419231500,50.4,18.2609,0,57.9,68.1,71.8,68.8
20160419233000,48.6,17.6087,0,57.9,68.1,71.8,68.8
20160419234500,50.4,18.2609,0,57.9,68.0,71.8,68.8
20160420000000,50.4,18.2609,0,57.9,68.0,71.8,68.8
20160420001500,50.4,18.2609,0,57.9,68.0,71.8,68.8
20160420003000,46.8,16.9565,0,57.9,68.0,71.8,68.8
20160420004500,46.8,16.9565,0,57.9,68.0,71.8,68.8
20160420010000,48.6,17.6087,0,57.9,68.0,71.8,68.8
20160420011500,38.4,13.913,0,57.9,67.9,71.8,68.8
20160420013000,43.2,15.6522,0,57.9,67.9,71.8,68.8
20160420014500,46.8,16.9565,0,57.9,67.9,71.8,68.8
20160420020000,44.4,16.087,0,57.9,68.0,71.8,68.8
20160420021500,46.8,16.9565,0,57.9,67.9,71.8,68.8
20160420023000,46.8,16.9565,0,57.9,67.9,71.8,68.8
20160420024500,50.4,18.2609,0,57.9,67.9,71.8,68.8
20160420030000,44.4,16.087,0,57.9,67.9,71.8,68.8
20160420031500,44.4,16.087,0,57.9,67.9,71.8,68.8
20160420033000,44.4,16.087,0,57.9,67.9,71.8,68.8
20160420034500,44.4,16.087,0,57.9,67.8,71.8,68.8
20160420040000,43.2,15.6522,0,57.9,67.9,71.8,68.8
20160420041500,40.8,14.7826,0,57.9,67.8,71.8,68.8
20160420043000,44.4,16.087,0,57.9,67.8,71.8,68.8
20160420044500,44.4,16.087,0,57.9,67.7,71.8,68.8
20160420050000,46.8,16.9565,0,57.9,67.8,71.8,68.8
20160420051500,46.8,16.9565,0,57.9,67.8,71.8,68.8
20160420053000,46.8,16.9565,0,57.9,67.8,71.8,68.8
20160420054500,44.4,16.087,0,57.9,67.7,71.8,68.8
20160420060000,46.8,16.9565,0,57.9,67.7,71.8,68.8
20160420061500,44.4,16.087,0,57.9,67.7,71.8,68.8
20160420063000,46.8,16.9565,0,57.9,67.7,71.8,68.8
20160420064500,48.6,17.6087,0,57.9,67.7,71.8,68.8
20160420070000,51.6,18.6957,0,57.9,67.7,71.8,68.8
20160420071500,46.8,16.9565,0,57.9,67.7,71.8,68.8
20160420073000,50.4,18.2609,0,57.9,67.7,71.8,68.8
20160420074500,46.8,16.9565,0,57.9,67.8,71.8,68.8
20160420080000,46.8,16.9565,0,57.9,67.8,71.8,68.8
20160420081500,48.6,17.6087,0,57.9,67.9,71.8,68.8
20160420083000,44.4,16.087,0,57.9,68.2,71.8,68.8
20160420084500,48.6,17.6087,0,57.9,68.7,71.8,68.8
20160420090000,50.4,18.2609,0,57.9,68.6,71.8,68.8
20160420091500,46.8,16.9565,0,57.2,69.2,71.8,68.8
20160420093000,46.8,16.9565,0,56.4,68.7,71.8,68.8
20160420094500,44.4,16.087,0,56.4,68.7,71.8,68.8
20160420100000,46.8,16.9565,0,56.4,68.5,71.8,68.8
20160420101500,46.8,16.9565,0,56.4,68.8,71.8,68.8
20160420103000,44.4,16.087,0,56.4,69.0,71.8,68.8
20160420104500,43.2,15.6522,0,57.5,68.7,71.8,68.8
20160420110000,44.4,16.087,0,57.5,68.8,71.8,68.8
20160420111500,44.4,16.087,0,56.8,68.1,71.8,68.8
20160420113000,44.4,16.087,0,56.8,68.1,71.8,68.8
20160420114500,43.2,15.6522,0,56.8,68.6,71.8,68.8
20160420120000,48.6,17.6087,0,56.8,68.7,71.8,68.8
20160420121500,46.8,16.9565,0,56.8,68.6,71.8,68.8
20160420123000,48.6,17.6087,0,56.8,68.3,71.8,68.8
20160420124500,44.4,16.087,0,56.8,68.1,71.8,68.8
20160420130000,48.6,17.6087,0,56.8,68.0,71.8,68.8
20160420131500,50.4,18.2609,0,56.8,67.9,71.8,68.8
20160420133000,46.8,16.9565,0,56.8,68.3,71.8,68.8
20160420134500,44.4,16.087,0,56.8,68.6,71.8,68.8
20160420140000,46.8,16.9565,0,56.8,68.6,71.8,68.8
20160420141500,44.4,16.087,0,57.6,68.4,71.8,68.8
20160420143000,46.8,16.9565,0,57.6,68.1,71.8,68.8
20160420144500,43.2,15.6522,0,57.6,68.3,71.8,68.8
20160420150000,48.6,17.6087,0,57.6,68.5,71.8,68.8
20160420151500,48.6,17.6087,0,57.6,69.1,71.8,68.8
20160420153000,51.6,18.6957,0,57.6,68.7,71.8,68.8
20160420154500,54.0,19.5652,0,57.6,68.5,71.8,68.8
20160420160000,48.6,17.6087,0,57.6,68.4,71.8,68.8
20160420161500,48.6,17.6087,0,57.6,68.2,71.8,68.8
20160420163000,54.0,19.5652,0,57.6,68.1,71.8,68.8
20160420164500,50.4,18.2609,0,56.9,67.9,71.8,68.8
20160420170000,51.6,18.6957,0,56.9,67.9,71.8,68.8
20160420171500,51.6,18.6957,0,56.9,67.7,71.8,68.8
20160420173000,48.6,17.6087,0,56.9,67.7,71.8,68.8
20160420174500,51.6,18.6957,0,56.9,67.7,71.8,68.8
20160420180000,51.6,18.6957,0,57.5,67.7,71.8,68.8
20160420181500,50.4,18.2609,0,57.5,67.7,71.8,68.8
20160420183000,50.4,18.2609,0,57.5,67.7,71.8,68.8
20160420184500,50.4,18.2609,0,57.5,67.7,71.8,68.8
20160420190000,50.4,18.2609,0,57.5,67.7,71.8,68.8
20160420191500,51.6,18.6957,0,57.5,67.7,71.8,68.8
20160420193000,50.4,18.2609,0,58.3,67.7,71.8,68.8
20160420194500,51.6,18.6957,0,58.3,67.7,71.8,68.8
20160420200000,48.6,17.6087,0,58.3,67.7,71.8,68.8
20160420201500,51.6,18.6957,0,58.3,67.7,71.8,68.8
20160420203000,48.6,17.6087,0,58.3,67.7,71.8,68.8
20160420204500,51.6,18.6957,0,58.3,67.6,71.8,68.8
20160420210000,48.6,17.6087,0,58.3,67.7,71.8,68.8
20160420211500,48.6,17.6087,0,58.3,67.6,71.8,68.8
20160420213000,50.4,18.2609,0,58.3,67.7,71.8,68.8
20160420214500,50.4,18.2609,0,57.6,67.6,71.8,68.8
20160420220000,48.6,17.6087,0,57.6,67.6,71.8,68.8
20160420221500,50.4,18.2609,0,58.3,67.6,71.8,68.8
20160420223000,50.4,18.2609,0,58.3,67.7,71.8,68.8
20160420224500,48.6,17.6087,0,58.3,67.6,71.8,68.8
20160420230000,48.6,17.6087,0,58.3,67.7,71.8,68.8
20160420231500,46.8,16.9565,0,58.3,67.6,71.8,68.8
20160420233000,50.4,18.2609,0,58.3,67.6,71.8,68.8
20160420234500,44.4,16.087,0,58.3,67.6,71.8,68.8
20160421000000,51.6,18.6957,0,58.3,67.6,71.8,68.8
20160421001500,50.4,18.2609,0,58.3,67.6,71.8,68.8
20160421003000,48.6,17.6087,0,58.3,67.6,71.8,68.8
20160421004500,50.4,18.2609,0,58.3,67.6,71.8,68.8
20160421010000,48.6,17.6087,0,58.3,67.5,71.8,68.8
20160421011500,46.8,16.9565,0,58.3,67.6,71.8,68.8
20160421013000,46.8,16.9565,0,58.3,67.5,71.8,68.8
20160421014500,50.4,18.2609,0,58.3,67.5,71.8,68.8
20160421020000,48.6,17.6087,0,58.3,67.5,71.8,68.8
20160421021500,50.4,18.2609,0,58.3,67.6,71.8,68.8
20160421023000,48.6,17.6087,0,58.3,67.5,71.8,68.8
20160421024500,46.8,16.9565,0,57.6,67.4,71.8,68.8
20160421030000,48.6,17.6087,0,57.6,67.4,71.8,68.8
20160421031500,48.6,17.6087,0,57.6,67.4,71.8,68.8
20160421033000,46.8,16.9565,0,57.6,67.4,71.8,68.8
20160421034500,48.6,17.6087,0,57.6,67.4,71.8,68.8
20160421040000,50.4,18.2609,0,57.6,67.3,71.8,68.8
20160421041500,48.6,17.6087,0,57.6,67.3,71.8,68.8
20160421043000,48.6,17.6087,0,57.6,67.3,71.8,68.8
20160421044500,54.0,19.5652,0,57.6,67.3,71.8,68.8
20160421050000,50.4,18.2609,0,57.6,67.3,71.8,68.8
20160421051500,50.4,18.2609,0,57.6,67.3,71.8,68.8
20160421053000,50.4,18.2609,0,57.6,67.2,71.8,68.8
20160421054500,48.6,17.6087,0,57.6,67.2,71.8,68.8
20160421060000,50.4,18.2609,0,57.6,67.2,71.8,68.8
20160421061500,48.6,17.6087,0,57.6,67.3,71.8,68.8
20160421063000,51.6,18.6957,0,57.6,67.3,71.8,68.8
20160421064500,44.4,16.087,0,58.3,67.4,71.8,68.8
20160421070000,50.4,18.2609,0,58.3,67.4,71.8,68.8
20160421071500,48.6,17.6087,0,58.3,67.4,71.8,68.8
20160421073000,50.4,18.2609,0,58.3,67.4,71.8,68.8
20160421074500,46.8,16.9565,0,57.6,68.5,71.8,68.8
20160421080000,46.8,16.9565,0,57.6,68.8,71.8,68.8
20160421081500,44.4,16.087,0,57.6,68.4,71.8,68.8
20160421083000,43.2,15.6522,0,57.6,69.2,71.8,68.8
20160421084500,43.2,15.6522,0,57.6,68.6,71.8,68.8
20160421090000,40.8,14.7826,0,58.3,68.5,71.8,68.8
20160421091500,46.8,16.9565,0,58.3,68.9,71.8,68.8
20160421093000,48.6,17.6087,0,58.3,68.8,71.8,68.8
20160421094500,48.6,17.6087,0,58.3,68.7,71.8,68.8
20160421100000,48.6,17.6087,0,57.2,68.7,71.8,68.8
20160421101500,46.8,16.9565,0,57.2,68.4,71.8,68.8
20160421103000,44.4,16.087,0,57.2,68.7,71.8,68.8
20160421104500,46.8,16.9565,0,57.2,68.9,71.8,68.8
20160421110000,48.6,17.6087,0,57.2,68.7,71.8,68.8
20160421111500,48.6,17.6087,0,57.2,68.6,71.8,68.8
20160421113000,46.8,16.9565,0,57.2,68.2,71.8,68.8
20160421114500,46.8,16.9565,0,57.2,68.1,71.8,68.8
20160421120000,46.8,16.9565,0,57.2,68.0,71.8,68.8
20160421121500,46.8,16.9565,0,57.2,67.8,71.8,68.8
20160421123000,46.8,16.9565,0,57.2,67.7,71.8,68.8
20160421124500,46.8,16.9565,0,56.4,67.7,71.8,68.8
20160421130000,43.2,15.6522,0,56.4,67.6,71.8,68.8
20160421131500,46.8,16.9565,0,56.4,67.6,71.8,68.8
20160421133000,50.4,18.2609,0,56.4,67.4,71.8,68.8
20160421134500,46.8,16.9565,0,56.4,67.4,71.8,68.8
20160421140000,44.4,16.087,0,56.4,67.4,71.8,68.8
20160421141500,44.4,16.087,0,57.1,67.4,71.8,68.8
20160421143000,44.4,16.087,0,57.1,67.4,71.8,68.8
20160421144500,46.8,16.9565,0,57.1,67.4,71.8,68.8
20160421150000,44.4,16.087,0,57.1,67.3,71.8,68.8
20160421151500,46.8,16.9565,0,57.1,67.3,71.8,68.8
20160421153000,48.6,17.6087,0,57.1,67.2,71.8,68.8
20160421154500,50.4,18.2609,0,57.1,67.2,71.8,68.8
20160421160000,50.4,18.2609,0,57.1,67.1,71.8,68.8
20160421161500,50.4,18.2609,0,57.1,67.1,71.8,68.8
20160421163000,51.6,18.6957,0,57.1,67.1,71.8,68.8
20160421164500,51.6,18.6957,0,57.1,67.1,71.8,68.8
20160421170000,50.4,18.2609,0,57.1,67.1,71.8,68.8
20160421171500,50.4,18.2609,0,57.1,67.1,71.8,68.8
20160421173000,51.6,18.6957,0,57.9,67.2,71.8,68.8
20160421174500,54.0,19.5652,0,57.9,67.2,71.8,68.8
20160421180000,51.6,18.6957,0,57.9,67.2,71.8,68.8
20160421181500,54.0,19.5652,0,57.9,67.2,71.8,68.8
20160421183000,54.0,19.5652,0,57.9,67.2,71.8,68.8
20160421184500,54.0,19.5652,0,57.9,67.2,71.8,68.8
20160421190000,55.2,20.0,0,57.9,67.3,71.8,68.8
20160421191500,54.0,19.5652,0,57.9,67.3,71.8,68.8
20160421193000,51.6,18.6957,0,57.9,67.3,71.8,68.8
20160421194500,54.0,19.5652,0,57.9,67.3,71.8,68.8
20160421200000,51.6,18.6957,0,57.9,67.3,71.8,68.8
20160421201500,50.4,18.2609,0,57.9,67.3,71.8,68.8
20160421203000,48.6,17.6087,0,57.9,67.3,71.8,68.8
20160421204500,51.6,18.6957,0,57.9,67.3,71.8,68.8
20160421210000,51.6,18.6957,0,57.9,67.3,71.8,68.8
20160421211500,50.4,18.2609,0,57.9,67.3,71.8,68.8
20160421213000,50.4,18.2609,0,57.9,67.3,71.8,68.8
20160421214500,50.4,18.2609,0,57.9,67.3,71.8,68.8
20160421220000,50.4,18.2609,0,57.9,67.3,71.8,68.8
20160421221500,48.6,17.6087,0,57.9,67.3,71.8,68.8
20160421223000,50.4,18.2609,0,57.9,67.3,71.8,68.8
20160421224500,48.6,17.6087,0,57.9,67.2,71.8,68.8
20160421230000,48.6,17.6087,0,57.9,67.2,71.8,68.8
20160421231500,50.4,18.2609,0,57.9,67.2,71.8,68.8
20160421233000,48.6,17.6087,0,57.9,67.2,71.8,68.8
20160421234500,50.4,18.2609,0,57.9,67.2,71.8,68.8
20160422000000,48.6,17.6087,0,57.9,67.3,71.8,68.8
20160422001500,46.8,16.9565,0,57.9,67.2,71.8,68.8
20160422003000,46.8,16.9565,0,57.9,67.2,71.8,68.8
20160422004500,48.6,17.6087,0,57.9,67.2,71.8,68.8
20160422010000,51.6,18.6957,0,57.9,67.2,71.8,68.8
20160422011500,50.4,18.2609,0,57.9,67.2,71.8,68.8
20160422013000,48.6,17.6087,0,57.9,67.2,71.8,68.8
20160422014500,46.8,16.9565,0,57.9,67.2,71.8,68.8
20160422020000,50.4,18.2609,0,57.9,67.2,71.8,68.8
20160422021500,51.6,18.6957,0,57.9,67.2,71.8,68.8
20160422023000,51.6,18.6957,0,57.9,67.2,71.8,68.8
20160422024500,48.6,17.6087,0,57.9,67.2,71.8,68.8
20160422030000,50.4,18.2609,0,57.9,67.2,71.8,68.8
20160422031500,50.4,18.2609,0,57.9,67.2,71.8,68.8
20160422033000,46.8,16.9565,0,57.9,67.2,71.8,68.8
20160422034500,48.6,17.6087,0,57.9,67.2,71.8,68.8
20160422040000,50.4,18.2609,0,57.9,67.2,71.8,68.8
20160422041500,50.4,18.2609,0,57.9,67.2,71.8,68.8
20160422043000,48.6,17.6087,0,57.9,67.2,71.8,68.8
20160422044500,48.6,17.6087,0,57.9,67.2,71.8,68.8
20160422050000,48.6,17.6087,0,57.9,67.2,71.8,68.8
20160422051500,48.6,17.6087,0,57.9,67.2,71.8,68.8
20160422053000,48.6,17.6087,0,57.9,67.2,71.8,68.8
20160422054500,48.6,17.6087,0,57.9,67.2,71.8,68.8
20160422060000,50.4,18.2609,0,57.9,67.2,71.8,68.8
20160422061500,50.4,18.2609,0,57.9,67.2,71.8,68.8
20160422063000,48.6,17.6087,0,57.9,67.2,71.8,68.8
20160422064500,51.6,18.6957,0,57.9,67.2,71.8,68.8
20160422070000,50.4,18.2609,0,57.9,67.2,71.8,68.8
20160422071500,48.6,17.6087,0,57.9,67.2,71.8,68.8
20160422073000,48.6,17.6087,0,57.9,67.2,71.8,68.8
20160422074500,48.6,17.6087,0,57.9,67.2,71.8,68.8
20160422080000,48.6,17.6087,0,57.9,67.3,71.8,68.8
20160422081500,46.8,16.9565,0,57.9,67.2,71.8,68.8
20160422083000,50.4,18.2609,0,57.9,67.2,71.8,68.8
20160422084500,50.4,18.2609,0,57.9,67.2,71.8,68.8
20160422090000,48.6,17.6087,0,56.8,67.1,71.8,68.8
20160422091500,48.6,17.6087,0,56.8,67.1,71.8,68.8
20160422093000,46.8,16.9565,0,56.8,67.1,71.8,68.8
20160422094500,46.8,16.9565,0,56.8,67.1,71.8,68.8
20160422100000,48.6,17.6087,0,56.8,67.0,71.8,68.8
20160422101500,48.6,17.6087,0,56.8,67.0,71.8,68.8
20160422103000,48.6,17.6087,0,56.8,67.0,71.8,68.8
20160422104500,44.4,16.087,0,56.8,67.1,71.8,68.8
20160422110000,48.6,17.6087,0,56.8,67.1,71.8,68.8
20160422111500,46.8,16.9565,0,56.8,67.0,71.8,68.8
20160422113000,48.6,17.6087,0,56.8,67.3,71.8,68.8
20160422114500,46.8,16.9565,0,56.8,67.5,71.8,68.8
20160422120000,48.6,17.6087,0,56.8,67.5,71.8,68.8
20160422121500,46.8,16.9565,0,56.8,67.3,71.8,68.8
20160422123000,46.8,16.9565,0,56.8,67.2,71.8,68.8
20160422124500,46.8,16.9565,0,56.8,67.1,71.8,68.8
20160422130000,48.6,17.6087,0,56.8,67.0,71.8,68.8
20160422131500,48.6,17.6087,0,56.8,67.0,71.8,68.8
20160422133000,46.8,16.9565,0,56.8,66.9,71.8,68.8
20160422134500,48.6,17.6087,0,56.8,66.8,71.8,68.8
20160422140000,46.8,16.9565,0,56.8,66.8,71.8,68.8
20160422141500,48.6,17.6087,0,56.8,66.8,71.8,68.8
20160422143000,43.2,15.6522,0,56.8,66.7,71.8,68.8
20160422144500,48.6,17.6087,0,56.8,66.7,71.8,68.8
20160422150000,43.2,15.6522,0,56.8,66.7,71.8,68.8
20160422151500,44.4,16.087,0,56.8,66.7,71.8,68.8
20160422153000,46.8,16.9565,0,57.5,66.6,71.8,68.8
20160422154500,43.2,15.6522,0,57.5,66.6,71.8,68.8
20160422160000,44.4,16.087,0,57.5,66.6,71.8,68.8
20160422161500,48.6,17.6087,0,57.5,66.6,71.8,68.8
20160422163000,48.6,17.6087,0,57.5,66.6,71.8,68.8
20160422164500,50.4,18.2609,0,57.5,66.4,71.8,68.8
20160422170000,48.6,17.6087,0,56.8,66.4,71.8,68.8
20160422171500,50.4,18.2609,0,56.8,66.4,71.8,68.8
20160422173000,50.4,18.2609,0,56.8,66.3,71.8,68.8
20160422174500,50.4,18.2609,0,56.8,66.3,71.8,68.8
20160422180000,50.4,18.2609,0,56.8,66.3,71.8,68.8
20160422181500,50.4,18.2609,0,56.8,66.3,71.8,68.8
20160422183000,50.4,18.2609,0,56.8,66.2,71.8,68.8
20160422184500,46.8,16.9565,0,56.8,66.2,71.8,68.8
20160422190000,50.4,18.2609,0,57.5,66.2,71.8,68.8
20160422191500,50.4,18.2609,0,57.5,66.3,71.8,68.8
20160422193000,48.6,17.6087,0,57.5,66.3,71.8,68.8
20160422194500,51.6,18.6957,0,57.5,66.2,71.8,68.8
20160422200000,48.6,17.6087,0,57.5,66.2,71.8,68.8
20160422201500,50.4,18.2609,0,57.5,66.3,71.8,68.8
20160422203000,48.6,17.6087,0,57.5,66.2,71.8,68.8
20160422204500,48.6,17.6087,0,57.5,66.3,71.8,68.8
20160422210000,51.6,18.6957,0,57.5,66.2,71.8,68.8
20160422211500,48.6,17.6087,0,58.1,66.3,71.8,68.8
20160422213000,50.4,18.2609,0,58.1,66.2,71.8,68.8
20160422214500,50.4,18.2609,0,58.1,66.3,71.8,68.8
20160422220000,48.6,17.6087,0,58.1,66.3,71.8,68.8
20160422221500,48.6,17.6087,0,58.1,66.2,71.8,68.8
20160422223000,48.6,17.6087,0,58.1,66.2,71.8,68.8
20160422224500,48.6,17.6087,0,58.1,66.2,71.8,68.8
20160422230000,50.4,18.2609,0,58.1,66.2,71.8,68.8
20160422231500,50.4,18.2609,0,58.1,66.2,71.8,68.8
20160422233000,48.6,17.6087,0,58.1,66.2,71.8,68.8
20160422234500,50.4,18.2609,0,58.1,66.2,71.8,68.8
20160423000000,48.6,17.6087,0,58.7,66.2,71.8,68.8
20160423001500,51.6,18.6957,0,58.7,66.3,71.8,68.8
20160423003000,50.4,18.2609,0,58.7,66.2,71.8,68.8
20160423004500,50.4,18.2609,0,58.7,66.3,71.8,68.8
20160423010000,50.4,18.2609,0,58.7,66.3,71.8,68.8
20160423011500,38.4,13.913,0,58.7,66.2,71.8,68.8
20160423013000,44.4,16.087,0,58.7,66.3,71.8,68.8
20160423014500,46.8,16.9565,0,58.1,66.3,71.8,68.8
20160423020000,44.4,16.087,0,58.1,66.2,71.8,68.8
20160423021500,48.6,17.6087,0,58.1,66.2,71.8,68.8
20160423023000,43.2,15.6522,0,58.1,66.2,71.8,68.8
20160423024500,44.4,16.087,0,58.1,66.2,71.8,68.8
20160423030000,46.8,16.9565,0,58.1,66.1,71.8,68.8
20160423031500,48.6,17.6087,0,58.1,66.1,71.8,68.8
20160423033000,48.6,17.6087,0,58.1,66.1,71.8,68.8
20160423034500,46.8,16.9565,0,58.1,66.1,71.8,68.8
20160423040000,44.4,16.087,0,58.1,66.1,71.8,68.8
20160423041500,48.6,17.6087,0,58.1,66.1,71.8,68.8
20160423043000,48.6,17.6087,0,58.1,66.1,71.8,68.8
20160423044500,46.8,16.9565,0,58.1,66.1,71.8,68.8
20160423050000,48.6,17.6087,0,58.1,66.1,71.8,68.8
20160423051500,48.6,17.6087,0,58.1,66.1,71.8,68.8
20160423053000,51.6,18.6957,0,58.1,66.1,71.8,68.8
20160423054500,48.6,17.6087,0,58.1,66.1,71.8,68.8
20160423060000,50.4,18.2609,0,58.1,66.1,71.8,68.8
20160423061500,48.6,17.6087,0,58.1,66.1,71.8,68.8
20160423063000,50.4,18.2609,0,58.1,66.2,71.8,68.8
20160423064500,48.6,17.6087,0,58.1,66.3,71.8,68.8
20160423070000,50.4,18.2609,0,58.1,66.4,71.8,68.8
20160423071500,48.6,17.6087,0,58.1,66.4,71.8,68.8
20160423073000,51.6,18.6957,0,58.1,66.4,71.8,68.8
20160423074500,50.4,18.2609,0,57.5,66.4,71.8,68.8
20160423080000,50.4,18.2609,0,57.5,66.5,71.8,68.8
20160423081500,55.2,20.0,0,57.5,66.5,71.8,68.8
20160423083000,51.6,18.6957,0,57.5,66.5,71.8,68.8
20160423084500,54.0,19.5652,0,56.8,66.5,71.8,68.8
20160423090000,54.0,19.5652,0,56.8,66.4,71.8,68.8
20160423091500,51.6,18.6957,0,56.8,66.4,71.8,68.8
20160423093000,51.6,18.6957,0,56.8,66.5,71.8,68.8
20160423094500,54.0,19.5652,0,56.8,66.5,71.8,68.8
20160423100000,51.6,18.6957,0,56.8,66.5,71.8,68.8
20160423101500,51.6,18.6957,0,56.8,66.6,71.8,68.8
20160423103000,54.0,19.5652,0,56.8,66.6,71.8,68.8
20160423104500,54.0,19.5652,0,56.8,66.6,71.8,68.8
20160423110000,54.0,19.5652,0,56.8,66.5,71.8,68.8
20160423111500,54.0,19.5652,0,56.8,66.5,71.8,68.8
20160423113000,54.0,19.5652,0,56.8,66.6,71.8,68.8
20160423114500,48.6,17.6087,0,56.8,66.5,71.8,68.8
20160423120000,50.4,18.2609,0,56.8,66.7,71.8,68.8
20160423121500,48.6,17.6087,0,56.8,67.4,71.8,68.8
20160423123000,50.4,18.2609,0,56.8,67.7,71.8,68.8
20160423124500,48.6,17.6087,0,56.8,67.6,71.8,68.8
20160423130000,51.6,18.6957,0,56.8,68.1,71.8,68.8
20160423131500,48.6,17.6087,0,56.0,68.1,71.8,68.8
20160423133000,50.4,18.2609,0,56.0,68.2,71.8,68.8
20160423134500,48.6,17.6087,0,56.0,67.9,71.8,68.8
20160423140000,48.6,17.6087,0,56.7,67.7,71.8,68.8
20160423141500,50.4,18.2609,0,56.7,67.7,71.8,68.8
20160423143000,48.6,17.6087,0,56.7,67.6,71.8,68.8
20160423144500,48.6,17.6087,0,56.7,67.4,71.8,68.8
20160423150000,48.6,17.6087,0,56.7,67.4,71.8,68.8
20160423151500,44.4,16.087,0,56.7,67.3,71.8,68.8
20160423153000,46.8,16.9565,0,56.7,67.2,71.8,68.8
20160423154500,46.8,16.9565,0,56.7,67.2,71.8,68.8
20160423160000,46.8,16.9565,0,56.7,67.1,71.8,68.8
20160423161500,44.4,16.087,0,56.7,67.1,71.8,68.8
20160423163000,44.4,16.087,0,56.7,67.1,71.8,68.8
20160423164500,46.8,16.9565,0,56.7,67.2,71.8,68.8
20160423170000,46.8,16.9565,0,56.7,67.3,71.8,68.8
20160423171500,48.6,17.6087,0,57.5,67.3,71.8,68.8
20160423173000,46.8,16.9565,0,57.5,67.4,71.8,68.8
20160423174500,48.6,17.6087,0,57.5,67.4,71.8,68.8
20160423180000,46.8,16.9565,0,57.5,67.4,71.8,68.8
20160423181500,50.4,18.2609,0,57.5,67.5,71.8,68.8
20160423183000,50.4,18.2609,0,57.5,67.5,71.8,68.8
20160423184500,50.4,18.2609,0,57.5,67.5,71.8,68.8
20160423190000,51.6,18.6957,0,57.5,67.4,71.8,68.8
20160423191500,50.4,18.2609,0,57.5,67.4,71.8,68.8
20160423193000,48.6,17.6087,0,57.5,67.6,71.8,68.8
20160423194500,50.4,18.2609,0,57.5,67.6,71.8,68.8
20160423200000,46.8,16.9565,0,57.5,67.5,71.8,68.8
20160423201500,51.6,18.6957,0,57.5,67.6,71.8,68.8
20160423203000,50.4,18.2609,0,57.5,67.6,71.8,68.8
20160423204500,50.4,18.2609,0,57.5,67.6,71.8,68.8
20160423210000,48.6,17.6087,0,57.5,67.6,71.8,68.8
20160423211500,48.6,17.6087,0,57.5,67.6,71.8,68.8
20160423213000,48.6,17.6087,0,57.5,67.7,71.8,68.8
20160423214500,50.4,18.2609,0,57.5,67.6,71.8,68.8
20160423220000,48.6,17.6087,0,57.5,67.7,71.8,68.8
20160423221500,48.6,17.6087,0,58.1,67.6,71.8,68.8
20160423223000,44.4,16.087,0,58.1,67.7,71.8,68.8
20160423224500,48.6,17.6087,0,58.1,67.7,71.8,68.8
20160423230000,50.4,18.2609,0,58.1,67.7,71.8,68.8
20160423231500,48.6,17.6087,0,58.1,67.7,71.8,68.8
20160423233000,48.6,17.6087,0,58.1,67.8,71.8,68.8
20160423234500,48.6,17.6087,0,58.1,67.7,71.8,68.8
20160424000000,48.6,17.6087,0,58.1,67.7,71.8,68.8
20160424001500,46.8,16.9565,0,58.1,67.7,71.8,68.8
20160424003000,46.8,16.9565,0,58.1,67.8,71.8,68.8
20160424004500,44.4,16.087,0,58.1,67.7,71.8,68.8
20160424010000,44.4,16.087,0,58.1,67.7,71.8,68.8
20160424011500,44.4,16.087,0,58.1,67.7,71.8,68.8
20160424013000,46.8,16.9565,0,58.1,67.7,71.8,68.8
20160424014500,44.4,16.087,0,58.1,67.7,71.8,68.8
20160424020000,48.6,17.6087,0,58.1,67.7,71.8,68.8
20160424021500,46.8,16.9565,0,58.1,67.8,71.8,68.8
20160424023000,44.4,16.087,0,58.1,67.7,71.8,68.8
20160424024500,46.8,16.9565,0,58.1,67.7,71.8,68.8
20160424030000,43.2,15.6522,0,58.1,67.7,71.8,68.8
20160424031500,43.2,15.6522,0,58.1,67.7,71.8,68.8
20160424033000,48.6,17.6087,0,58.1,67.7,71.8,68.8
20160424034500,46.8,16.9565,0,58.1,67.7,71.8,68.8
20160424040000,46.8,16.9565,0,58.1,67.7,71.8,68.8
20160424041500,46.8,16.9565,0,58.1,67.7,71.8,68.8
20160424043000,46.8,16.9565,0,58.1,67.7,71.8,68.8
20160424044500,44.4,16.087,0,58.1,67.7,71.8,68.8
20160424050000,48.6,17.6087,0,58.1,67.7,71.8,68.8
20160424051500,46.8,16.9565,0,58.1,67.7,71.8,68.8
20160424053000,46.8,16.9565,0,58.1,67.7,71.8,68.8
20160424054500,44.4,16.087,0,58.1,67.7,71.8,68.8
20160424060000,46.8,16.9565,0,58.1,67.7,71.8,68.8
20160424061500,44.4,16.087,0,58.1,67.6,71.8,68.8
20160424063000,44.4,16.087,0,58.1,67.6,71.8,68.8
20160424064500,48.6,17.6087,0,58.1,67.6,71.8,68.8
20160424070000,51.6,18.6957,0,58.1,67.6,71.8,68.8
20160424071500,48.6,17.6087,0,58.1,67.6,71.8,68.8
20160424073000,50.4,18.2609,0,58.1,67.6,71.8,68.8
20160424074500,46.8,16.9565,0,58.1,67.5,71.8,68.8
20160424080000,48.6,17.6087,0,57.2,67.4,71.8,68.8
20160424081500,48.6,17.6087,0,57.2,67.4,71.8,68.8
20160424083000,48.6,17.6087,0,57.2,67.3,71.8,68.8
20160424084500,46.8,16.9565,0,57.2,67.3,71.8,68.8
20160424090000,48.6,17.6087,0,57.2,67.2,71.8,68.8
20160424091500,46.8,16.9565,0,57.2,67.2,71.8,68.8
20160424093000,50.4,18.2609,0,57.2,67.1,71.8,68.8
20160424094500,46.8,16.9565,0,57.2,67.1,71.8,68.8
20160424100000,50.4,18.2609,0,56.4,67.1,71.8,68.8
20160424101500,48.6,17.6087,0,56.4,67.1,71.8,68.8
20160424103000,48.6,17.6087,0,56.4,67.0,71.8,68.8
20160424104500,46.8,16.9565,0,56.4,67.0,71.8,68.8
20160424110000,50.4,18.2609,0,56.4,67.0,71.8,68.8
20160424111500,50.4,18.2609,0,56.4,66.9,71.8,68.8
20160424113000,48.6,17.6087,0,56.4,66.9,71.8,68.8
20160424114500,50.4,18.2609,0,56.4,66.8,71.8,68.8
20160424120000,48.6,17.6087,0,56.4,66.9,71.8,68.8
20160424121500,46.8,16.9565,0,56.4,66.8,71.8,68.8
20160424123000,48.6,17.6087,0,56.4,66.8,71.8,68.8
20160424124500,48.6,17.6087,0,56.4,66.8,71.8,68.8
20160424130000,46.8,16.9565,0,56.4,66.8,71.8,68.8
20160424131500,48.6,17.6087,0,56.4,66.8,71.8,68.8
20160424133000,44.4,16.087,0,57.1,66.9,71.8,68.8
20160424134500,48.6,17.6087,0,57.1,66.9,71.8,68.8
20160424140000,43.2,15.6522,0,57.1,66.8,71.8,68.8
20160424141500,46.8,16.9565,0,56.0,66.8,71.8,68.8
20160424143000,46.8,16.9565,0,56.0,66.8,71.8,68.8
20160424144500,46.8,16.9565,0,56.0,66.7,71.8,68.8
20160424150000,44.4,16.087,0,56.0,66.7,71.8,68.8
20160424151500,46.8,16.9565,0,56.0,66.6,71.8,68.8
20160424153000,46.8,16.9565,0,56.7,66.7,71.8,68.8
20160424154500,44.4,16.087,0,56.7,66.7,71.8,68.8
20160424160000,46.8,16.9565,0,56.7,66.7,71.8,68.8
20160424161500,46.8,16.9565,0,56.7,66.7,71.8,68.8
20160424163000,43.2,15.6522,0,56.7,66.6,71.8,68.8
20160424164500,44.4,16.087,0,56.7,66.6,71.8,68.8
20160424170000,44.4,16.087,0,56.7,66.6,71.8,68.8
20160424171500,44.4,16.087,0,56.7,66.7,71.8,68.8
20160424173000,44.4,16.087,0,57.5,66.8,71.8,68.8
20160424174500,46.8,16.9565,0,57.5,66.8,71.8,68.8
20160424180000,46.8,16.9565,0,57.5,66.9,71.8,68.8
20160424181500,48.6,17.6087,0,57.5,66.9,71.8,68.8
20160424183000,48.6,17.6087,0,57.5,67.0,71.8,68.8
20160424184500,44.4,16.087,0,57.5,67.0,71.8,68.8
20160424190000,46.8,16.9565,0,57.5,67.1,71.8,68.8
20160424191500,46.8,16.9565,0,57.5,67.1,71.8,68.8
20160424193000,46.8,16.9565,0,57.5,67.2,71.8,68.8
20160424194500,46.8,16.9565,0,57.5,67.2,71.8,68.8
20160424200000,50.4,18.2609,0,57.5,67.2,71.8,68.8
20160424201500,48.6,17.6087,0,57.5,67.3,71.8,68.8
20160424203000,44.4,16.087,0,57.5,67.3,71.8,68.8
20160424204500,48.6,17.6087,0,57.5,67.3,71.8,68.8
20160424210000,48.6,17.6087,0,57.5,67.4,71.8,68.8
20160424211500,46.8,16.9565,0,57.5,67.3,71.8,68.8
20160424213000,46.8,16.9565,0,57.5,67.4,71.8,68.8
20160424214500,50.4,18.2609,0,57.5,67.4,71.8,68.8
20160424220000,46.8,16.9565,0,57.5,67.4,71.8,68.8
20160424221500,46.8,16.9565,0,57.5,67.4,71.8,68.8
20160424223000,44.4,16.087,0,57.5,67.4,71.8,68.8
20160424224500,46.8,16.9565,0,57.5,67.4,71.8,68.8
20160424230000,44.4,16.087,0,57.5,67.5,71.8,68.8
20160424231500,46.8,16.9565,0,57.5,67.4,71.8,68.8
20160424233000,43.2,15.6522,0,57.5,67.4,71.8,68.8
20160424234500,43.2,15.6522,0,57.5,67.4,71.8,68.8
20160425000000,44.4,16.087,0,57.5,67.5,71.8,68.8
20160425001500,44.4,16.087,0,57.5,67.5,71.8,68.8
20160425003000,46.8,16.9565,0,58.2,67.5,71.8,68.8
20160425004500,46.8,16.9565,0,58.2,67.5,71.8,68.8
20160425010000,44.4,16.087,0,58.2,67.6,71.8,68.8
20160425011500,43.2,15.6522,0,58.2,67.6,71.8,68.8
20160425013000,43.2,15.6522,0,58.2,67.6,71.8,68.8
20160425014500,46.8,16.9565,0,58.2,67.6,71.8,68.8
20160425020000,44.4,16.087,0,58.2,67.6,71.8,68.8
20160425021500,46.8,16.9565,0,58.2,67.6,71.8,68.8
20160425023000,46.8,16.9565,0,58.2,67.6,71.8,68.8
20160425024500,48.6,17.6087,0,58.2,67.6,71.8,68.8
20160425030000,44.4,16.087,0,58.2,67.6,71.8,68.8
20160425031500,43.2,15.6522,0,58.2,67.6,71.8,68.8
20160425033000,44.4,16.087,0,58.2,67.6,71.8,68.8
20160425034500,44.4,16.087,0,58.2,67.6,71.8,68.8
20160425040000,44.4,16.087,0,58.2,67.6,71.8,68.8
20160425041500,44.4,16.087,0,58.2,67.6,71.8,68.8
20160425043000,43.2,15.6522,0,58.2,67.6,71.8,68.8
20160425044500,43.2,15.6522,0,58.2,67.6,71.8,68.8
20160425050000,48.6,17.6087,0,58.2,67.6,71.8,68.8
20160425051500,44.4,16.087,0,58.2,67.6,71.8,68.8
20160425053000,46.8,16.9565,0,58.2,67.6,71.8,68.8
20160425054500,46.8,16.9565,0,58.2,67.6,71.8,68.8
20160425060000,44.4,16.087,0,58.2,67.6,71.8,68.8
20160425061500,50.4,18.2609,0,58.2,67.6,71.8,68.8
20160425063000,48.6,17.6087,0,58.2,67.5,71.8,68.8
20160425064500,44.4,16.087,0,58.2,67.6,71.8,68.8
20160425070000,48.6,17.6087,0,58.2,67.5,71.8,68.8
20160425071500,44.4,16.087,0,58.2,67.5,71.8,68.8
20160425073000,44.4,16.087,0,57.1,67.5,71.8,68.8
20160425074500,46.8,16.9565,0,57.1,67.4,71.8,68.8
20160425080000,44.4,16.087,0,57.1,67.4,71.8,68.8
20160425081500,48.6,17.6087,0,57.1,67.3,71.8,68.8
20160425083000,44.4,16.087,0,56.4,67.5,71.8,68.8
20160425084500,48.6,17.6087,0,56.4,67.7,71.8,68.8
20160425090000,46.8,16.9565,0,56.4,68.1,71.8,68.8
20160425091500,44.4,16.087,0,56.4,68.1,71.8,68.8
20160425093000,44.4,16.087,0,56.4,68.3,71.8,68.8
20160425094500,46.8,16.9565,0,56.4,67.8,71.8,68.8
20160425100000,50.4,18.2609,0,56.4,67.6,71.8,68.8
20160425101500,46.8,16.9565,0,56.4,67.6,71.8,68.8
20160425103000,44.4,16.087,0,56.4,67.6,71.8,68.8
20160425104500,50.4,18.2609,0,56.4,67.6,71.8,68.8
20160425110000,48.6,17.6087,0,56.4,67.6,71.8,68.8
20160425111500,50.4,18.2609,0,56.4,67.5,71.8,68.8
20160425113000,46.8,16.9565,0,57.1,67.2,71.8,68.8
20160425114500,48.6,17.6087,0,57.1,67.5,71.8,68.8
20160425120000,48.6,17.6087,0,57.1,67.9,71.8,68.8
20160425121500,44.4,16.087,0,57.1,67.9,71.8,68.8
20160425123000,46.8,16.9565,0,56.4,67.4,71.8,68.8
20160425124500,46.8,16.9565,0,56.4,67.6,71.8,68.8
20160425130000,48.6,17.6087,0,56.4,68.2,71.8,68.8
20160425131500,51.6,18.6957,0,56.4,68.2,71.8,68.8
20160425133000,46.8,16.9565,0,56.4,68.1,71.8,68.8
20160425134500,44.4,16.087,0,56.4,67.7,71.8,68.8
20160425140000,48.6,17.6087,0,56.4,67.4,71.8,68.8
20160425141500,44.4,16.087,0,56.4,67.6,71.8,68.8
20160425143000,48.6,17.6087,0,56.4,67.2,71.8,68.8
20160425144500,48.6,17.6087,0,57.1,67.9,71.8,68.8
20160425150000,48.6,17.6087,0,57.1,67.6,71.8,68.8
20160425151500,48.6,17.6087,0,57.1,67.8,71.8,68.8
20160425153000,46.8,16.9565,0,57.1,68.0,71.8,68.8
20160425154500,48.6,17.6087,0,57.1,68.3,71.8,68.8
20160425160000,48.6,17.6087,0,57.1,68.5,71.8,68.8
20160425161500,50.4,18.2609,0,57.1,68.3,71.8,68.8
20160425163000,50.4,18.2609,0,57.1,68.2,71.8,68.8
20160425164500,51.6,18.6957,0,57.1,68.1,71.8,68.8
20160425170000,51.6,18.6957,0,57.1,67.9,71.8,68.8
20160425171500,54.0,19.5652,0,57.1,67.7,71.8,68.8
20160425173000,50.4,18.2609,0,57.1,67.6,71.8,68.8
20160425174500,51.6,18.6957,0,57.1,67.6,71.8,68.8
20160425180000,54.0,19.5652,0,57.1,67.6,71.8,68.8
20160425181500,51.6,18.6957,0,57.1,67.4,71.8,68.8
20160425183000,50.4,18.2609,0,57.1,67.4,71.8,68.8
20160425184500,50.4,18.2609,0,57.1,67.4,71.8,68.8
20160425190000,51.6,18.6957,0,57.1,67.4,71.8,68.8
20160425191500,50.4,18.2609,0,57.1,67.4,71.8,68.8
20160425193000,48.6,17.6087,0,57.1,67.4,71.8,68.8
20160425194500,51.6,18.6957,0,57.1,67.4,71.8,68.8
20160425200000,51.6,18.6957,0,57.1,67.4,71.8,68.8
20160425201500,54.0,19.5652,0,57.1,67.4,71.8,68.8
20160425203000,50.4,18.2609,0,57.1,67.4,71.8,68.8
20160425204500,50.4,18.2609,0,57.1,67.4,71.8,68.8
20160425210000,50.4,18.2609,0,57.1,67.4,71.8,68.8
20160425211500,54.0,19.5652,0,57.1,67.4,71.8,68.8
20160425213000,51.6,18.6957,0,58.3,67.4,71.8,68.8
20160425214500,51.6,18.6957,0,57.6,67.4,71.8,68.8
20160425220000,50.4,18.2609,0,57.6,67.4,71.8,68.8
20160425221500,50.4,18.2609,0,57.6,67.4,71.8,68.8
20160425223000,50.4,18.2609,0,57.6,67.4,71.8,68.8
20160425224500,48.6,17.6087,0,57.6,67.4,71.8,68.8
20160425230000,50.4,18.2609,0,57.6,67.4,71.8,68.8
20160425231500,54.0,19.5652,0,57.6,67.4,71.8,68.8
20160425233000,48.6,17.6087,0,57.6,67.4,71.8,68.8
20160425234500,50.4,18.2609,0,57.6,67.4,71.8,68.8
20160426000000,48.6,17.6087,0,57.6,67.4,71.8,68.8
20160426001500,48.6,17.6087,0,57.6,67.4,71.8,68.8
20160426003000,46.8,16.9565,0,57.6,67.4,71.8,68.8
20160426004500,48.6,17.6087,0,57.6,67.4,71.8,68.8
20160426010000,50.4,18.2609,0,57.6,67.4,71.8,68.8
20160426011500,50.4,18.2609,0,57.6,67.3,71.8,68.8
20160426013000,54.0,19.5652,0,57.6,67.4,71.8,68.8
20160426014500,48.6,17.6087,0,57.6,67.3,71.8,68.8
20160426020000,48.6,17.6087,0,57.6,67.4,71.8,68.8
20160426021500,48.6,17.6087,0,57.6,67.4,71.8,68.8
20160426023000,48.6,17.6087,0,57.6,67.3,71.8,68.8
20160426024500,46.8,16.9565,0,57.6,67.4,71.8,68.8
20160426030000,50.4,18.2609,0,57.6,67.3,71.8,68.8
20160426031500,48.6,17.6087,0,57.6,67.3,71.8,68.8
20160426033000,46.8,16.9565,0,57.6,67.3,71.8,68.8
20160426034500,50.4,18.2609,0,57.6,67.3,71.8,68.8
20160426040000,50.4,18.2609,0,57.6,67.2,71.8,68.8
20160426041500,46.8,16.9565,0,57.6,67.3,71.8,68.8
20160426043000,50.4,18.2609,0,57.6,67.3,71.8,68.8
20160426044500,48.6,17.6087,0,57.6,67.2,71.8,68.8
20160426050000,48.6,17.6087,0,57.6,67.2,71.8,68.8
20160426051500,48.6,17.6087,0,57.6,67.3,71.8,68.8
20160426053000,44.4,16.087,0,57.6,67.3,71.8,68.8
20160426054500,46.8,16.9565,0,57.6,67.2,71.8,68.8
20160426060000,46.8,16.9565,0,57.6,67.2,71.8,68.8
20160426061500,50.4,18.2609,0,57.6,67.2,71.8,68.8
20160426063000,48.6,17.6087,0,57.6,67.2,71.8,68.8
20160426064500,48.6,17.6087,0,57.6,67.2,71.8,68.8
20160426070000,48.6,17.6087,0,57.6,67.3,71.8,68.8
20160426071500,48.6,17.6087,0,57.6,67.3,71.8,68.8
20160426073000,46.8,16.9565,0,57.6,67.4,71.8,68.8
20160426074500,48.6,17.6087,0,57.6,67.4,71.8,68.8
20160426080000,48.6,17.6087,0,57.6,67.9,71.8,68.8
20160426081500,46.8,16.9565,0,56.8,69.3,71.8,68.8
20160426083000,48.6,17.6087,0,56.8,68.9,71.8,68.8
20160426084500,46.8,16.9565,0,56.8,69.1,71.8,68.8
20160426090000,48.6,17.6087,0,56.8,69.2,71.8,68.8
20160426091500,48.6,17.6087,0,57.5,68.7,71.8,68.8
20160426093000,44.4,16.087,0,57.5,68.4,71.8,68.8
20160426094500,48.6,17.6087,0,57.5,68.1,71.8,68.8
20160426100000,46.8,16.9565,0,57.5,68.4,71.8,68.8
20160426101500,46.8,16.9565,0,57.5,68.4,71.8,68.8
20160426103000,46.8,16.9565,0,57.5,67.6,71.8,68.8
20160426104500,46.8,16.9565,0,56.8,67.2,71.8,68.8
20160426110000,48.6,17.6087,0,56.8,67.9,71.8,68.8
20160426111500,46.8,16.9565,0,56.8,67.6,71.8,68.8
20160426113000,46.8,16.9565,0,56.8,68.5,71.8,68.8
20160426114500,48.6,17.6087,0,56.8,68.8,71.8,68.8
20160426120000,48.6,17.6087,0,56.8,68.6,71.8,68.8
20160426121500,46.8,16.9565,0,56.8,68.2,71.8,68.8
20160426123000,46.8,16.9565,0,56.8,68.0,71.8,68.8
20160426124500,46.8,16.9565,0,56.8,67.9,71.8,68.8
20160426130000,46.8,16.9565,0,56.8,67.7,71.8,68.8
20160426131500,46.8,16.9565,0,56.8,67.6,71.8,68.8
20160426133000,43.2,15.6522,0,56.8,67.6,71.8,68.8
20160426134500,46.8,16.9565,0,56.8,68.1,71.8,68.8
20160426140000,44.4,16.087,0,56.8,68.4,71.8,68.8
20160426141500,48.6,17.6087,0,56.8,68.5,71.8,68.8
20160426143000,46.8,16.9565,0,56.8,68.4,71.8,68.8
20160426144500,50.4,18.2609,0,56.8,68.4,71.8,68.8
20160426150000,51.6,18.6957,0,56.8,68.4,71.8,68.8
20160426151500,54.0,19.5652,0,56.8,68.3,71.8,68.8
20160426153000,50.4,18.2609,0,56.8,68.7,71.8,68.8
20160426154500,50.4,18.2609,0,56.8,68.5,71.8,68.8
20160426160000,46.8,16.9565,0,56.8,68.8,71.8,68.8
20160426161500,48.6,17.6087,0,56.8,68.8,71.8,68.8
20160426163000,50.4,18.2609,0,56.8,68.6,71.8,68.8
20160426164500,48.6,17.6087,0,56.8,68.3,71.8,68.8
20160426170000,46.8,16.9565,0,56.8,68.1,71.8,68.8
20160426171500,46.8,16.9565,0,56.8,67.9,71.8,68.8
20160426173000,48.6,17.6087,0,56.8,67.7,71.8,68.8
20160426174500,48.6,17.6087,0,56.8,67.7,71.8,68.8
20160426180000,50.4,18.2609,0,56.8,67.8,71.8,68.8
20160426181500,50.4,18.2609,0,56.8,67.7,71.8,68.8
20160426183000,46.8,16.9565,0,56.8,67.5,71.8,68.8
20160426184500,50.4,18.2609,0,56.8,67.5,71.8,68.8
20160426190000,51.6,18.6957,0,56.8,67.5,71.8,68.8
20160426191500,50.4,18.2609,0,56.8,67.3,71.8,68.8
20160426193000,48.6,17.6087,0,56.8,67.3,71.8,68.8
20160426194500,48.6,17.6087,0,56.8,67.3,71.8,68.8
20160426200000,54.0,19.5652,0,56.8,67.2,71.8,68.8
20160426201500,51.6,18.6957,0,57.7,67.2,71.8,68.8
20160426203000,46.8,16.9565,0,57.7,67.2,71.8,68.8
20160426204500,51.6,18.6957,0,57.7,67.2,71.8,68.8
20160426210000,48.6,17.6087,0,57.7,67.2,71.8,68.8
20160426211500,50.4,18.2609,0,57.7,67.2,71.8,68.8
20160426213000,50.4,18.2609,0,57.7,67.2,71.8,68.8
20160426214500,50.4,18.2609,0,57.7,67.1,71.8,68.8
20160426220000,48.6,17.6087,0,57.7,67.1,71.8,68.8
20160426221500,48.6,17.6087,0,57.7,67.1,71.8,68.8
20160426223000,48.6,17.6087,0,57.7,67.1,71.8,68.8
20160426224500,48.6,17.6087,0,57.7,67.0,71.8,68.8
20160426230000,50.4,18.2609,0,57.7,67.0,71.8,68.8
20160426231500,48.6,17.6087,0,57.7,66.9,71.8,68.8
20160426233000,50.4,18.2609,0,57.7,66.9,71.8,68.8
20160426234500,48.6,17.6087,0,57.7,66.9,71.8,68.8
20160427000000,48.6,17.6087,0,57.7,66.9,71.8,68.8
20160427001500,46.8,16.9565,0,57.7,66.9,71.8,68.8
20160427003000,50.4,18.2609,0,57.7,66.8,71.8,68.8
20160427004500,46.8,16.9565,0,57.7,66.7,71.8,68.8
20160427010000,50.4,18.2609,0,57.7,66.8,71.8,68.8
20160427011500,38.4,13.913,0,57.7,66.8,71.8,68.8
20160427013000,40.8,14.7826,0,57.7,66.9,71.8,68.8
20160427014500,48.6,17.6087,0,57.7,66.9,71.8,68.8
20160427020000,48.6,17.6087,0,57.7,67.0,71.8,68.8
20160427021500,46.8,16.9565,0,57.7,67.0,71.8,68.8
20160427023000,48.6,17.6087,0,57.7,66.9,71.8,68.8
20160427024500,46.8,16.9565,0,57.7,66.9,71.8,68.8
20160427030000,46.8,16.9565,0,57.7,66.9,71.8,68.8
20160427031500,46.8,16.9565,0,57.7,66.8,71.8,68.8
20160427033000,48.6,17.6087,0,57.7,66.8,71.8,68.8
20160427034500,46.8,16.9565,0,57.7,66.7,71.8,68.8
20160427040000,48.6,17.6087,0,57.7,66.8,71.8,68.8
20160427041500,48.6,17.6087,0,57.7,66.8,71.8,68.8
20160427043000,46.8,16.9565,0,57.7,66.7,71.8,68.8
20160427044500,48.6,17.6087,0,57.7,66.7,71.8,68.8
20160427050000,48.6,17.6087,0,57.7,66.7,71.8,68.8
20160427051500,46.8,16.9565,0,57.7,66.7,71.8,68.8
20160427053000,48.6,17.6087,0,57.7,66.7,71.8,68.8
20160427054500,50.4,18.2609,0,57.7,66.7,71.8,68.8
20160427060000,48.6,17.6087,0,57.7,66.8,71.8,68.8
20160427061500,48.6,17.6087,0,57.7,66.7,71.8,68.8
20160427063000,50.4,18.2609,0,57.7,66.7,71.8,68.8
20160427064500,46.8,16.9565,0,57.7,66.7,71.8,68.8
20160427070000,46.8,16.9565,0,57.7,66.7,71.8,68.8
20160427071500,51.6,18.6957,0,57.7,66.7,71.8,68.8
20160427073000,48.6,17.6087,0,57.7,66.5,71.8,68.8
20160427074500,50.4,18.2609,0,57.7,66.4,71.8,68.8
20160427080000,48.6,17.6087,0,57.7,66.4,71.8,68.8
20160427081500,44.4,16.087,0,57.7,66.4,71.8,68.8
20160427083000,48.6,17.6087,0,57.7,67.0,71.8,68.8
20160427084500,43.2,15.6522,0,57.7,67.5,71.8,68.8
20160427090000,40.8,14.7826,0,57.7,67.7,71.8,68.8
20160427091500,44.4,16.087,0,57.7,67.9,71.8,68.8
20160427093000,43.2,15.6522,0,57.7,68.3,71.8,68.8
20160427094500,46.8,16.9565,0,57.7,67.7,71.8,68.8
20160427100000,44.4,16.087,0,57.7,67.9,71.8,68.8
20160427101500,48.6,17.6087,0,57.7,67.7,71.8,68.8
20160427103000,48.6,17.6087,0,57.7,68.0,71.8,68.8
20160427104500,44.4,16.087,0,58.3,67.7,71.8,68.8
20160427110000,44.4,16.087,0,58.3,68.2,71.8,68.8
20160427111500,50.4,18.2609,0,57.6,68.0,71.8,68.8
20160427113000,50.4,18.2609,0,57.6,67.9,71.8,68.8
20160427114500,48.6,17.6087,0,57.6,68.5,71.8,68.8
20160427120000,48.6,17.6087,0,57.6,68.8,71.8,68.8
20160427121500,46.8,16.9565,0,57.6,68.6,71.8,68.8
20160427123000,46.8,16.9565,0,57.6,68.5,71.8,68.8
20160427124500,48.6,17.6087,0,57.6,68.4,71.8,68.8
20160427130000,48.6,17.6087,0,58.3,68.4,71.8,68.8
20160427131500,48.6,17.6087,0,57.6,69.5,71.8,68.8
20160427133000,46.8,16.9565,0,57.6,70.2,71.8,68.8
20160427134500,48.6,17.6087,0,57.6,70.2,71.8,68.8
20160427140000,46.8,16.9565,0,58.3,69.4,71.8,68.8
20160427141500,48.6,17.6087,0,58.3,68.9,71.8,68.8
20160427143000,46.8,16.9565,0,57.5,68.7,71.8,68.8
20160427144500,48.6,17.6087,0,57.5,68.4,71.8,68.8
20160427150000,48.6,17.6087,0,57.5,68.2,71.8,68.8
20160427151500,48.6,17.6087,0,57.5,68.1,71.8,68.8
20160427153000,50.4,18.2609,0,57.5,67.8,71.8,68.8
20160427154500,48.6,17.6087,0,57.5,67.7,71.8,68.8
20160427160000,43.2,15.6522,0,57.5,67.7,71.8,68.8
20160427161500,48.6,17.6087,0,57.5,67.6,71.8,68.8
20160427163000,46.8,16.9565,0,57.5,67.5,71.8,68.8
20160427164500,46.8,16.9565,0,57.5,67.4,71.8,68.8
20160427170000,46.8,16.9565,0,57.5,67.3,71.8,68.8
20160427171500,50.4,18.2609,0,56.8,67.3,71.8,68.8
