PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160427173000,50.4,18.2609,0,56.8,67.2,71.8,68.8
20160427174500,51.6,18.6957,0,56.8,67.2,71.8,68.8
20160427180000,54.0,19.5652,0,56.8,67.1,71.8,68.8
20160427181500,54.0,19.5652,0,56.8,67.1,71.8,68.8
20160427183000,50.4,18.2609,0,57.5,67.1,71.8,68.8
20160427184500,51.6,18.6957,0,57.5,67.1,71.8,68.8
20160427190000,46.8,16.9565,0,57.5,67.1,71.8,68.8
20160427191500,50.4,18.2609,0,57.5,67.1,71.8,68.8
20160427193000,48.6,17.6087,0,57.5,67.0,71.8,68.8
20160427194500,48.6,17.6087,0,57.5,67.1,71.8,68.8
20160427200000,48.6,17.6087,0,57.5,67.0,71.8,68.8
20160427201500,50.4,18.2609,0,57.5,67.1,71.8,68.8
20160427203000,50.4,18.2609,0,57.5,67.1,71.8,68.8
20160427204500,50.4,18.2609,0,57.5,67.1,71.8,68.8
20160427210000,50.4,18.2609,0,57.5,67.1,71.8,68.8
20160427211500,46.8,16.9565,0,57.5,67.1,71.8,68.8
20160427213000,50.4,18.2609,0,57.5,67.0,71.8,68.8
20160427214500,51.6,18.6957,0,57.5,67.0,71.8,68.8
20160427220000,50.4,18.2609,0,57.5,67.0,71.8,68.8
20160427221500,50.4,18.2609,0,57.5,67.0,71.8,68.8
20160427223000,46.8,16.9565,0,57.5,67.0,71.8,68.8
20160427224500,50.4,18.2609,0,57.5,66.8,71.8,68.8
20160427230000,51.6,18.6957,0,57.5,66.9,71.8,68.8
20160427231500,50.4,18.2609,0,57.5,66.9,71.8,68.8
20160427233000,48.6,17.6087,0,57.5,66.9,71.8,68.8
20160427234500,50.4,18.2609,0,57.5,66.9,71.8,68.8
20160428000000,48.6,17.6087,0,57.5,66.8,71.8,68.8
20160428001500,48.6,17.6087,0,57.5,66.9,71.8,68.8
20160428003000,50.4,18.2609,0,57.5,66.7,71.8,68.8
20160428004500,51.6,18.6957,0,57.5,66.9,71.8,68.8
20160428010000,48.6,17.6087,0,57.5,66.8,71.8,68.8
20160428011500,50.4,18.2609,0,57.5,66.8,71.8,68.8
20160428013000,51.6,18.6957,0,57.5,66.8,71.8,68.8
20160428014500,50.4,18.2609,0,57.5,66.9,71.8,68.8
20160428020000,48.6,17.6087,0,57.5,66.8,71.8,68.8
20160428021500,48.6,17.6087,0,57.5,66.7,71.8,68.8
20160428023000,51.6,18.6957,0,57.5,66.7,71.8,68.8
20160428024500,50.4,18.2609,0,57.5,66.7,71.8,68.8
20160428030000,50.4,18.2609,0,57.5,66.7,71.8,68.8
20160428031500,50.4,18.2609,0,57.5,66.7,71.8,68.8
20160428033000,50.4,18.2609,0,57.5,66.7,71.8,68.8
20160428034500,48.6,17.6087,0,57.5,66.7,71.8,68.8
20160428040000,50.4,18.2609,0,57.5,66.7,71.8,68.8
20160428041500,50.4,18.2609,0,57.5,66.6,71.8,68.8
20160428043000,51.6,18.6957,0,57.5,66.7,71.8,68.8
20160428044500,50.4,18.2609,0,57.5,66.9,71.8,68.8
20160428050000,51.6,18.6957,0,57.5,67.1,71.8,68.8
20160428051500,50.4,18.2609,0,57.5,67.1,71.8,68.8
20160428053000,48.6,17.6087,0,57.5,66.9,71.8,68.8
20160428054500,50.4,18.2609,0,57.5,66.9,71.8,68.8
20160428060000,51.6,18.6957,0,57.5,66.9,71.8,68.8
20160428061500,50.4,18.2609,0,57.5,66.9,71.8,68.8
20160428063000,51.6,18.6957,0,57.5,66.8,71.8,68.8
20160428064500,48.6,17.6087,0,57.5,66.7,71.8,68.8
20160428070000,50.4,18.2609,0,57.5,66.7,71.8,68.8
20160428071500,46.8,16.9565,0,57.5,66.6,71.8,68.8
20160428073000,48.6,17.6087,0,57.5,66.6,71.8,68.8
20160428074500,50.4,18.2609,0,57.5,66.6,71.8,68.8
20160428080000,44.4,16.087,0,57.5,66.4,71.8,68.8
20160428081500,48.6,17.6087,0,57.5,66.5,71.8,68.8
20160428083000,48.6,17.6087,0,57.5,66.9,71.8,68.8
20160428084500,50.4,18.2609,0,57.5,67.2,71.8,68.8
20160428090000,46.8,16.9565,0,57.5,67.3,71.8,68.8
20160428091500,50.4,18.2609,0,57.5,67.4,71.8,68.8
20160428093000,51.6,18.6957,0,57.5,67.8,71.8,68.8
20160428094500,46.8,16.9565,0,57.5,67.7,71.8,68.8
20160428100000,48.6,17.6087,0,57.5,67.7,71.8,68.8
20160428101500,48.6,17.6087,0,57.5,67.4,71.8,68.8
20160428103000,48.6,17.6087,0,57.5,67.7,71.8,68.8
20160428104500,48.6,17.6087,0,57.5,67.5,71.8,68.8
20160428110000,46.8,16.9565,0,57.5,67.5,71.8,68.8
20160428111500,46.8,16.9565,0,57.5,67.1,71.8,68.8
20160428113000,48.6,17.6087,0,57.5,67.3,71.8,68.8
20160428114500,51.6,18.6957,0,56.8,67.1,71.8,68.8
20160428120000,48.6,17.6087,0,56.8,67.2,71.8,68.8
20160428121500,43.2,15.6522,0,56.8,67.2,71.8,68.8
20160428123000,48.6,17.6087,0,56.8,67.6,71.8,68.8
20160428124500,50.4,18.2609,0,56.8,68.6,71.8,68.8
20160428130000,48.6,17.6087,0,56.8,69.3,71.8,68.8
20160428131500,48.6,17.6087,0,56.8,69.2,71.8,68.8
20160428133000,46.8,16.9565,0,56.8,68.8,71.8,68.8
20160428134500,43.2,15.6522,0,56.8,68.7,71.8,68.8
20160428140000,43.2,15.6522,0,56.8,68.7,71.8,68.8
20160428141500,44.4,16.087,0,56.8,68.5,71.8,68.8
20160428143000,46.8,16.9565,0,56.8,68.4,71.8,68.8
20160428144500,50.4,18.2609,0,56.8,68.3,71.8,68.8
20160428150000,46.8,16.9565,0,56.8,68.2,71.8,68.8
20160428151500,44.4,16.087,0,56.8,68.5,71.8,68.8
20160428153000,48.6,17.6087,0,56.8,68.9,71.8,68.8
20160428154500,43.2,15.6522,0,56.8,69.4,71.8,68.8
20160428160000,46.8,16.9565,0,56.8,68.8,71.8,68.8
20160428161500,46.8,16.9565,0,56.8,68.6,71.8,68.8
20160428163000,48.6,17.6087,0,57.4,68.8,71.8,68.8
20160428164500,48.6,17.6087,0,57.4,69.1,71.8,68.8
20160428170000,54.0,19.5652,0,57.4,68.8,71.8,68.8
20160428171500,48.6,17.6087,0,57.4,68.5,71.8,68.8
20160428173000,51.6,18.6957,0,57.4,68.3,71.8,68.8
20160428174500,50.4,18.2609,0,57.4,68.1,71.8,68.8
20160428180000,51.6,18.6957,0,57.4,68.0,71.8,68.8
20160428181500,55.2,20.0,0,57.4,67.9,71.8,68.8
20160428183000,57.0,20.6522,0,57.4,67.9,71.8,68.8
20160428184500,54.0,19.5652,0,57.4,67.8,71.8,68.8
20160428190000,50.4,18.2609,0,57.4,67.7,71.8,68.8
20160428191500,50.4,18.2609,0,57.4,67.7,71.8,68.8
20160428193000,50.4,18.2609,0,57.4,67.7,71.8,68.8
20160428194500,48.6,17.6087,0,57.4,67.7,71.8,68.8
20160428200000,50.4,18.2609,0,57.4,67.7,71.8,68.8
20160428201500,51.6,18.6957,0,57.4,67.6,71.8,68.8
20160428203000,48.6,17.6087,0,57.4,67.6,71.8,68.8
20160428204500,48.6,17.6087,0,57.4,67.6,71.8,68.8
20160428210000,50.4,18.2609,0,57.4,67.6,71.8,68.8
20160428211500,51.6,18.6957,0,57.4,67.6,71.8,68.8
20160428213000,50.4,18.2609,0,57.4,67.6,71.8,68.8
20160428214500,51.6,18.6957,0,57.4,67.6,71.8,68.8
20160428220000,51.6,18.6957,0,57.4,67.4,71.8,68.8
20160428221500,51.6,18.6957,0,57.4,67.5,71.8,68.8
20160428223000,51.6,18.6957,0,57.4,67.5,71.8,68.8
20160428224500,50.4,18.2609,0,57.4,67.4,71.8,68.8
20160428230000,50.4,18.2609,0,57.4,67.4,71.8,68.8
20160428231500,50.4,18.2609,0,57.4,67.4,71.8,68.8
20160428233000,54.0,19.5652,0,57.4,67.4,71.8,68.8
20160428234500,51.6,18.6957,0,57.4,67.4,71.8,68.8
20160429000000,50.4,18.2609,0,57.4,67.4,71.8,68.8
20160429001500,51.6,18.6957,0,57.4,67.3,71.8,68.8
20160429003000,50.4,18.2609,0,57.4,67.4,71.8,68.8
20160429004500,50.4,18.2609,0,57.4,67.3,71.8,68.8
20160429010000,51.6,18.6957,0,57.4,67.3,71.8,68.8
20160429011500,54.0,19.5652,0,57.4,67.4,71.8,68.8
20160429013000,50.4,18.2609,0,57.4,67.3,71.8,68.8
20160429014500,50.4,18.2609,0,57.4,67.3,71.8,68.8
20160429020000,51.6,18.6957,0,57.4,67.4,71.8,68.8
20160429021500,48.6,17.6087,0,57.4,67.3,71.8,68.8
20160429023000,50.4,18.2609,0,57.4,67.3,71.8,68.8
20160429024500,46.8,16.9565,0,57.4,67.2,71.8,68.8
20160429030000,48.6,17.6087,0,57.4,67.2,71.8,68.8
20160429031500,50.4,18.2609,0,57.4,67.3,71.8,68.8
20160429033000,51.6,18.6957,0,57.4,67.3,71.8,68.8
20160429034500,50.4,18.2609,0,57.4,67.2,71.8,68.8
20160429040000,46.8,16.9565,0,57.4,67.2,71.8,68.8
20160429041500,48.6,17.6087,0,57.4,67.3,71.8,68.8
20160429043000,48.6,17.6087,0,57.4,67.3,71.8,68.8
20160429044500,44.4,16.087,0,57.4,67.2,71.8,68.8
20160429050000,50.4,18.2609,0,57.4,67.2,71.8,68.8
20160429051500,48.6,17.6087,0,57.4,67.2,71.8,68.8
20160429053000,50.4,18.2609,0,57.4,67.2,71.8,68.8
20160429054500,50.4,18.2609,0,57.4,67.2,71.8,68.8
20160429060000,50.4,18.2609,0,57.4,67.2,71.8,68.8
20160429061500,50.4,18.2609,0,57.4,67.2,71.8,68.8
20160429063000,48.6,17.6087,0,57.4,67.1,71.8,68.8
20160429064500,46.8,16.9565,0,57.4,67.1,71.8,68.8
20160429070000,50.4,18.2609,0,57.4,66.9,71.8,68.8
20160429071500,50.4,18.2609,0,57.4,66.7,71.8,68.8
20160429073000,54.0,19.5652,0,57.4,66.5,71.8,68.8
20160429074500,50.4,18.2609,0,57.4,66.8,71.8,68.8
20160429080000,50.4,18.2609,0,57.4,66.6,71.8,68.8
20160429081500,51.6,18.6957,0,57.4,66.5,71.8,68.8
20160429083000,50.4,18.2609,0,57.4,67.0,71.8,68.8
20160429084500,50.4,18.2609,0,56.8,67.1,71.8,68.8
20160429090000,54.0,19.5652,0,56.8,66.8,71.8,68.8
20160429091500,51.6,18.6957,0,56.8,66.8,71.8,68.8
20160429093000,48.6,17.6087,0,56.8,66.8,71.8,68.8
20160429094500,44.4,16.087,0,57.5,66.7,71.8,68.8
20160429100000,48.6,17.6087,0,56.7,66.6,71.8,68.8
20160429101500,48.6,17.6087,0,56.7,66.6,71.8,68.8
20160429103000,44.4,16.087,0,56.7,66.5,71.8,68.8
20160429104500,48.6,17.6087,0,56.7,66.4,71.8,68.8
20160429110000,46.8,16.9565,0,56.7,66.4,71.8,68.8
20160429111500,46.8,16.9565,0,56.7,66.4,71.8,68.8
20160429113000,44.4,16.087,0,56.7,66.4,71.8,68.8
20160429114500,50.4,18.2609,0,56.7,66.3,71.8,68.8
20160429120000,46.8,16.9565,0,56.7,66.2,71.8,68.8
20160429121500,46.8,16.9565,0,56.7,66.2,71.8,68.8
20160429123000,46.8,16.9565,0,56.7,66.2,71.8,68.8
20160429124500,46.8,16.9565,0,56.7,66.2,71.8,68.8
20160429130000,40.8,14.7826,0,56.7,66.2,71.8,68.8
20160429131500,40.8,14.7826,0,56.7,66.2,71.8,68.8
20160429133000,38.4,13.913,0,56.7,66.2,71.8,68.8
20160429134500,36.0,13.0435,0,56.7,66.2,71.8,68.8
20160429140000,36.0,13.0435,0,56.7,66.3,71.8,68.8
20160429141500,36.0,13.0435,0,56.7,66.3,71.8,68.8
20160429143000,40.8,14.7826,0,56.7,66.2,71.8,68.8
20160429144500,43.2,15.6522,0,56.7,66.3,71.8,68.8
20160429150000,40.8,14.7826,0,56.7,66.3,71.8,68.8
20160429151500,46.8,16.9565,0,56.7,66.3,71.8,68.8
20160429153000,40.8,14.7826,0,56.7,66.3,71.8,68.8
20160429154500,43.2,15.6522,0,56.7,66.3,71.8,68.8
20160429160000,40.8,14.7826,0,56.7,66.4,71.8,68.8
20160429161500,38.4,13.913,0,56.7,66.4,71.8,68.8
20160429163000,43.2,15.6522,0,56.7,66.4,71.8,68.8
20160429164500,43.2,15.6522,0,56.7,66.5,71.8,68.8
20160429170000,43.2,15.6522,0,56.7,66.4,71.8,68.8
20160429171500,46.8,16.9565,0,56.7,66.5,71.8,68.8
20160429173000,44.4,16.087,0,56.7,66.5,71.8,68.8
20160429174500,44.4,16.087,0,56.7,66.6,71.8,68.8
20160429180000,50.4,18.2609,0,56.7,66.5,71.8,68.8
20160429181500,50.4,18.2609,0,57.5,66.6,71.8,68.8
20160429183000,48.6,17.6087,0,57.5,66.6,71.8,68.8
20160429184500,48.6,17.6087,0,57.5,66.6,71.8,68.8
20160429190000,46.8,16.9565,0,57.5,66.7,71.8,68.8
20160429191500,48.6,17.6087,0,57.5,66.6,71.8,68.8
20160429193000,51.6,18.6957,0,57.5,66.7,71.8,68.8
20160429194500,50.4,18.2609,0,57.5,66.6,71.8,68.8
20160429200000,50.4,18.2609,0,57.5,66.7,71.8,68.8
20160429201500,54.0,19.5652,0,57.5,66.7,71.8,68.8
20160429203000,51.6,18.6957,0,57.5,66.7,71.8,68.8
20160429204500,51.6,18.6957,0,57.5,66.7,71.8,68.8
20160429210000,51.6,18.6957,0,57.5,66.7,71.8,68.8
20160429211500,48.6,17.6087,0,57.5,66.7,71.8,68.8
20160429213000,50.4,18.2609,0,57.5,66.6,71.8,68.8
20160429214500,50.4,18.2609,0,57.5,66.7,71.8,68.8
20160429220000,50.4,18.2609,0,57.5,66.6,71.8,68.8
20160429221500,46.8,16.9565,0,57.5,66.6,71.8,68.8
20160429223000,50.4,18.2609,0,57.5,66.6,71.8,68.8
20160429224500,48.6,17.6087,0,57.5,66.6,71.8,68.8
20160429230000,46.8,16.9565,0,57.5,66.6,71.8,68.8
20160429231500,46.8,16.9565,0,57.5,66.7,71.8,68.8
20160429233000,51.6,18.6957,0,57.5,66.7,71.8,68.8
20160429234500,50.4,18.2609,0,57.5,66.7,71.8,68.8
20160430000000,51.6,18.6957,0,57.5,66.7,71.8,68.8
20160430001500,50.4,18.2609,0,57.5,66.6,71.8,68.8
20160430003000,50.4,18.2609,0,57.5,66.6,71.8,68.8
20160430004500,50.4,18.2609,0,57.5,66.7,71.8,68.8
20160430010000,48.6,17.6087,0,57.5,66.6,71.8,68.8
20160430011500,38.4,13.913,0,57.5,66.7,71.8,68.8
20160430013000,40.8,14.7826,0,57.5,66.7,71.8,68.8
20160430014500,43.2,15.6522,0,57.5,66.6,71.8,68.8
20160430020000,46.8,16.9565,0,57.5,66.6,71.8,68.8
20160430021500,48.6,17.6087,0,57.5,66.6,71.8,68.8
20160430023000,51.6,18.6957,0,57.5,66.6,71.8,68.8
20160430024500,46.8,16.9565,0,57.5,66.6,71.8,68.8
20160430030000,50.4,18.2609,0,57.5,66.6,71.8,68.8
20160430031500,48.6,17.6087,0,57.5,66.6,71.8,68.8
20160430033000,50.4,18.2609,0,57.5,66.6,71.8,68.8
20160430034500,50.4,18.2609,0,57.5,66.6,71.8,68.8
20160430040000,48.6,17.6087,0,57.5,66.6,71.8,68.8
20160430041500,51.6,18.6957,0,57.5,66.6,71.8,68.8
20160430043000,46.8,16.9565,0,57.5,66.5,71.8,68.8
20160430044500,50.4,18.2609,0,57.5,66.6,71.8,68.8
20160430050000,50.4,18.2609,0,57.5,66.6,71.8,68.8
20160430051500,50.4,18.2609,0,57.5,66.6,71.8,68.8
20160430053000,50.4,18.2609,0,57.5,66.6,71.8,68.8
20160430054500,48.6,17.6087,0,57.5,66.5,71.8,68.8
20160430060000,50.4,18.2609,0,57.5,66.6,71.8,68.8
20160430061500,48.6,17.6087,0,57.5,66.6,71.8,68.8
20160430063000,48.6,17.6087,0,57.5,66.6,71.8,68.8
20160430064500,48.6,17.6087,0,57.5,66.6,71.8,68.8
20160430070000,48.6,17.6087,0,57.5,66.6,71.8,68.8
20160430071500,54.0,19.5652,0,57.5,66.4,71.8,68.8
20160430073000,51.6,18.6957,0,57.5,66.4,71.8,68.8
20160430074500,50.4,18.2609,0,57.5,66.4,71.8,68.8
20160430080000,50.4,18.2609,0,57.5,66.3,71.8,68.8
20160430081500,54.0,19.5652,0,57.5,66.3,71.8,68.8
20160430083000,48.6,17.6087,0,57.5,66.3,71.8,68.8
20160430084500,50.4,18.2609,0,57.5,66.2,71.8,68.8
20160430090000,51.6,18.6957,0,57.5,66.2,71.8,68.8
20160430091500,50.4,18.2609,0,57.5,66.1,71.8,68.8
20160430093000,51.6,18.6957,0,57.5,66.1,71.8,68.8
20160430094500,51.6,18.6957,0,57.5,66.1,71.8,68.8
20160430100000,51.6,18.6957,0,57.5,66.1,71.8,68.8
20160430101500,48.6,17.6087,0,57.5,66.0,71.8,68.8
20160430103000,50.4,18.2609,0,57.5,66.0,71.8,68.8
20160430104500,51.6,18.6957,0,57.5,66.0,71.8,68.8
20160430110000,51.6,18.6957,0,57.5,66.0,71.8,68.8
20160430111500,50.4,18.2609,0,57.5,66.0,71.8,68.8
20160430113000,50.4,18.2609,0,57.5,66.0,71.8,68.8
20160430114500,50.4,18.2609,0,57.5,65.9,71.8,68.8
20160430120000,50.4,18.2609,0,57.5,66.0,71.8,68.8
20160430121500,50.4,18.2609,0,57.5,66.0,71.8,68.8
20160430123000,51.6,18.6957,0,57.5,66.0,71.8,68.8
20160430124500,44.4,16.087,0,57.5,66.0,71.8,68.8
20160430130000,46.8,16.9565,0,57.5,66.0,71.8,68.8
20160430131500,50.4,18.2609,0,57.5,66.0,71.8,68.8
20160430133000,51.6,18.6957,0,57.5,66.0,71.8,68.8
20160430134500,50.4,18.2609,0,57.5,66.0,71.8,68.8
20160430140000,51.6,18.6957,0,57.5,66.1,71.8,68.8
20160430141500,50.4,18.2609,0,57.5,66.1,71.8,68.8
20160430143000,50.4,18.2609,0,57.5,66.1,71.8,68.8
20160430144500,48.6,17.6087,0,57.5,66.1,71.8,68.8
20160430150000,50.4,18.2609,0,57.5,66.2,71.8,68.8
20160430151500,48.6,17.6087,0,57.5,66.2,71.8,68.8
20160430153000,50.4,18.2609,0,57.5,66.2,71.8,68.8
20160430154500,50.4,18.2609,0,57.5,66.2,71.8,68.8
20160430160000,48.6,17.6087,0,57.5,66.2,71.8,68.8
20160430161500,50.4,18.2609,0,57.5,66.2,71.8,68.8
20160430163000,50.4,18.2609,0,56.8,66.1,71.8,68.8
20160430164500,48.6,17.6087,0,56.8,66.1,71.8,68.8
20160430170000,51.6,18.6957,0,56.8,66.1,71.8,68.8
20160430171500,50.4,18.2609,0,56.8,66.0,71.8,68.8
20160430173000,50.4,18.2609,0,56.8,66.0,71.8,68.8
20160430174500,51.6,18.6957,0,56.8,66.0,71.8,68.8
20160430180000,50.4,18.2609,0,56.8,66.0,71.8,68.8
20160430181500,50.4,18.2609,0,56.8,66.0,71.8,68.8
20160430183000,51.6,18.6957,0,56.8,66.0,71.8,68.8
20160430184500,51.6,18.6957,0,56.8,66.0,71.8,68.8
20160430190000,51.6,18.6957,0,56.8,66.0,71.8,68.8
20160430191500,54.0,19.5652,0,56.8,66.0,71.8,68.8
20160430193000,50.4,18.2609,0,56.8,66.0,71.8,68.8
20160430194500,51.6,18.6957,0,57.5,66.0,71.8,68.8
20160430200000,48.6,17.6087,0,57.5,66.1,71.8,68.8
20160430201500,48.6,17.6087,0,57.5,66.1,71.8,68.8
20160430203000,51.6,18.6957,0,57.5,66.0,71.8,68.8
20160430204500,50.4,18.2609,0,57.5,66.1,71.8,68.8
20160430210000,44.4,16.087,0,57.5,66.0,71.8,68.8
20160430211500,46.8,16.9565,0,57.5,66.0,71.8,68.8
20160430213000,50.4,18.2609,0,57.5,66.1,71.8,68.8
20160430214500,51.6,18.6957,0,57.5,66.1,71.8,68.8
20160430220000,48.6,17.6087,0,57.5,66.1,71.8,68.8
20160430221500,46.8,16.9565,0,57.5,66.1,71.8,68.8
20160430223000,51.6,18.6957,0,57.5,66.1,71.8,68.8
20160430224500,51.6,18.6957,0,57.5,66.2,71.8,68.8
20160430230000,51.6,18.6957,0,57.5,66.1,71.8,68.8
20160430231500,50.4,18.2609,0,57.5,66.2,71.8,68.8
20160430233000,48.6,17.6087,0,57.5,66.1,71.8,68.8
20160430234500,48.6,17.6087,0,57.5,66.1,71.8,68.8
20160501000000,50.4,18.2609,0,57.5,66.2,71.8,68.8
20160501001500,50.4,18.2609,0,57.5,66.2,71.8,68.8
20160501003000,50.4,18.2609,0,57.5,66.1,71.8,68.8
20160501004500,48.6,17.6087,0,57.5,66.1,71.8,68.8
20160501010000,51.6,18.6957,0,57.5,66.1,71.8,68.8
20160501011500,50.4,18.2609,0,57.5,66.1,71.8,68.8
20160501013000,50.4,18.2609,0,57.5,66.1,71.8,68.8
20160501014500,50.4,18.2609,0,57.5,66.1,71.8,68.8
20160501020000,51.6,18.6957,0,57.5,66.1,71.8,68.8
20160501021500,50.4,18.2609,0,57.5,66.1,71.8,68.8
20160501023000,51.6,18.6957,0,57.5,66.2,71.8,68.8
20160501024500,50.4,18.2609,0,57.5,66.1,71.8,68.8
20160501030000,50.4,18.2609,0,57.5,66.2,71.8,68.8
20160501031500,48.6,17.6087,0,57.5,66.2,71.8,68.8
20160501033000,46.8,16.9565,0,57.5,66.1,71.8,68.8
20160501034500,48.6,17.6087,0,57.5,66.1,71.8,68.8
20160501040000,50.4,18.2609,0,57.5,66.1,71.8,68.8
20160501041500,50.4,18.2609,0,57.5,66.0,71.8,68.8
20160501043000,50.4,18.2609,0,57.5,66.0,71.8,68.8
20160501044500,51.6,18.6957,0,57.5,66.0,71.8,68.8
20160501050000,54.0,19.5652,0,57.5,66.0,71.8,68.8
20160501051500,51.6,18.6957,0,57.5,66.1,71.8,68.8
20160501053000,50.4,18.2609,0,57.5,66.1,71.8,68.8
20160501054500,54.0,19.5652,0,57.5,66.1,71.8,68.8
20160501060000,48.6,17.6087,0,57.5,66.1,71.8,68.8
20160501061500,48.6,17.6087,0,57.5,66.1,71.8,68.8
20160501063000,51.6,18.6957,0,57.5,66.0,71.8,68.8
20160501064500,51.6,18.6957,0,57.5,66.0,71.8,68.8
20160501070000,54.0,19.5652,0,57.5,66.0,71.8,68.8
20160501071500,50.4,18.2609,0,57.5,65.9,71.8,68.8
20160501073000,51.6,18.6957,0,57.5,65.8,71.8,68.8
20160501074500,51.6,18.6957,0,57.5,65.8,71.8,68.8
20160501080000,50.4,18.2609,0,57.5,65.8,71.8,68.8
20160501081500,50.4,18.2609,0,57.5,65.8,71.8,68.8
20160501083000,54.0,19.5652,0,57.5,65.8,71.8,68.8
20160501084500,51.6,18.6957,0,57.5,65.8,71.8,68.8
20160501090000,51.6,18.6957,0,57.5,65.8,71.8,68.8
20160501091500,54.0,19.5652,0,57.5,65.8,71.8,68.8
20160501093000,48.6,17.6087,0,57.5,65.9,71.8,68.8
20160501094500,48.6,17.6087,0,57.5,65.9,71.8,68.8
20160501100000,48.6,17.6087,0,57.5,65.9,71.8,68.8
20160501101500,51.6,18.6957,0,57.5,65.8,71.8,68.8
20160501103000,51.6,18.6957,0,57.5,65.9,71.8,68.8
20160501104500,54.0,19.5652,0,57.5,65.9,71.8,68.8
20160501110000,48.6,17.6087,0,57.5,66.0,71.8,68.8
20160501111500,51.6,18.6957,0,57.5,66.0,71.8,68.8
20160501113000,48.6,17.6087,0,57.5,66.0,71.8,68.8
20160501114500,48.6,17.6087,0,57.5,65.9,71.8,68.8
20160501120000,50.4,18.2609,0,57.5,66.0,71.8,68.8
20160501121500,50.4,18.2609,0,57.5,65.9,71.8,68.8
20160501123000,54.0,19.5652,0,57.5,65.9,71.8,68.8
20160501124500,48.6,17.6087,0,57.5,66.0,71.8,68.8
20160501130000,50.4,18.2609,0,57.5,66.0,71.8,68.8
20160501131500,51.6,18.6957,0,57.5,66.0,71.8,68.8
20160501133000,51.6,18.6957,0,57.5,66.0,71.8,68.8
20160501134500,50.4,18.2609,0,57.5,66.0,71.8,68.8
20160501140000,48.6,17.6087,0,57.5,66.0,71.8,68.8
20160501141500,50.4,18.2609,0,57.5,66.0,71.8,68.8
20160501143000,54.0,19.5652,0,57.5,66.0,71.8,68.8
20160501144500,51.6,18.6957,0,57.5,66.0,71.8,68.8
20160501150000,50.4,18.2609,0,57.5,66.0,71.8,68.8
20160501151500,51.6,18.6957,0,57.5,66.0,71.8,68.8
20160501153000,51.6,18.6957,0,57.5,66.0,71.8,68.8
20160501154500,51.6,18.6957,0,57.5,65.8,71.8,68.8
20160501160000,51.6,18.6957,0,57.5,65.8,71.8,68.8
20160501161500,48.6,17.6087,0,57.5,65.8,71.8,68.8
20160501163000,50.4,18.2609,0,57.5,65.8,71.8,68.8
20160501164500,48.6,17.6087,0,57.5,65.8,71.8,68.8
20160501170000,54.0,19.5652,0,57.5,65.8,71.8,68.8
20160501171500,51.6,18.6957,0,57.5,65.7,71.8,68.8
20160501173000,50.4,18.2609,0,57.5,65.7,71.8,68.8
20160501174500,51.6,18.6957,0,57.5,65.7,71.8,68.8
20160501180000,54.0,19.5652,0,57.5,65.7,71.8,68.8
20160501181500,54.0,19.5652,0,57.5,65.7,71.8,68.8
20160501183000,54.0,19.5652,0,57.5,65.7,71.8,68.8
20160501184500,55.2,20.0,0,57.5,65.8,71.8,68.8
20160501190000,51.6,18.6957,0,57.5,65.8,71.8,68.8
20160501191500,54.0,19.5652,0,57.5,65.7,71.8,68.8
20160501193000,54.0,19.5652,0,57.5,65.7,71.8,68.8
20160501194500,51.6,18.6957,0,57.5,65.7,71.8,68.8
20160501200000,54.0,19.5652,0,57.5,65.7,71.8,68.8
20160501201500,54.0,19.5652,0,57.5,65.7,71.8,68.8
20160501203000,54.0,19.5652,0,57.5,65.7,71.8,68.8
20160501204500,51.6,18.6957,0,57.5,65.7,71.8,68.8
20160501210000,55.2,20.0,0,57.5,65.7,71.8,68.8
20160501211500,51.6,18.6957,0,57.5,65.7,71.8,68.8
20160501213000,54.0,19.5652,0,57.5,65.7,71.8,68.8
20160501214500,55.2,20.0,0,57.5,65.8,71.8,68.8
20160501220000,48.6,17.6087,0,57.5,65.8,71.8,68.8
20160501221500,54.0,19.5652,0,57.5,65.8,71.8,68.8
20160501223000,51.6,18.6957,0,57.5,65.8,71.8,68.8
20160501224500,54.0,19.5652,0,57.5,65.7,71.8,68.8
20160501230000,51.6,18.6957,0,57.5,65.8,71.8,68.8
20160501231500,54.0,19.5652,0,57.5,65.8,71.8,68.8
20160501233000,54.0,19.5652,0,57.5,65.8,71.8,68.8
20160501234500,51.6,18.6957,0,57.5,65.8,71.8,68.8
20160502000000,51.6,18.6957,0,57.5,65.8,71.8,68.8
20160502001500,50.4,18.2609,0,57.5,65.8,71.8,68.8
20160502003000,54.0,19.5652,0,57.5,65.8,71.8,68.8
20160502004500,54.0,19.5652,0,57.5,65.8,71.8,68.8
20160502010000,48.6,17.6087,0,57.5,65.8,71.8,68.8
20160502011500,51.6,18.6957,0,57.5,65.7,71.8,68.8
20160502013000,54.0,19.5652,0,57.5,65.8,71.8,68.8
20160502014500,54.0,19.5652,0,57.5,65.7,71.8,68.8
20160502020000,54.0,19.5652,0,57.5,65.7,71.8,68.8
20160502021500,54.0,19.5652,0,57.5,65.8,71.8,68.8
20160502023000,54.0,19.5652,0,57.5,65.8,71.8,68.8
20160502024500,54.0,19.5652,0,57.5,65.7,71.8,68.8
20160502030000,51.6,18.6957,0,57.5,65.7,71.8,68.8
20160502031500,50.4,18.2609,0,57.5,65.7,71.8,68.8
20160502033000,54.0,19.5652,0,57.5,65.7,71.8,68.8
20160502034500,54.0,19.5652,0,57.5,65.7,71.8,68.8
20160502040000,51.6,18.6957,0,57.5,65.7,71.8,68.8
20160502041500,54.0,19.5652,0,57.5,65.8,71.8,68.8
20160502043000,54.0,19.5652,0,57.5,65.6,71.8,68.8
20160502044500,55.2,20.0,0,57.5,65.7,71.8,68.8
20160502050000,50.4,18.2609,0,57.5,65.8,71.8,68.8
20160502051500,50.4,18.2609,0,57.5,65.7,71.8,68.8
20160502053000,55.2,20.0,0,57.5,65.7,71.8,68.8
20160502054500,51.6,18.6957,0,57.5,65.7,71.8,68.8
20160502060000,55.2,20.0,0,57.5,65.8,71.8,68.8
20160502061500,51.6,18.6957,0,57.5,65.7,71.8,68.8
20160502063000,54.0,19.5652,0,57.5,65.7,71.8,68.8
20160502064500,51.6,18.6957,0,57.5,65.7,71.8,68.8
20160502070000,55.2,20.0,0,57.5,65.7,71.8,68.8
20160502071500,51.6,18.6957,0,57.5,65.7,71.8,68.8
20160502073000,51.6,18.6957,0,57.5,65.7,71.8,68.8
20160502074500,54.0,19.5652,0,57.5,65.6,71.8,68.8
20160502080000,51.6,18.6957,0,57.5,65.7,71.8,68.8
20160502081500,51.6,18.6957,0,57.5,65.7,71.8,68.8
20160502083000,54.0,19.5652,0,57.5,66.2,71.8,68.8
20160502084500,54.0,19.5652,0,57.5,66.6,71.8,68.8
20160502090000,50.4,18.2609,0,57.5,67.2,71.8,68.8
20160502091500,51.6,18.6957,0,57.5,67.2,71.8,68.8
20160502093000,50.4,18.2609,0,57.5,67.6,71.8,68.8
20160502094500,51.6,18.6957,0,57.5,67.4,71.8,68.8
20160502100000,50.4,18.2609,0,57.5,67.7,71.8,68.8
20160502101500,48.6,17.6087,0,57.5,68.5,71.8,68.8
20160502103000,46.8,16.9565,0,57.5,68.3,71.8,68.8
20160502104500,48.6,17.6087,0,57.5,68.2,71.8,68.8
20160502110000,46.8,16.9565,0,57.5,68.6,71.8,68.8
20160502111500,48.6,17.6087,0,57.5,68.6,71.8,68.8
20160502113000,48.6,17.6087,0,57.5,68.3,71.8,68.8
20160502114500,48.6,17.6087,0,57.5,68.5,71.8,68.8
20160502120000,46.8,16.9565,0,57.5,68.3,71.8,68.8
20160502121500,48.6,17.6087,0,57.5,68.1,71.8,68.8
20160502123000,48.6,17.6087,0,57.5,68.0,71.8,68.8
20160502124500,48.6,17.6087,0,57.5,67.9,71.8,68.8
20160502130000,48.6,17.6087,0,57.5,67.9,71.8,68.8
20160502131500,48.6,17.6087,0,57.5,68.1,71.8,68.8
20160502133000,48.6,17.6087,0,57.5,68.6,71.8,68.8
20160502134500,48.6,17.6087,0,57.5,69.1,71.8,68.8
20160502140000,50.4,18.2609,0,57.5,69.1,71.8,68.8
20160502141500,48.6,17.6087,0,57.5,68.6,71.8,68.8
20160502143000,44.4,16.087,0,57.5,69.2,71.8,68.8
20160502144500,44.4,16.087,0,57.5,69.0,71.8,68.8
20160502150000,46.8,16.9565,0,57.5,68.8,71.8,68.8
20160502151500,46.8,16.9565,0,57.5,69.4,71.8,68.8
20160502153000,46.8,16.9565,0,57.5,69.4,71.8,68.8
20160502154500,44.4,16.087,0,57.5,68.7,71.8,68.8
20160502160000,50.4,18.2609,0,57.5,69.2,71.8,68.8
20160502161500,48.6,17.6087,0,57.5,68.9,71.8,68.8
20160502163000,50.4,18.2609,0,57.5,68.7,71.8,68.8
20160502164500,51.6,18.6957,0,57.5,68.6,71.8,68.8
20160502170000,51.6,18.6957,0,57.5,68.2,71.8,68.8
20160502171500,48.6,17.6087,0,57.5,67.9,71.8,68.8
20160502173000,48.6,17.6087,0,57.5,67.8,71.8,68.8
20160502174500,51.6,18.6957,0,57.5,67.6,71.8,68.8
20160502180000,50.4,18.2609,0,57.5,67.5,71.8,68.8
20160502181500,51.6,18.6957,0,57.5,67.4,71.8,68.8
20160502183000,48.6,17.6087,0,57.5,67.3,71.8,68.8
20160502184500,51.6,18.6957,0,57.5,67.2,71.8,68.8
20160502190000,50.4,18.2609,0,57.5,67.2,71.8,68.8
20160502191500,50.4,18.2609,0,57.5,67.1,71.8,68.8
20160502193000,48.6,17.6087,0,57.5,67.1,71.8,68.8
20160502194500,51.6,18.6957,0,57.5,67.1,71.8,68.8
20160502200000,51.6,18.6957,0,57.5,67.1,71.8,68.8
20160502201500,54.0,19.5652,0,57.5,67.1,71.8,68.8
20160502203000,51.6,18.6957,0,57.5,66.9,71.8,68.8
20160502204500,50.4,18.2609,0,57.5,67.0,71.8,68.8
20160502210000,48.6,17.6087,0,57.5,67.0,71.8,68.8
20160502211500,48.6,17.6087,0,57.5,66.9,71.8,68.8
20160502213000,51.6,18.6957,0,57.5,66.9,71.8,68.8
20160502214500,51.6,18.6957,0,57.5,66.9,71.8,68.8
20160502220000,50.4,18.2609,0,57.5,66.9,71.8,68.8
20160502221500,54.0,19.5652,0,57.5,66.9,71.8,68.8
20160502223000,50.4,18.2609,0,57.5,66.9,71.8,68.8
20160502224500,51.6,18.6957,0,57.5,66.8,71.8,68.8
20160502230000,51.6,18.6957,0,57.5,66.8,71.8,68.8
20160502231500,50.4,18.2609,0,57.5,66.8,71.8,68.8
20160502233000,50.4,18.2609,0,57.5,66.7,71.8,68.8
20160502234500,50.4,18.2609,0,57.5,66.8,71.8,68.8
20160503000000,50.4,18.2609,0,57.5,66.8,71.8,68.8
20160503001500,51.6,18.6957,0,57.5,66.8,71.8,68.8
20160503003000,50.4,18.2609,0,57.5,66.8,71.8,68.8
20160503004500,51.6,18.6957,0,57.5,66.7,71.8,68.8
20160503010000,51.6,18.6957,0,57.5,66.7,71.8,68.8
20160503011500,51.6,18.6957,0,57.5,66.7,71.8,68.8
20160503013000,50.4,18.2609,0,57.5,66.7,71.8,68.8
20160503014500,51.6,18.6957,0,57.5,66.7,71.8,68.8
20160503020000,51.6,18.6957,0,57.5,66.7,71.8,68.8
20160503021500,54.0,19.5652,0,57.5,66.7,71.8,68.8
20160503023000,48.6,17.6087,0,57.5,66.6,71.8,68.8
20160503024500,51.6,18.6957,0,57.5,66.6,71.8,68.8
20160503030000,51.6,18.6957,0,57.5,66.6,71.8,68.8
20160503031500,51.6,18.6957,0,57.5,66.6,71.8,68.8
20160503033000,50.4,18.2609,0,57.5,66.6,71.8,68.8
20160503034500,50.4,18.2609,0,57.5,66.6,71.8,68.8
20160503040000,51.6,18.6957,0,57.5,66.6,71.8,68.8
20160503041500,50.4,18.2609,0,57.5,66.6,71.8,68.8
20160503043000,51.6,18.6957,0,57.5,66.6,71.8,68.8
20160503044500,51.6,18.6957,0,57.5,66.6,71.8,68.8
20160503050000,54.0,19.5652,0,57.5,66.6,71.8,68.8
20160503051500,54.0,19.5652,0,57.5,66.6,71.8,68.8
20160503053000,50.4,18.2609,0,57.5,66.6,71.8,68.8
20160503054500,51.6,18.6957,0,57.5,66.4,71.8,68.8
20160503060000,54.0,19.5652,0,57.5,66.4,71.8,68.8
20160503061500,54.0,19.5652,0,57.5,66.2,71.8,68.8
20160503063000,54.0,19.5652,0,57.5,66.3,71.8,68.8
20160503064500,50.4,18.2609,0,57.5,66.3,71.8,68.8
20160503070000,54.0,19.5652,0,57.5,66.4,71.8,68.8
20160503071500,50.4,18.2609,0,57.5,66.3,71.8,68.8
20160503073000,55.2,20.0,0,57.5,66.4,71.8,68.8
20160503074500,51.6,18.6957,0,57.5,66.5,71.8,68.8
20160503080000,54.0,19.5652,0,57.5,66.5,71.8,68.8
20160503081500,51.6,18.6957,0,57.5,66.6,71.8,68.8
20160503083000,54.0,19.5652,0,57.5,68.5,71.8,68.8
20160503084500,50.4,18.2609,0,57.5,68.2,71.8,68.8
20160503090000,50.4,18.2609,0,57.5,68.1,71.8,68.8
20160503091500,51.6,18.6957,0,57.5,68.5,71.8,68.8
20160503093000,50.4,18.2609,0,57.5,69.2,71.8,68.8
20160503094500,48.6,17.6087,0,57.5,68.8,71.8,68.8
20160503100000,44.4,16.087,0,57.5,69.1,71.8,68.8
20160503101500,44.4,16.087,0,57.5,68.7,71.8,68.8
20160503103000,46.8,16.9565,0,57.5,69.0,71.8,68.8
20160503104500,46.8,16.9565,0,57.5,69.0,71.8,68.8
20160503110000,46.8,16.9565,0,57.5,68.9,71.8,68.8
20160503111500,50.4,18.2609,0,57.5,69.3,71.8,68.8
20160503113000,46.8,16.9565,0,57.5,68.5,71.8,68.8
20160503114500,46.8,16.9565,0,57.5,69.0,71.8,68.8
20160503120000,48.6,17.6087,0,57.5,69.2,71.8,68.8
20160503121500,46.8,16.9565,0,57.5,68.7,71.8,68.8
20160503123000,44.4,16.087,0,56.6,69.1,71.8,68.8
20160503124500,48.6,17.6087,0,56.6,69.2,71.8,68.8
20160503130000,46.8,16.9565,0,56.6,68.7,71.8,68.8
20160503131500,44.4,16.087,0,56.6,69.3,71.8,68.8
20160503133000,74.4,26.9565,3,56.6,70.6,71.8,68.8
20160503134500,44.4,16.087,0,56.6,71.0,71.8,68.8
20160503140000,62.4,22.6087,3,57.5,71.3,71.8,68.8
20160503141500,43.2,15.6522,0,57.5,70.6,71.8,68.8
20160503143000,75.6,27.3913,3,57.5,71.1,71.8,68.8
20160503144500,44.4,16.087,0,58.3,69.9,71.8,68.8
20160503150000,51.6,18.6957,0,58.3,69.6,71.8,68.8
20160503151500,51.6,18.6957,0,58.3,69.6,71.8,68.8
20160503153000,51.6,18.6957,0,57.6,69.4,71.8,68.8
20160503154500,51.6,18.6957,0,57.6,69.2,71.8,68.8
20160503160000,54.0,19.5652,0,57.6,69.0,71.8,68.8
20160503161500,55.2,20.0,0,57.6,68.9,71.8,68.8
20160503163000,51.6,18.6957,0,57.6,68.8,71.8,68.8
20160503164500,54.0,19.5652,0,57.6,68.8,71.8,68.8
20160503170000,54.0,19.5652,0,57.6,68.6,71.8,68.8
20160503171500,51.6,18.6957,0,57.6,68.4,71.8,68.8
20160503173000,51.6,18.6957,0,57.6,68.2,71.8,68.8
20160503174500,50.4,18.2609,0,57.6,68.1,71.8,68.8
20160503180000,51.6,18.6957,0,57.6,68.1,71.8,68.8
20160503181500,54.0,19.5652,0,57.6,67.9,71.8,68.8
20160503183000,51.6,18.6957,0,57.6,67.9,71.8,68.8
20160503184500,50.4,18.2609,0,57.6,67.9,71.8,68.8
20160503190000,50.4,18.2609,0,57.6,67.9,71.8,68.8
20160503191500,54.0,19.5652,0,57.6,67.9,71.8,68.8
20160503193000,51.6,18.6957,0,57.6,67.9,71.8,68.8
20160503194500,51.6,18.6957,0,57.6,67.8,71.8,68.8
20160503200000,50.4,18.2609,0,57.6,67.7,71.8,68.8
20160503201500,54.0,19.5652,0,57.6,67.7,71.8,68.8
20160503203000,50.4,18.2609,0,57.6,67.7,71.8,68.8
20160503204500,51.6,18.6957,0,57.6,67.7,71.8,68.8
20160503210000,51.6,18.6957,0,57.6,67.7,71.8,68.8
20160503211500,51.6,18.6957,0,57.6,67.6,71.8,68.8
20160503213000,57.0,20.6522,0,57.6,67.6,71.8,68.8
20160503214500,51.6,18.6957,0,57.6,67.6,71.8,68.8
20160503220000,54.0,19.5652,0,58.2,67.6,71.8,68.8
20160503221500,54.0,19.5652,0,58.2,67.6,71.8,68.8
20160503223000,51.6,18.6957,0,58.2,67.6,71.8,68.8
20160503224500,50.4,18.2609,0,58.2,67.6,71.8,68.8
20160503230000,50.4,18.2609,0,58.2,67.6,71.8,68.8
20160503231500,54.0,19.5652,0,58.2,67.5,71.8,68.8
20160503233000,50.4,18.2609,0,58.2,67.6,71.8,68.8
20160503234500,50.4,18.2609,0,58.2,67.5,71.8,68.8
20160504000000,51.6,18.6957,0,58.2,67.4,71.8,68.8
20160504001500,50.4,18.2609,0,58.2,67.5,71.8,68.8
20160504003000,50.4,18.2609,0,58.2,67.5,71.8,68.8
20160504004500,54.0,19.5652,0,58.2,67.5,71.8,68.8
20160504010000,51.6,18.6957,0,58.2,67.4,71.8,68.8
20160504011500,40.8,14.7826,0,58.2,67.5,71.8,68.8
20160504013000,44.4,16.087,0,58.2,67.5,71.8,68.8
20160504014500,50.4,18.2609,0,58.2,67.4,71.8,68.8
20160504020000,46.8,16.9565,0,58.2,67.4,71.8,68.8
20160504021500,44.4,16.087,0,58.2,67.4,71.8,68.8
20160504023000,46.8,16.9565,0,58.2,67.4,71.8,68.8
20160504024500,50.4,18.2609,0,58.2,67.3,71.8,68.8
20160504030000,48.6,17.6087,0,58.2,67.4,71.8,68.8
20160504031500,44.4,16.087,0,58.2,67.3,71.8,68.8
20160504033000,50.4,18.2609,0,58.2,67.3,71.8,68.8
20160504034500,48.6,17.6087,0,58.2,67.4,71.8,68.8
20160504040000,46.8,16.9565,0,58.2,67.4,71.8,68.8
20160504041500,48.6,17.6087,0,58.2,67.3,71.8,68.8
20160504043000,46.8,16.9565,0,58.2,67.2,71.8,68.8
20160504044500,48.6,17.6087,0,58.2,67.3,71.8,68.8
20160504050000,50.4,18.2609,0,58.2,67.3,71.8,68.8
20160504051500,50.4,18.2609,0,58.2,67.2,71.8,68.8
20160504053000,48.6,17.6087,0,58.2,67.3,71.8,68.8
20160504054500,46.8,16.9565,0,58.2,67.2,71.8,68.8
20160504060000,48.6,17.6087,0,58.2,67.2,71.8,68.8
20160504061500,46.8,16.9565,0,58.2,67.2,71.8,68.8
20160504063000,51.6,18.6957,0,58.2,67.2,71.8,68.8
20160504064500,50.4,18.2609,0,58.2,67.2,71.8,68.8
20160504070000,48.6,17.6087,0,58.2,67.2,71.8,68.8
20160504071500,50.4,18.2609,0,58.2,67.2,71.8,68.8
20160504073000,48.6,17.6087,0,57.5,67.1,71.8,68.8
20160504074500,48.6,17.6087,0,57.5,67.0,71.8,68.8
20160504080000,46.8,16.9565,0,56.8,66.9,71.8,68.8
20160504081500,50.4,18.2609,0,56.8,66.8,71.8,68.8
20160504083000,50.4,18.2609,0,57.5,66.7,71.8,68.8
20160504084500,48.6,17.6087,0,57.5,65.8,71.8,68.8
20160504090000,51.6,18.6957,0,56.8,66.5,71.8,68.8
20160504091500,46.8,16.9565,0,56.8,67.5,71.8,68.8
20160504093000,50.4,18.2609,0,56.8,67.3,71.8,68.8
20160504094500,50.4,18.2609,0,56.8,67.1,71.8,68.8
20160504100000,50.4,18.2609,0,56.8,68.4,71.8,68.8
20160504101500,50.4,18.2609,0,56.8,68.6,71.8,68.8
20160504103000,50.4,18.2609,0,56.8,68.4,71.8,68.8
20160504104500,46.8,16.9565,0,56.8,69.6,71.8,68.8
20160504110000,44.4,16.087,0,56.8,67.6,71.8,68.8
20160504111500,46.8,16.9565,0,56.8,69.5,71.8,68.8
20160504113000,40.8,14.7826,1,56.8,70.1,71.8,68.8
20160504114500,44.4,16.087,0,57.5,70.6,71.8,68.8
20160504120000,43.2,15.6522,0,57.5,69.7,71.8,68.8
20160504121500,44.4,16.087,0,57.5,69.4,71.8,68.8
20160504123000,46.8,16.9565,0,57.5,69.3,71.8,68.8
20160504124500,46.8,16.9565,0,57.5,69.1,71.8,68.8
20160504130000,46.8,16.9565,0,57.5,68.9,71.8,68.8
20160504131500,46.8,16.9565,0,57.5,68.8,71.8,68.8
20160504133000,74.4,26.9565,4,57.5,69.7,71.8,68.8
20160504134500,44.4,16.087,0,57.5,69.4,71.8,68.8
20160504140000,43.2,15.6522,0,57.5,69.1,71.8,68.8
20160504141500,46.8,16.9565,0,57.5,68.9,71.8,68.8
20160504143000,46.8,16.9565,0,57.5,68.9,71.8,68.8
20160504144500,44.4,16.087,0,57.5,69.1,71.8,68.8
20160504150000,48.6,17.6087,0,57.5,69.0,71.8,68.8
20160504151500,46.8,16.9565,0,58.3,68.1,71.8,68.8
20160504153000,44.4,16.087,0,58.3,68.4,71.8,68.8
20160504154500,50.4,18.2609,0,57.6,68.6,71.8,68.8
20160504160000,46.8,16.9565,0,57.6,68.3,71.8,68.8
20160504161500,48.6,17.6087,0,57.6,68.2,71.8,68.8
20160504163000,44.4,16.087,0,57.6,68.3,71.8,68.8
20160504164500,50.4,18.2609,0,57.6,67.8,71.8,68.8
20160504170000,51.6,18.6957,0,57.6,68.3,71.8,68.8
20160504171500,54.0,19.5652,0,57.6,68.3,71.8,68.8
20160504173000,48.6,17.6087,0,57.6,68.4,71.8,68.8
20160504174500,48.6,17.6087,0,57.6,68.4,71.8,68.8
20160504180000,48.6,17.6087,0,57.6,68.2,71.8,68.8
20160504181500,50.4,18.2609,0,57.6,68.1,71.8,68.8
20160504183000,51.6,18.6957,0,57.6,68.0,71.8,68.8
20160504184500,48.6,17.6087,0,57.6,67.9,71.8,68.8
20160504190000,50.4,18.2609,0,57.6,67.8,71.8,68.8
20160504191500,54.0,19.5652,0,57.6,67.8,71.8,68.8
20160504193000,50.4,18.2609,0,57.6,67.7,71.8,68.8
20160504194500,50.4,18.2609,0,57.6,67.7,71.8,68.8
20160504200000,51.6,18.6957,0,57.6,67.7,71.8,68.8
20160504201500,50.4,18.2609,0,57.6,67.6,71.8,68.8
20160504203000,46.8,16.9565,0,57.6,67.6,71.8,68.8
20160504204500,48.6,17.6087,0,57.6,67.5,71.8,68.8
20160504210000,51.6,18.6957,0,58.3,67.5,71.8,68.8
20160504211500,54.0,19.5652,0,58.3,67.4,71.8,68.8
20160504213000,50.4,18.2609,0,58.3,67.5,71.8,68.8
20160504214500,50.4,18.2609,0,58.3,67.4,71.8,68.8
20160504220000,50.4,18.2609,0,58.3,67.4,71.8,68.8
20160504221500,48.6,17.6087,0,58.3,67.3,71.8,68.8
20160504223000,48.6,17.6087,0,58.3,67.3,71.8,68.8
20160504224500,48.6,17.6087,0,58.3,67.3,71.8,68.8
20160504230000,50.4,18.2609,0,58.3,67.3,71.8,68.8
20160504231500,50.4,18.2609,0,58.3,67.2,71.8,68.8
20160504233000,51.6,18.6957,0,58.3,67.3,71.8,68.8
20160504234500,48.6,17.6087,0,58.3,67.2,71.8,68.8
20160505000000,50.4,18.2609,0,58.3,67.2,71.8,68.8
20160505001500,46.8,16.9565,0,58.3,67.2,71.8,68.8
20160505003000,48.6,17.6087,0,58.3,67.2,71.8,68.8
20160505004500,48.6,17.6087,0,58.3,67.2,71.8,68.8
20160505010000,48.6,17.6087,0,58.3,67.1,71.8,68.8
20160505011500,48.6,17.6087,0,58.3,67.1,71.8,68.8
20160505013000,48.6,17.6087,0,58.3,67.1,71.8,68.8
20160505014500,44.4,16.087,0,58.3,67.1,71.8,68.8
20160505020000,44.4,16.087,0,58.3,67.0,71.8,68.8
20160505021500,43.2,15.6522,0,58.3,67.0,71.8,68.8
20160505023000,46.8,16.9565,0,58.3,66.9,71.8,68.8
20160505024500,48.6,17.6087,0,58.3,66.9,71.8,68.8
20160505030000,46.8,16.9565,0,58.3,66.9,71.8,68.8
20160505031500,48.6,17.6087,0,58.3,66.9,71.8,68.8
20160505033000,44.4,16.087,0,58.3,66.9,71.8,68.8
20160505034500,46.8,16.9565,0,58.3,66.8,71.8,68.8
20160505040000,48.6,17.6087,0,58.3,66.9,71.8,68.8
20160505041500,48.6,17.6087,0,58.3,66.8,71.8,68.8
20160505043000,48.6,17.6087,0,58.3,66.8,71.8,68.8
20160505044500,44.4,16.087,0,58.3,66.7,71.8,68.8
20160505050000,46.8,16.9565,0,58.3,66.8,71.8,68.8
20160505051500,44.4,16.087,0,58.3,66.7,71.8,68.8
20160505053000,48.6,17.6087,0,58.3,66.7,71.8,68.8
20160505054500,44.4,16.087,0,58.3,66.7,71.8,68.8
20160505060000,46.8,16.9565,0,58.3,66.7,71.8,68.8
20160505061500,44.4,16.087,0,58.3,66.7,71.8,68.8
20160505063000,48.6,17.6087,0,58.3,66.7,71.8,68.8
20160505064500,46.8,16.9565,0,58.3,66.7,71.8,68.8
20160505070000,50.4,18.2609,0,58.3,66.7,71.8,68.8
20160505071500,48.6,17.6087,0,58.3,66.7,71.8,68.8
20160505073000,46.8,16.9565,0,57.6,66.7,71.8,68.8
20160505074500,46.8,16.9565,0,57.6,66.7,71.8,68.8
20160505080000,48.6,17.6087,0,57.6,66.6,71.8,68.8
20160505081500,50.4,18.2609,0,57.6,66.5,71.8,68.8
20160505083000,44.4,16.087,0,57.6,66.8,71.8,68.8
20160505084500,46.8,16.9565,0,57.6,66.9,71.8,68.8
20160505090000,46.8,16.9565,0,57.6,67.1,71.8,68.8
20160505091500,46.8,16.9565,0,57.6,67.5,71.8,68.8
20160505093000,48.6,17.6087,0,57.6,67.6,71.8,68.8
20160505094500,50.4,18.2609,0,57.6,68.6,71.8,68.8
20160505100000,46.8,16.9565,0,57.6,69.0,71.8,68.8
20160505101500,44.4,16.087,0,57.6,68.3,71.8,68.8
20160505103000,48.6,17.6087,0,57.6,68.2,71.8,68.8
20160505104500,44.4,16.087,0,56.8,68.3,71.8,68.8
20160505110000,48.6,17.6087,0,56.8,68.1,71.8,68.8
20160505111500,44.4,16.087,0,56.8,69.1,71.8,68.8
20160505113000,44.4,16.087,0,56.8,68.5,71.8,68.8
20160505114500,43.2,15.6522,0,56.8,68.4,71.8,68.8
20160505120000,44.4,16.087,0,56.8,68.6,71.8,68.8
20160505121500,40.8,14.7826,0,56.8,68.2,71.8,68.8
20160505123000,43.2,15.6522,0,56.8,68.1,71.8,68.8
20160505124500,43.2,15.6522,0,56.8,67.9,71.8,68.8
20160505130000,44.4,16.087,0,56.8,67.9,71.8,68.8
20160505131500,40.8,14.7826,0,56.8,67.3,71.8,68.8
20160505133000,40.8,14.7826,0,56.8,66.9,71.8,68.8
20160505134500,38.4,13.913,0,56.8,66.8,71.8,68.8
20160505140000,43.2,15.6522,0,57.5,66.6,71.8,68.8
20160505141500,40.8,14.7826,0,57.5,66.6,71.8,68.8
20160505143000,44.4,16.087,0,57.5,67.1,71.8,68.8
20160505144500,40.8,14.7826,0,57.5,68.1,71.8,68.8
20160505150000,44.4,16.087,0,57.5,68.7,71.8,68.8
20160505151500,43.2,15.6522,0,57.5,68.2,71.8,68.8
20160505153000,43.2,15.6522,0,57.5,69.1,71.8,68.8
20160505154500,43.2,15.6522,0,58.3,68.6,71.8,68.8
20160505160000,48.6,17.6087,0,58.3,68.6,71.8,68.8
20160505161500,44.4,16.087,0,58.3,68.4,71.8,68.8
20160505163000,43.2,15.6522,0,58.3,69.2,71.8,68.8
20160505164500,44.4,16.087,0,58.3,69.3,71.8,68.8
20160505170000,44.4,16.087,0,58.3,68.9,71.8,68.8
20160505171500,46.8,16.9565,0,58.3,68.7,71.8,68.8
20160505173000,46.8,16.9565,0,57.6,68.6,71.8,68.8
20160505174500,46.8,16.9565,0,58.3,68.4,71.8,68.8
20160505180000,48.6,17.6087,0,57.5,68.3,71.8,68.8
20160505181500,51.6,18.6957,0,57.5,68.2,71.8,68.8
20160505183000,50.4,18.2609,0,58.3,68.2,71.8,68.8
20160505184500,51.6,18.6957,0,57.2,68.1,71.8,68.8
20160505190000,51.6,18.6957,0,58.0,68.1,71.8,68.8
20160505191500,48.6,17.6087,0,58.0,68.1,71.8,68.8
20160505193000,50.4,18.2609,0,57.2,68.0,71.8,68.8
20160505194500,51.6,18.6957,0,58.9,68.0,71.8,68.8
20160505200000,51.6,18.6957,0,57.5,68.0,71.8,68.8
20160505201500,50.4,18.2609,0,58.8,68.0,71.8,68.8
20160505203000,46.8,16.9565,0,57.9,67.9,71.8,68.8
20160505204500,48.6,17.6087,0,57.9,67.9,71.8,68.8
20160505210000,51.6,18.6957,0,57.9,67.9,71.8,68.8
20160505211500,50.4,18.2609,0,57.9,67.9,71.8,68.8
20160505213000,48.6,17.6087,0,57.9,67.9,71.8,68.8
20160505214500,48.6,17.6087,0,57.9,67.9,71.8,68.8
20160505220000,50.4,18.2609,0,58.7,67.9,71.8,68.8
20160505221500,50.4,18.2609,0,57.6,67.9,71.8,68.8
20160505223000,44.4,16.087,0,59.0,67.8,71.8,68.8
20160505224500,50.4,18.2609,0,57.6,67.8,71.8,68.8
20160505230000,50.4,18.2609,0,59.5,67.9,71.8,68.8
20160505231500,51.6,18.6957,0,57.6,67.8,71.8,68.8
20160505233000,50.4,18.2609,0,59.5,67.8,71.8,68.8
20160505234500,46.8,16.9565,0,57.5,67.7,71.8,68.8
20160506000000,48.6,17.6087,0,59.2,67.8,71.8,68.8
20160506001500,50.4,18.2609,0,57.5,67.7,71.8,68.8
20160506003000,48.6,17.6087,0,58.8,67.8,71.8,68.8
20160506004500,50.4,18.2609,0,57.9,67.7,71.8,68.8
20160506010000,48.6,17.6087,0,57.9,67.7,71.8,68.8
20160506011500,44.4,16.087,0,57.9,67.7,71.8,68.8
20160506013000,48.6,17.6087,0,57.2,67.7,71.8,68.8
20160506014500,48.6,17.6087,0,59.5,67.7,71.8,68.8
20160506020000,46.8,16.9565,0,57.6,67.6,71.8,68.8
20160506021500,44.4,16.087,0,59.5,67.6,71.8,68.8
20160506023000,48.6,17.6087,0,57.5,67.6,71.8,68.8
20160506024500,48.6,17.6087,0,59.5,67.6,71.8,68.8
20160506030000,48.6,17.6087,0,57.5,67.6,71.8,68.8
20160506031500,43.2,15.6522,0,59.5,67.6,71.8,68.8
20160506033000,48.6,17.6087,0,57.5,67.6,71.8,68.8
20160506034500,50.4,18.2609,0,59.0,67.6,71.8,68.8
20160506040000,46.8,16.9565,0,57.5,67.5,71.8,68.8
20160506041500,46.8,16.9565,0,58.8,67.6,71.8,68.8
20160506043000,44.4,16.087,0,57.5,67.5,71.8,68.8
20160506044500,46.8,16.9565,0,58.7,67.6,71.8,68.8
20160506050000,48.6,17.6087,0,57.5,67.5,71.8,68.8
20160506051500,44.4,16.087,0,58.4,67.5,71.8,68.8
20160506053000,44.4,16.087,0,58.4,67.4,71.8,68.8
20160506054500,44.4,16.087,0,58.4,67.5,71.8,68.8
20160506060000,48.6,17.6087,0,58.4,67.4,71.8,68.8
20160506061500,50.4,18.2609,0,57.6,67.4,71.8,68.8
20160506063000,46.8,16.9565,0,58.3,67.4,71.8,68.8
20160506064500,50.4,18.2609,0,57.2,67.4,71.8,68.8
20160506070000,46.8,16.9565,0,58.7,67.4,71.8,68.8
20160506071500,50.4,18.2609,0,56.8,68.2,71.8,68.8
20160506073000,48.6,17.6087,0,57.9,68.8,71.8,68.8
20160506074500,50.4,18.2609,0,56.8,69.2,71.8,68.8
20160506080000,48.6,17.6087,0,56.8,68.7,71.8,68.8
20160506081500,48.6,17.6087,0,57.5,68.9,71.8,68.8
20160506083000,48.6,17.6087,0,57.5,68.7,71.8,68.8
20160506084500,50.4,18.2609,0,56.4,68.8,71.8,68.8
20160506090000,46.8,16.9565,0,56.4,68.7,71.8,68.8
20160506091500,51.6,18.6957,0,57.1,69.7,71.8,68.8
20160506093000,50.4,18.2609,0,56.4,69.2,71.8,68.8
20160506094500,51.6,18.6957,0,56.4,69.6,71.8,68.8
20160506100000,50.4,18.2609,0,57.1,69.0,71.8,68.8
20160506101500,48.6,17.6087,0,56.0,69.7,71.8,68.8
20160506103000,48.6,17.6087,0,57.0,69.2,71.8,68.8
20160506104500,48.6,17.6087,0,56.4,69.7,71.8,68.8
20160506110000,46.8,16.9565,0,56.4,69.8,71.8,68.8
20160506111500,43.2,15.6522,0,56.4,69.3,71.8,68.8
20160506113000,44.4,16.087,0,57.2,69.7,71.8,68.8
20160506114500,44.4,16.087,0,56.4,69.0,71.8,68.8
20160506120000,43.2,15.6522,0,57.6,68.9,71.8,68.8
20160506121500,43.2,15.6522,0,57.6,69.3,71.8,68.8
20160506123000,43.2,15.6522,0,56.4,69.3,71.8,68.8
20160506124500,40.8,14.7826,0,57.6,68.8,71.8,68.8
20160506130000,38.4,13.913,0,56.7,69.2,71.8,68.8
20160506131500,36.0,13.0435,0,56.7,69.2,71.8,68.8
20160506133000,38.4,13.913,0,57.6,69.1,71.8,68.8
20160506134500,38.4,13.913,0,56.4,68.9,71.8,68.8
20160506140000,38.4,13.913,0,57.6,68.8,71.8,68.8
20160506141500,40.8,14.7826,0,56.7,68.6,71.8,68.8
20160506143000,38.4,13.913,0,56.7,68.4,71.8,68.8
20160506144500,40.8,14.7826,0,57.5,68.3,71.8,68.8
20160506150000,43.2,15.6522,0,56.8,68.2,71.8,68.8
20160506151500,43.2,15.6522,0,57.9,68.1,71.8,68.8
20160506153000,40.8,14.7826,0,57.1,68.1,71.8,68.8
20160506154500,40.8,14.7826,0,57.1,67.9,71.8,68.8
20160506160000,44.4,16.087,0,58.0,67.4,71.8,68.8
20160506161500,44.4,16.087,0,57.1,66.9,71.8,68.8
20160506163000,44.4,16.087,0,57.1,67.3,71.8,68.8
20160506164500,43.2,15.6522,0,57.9,67.6,71.8,68.8
20160506170000,44.4,16.087,0,57.1,67.7,71.8,68.8
20160506171500,46.8,16.9565,0,58.0,67.5,71.8,68.8
20160506173000,48.6,17.6087,0,58.0,67.4,71.8,68.8
20160506174500,48.6,17.6087,0,57.2,67.4,71.8,68.8
20160506180000,48.6,17.6087,0,58.4,67.4,71.8,68.8
20160506181500,46.8,16.9565,0,57.5,67.2,71.8,68.8
20160506183000,48.6,17.6087,0,56.8,67.2,71.8,68.8
20160506184500,51.6,18.6957,0,58.4,67.2,71.8,68.8
20160506190000,48.6,17.6087,0,57.5,67.1,71.8,68.8
20160506191500,50.4,18.2609,0,57.5,67.1,71.8,68.8
20160506193000,50.4,18.2609,0,59.1,67.1,71.8,68.8
20160506194500,50.4,18.2609,0,57.5,67.0,71.8,68.8
20160506200000,51.6,18.6957,0,57.5,66.9,71.8,68.8
20160506201500,48.6,17.6087,0,59.0,66.9,71.8,68.8
20160506203000,51.6,18.6957,0,57.2,66.9,71.8,68.8
20160506204500,50.4,18.2609,0,59.6,66.9,71.8,68.8
20160506210000,50.4,18.2609,0,57.6,66.8,71.8,68.8
20160506211500,48.6,17.6087,0,59.2,66.9,71.8,68.8
20160506213000,50.4,18.2609,0,57.9,66.8,71.8,68.8
20160506214500,50.4,18.2609,0,57.9,66.9,71.8,68.8
20160506220000,50.4,18.2609,0,57.9,66.8,71.8,68.8
20160506221500,51.6,18.6957,0,57.9,66.8,71.8,68.8
20160506223000,48.6,17.6087,0,58.6,66.8,71.8,68.8
20160506224500,48.6,17.6087,0,57.7,66.8,71.8,68.8
20160506230000,46.8,16.9565,0,58.7,66.7,71.8,68.8
20160506231500,48.6,17.6087,0,57.6,66.8,71.8,68.8
20160506233000,46.8,16.9565,0,58.7,66.7,71.8,68.8
20160506234500,50.4,18.2609,0,57.6,66.7,71.8,68.8
20160507000000,48.6,17.6087,0,58.7,66.7,71.8,68.8
20160507001500,48.6,17.6087,0,57.6,66.7,71.8,68.8
20160507003000,46.8,16.9565,0,58.7,66.7,71.8,68.8
20160507004500,48.6,17.6087,0,57.6,66.6,71.8,68.8
20160507010000,50.4,18.2609,0,58.7,66.6,71.8,68.8
20160507011500,38.4,13.913,0,57.6,66.6,71.8,68.8
20160507013000,44.4,16.087,0,59.5,66.6,71.8,68.8
20160507014500,46.8,16.9565,0,57.6,66.5,71.8,68.8
20160507020000,50.4,18.2609,0,59.5,66.5,71.8,68.8
20160507021500,50.4,18.2609,0,57.5,66.4,71.8,68.8
20160507023000,48.6,17.6087,0,59.2,66.4,71.8,68.8
20160507024500,48.6,17.6087,0,57.5,66.4,71.8,68.8
20160507030000,50.4,18.2609,0,59.1,66.4,71.8,68.8
20160507031500,46.8,16.9565,0,57.5,66.3,71.8,68.8
20160507033000,46.8,16.9565,0,58.8,66.3,71.8,68.8
20160507034500,46.8,16.9565,0,57.6,66.2,71.8,68.8
20160507040000,51.6,18.6957,0,58.8,66.3,71.8,68.8
20160507041500,46.8,16.9565,0,57.5,66.3,71.8,68.8
20160507043000,46.8,16.9565,0,58.4,66.3,71.8,68.8
20160507044500,48.6,17.6087,0,57.7,66.2,71.8,68.8
20160507050000,44.4,16.087,0,57.7,66.2,71.8,68.8
20160507051500,46.8,16.9565,0,57.7,66.2,71.8,68.8
20160507053000,48.6,17.6087,0,57.7,66.2,71.8,68.8
20160507054500,44.4,16.087,0,57.7,66.1,71.8,68.8
20160507060000,46.8,16.9565,0,57.7,66.2,71.8,68.8
20160507061500,46.8,16.9565,0,58.7,66.2,71.8,68.8
20160507063000,48.6,17.6087,0,57.2,66.4,71.8,68.8
20160507064500,46.8,16.9565,0,59.1,66.4,71.8,68.8
20160507070000,48.6,17.6087,0,56.8,66.6,71.8,68.8
20160507071500,48.6,17.6087,0,58.3,66.6,71.8,68.8
20160507073000,48.6,17.6087,0,56.8,66.7,71.8,68.8
20160507074500,51.6,18.6957,0,56.8,66.7,71.8,68.8
20160507080000,46.8,16.9565,0,56.8,66.7,71.8,68.8
20160507081500,50.4,18.2609,0,56.8,66.7,71.8,68.8
20160507083000,54.0,19.5652,0,56.8,66.7,71.8,68.8
20160507084500,51.6,18.6957,0,56.8,66.7,71.8,68.8
20160507090000,54.0,19.5652,0,56.8,66.6,71.8,68.8
20160507091500,51.6,18.6957,0,56.8,66.6,71.8,68.8
20160507093000,50.4,18.2609,0,56.8,66.6,71.8,68.8
20160507094500,50.4,18.2609,0,56.8,66.6,71.8,68.8
20160507100000,48.6,17.6087,0,56.8,66.5,71.8,68.8
20160507101500,50.4,18.2609,0,56.8,66.5,71.8,68.8
20160507103000,51.6,18.6957,0,56.8,66.5,71.8,68.8
20160507104500,51.6,18.6957,0,56.0,66.4,71.8,68.8
20160507110000,50.4,18.2609,0,56.0,66.3,71.8,68.8
20160507111500,51.6,18.6957,0,56.7,66.4,71.8,68.8
20160507113000,51.6,18.6957,0,56.7,66.3,71.8,68.8
20160507114500,50.4,18.2609,0,56.0,66.3,71.8,68.8
20160507120000,48.6,17.6087,0,56.0,66.3,71.8,68.8
20160507121500,48.6,17.6087,0,56.0,66.3,71.8,68.8
20160507123000,44.4,16.087,0,56.0,66.3,71.8,68.8
20160507124500,48.6,17.6087,0,56.0,66.3,71.8,68.8
20160507130000,46.8,16.9565,0,57.1,66.3,71.8,68.8
20160507131500,44.4,16.087,0,56.0,66.2,71.8,68.8
20160507133000,44.4,16.087,0,56.0,66.1,71.8,68.8
20160507134500,44.4,16.087,0,56.7,66.1,71.8,68.8
20160507140000,48.6,17.6087,0,56.7,66.1,71.8,68.8
20160507141500,44.4,16.087,0,56.7,66.0,71.8,68.8
20160507143000,46.8,16.9565,0,56.7,66.0,71.8,68.8
20160507144500,44.4,16.087,0,56.7,66.0,71.8,68.8
20160507150000,46.8,16.9565,0,56.7,66.0,71.8,68.8
20160507151500,43.2,15.6522,0,56.7,65.9,71.8,68.8
20160507153000,44.4,16.087,0,56.7,65.9,71.8,68.8
20160507154500,43.2,15.6522,0,56.7,65.9,71.8,68.8
20160507160000,46.8,16.9565,0,56.7,65.9,71.8,68.8
20160507161500,43.2,15.6522,0,56.7,65.9,71.8,68.8
20160507163000,46.8,16.9565,0,56.7,65.9,71.8,68.8
20160507164500,43.2,15.6522,0,56.7,66.0,71.8,68.8
20160507170000,46.8,16.9565,0,56.7,65.9,71.8,68.8
20160507171500,43.2,15.6522,0,56.7,65.9,71.8,68.8
20160507173000,48.6,17.6087,0,56.7,66.0,71.8,68.8
20160507174500,46.8,16.9565,0,56.7,66.0,71.8,68.8
