PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160507180000,48.6,17.6087,0,56.7,66.0,71.8,68.8
20160507181500,48.6,17.6087,0,56.7,66.0,71.8,68.8
20160507183000,46.8,16.9565,0,57.5,66.0,71.8,68.8
20160507184500,48.6,17.6087,0,57.5,66.1,71.8,68.8
20160507190000,48.6,17.6087,0,57.5,66.1,71.8,68.8
20160507191500,44.4,16.087,0,57.5,66.0,71.8,68.8
20160507193000,46.8,16.9565,0,57.5,66.1,71.8,68.8
20160507194500,48.6,17.6087,0,57.5,66.1,71.8,68.8
20160507200000,48.6,17.6087,0,57.5,66.1,71.8,68.8
20160507201500,48.6,17.6087,0,57.5,66.1,71.8,68.8
20160507203000,50.4,18.2609,0,57.5,66.1,71.8,68.8
20160507204500,46.8,16.9565,0,57.5,66.2,71.8,68.8
20160507210000,44.4,16.087,0,57.5,66.1,71.8,68.8
20160507211500,51.6,18.6957,0,57.5,66.2,71.8,68.8
20160507213000,48.6,17.6087,0,58.2,66.2,71.8,68.8
20160507214500,44.4,16.087,0,58.2,66.2,71.8,68.8
20160507220000,44.4,16.087,0,58.2,66.2,71.8,68.8
20160507221500,46.8,16.9565,0,58.2,66.2,71.8,68.8
20160507223000,46.8,16.9565,0,58.2,66.2,71.8,68.8
20160507224500,44.4,16.087,0,58.2,66.2,71.8,68.8
20160507230000,50.4,18.2609,0,58.2,66.2,71.8,68.8
20160507231500,48.6,17.6087,0,58.2,66.2,71.8,68.8
20160507233000,44.4,16.087,0,58.2,66.2,71.8,68.8
20160507234500,48.6,17.6087,0,58.2,66.2,71.8,68.8
20160508000000,46.8,16.9565,0,58.2,66.2,71.8,68.8
20160508001500,46.8,16.9565,0,58.2,66.2,71.8,68.8
20160508003000,44.4,16.087,0,58.2,66.1,71.8,68.8
20160508004500,46.8,16.9565,0,58.2,66.2,71.8,68.8
20160508010000,46.8,16.9565,0,58.2,66.2,71.8,68.8
20160508011500,43.2,15.6522,0,58.2,66.2,71.8,68.8
20160508013000,48.6,17.6087,0,58.2,66.2,71.8,68.8
20160508014500,46.8,16.9565,0,58.2,66.1,71.8,68.8
20160508020000,43.2,15.6522,0,58.2,66.1,71.8,68.8
20160508021500,44.4,16.087,0,58.2,66.1,71.8,68.8
20160508023000,43.2,15.6522,0,58.2,66.1,71.8,68.8
20160508024500,44.4,16.087,0,58.2,66.1,71.8,68.8
20160508030000,43.2,15.6522,0,58.2,66.1,71.8,68.8
20160508031500,43.2,15.6522,0,58.2,66.1,71.8,68.8
20160508033000,44.4,16.087,0,58.2,66.1,71.8,68.8
20160508034500,44.4,16.087,0,58.2,66.1,71.8,68.8
20160508040000,44.4,16.087,0,58.2,66.1,71.8,68.8
20160508041500,43.2,15.6522,0,58.2,66.1,71.8,68.8
20160508043000,43.2,15.6522,0,58.2,66.1,71.8,68.8
20160508044500,43.2,15.6522,0,58.2,66.1,71.8,68.8
20160508050000,40.8,14.7826,0,58.2,66.0,71.8,68.8
20160508051500,44.4,16.087,0,58.2,66.0,71.8,68.8
20160508053000,44.4,16.087,0,58.2,66.1,71.8,68.8
20160508054500,44.4,16.087,0,58.2,66.0,71.8,68.8
20160508060000,43.2,15.6522,0,58.2,66.1,71.8,68.8
20160508061500,44.4,16.087,0,58.2,66.0,71.8,68.8
20160508063000,43.2,15.6522,0,58.2,66.1,71.8,68.8
20160508064500,44.4,16.087,0,58.2,66.0,71.8,68.8
20160508070000,46.8,16.9565,0,58.2,66.0,71.8,68.8
20160508071500,44.4,16.087,0,58.2,66.0,71.8,68.8
20160508073000,44.4,16.087,0,57.6,66.0,71.8,68.8
20160508074500,44.4,16.087,0,57.6,65.9,71.8,68.8
20160508080000,44.4,16.087,0,57.6,65.9,71.8,68.8
20160508081500,46.8,16.9565,0,57.6,65.8,71.8,68.8
20160508083000,48.6,17.6087,0,57.6,65.8,71.8,68.8
20160508084500,50.4,18.2609,0,56.8,65.7,71.8,68.8
20160508090000,48.6,17.6087,0,56.8,65.7,71.8,68.8
20160508091500,50.4,18.2609,0,56.8,65.6,71.8,68.8
20160508093000,48.6,17.6087,0,56.8,65.6,71.8,68.8
20160508094500,46.8,16.9565,0,56.0,65.5,71.8,68.8
20160508100000,48.6,17.6087,0,56.0,65.5,71.8,68.8
20160508101500,46.8,16.9565,0,56.7,65.5,71.8,68.8
20160508103000,46.8,16.9565,0,56.7,65.6,71.8,68.8
20160508104500,44.4,16.087,0,56.7,65.5,71.8,68.8
20160508110000,44.4,16.087,0,56.7,65.5,71.8,68.8
20160508111500,46.8,16.9565,0,56.7,65.5,71.8,68.8
20160508113000,46.8,16.9565,0,56.7,65.5,71.8,68.8
20160508114500,46.8,16.9565,0,56.7,65.6,71.8,68.8
20160508120000,46.8,16.9565,0,56.7,65.7,71.8,68.8
20160508121500,46.8,16.9565,0,56.7,65.8,71.8,68.8
20160508123000,43.2,15.6522,0,56.7,65.8,71.8,68.8
20160508124500,46.8,16.9565,0,56.7,65.9,71.8,68.8
20160508130000,46.8,16.9565,0,56.0,66.0,71.8,68.8
20160508131500,48.6,17.6087,0,56.0,66.0,71.8,68.8
20160508133000,44.4,16.087,0,56.0,66.0,71.8,68.8
20160508134500,44.4,16.087,0,56.0,66.1,71.8,68.8
20160508140000,44.4,16.087,0,56.7,66.2,71.8,68.8
20160508141500,43.2,15.6522,0,56.7,66.1,71.8,68.8
20160508143000,44.4,16.087,0,56.7,66.2,71.8,68.8
20160508144500,43.2,15.6522,0,56.7,66.2,71.8,68.8
20160508150000,46.8,16.9565,0,56.7,66.3,71.8,68.8
20160508151500,44.4,16.087,0,56.7,66.4,71.8,68.8
20160508153000,44.4,16.087,0,56.7,66.3,71.8,68.8
20160508154500,43.2,15.6522,0,56.7,66.4,71.8,68.8
20160508160000,46.8,16.9565,0,56.7,66.4,71.8,68.8
20160508161500,46.8,16.9565,0,56.7,66.4,71.8,68.8
20160508163000,46.8,16.9565,0,56.7,66.4,71.8,68.8
20160508164500,44.4,16.087,0,57.3,66.5,71.8,68.8
20160508170000,46.8,16.9565,0,57.3,66.6,71.8,68.8
20160508171500,44.4,16.087,0,57.3,66.6,71.8,68.8
20160508173000,46.8,16.9565,0,57.3,66.6,71.8,68.8
20160508174500,46.8,16.9565,0,57.3,66.7,71.8,68.8
20160508180000,46.8,16.9565,0,57.3,66.7,71.8,68.8
20160508181500,44.4,16.087,0,57.3,66.8,71.8,68.8
20160508183000,44.4,16.087,0,57.3,66.8,71.8,68.8
20160508184500,46.8,16.9565,0,57.3,66.8,71.8,68.8
20160508190000,48.6,17.6087,0,57.9,66.9,71.8,68.8
20160508191500,48.6,17.6087,0,57.9,66.9,71.8,68.8
20160508193000,48.6,17.6087,0,57.9,66.9,71.8,68.8
20160508194500,50.4,18.2609,0,57.9,66.9,71.8,68.8
20160508200000,46.8,16.9565,0,57.9,67.0,71.8,68.8
20160508201500,46.8,16.9565,0,57.9,67.1,71.8,68.8
20160508203000,44.4,16.087,0,57.9,67.1,71.8,68.8
20160508204500,48.6,17.6087,0,57.9,67.1,71.8,68.8
20160508210000,48.6,17.6087,0,57.9,67.1,71.8,68.8
20160508211500,46.8,16.9565,0,57.9,67.1,71.8,68.8
20160508213000,48.6,17.6087,0,57.9,67.1,71.8,68.8
20160508214500,48.6,17.6087,0,57.9,67.1,71.8,68.8
20160508220000,43.2,15.6522,0,57.9,67.2,71.8,68.8
20160508221500,46.8,16.9565,0,57.9,67.2,71.8,68.8
20160508223000,46.8,16.9565,0,57.9,67.2,71.8,68.8
20160508224500,44.4,16.087,0,57.9,67.2,71.8,68.8
20160508230000,46.8,16.9565,0,57.9,67.2,71.8,68.8
20160508231500,46.8,16.9565,0,57.9,67.2,71.8,68.8
20160508233000,43.2,15.6522,0,57.9,67.2,71.8,68.8
20160508234500,43.2,15.6522,0,57.9,67.2,71.8,68.8
20160509000000,46.8,16.9565,0,57.9,67.2,71.8,68.8
20160509001500,46.8,16.9565,0,57.9,67.2,71.8,68.8
20160509003000,43.2,15.6522,0,57.9,67.2,71.8,68.8
20160509004500,43.2,15.6522,0,57.9,67.2,71.8,68.8
20160509010000,43.2,15.6522,0,57.9,67.2,71.8,68.8
20160509011500,46.8,16.9565,0,57.9,67.2,71.8,68.8
20160509013000,46.8,16.9565,0,57.9,67.3,71.8,68.8
20160509014500,46.8,16.9565,0,57.9,67.2,71.8,68.8
20160509020000,46.8,16.9565,0,57.9,67.2,71.8,68.8
20160509021500,46.8,16.9565,0,57.9,67.3,71.8,68.8
20160509023000,46.8,16.9565,0,57.9,67.3,71.8,68.8
20160509024500,44.4,16.087,0,57.9,67.3,71.8,68.8
20160509030000,44.4,16.087,0,57.9,67.2,71.8,68.8
20160509031500,44.4,16.087,0,57.9,67.3,71.8,68.8
20160509033000,43.2,15.6522,0,57.9,67.3,71.8,68.8
20160509034500,46.8,16.9565,0,57.9,67.3,71.8,68.8
20160509040000,44.4,16.087,0,57.9,67.2,71.8,68.8
20160509041500,46.8,16.9565,0,57.9,67.3,71.8,68.8
20160509043000,43.2,15.6522,0,57.9,67.3,71.8,68.8
20160509044500,44.4,16.087,0,57.9,67.3,71.8,68.8
20160509050000,43.2,15.6522,0,57.9,67.3,71.8,68.8
20160509051500,44.4,16.087,0,57.9,67.3,71.8,68.8
20160509053000,44.4,16.087,0,57.9,67.3,71.8,68.8
20160509054500,44.4,16.087,0,57.9,67.3,71.8,68.8
20160509060000,40.8,14.7826,0,57.9,67.3,71.8,68.8
20160509061500,44.4,16.087,0,57.9,67.3,71.8,68.8
20160509063000,44.4,16.087,0,57.9,67.3,71.8,68.8
20160509064500,43.2,15.6522,0,57.9,67.3,71.8,68.8
20160509070000,50.4,18.2609,0,57.9,67.4,71.8,68.8
20160509071500,46.8,16.9565,0,57.9,67.4,71.8,68.8
20160509073000,44.4,16.087,0,57.9,67.4,71.8,68.8
20160509074500,44.4,16.087,0,57.9,67.4,71.8,68.8
20160509080000,44.4,16.087,0,57.9,67.3,71.8,68.8
20160509081500,46.8,16.9565,0,57.9,67.2,71.8,68.8
20160509083000,43.2,15.6522,0,57.9,67.2,71.8,68.8
20160509084500,46.8,16.9565,0,57.9,67.7,71.8,68.8
20160509090000,46.8,16.9565,0,57.9,68.0,71.8,68.8
20160509091500,48.6,17.6087,0,57.9,68.1,71.8,68.8
20160509093000,43.2,15.6522,0,56.9,67.7,71.8,68.8
20160509094500,44.4,16.087,0,56.9,67.6,71.8,68.8
20160509100000,46.8,16.9565,0,56.9,67.6,71.8,68.8
20160509101500,44.4,16.087,0,57.5,67.6,71.8,68.8
20160509103000,48.6,17.6087,0,57.5,67.2,71.8,68.8
20160509104500,43.2,15.6522,0,57.5,67.1,71.8,68.8
20160509110000,44.4,16.087,0,57.5,67.7,71.8,68.8
20160509111500,46.8,16.9565,0,57.5,67.9,71.8,68.8
20160509113000,43.2,15.6522,0,57.5,67.4,71.8,68.8
20160509114500,44.4,16.087,0,57.5,67.4,71.8,68.8
20160509120000,48.6,17.6087,0,57.5,67.9,71.8,68.8
20160509121500,46.8,16.9565,0,57.5,67.9,71.8,68.8
20160509123000,46.8,16.9565,0,57.5,67.8,71.8,68.8
20160509124500,46.8,16.9565,0,57.5,67.5,71.8,68.8
20160509130000,48.6,17.6087,0,57.5,67.3,71.8,68.8
20160509131500,48.6,17.6087,0,57.5,67.3,71.8,68.8
20160509133000,48.6,17.6087,0,57.5,67.1,71.8,68.8
20160509134500,46.8,16.9565,0,57.5,67.2,71.8,68.8
20160509140000,46.8,16.9565,0,57.5,67.2,71.8,68.8
20160509141500,46.8,16.9565,0,57.5,67.2,71.8,68.8
20160509143000,46.8,16.9565,0,57.5,67.4,71.8,68.8
20160509144500,50.4,18.2609,0,57.5,67.2,71.8,68.8
20160509150000,46.8,16.9565,0,57.5,66.9,71.8,68.8
20160509151500,48.6,17.6087,0,57.5,67.1,71.8,68.8
20160509153000,46.8,16.9565,0,57.5,67.2,71.8,68.8
20160509154500,44.4,16.087,0,57.5,67.2,71.8,68.8
20160509160000,46.8,16.9565,0,57.5,67.4,71.8,68.8
20160509161500,44.4,16.087,0,57.5,67.1,71.8,68.8
20160509163000,46.8,16.9565,0,56.9,67.2,71.8,68.8
20160509164500,51.6,18.6957,0,56.9,67.3,71.8,68.8
20160509170000,50.4,18.2609,0,56.9,67.7,71.8,68.8
20160509171500,46.8,16.9565,0,56.9,67.7,71.8,68.8
20160509173000,48.6,17.6087,0,56.9,67.7,71.8,68.8
20160509174500,44.4,16.087,0,56.9,67.4,71.8,68.8
20160509180000,48.6,17.6087,0,57.5,67.4,71.8,68.8
20160509181500,46.8,16.9565,0,57.5,67.4,71.8,68.8
20160509183000,48.6,17.6087,0,57.5,67.3,71.8,68.8
20160509184500,48.6,17.6087,0,57.5,67.2,71.8,68.8
20160509190000,50.4,18.2609,0,57.5,67.3,71.8,68.8
20160509191500,48.6,17.6087,0,57.5,67.1,71.8,68.8
20160509193000,48.6,17.6087,0,57.5,67.1,71.8,68.8
20160509194500,48.6,17.6087,0,57.5,67.1,71.8,68.8
20160509200000,44.4,16.087,0,57.5,66.9,71.8,68.8
20160509201500,46.8,16.9565,0,57.5,66.9,71.8,68.8
20160509203000,50.4,18.2609,0,57.5,67.0,71.8,68.8
20160509204500,48.6,17.6087,0,57.5,66.8,71.8,68.8
20160509210000,50.4,18.2609,0,57.5,66.9,71.8,68.8
20160509211500,48.6,17.6087,0,57.5,66.8,71.8,68.8
20160509213000,44.4,16.087,0,57.5,66.9,71.8,68.8
20160509214500,46.8,16.9565,0,57.5,66.8,71.8,68.8
20160509220000,46.8,16.9565,0,57.5,66.7,71.8,68.8
20160509221500,48.6,17.6087,0,57.5,66.9,71.8,68.8
20160509223000,50.4,18.2609,0,57.5,66.7,71.8,68.8
20160509224500,48.6,17.6087,0,57.5,66.7,71.8,68.8
20160509230000,48.6,17.6087,0,57.5,66.7,71.8,68.8
20160509231500,48.6,17.6087,0,57.5,66.7,71.8,68.8
20160509233000,48.6,17.6087,0,57.5,66.7,71.8,68.8
20160509234500,46.8,16.9565,0,57.5,66.6,71.8,68.8
20160510000000,46.8,16.9565,0,57.5,66.6,71.8,68.8
20160510001500,44.4,16.087,0,57.5,66.7,71.8,68.8
20160510003000,50.4,18.2609,0,57.5,66.6,71.8,68.8
20160510004500,48.6,17.6087,0,57.5,66.6,71.8,68.8
20160510010000,46.8,16.9565,0,57.5,66.6,71.8,68.8
20160510011500,46.8,16.9565,0,57.5,66.6,71.8,68.8
20160510013000,48.6,17.6087,0,57.5,66.6,71.8,68.8
20160510014500,46.8,16.9565,0,57.5,66.5,71.8,68.8
20160510020000,48.6,17.6087,0,57.5,66.5,71.8,68.8
20160510021500,44.4,16.087,0,57.5,66.5,71.8,68.8
20160510023000,48.6,17.6087,0,57.5,66.4,71.8,68.8
20160510024500,46.8,16.9565,0,57.5,66.5,71.8,68.8
20160510030000,46.8,16.9565,0,57.5,66.4,71.8,68.8
20160510031500,46.8,16.9565,0,57.5,66.4,71.8,68.8
20160510033000,46.8,16.9565,0,57.5,66.4,71.8,68.8
20160510034500,44.4,16.087,0,57.5,66.4,71.8,68.8
20160510040000,50.4,18.2609,0,57.5,66.4,71.8,68.8
20160510041500,46.8,16.9565,0,57.5,66.3,71.8,68.8
20160510043000,44.4,16.087,0,57.5,66.3,71.8,68.8
20160510044500,46.8,16.9565,0,57.5,66.4,71.8,68.8
20160510050000,44.4,16.087,0,57.5,66.3,71.8,68.8
20160510051500,44.4,16.087,0,57.5,66.3,71.8,68.8
20160510053000,46.8,16.9565,0,57.5,66.3,71.8,68.8
20160510054500,46.8,16.9565,0,57.5,66.3,71.8,68.8
20160510060000,46.8,16.9565,0,57.5,66.3,71.8,68.8
20160510061500,46.8,16.9565,0,57.5,66.3,71.8,68.8
20160510063000,46.8,16.9565,0,57.5,66.4,71.8,68.8
20160510064500,46.8,16.9565,0,57.5,66.3,71.8,68.8
20160510070000,50.4,18.2609,0,57.5,66.4,71.8,68.8
20160510071500,46.8,16.9565,0,57.5,66.4,71.8,68.8
20160510073000,44.4,16.087,0,57.5,66.4,71.8,68.8
20160510074500,48.6,17.6087,0,57.5,66.4,71.8,68.8
20160510080000,48.6,17.6087,0,57.5,66.3,71.8,68.8
20160510081500,46.8,16.9565,0,57.5,66.5,71.8,68.8
20160510083000,46.8,16.9565,0,56.8,66.7,71.8,68.8
20160510084500,46.8,16.9565,0,56.8,66.9,71.8,68.8
20160510090000,46.8,16.9565,0,56.8,66.9,71.8,68.8
20160510091500,48.6,17.6087,0,56.8,67.1,71.8,68.8
20160510093000,38.4,13.913,0,56.8,67.1,71.8,68.8
20160510094500,44.4,16.087,0,56.8,66.9,71.8,68.8
20160510100000,40.8,14.7826,0,56.8,67.3,71.8,68.8
20160510101500,44.4,16.087,0,56.8,67.1,71.8,68.8
20160510103000,43.2,15.6522,0,56.8,67.6,71.8,68.8
20160510104500,43.2,15.6522,0,56.8,66.6,71.8,68.8
20160510110000,43.2,15.6522,0,56.8,66.8,71.8,68.8
20160510111500,46.8,16.9565,0,56.8,66.8,71.8,68.8
20160510113000,111.6,40.4348,8,56.8,66.6,68.0,63.1
20160510114500,38.4,13.913,0,56.8,66.4,68.0,63.1
20160510120000,40.8,14.7826,0,56.8,66.7,68.0,63.1
20160510121500,40.8,14.7826,0,56.8,66.7,68.0,63.1
20160510123000,38.4,13.913,0,56.8,66.7,68.0,63.1
20160510124500,40.8,14.7826,0,56.8,66.6,68.0,63.1
20160510130000,38.4,13.913,0,56.8,66.6,68.0,63.1
20160510131500,38.4,13.913,0,56.8,66.5,68.0,63.1
20160510133000,38.4,13.913,0,56.8,66.4,68.0,63.0
20160510134500,40.8,14.7826,0,56.8,66.7,68.0,63.0
20160510140000,38.4,13.913,0,56.8,66.7,68.0,63.0
20160510141500,43.2,15.6522,0,56.8,66.7,68.0,62.9
20160510143000,38.4,13.913,0,56.8,66.8,68.0,62.9
20160510144500,36.0,13.0435,0,56.8,66.7,68.0,62.7
20160510150000,38.4,13.913,0,57.4,66.8,68.0,62.7
20160510151500,38.4,13.913,0,57.4,66.7,68.0,62.6
20160510153000,40.8,14.7826,0,57.4,67.0,68.0,62.6
20160510154500,86.4,31.3043,6,56.4,67.8,68.0,62.5
20160510160000,89.4,32.3913,6,57.1,68.2,68.0,62.5
20160510161500,89.4,32.3913,6,57.1,68.7,68.0,62.5
20160510163000,87.6,31.7391,6,57.1,68.0,68.0,62.5
20160510164500,68.4,24.7826,2,57.1,67.6,68.0,62.5
20160510170000,68.4,24.7826,2,57.1,67.3,68.0,62.5
20160510171500,51.6,18.6957,0,57.1,67.3,68.0,62.5
20160510173000,54.0,19.5652,0,57.1,67.4,68.0,62.5
20160510174500,54.0,19.5652,1,57.1,67.4,68.0,62.5
20160510180000,54.0,19.5652,1,57.1,67.4,68.0,62.5
20160510181500,51.6,18.6957,0,57.1,67.4,68.0,62.5
20160510183000,54.0,19.5652,0,57.1,67.4,68.0,62.5
20160510184500,50.4,18.2609,0,57.1,67.4,68.0,62.5
20160510190000,54.0,19.5652,0,57.1,67.3,68.0,62.5
20160510191500,51.6,18.6957,0,57.1,67.1,68.0,62.5
20160510193000,51.6,18.6957,0,57.1,67.2,68.0,62.5
20160510194500,51.6,18.6957,0,57.1,67.1,68.0,62.5
20160510200000,50.4,18.2609,0,57.1,67.1,68.0,62.5
20160510201500,51.6,18.6957,0,57.1,67.0,68.0,62.5
20160510203000,50.4,18.2609,0,57.1,66.9,68.0,62.5
20160510204500,48.6,17.6087,0,57.1,66.9,68.0,62.5
20160510210000,51.6,18.6957,0,57.1,66.7,68.0,62.5
20160510211500,54.0,19.5652,0,57.9,66.7,68.0,62.5
20160510213000,48.6,17.6087,0,57.9,66.7,68.0,62.5
20160510214500,54.0,19.5652,0,57.9,66.6,68.0,62.5
20160510220000,50.4,18.2609,0,57.9,66.6,68.0,62.5
20160510221500,51.6,18.6957,0,57.9,66.6,68.0,62.5
20160510223000,48.6,17.6087,0,57.9,66.5,68.0,62.5
20160510224500,50.4,18.2609,0,57.9,66.5,68.0,62.5
20160510230000,50.4,18.2609,0,57.9,66.4,68.0,62.5
20160510231500,50.4,18.2609,0,57.9,66.4,68.0,62.5
20160510233000,50.4,18.2609,0,57.9,66.4,68.0,62.5
20160510234500,51.6,18.6957,0,57.9,66.3,68.0,62.5
20160511000000,48.6,17.6087,0,57.9,66.3,68.0,62.5
20160511001500,51.6,18.6957,0,57.9,66.3,68.0,62.5
20160511003000,50.4,18.2609,0,57.9,66.2,68.0,62.5
20160511004500,46.8,16.9565,0,57.9,66.3,68.0,62.5
20160511010000,46.8,16.9565,0,57.9,66.2,68.0,62.5
20160511011500,44.4,16.087,0,57.9,66.3,68.0,62.5
20160511013000,44.4,16.087,0,57.9,66.2,68.0,62.5
20160511014500,44.4,16.087,0,57.9,66.2,68.0,62.5
20160511020000,46.8,16.9565,0,57.9,66.2,68.0,62.5
20160511021500,46.8,16.9565,0,57.9,66.2,68.0,62.5
20160511023000,43.2,15.6522,0,57.9,66.2,68.0,62.5
20160511024500,44.4,16.087,0,57.9,66.1,68.0,62.5
20160511030000,48.6,17.6087,0,57.9,66.2,68.0,62.5
20160511031500,48.6,17.6087,0,57.9,66.2,68.0,62.5
20160511033000,46.8,16.9565,0,57.9,66.2,68.0,62.5
20160511034500,46.8,16.9565,0,57.9,66.2,68.0,62.5
20160511040000,44.4,16.087,0,57.9,66.1,68.0,62.5
20160511041500,48.6,17.6087,0,57.9,66.1,68.0,62.5
20160511043000,46.8,16.9565,0,57.9,66.1,68.0,62.5
20160511044500,46.8,16.9565,0,57.5,66.1,68.0,62.5
20160511050000,44.4,16.087,0,58.3,66.1,68.0,62.5
20160511051500,50.4,18.2609,0,58.3,66.0,68.0,62.5
20160511053000,48.6,17.6087,0,58.3,66.1,68.0,62.5
20160511054500,51.6,18.6957,0,58.3,66.0,68.0,62.5
20160511060000,51.6,18.6957,0,58.3,66.1,68.0,62.5
20160511061500,50.4,18.2609,0,58.3,66.1,68.0,62.5
20160511063000,50.4,18.2609,0,57.6,66.0,68.0,62.5
20160511064500,50.4,18.2609,0,57.6,66.0,68.0,62.5
20160511070000,54.0,19.5652,0,57.6,66.0,68.0,62.5
20160511071500,50.4,18.2609,0,57.6,66.0,68.0,62.5
20160511073000,51.6,18.6957,0,57.6,66.0,68.0,62.5
20160511074500,50.4,18.2609,0,57.6,66.1,68.0,62.5
20160511080000,50.4,18.2609,0,57.6,66.1,68.0,62.5
20160511081500,50.4,18.2609,0,56.8,66.1,68.0,62.5
20160511083000,50.4,18.2609,0,56.8,66.1,68.0,62.5
20160511084500,50.4,18.2609,0,56.8,66.1,68.0,62.5
20160511090000,48.6,17.6087,0,57.5,66.1,68.0,62.5
20160511091500,50.4,18.2609,1,57.5,66.2,68.0,62.5
20160511093000,50.4,18.2609,0,57.5,65.8,68.0,62.5
20160511094500,50.4,18.2609,0,56.8,66.3,68.0,62.5
20160511100000,48.6,17.6087,0,56.8,66.4,68.0,62.5
20160511101500,48.6,17.6087,0,56.8,66.3,68.0,62.5
20160511103000,48.6,17.6087,0,56.8,66.4,68.0,62.5
20160511104500,50.4,18.2609,0,56.8,66.4,68.0,62.5
20160511110000,48.6,17.6087,0,56.8,66.5,68.0,62.5
20160511111500,46.8,16.9565,0,56.8,66.6,68.0,62.5
20160511113000,48.6,17.6087,0,56.8,66.5,68.0,62.5
20160511114500,51.6,18.6957,0,56.8,66.5,68.0,62.5
20160511120000,48.6,17.6087,0,57.5,66.6,68.0,62.5
20160511121500,40.8,14.7826,0,57.5,66.6,68.0,62.5
20160511123000,48.6,17.6087,0,57.5,66.6,68.0,62.5
20160511124500,44.4,16.087,0,57.5,66.6,68.0,62.5
20160511130000,43.2,15.6522,0,57.5,66.6,68.0,62.5
20160511131500,40.8,14.7826,0,57.5,66.2,68.0,62.5
20160511133000,46.8,16.9565,0,57.5,66.4,68.0,62.5
20160511134500,44.4,16.087,0,57.5,66.5,68.0,62.5
20160511140000,44.4,16.087,0,57.5,66.6,68.0,62.5
20160511141500,48.6,17.6087,0,57.5,66.5,68.0,62.5
20160511143000,46.8,16.9565,0,57.5,66.5,68.0,62.5
20160511144500,48.6,17.6087,0,57.5,66.2,68.0,62.5
20160511150000,46.8,16.9565,0,57.5,66.3,68.0,62.5
20160511151500,85.2,30.8696,5,57.5,67.4,68.0,62.5
20160511153000,50.4,18.2609,0,57.5,67.0,68.0,62.5
20160511154500,87.6,31.7391,5,57.5,67.6,68.0,62.5
20160511160000,68.4,24.7826,2,57.5,67.6,68.0,62.5
20160511161500,60.0,21.7391,2,57.5,67.7,68.0,62.5
20160511163000,58.8,21.3043,1,57.5,67.7,68.0,62.5
20160511164500,57.0,20.6522,1,57.5,67.8,68.0,62.5
20160511170000,51.6,18.6957,0,57.5,67.4,68.0,62.5
20160511171500,54.0,19.5652,0,57.5,67.3,68.0,62.5
20160511173000,55.2,20.0,0,57.5,67.2,68.0,62.5
20160511174500,50.4,18.2609,0,57.5,67.0,68.0,62.5
20160511180000,54.0,19.5652,0,57.5,66.9,68.0,62.5
20160511181500,51.6,18.6957,0,57.5,66.9,68.0,62.5
20160511183000,54.0,19.5652,0,57.5,66.8,68.0,62.5
20160511184500,50.4,18.2609,0,57.5,66.7,68.0,62.5
20160511190000,51.6,18.6957,0,57.5,66.8,68.0,62.5
20160511191500,51.6,18.6957,0,57.5,66.7,68.0,62.5
20160511193000,51.6,18.6957,0,57.5,66.7,68.0,62.5
20160511194500,50.4,18.2609,0,57.5,66.7,68.0,62.5
20160511200000,54.0,19.5652,0,57.5,66.6,68.0,62.5
20160511201500,50.4,18.2609,0,57.5,66.6,68.0,62.5
20160511203000,51.6,18.6957,0,57.5,66.6,68.0,62.5
20160511204500,54.0,19.5652,0,58.3,66.7,68.0,62.5
20160511210000,54.0,19.5652,0,58.3,66.7,68.0,62.5
20160511211500,55.2,20.0,0,58.3,66.6,68.0,62.5
20160511213000,50.4,18.2609,0,58.3,66.6,68.0,62.5
20160511214500,51.6,18.6957,0,58.3,66.6,68.0,62.5
20160511220000,55.2,20.0,0,57.6,66.6,68.0,62.5
20160511221500,55.2,20.0,1,57.6,66.6,68.0,62.5
20160511223000,50.4,18.2609,0,57.6,66.5,68.0,62.5
20160511224500,54.0,19.5652,0,57.6,66.5,68.0,62.5
20160511230000,51.6,18.6957,0,57.6,66.4,68.0,62.5
20160511231500,54.0,19.5652,0,57.6,66.4,68.0,62.5
20160511233000,50.4,18.2609,0,57.6,66.5,68.0,62.5
20160511234500,54.0,19.5652,0,57.6,66.4,68.0,62.5
20160512000000,50.4,18.2609,0,57.6,66.4,68.0,62.5
20160512001500,55.2,20.0,0,57.6,66.4,68.0,62.5
20160512003000,50.4,18.2609,0,57.6,66.4,68.0,62.5
20160512004500,51.6,18.6957,0,57.6,66.4,68.0,62.5
20160512010000,55.2,20.0,0,57.6,66.4,68.0,62.5
20160512011500,51.6,18.6957,0,57.6,66.4,68.0,62.5
20160512013000,54.0,19.5652,1,57.6,66.4,68.0,62.5
20160512014500,54.0,19.5652,0,57.6,66.3,68.0,62.5
20160512020000,54.0,19.5652,0,57.6,66.3,68.0,62.5
20160512021500,54.0,19.5652,0,57.6,66.3,68.0,62.5
20160512023000,54.0,19.5652,0,57.6,66.4,68.0,62.5
20160512024500,50.4,18.2609,0,58.3,66.3,68.0,62.5
20160512030000,54.0,19.5652,0,58.3,66.3,68.0,62.5
20160512031500,54.0,19.5652,0,58.3,66.3,68.0,62.5
20160512033000,54.0,19.5652,0,58.3,66.3,68.0,62.5
20160512034500,51.6,18.6957,0,58.3,66.2,68.0,62.5
20160512040000,51.6,18.6957,0,58.3,66.2,68.0,62.5
20160512041500,51.6,18.6957,0,58.3,66.2,68.0,62.5
20160512043000,51.6,18.6957,0,58.3,66.2,68.0,62.5
20160512044500,54.0,19.5652,0,58.3,66.2,68.0,62.5
20160512050000,51.6,18.6957,0,58.3,66.2,68.0,62.5
20160512051500,54.0,19.5652,0,58.3,66.1,68.0,62.5
20160512053000,55.2,20.0,0,58.3,66.2,68.0,62.5
20160512054500,54.0,19.5652,0,57.7,66.1,68.0,62.5
20160512060000,51.6,18.6957,0,57.7,66.1,68.0,62.5
20160512061500,54.0,19.5652,0,57.7,66.1,68.0,62.5
20160512063000,57.0,20.6522,0,57.7,66.1,68.0,62.5
20160512064500,55.2,20.0,0,57.7,66.1,68.0,62.5
20160512070000,55.2,20.0,0,57.7,66.1,68.0,62.5
20160512071500,54.0,19.5652,0,57.7,66.1,68.0,62.5
20160512073000,55.2,20.0,0,57.7,66.1,68.0,62.5
20160512074500,54.0,19.5652,0,57.7,66.1,68.0,62.5
20160512080000,55.2,20.0,0,57.1,66.4,68.0,62.5
20160512081500,54.0,19.5652,0,56.4,66.6,68.0,62.5
20160512083000,54.0,19.5652,0,56.4,66.6,68.0,62.5
20160512084500,55.2,20.0,0,56.4,66.5,68.0,62.5
20160512090000,57.0,20.6522,0,57.1,66.6,68.0,62.5
20160512091500,55.2,20.0,0,57.1,66.9,68.0,62.5
20160512093000,55.2,20.0,0,57.1,66.7,68.0,62.5
20160512094500,54.0,19.5652,0,57.1,66.8,68.0,62.5
20160512100000,54.0,19.5652,0,57.1,67.1,68.0,62.5
20160512101500,50.4,18.2609,0,56.5,67.3,68.0,62.5
20160512103000,54.0,19.5652,0,56.5,67.3,68.0,62.5
20160512104500,55.2,20.0,0,56.5,66.9,68.0,62.5
20160512110000,50.4,18.2609,0,57.5,66.7,68.0,62.5
20160512111500,69.6,25.2174,2,57.5,67.3,68.0,62.5
20160512113000,54.0,19.5652,0,57.5,67.5,68.0,62.5
20160512114500,57.0,20.6522,1,57.5,67.6,68.0,62.5
20160512120000,55.2,20.0,0,57.5,67.2,68.0,62.5
20160512121500,55.2,20.0,0,57.5,67.2,68.0,62.5
20160512123000,54.0,19.5652,0,56.7,67.1,68.0,62.5
20160512124500,57.0,20.6522,0,56.7,67.1,68.0,62.5
20160512130000,55.2,20.0,0,56.7,67.1,68.0,62.5
20160512131500,57.0,20.6522,0,56.7,67.1,68.0,62.5
20160512133000,55.2,20.0,0,56.7,67.1,68.0,62.5
20160512134500,99.0,35.8696,6,55.6,67.8,68.0,62.5
20160512140000,104.4,37.8261,7,56.7,68.3,68.0,62.5
20160512141500,113.4,41.087,8,56.0,67.9,68.0,62.5
20160512143000,91.2,33.0435,4,56.0,67.6,68.0,62.5
20160512144500,73.2,26.5217,2,56.0,67.6,68.0,62.5
20160512150000,57.0,20.6522,0,56.7,67.5,68.0,62.5
20160512151500,58.8,21.3043,0,56.0,67.5,68.0,62.5
20160512153000,57.0,20.6522,0,56.0,67.4,68.0,62.5
20160512154500,58.8,21.3043,0,56.0,67.4,68.0,62.5
20160512160000,64.2,23.2609,1,56.0,67.7,68.0,62.5
20160512161500,99.0,35.8696,6,56.0,68.4,68.0,62.5
20160512163000,99.0,35.8696,5,56.0,68.1,68.0,62.5
20160512164500,96.6,35.0,5,56.0,67.8,68.0,62.5
20160512170000,72.0,26.087,2,56.7,67.7,68.0,62.5
20160512171500,58.8,21.3043,0,56.7,67.5,68.0,62.5
20160512173000,51.6,18.6957,1,56.7,67.5,68.0,62.5
20160512174500,55.2,20.0,0,56.7,67.4,68.0,62.5
20160512180000,55.2,20.0,0,56.7,67.3,68.0,62.5
20160512181500,55.2,20.0,0,56.7,67.3,68.0,62.5
20160512183000,55.2,20.0,0,56.7,67.3,68.0,62.5
20160512184500,55.2,20.0,0,56.7,67.2,68.0,62.5
20160512190000,51.6,18.6957,0,56.7,67.3,68.0,62.5
20160512191500,54.0,19.5652,0,57.3,67.3,68.0,62.5
20160512193000,54.0,19.5652,0,57.3,67.2,68.0,62.5
20160512194500,55.2,20.0,0,57.3,67.2,68.0,62.5
20160512200000,54.0,19.5652,0,57.3,67.2,68.0,62.5
20160512201500,57.0,20.6522,0,57.3,67.2,68.0,62.5
20160512203000,57.0,20.6522,0,57.3,67.2,68.0,62.5
20160512204500,57.0,20.6522,0,57.3,67.2,68.0,62.5
20160512210000,55.2,20.0,0,57.3,67.2,68.0,62.5
20160512211500,51.6,18.6957,0,57.3,67.2,68.0,62.5
20160512213000,55.2,20.0,0,57.3,67.1,68.0,62.5
20160512214500,55.2,20.0,0,57.3,67.1,68.0,62.5
20160512220000,57.0,20.6522,0,57.3,67.2,68.0,62.5
20160512221500,55.2,20.0,0,57.3,67.1,68.0,62.5
20160512223000,55.2,20.0,0,57.9,67.1,68.0,62.5
20160512224500,51.6,18.6957,0,57.9,67.1,68.0,62.5
20160512230000,55.2,20.0,0,57.9,67.2,68.0,62.5
20160512231500,55.2,20.0,0,57.9,67.1,68.0,62.5
20160512233000,54.0,19.5652,0,57.9,67.1,68.0,62.5
20160512234500,54.0,19.5652,0,57.9,67.1,68.0,62.5
20160513000000,57.0,20.6522,0,57.9,67.1,68.0,62.5
20160513001500,55.2,20.0,0,57.9,67.2,68.0,62.5
20160513003000,51.6,18.6957,0,57.9,67.2,68.0,62.5
20160513004500,51.6,18.6957,0,57.9,67.1,68.0,62.5
20160513010000,54.0,19.5652,0,57.9,67.1,68.0,62.5
20160513011500,51.6,18.6957,0,57.9,67.1,68.0,62.5
20160513013000,54.0,19.5652,0,57.9,67.1,68.0,62.5
20160513014500,51.6,18.6957,0,57.9,67.1,68.0,62.5
20160513020000,54.0,19.5652,0,57.9,67.1,68.0,62.5
20160513021500,54.0,19.5652,0,57.9,67.1,68.0,62.5
20160513023000,54.0,19.5652,0,57.9,67.0,68.0,62.5
20160513024500,55.2,20.0,0,57.9,67.1,68.0,62.5
20160513030000,55.2,20.0,0,57.9,67.1,68.0,62.5
20160513031500,55.2,20.0,0,57.9,67.1,68.0,62.5
20160513033000,55.2,20.0,0,57.9,67.1,68.0,62.5
20160513034500,54.0,19.5652,0,57.9,67.0,68.0,62.5
20160513040000,55.2,20.0,0,57.9,67.1,68.0,62.5
20160513041500,55.2,20.0,0,57.9,67.1,68.0,62.5
20160513043000,51.6,18.6957,0,57.2,67.0,68.0,62.5
20160513044500,54.0,19.5652,0,57.2,67.0,68.0,62.5
20160513050000,55.2,20.0,0,57.2,67.0,68.0,62.5
20160513051500,55.2,20.0,0,57.2,66.9,68.0,62.5
20160513053000,57.0,20.6522,0,57.2,66.9,68.0,62.5
20160513054500,55.2,20.0,0,57.2,66.9,68.0,62.5
20160513060000,55.2,20.0,0,57.8,66.9,68.0,62.5
20160513061500,57.0,20.6522,0,57.8,67.0,68.0,62.5
20160513063000,125.4,45.4348,9,57.8,67.8,68.0,62.5
20160513064500,66.6,24.1304,2,57.8,67.5,68.0,62.5
20160513070000,83.4,30.2174,3,57.8,67.7,68.0,62.5
20160513071500,55.2,20.0,0,57.8,67.5,68.0,62.5
20160513073000,58.8,21.3043,0,56.8,67.4,68.0,62.5
20160513074500,54.0,19.5652,1,57.5,67.4,68.0,62.5
20160513080000,58.8,21.3043,0,56.8,67.3,68.0,62.5
20160513081500,57.0,20.6522,0,56.8,67.2,68.0,62.5
20160513083000,55.2,20.0,0,56.8,67.2,68.0,62.5
20160513084500,57.0,20.6522,0,56.8,67.2,68.0,62.5
20160513090000,55.2,20.0,0,56.8,67.2,68.0,62.5
20160513091500,57.0,20.6522,1,56.8,67.2,68.0,62.5
20160513093000,57.0,20.6522,0,56.8,67.2,68.0,62.5
20160513094500,55.2,20.0,0,56.8,67.2,68.0,62.5
20160513100000,57.0,20.6522,0,56.8,67.2,68.0,62.5
20160513101500,57.0,20.6522,0,56.8,67.2,68.0,62.5
20160513103000,57.0,20.6522,0,56.8,67.2,68.0,62.5
20160513104500,55.2,20.0,0,56.8,67.2,68.0,62.5
20160513110000,57.0,20.6522,0,56.8,67.2,68.0,62.5
20160513111500,72.0,26.087,3,56.8,67.5,68.0,62.5
20160513113000,96.6,35.0,6,56.8,67.9,68.0,62.5
20160513114500,94.2,34.1304,6,56.8,67.8,68.0,62.5
20160513120000,85.2,30.8696,5,56.8,67.7,68.0,62.5
20160513121500,62.4,22.6087,1,56.8,67.6,68.0,62.5
20160513123000,64.2,23.2609,2,56.8,68.1,68.0,62.5
20160513124500,64.2,23.2609,2,56.8,68.0,68.0,62.5
20160513130000,60.0,21.7391,2,56.8,67.9,68.0,62.5
20160513131500,60.0,21.7391,2,56.8,67.9,68.0,62.5
20160513133000,61.2,22.1739,2,56.8,67.8,68.0,62.5
20160513134500,62.4,22.6087,2,56.8,68.0,68.0,62.5
20160513140000,81.6,29.5652,4,56.8,68.3,68.0,62.5
20160513141500,76.8,27.8261,3,56.8,68.2,68.0,62.5
20160513143000,72.0,26.087,3,56.2,67.9,68.0,62.5
20160513144500,74.4,26.9565,3,56.2,67.9,68.0,62.5
20160513150000,51.6,18.6957,0,56.2,67.6,68.0,62.5
20160513151500,55.2,20.0,0,56.2,67.4,68.0,62.5
20160513153000,54.0,19.5652,0,56.2,67.4,68.0,62.5
20160513154500,48.6,17.6087,0,56.2,67.3,68.0,62.5
20160513160000,50.4,18.2609,0,56.2,67.3,68.0,62.5
20160513161500,50.4,18.2609,1,56.2,67.4,68.0,62.5
20160513163000,54.0,19.5652,0,56.2,67.3,68.0,62.5
20160513164500,55.2,20.0,0,56.2,67.4,68.0,62.5
20160513170000,57.0,20.6522,0,56.2,67.4,68.0,62.5
20160513171500,57.0,20.6522,0,56.2,67.3,68.0,62.5
20160513173000,57.0,20.6522,0,56.2,67.3,68.0,62.5
20160513174500,60.0,21.7391,0,56.2,67.3,68.0,62.5
20160513180000,57.0,20.6522,0,56.2,67.2,68.0,62.5
20160513181500,55.2,20.0,0,56.2,67.3,68.0,62.5
20160513183000,58.8,21.3043,0,56.8,67.4,68.0,62.5
20160513184500,58.8,21.3043,0,56.8,67.3,68.0,62.5
20160513190000,55.2,20.0,0,56.8,67.3,68.0,62.5
20160513191500,61.2,22.1739,0,56.8,67.3,68.0,62.5
20160513193000,60.0,21.7391,0,56.8,67.4,68.0,62.5
20160513194500,57.0,20.6522,0,57.5,67.3,68.0,62.5
20160513200000,60.0,21.7391,1,57.5,67.4,68.0,62.5
20160513201500,58.8,21.3043,0,57.5,67.4,68.0,62.5
20160513203000,57.0,20.6522,0,57.5,67.4,68.0,62.5
20160513204500,57.0,20.6522,0,57.5,67.4,68.0,62.5
20160513210000,58.8,21.3043,0,58.4,67.4,68.0,62.5
20160513211500,57.0,20.6522,0,58.4,67.5,68.0,62.5
20160513213000,55.2,20.0,0,58.4,67.5,68.0,62.5
20160513214500,58.8,21.3043,0,58.4,67.6,68.0,62.5
20160513220000,57.0,20.6522,0,58.4,67.5,68.0,62.5
20160513221500,66.0,23.913,1,58.4,67.6,68.0,62.5
20160513223000,60.0,21.7391,0,57.7,67.5,68.0,62.5
20160513224500,58.8,21.3043,0,57.7,67.5,68.0,62.5
20160513230000,60.0,21.7391,0,57.7,67.4,68.0,62.5
20160513231500,60.0,21.7391,0,57.7,67.5,68.0,62.5
20160513233000,58.8,21.3043,0,57.7,67.6,68.0,62.5
20160513234500,58.8,21.3043,0,57.7,67.5,68.0,62.5
20160514000000,58.8,21.3043,0,57.7,67.5,68.0,62.5
20160514001500,60.0,21.7391,0,57.7,67.5,68.0,62.5
20160514003000,61.2,22.1739,0,57.7,67.4,68.0,62.5
20160514004500,58.8,21.3043,0,57.7,67.5,68.0,62.5
20160514010000,62.4,22.6087,0,57.7,67.4,68.0,62.5
20160514011500,54.0,19.5652,0,57.7,67.5,68.0,62.5
20160514013000,57.0,20.6522,0,57.7,67.4,68.0,62.5
20160514014500,58.8,21.3043,0,57.7,67.4,68.0,62.5
20160514020000,58.8,21.3043,0,57.7,67.4,68.0,62.5
20160514021500,57.0,20.6522,0,57.7,67.4,68.0,62.5
20160514023000,60.0,21.7391,0,57.7,67.4,68.0,62.5
20160514024500,61.2,22.1739,0,57.7,67.4,68.0,62.5
20160514030000,58.8,21.3043,0,57.7,67.5,68.0,62.5
20160514031500,60.0,21.7391,0,57.7,67.5,68.0,62.5
20160514033000,60.0,21.7391,0,57.7,67.4,68.0,62.5
20160514034500,58.8,21.3043,0,57.7,67.4,68.0,62.5
20160514040000,62.4,22.6087,0,57.7,67.4,68.0,62.5
20160514041500,60.0,21.7391,0,57.7,67.4,68.0,62.5
20160514043000,58.8,21.3043,0,57.7,67.4,68.0,62.5
20160514044500,60.0,21.7391,0,57.7,67.3,68.0,62.5
20160514050000,61.2,22.1739,0,57.7,67.4,68.0,62.5
20160514051500,61.2,22.1739,0,57.7,67.3,68.0,62.5
20160514053000,62.4,22.6087,0,57.7,67.4,68.0,62.5
20160514054500,60.0,21.7391,0,57.7,67.3,68.0,62.5
20160514060000,60.0,21.7391,0,57.7,67.2,68.0,62.5
20160514061500,64.2,23.2609,0,57.7,67.4,68.0,62.5
20160514063000,61.2,22.1739,0,57.7,67.3,68.0,62.5
20160514064500,61.2,22.1739,0,57.7,67.3,68.0,62.5
20160514070000,60.0,21.7391,0,57.7,67.3,68.0,62.5
20160514071500,61.2,22.1739,0,57.7,67.3,68.0,62.5
20160514073000,62.4,22.6087,1,57.7,67.3,68.0,62.5
20160514074500,66.0,23.913,0,57.7,67.2,68.0,62.5
20160514080000,64.2,23.2609,0,56.4,67.2,68.0,62.5
20160514081500,64.2,23.2609,0,56.4,67.2,68.0,62.5
20160514083000,64.2,23.2609,0,56.4,67.1,68.0,62.5
20160514084500,66.6,24.1304,0,56.4,67.1,68.0,62.5
20160514090000,66.6,24.1304,1,56.4,67.1,68.0,62.5
20160514091500,66.6,24.1304,0,56.4,66.9,68.0,62.5
20160514093000,66.6,24.1304,0,56.4,66.9,68.0,62.5
20160514094500,66.6,24.1304,0,56.4,66.8,68.0,62.5
20160514100000,66.6,24.1304,0,56.4,66.8,68.0,62.5
20160514101500,66.6,24.1304,0,56.4,66.8,68.0,62.5
20160514103000,69.6,25.2174,0,56.4,66.8,68.0,62.5
20160514104500,69.6,25.2174,0,56.4,66.7,68.0,62.5
20160514110000,66.6,24.1304,0,56.4,66.7,68.0,62.5
20160514111500,68.4,24.7826,0,56.4,66.7,68.0,62.5
20160514113000,66.6,24.1304,0,56.4,66.7,68.0,62.5
20160514114500,66.6,24.1304,0,55.6,66.7,68.0,62.5
20160514120000,66.6,24.1304,0,55.6,66.7,68.0,62.5
20160514121500,66.6,24.1304,0,55.6,66.6,68.0,62.5
20160514123000,66.6,24.1304,0,55.6,66.6,68.0,62.5
20160514124500,66.6,24.1304,0,55.6,66.6,68.0,62.5
20160514130000,66.6,24.1304,0,55.6,66.6,68.0,62.5
20160514131500,62.4,22.6087,0,56.3,66.6,68.0,62.5
20160514133000,64.2,23.2609,0,56.3,66.7,68.0,62.5
20160514134500,64.2,23.2609,0,55.6,66.6,68.0,62.5
20160514140000,62.4,22.6087,0,55.6,66.6,68.0,62.5
20160514141500,64.2,23.2609,0,55.6,66.6,68.0,62.5
20160514143000,61.2,22.1739,0,55.6,66.6,68.0,62.5
20160514144500,62.4,22.6087,0,55.6,66.6,68.0,62.5
20160514150000,58.8,21.3043,0,55.6,66.5,68.0,62.5
20160514151500,64.2,23.2609,0,55.6,66.6,68.0,62.5
20160514153000,61.2,22.1739,0,56.3,66.7,68.0,62.5
20160514154500,60.0,21.7391,0,56.3,66.6,68.0,62.5
20160514160000,62.4,22.6087,0,56.3,66.7,68.0,62.5
20160514161500,60.0,21.7391,0,56.3,66.6,68.0,62.5
20160514163000,60.0,21.7391,0,56.3,66.8,68.0,62.5
20160514164500,60.0,21.7391,0,56.3,66.7,68.0,62.5
20160514170000,60.0,21.7391,0,56.3,66.8,68.0,62.5
20160514171500,61.2,22.1739,0,56.3,66.8,68.0,62.5
20160514173000,61.2,22.1739,0,56.3,66.8,68.0,62.5
20160514174500,60.0,21.7391,0,56.3,66.8,68.0,62.5
20160514180000,62.4,22.6087,0,56.3,66.8,68.0,62.5
20160514181500,60.0,21.7391,0,56.3,66.8,68.0,62.5
20160514183000,60.0,21.7391,0,56.3,66.7,68.0,62.5
20160514184500,60.0,21.7391,0,57.1,66.8,68.0,62.5
20160514190000,61.2,22.1739,0,57.1,66.8,68.0,62.5
20160514191500,62.4,22.6087,0,57.1,66.8,68.0,62.5
20160514193000,62.4,22.6087,0,57.1,66.7,68.0,62.5
20160514194500,61.2,22.1739,0,57.1,66.7,68.0,62.5
20160514200000,62.4,22.6087,0,57.1,66.8,68.0,62.5
20160514201500,60.0,21.7391,0,57.1,66.7,68.0,62.5
20160514203000,61.2,22.1739,0,57.9,66.8,68.0,62.5
20160514204500,60.0,21.7391,0,57.9,66.8,68.0,62.5
20160514210000,61.2,22.1739,0,57.9,66.9,68.0,62.5
20160514211500,62.4,22.6087,0,57.9,66.9,68.0,62.5
20160514213000,60.0,21.7391,0,57.9,66.9,68.0,62.5
20160514214500,64.2,23.2609,0,57.9,66.8,68.0,62.5
20160514220000,58.8,21.3043,0,57.9,66.8,68.0,62.5
20160514221500,61.2,22.1739,0,57.9,66.8,68.0,62.5
20160514223000,62.4,22.6087,0,57.9,66.9,68.0,62.5
20160514224500,61.2,22.1739,0,57.9,66.8,68.0,62.5
20160514230000,64.2,23.2609,0,57.9,66.9,68.0,62.5
20160514231500,61.2,22.1739,0,57.9,66.8,68.0,62.5
20160514233000,60.0,21.7391,0,57.9,66.9,68.0,62.5
20160514234500,61.2,22.1739,0,57.9,66.8,68.0,62.5
20160515000000,61.2,22.1739,0,57.9,66.9,68.0,62.5
20160515001500,64.2,23.2609,1,57.9,66.9,68.0,62.5
20160515003000,61.2,22.1739,0,57.9,66.8,68.0,62.5
20160515004500,62.4,22.6087,1,57.9,66.9,68.0,62.5
20160515010000,61.2,22.1739,0,57.9,66.8,68.0,62.5
20160515011500,61.2,22.1739,0,57.9,66.8,68.0,62.5
20160515013000,61.2,22.1739,0,57.9,66.8,68.0,62.5
20160515014500,61.2,22.1739,0,57.9,66.8,68.0,62.5
20160515020000,60.0,21.7391,0,57.9,66.8,68.0,62.5
20160515021500,62.4,22.6087,1,57.9,66.8,68.0,62.5
20160515023000,64.2,23.2609,0,57.9,66.7,68.0,62.5
20160515024500,61.2,22.1739,0,57.9,66.7,68.0,62.5
20160515030000,60.0,21.7391,0,57.9,66.7,68.0,62.5
20160515031500,60.0,21.7391,0,57.9,66.7,68.0,62.5
20160515033000,60.0,21.7391,0,57.9,66.7,68.0,62.5
20160515034500,58.8,21.3043,0,57.9,66.7,68.0,62.5
20160515040000,61.2,22.1739,0,57.9,66.7,68.0,62.5
20160515041500,60.0,21.7391,0,57.9,66.6,68.0,62.5
20160515043000,61.2,22.1739,0,57.9,66.7,68.0,62.5
20160515044500,60.0,21.7391,0,57.9,66.7,68.0,62.5
20160515050000,61.2,22.1739,0,57.9,66.6,68.0,62.5
20160515051500,62.4,22.6087,0,57.9,66.6,68.0,62.5
20160515053000,62.4,22.6087,0,57.9,66.6,68.0,62.5
20160515054500,61.2,22.1739,0,57.9,66.6,68.0,62.5
20160515060000,62.4,22.6087,0,57.9,66.6,68.0,62.5
20160515061500,60.0,21.7391,0,57.9,66.6,68.0,62.5
20160515063000,61.2,22.1739,0,57.9,66.6,68.0,62.5
20160515064500,62.4,22.6087,0,57.3,66.5,68.0,62.5
20160515070000,62.4,22.6087,0,57.3,66.5,68.0,62.5
20160515071500,66.0,23.913,0,57.3,66.5,68.0,62.5
20160515073000,62.4,22.6087,0,57.3,66.4,68.0,62.5
20160515074500,62.4,22.6087,0,57.3,66.5,68.0,62.5
20160515080000,64.2,23.2609,0,57.3,66.4,68.0,62.5
20160515081500,64.2,23.2609,0,57.3,66.7,68.0,62.5
20160515083000,62.4,22.6087,0,56.4,66.7,68.0,62.5
20160515084500,62.4,22.6087,0,56.4,66.6,68.0,62.5
20160515090000,64.2,23.2609,0,56.4,66.5,68.0,62.5
20160515091500,64.2,23.2609,0,56.4,66.5,68.0,62.5
20160515093000,66.0,23.913,0,56.4,66.4,68.0,62.5
20160515094500,66.0,23.913,0,56.4,66.3,68.0,62.5
20160515100000,64.2,23.2609,0,56.4,66.2,68.0,62.5
20160515101500,66.0,23.913,0,56.4,66.2,68.0,62.5
20160515103000,64.2,23.2609,0,56.4,66.2,68.0,62.5
20160515104500,66.0,23.913,0,56.4,66.2,68.0,62.5
20160515110000,64.2,23.2609,0,56.4,66.2,68.0,62.5
20160515111500,64.2,23.2609,0,57.1,66.2,68.0,62.5
20160515113000,66.0,23.913,0,57.1,66.1,68.0,62.5
20160515114500,64.2,23.2609,0,56.4,66.1,68.0,62.5
20160515120000,66.6,24.1304,0,56.4,66.0,68.0,62.5
20160515121500,64.2,23.2609,0,56.4,66.0,68.0,62.5
20160515123000,64.2,23.2609,0,56.4,66.0,68.0,62.5
20160515124500,66.6,24.1304,0,56.4,66.0,68.0,62.5
20160515130000,66.6,24.1304,0,56.4,66.0,68.0,62.5
20160515131500,62.4,22.6087,0,56.4,66.0,68.0,62.5
20160515133000,64.2,23.2609,0,56.4,66.0,68.0,62.5
20160515134500,61.2,22.1739,0,56.4,66.0,68.0,62.5
20160515140000,62.4,22.6087,0,56.4,66.0,68.0,62.5
20160515141500,64.2,23.2609,0,56.4,66.0,68.0,62.5
20160515143000,62.4,22.6087,0,56.4,66.0,68.0,62.5
20160515144500,64.2,23.2609,0,56.4,66.0,68.0,62.5
20160515150000,66.0,23.913,0,56.4,66.0,68.0,62.5
20160515151500,62.4,22.6087,0,57.1,66.0,68.0,62.5
20160515153000,62.4,22.6087,0,57.1,66.1,68.0,62.5
20160515154500,64.2,23.2609,0,57.1,66.0,68.0,62.5
20160515160000,66.0,23.913,0,56.4,66.0,68.0,62.5
20160515161500,64.2,23.2609,0,56.4,65.9,68.0,62.5
20160515163000,64.2,23.2609,0,56.4,65.9,68.0,62.5
20160515164500,66.0,23.913,0,56.4,66.0,68.0,62.5
20160515170000,64.2,23.2609,0,56.4,66.0,68.0,62.5
20160515171500,64.2,23.2609,0,56.4,66.0,68.0,62.5
20160515173000,64.2,23.2609,0,56.4,65.9,68.0,62.5
20160515174500,61.2,22.1739,0,56.4,66.0,68.0,62.5
20160515180000,62.4,22.6087,0,57.0,66.0,68.0,62.5
20160515181500,62.4,22.6087,0,57.0,65.9,68.0,62.5
20160515183000,62.4,22.6087,0,57.0,65.9,68.0,62.5
20160515184500,62.4,22.6087,0,57.0,66.0,68.0,62.5
20160515190000,61.2,22.1739,0,57.0,66.0,68.0,62.5
20160515191500,62.4,22.6087,0,57.0,66.0,68.0,62.5
20160515193000,64.2,23.2609,0,57.0,66.0,68.0,62.5
20160515194500,64.2,23.2609,0,57.0,66.0,68.0,62.5
20160515200000,61.2,22.1739,0,57.0,66.0,68.0,62.5
20160515201500,62.4,22.6087,0,57.0,65.9,68.0,62.5
20160515203000,62.4,22.6087,0,57.0,66.0,68.0,62.5
20160515204500,64.2,23.2609,0,57.0,65.9,68.0,62.5
20160515210000,61.2,22.1739,0,57.0,66.0,68.0,62.5
20160515211500,64.2,23.2609,0,57.6,66.0,68.0,62.5
20160515213000,66.0,23.913,0,57.6,66.0,68.0,62.5
20160515214500,61.2,22.1739,0,57.6,66.0,68.0,62.5
20160515220000,62.4,22.6087,0,57.6,66.0,68.0,62.5
20160515221500,66.0,23.913,0,57.6,66.0,68.0,62.5
20160515223000,62.4,22.6087,0,57.6,66.0,68.0,62.5
20160515224500,64.2,23.2609,0,57.6,66.0,68.0,62.5
20160515230000,62.4,22.6087,0,57.6,66.0,68.0,62.5
20160515231500,62.4,22.6087,0,57.6,66.0,68.0,62.5
20160515233000,64.2,23.2609,0,57.6,66.0,68.0,62.5
20160515234500,66.0,23.913,0,57.6,66.0,68.0,62.5
20160516000000,62.4,22.6087,0,57.6,65.9,68.0,62.5
20160516001500,61.2,22.1739,0,57.6,65.8,68.0,62.5
20160516003000,61.2,22.1739,0,57.6,65.8,68.0,62.5
20160516004500,61.2,22.1739,0,57.6,65.8,68.0,62.5
20160516010000,66.0,23.913,0,57.6,65.8,68.0,62.5
20160516011500,62.4,22.6087,0,57.6,65.8,68.0,62.5
20160516013000,66.0,23.913,0,57.6,65.8,68.0,62.5
20160516014500,64.2,23.2609,0,57.6,65.9,68.0,62.5
20160516020000,62.4,22.6087,0,57.6,65.8,68.0,62.5
20160516021500,61.2,22.1739,0,57.6,65.8,68.0,62.5
20160516023000,64.2,23.2609,0,57.6,65.8,68.0,62.5
20160516024500,62.4,22.6087,0,57.6,65.8,68.0,62.5
20160516030000,64.2,23.2609,0,57.6,65.8,68.0,62.5
20160516031500,62.4,22.6087,0,57.6,65.9,68.0,62.5
20160516033000,61.2,22.1739,0,57.6,65.8,68.0,62.5
20160516034500,62.4,22.6087,0,57.6,65.9,68.0,62.5
20160516040000,66.0,23.913,0,57.6,65.8,68.0,62.5
20160516041500,61.2,22.1739,0,57.6,65.8,68.0,62.5
20160516043000,61.2,22.1739,0,57.6,65.8,68.0,62.5
20160516044500,61.2,22.1739,0,57.6,65.8,68.0,62.5
20160516050000,64.2,23.2609,0,57.6,65.8,68.0,62.5
20160516051500,64.2,23.2609,0,57.6,65.8,68.0,62.5
20160516053000,62.4,22.6087,0,57.6,65.8,68.0,62.5
20160516054500,64.2,23.2609,0,57.6,65.8,68.0,62.5
20160516060000,64.2,23.2609,0,57.6,65.8,68.0,62.5
20160516061500,64.2,23.2609,0,57.6,65.7,68.0,62.5
20160516063000,62.4,22.6087,0,57.6,65.8,68.0,62.5
20160516064500,60.0,21.7391,0,57.6,65.8,68.0,62.5
20160516070000,64.2,23.2609,0,57.6,65.7,68.0,62.5
20160516071500,62.4,22.6087,0,57.6,65.7,68.0,62.5
20160516073000,66.0,23.913,0,57.6,65.7,68.0,62.5
20160516074500,64.2,23.2609,0,57.6,65.7,68.0,62.5
20160516080000,62.4,22.6087,0,57.6,65.7,68.0,62.5
20160516081500,62.4,22.6087,0,57.6,65.7,68.0,62.5
20160516083000,64.2,23.2609,0,57.6,65.7,68.0,62.5
20160516084500,62.4,22.6087,0,57.6,66.0,68.0,62.5
20160516090000,64.2,23.2609,0,57.6,66.4,68.0,62.5
20160516091500,66.6,24.1304,0,57.6,66.5,68.0,62.5
20160516093000,207.6,75.2174,20,57.6,69.1,68.0,62.5
20160516094500,242.4,87.8261,24,56.8,68.9,68.0,62.5
20160516100000,154.2,55.8696,11,56.8,67.2,68.0,62.5
20160516101500,101.4,36.7391,5,56.8,67.0,68.0,62.5
20160516103000,60.0,21.7391,0,56.8,66.7,68.0,62.5
20160516104500,58.8,21.3043,0,57.5,66.5,68.0,62.5
20160516110000,58.8,21.3043,1,57.5,66.7,68.0,62.5
20160516111500,60.0,21.7391,0,57.5,66.9,68.0,62.5
20160516113000,58.8,21.3043,0,57.5,67.0,68.0,62.5
20160516114500,58.8,21.3043,0,57.5,67.1,68.0,62.5
20160516120000,60.0,21.7391,0,57.5,67.0,68.0,62.5
20160516121500,60.0,21.7391,0,57.5,66.8,68.0,62.5
20160516123000,60.0,21.7391,0,56.8,66.7,68.0,62.5
20160516124500,60.0,21.7391,0,56.8,66.6,68.0,62.5
20160516130000,60.0,21.7391,0,56.8,66.7,68.0,62.5
20160516131500,57.0,20.6522,0,57.5,67.1,68.0,62.5
20160516133000,58.8,21.3043,0,57.5,66.8,68.0,62.5
20160516134500,58.8,21.3043,0,57.5,66.5,68.0,62.5
20160516140000,60.0,21.7391,0,57.5,66.7,68.0,62.5
20160516141500,58.8,21.3043,0,57.5,66.9,68.0,62.5
20160516143000,62.4,22.6087,0,57.5,66.7,68.0,62.5
20160516144500,60.0,21.7391,0,57.5,67.2,68.0,62.5
20160516150000,58.8,21.3043,1,57.5,67.4,68.0,62.5
20160516151500,58.8,21.3043,1,57.5,67.5,68.0,62.5
20160516153000,58.8,21.3043,0,57.5,67.2,68.0,62.5
20160516154500,54.0,19.5652,0,57.5,67.0,68.0,62.5
20160516160000,55.2,20.0,0,57.5,66.8,68.0,62.5
20160516161500,55.2,20.0,0,57.5,66.7,68.0,62.5
20160516163000,57.0,20.6522,0,57.5,66.7,68.0,62.5
20160516164500,57.0,20.6522,0,57.5,66.6,68.0,62.5
20160516170000,58.8,21.3043,0,57.5,66.5,68.0,62.5
20160516171500,58.8,21.3043,0,57.5,66.4,68.0,62.5
20160516173000,60.0,21.7391,0,57.5,66.2,68.0,62.5
20160516174500,58.8,21.3043,0,57.5,66.2,68.0,62.5
20160516180000,61.2,22.1739,0,57.5,66.2,68.0,62.5
20160516181500,60.0,21.7391,0,57.5,66.1,68.0,62.5
20160516183000,60.0,21.7391,0,57.5,66.1,68.0,62.5
20160516184500,58.8,21.3043,0,57.5,66.0,68.0,62.5
20160516190000,61.2,22.1739,0,57.5,66.1,68.0,62.5
20160516191500,60.0,21.7391,0,57.5,66.4,68.0,62.5
20160516193000,60.0,21.7391,0,57.5,66.6,68.0,62.5
20160516194500,61.2,22.1739,0,57.5,66.4,68.0,62.5
20160516200000,60.0,21.7391,0,57.5,66.3,68.0,62.5
20160516201500,60.0,21.7391,0,57.5,66.2,68.0,62.5
20160516203000,60.0,21.7391,0,57.5,66.1,68.0,62.5
20160516204500,58.8,21.3043,0,57.5,66.0,68.0,62.5
20160516210000,58.8,21.3043,0,57.5,66.0,68.0,62.5
20160516211500,61.2,22.1739,0,57.5,65.8,68.0,62.5
20160516213000,58.8,21.3043,0,57.5,65.8,68.0,62.5
20160516214500,60.0,21.7391,0,57.5,65.8,68.0,62.5
20160516220000,60.0,21.7391,0,57.5,65.7,68.0,62.5
20160516221500,60.0,21.7391,0,57.5,65.7,68.0,62.5
20160516223000,60.0,21.7391,0,57.5,65.7,68.0,62.5
20160516224500,62.4,22.6087,0,57.5,65.7,68.0,62.5
20160516230000,60.0,21.7391,0,57.5,65.6,68.0,62.5
20160516231500,60.0,21.7391,0,57.5,65.6,68.0,62.5
20160516233000,61.2,22.1739,0,57.5,65.6,68.0,62.5
20160516234500,60.0,21.7391,0,57.5,65.6,68.0,62.5
20160517000000,60.0,21.7391,0,57.5,65.6,68.0,62.5
20160517001500,61.2,22.1739,0,57.5,65.6,68.0,62.5
20160517003000,58.8,21.3043,0,57.5,65.6,68.0,62.5
20160517004500,61.2,22.1739,0,57.5,65.5,68.0,62.5
20160517010000,60.0,21.7391,0,57.5,65.5,68.0,62.5
20160517011500,64.2,23.2609,0,57.5,65.4,68.0,62.5
20160517013000,62.4,22.6087,0,57.5,65.5,68.0,62.5
20160517014500,61.2,22.1739,0,57.5,65.5,68.0,62.5
20160517020000,58.8,21.3043,0,57.5,65.5,68.0,62.5
20160517021500,61.2,22.1739,0,57.5,65.5,68.0,62.5
20160517023000,62.4,22.6087,0,57.5,65.5,68.0,62.5
20160517024500,64.2,23.2609,0,57.5,65.5,68.0,62.5
20160517030000,61.2,22.1739,0,57.5,65.4,68.0,62.5
20160517031500,60.0,21.7391,0,57.5,65.4,68.0,62.5
20160517033000,60.0,21.7391,0,57.5,65.4,68.0,62.5
20160517034500,61.2,22.1739,0,57.5,65.4,68.0,62.5
20160517040000,60.0,21.7391,0,57.5,65.4,68.0,62.5
20160517041500,61.2,22.1739,0,57.5,65.3,68.0,62.5
20160517043000,58.8,21.3043,0,57.5,65.4,68.0,62.5
20160517044500,62.4,22.6087,0,57.5,65.3,68.0,62.5
20160517050000,61.2,22.1739,0,57.5,65.3,68.0,62.5
20160517051500,61.2,22.1739,0,57.5,65.3,68.0,62.5
20160517053000,60.0,21.7391,0,57.5,65.3,68.0,62.5
20160517054500,62.4,22.6087,0,57.5,65.3,68.0,62.5
20160517060000,62.4,22.6087,0,57.5,65.3,68.0,62.5
20160517061500,62.4,22.6087,0,57.5,65.3,68.0,62.5
20160517063000,60.0,21.7391,0,57.5,65.3,68.0,62.5
20160517064500,61.2,22.1739,0,57.5,65.3,68.0,62.5
20160517070000,61.2,22.1739,0,57.5,65.3,68.0,62.5
20160517071500,61.2,22.1739,0,57.5,65.3,68.0,62.5
20160517073000,60.0,21.7391,0,57.5,65.3,68.0,62.5
20160517074500,58.8,21.3043,0,57.5,65.3,68.0,62.5
20160517080000,60.0,21.7391,0,57.5,65.3,68.0,62.5
20160517081500,60.0,21.7391,0,56.8,65.3,68.0,62.5
20160517083000,62.4,22.6087,0,56.8,65.5,68.0,62.4
20160517084500,64.2,23.2609,0,56.8,65.7,68.0,62.4
20160517090000,61.2,22.1739,0,56.8,66.2,68.0,62.4
20160517091500,58.8,21.3043,0,56.8,66.2,68.0,62.4
20160517093000,62.4,22.6087,0,56.8,66.4,68.0,62.4
20160517094500,66.0,23.913,1,56.8,66.9,68.0,62.4
20160517100000,58.8,21.3043,0,56.8,66.7,68.0,62.4
20160517101500,60.0,21.7391,0,56.8,66.9,68.0,62.4
20160517103000,66.6,24.1304,2,56.8,67.5,68.0,62.4
20160517104500,57.0,20.6522,0,56.8,67.0,68.0,62.4
20160517110000,57.0,20.6522,1,56.8,66.7,68.0,62.4
20160517111500,58.8,21.3043,0,56.8,66.7,68.0,62.4
20160517113000,60.0,21.7391,0,56.8,67.0,68.0,62.4
20160517114500,57.0,20.6522,0,56.0,66.6,68.0,62.4
20160517120000,66.6,24.1304,2,56.7,66.6,68.0,62.4
20160517121500,60.0,21.7391,0,56.7,66.8,68.0,62.4
20160517123000,58.8,21.3043,0,56.7,66.5,68.0,62.4
20160517124500,57.0,20.6522,0,56.7,66.4,68.0,62.4
20160517130000,60.0,21.7391,0,56.7,66.3,68.0,62.4
20160517131500,60.0,21.7391,0,56.7,66.1,68.0,62.4
20160517133000,58.8,21.3043,0,56.7,66.2,68.0,62.4
20160517134500,57.0,20.6522,0,57.6,66.4,68.0,62.4
20160517140000,57.0,20.6522,0,57.6,66.1,68.0,62.4
20160517141500,55.2,20.0,0,57.6,66.7,68.0,62.4
20160517143000,55.2,20.0,0,57.6,66.6,68.0,62.4
20160517144500,57.0,20.6522,0,57.6,66.5,68.0,62.4
20160517150000,68.4,24.7826,1,56.8,67.6,68.0,62.4
20160517151500,111.6,40.4348,7,56.8,67.4,68.0,62.4
20160517153000,66.6,24.1304,2,56.8,68.6,68.0,62.2
20160517154500,132.0,47.8261,9,56.8,68.4,68.0,62.4
20160517160000,115.2,41.7391,6,56.8,67.9,68.0,62.4
20160517161500,151.2,54.7826,13,56.8,68.7,68.0,62.3
20160517163000,157.8,57.1739,11,56.8,68.1,68.0,62.4
20160517164500,117.6,42.6087,6,56.8,67.4,68.0,62.4
20160517170000,50.4,18.2609,11,56.8,67.2,68.0,62.4
20160517171500,0.0,0.0,7,56.8,67.4,68.0,62.4
20160517173000,0.0,0.0,7,57.5,67.6,68.0,62.4
20160517174500,0.0,0.0,7,57.5,67.7,68.0,62.4
20160517180000,0.0,0.0,6,57.5,67.7,68.0,62.4
20160517181500,0.0,0.0,6,57.5,67.8,68.0,62.4
20160517183000,0.0,0.0,6,57.5,67.8,68.0,62.4
20160517184500,0.0,0.0,6,57.5,67.9,68.0,62.4
20160517190000,0.0,0.0,6,57.5,67.9,68.0,62.4
20160517191500,0.0,0.0,6,57.5,68.0,68.0,62.4
