PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160517193000,0.0,0.0,6,57.5,68.0,68.0,62.4
20160517194500,0.0,0.0,6,57.5,68.1,68.0,62.4
20160517200000,0.0,0.0,6,57.5,68.1,68.0,62.4
20160517201500,0.0,0.0,6,57.5,68.1,68.0,62.4
20160517203000,0.0,0.0,6,58.3,68.2,68.0,62.4
20160517204500,0.0,0.0,6,58.3,68.2,68.0,62.4
20160517210000,0.0,0.0,6,58.3,68.2,68.0,62.4
20160517211500,0.0,0.0,6,58.3,68.2,68.0,62.4
20160517213000,0.0,0.0,6,58.3,68.2,68.0,62.4
20160517214500,0.0,0.0,6,58.3,68.2,68.0,62.4
20160517220000,0.0,0.0,6,58.3,68.2,68.0,62.4
20160517221500,0.0,0.0,6,58.3,68.2,68.0,62.4
20160517223000,0.0,0.0,6,58.3,68.2,68.0,62.4
20160517224500,0.0,0.0,6,58.3,68.2,68.0,62.4
20160517230000,0.0,0.0,6,58.3,68.1,68.0,62.4
20160517231500,0.0,0.0,6,58.3,68.2,68.0,62.4
20160517233000,0.0,0.0,6,58.3,68.2,68.0,62.4
20160517234500,0.0,0.0,6,58.3,68.2,68.0,62.4
20160518000000,0.0,0.0,6,57.7,68.1,68.0,62.4
20160518001500,0.0,0.0,6,58.3,68.2,68.0,62.4
20160518003000,0.0,0.0,6,58.3,68.2,68.0,62.4
20160518004500,0.0,0.0,6,58.3,68.2,68.0,62.4
20160518010000,0.0,0.0,6,58.3,68.2,68.0,62.4
20160518011500,0.0,0.0,8,58.3,68.3,68.0,62.4
20160518013000,0.0,0.0,7,58.3,68.2,68.0,62.4
20160518014500,0.0,0.0,7,57.6,68.2,68.0,62.4
20160518020000,0.0,0.0,7,57.6,68.2,68.0,62.4
20160518021500,0.0,0.0,7,57.6,68.1,68.0,62.4
20160518023000,0.0,0.0,7,57.6,68.2,68.0,62.4
20160518024500,0.0,0.0,7,57.6,68.1,68.0,62.4
20160518030000,0.0,0.0,7,57.6,68.1,68.0,62.4
20160518031500,0.0,0.0,7,58.4,68.1,68.0,62.4
20160518033000,0.0,0.0,7,58.4,68.2,68.0,62.4
20160518034500,0.0,0.0,7,58.4,68.2,68.0,62.4
20160518040000,0.0,0.0,7,58.4,68.2,68.0,62.4
20160518041500,0.0,0.0,7,58.4,68.1,68.0,62.4
20160518043000,0.0,0.0,7,58.4,68.1,68.0,62.4
20160518044500,0.0,0.0,7,58.4,68.1,68.0,62.4
20160518050000,0.0,0.0,7,58.4,68.1,68.0,62.4
20160518051500,0.0,0.0,7,58.4,68.2,68.0,62.4
20160518053000,0.0,0.0,7,58.4,68.2,68.0,62.4
20160518054500,0.0,0.0,7,58.4,68.1,68.0,62.4
20160518060000,0.0,0.0,7,58.4,68.1,68.0,62.4
20160518061500,0.0,0.0,7,58.4,68.1,68.0,62.4
20160518063000,0.0,0.0,7,58.4,68.1,68.0,62.4
20160518064500,0.0,0.0,7,58.4,68.0,68.0,62.4
20160518070000,0.0,0.0,7,58.4,68.0,68.0,62.4
20160518071500,0.0,0.0,7,58.4,67.9,68.0,62.4
20160518073000,0.0,0.0,7,58.4,67.9,68.0,62.4
20160518074500,0.0,0.0,7,57.6,67.9,68.0,62.4
20160518080000,0.0,0.0,7,57.6,67.8,68.0,62.4
20160518081500,0.0,0.0,6,57.6,67.7,68.0,62.4
20160518083000,0.0,0.0,6,57.6,67.7,68.0,62.4
20160518084500,0.0,0.0,6,57.6,67.9,68.0,62.4
20160518090000,0.0,0.0,9,57.6,68.4,68.0,62.4
20160518091500,38.4,13.913,8,57.6,68.2,68.0,62.4
20160518093000,62.4,22.6087,12,57.6,68.2,68.0,62.4
20160518094500,60.0,21.7391,12,57.6,67.9,68.0,62.4
20160518100000,0.0,0.0,1,58.3,67.4,68.0,62.4
20160518101500,0.0,0.0,0,58.3,67.2,68.0,62.4
20160518103000,0.0,0.0,0,58.3,67.1,68.0,62.4
20160518104500,0.0,0.0,0,58.3,67.0,68.0,62.4
20160518110000,0.0,0.0,0,58.3,66.9,68.0,62.4
20160518111500,0.0,0.0,1,58.3,66.9,68.0,62.4
20160518113000,0.0,0.0,3,58.3,67.3,68.0,62.4
20160518114500,0.0,0.0,0,58.3,66.8,68.0,62.4
20160518120000,0.0,0.0,1,58.3,67.1,68.0,62.4
20160518121500,33.6,12.1739,9,57.2,67.8,68.0,62.4
20160518123000,33.6,12.1739,8,57.2,67.7,68.0,62.4
20160518124500,0.0,0.0,8,57.2,67.8,68.0,62.4
20160518130000,0.0,0.0,5,57.2,67.6,68.0,62.4
20160518131500,0.0,0.0,0,58.3,67.0,68.0,62.4
20160518133000,0.0,0.0,3,58.3,67.5,68.0,62.4
20160518134500,0.0,0.0,3,58.3,67.7,68.0,62.4
20160518140000,0.0,0.0,6,58.3,68.4,68.0,62.4
20160518141500,76.8,27.8261,14,56.8,68.4,68.0,62.0
20160518143000,48.6,17.6087,9,56.8,67.9,68.0,62.3
20160518144500,104.4,37.8261,17,56.8,68.9,68.0,62.4
20160518150000,154.8,56.087,24,56.8,68.8,68.0,62.4
20160518151500,158.4,57.3913,24,56.8,68.5,68.0,62.4
20160518153000,144.6,52.3913,21,56.8,67.6,68.0,62.4
20160518154500,116.4,42.1739,19,56.8,67.8,68.0,62.4
20160518160000,114.6,41.5217,19,56.8,67.8,68.0,62.4
20160518161500,115.8,41.9565,19,57.5,67.6,68.0,62.4
20160518163000,77.4,28.0435,13,57.5,67.3,68.0,62.4
20160518164500,43.2,15.6522,8,57.5,67.5,68.0,62.4
20160518170000,43.2,15.6522,8,57.5,67.6,68.0,62.4
20160518171500,0.0,0.0,6,57.5,67.7,68.0,62.4
20160518173000,0.0,0.0,7,57.5,67.8,68.0,62.4
20160518174500,0.0,0.0,6,57.5,67.7,68.0,62.4
20160518180000,0.0,0.0,6,57.5,67.8,68.0,62.4
20160518181500,0.0,0.0,5,57.5,67.7,68.0,62.4
20160518183000,0.0,0.0,6,57.5,67.9,68.0,62.4
20160518184500,0.0,0.0,6,57.5,67.9,68.0,62.4
20160518190000,0.0,0.0,6,57.5,67.9,68.0,62.4
20160518191500,0.0,0.0,6,57.5,68.0,68.0,62.4
20160518193000,0.0,0.0,6,57.5,67.9,68.0,62.4
20160518194500,0.0,0.0,6,57.5,68.0,68.0,62.4
20160518200000,0.0,0.0,6,57.5,67.9,68.0,62.4
20160518201500,0.0,0.0,6,57.5,68.0,68.0,62.4
20160518203000,0.0,0.0,6,58.3,68.0,68.0,62.4
20160518204500,0.0,0.0,6,58.3,68.0,68.0,62.4
20160518210000,0.0,0.0,6,58.3,68.0,68.0,62.4
20160518211500,0.0,0.0,6,58.3,68.0,68.0,62.4
20160518213000,0.0,0.0,6,58.3,68.0,68.0,62.4
20160518214500,0.0,0.0,6,58.3,68.1,68.0,62.4
20160518220000,0.0,0.0,6,58.3,68.0,68.0,62.4
20160518221500,0.0,0.0,6,58.3,68.1,68.0,62.4
20160518223000,0.0,0.0,6,58.3,68.1,68.0,62.4
20160518224500,0.0,0.0,6,58.3,68.1,68.0,62.4
20160518230000,0.0,0.0,6,58.3,68.1,68.0,62.4
20160518231500,0.0,0.0,6,58.3,68.1,68.0,62.4
20160518233000,0.0,0.0,6,58.3,68.1,68.0,62.4
20160518234500,0.0,0.0,6,58.3,68.1,68.0,62.4
20160519000000,0.0,0.0,6,58.3,68.1,68.0,62.4
20160519001500,0.0,0.0,6,58.3,68.1,68.0,62.4
20160519003000,0.0,0.0,6,58.3,68.2,68.0,62.4
20160519004500,0.0,0.0,6,58.3,68.1,68.0,62.4
20160519010000,0.0,0.0,6,58.3,68.1,68.0,62.4
20160519011500,0.0,0.0,6,58.3,68.2,68.0,62.4
20160519013000,0.0,0.0,6,58.3,68.1,68.0,62.4
20160519014500,0.0,0.0,6,58.3,68.1,68.0,62.4
20160519020000,0.0,0.0,6,58.3,68.1,68.0,62.4
20160519021500,0.0,0.0,6,58.3,68.1,68.0,62.4
20160519023000,0.0,0.0,6,58.3,68.1,68.0,62.4
20160519024500,0.0,0.0,6,58.3,68.2,68.0,62.4
20160519030000,0.0,0.0,6,58.3,68.1,68.0,62.4
20160519031500,0.0,0.0,6,58.3,68.1,68.0,62.4
20160519033000,0.0,0.0,6,58.3,68.1,68.0,62.4
20160519034500,0.0,0.0,6,58.3,68.1,68.0,62.4
20160519040000,0.0,0.0,6,58.3,68.1,68.0,62.4
20160519041500,0.0,0.0,6,58.3,68.1,68.0,62.4
20160519043000,0.0,0.0,6,58.3,68.1,68.0,62.4
20160519044500,0.0,0.0,6,58.3,68.1,68.0,62.4
20160519050000,0.0,0.0,6,58.3,68.1,68.0,62.4
20160519051500,0.0,0.0,6,58.3,68.1,68.0,62.4
20160519053000,0.0,0.0,6,58.3,68.1,68.0,62.4
20160519054500,0.0,0.0,6,58.3,68.1,68.0,62.4
20160519060000,0.0,0.0,6,58.3,68.0,68.0,62.4
20160519061500,0.0,0.0,6,58.3,68.0,68.0,62.4
20160519063000,0.0,0.0,6,58.3,67.8,68.0,62.4
20160519064500,0.0,0.0,3,58.3,67.6,68.0,62.4
20160519070000,0.0,0.0,1,58.3,67.6,68.0,62.4
20160519071500,0.0,0.0,1,59.1,67.7,68.0,62.4
20160519073000,0.0,0.0,0,59.1,67.7,68.0,62.3
20160519074500,0.0,0.0,0,59.1,67.6,68.0,62.4
20160519080000,0.0,0.0,0,59.1,67.4,68.0,62.4
20160519081500,0.0,0.0,0,59.1,67.2,68.0,62.4
20160519083000,0.0,0.0,5,58.4,67.9,68.0,62.3
20160519084500,0.0,0.0,5,58.4,67.8,68.0,62.0
20160519090000,0.0,0.0,5,58.4,67.8,68.0,62.0
20160519091500,0.0,0.0,5,58.4,67.9,68.0,62.0
20160519093000,78.6,28.4783,14,57.2,68.6,68.0,62.0
20160519094500,50.4,18.2609,9,57.2,68.0,68.0,62.1
20160519100000,50.4,18.2609,9,57.2,67.8,68.0,62.3
20160519101500,46.8,16.9565,9,57.2,67.9,68.0,62.3
20160519103000,48.6,17.6087,9,57.2,68.1,68.0,62.1
20160519104500,58.8,21.3043,12,57.2,68.2,68.0,62.1
20160519110000,88.8,32.1739,16,57.2,68.3,68.0,62.0
20160519111500,87.6,31.7391,15,57.2,68.3,68.0,62.0
20160519113000,84.6,30.6522,15,57.2,68.3,68.0,62.1
20160519114500,86.4,31.3043,15,57.2,68.2,68.0,62.3
20160519120000,88.8,32.1739,15,57.2,67.7,68.0,62.4
20160519121500,66.6,24.1304,13,57.2,68.1,68.0,62.3
20160519123000,66.6,24.1304,13,57.2,67.9,68.0,62.2
20160519124500,70.2,25.4348,13,56.4,67.7,68.0,62.3
20160519130000,44.4,16.087,9,56.4,67.7,68.0,62.4
20160519131500,40.8,14.7826,9,56.4,67.7,68.0,62.4
20160519133000,44.4,16.087,9,56.4,67.7,68.0,62.4
20160519134500,36.0,13.0435,9,57.1,67.8,68.0,62.4
20160519140000,38.4,13.913,9,57.1,67.8,68.0,62.4
20160519141500,36.0,13.0435,9,57.1,67.9,68.0,62.3
20160519143000,0.0,0.0,2,57.9,67.4,68.0,62.2
20160519144500,0.0,0.0,3,57.9,67.8,68.0,62.1
20160519150000,0.0,0.0,3,57.9,67.8,68.0,62.3
20160519151500,0.0,0.0,3,57.9,67.8,68.0,62.3
20160519153000,0.0,0.0,0,57.9,67.3,68.0,62.4
20160519154500,0.0,0.0,0,57.9,67.3,68.0,62.4
20160519160000,0.0,0.0,0,57.9,67.3,68.0,62.4
20160519161500,0.0,0.0,5,57.9,67.9,68.0,62.3
20160519163000,0.0,0.0,5,57.9,67.9,68.0,62.4
20160519164500,0.0,0.0,2,57.9,67.6,68.0,62.3
20160519170000,0.0,0.0,0,57.9,67.6,68.0,62.4
20160519171500,0.0,0.0,0,58.7,67.6,68.0,62.4
20160519173000,0.0,0.0,0,58.7,67.3,68.0,62.4
20160519174500,0.0,0.0,0,58.7,67.3,68.0,62.3
20160519180000,0.0,0.0,0,58.7,67.1,68.0,62.4
20160519181500,0.0,0.0,0,58.7,67.1,68.0,62.2
20160519183000,0.0,0.0,0,58.7,67.0,68.0,62.3
20160519184500,0.0,0.0,0,58.7,67.1,68.0,62.1
20160519190000,0.0,0.0,0,58.7,66.9,68.0,62.2
20160519191500,0.0,0.0,0,58.7,66.9,68.0,62.1
20160519193000,0.0,0.0,0,58.7,66.9,68.0,62.2
20160519194500,0.0,0.0,0,58.7,66.9,68.0,62.0
20160519200000,0.0,0.0,0,58.7,66.8,68.0,62.1
20160519201500,0.0,0.0,0,58.7,66.8,68.0,62.0
20160519203000,0.0,0.0,1,58.7,66.8,68.0,62.0
20160519204500,0.0,0.0,0,58.7,66.7,68.0,62.0
20160519210000,0.0,0.0,0,58.7,66.7,68.0,62.0
20160519211500,0.0,0.0,0,58.7,66.9,68.0,62.0
20160519213000,0.0,0.0,0,59.5,66.8,68.0,62.0
20160519214500,0.0,0.0,0,59.5,66.8,68.0,62.0
20160519220000,0.0,0.0,0,59.5,66.8,68.0,62.0
20160519221500,0.0,0.0,0,59.5,66.8,68.0,61.9
20160519223000,0.0,0.0,0,59.5,66.7,68.0,62.0
20160519224500,0.0,0.0,0,58.8,66.7,68.0,61.9
20160519230000,0.0,0.0,1,58.8,66.7,68.0,62.0
20160519231500,0.0,0.0,0,58.8,66.6,68.0,62.0
20160519233000,0.0,0.0,0,58.8,66.6,68.0,62.0
20160519234500,0.0,0.0,0,58.8,66.6,68.0,62.0
20160520000000,0.0,0.0,0,58.8,66.6,68.0,62.0
20160520001500,0.0,0.0,0,58.8,66.6,68.0,62.0
20160520003000,0.0,0.0,0,58.8,66.5,68.0,61.9
20160520004500,0.0,0.0,0,58.8,66.6,68.0,62.0
20160520010000,0.0,0.0,0,58.8,66.3,68.0,61.9
20160520011500,0.0,0.0,0,58.8,66.6,68.0,61.9
20160520013000,0.0,0.0,0,58.8,66.3,68.0,62.0
20160520014500,0.0,0.0,1,58.8,66.5,68.0,61.9
20160520020000,0.0,0.0,0,58.8,66.2,68.0,62.0
20160520021500,0.0,0.0,0,58.8,66.4,68.0,61.9
20160520023000,0.0,0.0,0,58.8,66.2,68.0,61.9
20160520024500,0.0,0.0,0,58.8,66.3,68.0,61.9
20160520030000,0.0,0.0,0,58.8,66.2,68.0,61.9
20160520031500,0.0,0.0,0,58.8,66.3,68.0,61.9
20160520033000,0.0,0.0,0,58.8,66.3,68.0,61.9
20160520034500,0.0,0.0,0,58.8,66.3,68.0,61.9
20160520040000,0.0,0.0,0,58.8,66.3,68.0,61.9
20160520041500,0.0,0.0,0,58.8,66.3,68.0,61.9
20160520043000,0.0,0.0,0,58.8,66.3,68.0,61.9
20160520044500,0.0,0.0,0,58.8,66.2,68.0,61.9
20160520050000,0.0,0.0,0,58.8,66.3,68.0,61.9
20160520051500,0.0,0.0,0,58.8,66.2,68.0,61.9
20160520053000,0.0,0.0,0,58.8,66.3,68.0,61.9
20160520054500,0.0,0.0,0,58.8,66.1,68.0,61.9
20160520060000,0.0,0.0,0,58.8,66.2,68.0,61.9
20160520061500,0.0,0.0,0,58.8,66.2,68.0,61.9
20160520063000,0.0,0.0,0,58.8,66.5,68.0,61.9
20160520064500,0.0,0.0,0,58.8,66.6,68.0,61.9
20160520070000,0.0,0.0,0,58.8,66.7,68.0,61.9
20160520071500,0.0,0.0,0,58.8,66.9,68.0,61.9
20160520073000,0.0,0.0,1,58.8,67.0,68.0,61.9
20160520074500,0.0,0.0,0,58.8,67.1,68.0,61.9
20160520080000,0.0,0.0,0,58.8,67.2,68.0,61.9
20160520081500,0.0,0.0,0,58.8,67.2,68.0,61.9
20160520083000,0.0,0.0,0,58.8,67.4,68.0,61.9
20160520084500,0.0,0.0,6,58.8,67.8,68.0,61.9
20160520090000,0.0,0.0,6,58.0,67.9,68.0,61.9
20160520091500,0.0,0.0,6,57.2,67.9,68.0,61.9
20160520093000,0.0,0.0,6,57.2,68.1,68.0,61.9
20160520094500,69.6,25.2174,13,57.2,68.6,68.0,61.9
20160520100000,77.4,28.0435,13,57.2,68.1,68.0,61.9
20160520101500,72.0,26.087,13,57.2,67.9,68.0,61.9
20160520103000,66.0,23.913,12,56.4,67.7,68.0,61.9
20160520104500,38.4,13.913,9,57.1,67.7,68.0,61.9
20160520110000,0.0,0.0,0,58.3,67.0,68.0,61.9
20160520111500,0.0,0.0,0,58.3,66.8,68.0,61.9
20160520113000,0.0,0.0,0,58.3,66.7,68.0,61.9
20160520114500,0.0,0.0,0,58.3,66.7,68.0,61.9
20160520120000,0.0,0.0,1,58.3,67.2,68.0,61.9
20160520121500,0.0,0.0,1,58.3,67.3,68.0,61.9
20160520123000,0.0,0.0,0,58.3,67.3,68.0,61.9
20160520124500,0.0,0.0,0,58.3,66.9,68.0,61.9
20160520130000,0.0,0.0,0,58.3,66.7,68.0,61.9
20160520131500,0.0,0.0,0,58.3,66.9,68.0,61.9
20160520133000,54.0,19.5652,11,56.8,67.8,68.0,61.9
20160520134500,0.0,0.0,7,56.8,67.6,68.0,61.9
20160520140000,0.0,0.0,7,57.5,67.9,68.0,61.9
20160520141500,0.0,0.0,7,57.5,67.9,68.0,61.9
20160520143000,0.0,0.0,7,57.5,67.9,68.0,61.9
20160520144500,0.0,0.0,2,57.5,67.4,68.0,61.9
20160520150000,0.0,0.0,0,57.5,66.9,68.0,61.9
20160520151500,0.0,0.0,0,58.3,66.8,68.0,61.9
20160520153000,0.0,0.0,8,57.6,67.6,68.0,61.9
20160520154500,0.0,0.0,6,57.6,67.6,68.0,61.9
20160520160000,0.0,0.0,4,57.6,67.6,68.0,61.9
20160520161500,0.0,0.0,0,58.4,67.4,68.0,61.9
20160520163000,0.0,0.0,0,58.4,67.4,68.0,61.9
20160520164500,0.0,0.0,0,58.4,67.3,68.0,61.9
20160520170000,0.0,0.0,0,58.4,67.2,68.0,61.9
20160520171500,0.0,0.0,0,58.4,67.2,68.0,61.9
20160520173000,0.0,0.0,0,58.4,66.9,68.0,62.0
20160520174500,0.0,0.0,0,58.4,66.9,68.0,61.9
20160520180000,0.0,0.0,0,58.4,66.7,68.0,61.9
20160520181500,0.0,0.0,0,58.4,66.7,68.0,61.9
20160520183000,0.0,0.0,0,58.4,66.7,68.0,61.9
20160520184500,0.0,0.0,0,58.4,66.7,68.0,61.9
20160520190000,0.0,0.0,0,58.4,66.6,68.0,61.9
20160520191500,0.0,0.0,0,58.4,66.6,68.0,61.9
20160520193000,0.0,0.0,0,59.1,66.6,68.0,61.9
20160520194500,0.0,0.0,0,59.1,66.6,68.0,61.9
20160520200000,0.0,0.0,0,59.1,66.5,68.0,61.9
20160520201500,0.0,0.0,0,59.1,66.6,68.0,61.9
20160520203000,0.0,0.0,0,59.1,66.5,68.0,61.9
20160520204500,0.0,0.0,0,59.1,66.5,68.0,61.9
20160520210000,0.0,0.0,0,59.1,66.6,68.0,61.9
20160520211500,0.0,0.0,0,59.1,66.5,68.0,61.9
20160520213000,0.0,0.0,1,59.1,66.5,68.0,61.9
20160520214500,0.0,0.0,0,59.1,66.4,68.0,61.9
20160520220000,0.0,0.0,0,59.1,66.4,68.0,61.9
20160520221500,0.0,0.0,0,59.1,66.5,68.0,61.9
20160520223000,0.0,0.0,0,59.1,66.4,68.0,61.9
20160520224500,0.0,0.0,0,59.1,66.4,68.0,61.9
20160520230000,0.0,0.0,0,59.1,66.4,68.0,61.9
20160520231500,0.0,0.0,0,59.1,66.3,68.0,61.9
20160520233000,0.0,0.0,0,59.1,66.4,68.0,61.9
20160520234500,0.0,0.0,0,59.1,66.3,68.0,61.9
20160521000000,0.0,0.0,0,59.1,66.3,68.0,61.9
20160521001500,0.0,0.0,0,59.1,66.3,68.0,61.9
20160521003000,0.0,0.0,0,59.1,66.3,68.0,61.9
20160521004500,0.0,0.0,0,59.1,66.3,68.0,61.9
20160521010000,0.0,0.0,0,59.1,66.4,68.0,61.9
20160521011500,0.0,0.0,0,59.1,66.3,68.0,61.9
20160521013000,0.0,0.0,0,59.1,66.3,68.0,61.9
20160521014500,0.0,0.0,0,59.1,66.2,68.0,61.9
20160521020000,0.0,0.0,0,59.1,66.2,68.0,61.9
20160521021500,0.0,0.0,0,59.1,66.3,68.0,61.9
20160521023000,0.0,0.0,0,59.1,66.2,68.0,61.9
20160521024500,0.0,0.0,0,59.1,66.2,68.0,61.9
20160521030000,0.0,0.0,0,59.1,66.2,68.0,61.9
20160521031500,0.0,0.0,0,59.1,66.2,68.0,61.9
20160521033000,0.0,0.0,0,59.1,66.1,68.0,61.9
20160521034500,0.0,0.0,0,59.1,66.1,68.0,61.9
20160521040000,0.0,0.0,0,59.1,66.1,68.0,61.9
20160521041500,0.0,0.0,0,59.1,66.1,68.0,61.9
20160521043000,0.0,0.0,0,59.1,66.1,68.0,61.9
20160521044500,0.0,0.0,0,59.1,66.1,68.0,61.9
20160521050000,0.0,0.0,0,59.1,66.1,68.0,61.9
20160521051500,0.0,0.0,0,59.1,66.1,68.0,61.9
20160521053000,0.0,0.0,0,59.1,66.1,68.0,61.9
20160521054500,0.0,0.0,0,59.1,66.1,68.0,61.9
20160521060000,0.0,0.0,0,59.1,66.1,68.0,61.9
20160521061500,0.0,0.0,0,59.1,66.1,68.0,61.9
20160521063000,0.0,0.0,0,59.1,66.1,68.0,61.9
20160521064500,0.0,0.0,0,59.1,66.1,68.0,61.9
20160521070000,0.0,0.0,0,59.1,66.1,68.0,61.9
20160521071500,0.0,0.0,0,59.1,66.1,68.0,61.9
20160521073000,0.0,0.0,0,59.1,66.1,68.0,61.9
20160521074500,0.0,0.0,0,59.1,66.0,68.0,61.9
20160521080000,0.0,0.0,0,59.1,66.0,68.0,61.9
20160521081500,0.0,0.0,0,58.4,66.0,68.0,61.9
20160521083000,0.0,0.0,0,58.4,66.0,68.0,61.9
20160521084500,0.0,0.0,0,58.4,65.9,68.0,61.9
20160521090000,0.0,0.0,0,58.4,65.9,68.0,61.9
20160521091500,0.0,0.0,0,58.4,65.9,68.0,61.9
20160521093000,0.0,0.0,0,58.4,65.9,68.0,61.9
20160521094500,0.0,0.0,0,58.4,65.9,68.0,61.9
20160521100000,0.0,0.0,0,58.4,65.9,68.0,61.9
20160521101500,0.0,0.0,0,58.4,65.9,68.0,61.9
20160521103000,0.0,0.0,0,58.4,66.0,68.0,61.9
20160521104500,0.0,0.0,0,58.4,66.0,68.0,61.9
20160521110000,0.0,0.0,0,58.4,66.1,68.0,61.9
20160521111500,0.0,0.0,0,57.6,66.3,68.0,61.9
20160521113000,0.0,0.0,0,57.6,66.3,68.0,61.9
20160521114500,0.0,0.0,0,57.6,66.5,68.0,61.9
20160521120000,0.0,0.0,0,57.6,66.6,68.0,61.9
20160521121500,0.0,0.0,0,57.6,66.6,68.0,61.9
20160521123000,0.0,0.0,0,57.6,66.7,68.0,61.9
20160521124500,0.0,0.0,0,57.6,66.7,68.0,61.9
20160521130000,0.0,0.0,0,57.6,66.8,68.0,61.9
20160521131500,0.0,0.0,0,57.6,66.8,68.0,61.9
20160521133000,0.0,0.0,0,57.6,66.9,68.0,61.9
20160521134500,0.0,0.0,0,57.6,66.9,68.0,61.9
20160521140000,0.0,0.0,0,58.2,67.0,68.0,61.9
20160521141500,0.0,0.0,0,58.2,67.1,68.0,61.9
20160521143000,0.0,0.0,0,58.2,67.1,68.0,61.9
20160521144500,0.0,0.0,0,58.2,67.2,68.0,61.9
20160521150000,0.0,0.0,0,58.2,67.2,68.0,61.9
20160521151500,0.0,0.0,0,58.2,67.2,68.0,61.9
20160521153000,0.0,0.0,0,58.2,67.3,68.0,61.9
20160521154500,0.0,0.0,0,58.2,67.3,68.0,61.9
20160521160000,0.0,0.0,1,58.2,67.4,68.0,61.9
20160521161500,0.0,0.0,0,58.2,67.4,68.0,61.9
20160521163000,0.0,0.0,0,58.2,67.4,68.0,61.9
20160521164500,0.0,0.0,0,58.2,67.4,68.0,61.9
20160521170000,0.0,0.0,0,58.2,67.4,68.0,61.9
20160521171500,0.0,0.0,0,59.1,67.5,68.0,61.9
20160521173000,0.0,0.0,0,59.1,67.6,68.0,61.9
20160521174500,0.0,0.0,0,59.1,67.7,68.0,61.9
20160521180000,0.0,0.0,1,59.1,67.9,68.0,61.9
20160521181500,0.0,0.0,1,59.1,67.8,68.0,61.9
20160521183000,0.0,0.0,1,59.1,68.0,68.0,61.9
20160521184500,0.0,0.0,1,59.1,67.9,68.0,61.9
20160521190000,0.0,0.0,1,59.1,67.9,68.0,61.9
20160521191500,0.0,0.0,1,59.1,67.9,68.0,61.9
20160521193000,0.0,0.0,1,59.1,67.9,68.0,61.9
20160521194500,0.0,0.0,1,59.1,67.9,68.0,61.9
20160521200000,0.0,0.0,1,59.1,67.9,68.0,61.9
20160521201500,0.0,0.0,1,59.1,67.9,68.0,61.9
20160521203000,0.0,0.0,1,59.1,67.9,68.0,61.9
20160521204500,0.0,0.0,1,59.1,68.0,68.0,61.9
20160521210000,0.0,0.0,1,59.1,68.0,68.0,61.9
20160521211500,0.0,0.0,1,59.1,68.1,68.0,61.9
20160521213000,0.0,0.0,1,59.1,68.1,68.0,61.9
20160521214500,0.0,0.0,1,59.1,68.1,68.0,61.9
20160521220000,0.0,0.0,1,59.1,68.1,68.0,61.9
20160521221500,0.0,0.0,1,59.1,68.1,68.0,61.9
20160521223000,0.0,0.0,1,59.1,68.1,68.0,61.9
20160521224500,0.0,0.0,1,59.1,68.1,68.0,61.9
20160521230000,0.0,0.0,1,59.1,68.1,68.0,61.9
20160521231500,0.0,0.0,1,59.1,68.2,68.0,61.9
20160521233000,0.0,0.0,1,59.1,68.1,68.0,61.9
20160521234500,0.0,0.0,1,59.1,68.1,68.0,61.9
20160522000000,0.0,0.0,1,59.1,68.1,68.0,61.9
20160522001500,0.0,0.0,1,59.1,68.1,68.0,61.9
20160522003000,0.0,0.0,1,59.1,68.2,68.0,61.9
20160522004500,0.0,0.0,1,59.1,68.1,68.0,61.9
20160522010000,0.0,0.0,1,59.1,68.2,68.0,61.9
20160522011500,0.0,0.0,1,59.1,68.1,68.0,61.9
20160522013000,0.0,0.0,1,59.1,68.2,68.0,61.9
20160522014500,0.0,0.0,1,59.1,68.1,68.0,61.9
20160522020000,0.0,0.0,1,59.1,68.1,68.0,61.9
20160522021500,0.0,0.0,1,59.1,68.2,68.0,61.9
20160522023000,0.0,0.0,1,59.1,68.2,68.0,61.9
20160522024500,0.0,0.0,1,59.1,68.2,68.0,61.9
20160522030000,0.0,0.0,1,59.1,68.1,68.0,61.9
20160522031500,0.0,0.0,1,59.1,68.2,68.0,61.9
20160522033000,0.0,0.0,1,59.1,68.2,68.0,61.9
20160522034500,0.0,0.0,1,59.1,68.1,68.0,61.9
20160522040000,0.0,0.0,1,59.1,68.2,68.0,61.9
20160522041500,0.0,0.0,1,59.1,68.1,68.0,61.9
20160522043000,0.0,0.0,1,59.1,68.1,68.0,61.9
20160522044500,0.0,0.0,1,59.1,68.2,68.0,61.9
20160522050000,0.0,0.0,1,59.1,68.1,68.0,61.9
20160522051500,0.0,0.0,1,59.1,68.1,68.0,61.9
20160522053000,0.0,0.0,1,59.1,68.1,68.0,61.9
20160522054500,0.0,0.0,1,59.1,68.2,68.0,61.9
20160522060000,0.0,0.0,2,59.1,68.3,68.0,61.9
20160522061500,0.0,0.0,2,59.1,68.2,68.0,61.9
20160522063000,0.0,0.0,2,59.1,68.2,68.0,61.9
20160522064500,0.0,0.0,2,59.1,68.2,68.0,61.9
20160522070000,0.0,0.0,2,59.1,68.2,68.0,61.9
20160522071500,0.0,0.0,2,59.1,68.1,68.0,61.9
20160522073000,0.0,0.0,2,59.1,68.1,68.0,61.9
20160522074500,0.0,0.0,2,59.1,68.1,68.0,61.9
20160522080000,0.0,0.0,2,58.4,67.9,68.0,61.9
20160522081500,0.0,0.0,2,58.4,67.9,68.0,61.9
20160522083000,0.0,0.0,2,58.4,67.8,68.0,61.9
20160522084500,0.0,0.0,1,58.4,67.7,68.0,61.9
20160522090000,0.0,0.0,0,58.4,67.7,68.0,61.9
20160522091500,0.0,0.0,0,58.4,67.7,68.0,61.9
20160522093000,0.0,0.0,0,58.4,67.6,68.0,61.9
20160522094500,0.0,0.0,0,58.4,67.6,68.0,61.9
20160522100000,0.0,0.0,0,58.4,67.5,68.0,61.9
20160522101500,0.0,0.0,0,58.4,67.4,68.0,61.9
20160522103000,0.0,0.0,0,58.4,67.4,68.0,61.9
20160522104500,0.0,0.0,0,58.4,67.4,68.0,61.9
20160522110000,0.0,0.0,0,58.4,67.4,68.0,61.9
20160522111500,0.0,0.0,0,58.4,67.3,68.0,61.9
20160522113000,0.0,0.0,0,58.4,67.3,68.0,61.9
20160522114500,0.0,0.0,0,58.4,67.3,68.0,61.9
20160522120000,0.0,0.0,0,58.4,67.3,68.0,61.9
20160522121500,0.0,0.0,0,58.4,67.2,68.0,61.9
20160522123000,0.0,0.0,0,58.4,67.2,68.0,61.9
20160522124500,0.0,0.0,0,58.4,67.2,68.0,61.9
20160522130000,0.0,0.0,0,58.4,67.2,68.0,61.9
20160522131500,0.0,0.0,0,58.4,67.2,68.0,61.9
20160522133000,0.0,0.0,0,58.4,67.3,68.0,61.9
20160522134500,0.0,0.0,0,58.4,67.3,68.0,61.9
20160522140000,0.0,0.0,0,58.4,67.3,68.0,61.9
20160522141500,0.0,0.0,0,58.4,67.3,68.0,61.9
20160522143000,0.0,0.0,1,58.4,67.3,68.0,61.9
20160522144500,0.0,0.0,0,58.4,67.4,68.0,61.9
20160522150000,0.0,0.0,0,58.4,67.4,68.0,61.9
20160522151500,0.0,0.0,0,58.4,67.4,68.0,61.9
20160522153000,0.0,0.0,0,58.4,67.4,68.0,61.9
20160522154500,0.0,0.0,0,58.4,67.4,68.0,61.9
20160522160000,0.0,0.0,0,58.4,67.4,68.0,61.9
20160522161500,0.0,0.0,0,58.4,67.4,68.0,61.9
20160522163000,0.0,0.0,0,58.4,67.4,68.0,61.9
20160522164500,0.0,0.0,0,58.4,67.4,68.0,61.9
20160522170000,0.0,0.0,0,58.4,67.4,68.0,61.9
20160522171500,0.0,0.0,0,58.4,67.4,68.0,61.9
20160522173000,0.0,0.0,0,58.4,67.6,68.0,61.9
20160522174500,0.0,0.0,0,58.4,67.7,68.0,61.9
20160522180000,0.0,0.0,0,58.4,67.7,68.0,61.9
20160522181500,0.0,0.0,1,58.4,67.9,68.0,61.9
20160522183000,0.0,0.0,1,58.4,68.2,68.0,61.9
20160522184500,0.0,0.0,1,58.4,68.2,68.0,61.9
20160522190000,0.0,0.0,2,58.4,68.1,68.0,61.9
20160522191500,0.0,0.0,2,58.4,68.0,68.0,61.9
20160522193000,0.0,0.0,2,58.4,67.9,68.0,61.9
20160522194500,0.0,0.0,2,58.4,67.9,68.0,61.9
20160522200000,0.0,0.0,2,58.4,67.8,68.0,61.9
20160522201500,0.0,0.0,2,58.4,67.8,68.0,61.9
20160522203000,0.0,0.0,2,58.4,67.8,68.0,61.9
20160522204500,0.0,0.0,2,58.4,67.8,68.0,61.9
20160522210000,0.0,0.0,2,58.4,67.8,68.0,61.9
20160522211500,0.0,0.0,2,58.4,67.8,68.0,61.9
20160522213000,0.0,0.0,2,58.4,67.8,68.0,61.9
20160522214500,0.0,0.0,1,58.4,67.7,68.0,61.9
20160522220000,0.0,0.0,2,58.4,67.8,68.0,61.9
20160522221500,0.0,0.0,2,59.1,67.8,68.0,61.9
20160522223000,0.0,0.0,2,59.1,67.8,68.0,61.9
20160522224500,0.0,0.0,2,59.1,67.8,68.0,61.9
20160522230000,0.0,0.0,1,59.1,67.7,68.0,61.9
20160522231500,0.0,0.0,1,59.1,67.9,68.0,61.9
20160522233000,0.0,0.0,0,59.1,67.7,68.0,61.9
20160522234500,0.0,0.0,1,59.1,67.8,68.0,61.9
20160523000000,0.0,0.0,1,59.1,67.8,68.0,61.9
20160523001500,0.0,0.0,1,59.1,67.8,68.0,61.9
20160523003000,0.0,0.0,1,59.1,67.9,68.0,61.9
20160523004500,0.0,0.0,1,59.1,67.8,68.0,61.9
20160523010000,0.0,0.0,1,59.1,67.9,68.0,61.9
20160523011500,0.0,0.0,1,59.1,67.8,68.0,61.9
20160523013000,0.0,0.0,1,59.1,67.9,68.0,61.9
20160523014500,0.0,0.0,1,59.1,67.9,68.0,61.9
20160523020000,0.0,0.0,1,59.1,67.8,68.0,61.9
20160523021500,0.0,0.0,1,59.1,67.9,68.0,61.9
20160523023000,0.0,0.0,1,59.1,67.8,68.0,61.9
20160523024500,0.0,0.0,1,59.1,67.9,68.0,61.9
20160523030000,0.0,0.0,1,59.1,67.9,68.0,61.9
20160523031500,0.0,0.0,1,59.1,67.8,68.0,61.9
20160523033000,0.0,0.0,1,59.1,67.9,68.0,61.9
20160523034500,0.0,0.0,1,59.1,67.8,68.0,61.9
20160523040000,0.0,0.0,1,59.1,67.8,68.0,61.9
20160523041500,0.0,0.0,1,59.1,67.9,68.0,61.9
20160523043000,0.0,0.0,1,59.1,67.8,68.0,61.9
20160523044500,0.0,0.0,1,59.1,67.8,68.0,61.9
20160523050000,0.0,0.0,1,59.1,67.9,68.0,61.9
20160523051500,0.0,0.0,1,59.1,67.8,68.0,61.9
20160523053000,0.0,0.0,1,59.1,67.9,68.0,61.9
20160523054500,0.0,0.0,1,59.1,67.8,68.0,61.9
20160523060000,0.0,0.0,1,59.1,67.9,68.0,61.9
20160523061500,0.0,0.0,1,59.1,67.9,68.0,61.9
20160523063000,0.0,0.0,1,59.1,67.8,68.0,61.9
20160523064500,0.0,0.0,1,59.1,67.9,68.0,61.9
20160523070000,0.0,0.0,1,59.1,67.9,68.0,61.9
20160523071500,0.0,0.0,1,59.1,67.9,68.0,61.9
20160523073000,0.0,0.0,1,59.1,67.9,68.0,61.9
20160523074500,0.0,0.0,1,58.4,67.8,68.0,61.9
20160523080000,0.0,0.0,1,58.4,67.8,68.0,61.9
20160523081500,0.0,0.0,1,58.4,67.8,68.0,61.9
20160523083000,0.0,0.0,1,58.4,67.9,68.0,61.9
20160523084500,0.0,0.0,1,58.4,67.8,68.0,61.9
20160523090000,0.0,0.0,1,58.4,68.2,68.0,61.9
20160523091500,0.0,0.0,1,58.4,67.8,68.0,61.9
20160523093000,0.0,0.0,2,58.4,68.2,68.0,61.9
20160523094500,0.0,0.0,2,58.4,67.9,68.0,61.9
20160523100000,0.0,0.0,5,58.4,68.4,68.0,61.9
20160523101500,0.0,0.0,4,58.4,68.2,68.0,61.9
20160523103000,0.0,0.0,6,57.6,68.3,68.0,61.9
20160523104500,0.0,0.0,6,57.6,67.8,68.0,61.9
20160523110000,77.4,28.0435,14,56.8,68.4,68.0,61.9
20160523111500,62.4,22.6087,11,56.8,68.1,68.0,61.9
20160523113000,62.4,22.6087,11,56.8,67.8,68.0,61.9
20160523114500,64.2,23.2609,11,56.8,68.1,68.0,61.9
20160523120000,66.0,23.913,11,56.8,68.1,68.0,61.9
20160523121500,66.0,23.913,11,56.8,67.9,68.0,61.9
20160523123000,64.2,23.2609,11,56.8,67.8,68.0,61.9
20160523124500,38.4,13.913,8,56.8,67.7,68.0,61.9
20160523130000,0.0,0.0,7,56.8,67.7,68.0,61.9
20160523131500,0.0,0.0,6,56.8,67.7,68.0,61.9
20160523133000,0.0,0.0,2,57.9,67.6,68.0,61.9
20160523134500,0.0,0.0,3,57.9,67.8,68.0,61.9
20160523140000,0.0,0.0,4,57.9,68.3,68.0,61.9
20160523141500,0.0,0.0,7,57.9,68.4,68.0,61.9
20160523143000,33.6,12.1739,9,57.9,68.4,68.0,61.9
20160523144500,40.8,14.7826,9,57.3,68.2,68.0,61.9
20160523150000,112.8,40.8696,18,56.4,68.4,68.0,61.9
20160523151500,99.0,35.8696,15,57.1,68.3,68.0,61.9
20160523153000,99.0,35.8696,15,57.1,68.1,68.0,61.9
20160523154500,96.0,34.7826,15,57.1,68.1,68.0,61.9
20160523160000,96.0,34.7826,15,57.1,68.1,68.0,61.9
20160523161500,96.0,34.7826,15,57.1,67.8,68.0,61.9
20160523163000,86.4,31.3043,14,57.1,67.7,68.0,61.9
20160523164500,70.2,25.4348,11,57.1,67.6,68.0,61.9
20160523170000,38.4,13.913,8,57.1,67.6,68.0,61.9
20160523171500,38.4,13.913,8,57.1,67.7,68.0,61.9
20160523173000,31.2,11.3043,7,57.1,67.7,68.0,61.9
20160523174500,0.0,0.0,6,57.1,67.7,68.0,61.9
20160523180000,0.0,0.0,4,57.9,67.7,68.0,61.9
20160523181500,0.0,0.0,4,57.9,67.7,68.0,61.9
20160523183000,0.0,0.0,3,57.9,67.7,68.0,61.9
20160523184500,0.0,0.0,3,58.6,67.8,68.0,61.9
20160523190000,0.0,0.0,3,58.6,67.9,68.0,61.9
20160523191500,0.0,0.0,3,58.6,67.9,68.0,61.9
20160523193000,0.0,0.0,3,58.6,67.9,68.0,61.9
20160523194500,0.0,0.0,3,58.6,67.9,68.0,61.9
20160523200000,0.0,0.0,3,58.6,67.9,68.0,61.9
20160523201500,0.0,0.0,3,58.6,67.9,68.0,61.9
20160523203000,0.0,0.0,3,58.6,67.8,68.0,61.9
20160523204500,0.0,0.0,3,58.6,67.9,68.0,61.9
20160523210000,0.0,0.0,3,58.6,67.8,68.0,61.9
20160523211500,0.0,0.0,3,59.5,67.9,68.0,61.9
20160523213000,0.0,0.0,3,59.5,67.8,68.0,61.9
20160523214500,0.0,0.0,3,58.8,67.9,68.0,61.9
20160523220000,0.0,0.0,3,58.8,67.8,68.0,61.9
20160523221500,0.0,0.0,3,58.8,67.9,68.0,61.9
20160523223000,0.0,0.0,3,58.8,67.8,68.0,61.9
20160523224500,0.0,0.0,3,58.8,67.9,68.0,61.9
20160523230000,0.0,0.0,3,58.8,67.8,68.0,61.9
20160523231500,0.0,0.0,3,58.8,67.9,68.0,61.9
20160523233000,0.0,0.0,3,58.8,67.8,68.0,61.9
20160523234500,0.0,0.0,3,58.8,67.9,68.0,61.9
20160524000000,0.0,0.0,3,58.8,67.9,68.0,61.9
20160524001500,0.0,0.0,3,58.8,67.8,68.0,61.9
20160524003000,0.0,0.0,3,58.8,67.9,68.0,61.9
20160524004500,0.0,0.0,3,58.8,67.8,68.0,61.9
20160524010000,0.0,0.0,3,58.8,67.9,68.0,61.9
20160524011500,0.0,0.0,3,58.8,67.8,68.0,61.9
20160524013000,0.0,0.0,3,58.8,67.9,68.0,61.9
20160524014500,0.0,0.0,3,58.8,67.9,68.0,61.9
20160524020000,0.0,0.0,3,58.8,67.9,68.0,61.9
20160524021500,0.0,0.0,3,58.8,67.9,68.0,61.9
20160524023000,0.0,0.0,3,58.8,67.8,68.0,61.9
20160524024500,0.0,0.0,3,58.8,67.9,68.0,61.9
20160524030000,0.0,0.0,3,58.8,67.8,68.0,61.9
20160524031500,0.0,0.0,3,58.8,67.9,68.0,61.9
20160524033000,0.0,0.0,3,58.8,67.8,68.0,61.9
20160524034500,0.0,0.0,3,58.8,67.9,68.0,61.9
20160524040000,0.0,0.0,3,58.8,67.8,68.0,61.9
20160524041500,0.0,0.0,3,58.8,67.8,68.0,61.9
20160524043000,0.0,0.0,3,58.8,67.9,68.0,61.9
20160524044500,0.0,0.0,3,58.8,67.8,68.0,61.9
20160524050000,0.0,0.0,3,58.8,67.8,68.0,61.9
20160524051500,0.0,0.0,3,58.8,67.8,68.0,61.9
20160524053000,0.0,0.0,3,58.8,67.8,68.0,61.9
20160524054500,0.0,0.0,3,58.8,67.8,68.0,61.9
20160524060000,0.0,0.0,2,58.8,67.7,68.0,61.9
20160524061500,0.0,0.0,3,58.8,67.9,68.0,61.9
20160524063000,0.0,0.0,3,58.8,67.9,68.0,61.9
20160524064500,0.0,0.0,3,58.8,67.9,68.0,61.9
20160524070000,0.0,0.0,3,58.8,67.9,68.0,61.9
20160524071500,0.0,0.0,3,58.8,67.9,68.0,61.9
20160524073000,0.0,0.0,3,58.8,67.9,68.0,61.9
20160524074500,0.0,0.0,1,58.8,67.6,68.0,61.9
20160524080000,0.0,0.0,2,58.8,67.8,68.0,61.9
20160524081500,0.0,0.0,2,58.0,68.2,68.0,61.9
20160524083000,0.0,0.0,2,58.0,67.6,68.0,61.9
20160524084500,0.0,0.0,5,58.0,68.3,68.0,61.9
20160524090000,0.0,0.0,6,58.0,68.3,68.0,61.9
20160524091500,0.0,0.0,4,58.0,67.7,68.0,61.9
20160524093000,0.0,0.0,3,58.0,67.7,68.0,61.9
20160524094500,0.0,0.0,2,58.0,67.7,68.0,61.9
20160524100000,0.0,0.0,1,58.0,67.9,68.0,61.9
20160524101500,0.0,0.0,1,58.0,67.8,68.0,61.9
20160524103000,0.0,0.0,1,58.0,67.8,68.0,61.9
20160524104500,0.0,0.0,1,58.0,67.5,68.0,61.9
20160524110000,0.0,0.0,0,58.0,67.0,68.0,61.9
20160524111500,0.0,0.0,0,58.0,67.0,68.0,61.9
20160524113000,36.0,13.0435,9,57.2,67.8,68.0,61.9
20160524114500,38.4,13.913,9,57.2,67.9,68.0,61.9
20160524120000,31.2,11.3043,8,57.2,67.8,68.0,61.9
20160524121500,0.0,0.0,6,57.2,67.7,68.0,61.9
20160524123000,0.0,0.0,4,57.2,67.7,68.0,61.9
20160524124500,0.0,0.0,4,57.2,67.7,68.0,61.9
20160524130000,0.0,0.0,3,57.2,67.7,68.0,61.9
20160524131500,0.0,0.0,2,57.2,67.7,68.0,61.9
20160524133000,0.0,0.0,1,57.2,67.7,68.0,61.9
20160524134500,0.0,0.0,0,58.3,67.6,68.0,61.9
20160524140000,0.0,0.0,0,58.3,67.6,68.0,61.9
20160524141500,0.0,0.0,0,58.3,67.4,68.0,61.9
20160524143000,0.0,0.0,1,58.3,67.5,68.0,61.9
20160524144500,0.0,0.0,3,58.3,68.1,68.0,61.9
20160524150000,0.0,0.0,4,57.7,68.3,68.0,61.9
20160524151500,0.0,0.0,2,57.7,67.7,68.0,61.9
20160524153000,0.0,0.0,3,57.7,67.9,68.0,61.9
20160524154500,0.0,0.0,3,58.3,67.8,68.0,61.9
20160524160000,0.0,0.0,3,58.3,67.8,68.0,61.9
20160524161500,0.0,0.0,2,58.3,67.7,68.0,61.9
20160524163000,0.0,0.0,0,58.3,67.7,68.0,61.9
20160524164500,0.0,0.0,0,58.3,67.7,68.0,61.9
20160524170000,0.0,0.0,0,58.3,67.7,68.0,61.9
20160524171500,0.0,0.0,0,58.3,67.7,68.0,61.9
20160524173000,0.0,0.0,0,58.3,67.7,68.0,61.9
20160524174500,0.0,0.0,0,58.3,67.7,68.0,61.9
20160524180000,0.0,0.0,0,58.3,67.6,68.0,61.9
20160524181500,0.0,0.0,1,58.3,67.7,68.0,61.9
20160524183000,0.0,0.0,0,58.3,67.6,68.0,61.9
20160524184500,0.0,0.0,0,58.3,67.6,68.0,61.9
20160524190000,0.0,0.0,0,58.3,67.5,68.0,61.9
20160524191500,0.0,0.0,0,58.3,67.6,68.0,61.9
20160524193000,0.0,0.0,0,58.3,67.5,68.0,61.9
20160524194500,0.0,0.0,0,58.3,67.6,68.0,61.9
20160524200000,0.0,0.0,0,58.3,67.4,68.0,61.9
20160524201500,0.0,0.0,1,58.3,67.6,68.0,61.9
20160524203000,0.0,0.0,0,58.3,67.4,68.0,61.9
20160524204500,0.0,0.0,0,58.3,67.5,68.0,61.9
20160524210000,0.0,0.0,0,58.3,67.4,68.0,61.9
20160524211500,0.0,0.0,0,58.3,67.5,68.0,61.9
20160524213000,0.0,0.0,0,59.1,67.4,68.0,61.9
20160524214500,0.0,0.0,0,59.1,67.4,68.0,61.9
20160524220000,0.0,0.0,0,59.1,67.4,68.0,61.9
20160524221500,0.0,0.0,0,59.1,67.4,68.0,61.9
20160524223000,0.0,0.0,0,59.1,67.4,68.0,61.9
20160524224500,0.0,0.0,0,59.1,67.3,68.0,61.9
20160524230000,0.0,0.0,0,59.1,67.4,68.0,61.9
20160524231500,0.0,0.0,0,59.1,67.3,68.0,61.9
20160524233000,0.0,0.0,0,59.1,67.4,68.0,61.9
20160524234500,0.0,0.0,0,59.1,67.2,68.0,61.9
20160525000000,0.0,0.0,1,59.1,67.4,68.0,61.9
20160525001500,0.0,0.0,0,59.1,67.3,68.0,61.9
20160525003000,0.0,0.0,0,59.1,67.4,68.0,61.9
20160525004500,0.0,0.0,0,59.1,67.3,68.0,61.9
20160525010000,0.0,0.0,0,59.1,67.3,68.0,61.9
20160525011500,0.0,0.0,0,59.1,67.3,68.0,61.9
20160525013000,0.0,0.0,0,59.1,67.2,68.0,61.9
20160525014500,0.0,0.0,0,59.1,67.4,68.0,61.9
20160525020000,0.0,0.0,0,59.1,67.2,68.0,61.9
20160525021500,0.0,0.0,0,59.1,67.3,68.0,61.9
20160525023000,0.0,0.0,0,59.1,67.2,68.0,61.9
20160525024500,0.0,0.0,1,59.1,67.3,68.0,61.9
20160525030000,0.0,0.0,0,59.1,67.3,68.0,61.9
20160525031500,0.0,0.0,0,59.1,67.2,68.0,61.9
20160525033000,0.0,0.0,0,59.1,67.4,68.0,61.9
20160525034500,0.0,0.0,0,59.1,67.2,68.0,61.9
20160525040000,0.0,0.0,0,59.1,67.3,68.0,61.9
20160525041500,0.0,0.0,0,59.1,67.2,68.0,61.9
20160525043000,0.0,0.0,0,59.1,67.2,68.0,61.9
20160525044500,0.0,0.0,0,59.1,67.3,68.0,61.9
20160525050000,0.0,0.0,0,59.1,67.2,68.0,61.9
20160525051500,0.0,0.0,0,59.1,67.2,68.0,61.9
20160525053000,0.0,0.0,0,59.1,67.2,68.0,61.9
20160525054500,0.0,0.0,0,59.1,67.2,68.0,61.9
20160525060000,0.0,0.0,1,59.1,67.4,68.0,61.9
20160525061500,0.0,0.0,0,59.1,67.3,68.0,61.9
20160525063000,0.0,0.0,0,59.1,67.4,68.0,61.9
20160525064500,0.0,0.0,0,59.1,67.4,68.0,61.9
20160525070000,0.0,0.0,0,59.1,67.4,68.0,61.9
20160525071500,0.0,0.0,0,59.1,67.3,68.0,61.9
20160525073000,0.0,0.0,0,59.1,67.3,68.0,61.9
20160525074500,0.0,0.0,0,59.1,67.3,68.0,61.9
20160525080000,0.0,0.0,0,59.1,67.2,68.0,61.9
20160525081500,0.0,0.0,0,58.4,67.2,68.0,61.9
20160525083000,0.0,0.0,1,58.4,66.9,68.0,61.9
20160525084500,0.0,0.0,0,58.4,67.2,68.0,61.9
20160525090000,0.0,0.0,3,58.4,67.7,68.0,61.9
20160525091500,0.0,0.0,4,58.4,67.7,68.0,61.9
20160525093000,0.0,0.0,5,58.4,68.2,68.0,61.9
20160525094500,0.0,0.0,4,57.2,67.5,68.0,61.9
20160525100000,0.0,0.0,7,58.0,68.3,68.0,61.9
20160525101500,33.6,12.1739,8,56.8,67.8,68.0,61.9
20160525103000,0.0,0.0,4,57.6,67.7,68.0,61.9
20160525104500,0.0,0.0,5,57.6,68.1,68.0,61.9
20160525110000,0.0,0.0,5,57.6,68.1,68.0,61.9
20160525111500,0.0,0.0,0,57.6,67.3,68.0,61.9
20160525113000,0.0,0.0,0,57.6,67.0,68.0,61.9
20160525114500,0.0,0.0,6,57.6,67.5,68.0,61.9
20160525120000,0.0,0.0,8,57.6,67.8,68.0,61.9
20160525121500,0.0,0.0,5,57.6,67.6,68.0,61.9
20160525123000,0.0,0.0,0,58.2,67.5,68.0,61.9
20160525124500,0.0,0.0,0,58.2,67.5,68.0,61.9
20160525130000,0.0,0.0,0,58.2,67.4,68.0,61.9
20160525131500,0.0,0.0,0,58.2,67.3,68.0,61.9
20160525133000,0.0,0.0,0,58.2,67.2,68.0,61.9
20160525134500,0.0,0.0,4,58.2,67.7,68.0,61.9
20160525140000,0.0,0.0,4,58.2,67.6,68.0,61.9
20160525141500,0.0,0.0,5,57.6,67.8,68.0,61.9
20160525143000,0.0,0.0,2,57.6,67.6,68.0,61.9
20160525144500,0.0,0.0,4,57.6,68.1,68.0,61.9
20160525150000,0.0,0.0,7,57.6,68.4,68.0,61.9
20160525151500,83.4,30.2174,14,56.8,68.6,68.0,61.9
20160525153000,95.4,34.5652,16,56.8,68.3,68.0,61.9
20160525154500,114.6,41.5217,18,57.4,68.5,68.0,61.9
20160525160000,130.2,47.1739,20,57.4,68.0,68.0,61.9
20160525161500,82.2,29.7826,13,57.4,67.3,68.0,61.9
20160525163000,0.0,0.0,0,59.1,67.0,68.0,61.9
20160525164500,0.0,0.0,4,59.1,67.6,68.0,61.9
20160525170000,0.0,0.0,2,59.1,67.6,68.0,61.9
20160525171500,0.0,0.0,0,59.1,67.6,68.0,61.9
20160525173000,0.0,0.0,0,59.1,67.5,68.0,61.9
20160525174500,0.0,0.0,0,59.1,67.5,68.0,61.9
20160525180000,0.0,0.0,0,59.1,67.3,68.0,61.9
20160525181500,0.0,0.0,0,59.1,67.1,68.0,61.9
20160525183000,0.0,0.0,0,59.1,66.9,68.0,61.9
20160525184500,0.0,0.0,0,59.1,66.7,68.0,61.9
20160525190000,0.0,0.0,0,59.1,66.6,68.0,61.9
20160525191500,0.0,0.0,0,59.1,66.4,68.0,61.9
20160525193000,0.0,0.0,0,59.1,66.2,68.0,61.9
20160525194500,0.0,0.0,0,59.1,66.2,68.0,61.9
20160525200000,0.0,0.0,0,59.1,66.1,68.0,61.9
20160525201500,0.0,0.0,0,59.1,66.1,68.0,61.9
20160525203000,0.0,0.0,0,59.1,65.9,68.0,61.9
20160525204500,0.0,0.0,0,59.1,65.8,68.0,61.9
20160525210000,0.0,0.0,0,59.1,65.8,68.0,61.9
20160525211500,0.0,0.0,0,59.1,65.7,68.0,61.9
20160525213000,0.0,0.0,0,59.1,65.6,68.0,61.9
20160525214500,0.0,0.0,0,59.1,65.6,68.0,61.9
20160525220000,0.0,0.0,0,59.1,65.6,68.0,61.9
20160525221500,0.0,0.0,0,59.1,65.6,68.0,61.9
20160525223000,0.0,0.0,0,59.1,65.6,68.0,61.9
20160525224500,0.0,0.0,0,59.1,65.5,68.0,61.9
20160525230000,0.0,0.0,0,59.1,65.4,68.0,61.9
20160525231500,0.0,0.0,0,59.1,65.4,68.0,61.9
20160525233000,0.0,0.0,0,59.1,65.4,68.0,61.9
20160525234500,0.0,0.0,0,59.1,65.3,68.0,61.9
20160526000000,0.0,0.0,0,59.1,65.2,68.0,61.9
20160526001500,0.0,0.0,0,59.1,65.3,68.0,61.9
20160526003000,0.0,0.0,0,59.1,65.2,68.0,61.9
20160526004500,0.0,0.0,0,59.1,65.2,68.0,61.9
20160526010000,0.0,0.0,0,59.1,65.2,68.0,61.9
20160526011500,0.0,0.0,0,59.1,65.1,68.0,61.9
20160526013000,0.0,0.0,0,59.1,65.1,68.0,61.9
20160526014500,0.0,0.0,0,59.1,65.1,68.0,61.9
20160526020000,0.0,0.0,0,59.1,65.0,68.0,61.9
20160526021500,0.0,0.0,0,59.1,65.0,68.0,61.9
20160526023000,0.0,0.0,0,59.1,65.0,68.0,61.9
20160526024500,0.0,0.0,0,59.1,65.0,68.0,61.9
20160526030000,0.0,0.0,0,59.1,64.9,68.0,61.9
20160526031500,0.0,0.0,0,59.1,64.9,68.0,61.9
20160526033000,0.0,0.0,0,59.1,64.9,68.0,61.9
20160526034500,0.0,0.0,0,59.1,64.8,68.0,61.9
20160526040000,0.0,0.0,0,59.1,64.8,68.0,61.9
20160526041500,0.0,0.0,0,59.1,64.8,68.0,61.9
20160526043000,0.0,0.0,0,59.1,64.8,68.0,61.9
20160526044500,0.0,0.0,0,59.1,64.8,68.0,61.9
20160526050000,0.0,0.0,0,59.1,64.7,68.0,61.9
20160526051500,0.0,0.0,0,59.1,64.7,68.0,61.9
20160526053000,0.0,0.0,0,59.1,64.7,68.0,61.9
20160526054500,0.0,0.0,0,59.1,64.7,68.0,61.9
20160526060000,0.0,0.0,0,59.1,65.0,68.0,61.9
20160526061500,0.0,0.0,0,59.1,65.3,68.0,61.9
20160526063000,0.0,0.0,0,59.1,65.6,68.0,61.9
20160526064500,0.0,0.0,0,59.1,65.7,68.0,61.9
20160526070000,0.0,0.0,0,59.1,65.9,68.0,61.9
20160526071500,0.0,0.0,0,59.1,66.0,68.0,61.9
20160526073000,0.0,0.0,0,59.1,66.0,68.0,61.9
20160526074500,0.0,0.0,0,59.1,66.1,68.0,61.9
20160526080000,0.0,0.0,0,59.1,66.1,68.0,61.9
20160526081500,0.0,0.0,0,59.1,66.2,68.0,61.9
20160526083000,0.0,0.0,1,59.1,66.4,68.0,61.9
20160526084500,0.0,0.0,0,59.1,66.4,68.0,61.9
20160526090000,0.0,0.0,0,59.1,66.6,68.0,61.9
20160526091500,0.0,0.0,0,59.1,66.4,68.0,61.9
20160526093000,0.0,0.0,0,59.1,66.5,68.0,61.9
20160526094500,0.0,0.0,0,59.1,66.4,68.0,61.9
20160526100000,0.0,0.0,6,58.4,67.5,68.0,61.9
20160526101500,123.0,44.5652,20,57.2,68.7,68.0,61.9
20160526103000,160.8,58.2609,25,57.2,69.0,68.0,61.9
20160526104500,165.6,60.0,25,57.2,68.2,68.0,61.9
20160526110000,207.6,75.2174,31,57.2,68.4,68.0,61.9
20160526111500,200.4,72.6087,30,56.4,67.7,68.0,61.9
20160526113000,90.0,32.6087,14,57.1,66.8,68.0,61.9
20160526114500,0.0,0.0,2,57.7,66.8,68.0,61.9
20160526120000,0.0,0.0,1,58.7,67.1,68.0,61.9
20160526121500,0.0,0.0,0,58.7,67.1,68.0,61.9
20160526123000,0.0,0.0,0,58.7,67.1,68.0,61.9
20160526124500,0.0,0.0,0,58.7,67.1,68.0,61.9
20160526130000,0.0,0.0,0,58.7,67.3,68.0,61.9
20160526131500,0.0,0.0,0,58.7,67.3,68.0,61.9
20160526133000,0.0,0.0,0,58.7,67.2,68.0,61.9
20160526134500,0.0,0.0,0,58.7,67.2,68.0,61.9
20160526140000,0.0,0.0,0,58.7,67.1,68.0,61.9
20160526141500,0.0,0.0,5,58.0,67.7,68.0,61.9
20160526143000,0.0,0.0,0,58.0,67.3,68.0,61.9
20160526144500,0.0,0.0,5,58.0,67.8,68.0,61.9
20160526150000,68.4,24.7826,12,57.2,68.7,68.0,61.9
20160526151500,74.4,26.9565,12,57.2,68.0,68.0,61.9
20160526153000,70.2,25.4348,12,57.2,68.1,68.0,61.9
20160526154500,73.2,26.5217,12,57.2,67.8,68.0,61.9
20160526160000,75.6,27.3913,14,57.2,68.4,68.0,61.9
20160526161500,86.4,31.3043,15,57.2,68.1,68.0,61.9
20160526163000,86.4,31.3043,15,57.2,68.2,68.0,61.9
20160526164500,85.2,30.8696,15,57.2,68.1,68.0,61.9
20160526170000,82.2,29.7826,14,57.2,67.7,68.0,61.9
20160526171500,38.4,13.913,9,57.2,67.6,68.0,61.9
20160526173000,31.2,11.3043,8,57.9,67.7,68.0,61.9
20160526174500,0.0,0.0,8,57.9,67.7,68.0,61.9
20160526180000,0.0,0.0,7,57.9,67.7,68.0,61.9
20160526181500,0.0,0.0,6,57.9,67.7,68.0,61.9
20160526183000,0.0,0.0,5,57.9,67.8,68.0,61.9
20160526184500,0.0,0.0,5,58.7,67.9,68.0,61.9
20160526190000,0.0,0.0,5,58.7,67.9,68.0,61.9
20160526191500,0.0,0.0,5,58.7,68.0,68.0,61.9
20160526193000,0.0,0.0,5,58.7,67.9,68.0,61.9
20160526194500,0.0,0.0,5,58.7,67.9,68.0,61.9
20160526200000,0.0,0.0,5,58.7,67.9,68.0,61.9
20160526201500,0.0,0.0,5,58.7,67.9,68.0,61.9
20160526203000,0.0,0.0,5,58.7,67.9,68.0,61.9
20160526204500,0.0,0.0,5,58.7,67.9,68.0,61.9
20160526210000,0.0,0.0,5,58.7,67.8,68.0,61.9
20160526211500,0.0,0.0,5,58.7,67.9,68.0,61.9
20160526213000,0.0,0.0,5,58.7,67.8,68.0,61.9
20160526214500,0.0,0.0,5,58.7,67.8,68.0,61.9
20160526220000,0.0,0.0,5,58.7,67.9,68.0,61.9
20160526221500,0.0,0.0,5,58.7,67.9,68.0,61.9
20160526223000,0.0,0.0,5,58.7,67.9,68.0,61.9
20160526224500,0.0,0.0,5,58.7,67.9,68.0,61.9
20160526230000,0.0,0.0,5,58.7,67.9,68.0,61.9
20160526231500,0.0,0.0,5,58.0,67.9,68.0,61.9
20160526233000,0.0,0.0,5,58.0,67.9,68.0,61.9
20160526234500,0.0,0.0,5,58.0,67.8,68.0,61.9
20160527000000,0.0,0.0,5,58.0,67.9,68.0,61.9
20160527001500,0.0,0.0,5,58.0,67.9,68.0,61.9
20160527003000,0.0,0.0,5,58.0,67.8,68.0,61.9
20160527004500,0.0,0.0,5,58.0,67.9,68.0,61.9
20160527010000,0.0,0.0,5,58.0,67.8,68.0,61.9
20160527011500,0.0,0.0,5,58.0,67.8,68.0,61.9
20160527013000,0.0,0.0,5,58.0,67.8,68.0,61.9
20160527014500,0.0,0.0,5,58.0,67.9,68.0,61.9
20160527020000,0.0,0.0,5,58.0,67.8,68.0,61.9
20160527021500,0.0,0.0,5,58.0,67.8,68.0,61.9
20160527023000,0.0,0.0,5,58.0,67.8,68.0,61.9
20160527024500,0.0,0.0,5,58.0,67.8,68.0,61.9
20160527030000,0.0,0.0,5,58.0,67.8,68.0,61.9
20160527031500,0.0,0.0,4,58.0,67.7,68.0,61.9
20160527033000,0.0,0.0,4,58.0,67.8,68.0,61.9
20160527034500,0.0,0.0,4,58.0,67.8,68.0,61.9
20160527040000,0.0,0.0,4,58.0,67.8,68.0,61.9
20160527041500,0.0,0.0,4,58.0,67.8,68.0,61.9
20160527043000,0.0,0.0,4,58.0,67.8,68.0,61.9
20160527044500,0.0,0.0,4,58.0,67.8,68.0,61.9
20160527050000,0.0,0.0,4,58.0,67.8,68.0,61.9
20160527051500,0.0,0.0,4,58.0,67.8,68.0,61.9
20160527053000,0.0,0.0,4,58.0,67.8,68.0,61.9
20160527054500,0.0,0.0,4,58.0,67.8,68.0,61.9
20160527060000,0.0,0.0,4,58.0,67.8,68.0,61.9
20160527061500,0.0,0.0,4,58.0,67.8,68.0,61.9
20160527063000,0.0,0.0,3,58.0,67.7,68.0,61.9
20160527064500,0.0,0.0,1,58.7,67.7,68.0,61.9
20160527070000,0.0,0.0,0,58.7,67.7,68.0,61.9
20160527071500,0.0,0.0,0,58.7,67.7,68.0,61.9
20160527073000,0.0,0.0,0,58.7,67.6,68.0,61.9
20160527074500,0.0,0.0,0,58.7,67.6,68.0,61.9
20160527080000,0.0,0.0,0,58.7,67.6,68.0,61.9
20160527081500,0.0,0.0,0,58.7,67.6,68.0,61.9
20160527083000,0.0,0.0,0,58.7,67.5,68.0,61.9
20160527084500,0.0,0.0,0,59.4,67.4,68.0,61.9
20160527090000,0.0,0.0,4,59.4,68.0,68.0,61.9
20160527091500,0.0,0.0,0,59.4,67.5,68.0,61.9
20160527093000,0.0,0.0,4,59.4,68.1,68.0,61.9
20160527094500,0.0,0.0,4,58.8,67.9,68.0,61.9
20160527100000,0.0,0.0,4,58.8,67.9,68.0,61.9
20160527101500,0.0,0.0,4,58.8,67.9,68.0,61.9
20160527103000,0.0,0.0,4,58.8,67.9,68.0,61.9
20160527104500,0.0,0.0,4,58.8,67.8,68.0,61.9
20160527110000,0.0,0.0,4,58.8,67.9,68.0,61.9
20160527111500,0.0,0.0,4,58.8,67.8,68.0,61.9
20160527113000,0.0,0.0,4,58.8,67.8,68.0,61.9
20160527114500,0.0,0.0,4,58.8,67.8,68.0,61.9
20160527120000,0.0,0.0,3,58.8,67.7,68.0,61.9
20160527121500,0.0,0.0,1,58.8,67.6,68.0,61.9
20160527123000,0.0,0.0,0,58.8,67.4,68.0,61.9
20160527124500,0.0,0.0,0,58.8,67.4,68.0,61.9
20160527130000,0.0,0.0,0,58.8,67.3,68.0,61.9
20160527131500,0.0,0.0,7,56.8,67.7,68.0,61.9
20160527133000,0.0,0.0,4,57.9,67.6,68.0,61.9
20160527134500,0.0,0.0,4,57.9,67.7,68.0,61.9
20160527140000,0.0,0.0,6,57.9,68.3,68.0,61.9
20160527141500,0.0,0.0,6,57.9,67.8,68.0,61.9
20160527143000,0.0,0.0,4,57.9,67.7,68.0,61.9
20160527144500,0.0,0.0,4,57.9,67.9,68.0,61.9
20160527150000,0.0,0.0,4,57.9,67.9,68.0,61.9
20160527151500,0.0,0.0,4,57.9,68.2,68.0,61.9
20160527153000,0.0,0.0,4,57.9,68.2,68.0,61.9
20160527154500,0.0,0.0,8,57.9,68.4,68.0,61.9
20160527160000,0.0,0.0,8,57.9,68.2,68.0,61.9
20160527161500,0.0,0.0,8,57.2,68.1,68.0,61.9
20160527163000,0.0,0.0,8,57.9,68.0,68.0,61.9
20160527164500,0.0,0.0,8,57.9,67.9,68.0,61.9
20160527170000,33.6,12.1739,8,57.9,67.9,68.0,61.9
20160527171500,33.6,12.1739,8,57.9,67.9,68.0,61.9
20160527173000,33.6,12.1739,8,57.9,67.8,68.0,61.9
20160527174500,31.2,11.3043,8,57.9,67.8,68.0,61.9
20160527180000,0.0,0.0,7,57.9,67.7,68.0,61.9
20160527181500,0.0,0.0,6,57.9,67.7,68.0,61.9
20160527183000,0.0,0.0,4,57.9,67.7,68.0,61.9
20160527184500,0.0,0.0,5,57.9,67.8,68.0,61.9
20160527190000,0.0,0.0,5,57.9,67.8,68.0,61.9
20160527191500,0.0,0.0,5,57.9,67.8,68.0,61.9
20160527193000,0.0,0.0,5,58.5,67.8,68.0,61.9
20160527194500,0.0,0.0,5,58.5,67.8,68.0,61.9
20160527200000,0.0,0.0,5,58.5,67.8,68.0,61.9
20160527201500,0.0,0.0,3,59.1,67.7,68.0,61.9
20160527203000,0.0,0.0,3,59.1,67.7,68.0,61.9
20160527204500,0.0,0.0,2,59.1,67.7,68.0,61.9
20160527210000,0.0,0.0,3,59.1,67.8,68.0,61.9
20160527211500,0.0,0.0,0,59.1,67.7,68.0,61.9
20160527213000,0.0,0.0,1,59.1,67.8,68.0,61.9
20160527214500,0.0,0.0,0,59.1,67.7,68.0,61.9
20160527220000,0.0,0.0,0,59.1,67.7,68.0,61.9
20160527221500,0.0,0.0,1,59.1,67.8,68.0,61.9
20160527223000,0.0,0.0,0,59.1,67.7,68.0,61.9
20160527224500,0.0,0.0,0,59.1,67.7,68.0,61.9
20160527230000,0.0,0.0,0,59.1,67.7,68.0,61.9
20160527231500,0.0,0.0,0,59.9,67.7,68.0,61.9
20160527233000,0.0,0.0,1,59.9,67.9,68.0,61.9
20160527234500,0.0,0.0,0,59.9,67.7,68.0,61.9
20160528000000,0.0,0.0,1,59.9,67.8,68.0,61.9
20160528001500,0.0,0.0,0,59.9,67.7,68.0,61.9
20160528003000,0.0,0.0,1,59.9,67.8,68.0,61.9
20160528004500,0.0,0.0,0,59.9,67.7,68.0,61.9
20160528010000,0.0,0.0,0,59.9,67.7,68.0,61.9
20160528011500,0.0,0.0,1,59.9,67.8,68.0,61.9
20160528013000,0.0,0.0,0,59.2,67.7,68.0,61.9
20160528014500,0.0,0.0,1,59.2,67.8,68.0,61.9
20160528020000,0.0,0.0,0,59.2,67.7,68.0,61.9
20160528021500,0.0,0.0,1,59.2,67.8,68.0,61.9
20160528023000,0.0,0.0,0,59.2,67.7,68.0,61.9
20160528024500,0.0,0.0,1,59.2,67.8,68.0,61.9
20160528030000,0.0,0.0,0,59.2,67.7,68.0,61.9
20160528031500,0.0,0.0,1,59.9,67.8,68.0,61.9
20160528033000,0.0,0.0,0,59.9,67.7,68.0,61.9
20160528034500,0.0,0.0,0,59.9,67.7,68.0,61.9
20160528040000,0.0,0.0,0,59.9,67.7,68.0,61.9
20160528041500,0.0,0.0,0,59.9,67.7,68.0,61.9
20160528043000,0.0,0.0,0,59.9,67.7,68.0,61.9
20160528044500,0.0,0.0,0,59.9,67.7,68.0,61.9
20160528050000,0.0,0.0,0,59.9,67.7,68.0,61.9
20160528051500,0.0,0.0,0,59.9,67.6,68.0,61.9
20160528053000,0.0,0.0,0,59.9,67.7,68.0,61.9
20160528054500,0.0,0.0,0,59.9,67.7,68.0,61.9
20160528060000,0.0,0.0,0,59.9,67.7,68.0,61.9
20160528061500,0.0,0.0,0,59.9,67.6,68.0,61.9
20160528063000,0.0,0.0,0,59.9,67.7,68.0,61.9
20160528064500,0.0,0.0,0,59.9,67.7,68.0,61.9
20160528070000,0.0,0.0,0,59.9,67.7,68.0,61.9
20160528071500,0.0,0.0,0,59.9,67.7,68.0,61.9
20160528073000,0.0,0.0,0,59.3,67.7,68.0,61.9
20160528074500,0.0,0.0,0,59.3,67.5,68.0,61.9
20160528080000,0.0,0.0,0,58.4,67.4,68.0,61.9
20160528081500,0.0,0.0,0,58.4,67.2,68.0,61.9
20160528083000,0.0,0.0,0,58.4,67.2,68.0,61.9
20160528084500,0.0,0.0,0,58.4,67.1,68.0,61.9
20160528090000,0.0,0.0,0,58.4,67.1,68.0,61.9
20160528091500,0.0,0.0,0,58.4,67.1,68.0,61.9
20160528093000,0.0,0.0,0,58.4,66.9,68.0,61.9
20160528094500,0.0,0.0,0,58.4,67.0,68.0,61.9
20160528100000,0.0,0.0,0,58.4,66.9,68.0,61.9
20160528101500,0.0,0.0,0,58.4,66.9,68.0,61.9
20160528103000,0.0,0.0,0,58.4,66.9,68.0,61.9
20160528104500,0.0,0.0,0,57.6,66.7,68.0,61.9
20160528110000,0.0,0.0,0,57.6,66.8,68.0,61.9
20160528111500,0.0,0.0,0,57.6,66.7,68.0,61.9
20160528113000,0.0,0.0,0,57.6,66.7,68.0,61.9
20160528114500,0.0,0.0,0,57.6,66.7,68.0,61.9
20160528120000,0.0,0.0,0,57.6,66.7,68.0,61.9
20160528121500,0.0,0.0,0,57.6,66.6,68.0,61.9
20160528123000,0.0,0.0,0,57.6,66.6,68.0,61.9
20160528124500,0.0,0.0,0,57.6,66.7,68.0,61.9
20160528130000,0.0,0.0,0,57.6,67.0,68.0,61.9
20160528131500,0.0,0.0,0,57.6,67.2,68.0,61.9
20160528133000,0.0,0.0,0,57.6,67.4,68.0,61.9
20160528134500,0.0,0.0,0,57.6,67.3,68.0,61.9
20160528140000,0.0,0.0,0,58.3,67.5,68.0,61.9
20160528141500,0.0,0.0,0,58.3,67.4,68.0,61.9
20160528143000,0.0,0.0,1,58.3,67.6,68.0,61.9
20160528144500,0.0,0.0,0,58.3,67.4,68.0,61.9
20160528150000,0.0,0.0,0,58.3,67.4,68.0,61.9
20160528151500,0.0,0.0,0,58.3,67.3,68.0,61.9
20160528153000,0.0,0.0,0,58.3,67.2,68.0,61.9
20160528154500,0.0,0.0,0,58.3,67.1,68.0,61.9
20160528160000,0.0,0.0,0,58.3,66.9,68.0,61.9
20160528161500,0.0,0.0,0,58.3,66.8,68.0,61.9
20160528163000,0.0,0.0,0,58.3,66.6,68.0,61.9
20160528164500,0.0,0.0,0,58.3,66.5,68.0,61.9
20160528170000,0.0,0.0,0,58.3,66.5,68.0,61.9
20160528171500,0.0,0.0,0,58.3,66.4,68.0,61.9
20160528173000,0.0,0.0,0,59.1,66.4,68.0,61.9
20160528174500,0.0,0.0,0,59.1,66.3,68.0,61.9
20160528180000,0.0,0.0,0,59.1,66.2,68.0,61.9
20160528181500,0.0,0.0,0,59.1,66.2,68.0,61.9
20160528183000,0.0,0.0,0,59.1,66.1,68.0,61.9
20160528184500,0.0,0.0,0,59.1,65.9,68.0,61.9
