PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160528190000,0.0,0.0,0,59.1,65.8,68.0,61.9
20160528191500,0.0,0.0,0,59.1,65.7,68.0,61.9
20160528193000,0.0,0.0,0,59.1,65.7,68.0,61.9
20160528194500,0.0,0.0,0,59.1,65.6,68.0,61.9
20160528200000,0.0,0.0,0,59.1,65.5,68.0,61.9
20160528201500,0.0,0.0,0,59.1,65.5,68.0,61.9
20160528203000,0.0,0.0,0,59.1,65.5,68.0,61.9
20160528204500,0.0,0.0,0,59.1,65.3,68.0,61.9
20160528210000,0.0,0.0,0,59.1,65.3,68.0,61.9
20160528211500,0.0,0.0,0,59.1,65.2,68.0,61.9
20160528213000,0.0,0.0,0,59.1,65.2,68.0,61.9
20160528214500,0.0,0.0,0,59.1,65.1,68.0,61.9
20160528220000,0.0,0.0,0,59.1,65.1,68.0,61.9
20160528221500,0.0,0.0,0,59.1,65.1,68.0,61.9
20160528223000,0.0,0.0,0,59.7,65.0,68.0,61.9
20160528224500,0.0,0.0,0,59.7,65.0,68.0,61.9
20160528230000,0.0,0.0,0,59.7,65.0,68.0,61.9
20160528231500,0.0,0.0,0,59.7,65.0,68.0,61.9
20160528233000,0.0,0.0,0,59.7,65.0,68.0,61.9
20160528234500,0.0,0.0,0,59.7,64.9,68.0,61.9
20160529000000,0.0,0.0,0,59.7,64.8,68.0,61.9
20160529001500,0.0,0.0,0,59.7,64.8,68.0,61.9
20160529003000,0.0,0.0,0,59.7,64.8,68.0,61.9
20160529004500,0.0,0.0,0,59.7,64.8,68.0,61.9
20160529010000,0.0,0.0,0,59.7,64.7,68.0,61.9
20160529011500,0.0,0.0,0,59.7,64.7,68.0,61.9
20160529013000,0.0,0.0,0,59.7,64.6,68.0,61.9
20160529014500,0.0,0.0,0,59.7,64.6,68.0,61.9
20160529020000,0.0,0.0,0,59.7,64.6,68.0,61.9
20160529021500,0.0,0.0,0,59.7,64.6,68.0,61.9
20160529023000,0.0,0.0,0,59.7,64.6,68.0,61.9
20160529024500,0.0,0.0,0,59.7,64.6,68.0,61.9
20160529030000,0.0,0.0,0,59.7,64.6,68.0,61.9
20160529031500,0.0,0.0,0,59.7,64.5,68.0,61.9
20160529033000,0.0,0.0,0,59.7,64.5,68.0,61.9
20160529034500,0.0,0.0,0,59.7,64.4,68.0,61.9
20160529040000,0.0,0.0,0,59.7,64.4,68.0,61.9
20160529041500,0.0,0.0,0,59.1,64.4,68.0,61.9
20160529043000,0.0,0.0,0,59.1,64.4,68.0,61.9
20160529044500,0.0,0.0,0,59.1,64.3,68.0,61.9
20160529050000,0.0,0.0,0,59.1,64.2,68.0,61.9
20160529051500,0.0,0.0,0,59.1,64.3,68.0,61.9
20160529053000,0.0,0.0,0,59.1,64.3,68.0,61.9
20160529054500,0.0,0.0,0,59.1,64.4,68.0,61.9
20160529060000,0.0,0.0,0,59.1,64.6,68.0,61.9
20160529061500,0.0,0.0,0,59.1,65.0,68.0,61.9
20160529063000,0.0,0.0,0,59.1,65.2,68.0,61.9
20160529064500,0.0,0.0,0,59.1,65.3,68.0,61.9
20160529070000,0.0,0.0,0,59.1,65.2,68.0,61.9
20160529071500,0.0,0.0,0,59.1,65.3,68.0,61.9
20160529073000,0.0,0.0,0,59.1,65.3,68.0,61.9
20160529074500,0.0,0.0,0,58.4,65.3,68.0,61.9
20160529080000,0.0,0.0,0,58.4,65.3,68.0,61.9
20160529081500,0.0,0.0,0,58.4,65.3,68.0,61.9
20160529083000,0.0,0.0,0,58.4,65.4,68.0,61.9
20160529084500,0.0,0.0,0,58.4,65.4,68.0,61.9
20160529090000,0.0,0.0,0,58.4,65.4,68.0,61.9
20160529091500,0.0,0.0,0,58.4,65.4,68.0,61.9
20160529093000,0.0,0.0,0,58.4,65.4,68.0,61.9
20160529094500,0.0,0.0,0,58.4,65.4,68.0,61.9
20160529100000,0.0,0.0,0,58.4,65.5,68.0,61.9
20160529101500,0.0,0.0,0,58.4,65.6,68.0,61.9
20160529103000,0.0,0.0,0,58.4,65.8,68.0,61.9
20160529104500,0.0,0.0,0,58.4,66.0,68.0,61.9
20160529110000,0.0,0.0,0,58.4,65.9,68.0,61.9
20160529111500,0.0,0.0,0,58.4,66.1,68.0,61.9
20160529113000,0.0,0.0,0,58.4,66.2,68.0,61.9
20160529114500,0.0,0.0,0,58.4,66.2,68.0,61.9
20160529120000,0.0,0.0,0,58.4,66.2,68.0,61.9
20160529121500,0.0,0.0,0,58.4,66.2,68.0,61.9
20160529123000,0.0,0.0,0,57.6,66.3,68.0,61.9
20160529124500,0.0,0.0,0,57.6,66.3,68.0,61.9
20160529130000,0.0,0.0,0,57.6,66.3,68.0,61.9
20160529131500,0.0,0.0,0,57.6,66.4,68.0,61.9
20160529133000,0.0,0.0,0,57.6,66.4,68.0,61.9
20160529134500,0.0,0.0,0,57.6,66.5,68.0,61.9
20160529140000,0.0,0.0,0,58.3,66.6,68.0,61.9
20160529141500,0.0,0.0,0,58.3,66.6,68.0,61.9
20160529143000,0.0,0.0,0,58.3,66.7,68.0,61.9
20160529144500,0.0,0.0,0,58.3,66.7,68.0,61.9
20160529150000,0.0,0.0,0,58.3,66.9,68.0,61.9
20160529151500,0.0,0.0,0,58.3,66.8,68.0,61.9
20160529153000,0.0,0.0,0,58.3,66.9,68.0,61.9
20160529154500,0.0,0.0,0,58.3,66.9,68.0,61.9
20160529160000,0.0,0.0,0,58.3,66.8,68.0,61.9
20160529161500,0.0,0.0,0,58.3,66.9,68.0,61.9
20160529163000,0.0,0.0,0,58.3,66.9,68.0,61.9
20160529164500,0.0,0.0,0,58.3,66.9,68.0,61.9
20160529170000,0.0,0.0,0,58.3,66.9,68.0,61.9
20160529171500,0.0,0.0,0,58.3,67.1,68.0,61.9
20160529173000,0.0,0.0,0,58.3,67.0,68.0,61.9
20160529174500,0.0,0.0,0,58.3,67.1,68.0,61.9
20160529180000,0.0,0.0,1,58.3,67.2,68.0,61.9
20160529181500,0.0,0.0,0,58.9,67.1,68.0,61.9
20160529183000,0.0,0.0,0,58.9,67.2,68.0,61.9
20160529184500,0.0,0.0,0,58.9,67.2,68.0,61.9
20160529190000,0.0,0.0,0,58.9,67.2,68.0,61.9
20160529191500,0.0,0.0,0,58.9,67.1,68.0,61.9
20160529193000,0.0,0.0,0,58.9,67.2,68.0,61.9
20160529194500,0.0,0.0,0,58.9,67.1,68.0,61.9
20160529200000,0.0,0.0,0,59.5,67.2,68.0,61.9
20160529201500,0.0,0.0,0,59.5,67.1,68.0,61.9
20160529203000,0.0,0.0,0,59.5,67.3,68.0,61.9
20160529204500,0.0,0.0,0,59.5,67.2,68.0,61.9
20160529210000,0.0,0.0,0,59.5,67.3,68.0,61.9
20160529211500,0.0,0.0,0,59.5,67.2,68.0,61.9
20160529213000,0.0,0.0,0,59.5,67.3,68.0,61.9
20160529214500,0.0,0.0,0,59.5,67.3,68.0,61.9
20160529220000,0.0,0.0,0,59.5,67.3,68.0,61.9
20160529221500,0.0,0.0,0,59.5,67.3,68.0,61.9
20160529223000,0.0,0.0,0,59.5,67.3,68.0,61.9
20160529224500,0.0,0.0,0,59.5,67.3,68.0,61.9
20160529230000,0.0,0.0,0,59.5,67.3,68.0,61.9
20160529231500,0.0,0.0,0,59.5,67.4,68.0,61.9
20160529233000,0.0,0.0,0,59.5,67.3,68.0,61.9
20160529234500,0.0,0.0,0,59.5,67.3,68.0,61.9
20160530000000,0.0,0.0,0,59.5,67.3,68.0,61.9
20160530001500,0.0,0.0,0,59.5,67.3,68.0,61.9
20160530003000,0.0,0.0,0,59.5,67.3,68.0,61.9
20160530004500,0.0,0.0,1,59.5,67.3,68.0,61.9
20160530010000,0.0,0.0,0,59.5,67.3,68.0,61.9
20160530011500,0.0,0.0,0,59.5,67.2,68.0,61.9
20160530013000,0.0,0.0,0,59.5,67.3,68.0,61.9
20160530014500,0.0,0.0,0,59.5,67.2,68.0,61.9
20160530020000,0.0,0.0,0,59.5,67.4,68.0,61.9
20160530021500,0.0,0.0,0,59.5,67.2,68.0,61.9
20160530023000,0.0,0.0,0,59.5,67.3,68.0,61.9
20160530024500,0.0,0.0,0,59.5,67.2,68.0,61.9
20160530030000,0.0,0.0,0,59.5,67.3,68.0,61.9
20160530031500,0.0,0.0,0,59.5,67.2,68.0,61.9
20160530033000,0.0,0.0,0,59.5,67.3,68.0,61.9
20160530034500,0.0,0.0,0,59.5,67.2,68.0,61.9
20160530040000,0.0,0.0,0,59.5,67.2,68.0,61.9
20160530041500,0.0,0.0,0,59.5,67.2,68.0,61.9
20160530043000,0.0,0.0,0,59.5,67.2,68.0,61.9
20160530044500,0.0,0.0,0,59.5,67.3,68.0,61.9
20160530050000,0.0,0.0,0,59.5,67.2,68.0,61.9
20160530051500,0.0,0.0,0,59.5,67.3,68.0,61.9
20160530053000,0.0,0.0,0,59.5,67.2,68.0,61.9
20160530054500,0.0,0.0,0,59.5,67.2,68.0,61.9
20160530060000,0.0,0.0,0,59.5,67.2,68.0,61.9
20160530061500,0.0,0.0,0,59.5,67.2,68.0,61.9
20160530063000,0.0,0.0,0,59.5,67.3,68.0,61.9
20160530064500,0.0,0.0,0,59.5,67.2,68.0,61.9
20160530070000,0.0,0.0,0,59.5,67.4,68.0,61.9
20160530071500,0.0,0.0,0,59.5,67.3,68.0,61.9
20160530073000,0.0,0.0,0,58.8,67.3,68.0,61.9
20160530074500,0.0,0.0,0,58.8,67.3,68.0,61.9
20160530080000,0.0,0.0,0,58.8,67.3,68.0,61.9
20160530081500,0.0,0.0,0,58.8,67.2,68.0,61.9
20160530083000,0.0,0.0,0,58.8,67.3,68.0,61.9
20160530084500,0.0,0.0,0,58.8,67.3,68.0,61.9
20160530090000,0.0,0.0,0,58.0,67.4,68.0,61.9
20160530091500,0.0,0.0,2,58.0,67.7,68.0,61.9
20160530093000,0.0,0.0,3,58.0,68.1,68.0,61.9
20160530094500,0.0,0.0,2,58.0,67.7,68.0,61.9
20160530100000,0.0,0.0,3,58.0,67.8,68.0,61.9
20160530101500,0.0,0.0,3,58.0,67.9,68.0,61.9
20160530103000,0.0,0.0,1,58.0,67.7,68.0,61.9
20160530104500,0.0,0.0,2,58.0,67.9,68.0,61.9
20160530110000,0.0,0.0,1,58.0,67.7,68.0,61.9
20160530111500,0.0,0.0,0,58.0,67.6,68.0,61.9
20160530113000,0.0,0.0,0,58.0,67.5,68.0,61.9
20160530114500,0.0,0.0,0,58.0,67.4,68.0,61.9
20160530120000,0.0,0.0,0,58.0,67.4,68.0,61.9
20160530121500,0.0,0.0,0,58.0,67.3,68.0,61.9
20160530123000,0.0,0.0,0,58.0,67.3,68.0,61.9
20160530124500,0.0,0.0,0,58.0,67.3,68.0,61.9
20160530130000,0.0,0.0,0,58.0,67.3,68.0,61.9
20160530131500,0.0,0.0,0,58.0,67.2,68.0,61.9
20160530133000,0.0,0.0,0,58.0,67.2,68.0,61.9
20160530134500,0.0,0.0,0,58.0,67.2,68.0,61.9
20160530140000,0.0,0.0,0,58.0,67.3,68.0,61.9
20160530141500,0.0,0.0,0,58.0,67.3,68.0,61.9
20160530143000,0.0,0.0,0,58.0,67.3,68.0,61.9
20160530144500,0.0,0.0,0,58.0,67.3,68.0,61.9
20160530150000,0.0,0.0,0,58.0,67.3,68.0,61.9
20160530151500,0.0,0.0,0,58.0,67.4,68.0,61.9
20160530153000,0.0,0.0,0,58.0,67.4,68.0,61.9
20160530154500,0.0,0.0,1,58.9,67.6,68.0,61.9
20160530160000,0.0,0.0,0,58.9,67.6,68.0,61.9
20160530161500,0.0,0.0,0,58.9,67.7,68.0,61.9
20160530163000,0.0,0.0,1,58.9,67.8,68.0,61.9
20160530164500,0.0,0.0,1,58.9,67.9,68.0,61.9
20160530170000,0.0,0.0,1,58.9,67.9,68.0,61.9
20160530171500,0.0,0.0,1,58.9,67.9,68.0,61.9
20160530173000,0.0,0.0,1,58.9,67.9,68.0,61.9
20160530174500,0.0,0.0,1,58.9,68.0,68.0,61.9
20160530180000,0.0,0.0,1,58.9,68.2,68.0,61.9
20160530181500,0.0,0.0,2,58.9,68.2,68.0,61.9
20160530183000,0.0,0.0,2,58.9,67.9,68.0,61.9
20160530184500,0.0,0.0,2,58.9,67.9,68.0,61.9
20160530190000,0.0,0.0,2,58.9,67.8,68.0,61.9
20160530191500,0.0,0.0,2,58.9,67.8,68.0,61.9
20160530193000,0.0,0.0,0,58.9,67.7,68.0,61.9
20160530194500,0.0,0.0,1,58.9,67.8,68.0,61.9
20160530200000,0.0,0.0,0,59.5,67.7,68.0,61.9
20160530201500,0.0,0.0,1,59.5,67.8,68.0,61.9
20160530203000,0.0,0.0,0,59.5,67.7,68.0,61.9
20160530204500,0.0,0.0,1,59.5,67.8,68.0,61.9
20160530210000,0.0,0.0,0,59.5,67.7,68.0,61.9
20160530211500,0.0,0.0,0,59.5,67.7,68.0,61.9
20160530213000,0.0,0.0,0,59.5,67.6,68.0,61.9
20160530214500,0.0,0.0,1,59.5,67.7,68.0,61.9
20160530220000,0.0,0.0,0,59.5,67.6,68.0,61.9
20160530221500,0.0,0.0,0,59.5,67.6,68.0,61.9
20160530223000,0.0,0.0,0,59.5,67.6,68.0,61.9
20160530224500,0.0,0.0,0,59.5,67.5,68.0,61.9
20160530230000,0.0,0.0,0,59.5,67.6,68.0,61.9
20160530231500,0.0,0.0,0,59.5,67.5,68.0,61.9
20160530233000,0.0,0.0,0,59.5,67.6,68.0,61.9
20160530234500,0.0,0.0,0,59.5,67.5,68.0,61.9
20160531000000,0.0,0.0,0,59.5,67.6,68.0,61.9
20160531001500,0.0,0.0,0,59.5,67.5,68.0,61.9
20160531003000,0.0,0.0,0,59.5,67.6,68.0,61.9
20160531004500,0.0,0.0,0,59.5,67.4,68.0,61.9
20160531010000,0.0,0.0,0,59.5,67.5,68.0,61.9
20160531011500,0.0,0.0,0,59.5,67.4,68.0,61.9
20160531013000,0.0,0.0,1,59.5,67.5,68.0,61.9
20160531014500,0.0,0.0,0,59.5,67.4,68.0,61.9
20160531020000,0.0,0.0,0,59.5,67.4,68.0,61.9
20160531021500,0.0,0.0,1,59.5,67.4,68.0,61.9
20160531023000,0.0,0.0,0,59.5,67.4,68.0,61.9
20160531024500,0.0,0.0,0,59.5,67.3,68.0,61.9
20160531030000,0.0,0.0,0,59.5,67.4,68.0,61.9
20160531031500,0.0,0.0,0,59.5,67.3,68.0,61.9
20160531033000,0.0,0.0,0,59.5,67.4,68.0,61.9
20160531034500,0.0,0.0,0,59.5,67.2,68.0,61.9
20160531040000,0.0,0.0,0,58.9,67.3,68.0,61.9
20160531041500,0.0,0.0,0,58.9,67.3,68.0,61.9
20160531043000,0.0,0.0,0,58.9,67.2,68.0,61.9
20160531044500,0.0,0.0,0,58.9,67.3,68.0,61.9
20160531050000,0.0,0.0,0,58.9,67.2,68.0,61.9
20160531051500,0.0,0.0,0,58.9,67.3,68.0,61.9
20160531053000,0.0,0.0,0,58.9,67.2,68.0,61.9
20160531054500,0.0,0.0,0,58.9,67.3,68.0,61.9
20160531060000,0.0,0.0,0,58.9,67.3,68.0,61.9
20160531061500,0.0,0.0,0,58.9,67.4,68.0,61.9
20160531063000,0.0,0.0,0,58.9,67.4,68.0,61.9
20160531064500,0.0,0.0,0,58.9,67.4,68.0,61.9
20160531070000,0.0,0.0,0,58.9,67.4,68.0,61.9
20160531071500,0.0,0.0,0,59.5,67.4,68.0,61.9
20160531073000,0.0,0.0,0,59.5,67.4,68.0,61.9
20160531074500,0.0,0.0,0,58.8,67.4,68.0,61.9
20160531080000,0.0,0.0,0,58.8,67.3,68.0,61.9
20160531081500,0.0,0.0,0,58.8,67.3,68.0,61.9
20160531083000,0.0,0.0,0,58.8,67.3,68.0,61.9
20160531084500,0.0,0.0,0,58.8,67.3,68.0,61.9
20160531090000,0.0,0.0,1,58.8,67.5,68.0,61.9
20160531091500,0.0,0.0,0,58.8,67.5,68.0,61.9
20160531093000,0.0,0.0,1,58.0,67.6,68.0,61.9
20160531094500,0.0,0.0,1,58.0,67.6,68.0,61.9
20160531100000,0.0,0.0,4,58.0,68.1,68.0,61.9
20160531101500,0.0,0.0,2,58.0,67.6,68.0,61.9
20160531103000,0.0,0.0,8,58.0,68.5,68.0,61.9
20160531104500,31.2,11.3043,8,58.0,68.1,68.0,61.9
20160531110000,0.0,0.0,7,56.8,67.7,68.0,61.9
20160531111500,0.0,0.0,3,56.8,67.5,68.0,61.9
20160531113000,54.0,19.5652,11,56.8,68.5,68.0,61.9
20160531114500,0.0,0.0,4,56.8,67.5,68.0,61.9
20160531120000,0.0,0.0,2,57.9,67.7,68.0,61.9
20160531121500,0.0,0.0,3,57.9,67.9,68.0,61.9
20160531123000,0.0,0.0,3,57.9,67.9,68.0,61.9
20160531124500,0.0,0.0,3,57.9,67.8,68.0,61.9
20160531130000,0.0,0.0,3,57.9,67.8,68.0,61.9
20160531131500,0.0,0.0,3,57.9,67.8,68.0,61.9
20160531133000,0.0,0.0,1,57.9,67.7,68.0,61.9
20160531134500,0.0,0.0,1,58.7,67.7,68.0,61.9
20160531140000,0.0,0.0,0,58.7,67.6,68.0,61.9
20160531141500,0.0,0.0,0,58.7,67.5,68.0,61.9
20160531143000,0.0,0.0,4,58.0,67.8,68.0,61.9
20160531144500,0.0,0.0,1,58.0,67.4,68.0,61.9
20160531150000,0.0,0.0,6,58.0,68.4,68.0,61.9
20160531151500,84.6,30.6522,15,56.8,68.5,68.0,61.9
20160531153000,38.4,13.913,9,56.8,68.2,68.0,61.9
20160531154500,75.6,27.3913,14,56.8,68.2,68.0,61.9
20160531160000,76.8,27.8261,13,56.8,68.2,68.0,61.9
20160531161500,76.8,27.8261,13,56.8,68.4,68.0,61.9
20160531163000,82.2,29.7826,14,56.8,68.1,68.0,61.9
20160531164500,82.2,29.7826,14,56.8,68.4,68.0,61.9
20160531170000,114.6,41.5217,17,56.8,67.8,68.0,61.9
20160531171500,74.4,26.9565,12,56.8,67.4,68.0,61.9
20160531173000,50.4,18.2609,10,56.8,67.6,68.0,61.9
20160531174500,38.4,13.913,8,57.5,67.6,68.0,61.9
20160531180000,40.8,14.7826,8,57.5,67.7,68.0,61.9
20160531181500,38.4,13.913,8,57.5,67.7,68.0,61.9
20160531183000,33.6,12.1739,8,57.5,67.8,68.0,61.9
20160531184500,33.6,12.1739,8,57.5,67.9,68.0,61.9
20160531190000,33.6,12.1739,8,58.2,67.8,68.0,61.9
20160531191500,36.0,13.0435,8,58.2,67.9,68.0,61.9
20160531193000,33.6,12.1739,8,58.2,67.9,68.0,61.9
20160531194500,36.0,13.0435,8,58.2,68.0,68.0,61.9
20160531200000,36.0,13.0435,8,58.2,67.9,68.0,61.9
20160531201500,36.0,13.0435,8,58.2,67.9,68.0,61.9
20160531203000,33.6,12.1739,8,58.2,67.9,68.0,61.9
20160531204500,33.6,12.1739,8,58.2,67.9,68.0,61.9
20160531210000,33.6,12.1739,8,58.2,68.0,68.0,61.9
20160531211500,33.6,12.1739,8,58.2,67.9,68.0,61.9
20160531213000,33.6,12.1739,8,58.2,68.0,68.0,61.9
20160531214500,33.6,12.1739,8,58.2,67.9,68.0,61.9
20160531220000,31.2,11.3043,8,58.2,67.9,68.0,61.9
20160531221500,31.2,11.3043,8,58.2,67.9,68.0,61.9
20160531223000,31.2,11.3043,8,58.2,67.9,68.0,61.9
20160531224500,33.6,12.1739,8,58.2,67.9,68.0,61.9
20160531230000,31.2,11.3043,8,58.2,67.9,68.0,61.9
20160531231500,0.0,0.0,8,58.2,68.0,68.0,61.9
20160531233000,0.0,0.0,8,58.2,67.9,68.0,61.9
20160531234500,31.2,11.3043,8,58.2,67.9,68.0,61.9
20160601000000,31.2,11.3043,8,58.2,67.9,68.0,61.9
20160601001500,0.0,0.0,8,58.2,67.9,68.0,61.9
20160601003000,31.2,11.3043,8,58.2,67.8,68.0,61.9
20160601004500,0.0,0.0,8,58.2,67.9,68.0,61.9
20160601010000,31.2,11.3043,8,58.2,67.8,68.0,61.9
20160601011500,0.0,0.0,8,58.2,67.9,68.0,61.9
20160601013000,0.0,0.0,8,58.2,67.8,68.0,61.9
20160601014500,0.0,0.0,8,58.2,67.9,68.0,61.9
20160601020000,0.0,0.0,8,58.2,67.9,68.0,61.9
20160601021500,0.0,0.0,8,58.2,67.9,68.0,61.9
20160601023000,0.0,0.0,8,58.2,67.9,68.0,61.9
20160601024500,0.0,0.0,8,58.2,67.8,68.0,61.9
20160601030000,0.0,0.0,8,58.2,67.8,68.0,61.9
20160601031500,0.0,0.0,8,58.2,67.8,68.0,61.9
20160601033000,0.0,0.0,8,58.2,67.9,68.0,61.9
20160601034500,0.0,0.0,8,58.2,67.8,68.0,61.9
20160601040000,0.0,0.0,8,58.2,68.1,68.0,61.9
20160601041500,0.0,0.0,8,58.2,68.1,68.0,61.9
20160601043000,0.0,0.0,8,58.2,68.2,68.0,61.9
20160601044500,0.0,0.0,8,58.2,68.1,68.0,61.9
20160601050000,0.0,0.0,8,58.2,68.1,68.0,61.9
20160601051500,0.0,0.0,8,58.2,68.1,68.0,61.9
20160601053000,0.0,0.0,8,58.2,68.0,68.0,61.9
20160601054500,0.0,0.0,8,58.2,68.1,68.0,61.9
20160601060000,0.0,0.0,8,58.2,68.0,68.0,61.9
20160601061500,0.0,0.0,8,58.2,68.1,68.0,61.9
20160601063000,0.0,0.0,8,58.2,68.0,68.0,61.9
20160601064500,0.0,0.0,8,58.2,68.0,68.0,61.9
20160601070000,0.0,0.0,8,58.2,67.9,68.0,61.9
20160601071500,0.0,0.0,8,58.2,67.9,68.0,61.9
20160601073000,0.0,0.0,8,58.2,67.9,68.0,61.9
20160601074500,0.0,0.0,8,57.6,67.9,68.0,61.9
20160601080000,0.0,0.0,8,57.6,67.9,68.0,61.9
20160601081500,0.0,0.0,8,57.6,67.9,68.0,61.9
20160601083000,48.6,17.6087,11,57.6,68.4,68.0,61.9
20160601084500,44.4,16.087,9,57.6,68.1,68.0,61.9
20160601090000,46.8,16.9565,9,57.6,68.1,68.0,61.9
20160601091500,44.4,16.087,9,57.6,68.0,68.0,61.9
20160601093000,57.0,20.6522,12,57.6,68.4,68.0,61.9
20160601094500,99.6,36.087,17,57.6,68.4,68.0,61.9
20160601100000,104.4,37.8261,17,57.6,67.8,68.0,61.9
20160601101500,88.8,32.1739,14,57.6,67.7,68.0,61.9
20160601103000,87.6,31.7391,14,57.6,67.8,68.0,61.9
20160601104500,94.2,34.1304,15,57.6,68.4,68.0,61.9
20160601110000,111.6,40.4348,18,57.6,68.1,68.0,61.9
20160601111500,119.4,43.2609,19,57.6,68.4,68.0,61.9
20160601113000,119.4,43.2609,19,57.6,67.8,68.0,61.9
20160601114500,123.6,44.7826,19,57.6,68.0,68.0,61.9
20160601120000,117.6,42.6087,18,56.5,67.6,68.0,61.9
20160601121500,83.4,30.2174,13,56.5,67.4,68.0,61.9
20160601123000,74.4,26.9565,12,56.5,67.6,68.0,61.9
20160601124500,57.0,20.6522,11,56.5,67.7,68.0,61.9
20160601130000,43.2,15.6522,9,57.1,67.7,68.0,61.9
20160601131500,54.0,19.5652,11,57.1,68.0,68.0,61.9
20160601133000,51.6,18.6957,11,57.1,68.2,68.0,61.9
20160601134500,60.0,21.7391,12,57.1,68.2,68.0,61.9
20160601140000,77.4,28.0435,14,57.1,68.5,68.0,61.9
20160601141500,85.2,30.8696,15,57.1,68.0,68.0,61.9
20160601143000,80.4,29.1304,14,57.1,67.7,68.0,61.9
20160601144500,66.0,23.913,11,57.1,67.7,68.0,61.9
20160601150000,66.0,23.913,11,57.1,67.8,68.0,61.9
20160601151500,84.6,30.6522,15,57.1,68.4,68.0,61.9
20160601153000,84.6,30.6522,15,57.1,68.2,68.0,61.9
20160601154500,118.2,42.8261,18,57.1,68.3,68.0,61.9
20160601160000,93.0,33.6957,14,57.1,67.6,68.0,61.9
20160601161500,100.2,36.3043,17,57.1,68.3,68.0,61.9
20160601163000,101.4,36.7391,17,57.1,68.3,68.0,61.9
20160601164500,82.2,29.7826,13,56.4,67.5,68.0,61.9
20160601170000,83.4,30.2174,13,56.4,67.7,68.0,61.9
20160601171500,74.4,26.9565,12,56.4,67.7,68.0,61.9
20160601173000,36.0,13.0435,9,56.4,67.6,68.0,61.9
20160601174500,46.8,16.9565,9,57.1,67.7,68.0,61.9
20160601180000,55.2,20.0,11,57.1,67.8,68.0,61.9
20160601181500,40.8,14.7826,9,57.1,67.7,68.0,61.9
20160601183000,33.6,12.1739,8,57.1,67.7,68.0,61.9
20160601184500,33.6,12.1739,9,57.1,67.9,68.0,61.9
20160601190000,36.0,13.0435,9,57.9,67.9,68.0,61.9
20160601191500,36.0,13.0435,9,57.9,67.8,68.0,61.9
20160601193000,36.0,13.0435,9,57.9,67.8,68.0,61.9
20160601194500,33.6,12.1739,9,57.9,67.9,68.0,61.9
20160601200000,36.0,13.0435,9,57.9,67.8,68.0,61.9
20160601201500,33.6,12.1739,9,57.9,67.8,68.0,61.9
20160601203000,36.0,13.0435,9,57.9,67.8,68.0,61.9
20160601204500,31.2,11.3043,9,57.9,67.8,68.0,61.9
20160601210000,33.6,12.1739,9,57.9,67.8,68.0,61.9
20160601211500,33.6,12.1739,9,57.9,67.8,68.0,61.9
20160601213000,33.6,12.1739,8,57.9,67.7,68.0,61.9
20160601214500,33.6,12.1739,9,57.9,67.8,68.0,61.9
20160601220000,36.0,13.0435,9,57.9,67.8,68.0,61.9
20160601221500,33.6,12.1739,9,57.9,67.8,68.0,61.9
20160601223000,33.6,12.1739,8,57.9,67.7,68.0,61.9
20160601224500,31.2,11.3043,8,57.9,67.8,68.0,61.9
20160601230000,0.0,0.0,8,57.9,67.8,68.0,61.9
20160601231500,0.0,0.0,8,57.9,67.8,68.0,61.9
20160601233000,0.0,0.0,8,57.9,67.8,68.0,61.9
20160601234500,0.0,0.0,8,57.9,67.8,68.0,61.9
20160602000000,0.0,0.0,8,57.9,67.8,68.0,61.9
20160602001500,0.0,0.0,8,57.9,67.8,68.0,61.9
20160602003000,0.0,0.0,8,57.9,67.8,68.0,61.9
20160602004500,0.0,0.0,8,57.9,67.8,68.0,61.9
20160602010000,0.0,0.0,8,57.9,67.8,68.0,61.9
20160602011500,0.0,0.0,8,57.9,67.8,68.0,61.9
20160602013000,0.0,0.0,8,57.9,67.8,68.0,61.9
20160602014500,0.0,0.0,8,57.9,67.8,68.0,61.9
20160602020000,0.0,0.0,8,57.9,67.8,68.0,61.9
20160602021500,0.0,0.0,7,57.9,67.7,68.0,61.9
20160602023000,0.0,0.0,8,57.9,67.8,68.0,61.9
20160602024500,0.0,0.0,7,57.9,67.8,68.0,61.9
20160602030000,0.0,0.0,8,57.9,67.8,68.0,61.9
20160602031500,0.0,0.0,8,57.9,67.8,68.0,61.9
20160602033000,0.0,0.0,7,57.9,67.7,68.0,61.9
20160602034500,0.0,0.0,7,57.9,67.8,68.0,61.9
20160602040000,0.0,0.0,6,57.9,67.7,68.0,61.9
20160602041500,0.0,0.0,6,57.9,67.8,68.0,61.9
20160602043000,0.0,0.0,6,57.9,67.8,68.0,61.9
20160602044500,0.0,0.0,6,57.9,67.9,68.0,61.9
20160602050000,0.0,0.0,6,57.9,67.8,68.0,61.9
20160602051500,0.0,0.0,6,57.9,67.9,68.0,61.9
20160602053000,0.0,0.0,6,57.9,67.9,68.0,61.9
20160602054500,0.0,0.0,6,57.9,67.9,68.0,61.9
20160602060000,0.0,0.0,6,57.9,67.9,68.0,61.9
20160602061500,0.0,0.0,6,58.7,67.9,68.0,61.9
20160602063000,0.0,0.0,6,58.0,67.9,68.0,61.9
20160602064500,0.0,0.0,6,58.0,68.0,68.0,61.9
20160602070000,0.0,0.0,6,58.0,67.9,68.0,61.9
20160602071500,0.0,0.0,6,58.0,67.8,68.0,61.9
20160602073000,0.0,0.0,5,58.0,67.8,68.0,61.9
20160602074500,0.0,0.0,4,58.0,67.7,68.0,61.9
20160602080000,0.0,0.0,3,58.0,67.7,68.0,61.9
20160602081500,0.0,0.0,2,58.0,67.7,68.0,61.9
20160602083000,0.0,0.0,3,58.7,68.1,68.0,61.9
20160602084500,0.0,0.0,7,58.0,68.4,68.0,61.9
20160602090000,0.0,0.0,9,58.0,68.4,68.0,61.9
20160602091500,44.4,16.087,9,57.2,68.2,68.0,61.9
20160602093000,44.4,16.087,9,57.2,68.0,68.0,61.9
20160602094500,44.4,16.087,9,57.2,68.2,68.0,61.9
20160602100000,74.4,26.9565,13,56.4,68.2,68.0,61.9
20160602101500,74.4,26.9565,13,57.5,68.1,68.0,61.9
20160602103000,74.4,26.9565,12,56.7,67.6,68.0,61.9
20160602104500,58.8,21.3043,12,56.7,68.0,68.0,61.9
20160602110000,62.4,22.6087,12,56.7,68.1,68.0,61.9
20160602111500,61.2,22.1739,12,56.7,68.2,68.0,61.9
20160602113000,60.0,21.7391,12,56.7,68.2,68.0,61.9
20160602114500,44.4,16.087,9,56.7,67.6,68.0,61.9
20160602120000,54.0,19.5652,11,56.7,68.2,68.0,61.9
20160602121500,51.6,18.6957,11,56.7,68.1,68.0,61.9
20160602123000,55.2,20.0,11,56.7,68.0,68.0,61.9
20160602124500,55.2,20.0,11,56.7,67.9,68.0,61.9
20160602130000,54.0,19.5652,11,56.7,67.9,68.0,61.9
20160602131500,54.0,19.5652,11,56.7,67.7,68.0,61.9
20160602133000,36.0,13.0435,9,56.7,68.0,68.0,61.9
20160602134500,36.0,13.0435,9,57.4,68.1,68.0,61.9
20160602140000,57.0,20.6522,12,57.4,68.2,68.0,61.9
20160602141500,66.0,23.913,12,57.4,68.2,68.0,61.9
20160602143000,76.8,27.8261,14,57.4,68.2,68.0,61.9
20160602144500,81.6,29.5652,14,57.4,68.1,68.0,61.9
20160602150000,78.6,28.4783,14,56.8,68.1,68.0,61.9
20160602151500,78.6,28.4783,14,56.8,68.1,68.0,61.9
20160602153000,81.6,29.5652,14,56.8,68.0,68.0,61.9
20160602154500,77.4,28.0435,14,56.8,68.0,68.0,61.9
20160602160000,77.4,28.0435,14,56.8,68.0,68.0,61.9
20160602161500,77.4,28.0435,14,56.8,67.9,68.0,61.9
20160602163000,78.6,28.4783,14,56.8,67.9,68.0,61.9
20160602164500,83.4,30.2174,14,56.8,67.7,68.0,61.9
20160602170000,66.6,24.1304,11,56.8,67.6,68.0,61.9
20160602171500,40.8,14.7826,8,56.8,67.7,68.0,61.9
20160602173000,0.0,0.0,6,57.5,67.6,68.0,61.9
20160602174500,0.0,0.0,6,57.5,67.7,68.0,61.9
20160602180000,0.0,0.0,3,57.5,67.6,68.0,61.9
20160602181500,0.0,0.0,2,58.4,67.7,68.0,61.9
20160602183000,0.0,0.0,2,58.4,67.7,68.0,61.9
20160602184500,0.0,0.0,1,58.4,67.7,68.0,61.9
20160602190000,0.0,0.0,1,59.1,67.9,68.0,61.9
20160602191500,0.0,0.0,1,59.1,67.9,68.0,61.9
20160602193000,0.0,0.0,1,59.1,67.9,68.0,61.9
20160602194500,0.0,0.0,1,59.1,67.8,68.0,61.9
20160602200000,0.0,0.0,1,59.1,67.8,68.0,61.9
20160602201500,0.0,0.0,1,59.1,67.8,68.0,61.9
20160602203000,0.0,0.0,1,59.1,67.8,68.0,61.9
20160602204500,0.0,0.0,1,59.9,67.8,68.0,61.9
20160602210000,0.0,0.0,1,59.9,67.8,68.0,61.9
20160602211500,0.0,0.0,1,59.9,67.8,68.0,61.9
20160602213000,0.0,0.0,0,59.2,67.7,68.0,61.9
20160602214500,0.0,0.0,0,59.2,67.7,68.0,61.9
20160602220000,0.0,0.0,0,59.2,67.7,68.0,61.9
20160602221500,0.0,0.0,0,59.2,67.7,68.0,61.9
20160602223000,0.0,0.0,0,59.2,67.6,68.0,61.9
20160602224500,0.0,0.0,1,59.2,67.7,68.0,61.9
20160602230000,0.0,0.0,0,59.2,67.6,68.0,61.9
20160602231500,0.0,0.0,0,59.2,67.7,68.0,61.9
20160602233000,0.0,0.0,0,59.2,67.6,68.0,61.9
20160602234500,0.0,0.0,1,59.2,67.7,68.0,61.9
20160603000000,0.0,0.0,0,59.2,67.6,68.0,61.9
20160603001500,0.0,0.0,0,59.2,67.7,68.0,61.9
20160603003000,0.0,0.0,0,59.2,67.5,68.0,61.9
20160603004500,0.0,0.0,0,59.2,67.6,68.0,61.9
20160603010000,0.0,0.0,0,59.2,67.5,68.0,61.9
20160603011500,0.0,0.0,0,59.2,67.6,68.0,61.9
20160603013000,0.0,0.0,0,59.2,67.5,68.0,61.9
20160603014500,0.0,0.0,0,59.2,67.6,68.0,61.9
20160603020000,0.0,0.0,0,59.2,67.4,68.0,61.9
20160603021500,0.0,0.0,0,59.2,67.6,68.0,61.9
20160603023000,0.0,0.0,0,59.2,67.4,68.0,61.9
20160603024500,0.0,0.0,1,59.2,67.6,68.0,61.9
20160603030000,0.0,0.0,0,59.2,67.4,68.0,61.9
20160603031500,0.0,0.0,1,59.2,67.6,68.0,61.9
20160603033000,0.0,0.0,0,59.2,67.4,68.0,61.9
20160603034500,0.0,0.0,0,59.2,67.6,68.0,61.9
20160603040000,0.0,0.0,0,59.2,67.4,68.0,61.9
20160603041500,0.0,0.0,1,59.2,67.5,68.0,61.9
20160603043000,0.0,0.0,0,59.2,67.4,68.0,61.9
20160603044500,0.0,0.0,1,59.2,67.5,68.0,61.9
20160603050000,0.0,0.0,0,59.2,67.4,68.0,61.9
20160603051500,0.0,0.0,0,59.2,67.4,68.0,61.9
20160603053000,0.0,0.0,0,59.2,67.4,68.0,61.9
20160603054500,0.0,0.0,0,59.2,67.5,68.0,61.9
20160603060000,0.0,0.0,0,59.2,67.5,68.0,61.9
20160603061500,0.0,0.0,0,59.2,67.5,68.0,61.9
20160603063000,0.0,0.0,0,59.2,67.6,68.0,61.9
20160603064500,0.0,0.0,0,59.2,67.6,68.0,61.9
20160603070000,0.0,0.0,0,59.2,67.6,68.0,61.9
20160603071500,0.0,0.0,0,59.2,67.5,68.0,61.9
20160603073000,0.0,0.0,0,59.2,67.5,68.0,61.9
20160603074500,0.0,0.0,0,59.2,67.5,68.0,61.9
20160603080000,0.0,0.0,0,59.2,67.5,68.0,61.9
20160603081500,0.0,0.0,0,58.4,67.5,68.0,61.9
20160603083000,0.0,0.0,0,58.4,67.5,68.0,61.9
20160603084500,0.0,0.0,0,58.4,67.4,68.0,61.9
20160603090000,0.0,0.0,4,58.4,68.1,68.0,61.9
20160603091500,0.0,0.0,8,58.4,68.6,68.0,61.9
20160603093000,33.6,12.1739,8,57.5,68.3,68.0,61.9
20160603094500,0.0,0.0,7,57.5,68.2,68.0,61.9
20160603100000,0.0,0.0,7,57.5,67.8,68.0,61.9
20160603101500,0.0,0.0,1,57.5,67.6,68.0,61.9
20160603103000,0.0,0.0,1,58.3,67.5,68.0,61.9
20160603104500,0.0,0.0,2,58.3,67.7,68.0,61.9
20160603110000,0.0,0.0,3,58.3,67.8,68.0,61.9
20160603111500,0.0,0.0,2,58.3,67.7,68.0,61.9
20160603113000,0.0,0.0,0,58.3,67.6,68.0,61.9
20160603114500,0.0,0.0,0,58.9,67.6,68.0,61.9
20160603120000,0.0,0.0,2,58.9,68.0,68.0,61.9
20160603121500,0.0,0.0,2,58.9,67.9,68.0,61.9
20160603123000,0.0,0.0,2,58.9,67.9,68.0,61.9
20160603124500,0.0,0.0,2,58.9,67.9,68.0,61.9
20160603130000,0.0,0.0,0,58.9,67.7,68.0,61.9
20160603131500,0.0,0.0,1,58.9,67.9,68.0,61.9
20160603133000,0.0,0.0,1,58.9,67.8,68.0,61.9
20160603134500,0.0,0.0,1,58.9,68.1,68.0,61.9
20160603140000,0.0,0.0,4,58.9,68.4,68.0,61.9
20160603141500,0.0,0.0,4,58.9,67.9,68.0,61.9
20160603143000,0.0,0.0,2,58.9,67.7,68.0,61.9
20160603144500,0.0,0.0,3,58.9,67.9,68.0,61.9
20160603150000,0.0,0.0,5,58.9,68.3,68.0,61.9
20160603151500,87.6,31.7391,15,57.2,68.7,68.0,61.9
20160603153000,105.6,38.2609,18,57.9,68.6,68.0,61.9
20160603154500,118.2,42.8261,19,57.9,68.2,68.0,61.9
20160603160000,121.2,43.913,19,57.9,68.0,68.0,61.9
20160603161500,121.2,43.913,19,57.9,67.9,68.0,61.9
20160603163000,87.6,31.7391,14,57.9,67.4,68.0,61.9
20160603164500,40.8,14.7826,9,57.9,67.4,68.0,61.9
20160603170000,31.2,11.3043,7,57.9,67.5,68.0,61.9
20160603171500,0.0,0.0,4,58.6,67.5,68.0,61.9
20160603173000,0.0,0.0,3,58.6,67.6,68.0,61.9
20160603174500,0.0,0.0,1,58.6,67.6,68.0,61.9
20160603180000,0.0,0.0,0,59.5,67.6,68.0,61.9
20160603181500,0.0,0.0,0,59.5,67.6,68.0,61.9
20160603183000,0.0,0.0,0,59.5,67.6,68.0,61.9
20160603184500,0.0,0.0,0,59.5,67.6,68.0,61.9
20160603190000,0.0,0.0,0,59.5,67.6,68.0,61.9
20160603191500,0.0,0.0,0,59.5,67.5,68.0,61.9
20160603193000,0.0,0.0,0,59.5,67.5,68.0,61.9
20160603194500,0.0,0.0,0,59.5,67.4,68.0,61.9
20160603200000,0.0,0.0,0,59.5,67.5,68.0,61.9
20160603201500,0.0,0.0,0,59.5,67.3,68.0,61.9
20160603203000,0.0,0.0,0,59.5,67.4,68.0,61.9
20160603204500,0.0,0.0,0,59.5,67.3,68.0,61.9
20160603210000,0.0,0.0,0,59.5,67.3,68.0,61.9
20160603211500,0.0,0.0,0,59.5,67.2,68.0,61.9
20160603213000,0.0,0.0,0,59.5,67.2,68.0,61.9
20160603214500,0.0,0.0,0,59.5,67.3,68.0,61.9
20160603220000,0.0,0.0,0,59.5,67.2,68.0,61.9
20160603221500,0.0,0.0,0,59.5,67.2,68.0,61.9
20160603223000,0.0,0.0,0,59.5,67.1,68.0,61.9
20160603224500,0.0,0.0,1,58.8,67.2,68.0,61.9
20160603230000,0.0,0.0,0,58.8,67.1,68.0,61.9
20160603231500,0.0,0.0,0,58.8,67.1,68.0,61.9
20160603233000,0.0,0.0,0,58.8,67.1,68.0,61.9
20160603234500,0.0,0.0,0,58.8,67.1,68.0,61.9
20160604000000,0.0,0.0,0,58.8,67.1,68.0,61.9
20160604001500,0.0,0.0,0,58.8,67.0,68.0,61.9
20160604003000,0.0,0.0,0,58.8,67.1,68.0,61.9
20160604004500,0.0,0.0,0,58.8,67.0,68.0,61.9
20160604010000,0.0,0.0,0,58.8,67.0,68.0,61.9
20160604011500,0.0,0.0,0,58.8,67.1,68.0,61.9
20160604013000,0.0,0.0,0,59.4,67.0,68.0,61.9
20160604014500,0.0,0.0,0,59.4,67.1,68.0,61.9
20160604020000,0.0,0.0,0,58.8,67.0,68.0,61.9
20160604021500,0.0,0.0,0,58.8,67.1,68.0,61.9
20160604023000,0.0,0.0,0,58.8,66.9,68.0,61.9
20160604024500,0.0,0.0,0,58.8,67.0,68.0,61.9
20160604030000,0.0,0.0,0,58.8,66.9,68.0,61.9
20160604031500,0.0,0.0,0,58.8,66.9,68.0,61.9
20160604033000,0.0,0.0,0,58.8,67.0,68.0,61.9
20160604034500,0.0,0.0,0,58.8,66.9,68.0,61.9
20160604040000,0.0,0.0,0,58.8,67.0,68.0,61.9
20160604041500,0.0,0.0,0,58.8,66.9,68.0,61.9
20160604043000,0.0,0.0,0,58.8,66.9,68.0,61.9
20160604044500,0.0,0.0,0,58.8,66.9,68.0,61.9
20160604050000,0.0,0.0,0,58.8,66.9,68.0,61.9
20160604051500,0.0,0.0,0,58.8,66.9,68.0,61.9
20160604053000,0.0,0.0,0,58.8,66.8,68.0,61.9
20160604054500,0.0,0.0,0,58.8,66.9,68.0,61.9
20160604060000,0.0,0.0,0,58.8,66.9,68.0,61.9
20160604061500,0.0,0.0,0,58.8,67.0,68.0,61.9
20160604063000,0.0,0.0,0,58.8,67.1,68.0,61.9
20160604064500,0.0,0.0,0,58.8,67.1,68.0,61.9
20160604070000,0.0,0.0,0,58.8,67.1,68.0,61.9
20160604071500,0.0,0.0,0,58.8,67.1,68.0,61.9
20160604073000,0.0,0.0,0,58.8,67.0,68.0,61.9
20160604074500,0.0,0.0,0,58.8,67.0,68.0,61.9
20160604080000,0.0,0.0,0,58.8,67.0,68.0,61.9
20160604081500,0.0,0.0,0,58.8,66.9,68.0,61.9
20160604083000,0.0,0.0,0,58.8,66.9,68.0,61.9
20160604084500,0.0,0.0,0,58.8,66.9,68.0,61.9
20160604090000,0.0,0.0,0,58.8,66.9,68.0,61.9
20160604091500,0.0,0.0,0,58.8,66.9,68.0,61.9
20160604093000,0.0,0.0,0,58.8,66.9,68.0,61.9
20160604094500,0.0,0.0,0,58.8,66.9,68.0,61.9
20160604100000,0.0,0.0,0,58.0,66.9,68.0,61.9
20160604101500,0.0,0.0,0,58.0,66.8,68.0,61.9
20160604103000,0.0,0.0,0,58.0,66.7,68.0,61.9
20160604104500,0.0,0.0,0,58.0,66.8,68.0,61.9
20160604110000,0.0,0.0,0,58.0,66.8,68.0,61.9
20160604111500,0.0,0.0,0,58.7,66.8,68.0,61.9
20160604113000,0.0,0.0,0,58.7,66.8,68.0,61.9
20160604114500,0.0,0.0,0,58.7,66.8,68.0,61.9
20160604120000,0.0,0.0,0,58.7,66.7,68.0,61.9
20160604121500,0.0,0.0,0,58.7,66.8,68.0,61.9
20160604123000,0.0,0.0,0,58.7,66.7,68.0,61.9
20160604124500,0.0,0.0,0,58.7,66.7,68.0,61.9
20160604130000,0.0,0.0,0,58.7,66.7,68.0,61.9
20160604131500,0.0,0.0,0,58.7,66.7,68.0,61.9
20160604133000,0.0,0.0,0,58.7,66.7,68.0,61.9
20160604134500,0.0,0.0,0,58.7,66.7,68.0,61.9
20160604140000,0.0,0.0,0,58.7,66.8,68.0,61.9
20160604141500,0.0,0.0,0,58.7,66.7,68.0,61.9
20160604143000,0.0,0.0,0,58.7,66.7,68.0,61.9
20160604144500,0.0,0.0,0,58.7,66.6,68.0,61.9
20160604150000,0.0,0.0,0,58.7,66.6,68.0,61.9
20160604151500,0.0,0.0,0,58.7,66.4,68.0,61.9
20160604153000,0.0,0.0,0,58.7,66.4,68.0,61.9
20160604154500,0.0,0.0,0,58.7,66.4,68.0,61.9
20160604160000,0.0,0.0,0,58.7,66.5,68.0,61.9
20160604161500,0.0,0.0,0,58.7,66.4,68.0,61.9
20160604163000,0.0,0.0,0,58.7,66.4,68.0,61.9
20160604164500,0.0,0.0,0,58.7,66.4,68.0,61.9
20160604170000,0.0,0.0,0,58.7,66.4,68.0,61.9
20160604171500,0.0,0.0,0,58.7,66.4,68.0,61.9
20160604173000,0.0,0.0,0,58.7,66.4,68.0,61.9
20160604174500,0.0,0.0,0,58.7,66.4,68.0,61.9
20160604180000,0.0,0.0,0,58.7,66.4,68.0,61.9
20160604181500,0.0,0.0,0,58.7,66.4,68.0,61.9
20160604183000,0.0,0.0,0,58.7,66.4,68.0,61.9
20160604184500,0.0,0.0,0,58.7,66.3,68.0,61.9
20160604190000,0.0,0.0,0,58.7,66.4,68.0,61.9
20160604191500,0.0,0.0,0,58.7,66.3,68.0,61.9
20160604193000,0.0,0.0,0,58.7,66.3,68.0,61.9
20160604194500,0.0,0.0,0,58.7,66.3,68.0,61.9
20160604200000,0.0,0.0,0,58.7,66.2,68.0,61.9
20160604201500,0.0,0.0,0,58.7,66.3,68.0,61.9
20160604203000,0.0,0.0,0,58.7,66.2,68.0,61.9
20160604204500,0.0,0.0,0,58.7,66.2,68.0,61.9
20160604210000,0.0,0.0,0,58.7,66.2,68.0,61.9
20160604211500,0.0,0.0,0,58.7,66.1,68.0,61.9
20160604213000,0.0,0.0,0,58.7,66.2,68.0,61.9
20160604214500,0.0,0.0,0,58.7,66.1,68.0,61.9
20160604220000,0.0,0.0,0,58.7,66.1,68.0,61.9
20160604221500,0.0,0.0,0,58.7,66.2,68.0,61.9
20160604223000,0.0,0.0,0,58.7,66.2,68.0,61.9
20160604224500,0.0,0.0,0,58.7,66.2,68.0,61.9
20160604230000,0.0,0.0,0,58.7,66.2,68.0,61.9
20160604231500,0.0,0.0,0,58.7,66.1,68.0,61.9
20160604233000,0.0,0.0,0,58.7,66.2,68.0,61.9
20160604234500,0.0,0.0,0,58.7,66.1,68.0,61.9
20160605000000,0.0,0.0,0,58.7,66.1,68.0,61.9
20160605001500,0.0,0.0,0,58.7,66.2,68.0,61.9
20160605003000,0.0,0.0,0,58.7,66.1,68.0,61.9
20160605004500,0.0,0.0,0,58.7,66.1,68.0,61.9
20160605010000,0.0,0.0,0,58.7,66.2,68.0,61.9
20160605011500,0.0,0.0,0,58.7,66.1,68.0,61.9
20160605013000,0.0,0.0,0,58.7,66.2,68.0,61.9
20160605014500,0.0,0.0,0,58.7,66.1,68.0,61.9
20160605020000,0.0,0.0,0,58.7,66.1,68.0,61.9
20160605021500,0.0,0.0,0,58.7,66.1,68.0,61.9
20160605023000,0.0,0.0,0,58.7,66.1,68.0,61.9
20160605024500,0.0,0.0,0,58.7,66.1,68.0,61.9
20160605030000,0.0,0.0,0,58.7,66.1,68.0,61.9
20160605031500,0.0,0.0,0,58.7,66.1,68.0,61.9
20160605033000,0.0,0.0,0,58.7,66.1,68.0,61.9
20160605034500,0.0,0.0,0,58.7,66.1,68.0,61.9
20160605040000,0.0,0.0,0,58.7,66.1,68.0,61.9
20160605041500,0.0,0.0,0,58.7,66.1,68.0,61.9
20160605043000,0.0,0.0,0,58.7,66.1,68.0,61.9
20160605044500,0.0,0.0,0,58.7,66.2,68.0,61.9
20160605050000,0.0,0.0,0,58.7,66.0,68.0,61.9
20160605051500,0.0,0.0,0,58.7,66.1,68.0,61.9
20160605053000,0.0,0.0,0,58.7,66.1,68.0,61.9
20160605054500,0.0,0.0,0,58.7,66.0,68.0,61.9
20160605060000,0.0,0.0,0,58.7,66.1,68.0,61.9
20160605061500,0.0,0.0,0,58.7,66.2,68.0,61.9
20160605063000,0.0,0.0,0,58.7,66.2,68.0,61.9
20160605064500,0.0,0.0,0,59.5,66.3,68.0,61.9
20160605070000,0.0,0.0,0,59.5,66.4,68.0,61.9
20160605071500,0.0,0.0,0,59.5,66.6,68.0,61.9
20160605073000,0.0,0.0,0,58.8,66.6,68.0,61.9
20160605074500,0.0,0.0,0,58.8,66.7,68.0,61.9
20160605080000,0.0,0.0,0,58.8,66.8,68.0,61.9
20160605081500,0.0,0.0,0,58.8,66.8,68.0,61.9
20160605083000,0.0,0.0,0,58.8,66.9,68.0,61.9
20160605084500,0.0,0.0,0,58.8,67.0,68.0,61.9
20160605090000,0.0,0.0,0,58.8,67.1,68.0,61.9
20160605091500,0.0,0.0,0,58.8,67.1,68.0,61.9
20160605093000,0.0,0.0,0,58.8,67.1,68.0,61.9
20160605094500,0.0,0.0,0,58.8,67.1,68.0,61.9
20160605100000,0.0,0.0,0,58.8,67.1,68.0,61.9
20160605101500,0.0,0.0,0,58.8,67.2,68.0,61.9
20160605103000,0.0,0.0,0,59.5,67.2,68.0,61.9
20160605104500,0.0,0.0,0,58.8,67.3,68.0,61.9
20160605110000,0.0,0.0,0,58.8,67.3,68.0,61.9
20160605111500,0.0,0.0,0,58.8,67.3,68.0,61.9
20160605113000,0.0,0.0,0,58.8,67.3,68.0,61.9
20160605114500,0.0,0.0,0,58.8,67.4,68.0,61.9
20160605120000,0.0,0.0,0,58.8,67.4,68.0,61.9
20160605121500,0.0,0.0,0,58.8,67.4,68.0,61.9
20160605123000,0.0,0.0,0,58.8,67.4,68.0,61.9
20160605124500,0.0,0.0,0,58.8,67.4,68.0,61.9
20160605130000,0.0,0.0,0,58.8,67.4,68.0,61.9
20160605131500,0.0,0.0,1,58.8,67.4,68.0,61.9
20160605133000,0.0,0.0,0,58.1,67.4,68.0,61.9
20160605134500,0.0,0.0,0,58.1,67.4,68.0,61.9
20160605140000,0.0,0.0,0,58.1,67.4,68.0,61.9
20160605141500,0.0,0.0,0,58.1,67.4,68.0,61.9
20160605143000,0.0,0.0,0,58.1,67.1,68.0,61.9
20160605144500,0.0,0.0,0,58.1,67.1,68.0,61.9
20160605150000,0.0,0.0,0,58.1,67.1,68.0,61.9
20160605151500,0.0,0.0,0,58.1,67.1,68.0,61.9
20160605153000,0.0,0.0,0,58.1,67.1,68.0,61.9
20160605154500,0.0,0.0,0,58.1,67.1,68.0,61.9
20160605160000,0.0,0.0,0,58.1,66.9,68.0,61.9
20160605161500,0.0,0.0,0,58.1,66.9,68.0,61.9
20160605163000,0.0,0.0,0,58.1,66.9,68.0,61.9
20160605164500,0.0,0.0,0,58.1,66.8,68.0,61.9
20160605170000,0.0,0.0,0,58.1,66.8,68.0,61.9
20160605171500,0.0,0.0,0,58.7,66.9,68.0,61.9
20160605173000,0.0,0.0,0,58.7,66.8,68.0,61.9
20160605174500,0.0,0.0,0,58.7,66.8,68.0,61.9
20160605180000,0.0,0.0,0,58.7,66.8,68.0,61.9
20160605181500,0.0,0.0,0,58.7,66.9,68.0,61.9
20160605183000,0.0,0.0,0,58.7,66.8,68.0,61.9
20160605184500,0.0,0.0,0,58.7,66.8,68.0,61.9
20160605190000,0.0,0.0,0,58.7,66.7,68.0,61.9
20160605191500,0.0,0.0,0,58.7,66.8,68.0,61.9
20160605193000,0.0,0.0,0,58.7,66.7,68.0,61.9
20160605194500,0.0,0.0,0,58.7,66.7,68.0,61.9
20160605200000,0.0,0.0,0,58.7,66.7,68.0,61.9
20160605201500,0.0,0.0,0,58.7,66.7,68.0,61.9
20160605203000,0.0,0.0,0,59.5,66.7,68.0,61.9
20160605204500,0.0,0.0,0,59.5,66.7,68.0,61.9
20160605210000,0.0,0.0,0,59.5,66.7,68.0,61.9
20160605211500,0.0,0.0,0,59.5,66.7,68.0,61.9
20160605213000,0.0,0.0,0,59.5,66.6,68.0,61.9
20160605214500,0.0,0.0,0,59.5,66.7,68.0,61.9
20160605220000,0.0,0.0,0,59.5,66.6,68.0,61.9
20160605221500,0.0,0.0,0,59.5,66.7,68.0,61.9
20160605223000,0.0,0.0,0,59.5,66.6,68.0,61.9
20160605224500,0.0,0.0,0,59.5,66.6,68.0,61.9
20160605230000,0.0,0.0,0,59.5,66.6,68.0,61.9
20160605231500,0.0,0.0,0,59.5,66.6,68.0,61.9
20160605233000,0.0,0.0,0,59.5,66.6,68.0,61.9
20160605234500,0.0,0.0,0,59.5,66.6,68.0,61.9
20160606000000,0.0,0.0,0,59.5,66.6,68.0,61.9
20160606001500,0.0,0.0,0,59.5,66.5,68.0,61.9
20160606003000,0.0,0.0,0,59.5,66.6,68.0,61.9
20160606004500,0.0,0.0,0,59.5,66.5,68.0,61.9
20160606010000,0.0,0.0,0,59.5,66.6,68.0,61.9
20160606011500,0.0,0.0,0,59.5,66.4,68.0,61.9
20160606013000,0.0,0.0,0,59.5,66.6,68.0,61.9
20160606014500,0.0,0.0,0,59.5,66.4,68.0,61.9
20160606020000,0.0,0.0,0,59.5,66.4,68.0,61.9
20160606021500,0.0,0.0,0,59.5,66.4,68.0,61.9
20160606023000,0.0,0.0,0,59.5,66.4,68.0,61.9
20160606024500,0.0,0.0,0,59.5,66.5,68.0,61.9
20160606030000,0.0,0.0,0,59.5,66.4,68.0,61.9
20160606031500,0.0,0.0,0,59.5,66.5,68.0,61.9
20160606033000,0.0,0.0,0,59.5,66.3,68.0,61.9
20160606034500,0.0,0.0,1,59.5,66.4,68.0,61.9
20160606040000,0.0,0.0,0,59.5,66.4,68.0,61.9
20160606041500,0.0,0.0,0,59.5,66.3,68.0,61.9
20160606043000,0.0,0.0,0,59.5,66.4,68.0,61.9
20160606044500,0.0,0.0,0,59.5,66.3,68.0,61.9
20160606050000,0.0,0.0,0,59.5,66.3,68.0,61.9
20160606051500,0.0,0.0,0,59.5,66.3,68.0,61.9
20160606053000,0.0,0.0,0,58.8,66.2,68.0,61.9
20160606054500,0.0,0.0,0,58.8,66.4,68.0,61.9
20160606060000,0.0,0.0,0,58.8,66.3,68.0,61.9
20160606061500,0.0,0.0,0,58.8,66.4,68.0,61.9
20160606063000,0.0,0.0,0,59.5,66.4,68.0,61.9
20160606064500,0.0,0.0,0,59.5,66.4,68.0,61.9
20160606070000,0.0,0.0,0,59.5,66.4,68.0,61.9
20160606071500,0.0,0.0,0,59.5,66.4,68.0,61.9
20160606073000,0.0,0.0,0,59.5,66.5,68.0,61.9
20160606074500,0.0,0.0,0,59.5,66.5,68.0,61.9
20160606080000,0.0,0.0,0,59.5,66.5,68.0,61.9
20160606081500,0.0,0.0,0,59.5,66.6,68.0,61.9
20160606083000,0.0,0.0,0,59.5,66.5,68.0,61.9
20160606084500,61.2,22.1739,12,58.4,67.7,68.0,61.9
20160606090000,0.0,0.0,2,59.1,67.4,68.0,61.9
20160606091500,0.0,0.0,0,59.1,67.4,68.0,61.9
20160606093000,0.0,0.0,6,58.4,67.9,68.0,61.9
20160606094500,0.0,0.0,6,58.4,67.8,68.0,61.9
20160606100000,0.0,0.0,3,58.4,67.6,68.0,61.9
20160606101500,0.0,0.0,2,59.1,68.1,68.0,61.9
20160606103000,0.0,0.0,2,59.1,67.9,68.0,61.9
20160606104500,0.0,0.0,0,59.1,67.4,68.0,61.9
20160606110000,0.0,0.0,4,59.1,67.9,68.0,61.9
20160606111500,0.0,0.0,3,58.4,67.7,68.0,61.9
20160606113000,0.0,0.0,0,59.1,67.6,68.0,61.9
20160606114500,0.0,0.0,1,59.1,67.8,68.0,61.9
20160606120000,0.0,0.0,1,59.1,68.0,68.0,61.9
20160606121500,0.0,0.0,1,59.1,67.9,68.0,61.9
20160606123000,0.0,0.0,1,59.1,67.9,68.0,61.9
20160606124500,0.0,0.0,1,59.1,67.8,68.0,61.9
20160606130000,0.0,0.0,1,59.1,67.9,68.0,61.9
20160606131500,0.0,0.0,1,59.1,68.0,68.0,61.9
20160606133000,0.0,0.0,4,58.0,68.4,68.0,61.9
20160606134500,66.0,23.913,13,56.8,68.7,68.0,61.9
20160606140000,76.8,27.8261,14,56.8,68.5,68.0,61.9
20160606141500,84.6,30.6522,15,56.8,68.0,68.0,61.9
20160606143000,83.4,30.2174,15,56.8,67.9,68.0,61.9
20160606144500,84.6,30.6522,15,56.8,67.9,68.0,61.9
20160606150000,82.2,29.7826,15,56.8,67.9,68.0,61.9
20160606151500,84.6,30.6522,15,56.8,68.1,68.0,61.9
20160606153000,86.4,31.3043,15,56.8,67.9,68.0,61.9
20160606154500,82.2,29.7826,15,56.8,67.8,68.0,61.9
20160606160000,84.6,30.6522,15,56.8,68.1,68.0,61.9
20160606161500,82.2,29.7826,15,56.8,67.9,68.0,61.9
20160606163000,86.4,31.3043,15,56.8,68.2,68.0,61.9
20160606164500,83.4,30.2174,14,56.8,67.9,68.0,61.9
20160606170000,75.6,27.3913,12,56.8,67.7,68.0,61.9
20160606171500,72.0,26.087,12,56.8,67.6,68.0,61.9
20160606173000,33.6,12.1739,8,56.8,67.7,68.0,61.9
20160606174500,38.4,13.913,9,56.8,67.9,68.0,61.9
20160606180000,38.4,13.913,9,56.8,67.9,68.0,61.9
20160606181500,38.4,13.913,9,56.8,67.9,68.0,61.9
20160606183000,40.8,14.7826,9,56.8,67.8,68.0,61.9
20160606184500,43.2,15.6522,8,56.8,67.7,68.0,61.9
20160606190000,33.6,12.1739,7,56.8,67.7,68.0,61.9
20160606191500,31.2,11.3043,6,57.5,67.7,68.0,61.9
20160606193000,31.2,11.3043,7,57.5,67.8,68.0,61.9
20160606194500,31.2,11.3043,7,57.5,67.8,68.0,61.9
20160606200000,31.2,11.3043,7,57.5,67.8,68.0,61.9
20160606201500,31.2,11.3043,6,57.5,67.7,68.0,61.9
20160606203000,0.0,0.0,6,57.5,67.8,68.0,61.9
20160606204500,0.0,0.0,5,57.5,67.7,68.0,61.9
20160606210000,0.0,0.0,5,58.3,67.9,68.0,61.9
20160606211500,0.0,0.0,5,58.3,67.8,68.0,61.9
20160606213000,0.0,0.0,5,58.3,67.9,68.0,61.9
20160606214500,0.0,0.0,5,58.3,67.8,68.0,61.9
20160606220000,0.0,0.0,5,58.3,67.9,68.0,61.9
20160606221500,0.0,0.0,5,58.3,67.8,68.0,61.9
20160606223000,0.0,0.0,5,58.3,67.9,68.0,61.9
20160606224500,0.0,0.0,5,58.3,67.8,68.0,61.9
20160606230000,0.0,0.0,5,58.3,67.9,68.0,61.9
20160606231500,0.0,0.0,5,58.3,67.8,68.0,61.9
20160606233000,0.0,0.0,5,58.3,67.8,68.0,61.9
20160606234500,0.0,0.0,5,58.3,67.8,68.0,61.9
20160607000000,0.0,0.0,5,58.3,67.9,68.0,61.9
20160607001500,0.0,0.0,5,58.3,67.8,68.0,61.9
20160607003000,0.0,0.0,5,58.3,67.8,68.0,61.9
20160607004500,0.0,0.0,5,58.3,67.9,68.0,61.9
20160607010000,0.0,0.0,5,58.3,67.8,68.0,61.9
20160607011500,0.0,0.0,5,58.3,67.9,68.0,61.9
20160607013000,0.0,0.0,5,58.3,67.8,68.0,61.9
20160607014500,0.0,0.0,5,58.3,67.8,68.0,61.9
20160607020000,0.0,0.0,5,58.3,67.8,68.0,61.9
20160607021500,0.0,0.0,5,58.3,67.8,68.0,61.9
20160607023000,0.0,0.0,4,58.3,67.7,68.0,61.9
20160607024500,0.0,0.0,4,58.3,67.8,68.0,61.9
20160607030000,0.0,0.0,3,58.3,67.7,68.0,61.9
20160607031500,0.0,0.0,4,58.3,67.8,68.0,61.9
20160607033000,0.0,0.0,4,58.3,67.8,68.0,61.9
20160607034500,0.0,0.0,4,58.3,67.8,68.0,61.9
20160607040000,0.0,0.0,4,58.3,67.8,68.0,61.9
20160607041500,0.0,0.0,4,58.3,67.8,68.0,61.9
20160607043000,0.0,0.0,4,58.3,67.8,68.0,61.9
20160607044500,0.0,0.0,3,58.3,67.7,68.0,61.9
20160607050000,0.0,0.0,4,58.3,67.8,68.0,61.9
20160607051500,0.0,0.0,3,58.3,67.7,68.0,61.9
20160607053000,0.0,0.0,3,58.3,67.8,68.0,61.9
20160607054500,0.0,0.0,2,58.3,67.7,68.0,61.9
20160607060000,0.0,0.0,2,58.3,67.8,68.0,61.9
20160607061500,0.0,0.0,2,58.3,67.8,68.0,61.9
20160607063000,0.0,0.0,2,58.3,67.9,68.0,61.9
20160607064500,0.0,0.0,2,58.3,67.8,68.0,61.9
20160607070000,0.0,0.0,2,58.3,67.9,68.0,61.9
20160607071500,0.0,0.0,2,58.3,67.8,68.0,61.9
20160607073000,0.0,0.0,2,58.3,67.9,68.0,61.9
20160607074500,0.0,0.0,2,58.3,67.8,68.0,61.9
20160607080000,0.0,0.0,2,58.3,67.9,68.0,61.9
20160607081500,0.0,0.0,2,58.3,67.9,68.0,61.9
20160607083000,0.0,0.0,0,58.3,67.6,68.0,61.9
20160607084500,51.6,18.6957,11,57.2,68.7,68.0,61.9
20160607090000,0.0,0.0,7,57.2,67.9,68.0,61.9
20160607091500,0.0,0.0,7,57.2,68.2,68.0,61.9
20160607093000,0.0,0.0,7,57.2,67.9,68.0,61.9
20160607094500,0.0,0.0,7,57.2,68.0,68.0,61.9
20160607100000,0.0,0.0,8,57.2,68.3,68.0,61.9
20160607101500,70.2,25.4348,13,57.2,68.5,68.0,61.9
20160607103000,87.6,31.7391,16,57.2,68.2,68.0,61.9
20160607104500,95.4,34.5652,16,57.2,68.4,68.0,61.9
20160607110000,114.6,41.5217,18,57.2,68.1,68.0,61.9
20160607111500,114.6,41.5217,18,57.2,67.8,68.0,61.9
20160607113000,84.6,30.6522,14,56.4,67.5,68.0,61.9
20160607114500,69.6,25.2174,12,56.4,67.5,68.0,61.9
20160607120000,43.2,15.6522,9,57.1,67.6,68.0,61.9
20160607121500,33.6,12.1739,8,57.1,67.7,68.0,61.9
20160607123000,33.6,12.1739,8,57.1,67.7,68.0,61.9
20160607124500,0.0,0.0,7,57.1,67.7,68.0,61.9
20160607130000,0.0,0.0,7,57.1,67.7,68.0,61.9
20160607131500,0.0,0.0,6,57.1,67.7,68.0,61.9
20160607133000,0.0,0.0,7,57.1,68.1,68.0,61.9
20160607134500,0.0,0.0,8,57.1,68.3,68.0,61.9
20160607140000,0.0,0.0,8,57.1,68.3,68.0,61.9
20160607141500,96.6,35.0,16,57.1,68.7,68.0,61.9
20160607143000,105.6,38.2609,17,57.1,68.6,68.0,61.9
20160607144500,124.8,45.2174,19,57.1,68.5,68.0,61.9
20160607150000,141.6,51.3044,21,57.1,68.4,68.0,61.9
20160607151500,139.8,50.6522,21,57.1,68.1,68.0,61.9
20160607153000,139.8,50.6522,21,56.3,68.1,68.0,61.9
20160607154500,139.8,50.6522,21,56.3,67.8,68.0,61.9
20160607160000,139.8,50.6522,21,57.1,67.9,68.0,61.9
20160607161500,139.8,50.6522,21,57.1,67.8,68.0,61.9
20160607163000,141.6,51.3044,21,57.1,67.9,68.0,61.9
20160607164500,127.2,46.087,18,57.1,67.6,68.0,61.9
20160607170000,85.2,30.8696,13,57.1,67.3,68.0,61.9
20160607171500,74.4,26.9565,12,57.1,67.6,68.0,61.9
20160607173000,38.4,13.913,9,57.1,67.6,68.0,61.9
20160607174500,31.2,11.3043,7,57.1,67.6,68.0,61.9
20160607180000,0.0,0.0,6,57.9,67.7,68.0,61.9
20160607181500,0.0,0.0,6,57.9,67.7,68.0,61.9
20160607183000,0.0,0.0,5,57.9,67.7,68.0,61.9
20160607184500,0.0,0.0,4,57.9,67.7,68.0,61.9
20160607190000,0.0,0.0,3,57.9,67.7,68.0,61.9
20160607191500,0.0,0.0,3,58.7,67.8,68.0,61.9
20160607193000,0.0,0.0,3,58.7,67.8,68.0,61.9
20160607194500,0.0,0.0,3,58.7,67.9,68.0,61.9
20160607200000,0.0,0.0,3,58.7,67.8,68.0,61.9
20160607201500,0.0,0.0,3,58.7,67.9,68.0,61.9
20160607203000,0.0,0.0,3,58.7,67.8,68.0,61.9
20160607204500,0.0,0.0,3,58.7,67.9,68.0,61.9
20160607210000,0.0,0.0,3,58.7,67.9,68.0,61.9
20160607211500,0.0,0.0,3,58.7,68.0,68.0,61.9
20160607213000,0.0,0.0,3,58.7,67.9,68.0,61.9
20160607214500,0.0,0.0,3,59.4,68.1,68.0,61.9
20160607220000,0.0,0.0,3,59.4,68.0,68.0,61.9
20160607221500,0.0,0.0,3,58.8,68.1,68.0,61.9
20160607223000,0.0,0.0,3,58.8,67.9,68.0,61.9
20160607224500,0.0,0.0,3,58.8,68.0,68.0,61.9
20160607230000,0.0,0.0,3,58.8,68.0,68.0,61.9
20160607231500,0.0,0.0,3,58.8,68.0,68.0,61.9
20160607233000,0.0,0.0,3,58.8,68.0,68.0,61.9
20160607234500,0.0,0.0,3,58.8,67.9,68.0,61.9
20160608000000,0.0,0.0,3,58.8,68.0,68.0,61.9
20160608001500,0.0,0.0,3,58.8,68.0,68.0,61.9
20160608003000,0.0,0.0,3,58.8,67.9,68.0,61.9
20160608004500,0.0,0.0,3,58.8,67.9,68.0,61.9
20160608010000,0.0,0.0,3,58.8,68.0,68.0,61.9
20160608011500,0.0,0.0,3,58.8,67.9,68.0,61.9
20160608013000,0.0,0.0,3,58.8,68.0,68.0,61.9
20160608014500,0.0,0.0,3,58.8,67.9,68.0,61.9
20160608020000,0.0,0.0,3,58.8,67.9,68.0,61.9
20160608021500,0.0,0.0,3,58.8,67.9,68.0,61.9
20160608023000,0.0,0.0,3,58.8,67.9,68.0,61.9
20160608024500,0.0,0.0,3,58.8,67.9,68.0,61.9
20160608030000,0.0,0.0,3,58.8,67.9,68.0,61.9
20160608031500,0.0,0.0,3,58.8,67.9,68.0,61.9
20160608033000,0.0,0.0,3,58.8,67.8,68.0,61.9
20160608034500,0.0,0.0,3,58.8,67.9,68.0,61.9
20160608040000,0.0,0.0,3,58.8,67.9,68.0,61.9
20160608041500,0.0,0.0,3,58.8,67.9,68.0,61.9
20160608054500,0.0,0.0,4,59.1,68.1,68.0,61.9
20160608060000,0.0,0.0,4,59.1,68.0,68.0,61.9
20160608061500,0.0,0.0,4,59.1,68.0,68.0,61.9
20160608063000,0.0,0.0,4,59.1,67.9,68.0,61.9
20160608064500,0.0,0.0,4,58.4,67.8,68.0,61.9
20160608070000,0.0,0.0,4,58.4,67.9,68.0,61.9
20160608071500,0.0,0.0,4,58.4,67.8,68.0,61.9
20160608073000,0.0,0.0,4,58.4,67.8,68.0,61.9
20160608074500,0.0,0.0,4,58.4,67.8,68.0,61.9
20160608080000,0.0,0.0,4,58.4,67.8,68.0,61.9
20160608081500,0.0,0.0,4,58.4,67.8,68.0,61.9
20160608083000,0.0,0.0,4,58.4,67.8,68.0,61.9
20160608084500,0.0,0.0,4,58.4,68.1,68.0,61.9
20160608090000,0.0,0.0,7,58.4,68.4,68.0,61.9
20160608091500,0.0,0.0,6,57.6,67.9,68.0,61.9
20160608093000,190.2,68.913,29,56.4,69.8,68.0,61.9
20160608094500,245.4,88.913,35,56.4,68.8,68.0,61.9
20160608100000,142.2,51.5217,21,56.4,67.3,68.0,61.9
20160608101500,96.0,34.7826,16,56.4,67.3,68.0,61.9
20160608103000,43.2,15.6522,9,56.4,67.2,68.0,61.9
20160608104500,0.0,0.0,6,57.5,67.4,68.0,61.9
20160608110000,31.2,11.3043,9,57.5,67.9,68.0,61.9
20160608111500,0.0,0.0,9,57.5,67.9,68.0,61.9
20160608113000,31.2,11.3043,9,57.5,67.8,68.0,61.9
20160608114500,0.0,0.0,9,57.5,67.8,68.0,61.9
20160608120000,0.0,0.0,9,57.5,67.8,68.0,61.9
20160608121500,31.2,11.3043,8,57.5,67.7,68.0,61.9
20160608123000,0.0,0.0,6,57.5,67.7,68.0,61.9
20160608124500,0.0,0.0,5,57.5,67.7,68.0,61.9
20160608130000,0.0,0.0,3,58.3,67.6,68.0,61.9
20160608131500,0.0,0.0,3,58.3,67.7,68.0,61.9
20160608133000,0.0,0.0,3,58.3,67.9,68.0,61.9
20160608134500,0.0,0.0,3,58.3,68.0,68.0,61.9
20160608140000,0.0,0.0,3,58.3,68.1,68.0,61.9
20160608141500,0.0,0.0,3,58.3,68.0,68.0,61.9
20160608143000,0.0,0.0,6,58.3,68.4,68.0,61.9
20160608144500,58.8,21.3043,12,57.6,68.4,68.0,61.9
20160608150000,60.0,21.7391,12,57.6,68.3,68.0,61.9
20160608151500,60.0,21.7391,12,57.6,68.1,68.0,61.9
20160608153000,60.0,21.7391,12,57.6,68.2,68.0,61.9
20160608154500,64.2,23.2609,12,57.6,68.2,68.0,61.9
20160608160000,60.0,21.7391,12,57.6,68.1,68.0,61.9
20160608161500,58.8,21.3043,12,57.6,67.9,68.0,61.9
