PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160608163000,40.8,14.7826,9,57.6,67.7,68.0,61.9
20160608164500,38.4,13.913,9,57.6,67.7,68.0,61.9
20160608170000,33.6,12.1739,8,57.6,67.7,68.0,61.9
20160608171500,0.0,0.0,5,57.6,67.6,68.0,61.9
20160608173000,0.0,0.0,4,58.3,67.7,68.0,61.9
20160608174500,0.0,0.0,5,58.3,67.8,68.0,61.9
20160608180000,0.0,0.0,4,58.3,67.7,68.0,61.9
20160608181500,0.0,0.0,4,58.3,67.8,68.0,61.9
20160608183000,0.0,0.0,4,58.3,67.8,68.0,61.9
20160608184500,0.0,0.0,4,58.3,67.8,68.0,61.9
20160608190000,0.0,0.0,4,58.3,67.9,68.0,61.9
20160608191500,0.0,0.0,4,58.3,67.8,68.0,61.9
20160608193000,0.0,0.0,4,58.3,67.8,68.0,61.9
20160608194500,0.0,0.0,3,58.3,67.7,68.0,61.9
20160608200000,0.0,0.0,4,58.3,67.8,68.0,61.9
20160608201500,0.0,0.0,3,58.3,67.7,68.0,61.9
20160608203000,0.0,0.0,4,58.3,67.8,68.0,61.9
20160608204500,0.0,0.0,3,58.3,67.7,68.0,61.9
20160608210000,0.0,0.0,3,58.3,67.8,68.0,61.9
20160608211500,0.0,0.0,2,59.1,67.7,68.0,61.9
20160608213000,0.0,0.0,3,59.1,67.9,68.0,61.9
20160608214500,0.0,0.0,3,59.1,67.8,68.0,61.9
20160608220000,0.0,0.0,3,59.1,67.9,68.0,61.9
20160608221500,0.0,0.0,3,59.1,67.8,68.0,61.9
20160608223000,0.0,0.0,3,59.1,67.9,68.0,61.9
20160608224500,0.0,0.0,2,59.1,67.7,68.0,61.9
20160608230000,0.0,0.0,2,59.1,67.9,68.0,61.9
20160608231500,0.0,0.0,1,59.1,67.7,68.0,61.9
20160608233000,0.0,0.0,2,59.1,67.9,68.0,61.9
20160608234500,0.0,0.0,2,59.1,67.8,68.0,61.9
20160609000000,0.0,0.0,2,59.1,67.8,68.0,61.9
20160609001500,0.0,0.0,2,59.1,67.8,68.0,61.9
20160609003000,0.0,0.0,2,59.1,67.8,68.0,61.9
20160609004500,0.0,0.0,2,59.1,67.8,68.0,61.9
20160609010000,0.0,0.0,2,59.1,67.8,68.0,61.9
20160609011500,0.0,0.0,2,59.1,67.9,68.0,61.9
20160609013000,0.0,0.0,2,59.1,67.8,68.0,61.9
20160609014500,0.0,0.0,2,59.1,67.9,68.0,61.9
20160609020000,0.0,0.0,2,59.1,67.8,68.0,61.9
20160609021500,0.0,0.0,2,59.1,67.8,68.0,61.9
20160609023000,0.0,0.0,2,59.1,67.8,68.0,61.9
20160609024500,0.0,0.0,2,59.1,67.8,68.0,61.9
20160609030000,0.0,0.0,2,59.1,67.8,68.0,61.9
20160609031500,0.0,0.0,1,59.1,67.7,68.0,61.9
20160609033000,0.0,0.0,1,59.1,67.9,68.0,61.9
20160609034500,0.0,0.0,1,59.1,67.8,68.0,61.9
20160609040000,0.0,0.0,1,59.1,67.9,68.0,61.9
20160609041500,0.0,0.0,1,59.1,67.8,68.0,61.9
20160609043000,0.0,0.0,1,59.1,67.8,68.0,61.9
20160609044500,0.0,0.0,1,59.1,67.9,68.0,61.9
20160609050000,0.0,0.0,1,59.1,67.8,68.0,61.9
20160609051500,0.0,0.0,1,59.1,67.9,68.0,61.9
20160609053000,0.0,0.0,0,59.1,67.7,68.0,61.9
20160609054500,0.0,0.0,1,59.1,67.9,68.0,61.9
20160609060000,0.0,0.0,1,59.1,67.8,68.0,61.9
20160609061500,0.0,0.0,1,59.1,67.9,68.0,61.9
20160609063000,0.0,0.0,1,59.1,67.9,68.0,61.9
20160609064500,0.0,0.0,1,59.1,67.9,68.0,61.9
20160609070000,0.0,0.0,1,59.1,67.9,68.0,61.9
20160609071500,0.0,0.0,1,59.1,68.0,68.0,61.9
20160609073000,0.0,0.0,1,59.1,67.9,68.0,61.9
20160609074500,0.0,0.0,1,59.1,67.9,68.0,61.9
20160609080000,0.0,0.0,1,59.1,67.9,68.0,61.9
20160609081500,0.0,0.0,1,59.1,68.0,68.0,61.9
20160609083000,0.0,0.0,8,58.2,68.5,68.0,61.9
20160609084500,62.4,22.6087,13,57.6,68.4,68.0,61.9
20160609090000,50.4,18.2609,12,57.6,68.3,68.0,61.9
20160609091500,38.4,13.913,9,57.6,68.2,68.0,61.9
20160609093000,36.0,13.0435,9,57.6,67.9,68.0,61.9
20160609094500,0.0,0.0,7,57.0,67.7,68.0,61.9
20160609100000,0.0,0.0,2,58.3,67.4,68.0,61.9
20160609101500,0.0,0.0,4,58.3,67.8,68.0,61.9
20160609103000,0.0,0.0,3,58.3,67.9,68.0,61.9
20160609104500,0.0,0.0,3,58.3,68.1,68.0,61.9
20160609110000,0.0,0.0,3,58.3,68.0,68.0,61.9
20160609111500,0.0,0.0,3,58.3,67.9,68.0,61.9
20160609113000,0.0,0.0,3,58.3,67.9,68.0,61.9
20160609114500,0.0,0.0,2,58.3,68.0,68.0,61.9
20160609120000,0.0,0.0,1,58.3,67.7,68.0,61.9
20160609121500,0.0,0.0,2,58.3,67.9,68.0,61.9
20160609123000,0.0,0.0,2,58.3,67.9,68.0,61.9
20160609124500,0.0,0.0,2,58.3,68.0,68.0,61.9
20160609130000,0.0,0.0,2,58.3,68.1,68.0,61.9
20160609131500,0.0,0.0,2,58.3,68.1,68.0,61.9
20160609133000,0.0,0.0,9,58.3,68.7,68.0,61.9
20160609134500,75.6,27.3913,14,57.2,68.4,68.0,61.9
20160609140000,66.0,23.913,13,57.2,68.2,68.0,61.9
20160609141500,92.4,33.4783,17,57.2,68.3,68.0,61.9
20160609143000,87.6,31.7391,16,57.2,68.2,68.0,61.9
20160609144500,86.4,31.3043,16,57.2,68.1,68.0,61.9
20160609150000,87.6,31.7391,16,57.2,68.2,68.0,61.9
20160609151500,90.0,32.6087,16,57.2,68.2,68.0,61.9
20160609153000,100.2,36.3043,18,57.2,68.4,68.0,61.9
20160609154500,115.8,41.9565,19,57.2,68.3,68.0,61.9
20160609160000,127.2,46.087,21,57.2,68.4,68.0,61.9
20160609161500,141.0,51.087,22,57.2,67.9,68.0,61.9
20160609163000,108.0,39.1304,17,57.2,67.6,68.0,61.9
20160609164500,106.8,38.6957,17,57.9,67.7,68.0,61.9
20160609170000,104.4,37.8261,17,57.2,67.7,68.0,61.9
20160609171500,85.2,30.8696,14,57.2,67.6,68.0,61.9
20160609173000,38.4,13.913,9,57.2,67.6,68.0,61.9
20160609174500,36.0,13.0435,9,57.2,67.7,68.0,61.9
20160609180000,0.0,0.0,7,57.2,67.6,68.0,61.9
20160609181500,33.6,12.1739,9,57.2,67.8,68.0,61.9
20160609183000,0.0,0.0,7,57.2,67.7,68.0,61.9
20160609184500,0.0,0.0,8,57.2,67.8,68.0,61.9
20160609190000,0.0,0.0,8,57.2,67.8,68.0,61.9
20160609191500,0.0,0.0,8,57.2,67.8,68.0,61.9
20160609193000,0.0,0.0,8,57.2,67.8,68.0,61.9
20160609194500,0.0,0.0,8,57.2,67.8,68.0,61.9
20160609200000,0.0,0.0,8,58.3,67.9,68.0,61.9
20160609201500,0.0,0.0,8,58.3,67.9,68.0,61.9
20160609203000,0.0,0.0,8,58.3,67.8,68.0,61.9
20160609204500,0.0,0.0,8,58.3,67.9,68.0,61.9
20160609210000,0.0,0.0,8,58.3,67.8,68.0,61.9
20160609211500,0.0,0.0,8,58.3,67.9,68.0,61.9
20160609213000,0.0,0.0,8,58.3,67.9,68.0,61.9
20160609214500,0.0,0.0,8,58.3,67.9,68.0,61.9
20160609220000,0.0,0.0,8,58.3,67.8,68.0,61.9
20160609221500,0.0,0.0,8,58.3,67.8,68.0,61.9
20160609223000,0.0,0.0,8,58.3,67.8,68.0,61.9
20160609224500,0.0,0.0,8,58.3,67.9,68.0,61.9
20160609230000,0.0,0.0,8,58.3,67.8,68.0,61.9
20160609231500,0.0,0.0,8,58.3,67.8,68.0,61.9
20160609233000,0.0,0.0,7,58.3,67.7,68.0,61.9
20160609234500,0.0,0.0,8,58.3,67.8,68.0,61.9
20160610000000,0.0,0.0,7,58.3,67.7,68.0,61.9
20160610001500,0.0,0.0,7,58.3,67.8,68.0,61.9
20160610003000,0.0,0.0,7,58.3,67.8,68.0,61.9
20160610004500,0.0,0.0,7,58.3,67.8,68.0,61.9
20160610010000,0.0,0.0,7,58.3,67.8,68.0,61.9
20160610011500,0.0,0.0,7,58.3,67.8,68.0,61.9
20160610013000,0.0,0.0,7,58.3,67.8,68.0,61.9
20160610014500,0.0,0.0,7,58.3,67.8,68.0,61.9
20160610020000,0.0,0.0,7,58.3,67.8,68.0,61.9
20160610021500,0.0,0.0,7,58.3,67.8,68.0,61.9
20160610023000,0.0,0.0,6,58.3,67.7,68.0,61.9
20160610024500,0.0,0.0,7,58.3,67.8,68.0,61.9
20160610030000,0.0,0.0,6,58.3,67.7,68.0,61.9
20160610031500,0.0,0.0,5,58.3,67.7,68.0,61.9
20160610033000,0.0,0.0,4,58.3,67.7,68.0,61.9
20160610034500,0.0,0.0,3,58.3,67.7,68.0,61.9
20160610040000,0.0,0.0,3,58.3,67.8,68.0,61.9
20160610041500,0.0,0.0,1,59.0,67.7,68.0,61.9
20160610043000,0.0,0.0,2,59.0,67.9,68.0,61.9
20160610044500,0.0,0.0,2,59.0,67.8,68.0,61.9
20160610050000,0.0,0.0,2,59.0,67.8,68.0,61.9
20160610051500,0.0,0.0,2,59.0,67.9,68.0,61.9
20160610053000,0.0,0.0,2,59.0,67.8,68.0,61.9
20160610054500,0.0,0.0,2,59.0,67.9,68.0,61.9
20160610060000,0.0,0.0,2,59.0,67.9,68.0,61.9
20160610061500,0.0,0.0,2,59.0,67.9,68.0,61.9
20160610063000,0.0,0.0,2,59.0,67.9,68.0,61.9
20160610064500,0.0,0.0,2,59.0,68.0,68.0,61.9
20160610070000,0.0,0.0,2,59.0,67.9,68.0,61.9
20160610071500,0.0,0.0,2,59.0,67.9,68.0,61.9
20160610073000,0.0,0.0,2,59.0,68.0,68.0,61.9
20160610074500,0.0,0.0,2,58.4,67.9,68.0,61.9
20160610080000,0.0,0.0,2,58.4,67.9,68.0,61.9
20160610081500,0.0,0.0,2,58.4,67.9,68.0,61.9
20160610083000,0.0,0.0,2,58.4,67.8,68.0,61.9
20160610084500,0.0,0.0,2,58.4,67.9,68.0,61.9
20160610090000,0.0,0.0,2,58.4,67.9,68.0,61.9
20160610091500,0.0,0.0,2,58.4,67.9,68.0,61.9
20160610093000,0.0,0.0,2,58.4,68.1,68.0,61.9
20160610094500,0.0,0.0,2,58.4,68.2,68.0,61.9
20160610100000,68.4,24.7826,14,57.6,68.7,68.0,61.9
20160610101500,0.0,0.0,7,57.6,68.0,68.0,61.9
20160610103000,64.2,23.2609,13,57.6,68.5,68.0,61.9
20160610104500,68.4,24.7826,14,57.6,68.3,68.0,61.9
20160610110000,70.2,25.4348,14,57.6,68.2,68.0,61.9
20160610111500,70.2,25.4348,14,57.6,68.2,68.0,61.9
20160610113000,70.2,25.4348,14,57.6,68.2,68.0,61.9
20160610114500,70.2,25.4348,14,56.8,68.2,68.0,61.9
20160610120000,73.2,26.5217,14,56.8,68.1,68.0,61.9
20160610121500,72.0,26.087,14,56.8,67.9,68.0,61.9
20160610123000,74.4,26.9565,14,56.8,67.9,68.0,61.9
20160610124500,40.8,14.7826,9,56.8,67.6,68.0,61.9
20160610130000,31.2,11.3043,8,56.8,67.7,68.0,61.9
20160610131500,0.0,0.0,6,56.8,67.7,68.0,61.9
20160610133000,0.0,0.0,7,57.5,67.9,68.0,61.9
20160610134500,0.0,0.0,7,57.5,68.2,68.0,61.9
20160610140000,0.0,0.0,8,57.5,68.3,68.0,61.9
20160610141500,54.0,19.5652,12,56.8,68.3,68.0,61.9
20160610143000,75.6,27.3913,15,56.8,68.5,68.0,61.9
20160610144500,99.0,35.8696,17,56.8,68.4,68.0,61.9
20160610150000,105.6,38.2609,18,56.8,68.4,68.0,61.9
20160610151500,104.4,37.8261,18,56.8,68.0,68.0,61.9
20160610153000,99.0,35.8696,17,56.8,67.7,68.0,61.9
20160610154500,80.4,29.1304,14,56.8,67.6,68.0,61.9
20160610160000,31.2,11.3043,9,56.8,67.5,68.0,61.9
20160610161500,57.0,20.6522,12,56.8,67.7,68.0,61.9
20160610163000,51.6,18.6957,12,57.5,67.8,68.0,61.9
20160610164500,54.0,19.5652,12,57.5,67.8,68.0,61.9
20160610170000,55.2,20.0,12,57.5,67.8,68.0,61.9
20160610171500,54.0,19.5652,12,57.5,67.8,68.0,61.9
20160610173000,48.6,17.6087,11,56.8,67.8,68.0,61.9
20160610174500,57.0,20.6522,12,56.8,67.8,68.0,61.9
20160610180000,51.6,18.6957,11,57.6,67.8,68.0,61.9
20160610181500,51.6,18.6957,11,57.6,67.8,68.0,61.9
20160610183000,55.2,20.0,12,57.6,67.8,68.0,61.9
20160610184500,57.0,20.6522,12,57.6,67.8,68.0,61.9
20160610190000,50.4,18.2609,12,57.6,67.8,68.0,61.9
20160610191500,48.6,17.6087,12,57.6,67.8,68.0,61.9
20160610193000,51.6,18.6957,12,57.6,67.8,68.0,61.9
20160610194500,51.6,18.6957,12,57.6,67.8,68.0,61.9
20160610200000,50.4,18.2609,12,57.6,67.8,68.0,61.9
20160610201500,57.0,20.6522,12,57.6,67.8,68.0,61.9
20160610203000,55.2,20.0,12,57.6,67.8,68.0,61.9
20160610204500,55.2,20.0,12,57.6,67.8,68.0,61.9
20160610210000,55.2,20.0,12,57.6,67.9,68.0,61.9
20160610211500,55.2,20.0,12,57.6,67.8,68.0,61.9
20160610213000,57.0,20.6522,12,57.6,67.9,68.0,61.9
20160610214500,55.2,20.0,12,57.6,67.8,68.0,61.9
20160610220000,54.0,19.5652,12,57.6,67.8,68.0,61.9
20160610221500,57.0,20.6522,12,57.6,67.9,68.0,61.9
20160610223000,57.0,20.6522,12,57.6,67.8,68.0,61.9
20160610224500,54.0,19.5652,12,57.6,67.8,68.0,61.9
20160610230000,57.0,20.6522,12,57.6,67.8,68.0,61.9
20160610231500,51.6,18.6957,12,57.6,67.9,68.0,61.9
20160610233000,51.6,18.6957,12,57.6,67.8,68.0,61.9
20160610234500,58.8,21.3043,12,57.6,67.8,68.0,61.9
20160611000000,38.4,13.913,9,57.6,67.7,68.0,61.9
20160611001500,51.6,18.6957,12,57.6,67.8,68.0,61.9
20160611003000,57.0,20.6522,12,57.6,67.8,68.0,61.9
20160611004500,38.4,13.913,9,57.6,67.7,68.0,61.9
20160611010000,51.6,18.6957,12,57.6,67.8,68.0,61.9
20160611011500,55.2,20.0,13,57.6,67.8,68.0,61.9
20160611013000,51.6,18.6957,13,57.6,67.8,68.0,61.9
20160611014500,54.0,19.5652,12,57.6,67.8,68.0,61.9
20160611020000,57.0,20.6522,12,57.6,67.8,68.0,61.9
20160611021500,55.2,20.0,12,57.6,67.7,68.0,61.9
20160611023000,48.6,17.6087,12,57.6,67.8,68.0,61.9
20160611024500,51.6,18.6957,12,57.6,67.7,68.0,61.9
20160611030000,50.4,18.2609,12,57.6,67.8,68.0,61.9
20160611031500,57.0,20.6522,12,57.6,67.8,68.0,61.9
20160611033000,57.0,20.6522,12,57.6,67.8,68.0,61.9
20160611034500,51.6,18.6957,12,57.6,67.8,68.0,61.9
20160611040000,57.0,20.6522,12,57.6,67.8,68.0,61.9
20160611041500,54.0,19.5652,12,57.6,67.8,68.0,61.9
20160611043000,51.6,18.6957,12,57.6,67.8,68.0,61.9
20160611044500,54.0,19.5652,12,57.6,67.8,68.0,61.9
20160611050000,46.8,16.9565,12,57.6,67.8,68.0,61.9
20160611051500,48.6,17.6087,12,57.6,67.8,68.0,61.9
20160611053000,33.6,12.1739,10,57.6,67.8,68.0,61.9
20160611054500,40.8,14.7826,9,57.6,67.7,68.0,61.9
20160611060000,51.6,18.6957,12,57.6,67.8,68.0,61.9
20160611061500,50.4,18.2609,12,57.6,67.8,68.0,61.9
20160611063000,48.6,17.6087,12,57.6,67.8,68.0,61.9
20160611064500,55.2,20.0,12,57.6,67.8,68.0,61.9
20160611070000,31.2,11.3043,9,57.6,67.7,68.0,61.9
20160611071500,48.6,17.6087,12,57.6,67.8,68.0,61.9
20160611073000,33.6,12.1739,9,57.6,67.7,68.0,61.9
20160611074500,33.6,12.1739,9,56.8,67.7,68.0,61.9
20160611080000,0.0,0.0,9,56.8,67.8,68.0,61.9
20160611081500,31.2,11.3043,9,56.8,67.9,68.0,61.9
20160611083000,0.0,0.0,9,56.8,67.9,68.0,61.9
20160611084500,0.0,0.0,9,56.8,67.9,68.0,61.9
20160611090000,31.2,11.3043,9,56.8,67.8,68.0,61.9
20160611091500,0.0,0.0,9,56.8,67.9,68.0,61.9
20160611093000,0.0,0.0,9,56.8,67.9,68.0,61.9
20160611094500,31.2,11.3043,9,56.8,67.9,68.0,61.9
20160611100000,0.0,0.0,9,56.8,67.9,68.0,61.9
20160611101500,0.0,0.0,9,56.8,67.8,68.0,61.9
20160611103000,31.2,11.3043,8,56.8,67.7,68.0,61.9
20160611104500,0.0,0.0,8,56.8,67.7,68.0,61.9
20160611110000,0.0,0.0,7,56.8,67.7,68.0,61.9
20160611111500,0.0,0.0,7,56.8,67.8,68.0,61.9
20160611113000,0.0,0.0,7,56.8,67.7,68.0,61.9
20160611114500,0.0,0.0,8,56.8,67.8,68.0,61.9
20160611120000,0.0,0.0,8,56.8,67.8,68.0,61.9
20160611121500,0.0,0.0,8,56.8,67.8,68.0,61.9
20160611123000,0.0,0.0,8,56.8,67.9,68.0,61.9
20160611124500,0.0,0.0,8,56.8,67.9,68.0,61.9
20160611130000,0.0,0.0,8,56.8,67.8,68.0,61.9
20160611131500,0.0,0.0,8,56.8,67.9,68.0,61.9
20160611133000,0.0,0.0,8,56.8,67.9,68.0,61.9
20160611134500,0.0,0.0,8,56.8,67.9,68.0,61.9
20160611140000,0.0,0.0,8,56.8,67.9,68.0,61.9
20160611141500,0.0,0.0,8,56.8,68.0,68.0,61.9
20160611143000,0.0,0.0,8,56.8,67.9,68.0,61.9
20160611144500,0.0,0.0,8,56.8,68.0,68.0,61.9
20160611150000,0.0,0.0,8,56.8,68.1,68.0,61.9
20160611151500,0.0,0.0,8,56.8,68.0,68.0,61.9
20160611153000,0.0,0.0,8,56.8,68.1,68.0,61.9
20160611154500,0.0,0.0,8,56.8,68.1,68.0,61.9
20160611160000,0.0,0.0,8,56.8,68.1,68.0,61.9
20160611161500,0.0,0.0,8,56.8,68.2,68.0,61.9
20160611163000,0.0,0.0,8,56.8,68.2,68.0,61.9
20160611164500,0.0,0.0,8,57.5,68.2,68.0,61.9
20160611170000,0.0,0.0,8,57.5,68.2,68.0,61.9
20160611171500,31.2,11.3043,8,57.5,68.2,68.0,61.9
20160611173000,31.2,11.3043,8,57.5,68.2,68.0,61.9
20160611174500,54.0,19.5652,12,57.5,68.3,68.0,61.9
20160611180000,36.0,13.0435,9,57.5,68.2,68.0,61.9
20160611181500,36.0,13.0435,9,57.5,68.2,68.0,61.9
20160611183000,40.8,14.7826,9,57.5,68.2,68.0,61.9
20160611184500,40.8,14.7826,9,57.5,68.2,68.0,61.9
20160611190000,40.8,14.7826,9,57.5,68.2,68.0,61.9
20160611191500,43.2,15.6522,9,57.5,68.2,68.0,61.9
20160611193000,43.2,15.6522,9,57.5,68.2,68.0,61.9
20160611194500,40.8,14.7826,9,57.5,68.2,68.0,61.9
20160611200000,43.2,15.6522,9,57.5,68.2,68.0,61.9
20160611201500,40.8,14.7826,9,57.5,68.2,68.0,61.9
20160611203000,40.8,14.7826,9,57.5,68.2,68.0,61.9
20160611204500,55.2,20.0,12,57.5,68.3,68.0,61.9
20160611210000,36.0,13.0435,9,57.5,68.2,68.0,61.9
20160611211500,54.0,19.5652,12,57.5,68.3,68.0,61.9
20160611213000,36.0,13.0435,9,57.5,68.2,68.0,61.9
20160611214500,51.6,18.6957,12,57.5,68.3,68.0,61.9
20160611220000,38.4,13.913,9,57.5,68.2,68.0,61.9
20160611221500,46.8,16.9565,12,57.5,68.3,68.0,61.9
20160611223000,33.6,12.1739,9,57.5,68.2,68.0,61.9
20160611224500,36.0,13.0435,9,57.5,68.2,68.0,61.9
20160611230000,38.4,13.913,9,57.5,68.2,68.0,61.9
20160611231500,51.6,18.6957,12,57.5,68.3,68.0,61.9
20160611233000,33.6,12.1739,9,57.5,68.2,68.0,61.9
20160611234500,48.6,17.6087,12,57.5,68.3,68.0,61.9
20160612000000,54.0,19.5652,12,57.5,68.3,68.0,61.9
20160612001500,36.0,13.0435,9,57.5,68.2,68.0,61.9
20160612003000,54.0,19.5652,12,57.5,68.3,68.0,61.9
20160612004500,51.6,18.6957,13,57.5,68.3,68.0,61.9
20160612010000,33.6,12.1739,9,57.5,68.2,68.0,61.9
20160612011500,57.0,20.6522,13,57.5,68.3,68.0,61.9
20160612013000,0.0,0.0,9,57.5,68.2,68.0,61.9
20160612014500,50.4,18.2609,12,57.5,68.3,68.0,61.9
20160612020000,31.2,11.3043,9,57.5,68.2,68.0,61.9
20160612021500,31.2,11.3043,9,57.5,68.2,68.0,61.9
20160612023000,33.6,12.1739,9,57.5,68.2,68.0,61.9
20160612024500,33.6,12.1739,9,57.5,68.2,68.0,61.9
20160612030000,33.6,12.1739,9,57.5,68.2,68.0,61.9
20160612031500,36.0,13.0435,9,57.5,68.2,68.0,61.9
20160612033000,38.4,13.913,9,57.5,68.2,68.0,61.9
20160612034500,33.6,12.1739,9,57.5,68.2,68.0,61.9
20160612040000,33.6,12.1739,9,57.5,68.2,68.0,61.9
20160612041500,38.4,13.913,9,57.5,68.1,68.0,61.9
20160612043000,36.0,13.0435,9,57.5,68.2,68.0,61.9
20160612044500,36.0,13.0435,9,57.5,68.2,68.0,61.9
20160612050000,33.6,12.1739,9,57.5,68.2,68.0,61.9
20160612051500,33.6,12.1739,9,57.5,68.2,68.0,61.9
20160612053000,33.6,12.1739,9,57.5,68.1,68.0,61.9
20160612054500,36.0,13.0435,9,57.5,68.1,68.0,61.9
20160612060000,36.0,13.0435,9,57.5,68.2,68.0,61.9
20160612061500,36.0,13.0435,9,57.5,68.2,68.0,61.9
20160612063000,33.6,12.1739,9,57.5,68.1,68.0,61.9
20160612064500,36.0,13.0435,9,57.5,68.1,68.0,61.9
20160612070000,33.6,12.1739,9,57.5,68.2,68.0,61.9
20160612071500,36.0,13.0435,9,57.5,68.1,68.0,61.9
20160612073000,33.6,12.1739,9,57.5,68.1,68.0,61.9
20160612074500,36.0,13.0435,9,57.5,68.1,68.0,61.9
20160612080000,36.0,13.0435,9,57.5,68.1,68.0,61.9
20160612081500,36.0,13.0435,9,57.5,68.1,68.0,61.9
20160612083000,36.0,13.0435,9,57.5,68.1,68.0,61.9
20160612084500,36.0,13.0435,9,57.5,68.1,68.0,61.9
20160612090000,36.0,13.0435,9,57.5,68.1,68.0,61.9
20160612091500,36.0,13.0435,9,57.5,68.1,68.0,61.9
20160612093000,36.0,13.0435,9,57.5,68.1,68.0,61.9
20160612094500,36.0,13.0435,9,57.5,68.1,68.0,61.9
20160612100000,38.4,13.913,9,57.5,68.0,68.0,61.9
20160612101500,36.0,13.0435,9,57.5,68.0,68.0,61.9
20160612103000,40.8,14.7826,9,56.4,67.9,68.0,61.9
20160612104500,38.4,13.913,9,56.4,67.9,68.0,61.9
20160612110000,36.0,13.0435,9,56.4,67.8,68.0,61.9
20160612111500,31.2,11.3043,8,56.4,67.7,68.0,61.9
20160612113000,0.0,0.0,9,56.4,67.8,68.0,61.9
20160612114500,0.0,0.0,9,56.4,67.8,68.0,61.9
20160612120000,0.0,0.0,9,57.2,67.9,68.0,61.9
20160612121500,0.0,0.0,9,57.2,67.9,68.0,61.9
20160612123000,0.0,0.0,9,57.2,67.9,68.0,61.9
20160612124500,0.0,0.0,9,56.4,67.9,68.0,61.9
20160612130000,31.2,11.3043,9,57.2,67.9,68.0,61.9
20160612131500,0.0,0.0,9,57.9,67.9,68.0,61.9
20160612133000,0.0,0.0,9,57.9,68.0,68.0,61.9
20160612134500,0.0,0.0,9,57.9,68.1,68.0,61.9
20160612140000,31.2,11.3043,9,57.9,68.1,68.0,61.9
20160612141500,31.2,11.3043,9,57.9,68.1,68.0,61.9
20160612143000,0.0,0.0,9,57.9,68.1,68.0,61.9
20160612144500,0.0,0.0,9,57.9,68.1,68.0,61.9
20160612150000,0.0,0.0,9,57.9,68.1,68.0,61.9
20160612151500,0.0,0.0,9,57.9,68.1,68.0,61.9
20160612153000,0.0,0.0,9,57.9,68.2,68.0,61.9
20160612154500,0.0,0.0,9,57.9,68.2,68.0,61.9
20160612160000,0.0,0.0,9,57.9,68.2,68.0,61.9
20160612161500,0.0,0.0,9,57.9,68.2,68.0,61.9
20160612163000,0.0,0.0,9,57.9,68.2,68.0,61.9
20160612164500,0.0,0.0,9,57.9,68.2,68.0,61.9
20160612170000,0.0,0.0,9,57.9,68.2,68.0,61.9
20160612171500,0.0,0.0,9,57.9,68.2,68.0,61.9
20160612173000,0.0,0.0,9,57.2,68.2,68.0,61.9
20160612174500,0.0,0.0,9,57.2,68.1,68.0,61.9
20160612180000,0.0,0.0,9,57.2,68.2,68.0,61.9
20160612181500,0.0,0.0,9,57.2,68.1,68.0,61.9
20160612183000,0.0,0.0,9,57.2,68.2,68.0,61.9
20160612184500,31.2,11.3043,9,57.9,68.2,68.0,61.9
20160612190000,33.6,12.1739,9,57.9,68.2,68.0,61.9
20160612191500,31.2,11.3043,9,57.9,68.2,68.0,61.9
20160612193000,31.2,11.3043,9,57.9,68.1,68.0,61.9
20160612194500,31.2,11.3043,9,57.9,68.2,68.0,61.9
20160612200000,33.6,12.1739,9,57.9,68.2,68.0,61.9
20160612201500,31.2,11.3043,9,57.9,68.2,68.0,61.9
20160612203000,33.6,12.1739,9,57.9,68.1,68.0,61.9
20160612204500,33.6,12.1739,9,57.9,68.1,68.0,61.9
20160612210000,31.2,11.3043,9,57.9,68.1,68.0,61.9
20160612211500,31.2,11.3043,9,57.9,68.1,68.0,61.9
20160612213000,31.2,11.3043,9,57.9,68.2,68.0,61.9
20160612214500,31.2,11.3043,9,57.9,68.1,68.0,61.9
20160612220000,31.2,11.3043,9,57.9,68.1,68.0,61.9
20160612221500,31.2,11.3043,9,57.9,68.1,68.0,61.9
20160612223000,31.2,11.3043,9,57.9,68.1,68.0,61.9
20160612224500,31.2,11.3043,9,57.9,68.1,68.0,61.9
20160612230000,33.6,12.1739,9,57.9,68.1,68.0,61.9
20160612231500,31.2,11.3043,9,57.9,68.1,68.0,61.9
20160612233000,0.0,0.0,9,57.9,68.2,68.0,61.9
20160612234500,33.6,12.1739,9,57.9,68.1,68.0,61.9
20160613000000,33.6,12.1739,9,57.9,68.1,68.0,61.9
20160613001500,33.6,12.1739,9,57.9,68.1,68.0,61.9
20160613003000,33.6,12.1739,9,57.9,68.2,68.0,61.9
20160613004500,31.2,11.3043,9,57.9,68.1,68.0,61.9
20160613010000,0.0,0.0,9,57.9,68.1,68.0,61.9
20160613011500,31.2,11.3043,9,57.9,68.1,68.0,61.9
20160613013000,33.6,12.1739,9,57.9,68.1,68.0,61.9
20160613014500,31.2,11.3043,9,57.9,68.1,68.0,61.9
20160613020000,33.6,12.1739,9,57.9,68.1,68.0,61.9
20160613021500,31.2,11.3043,9,57.9,68.1,68.0,61.9
20160613023000,36.0,13.0435,9,57.9,68.1,68.0,61.9
20160613024500,31.2,11.3043,9,57.9,68.1,68.0,61.9
20160613030000,33.6,12.1739,9,57.9,68.0,68.0,61.9
20160613031500,31.2,11.3043,9,57.9,68.1,68.0,61.9
20160613033000,31.2,11.3043,9,57.9,68.0,68.0,61.9
20160613034500,33.6,12.1739,9,57.9,68.1,68.0,61.9
20160613040000,31.2,11.3043,9,57.9,68.1,68.0,61.9
20160613041500,31.2,11.3043,9,57.9,68.0,68.0,61.9
20160613043000,33.6,12.1739,9,57.9,68.1,68.0,61.9
20160613044500,33.6,12.1739,9,57.9,68.1,68.0,61.9
20160613050000,31.2,11.3043,9,57.9,68.1,68.0,61.9
20160613051500,31.2,11.3043,9,57.9,68.1,68.0,61.9
20160613053000,31.2,11.3043,9,57.9,68.1,68.0,61.9
20160613054500,33.6,12.1739,9,57.9,68.1,68.0,61.9
20160613060000,33.6,12.1739,9,57.9,68.1,68.0,61.9
20160613061500,31.2,11.3043,9,57.9,68.1,68.0,61.9
20160613063000,33.6,12.1739,9,57.9,68.1,68.0,61.9
20160613064500,33.6,12.1739,9,57.9,68.1,68.0,61.9
20160613070000,31.2,11.3043,9,57.9,68.1,68.0,61.9
20160613071500,33.6,12.1739,9,57.9,68.1,68.0,61.9
20160613073000,33.6,12.1739,9,57.9,68.1,68.0,61.9
20160613074500,31.2,11.3043,9,57.9,68.1,68.0,61.9
20160613080000,33.6,12.1739,9,57.9,68.1,68.0,61.9
20160613081500,33.6,12.1739,9,57.9,68.2,68.0,61.9
20160613083000,33.6,12.1739,9,57.9,68.2,68.0,61.9
20160613084500,123.0,44.5652,21,57.9,68.9,68.0,61.9
20160613090000,138.6,50.2174,22,57.2,68.2,68.0,61.9
20160613091500,131.4,47.6087,21,57.2,67.8,68.0,61.9
20160613093000,116.4,42.1739,19,57.2,67.6,68.0,61.9
20160613094500,111.6,40.4348,18,57.2,68.0,68.0,61.9
20160613100000,159.6,57.8261,26,57.2,68.8,68.0,61.9
20160613101500,153.6,55.6522,25,56.4,68.4,68.0,61.9
20160613103000,177.0,64.1304,28,56.4,68.6,68.0,61.9
20160613104500,235.8,85.4348,35,56.4,69.4,68.0,61.9
20160613110000,180.0,65.2174,27,56.4,68.4,68.0,61.9
20160613111500,182.4,66.087,27,57.1,67.9,68.0,61.9
20160613113000,145.8,52.8261,24,57.1,67.7,68.0,61.9
20160613114500,141.0,51.087,22,57.1,67.6,68.0,61.9
20160613120000,133.8,48.4783,21,57.1,67.6,68.0,61.9
20160613121500,82.2,29.7826,15,57.1,67.4,68.0,61.9
20160613123000,75.6,27.3913,14,57.9,67.5,68.0,61.9
20160613124500,55.2,20.0,13,57.9,67.7,68.0,61.9
20160613130000,55.2,20.0,13,57.9,67.7,68.0,61.9
20160613131500,54.0,19.5652,13,57.9,67.8,68.0,61.9
20160613133000,64.2,23.2609,14,57.9,68.3,68.0,61.9
20160613134500,99.0,35.8696,18,57.9,68.5,68.0,61.9
20160613140000,115.2,41.7391,19,57.2,68.5,68.0,61.9
20160613141500,125.4,45.4348,21,57.2,68.2,68.0,61.9
20160613143000,123.0,44.5652,21,57.2,67.9,68.0,61.9
20160613144500,0.0,0.0,4,57.2,66.8,68.0,61.9
20160613150000,0.0,0.0,8,58.0,67.7,68.0,61.9
20160613151500,0.0,0.0,0,58.7,67.1,68.0,61.9
20160613153000,0.0,0.0,7,58.7,68.0,68.0,61.9
20160613154500,0.0,0.0,4,58.7,67.7,68.0,61.9
20160613160000,66.0,23.913,15,57.6,68.6,68.0,61.9
20160613161500,73.2,26.5217,15,57.6,68.3,68.0,61.9
20160613163000,75.6,27.3913,16,57.6,68.4,68.0,61.9
20160613164500,88.8,32.1739,17,56.8,68.1,68.0,61.9
20160613170000,88.8,32.1739,17,56.8,67.9,68.0,61.9
20160613171500,85.2,30.8696,16,56.8,67.8,68.0,61.9
20160613173000,0.0,0.0,9,56.8,67.6,68.0,61.9
20160613174500,0.0,0.0,8,56.8,67.6,68.0,61.9
20160613180000,0.0,0.0,6,57.9,67.7,68.0,61.9
20160613181500,0.0,0.0,4,57.9,67.6,68.0,61.9
20160613183000,0.0,0.0,4,57.9,67.7,68.0,61.9
20160613184500,0.0,0.0,1,58.6,67.6,68.0,61.9
20160613190000,0.0,0.0,1,58.6,67.7,68.0,61.9
20160613191500,0.0,0.0,0,58.6,67.7,68.0,61.9
20160613193000,0.0,0.0,1,58.6,67.8,68.0,61.9
20160613194500,0.0,0.0,0,58.6,67.7,68.0,61.8
20160613200000,0.0,0.0,1,58.6,67.8,68.0,61.8
20160613201500,0.0,0.0,0,58.6,67.7,68.0,61.8
20160613203000,0.0,0.0,1,58.6,67.8,68.0,61.8
20160613204500,0.0,0.0,0,58.6,67.7,68.0,61.8
20160613210000,0.0,0.0,1,58.6,67.8,68.0,61.8
20160613211500,0.0,0.0,0,58.6,67.7,68.0,61.8
20160613213000,0.0,0.0,1,58.6,67.8,68.0,61.8
20160613214500,0.0,0.0,0,58.6,67.7,68.0,61.8
20160613220000,0.0,0.0,1,58.6,67.8,68.0,61.8
20160613221500,0.0,0.0,0,58.6,67.7,68.0,61.8
20160613223000,0.0,0.0,0,58.6,67.7,68.0,61.8
20160613224500,0.0,0.0,0,58.6,67.7,68.0,61.8
20160613230000,0.0,0.0,0,58.6,67.7,68.0,61.8
20160613231500,0.0,0.0,0,58.6,67.7,68.0,61.8
20160613233000,0.0,0.0,0,59.2,67.7,68.0,61.8
20160613234500,0.0,0.0,0,59.2,67.7,68.0,61.8
20160614000000,0.0,0.0,0,59.2,67.7,68.0,61.8
20160614001500,0.0,0.0,0,59.2,67.7,68.0,61.8
20160614003000,0.0,0.0,1,59.2,67.8,68.0,61.8
20160614004500,0.0,0.0,0,59.2,67.7,68.0,61.8
20160614010000,0.0,0.0,1,59.2,67.8,68.0,61.8
20160614011500,0.0,0.0,0,59.2,67.6,68.0,61.8
20160614013000,0.0,0.0,2,59.2,67.7,68.0,61.8
20160614014500,0.0,0.0,0,59.2,67.6,68.0,61.8
20160614020000,0.0,0.0,0,59.2,67.7,68.0,61.8
20160614021500,0.0,0.0,0,59.2,67.6,68.0,61.8
20160614023000,0.0,0.0,0,59.2,67.7,68.0,61.8
20160614024500,0.0,0.0,0,59.2,67.6,68.0,61.8
20160614030000,0.0,0.0,1,59.2,67.7,68.0,61.8
20160614031500,0.0,0.0,0,59.2,67.6,68.0,61.8
20160614033000,0.0,0.0,0,59.2,67.7,68.0,61.8
20160614034500,0.0,0.0,0,59.2,67.6,68.0,61.8
20160614040000,0.0,0.0,0,59.2,67.7,68.0,61.8
20160614041500,0.0,0.0,0,59.2,67.6,68.0,61.8
20160614043000,0.0,0.0,0,59.2,67.6,68.0,61.8
20160614044500,0.0,0.0,1,59.2,67.7,68.0,61.8
20160614050000,0.0,0.0,0,59.2,67.6,68.0,61.8
20160614051500,0.0,0.0,0,59.2,67.6,68.0,61.8
20160614053000,0.0,0.0,0,59.2,67.4,68.0,61.8
20160614054500,0.0,0.0,1,59.2,67.7,68.0,61.8
20160614060000,0.0,0.0,1,59.2,67.7,68.0,61.8
20160614061500,0.0,0.0,0,59.2,67.7,68.0,61.8
20160614063000,0.0,0.0,0,59.2,67.6,68.0,61.8
20160614064500,0.0,0.0,0,59.2,67.7,68.0,61.8
20160614070000,0.0,0.0,0,59.2,67.7,68.0,61.8
20160614071500,0.0,0.0,0,59.2,67.7,68.0,61.8
20160614073000,0.0,0.0,0,59.2,67.7,68.0,61.8
20160614074500,0.0,0.0,0,59.2,67.6,68.0,61.8
20160614080000,0.0,0.0,0,59.2,67.6,68.0,61.8
20160614081500,0.0,0.0,0,59.2,67.6,68.0,61.8
20160614083000,0.0,0.0,0,59.2,67.4,68.0,61.8
20160614084500,0.0,0.0,0,58.5,67.1,68.0,61.8
20160614090000,0.0,0.0,6,58.5,67.7,68.0,61.8
20160614091500,0.0,0.0,5,57.9,67.8,68.0,61.8
20160614093000,0.0,0.0,5,57.9,68.0,68.0,61.8
20160614094500,0.0,0.0,5,57.9,68.2,68.0,61.8
20160614100000,0.0,0.0,5,57.9,68.2,68.0,61.8
20160614101500,0.0,0.0,5,57.9,68.1,68.0,61.8
20160614103000,0.0,0.0,5,57.9,68.1,68.0,61.8
20160614104500,0.0,0.0,5,57.9,67.9,68.0,61.8
20160614110000,0.0,0.0,0,57.9,67.3,68.0,61.8
20160614111500,0.0,0.0,1,57.9,67.5,68.0,61.8
20160614113000,0.0,0.0,0,58.7,67.2,68.0,61.8
20160614114500,0.0,0.0,1,58.7,66.9,68.0,61.8
20160614120000,0.0,0.0,8,58.0,67.8,68.0,61.8
20160614121500,0.0,0.0,7,58.0,67.7,68.0,61.8
20160614123000,0.0,0.0,4,58.0,67.6,68.0,61.8
20160614124500,0.0,0.0,2,58.7,67.6,68.0,61.8
20160614130000,0.0,0.0,0,58.7,67.6,68.0,61.8
20160614131500,0.0,0.0,0,59.5,67.6,68.0,61.8
20160614133000,0.0,0.0,0,59.5,67.7,68.0,61.8
20160614134500,0.0,0.0,1,59.5,68.0,68.0,61.8
20160614140000,0.0,0.0,0,59.5,67.6,68.0,61.8
20160614141500,0.0,0.0,2,59.5,67.9,68.0,61.8
20160614143000,0.0,0.0,2,59.5,68.0,68.0,61.8
20160614144500,0.0,0.0,2,59.5,67.9,68.0,61.8
20160614150000,0.0,0.0,2,59.5,68.0,68.0,61.8
20160614151500,0.0,0.0,1,59.5,67.7,68.0,61.8
20160614153000,0.0,0.0,1,60.3,67.5,68.0,61.8
20160614154500,0.0,0.0,1,60.3,67.6,68.0,61.8
20160614160000,0.0,0.0,0,60.3,67.3,68.0,61.8
20160614161500,0.0,0.0,0,60.3,67.2,68.0,61.8
20160614163000,0.0,0.0,4,60.3,67.7,68.0,61.8
20160614164500,0.0,0.0,3,59.2,67.7,68.0,61.8
20160614170000,0.0,0.0,1,59.2,67.7,68.0,61.8
20160614171500,0.0,0.0,1,59.8,67.7,68.0,61.8
20160614173000,0.0,0.0,0,59.8,67.7,68.0,61.8
20160614174500,0.0,0.0,0,59.8,67.7,68.0,61.8
20160614180000,0.0,0.0,0,59.8,67.7,68.0,61.8
20160614181500,0.0,0.0,0,59.8,67.7,68.0,61.8
20160614183000,0.0,0.0,0,59.2,67.6,68.0,61.8
20160614184500,0.0,0.0,0,59.2,67.7,68.0,61.8
20160614190000,0.0,0.0,0,59.2,67.6,68.0,61.8
20160614191500,0.0,0.0,0,59.2,67.6,68.0,61.8
20160614193000,0.0,0.0,0,59.2,67.5,68.0,61.8
20160614194500,0.0,0.0,1,59.2,67.6,68.0,61.8
20160614200000,0.0,0.0,0,59.2,67.5,68.0,61.8
20160614201500,0.0,0.0,0,59.2,67.6,68.0,61.8
20160614203000,0.0,0.0,0,59.2,67.5,68.0,61.8
20160614204500,0.0,0.0,0,59.2,67.4,68.0,61.8
20160614210000,0.0,0.0,0,59.2,67.5,68.0,61.8
20160614211500,0.0,0.0,0,59.2,67.4,68.0,61.8
20160614213000,0.0,0.0,0,59.2,67.5,68.0,61.8
20160614214500,0.0,0.0,0,59.2,67.4,68.0,61.8
20160614220000,0.0,0.0,0,59.2,67.5,68.0,61.8
20160614221500,0.0,0.0,0,59.2,67.4,68.0,61.8
20160614223000,0.0,0.0,0,59.2,67.4,68.0,61.8
20160614224500,0.0,0.0,0,59.2,67.4,68.0,61.8
20160614230000,0.0,0.0,0,59.2,67.4,68.0,61.8
20160614231500,0.0,0.0,0,59.2,67.4,68.0,61.8
20160614233000,0.0,0.0,0,59.2,67.3,68.0,61.8
20160614234500,0.0,0.0,0,59.2,67.3,68.0,61.8
20160615000000,0.0,0.0,0,59.2,67.3,68.0,61.8
20160615001500,0.0,0.0,1,59.2,67.3,68.0,61.8
20160615003000,0.0,0.0,0,59.2,67.3,68.0,61.8
20160615004500,0.0,0.0,0,59.2,67.3,68.0,61.8
20160615010000,0.0,0.0,0,59.2,67.2,68.0,61.8
20160615011500,0.0,0.0,0,59.2,67.3,68.0,61.8
20160615013000,0.0,0.0,0,59.2,67.3,68.0,61.8
20160615014500,0.0,0.0,0,59.2,67.3,68.0,61.8
20160615020000,0.0,0.0,0,59.2,67.2,68.0,61.8
20160615021500,0.0,0.0,0,59.2,67.3,68.0,61.8
20160615023000,0.0,0.0,0,59.2,67.2,68.0,61.8
20160615024500,0.0,0.0,0,59.2,67.1,68.0,61.8
20160615030000,0.0,0.0,0,59.2,67.2,68.0,61.8
20160615031500,0.0,0.0,0,59.2,67.2,68.0,61.8
20160615033000,0.0,0.0,0,59.2,67.3,68.0,61.8
20160615034500,0.0,0.0,0,59.2,67.1,68.0,61.8
20160615040000,0.0,0.0,0,59.2,67.2,68.0,61.8
20160615041500,0.0,0.0,0,59.2,67.1,68.0,61.8
20160615043000,0.0,0.0,0,59.2,67.2,68.0,61.8
20160615044500,0.0,0.0,0,59.2,67.0,68.0,61.8
20160615050000,0.0,0.0,0,59.2,67.1,68.0,61.8
20160615051500,0.0,0.0,0,59.2,67.0,68.0,61.8
20160615053000,0.0,0.0,0,59.2,67.1,68.0,61.8
20160615054500,0.0,0.0,0,59.2,67.1,68.0,61.8
20160615060000,0.0,0.0,0,59.2,67.1,68.0,61.8
20160615061500,0.0,0.0,0,59.2,67.2,68.0,61.8
20160615063000,0.0,0.0,0,59.9,67.2,68.0,61.8
20160615064500,0.0,0.0,0,59.9,67.2,68.0,61.8
20160615070000,0.0,0.0,0,59.9,67.2,68.0,61.8
20160615071500,0.0,0.0,0,59.2,67.2,68.0,61.8
20160615073000,0.0,0.0,0,59.2,67.2,68.0,61.8
20160615074500,0.0,0.0,0,59.2,67.2,68.0,61.8
20160615080000,0.0,0.0,0,59.2,67.2,68.0,61.8
20160615081500,0.0,0.0,0,59.2,67.4,68.0,61.8
20160615083000,0.0,0.0,1,59.2,67.0,68.0,61.8
20160615084500,0.0,0.0,4,59.2,67.4,68.0,61.8
20160615090000,0.0,0.0,1,58.3,67.4,68.0,61.8
20160615091500,0.0,0.0,0,58.3,67.1,68.0,61.8
20160615093000,0.0,0.0,0,58.3,66.4,68.0,61.8
20160615094500,0.0,0.0,0,58.3,66.7,68.0,61.8
20160615100000,0.0,0.0,4,58.3,67.4,68.0,61.8
20160615101500,0.0,0.0,0,58.3,67.3,68.0,61.8
20160615103000,0.0,0.0,0,59.1,67.0,68.0,61.8
20160615104500,0.0,0.0,1,59.1,67.1,68.0,61.8
20160615110000,0.0,0.0,3,59.1,66.9,68.0,61.8
20160615111500,222.0,80.4348,34,56.8,69.3,68.0,61.8
20160615113000,248.4,90.0,37,56.8,69.2,68.0,61.8
20160615114500,110.4,40.0,18,56.8,67.1,68.0,61.8
20160615120000,31.2,11.3043,9,57.5,67.1,68.0,61.8
20160615121500,0.0,0.0,3,58.3,67.2,68.0,61.8
20160615123000,0.0,0.0,0,59.1,67.2,68.0,61.8
20160615124500,0.0,0.0,0,59.1,67.4,68.0,61.8
20160615130000,0.0,0.0,0,59.1,67.4,68.0,61.8
20160615131500,0.0,0.0,0,59.1,67.2,68.0,61.8
20160615133000,0.0,0.0,0,59.1,67.3,68.0,61.8
20160615134500,0.0,0.0,4,59.1,67.9,68.0,61.8
20160615140000,0.0,0.0,4,59.1,68.2,68.0,61.8
20160615141500,46.8,16.9565,11,58.4,68.6,68.0,61.8
20160615143000,86.4,31.3043,16,57.2,68.4,68.0,61.8
20160615144500,96.0,34.7826,17,57.2,68.5,68.0,61.8
20160615150000,99.0,35.8696,17,57.2,67.9,68.0,61.8
20160615151500,80.4,29.1304,14,57.2,67.6,68.0,61.8
20160615153000,54.0,19.5652,12,57.2,67.6,68.0,61.8
20160615154500,33.6,12.1739,8,58.3,67.6,68.0,61.8
20160615160000,0.0,0.0,5,58.3,67.6,68.0,61.8
20160615161500,0.0,0.0,3,59.1,67.6,68.0,61.8
20160615163000,0.0,0.0,1,59.1,67.6,68.0,61.8
20160615164500,0.0,0.0,1,59.9,67.7,68.0,61.8
20160615170000,0.0,0.0,0,59.9,67.6,68.0,61.8
20160615171500,0.0,0.0,0,59.9,67.6,68.0,61.8
20160615173000,0.0,0.0,0,59.9,67.6,68.0,61.8
20160615174500,0.0,0.0,0,59.9,67.6,68.0,61.8
20160615180000,0.0,0.0,0,59.9,67.7,68.0,61.8
20160615181500,0.0,0.0,0,59.9,67.5,68.0,61.8
20160615183000,0.0,0.0,0,59.3,67.6,68.0,61.8
20160615184500,0.0,0.0,0,59.3,67.4,68.0,61.8
20160615190000,0.0,0.0,0,59.3,67.4,68.0,61.8
20160615191500,0.0,0.0,1,59.3,67.4,68.0,61.8
20160615193000,0.0,0.0,0,59.3,67.3,68.0,61.8
20160615194500,0.0,0.0,0,59.3,67.2,68.0,61.8
20160615200000,0.0,0.0,0,59.3,67.2,68.0,61.8
20160615201500,0.0,0.0,1,59.3,67.4,68.0,61.8
20160615203000,0.0,0.0,0,59.3,67.2,68.0,61.8
20160615204500,0.0,0.0,0,59.3,67.3,68.0,61.8
20160615210000,0.0,0.0,0,59.3,67.2,68.0,61.8
20160615211500,0.0,0.0,0,59.9,67.2,68.0,61.8
20160615213000,0.0,0.0,0,59.9,67.3,68.0,61.8
20160615214500,0.0,0.0,0,59.9,67.2,68.0,61.8
20160615220000,0.0,0.0,0,59.9,67.2,68.0,61.8
20160615221500,0.0,0.0,0,59.9,67.2,68.0,61.8
20160615223000,0.0,0.0,0,59.9,67.3,68.0,61.8
20160615224500,0.0,0.0,0,59.9,67.2,68.0,61.8
20160615230000,0.0,0.0,0,59.9,67.2,68.0,61.8
20160615231500,0.0,0.0,1,59.9,67.2,68.0,61.8
20160615233000,0.0,0.0,0,59.9,67.1,68.0,61.8
20160615234500,0.0,0.0,0,59.9,67.1,68.0,61.8
20160616000000,0.0,0.0,0,59.9,67.1,68.0,61.8
20160616001500,0.0,0.0,0,59.9,67.1,68.0,61.8
20160616003000,0.0,0.0,0,59.9,67.1,68.0,61.8
20160616004500,0.0,0.0,0,59.9,67.1,68.0,61.8
20160616010000,0.0,0.0,0,59.9,67.1,68.0,61.8
20160616011500,0.0,0.0,0,59.9,67.1,68.0,61.8
20160616013000,0.0,0.0,0,59.9,66.9,68.0,61.8
20160616014500,0.0,0.0,0,59.9,66.9,68.0,61.8
20160616020000,0.0,0.0,0,59.3,66.9,68.0,61.8
20160616021500,0.0,0.0,0,59.3,66.9,68.0,61.8
20160616023000,0.0,0.0,0,59.3,66.8,68.0,61.8
20160616024500,0.0,0.0,0,59.3,66.9,68.0,61.8
20160616030000,0.0,0.0,0,59.3,66.8,68.0,61.8
20160616031500,0.0,0.0,0,59.3,66.9,68.0,61.8
20160616033000,0.0,0.0,0,59.3,66.8,68.0,61.8
20160616034500,0.0,0.0,0,59.3,66.8,68.0,61.8
20160616040000,0.0,0.0,0,59.3,66.8,68.0,61.8
20160616041500,0.0,0.0,0,59.3,66.7,68.0,61.8
20160616043000,0.0,0.0,0,59.3,66.8,68.0,61.8
20160616044500,0.0,0.0,0,59.3,66.7,68.0,61.8
20160616050000,0.0,0.0,0,59.3,66.8,68.0,61.8
20160616051500,0.0,0.0,0,59.3,66.7,68.0,61.8
20160616053000,0.0,0.0,0,59.3,66.7,68.0,61.8
20160616054500,0.0,0.0,0,59.3,66.7,68.0,61.8
20160616060000,0.0,0.0,0,59.3,66.7,68.0,61.8
20160616061500,0.0,0.0,0,59.3,66.8,68.0,61.8
20160616063000,0.0,0.0,0,59.9,66.9,68.0,61.8
20160616064500,0.0,0.0,0,59.9,66.9,68.0,61.8
20160616070000,0.0,0.0,0,59.9,67.0,68.0,61.8
20160616071500,0.0,0.0,0,59.9,67.1,68.0,61.8
20160616073000,0.0,0.0,0,59.9,67.1,68.0,61.8
20160616074500,0.0,0.0,0,59.2,67.3,68.0,61.8
20160616080000,0.0,0.0,0,59.2,67.3,68.0,61.8
20160616081500,0.0,0.0,0,59.2,67.4,68.0,61.8
20160616083000,0.0,0.0,0,58.6,67.5,68.0,61.8
20160616084500,0.0,0.0,2,58.6,67.7,68.0,61.8
20160616090000,0.0,0.0,2,58.6,67.8,68.0,61.8
20160616091500,0.0,0.0,2,58.6,67.8,68.0,61.8
20160616093000,0.0,0.0,2,58.6,68.0,68.0,61.8
20160616094500,0.0,0.0,8,58.6,68.6,68.0,61.8
20160616100000,86.4,31.3043,16,56.8,68.7,68.0,61.8
20160616101500,92.4,33.4783,17,56.8,68.4,68.0,61.8
20160616103000,91.2,33.0435,17,56.8,68.3,68.0,61.8
20160616104500,108.0,39.1304,19,56.8,68.3,68.0,61.8
20160616110000,109.8,39.7826,19,56.8,68.2,68.0,61.8
20160616111500,109.8,39.7826,19,56.8,68.0,68.0,61.8
20160616113000,99.0,35.8696,17,56.8,67.9,68.0,61.8
20160616114500,99.0,35.8696,17,56.8,68.0,68.0,61.8
20160616120000,97.8,35.4348,17,56.8,67.9,68.0,61.8
20160616121500,85.2,30.8696,15,56.8,67.6,68.0,61.8
20160616123000,78.6,28.4783,15,56.8,67.7,68.0,61.8
20160616124500,80.4,29.1304,15,56.8,68.1,68.0,61.8
20160616130000,81.6,29.5652,15,57.5,68.2,68.0,61.8
20160616131500,81.6,29.5652,15,57.5,68.2,68.0,61.8
20160616133000,81.6,29.5652,15,57.5,68.1,68.0,61.8
20160616134500,81.6,29.5652,15,57.5,67.9,68.0,61.8
20160616140000,86.4,31.3043,15,57.5,67.8,68.0,61.8
20160616141500,76.8,27.8261,14,57.5,67.7,68.0,61.8
20160616143000,76.8,27.8261,14,57.5,68.2,68.0,61.8
20160616144500,75.6,27.3913,14,56.8,67.8,68.0,61.8
20160616150000,80.4,29.1304,14,56.8,67.9,68.0,61.8
20160616151500,78.6,28.4783,14,56.8,67.7,68.0,61.8
20160616153000,33.6,12.1739,9,57.5,67.6,68.0,61.8
20160616154500,0.0,0.0,9,57.5,67.7,68.0,61.8
20160616160000,0.0,0.0,8,57.5,67.7,68.0,61.8
20160616161500,0.0,0.0,7,57.5,67.7,68.0,61.8
20160616163000,0.0,0.0,6,58.3,67.7,68.0,61.8
20160616164500,0.0,0.0,5,58.3,67.7,68.0,61.8
20160616170000,0.0,0.0,4,58.3,67.7,68.0,61.8
20160616171500,0.0,0.0,3,58.3,67.7,68.0,61.8
20160616173000,0.0,0.0,3,59.1,67.9,68.0,61.8
20160616174500,0.0,0.0,3,59.1,67.9,68.0,61.8
20160616180000,0.0,0.0,3,59.1,68.0,68.0,61.8
20160616181500,0.0,0.0,3,59.1,67.9,68.0,61.8
20160616183000,0.0,0.0,3,59.1,67.9,68.0,61.8
20160616184500,0.0,0.0,3,59.1,67.9,68.0,61.8
20160616190000,0.0,0.0,3,59.1,67.8,68.0,61.8
20160616191500,0.0,0.0,3,59.1,67.9,68.0,61.8
20160616193000,0.0,0.0,3,59.1,67.9,68.0,61.8
20160616194500,0.0,0.0,3,59.1,67.9,68.0,61.8
20160616200000,0.0,0.0,3,59.1,67.8,68.0,61.8
20160616201500,0.0,0.0,3,59.1,67.9,68.0,61.8
20160616203000,0.0,0.0,3,59.1,67.8,68.0,61.8
20160616204500,0.0,0.0,3,59.1,67.9,68.0,61.8
20160616210000,0.0,0.0,3,59.1,67.8,68.0,61.8
20160616211500,0.0,0.0,3,59.1,67.9,68.0,61.8
20160616213000,0.0,0.0,3,59.1,67.8,68.0,61.8
20160616214500,0.0,0.0,3,59.1,67.8,68.0,61.8
20160616220000,0.0,0.0,3,59.1,67.9,68.0,61.8
20160616221500,0.0,0.0,2,59.1,67.7,68.0,61.8
20160616223000,0.0,0.0,2,59.1,67.8,68.0,61.8
20160616224500,0.0,0.0,2,59.1,67.8,68.0,61.8
20160616230000,0.0,0.0,1,59.1,67.7,68.0,61.8
20160616231500,0.0,0.0,1,59.1,67.9,68.0,61.8
20160616233000,0.0,0.0,1,59.1,67.8,68.0,61.8
20160616234500,0.0,0.0,1,59.1,67.8,68.0,61.8
20160617000000,0.0,0.0,1,59.1,67.9,68.0,61.8
20160617001500,0.0,0.0,1,59.1,67.8,68.0,61.8
20160617003000,0.0,0.0,1,59.1,67.9,68.0,61.8
20160617004500,0.0,0.0,1,59.1,67.8,68.0,61.8
20160617010000,0.0,0.0,1,59.1,67.8,68.0,61.8
20160617011500,0.0,0.0,1,59.1,67.9,68.0,61.8
20160617013000,0.0,0.0,0,59.1,67.7,68.0,61.8
20160617014500,0.0,0.0,1,59.1,67.9,68.0,61.8
20160617020000,0.0,0.0,0,59.1,67.7,68.0,61.8
20160617021500,0.0,0.0,1,59.9,67.8,68.0,61.8
20160617023000,0.0,0.0,1,59.9,67.8,68.0,61.8
20160617024500,0.0,0.0,0,59.2,67.7,68.0,61.8
20160617030000,0.0,0.0,1,59.2,67.8,68.0,61.8
20160617031500,0.0,0.0,0,59.2,67.7,68.0,61.8
20160617033000,0.0,0.0,1,59.2,67.8,68.0,61.8
20160617034500,0.0,0.0,1,59.2,67.8,68.0,61.8
20160617040000,0.0,0.0,0,59.2,67.7,68.0,61.8
20160617041500,0.0,0.0,1,59.2,67.8,68.0,61.8
20160617043000,0.0,0.0,0,59.2,67.7,68.0,61.8
20160617044500,0.0,0.0,0,59.2,67.7,68.0,61.8
20160617050000,0.0,0.0,1,59.2,67.8,68.0,61.8
20160617051500,0.0,0.0,0,59.2,67.6,68.0,61.8
20160617053000,0.0,0.0,1,59.2,67.8,68.0,61.8
20160617054500,0.0,0.0,0,59.2,67.7,68.0,61.8
20160617060000,0.0,0.0,0,59.2,67.6,68.0,61.8
20160617061500,0.0,0.0,2,59.2,67.8,68.0,61.8
20160617063000,0.0,0.0,2,59.2,67.8,68.0,61.8
20160617064500,0.0,0.0,2,59.9,67.8,68.0,61.8
20160617070000,0.0,0.0,2,59.9,67.8,68.0,61.8
20160617071500,0.0,0.0,2,59.9,67.8,68.0,61.8
20160617073000,0.0,0.0,2,59.9,67.9,68.0,61.8
20160617074500,0.0,0.0,2,59.9,67.9,68.0,61.8
20160617080000,0.0,0.0,2,59.2,68.0,68.0,61.8
20160617081500,0.0,0.0,2,59.2,68.1,68.0,61.8
20160617083000,0.0,0.0,2,58.4,68.1,68.0,61.8
20160617084500,95.4,34.5652,17,57.4,69.0,68.0,61.8
20160617090000,60.0,21.7391,14,56.7,68.3,68.0,61.8
20160617091500,66.0,23.913,14,56.7,68.2,68.0,61.8
20160617093000,66.0,23.913,14,56.7,68.1,68.0,61.8
20160617094500,66.0,23.913,14,56.7,68.2,68.0,61.8
20160617100000,92.4,33.4783,18,56.7,68.3,68.0,61.8
20160617101500,92.4,33.4783,18,56.7,68.1,68.0,61.8
20160617103000,91.2,33.0435,18,56.7,67.9,68.0,61.8
20160617104500,87.6,31.7391,17,56.7,67.7,68.0,61.8
20160617110000,87.6,31.7391,17,56.7,68.1,68.0,61.8
20160617111500,90.0,32.6087,17,56.7,68.2,68.0,61.8
20160617113000,95.4,34.5652,18,56.7,67.9,68.0,61.8
20160617114500,95.4,34.5652,18,56.7,68.0,68.0,61.8
20160617120000,93.0,33.6957,18,56.7,67.8,68.0,61.8
20160617121500,89.4,32.3913,17,56.7,67.6,68.0,61.8
20160617123000,76.8,27.8261,15,56.0,67.9,68.0,61.8
20160617124500,76.8,27.8261,15,56.7,68.1,68.0,61.8
20160617130000,81.6,29.5652,17,56.7,68.2,68.0,61.8
20160617131500,81.6,29.5652,17,56.7,67.7,68.0,61.8
20160617133000,80.4,29.1304,17,56.7,68.0,68.0,61.8
20160617134500,83.4,30.2174,17,56.7,67.9,68.0,61.8
20160617140000,81.6,29.5652,17,56.7,67.8,68.0,61.8
20160617141500,83.4,30.2174,17,56.7,68.1,68.0,61.8
20160617143000,84.6,30.6522,17,56.7,67.9,68.0,61.8
20160617144500,81.6,29.5652,17,56.7,67.9,68.0,61.8
20160617150000,100.2,36.3043,19,56.7,68.5,68.0,61.8
20160617151500,110.4,40.0,20,56.7,68.2,68.0,61.8
20160617153000,111.6,40.4348,20,56.7,67.9,68.0,61.8
20160617154500,110.4,40.0,20,56.7,68.0,68.0,61.8
20160617160000,102.0,36.9565,18,56.7,67.7,68.0,61.8
20160617161500,102.0,36.9565,18,56.7,68.2,68.0,61.8
20160617163000,104.4,37.8261,18,56.7,67.7,68.0,61.8
20160617164500,84.6,30.6522,16,56.7,67.6,68.0,61.8
20160617170000,66.0,23.913,13,57.5,67.6,68.0,61.8
20160617171500,54.0,19.5652,13,57.5,67.7,68.0,61.8
20160617173000,31.2,11.3043,9,57.5,67.7,68.0,61.8
20160617174500,51.6,18.6957,13,57.5,67.8,68.0,61.8
20160617180000,51.6,18.6957,13,57.5,67.8,68.0,61.8
20160617181500,51.6,18.6957,12,57.5,67.8,68.0,61.8
20160617183000,51.6,18.6957,12,57.5,67.8,68.0,61.8
20160617184500,33.6,12.1739,9,57.5,67.7,68.0,61.8
20160617190000,33.6,12.1739,9,57.5,67.7,68.0,61.8
20160617191500,40.8,14.7826,9,57.5,67.7,68.0,61.8
20160617193000,50.4,18.2609,12,57.5,67.8,68.0,61.8
20160617194500,46.8,16.9565,12,57.5,67.8,68.0,61.8
20160617200000,38.4,13.913,9,57.5,67.7,68.0,61.8
20160617201500,50.4,18.2609,12,57.5,67.8,68.0,61.8
20160617203000,50.4,18.2609,12,57.5,67.8,68.0,61.8
20160617204500,55.2,20.0,12,57.5,67.8,68.0,61.8
20160617210000,55.2,20.0,12,57.5,67.8,68.0,61.8
20160617211500,36.0,13.0435,9,57.5,67.7,68.0,61.8
20160617213000,54.0,19.5652,12,57.5,67.8,68.0,61.8
20160617214500,33.6,12.1739,9,57.5,67.7,68.0,61.8
20160617220000,38.4,13.913,9,57.5,67.7,68.0,61.8
20160617221500,36.0,13.0435,9,57.5,67.7,68.0,61.8
20160617223000,31.2,11.3043,9,57.5,67.7,68.0,61.8
20160617224500,57.0,20.6522,13,57.5,67.8,68.0,61.8
20160617230000,43.2,15.6522,11,58.3,67.7,68.0,61.8
20160617231500,51.6,18.6957,12,58.3,67.8,68.0,61.8
20160617233000,31.2,11.3043,9,58.3,67.7,68.0,61.8
20160617234500,0.0,0.0,9,58.3,67.8,68.0,61.8
20160618000000,0.0,0.0,9,58.3,67.8,68.0,61.8
20160618001500,0.0,0.0,9,58.3,67.9,68.0,61.8
20160618003000,0.0,0.0,9,58.3,68.0,68.0,61.8
20160618004500,0.0,0.0,9,58.3,67.9,68.0,61.8
20160618010000,0.0,0.0,9,58.3,68.0,68.0,61.8
20160618011500,0.0,0.0,9,58.3,67.9,68.0,61.8
20160618013000,0.0,0.0,9,58.3,68.0,68.0,61.8
20160618014500,0.0,0.0,9,58.3,68.0,68.0,61.8
20160618020000,0.0,0.0,9,58.3,67.9,68.0,61.8
20160618021500,0.0,0.0,9,58.3,68.0,68.0,61.8
20160618023000,0.0,0.0,9,58.3,67.9,68.0,61.8
20160618024500,0.0,0.0,9,58.3,68.0,68.0,61.8
20160618030000,0.0,0.0,9,58.3,67.9,68.0,61.8
20160618031500,0.0,0.0,9,58.3,67.9,68.0,61.8
20160618033000,0.0,0.0,9,58.3,68.0,68.0,61.8
20160618034500,0.0,0.0,9,58.3,67.8,68.0,61.8
20160618040000,0.0,0.0,9,58.3,67.9,68.0,61.8
20160618041500,0.0,0.0,9,58.3,67.8,68.0,61.8
20160618043000,0.0,0.0,9,58.3,67.9,68.0,61.8
20160618044500,0.0,0.0,9,58.3,67.9,68.0,61.8
20160618050000,0.0,0.0,9,58.3,67.8,68.0,61.8
20160618051500,0.0,0.0,9,58.3,67.9,68.0,61.8
20160618053000,0.0,0.0,9,58.3,67.8,68.0,61.8
20160618054500,0.0,0.0,9,58.3,67.9,68.0,61.8
20160618060000,0.0,0.0,9,58.3,67.9,68.0,61.8
20160618061500,0.0,0.0,9,58.3,67.8,68.0,61.8
20160618063000,0.0,0.0,8,58.3,67.7,68.0,61.8
20160618064500,0.0,0.0,8,58.3,67.7,68.0,61.8
20160618070000,0.0,0.0,7,58.3,67.7,68.0,61.8
20160618071500,0.0,0.0,6,58.3,67.7,68.0,61.8
20160618073000,0.0,0.0,5,58.3,67.7,68.0,61.8
20160618074500,0.0,0.0,3,58.3,67.7,68.0,61.8
20160618080000,0.0,0.0,2,58.3,67.7,68.0,61.8
20160618081500,0.0,0.0,1,58.3,67.7,68.0,61.8
20160618083000,0.0,0.0,0,58.3,67.7,68.0,61.8
20160618084500,0.0,0.0,0,59.1,67.7,68.0,61.8
20160618090000,0.0,0.0,1,59.1,67.8,68.0,61.8
20160618091500,0.0,0.0,1,59.1,67.8,68.0,61.8
20160618093000,0.0,0.0,1,59.1,67.8,68.0,61.8
20160618094500,0.0,0.0,1,59.1,67.8,68.0,61.8
20160618100000,0.0,0.0,1,59.1,67.8,68.0,61.8
20160618101500,0.0,0.0,0,59.1,67.7,68.0,61.8
20160618103000,0.0,0.0,0,59.1,67.6,68.0,61.8
20160618104500,0.0,0.0,0,59.1,67.5,68.0,61.8
20160618110000,0.0,0.0,0,59.1,67.4,68.0,61.8
20160618111500,0.0,0.0,0,58.5,67.4,68.0,61.8
20160618113000,0.0,0.0,0,58.5,67.3,68.0,61.8
20160618114500,0.0,0.0,0,58.5,67.3,68.0,61.8
20160618120000,0.0,0.0,0,58.5,67.2,68.0,61.8
20160618121500,0.0,0.0,0,58.5,67.2,68.0,61.8
20160618123000,0.0,0.0,0,59.1,67.3,68.0,61.8
20160618124500,0.0,0.0,0,59.1,67.2,68.0,61.8
20160618130000,0.0,0.0,0,59.1,67.2,68.0,61.8
20160618131500,0.0,0.0,0,59.9,67.4,68.0,61.8
20160618133000,0.0,0.0,0,59.9,67.4,68.0,61.8
20160618134500,0.0,0.0,0,59.9,67.5,68.0,61.8
20160618140000,0.0,0.0,0,59.9,67.5,68.0,61.8
20160618141500,0.0,0.0,0,59.9,67.5,68.0,61.8
20160618143000,0.0,0.0,0,59.9,67.5,68.0,61.8
20160618144500,0.0,0.0,0,59.9,67.6,68.0,61.8
20160618150000,0.0,0.0,0,59.9,67.6,68.0,61.8
20160618151500,0.0,0.0,0,59.9,67.6,68.0,61.8
20160618153000,0.0,0.0,0,59.9,67.5,68.0,61.8
20160618154500,0.0,0.0,0,59.9,67.5,68.0,61.8
20160618160000,0.0,0.0,0,59.9,67.4,68.0,61.8
20160618161500,0.0,0.0,0,59.9,67.5,68.0,61.8
20160618163000,0.0,0.0,0,59.9,67.4,68.0,61.8
20160618164500,0.0,0.0,0,59.2,67.3,68.0,61.8
20160618170000,0.0,0.0,0,59.2,67.2,68.0,61.8
20160618171500,0.0,0.0,0,59.2,67.2,68.0,61.8
20160618173000,0.0,0.0,0,59.2,67.1,68.0,61.8
20160618174500,0.0,0.0,0,59.2,67.2,68.0,61.8
20160618180000,0.0,0.0,0,59.2,67.0,68.0,61.8
20160618181500,0.0,0.0,0,59.2,67.1,68.0,61.8
20160618183000,0.0,0.0,0,59.2,67.0,68.0,61.8
20160618184500,0.0,0.0,0,59.2,67.0,68.0,61.8
20160618190000,0.0,0.0,0,59.2,67.0,68.0,61.8
20160618191500,0.0,0.0,0,59.2,67.0,68.0,61.8
20160618193000,0.0,0.0,0,59.2,67.0,68.0,61.8
20160618194500,0.0,0.0,0,59.2,66.9,68.0,61.8
20160618200000,0.0,0.0,0,59.2,66.9,68.0,61.8
20160618201500,0.0,0.0,0,59.2,66.9,68.0,61.8
20160618203000,0.0,0.0,0,59.2,66.8,68.0,61.8
20160618204500,0.0,0.0,0,59.9,66.9,68.0,61.8
20160618210000,0.0,0.0,0,59.9,66.8,68.0,61.8
20160618211500,0.0,0.0,0,59.9,66.8,68.0,61.8
20160618213000,0.0,0.0,0,59.9,66.8,68.0,61.8
20160618214500,0.0,0.0,0,59.9,66.8,68.0,61.8
20160618220000,0.0,0.0,0,59.9,66.8,68.0,61.8
20160618221500,0.0,0.0,0,59.9,66.7,68.0,61.8
20160618223000,0.0,0.0,0,59.9,66.8,68.0,61.8
20160618224500,0.0,0.0,0,59.9,66.7,68.0,61.8
20160618230000,0.0,0.0,0,59.9,66.7,68.0,61.8
20160618231500,0.0,0.0,0,59.9,66.7,68.0,61.8
20160618233000,0.0,0.0,0,59.9,66.7,68.0,61.8
20160618234500,0.0,0.0,0,59.9,66.7,68.0,61.8
20160619000000,0.0,0.0,0,59.9,66.6,68.0,61.8
20160619001500,0.0,0.0,0,59.9,66.7,68.0,61.8
20160619003000,0.0,0.0,0,59.9,66.6,68.0,61.8
20160619004500,0.0,0.0,0,59.9,66.7,68.0,61.8
20160619010000,0.0,0.0,0,59.9,66.6,68.0,61.8
20160619011500,0.0,0.0,0,59.9,66.7,68.0,61.8
20160619013000,0.0,0.0,0,59.9,66.6,68.0,61.8
20160619014500,0.0,0.0,0,59.9,66.6,68.0,61.8
20160619020000,0.0,0.0,0,59.9,66.6,68.0,61.8
20160619021500,0.0,0.0,0,59.9,66.6,68.0,61.8
20160619023000,0.0,0.0,0,59.9,66.6,68.0,61.8
20160619024500,0.0,0.0,0,59.9,66.4,68.0,61.8
20160619030000,0.0,0.0,0,59.9,66.6,68.0,61.8
20160619031500,0.0,0.0,0,59.9,66.4,68.0,61.8
20160619033000,0.0,0.0,0,59.9,66.5,68.0,61.8
20160619034500,0.0,0.0,0,59.9,66.4,68.0,61.8
20160619040000,0.0,0.0,0,59.9,66.5,68.0,61.8
20160619041500,0.0,0.0,0,59.9,66.3,68.0,61.8
20160619043000,0.0,0.0,0,59.9,66.5,68.0,61.8
20160619044500,0.0,0.0,0,59.9,66.3,68.0,61.8
20160619050000,0.0,0.0,0,59.9,66.4,68.0,61.8
20160619051500,0.0,0.0,0,59.2,66.3,68.0,61.8
20160619053000,0.0,0.0,0,59.2,66.4,68.0,61.8
20160619054500,0.0,0.0,0,59.2,66.3,68.0,61.8
20160619060000,0.0,0.0,0,59.2,66.4,68.0,61.8
20160619061500,0.0,0.0,0,59.2,66.5,68.0,61.8
20160619063000,0.0,0.0,0,59.9,66.6,68.0,61.8
20160619064500,0.0,0.0,0,59.9,66.7,68.0,61.8
20160619070000,0.0,0.0,0,59.9,66.7,68.0,61.8
20160619071500,0.0,0.0,0,59.9,66.8,68.0,61.8
20160619073000,0.0,0.0,0,59.9,66.9,68.0,61.8
20160619074500,0.0,0.0,0,59.9,66.9,68.0,61.8
