PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160619080000,0.0,0.0,0,59.9,66.9,68.0,61.8
20160619081500,0.0,0.0,0,59.9,67.0,68.0,61.8
20160619083000,0.0,0.0,1,59.9,67.0,68.0,61.8
20160619084500,0.0,0.0,0,59.9,66.9,68.0,61.8
20160619090000,0.0,0.0,0,59.2,66.9,68.0,61.8
20160619091500,0.0,0.0,0,59.2,66.9,68.0,61.8
20160619093000,0.0,0.0,0,59.2,66.9,68.0,61.8
20160619094500,0.0,0.0,0,59.2,66.9,68.0,61.8
20160619100000,0.0,0.0,0,59.2,66.9,68.0,61.8
20160619101500,0.0,0.0,0,59.2,66.8,68.0,61.8
20160619103000,0.0,0.0,0,59.2,66.8,68.0,61.8
20160619104500,0.0,0.0,0,59.2,66.9,68.0,61.8
20160619110000,0.0,0.0,1,59.2,66.9,68.0,61.8
20160619111500,0.0,0.0,0,58.4,66.8,68.0,61.8
20160619113000,0.0,0.0,0,58.4,67.0,68.0,61.8
20160619114500,0.0,0.0,0,58.4,67.1,68.0,61.8
20160619120000,0.0,0.0,0,58.4,66.9,68.0,61.8
20160619121500,0.0,0.0,0,58.4,66.7,68.0,61.8
20160619123000,0.0,0.0,0,58.4,66.6,68.0,61.8
20160619124500,0.0,0.0,0,58.4,66.5,68.0,61.8
20160619130000,0.0,0.0,0,58.4,66.4,68.0,61.8
20160619131500,0.0,0.0,0,58.4,66.5,68.0,61.8
20160619133000,0.0,0.0,0,58.4,66.4,68.0,61.8
20160619134500,0.0,0.0,0,58.4,66.4,68.0,61.8
20160619140000,0.0,0.0,0,58.4,66.5,68.0,61.8
20160619141500,0.0,0.0,0,58.4,66.4,68.0,61.8
20160619143000,0.0,0.0,0,58.4,66.4,68.0,61.8
20160619144500,0.0,0.0,0,58.4,66.4,68.0,61.8
20160619150000,0.0,0.0,0,58.4,66.4,68.0,61.8
20160619151500,0.0,0.0,0,58.4,66.4,68.0,61.8
20160619153000,0.0,0.0,0,58.4,66.4,68.0,61.8
20160619154500,0.0,0.0,0,58.4,66.7,68.0,61.8
20160619160000,0.0,0.0,0,58.4,67.1,68.0,61.8
20160619161500,0.0,0.0,0,58.4,67.2,68.0,61.8
20160619163000,0.0,0.0,0,58.4,67.4,68.0,61.8
20160619164500,0.0,0.0,1,58.4,67.6,68.0,61.8
20160619170000,0.0,0.0,0,58.4,67.6,68.0,61.8
20160619171500,0.0,0.0,0,59.1,67.6,68.0,61.8
20160619173000,0.0,0.0,0,59.1,67.4,68.0,61.8
20160619174500,0.0,0.0,0,59.1,67.4,68.0,61.8
20160619180000,0.0,0.0,0,59.1,67.4,68.0,61.8
20160619181500,0.0,0.0,0,59.1,67.3,68.0,61.8
20160619183000,0.0,0.0,0,59.1,66.9,68.0,61.8
20160619184500,0.0,0.0,0,59.1,66.8,68.0,61.8
20160619190000,0.0,0.0,0,59.1,66.7,68.0,61.8
20160619191500,0.0,0.0,0,59.1,66.7,68.0,61.8
20160619193000,0.0,0.0,0,59.1,66.6,68.0,61.8
20160619194500,0.0,0.0,0,59.1,66.6,68.0,61.8
20160619200000,0.0,0.0,0,59.1,66.5,68.0,61.8
20160619201500,0.0,0.0,0,59.1,66.4,68.0,61.8
20160619203000,0.0,0.0,0,59.1,66.4,68.0,61.8
20160619204500,0.0,0.0,0,59.1,66.4,68.0,61.8
20160619210000,0.0,0.0,0,59.1,66.4,68.0,61.8
20160619211500,0.0,0.0,0,59.1,66.3,68.0,61.8
20160619213000,0.0,0.0,0,59.1,66.3,68.0,61.8
20160619214500,0.0,0.0,0,59.1,66.3,68.0,61.8
20160619220000,0.0,0.0,0,59.1,66.2,68.0,61.8
20160619221500,0.0,0.0,0,59.1,66.2,68.0,61.8
20160619223000,0.0,0.0,0,59.1,66.2,68.0,61.8
20160619224500,0.0,0.0,0,59.1,66.1,68.0,61.8
20160619230000,0.0,0.0,0,59.1,66.2,68.0,61.8
20160619231500,0.0,0.0,0,59.1,66.1,68.0,61.8
20160619233000,0.0,0.0,0,59.1,66.1,68.0,61.8
20160619234500,0.0,0.0,0,59.1,66.1,68.0,61.8
20160620000000,0.0,0.0,0,59.1,66.0,68.0,61.8
20160620001500,0.0,0.0,0,59.1,66.1,68.0,61.8
20160620003000,0.0,0.0,0,59.1,66.1,68.0,61.8
20160620004500,0.0,0.0,0,59.1,66.1,68.0,61.8
20160620010000,0.0,0.0,0,59.1,66.1,68.0,61.8
20160620011500,0.0,0.0,0,59.1,66.0,68.0,61.8
20160620013000,0.0,0.0,0,59.1,66.1,68.0,61.8
20160620014500,0.0,0.0,0,59.1,66.0,68.0,61.8
20160620020000,0.0,0.0,0,59.1,66.0,68.0,61.8
20160620021500,0.0,0.0,0,59.1,66.0,68.0,61.8
20160620023000,0.0,0.0,0,59.1,65.9,68.0,61.8
20160620024500,0.0,0.0,0,59.1,66.0,68.0,61.8
20160620030000,0.0,0.0,0,59.1,66.0,68.0,61.8
20160620031500,0.0,0.0,0,59.1,66.0,68.0,61.8
20160620033000,0.0,0.0,0,59.1,66.0,68.0,61.8
20160620034500,0.0,0.0,0,59.1,65.8,68.0,61.8
20160620040000,0.0,0.0,0,59.1,65.8,68.0,61.8
20160620041500,0.0,0.0,0,59.1,65.8,68.0,61.8
20160620043000,0.0,0.0,0,59.1,65.8,68.0,61.8
20160620044500,0.0,0.0,0,59.1,65.8,68.0,61.8
20160620050000,0.0,0.0,0,59.1,65.8,68.0,61.8
20160620051500,0.0,0.0,0,59.1,65.8,68.0,61.8
20160620053000,0.0,0.0,0,59.1,65.8,68.0,61.8
20160620054500,0.0,0.0,0,59.1,65.8,68.0,61.8
20160620060000,0.0,0.0,0,59.1,65.8,68.0,61.8
20160620061500,0.0,0.0,0,59.1,65.9,68.0,61.8
20160620063000,0.0,0.0,0,59.1,66.1,68.0,61.8
20160620064500,0.0,0.0,0,59.1,66.2,68.0,61.8
20160620070000,0.0,0.0,0,59.1,66.2,68.0,61.8
20160620071500,0.0,0.0,0,59.1,66.4,68.0,61.8
20160620073000,0.0,0.0,0,59.1,66.3,68.0,61.8
20160620074500,0.0,0.0,0,59.1,66.3,68.0,61.8
20160620080000,0.0,0.0,0,59.1,66.4,68.0,61.8
20160620081500,0.0,0.0,0,59.1,66.4,68.0,61.8
20160620083000,0.0,0.0,0,59.1,66.4,68.0,61.8
20160620084500,0.0,0.0,0,59.1,66.6,68.0,61.8
20160620090000,0.0,0.0,0,59.1,67.1,68.0,61.8
20160620091500,0.0,0.0,0,59.1,66.6,68.0,61.8
20160620093000,0.0,0.0,0,59.1,66.7,68.0,61.8
20160620094500,50.4,18.2609,13,58.1,67.9,68.0,61.8
20160620100000,0.0,0.0,7,57.5,67.6,68.0,61.8
20160620101500,0.0,0.0,1,59.1,67.5,68.0,61.8
20160620103000,0.0,0.0,0,59.1,67.3,68.0,61.8
20160620104500,0.0,0.0,1,59.1,67.2,68.0,61.8
20160620110000,0.0,0.0,0,59.1,66.9,68.0,61.8
20160620111500,0.0,0.0,0,59.1,66.7,68.0,61.8
20160620113000,0.0,0.0,0,59.1,66.6,68.0,61.8
20160620114500,0.0,0.0,0,59.1,66.7,68.0,61.8
20160620120000,0.0,0.0,2,59.1,66.9,68.0,61.8
20160620121500,0.0,0.0,0,59.1,67.1,68.0,61.8
20160620123000,0.0,0.0,0,59.1,67.1,68.0,61.8
20160620124500,0.0,0.0,0,59.1,67.2,68.0,61.8
20160620130000,0.0,0.0,0,59.1,67.2,68.0,61.8
20160620131500,0.0,0.0,0,59.1,67.2,68.0,61.8
20160620133000,0.0,0.0,3,59.1,67.6,68.0,61.8
20160620134500,0.0,0.0,0,59.1,67.1,68.0,61.8
20160620140000,0.0,0.0,0,59.1,66.9,68.0,61.8
20160620141500,0.0,0.0,0,59.1,66.8,68.0,61.8
20160620143000,0.0,0.0,0,59.1,66.9,68.0,61.8
20160620144500,0.0,0.0,1,59.1,67.0,68.0,61.8
20160620150000,0.0,0.0,0,59.1,66.7,68.0,61.8
20160620151500,0.0,0.0,0,59.1,66.7,68.0,61.8
20160620153000,0.0,0.0,7,59.1,67.2,68.0,61.8
20160620154500,78.6,28.4783,16,57.2,68.2,68.0,61.8
20160620160000,86.4,31.3043,16,57.2,68.0,68.0,61.8
20160620161500,145.8,52.8261,24,57.2,68.8,68.0,61.8
20160620163000,154.8,56.087,23,57.2,68.1,68.0,61.8
20160620164500,104.4,37.8261,17,57.2,67.3,68.0,61.8
20160620170000,68.4,24.7826,13,56.4,67.4,68.0,61.8
20160620171500,0.0,0.0,8,57.1,67.4,68.0,61.8
20160620173000,0.0,0.0,8,57.1,67.6,68.0,61.8
20160620174500,0.0,0.0,6,57.1,67.6,68.0,61.8
20160620180000,0.0,0.0,5,58.3,67.7,68.0,61.8
20160620181500,0.0,0.0,6,58.3,67.9,68.0,61.8
20160620183000,0.0,0.0,6,58.3,67.9,68.0,61.8
20160620184500,0.0,0.0,6,58.3,68.0,68.0,61.8
20160620190000,0.0,0.0,6,58.3,68.0,68.0,61.8
20160620191500,0.0,0.0,6,58.3,68.1,68.0,61.8
20160620193000,0.0,0.0,6,58.3,68.1,68.0,61.8
20160620194500,0.0,0.0,6,58.3,68.1,68.0,61.8
20160620200000,0.0,0.0,6,58.3,68.1,68.0,61.8
20160620201500,0.0,0.0,6,58.3,68.1,68.0,61.8
20160620203000,0.0,0.0,6,58.3,68.2,68.0,61.8
20160620204500,0.0,0.0,6,58.3,68.2,68.0,61.8
20160620210000,0.0,0.0,6,58.3,68.2,68.0,61.8
20160620211500,0.0,0.0,6,58.3,68.1,68.0,61.8
20160620213000,0.0,0.0,6,58.3,68.2,68.0,61.8
20160620214500,0.0,0.0,6,58.3,68.2,68.0,61.8
20160620220000,0.0,0.0,6,58.3,68.1,68.0,61.8
20160620221500,0.0,0.0,6,58.3,68.2,68.0,61.8
20160620223000,0.0,0.0,6,58.3,68.2,68.0,61.8
20160620224500,0.0,0.0,6,58.3,68.2,68.0,61.8
20160620230000,0.0,0.0,6,58.3,68.2,68.0,61.8
20160620231500,0.0,0.0,6,58.3,68.2,68.0,61.8
20160620233000,0.0,0.0,6,58.3,68.2,68.0,61.8
20160620234500,0.0,0.0,6,58.3,68.2,68.0,61.8
20160621000000,0.0,0.0,6,58.3,68.2,68.0,61.8
20160621001500,0.0,0.0,6,58.3,68.2,68.0,61.8
20160621003000,0.0,0.0,6,58.3,68.2,68.0,61.8
20160621004500,0.0,0.0,6,58.3,68.2,68.0,61.8
20160621010000,0.0,0.0,6,58.3,68.2,68.0,61.8
20160621011500,0.0,0.0,6,58.3,68.2,68.0,61.8
20160621013000,0.0,0.0,6,58.3,68.2,68.0,61.8
20160621014500,0.0,0.0,6,58.3,68.1,68.0,61.8
20160621020000,0.0,0.0,6,58.3,68.2,68.0,61.8
20160621021500,0.0,0.0,7,58.3,68.3,68.0,61.8
20160621023000,0.0,0.0,6,58.3,68.1,68.0,61.8
20160621024500,0.0,0.0,6,58.3,68.2,68.0,61.8
20160621030000,0.0,0.0,6,58.3,68.2,68.0,61.8
20160621031500,0.0,0.0,6,58.3,68.2,68.0,61.8
20160621033000,0.0,0.0,6,58.3,68.2,68.0,61.8
20160621034500,0.0,0.0,6,58.3,68.2,68.0,61.8
20160621040000,0.0,0.0,6,58.3,68.2,68.0,61.8
20160621041500,0.0,0.0,6,58.3,68.2,68.0,61.8
20160621043000,0.0,0.0,6,58.3,68.2,68.0,61.8
20160621044500,0.0,0.0,6,58.3,68.2,68.0,61.8
20160621050000,0.0,0.0,6,58.3,68.2,68.0,61.8
20160621051500,0.0,0.0,6,58.3,68.2,68.0,61.8
20160621053000,0.0,0.0,6,58.3,68.2,68.0,61.8
20160621054500,0.0,0.0,6,58.3,68.2,68.0,61.8
20160621060000,0.0,0.0,6,58.3,68.2,68.0,61.8
20160621061500,0.0,0.0,6,58.3,68.2,68.0,61.8
20160621063000,0.0,0.0,6,58.3,68.2,68.0,61.8
20160621064500,0.0,0.0,6,58.3,68.2,68.0,61.8
20160621070000,0.0,0.0,6,58.3,68.2,68.0,61.8
20160621071500,0.0,0.0,6,58.3,68.2,68.0,61.8
20160621073000,0.0,0.0,6,58.3,68.2,68.0,61.8
20160621074500,0.0,0.0,6,58.3,68.1,68.0,61.8
20160621080000,0.0,0.0,6,58.3,67.8,68.0,61.8
20160621081500,0.0,0.0,6,57.7,68.1,68.0,61.8
20160621083000,0.0,0.0,6,57.7,68.1,68.0,61.8
20160621084500,0.0,0.0,6,57.7,68.0,68.0,61.8
20160621090000,0.0,0.0,6,57.7,68.2,68.0,61.8
20160621091500,0.0,0.0,6,57.7,68.1,68.0,61.8
20160621093000,68.4,24.7826,14,56.8,68.7,68.0,61.8
20160621094500,74.4,26.9565,15,56.8,68.2,68.0,61.8
20160621100000,99.0,35.8696,18,56.8,68.3,68.0,61.8
20160621101500,93.0,33.6957,16,56.8,67.8,68.0,61.8
20160621103000,77.4,28.0435,14,56.8,67.6,68.0,61.8
20160621104500,0.0,0.0,6,56.8,67.4,68.0,61.8
20160621110000,0.0,0.0,4,56.8,67.5,68.0,61.8
20160621111500,0.0,0.0,5,57.6,68.0,68.0,61.8
20160621113000,0.0,0.0,5,57.6,68.2,68.0,61.8
20160621114500,0.0,0.0,5,57.6,68.2,68.0,61.8
20160621120000,0.0,0.0,5,57.6,68.0,68.0,61.8
20160621121500,0.0,0.0,5,57.6,68.0,68.0,61.8
20160621123000,0.0,0.0,5,57.6,67.9,68.0,61.8
20160621124500,0.0,0.0,5,57.6,67.9,68.0,61.8
20160621130000,0.0,0.0,5,57.6,67.9,68.0,61.8
20160621131500,0.0,0.0,2,57.6,67.6,68.0,61.8
20160621133000,0.0,0.0,1,58.7,67.6,68.0,61.8
20160621134500,0.0,0.0,4,58.7,68.1,68.0,61.8
20160621140000,0.0,0.0,6,57.9,68.2,68.0,61.8
20160621141500,0.0,0.0,7,57.9,68.3,68.0,61.8
20160621143000,0.0,0.0,6,57.9,68.2,68.0,61.8
20160621144500,0.0,0.0,6,57.9,68.2,68.0,61.8
20160621150000,0.0,0.0,6,57.9,68.2,68.0,61.8
20160621151500,0.0,0.0,8,57.9,68.3,68.0,61.8
20160621153000,0.0,0.0,7,57.9,68.2,68.0,61.8
20160621154500,0.0,0.0,8,57.9,68.2,68.0,61.8
20160621160000,54.0,19.5652,14,57.9,68.3,68.0,61.8
20160621161500,61.2,22.1739,15,57.9,68.2,68.0,61.8
20160621163000,61.2,22.1739,15,57.9,68.1,68.0,61.8
20160621164500,66.0,23.913,15,57.2,67.8,68.0,61.8
20160621170000,57.0,20.6522,14,57.2,68.1,68.0,61.8
20160621171500,57.0,20.6522,14,57.2,68.0,68.0,61.8
20160621173000,57.0,20.6522,14,57.9,67.9,68.0,61.8
20160621174500,57.0,20.6522,14,57.2,67.8,68.0,61.8
20160621180000,54.0,19.5652,14,57.2,67.8,68.0,61.8
20160621181500,0.0,0.0,8,57.9,67.7,68.0,61.8
20160621183000,0.0,0.0,7,57.9,67.7,68.0,61.8
20160621184500,0.0,0.0,7,57.9,67.8,68.0,61.8
20160621190000,0.0,0.0,6,57.9,67.7,68.0,61.8
20160621191500,0.0,0.0,6,57.9,67.8,68.0,61.8
20160621193000,0.0,0.0,5,57.9,67.7,68.0,61.8
20160621194500,0.0,0.0,5,58.7,67.8,68.0,61.8
20160621200000,0.0,0.0,4,58.7,67.7,68.0,61.8
20160621201500,0.0,0.0,3,58.7,67.7,68.0,61.8
20160621203000,0.0,0.0,4,58.7,67.8,68.0,61.8
20160621204500,0.0,0.0,2,58.7,67.7,68.0,61.8
20160621210000,0.0,0.0,3,59.5,67.9,68.0,61.8
20160621211500,0.0,0.0,3,59.5,67.8,68.0,61.8
20160621213000,0.0,0.0,3,59.5,67.9,68.0,61.8
20160621214500,0.0,0.0,3,59.5,67.8,68.0,61.8
20160621220000,0.0,0.0,3,59.5,67.8,68.0,61.8
20160621221500,0.0,0.0,3,59.5,67.9,68.0,61.8
20160621223000,0.0,0.0,2,59.5,67.7,68.0,61.8
20160621224500,0.0,0.0,3,59.5,67.9,68.0,61.8
20160621230000,0.0,0.0,2,59.5,67.7,68.0,61.8
20160621231500,0.0,0.0,3,59.5,67.8,68.0,61.8
20160621233000,0.0,0.0,3,59.5,67.8,68.0,61.8
20160621234500,0.0,0.0,2,59.5,67.7,68.0,61.8
20160622000000,0.0,0.0,3,59.5,67.9,68.0,61.8
20160622001500,0.0,0.0,2,59.5,67.7,68.0,61.8
20160622003000,0.0,0.0,3,59.5,67.8,68.0,61.8
20160622004500,0.0,0.0,3,59.5,67.8,68.0,61.8
20160622010000,0.0,0.0,1,59.5,67.7,68.0,61.8
20160622011500,0.0,0.0,2,60.3,67.9,68.0,61.8
20160622013000,0.0,0.0,2,60.3,67.8,68.0,61.8
20160622014500,0.0,0.0,2,60.3,67.9,68.0,61.8
20160622020000,0.0,0.0,2,60.3,67.9,68.0,61.8
20160622021500,0.0,0.0,2,60.3,67.8,68.0,61.8
20160622023000,0.0,0.0,2,60.3,68.0,68.0,61.8
20160622024500,0.0,0.0,2,60.3,67.8,68.0,61.8
20160622030000,0.0,0.0,2,60.3,67.9,68.0,61.8
20160622031500,0.0,0.0,2,60.3,67.9,68.0,61.8
20160622033000,0.0,0.0,2,59.6,67.8,68.0,61.8
20160622034500,0.0,0.0,2,59.6,67.9,68.0,61.8
20160622040000,0.0,0.0,2,59.6,67.8,68.0,61.8
20160622041500,0.0,0.0,2,59.6,67.9,68.0,61.8
20160622043000,0.0,0.0,2,59.6,67.9,68.0,61.8
20160622044500,0.0,0.0,2,59.6,67.8,68.0,61.8
20160622050000,0.0,0.0,2,59.6,67.9,68.0,61.8
20160622051500,0.0,0.0,2,59.6,67.8,68.0,61.8
20160622053000,0.0,0.0,2,59.6,67.8,68.0,61.8
20160622054500,0.0,0.0,2,59.6,67.9,68.0,61.8
20160622060000,0.0,0.0,2,59.6,67.8,68.0,61.8
20160622061500,0.0,0.0,2,60.3,67.9,68.0,61.8
20160622063000,0.0,0.0,2,60.3,67.9,68.0,61.8
20160622064500,0.0,0.0,2,60.3,67.9,68.0,61.8
20160622070000,0.0,0.0,2,60.3,67.9,68.0,61.8
20160622071500,0.0,0.0,2,60.3,67.9,68.0,61.8
20160622073000,0.0,0.0,2,60.3,67.9,68.0,61.8
20160622074500,0.0,0.0,2,60.3,68.0,68.0,61.8
20160622080000,0.0,0.0,2,59.6,68.1,68.0,61.8
20160622081500,0.0,0.0,2,59.6,68.0,68.0,61.8
20160622083000,0.0,0.0,2,59.6,67.9,68.0,61.8
20160622084500,0.0,0.0,2,59.6,68.1,68.0,61.8
20160622090000,0.0,0.0,2,59.6,68.1,68.0,61.8
20160622091500,0.0,0.0,6,58.4,68.4,68.0,61.8
20160622093000,0.0,0.0,4,58.4,68.2,68.0,61.8
20160622094500,0.0,0.0,7,58.4,68.4,68.0,61.8
20160622100000,0.0,0.0,6,58.4,68.0,68.0,61.8
20160622101500,0.0,0.0,6,58.4,67.9,68.0,61.8
20160622103000,0.0,0.0,6,57.7,68.2,68.0,61.8
20160622104500,214.8,77.8261,35,56.3,69.8,68.0,61.8
20160622110000,225.6,81.7391,36,56.3,68.7,68.0,61.8
20160622111500,174.0,63.0435,29,56.3,67.7,68.0,61.8
20160622113000,110.4,40.0,20,57.1,67.2,68.0,61.8
20160622114500,0.0,0.0,9,57.1,67.1,68.0,61.8
20160622120000,0.0,0.0,5,58.1,67.4,68.0,61.8
20160622121500,0.0,0.0,5,58.7,67.6,68.0,61.8
20160622123000,0.0,0.0,4,58.7,67.7,68.0,61.8
20160622124500,0.0,0.0,4,58.7,67.9,68.0,61.8
20160622130000,0.0,0.0,7,58.7,68.4,68.0,61.8
20160622131500,0.0,0.0,9,58.7,68.3,68.0,61.8
20160622133000,0.0,0.0,9,58.7,68.1,68.0,61.8
20160622134500,0.0,0.0,9,58.0,68.1,68.0,61.8
20160622140000,0.0,0.0,9,58.0,67.8,68.0,61.8
20160622141500,0.0,0.0,9,58.0,68.0,68.0,61.8
20160622143000,82.2,29.7826,17,57.2,68.4,68.0,61.8
20160622144500,82.2,29.7826,17,57.2,68.1,68.0,61.8
20160622150000,74.4,26.9565,16,57.2,68.2,68.0,61.8
20160622151500,75.6,27.3913,16,57.2,68.3,68.0,61.8
20160622153000,81.6,29.5652,17,57.2,68.1,68.0,61.8
20160622154500,81.6,29.5652,17,57.2,68.0,68.0,61.8
20160622160000,80.4,29.1304,17,57.2,68.2,68.0,61.8
20160622161500,82.2,29.7826,17,58.0,68.1,68.0,61.8
20160622163000,97.8,35.4348,19,58.0,68.1,68.0,61.8
20160622164500,99.6,36.087,19,58.0,67.7,68.0,61.8
20160622170000,84.6,30.6522,16,58.0,67.8,68.0,61.8
20160622171500,72.0,26.087,15,58.0,67.6,68.0,61.8
20160622173000,31.2,11.3043,9,58.0,67.6,68.0,61.8
20160622174500,0.0,0.0,7,58.7,67.6,68.0,61.8
20160622180000,0.0,0.0,7,58.7,67.7,68.0,61.8
20160622181500,0.0,0.0,4,58.7,67.6,68.0,61.8
20160622183000,0.0,0.0,5,58.7,67.8,68.0,61.8
20160622184500,0.0,0.0,3,58.7,67.7,68.0,61.8
20160622190000,0.0,0.0,4,58.7,67.8,68.0,61.8
20160622191500,0.0,0.0,3,58.7,67.7,68.0,61.8
20160622193000,0.0,0.0,4,58.7,67.8,68.0,61.8
20160622194500,0.0,0.0,3,58.7,67.7,68.0,61.8
20160622200000,0.0,0.0,3,59.5,67.9,68.0,61.8
20160622201500,0.0,0.0,3,59.5,67.8,68.0,61.8
20160622203000,0.0,0.0,3,59.5,67.9,68.0,61.8
20160622204500,0.0,0.0,3,59.5,67.8,68.0,61.8
20160622210000,0.0,0.0,3,59.5,67.9,68.0,61.8
20160622211500,0.0,0.0,3,59.5,67.8,68.0,61.8
20160622213000,0.0,0.0,3,59.5,67.8,68.0,61.8
20160622214500,0.0,0.0,3,59.5,67.9,68.0,61.8
20160622220000,0.0,0.0,3,59.5,67.8,68.0,61.8
20160622221500,0.0,0.0,3,59.5,67.9,68.0,61.8
20160622223000,0.0,0.0,3,59.5,67.8,68.0,61.8
20160622224500,0.0,0.0,3,59.5,67.8,68.0,61.8
20160622230000,0.0,0.0,2,59.5,67.8,68.0,61.8
20160622231500,0.0,0.0,1,59.5,67.8,68.0,61.8
20160622233000,0.0,0.0,2,59.5,67.8,68.0,61.8
20160622234500,0.0,0.0,2,59.5,67.9,68.0,61.8
20160623000000,0.0,0.0,2,59.5,67.8,68.0,61.8
20160623001500,0.0,0.0,2,59.5,67.8,68.0,61.8
20160623003000,0.0,0.0,2,59.5,67.9,68.0,61.8
20160623004500,0.0,0.0,1,59.5,67.7,68.0,61.8
20160623010000,0.0,0.0,2,59.5,67.9,68.0,61.8
20160623011500,0.0,0.0,1,59.5,67.7,68.0,61.8
20160623013000,0.0,0.0,1,59.5,67.9,68.0,61.8
20160623014500,0.0,0.0,0,59.5,67.7,68.0,61.8
20160623020000,0.0,0.0,1,59.5,67.9,68.0,61.8
20160623021500,0.0,0.0,1,59.5,67.8,68.0,61.8
20160623023000,0.0,0.0,1,60.3,67.8,68.0,61.8
20160623024500,0.0,0.0,1,60.3,67.9,68.0,61.8
20160623030000,0.0,0.0,1,60.3,67.8,68.0,61.8
20160623031500,0.0,0.0,1,60.3,67.9,68.0,61.8
20160623033000,0.0,0.0,1,60.3,67.8,68.0,61.8
20160623034500,0.0,0.0,1,60.3,67.9,68.0,61.8
20160623040000,0.0,0.0,1,60.3,67.8,68.0,61.8
20160623041500,0.0,0.0,1,60.3,67.9,68.0,61.8
20160623043000,0.0,0.0,1,60.3,67.9,68.0,61.8
20160623044500,0.0,0.0,1,60.3,67.8,68.0,61.8
20160623050000,0.0,0.0,1,60.3,67.9,68.0,61.8
20160623051500,0.0,0.0,1,60.3,67.8,68.0,61.8
20160623053000,0.0,0.0,1,60.3,67.9,68.0,61.8
20160623054500,0.0,0.0,1,60.3,67.8,68.0,61.8
20160623060000,0.0,0.0,1,60.3,67.8,68.0,61.8
20160623061500,0.0,0.0,1,60.3,67.9,68.0,61.8
20160623063000,0.0,0.0,1,60.3,67.9,68.0,61.8
20160623064500,0.0,0.0,1,60.3,67.9,68.0,61.8
20160623070000,0.0,0.0,1,60.3,67.9,68.0,61.8
20160623071500,0.0,0.0,1,60.3,67.9,68.0,61.8
20160623073000,0.0,0.0,1,60.3,67.9,68.0,61.8
20160623074500,0.0,0.0,1,60.3,67.9,68.0,61.8
20160623080000,0.0,0.0,1,60.3,67.9,68.0,61.8
20160623081500,0.0,0.0,1,59.6,67.9,68.0,61.8
20160623083000,0.0,0.0,0,59.6,67.7,68.0,61.8
20160623084500,0.0,0.0,6,58.8,68.5,68.0,61.8
20160623090000,0.0,0.0,9,57.3,68.4,68.0,61.8
20160623091500,0.0,0.0,8,57.3,68.2,68.0,61.8
20160623093000,50.4,18.2609,14,57.3,68.4,68.0,61.8
20160623094500,94.2,34.1304,19,57.3,68.6,68.0,61.8
20160623100000,115.8,41.9565,22,55.6,68.4,68.0,61.8
20160623101500,165.0,59.7826,28,55.6,68.7,68.0,61.8
20160623103000,146.4,53.0435,25,55.6,68.1,68.0,61.8
20160623104500,144.6,52.3913,25,55.6,67.9,68.0,61.8
20160623110000,128.4,46.5217,23,55.6,67.6,68.0,61.8
20160623111500,104.4,37.8261,19,55.6,67.5,68.0,61.8
20160623113000,77.4,28.0435,16,56.3,67.4,68.0,61.8
20160623114500,51.6,18.6957,15,57.1,67.7,68.0,61.8
20160623120000,0.0,0.0,9,57.1,67.6,68.0,61.8
20160623121500,55.2,20.0,15,56.4,67.8,68.0,61.8
20160623123000,51.6,18.6957,15,56.4,67.8,68.0,61.8
20160623124500,0.0,0.0,9,57.5,67.7,68.0,61.8
20160623130000,0.0,0.0,9,57.5,67.9,68.0,61.8
20160623131500,0.0,0.0,9,58.3,67.8,68.0,61.8
20160623133000,0.0,0.0,9,58.3,68.0,68.0,61.8
20160623134500,0.0,0.0,9,58.3,68.2,68.0,61.8
20160623140000,86.4,31.3043,19,57.6,68.4,68.0,61.8
20160623141500,85.2,30.8696,18,57.6,68.1,68.0,61.8
20160623143000,104.4,37.8261,20,57.6,68.4,68.0,61.8
20160623144500,104.4,37.8261,20,57.6,68.1,68.0,61.8
20160623150000,177.0,64.1304,29,56.8,69.0,68.0,61.8
20160623151500,162.6,58.913,27,56.8,67.9,68.0,61.8
20160623153000,153.6,55.6522,30,56.8,67.8,68.0,61.8
20160623154500,156.6,56.7391,30,56.8,68.0,68.0,61.8
20160623160000,158.4,57.3913,30,57.6,68.0,68.0,61.8
20160623161500,158.4,57.3913,30,57.6,67.8,68.0,61.8
20160623163000,143.4,51.9565,29,57.6,67.6,68.0,61.8
20160623164500,111.6,40.4348,25,57.6,67.5,68.0,61.8
20160623170000,0.0,0.0,9,57.6,67.2,68.0,61.8
20160623171500,57.0,20.6522,20,57.6,67.6,68.0,61.8
20160623173000,0.0,0.0,8,59.1,67.6,68.0,61.8
20160623174500,0.0,0.0,9,58.3,67.7,68.0,61.8
20160623180000,0.0,0.0,9,59.1,67.8,68.0,61.8
20160623181500,0.0,0.0,9,59.1,67.9,68.0,61.8
20160623183000,0.0,0.0,9,59.1,68.0,68.0,61.8
20160623184500,0.0,0.0,9,59.9,67.9,68.0,61.8
20160623190000,0.0,0.0,9,59.9,68.1,68.0,61.8
20160623191500,0.0,0.0,9,59.9,67.9,68.0,61.8
20160623193000,0.0,0.0,9,59.9,68.1,68.0,61.8
20160623194500,0.0,0.0,9,59.9,68.0,68.0,61.8
20160623200000,0.0,0.0,9,59.9,68.0,68.0,61.8
20160623201500,0.0,0.0,9,59.9,68.1,68.0,61.8
20160623203000,0.0,0.0,9,59.9,68.0,68.0,61.8
20160623204500,0.0,0.0,9,59.9,68.1,68.0,61.8
20160623210000,0.0,0.0,9,59.9,67.9,68.0,61.8
20160623211500,0.0,0.0,9,59.9,68.1,68.0,61.8
20160623213000,0.0,0.0,9,59.9,67.9,68.0,61.8
20160623214500,0.0,0.0,9,59.9,68.0,68.0,61.8
20160623220000,0.0,0.0,9,59.9,67.9,68.0,61.8
20160623221500,0.0,0.0,9,59.9,67.9,68.0,61.8
20160623223000,0.0,0.0,9,59.9,67.9,68.0,61.8
20160623224500,0.0,0.0,9,59.9,67.9,68.0,61.8
20160623230000,0.0,0.0,9,59.9,68.0,68.0,61.8
20160623231500,0.0,0.0,9,59.9,67.8,68.0,61.8
20160623233000,0.0,0.0,9,59.9,67.9,68.0,61.8
20160623234500,0.0,0.0,9,59.9,67.8,68.0,61.8
20160624000000,0.0,0.0,9,59.9,67.9,68.0,61.8
20160624001500,0.0,0.0,9,59.9,67.9,68.0,61.8
20160624003000,0.0,0.0,9,59.9,67.9,68.0,61.8
20160624004500,0.0,0.0,9,59.9,67.9,68.0,61.8
20160624010000,0.0,0.0,9,59.9,67.8,68.0,61.8
20160624011500,0.0,0.0,9,59.9,67.9,68.0,61.8
20160624013000,0.0,0.0,9,59.9,67.8,68.0,61.8
20160624014500,0.0,0.0,9,59.9,67.8,68.0,61.8
20160624020000,0.0,0.0,9,59.2,67.8,68.0,61.8
20160624021500,0.0,0.0,9,59.2,67.7,68.0,61.8
20160624023000,0.0,0.0,9,59.9,67.9,68.0,61.8
20160624024500,0.0,0.0,8,59.9,67.7,68.0,61.8
20160624030000,0.0,0.0,9,59.9,67.8,68.0,61.8
20160624031500,0.0,0.0,8,59.9,67.7,68.0,61.8
20160624033000,0.0,0.0,8,59.9,67.8,68.0,61.8
20160624034500,0.0,0.0,8,59.9,67.9,68.0,61.8
20160624040000,0.0,0.0,8,59.9,67.8,68.0,61.8
20160624041500,0.0,0.0,8,59.9,67.9,68.0,61.8
20160624043000,0.0,0.0,8,59.9,67.8,68.0,61.8
20160624044500,0.0,0.0,8,59.9,67.9,68.0,61.8
20160624050000,0.0,0.0,8,59.9,67.9,68.0,61.8
20160624051500,0.0,0.0,8,59.9,67.9,68.0,61.8
20160624053000,0.0,0.0,8,59.9,67.9,68.0,61.8
20160624054500,0.0,0.0,8,59.9,67.8,68.0,61.8
20160624060000,0.0,0.0,8,59.9,67.9,68.0,61.8
20160624061500,0.0,0.0,8,59.9,67.9,68.0,61.8
20160624063000,0.0,0.0,8,59.9,68.0,68.0,61.8
20160624064500,0.0,0.0,8,59.9,68.0,68.0,61.8
20160624070000,0.0,0.0,8,59.9,68.0,68.0,61.8
20160624071500,0.0,0.0,8,59.9,67.9,68.0,61.8
20160624073000,0.0,0.0,8,59.9,68.0,68.0,61.8
20160624074500,0.0,0.0,8,59.9,67.9,68.0,61.8
20160624080000,0.0,0.0,8,59.2,67.9,68.0,61.8
20160624081500,0.0,0.0,8,59.2,67.9,68.0,61.8
20160624083000,0.0,0.0,8,59.2,67.9,68.0,61.8
20160624084500,0.0,0.0,8,59.2,67.9,68.0,61.8
20160624090000,0.0,0.0,8,59.2,67.8,68.0,61.8
20160624091500,0.0,0.0,8,59.2,67.8,68.0,61.8
20160624093000,0.0,0.0,8,59.2,67.8,68.0,61.8
20160624094500,0.0,0.0,8,59.2,67.8,68.0,61.8
20160624100000,0.0,0.0,8,59.2,67.9,68.0,61.8
20160624101500,0.0,0.0,8,59.2,67.8,68.0,61.8
20160624103000,0.0,0.0,8,59.2,67.8,68.0,61.8
20160624104500,0.0,0.0,8,59.2,67.8,68.0,61.8
20160624110000,0.0,0.0,8,59.2,67.8,68.0,61.8
20160624111500,0.0,0.0,8,59.2,67.8,68.0,61.8
20160624113000,0.0,0.0,8,59.2,67.8,68.0,61.8
20160624114500,0.0,0.0,8,59.2,67.8,68.0,61.8
20160624120000,0.0,0.0,8,59.2,67.8,68.0,61.8
20160624121500,0.0,0.0,8,59.2,67.8,68.0,61.8
20160624123000,0.0,0.0,8,59.2,67.9,68.0,61.8
20160624124500,0.0,0.0,8,59.2,67.9,68.0,61.8
20160624130000,0.0,0.0,8,59.2,67.9,68.0,61.8
20160624131500,0.0,0.0,8,59.2,67.9,68.0,61.8
20160624133000,0.0,0.0,8,59.2,67.9,68.0,61.8
20160624134500,0.0,0.0,8,59.2,67.9,68.0,61.8
20160624140000,0.0,0.0,8,59.9,67.9,68.0,61.8
20160624141500,0.0,0.0,8,59.9,67.9,68.0,61.8
20160624143000,0.0,0.0,8,59.9,67.9,68.0,61.8
20160624144500,0.0,0.0,8,59.9,67.8,68.0,61.8
20160624150000,0.0,0.0,8,59.9,67.8,68.0,61.8
20160624151500,0.0,0.0,8,59.9,67.8,68.0,61.8
20160624153000,0.0,0.0,5,60.7,67.7,68.0,61.8
20160624154500,0.0,0.0,5,60.7,67.7,68.0,61.8
20160624160000,0.0,0.0,4,60.7,67.7,68.0,61.8
20160624161500,0.0,0.0,2,62.4,67.6,68.0,61.8
20160624163000,0.0,0.0,0,63.6,67.6,68.0,61.8
20160624164500,0.0,0.0,0,63.6,67.5,68.0,61.8
20160624170000,0.0,0.0,0,63.6,67.4,68.0,61.8
20160624171500,0.0,0.0,0,63.6,67.4,68.0,61.8
20160624173000,0.0,0.0,0,63.6,67.4,68.0,61.8
20160624174500,0.0,0.0,0,63.6,67.3,68.0,61.8
20160624180000,0.0,0.0,0,63.6,67.3,68.0,61.8
20160624181500,0.0,0.0,0,63.6,67.2,68.0,61.8
20160624183000,0.0,0.0,1,63.6,67.3,68.0,61.8
20160624184500,0.0,0.0,0,64.4,67.2,68.0,61.8
20160624190000,0.0,0.0,0,64.4,67.2,68.0,61.8
20160624191500,0.0,0.0,0,64.4,67.2,68.0,61.8
20160624193000,0.0,0.0,0,64.4,67.1,68.0,61.8
20160624194500,0.0,0.0,0,64.4,67.1,68.0,61.8
20160624200000,0.0,0.0,0,64.4,67.2,68.0,61.8
20160624201500,0.0,0.0,0,64.4,67.1,68.0,61.8
20160624203000,0.0,0.0,0,64.4,67.1,68.0,61.8
20160624204500,0.0,0.0,0,64.4,67.1,68.0,61.8
20160624210000,0.0,0.0,0,64.4,67.1,68.0,61.8
20160624211500,0.0,0.0,0,64.4,67.1,68.0,61.8
20160624213000,0.0,0.0,0,64.4,67.1,68.0,61.8
20160624214500,0.0,0.0,0,64.4,67.1,68.0,61.8
20160624220000,0.0,0.0,0,64.4,66.9,68.0,61.8
20160624221500,0.0,0.0,0,64.4,67.1,68.0,61.8
20160624223000,0.0,0.0,0,64.4,67.0,68.0,61.8
20160624224500,0.0,0.0,0,64.4,67.1,68.0,61.8
20160624230000,0.0,0.0,0,64.4,66.9,68.0,61.8
20160624231500,0.0,0.0,0,64.4,66.9,68.0,61.8
20160624233000,0.0,0.0,0,64.4,66.9,68.0,61.8
20160624234500,0.0,0.0,0,64.4,66.9,68.0,61.8
20160625000000,0.0,0.0,0,64.4,66.9,68.0,61.8
20160625001500,0.0,0.0,0,64.4,66.8,68.0,61.8
20160625003000,0.0,0.0,0,64.4,66.9,68.0,61.8
20160625004500,0.0,0.0,0,64.4,66.8,68.0,61.8
20160625010000,0.0,0.0,0,64.4,66.8,68.0,61.8
20160625011500,0.0,0.0,0,64.4,66.8,68.0,61.8
20160625013000,0.0,0.0,0,64.4,66.7,68.0,61.8
20160625014500,0.0,0.0,0,64.4,66.8,68.0,61.8
20160625020000,0.0,0.0,0,64.4,66.7,68.0,61.8
20160625021500,0.0,0.0,0,64.4,66.8,68.0,61.8
20160625023000,0.0,0.0,0,64.4,66.6,68.0,61.8
20160625024500,0.0,0.0,0,64.4,66.7,68.0,61.8
20160625030000,0.0,0.0,0,64.4,66.6,68.0,61.8
20160625031500,0.0,0.0,0,64.4,66.7,68.0,61.8
20160625033000,0.0,0.0,0,64.4,66.6,68.0,61.8
20160625034500,0.0,0.0,0,64.4,66.6,68.0,61.8
20160625040000,0.0,0.0,0,64.4,66.6,68.0,61.8
20160625041500,0.0,0.0,0,64.4,66.6,68.0,61.8
20160625043000,0.0,0.0,0,64.4,66.7,68.0,61.8
20160625044500,0.0,0.0,0,64.4,66.6,68.0,61.8
20160625050000,0.0,0.0,0,64.4,66.6,68.0,61.8
20160625051500,0.0,0.0,0,64.4,66.6,68.0,61.8
20160625053000,0.0,0.0,0,64.4,66.7,68.0,61.8
20160625054500,0.0,0.0,0,64.4,66.4,68.0,61.8
20160625060000,0.0,0.0,0,64.4,66.6,68.0,61.8
20160625061500,0.0,0.0,0,64.4,66.4,68.0,61.8
20160625063000,0.0,0.0,0,63.6,66.5,68.0,61.8
20160625064500,0.0,0.0,0,63.6,66.6,68.0,61.8
20160625070000,0.0,0.0,0,63.6,66.5,68.0,61.8
20160625071500,0.0,0.0,0,63.6,66.4,68.0,61.8
20160625073000,0.0,0.0,0,63.6,66.6,68.0,61.8
20160625074500,0.0,0.0,1,63.6,66.4,68.0,61.8
20160625080000,0.0,0.0,0,62.8,66.4,68.0,61.8
20160625081500,0.0,0.0,0,62.8,66.5,68.0,61.8
20160625083000,0.0,0.0,0,62.8,66.5,68.0,61.8
20160625084500,0.0,0.0,1,62.8,67.0,68.0,61.8
20160625090000,0.0,0.0,0,62.8,67.2,68.0,61.8
20160625091500,0.0,0.0,0,62.8,67.4,68.0,61.8
20160625093000,0.0,0.0,1,63.6,67.5,68.0,61.8
20160625094500,0.0,0.0,1,63.6,67.7,68.0,61.8
20160625100000,0.0,0.0,2,63.6,67.8,68.0,61.8
20160625101500,0.0,0.0,2,63.6,67.9,68.0,61.8
20160625103000,0.0,0.0,2,63.6,68.0,68.0,61.8
20160625104500,0.0,0.0,2,63.6,68.1,68.0,61.8
20160625110000,0.0,0.0,2,63.6,68.2,68.0,61.8
20160625111500,0.0,0.0,2,63.6,68.2,68.0,61.8
20160625113000,0.0,0.0,4,62.9,68.3,68.0,61.8
20160625114500,0.0,0.0,4,60.8,68.2,68.0,61.8
20160625120000,0.0,0.0,4,60.8,68.2,68.0,61.8
20160625121500,0.0,0.0,4,60.8,68.2,68.0,61.8
20160625123000,0.0,0.0,4,60.8,68.2,68.0,61.8
20160625124500,0.0,0.0,5,60.8,68.3,68.0,61.8
20160625130000,0.0,0.0,5,60.1,68.2,68.0,61.8
20160625131500,0.0,0.0,5,60.1,68.2,68.0,61.8
20160625133000,0.0,0.0,5,60.1,68.2,68.0,61.8
20160625134500,0.0,0.0,13,58.8,68.4,68.0,61.8
20160625140000,0.0,0.0,8,57.9,68.2,68.0,61.8
20160625141500,0.0,0.0,8,57.9,68.2,68.0,61.8
20160625143000,0.0,0.0,9,57.9,68.2,68.0,61.8
20160625144500,0.0,0.0,9,57.9,68.2,68.0,61.8
20160625150000,0.0,0.0,9,58.7,68.2,68.0,61.8
20160625151500,0.0,0.0,9,58.7,68.2,68.0,61.8
20160625153000,0.0,0.0,9,58.7,68.2,68.0,61.8
20160625154500,0.0,0.0,9,57.9,68.2,68.0,61.8
20160625160000,57.0,20.6522,20,57.9,68.3,68.0,61.8
20160625161500,61.2,22.1739,20,57.9,68.3,68.0,61.8
20160625163000,0.0,0.0,9,57.9,68.2,68.0,61.8
20160625164500,0.0,0.0,9,57.9,68.2,68.0,61.8
20160625170000,58.8,21.3043,19,57.9,68.3,68.0,61.8
20160625171500,0.0,0.0,9,57.9,68.2,68.0,61.8
20160625173000,0.0,0.0,9,57.9,68.2,68.0,61.8
20160625174500,0.0,0.0,9,57.9,68.2,68.0,61.8
20160625180000,55.2,20.0,19,57.9,68.3,68.0,61.8
20160625181500,48.6,17.6087,16,57.9,68.2,68.0,61.8
20160625183000,0.0,0.0,9,57.9,68.2,68.0,61.8
20160625184500,51.6,18.6957,19,57.9,68.3,68.0,61.8
20160625190000,0.0,0.0,9,57.9,68.2,68.0,61.8
20160625191500,0.0,0.0,9,57.9,68.2,68.0,61.8
20160625193000,0.0,0.0,9,57.9,68.2,68.0,61.8
20160625194500,0.0,0.0,9,57.9,68.2,68.0,61.8
20160625200000,0.0,0.0,9,57.9,68.2,68.0,61.8
20160625201500,46.8,16.9565,19,57.9,68.3,68.0,61.8
20160625203000,0.0,0.0,9,57.9,68.2,68.0,61.8
20160625204500,0.0,0.0,9,57.9,68.2,68.0,61.8
20160625210000,0.0,0.0,9,57.9,68.2,68.0,61.8
20160625211500,0.0,0.0,9,59.1,68.2,68.0,61.8
20160625213000,54.0,19.5652,20,58.3,68.3,68.0,61.8
20160625214500,0.0,0.0,9,58.3,68.2,68.0,61.8
20160625220000,55.2,20.0,20,58.3,68.3,68.0,61.8
20160625221500,0.0,0.0,9,58.3,68.2,68.0,61.8
20160625223000,0.0,0.0,9,59.1,68.2,68.0,61.8
20160625224500,55.2,20.0,20,58.3,68.3,68.0,61.8
20160625230000,0.0,0.0,9,58.3,68.2,68.0,61.8
20160625231500,0.0,0.0,9,58.3,68.2,68.0,61.8
20160625233000,0.0,0.0,9,58.3,68.2,68.0,61.8
20160625234500,57.0,20.6522,20,58.3,68.3,68.0,61.8
20160626000000,0.0,0.0,14,58.3,68.3,68.0,61.8
20160626001500,0.0,0.0,9,58.3,68.2,68.0,61.8
20160626003000,48.6,17.6087,20,58.3,68.3,68.0,61.8
20160626004500,0.0,0.0,9,58.3,68.2,68.0,61.8
20160626010000,0.0,0.0,9,59.0,68.2,68.0,61.8
20160626011500,0.0,0.0,9,58.4,68.2,68.0,61.8
20160626013000,50.4,18.2609,20,58.4,68.3,68.0,61.8
20160626014500,54.0,19.5652,21,58.4,68.3,68.0,61.8
20160626020000,0.0,0.0,9,58.4,68.2,68.0,61.8
20160626021500,0.0,0.0,9,58.4,68.2,68.0,61.8
20160626023000,0.0,0.0,9,58.4,68.2,68.0,61.8
20160626024500,50.4,18.2609,20,58.4,68.3,68.0,61.8
20160626030000,0.0,0.0,9,58.4,68.2,68.0,61.7
20160626031500,51.6,18.6957,20,58.4,68.2,68.0,61.8
20160626033000,0.0,0.0,9,58.4,68.2,68.0,61.7
20160626034500,48.6,17.6087,21,58.4,68.3,68.0,61.8
20160626040000,36.0,13.0435,20,58.4,68.3,68.0,61.8
20160626041500,0.0,0.0,9,58.4,68.2,68.0,61.8
20160626043000,50.4,18.2609,21,58.4,68.3,68.0,61.8
20160626044500,57.0,20.6522,22,58.4,68.3,68.0,61.8
20160626050000,0.0,0.0,9,58.4,68.2,68.0,61.8
20160626051500,0.0,0.0,9,58.4,68.2,68.0,61.8
20160626053000,0.0,0.0,9,58.4,68.2,68.0,61.8
20160626054500,48.6,17.6087,22,58.4,68.3,68.0,61.8
20160626060000,51.6,18.6957,22,58.4,68.2,68.0,61.8
20160626061500,51.6,18.6957,22,58.4,68.3,68.0,61.8
20160626063000,0.0,0.0,9,58.4,68.2,68.0,61.8
20160626064500,0.0,0.0,9,59.1,68.2,68.0,61.8
20160626070000,0.0,0.0,9,59.1,68.2,68.0,61.8
20160626071500,0.0,0.0,9,59.1,68.2,68.0,61.8
20160626073000,0.0,0.0,9,59.9,68.2,68.0,61.8
20160626074500,0.0,0.0,9,59.9,68.2,68.0,61.8
20160626080000,0.0,0.0,9,59.9,68.2,68.0,61.8
20160626081500,0.0,0.0,9,59.9,68.2,68.0,61.8
20160626083000,0.0,0.0,9,59.9,68.1,68.0,61.8
20160626084500,0.0,0.0,9,59.2,68.1,68.0,61.8
20160626090000,0.0,0.0,9,59.2,68.1,68.0,61.8
20160626091500,0.0,0.0,9,59.2,67.9,68.0,61.8
20160626093000,0.0,0.0,9,59.2,67.9,68.0,61.8
20160626094500,0.0,0.0,9,59.2,67.9,68.0,61.8
20160626100000,0.0,0.0,9,59.2,67.9,68.0,61.8
20160626101500,0.0,0.0,9,59.2,67.8,68.0,61.8
20160626103000,0.0,0.0,9,59.2,67.8,68.0,61.8
20160626104500,0.0,0.0,8,59.2,67.7,68.0,61.8
20160626110000,0.0,0.0,8,59.2,67.9,68.0,61.8
20160626111500,0.0,0.0,8,59.9,68.1,68.0,61.8
20160626113000,0.0,0.0,8,59.9,68.1,68.0,61.8
20160626114500,0.0,0.0,8,59.9,68.1,68.0,61.8
20160626120000,0.0,0.0,8,59.9,68.1,68.0,61.8
20160626121500,0.0,0.0,8,59.9,68.1,68.0,61.8
20160626123000,0.0,0.0,8,59.9,68.1,68.0,61.8
20160626124500,0.0,0.0,8,59.9,68.2,68.0,61.8
20160626130000,0.0,0.0,8,59.9,68.2,68.0,61.8
20160626131500,0.0,0.0,8,59.9,68.2,68.0,61.8
20160626133000,0.0,0.0,9,59.9,68.3,68.0,61.8
20160626134500,60.0,21.7391,22,57.6,68.4,68.0,61.8
20160626140000,83.4,30.2174,25,56.3,68.5,68.0,61.8
20160626141500,101.4,36.7391,27,56.3,68.3,68.0,61.8
20160626143000,94.2,34.1304,26,56.3,68.3,68.0,61.8
20160626144500,106.8,38.6957,28,56.3,68.3,68.0,61.8
20160626150000,104.4,37.8261,28,56.3,68.2,68.0,61.8
20160626151500,105.6,38.2609,28,56.3,67.8,68.0,61.8
20160626153000,68.4,24.7826,22,56.3,67.6,68.0,61.8
20160626154500,69.6,25.2174,22,56.3,67.6,68.0,61.8
20160626160000,68.4,24.7826,22,56.3,67.7,68.0,61.8
20160626161500,55.2,20.0,22,57.2,67.7,68.0,61.8
20160626163000,58.8,21.3043,22,57.2,67.8,68.0,61.8
20160626164500,60.0,21.7391,22,57.2,67.8,68.0,61.8
20160626170000,58.8,21.3043,22,57.2,67.7,68.0,61.8
20160626171500,50.4,18.2609,21,57.2,67.8,68.0,61.8
20160626173000,51.6,18.6957,21,57.2,67.8,68.0,61.8
20160626174500,54.0,19.5652,21,57.2,67.8,68.0,61.8
20160626180000,54.0,19.5652,21,57.2,67.8,68.0,61.8
20160626181500,50.4,18.2609,21,57.2,67.8,68.0,61.8
20160626183000,69.6,25.2174,23,57.2,67.8,68.0,61.8
20160626184500,54.0,19.5652,22,57.9,67.8,68.0,61.8
20160626190000,51.6,18.6957,22,57.9,67.8,68.0,61.8
20160626191500,50.4,18.2609,22,57.9,67.8,68.0,61.8
20160626193000,50.4,18.2609,22,57.9,67.9,68.0,61.8
20160626194500,55.2,20.0,22,57.3,67.8,68.0,61.8
20160626200000,69.6,25.2174,24,57.3,67.8,68.0,61.8
20160626201500,66.0,23.913,23,58.0,67.8,68.0,61.8
20160626203000,64.2,23.2609,24,58.0,67.8,68.0,61.8
20160626204500,51.6,18.6957,23,58.0,67.8,68.0,61.7
20160626210000,51.6,18.6957,23,58.0,67.8,68.0,61.6
20160626211500,66.6,24.1304,24,58.0,67.8,68.0,61.6
20160626213000,0.0,0.0,9,58.0,67.7,68.0,61.7
20160626214500,58.8,21.3043,24,58.0,67.8,68.0,61.7
20160626220000,66.0,23.913,24,58.0,67.8,68.0,61.6
20160626221500,61.2,22.1739,24,58.0,67.8,68.0,61.6
20160626223000,58.8,21.3043,24,58.0,67.8,68.0,61.5
20160626224500,0.0,0.0,9,58.0,67.7,68.0,61.7
20160626230000,62.4,22.6087,25,58.0,67.8,68.0,61.6
20160626231500,31.2,11.3043,16,58.0,67.7,68.0,61.6
20160626233000,0.0,0.0,9,58.0,67.7,68.0,61.6
20160626234500,0.0,0.0,9,58.0,67.7,68.0,61.5
20160627000000,54.0,19.5652,25,58.0,67.8,68.0,61.7
20160627001500,0.0,0.0,9,58.7,67.7,68.0,61.6
20160627003000,51.6,18.6957,25,57.9,67.8,68.0,61.6
20160627004500,0.0,0.0,9,57.9,67.7,68.0,61.6
20160627010000,66.0,23.913,25,57.9,67.8,68.0,61.6
20160627011500,0.0,0.0,9,57.9,67.7,68.0,61.6
20160627013000,0.0,0.0,9,57.9,67.7,68.0,61.6
20160627014500,66.6,24.1304,25,57.9,67.7,68.0,61.6
20160627020000,62.4,22.6087,25,57.9,67.8,68.0,61.6
20160627021500,66.0,23.913,25,57.9,67.8,68.0,61.6
20160627023000,61.2,22.1739,25,57.9,67.8,68.0,61.7
20160627024500,0.0,0.0,9,57.9,67.7,68.0,61.6
20160627030000,0.0,0.0,9,59.1,67.7,68.0,61.5
20160627031500,66.0,23.913,26,58.0,67.8,68.0,61.4
20160627033000,66.0,23.913,26,58.0,67.8,68.0,61.6
20160627034500,64.2,23.2609,25,58.0,67.8,68.0,61.4
20160627040000,0.0,0.0,9,59.1,67.7,68.0,61.6
20160627041500,69.6,25.2174,26,58.0,67.8,68.0,61.6
20160627043000,66.0,23.913,26,58.0,67.8,68.0,61.6
20160627044500,66.0,23.913,26,58.0,67.7,68.0,61.6
20160627050000,58.8,21.3043,26,58.0,67.8,68.0,61.5
20160627051500,0.0,0.0,9,58.8,67.7,68.0,61.7
20160627053000,55.2,20.0,25,58.0,67.8,68.0,61.7
20160627054500,0.0,0.0,9,58.7,67.7,68.0,61.6
20160627060000,57.0,20.6522,25,58.7,67.8,68.0,61.6
20160627061500,58.8,21.3043,26,58.7,67.8,68.0,61.4
20160627063000,60.0,21.7391,26,58.7,67.8,68.0,61.5
20160627064500,61.2,22.1739,26,58.0,67.8,68.0,61.6
20160627070000,0.0,0.0,9,58.0,67.7,68.0,61.7
20160627071500,0.0,0.0,9,59.1,67.7,68.0,61.8
20160627073000,0.0,0.0,20,59.1,67.8,68.0,61.7
20160627074500,60.0,21.7391,26,58.1,67.8,68.0,61.7
20160627080000,33.6,12.1739,19,58.1,67.7,68.0,61.8
20160627081500,0.0,0.0,9,58.7,67.7,68.0,61.8
20160627083000,0.0,0.0,19,59.9,67.8,68.0,61.8
20160627084500,57.0,20.6522,25,58.4,67.8,68.0,61.8
20160627090000,0.0,0.0,9,58.4,67.7,68.0,61.8
20160627091500,0.0,0.0,9,60.3,67.8,68.0,61.8
20160627093000,0.0,0.0,9,61.5,68.0,68.0,61.7
20160627094500,0.0,0.0,9,61.5,68.1,68.0,61.6
20160627100000,0.0,0.0,9,61.5,68.1,68.0,61.7
20160627101500,0.0,0.0,9,61.5,68.1,68.0,61.6
20160627103000,0.0,0.0,9,61.5,68.2,68.0,61.8
20160627104500,0.0,0.0,9,60.7,68.1,68.0,61.8
20160627110000,0.0,0.0,9,60.7,68.2,68.0,61.8
20160627111500,0.0,0.0,9,61.5,68.2,68.0,61.7
20160627113000,0.0,0.0,9,59.5,68.2,68.0,61.7
20160627114500,0.0,0.0,9,61.1,68.2,68.0,61.8
20160627120000,0.0,0.0,9,61.1,68.2,68.0,61.8
20160627121500,0.0,0.0,9,61.1,68.2,68.0,61.8
20160627123000,0.0,0.0,9,59.9,68.2,68.0,61.6
20160627124500,0.0,0.0,9,59.2,68.2,68.0,61.7
20160627130000,50.4,18.2609,26,59.2,68.3,68.0,61.8
20160627131500,0.0,0.0,9,61.0,68.2,68.0,61.7
20160627133000,0.0,0.0,9,61.0,68.2,68.0,61.8
20160627134500,0.0,0.0,9,59.8,68.2,68.0,61.8
20160627140000,0.0,0.0,9,59.8,68.2,68.0,61.8
20160627141500,0.0,0.0,9,61.1,68.2,68.0,61.8
20160627143000,0.0,0.0,9,61.1,68.2,68.0,61.8
20160627144500,0.0,0.0,9,61.1,68.2,68.0,61.8
20160627150000,0.0,0.0,9,61.1,68.2,68.0,61.8
20160627151500,0.0,0.0,9,61.1,68.2,68.0,61.8
20160627153000,0.0,0.0,9,61.1,68.2,68.0,61.8
20160627154500,0.0,0.0,9,61.1,68.2,68.0,61.8
20160627160000,0.0,0.0,9,61.1,68.2,68.0,61.8
20160627161500,0.0,0.0,9,61.1,68.2,68.0,61.8
20160627163000,0.0,0.0,9,61.1,68.2,68.0,61.8
20160627164500,0.0,0.0,9,61.1,68.2,68.0,61.8
20160627170000,0.0,0.0,9,61.1,68.1,68.0,61.8
20160627171500,0.0,0.0,9,59.0,68.2,68.0,61.8
20160627173000,46.8,16.9565,25,60.8,68.3,68.0,61.8
20160627174500,55.2,20.0,26,59.9,68.3,68.0,61.8
20160627180000,64.2,23.2609,26,58.0,67.9,68.0,61.8
20160627181500,0.0,0.0,9,58.0,67.7,68.0,61.8
20160627183000,50.4,18.2609,26,58.0,67.8,68.0,61.8
20160627184500,0.0,0.0,9,59.1,67.7,68.0,61.8
20160627190000,0.0,0.0,21,59.1,67.8,68.0,61.8
20160627191500,50.4,18.2609,26,59.1,67.8,68.0,61.8
20160627193000,55.2,20.0,26,58.4,67.8,68.0,61.8
20160627194500,0.0,0.0,9,58.4,67.7,68.0,61.8
20160627200000,54.0,19.5652,27,58.4,67.8,68.0,61.8
20160627201500,54.0,19.5652,27,58.4,67.8,68.0,61.8
20160627203000,0.0,0.0,9,58.4,67.7,68.0,61.8
20160627204500,0.0,0.0,9,59.5,67.7,68.0,61.8
20160627210000,0.0,0.0,9,59.5,67.7,68.0,61.8
20160627211500,55.2,20.0,26,58.4,67.8,68.0,61.8
20160627213000,0.0,0.0,13,60.7,67.8,68.0,61.8
20160627214500,51.6,18.6957,26,58.0,67.8,68.0,61.8
20160627220000,0.0,0.0,9,60.7,67.7,68.0,61.8
20160627221500,57.0,20.6522,27,58.0,67.8,68.0,61.8
20160627223000,0.0,0.0,9,60.7,67.7,68.0,61.8
20160627224500,54.0,19.5652,26,58.8,67.8,68.0,61.8
20160627230000,48.6,17.6087,26,58.8,67.8,68.0,61.8
20160627231500,0.0,0.0,9,58.8,67.7,68.0,61.8
20160627233000,50.4,18.2609,26,60.8,67.8,68.0,61.8
20160627234500,50.4,18.2609,26,58.8,67.8,68.0,61.8
20160628000000,0.0,0.0,8,61.1,67.7,68.0,61.8
20160628001500,0.0,0.0,9,63.3,68.1,68.0,61.8
20160628003000,0.0,0.0,9,64.4,68.0,68.0,61.8
20160628004500,0.0,0.0,9,64.4,68.2,68.0,61.8
20160628010000,0.0,0.0,9,64.4,68.1,68.0,61.8
20160628011500,0.0,0.0,9,64.4,68.2,68.0,61.8
20160628013000,0.0,0.0,9,64.4,68.1,68.0,61.8
20160628014500,0.0,0.0,9,64.4,68.2,68.0,61.8
20160628020000,0.0,0.0,9,64.4,68.2,68.0,61.8
20160628021500,0.0,0.0,9,64.4,68.2,68.0,61.8
20160628023000,0.0,0.0,9,62.4,68.1,68.0,61.8
20160628024500,0.0,0.0,9,63.6,68.2,68.0,61.8
20160628030000,0.0,0.0,9,62.8,68.1,68.0,61.8
20160628031500,54.0,19.5652,27,62.8,68.3,68.0,61.8
20160628033000,0.0,0.0,9,62.8,68.2,68.0,61.8
20160628034500,50.4,18.2609,27,60.7,68.3,68.0,61.8
20160628040000,0.0,0.0,9,63.2,68.2,68.0,61.8
20160628041500,0.0,0.0,15,60.0,68.2,68.0,61.8
20160628043000,0.0,0.0,9,62.8,68.2,68.0,61.8
20160628044500,0.0,0.0,9,63.6,68.2,68.0,61.7
20160628050000,0.0,0.0,9,61.5,68.2,68.0,61.8
20160628051500,0.0,0.0,9,62.9,68.2,68.0,61.7
20160628053000,0.0,0.0,9,61.9,68.2,68.0,61.8
20160628054500,0.0,0.0,9,63.6,68.1,68.0,61.8
20160628060000,0.0,0.0,9,60.3,68.2,68.0,61.8
20160628061500,0.0,0.0,9,60.3,68.2,68.0,61.8
20160628063000,0.0,0.0,9,60.3,68.2,68.0,61.8
20160628064500,0.0,0.0,9,59.6,68.2,68.0,61.8
20160628070000,51.6,18.6957,26,59.6,68.3,68.0,61.8
20160628071500,51.6,18.6957,26,60.4,68.3,68.0,61.8
20160628073000,54.0,19.5652,26,61.4,68.3,68.0,61.8
20160628074500,0.0,0.0,9,61.4,68.2,68.0,61.8
20160628080000,0.0,0.0,9,61.4,68.2,68.0,61.8
20160628081500,0.0,0.0,9,61.4,68.2,68.0,61.8
20160628083000,0.0,0.0,9,60.3,68.1,68.0,61.8
20160628084500,51.6,18.6957,27,61.2,68.3,68.0,61.8
20160628090000,0.0,0.0,9,62.8,68.2,68.0,61.8
20160628091500,0.0,0.0,9,61.1,68.2,68.0,61.8
20160628093000,0.0,0.0,8,63.2,67.7,68.0,61.8
20160628094500,0.0,0.0,7,63.2,67.7,68.0,61.8
20160628100000,0.0,0.0,0,63.2,67.4,68.0,61.8
20160628101500,0.0,0.0,3,64.0,68.2,68.0,61.8
20160628103000,0.0,0.0,7,64.8,68.4,68.0,61.8
20160628104500,0.0,0.0,9,64.8,68.4,68.0,61.8
20160628110000,0.0,0.0,9,61.5,68.1,68.0,61.8
20160628111500,0.0,0.0,9,62.8,68.2,68.0,61.8
20160628113000,0.0,0.0,9,60.7,68.1,68.0,61.8
20160628114500,0.0,0.0,9,62.4,68.2,68.0,61.8
20160628120000,0.0,0.0,9,62.4,68.2,68.0,61.8
20160628121500,0.0,0.0,9,62.4,68.2,68.0,61.8
20160628123000,0.0,0.0,9,60.3,68.1,68.0,61.8
20160628124500,0.0,0.0,9,63.6,68.2,68.0,61.8
20160628130000,0.0,0.0,9,61.9,68.2,68.0,61.8
20160628131500,0.0,0.0,9,59.9,68.1,68.0,61.8
20160628133000,0.0,0.0,9,62.4,68.2,68.0,61.8
20160628134500,0.0,0.0,9,61.5,68.1,68.0,61.8
20160628140000,51.6,18.6957,27,62.4,68.3,68.0,61.8
20160628141500,46.8,16.9565,27,61.6,68.3,68.0,61.8
20160628143000,0.0,0.0,9,60.3,68.2,68.0,61.8
20160628144500,0.0,0.0,9,60.3,68.2,68.0,61.8
20160628150000,0.0,0.0,9,61.1,68.2,68.0,61.8
20160628151500,0.0,0.0,9,61.1,68.2,68.0,61.8
20160628153000,0.0,0.0,9,61.9,68.3,68.0,61.8
20160628154500,0.0,0.0,9,59.6,68.2,68.0,61.8
20160628160000,0.0,0.0,9,60.7,68.2,68.0,61.8
20160628161500,51.6,18.6957,27,60.0,68.3,68.0,61.8
20160628163000,0.0,0.0,9,60.0,68.2,68.0,61.8
20160628164500,0.0,0.0,9,61.1,68.2,68.0,61.8
20160628170000,55.2,20.0,28,58.4,68.0,68.0,61.8
20160628171500,60.0,21.7391,28,58.4,67.8,68.0,61.8
20160628173000,69.6,25.2174,29,58.4,67.8,68.0,61.8
20160628174500,0.0,0.0,9,59.1,67.7,68.0,61.8
20160628180000,0.0,0.0,9,60.3,67.7,68.0,61.8
20160628181500,50.4,18.2609,28,58.8,67.8,68.0,61.8
20160628183000,48.6,17.6087,28,58.0,67.8,68.0,61.8
20160628184500,0.0,0.0,9,59.1,67.7,68.0,61.8
20160628190000,0.0,0.0,24,59.9,67.8,68.0,61.8
20160628191500,0.0,0.0,9,59.0,67.7,68.0,61.8
20160628193000,0.0,0.0,11,60.3,67.8,68.0,61.8
20160628194500,51.6,18.6957,28,59.2,67.8,68.0,61.8
20160628200000,0.0,0.0,9,59.2,67.7,68.0,61.7
20160628201500,0.0,0.0,8,62.8,67.7,68.0,61.8
20160628203000,0.0,0.0,9,64.0,68.0,68.0,61.8
20160628204500,0.0,0.0,9,64.0,67.9,68.0,61.8
20160628210000,0.0,0.0,9,64.0,68.0,68.0,61.8
20160628211500,0.0,0.0,9,64.8,67.9,68.0,61.7
20160628213000,0.0,0.0,9,64.8,68.0,68.0,61.8
20160628214500,0.0,0.0,9,64.8,67.9,68.0,61.8
20160628220000,0.0,0.0,9,64.8,68.0,68.0,61.8
20160628221500,0.0,0.0,9,64.8,67.9,68.0,61.8
20160628223000,0.0,0.0,9,64.8,67.9,68.0,61.8
20160628224500,0.0,0.0,9,64.8,67.9,68.0,61.8
20160628230000,0.0,0.0,9,64.8,67.9,68.0,61.8
20160628231500,0.0,0.0,9,64.8,68.0,68.0,61.8
20160628233000,0.0,0.0,9,64.8,67.9,68.0,61.8
20160628234500,0.0,0.0,9,64.8,68.0,68.0,61.8
20160629000000,0.0,0.0,9,64.8,67.8,68.0,61.8
20160629001500,0.0,0.0,9,64.8,68.0,68.0,61.8
20160629003000,0.0,0.0,9,64.8,67.9,68.0,61.8
20160629004500,0.0,0.0,9,64.8,68.0,68.0,61.8
20160629010000,0.0,0.0,9,64.8,67.9,68.0,61.8
20160629011500,0.0,0.0,9,64.8,68.0,68.0,61.8
20160629013000,0.0,0.0,9,64.8,67.9,68.0,61.7
20160629014500,0.0,0.0,9,64.8,67.9,68.0,61.8
20160629020000,0.0,0.0,9,64.8,68.0,68.0,61.8
20160629021500,0.0,0.0,9,64.8,68.0,68.0,61.8
20160629023000,0.0,0.0,9,64.8,68.0,68.0,61.8
20160629024500,0.0,0.0,9,64.8,68.0,68.0,61.8
20160629030000,0.0,0.0,9,64.8,68.1,68.0,61.8
20160629031500,0.0,0.0,9,64.8,67.9,68.0,61.8
20160629033000,0.0,0.0,9,64.8,68.1,68.0,61.7
20160629034500,0.0,0.0,9,64.8,68.0,68.0,61.8
20160629040000,0.0,0.0,9,64.8,68.0,68.0,61.8
20160629041500,0.0,0.0,9,64.8,67.8,68.0,61.8
20160629043000,0.0,0.0,9,64.8,67.9,68.0,61.7
20160629044500,0.0,0.0,9,64.8,67.9,68.0,61.7
20160629050000,0.0,0.0,9,64.8,67.9,68.0,61.7
20160629051500,0.0,0.0,9,64.8,67.9,68.0,61.6
20160629053000,0.0,0.0,9,64.8,67.8,68.0,61.6
20160629054500,0.0,0.0,9,64.0,67.9,68.0,61.7
20160629060000,0.0,0.0,9,64.0,67.8,68.0,61.7
20160629061500,0.0,0.0,9,64.0,67.9,68.0,61.6
20160629063000,0.0,0.0,9,64.0,68.1,68.0,61.8
20160629064500,0.0,0.0,9,64.0,68.1,68.0,61.8
20160629070000,0.0,0.0,9,64.0,68.2,68.0,61.8
20160629071500,0.0,0.0,9,64.0,68.2,68.0,61.8
20160629073000,0.0,0.0,9,64.0,68.2,68.0,61.8
20160629074500,0.0,0.0,9,64.0,68.2,68.0,61.8
20160629080000,0.0,0.0,9,62.1,68.1,68.0,61.8
20160629081500,0.0,0.0,9,63.6,68.2,68.0,61.8
20160629083000,0.0,0.0,9,63.6,68.2,68.0,61.8
20160629084500,0.0,0.0,9,62.4,68.2,68.0,61.8
20160629090000,0.0,0.0,9,63.6,68.2,68.0,61.8
20160629091500,66.0,23.913,29,58.4,68.4,68.0,61.8
20160629093000,66.0,23.913,29,57.2,67.8,68.0,61.8
20160629094500,51.6,18.6957,28,57.2,67.8,68.0,61.8
20160629100000,50.4,18.2609,28,57.2,67.8,68.0,61.8
20160629101500,68.4,24.7826,29,57.2,67.8,68.0,61.8
20160629103000,57.0,20.6522,28,57.2,67.8,68.0,61.8
20160629104500,55.2,20.0,28,57.2,67.8,68.0,61.8
20160629110000,0.0,0.0,9,58.1,67.7,68.0,61.8
20160629111500,54.0,19.5652,29,58.1,67.8,68.0,61.8
20160629113000,55.2,20.0,29,58.1,67.8,68.0,61.8
20160629114500,0.0,0.0,9,58.1,67.7,68.0,61.8
20160629120000,0.0,0.0,9,59.5,67.7,68.0,61.8
20160629121500,0.0,0.0,9,59.5,67.7,68.0,61.8
20160629123000,50.4,18.2609,29,57.2,67.8,68.0,61.8
20160629124500,0.0,0.0,13,59.1,67.8,68.0,61.8
20160629130000,0.0,0.0,9,57.2,67.7,68.0,61.8
20160629131500,0.0,0.0,20,58.3,67.8,68.0,61.8
20160629133000,0.0,0.0,9,57.6,67.7,68.0,61.8
20160629134500,62.4,22.6087,31,58.4,67.8,68.0,61.8
20160629140000,64.2,23.2609,31,58.4,67.8,68.0,61.8
20160629141500,0.0,0.0,9,58.4,67.7,68.0,61.8
20160629143000,55.2,20.0,31,58.4,67.8,68.0,61.8
20160629144500,73.2,26.5217,32,59.9,67.8,68.0,61.8
20160629150000,0.0,0.0,22,58.0,67.7,68.0,61.8
20160629151500,0.0,0.0,9,59.1,67.7,68.0,61.8
20160629153000,72.0,26.087,31,59.1,67.8,68.0,61.8
20160629154500,0.0,0.0,9,58.3,67.7,68.0,61.8
20160629160000,0.0,0.0,9,59.1,67.7,68.0,61.8
20160629161500,0.0,0.0,9,60.0,67.7,68.0,61.8
20160629163000,0.0,0.0,9,60.0,67.7,68.0,61.8
20160629164500,64.2,23.2609,32,60.0,67.8,68.0,61.8
20160629170000,0.0,0.0,9,58.4,67.7,68.0,61.8
20160629171500,0.0,0.0,9,59.1,67.7,68.0,61.8
20160629173000,0.0,0.0,9,60.7,67.7,68.0,61.8
20160629174500,58.8,21.3043,32,57.6,68.2,68.0,61.8
20160629180000,74.4,26.9565,34,57.6,68.1,68.0,61.8
20160629181500,73.2,26.5217,34,57.6,68.2,68.0,61.8
20160629183000,81.6,29.5652,35,57.6,68.1,68.0,61.8
20160629184500,81.6,29.5652,35,57.6,67.9,68.0,61.8
20160629190000,81.6,29.5652,35,57.6,67.7,68.0,61.8
20160629191500,75.6,27.3913,33,57.6,67.6,68.0,61.8
20160629193000,54.0,19.5652,31,57.6,67.7,68.0,61.8
20160629194500,55.2,20.0,32,57.6,67.8,68.0,61.8
20160629200000,0.0,0.0,20,58.7,67.8,68.0,61.8
20160629201500,50.4,18.2609,31,57.9,67.8,68.0,61.8
20160629203000,62.4,22.6087,32,58.6,67.8,68.0,61.8
20160629204500,50.4,18.2609,31,58.0,67.8,68.0,61.8
20160629210000,55.2,20.0,31,58.0,67.8,68.0,61.8
20160629211500,0.0,0.0,9,58.7,67.7,68.0,61.8
20160629213000,57.0,20.6522,31,58.7,67.8,68.0,61.7
20160629214500,0.0,0.0,9,58.7,67.7,68.0,61.7
20160629220000,64.2,23.2609,31,60.8,67.8,68.0,61.8
20160629221500,62.4,22.6087,32,58.4,67.8,68.0,61.8
20160629223000,0.0,0.0,9,61.5,67.8,68.0,61.8
20160629224500,0.0,0.0,9,63.7,68.1,68.0,61.8
20160629230000,0.0,0.0,9,64.4,68.0,68.0,61.8
20160629231500,0.0,0.0,9,64.4,68.2,68.0,61.7
20160629233000,0.0,0.0,9,64.4,68.1,68.0,61.7
20160629234500,0.0,0.0,9,65.3,68.2,68.0,61.7
20160630000000,0.0,0.0,9,62.8,68.1,68.0,61.7
20160630001500,0.0,0.0,9,64.4,68.2,68.0,61.8
20160630003000,0.0,0.0,9,62.7,68.1,68.0,61.7
20160630004500,0.0,0.0,9,64.4,68.2,68.0,61.8
20160630010000,0.0,0.0,9,61.5,68.2,68.0,61.7
20160630011500,0.0,0.0,9,64.0,68.1,68.0,61.7
20160630013000,0.0,0.0,9,64.0,68.2,68.0,61.6
20160630014500,0.0,0.0,9,64.0,68.1,68.0,61.8
20160630020000,62.4,22.6087,31,62.4,68.3,68.0,61.7
20160630021500,0.0,0.0,9,63.5,68.1,68.0,61.8
20160630023000,0.0,0.0,26,64.2,68.3,68.0,61.6
20160630024500,0.0,0.0,9,63.2,68.1,68.0,61.7
20160630030000,0.0,0.0,10,64.4,68.3,68.0,61.6
20160630031500,0.0,0.0,9,62.8,68.1,68.0,61.7
20160630033000,0.0,0.0,9,64.0,68.2,68.0,61.7
