PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160630034500,0.0,0.0,9,62.4,68.1,68.0,61.6
20160630040000,0.0,0.0,9,63.6,68.2,68.0,61.6
20160630041500,0.0,0.0,4,63.6,67.6,68.0,61.8
20160630043000,0.0,0.0,7,64.8,68.1,68.0,61.8
20160630044500,0.0,0.0,7,64.8,68.2,68.0,61.7
20160630050000,0.0,0.0,7,64.8,68.1,68.0,61.7
20160630051500,0.0,0.0,7,64.8,68.2,68.0,61.6
20160630053000,0.0,0.0,7,64.8,68.2,68.0,61.7
20160630054500,0.0,0.0,8,64.8,68.3,68.0,61.7
20160630060000,0.0,0.0,7,64.8,68.2,68.0,61.7
20160630061500,0.0,0.0,9,61.1,68.2,68.0,61.8
20160630063000,156.0,56.5217,42,56.8,66.9,68.0,61.8
20160630064500,82.2,29.7826,31,56.8,66.8,68.0,61.7
20160630070000,0.0,0.0,8,59.9,67.2,68.0,61.8
20160630071500,0.0,0.0,9,62.4,67.6,68.0,61.8
20160630073000,0.0,0.0,15,59.9,67.7,68.0,61.8
20160630074500,0.0,0.0,9,59.9,67.7,68.0,61.8
20160630080000,0.0,0.0,9,61.1,67.7,68.0,61.8
20160630081500,50.4,18.2609,27,59.9,67.8,68.0,61.8
20160630083000,0.0,0.0,9,58.7,67.7,68.0,61.8
20160630084500,0.0,0.0,9,59.5,67.7,68.0,61.8
20160630090000,0.0,0.0,9,62.8,67.8,68.0,61.8
20160630091500,50.4,18.2609,27,62.0,68.3,68.0,61.8
20160630093000,46.8,16.9565,28,59.5,68.3,68.0,61.8
20160630094500,0.0,0.0,9,58.3,68.2,68.0,61.8
20160630100000,0.0,0.0,9,58.3,67.7,68.0,61.8
20160630101500,54.0,19.5652,28,58.3,67.8,68.0,61.8
20160630103000,54.0,19.5652,28,58.3,67.8,68.0,61.8
20160630104500,0.0,0.0,9,58.3,67.7,68.0,61.8
20160630110000,0.0,0.0,9,58.9,67.7,68.0,61.8
20160630111500,51.6,18.6957,28,60.5,67.8,68.0,61.8
20160630113000,0.0,0.0,9,59.1,67.7,68.0,61.8
20160630114500,0.0,0.0,9,61.1,67.7,68.0,61.8
20160630120000,0.0,0.0,9,59.5,67.7,68.0,61.8
20160630121500,0.0,0.0,9,61.1,67.7,68.0,61.8
20160630123000,0.0,0.0,9,61.9,67.7,68.0,61.8
20160630124500,0.0,0.0,9,64.0,68.0,68.0,61.8
20160630130000,0.0,0.0,9,64.8,68.1,68.0,61.8
20160630131500,0.0,0.0,9,64.8,68.2,68.0,61.8
20160630133000,0.0,0.0,9,65.8,68.2,68.0,61.8
20160630134500,0.0,0.0,9,61.9,68.1,68.0,61.8
20160630140000,0.0,0.0,9,61.9,68.2,68.0,61.8
20160630141500,0.0,0.0,9,61.1,68.2,68.0,61.8
20160630143000,0.0,0.0,9,61.1,68.1,68.0,61.8
20160630144500,0.0,0.0,9,61.1,68.2,68.0,61.8
20160630150000,0.0,0.0,9,61.9,68.2,68.0,61.8
20160630151500,0.0,0.0,9,61.9,68.2,68.0,61.8
20160630153000,0.0,0.0,9,62.8,68.2,68.0,61.8
20160630154500,54.0,19.5652,27,61.2,68.3,68.0,61.8
20160630160000,0.0,0.0,9,61.2,68.2,68.0,61.8
20160630161500,0.0,0.0,9,61.9,68.2,68.0,61.8
20160630163000,0.0,0.0,12,62.8,68.3,68.0,61.8
20160630164500,51.6,18.6957,28,60.4,68.3,68.0,61.8
20160630170000,0.0,0.0,9,60.4,68.2,68.0,61.8
20160630171500,0.0,0.0,9,62.0,68.2,68.0,61.8
20160630173000,48.6,17.6087,27,60.4,68.3,68.0,61.8
20160630174500,0.0,0.0,9,59.5,68.2,68.0,61.8
20160630180000,0.0,0.0,9,60.7,68.2,68.0,61.8
20160630181500,0.0,0.0,0,66.2,68.2,85.0,60.0
20160630183000,36.0,13.0435,0,68.1,68.3,85.0,60.0
20160630184500,38.4,13.913,0,69.1,68.4,85.0,60.0
20160630190000,38.4,13.913,0,69.1,68.3,85.0,60.0
20160630191500,40.8,14.7826,0,70.5,68.4,85.0,60.0
20160630193000,40.8,14.7826,0,70.5,68.4,85.0,60.0
20160630194500,40.8,14.7826,0,70.5,68.4,85.0,60.0
20160630200000,40.8,14.7826,0,71.5,68.4,85.0,60.0
20160630201500,40.8,14.7826,0,71.5,68.4,85.0,60.0
20160630203000,43.2,15.6522,0,71.5,68.4,85.0,60.0
20160630204500,43.2,15.6522,0,71.5,68.4,85.0,60.0
20160630210000,40.8,14.7826,0,71.5,68.6,85.0,60.0
20160630211500,40.8,14.7826,0,71.5,68.4,85.0,60.0
20160630213000,40.8,14.7826,0,71.5,68.5,85.0,60.0
20160630214500,43.2,15.6522,0,71.5,68.4,85.0,60.0
20160630220000,40.8,14.7826,0,71.5,68.5,85.0,60.0
20160630221500,40.8,14.7826,0,71.5,68.4,85.0,60.0
20160630223000,40.8,14.7826,0,71.5,68.4,85.0,60.0
20160630224500,40.8,14.7826,0,71.5,68.5,85.0,60.0
20160630230000,40.8,14.7826,0,71.5,68.4,85.0,60.0
20160630231500,40.8,14.7826,0,71.5,68.5,85.0,60.0
20160630233000,40.8,14.7826,0,71.5,68.4,85.0,60.0
20160630234500,40.8,14.7826,0,71.5,68.4,85.0,60.0
20160701000000,40.8,14.7826,0,71.5,68.4,85.0,60.0
20160701001500,40.8,14.7826,0,71.5,68.4,85.0,60.0
20160701003000,40.8,14.7826,0,71.5,68.5,85.0,60.0
20160701004500,40.8,14.7826,0,71.5,68.4,85.0,60.0
20160701010000,38.4,13.913,0,71.5,68.4,85.0,60.0
20160701011500,38.4,13.913,0,71.5,68.4,85.0,60.0
20160701013000,40.8,14.7826,0,71.5,68.4,85.0,60.0
20160701014500,38.4,13.913,0,71.5,68.4,85.0,60.0
20160701020000,38.4,13.913,0,71.5,68.4,85.0,60.0
20160701021500,38.4,13.913,0,71.5,68.4,85.0,60.0
20160701023000,38.4,13.913,0,71.5,68.4,85.0,60.0
20160701024500,38.4,13.913,0,71.5,68.4,85.0,60.0
20160701030000,38.4,13.913,0,71.5,68.3,85.0,60.0
20160701031500,38.4,13.913,0,71.5,68.4,85.0,60.0
20160701033000,38.4,13.913,0,71.5,68.4,85.0,60.0
20160701034500,38.4,13.913,0,71.5,68.4,85.0,60.0
20160701040000,38.4,13.913,0,71.5,68.4,85.0,60.0
20160701041500,38.4,13.913,0,71.5,68.4,85.0,60.0
20160701043000,38.4,13.913,0,71.5,68.3,85.0,60.0
20160701044500,38.4,13.913,0,71.5,68.4,85.0,60.0
20160701050000,36.0,13.0435,0,71.5,68.4,85.0,60.0
20160701051500,38.4,13.913,0,71.5,68.4,85.0,60.0
20160701053000,36.0,13.0435,0,71.5,68.3,85.0,60.0
20160701054500,36.0,13.0435,0,71.5,68.4,85.0,60.0
20160701060000,38.4,13.913,0,71.5,68.4,85.0,60.0
20160701061500,139.8,50.6522,33,57.6,66.9,68.0,61.4
20160701063000,83.4,30.2174,24,57.6,66.9,68.0,61.4
20160701064500,40.8,14.7826,8,59.5,67.2,68.0,61.5
20160701070000,38.4,13.913,8,59.5,67.4,68.0,61.5
20160701071500,36.0,13.0435,7,60.4,67.6,68.0,61.6
20160701073000,33.6,12.1739,6,60.4,67.7,68.0,61.5
20160701074500,33.6,12.1739,7,60.4,67.8,68.0,61.5
20160701080000,31.2,11.3043,7,60.4,67.9,68.0,61.7
20160701081500,0.0,0.0,7,60.4,67.9,68.0,61.6
20160701083000,31.2,11.3043,7,60.4,68.1,68.0,61.5
20160701084500,0.0,0.0,7,61.1,68.1,68.0,61.6
20160701090000,0.0,0.0,7,61.1,68.2,68.0,61.6
20160701091500,0.0,0.0,9,61.1,68.3,68.0,61.5
20160701093000,0.0,0.0,8,60.0,68.1,68.0,61.5
20160701094500,0.0,0.0,8,60.0,67.9,68.0,61.5
20160701100000,0.0,0.0,8,60.0,67.9,68.0,61.6
20160701101500,0.0,0.0,8,60.0,67.8,68.0,61.6
20160701103000,0.0,0.0,8,60.0,67.8,68.0,61.5
20160701104500,0.0,0.0,8,60.0,67.9,68.0,61.6
20160701110000,0.0,0.0,8,60.0,67.9,68.0,61.6
20160701111500,0.0,0.0,8,60.0,67.9,68.0,61.5
20160701113000,0.0,0.0,8,60.0,67.9,68.0,61.4
20160701114500,0.0,0.0,9,58.7,68.1,68.0,61.3
20160701120000,0.0,0.0,6,59.5,67.7,68.0,61.4
20160701121500,36.0,13.0435,17,59.5,68.4,68.0,61.4
20160701123000,62.4,22.6087,21,57.6,68.1,68.0,61.4
20160701124500,66.0,23.913,21,57.6,68.0,68.0,61.4
20160701130000,60.0,21.7391,21,57.6,67.9,68.0,61.4
20160701131500,50.4,18.2609,20,57.6,67.8,68.0,61.4
20160701133000,0.0,0.0,9,58.7,67.7,68.0,61.6
20160701134500,0.0,0.0,9,58.7,67.7,68.0,61.8
20160701140000,48.6,17.6087,20,58.1,67.8,68.0,61.7
20160701141500,51.6,18.6957,20,58.1,67.8,68.0,61.7
20160701143000,50.4,18.2609,20,58.1,67.8,68.0,61.7
20160701144500,0.0,0.0,9,58.1,67.7,68.0,61.7
20160701150000,50.4,18.2609,20,58.1,67.8,68.0,61.8
20160701151500,50.4,18.2609,20,58.1,67.8,68.0,61.8
20160701153000,50.4,18.2609,19,58.1,67.8,68.0,61.8
20160701154500,50.4,18.2609,20,58.1,67.8,68.0,61.8
20160701160000,43.2,15.6522,19,58.1,67.7,68.0,61.8
20160701161500,0.0,0.0,9,58.7,67.7,68.0,61.8
20160701163000,0.0,0.0,9,58.7,67.7,68.0,61.7
20160701164500,0.0,0.0,9,58.7,67.7,68.0,61.8
20160701170000,0.0,0.0,9,58.7,67.7,68.0,61.8
20160701171500,0.0,0.0,9,58.7,67.7,68.0,61.8
20160701173000,0.0,0.0,9,58.7,67.8,68.0,61.7
20160701174500,0.0,0.0,9,57.6,67.7,68.0,61.6
20160701180000,50.4,18.2609,20,57.6,67.8,68.0,61.4
20160701181500,51.6,18.6957,20,57.6,67.8,68.0,61.3
20160701183000,0.0,0.0,9,57.6,67.7,68.0,61.4
20160701184500,46.8,16.9565,20,58.7,67.8,68.0,61.3
20160701190000,0.0,0.0,9,58.0,67.7,68.0,61.4
20160701191500,55.2,20.0,20,58.0,67.8,68.0,61.4
20160701193000,0.0,0.0,9,58.0,67.7,68.0,61.4
20160701194500,0.0,0.0,9,58.0,67.7,68.0,61.3
20160701200000,0.0,0.0,9,58.0,67.7,68.0,61.3
20160701201500,50.4,18.2609,21,58.0,67.8,68.0,61.3
20160701203000,0.0,0.0,9,58.0,67.7,68.0,61.4
20160701204500,0.0,0.0,9,59.5,67.9,68.0,61.3
20160701210000,0.0,0.0,9,59.5,67.9,68.0,61.4
20160701211500,0.0,0.0,9,59.5,68.0,68.0,61.3
20160701213000,0.0,0.0,9,59.5,68.2,68.0,61.3
20160701214500,0.0,0.0,9,59.5,68.1,68.0,61.3
20160701220000,51.6,18.6957,21,59.5,68.3,68.0,61.3
20160701221500,0.0,0.0,9,59.5,68.2,68.0,61.4
20160701223000,0.0,0.0,9,59.5,68.2,68.0,61.3
20160701224500,0.0,0.0,9,59.5,68.1,68.0,61.4
20160701230000,0.0,0.0,9,59.5,68.2,68.0,61.3
20160701231500,0.0,0.0,9,59.5,68.2,68.0,61.3
20160701233000,0.0,0.0,9,59.5,68.1,68.0,61.3
20160701234500,0.0,0.0,9,59.5,68.2,68.0,61.3
20160702000000,0.0,0.0,9,59.5,68.1,68.0,61.3
20160702001500,0.0,0.0,9,59.5,68.2,68.0,61.3
20160702003000,0.0,0.0,9,59.5,68.1,68.0,61.3
20160702004500,0.0,0.0,9,59.5,68.2,68.0,61.3
20160702010000,0.0,0.0,9,59.5,68.2,68.0,61.3
20160702011500,0.0,0.0,9,59.5,68.1,68.0,61.3
20160702013000,50.4,18.2609,21,58.8,68.3,68.0,61.4
20160702014500,0.0,0.0,9,58.8,68.1,68.0,61.4
20160702020000,0.0,0.0,9,59.5,68.2,68.0,61.3
20160702021500,0.0,0.0,9,59.5,68.1,68.0,61.4
20160702023000,0.0,0.0,9,59.5,68.1,68.0,61.3
20160702024500,0.0,0.0,9,59.5,68.2,68.0,61.3
20160702030000,0.0,0.0,9,59.5,68.1,68.0,61.3
20160702031500,0.0,0.0,9,59.5,68.2,68.0,61.3
20160702033000,0.0,0.0,9,59.5,68.1,68.0,61.3
20160702034500,0.0,0.0,9,59.5,68.1,68.0,61.3
20160702040000,0.0,0.0,9,59.5,68.2,68.0,61.3
20160702041500,0.0,0.0,9,59.5,68.1,68.0,61.3
20160702043000,0.0,0.0,9,59.5,68.2,68.0,61.3
20160702044500,0.0,0.0,9,59.5,68.2,68.0,61.3
20160702050000,0.0,0.0,9,59.5,68.1,68.0,61.3
20160702051500,0.0,0.0,9,59.5,68.2,68.0,61.4
20160702053000,0.0,0.0,9,59.5,68.1,68.0,61.3
20160702054500,0.0,0.0,9,59.5,68.2,68.0,61.3
20160702060000,0.0,0.0,9,59.5,68.2,68.0,61.3
20160702061500,0.0,0.0,9,60.3,68.2,68.0,61.4
20160702063000,0.0,0.0,9,60.3,68.1,68.0,61.4
20160702064500,0.0,0.0,9,60.3,68.0,68.0,61.4
20160702070000,0.0,0.0,9,60.3,68.0,68.0,61.4
20160702071500,0.0,0.0,9,60.3,67.9,68.0,61.5
20160702073000,0.0,0.0,9,59.6,67.9,68.0,61.4
20160702074500,0.0,0.0,9,59.6,67.9,68.0,61.6
20160702080000,0.0,0.0,9,59.6,67.8,68.0,61.5
20160702081500,0.0,0.0,9,59.6,67.8,68.0,61.6
20160702083000,0.0,0.0,8,59.6,67.7,68.0,61.6
20160702084500,0.0,0.0,7,59.6,67.7,68.0,61.6
20160702090000,0.0,0.0,8,59.6,67.8,68.0,61.7
20160702091500,0.0,0.0,8,59.6,67.8,68.0,61.6
20160702093000,0.0,0.0,8,59.6,67.8,68.0,61.6
20160702094500,0.0,0.0,8,59.6,67.8,68.0,61.6
20160702100000,0.0,0.0,7,59.6,67.7,68.0,61.6
20160702101500,0.0,0.0,6,60.3,67.7,68.0,61.6
20160702103000,0.0,0.0,5,60.3,67.7,68.0,61.7
20160702104500,0.0,0.0,3,61.9,67.7,68.0,61.7
20160702110000,0.0,0.0,3,63.2,67.7,68.0,61.7
20160702111500,0.0,0.0,2,63.2,67.7,68.0,61.6
20160702113000,0.0,0.0,1,63.2,67.7,68.0,61.8
20160702114500,0.0,0.0,0,63.2,67.7,68.0,61.7
20160702120000,55.2,20.0,21,58.8,68.6,68.0,61.7
20160702121500,57.0,20.6522,21,58.0,68.5,68.0,61.7
20160702123000,0.0,0.0,15,56.7,67.8,68.0,61.7
20160702124500,0.0,0.0,3,56.7,67.2,68.0,61.7
20160702130000,60.0,21.7391,22,59.2,68.4,68.0,61.8
20160702131500,68.4,24.7826,24,56.8,68.3,68.0,61.7
20160702133000,77.4,28.0435,25,56.8,67.6,68.0,61.7
20160702134500,0.0,0.0,0,59.9,66.6,68.0,61.7
20160702140000,0.0,0.0,0,62.1,66.7,68.0,61.5
20160702141500,0.0,0.0,0,63.2,66.4,68.0,61.6
20160702143000,0.0,0.0,0,64.0,66.2,68.0,61.6
20160702144500,0.0,0.0,0,64.0,66.1,68.0,61.6
20160702150000,0.0,0.0,3,64.0,67.0,68.0,61.6
20160702151500,0.0,0.0,0,64.0,67.2,68.0,61.8
20160702153000,0.0,0.0,1,64.0,67.4,68.0,61.7
20160702154500,0.0,0.0,0,64.0,67.4,68.0,61.7
20160702160000,0.0,0.0,0,64.0,67.5,68.0,61.8
20160702161500,0.0,0.0,0,64.0,67.4,68.0,61.7
20160702163000,0.0,0.0,0,64.0,67.5,68.0,61.8
20160702164500,0.0,0.0,0,64.8,67.5,68.0,61.7
20160702170000,0.0,0.0,0,64.8,66.9,68.0,61.8
20160702171500,0.0,0.0,1,64.8,67.1,68.0,61.4
20160702173000,0.0,0.0,0,64.8,66.6,68.0,61.4
20160702174500,0.0,0.0,0,64.8,66.8,68.0,61.4
20160702180000,0.0,0.0,0,64.8,66.6,68.0,61.4
20160702181500,0.0,0.0,0,64.8,66.7,68.0,61.3
20160702183000,0.0,0.0,0,64.8,66.7,68.0,61.3
20160702184500,0.0,0.0,0,64.8,66.7,68.0,61.3
20160702190000,0.0,0.0,0,64.8,66.7,68.0,61.3
20160702191500,0.0,0.0,0,64.8,66.4,68.0,61.3
20160702193000,0.0,0.0,0,64.8,66.4,68.0,61.3
20160702194500,0.0,0.0,0,64.8,66.3,68.0,61.3
20160702200000,0.0,0.0,0,64.8,66.3,68.0,61.3
20160702201500,0.0,0.0,0,64.8,66.2,68.0,61.3
20160702203000,0.0,0.0,0,64.8,66.2,68.0,61.3
20160702204500,0.0,0.0,0,64.8,66.2,68.0,61.3
20160702210000,0.0,0.0,0,64.8,66.2,68.0,61.3
20160702211500,0.0,0.0,0,64.8,66.2,68.0,61.3
20160702213000,0.0,0.0,0,64.8,66.2,68.0,61.3
20160702214500,0.0,0.0,0,64.8,66.1,68.0,61.3
20160702220000,0.0,0.0,0,64.8,66.2,68.0,61.3
20160702221500,0.0,0.0,0,64.8,66.2,68.0,61.3
20160702223000,0.0,0.0,0,64.8,66.2,68.0,61.3
20160702224500,0.0,0.0,0,64.8,66.2,68.0,61.3
20160702230000,0.0,0.0,0,64.8,66.1,68.0,61.3
20160702231500,0.0,0.0,0,64.8,66.1,68.0,61.3
20160702233000,0.0,0.0,0,64.8,66.1,68.0,61.3
20160702234500,0.0,0.0,0,64.8,66.0,68.0,61.3
20160703000000,0.0,0.0,0,64.8,66.0,68.0,61.3
20160703001500,0.0,0.0,0,64.8,66.0,68.0,61.3
20160703003000,0.0,0.0,0,64.8,66.1,68.0,61.3
20160703004500,0.0,0.0,0,64.8,66.1,68.0,61.3
20160703010000,0.0,0.0,0,64.8,66.1,68.0,61.3
20160703011500,0.0,0.0,0,64.8,65.8,68.0,61.3
20160703013000,0.0,0.0,0,64.8,66.2,68.0,61.3
20160703014500,0.0,0.0,0,64.8,66.4,68.0,61.3
20160703020000,0.0,0.0,0,64.8,66.0,68.0,61.3
20160703021500,0.0,0.0,0,64.8,66.4,68.0,61.3
20160703023000,0.0,0.0,0,64.8,66.3,68.0,61.3
20160703024500,0.0,0.0,0,64.8,66.6,68.0,61.3
20160703030000,0.0,0.0,0,64.8,66.5,68.0,61.3
20160703031500,0.0,0.0,0,64.8,66.3,68.0,61.3
20160703033000,0.0,0.0,1,64.8,66.6,68.0,61.3
20160703034500,0.0,0.0,0,64.8,66.6,68.0,61.3
20160703040000,0.0,0.0,0,64.8,66.6,68.0,61.3
20160703041500,0.0,0.0,0,64.8,66.6,68.0,61.3
20160703043000,0.0,0.0,0,64.8,66.4,68.0,61.3
20160703044500,0.0,0.0,0,64.8,66.6,68.0,61.3
20160703050000,0.0,0.0,0,64.8,66.5,68.0,61.3
20160703051500,0.0,0.0,0,64.8,66.1,68.0,61.3
20160703053000,0.0,0.0,0,64.8,66.4,68.0,61.3
20160703054500,0.0,0.0,0,64.8,66.0,68.0,61.3
20160703060000,0.0,0.0,0,64.8,66.6,68.0,61.3
20160703061500,0.0,0.0,0,64.0,66.9,68.0,61.3
20160703063000,0.0,0.0,0,64.0,67.1,68.0,61.3
20160703064500,0.0,0.0,0,64.0,67.4,68.0,61.3
20160703070000,0.0,0.0,0,64.0,67.5,68.0,61.3
20160703071500,0.0,0.0,0,64.0,67.6,68.0,61.3
20160703073000,0.0,0.0,0,64.0,67.7,68.0,61.3
20160703074500,0.0,0.0,0,64.0,67.7,68.0,61.3
20160703080000,0.0,0.0,1,64.0,67.8,68.0,61.3
20160703081500,0.0,0.0,1,64.0,67.8,68.0,61.3
20160703083000,0.0,0.0,0,64.0,67.7,68.0,61.3
20160703084500,0.0,0.0,1,64.0,67.9,68.0,61.3
20160703090000,0.0,0.0,1,64.0,67.9,68.0,61.3
20160703091500,0.0,0.0,1,64.0,67.9,68.0,61.3
20160703093000,0.0,0.0,1,64.0,67.9,68.0,61.3
20160703094500,0.0,0.0,1,64.0,68.0,68.0,61.3
20160703100000,0.0,0.0,1,64.0,68.0,68.0,61.3
20160703101500,0.0,0.0,1,64.0,68.0,68.0,61.3
20160703103000,0.0,0.0,1,64.0,68.1,68.0,61.3
20160703104500,0.0,0.0,1,64.0,68.1,68.0,61.3
20160703110000,0.0,0.0,1,64.0,68.1,68.0,61.3
20160703111500,0.0,0.0,1,64.0,68.1,68.0,61.3
20160703113000,0.0,0.0,1,64.0,68.1,68.0,61.3
20160703114500,0.0,0.0,1,64.0,68.1,68.0,61.3
20160703120000,0.0,0.0,1,64.0,68.1,68.0,61.3
20160703121500,0.0,0.0,1,64.0,68.1,68.0,61.3
20160703123000,0.0,0.0,1,64.0,68.1,68.0,61.3
20160703124500,0.0,0.0,1,64.0,68.1,68.0,61.3
20160703130000,0.0,0.0,1,64.0,67.8,68.0,61.3
20160703131500,0.0,0.0,8,62.0,68.6,68.0,61.3
20160703133000,50.4,18.2609,20,59.1,68.5,68.0,61.3
20160703134500,46.8,16.9565,20,58.0,68.3,68.0,61.4
20160703140000,0.0,0.0,8,58.0,67.7,68.0,61.3
20160703141500,0.0,0.0,9,58.7,67.8,68.0,61.3
20160703143000,0.0,0.0,9,58.7,67.8,68.0,61.3
20160703144500,0.0,0.0,9,58.7,67.9,68.0,61.3
20160703150000,0.0,0.0,9,59.5,67.9,68.0,61.4
20160703151500,0.0,0.0,9,59.5,67.8,68.0,61.4
20160703153000,0.0,0.0,9,59.5,67.8,68.0,61.4
20160703154500,0.0,0.0,9,59.5,67.9,68.0,61.4
20160703160000,0.0,0.0,9,59.5,67.9,68.0,61.4
20160703161500,0.0,0.0,9,59.5,67.9,68.0,61.3
20160703163000,0.0,0.0,9,59.5,67.9,68.0,61.4
20160703164500,0.0,0.0,9,59.5,67.9,68.0,61.4
20160703170000,0.0,0.0,9,59.5,67.8,68.0,61.5
20160703171500,0.0,0.0,9,59.5,67.8,68.0,61.4
20160703173000,0.0,0.0,9,59.5,67.9,68.0,61.4
20160703174500,0.0,0.0,9,59.5,67.9,68.0,61.4
20160703180000,0.0,0.0,9,59.5,67.9,68.0,61.3
20160703181500,0.0,0.0,9,59.5,67.9,68.0,61.3
20160703183000,0.0,0.0,9,59.5,67.8,68.0,61.3
20160703184500,0.0,0.0,9,59.5,67.9,68.0,61.3
20160703190000,0.0,0.0,9,59.5,67.8,68.0,61.3
20160703191500,0.0,0.0,9,59.5,67.9,68.0,61.3
20160703193000,0.0,0.0,9,59.5,67.9,68.0,61.3
20160703194500,0.0,0.0,9,60.3,67.9,68.0,61.3
20160703200000,0.0,0.0,9,60.3,67.9,68.0,61.3
20160703201500,0.0,0.0,9,60.3,67.9,68.0,61.3
20160703203000,0.0,0.0,9,60.3,67.9,68.0,61.3
20160703204500,0.0,0.0,9,60.3,67.9,68.0,61.3
20160703210000,0.0,0.0,9,60.3,67.9,68.0,61.3
20160703211500,0.0,0.0,9,60.3,67.9,68.0,61.3
20160703213000,0.0,0.0,9,60.3,67.9,68.0,61.3
20160703214500,0.0,0.0,9,60.3,67.9,68.0,61.3
20160703220000,0.0,0.0,9,60.3,67.9,68.0,61.3
20160703221500,0.0,0.0,9,60.3,67.9,68.0,61.3
20160703223000,0.0,0.0,9,60.3,67.9,68.0,61.3
20160703224500,0.0,0.0,9,60.3,67.9,68.0,61.3
20160703230000,0.0,0.0,9,60.3,67.8,68.0,61.3
20160703231500,0.0,0.0,9,60.3,67.9,68.0,61.3
20160703233000,0.0,0.0,8,60.3,67.7,68.0,61.3
20160703234500,0.0,0.0,9,60.3,67.9,68.0,61.3
20160704000000,0.0,0.0,8,60.3,67.7,68.0,61.3
20160704001500,0.0,0.0,8,60.3,67.8,68.0,61.3
20160704003000,0.0,0.0,8,60.3,67.8,68.0,61.3
20160704004500,0.0,0.0,8,60.3,67.9,68.0,61.3
20160704010000,0.0,0.0,8,60.3,67.8,68.0,61.3
20160704011500,0.0,0.0,8,60.3,67.8,68.0,61.3
20160704013000,0.0,0.0,7,60.3,67.7,68.0,61.3
20160704014500,0.0,0.0,8,60.3,67.8,68.0,61.3
20160704020000,0.0,0.0,7,60.3,67.7,68.0,61.3
20160704021500,0.0,0.0,7,61.1,67.8,68.0,61.3
20160704023000,0.0,0.0,7,61.1,67.8,68.0,61.3
20160704024500,0.0,0.0,7,61.1,67.9,68.0,61.3
20160704030000,0.0,0.0,7,61.1,67.8,68.0,61.3
20160704031500,0.0,0.0,7,61.1,67.9,68.0,61.3
20160704033000,0.0,0.0,7,61.1,67.8,68.0,61.3
20160704034500,0.0,0.0,7,61.1,67.9,68.0,61.3
20160704040000,0.0,0.0,7,61.1,67.8,68.0,61.3
20160704041500,0.0,0.0,7,61.1,67.8,68.0,61.3
20160704043000,0.0,0.0,7,61.1,67.8,68.0,61.3
20160704044500,0.0,0.0,7,61.1,67.8,68.0,61.3
20160704050000,0.0,0.0,7,61.1,67.8,68.0,61.3
20160704051500,0.0,0.0,5,61.9,67.7,68.0,61.3
20160704053000,0.0,0.0,5,63.2,67.7,68.0,61.3
20160704054500,0.0,0.0,5,63.2,67.8,68.0,61.3
20160704060000,0.0,0.0,5,63.2,67.8,68.0,61.3
20160704061500,0.0,0.0,5,63.2,68.1,68.0,61.3
20160704063000,0.0,0.0,5,63.2,68.1,68.0,61.3
20160704064500,0.0,0.0,5,62.4,68.1,68.0,61.3
20160704070000,0.0,0.0,5,62.4,68.1,68.0,61.3
20160704071500,0.0,0.0,5,63.2,68.1,68.0,61.3
20160704073000,0.0,0.0,5,63.2,68.2,68.0,61.3
20160704074500,0.0,0.0,6,62.4,68.3,68.0,61.3
20160704080000,0.0,0.0,7,60.8,68.2,68.0,61.3
20160704081500,0.0,0.0,7,60.8,68.2,68.0,61.3
20160704083000,0.0,0.0,7,60.1,68.2,68.0,61.3
20160704084500,0.0,0.0,7,60.1,68.2,68.0,61.3
20160704090000,0.0,0.0,7,60.1,68.2,68.0,61.3
20160704091500,0.0,0.0,9,60.1,68.3,68.0,61.3
20160704093000,0.0,0.0,8,60.1,68.2,68.0,61.3
20160704094500,0.0,0.0,8,60.1,68.2,68.0,61.3
20160704100000,0.0,0.0,8,60.1,68.2,68.0,61.3
20160704101500,0.0,0.0,8,60.1,68.2,68.0,61.3
20160704103000,0.0,0.0,8,60.1,68.2,68.0,61.3
20160704104500,0.0,0.0,8,60.1,68.1,68.0,61.3
20160704110000,0.0,0.0,8,60.1,68.2,68.0,61.3
20160704111500,0.0,0.0,8,60.1,68.2,68.0,61.3
20160704113000,0.0,0.0,8,60.1,68.2,68.0,61.3
20160704114500,0.0,0.0,8,60.1,68.1,68.0,61.3
20160704120000,0.0,0.0,8,60.1,68.2,68.0,61.3
20160704121500,0.0,0.0,8,60.1,68.2,68.0,61.3
20160704123000,80.4,29.1304,25,57.4,68.7,68.0,61.4
20160704124500,85.2,30.8696,26,56.4,68.4,68.0,61.3
20160704130000,85.2,30.8696,26,56.4,68.2,68.0,61.3
20160704131500,85.2,30.8696,26,56.4,67.9,68.0,61.4
20160704133000,80.4,29.1304,26,56.4,67.7,68.0,61.3
20160704134500,66.0,23.913,23,56.4,67.7,68.0,61.4
20160704140000,50.4,18.2609,22,57.6,67.8,68.0,61.3
20160704141500,68.4,24.7826,24,57.6,67.8,68.0,61.4
20160704143000,50.4,18.2609,22,57.6,67.8,68.0,61.4
20160704144500,55.2,20.0,23,57.6,67.8,68.0,61.3
20160704150000,0.0,0.0,12,57.6,67.8,68.0,61.4
20160704151500,0.0,0.0,9,56.8,67.7,68.0,61.3
20160704153000,0.0,0.0,9,57.9,67.7,68.0,61.4
20160704154500,64.2,23.2609,24,57.9,67.8,68.0,61.4
20160704160000,0.0,0.0,9,57.9,67.7,68.0,61.4
20160704161500,0.0,0.0,9,57.9,67.7,68.0,61.3
20160704163000,64.2,23.2609,24,57.2,67.8,68.0,61.3
20160704164500,68.4,24.7826,24,57.2,67.8,68.0,61.3
20160704170000,0.0,0.0,9,57.9,67.7,68.0,61.3
20160704171500,64.2,23.2609,24,58.8,67.8,68.0,61.3
20160704173000,62.4,22.6087,23,57.2,67.8,68.0,61.3
20160704174500,62.4,22.6087,24,57.2,67.8,68.0,61.3
20160704180000,0.0,0.0,9,57.2,67.7,68.0,61.3
20160704181500,0.0,0.0,12,59.1,67.8,68.0,61.3
20160704183000,0.0,0.0,9,60.3,67.8,68.0,61.3
20160704184500,0.0,0.0,9,61.1,68.0,68.0,61.3
20160704190000,0.0,0.0,9,61.1,68.1,68.0,61.3
20160704191500,0.0,0.0,9,61.1,68.0,68.0,61.3
20160704193000,0.0,0.0,9,61.1,68.1,68.0,61.3
20160704194500,0.0,0.0,9,61.1,68.0,68.0,61.3
20160704200000,0.0,0.0,9,61.1,68.0,68.0,61.3
20160704201500,0.0,0.0,9,61.1,68.0,68.0,61.3
20160704203000,0.0,0.0,9,61.1,67.9,68.0,61.3
20160704204500,0.0,0.0,9,61.1,68.0,68.0,61.3
20160704210000,0.0,0.0,9,61.9,67.9,68.0,61.3
20160704211500,0.0,0.0,9,61.9,67.9,68.0,61.3
20160704213000,0.0,0.0,9,61.9,67.9,68.0,61.3
20160704214500,0.0,0.0,9,61.9,67.9,68.0,61.3
20160704220000,0.0,0.0,9,61.9,67.9,68.0,61.3
20160704221500,0.0,0.0,9,61.9,67.8,68.0,61.3
20160704223000,0.0,0.0,9,61.9,67.9,68.0,61.3
20160704224500,0.0,0.0,9,61.9,67.9,68.0,61.3
20160704230000,0.0,0.0,9,61.9,67.8,68.0,61.3
20160704231500,0.0,0.0,9,61.9,67.8,68.0,61.3
20160704233000,0.0,0.0,9,61.2,67.8,68.0,61.3
20160704234500,0.0,0.0,8,61.2,67.7,68.0,61.3
20160705000000,0.0,0.0,9,61.2,67.8,68.0,61.3
20160705001500,0.0,0.0,8,61.2,67.7,68.0,61.3
20160705003000,0.0,0.0,7,62.7,67.7,68.0,61.3
20160705004500,0.0,0.0,6,64.0,67.7,68.0,61.3
20160705010000,0.0,0.0,5,64.8,67.7,68.0,61.3
20160705011500,0.0,0.0,2,64.8,67.7,68.0,61.3
20160705013000,0.0,0.0,0,64.8,67.6,68.0,61.3
20160705014500,0.0,0.0,0,64.8,67.7,68.0,61.3
20160705020000,0.0,0.0,0,64.8,67.6,68.0,61.3
20160705021500,0.0,0.0,0,64.8,67.7,68.0,61.3
20160705023000,0.0,0.0,0,64.8,67.6,68.0,61.3
20160705024500,0.0,0.0,0,64.8,67.6,68.0,61.3
20160705030000,0.0,0.0,0,64.8,67.6,68.0,61.3
20160705031500,0.0,0.0,0,64.8,67.6,68.0,61.3
20160705033000,0.0,0.0,0,64.8,67.6,68.0,61.3
20160705034500,0.0,0.0,0,64.8,67.5,68.0,61.3
20160705040000,0.0,0.0,0,64.8,67.6,68.0,61.3
20160705041500,0.0,0.0,0,64.8,67.5,68.0,61.3
20160705043000,0.0,0.0,0,64.8,67.5,68.0,61.4
20160705044500,0.0,0.0,1,64.8,67.5,68.0,61.3
20160705050000,0.0,0.0,0,64.8,67.5,68.0,61.3
20160705051500,0.0,0.0,1,64.8,67.5,68.0,61.3
20160705053000,0.0,0.0,0,64.8,67.4,68.0,61.4
20160705054500,0.0,0.0,0,64.8,67.4,68.0,61.4
20160705060000,0.0,0.0,0,64.0,67.4,68.0,61.3
20160705061500,0.0,0.0,2,64.0,67.7,68.0,61.3
20160705063000,0.0,0.0,2,64.0,67.7,68.0,61.5
20160705064500,0.0,0.0,1,64.0,67.7,68.0,61.4
20160705070000,0.0,0.0,0,64.0,67.7,68.0,61.4
20160705071500,0.0,0.0,1,64.0,67.8,68.0,61.4
20160705073000,0.0,0.0,1,64.0,67.9,68.0,61.8
20160705074500,0.0,0.0,1,64.0,67.9,68.0,61.8
20160705080000,0.0,0.0,1,64.0,67.9,68.0,61.8
20160705081500,0.0,0.0,0,64.0,67.7,68.0,61.5
20160705083000,0.0,0.0,0,64.0,67.6,68.0,61.7
20160705084500,0.0,0.0,3,64.0,67.7,68.0,61.6
20160705090000,0.0,0.0,9,60.4,68.4,68.0,61.8
20160705091500,66.0,23.913,23,58.0,68.3,68.0,61.7
20160705093000,69.6,25.2174,24,58.0,68.5,68.0,61.3
20160705094500,66.6,24.1304,25,57.1,68.1,68.0,61.5
20160705100000,69.6,25.2174,25,56.4,67.9,68.0,61.5
20160705101500,0.0,0.0,8,56.4,67.6,68.0,61.6
20160705103000,0.0,0.0,0,60.3,67.2,68.0,61.7
20160705104500,0.0,0.0,6,62.8,68.1,68.0,61.8
20160705110000,64.2,23.2609,25,58.8,68.4,68.0,61.8
20160705111500,0.0,0.0,9,57.3,68.2,68.0,61.8
20160705113000,60.0,21.7391,24,57.3,68.1,68.0,61.8
20160705114500,0.0,0.0,9,57.3,67.7,68.0,61.8
20160705120000,0.0,0.0,9,57.3,67.7,68.0,61.8
20160705121500,0.0,0.0,9,57.3,67.7,68.0,61.8
20160705123000,0.0,0.0,9,57.3,67.7,68.0,61.8
20160705124500,69.6,25.2174,25,57.3,67.8,68.0,61.7
20160705130000,66.0,23.913,25,57.3,67.9,68.0,61.6
20160705131500,66.0,23.913,25,57.3,67.9,68.0,61.5
20160705133000,64.2,23.2609,25,56.4,68.0,68.0,61.6
20160705134500,66.0,23.913,25,56.4,67.9,68.0,61.6
20160705140000,0.0,0.0,9,56.4,67.7,68.0,61.7
20160705141500,66.0,23.913,25,57.7,67.8,68.0,61.7
20160705143000,0.0,0.0,9,57.7,67.7,68.0,61.7
20160705144500,0.0,0.0,8,59.1,67.7,68.0,61.7
20160705150000,83.4,30.2174,27,56.8,68.4,68.0,61.8
20160705151500,84.6,30.6522,27,56.8,68.3,68.0,61.8
20160705153000,81.6,29.5652,27,56.8,67.9,68.0,61.8
20160705154500,72.0,26.087,26,56.8,67.6,68.0,61.8
20160705160000,0.0,0.0,9,58.3,67.7,68.0,61.8
20160705161500,75.6,27.3913,27,57.0,68.5,68.0,61.8
20160705163000,96.0,34.7826,29,57.0,68.2,68.0,61.8
20160705164500,85.2,30.8696,27,57.0,67.7,68.0,61.7
20160705170000,83.4,30.2174,27,57.0,67.9,68.0,61.7
20160705171500,73.2,26.5217,25,57.0,67.6,68.0,61.8
20160705173000,61.2,22.1739,24,57.0,67.7,68.0,61.8
20160705174500,0.0,0.0,9,59.1,67.7,68.0,61.8
20160705180000,0.0,0.0,9,57.6,67.7,68.0,61.8
20160705181500,57.0,20.6522,22,57.6,67.7,68.0,61.7
20160705183000,0.0,0.0,9,57.6,67.7,68.0,61.5
20160705184500,51.6,18.6957,24,57.6,67.8,68.0,61.5
20160705190000,54.0,19.5652,24,58.4,67.8,68.0,61.5
20160705191500,0.0,0.0,9,59.5,67.7,68.0,61.5
20160705193000,0.0,0.0,9,59.5,67.7,68.0,61.4
20160705194500,0.0,0.0,9,59.5,67.7,68.0,61.4
20160705200000,0.0,0.0,9,58.7,67.7,68.0,61.4
20160705201500,0.0,0.0,9,58.7,67.7,68.0,61.4
20160705203000,0.0,0.0,9,58.7,67.7,68.0,61.3
20160705204500,0.0,0.0,9,58.7,67.7,68.0,61.4
20160705210000,0.0,0.0,9,58.7,67.7,68.0,61.4
20160705211500,0.0,0.0,9,58.7,67.7,68.0,61.3
20160705213000,0.0,0.0,9,59.9,67.7,68.0,61.3
20160705214500,0.0,0.0,9,59.9,67.7,68.0,61.3
20160705220000,0.0,0.0,8,59.9,67.7,68.0,61.4
20160705221500,0.0,0.0,9,61.1,68.1,68.0,61.4
20160705223000,0.0,0.0,9,61.9,68.1,68.0,61.3
20160705224500,0.0,0.0,9,61.9,68.2,68.0,61.3
20160705230000,0.0,0.0,9,61.9,68.2,68.0,61.4
20160705231500,0.0,0.0,9,60.3,68.1,68.0,61.3
20160705233000,0.0,0.0,9,61.1,68.1,68.0,61.3
20160705234500,0.0,0.0,9,61.1,68.2,68.0,61.3
20160706000000,0.0,0.0,9,61.1,68.2,68.0,61.3
20160706001500,0.0,0.0,9,59.2,68.2,68.0,61.3
20160706003000,0.0,0.0,9,60.5,68.1,68.0,61.3
20160706004500,0.0,0.0,9,60.5,68.2,68.0,61.3
20160706010000,0.0,0.0,9,60.5,68.1,68.0,61.3
20160706011500,0.0,0.0,9,60.5,68.2,68.0,61.3
20160706013000,0.0,0.0,9,60.5,68.2,68.0,61.3
20160706014500,0.0,0.0,9,60.5,68.2,68.0,61.3
20160706020000,0.0,0.0,9,60.5,68.1,68.0,61.3
20160706021500,0.0,0.0,9,60.5,68.2,68.0,61.3
20160706023000,0.0,0.0,9,60.5,68.1,68.0,61.3
20160706024500,0.0,0.0,9,60.5,68.2,68.0,61.3
20160706030000,0.0,0.0,9,60.5,68.1,68.0,61.3
20160706031500,0.0,0.0,9,60.5,68.2,68.0,61.3
20160706033000,0.0,0.0,9,60.5,68.1,68.0,61.3
20160706034500,0.0,0.0,9,60.5,68.2,68.0,61.3
20160706040000,0.0,0.0,9,60.5,68.1,68.0,61.3
20160706041500,0.0,0.0,9,60.5,68.2,68.0,61.3
20160706043000,0.0,0.0,9,60.5,68.1,68.0,61.3
20160706044500,64.2,23.2609,25,60.4,68.3,68.0,61.3
20160706050000,0.0,0.0,9,60.4,68.1,68.0,61.3
20160706051500,62.4,22.6087,25,58.0,68.3,68.0,61.4
20160706053000,0.0,0.0,9,59.1,68.2,68.0,61.3
20160706054500,0.0,0.0,9,59.9,68.2,68.0,61.3
20160706060000,0.0,0.0,19,59.2,68.3,68.0,61.3
20160706061500,61.2,22.1739,25,58.0,68.3,68.0,61.3
20160706063000,66.0,23.913,25,58.0,68.3,68.0,61.3
20160706064500,74.4,26.9565,27,58.0,68.3,68.0,61.3
20160706070000,81.6,29.5652,27,58.0,68.2,68.0,61.3
20160706071500,77.4,28.0435,27,58.0,68.2,68.0,61.4
20160706073000,78.6,28.4783,27,58.0,68.2,68.0,61.5
20160706074500,78.6,28.4783,27,58.0,68.0,68.0,61.6
20160706080000,78.6,28.4783,27,57.2,68.0,68.0,61.6
20160706081500,75.6,27.3913,27,57.2,68.0,68.0,61.5
20160706083000,106.8,38.6957,31,57.2,68.6,68.0,61.3
20160706084500,255.0,92.3913,50,57.2,70.5,68.0,61.3
20160706090000,183.6,66.5217,41,56.4,68.8,68.0,61.4
20160706091500,147.0,53.2609,35,56.4,68.2,68.0,61.4
20160706093000,168.6,61.087,39,57.1,68.1,68.0,61.4
20160706094500,155.4,56.3043,37,57.1,67.6,68.0,61.5
20160706100000,127.2,46.087,33,57.1,67.6,68.0,61.4
20160706101500,86.4,31.3043,27,57.1,67.3,68.0,61.3
20160706103000,0.0,0.0,6,58.3,67.3,68.0,61.6
20160706104500,0.0,0.0,9,58.3,67.6,68.0,61.5
20160706110000,0.0,0.0,9,58.3,67.7,68.0,61.5
20160706111500,0.0,0.0,9,58.3,67.7,68.0,61.5
20160706113000,0.0,0.0,9,59.2,67.7,68.0,61.6
20160706114500,66.0,23.913,26,59.2,68.4,68.0,61.4
20160706120000,99.0,35.8696,30,57.2,68.6,68.0,61.3
20160706121500,97.8,35.4348,30,57.2,67.9,68.0,61.4
20160706123000,78.6,28.4783,27,57.2,67.7,68.0,61.5
20160706124500,68.4,24.7826,25,57.2,67.6,68.0,61.5
20160706130000,57.0,20.6522,25,58.0,67.8,68.0,61.5
20160706131500,64.2,23.2609,26,58.0,67.8,68.0,61.5
20160706133000,66.6,24.1304,26,58.0,68.1,68.0,61.3
20160706134500,64.2,23.2609,26,58.0,68.1,68.0,61.3
20160706140000,64.2,23.2609,26,58.0,68.1,68.0,61.4
20160706141500,66.0,23.913,26,58.0,68.1,68.0,61.4
20160706143000,62.4,22.6087,26,58.0,68.1,68.0,61.4
20160706144500,64.2,23.2609,26,58.0,68.1,68.0,61.4
20160706150000,61.2,22.1739,26,58.0,67.9,68.0,61.5
20160706151500,66.0,23.913,25,58.0,68.3,68.0,61.5
20160706153000,69.6,25.2174,27,58.0,68.1,68.0,61.4
20160706154500,66.6,24.1304,27,58.0,68.1,68.0,61.4
20160706160000,66.6,24.1304,27,58.0,67.8,68.0,61.4
20160706161500,75.6,27.3913,28,58.0,68.2,68.0,61.4
20160706163000,105.6,38.2609,33,58.0,68.3,68.0,61.3
20160706164500,96.0,34.7826,28,58.7,68.3,68.0,61.4
20160706170000,70.2,25.4348,31,58.0,68.3,68.0,61.3
20160706171500,100.2,36.3043,36,57.2,68.2,68.0,61.3
20160706173000,104.4,37.8261,29,58.0,67.7,68.0,61.3
20160706174500,83.4,30.2174,27,58.0,67.6,68.0,61.6
20160706180000,83.4,30.2174,28,58.0,67.6,68.0,61.7
20160706181500,0.0,0.0,8,58.8,67.6,68.0,61.6
20160706183000,0.0,0.0,9,58.8,67.7,68.0,61.4
20160706184500,51.6,18.6957,26,58.8,67.8,68.0,61.3
20160706190000,50.4,18.2609,25,58.8,67.8,68.0,61.3
20160706191500,0.0,0.0,9,58.8,67.7,68.0,61.3
20160706193000,50.4,18.2609,24,58.0,67.8,68.0,61.4
20160706194500,48.6,17.6087,24,59.2,67.8,68.0,61.3
20160706200000,50.4,18.2609,24,58.0,67.8,68.0,61.3
20160706201500,0.0,0.0,9,58.0,67.7,68.0,61.3
20160706203000,0.0,0.0,9,58.0,67.7,68.0,61.3
20160706204500,50.4,18.2609,25,59.9,67.8,68.0,61.3
20160706210000,50.4,18.2609,25,58.0,67.7,68.0,61.3
20160706211500,0.0,0.0,13,59.5,67.8,68.0,61.3
20160706213000,54.0,19.5652,25,58.0,67.8,68.0,61.4
20160706214500,54.0,19.5652,25,58.0,67.8,68.0,61.3
20160706220000,0.0,0.0,9,58.0,67.7,68.0,61.3
20160706221500,54.0,19.5652,25,58.0,67.8,68.0,61.3
20160706223000,0.0,0.0,9,58.0,67.7,68.0,61.3
20160706224500,0.0,0.0,9,59.5,67.7,68.0,61.3
20160706230000,0.0,0.0,9,59.5,67.7,68.0,61.3
20160706231500,0.0,0.0,9,59.5,67.7,68.0,61.3
20160706233000,0.0,0.0,9,59.5,67.7,68.0,61.3
20160706234500,0.0,0.0,9,58.0,67.7,68.0,61.3
20160707000000,0.0,0.0,9,59.7,67.7,68.0,61.3
20160707001500,51.6,18.6957,31,58.0,67.8,68.0,61.3
20160707003000,50.4,18.2609,31,58.8,67.8,68.0,61.3
20160707004500,0.0,0.0,9,58.0,67.7,68.0,61.4
20160707010000,0.0,0.0,9,60.3,67.7,68.0,61.3
20160707011500,48.6,17.6087,31,58.8,67.8,68.0,61.3
20160707013000,0.0,0.0,9,58.8,67.7,68.0,61.3
20160707014500,0.0,0.0,9,58.8,67.7,68.0,61.3
20160707020000,0.0,0.0,18,59.5,67.8,68.0,61.3
20160707021500,0.0,0.0,9,61.1,67.7,68.0,61.3
20160707023000,0.0,0.0,9,63.2,68.1,68.0,61.3
20160707024500,0.0,0.0,9,64.0,68.2,68.0,61.3
20160707030000,0.0,0.0,9,64.0,68.2,68.0,61.3
20160707031500,0.0,0.0,9,62.8,68.2,68.0,61.3
20160707033000,0.0,0.0,9,64.4,68.1,68.0,61.3
20160707034500,0.0,0.0,9,61.5,68.2,68.0,61.3
20160707040000,0.0,0.0,9,64.0,68.2,68.0,61.3
20160707041500,51.6,18.6957,31,62.2,68.3,68.0,61.3
20160707043000,0.0,0.0,9,61.5,68.2,68.0,61.3
20160707044500,0.0,0.0,9,64.0,68.1,68.0,61.3
20160707050000,0.0,0.0,9,60.3,68.2,68.0,61.3
20160707051500,0.0,0.0,9,63.2,68.2,68.0,61.3
20160707053000,46.8,16.9565,31,61.9,68.3,68.0,61.3
20160707054500,0.0,0.0,9,61.9,68.2,68.0,61.3
20160707060000,0.0,0.0,9,61.9,68.2,68.0,61.3
20160707061500,0.0,0.0,9,61.9,68.2,68.0,61.3
20160707063000,0.0,0.0,9,61.9,68.2,68.0,61.3
20160707064500,0.0,0.0,9,61.9,68.2,68.0,61.4
20160707070000,0.0,0.0,9,61.9,68.2,68.0,61.3
20160707071500,0.0,0.0,9,61.9,68.2,68.0,61.3
20160707073000,40.8,14.7826,31,61.9,68.3,68.0,61.3
20160707074500,0.0,0.0,9,61.9,68.2,68.0,61.3
20160707080000,51.6,18.6957,31,60.4,68.3,68.0,61.3
20160707081500,0.0,0.0,22,58.8,68.2,68.0,61.3
20160707083000,54.0,19.5652,32,56.8,68.0,68.0,61.3
20160707084500,55.2,20.0,32,56.8,68.3,68.0,61.3
20160707090000,60.0,21.7391,33,56.8,67.9,68.0,61.4
20160707091500,58.8,21.3043,33,56.8,67.8,68.0,61.3
20160707093000,73.2,26.5217,35,56.8,68.5,68.0,61.4
20160707094500,119.4,43.2609,41,56.8,68.6,68.0,61.4
20160707100000,136.2,49.3478,43,56.8,68.2,68.0,61.3
20160707101500,136.2,49.3478,43,56.8,67.9,68.0,61.4
20160707103000,124.8,45.2174,41,56.8,67.9,68.0,61.3
20160707104500,106.8,38.6957,39,56.8,67.4,68.0,61.3
20160707110000,0.0,0.0,7,58.7,67.2,68.0,61.4
20160707111500,0.0,0.0,4,61.5,67.4,68.0,61.4
20160707113000,0.0,0.0,0,62.8,67.1,68.0,61.4
20160707114500,0.0,0.0,6,64.0,68.1,68.0,61.4
20160707120000,0.0,0.0,1,64.0,67.1,68.0,61.5
20160707121500,55.2,20.0,28,58.0,68.1,68.0,61.6
20160707123000,0.0,0.0,9,59.1,67.7,68.0,61.5
20160707124500,51.6,18.6957,28,59.1,67.8,68.0,61.4
20160707130000,54.0,19.5652,28,58.4,67.8,68.0,61.4
20160707131500,48.6,17.6087,27,58.4,67.8,68.0,61.4
20160707133000,68.4,24.7826,29,57.6,68.4,68.0,61.3
20160707134500,107.4,38.913,35,57.6,68.6,68.0,61.3
20160707140000,222.0,80.4348,50,57.6,69.2,68.0,61.3
20160707141500,218.4,79.1304,49,57.6,68.4,68.0,61.3
20160707143000,200.4,72.6087,47,57.6,68.0,68.0,61.3
20160707144500,187.8,68.0435,45,56.8,67.7,68.0,61.3
20160707150000,180.0,65.2174,44,56.8,67.6,68.0,61.3
20160707151500,153.6,55.6522,40,56.8,67.4,68.0,61.3
20160707153000,111.6,40.4348,34,57.5,67.3,68.0,61.3
20160707154500,0.0,0.0,0,58.3,66.7,68.0,61.4
20160707160000,51.6,18.6957,29,58.3,68.0,68.0,61.3
20160707161500,0.0,0.0,9,58.3,67.7,68.0,61.3
20160707163000,0.0,0.0,6,60.7,67.6,68.0,61.4
20160707164500,0.0,0.0,8,63.6,67.9,68.0,61.3
20160707170000,0.0,0.0,8,64.4,68.0,68.0,61.3
20160707171500,0.0,0.0,8,64.4,68.1,68.0,61.3
20160707173000,0.0,0.0,8,64.4,68.1,68.0,61.3
20160707174500,0.0,0.0,8,64.4,68.1,68.0,61.3
20160707180000,0.0,0.0,8,64.4,68.1,68.0,61.3
20160707181500,0.0,0.0,8,64.4,68.0,68.0,61.3
20160707183000,0.0,0.0,8,65.3,68.0,68.0,61.3
20160707184500,0.0,0.0,8,65.3,67.9,68.0,61.3
20160707190000,0.0,0.0,8,65.3,67.9,68.0,61.3
20160707191500,0.0,0.0,8,65.3,68.0,68.0,61.3
20160707193000,0.0,0.0,8,65.3,67.9,68.0,61.3
20160707194500,0.0,0.0,8,65.3,68.0,68.0,61.3
20160707200000,0.0,0.0,8,65.3,67.8,68.0,61.3
20160707201500,0.0,0.0,8,65.3,67.9,68.0,61.3
20160707203000,0.0,0.0,8,65.3,67.9,68.0,61.3
20160707204500,0.0,0.0,8,65.3,67.9,68.0,61.3
20160707210000,0.0,0.0,8,65.3,67.8,68.0,61.3
20160707211500,0.0,0.0,8,65.3,67.8,68.0,61.3
20160707213000,0.0,0.0,8,65.3,67.9,68.0,61.3
20160707214500,0.0,0.0,8,65.3,67.8,68.0,61.3
20160707220000,0.0,0.0,8,65.3,67.9,68.0,61.3
20160707221500,0.0,0.0,8,65.3,67.8,68.0,61.3
20160707223000,0.0,0.0,8,65.3,67.9,68.0,61.3
20160707224500,0.0,0.0,8,65.3,67.8,68.0,61.3
20160707230000,0.0,0.0,8,65.3,67.8,68.0,61.3
20160707231500,0.0,0.0,7,65.3,67.7,68.0,61.3
20160707233000,0.0,0.0,7,65.3,67.7,68.0,61.3
20160707234500,0.0,0.0,6,65.3,67.7,68.0,61.3
20160708000000,0.0,0.0,6,65.3,67.7,68.0,61.3
20160708001500,0.0,0.0,5,65.3,67.7,68.0,61.3
20160708003000,0.0,0.0,4,64.4,67.7,68.0,61.3
20160708004500,0.0,0.0,3,64.4,67.7,68.0,61.3
20160708010000,0.0,0.0,3,64.4,67.7,68.0,61.3
20160708011500,0.0,0.0,1,64.4,67.7,68.0,61.3
20160708013000,0.0,0.0,0,64.4,67.6,68.0,61.3
20160708014500,0.0,0.0,0,64.4,67.7,68.0,61.3
20160708020000,0.0,0.0,0,64.4,67.6,68.0,61.3
20160708021500,0.0,0.0,0,64.4,67.7,68.0,61.3
20160708023000,0.0,0.0,0,64.4,67.6,68.0,61.3
20160708024500,0.0,0.0,1,64.4,67.7,68.0,61.3
20160708030000,0.0,0.0,0,64.4,67.6,68.0,61.3
20160708031500,0.0,0.0,1,64.4,67.7,68.0,61.3
20160708033000,0.0,0.0,0,64.4,67.6,68.0,61.3
20160708034500,0.0,0.0,0,64.4,67.6,68.0,61.3
20160708040000,0.0,0.0,0,64.4,67.5,68.0,61.3
20160708041500,0.0,0.0,0,64.4,67.6,68.0,61.3
20160708043000,0.0,0.0,0,64.4,67.5,68.0,61.3
20160708044500,0.0,0.0,0,64.4,67.5,68.0,61.3
20160708050000,0.0,0.0,0,64.4,67.5,68.0,61.3
20160708051500,0.0,0.0,0,64.4,67.5,68.0,61.3
20160708053000,0.0,0.0,1,64.4,67.6,68.0,61.3
20160708054500,0.0,0.0,0,64.4,67.4,68.0,61.3
20160708060000,0.0,0.0,1,64.4,67.6,68.0,61.3
20160708061500,0.0,0.0,2,64.4,67.8,68.0,61.3
20160708063000,0.0,0.0,2,64.4,67.9,68.0,61.3
20160708064500,0.0,0.0,2,64.4,68.1,68.0,61.3
20160708070000,0.0,0.0,2,64.4,68.2,68.0,61.3
20160708071500,0.0,0.0,5,64.4,68.4,68.0,61.3
20160708073000,0.0,0.0,9,64.4,68.5,68.0,61.3
20160708074500,0.0,0.0,8,60.8,68.2,68.0,61.3
20160708080000,0.0,0.0,9,59.5,68.2,68.0,61.3
20160708081500,0.0,0.0,9,58.6,68.2,68.0,61.3
20160708083000,0.0,0.0,9,58.6,68.2,68.0,61.3
20160708084500,0.0,0.0,9,58.0,68.2,68.0,61.3
20160708090000,119.4,43.2609,35,56.0,68.6,68.0,61.3
20160708091500,103.2,37.3913,32,56.0,68.1,68.0,61.3
20160708093000,103.2,37.3913,32,56.0,67.8,68.0,61.3
20160708094500,0.0,0.0,7,57.9,67.2,68.0,61.4
20160708100000,149.4,54.1304,38,56.8,68.5,68.0,61.3
20160708101500,97.8,35.4348,31,57.5,67.5,68.0,61.3
20160708103000,76.8,27.8261,29,56.8,67.6,68.0,61.3
20160708104500,84.6,30.6522,31,56.8,67.8,68.0,61.3
20160708110000,81.6,29.5652,31,56.8,68.0,68.0,61.3
20160708111500,86.4,31.3043,31,56.8,67.9,68.0,61.3
20160708113000,84.6,30.6522,31,56.8,68.1,68.0,61.4
20160708114500,87.6,31.7391,31,56.8,68.0,68.0,61.3
20160708120000,87.6,31.7391,31,56.8,67.7,68.0,61.3
20160708121500,66.0,23.913,28,56.8,67.6,68.0,61.3
20160708123000,58.8,21.3043,27,56.8,67.7,68.0,61.3
20160708124500,62.4,22.6087,27,57.5,67.9,68.0,61.3
20160708130000,60.0,21.7391,28,57.5,68.2,68.0,61.3
20160708131500,73.2,26.5217,30,57.5,68.3,68.0,61.4
20160708133000,78.6,28.4783,30,57.5,67.9,68.0,61.3
20160708134500,83.4,30.2174,31,57.5,68.4,68.0,61.3
20160708140000,104.4,37.8261,34,57.5,68.5,68.0,61.3
20160708141500,123.0,44.5652,36,57.5,68.4,68.0,61.3
20160708143000,136.2,49.3478,37,57.5,68.4,68.0,61.4
20160708144500,150.0,54.3478,39,57.5,68.3,68.0,61.3
20160708150000,150.0,54.3478,39,57.5,68.0,68.0,61.3
20160708151500,150.0,54.3478,39,57.5,67.9,68.0,61.4
20160708153000,150.0,54.3478,39,57.5,67.9,68.0,61.3
20160708154500,139.2,50.4348,37,57.5,67.6,68.0,61.3
20160708160000,101.4,36.7391,32,57.5,67.4,68.0,61.3
20160708161500,70.2,25.4348,27,57.5,67.4,68.0,61.3
20160708163000,54.0,19.5652,27,58.3,67.6,68.0,61.4
20160708164500,48.6,17.6087,26,60.0,67.8,68.0,61.4
20160708170000,51.6,18.6957,26,58.0,67.8,68.0,61.4
20160708171500,50.4,18.2609,26,58.8,67.8,68.0,61.3
20160708173000,48.6,17.6087,26,58.8,67.8,68.0,61.3
20160708174500,48.6,17.6087,26,58.0,67.8,68.0,61.3
20160708180000,55.2,20.0,27,58.0,67.8,68.0,61.3
20160708181500,51.6,18.6957,27,58.0,67.8,68.0,61.3
20160708183000,50.4,18.2609,26,58.9,67.8,68.0,61.3
20160708184500,0.0,0.0,8,62.4,67.7,68.0,61.4
20160708190000,0.0,0.0,2,64.4,67.4,68.0,61.4
20160708191500,0.0,0.0,0,64.4,67.3,68.0,61.6
20160708193000,0.0,0.0,0,64.4,67.3,68.0,61.4
20160708194500,0.0,0.0,0,64.4,67.2,68.0,61.4
20160708200000,0.0,0.0,0,64.4,67.1,68.0,61.4
20160708201500,0.0,0.0,0,64.4,67.1,68.0,61.4
20160708203000,0.0,0.0,0,64.4,67.0,68.0,61.4
20160708204500,0.0,0.0,0,64.4,67.0,68.0,61.4
20160708210000,0.0,0.0,0,64.4,66.9,68.0,61.3
20160708211500,0.0,0.0,0,64.4,66.8,68.0,61.3
20160708213000,0.0,0.0,0,64.4,66.8,68.0,61.4
20160708214500,0.0,0.0,0,64.4,66.8,68.0,61.3
20160708220000,0.0,0.0,0,64.4,66.7,68.0,61.3
20160708221500,0.0,0.0,0,64.4,66.7,68.0,61.3
20160708223000,0.0,0.0,0,64.4,66.7,68.0,61.3
20160708224500,0.0,0.0,0,64.4,66.6,68.0,61.3
20160708230000,0.0,0.0,0,64.4,66.6,68.0,61.3
20160708231500,0.0,0.0,0,64.4,66.6,68.0,61.3
20160708233000,0.0,0.0,0,64.4,66.5,68.0,61.3
20160708234500,0.0,0.0,0,64.4,66.5,68.0,61.3
20160709000000,0.0,0.0,0,64.4,66.4,68.0,61.3
20160709001500,0.0,0.0,0,64.4,66.3,68.0,61.4
20160709003000,0.0,0.0,0,64.4,66.3,68.0,61.3
20160709004500,0.0,0.0,0,64.4,66.3,68.0,61.3
20160709010000,0.0,0.0,0,64.4,66.3,68.0,61.3
20160709011500,0.0,0.0,0,64.4,66.2,68.0,61.3
20160709013000,0.0,0.0,0,64.4,66.2,68.0,61.3
20160709014500,0.0,0.0,0,64.4,66.2,68.0,61.3
20160709020000,0.0,0.0,0,64.4,66.2,68.0,61.3
20160709021500,0.0,0.0,0,64.4,66.1,68.0,61.3
20160709023000,0.0,0.0,0,64.4,66.2,68.0,61.3
20160709024500,0.0,0.0,0,64.4,66.1,68.0,61.3
20160709030000,0.0,0.0,0,64.4,66.1,68.0,61.3
20160709031500,0.0,0.0,0,64.4,66.1,68.0,61.3
20160709033000,0.0,0.0,0,64.4,66.1,68.0,61.3
20160709034500,0.0,0.0,0,64.4,66.0,68.0,61.3
20160709040000,0.0,0.0,0,64.4,66.1,68.0,61.3
20160709041500,0.0,0.0,0,64.4,66.0,68.0,61.3
20160709043000,0.0,0.0,0,64.4,66.0,68.0,61.3
20160709044500,0.0,0.0,0,64.4,66.0,68.0,61.3
20160709050000,0.0,0.0,0,64.4,65.9,68.0,61.3
20160709051500,0.0,0.0,0,64.4,66.0,68.0,61.3
20160709053000,0.0,0.0,0,63.6,66.0,68.0,61.4
20160709054500,0.0,0.0,0,63.6,65.8,68.0,61.3
20160709060000,0.0,0.0,0,63.6,66.0,68.0,61.3
20160709061500,0.0,0.0,0,63.6,66.1,68.0,61.3
20160709063000,0.0,0.0,0,63.6,66.4,68.0,61.4
20160709064500,0.0,0.0,0,63.6,66.6,68.0,61.4
20160709070000,0.0,0.0,0,63.6,66.9,68.0,61.4
20160709071500,0.0,0.0,0,63.6,67.1,68.0,61.3
20160709073000,0.0,0.0,0,63.6,67.2,68.0,61.4
20160709074500,0.0,0.0,0,63.6,67.4,68.0,61.3
20160709080000,0.0,0.0,0,63.6,67.5,68.0,61.4
20160709081500,0.0,0.0,0,63.6,67.6,68.0,61.3
20160709083000,0.0,0.0,0,63.6,67.6,68.0,61.3
20160709084500,0.0,0.0,0,63.6,67.6,68.0,61.4
20160709090000,0.0,0.0,0,63.6,67.6,68.0,61.4
20160709091500,0.0,0.0,0,63.6,67.6,68.0,61.4
20160709093000,0.0,0.0,0,63.6,67.6,68.0,61.4
20160709094500,0.0,0.0,0,63.6,67.6,68.0,61.4
20160709100000,0.0,0.0,0,63.6,67.6,68.0,61.4
20160709101500,0.0,0.0,0,63.6,67.6,68.0,61.4
20160709103000,0.0,0.0,0,63.6,67.6,68.0,61.4
20160709104500,0.0,0.0,0,63.6,67.6,68.0,61.4
20160709110000,0.0,0.0,0,63.6,67.6,68.0,61.6
20160709111500,0.0,0.0,0,63.6,67.6,68.0,61.8
20160709113000,0.0,0.0,0,63.6,67.6,68.0,61.8
20160709114500,0.0,0.0,0,63.6,67.6,68.0,61.8
20160709120000,0.0,0.0,0,63.6,67.6,68.0,61.8
20160709121500,0.0,0.0,0,63.6,67.6,68.0,61.8
20160709123000,0.0,0.0,0,63.6,67.3,68.0,61.8
20160709124500,0.0,0.0,1,63.6,67.5,68.0,61.5
20160709130000,0.0,0.0,0,63.6,67.4,68.0,61.6
20160709131500,0.0,0.0,0,63.6,67.5,68.0,61.4
20160709133000,0.0,0.0,0,63.6,67.4,68.0,61.3
20160709134500,0.0,0.0,1,63.6,67.6,68.0,61.4
20160709140000,0.0,0.0,0,63.6,67.6,68.0,61.4
20160709141500,0.0,0.0,1,63.6,67.6,68.0,61.3
20160709143000,0.0,0.0,0,63.6,67.6,68.0,61.4
20160709144500,0.0,0.0,0,63.6,67.7,68.0,61.4
20160709150000,0.0,0.0,0,63.6,67.7,68.0,61.4
20160709151500,0.0,0.0,0,64.4,67.7,68.0,61.4
20160709153000,0.0,0.0,0,64.4,67.7,68.0,61.3
20160709154500,0.0,0.0,1,64.4,67.8,68.0,61.3
20160709160000,0.0,0.0,0,63.6,67.7,68.0,61.3
20160709161500,0.0,0.0,0,63.6,67.7,68.0,61.4
20160709163000,0.0,0.0,0,63.6,67.6,68.0,61.6
20160709164500,0.0,0.0,0,63.6,67.7,68.0,61.5
20160709170000,0.0,0.0,0,63.6,67.6,68.0,61.4
20160709171500,0.0,0.0,0,63.6,67.6,68.0,61.3
20160709173000,0.0,0.0,0,63.6,67.7,68.0,61.3
20160709174500,0.0,0.0,0,63.6,67.7,68.0,61.3
20160709180000,0.0,0.0,0,63.6,67.6,68.0,61.3
20160709181500,0.0,0.0,0,63.6,67.7,68.0,61.3
20160709183000,0.0,0.0,0,63.6,67.7,68.0,61.3
20160709184500,0.0,0.0,0,63.6,67.7,68.0,61.3
20160709190000,0.0,0.0,1,63.6,67.8,68.0,61.3
20160709191500,0.0,0.0,0,63.6,67.7,68.0,61.3
20160709193000,0.0,0.0,0,63.6,67.7,68.0,61.3
20160709194500,0.0,0.0,0,63.6,67.7,68.0,61.3
20160709200000,0.0,0.0,0,63.6,67.7,68.0,61.3
20160709201500,0.0,0.0,0,63.6,67.7,68.0,61.3
20160709203000,0.0,0.0,0,63.6,67.7,68.0,61.3
20160709204500,0.0,0.0,0,64.4,67.7,68.0,61.3
20160709210000,0.0,0.0,0,64.4,67.7,68.0,61.3
20160709211500,0.0,0.0,0,64.4,67.7,68.0,61.3
20160709213000,0.0,0.0,0,64.4,67.7,68.0,61.3
20160709214500,0.0,0.0,0,64.4,67.7,68.0,61.3
20160709220000,0.0,0.0,0,64.4,67.7,68.0,61.3
20160709221500,0.0,0.0,0,64.4,67.7,68.0,61.3
20160709223000,0.0,0.0,0,64.4,67.7,68.0,61.3
20160709224500,0.0,0.0,0,64.4,67.7,68.0,61.3
20160709230000,0.0,0.0,0,64.4,67.7,68.0,61.3
20160709231500,0.0,0.0,0,64.4,67.7,68.0,61.3
20160709233000,0.0,0.0,0,64.4,67.7,68.0,61.3
20160709234500,0.0,0.0,0,64.4,67.7,68.0,61.3
20160710000000,0.0,0.0,0,64.4,67.6,68.0,61.3
20160710001500,0.0,0.0,0,64.4,67.6,68.0,61.3
20160710003000,0.0,0.0,0,64.4,67.6,68.0,61.3
20160710004500,0.0,0.0,0,64.4,67.6,68.0,61.3
20160710010000,0.0,0.0,0,64.4,67.6,68.0,61.3
20160710011500,0.0,0.0,0,64.4,67.6,68.0,61.3
20160710013000,0.0,0.0,1,64.4,67.6,68.0,61.3
20160710014500,0.0,0.0,0,63.6,67.6,68.0,61.3
20160710020000,0.0,0.0,1,63.6,67.6,68.0,61.3
20160710021500,0.0,0.0,0,63.6,67.5,68.0,61.3
20160710023000,0.0,0.0,0,63.6,67.5,68.0,61.3
20160710024500,0.0,0.0,0,63.6,67.6,68.0,61.3
20160710030000,0.0,0.0,1,63.6,67.5,68.0,61.3
20160710031500,0.0,0.0,1,63.6,67.6,68.0,61.3
20160710033000,0.0,0.0,0,63.6,67.4,68.0,61.3
20160710034500,0.0,0.0,1,63.6,67.6,68.0,61.3
20160710040000,0.0,0.0,0,63.6,67.5,68.0,61.3
20160710041500,0.0,0.0,0,63.6,67.6,68.0,61.3
20160710043000,0.0,0.0,0,63.6,67.6,68.0,61.3
20160710044500,0.0,0.0,0,63.6,67.5,68.0,61.3
20160710050000,0.0,0.0,0,63.6,67.6,68.0,61.3
20160710051500,0.0,0.0,0,63.6,67.5,68.0,61.3
20160710053000,0.0,0.0,0,63.6,67.5,68.0,61.3
20160710054500,0.0,0.0,0,63.6,67.4,68.0,61.3
20160710060000,0.0,0.0,1,63.6,67.6,68.0,61.3
20160710061500,0.0,0.0,0,63.6,67.4,68.0,61.3
20160710063000,0.0,0.0,0,63.6,67.5,68.0,61.3
20160710064500,0.0,0.0,0,63.6,67.4,68.0,61.3
20160710070000,0.0,0.0,0,63.6,67.3,68.0,61.3
20160710071500,0.0,0.0,1,63.6,67.4,68.0,61.3
20160710073000,0.0,0.0,0,63.6,67.4,68.0,61.3
20160710074500,0.0,0.0,0,63.6,67.4,68.0,61.3
20160710080000,0.0,0.0,0,63.6,67.5,68.0,61.3
20160710081500,0.0,0.0,0,63.6,67.4,68.0,61.3
20160710083000,0.0,0.0,0,63.6,67.3,68.0,61.3
20160710084500,0.0,0.0,0,63.6,67.3,68.0,61.3
20160710090000,0.0,0.0,0,62.8,67.3,68.0,61.3
20160710091500,0.0,0.0,0,62.8,67.3,68.0,61.3
20160710093000,0.0,0.0,0,62.8,67.4,68.0,61.3
20160710094500,0.0,0.0,0,62.8,67.3,68.0,61.4
20160710100000,0.0,0.0,0,62.8,67.4,68.0,61.3
20160710101500,0.0,0.0,2,62.8,67.6,68.0,61.3
20160710103000,0.0,0.0,4,64.0,68.0,68.0,61.3
20160710104500,0.0,0.0,4,64.0,68.1,68.0,61.4
20160710110000,0.0,0.0,4,64.0,67.9,68.0,61.3
20160710111500,0.0,0.0,3,64.0,67.7,68.0,61.4
20160710113000,0.0,0.0,1,64.0,67.7,68.0,61.3
20160710114500,0.0,0.0,0,64.0,67.6,68.0,61.3
20160710120000,0.0,0.0,0,64.0,67.6,68.0,61.3
20160710121500,0.0,0.0,0,64.0,67.6,68.0,61.3
20160710123000,0.0,0.0,0,64.0,67.6,68.0,61.3
20160710124500,0.0,0.0,0,63.3,67.6,68.0,61.3
20160710130000,0.0,0.0,0,63.3,67.6,68.0,61.3
20160710131500,0.0,0.0,0,63.3,67.5,68.0,61.3
20160710133000,0.0,0.0,0,63.3,67.5,68.0,61.3
20160710134500,0.0,0.0,1,63.3,67.6,68.0,61.3
20160710140000,0.0,0.0,0,63.3,67.5,68.0,61.3
20160710141500,0.0,0.0,0,63.3,67.6,68.0,61.3
20160710143000,0.0,0.0,0,63.3,67.4,68.0,61.3
20160710144500,0.0,0.0,0,63.3,67.5,68.0,61.3
20160710150000,0.0,0.0,1,63.3,67.5,68.0,61.3
20160710151500,0.0,0.0,0,63.3,67.4,68.0,61.4
20160710153000,0.0,0.0,0,63.3,67.5,68.0,61.3
20160710154500,0.0,0.0,0,63.3,67.4,68.0,61.3
20160710160000,0.0,0.0,1,63.3,67.6,68.0,61.3
20160710161500,0.0,0.0,1,63.3,67.5,68.0,61.3
20160710163000,0.0,0.0,0,63.3,67.6,68.0,61.3
20160710164500,0.0,0.0,0,63.3,67.6,68.0,61.3
20160710170000,0.0,0.0,0,64.0,67.6,68.0,61.3
20160710171500,0.0,0.0,0,64.0,67.7,68.0,61.3
20160710173000,0.0,0.0,0,64.0,67.7,68.0,61.3
20160710174500,0.0,0.0,0,64.0,67.7,68.0,61.3
20160710180000,0.0,0.0,0,64.0,67.7,68.0,61.3
20160710181500,0.0,0.0,0,64.0,67.7,68.0,61.3
20160710183000,0.0,0.0,0,64.0,67.7,68.0,61.3
20160710184500,0.0,0.0,0,64.0,67.6,68.0,61.3
20160710190000,0.0,0.0,1,64.0,67.7,68.0,61.3
20160710191500,0.0,0.0,0,64.8,67.6,68.0,61.3
20160710193000,0.0,0.0,0,64.8,67.7,68.0,61.3
20160710194500,0.0,0.0,0,64.8,67.6,68.0,61.3
20160710200000,0.0,0.0,0,64.8,67.7,68.0,61.3
20160710201500,0.0,0.0,0,64.8,67.6,68.0,61.3
20160710203000,0.0,0.0,1,64.8,67.7,68.0,61.3
20160710204500,0.0,0.0,0,64.8,67.7,68.0,61.3
20160710210000,0.0,0.0,0,64.8,67.7,68.0,61.3
20160710211500,0.0,0.0,0,64.8,67.6,68.0,61.3
20160710213000,0.0,0.0,0,64.8,67.7,68.0,61.3
20160710214500,0.0,0.0,0,64.8,67.7,68.0,61.3
