PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160710220000,0.0,0.0,0,64.8,67.7,68.0,61.3
20160710221500,0.0,0.0,0,64.8,67.6,68.0,61.3
20160710223000,0.0,0.0,0,64.8,67.7,68.0,61.3
20160710224500,0.0,0.0,0,64.8,67.6,68.0,61.3
20160710230000,0.0,0.0,0,64.8,67.7,68.0,61.3
20160710231500,0.0,0.0,0,64.8,67.7,68.0,61.3
20160710233000,0.0,0.0,0,64.8,67.6,68.0,61.3
20160710234500,0.0,0.0,0,64.8,67.6,68.0,61.3
20160711000000,0.0,0.0,0,64.8,67.5,68.0,61.3
20160711001500,0.0,0.0,1,64.8,67.7,68.0,61.3
20160711003000,0.0,0.0,0,64.8,67.6,68.0,61.3
20160711004500,0.0,0.0,0,64.8,67.6,68.0,61.3
20160711010000,0.0,0.0,0,64.8,67.6,68.0,61.3
20160711011500,0.0,0.0,1,64.8,67.6,68.0,61.3
20160711013000,0.0,0.0,0,64.8,67.6,68.0,61.3
20160711014500,0.0,0.0,0,64.8,67.5,68.0,61.3
20160711020000,0.0,0.0,0,64.8,67.6,68.0,61.3
20160711021500,0.0,0.0,0,64.8,67.5,68.0,61.3
20160711023000,0.0,0.0,0,64.8,67.6,68.0,61.3
20160711024500,0.0,0.0,0,64.8,67.5,68.0,61.3
20160711030000,0.0,0.0,1,64.0,67.6,68.0,61.3
20160711031500,0.0,0.0,0,64.0,67.5,68.0,61.3
20160711033000,0.0,0.0,0,64.0,67.5,68.0,61.3
20160711034500,0.0,0.0,0,64.0,67.5,68.0,61.3
20160711040000,0.0,0.0,0,64.0,67.5,68.0,61.3
20160711041500,0.0,0.0,0,64.0,67.5,68.0,61.3
20160711043000,0.0,0.0,0,64.0,67.4,68.0,61.3
20160711044500,0.0,0.0,1,64.0,67.6,68.0,61.3
20160711050000,0.0,0.0,0,64.0,67.4,68.0,61.3
20160711051500,0.0,0.0,0,64.0,67.5,68.0,61.3
20160711053000,0.0,0.0,0,64.0,67.4,68.0,61.3
20160711054500,0.0,0.0,0,64.0,67.5,68.0,61.3
20160711060000,0.0,0.0,0,64.0,67.5,68.0,61.3
20160711061500,0.0,0.0,0,64.0,67.5,68.0,61.3
20160711063000,0.0,0.0,0,64.0,67.6,68.0,61.3
20160711064500,0.0,0.0,1,64.0,67.6,68.0,61.3
20160711070000,0.0,0.0,1,64.0,67.5,68.0,61.3
20160711071500,0.0,0.0,0,64.0,67.4,68.0,61.3
20160711073000,0.0,0.0,1,64.0,67.4,68.0,61.3
20160711074500,0.0,0.0,1,63.2,67.7,68.0,61.3
20160711080000,0.0,0.0,2,63.2,67.9,68.0,61.3
20160711081500,0.0,0.0,1,63.2,67.7,68.0,61.3
20160711083000,0.0,0.0,1,63.2,67.8,68.0,61.3
20160711084500,0.0,0.0,0,63.2,66.7,68.0,61.3
20160711090000,0.0,0.0,8,57.1,67.6,68.0,61.3
20160711091500,69.6,25.2174,26,57.9,67.9,68.0,61.3
20160711093000,0.0,0.0,1,59.9,67.3,68.0,61.3
20160711094500,0.0,0.0,8,62.8,68.5,68.0,61.3
20160711100000,0.0,0.0,9,57.9,68.3,68.0,61.4
20160711101500,66.6,24.1304,26,56.8,68.4,68.0,61.3
20160711103000,129.6,46.9565,35,56.8,68.5,68.0,61.3
20160711104500,86.4,31.3043,30,56.8,68.0,68.0,61.3
20160711110000,174.0,63.0435,42,56.8,69.1,68.0,61.3
20160711111500,114.6,41.5217,32,56.8,67.6,68.0,61.3
20160711113000,0.0,0.0,16,57.9,67.5,68.0,61.3
20160711114500,76.8,27.8261,29,57.2,67.7,68.0,61.3
20160711120000,78.6,28.4783,29,57.2,68.2,68.0,61.6
20160711121500,89.4,32.3913,30,57.2,68.1,68.0,61.5
20160711123000,83.4,30.2174,29,57.2,67.6,68.0,61.6
20160711124500,0.0,0.0,9,57.2,67.6,68.0,61.4
20160711130000,50.4,18.2609,26,57.2,67.8,68.0,61.4
20160711131500,0.0,0.0,9,58.3,67.7,68.0,61.4
20160711133000,64.2,23.2609,27,58.3,68.4,68.0,61.4
20160711134500,183.6,66.5217,42,56.4,69.8,68.0,61.4
20160711140000,269.4,97.6087,53,56.4,69.5,68.0,61.8
20160711141500,242.399994,87.826085,50,56.400002,69.199997,68.0,61.700001
20160711143000,239.399994,86.739128,51,56.400002,69.300003,68.0,61.400002
20160711144500,239.399994,86.739128,50,57.099998,69.099998,68.0,61.400002
20160711150000,225.600006,81.739133,48,57.099998,68.900002,68.0,61.5
20160711151500,229.199997,83.043477,49,57.099998,69.099998,68.0,61.299999
20160711153000,177.0,64.130435,41,57.099998,67.199997,68.0,61.299999
20160711154500,123.0,44.565217,33,57.099998,67.199997,68.0,61.400002
20160711160000,84.599998,30.652173,28,57.900002,67.300003,68.0,61.400002
20160711161500,0.0,0.0,9,58.700001,67.300003,68.0,61.400002
20160711163000,66.599998,24.130434,27,58.700001,67.900002,68.0,61.400002
20160711164500,51.599998,18.695652,26,58.700001,67.699997,68.0,61.299999
20160711170000,0.0,0.0,9,59.5,67.800003,68.0,61.799999
20160711171500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160711173000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160711174500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160711180000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160711181500,0.0,0.0,9,61.900002,68.0,68.0,61.299999
20160711183000,0.0,0.0,9,63.599998,68.0,68.0,61.299999
20160711184500,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160711190000,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160711191500,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160711193000,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160711194500,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160711200000,0.0,0.0,9,64.400002,68.199997,68.0,61.299999
20160711201500,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160711203000,0.0,0.0,9,64.400002,68.199997,68.0,61.299999
20160711204500,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160711210000,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160711211500,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160711213000,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160711214500,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160711220000,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160711221500,0.0,0.0,9,64.400002,68.199997,68.0,61.299999
20160711223000,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160711224500,0.0,0.0,9,64.400002,68.199997,68.0,61.299999
20160711230000,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160711231500,0.0,0.0,9,64.400002,68.199997,68.0,61.299999
20160711233000,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160711234500,0.0,0.0,9,64.400002,68.199997,68.0,61.299999
20160712000000,0.0,0.0,9,64.400002,68.199997,68.0,61.299999
20160712001500,0.0,0.0,9,64.400002,68.199997,68.0,61.299999
20160712003000,0.0,0.0,9,64.400002,68.199997,68.0,61.299999
20160712004500,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160712010000,0.0,0.0,9,64.400002,68.199997,68.0,61.299999
20160712011500,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160712013000,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160712014500,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160712020000,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160712021500,0.0,0.0,9,64.400002,68.199997,68.0,61.299999
20160712023000,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160712024500,0.0,0.0,9,64.400002,68.199997,68.0,61.299999
20160712030000,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160712031500,0.0,0.0,9,64.400002,68.199997,68.0,61.299999
20160712033000,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160712034500,0.0,0.0,9,64.400002,68.199997,68.0,61.299999
20160712040000,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160712041500,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160712043000,0.0,0.0,9,64.400002,68.199997,68.0,61.299999
20160712044500,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160712050000,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160712051500,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160712053000,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160712054500,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160712060000,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160712061500,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160712063000,0.0,0.0,9,61.099998,68.099998,68.0,61.299999
20160712064500,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160712070000,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160712071500,0.0,0.0,9,60.400002,68.099998,68.0,61.299999
20160712073000,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160712074500,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160712080000,54.0,19.565217,25,57.200001,67.800003,68.0,61.299999
20160712081500,60.0,21.73913,26,57.200001,68.300003,68.0,61.299999
20160712083000,0.0,0.0,9,57.200001,67.800003,68.0,61.299999
20160712084500,0.0,0.0,7,59.5,67.699997,68.0,61.299999
20160712090000,60.0,21.73913,26,57.200001,68.300003,68.0,61.299999
20160712091500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160712093000,58.799999,21.304348,26,57.799999,68.300003,68.0,61.299999
20160712094500,55.200001,20.0,26,57.099998,67.900002,68.0,61.299999
20160712100000,54.0,19.565217,26,57.099998,67.699997,68.0,61.299999
20160712101500,54.0,19.565217,26,57.099998,67.800003,68.0,61.299999
20160712103000,54.0,19.565217,26,57.099998,67.800003,68.0,61.299999
20160712104500,54.0,19.565217,26,58.400002,67.800003,68.0,61.299999
20160712110000,46.799999,16.956521,26,58.400002,67.800003,68.0,61.299999
20160712111500,51.599998,18.695652,26,57.599998,67.800003,68.0,61.299999
20160712113000,0.0,0.0,5,60.299999,67.599998,68.0,61.400002
20160712114500,0.0,0.0,7,62.799999,68.0,68.0,61.299999
20160712120000,0.0,0.0,7,64.0,68.099998,68.0,61.299999
20160712121500,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160712123000,0.0,0.0,19,61.099998,68.300003,68.0,61.299999
20160712124500,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160712130000,0.0,0.0,9,60.299999,67.800003,68.0,61.299999
20160712131500,0.0,0.0,9,61.400002,68.0,68.0,61.400002
20160712133000,0.0,0.0,9,61.400002,68.0,68.0,61.299999
20160712134500,60.0,21.73913,26,60.400002,68.400002,68.0,61.299999
20160712140000,77.400002,28.043479,29,57.200001,67.900002,68.0,61.599998
20160712141500,74.400002,26.956522,29,57.200001,67.900002,68.0,61.400002
20160712143000,66.599998,24.130434,27,57.900002,68.099998,68.0,61.400002
20160712144500,68.400002,24.782609,27,57.900002,68.400002,68.0,61.299999
20160712150000,100.199997,36.304347,32,57.900002,68.199997,68.0,61.400002
20160712151500,94.199997,34.130434,31,57.900002,68.0,68.0,61.299999
20160712153000,93.0,33.695652,31,57.900002,68.0,68.0,61.299999
20160712154500,90.0,32.608696,36,57.900002,68.0,68.0,61.299999
20160712160000,95.400002,34.565218,33,57.900002,67.900002,68.0,61.299999
20160712161500,80.400002,29.130435,31,57.900002,67.599998,68.0,61.299999
20160712163000,64.199997,23.260868,31,57.900002,67.699997,68.0,61.299999
20160712164500,58.799999,21.304348,30,57.900002,67.699997,68.0,61.400002
20160712170000,0.0,0.0,9,60.700001,67.900002,68.0,61.400002
20160712171500,0.0,0.0,9,62.799999,68.199997,68.0,61.400002
20160712173000,48.599998,17.608695,27,62.799999,68.300003,68.0,61.299999
20160712174500,36.0,13.043478,26,62.799999,68.300003,68.0,61.299999
20160712180000,51.599998,18.695652,26,59.900002,68.199997,68.0,61.299999
20160712181500,0.0,0.0,9,59.900002,68.099998,68.0,61.299999
20160712183000,51.599998,18.695652,26,62.0,68.300003,68.0,61.299999
20160712184500,0.0,0.0,9,64.0,68.199997,68.0,61.299999
20160712190000,0.0,0.0,9,65.300003,68.199997,68.0,61.400002
20160712191500,0.0,0.0,9,65.300003,68.199997,68.0,61.700001
20160712193000,62.400002,22.608696,29,58.400002,67.800003,68.0,61.299999
20160712194500,0.0,0.0,13,58.400002,67.699997,68.0,61.400002
20160712200000,50.400002,18.26087,27,60.0,67.800003,68.0,61.299999
20160712201500,0.0,0.0,9,58.400002,67.699997,68.0,61.299999
20160712203000,0.0,0.0,15,58.400002,67.699997,68.0,61.299999
20160712204500,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160712210000,0.0,0.0,9,63.200001,67.900002,68.0,61.299999
20160712211500,0.0,0.0,9,64.400002,67.900002,68.0,61.299999
20160712213000,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160712214500,0.0,0.0,9,65.300003,68.0,68.0,61.299999
20160712220000,0.0,0.0,9,65.300003,68.0,68.0,61.299999
20160712221500,0.0,0.0,9,65.300003,68.099998,68.0,61.299999
20160712223000,0.0,0.0,9,65.300003,68.099998,68.0,61.299999
20160712224500,0.0,0.0,9,65.300003,68.099998,68.0,61.299999
20160712230000,0.0,0.0,9,65.300003,68.099998,68.0,61.299999
20160712231500,0.0,0.0,9,65.300003,68.099998,68.0,61.299999
20160712233000,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160712234500,0.0,0.0,9,65.300003,68.099998,68.0,61.299999
20160713000000,0.0,0.0,9,65.300003,68.099998,68.0,61.299999
20160713001500,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160713003000,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160713004500,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160713010000,0.0,0.0,9,65.300003,68.099998,68.0,61.299999
20160713011500,0.0,0.0,9,65.300003,68.099998,68.0,61.299999
20160713013000,0.0,0.0,9,65.300003,68.099998,68.0,61.299999
20160713014500,0.0,0.0,9,65.300003,68.199997,68.0,61.299999
20160713020000,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160713021500,0.0,0.0,9,64.400002,68.199997,68.0,61.299999
20160713023000,0.0,0.0,9,65.300003,68.099998,68.0,61.299999
20160713024500,0.0,0.0,9,64.0,68.099998,68.0,61.299999
20160713030000,0.0,0.0,9,64.0,68.099998,68.0,61.299999
20160713031500,0.0,0.0,9,64.0,68.099998,68.0,61.299999
20160713033000,0.0,0.0,9,64.0,68.099998,68.0,61.299999
20160713034500,0.0,0.0,9,64.0,68.099998,68.0,61.299999
20160713040000,0.0,0.0,9,64.0,68.099998,68.0,61.299999
20160713041500,0.0,0.0,9,64.0,68.099998,68.0,61.299999
20160713043000,0.0,0.0,9,64.900002,68.099998,68.0,61.299999
20160713044500,0.0,0.0,9,64.900002,68.199997,68.0,61.299999
20160713050000,0.0,0.0,9,64.900002,68.099998,68.0,61.299999
20160713051500,0.0,0.0,9,64.0,68.099998,68.0,61.299999
20160713053000,0.0,0.0,9,64.0,68.099998,68.0,61.299999
20160713054500,0.0,0.0,9,64.0,68.099998,68.0,61.299999
20160713060000,0.0,0.0,9,64.0,68.099998,68.0,61.299999
20160713061500,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160713063000,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160713064500,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160713070000,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160713071500,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160713073000,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160713074500,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160713080000,0.0,0.0,9,60.299999,68.099998,68.0,61.299999
20160713081500,50.400002,18.26087,26,61.599998,68.300003,68.0,61.299999
20160713083000,0.0,0.0,9,61.599998,68.199997,68.0,61.299999
20160713084500,0.0,0.0,4,61.599998,67.5,68.0,61.299999
20160713090000,60.0,21.73913,26,60.400002,68.599998,68.0,61.299999
20160713091500,55.200001,20.0,26,57.599998,68.300003,68.0,61.299999
20160713093000,0.0,0.0,2,59.099998,67.300003,68.0,61.299999
20160713094500,76.800003,27.826088,29,57.200001,68.400002,68.0,61.299999
20160713100000,73.199997,26.521738,29,57.200001,68.199997,68.0,61.400002
20160713101500,69.599998,25.217391,29,57.200001,67.900002,68.0,61.299999
20160713103000,40.799999,14.782608,34,57.200001,67.699997,68.0,61.299999
20160713104500,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160713110000,64.199997,23.260868,28,57.900002,68.0,68.0,61.400002
20160713111500,66.599998,24.130434,32,57.200001,68.0,68.0,61.299999
20160713113000,66.599998,24.130434,31,57.900002,68.199997,68.0,61.299999
20160713114500,69.599998,25.217391,30,57.900002,68.199997,68.0,61.299999
20160713120000,60.0,21.73913,27,57.099998,68.099998,68.0,61.299999
20160713121500,64.199997,23.260868,27,57.900002,67.900002,68.0,61.299999
20160713123000,60.0,21.73913,27,57.200001,67.800003,68.0,61.299999
20160713124500,54.0,19.565217,27,58.0,67.900002,68.0,61.299999
20160713130000,58.799999,21.304348,28,58.0,67.800003,68.0,61.299999
20160713131500,58.799999,21.304348,28,58.0,68.199997,68.0,61.299999
20160713133000,91.199997,33.043477,32,58.0,68.199997,68.0,61.299999
20160713134500,96.599998,34.999999,32,58.0,68.300003,68.0,61.299999
20160713140000,90.0,32.608696,31,58.0,67.800003,68.0,61.299999
20160713141500,76.800003,27.826088,29,58.0,67.699997,68.0,61.299999
20160713143000,72.0,26.086957,27,57.200001,67.699997,68.0,61.400002
20160713144500,0.0,0.0,5,60.799999,67.5,68.0,61.400002
20160713150000,0.0,0.0,4,63.599998,67.699997,68.0,61.400002
20160713151500,0.0,0.0,5,64.800003,68.099998,68.0,61.299999
20160713153000,0.0,0.0,7,65.800003,67.900002,68.0,61.299999
20160713154500,83.400002,30.217392,29,59.200001,68.699997,68.0,61.299999
20160713160000,66.0,23.913043,29,58.299999,68.099998,68.0,61.299999
20160713161500,0.0,0.0,7,59.900002,67.599998,68.0,61.299999
20160713163000,0.0,0.0,9,58.599998,68.199997,68.0,61.299999
20160713164500,62.400002,22.608696,29,58.599998,68.199997,68.0,61.400002
20160713170000,68.400002,24.782609,29,58.599998,68.099998,68.0,61.299999
20160713171500,66.0,23.913043,29,57.700001,67.900002,68.0,61.299999
20160713173000,60.0,21.73913,29,58.299999,67.900002,68.0,61.400002
20160713174500,62.400002,22.608696,28,58.299999,67.800003,68.0,61.400002
20160713180000,60.0,21.73913,28,58.299999,67.900002,68.0,61.299999
20160713181500,66.0,23.913043,28,58.299999,67.900002,68.0,61.299999
20160713183000,66.0,23.913043,28,58.299999,67.900002,68.0,61.299999
20160713184500,61.200001,22.173913,26,57.599998,67.900002,68.0,61.299999
20160713190000,61.200001,22.173913,26,57.599998,68.0,68.0,61.400002
20160713191500,61.200001,22.173913,26,57.599998,68.0,68.0,61.400002
20160713193000,61.200001,22.173913,26,57.599998,68.0,68.0,61.299999
20160713194500,60.0,21.73913,26,57.599998,68.0,68.0,61.299999
20160713200000,60.0,21.73913,26,57.599998,67.900002,68.0,61.400002
20160713201500,61.200001,22.173913,26,57.599998,68.0,68.0,61.400002
20160713203000,61.200001,22.173913,26,57.599998,68.0,68.0,61.299999
20160713204500,61.200001,22.173913,26,57.599998,67.900002,68.0,61.299999
20160713210000,62.400002,22.608696,26,57.599998,67.900002,68.0,61.299999
20160713211500,64.199997,23.260868,26,57.599998,68.0,68.0,61.400002
20160713213000,61.200001,22.173913,26,57.599998,68.0,68.0,61.299999
20160713214500,61.200001,22.173913,26,57.599998,68.099998,68.0,61.299999
20160713220000,62.400002,22.608696,26,57.599998,68.099998,68.0,61.299999
20160713221500,61.200001,22.173913,26,57.599998,68.099998,68.0,61.400002
20160713223000,61.200001,22.173913,26,57.599998,68.0,68.0,61.400002
20160713224500,61.200001,22.173913,26,57.599998,68.0,68.0,61.299999
20160713230000,61.200001,22.173913,26,57.599998,68.0,68.0,61.299999
20160713231500,58.799999,21.304348,26,57.599998,68.099998,68.0,61.299999
20160713233000,61.200001,22.173913,26,57.599998,68.0,68.0,61.400002
20160713234500,60.0,21.73913,26,57.599998,68.0,68.0,61.299999
20160714000000,61.200001,22.173913,26,57.599998,67.900002,68.0,61.400002
20160714001500,60.0,21.73913,26,57.599998,67.900002,68.0,61.299999
20160714003000,60.0,21.73913,26,57.599998,68.0,68.0,61.400002
20160714004500,62.400002,22.608696,26,57.599998,68.0,68.0,61.299999
20160714010000,60.0,21.73913,26,57.599998,68.099998,68.0,61.299999
20160714011500,58.799999,21.304348,26,57.599998,68.199997,68.0,61.299999
20160714013000,58.799999,21.304348,26,57.599998,68.199997,68.0,61.400002
20160714014500,60.0,21.73913,26,57.599998,68.199997,68.0,61.400002
20160714020000,58.799999,21.304348,26,57.599998,68.199997,68.0,61.299999
20160714021500,61.200001,22.173913,26,57.599998,68.199997,68.0,61.299999
20160714023000,60.0,21.73913,26,57.599998,68.099998,68.0,61.299999
20160714024500,60.0,21.73913,26,57.599998,68.099998,68.0,61.299999
20160714030000,60.0,21.73913,26,57.599998,68.099998,68.0,61.299999
20160714031500,57.0,20.652174,26,57.599998,68.099998,68.0,61.299999
20160714033000,58.799999,21.304348,26,57.599998,68.099998,68.0,61.299999
20160714034500,58.799999,21.304348,26,57.599998,68.099998,68.0,61.299999
20160714040000,57.0,20.652174,26,57.599998,68.099998,68.0,61.299999
20160714041500,60.0,21.73913,26,57.599998,68.099998,68.0,61.299999
20160714043000,61.200001,22.173913,26,57.599998,68.099998,68.0,61.299999
20160714044500,60.0,21.73913,26,57.599998,68.099998,68.0,61.299999
20160714050000,58.799999,21.304348,26,57.599998,68.099998,68.0,61.299999
20160714051500,58.799999,21.304348,26,57.599998,68.099998,68.0,61.299999
20160714053000,60.0,21.73913,26,57.599998,68.099998,68.0,61.299999
20160714054500,58.799999,21.304348,26,57.599998,68.0,68.0,61.299999
20160714060000,61.200001,22.173913,26,57.599998,68.099998,68.0,61.299999
20160714061500,61.200001,22.173913,26,57.599998,68.099998,68.0,61.299999
20160714063000,58.799999,21.304348,26,57.599998,68.099998,68.0,61.400002
20160714064500,60.0,21.73913,26,57.599998,68.0,68.0,61.400002
20160714070000,61.200001,22.173913,26,58.299999,67.900002,68.0,61.299999
20160714071500,58.799999,21.304348,26,57.599998,67.800003,68.0,61.299999
20160714073000,51.599998,18.695652,26,57.599998,67.800003,68.0,61.400002
20160714074500,51.599998,18.695652,26,57.599998,67.800003,68.0,61.299999
20160714080000,54.0,19.565217,26,57.599998,67.800003,68.0,61.400002
20160714081500,55.200001,20.0,27,57.599998,68.300003,68.0,61.299999
20160714083000,50.400002,18.26087,75,57.599998,68.599998,68.0,61.400002
20160714084500,111.599998,40.434782,27,57.599998,68.400002,68.0,61.299999
20160714090000,105.599998,38.260869,26,57.599998,67.800003,68.0,61.299999
20160714091500,102.0,36.956522,26,57.599998,67.900002,68.0,61.299999
20160714093000,105.599998,38.260869,26,57.599998,68.199997,68.0,61.299999
20160714094500,104.400002,37.826088,26,57.599998,67.699997,68.0,61.299999
20160714100000,77.400002,28.043479,23,57.599998,67.599998,68.0,61.299999
20160714101500,72.0,26.086957,22,57.599998,67.599998,68.0,61.299999
20160714103000,74.400002,26.956522,22,57.599998,67.699997,68.0,61.299999
20160714104500,60.0,21.73913,22,57.599998,68.300003,68.0,61.299999
20160714110000,66.0,23.913043,23,57.599998,68.199997,68.0,61.299999
20160714111500,64.199997,23.260868,23,57.599998,67.900002,68.0,61.299999
20160714113000,68.400002,24.782609,23,57.599998,68.099998,68.0,61.299999
20160714114500,64.199997,23.260868,23,57.599998,67.699997,68.0,61.299999
20160714120000,64.199997,23.260868,23,57.599998,68.099998,68.0,61.299999
20160714121500,64.199997,23.260868,23,57.599998,68.099998,68.0,61.299999
20160714123000,61.200001,22.173913,23,57.599998,68.099998,68.0,61.299999
20160714124500,64.199997,23.260868,23,57.599998,68.099998,68.0,61.299999
20160714130000,61.200001,22.173913,23,57.599998,68.099998,68.0,61.299999
20160714131500,64.199997,23.260868,23,57.599998,67.900002,68.0,61.299999
20160714133000,62.400002,22.608696,23,57.599998,68.0,68.0,61.299999
20160714134500,84.599998,30.652173,25,57.599998,68.599998,68.0,61.299999
20160714140000,127.199997,46.086955,30,57.599998,68.5,68.0,61.299999
20160714141500,127.199997,46.086955,30,57.599998,68.300003,68.0,61.299999
20160714143000,127.199997,46.086955,30,57.599998,68.199997,68.0,61.299999
20160714144500,127.199997,46.086955,30,57.599998,67.900002,68.0,61.299999
20160714150000,111.599998,40.434782,27,57.599998,67.599998,68.0,61.299999
20160714151500,68.400002,24.782609,23,58.700001,67.599998,68.0,61.400002
20160714153000,75.599998,27.391304,24,58.700001,67.699997,68.0,61.299999
20160714154500,75.599998,27.391304,24,58.700001,67.699997,68.0,61.299999
20160714160000,62.400002,22.608696,21,58.700001,67.699997,68.0,61.299999
20160714161500,0.0,0.0,8,59.700001,67.599998,68.0,61.299999
20160714163000,0.0,0.0,8,60.700001,67.800003,68.0,61.299999
20160714164500,0.0,0.0,8,60.700001,67.900002,68.0,61.299999
20160714170000,0.0,0.0,8,60.700001,67.800003,68.0,61.299999
20160714171500,0.0,0.0,8,60.700001,67.800003,68.0,61.299999
20160714173000,0.0,0.0,7,60.700001,67.699997,68.0,61.299999
20160714174500,0.0,0.0,5,60.700001,67.699997,68.0,61.299999
20160714180000,0.0,0.0,5,61.5,67.699997,68.0,61.299999
20160714181500,0.0,0.0,2,63.200001,67.599998,68.0,61.400002
20160714183000,0.0,0.0,0,63.200001,67.599998,68.0,61.299999
20160714184500,0.0,0.0,1,64.400002,67.599998,68.0,61.299999
20160714190000,0.0,0.0,0,64.400002,67.599998,68.0,61.299999
20160714191500,0.0,0.0,0,64.400002,67.5,68.0,61.299999
20160714193000,0.0,0.0,1,64.400002,67.5,68.0,61.299999
20160714194500,0.0,0.0,0,64.400002,67.5,68.0,61.299999
20160714200000,0.0,0.0,0,64.400002,67.400002,68.0,61.299999
20160714201500,0.0,0.0,1,64.400002,67.5,68.0,61.299999
20160714203000,0.0,0.0,0,64.400002,67.400002,68.0,61.299999
20160714204500,0.0,0.0,0,64.400002,67.400002,68.0,61.299999
20160714210000,0.0,0.0,0,64.400002,67.400002,68.0,61.299999
20160714211500,0.0,0.0,0,64.400002,67.300003,68.0,61.299999
20160714213000,0.0,0.0,0,64.400002,67.400002,68.0,61.299999
20160714214500,0.0,0.0,0,64.400002,67.199997,68.0,61.299999
20160714220000,0.0,0.0,0,64.400002,67.300003,68.0,61.299999
20160714221500,0.0,0.0,0,64.400002,67.199997,68.0,61.299999
20160714223000,0.0,0.0,0,64.400002,67.300003,68.0,61.299999
20160714224500,0.0,0.0,0,64.400002,67.199997,68.0,61.299999
20160714230000,0.0,0.0,0,64.400002,67.199997,68.0,61.299999
20160714231500,0.0,0.0,0,64.400002,67.199997,68.0,61.299999
20160714233000,0.0,0.0,0,64.400002,67.199997,68.0,61.299999
20160714234500,0.0,0.0,0,64.400002,67.199997,68.0,61.299999
20160715000000,0.0,0.0,0,64.400002,67.099998,68.0,61.299999
20160715001500,0.0,0.0,0,64.400002,67.199997,68.0,61.299999
20160715003000,0.0,0.0,0,64.400002,67.099998,68.0,61.299999
20160715004500,0.0,0.0,0,64.400002,67.199997,68.0,61.299999
20160715010000,0.0,0.0,0,64.400002,67.099998,68.0,61.299999
20160715011500,0.0,0.0,0,64.400002,67.099998,68.0,61.299999
20160715013000,0.0,0.0,0,64.400002,67.099998,68.0,61.299999
20160715014500,0.0,0.0,0,64.400002,67.0,68.0,61.299999
20160715020000,0.0,0.0,0,64.400002,67.099998,68.0,61.299999
20160715021500,0.0,0.0,0,64.400002,67.0,68.0,61.299999
20160715023000,0.0,0.0,0,64.400002,67.099998,68.0,61.299999
20160715024500,0.0,0.0,0,64.400002,67.099998,68.0,61.299999
20160715030000,0.0,0.0,0,64.400002,67.099998,68.0,61.299999
20160715031500,0.0,0.0,1,64.400002,67.099998,68.0,61.299999
20160715033000,0.0,0.0,0,64.400002,67.0,68.0,61.299999
20160715034500,0.0,0.0,0,64.400002,67.099998,68.0,61.299999
20160715040000,0.0,0.0,0,64.400002,67.0,68.0,61.299999
20160715041500,0.0,0.0,0,64.400002,66.900002,68.0,61.299999
20160715043000,0.0,0.0,0,64.400002,66.900002,68.0,61.299999
20160715044500,0.0,0.0,0,64.400002,66.900002,68.0,61.299999
20160715050000,0.0,0.0,0,64.400002,67.0,68.0,61.299999
20160715051500,0.0,0.0,0,64.400002,66.900002,68.0,61.299999
20160715053000,0.0,0.0,0,64.400002,67.0,68.0,61.299999
20160715054500,0.0,0.0,0,63.599998,67.099998,68.0,61.299999
20160715060000,0.0,0.0,0,63.599998,67.199997,68.0,61.299999
20160715061500,0.0,0.0,0,63.599998,67.199997,68.0,61.299999
20160715063000,0.0,0.0,0,63.599998,67.300003,68.0,61.299999
20160715064500,0.0,0.0,0,63.599998,67.400002,68.0,61.299999
20160715070000,0.0,0.0,0,63.599998,67.599998,68.0,61.299999
20160715071500,0.0,0.0,0,64.400002,67.699997,68.0,61.299999
20160715073000,0.0,0.0,1,64.400002,67.900002,68.0,61.299999
20160715074500,0.0,0.0,1,64.400002,67.900002,68.0,61.299999
20160715080000,0.0,0.0,1,64.400002,68.0,68.0,61.299999
20160715081500,0.0,0.0,3,64.400002,68.400002,68.0,61.299999
20160715083000,0.0,0.0,7,62.0,68.300003,68.0,61.299999
20160715084500,0.0,0.0,8,60.799999,68.199997,68.0,61.299999
20160715090000,0.0,0.0,8,60.0,67.800003,68.0,61.299999
20160715091500,0.0,0.0,4,60.0,67.599998,68.0,61.299999
20160715093000,0.0,0.0,3,61.099998,67.599998,68.0,61.299999
20160715094500,0.0,0.0,0,62.799999,66.900002,68.0,61.299999
20160715100000,46.799999,16.956521,20,58.400002,68.199997,68.0,61.299999
20160715101500,0.0,0.0,7,59.5,67.900002,68.0,61.299999
20160715103000,0.0,0.0,0,61.5,67.099998,68.0,61.299999
20160715104500,0.0,0.0,0,62.799999,66.699997,68.0,61.299999
20160715110000,0.0,0.0,0,63.599998,66.400002,68.0,61.299999
20160715111500,0.0,0.0,0,63.599998,66.5,68.0,61.299999
20160715113000,66.0,23.913043,22,57.599998,67.599998,68.0,61.299999
20160715114500,0.0,0.0,0,60.700001,67.0,68.0,61.299999
20160715120000,0.0,0.0,0,62.799999,66.699997,68.0,61.299999
20160715121500,0.0,0.0,0,63.599998,66.599998,68.0,61.299999
20160715123000,68.400002,24.782609,22,58.0,68.0,68.0,61.299999
20160715124500,0.0,0.0,0,59.5,67.0,68.0,61.299999
20160715130000,0.0,0.0,0,61.900002,66.599998,68.0,61.299999
20160715131500,0.0,0.0,0,63.200001,66.199997,68.0,61.299999
20160715133000,0.0,0.0,0,64.0,66.199997,68.0,61.299999
20160715134500,0.0,0.0,0,64.0,66.599998,68.0,61.299999
20160715140000,0.0,0.0,1,64.0,67.0,68.0,61.299999
20160715141500,0.0,0.0,2,64.0,67.400002,68.0,61.299999
20160715143000,0.0,0.0,6,62.799999,67.599998,68.0,61.299999
20160715144500,0.0,0.0,0,64.0,66.900002,68.0,61.299999
20160715150000,0.0,0.0,0,64.0,66.599998,68.0,61.299999
20160715151500,0.0,0.0,0,64.800003,66.5,68.0,61.299999
20160715153000,0.0,0.0,9,64.800003,67.400002,68.0,61.299999
20160715154500,51.599998,18.695652,21,59.0,68.0,68.0,61.299999
20160715160000,76.800003,27.826088,24,57.599998,67.900002,68.0,61.299999
20160715161500,70.199997,25.434782,23,57.599998,67.699997,68.0,61.400002
20160715163000,74.400002,26.956522,23,57.599998,67.900002,68.0,61.299999
20160715164500,0.0,0.0,9,58.700001,67.599998,68.0,61.299999
20160715170000,50.400002,18.26087,21,58.700001,67.800003,68.0,61.299999
20160715171500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160715173000,0.0,0.0,9,59.599998,67.900002,68.0,61.299999
20160715174500,0.0,0.0,9,59.599998,68.099998,68.0,61.299999
20160715180000,0.0,0.0,9,59.599998,68.099998,68.0,61.299999
20160715181500,0.0,0.0,9,59.599998,68.199997,68.0,61.299999
20160715183000,0.0,0.0,9,59.599998,68.099998,68.0,61.299999
20160715184500,60.0,21.73913,22,58.400002,68.300003,68.0,61.299999
20160715190000,60.0,21.73913,22,57.200001,67.900002,68.0,61.299999
20160715191500,57.0,20.652174,22,57.200001,67.800003,68.0,61.299999
20160715193000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160715194500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160715200000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160715201500,51.599998,18.695652,21,57.900002,67.800003,68.0,61.299999
20160715203000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160715204500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160715210000,54.0,19.565217,22,57.900002,67.699997,68.0,61.299999
20160715211500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160715213000,0.0,0.0,10,58.799999,67.699997,68.0,61.299999
20160715214500,50.400002,18.26087,22,58.799999,67.800003,68.0,61.299999
20160715220000,0.0,0.0,9,58.799999,67.699997,68.0,61.299999
20160715221500,0.0,0.0,9,58.799999,67.699997,68.0,61.299999
20160715223000,48.599998,17.608695,22,58.799999,67.800003,68.0,61.299999
20160715224500,0.0,0.0,9,58.799999,67.699997,68.0,61.299999
20160715230000,69.599998,25.217391,23,58.0,67.800003,68.0,61.299999
20160715231500,0.0,0.0,9,59.5,67.800003,68.0,61.299999
20160715233000,0.0,0.0,9,59.5,68.0,68.0,61.299999
20160715234500,0.0,0.0,9,59.5,68.0,68.0,61.299999
20160716000000,0.0,0.0,9,59.5,68.099998,68.0,61.299999
20160716001500,0.0,0.0,9,59.5,68.099998,68.0,61.299999
20160716003000,0.0,0.0,9,59.5,68.099998,68.0,61.299999
20160716004500,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160716010000,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160716011500,0.0,0.0,9,58.799999,68.199997,68.0,61.299999
20160716013000,0.0,0.0,9,59.900002,68.099998,68.0,61.299999
20160716014500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160716020000,0.0,0.0,9,59.099998,68.099998,68.0,61.299999
20160716021500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160716023000,55.200001,20.0,23,58.799999,68.300003,68.0,61.299999
20160716024500,0.0,0.0,9,59.700001,68.099998,68.0,61.299999
20160716030000,0.0,0.0,9,59.700001,68.199997,68.0,61.299999
20160716031500,0.0,0.0,9,59.700001,68.199997,68.0,61.299999
20160716033000,0.0,0.0,9,59.700001,68.199997,68.0,61.299999
20160716034500,0.0,0.0,9,59.700001,68.199997,68.0,61.299999
20160716040000,0.0,0.0,9,59.700001,68.199997,68.0,61.299999
20160716041500,0.0,0.0,9,58.400002,68.199997,68.0,61.299999
20160716043000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160716044500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160716050000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160716051500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160716053000,50.400002,18.26087,22,58.400002,68.300003,68.0,61.299999
20160716054500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160716060000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160716061500,0.0,0.0,17,59.099998,68.300003,68.0,61.299999
20160716063000,0.0,0.0,9,59.700001,68.199997,68.0,61.299999
20160716064500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160716070000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160716071500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160716073000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160716074500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160716080000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160716081500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160716083000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160716084500,0.0,0.0,9,59.099998,68.099998,68.0,61.299999
20160716090000,0.0,0.0,9,59.099998,68.199997,68.0,61.400002
20160716091500,0.0,0.0,9,59.099998,68.099998,68.0,61.299999
20160716093000,0.0,0.0,9,59.099998,68.099998,68.0,61.299999
20160716094500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160716100000,0.0,0.0,9,59.099998,68.099998,68.0,61.299999
20160716101500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160716103000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160716104500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160716110000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160716111500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160716113000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160716114500,0.0,0.0,9,59.099998,68.300003,68.0,61.299999
20160716120000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160716121500,51.599998,18.695652,22,59.099998,68.300003,68.0,61.299999
20160716123000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160716124500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160716130000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160716131500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160716133000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160716134500,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160716140000,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160716141500,54.0,19.565217,23,58.299999,68.300003,68.0,61.299999
20160716143000,54.0,19.565217,23,58.299999,68.300003,68.0,61.299999
20160716144500,51.599998,18.695652,23,58.299999,68.300003,68.0,61.299999
20160716150000,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160716151500,68.400002,24.782609,24,58.299999,68.199997,68.0,61.299999
20160716153000,62.400002,22.608696,26,58.299999,68.300003,68.0,61.299999
20160716154500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160716160000,0.0,0.0,9,59.099998,68.300003,68.0,61.299999
20160716161500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160716163000,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160716164500,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160716170000,72.0,26.086957,24,58.299999,68.300003,68.0,61.299999
20160716171500,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160716173000,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160716174500,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160716180000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160716181500,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160716183000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160716184500,0.0,0.0,9,57.900002,68.199997,68.0,61.299999
20160716190000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160716191500,0.0,0.0,17,59.900002,68.300003,68.0,61.299999
20160716193000,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160716194500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160716200000,0.0,0.0,9,58.400002,68.199997,68.0,61.299999
20160716201500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160716203000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160716204500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160716210000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160716211500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160716213000,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160716214500,51.599998,18.695652,23,59.200001,68.300003,68.0,61.299999
20160716220000,0.0,0.0,9,59.200001,68.199997,68.0,61.299999
20160716221500,51.599998,18.695652,23,58.400002,68.199997,68.0,61.299999
20160716223000,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160716224500,55.200001,20.0,23,58.799999,68.300003,68.0,61.299999
20160716230000,0.0,0.0,9,58.799999,68.199997,68.0,61.299999
20160716231500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160716233000,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160716234500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160717000000,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160717001500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160717003000,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160717004500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160717010000,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160717011500,69.599998,25.217391,24,58.799999,68.300003,68.0,61.299999
20160717013000,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160717014500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160717020000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160717021500,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160717023000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160717024500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160717030000,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160717031500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160717033000,66.599998,24.130434,24,58.700001,68.300003,68.0,61.299999
20160717034500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160717040000,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160717041500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160717043000,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160717044500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160717050000,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160717051500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160717053000,70.199997,25.434782,24,58.799999,68.300003,68.0,61.299999
20160717054500,0.0,0.0,9,58.799999,68.199997,68.0,61.299999
20160717060000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160717061500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160717063000,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160717064500,66.599998,24.130434,25,59.200001,68.300003,68.0,61.299999
20160717070000,0.0,0.0,9,59.200001,68.199997,68.0,61.299999
20160717071500,68.400002,24.782609,25,59.200001,68.300003,68.0,61.299999
20160717073000,0.0,0.0,9,59.200001,68.199997,68.0,61.299999
20160717074500,0.0,0.0,9,59.200001,68.199997,68.0,61.299999
20160717080000,0.0,0.0,9,59.200001,68.199997,68.0,61.299999
20160717081500,0.0,0.0,9,59.200001,68.199997,68.0,61.299999
20160717083000,0.0,0.0,9,59.200001,68.199997,68.0,61.299999
20160717084500,55.200001,20.0,22,58.400002,68.300003,68.0,61.299999
20160717090000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160717091500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160717093000,0.0,0.0,9,57.799999,68.199997,68.0,61.299999
20160717094500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160717100000,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160717101500,51.599998,18.695652,22,58.700001,68.300003,68.0,61.299999
20160717103000,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160717104500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160717110000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160717111500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160717113000,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160717114500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160717120000,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160717121500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160717123000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160717124500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160717130000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160717131500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160717133000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160717134500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160717140000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160717141500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160717143000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160717144500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160717150000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160717151500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160717153000,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160717154500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160717160000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160717161500,0.0,0.0,16,59.099998,68.300003,68.0,61.299999
20160717163000,68.400002,24.782609,23,59.099998,68.300003,68.0,61.299999
20160717164500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160717170000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160717171500,0.0,0.0,9,57.900002,68.199997,68.0,61.299999
20160717173000,0.0,0.0,14,57.900002,68.199997,68.0,61.299999
20160717174500,0.0,0.0,9,59.299999,68.199997,68.0,61.299999
20160717180000,0.0,0.0,9,59.299999,68.199997,68.0,61.299999
20160717181500,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160717183000,0.0,0.0,9,57.599998,68.199997,68.0,61.299999
20160717184500,0.0,0.0,9,59.200001,68.199997,68.0,61.299999
20160717190000,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160717191500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160717193000,68.400002,24.782609,25,59.099998,68.300003,68.0,61.299999
20160717194500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160717200000,69.599998,25.217391,25,58.099998,68.300003,68.0,61.299999
20160717201500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160717203000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160717204500,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160717210000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160717211500,70.199997,25.434782,24,59.099998,68.300003,68.0,61.299999
20160717213000,70.199997,25.434782,25,58.400002,68.300003,68.0,61.299999
20160717214500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160717220000,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160717221500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160717223000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160717224500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160717230000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160717231500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160717233000,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160717234500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160718000000,0.0,0.0,9,58.400002,68.199997,68.0,61.299999
20160718001500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160718003000,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160718004500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160718010000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160718011500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160718013000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160718014500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160718020000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160718021500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160718023000,50.400002,18.26087,23,59.099998,68.300003,68.0,61.299999
20160718024500,0.0,0.0,9,58.400002,68.199997,68.0,61.299999
20160718030000,0.0,0.0,9,59.599998,68.199997,68.0,61.299999
20160718031500,0.0,0.0,9,58.099998,68.199997,68.0,61.299999
20160718033000,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160718034500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160718040000,55.200001,20.0,23,58.400002,68.300003,68.0,61.299999
20160718041500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160718043000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160718044500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160718050000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160718051500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160718053000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160718054500,55.200001,20.0,23,59.5,68.300003,68.0,61.299999
20160718060000,0.0,0.0,9,58.400002,68.199997,68.0,61.299999
20160718061500,0.0,0.0,9,58.400002,68.199997,68.0,61.299999
20160718063000,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160718064500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160718070000,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160718071500,51.599998,18.695652,22,58.799999,68.300003,68.0,61.299999
20160718073000,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160718074500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160718080000,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160718081500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160718083000,0.0,0.0,9,58.799999,68.199997,68.0,61.299999
20160718084500,0.0,0.0,9,58.799999,68.199997,68.0,61.299999
20160718090000,80.400002,29.130435,26,56.400002,68.199997,68.0,61.299999
20160718091500,76.800003,27.826088,26,56.400002,67.900002,68.0,61.299999
20160718093000,172.199997,62.391303,39,56.400002,69.699997,68.0,61.299999
20160718094500,269.399994,97.608693,51,56.400002,70.599998,68.0,61.299999
20160718100000,115.800003,41.956523,30,55.599998,67.900002,68.0,61.299999
20160718101500,85.199997,30.869564,26,56.799999,67.400002,68.0,61.299999
20160718103000,160.800003,58.260871,37,56.799999,68.800003,68.0,61.299999
20160718104500,113.400002,41.086957,29,56.799999,67.300003,68.0,61.299999
20160718110000,68.400002,24.782609,24,56.799999,67.300003,68.0,61.299999
20160718111500,75.599998,27.391304,25,56.799999,68.199997,68.0,61.299999
20160718113000,187.800003,68.043479,38,56.799999,68.400002,68.0,61.299999
20160718114500,91.199997,33.043477,27,56.799999,67.300003,68.0,61.400002
20160718120000,92.400002,33.478261,27,56.799999,67.5,68.0,61.299999
20160718121500,69.599998,25.217391,25,57.599998,67.5,68.0,61.5
20160718123000,66.599998,24.130434,24,57.599998,67.599998,68.0,61.5
20160718124500,0.0,0.0,9,57.599998,67.699997,68.0,61.400002
20160718130000,0.0,0.0,10,58.700001,67.800003,68.0,61.599998
20160718131500,68.400002,24.782609,25,57.200001,67.800003,68.0,61.400002
20160718133000,66.599998,24.130434,24,57.200001,67.900002,68.0,61.400002
20160718134500,0.0,0.0,9,57.200001,67.699997,68.0,61.400002
20160718140000,69.599998,25.217391,25,58.0,67.800003,68.0,61.299999
20160718141500,69.599998,25.217391,25,58.0,67.800003,68.0,61.400002
20160718143000,68.400002,24.782609,25,57.200001,68.300003,68.0,61.400002
20160718144500,89.400002,32.391305,28,57.200001,68.5,68.0,61.299999
20160718150000,130.800003,47.391305,33,57.200001,68.5,68.0,61.400002
20160718151500,130.800003,47.391305,33,57.900002,68.099998,68.0,61.400002
20160718153000,128.399994,46.521737,33,57.900002,67.699997,68.0,61.400002
20160718154500,128.399994,46.521737,33,57.900002,67.900002,68.0,61.400002
20160718160000,128.399994,46.521737,33,57.900002,68.0,68.0,61.299999
20160718161500,128.399994,46.521737,33,57.900002,68.099998,68.0,61.299999
20160718163000,130.800003,47.391305,33,57.900002,68.0,68.0,61.299999
20160718164500,103.199997,37.391303,28,57.900002,67.5,68.0,61.299999
20160718170000,73.199997,26.521738,24,57.900002,67.400002,68.0,61.299999
20160718171500,60.0,21.73913,24,57.900002,67.599998,68.0,61.299999
20160718173000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160718174500,66.599998,24.130434,25,57.900002,67.800003,68.0,61.299999
20160718180000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160718181500,43.200001,15.652174,25,58.700001,67.800003,68.0,61.299999
20160718183000,62.400002,22.608696,25,58.700001,67.800003,68.0,61.299999
20160718184500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160718190000,66.599998,24.130434,25,58.099998,67.800003,68.0,61.299999
20160718191500,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160718193000,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160718194500,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160718200000,66.0,23.913043,25,58.0,67.699997,68.0,61.299999
20160718201500,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160718203000,58.799999,21.304348,25,58.400002,67.800003,68.0,61.299999
20160718204500,62.400002,22.608696,25,58.400002,67.800003,68.0,61.299999
20160718210000,0.0,0.0,9,58.400002,67.699997,68.0,61.299999
20160718211500,0.0,0.0,9,60.700001,67.900002,68.0,61.299999
20160718213000,0.0,0.0,9,62.0,68.099998,68.0,61.299999
20160718214500,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160718220000,0.0,0.0,9,59.900002,68.099998,68.0,61.299999
20160718221500,0.0,0.0,9,60.700001,68.099998,68.0,61.299999
20160718223000,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160718224500,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160718230000,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160718231500,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160718233000,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160718234500,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160719000000,69.599998,25.217391,26,60.0,68.300003,68.0,61.299999
20160719001500,0.0,0.0,9,60.0,68.099998,68.0,61.299999
20160719003000,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160719004500,0.0,0.0,9,60.700001,68.099998,68.0,61.299999
