PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160719010000,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160719011500,0.0,0.0,9,60.700001,68.0,68.0,61.299999
20160719013000,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160719014500,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160719020000,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160719021500,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160719023000,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160719024500,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160719030000,0.0,0.0,9,60.700001,68.099998,68.0,61.299999
20160719031500,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160719033000,0.0,0.0,9,60.700001,68.099998,68.0,61.299999
20160719034500,0.0,0.0,9,60.700001,68.099998,68.0,61.299999
20160719040000,0.0,0.0,9,60.700001,68.099998,68.0,61.299999
20160719041500,0.0,0.0,9,60.700001,68.099998,68.0,61.299999
20160719043000,0.0,0.0,9,60.700001,68.099998,68.0,61.299999
20160719044500,0.0,0.0,9,60.700001,68.099998,68.0,61.299999
20160719050000,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160719051500,0.0,0.0,9,60.700001,68.099998,68.0,61.299999
20160719053000,0.0,0.0,9,60.700001,68.099998,68.0,61.299999
20160719054500,0.0,0.0,9,60.700001,68.099998,68.0,61.299999
20160719060000,0.0,0.0,9,60.700001,68.099998,68.0,61.299999
20160719061500,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160719063000,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160719064500,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160719070000,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160719071500,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160719073000,0.0,0.0,1,60.700001,67.199997,68.0,61.299999
20160719074500,0.0,0.0,1,63.0,67.099998,68.0,61.299999
20160719080000,0.0,0.0,0,63.0,67.300003,68.0,61.299999
20160719081500,0.0,0.0,0,63.0,67.199997,68.0,61.299999
20160719083000,0.0,0.0,7,63.0,67.699997,68.0,61.299999
20160719084500,0.0,0.0,0,63.0,67.199997,68.0,61.299999
20160719090000,70.199997,25.434782,26,58.0,68.400002,68.0,61.299999
20160719091500,88.800003,32.173914,28,57.0,68.199997,68.0,61.299999
20160719093000,68.400002,24.782609,25,57.0,67.599998,68.0,61.299999
20160719094500,0.0,0.0,1,59.900002,66.900002,68.0,61.299999
20160719100000,0.0,0.0,3,62.400002,67.5,68.0,61.299999
20160719101500,0.0,0.0,5,63.200001,67.800003,68.0,61.299999
20160719103000,69.599998,25.217391,26,58.0,68.599998,68.0,61.299999
20160719104500,66.599998,24.130434,25,58.0,68.400002,68.0,61.299999
20160719110000,0.0,0.0,0,59.5,67.199997,68.0,61.299999
20160719111500,0.0,0.0,0,61.900002,67.300003,68.0,61.299999
20160719113000,0.0,0.0,0,62.799999,67.199997,68.0,61.299999
20160719114500,0.0,0.0,1,63.599998,67.0,68.0,61.299999
20160719120000,0.0,0.0,8,64.400002,67.800003,68.0,61.299999
20160719121500,0.0,0.0,8,63.099998,68.199997,68.0,61.299999
20160719123000,0.0,0.0,9,63.099998,68.300003,68.0,61.299999
20160719124500,61.200001,22.173913,25,58.0,68.099998,68.0,61.299999
20160719130000,62.400002,22.608696,25,58.0,67.800003,68.0,61.299999
20160719131500,62.400002,22.608696,25,58.0,67.800003,68.0,61.299999
20160719133000,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160719134500,61.200001,22.173913,26,58.0,67.699997,68.0,61.299999
20160719140000,0.0,0.0,6,61.099998,67.699997,68.0,61.299999
20160719141500,0.0,0.0,7,62.799999,68.199997,68.0,61.299999
20160719143000,0.0,0.0,8,60.700001,68.199997,68.0,61.299999
20160719144500,64.199997,23.260868,26,57.599998,67.900002,68.0,61.299999
20160719150000,0.0,0.0,7,60.299999,67.599998,68.0,61.299999
20160719151500,0.0,0.0,6,62.799999,67.699997,68.0,61.299999
20160719153000,87.599998,31.73913,28,61.200001,68.900002,68.0,61.299999
20160719154500,102.0,36.956522,31,57.599998,68.599998,68.0,61.299999
20160719160000,103.199997,37.391303,31,57.599998,67.900002,68.0,61.299999
20160719161500,96.0,34.782609,29,57.599998,67.699997,68.0,61.299999
20160719163000,66.0,23.913043,25,57.599998,67.599998,68.0,61.299999
20160719164500,0.0,0.0,8,59.099998,67.599998,68.0,61.299999
20160719170000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160719171500,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160719173000,0.0,0.0,9,60.299999,67.800003,68.0,61.299999
20160719174500,0.0,0.0,9,61.5,68.099998,68.0,61.299999
20160719180000,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160719181500,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160719183000,0.0,0.0,9,62.400002,68.099998,68.0,61.299999
20160719184500,0.0,0.0,9,62.400002,68.099998,68.0,61.299999
20160719190000,0.0,0.0,9,62.400002,68.099998,68.0,61.299999
20160719191500,0.0,0.0,9,62.400002,68.099998,68.0,61.299999
20160719193000,0.0,0.0,9,62.400002,68.199997,68.0,61.299999
20160719194500,0.0,0.0,9,62.400002,68.099998,68.0,61.299999
20160719200000,0.0,0.0,9,62.400002,68.099998,68.0,61.299999
20160719201500,0.0,0.0,9,62.400002,68.099998,68.0,61.299999
20160719203000,0.0,0.0,9,63.200001,68.099998,68.0,61.299999
20160719204500,0.0,0.0,9,63.200001,68.099998,68.0,61.299999
20160719210000,0.0,0.0,9,63.200001,68.099998,68.0,61.299999
20160719211500,0.0,0.0,9,63.200001,68.099998,68.0,61.299999
20160719213000,0.0,0.0,9,63.200001,68.099998,68.0,61.299999
20160719214500,0.0,0.0,9,63.200001,68.099998,68.0,61.299999
20160719220000,0.0,0.0,9,63.200001,68.099998,68.0,61.299999
20160719221500,0.0,0.0,9,63.200001,68.099998,68.0,61.299999
20160719223000,0.0,0.0,9,63.200001,68.099998,68.0,61.299999
20160719224500,0.0,0.0,9,63.200001,68.099998,68.0,61.299999
20160719230000,0.0,0.0,9,63.200001,68.099998,68.0,61.299999
20160719231500,0.0,0.0,9,63.200001,68.099998,68.0,61.299999
20160719233000,0.0,0.0,9,63.200001,68.099998,68.0,61.299999
20160719234500,0.0,0.0,9,62.400002,68.099998,68.0,61.299999
20160720000000,0.0,0.0,9,62.400002,68.0,68.0,61.299999
20160720001500,0.0,0.0,9,62.400002,68.0,68.0,61.299999
20160720003000,0.0,0.0,9,62.400002,68.0,68.0,61.299999
20160720004500,0.0,0.0,9,62.400002,67.900002,68.0,61.299999
20160720010000,0.0,0.0,9,62.400002,68.0,68.0,61.299999
20160720011500,0.0,0.0,9,62.400002,67.900002,68.0,61.299999
20160720013000,0.0,0.0,9,63.200001,67.900002,68.0,61.299999
20160720014500,0.0,0.0,9,63.200001,67.900002,68.0,61.299999
20160720020000,0.0,0.0,9,63.200001,67.900002,68.0,61.299999
20160720021500,0.0,0.0,9,63.200001,67.900002,68.0,61.299999
20160720023000,0.0,0.0,9,63.200001,67.900002,68.0,61.299999
20160720024500,0.0,0.0,9,63.200001,67.900002,68.0,61.299999
20160720030000,0.0,0.0,9,63.200001,67.800003,68.0,61.299999
20160720031500,0.0,0.0,9,63.200001,67.900002,68.0,61.299999
20160720033000,0.0,0.0,9,63.200001,67.800003,68.0,61.299999
20160720034500,0.0,0.0,9,63.200001,67.900002,68.0,61.299999
20160720040000,0.0,0.0,8,63.200001,67.699997,68.0,61.299999
20160720041500,0.0,0.0,9,63.200001,67.900002,68.0,61.299999
20160720043000,0.0,0.0,8,63.200001,67.699997,68.0,61.299999
20160720044500,0.0,0.0,9,63.200001,67.800003,68.0,61.299999
20160720050000,0.0,0.0,8,63.200001,67.699997,68.0,61.299999
20160720051500,0.0,0.0,7,63.200001,67.699997,68.0,61.299999
20160720053000,0.0,0.0,7,63.200001,67.699997,68.0,61.299999
20160720054500,0.0,0.0,6,64.400002,67.699997,68.0,61.299999
20160720060000,0.0,0.0,7,63.700001,68.0,68.0,61.299999
20160720061500,0.0,0.0,7,63.700001,68.099998,68.0,61.299999
20160720063000,0.0,0.0,7,63.700001,68.099998,68.0,61.299999
20160720064500,0.0,0.0,7,63.700001,68.099998,68.0,61.299999
20160720070000,0.0,0.0,7,63.700001,68.099998,68.0,61.299999
20160720071500,0.0,0.0,7,63.700001,68.099998,68.0,61.299999
20160720073000,0.0,0.0,7,63.700001,68.199997,68.0,61.299999
20160720074500,0.0,0.0,7,63.700001,68.199997,68.0,61.299999
20160720080000,0.0,0.0,7,63.700001,68.199997,68.0,61.299999
20160720081500,0.0,0.0,8,63.700001,68.300003,68.0,61.299999
20160720083000,0.0,0.0,9,60.299999,68.099998,68.0,61.299999
20160720084500,0.0,0.0,9,60.299999,67.800003,68.0,61.299999
20160720090000,64.199997,23.260868,26,57.599998,68.300003,68.0,61.299999
20160720091500,64.199997,23.260868,26,56.799999,68.099998,68.0,61.299999
20160720093000,62.400002,22.608696,26,56.799999,68.400002,68.0,61.299999
20160720094500,70.199997,25.434782,27,56.799999,68.199997,68.0,61.299999
20160720100000,70.199997,25.434782,27,56.799999,68.0,68.0,61.299999
20160720101500,76.800003,27.826088,27,56.799999,68.099998,68.0,61.299999
20160720103000,74.400002,26.956522,27,56.799999,68.099998,68.0,61.299999
20160720104500,74.400002,26.956522,27,56.799999,68.0,68.0,61.299999
20160720110000,75.599998,27.391304,27,56.799999,67.900002,68.0,61.299999
20160720111500,74.400002,26.956522,27,56.799999,67.900002,68.0,61.299999
20160720113000,74.400002,26.956522,27,56.799999,67.900002,68.0,61.299999
20160720114500,74.400002,26.956522,27,56.799999,67.900002,68.0,61.299999
20160720120000,70.199997,25.434782,27,56.799999,67.800003,68.0,61.299999
20160720121500,68.400002,24.782609,26,56.799999,67.599998,68.0,61.299999
20160720123000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160720124500,0.0,0.0,9,58.299999,67.800003,68.0,61.299999
20160720130000,54.0,19.565217,26,58.299999,67.800003,68.0,61.299999
20160720131500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160720133000,57.0,20.652174,26,58.299999,68.0,68.0,61.299999
20160720134500,60.0,21.73913,26,58.299999,68.099998,68.0,61.299999
20160720140000,57.0,20.652174,26,58.299999,68.099998,68.0,61.299999
20160720141500,58.799999,21.304348,26,57.599998,68.0,68.0,61.299999
20160720143000,60.0,21.73913,26,57.599998,67.900002,68.0,61.299999
20160720144500,61.200001,22.173913,26,57.599998,68.300003,68.0,61.299999
20160720150000,108.599998,39.347826,32,57.599998,68.599998,68.0,61.400002
20160720151500,123.599998,44.782608,34,57.599998,68.400002,68.0,61.299999
20160720153000,123.599998,44.782608,34,57.599998,68.199997,68.0,61.299999
20160720154500,128.399994,46.521737,34,57.599998,68.099998,68.0,61.299999
20160720160000,128.399994,46.521737,34,57.599998,68.0,68.0,61.299999
20160720161500,128.399994,46.521737,34,57.599998,67.900002,68.0,61.299999
20160720163000,119.400002,43.26087,33,57.599998,67.699997,68.0,61.299999
20160720164500,86.400002,31.304348,28,57.599998,67.5,68.0,61.299999
20160720170000,66.599998,24.130434,26,57.599998,67.5,68.0,61.299999
20160720171500,50.400002,18.26087,25,59.599998,67.699997,68.0,61.299999
20160720173000,0.0,0.0,16,60.799999,67.800003,68.0,61.299999
20160720174500,50.400002,18.26087,25,58.799999,67.800003,68.0,61.299999
20160720180000,55.200001,20.0,25,58.799999,67.800003,68.0,61.299999
20160720181500,0.0,0.0,9,58.799999,67.699997,68.0,61.299999
20160720183000,0.0,0.0,8,62.400002,67.699997,68.0,61.299999
20160720184500,0.0,0.0,9,64.0,67.800003,68.0,61.299999
20160720190000,0.0,0.0,8,64.0,67.699997,68.0,61.299999
20160720191500,0.0,0.0,9,64.0,67.800003,68.0,61.299999
20160720193000,0.0,0.0,8,64.800003,67.699997,68.0,61.299999
20160720194500,0.0,0.0,7,64.800003,67.699997,68.0,61.299999
20160720200000,0.0,0.0,6,64.800003,67.699997,68.0,61.299999
20160720201500,0.0,0.0,3,64.800003,67.599998,68.0,61.299999
20160720203000,0.0,0.0,1,64.800003,67.599998,68.0,61.299999
20160720204500,0.0,0.0,0,64.800003,67.599998,68.0,61.299999
20160720210000,0.0,0.0,0,64.800003,67.5,68.0,61.299999
20160720211500,0.0,0.0,0,64.800003,67.5,68.0,61.299999
20160720213000,0.0,0.0,0,64.800003,67.400002,68.0,61.299999
20160720214500,0.0,0.0,0,64.800003,67.400002,68.0,61.299999
20160720220000,0.0,0.0,0,64.800003,67.400002,68.0,61.299999
20160720221500,0.0,0.0,0,64.800003,67.400002,68.0,61.299999
20160720223000,0.0,0.0,1,64.800003,67.400002,68.0,61.299999
20160720224500,0.0,0.0,0,64.800003,67.300003,68.0,61.299999
20160720230000,0.0,0.0,0,64.800003,67.300003,68.0,61.299999
20160720231500,0.0,0.0,0,64.800003,67.300003,68.0,61.299999
20160720233000,0.0,0.0,0,64.800003,67.199997,68.0,61.299999
20160720234500,0.0,0.0,0,64.800003,67.199997,68.0,61.299999
20160721000000,0.0,0.0,0,64.800003,67.199997,68.0,61.299999
20160721001500,0.0,0.0,0,64.800003,67.199997,68.0,61.299999
20160721003000,0.0,0.0,0,64.800003,67.199997,68.0,61.299999
20160721004500,0.0,0.0,0,64.800003,67.099998,68.0,61.299999
20160721010000,0.0,0.0,0,64.800003,67.099998,68.0,61.299999
20160721011500,0.0,0.0,0,64.800003,67.099998,68.0,61.299999
20160721013000,0.0,0.0,0,64.800003,67.0,68.0,61.299999
20160721014500,0.0,0.0,0,64.800003,67.099998,68.0,61.299999
20160721020000,0.0,0.0,0,64.800003,67.0,68.0,61.299999
20160721021500,0.0,0.0,0,64.800003,66.900002,68.0,61.299999
20160721023000,0.0,0.0,0,64.800003,66.900002,68.0,61.299999
20160721024500,0.0,0.0,0,64.800003,66.900002,68.0,61.299999
20160721030000,0.0,0.0,0,64.800003,66.800003,68.0,61.299999
20160721031500,0.0,0.0,0,64.800003,66.800003,68.0,61.299999
20160721033000,0.0,0.0,0,64.800003,66.800003,68.0,61.299999
20160721034500,0.0,0.0,0,64.800003,66.800003,68.0,61.299999
20160721040000,0.0,0.0,0,64.800003,66.699997,68.0,61.299999
20160721041500,0.0,0.0,0,64.800003,66.699997,68.0,61.299999
20160721043000,0.0,0.0,0,64.800003,66.699997,68.0,61.299999
20160721044500,0.0,0.0,0,64.800003,66.699997,68.0,61.299999
20160721050000,0.0,0.0,0,64.800003,66.599998,68.0,61.299999
20160721051500,0.0,0.0,0,64.800003,66.599998,68.0,61.299999
20160721053000,0.0,0.0,0,64.800003,66.599998,68.0,61.299999
20160721054500,0.0,0.0,0,64.800003,66.5,68.0,61.299999
20160721060000,0.0,0.0,0,64.0,66.599998,68.0,61.299999
20160721061500,0.0,0.0,0,64.0,66.800003,68.0,61.299999
20160721063000,0.0,0.0,0,64.0,66.900002,68.0,61.299999
20160721064500,0.0,0.0,0,64.0,67.099998,68.0,61.299999
20160721070000,0.0,0.0,0,64.800003,67.5,68.0,61.299999
20160721071500,0.0,0.0,1,64.800003,67.699997,68.0,61.299999
20160721073000,0.0,0.0,1,64.0,67.699997,68.0,61.299999
20160721074500,0.0,0.0,0,64.0,67.699997,68.0,61.299999
20160721080000,0.0,0.0,0,64.0,67.699997,68.0,61.299999
20160721081500,0.0,0.0,0,64.0,67.699997,68.0,61.299999
20160721083000,0.0,0.0,0,64.0,67.199997,68.0,61.299999
20160721084500,0.0,0.0,0,64.0,67.199997,68.0,61.299999
20160721090000,0.0,0.0,9,62.799999,68.099998,68.0,61.299999
20160721091500,0.0,0.0,1,59.900002,67.199997,68.0,61.299999
20160721093000,0.0,0.0,3,62.400002,67.0,68.0,61.299999
20160721094500,0.0,0.0,0,63.200001,66.800003,68.0,61.299999
20160721100000,0.0,0.0,9,62.400002,67.900002,68.0,61.299999
20160721101500,0.0,0.0,9,61.599998,68.099998,68.0,61.299999
20160721103000,0.0,0.0,9,61.599998,68.099998,68.0,61.299999
20160721104500,0.0,0.0,9,61.599998,68.0,68.0,61.299999
20160721110000,0.0,0.0,9,61.599998,67.900002,68.0,61.299999
20160721111500,0.0,0.0,9,61.599998,68.199997,68.0,61.299999
20160721113000,0.0,0.0,9,61.599998,68.199997,68.0,61.299999
20160721114500,0.0,0.0,9,60.700001,68.099998,68.0,61.299999
20160721120000,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160721121500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160721123000,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160721124500,68.400002,24.782609,25,61.5,68.5,68.0,61.299999
20160721130000,87.599998,31.73913,29,58.0,68.199997,68.0,61.299999
20160721131500,81.599998,29.565217,27,58.0,67.699997,68.0,61.299999
20160721133000,76.800003,27.826088,27,58.0,68.0,68.0,61.299999
20160721134500,78.599998,28.47826,27,58.0,67.900002,68.0,61.299999
20160721140000,81.599998,29.565217,27,58.0,68.199997,68.0,61.299999
20160721141500,81.599998,29.565217,27,58.0,67.800003,68.0,61.299999
20160721143000,36.0,13.043478,19,58.0,67.599998,68.0,61.299999
20160721144500,69.599998,25.217391,27,58.0,68.300003,68.0,61.299999
20160721150000,87.599998,31.73913,30,58.0,68.5,68.0,61.299999
20160721151500,84.599998,30.652173,29,58.0,68.199997,68.0,61.299999
20160721153000,80.400002,29.130435,28,58.0,67.699997,68.0,61.299999
20160721154500,81.599998,29.565217,27,58.0,68.099998,68.0,61.299999
20160721160000,81.599998,29.565217,27,58.0,68.099998,68.0,61.299999
20160721161500,81.599998,29.565217,27,58.0,68.099998,68.0,61.299999
20160721163000,85.199997,30.869564,27,58.0,67.800003,68.0,61.299999
20160721164500,68.400002,24.782609,25,58.0,67.599998,68.0,61.299999
20160721170000,0.0,0.0,9,60.299999,67.699997,68.0,61.299999
20160721171500,0.0,0.0,13,60.299999,67.699997,68.0,61.299999
20160721173000,0.0,0.0,8,60.299999,67.699997,68.0,61.299999
20160721174500,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160721180000,0.0,0.0,9,61.099998,68.099998,68.0,61.299999
20160721181500,0.0,0.0,18,61.900002,68.300003,68.0,61.299999
20160721183000,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160721184500,0.0,0.0,12,59.5,67.800003,68.0,61.299999
20160721190000,0.0,0.0,11,59.5,67.699997,68.0,61.299999
20160721191500,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160721193000,0.0,0.0,9,62.400002,68.0,68.0,61.299999
20160721194500,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160721200000,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160721201500,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160721203000,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160721204500,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160721210000,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160721211500,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160721213000,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160721214500,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160721220000,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160721221500,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160721223000,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160721224500,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160721230000,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160721231500,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160721233000,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160721234500,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160722000000,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160722001500,0.0,0.0,9,63.599998,68.0,68.0,61.299999
20160722003000,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160722004500,0.0,0.0,9,63.599998,68.0,68.0,61.299999
20160722010000,0.0,0.0,9,63.599998,68.0,68.0,61.299999
20160722011500,0.0,0.0,9,63.599998,68.0,68.0,61.299999
20160722013000,0.0,0.0,9,63.599998,68.0,68.0,61.299999
20160722014500,0.0,0.0,9,63.599998,67.900002,68.0,61.299999
20160722020000,0.0,0.0,9,63.599998,67.900002,68.0,61.299999
20160722021500,0.0,0.0,9,63.599998,67.900002,68.0,61.299999
20160722023000,0.0,0.0,9,63.599998,67.900002,68.0,61.299999
20160722024500,0.0,0.0,9,63.599998,67.900002,68.0,61.299999
20160722030000,0.0,0.0,9,63.599998,67.900002,68.0,61.299999
20160722031500,0.0,0.0,9,63.599998,67.800003,68.0,61.299999
20160722033000,0.0,0.0,9,63.599998,67.800003,68.0,61.299999
20160722034500,0.0,0.0,9,63.599998,67.800003,68.0,61.299999
20160722040000,0.0,0.0,9,63.599998,67.800003,68.0,61.299999
20160722041500,0.0,0.0,8,63.599998,67.699997,68.0,61.299999
20160722043000,0.0,0.0,9,63.599998,67.800003,68.0,61.299999
20160722044500,0.0,0.0,9,63.599998,67.800003,68.0,61.299999
20160722050000,0.0,0.0,9,63.599998,67.800003,68.0,61.299999
20160722051500,0.0,0.0,9,63.599998,67.800003,68.0,61.299999
20160722053000,0.0,0.0,9,63.599998,67.800003,68.0,61.299999
20160722054500,0.0,0.0,9,63.599998,67.800003,68.0,61.299999
20160722060000,0.0,0.0,8,62.799999,67.699997,68.0,61.299999
20160722061500,0.0,0.0,9,61.799999,68.0,68.0,61.299999
20160722063000,0.0,0.0,9,61.799999,68.099998,68.0,61.299999
20160722064500,0.0,0.0,9,61.799999,68.099998,68.0,61.299999
20160722070000,0.0,0.0,9,61.799999,68.199997,68.0,61.299999
20160722071500,0.0,0.0,9,61.799999,68.199997,68.0,61.400002
20160722073000,0.0,0.0,9,61.799999,68.199997,68.0,61.299999
20160722074500,0.0,0.0,9,61.099998,68.099998,68.0,61.5
20160722080000,0.0,0.0,9,61.099998,68.199997,68.0,61.599998
20160722081500,0.0,0.0,9,61.099998,68.199997,68.0,61.599998
20160722083000,0.0,0.0,20,60.400002,68.300003,68.0,61.599998
20160722084500,62.400002,22.608696,26,57.200001,68.199997,68.0,61.5
20160722090000,66.0,23.913043,27,57.200001,68.300003,68.0,61.5
20160722091500,66.0,23.913043,27,57.200001,68.099998,68.0,61.599998
20160722093000,80.400002,29.130435,28,57.200001,68.300003,68.0,61.599998
20160722094500,77.400002,28.043479,28,57.200001,68.0,68.0,61.700001
20160722100000,77.400002,28.043479,28,57.200001,67.900002,68.0,61.599998
20160722101500,77.400002,28.043479,28,57.200001,68.300003,68.0,61.5
20160722103000,83.400002,30.217392,29,57.200001,68.199997,68.0,61.400002
20160722104500,93.0,33.695652,30,57.900002,67.900002,68.0,61.400002
20160722110000,96.599998,34.999999,30,57.299999,67.800003,68.0,61.5
20160722111500,95.400002,34.565218,30,57.299999,67.699997,68.0,61.400002
20160722113000,95.400002,34.565218,30,57.299999,67.900002,68.0,61.400002
20160722114500,99.0,35.869565,30,57.299999,67.800003,68.0,61.400002
20160722120000,73.199997,26.521738,26,57.299999,67.599998,68.0,61.299999
20160722121500,62.400002,22.608696,25,57.299999,67.599998,68.0,61.299999
20160722123000,60.0,21.73913,26,57.900002,67.900002,68.0,61.299999
20160722124500,57.0,20.652174,26,57.900002,67.900002,68.0,61.299999
20160722130000,60.0,21.73913,27,57.900002,68.099998,68.0,61.299999
20160722131500,60.0,21.73913,27,57.900002,68.0,68.0,61.299999
20160722133000,61.200001,22.173913,27,57.900002,68.0,68.0,61.299999
20160722134500,64.199997,23.260868,27,57.900002,67.900002,68.0,61.299999
20160722140000,64.199997,23.260868,27,57.900002,67.699997,68.0,61.299999
20160722141500,61.200001,22.173913,27,57.900002,67.699997,68.0,61.299999
20160722143000,61.200001,22.173913,27,57.900002,68.300003,68.0,61.299999
20160722144500,84.599998,30.652173,29,57.900002,68.300003,68.0,61.299999
20160722150000,99.599998,36.086956,31,57.900002,68.5,68.0,61.299999
20160722151500,106.800003,38.695653,32,57.900002,67.699997,68.0,61.299999
20160722153000,88.800003,32.173914,29,57.900002,67.599998,68.0,61.299999
20160722154500,77.400002,28.043479,28,57.900002,67.699997,68.0,61.299999
20160722160000,94.199997,34.130434,31,57.900002,68.300003,68.0,61.299999
20160722161500,91.199997,33.043477,30,57.900002,67.699997,68.0,61.299999
20160722163000,66.0,23.913043,26,57.900002,67.599998,68.0,61.299999
20160722164500,0.0,0.0,9,57.900002,67.599998,68.0,61.299999
20160722170000,0.0,0.0,9,57.900002,67.800003,68.0,61.299999
20160722171500,48.599998,17.608695,25,57.900002,67.800003,68.0,61.299999
20160722173000,55.200001,20.0,26,57.900002,67.800003,68.0,61.299999
20160722174500,51.599998,18.695652,25,57.900002,67.800003,68.0,61.299999
20160722180000,50.400002,18.26087,25,57.900002,67.800003,68.0,61.299999
20160722181500,48.599998,17.608695,23,57.900002,67.699997,68.0,61.299999
20160722183000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160722184500,54.0,19.565217,25,57.900002,67.800003,68.0,61.299999
20160722190000,61.200001,22.173913,26,57.900002,67.800003,68.0,61.299999
20160722191500,51.599998,18.695652,25,57.900002,67.800003,68.0,61.299999
20160722193000,57.0,20.652174,26,57.900002,67.800003,68.0,61.299999
20160722194500,51.599998,18.695652,25,57.900002,67.800003,68.0,61.299999
20160722200000,50.400002,18.26087,25,57.900002,67.800003,68.0,61.299999
20160722201500,51.599998,18.695652,26,57.900002,67.800003,68.0,61.299999
20160722203000,51.599998,18.695652,26,57.900002,67.800003,68.0,61.299999
20160722204500,51.599998,18.695652,26,57.900002,67.800003,68.0,61.299999
20160722210000,50.400002,18.26087,26,57.900002,67.800003,68.0,61.299999
20160722211500,50.400002,18.26087,26,57.900002,67.900002,68.0,61.299999
20160722213000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160722214500,55.200001,20.0,27,57.900002,67.800003,68.0,61.299999
20160722220000,46.799999,16.956521,27,57.900002,67.800003,68.0,61.299999
20160722221500,54.0,19.565217,27,57.900002,67.800003,68.0,61.299999
20160722223000,54.0,19.565217,27,57.900002,67.800003,68.0,61.299999
20160722224500,51.599998,18.695652,27,57.900002,67.800003,68.0,61.299999
20160722230000,33.599998,12.173912,26,57.900002,67.800003,68.0,61.299999
20160722231500,48.599998,17.608695,27,57.900002,67.800003,68.0,61.299999
20160722233000,54.0,19.565217,27,57.900002,67.800003,68.0,61.299999
20160722234500,51.599998,18.695652,27,57.900002,67.800003,68.0,61.299999
20160723000000,57.0,20.652174,28,57.900002,67.800003,68.0,61.299999
20160723001500,0.0,0.0,13,57.900002,67.699997,68.0,61.299999
20160723003000,51.599998,18.695652,28,57.900002,67.800003,68.0,61.299999
20160723004500,46.799999,16.956521,28,57.900002,67.800003,68.0,61.299999
20160723010000,55.200001,20.0,28,57.900002,67.800003,68.0,61.299999
20160723011500,54.0,19.565217,29,57.900002,67.900002,68.0,61.299999
20160723013000,0.0,0.0,9,57.900002,67.800003,68.0,61.299999
20160723014500,73.199997,26.521738,30,57.900002,67.800003,68.0,61.299999
20160723020000,66.0,23.913043,29,57.900002,67.800003,68.0,61.299999
20160723021500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160723023000,69.599998,25.217391,30,57.900002,67.800003,68.0,61.299999
20160723024500,0.0,0.0,13,57.900002,67.699997,68.0,61.299999
20160723030000,54.0,19.565217,28,57.900002,67.900002,68.0,61.299999
20160723031500,66.0,23.913043,29,57.900002,67.800003,68.0,61.299999
20160723033000,68.400002,24.782609,29,57.900002,67.800003,68.0,61.299999
20160723034500,69.599998,25.217391,29,57.900002,67.800003,68.0,61.299999
20160723040000,66.599998,24.130434,29,57.900002,67.800003,68.0,61.299999
20160723041500,72.0,26.086957,29,57.900002,67.800003,68.0,61.299999
20160723043000,61.200001,22.173913,29,57.900002,67.800003,68.0,61.299999
20160723044500,68.400002,24.782609,29,57.900002,67.800003,68.0,61.299999
20160723050000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160723051500,50.400002,18.26087,28,57.900002,67.800003,68.0,61.299999
20160723053000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160723054500,0.0,0.0,12,57.900002,67.699997,68.0,61.299999
20160723060000,54.0,19.565217,28,57.900002,67.800003,68.0,61.299999
20160723061500,0.0,0.0,25,57.900002,67.800003,68.0,61.299999
20160723063000,36.0,13.043478,22,57.900002,67.699997,68.0,61.299999
20160723064500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160723070000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160723071500,66.0,23.913043,29,58.700001,67.800003,68.0,61.299999
20160723073000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160723074500,50.400002,18.26087,28,58.700001,67.800003,68.0,61.299999
20160723080000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160723081500,54.0,19.565217,29,58.700001,67.800003,68.0,61.299999
20160723083000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160723084500,0.0,0.0,9,59.599998,67.699997,68.0,61.299999
20160723090000,0.0,0.0,9,59.599998,67.699997,68.0,61.299999
20160723091500,0.0,0.0,9,59.599998,67.699997,68.0,61.299999
20160723093000,0.0,0.0,9,60.400002,67.699997,68.0,61.299999
20160723094500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160723100000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160723101500,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160723103000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160723104500,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160723110000,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160723111500,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160723113000,0.0,0.0,14,58.400002,67.699997,68.0,61.299999
20160723114500,0.0,0.0,9,61.900002,67.800003,68.0,61.299999
20160723120000,0.0,0.0,9,63.200001,68.0,68.0,61.299999
20160723121500,0.0,0.0,9,63.200001,68.099998,68.0,61.299999
20160723123000,0.0,0.0,9,64.0,68.199997,68.0,61.299999
20160723124500,0.0,0.0,9,64.0,68.199997,68.0,61.299999
20160723130000,48.599998,17.608695,28,62.900002,68.300003,68.0,61.299999
20160723131500,0.0,0.0,9,62.900002,68.199997,68.0,61.299999
20160723133000,0.0,0.0,9,61.700001,68.099998,68.0,61.299999
20160723134500,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160723140000,0.0,0.0,9,62.400002,68.199997,68.0,61.299999
20160723141500,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160723143000,0.0,0.0,9,62.400002,68.199997,68.0,61.299999
20160723144500,0.0,0.0,25,63.200001,68.300003,68.0,61.299999
20160723150000,0.0,0.0,9,63.200001,68.199997,68.0,61.299999
20160723151500,0.0,0.0,9,61.099998,68.099998,68.0,61.299999
20160723153000,0.0,0.0,9,63.200001,68.199997,68.0,61.299999
20160723154500,0.0,0.0,9,63.200001,68.199997,68.0,61.299999
20160723160000,0.0,0.0,9,64.0,68.199997,68.0,61.299999
20160723161500,0.0,0.0,9,60.799999,68.099998,68.0,61.299999
20160723163000,0.0,0.0,9,63.200001,68.199997,68.0,61.299999
20160723164500,0.0,0.0,9,61.5,68.099998,68.0,61.299999
20160723170000,0.0,0.0,9,63.200001,68.199997,68.0,61.299999
20160723171500,0.0,0.0,9,63.200001,68.199997,68.0,61.299999
20160723173000,0.0,0.0,9,61.700001,68.099998,68.0,61.299999
20160723174500,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160723180000,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160723181500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160723183000,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160723184500,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160723190000,0.0,0.0,9,64.0,68.199997,68.0,61.299999
20160723191500,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160723193000,50.400002,18.26087,28,60.400002,68.300003,68.0,61.299999
20160723194500,0.0,0.0,9,63.200001,68.199997,68.0,61.299999
20160723200000,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160723201500,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160723203000,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160723204500,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160723210000,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160723211500,0.0,0.0,9,64.0,68.199997,68.0,61.299999
20160723213000,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160723214500,0.0,0.0,9,64.0,68.199997,68.0,61.299999
20160723220000,0.0,0.0,9,62.400002,68.199997,68.0,61.299999
20160723221500,0.0,0.0,9,64.0,68.199997,68.0,61.299999
20160723223000,0.0,0.0,9,64.800003,68.199997,68.0,61.299999
20160723224500,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160723230000,0.0,0.0,9,64.0,68.199997,68.0,61.299999
20160723231500,0.0,0.0,9,62.400002,68.099998,68.0,61.299999
20160723233000,0.0,0.0,9,64.0,68.199997,68.0,61.299999
20160723234500,0.0,0.0,9,61.900002,68.099998,68.0,61.299999
20160724000000,0.0,0.0,9,64.0,68.099998,68.0,61.299999
20160724001500,0.0,0.0,9,64.0,68.199997,68.0,61.299999
20160724003000,0.0,0.0,9,64.800003,68.199997,68.0,61.299999
20160724004500,0.0,0.0,9,63.200001,68.199997,68.0,61.299999
20160724010000,0.0,0.0,9,64.400002,68.199997,68.0,61.299999
20160724011500,0.0,0.0,9,62.799999,68.099998,68.0,61.299999
20160724013000,0.0,0.0,9,64.0,68.199997,68.0,61.299999
20160724014500,0.0,0.0,9,63.200001,68.199997,68.0,61.299999
20160724020000,0.0,0.0,9,64.199997,68.199997,68.0,61.299999
20160724021500,0.0,0.0,9,62.799999,68.099998,68.0,61.299999
20160724023000,0.0,0.0,9,64.099998,68.199997,68.0,61.299999
20160724024500,0.0,0.0,9,62.799999,68.099998,68.0,61.299999
20160724030000,0.0,0.0,9,64.0,68.199997,68.0,61.299999
20160724031500,0.0,0.0,9,64.0,68.199997,68.0,61.299999
20160724033000,0.0,0.0,9,64.800003,68.099998,68.0,61.299999
20160724034500,0.0,0.0,9,64.800003,68.199997,68.0,61.299999
20160724040000,0.0,0.0,9,64.800003,68.099998,68.0,61.299999
20160724041500,0.0,0.0,9,64.800003,68.199997,68.0,61.299999
20160724043000,0.0,0.0,9,64.800003,68.099998,68.0,61.299999
20160724044500,0.0,0.0,9,64.800003,68.199997,68.0,61.299999
20160724050000,0.0,0.0,9,63.200001,68.199997,68.0,61.299999
20160724051500,0.0,0.0,9,64.199997,68.099998,68.0,61.299999
20160724053000,0.0,0.0,9,64.199997,68.199997,68.0,61.299999
20160724054500,0.0,0.0,9,64.199997,68.099998,68.0,61.299999
20160724060000,0.0,0.0,9,61.200001,68.099998,68.0,61.299999
20160724061500,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160724063000,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160724064500,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160724070000,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160724071500,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160724073000,0.0,0.0,9,60.5,68.199997,68.0,61.299999
20160724074500,0.0,0.0,9,60.5,68.199997,68.0,61.299999
20160724080000,66.599998,24.130434,31,59.099998,68.300003,68.0,61.299999
20160724081500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160724083000,0.0,0.0,9,60.5,68.199997,68.0,61.299999
20160724084500,48.599998,17.608695,27,58.799999,68.199997,68.0,61.299999
20160724090000,0.0,0.0,9,58.799999,68.199997,68.0,61.299999
20160724091500,0.0,0.0,9,58.799999,68.199997,68.0,61.299999
20160724093000,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160724094500,0.0,0.0,9,59.599998,68.199997,68.0,61.299999
20160724100000,0.0,0.0,9,62.400002,68.199997,68.0,61.299999
20160724101500,0.0,0.0,9,63.200001,68.199997,68.0,61.299999
20160724103000,0.0,0.0,9,63.200001,68.199997,68.0,61.299999
20160724104500,0.0,0.0,9,63.200001,68.199997,68.0,61.299999
20160724110000,48.599998,17.608695,26,60.299999,68.199997,68.0,61.299999
20160724111500,51.599998,18.695652,28,58.799999,68.300003,68.0,61.299999
20160724113000,48.599998,17.608695,28,58.0,68.300003,68.0,61.299999
20160724114500,0.0,0.0,9,58.799999,68.199997,68.0,61.299999
20160724120000,0.0,0.0,9,58.799999,68.199997,68.0,61.299999
20160724121500,0.0,0.0,9,58.799999,68.199997,68.0,61.299999
20160724123000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160724124500,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160724130000,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160724131500,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160724133000,0.0,0.0,20,61.099998,68.300003,68.0,61.299999
20160724134500,0.0,0.0,14,61.099998,68.300003,68.0,61.299999
20160724140000,66.0,23.913043,31,59.5,68.300003,68.0,61.299999
20160724141500,66.0,23.913043,31,58.0,68.300003,68.0,61.299999
20160724143000,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160724144500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160724150000,0.0,0.0,12,60.700001,68.300003,68.0,61.299999
20160724151500,66.0,23.913043,31,58.400002,68.300003,68.0,61.299999
20160724153000,0.0,0.0,9,58.400002,68.199997,68.0,61.299999
20160724154500,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160724160000,0.0,0.0,9,58.400002,68.199997,68.0,61.299999
20160724161500,0.0,0.0,26,60.299999,68.300003,68.0,61.299999
20160724163000,64.199997,23.260868,31,58.0,68.300003,68.0,61.299999
20160724164500,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160724170000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160724171500,57.0,20.652174,30,59.099998,68.300003,68.0,61.299999
20160724173000,0.0,0.0,9,58.400002,68.199997,68.0,61.299999
20160724174500,0.0,0.0,9,58.400002,68.199997,68.0,61.299999
20160724180000,0.0,0.0,9,59.0,68.199997,68.0,61.299999
20160724181500,0.0,0.0,9,59.0,68.199997,68.0,61.299999
20160724183000,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160724184500,0.0,0.0,9,58.799999,68.199997,68.0,61.299999
20160724190000,61.200001,22.173913,30,58.799999,68.300003,68.0,61.299999
20160724191500,0.0,0.0,9,58.799999,68.199997,68.0,61.299999
20160724193000,0.0,0.0,17,58.0,68.199997,68.0,61.299999
20160724194500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160724200000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160724201500,66.599998,24.130434,31,59.099998,68.300003,68.0,61.299999
20160724203000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160724204500,69.599998,25.217391,31,59.099998,68.300003,68.0,61.299999
20160724210000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160724211500,0.0,0.0,9,58.400002,68.199997,68.0,61.299999
20160724213000,66.599998,24.130434,30,59.200001,68.300003,68.0,61.299999
20160724214500,0.0,0.0,9,59.200001,68.199997,68.0,61.299999
20160724220000,33.599998,12.173912,22,58.400002,68.199997,68.0,61.299999
20160724221500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160724223000,0.0,0.0,10,59.099998,68.300003,68.0,61.299999
20160724224500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160724230000,0.0,0.0,9,59.900002,68.300003,68.0,61.299999
20160724231500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160724233000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160724234500,0.0,0.0,13,59.900002,68.300003,68.0,61.299999
20160725000000,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160725001500,69.599998,25.217391,31,58.799999,68.300003,68.0,61.299999
20160725003000,0.0,0.0,9,58.799999,68.199997,68.0,61.299999
20160725004500,0.0,0.0,9,58.799999,68.199997,68.0,61.299999
20160725010000,0.0,0.0,15,59.400002,68.300003,68.0,61.299999
20160725011500,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160725013000,0.0,0.0,14,58.799999,68.199997,68.0,61.299999
20160725014500,66.0,23.913043,30,58.799999,68.300003,68.0,61.299999
20160725020000,0.0,0.0,9,58.799999,68.199997,68.0,61.299999
20160725021500,0.0,0.0,9,58.799999,68.199997,68.0,61.299999
20160725023000,0.0,0.0,9,58.799999,68.199997,68.0,61.299999
20160725024500,43.200001,15.652174,25,58.799999,68.199997,68.0,61.299999
20160725030000,0.0,0.0,9,58.799999,68.199997,68.0,61.299999
20160725031500,0.0,0.0,9,58.799999,68.199997,68.0,61.299999
20160725033000,0.0,0.0,9,58.799999,68.199997,68.0,61.299999
20160725034500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160725040000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160725041500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160725043000,0.0,0.0,14,58.799999,68.199997,68.0,61.299999
20160725044500,0.0,0.0,9,58.799999,68.199997,68.0,61.299999
20160725050000,0.0,0.0,9,58.799999,68.199997,68.0,61.299999
20160725051500,69.599998,25.217391,29,58.799999,68.300003,68.0,61.299999
20160725053000,0.0,0.0,9,58.799999,68.199997,68.0,61.299999
20160725054500,0.0,0.0,9,59.700001,68.199997,68.0,61.299999
20160725060000,60.0,21.73913,26,58.400002,68.199997,68.0,61.299999
20160725061500,54.0,19.565217,28,59.200001,68.300003,68.0,61.299999
20160725063000,50.400002,18.26087,27,58.400002,68.199997,68.0,61.299999
20160725064500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160725070000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160725071500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160725073000,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160725074500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160725080000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160725081500,60.0,21.73913,29,57.599998,68.099998,68.0,61.299999
20160725083000,58.799999,21.304348,29,57.599998,68.099998,68.0,61.299999
20160725084500,58.799999,21.304348,29,57.599998,67.900002,68.0,61.299999
20160725090000,0.0,0.0,9,60.700001,68.0,68.0,61.299999
20160725091500,0.0,0.0,9,62.799999,68.099998,68.0,61.299999
20160725093000,64.199997,23.260868,30,58.799999,68.400002,68.0,61.299999
20160725094500,166.800003,60.434784,43,56.700001,69.099998,68.0,61.299999
20160725100000,200.399994,72.608693,48,56.700001,68.800003,68.0,61.299999
20160725101500,174.0,63.043478,43,56.700001,67.800003,68.0,61.299999
20160725103000,165.0,59.782609,42,56.700001,68.0,68.0,61.299999
20160725104500,126.599998,45.869565,37,56.700001,67.300003,68.0,61.299999
20160725110000,108.599998,39.347826,35,57.599998,67.5,68.0,61.299999
20160725111500,111.599998,40.434782,35,57.599998,67.699997,68.0,61.299999
20160725113000,111.599998,40.434782,35,57.599998,67.800003,68.0,61.299999
20160725114500,111.599998,40.434782,35,57.599998,67.800003,68.0,61.299999
20160725120000,101.400002,36.739131,34,57.599998,67.5,68.0,61.299999
20160725121500,80.400002,29.130435,31,57.599998,67.5,68.0,61.299999
20160725123000,72.0,26.086957,30,57.599998,67.599998,68.0,61.299999
20160725124500,54.0,19.565217,30,57.599998,67.699997,68.0,61.299999
20160725130000,0.0,0.0,14,58.700001,67.800003,68.0,61.299999
20160725131500,66.599998,24.130434,31,58.0,67.900002,68.0,61.299999
20160725133000,66.599998,24.130434,31,58.0,68.099998,68.0,61.299999
20160725134500,64.199997,23.260868,31,58.0,68.199997,68.0,61.299999
20160725140000,64.199997,23.260868,31,58.0,68.199997,68.0,61.299999
20160725141500,148.199997,53.695651,41,58.0,68.800003,68.0,61.299999
20160725143000,130.199997,47.173912,37,57.200001,68.099998,68.0,61.299999
20160725144500,121.199997,43.913042,36,57.900002,67.599998,68.0,61.299999
20160725150000,99.599998,36.086956,33,57.900002,67.599998,68.0,61.299999
20160725151500,66.0,23.913043,30,57.900002,67.599998,68.0,61.299999
20160725153000,73.199997,26.521738,31,57.900002,68.199997,68.0,61.299999
20160725154500,69.599998,25.217391,31,57.900002,68.099998,68.0,61.299999
20160725160000,72.0,26.086957,31,57.900002,68.199997,68.0,61.299999
20160725161500,72.0,26.086957,31,57.900002,68.099998,68.0,61.299999
20160725163000,73.199997,26.521738,31,57.900002,67.800003,68.0,61.299999
20160725164500,73.199997,26.521738,31,57.900002,67.699997,68.0,61.299999
20160725170000,76.800003,27.826088,31,57.900002,67.699997,68.0,61.299999
20160725171500,66.599998,24.130434,30,57.900002,67.800003,68.0,61.299999
20160725173000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160725174500,0.0,0.0,17,58.700001,67.699997,68.0,61.299999
20160725180000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160725181500,55.200001,20.0,29,58.700001,67.800003,68.0,61.299999
20160725183000,43.200001,15.652174,24,58.0,67.699997,68.0,61.299999
20160725184500,61.200001,22.173913,30,58.0,67.800003,68.0,61.299999
20160725190000,0.0,0.0,21,58.0,67.699997,68.0,61.299999
20160725191500,48.599998,17.608695,29,58.0,67.800003,68.0,61.299999
20160725193000,55.200001,20.0,30,58.0,67.800003,68.0,61.299999
20160725194500,54.0,19.565217,29,58.0,67.699997,68.0,61.299999
20160725200000,62.400002,22.608696,30,58.0,67.800003,68.0,61.299999
20160725201500,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160725203000,0.0,0.0,9,58.799999,67.699997,68.0,61.299999
20160725204500,64.199997,23.260868,30,58.799999,67.800003,68.0,61.299999
20160725210000,0.0,0.0,9,58.799999,67.699997,68.0,61.299999
20160725211500,66.599998,24.130434,30,58.799999,67.800003,68.0,61.299999
20160725213000,72.0,26.086957,31,58.799999,67.800003,68.0,61.299999
20160725214500,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160725220000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160725221500,0.0,0.0,11,58.099998,67.699997,68.0,61.299999
20160725223000,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160725224500,62.400002,22.608696,30,58.400002,67.800003,68.0,61.299999
20160725230000,70.199997,25.434782,31,59.200001,67.800003,68.0,61.299999
20160725231500,0.0,0.0,9,60.099998,67.800003,68.0,61.299999
20160725233000,0.0,0.0,15,60.099998,67.800003,68.0,61.299999
20160725234500,0.0,0.0,9,58.400002,67.699997,68.0,61.299999
20160726000000,0.0,0.0,9,59.400002,67.699997,68.0,61.299999
20160726001500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160726003000,68.400002,24.782609,31,58.700001,67.800003,68.0,61.299999
20160726004500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160726010000,0.0,0.0,9,60.400002,67.699997,68.0,61.299999
20160726011500,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160726013000,68.400002,24.782609,31,59.099998,67.800003,68.0,61.299999
20160726014500,0.0,0.0,9,59.900002,67.800003,68.0,61.299999
20160726020000,0.0,0.0,9,60.700001,67.699997,68.0,61.299999
20160726021500,66.0,23.913043,30,58.400002,67.800003,68.0,61.299999
20160726023000,0.0,0.0,9,60.299999,67.699997,68.0,61.299999
20160726024500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160726030000,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160726031500,68.400002,24.782609,30,59.5,67.800003,68.0,61.299999
20160726033000,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160726034500,73.199997,26.521738,31,60.400002,67.800003,68.0,61.299999
20160726040000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160726041500,0.0,0.0,9,60.700001,67.699997,68.0,61.299999
20160726043000,66.599998,24.130434,29,58.400002,67.699997,68.0,61.299999
20160726044500,0.0,0.0,9,61.900002,67.800003,68.0,61.299999
20160726050000,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160726051500,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160726053000,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160726054500,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160726060000,0.0,0.0,9,63.200001,68.099998,68.0,61.299999
20160726061500,0.0,0.0,9,61.200001,68.199997,68.0,61.299999
20160726063000,0.0,0.0,9,61.200001,68.199997,68.0,61.299999
20160726064500,0.0,0.0,9,61.200001,68.199997,68.0,61.299999
20160726070000,0.0,0.0,9,61.200001,68.199997,68.0,61.299999
20160726071500,0.0,0.0,9,61.200001,68.199997,68.0,61.299999
20160726073000,0.0,0.0,9,61.200001,68.199997,68.0,61.299999
20160726074500,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160726080000,72.0,26.086957,30,60.0,68.400002,68.0,61.299999
20160726081500,72.0,26.086957,31,57.599998,68.199997,68.0,61.299999
20160726083000,87.599998,31.73913,33,57.599998,68.199997,68.0,61.299999
20160726084500,83.400002,30.217392,33,57.599998,68.300003,68.0,61.299999
20160726090000,78.599998,28.47826,33,56.799999,67.900002,68.0,61.299999
20160726091500,81.599998,29.565217,33,56.799999,67.699997,68.0,61.299999
20160726093000,66.599998,24.130434,30,57.5,67.699997,68.0,61.299999
20160726094500,62.400002,22.608696,30,57.5,67.699997,68.0,61.299999
20160726100000,0.0,0.0,6,60.700001,67.599998,68.0,61.299999
20160726101500,0.0,0.0,1,62.799999,67.5,68.0,61.299999
20160726103000,0.0,0.0,3,62.799999,68.199997,68.0,61.299999
20160726104500,0.0,0.0,8,58.400002,68.099998,68.0,61.299999
20160726110000,0.0,0.0,0,61.900002,67.300003,68.0,61.299999
20160726111500,0.0,0.0,0,63.200001,67.400002,68.0,61.299999
20160726113000,0.0,0.0,0,63.200001,67.400002,68.0,61.299999
20160726114500,0.0,0.0,0,63.200001,67.599998,68.0,61.299999
20160726120000,0.0,0.0,15,64.800003,68.800003,68.0,61.299999
20160726121500,0.0,0.0,9,58.700001,68.400002,68.0,61.299999
20160726123000,68.400002,24.782609,30,58.0,68.199997,68.0,61.299999
20160726124500,66.0,23.913043,30,58.0,68.0,68.0,61.299999
20160726130000,61.200001,22.173913,30,58.0,67.800003,68.0,61.299999
20160726131500,54.0,19.565217,28,58.0,67.800003,68.0,61.299999
20160726133000,57.0,20.652174,28,58.0,67.800003,68.0,61.299999
20160726134500,55.200001,20.0,28,58.0,67.800003,68.0,61.299999
20160726140000,51.599998,18.695652,28,58.0,68.0,68.0,61.299999
20160726141500,50.400002,18.26087,28,58.0,68.199997,68.0,61.299999
20160726143000,61.200001,22.173913,28,58.0,68.099998,68.0,61.299999
20160726144500,57.0,20.652174,28,58.0,68.199997,68.0,61.299999
20160726150000,57.0,20.652174,28,58.0,68.199997,68.0,61.299999
20160726151500,73.199997,26.521738,30,58.0,68.199997,68.0,61.299999
20160726153000,68.400002,24.782609,30,58.0,68.099998,68.0,61.299999
20160726154500,69.599998,25.217391,30,58.0,68.300003,68.0,61.299999
20160726160000,74.400002,26.956522,31,58.0,68.199997,68.0,61.299999
20160726161500,76.800003,27.826088,31,58.0,68.199997,68.0,61.299999
20160726163000,73.199997,26.521738,31,58.0,67.900002,68.0,61.299999
20160726164500,75.599998,27.391304,31,58.0,67.900002,68.0,61.299999
20160726170000,77.400002,28.043479,31,58.0,67.800003,68.0,61.299999
20160726171500,72.0,26.086957,30,58.0,67.699997,68.0,61.299999
20160726173000,0.0,0.0,9,58.0,67.599998,68.0,61.299999
20160726174500,55.200001,20.0,28,58.0,67.800003,68.0,61.299999
20160726180000,0.0,0.0,14,58.700001,67.800003,68.0,61.299999
20160726181500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160726183000,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160726184500,66.599998,24.130434,28,58.0,67.800003,68.0,61.299999
20160726190000,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160726191500,69.599998,25.217391,29,58.0,67.800003,68.0,61.299999
20160726193000,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160726194500,70.199997,25.434782,30,58.700001,67.800003,68.0,61.299999
20160726200000,51.599998,18.695652,28,58.700001,67.800003,68.0,61.299999
20160726201500,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160726203000,0.0,0.0,26,59.599998,67.800003,68.0,61.299999
20160726204500,51.599998,18.695652,28,58.400002,67.800003,68.0,61.299999
20160726210000,66.0,23.913043,28,58.400002,67.800003,68.0,61.299999
20160726211500,0.0,0.0,9,58.400002,67.699997,68.0,61.299999
20160726213000,54.0,19.565217,28,58.400002,67.800003,68.0,61.299999
20160726214500,0.0,0.0,9,58.400002,67.699997,68.0,61.299999
20160726220000,66.0,23.913043,29,58.400002,67.800003,68.0,61.299999
20160726221500,0.0,0.0,9,58.400002,67.699997,68.0,61.299999
20160726223000,51.599998,18.695652,28,58.400002,67.800003,68.0,61.299999
20160726224500,0.0,0.0,9,58.400002,67.699997,68.0,61.299999
20160726230000,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160726231500,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160726233000,68.400002,24.782609,29,59.5,67.800003,68.0,61.299999
20160726234500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160727000000,51.599998,18.695652,28,59.599998,67.800003,68.0,61.299999
