PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160727001500,50.400002,18.26087,28,58.400002,67.800003,68.0,61.299999
20160727003000,54.0,19.565217,28,58.400002,67.800003,68.0,61.299999
20160727004500,0.0,0.0,9,58.400002,67.699997,68.0,61.299999
20160727010000,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160727011500,66.599998,24.130434,29,58.799999,67.800003,68.0,61.299999
20160727013000,0.0,0.0,9,58.799999,67.699997,68.0,61.299999
20160727014500,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160727020000,50.400002,18.26087,28,59.5,67.800003,68.0,61.299999
20160727021500,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160727023000,50.400002,18.26087,28,59.5,67.800003,68.0,61.299999
20160727024500,0.0,0.0,9,60.700001,67.699997,68.0,61.299999
20160727030000,0.0,0.0,9,63.200001,68.0,68.0,61.299999
20160727031500,0.0,0.0,9,64.0,68.099998,68.0,61.299999
20160727033000,0.0,0.0,9,64.0,68.099998,68.0,61.299999
20160727034500,0.0,0.0,9,64.0,68.199997,68.0,61.299999
20160727040000,0.0,0.0,9,62.900002,68.099998,68.0,61.299999
20160727041500,0.0,0.0,9,64.0,68.199997,68.0,61.299999
20160727043000,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160727044500,0.0,0.0,9,64.0,68.199997,68.0,61.299999
20160727050000,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160727051500,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160727053000,0.0,0.0,9,60.0,68.199997,68.0,61.299999
20160727054500,0.0,0.0,9,60.0,68.199997,68.0,61.299999
20160727060000,0.0,0.0,9,63.200001,68.199997,68.0,61.299999
20160727061500,48.599998,17.608695,28,60.400002,68.300003,68.0,61.299999
20160727063000,0.0,0.0,9,62.400002,68.199997,68.0,61.299999
20160727064500,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160727070000,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160727071500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160727073000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160727074500,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160727080000,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160727081500,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160727083000,0.0,0.0,14,61.5,68.400002,68.0,61.299999
20160727084500,57.0,20.652174,29,58.0,68.099998,68.0,61.299999
20160727090000,58.799999,21.304348,29,58.0,68.199997,68.0,61.299999
20160727091500,57.0,20.652174,29,58.0,68.199997,68.0,61.299999
20160727093000,54.0,19.565217,29,58.0,68.199997,68.0,61.299999
20160727094500,58.799999,21.304348,29,58.0,67.900002,68.0,61.299999
20160727100000,61.200001,22.173913,30,58.0,68.300003,68.0,61.299999
20160727101500,78.599998,28.47826,32,58.0,68.5,68.0,61.299999
20160727103000,89.400002,32.391305,33,58.0,68.099998,68.0,61.299999
20160727104500,89.400002,32.391305,33,58.0,67.699997,68.0,61.299999
20160727110000,89.400002,32.391305,33,58.0,67.699997,68.0,61.299999
20160727111500,74.400002,26.956522,30,58.0,67.599998,68.0,61.299999
20160727113000,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160727114500,58.799999,21.304348,29,58.700001,67.800003,68.0,61.299999
20160727120000,0.0,0.0,15,59.5,67.800003,68.0,61.299999
20160727121500,62.400002,22.608696,29,58.799999,67.800003,68.0,61.299999
20160727123000,57.0,20.652174,29,58.799999,67.800003,68.0,61.299999
20160727124500,0.0,0.0,9,58.799999,67.699997,68.0,61.299999
20160727130000,0.0,0.0,9,58.799999,67.699997,68.0,61.299999
20160727131500,54.0,19.565217,29,58.799999,67.800003,68.0,61.299999
20160727133000,58.799999,21.304348,29,58.799999,67.800003,68.0,61.299999
20160727134500,55.200001,20.0,29,58.799999,68.099998,68.0,61.299999
20160727140000,91.199997,33.043477,33,58.0,68.400002,68.0,61.299999
20160727141500,85.199997,30.869564,33,58.0,68.199997,68.0,61.299999
20160727143000,86.400002,31.304348,33,58.0,68.0,68.0,61.299999
20160727144500,88.800003,32.173914,33,58.0,67.900002,68.0,61.299999
20160727150000,88.800003,32.173914,32,58.0,67.900002,68.0,61.299999
20160727151500,77.400002,28.043479,30,58.0,67.699997,68.0,61.299999
20160727153000,75.599998,27.391304,30,58.0,67.699997,68.0,61.299999
20160727154500,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160727160000,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160727161500,70.199997,25.434782,29,58.0,67.800003,68.0,61.299999
20160727163000,66.599998,24.130434,29,58.0,67.900002,68.0,61.299999
20160727164500,0.0,0.0,25,59.5,67.800003,68.0,61.299999
20160727170000,51.599998,18.695652,28,58.799999,67.800003,68.0,61.299999
20160727171500,50.400002,18.26087,28,58.799999,67.800003,68.0,61.299999
20160727173000,50.400002,18.26087,28,58.799999,67.800003,68.0,61.299999
20160727174500,0.0,0.0,9,58.799999,67.699997,68.0,61.299999
20160727180000,0.0,0.0,9,60.299999,67.699997,68.0,61.299999
20160727181500,0.0,0.0,9,62.799999,67.900002,68.0,61.299999
20160727183000,0.0,0.0,9,64.0,67.900002,68.0,61.299999
20160727184500,0.0,0.0,9,64.0,67.900002,68.0,61.299999
20160727190000,0.0,0.0,9,64.800003,68.0,68.0,61.299999
20160727191500,0.0,0.0,9,64.800003,68.0,68.0,61.299999
20160727193000,0.0,0.0,9,64.800003,68.0,68.0,61.299999
20160727194500,0.0,0.0,9,64.800003,68.0,68.0,61.299999
20160727200000,0.0,0.0,9,64.800003,67.900002,68.0,61.299999
20160727201500,0.0,0.0,9,64.800003,68.0,68.0,61.299999
20160727203000,0.0,0.0,9,64.800003,67.900002,68.0,61.299999
20160727204500,0.0,0.0,9,64.800003,68.0,68.0,61.299999
20160727210000,0.0,0.0,9,64.800003,67.900002,68.0,61.299999
20160727211500,0.0,0.0,9,64.800003,68.0,68.0,61.299999
20160727213000,0.0,0.0,9,64.800003,67.900002,68.0,61.299999
20160727214500,0.0,0.0,9,64.800003,67.900002,68.0,61.299999
20160727220000,0.0,0.0,9,64.800003,67.900002,68.0,61.299999
20160727221500,0.0,0.0,9,64.800003,67.900002,68.0,61.299999
20160727223000,0.0,0.0,9,64.800003,67.900002,68.0,61.299999
20160727224500,0.0,0.0,9,64.800003,67.900002,68.0,61.299999
20160727230000,0.0,0.0,9,64.800003,67.900002,68.0,61.299999
20160727231500,0.0,0.0,9,64.800003,67.800003,68.0,61.299999
20160727233000,0.0,0.0,9,64.800003,67.900002,68.0,61.299999
20160727234500,0.0,0.0,9,64.800003,67.800003,68.0,61.299999
20160728000000,0.0,0.0,9,64.800003,67.900002,68.0,61.299999
20160728001500,0.0,0.0,9,64.800003,67.800003,68.0,61.299999
20160728003000,0.0,0.0,9,64.800003,67.800003,68.0,61.299999
20160728004500,0.0,0.0,9,64.800003,67.800003,68.0,61.299999
20160728010000,0.0,0.0,7,64.800003,67.699997,68.0,61.299999
20160728011500,0.0,0.0,8,64.800003,67.800003,68.0,61.299999
20160728013000,0.0,0.0,7,64.800003,67.699997,68.0,61.299999
20160728014500,0.0,0.0,6,64.800003,67.800003,68.0,61.299999
20160728020000,0.0,0.0,5,64.800003,67.699997,68.0,61.299999
20160728021500,0.0,0.0,4,64.0,67.699997,68.0,61.299999
20160728023000,0.0,0.0,3,64.0,67.699997,68.0,61.299999
20160728024500,0.0,0.0,2,64.0,67.699997,68.0,61.299999
20160728030000,0.0,0.0,1,64.0,67.699997,68.0,61.299999
20160728031500,0.0,0.0,0,64.0,67.599998,68.0,61.299999
20160728033000,0.0,0.0,0,64.0,67.699997,68.0,61.299999
20160728034500,0.0,0.0,0,64.0,67.599998,68.0,61.299999
20160728040000,0.0,0.0,0,64.0,67.699997,68.0,61.299999
20160728041500,0.0,0.0,0,64.0,67.599998,68.0,61.299999
20160728043000,0.0,0.0,0,64.0,67.599998,68.0,61.299999
20160728044500,0.0,0.0,0,64.0,67.699997,68.0,61.299999
20160728050000,0.0,0.0,0,64.0,67.599998,68.0,61.299999
20160728051500,0.0,0.0,1,64.0,67.699997,68.0,61.299999
20160728053000,0.0,0.0,0,64.0,67.599998,68.0,61.299999
20160728054500,0.0,0.0,0,64.0,67.699997,68.0,61.299999
20160728060000,0.0,0.0,0,64.0,67.599998,68.0,61.299999
20160728061500,0.0,0.0,0,64.0,67.699997,68.0,61.299999
20160728063000,0.0,0.0,0,64.0,67.699997,68.0,61.299999
20160728064500,0.0,0.0,0,64.0,67.699997,68.0,61.299999
20160728070000,0.0,0.0,0,64.0,67.699997,68.0,61.299999
20160728071500,0.0,0.0,0,64.0,67.699997,68.0,61.299999
20160728073000,0.0,0.0,0,64.0,67.599998,68.0,61.299999
20160728074500,0.0,0.0,0,64.0,67.699997,68.0,61.299999
20160728080000,0.0,0.0,0,64.0,67.699997,68.0,61.299999
20160728081500,0.0,0.0,0,63.200001,67.699997,68.0,61.299999
20160728083000,0.0,0.0,0,63.200001,67.699997,68.0,61.299999
20160728084500,0.0,0.0,0,63.200001,67.599998,68.0,61.299999
20160728090000,0.0,0.0,3,63.200001,68.099998,68.0,61.299999
20160728091500,0.0,0.0,0,63.200001,67.400002,68.0,61.299999
20160728093000,0.0,0.0,3,63.200001,67.900002,68.0,61.299999
20160728094500,0.0,0.0,3,63.200001,68.300003,68.0,61.299999
20160728100000,0.0,0.0,4,64.0,67.800003,68.0,61.299999
20160728101500,0.0,0.0,1,64.0,67.599998,68.0,61.299999
20160728103000,0.0,0.0,1,64.0,67.5,68.0,61.299999
20160728104500,0.0,0.0,6,59.400002,68.199997,68.0,61.299999
20160728110000,68.400002,24.782609,28,58.400002,68.699997,68.0,61.299999
20160728111500,0.0,0.0,3,59.5,67.5,68.0,61.299999
20160728113000,68.400002,24.782609,29,57.200001,68.300003,68.0,61.299999
20160728114500,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160728120000,0.0,0.0,6,60.700001,67.900002,68.0,61.299999
20160728121500,0.0,0.0,9,57.200001,68.199997,68.0,61.299999
20160728123000,60.0,21.73913,28,57.200001,68.099998,68.0,61.299999
20160728124500,58.799999,21.304348,28,57.200001,67.800003,68.0,61.299999
20160728130000,0.0,0.0,10,57.900002,67.800003,68.0,61.299999
20160728131500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160728133000,0.0,0.0,9,61.5,67.800003,68.0,61.299999
20160728134500,68.400002,24.782609,30,57.599998,68.199997,68.0,61.299999
20160728140000,66.599998,24.130434,30,57.599998,68.0,68.0,61.299999
20160728141500,66.599998,24.130434,30,57.599998,67.800003,68.0,61.299999
20160728143000,263.399994,95.43478,55,57.599998,69.699997,68.0,61.299999
20160728144500,159.0,57.608696,41,57.599998,68.199997,68.0,61.299999
20160728150000,159.0,57.608696,41,57.599998,67.900002,68.0,61.299999
20160728151500,157.199997,56.956521,41,57.599998,67.900002,68.0,61.299999
20160728153000,145.800003,52.826088,39,57.599998,67.699997,68.0,61.299999
20160728154500,119.400002,43.26087,35,57.599998,67.5,68.0,61.299999
20160728160000,78.599998,28.47826,30,57.599998,67.400002,68.0,61.299999
20160728161500,69.599998,25.217391,29,57.599998,67.5,68.0,61.299999
20160728163000,54.0,19.565217,29,57.599998,67.599998,68.0,61.299999
20160728164500,0.0,0.0,16,58.400002,67.699997,68.0,61.299999
20160728170000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160728171500,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160728173000,0.0,0.0,9,60.299999,67.800003,68.0,61.299999
20160728174500,57.0,20.652174,28,58.799999,67.800003,68.0,61.299999
20160728180000,0.0,0.0,9,58.799999,67.699997,68.0,61.299999
20160728181500,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160728183000,54.0,19.565217,27,59.200001,67.800003,68.0,61.299999
20160728184500,51.599998,18.695652,27,58.400002,67.800003,68.0,61.299999
20160728190000,0.0,0.0,9,58.400002,67.699997,68.0,61.299999
20160728191500,51.599998,18.695652,27,59.200001,67.800003,68.0,61.299999
20160728193000,48.599998,17.608695,27,58.299999,67.800003,68.0,61.299999
20160728194500,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160728200000,51.599998,18.695652,27,59.099998,67.800003,68.0,61.299999
20160728201500,0.0,0.0,9,58.400002,67.699997,68.0,61.299999
20160728203000,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160728204500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160728210000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160728211500,55.200001,20.0,27,58.400002,67.800003,68.0,61.299999
20160728213000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160728214500,0.0,0.0,15,58.400002,67.699997,68.0,61.299999
20160728220000,46.799999,16.956521,27,60.299999,67.800003,68.0,61.299999
20160728221500,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160728223000,54.0,19.565217,27,59.099998,67.800003,68.0,61.299999
20160728224500,0.0,0.0,10,59.099998,67.800003,68.0,61.299999
20160728230000,0.0,0.0,20,59.099998,67.699997,68.0,61.299999
20160728231500,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160728233000,0.0,0.0,9,60.700001,67.699997,68.0,61.299999
20160728234500,50.400002,18.26087,28,58.799999,67.800003,68.0,61.299999
20160729000000,0.0,0.0,9,58.799999,67.699997,68.0,61.299999
20160729001500,0.0,0.0,9,58.799999,67.699997,68.0,61.299999
20160729003000,0.0,0.0,9,60.299999,67.699997,68.0,61.299999
20160729004500,50.400002,18.26087,27,58.799999,67.800003,68.0,61.299999
20160729010000,0.0,0.0,8,61.900002,67.699997,68.0,61.299999
20160729011500,0.0,0.0,9,64.0,68.0,68.0,61.299999
20160729013000,0.0,0.0,9,64.800003,67.900002,68.0,61.299999
20160729014500,0.0,0.0,9,64.800003,68.099998,68.0,61.299999
20160729020000,0.0,0.0,9,64.800003,68.099998,68.0,61.299999
20160729021500,0.0,0.0,9,64.800003,68.199997,68.0,61.299999
20160729023000,0.0,0.0,9,64.800003,68.099998,68.0,61.299999
20160729024500,0.0,0.0,9,64.800003,68.099998,68.0,61.299999
20160729030000,0.0,0.0,9,64.0,68.199997,68.0,61.299999
20160729031500,0.0,0.0,9,64.800003,68.099998,68.0,61.299999
20160729033000,0.0,0.0,9,64.800003,68.199997,68.0,61.299999
20160729034500,0.0,0.0,9,64.800003,68.099998,68.0,61.299999
20160729040000,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160729041500,0.0,0.0,9,62.900002,68.099998,68.0,61.299999
20160729043000,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160729044500,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160729050000,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160729051500,0.0,0.0,9,62.799999,68.099998,68.0,61.299999
20160729053000,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160729054500,0.0,0.0,9,61.5,68.099998,68.0,61.299999
20160729060000,0.0,0.0,9,63.0,68.099998,68.0,61.299999
20160729061500,51.599998,18.695652,25,58.799999,68.199997,68.0,61.299999
20160729063000,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160729064500,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160729070000,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160729071500,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160729073000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160729074500,0.0,0.0,14,60.700001,68.300003,68.0,61.299999
20160729080000,48.599998,17.608695,27,59.599998,68.300003,68.0,61.299999
20160729081500,33.599998,12.173912,21,57.599998,68.199997,68.0,61.299999
20160729083000,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160729084500,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160729090000,0.0,0.0,9,61.099998,68.300003,68.0,61.299999
20160729091500,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160729093000,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160729094500,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160729100000,0.0,0.0,9,58.900002,68.199997,68.0,61.299999
20160729101500,50.400002,18.26087,28,58.900002,68.300003,68.0,61.299999
20160729103000,0.0,0.0,9,58.900002,68.199997,68.0,61.299999
20160729104500,0.0,0.0,14,58.0,68.199997,68.0,61.299999
20160729110000,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160729111500,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160729113000,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160729114500,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160729120000,62.400002,22.608696,29,58.0,68.099998,68.0,61.299999
20160729121500,74.400002,26.956522,30,58.0,67.800003,68.0,61.299999
20160729123000,0.0,0.0,12,58.0,67.800003,68.0,61.299999
20160729124500,64.199997,23.260868,29,58.0,68.099998,68.0,61.299999
20160729130000,64.199997,23.260868,29,58.0,67.800003,68.0,61.299999
20160729131500,55.200001,20.0,29,58.0,67.800003,68.0,61.299999
20160729133000,72.0,26.086957,30,58.0,67.800003,68.0,61.299999
20160729134500,0.0,0.0,12,58.0,67.800003,68.0,61.299999
20160729140000,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160729141500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160729143000,50.400002,18.26087,28,58.700001,68.0,68.0,61.299999
20160729144500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160729150000,70.199997,25.434782,29,57.900002,67.800003,68.0,61.299999
20160729151500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160729153000,0.0,0.0,21,58.700001,67.800003,68.0,61.299999
20160729154500,54.0,19.565217,28,58.099998,67.699997,68.0,61.299999
20160729160000,50.400002,18.26087,27,58.700001,67.800003,68.0,61.299999
20160729161500,0.0,0.0,14,58.700001,67.800003,68.0,61.299999
20160729163000,0.0,0.0,13,58.700001,67.800003,68.0,61.299999
20160729164500,50.400002,18.26087,27,57.599998,67.800003,68.0,61.299999
20160729170000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160729171500,0.0,0.0,14,57.599998,67.699997,68.0,61.299999
20160729173000,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160729174500,0.0,0.0,13,57.599998,67.800003,68.0,61.299999
20160729180000,66.599998,24.130434,28,58.400002,67.800003,68.0,61.299999
20160729181500,54.0,19.565217,27,57.599998,67.800003,68.0,61.299999
20160729183000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160729184500,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160729190000,51.599998,18.695652,27,58.0,67.800003,68.0,61.299999
20160729191500,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160729193000,51.599998,18.695652,27,58.0,67.800003,68.0,61.299999
20160729194500,0.0,0.0,19,59.5,67.800003,68.0,61.299999
20160729200000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160729201500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160729203000,51.599998,18.695652,27,58.700001,67.800003,68.0,61.299999
20160729204500,66.0,23.913043,29,58.700001,67.800003,68.0,61.299999
20160729210000,70.199997,25.434782,29,58.700001,67.800003,68.0,61.299999
20160729211500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160729213000,50.400002,18.26087,28,58.700001,67.800003,68.0,61.299999
20160729214500,43.200001,15.652174,26,58.700001,67.800003,68.0,61.299999
20160729220000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160729221500,46.799999,16.956521,27,58.700001,67.800003,68.0,61.299999
20160729223000,0.0,0.0,9,60.299999,67.699997,68.0,61.299999
20160729224500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160729230000,57.0,20.652174,28,59.599998,67.800003,68.0,61.299999
20160729231500,0.0,0.0,9,58.400002,67.699997,68.0,61.299999
20160729233000,51.599998,18.695652,28,59.200001,67.800003,68.0,61.299999
20160729234500,0.0,0.0,10,59.799999,67.800003,68.0,61.299999
20160730000000,54.0,19.565217,28,58.799999,67.800003,68.0,61.299999
20160730001500,66.599998,24.130434,28,58.799999,67.800003,68.0,61.299999
20160730003000,0.0,0.0,9,58.799999,67.699997,68.0,61.299999
20160730004500,50.400002,18.26087,28,58.799999,67.800003,68.0,61.299999
20160730010000,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160730011500,0.0,0.0,9,58.799999,67.699997,68.0,61.299999
20160730013000,0.0,0.0,26,59.5,67.800003,68.0,61.299999
20160730014500,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160730020000,50.400002,18.26087,28,58.400002,67.800003,68.0,61.299999
20160730021500,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160730023000,54.0,19.565217,28,58.400002,67.800003,68.0,61.299999
20160730024500,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160730030000,54.0,19.565217,28,59.5,67.800003,68.0,61.299999
20160730031500,51.599998,18.695652,28,58.799999,67.800003,68.0,61.299999
20160730033000,0.0,0.0,9,58.799999,67.699997,68.0,61.299999
20160730034500,0.0,0.0,9,58.799999,67.699997,68.0,61.299999
20160730040000,58.799999,21.304348,29,58.799999,67.800003,68.0,61.299999
20160730041500,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160730043000,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160730044500,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160730050000,50.400002,18.26087,28,59.5,67.800003,68.0,61.299999
20160730051500,46.799999,16.956521,28,58.799999,67.800003,68.0,61.299999
20160730053000,0.0,0.0,20,60.700001,67.800003,68.0,61.299999
20160730054500,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160730060000,54.0,19.565217,28,59.099998,67.699997,68.0,61.299999
20160730061500,0.0,0.0,10,59.099998,67.800003,68.0,61.299999
20160730063000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160730064500,50.400002,18.26087,28,59.099998,67.800003,68.0,61.299999
20160730070000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160730071500,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160730073000,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160730074500,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160730080000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160730081500,0.0,0.0,10,60.299999,67.800003,68.0,61.299999
20160730083000,48.599998,17.608695,28,58.0,67.800003,68.0,61.299999
20160730084500,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160730090000,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160730091500,50.400002,18.26087,29,58.400002,67.800003,68.0,61.299999
20160730093000,0.0,0.0,9,58.400002,67.699997,68.0,61.299999
20160730094500,0.0,0.0,9,58.400002,67.699997,68.0,61.299999
20160730100000,55.200001,20.0,28,57.599998,67.800003,68.0,61.299999
20160730101500,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160730103000,50.400002,18.26087,28,58.400002,67.800003,68.0,61.299999
20160730104500,0.0,0.0,9,58.400002,67.699997,68.0,61.299999
20160730110000,51.599998,18.695652,28,58.400002,67.800003,68.0,61.299999
20160730111500,0.0,0.0,9,58.400002,67.699997,68.0,61.299999
20160730113000,0.0,0.0,9,58.400002,67.699997,68.0,61.299999
20160730114500,48.599998,17.608695,28,58.400002,67.800003,68.0,61.299999
20160730120000,66.599998,24.130434,29,58.400002,67.800003,68.0,61.299999
20160730121500,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160730123000,51.599998,18.695652,28,59.5,67.800003,68.0,61.299999
20160730124500,0.0,0.0,9,59.5,67.699997,68.0,61.400002
20160730130000,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160730131500,68.400002,24.782609,30,58.799999,67.800003,68.0,61.299999
20160730133000,0.0,0.0,9,58.799999,67.699997,68.0,61.299999
20160730134500,48.599998,17.608695,28,60.0,67.800003,68.0,61.299999
20160730140000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160730141500,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160730143000,68.400002,24.782609,30,57.200001,67.800003,68.0,61.299999
20160730144500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160730150000,51.599998,18.695652,29,57.200001,67.800003,68.0,61.299999
20160730151500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160730153000,54.0,19.565217,29,57.599998,67.800003,68.0,61.299999
20160730154500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160730160000,66.599998,24.130434,30,58.700001,67.800003,68.0,61.299999
20160730161500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160730163000,0.0,0.0,15,59.900002,67.800003,68.0,61.299999
20160730164500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160730170000,51.599998,18.695652,29,59.200001,67.800003,68.0,61.299999
20160730171500,66.0,23.913043,30,58.0,67.800003,68.0,61.299999
20160730173000,69.599998,25.217391,30,58.799999,67.800003,68.0,61.299999
20160730174500,68.400002,24.782609,31,58.0,67.699997,68.0,61.299999
20160730180000,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160730181500,69.599998,25.217391,31,59.5,67.800003,68.0,61.299999
20160730183000,0.0,0.0,8,61.900002,67.699997,68.0,61.299999
20160730184500,0.0,0.0,5,63.599998,67.599998,68.0,61.299999
20160730190000,0.0,0.0,0,63.599998,67.300003,68.0,61.299999
20160730191500,0.0,0.0,0,63.599998,67.099998,68.0,61.299999
20160730193000,0.0,0.0,0,63.599998,66.800003,68.0,61.400002
20160730194500,0.0,0.0,0,63.599998,66.699997,68.0,61.400002
20160730200000,0.0,0.0,0,63.599998,66.599998,68.0,61.299999
20160730201500,0.0,0.0,0,63.599998,66.599998,68.0,61.400002
20160730203000,0.0,0.0,0,63.599998,66.400002,68.0,61.299999
20160730204500,0.0,0.0,0,63.599998,66.300003,68.0,61.299999
20160730210000,0.0,0.0,0,63.599998,66.300003,68.0,61.299999
20160730211500,0.0,0.0,0,63.599998,66.199997,68.0,61.299999
20160730213000,0.0,0.0,0,63.599998,66.199997,68.0,61.299999
20160730214500,0.0,0.0,0,63.599998,66.199997,68.0,61.299999
20160730220000,0.0,0.0,0,63.599998,66.099998,68.0,61.299999
20160730221500,0.0,0.0,0,63.599998,66.099998,68.0,61.299999
20160730223000,0.0,0.0,0,63.599998,66.099998,68.0,61.299999
20160730224500,0.0,0.0,0,63.599998,66.099998,68.0,61.299999
20160730230000,0.0,0.0,0,63.599998,66.099998,68.0,61.299999
20160730231500,0.0,0.0,0,63.599998,66.0,68.0,61.299999
20160730233000,0.0,0.0,0,63.599998,66.0,68.0,61.299999
20160730234500,0.0,0.0,0,63.599998,66.0,68.0,61.299999
20160731000000,0.0,0.0,0,63.599998,65.900002,68.0,61.299999
20160731001500,0.0,0.0,0,63.599998,65.900002,68.0,61.299999
20160731003000,0.0,0.0,0,63.599998,65.800003,68.0,61.299999
20160731004500,0.0,0.0,0,63.599998,65.800003,68.0,61.299999
20160731010000,0.0,0.0,0,63.599998,65.699997,68.0,61.299999
20160731011500,0.0,0.0,0,63.599998,65.699997,68.0,61.299999
20160731013000,0.0,0.0,0,63.599998,65.699997,68.0,61.299999
20160731014500,0.0,0.0,0,63.599998,65.599998,68.0,61.299999
20160731020000,0.0,0.0,0,63.599998,65.599998,68.0,61.299999
20160731021500,0.0,0.0,0,63.599998,65.599998,68.0,61.299999
20160731023000,0.0,0.0,0,63.599998,65.599998,68.0,61.299999
20160731024500,0.0,0.0,0,63.599998,65.599998,68.0,61.299999
20160731030000,0.0,0.0,0,63.599998,65.599998,68.0,61.299999
20160731031500,0.0,0.0,0,63.599998,65.599998,68.0,61.299999
20160731033000,0.0,0.0,0,63.599998,65.599998,68.0,61.299999
20160731034500,0.0,0.0,0,62.799999,65.599998,68.0,61.299999
20160731040000,0.0,0.0,0,62.799999,65.599998,68.0,61.299999
20160731041500,0.0,0.0,0,62.799999,65.5,68.0,61.299999
20160731043000,0.0,0.0,0,62.799999,65.5,68.0,61.299999
20160731044500,0.0,0.0,0,62.799999,65.400002,68.0,61.299999
20160731050000,0.0,0.0,0,62.799999,65.400002,68.0,61.299999
20160731051500,0.0,0.0,0,62.799999,65.400002,68.0,61.299999
20160731053000,0.0,0.0,0,62.799999,65.300003,68.0,61.299999
20160731054500,0.0,0.0,0,62.799999,65.300003,68.0,61.299999
20160731060000,0.0,0.0,0,62.799999,65.300003,68.0,61.299999
20160731061500,0.0,0.0,0,62.799999,65.400002,68.0,61.299999
20160731063000,0.0,0.0,0,62.799999,65.300003,68.0,61.299999
20160731064500,0.0,0.0,0,62.799999,65.599998,68.0,61.299999
20160731070000,0.0,0.0,0,62.799999,65.699997,68.0,61.299999
20160731071500,0.0,0.0,0,62.799999,65.800003,68.0,61.299999
20160731073000,0.0,0.0,0,62.799999,65.800003,68.0,61.400002
20160731074500,0.0,0.0,0,62.799999,65.900002,68.0,61.299999
20160731080000,0.0,0.0,0,62.799999,66.099998,68.0,61.299999
20160731081500,0.0,0.0,0,62.799999,66.199997,68.0,61.299999
20160731083000,0.0,0.0,0,62.799999,66.400002,68.0,61.299999
20160731084500,0.0,0.0,0,62.799999,66.5,68.0,61.299999
20160731090000,0.0,0.0,0,62.799999,66.599998,68.0,61.299999
20160731091500,0.0,0.0,0,62.799999,66.599998,68.0,61.299999
20160731093000,0.0,0.0,0,62.799999,66.699997,68.0,61.299999
20160731094500,0.0,0.0,0,62.799999,66.800003,68.0,61.299999
20160731100000,0.0,0.0,0,62.799999,66.800003,68.0,61.299999
20160731101500,0.0,0.0,0,62.799999,66.900002,68.0,61.299999
20160731103000,0.0,0.0,0,62.799999,66.900002,68.0,61.299999
20160731104500,0.0,0.0,3,62.799999,67.400002,68.0,61.299999
20160731110000,0.0,0.0,8,62.799999,68.199997,68.0,61.299999
20160731111500,0.0,0.0,9,59.5,68.099998,68.0,61.299999
20160731113000,55.200001,20.0,27,56.400002,68.099998,68.0,61.299999
20160731114500,0.0,0.0,9,56.400002,67.699997,68.0,61.299999
20160731120000,0.0,0.0,9,56.400002,67.699997,68.0,61.299999
20160731121500,0.0,0.0,9,57.099998,67.699997,68.0,61.299999
20160731123000,0.0,0.0,7,59.5,67.599998,68.0,61.299999
20160731124500,0.0,0.0,8,61.900002,67.800003,68.0,61.299999
20160731130000,0.0,0.0,8,63.200001,67.800003,68.0,61.299999
20160731131500,0.0,0.0,8,63.200001,67.800003,68.0,61.299999
20160731133000,0.0,0.0,8,64.0,67.800003,68.0,61.299999
20160731134500,0.0,0.0,8,64.0,67.800003,68.0,61.299999
20160731140000,0.0,0.0,8,64.0,67.900002,68.0,61.299999
20160731141500,0.0,0.0,8,64.0,67.900002,68.0,61.299999
20160731143000,0.0,0.0,8,64.0,68.0,68.0,61.299999
20160731144500,0.0,0.0,8,64.0,68.099998,68.0,61.299999
20160731150000,0.0,0.0,8,64.0,68.099998,68.0,61.299999
20160731151500,0.0,0.0,8,64.800003,68.099998,68.0,61.299999
20160731153000,0.0,0.0,8,64.800003,68.199997,68.0,61.299999
20160731154500,0.0,0.0,8,64.800003,68.199997,68.0,61.299999
20160731160000,0.0,0.0,8,64.800003,68.199997,68.0,61.299999
20160731161500,0.0,0.0,8,64.800003,68.199997,68.0,61.299999
20160731163000,0.0,0.0,8,64.800003,68.199997,68.0,61.299999
20160731164500,0.0,0.0,8,64.800003,67.900002,68.0,61.299999
20160731170000,0.0,0.0,8,64.800003,67.800003,68.0,61.299999
20160731171500,0.0,0.0,8,64.800003,67.800003,68.0,61.299999
20160731173000,0.0,0.0,8,64.800003,67.800003,68.0,61.299999
20160731174500,0.0,0.0,7,64.800003,67.800003,68.0,61.299999
20160731180000,0.0,0.0,6,64.099998,67.699997,68.0,61.299999
20160731181500,0.0,0.0,6,64.099998,67.699997,68.0,61.299999
20160731183000,0.0,0.0,2,64.099998,67.599998,68.0,61.299999
20160731184500,0.0,0.0,0,64.099998,67.599998,68.0,61.299999
20160731190000,0.0,0.0,0,64.099998,67.5,68.0,61.299999
20160731191500,0.0,0.0,1,64.099998,67.599998,68.0,61.299999
20160731193000,0.0,0.0,0,64.099998,67.400002,68.0,61.299999
20160731194500,0.0,0.0,0,64.099998,67.400002,68.0,61.299999
20160731200000,0.0,0.0,0,64.099998,67.400002,68.0,61.299999
20160731201500,0.0,0.0,0,64.099998,67.400002,68.0,61.299999
20160731203000,0.0,0.0,0,64.099998,67.400002,68.0,61.299999
20160731204500,0.0,0.0,0,64.099998,67.400002,68.0,61.299999
20160731210000,0.0,0.0,0,64.099998,67.400002,68.0,61.299999
20160731211500,0.0,0.0,0,64.099998,67.400002,68.0,61.299999
20160731213000,0.0,0.0,0,64.099998,67.400002,68.0,61.299999
20160731214500,0.0,0.0,0,64.099998,67.400002,68.0,61.299999
20160731220000,0.0,0.0,1,64.099998,67.400002,68.0,61.299999
20160731221500,0.0,0.0,0,64.099998,67.300003,68.0,61.299999
20160731223000,0.0,0.0,0,64.099998,67.400002,68.0,61.299999
20160731224500,0.0,0.0,0,64.099998,67.300003,68.0,61.299999
20160731230000,0.0,0.0,0,64.099998,67.300003,68.0,61.299999
20160731231500,0.0,0.0,0,64.099998,67.300003,68.0,61.299999
20160731233000,0.0,0.0,0,64.099998,67.300003,68.0,61.299999
20160731234500,0.0,0.0,0,64.099998,67.300003,68.0,61.299999
20160801000000,0.0,0.0,0,64.099998,67.300003,68.0,61.299999
20160801001500,0.0,0.0,0,64.099998,67.300003,68.0,61.299999
20160801003000,0.0,0.0,2,64.099998,67.400002,68.0,61.299999
20160801004500,0.0,0.0,4,64.099998,68.0,68.0,61.299999
20160801010000,0.0,0.0,4,64.099998,68.0,68.0,61.299999
20160801011500,0.0,0.0,4,64.099998,68.199997,68.0,61.299999
20160801013000,0.0,0.0,4,64.099998,67.900002,68.0,61.299999
20160801014500,0.0,0.0,4,64.800003,67.900002,68.0,61.299999
20160801020000,0.0,0.0,3,64.800003,67.699997,68.0,61.299999
20160801021500,0.0,0.0,4,64.800003,67.800003,68.0,61.299999
20160801023000,0.0,0.0,3,64.800003,67.699997,68.0,61.299999
20160801024500,0.0,0.0,0,64.0,67.599998,68.0,61.299999
20160801030000,0.0,0.0,0,64.0,67.5,68.0,61.299999
20160801031500,0.0,0.0,0,64.0,67.400002,68.0,61.299999
20160801033000,0.0,0.0,0,64.0,67.400002,68.0,61.299999
20160801034500,0.0,0.0,0,64.0,67.400002,68.0,61.299999
20160801040000,0.0,0.0,0,64.0,67.400002,68.0,61.299999
20160801041500,0.0,0.0,0,64.0,67.300003,68.0,61.299999
20160801043000,0.0,0.0,0,64.0,67.300003,68.0,61.299999
20160801044500,0.0,0.0,0,64.0,67.400002,68.0,61.299999
20160801050000,0.0,0.0,0,64.0,67.300003,68.0,61.299999
20160801051500,0.0,0.0,0,64.0,67.300003,68.0,61.299999
20160801053000,0.0,0.0,0,64.0,67.199997,68.0,61.299999
20160801054500,0.0,0.0,0,64.0,67.199997,68.0,61.299999
20160801060000,0.0,0.0,0,64.0,67.199997,68.0,61.299999
20160801061500,0.0,0.0,0,64.0,67.300003,68.0,61.299999
20160801063000,0.0,0.0,0,64.0,67.199997,68.0,61.299999
20160801064500,0.0,0.0,0,64.0,67.300003,68.0,61.299999
20160801070000,0.0,0.0,0,64.0,67.199997,68.0,61.299999
20160801071500,0.0,0.0,0,64.0,67.199997,68.0,61.299999
20160801073000,0.0,0.0,0,63.200001,67.300003,68.0,61.299999
20160801074500,0.0,0.0,0,63.200001,67.199997,68.0,61.299999
20160801080000,0.0,0.0,0,63.200001,67.300003,68.0,61.299999
20160801081500,0.0,0.0,0,63.200001,67.400002,68.0,61.299999
20160801083000,0.0,0.0,1,63.200001,67.5,68.0,61.299999
20160801084500,0.0,0.0,0,63.200001,67.5,68.0,61.299999
20160801090000,0.0,0.0,2,63.200001,67.900002,68.0,61.299999
20160801091500,0.0,0.0,0,63.200001,67.400002,68.0,61.299999
20160801093000,0.0,0.0,1,63.200001,67.400002,68.0,61.299999
20160801094500,0.0,0.0,7,63.200001,67.800003,68.0,61.299999
20160801100000,69.599998,25.217391,28,56.799999,68.599998,68.0,61.299999
20160801101500,73.199997,26.521738,28,56.799999,67.699997,68.0,61.299999
20160801103000,0.0,0.0,9,57.5,67.599998,68.0,61.299999
20160801104500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160801110000,0.0,0.0,7,58.700001,67.599998,68.0,61.299999
20160801111500,0.0,0.0,5,62.400002,67.599998,68.0,61.299999
20160801113000,107.400002,38.913044,33,58.0,68.900002,68.0,61.299999
20160801114500,80.400002,29.130435,30,57.200001,68.5,68.0,61.299999
20160801120000,99.599998,36.086956,31,57.200001,67.900002,68.0,61.299999
20160801121500,81.599998,29.565217,29,57.200001,67.699997,68.0,61.299999
20160801123000,64.199997,23.260868,27,57.200001,67.599998,68.0,61.299999
20160801124500,54.0,19.565217,26,58.400002,67.800003,68.0,61.299999
20160801130000,51.599998,18.695652,26,57.599998,67.800003,68.0,61.299999
20160801131500,51.599998,18.695652,27,57.599998,68.099998,68.0,61.299999
20160801133000,111.599998,40.434782,34,57.599998,68.699997,68.0,61.299999
20160801134500,167.399994,60.652172,41,57.599998,68.599998,68.0,61.299999
20160801140000,141.0,51.086957,37,56.400002,68.199997,68.0,61.299999
20160801141500,141.0,51.086957,37,56.400002,67.900002,68.0,61.299999
20160801143000,136.800003,49.565218,37,56.400002,67.900002,68.0,61.299999
20160801144500,138.600006,50.217394,37,56.400002,68.199997,68.0,61.299999
20160801150000,135.600006,49.130437,37,57.0,68.099998,68.0,61.299999
20160801151500,159.600006,57.826089,41,57.0,68.699997,68.0,61.299999
20160801153000,156.600006,56.739133,40,56.400002,68.099998,68.0,61.299999
20160801154500,179.399994,64.999998,43,56.400002,68.599998,68.0,61.299999
20160801160000,127.199997,46.086955,34,56.400002,67.400002,68.0,61.299999
20160801161500,73.199997,26.521738,28,56.400002,67.199997,68.0,61.299999
20160801163000,51.599998,18.695652,27,57.5,67.5,68.0,61.299999
20160801164500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160801170000,50.400002,18.26087,26,57.5,67.800003,68.0,61.299999
20160801171500,51.599998,18.695652,26,57.5,67.800003,68.0,61.400002
20160801173000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160801174500,0.0,0.0,9,57.5,67.800003,68.0,61.400002
20160801180000,44.400002,16.086957,22,57.5,67.699997,68.0,61.299999
20160801181500,0.0,0.0,20,56.799999,67.800003,68.0,61.299999
20160801183000,0.0,0.0,12,57.5,67.800003,68.0,61.299999
20160801184500,50.400002,18.26087,27,57.5,67.800003,68.0,61.299999
20160801190000,50.400002,18.26087,27,57.5,67.800003,68.0,61.299999
20160801191500,51.599998,18.695652,27,57.5,67.800003,68.0,61.299999
20160801193000,54.0,19.565217,27,57.5,67.699997,68.0,61.299999
20160801194500,54.0,19.565217,27,57.5,67.800003,68.0,61.299999
20160801200000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160801201500,54.0,19.565217,27,57.5,67.800003,68.0,61.299999
20160801203000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160801204500,54.0,19.565217,27,57.5,67.800003,68.0,61.299999
20160801210000,0.0,0.0,11,58.099998,67.699997,68.0,61.299999
20160801211500,57.0,20.652174,28,58.099998,67.800003,68.0,61.299999
20160801213000,51.599998,18.695652,28,58.099998,67.800003,68.0,61.299999
20160801214500,51.599998,18.695652,27,58.099998,67.800003,68.0,61.299999
20160801220000,50.400002,18.26087,28,58.099998,67.800003,68.0,61.299999
20160801221500,0.0,0.0,9,58.099998,67.699997,68.0,61.299999
20160801223000,50.400002,18.26087,28,58.099998,67.800003,68.0,61.299999
20160801224500,0.0,0.0,9,58.099998,67.699997,68.0,61.299999
20160801230000,50.400002,18.26087,28,58.099998,67.800003,68.0,61.299999
20160801231500,66.0,23.913043,28,58.099998,67.800003,68.0,61.299999
20160801233000,0.0,0.0,14,58.099998,67.699997,68.0,61.299999
20160801234500,69.599998,25.217391,29,58.099998,67.800003,68.0,61.299999
20160802000000,66.599998,24.130434,29,58.099998,67.800003,68.0,61.299999
20160802001500,0.0,0.0,9,58.099998,67.699997,68.0,61.299999
20160802003000,51.599998,18.695652,28,58.099998,67.800003,68.0,61.299999
20160802004500,69.599998,25.217391,28,58.099998,67.699997,68.0,61.299999
20160802010000,0.0,0.0,9,58.099998,67.699997,68.0,61.299999
20160802011500,0.0,0.0,20,58.099998,67.699997,68.0,61.299999
20160802013000,0.0,0.0,9,58.099998,67.699997,68.0,61.299999
20160802014500,0.0,0.0,9,58.099998,67.699997,68.0,61.299999
20160802020000,51.599998,18.695652,28,58.099998,67.800003,68.0,61.299999
20160802021500,0.0,0.0,13,58.099998,67.800003,68.0,61.299999
20160802023000,68.400002,24.782609,29,58.099998,67.800003,68.0,61.299999
20160802024500,64.199997,23.260868,31,58.700001,67.800003,68.0,61.299999
20160802030000,66.599998,24.130434,29,58.700001,67.800003,68.0,61.299999
20160802031500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160802033000,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160802034500,66.599998,24.130434,30,58.0,67.800003,68.0,61.299999
20160802040000,62.400002,22.608696,27,58.0,67.699997,68.0,61.299999
20160802041500,70.199997,25.434782,31,58.0,67.800003,68.0,61.299999
20160802043000,66.0,23.913043,30,58.0,67.800003,68.0,61.299999
20160802044500,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160802050000,0.0,0.0,15,58.0,67.800003,68.0,61.299999
20160802051500,0.0,0.0,15,58.700001,67.800003,68.0,61.299999
20160802053000,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160802054500,72.0,26.086957,31,58.0,67.800003,68.0,61.299999
20160802060000,72.0,26.086957,30,58.0,67.800003,68.0,61.299999
20160802061500,69.599998,25.217391,30,58.0,67.800003,68.0,61.299999
20160802063000,64.199997,23.260868,30,58.0,67.699997,68.0,61.299999
20160802064500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160802070000,66.0,23.913043,30,58.700001,67.800003,68.0,61.299999
20160802071500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160802073000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160802074500,51.599998,18.695652,28,58.700001,67.800003,68.0,61.299999
20160802080000,69.599998,25.217391,29,58.0,67.800003,68.0,61.299999
20160802081500,55.200001,20.0,29,58.799999,67.800003,68.0,61.299999
20160802083000,73.199997,26.521738,31,58.799999,67.800003,68.0,61.299999
20160802084500,74.400002,26.956522,31,58.799999,67.800003,68.0,61.299999
20160802090000,0.0,0.0,21,57.5,67.800003,68.0,61.299999
20160802091500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160802093000,66.599998,24.130434,30,57.5,67.800003,68.0,61.299999
20160802094500,68.400002,24.782609,31,57.5,67.800003,68.0,61.299999
20160802100000,68.400002,24.782609,31,56.599998,67.900002,68.0,61.299999
20160802101500,66.0,23.913043,31,56.599998,68.099998,68.0,61.299999
20160802103000,68.400002,24.782609,31,56.599998,68.099998,68.0,61.299999
20160802104500,69.599998,25.217391,31,56.599998,68.099998,68.0,61.299999
20160802110000,68.400002,24.782609,31,56.599998,68.099998,68.0,61.299999
20160802111500,66.599998,24.130434,31,56.599998,67.900002,68.0,61.299999
20160802113000,0.0,0.0,9,56.599998,67.699997,68.0,61.299999
20160802114500,66.0,23.913043,31,57.200001,67.800003,68.0,61.299999
20160802120000,66.0,23.913043,31,57.200001,67.900002,68.0,61.299999
20160802121500,0.0,0.0,15,57.200001,67.800003,68.0,61.299999
20160802123000,0.0,0.0,20,57.200001,67.800003,68.0,61.299999
20160802124500,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160802130000,66.599998,24.130434,31,57.200001,67.800003,68.0,61.299999
20160802131500,69.599998,25.217391,31,57.200001,67.800003,68.0,61.299999
20160802133000,66.0,23.913043,31,57.200001,67.900002,68.0,61.299999
20160802134500,64.199997,23.260868,31,57.200001,67.900002,68.0,61.299999
20160802140000,66.0,23.913043,31,57.200001,68.099998,68.0,61.299999
20160802141500,66.0,23.913043,31,57.200001,67.900002,68.0,61.299999
20160802143000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160802144500,62.400002,22.608696,31,57.200001,67.900002,68.0,61.299999
20160802150000,62.400002,22.608696,31,57.200001,68.199997,68.0,61.299999
20160802151500,73.199997,26.521738,32,57.200001,68.5,68.0,61.299999
20160802153000,118.199997,42.826086,37,57.200001,68.699997,68.0,61.299999
20160802154500,129.0,46.73913,38,57.200001,67.900002,68.0,61.299999
20160802160000,87.599998,31.73913,33,57.200001,67.400002,68.0,61.299999
20160802161500,0.0,0.0,9,57.200001,67.5,68.0,61.299999
20160802163000,0.0,0.0,9,57.200001,67.599998,68.0,61.299999
20160802164500,54.0,19.565217,29,57.200001,67.800003,68.0,61.299999
20160802170000,58.799999,21.304348,30,57.200001,67.800003,68.0,61.299999
20160802171500,0.0,0.0,18,58.299999,67.800003,68.0,61.299999
20160802173000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160802174500,60.0,21.73913,29,57.5,67.800003,68.0,61.299999
20160802180000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160802181500,57.0,20.652174,29,57.5,67.800003,68.0,61.299999
20160802183000,0.0,0.0,13,58.700001,67.800003,68.0,61.299999
20160802184500,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160802190000,62.400002,22.608696,29,58.0,67.800003,68.0,61.299999
20160802191500,61.200001,22.173913,30,58.0,67.800003,68.0,61.299999
20160802193000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160802194500,55.200001,20.0,29,58.0,67.800003,68.0,61.299999
20160802200000,57.0,20.652174,30,58.0,67.800003,68.0,61.299999
20160802201500,55.200001,20.0,29,59.200001,67.800003,68.0,61.299999
20160802203000,57.0,20.652174,29,58.400002,67.800003,68.0,61.299999
20160802204500,54.0,19.565217,29,59.900002,67.800003,68.0,61.299999
20160802210000,61.200001,22.173913,30,58.0,67.800003,68.0,61.299999
20160802211500,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160802213000,55.200001,20.0,29,59.5,67.800003,68.0,61.299999
20160802214500,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160802220000,55.200001,20.0,29,58.0,67.800003,68.0,61.299999
20160802221500,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160802223000,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160802224500,55.200001,20.0,29,58.400002,67.800003,68.0,61.299999
20160802230000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160802231500,58.799999,21.304348,30,59.700001,67.800003,68.0,61.299999
20160802233000,0.0,0.0,9,58.400002,67.699997,68.0,61.299999
20160802234500,0.0,0.0,9,59.700001,67.800003,68.0,61.299999
20160803000000,0.0,0.0,9,59.0,67.699997,68.0,61.299999
20160803001500,0.0,0.0,9,59.0,67.699997,68.0,61.299999
20160803003000,64.199997,23.260868,31,59.0,67.800003,68.0,61.299999
20160803004500,0.0,0.0,9,59.0,67.699997,68.0,61.299999
20160803010000,0.0,0.0,9,59.900002,67.699997,68.0,61.299999
20160803011500,0.0,0.0,9,63.200001,68.0,68.0,61.299999
20160803013000,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160803014500,0.0,0.0,9,65.099998,68.099998,68.0,61.299999
20160803020000,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160803021500,0.0,0.0,9,64.099998,68.199997,68.0,61.299999
20160803023000,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160803024500,0.0,0.0,9,64.400002,68.199997,68.0,61.299999
20160803030000,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160803031500,0.0,0.0,9,64.400002,68.199997,68.0,61.299999
20160803033000,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160803034500,0.0,0.0,9,64.400002,68.199997,68.0,61.299999
20160803040000,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160803041500,0.0,0.0,9,64.0,68.199997,68.0,61.299999
20160803043000,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160803044500,0.0,0.0,9,64.0,68.199997,68.0,61.299999
20160803050000,0.0,0.0,9,59.200001,68.199997,68.0,61.299999
20160803051500,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160803053000,54.0,19.565217,29,61.200001,68.300003,68.0,61.299999
20160803054500,0.0,0.0,9,63.200001,68.199997,68.0,61.299999
20160803060000,66.599998,24.130434,31,62.5,68.300003,68.0,61.299999
20160803061500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160803063000,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160803064500,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160803070000,0.0,0.0,15,61.599998,68.300003,68.0,61.299999
20160803071500,66.599998,24.130434,31,59.200001,68.300003,68.0,61.299999
20160803073000,0.0,0.0,9,59.200001,68.199997,68.0,61.299999
20160803074500,0.0,0.0,9,59.200001,68.199997,68.0,61.299999
20160803080000,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160803081500,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160803083000,68.400002,24.782609,31,57.599998,68.199997,68.0,61.299999
20160803084500,64.199997,23.260868,31,57.599998,68.099998,68.0,61.299999
20160803090000,66.0,23.913043,31,57.599998,68.199997,68.0,61.299999
20160803091500,62.400002,22.608696,31,57.599998,68.0,68.0,61.299999
20160803093000,61.200001,22.173913,31,57.599998,68.099998,68.0,61.299999
20160803094500,58.799999,21.304348,31,57.599998,68.099998,68.0,61.299999
20160803100000,60.0,21.73913,31,57.599998,68.099998,68.0,61.299999
20160803101500,60.0,21.73913,31,57.599998,67.900002,68.0,61.299999
20160803103000,62.400002,22.608696,31,57.599998,67.900002,68.0,61.299999
20160803104500,62.400002,22.608696,31,57.599998,68.0,68.0,61.299999
20160803110000,66.0,23.913043,31,57.599998,68.400002,68.0,61.299999
20160803111500,77.400002,28.043479,33,57.599998,68.300003,68.0,61.299999
20160803113000,101.400002,36.739131,36,57.599998,68.5,68.0,61.299999
20160803114500,113.400002,41.086957,38,57.599998,68.199997,68.0,61.299999
20160803120000,111.599998,40.434782,37,57.599998,67.699997,68.0,61.299999
20160803121500,95.400002,34.565218,34,57.599998,67.599998,68.0,61.299999
20160803123000,78.599998,28.47826,32,57.599998,67.599998,68.0,61.299999
20160803124500,66.0,23.913043,30,57.599998,67.599998,68.0,61.299999
20160803130000,62.400002,22.608696,30,58.299999,67.699997,68.0,61.299999
20160803131500,62.400002,22.608696,30,57.099998,67.699997,68.0,61.299999
20160803133000,66.0,23.913043,30,57.099998,67.900002,68.0,61.299999
20160803134500,62.400002,22.608696,30,57.099998,68.0,68.0,61.299999
20160803140000,62.400002,22.608696,30,57.099998,67.900002,68.0,61.299999
20160803141500,61.200001,22.173913,30,57.099998,67.800003,68.0,61.299999
20160803143000,60.0,21.73913,32,57.099998,68.099998,68.0,61.299999
20160803144500,58.799999,21.304348,32,57.099998,68.099998,68.0,61.299999
20160803150000,60.0,21.73913,32,57.099998,68.199997,68.0,61.299999
20160803151500,76.800003,27.826088,32,57.099998,68.199997,68.0,61.299999
20160803153000,58.799999,21.304348,32,57.099998,68.099998,68.0,61.299999
20160803154500,61.200001,22.173913,33,57.099998,68.0,68.0,61.299999
20160803160000,61.200001,22.173913,33,57.099998,68.099998,68.0,61.299999
20160803161500,66.599998,24.130434,33,57.099998,68.099998,68.0,61.299999
20160803163000,64.199997,23.260868,33,57.099998,68.099998,68.0,61.299999
20160803164500,62.400002,22.608696,33,57.099998,67.800003,68.0,61.299999
20160803170000,66.599998,24.130434,33,57.099998,67.699997,68.0,61.299999
20160803171500,51.599998,18.695652,31,57.099998,67.800003,68.0,61.299999
20160803173000,50.400002,18.26087,30,57.099998,67.699997,68.0,61.299999
20160803174500,54.0,19.565217,31,57.099998,67.800003,68.0,61.299999
20160803180000,54.0,19.565217,32,57.099998,67.800003,68.0,61.299999
20160803181500,0.0,0.0,9,57.900002,67.800003,68.0,61.299999
20160803183000,51.599998,18.695652,32,57.200001,67.800003,68.0,61.299999
20160803184500,50.400002,18.26087,31,58.400002,67.800003,68.0,61.299999
20160803190000,0.0,0.0,9,58.400002,67.699997,68.0,61.299999
20160803191500,57.0,20.652174,31,58.400002,67.800003,68.0,61.299999
20160803193000,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160803194500,55.200001,20.0,31,58.299999,67.800003,68.0,61.299999
20160803200000,51.599998,18.695652,30,59.5,67.800003,68.0,61.299999
20160803201500,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160803203000,57.0,20.652174,31,58.799999,67.800003,68.0,61.299999
20160803204500,0.0,0.0,25,58.799999,67.800003,68.0,61.299999
20160803210000,48.599998,17.608695,30,58.799999,67.800003,68.0,61.299999
20160803211500,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160803213000,0.0,0.0,13,59.5,67.800003,68.0,61.299999
20160803214500,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160803220000,60.0,21.73913,31,59.599998,67.800003,68.0,61.299999
20160803221500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160803223000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160803224500,60.0,21.73913,31,59.5,67.800003,68.0,61.299999
20160803230000,0.0,0.0,9,58.099998,67.699997,68.0,61.299999
20160803231500,0.0,0.0,15,59.900002,67.800003,68.0,61.299999
20160803233000,57.0,20.652174,31,58.799999,67.800003,68.0,61.299999
20160803234500,0.0,0.0,9,58.799999,67.699997,68.0,61.299999
20160804000000,0.0,0.0,9,58.099998,67.699997,68.0,61.299999
