PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160804001500,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160804003000,66.0,23.913043,31,59.099998,67.800003,68.0,61.299999
20160804004500,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160804010000,0.0,0.0,9,61.099998,67.699997,68.0,61.299999
20160804011500,0.0,0.0,17,58.0,67.699997,68.0,61.299999
20160804013000,0.0,0.0,9,59.900002,67.699997,68.0,61.299999
20160804014500,40.799999,14.782608,31,59.900002,67.800003,68.0,61.299999
20160804020000,0.0,0.0,9,61.099998,67.699997,68.0,61.299999
20160804021500,0.0,0.0,9,63.599998,68.0,68.0,61.299999
20160804023000,0.0,0.0,9,64.800003,68.099998,68.0,61.299999
20160804024500,0.0,0.0,9,64.800003,68.099998,68.0,61.299999
20160804030000,0.0,0.0,9,64.800003,68.199997,68.0,61.299999
20160804031500,0.0,0.0,9,64.800003,68.099998,68.0,61.299999
20160804033000,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160804034500,0.0,0.0,9,64.0,68.099998,68.0,61.299999
20160804040000,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160804041500,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160804043000,64.199997,23.260868,32,60.799999,68.300003,68.0,61.299999
20160804044500,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160804050000,0.0,0.0,9,64.400002,68.199997,68.0,61.299999
20160804051500,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160804053000,0.0,0.0,9,64.400002,68.199997,68.0,61.299999
20160804054500,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160804060000,0.0,0.0,9,64.0,68.199997,68.0,61.299999
20160804061500,62.400002,22.608696,31,62.400002,68.300003,68.0,61.299999
20160804063000,0.0,0.0,26,62.400002,68.300003,68.0,61.299999
20160804064500,44.400002,16.086957,26,59.599998,68.199997,68.0,61.299999
20160804070000,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160804071500,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160804073000,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160804074500,64.199997,23.260868,31,61.900002,68.300003,68.0,61.299999
20160804080000,62.400002,22.608696,31,59.200001,68.300003,68.0,61.299999
20160804081500,58.799999,21.304348,31,59.200001,68.300003,68.0,61.299999
20160804083000,55.200001,20.0,31,57.200001,68.199997,68.0,61.299999
20160804084500,64.199997,23.260868,32,57.200001,68.199997,68.0,61.299999
20160804090000,58.799999,21.304348,32,56.400002,68.099998,68.0,61.299999
20160804091500,60.0,21.73913,32,56.400002,67.900002,68.0,61.299999
20160804093000,58.799999,21.304348,32,56.400002,67.800003,68.0,61.299999
20160804094500,51.599998,18.695652,31,57.099998,67.800003,68.0,61.299999
20160804100000,0.0,0.0,9,57.099998,67.699997,68.0,61.299999
20160804101500,55.200001,20.0,31,57.099998,67.800003,68.0,61.299999
20160804103000,51.599998,18.695652,31,57.099998,67.900002,68.0,61.299999
20160804104500,54.0,19.565217,32,57.099998,67.800003,68.0,61.299999
20160804110000,54.0,19.565217,32,57.099998,67.900002,68.0,61.299999
20160804111500,0.0,0.0,25,57.099998,67.800003,68.0,61.299999
20160804113000,0.0,0.0,9,57.099998,67.699997,68.0,61.299999
20160804114500,54.0,19.565217,33,57.099998,67.900002,68.0,61.299999
20160804120000,54.0,19.565217,33,57.099998,67.800003,68.0,61.299999
20160804121500,0.0,0.0,9,57.099998,67.699997,68.0,61.299999
20160804123000,0.0,0.0,20,57.900002,67.800003,68.0,61.299999
20160804124500,50.400002,18.26087,32,57.099998,67.800003,68.0,61.299999
20160804130000,55.200001,20.0,33,57.099998,67.900002,68.0,61.299999
20160804131500,51.599998,18.695652,33,57.099998,67.900002,68.0,61.299999
20160804133000,51.599998,18.695652,33,56.400002,68.099998,68.0,61.299999
20160804134500,54.0,19.565217,33,56.400002,67.800003,68.0,61.299999
20160804140000,54.0,19.565217,33,56.400002,67.800003,68.0,61.299999
20160804141500,0.0,0.0,9,57.0,67.699997,68.0,61.299999
20160804143000,51.599998,18.695652,33,56.400002,67.699997,68.0,61.299999
20160804144500,54.0,19.565217,33,57.599998,67.800003,68.0,61.299999
20160804150000,46.799999,16.956521,32,57.599998,67.800003,68.0,61.299999
20160804151500,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160804153000,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160804154500,48.599998,17.608695,31,57.599998,67.800003,68.0,61.299999
20160804160000,50.400002,18.26087,32,57.599998,67.800003,68.0,61.299999
20160804161500,54.0,19.565217,32,58.400002,67.800003,68.0,61.299999
20160804163000,57.0,20.652174,32,58.400002,67.800003,68.0,61.299999
20160804164500,51.599998,18.695652,32,57.599998,67.800003,68.0,61.299999
20160804170000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160804171500,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160804173000,46.799999,16.956521,31,59.099998,67.800003,68.0,61.299999
20160804174500,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160804180000,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160804181500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160804183000,0.0,0.0,9,59.200001,67.699997,68.0,61.299999
20160804184500,51.599998,18.695652,32,58.0,67.800003,68.0,61.299999
20160804190000,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160804191500,51.599998,18.695652,32,58.799999,67.800003,68.0,61.299999
20160804193000,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160804194500,0.0,0.0,9,58.900002,67.699997,68.0,61.299999
20160804200000,48.599998,17.608695,32,58.900002,67.800003,68.0,61.299999
20160804201500,51.599998,18.695652,32,58.200001,67.800003,68.0,61.299999
20160804203000,0.0,0.0,9,58.200001,67.699997,68.0,61.299999
20160804204500,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160804210000,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160804211500,0.0,0.0,20,60.099998,67.800003,68.0,61.299999
20160804213000,50.400002,18.26087,33,58.400002,67.800003,68.0,61.299999
20160804214500,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160804220000,50.400002,18.26087,33,58.799999,67.800003,68.0,61.299999
20160804221500,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160804223000,50.400002,18.26087,33,59.5,67.800003,68.0,61.299999
20160804224500,50.400002,18.26087,33,60.400002,67.800003,68.0,61.299999
20160804230000,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160804231500,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160804233000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160804234500,54.0,19.565217,34,59.099998,67.800003,68.0,61.299999
20160805000000,50.400002,18.26087,34,59.099998,67.800003,68.0,61.299999
20160805001500,51.599998,18.695652,34,59.099998,67.800003,68.0,61.299999
20160805003000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160805004500,66.599998,24.130434,36,58.0,67.800003,68.0,61.299999
20160805010000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160805011500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160805013000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160805014500,0.0,0.0,9,62.400002,67.900002,68.0,61.299999
20160805020000,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160805021500,0.0,0.0,9,64.400002,68.0,68.0,61.299999
20160805023000,0.0,0.0,9,64.400002,68.199997,68.0,61.299999
20160805024500,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160805030000,0.0,0.0,9,64.400002,68.199997,68.0,61.299999
20160805031500,0.0,0.0,9,64.400002,68.199997,68.0,61.299999
20160805033000,0.0,0.0,9,64.400002,68.199997,68.0,61.299999
20160805034500,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160805040000,0.0,0.0,9,64.400002,68.199997,68.0,61.299999
20160805041500,0.0,0.0,9,62.799999,68.099998,68.0,61.299999
20160805043000,0.0,0.0,9,64.400002,68.199997,68.0,61.299999
20160805044500,0.0,0.0,9,62.400002,68.099998,68.0,61.299999
20160805050000,0.0,0.0,9,64.0,68.199997,68.0,61.299999
20160805051500,0.0,0.0,9,62.700001,68.199997,68.0,61.299999
20160805053000,0.0,0.0,9,64.0,68.099998,68.0,61.299999
20160805054500,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160805060000,0.0,0.0,9,63.200001,68.199997,68.0,61.299999
20160805061500,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160805063000,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160805064500,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160805070000,50.400002,18.26087,32,61.900002,68.300003,68.0,61.299999
20160805071500,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160805073000,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160805074500,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160805080000,0.0,0.0,9,61.200001,68.199997,68.0,61.299999
20160805081500,0.0,0.0,9,61.200001,68.199997,68.0,61.299999
20160805083000,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160805084500,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160805090000,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160805091500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160805093000,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160805094500,50.400002,18.26087,33,60.299999,68.300003,68.0,61.299999
20160805100000,0.0,0.0,29,60.299999,68.300003,68.0,61.299999
20160805101500,48.599998,17.608695,34,58.0,68.300003,68.0,61.299999
20160805103000,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160805104500,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160805110000,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160805111500,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160805113000,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160805114500,51.599998,18.695652,33,58.0,68.300003,68.0,61.299999
20160805120000,50.400002,18.26087,33,61.200001,68.300003,68.0,61.299999
20160805121500,0.0,0.0,29,61.200001,68.300003,68.0,61.299999
20160805123000,0.0,0.0,9,61.200001,68.199997,68.0,61.299999
20160805124500,0.0,0.0,9,61.200001,68.199997,68.0,61.299999
20160805130000,46.799999,16.956521,31,56.799999,67.699997,68.0,61.299999
20160805131500,0.0,0.0,7,60.700001,67.599998,68.0,61.299999
20160805133000,0.0,0.0,7,62.799999,68.400002,68.0,61.299999
20160805134500,0.0,0.0,8,60.799999,67.900002,68.0,61.299999
20160805140000,0.0,0.0,8,63.0,67.800003,68.0,61.299999
20160805141500,90.0,32.608696,32,57.200001,68.400002,68.0,61.299999
20160805143000,82.199997,29.782608,30,56.400002,67.800003,68.0,61.299999
20160805144500,0.0,0.0,5,59.5,67.400002,68.0,61.299999
20160805150000,0.0,0.0,5,62.400002,68.300003,68.0,61.299999
20160805151500,0.0,0.0,7,60.799999,68.199997,68.0,61.299999
20160805153000,90.0,32.608696,31,56.400002,68.5,68.0,61.400002
20160805154500,113.400002,41.086957,35,56.400002,68.400002,68.0,61.299999
20160805160000,126.599998,45.869565,36,57.099998,68.400002,68.0,61.299999
20160805161500,136.800003,49.565218,38,57.099998,68.300003,68.0,61.599998
20160805173000,73.199997,26.521738,29,57.299999,67.599998,68.0,61.400002
20160805174500,61.200001,22.173913,29,57.900002,67.599998,68.0,61.400002
20160805180000,51.599998,18.695652,28,57.900002,67.699997,68.0,61.400002
20160805181500,55.200001,20.0,28,57.900002,67.900002,68.0,61.299999
20160805183000,48.599998,17.608695,28,57.900002,67.800003,68.0,61.299999
20160805184500,50.400002,18.26087,27,57.900002,67.800003,68.0,61.299999
20160805190000,0.0,0.0,9,57.900002,67.699997,68.0,61.400002
20160805191500,0.0,0.0,15,57.900002,67.800003,68.0,61.299999
20160805193000,54.0,19.565217,28,57.900002,67.800003,68.0,61.299999
20160805194500,54.0,19.565217,27,57.900002,67.800003,68.0,61.299999
20160805200000,51.599998,18.695652,28,57.900002,67.800003,68.0,61.299999
20160805201500,50.400002,18.26087,27,57.900002,67.800003,68.0,61.299999
20160805203000,51.599998,18.695652,28,57.900002,67.800003,68.0,61.299999
20160805204500,51.599998,18.695652,28,57.900002,67.800003,68.0,61.299999
20160805210000,54.0,19.565217,28,57.900002,67.800003,68.0,61.299999
20160805211500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160805213000,54.0,19.565217,28,57.900002,67.800003,68.0,61.299999
20160805214500,0.0,0.0,20,57.900002,67.800003,68.0,61.299999
20160805220000,54.0,19.565217,28,57.900002,67.800003,68.0,61.299999
20160805221500,0.0,0.0,16,57.900002,67.699997,68.0,61.299999
20160805223000,0.0,0.0,23,57.900002,67.800003,68.0,61.299999
20160805224500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160805230000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160805231500,0.0,0.0,0,57.900002,67.800003,68.0,61.299999
20160805233000,0.0,0.0,0,61.5,68.099998,68.0,61.299999
20160805234500,0.0,0.0,1,63.200001,68.300003,68.0,61.299999
20160806000000,0.0,0.0,8,64.800003,68.599998,68.0,61.299999
20160806001500,57.0,20.652174,29,58.799999,68.400002,68.0,61.299999
20160806003000,0.0,0.0,9,59.900002,68.300003,68.0,61.299999
20160806004500,0.0,0.0,14,58.799999,68.199997,68.0,61.299999
20160806010000,0.0,0.0,9,58.799999,68.199997,68.0,61.299999
20160806011500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160806013000,50.400002,18.26087,28,58.799999,68.300003,68.0,61.299999
20160806014500,0.0,0.0,9,58.799999,68.199997,68.0,61.299999
20160806020000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160806021500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160806023000,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160806024500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160806030000,50.400002,18.26087,28,60.0,68.300003,68.0,61.299999
20160806031500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160806033000,48.599998,17.608695,27,60.0,68.300003,68.0,61.299999
20160806034500,0.0,0.0,9,58.799999,68.199997,68.0,61.299999
20160806040000,0.0,0.0,9,58.799999,68.199997,68.0,61.299999
20160806041500,0.0,0.0,9,59.700001,68.199997,68.0,61.299999
20160806043000,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160806044500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160806050000,51.599998,18.695652,28,58.0,68.300003,68.0,61.299999
20160806051500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160806053000,40.799999,14.782608,27,59.900002,68.300003,68.0,61.299999
20160806054500,0.0,0.0,9,59.299999,68.199997,68.0,61.299999
20160806060000,54.0,19.565217,28,59.299999,68.300003,68.0,61.299999
20160806061500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160806063000,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160806064500,51.599998,18.695652,28,58.799999,68.300003,68.0,61.299999
20160806070000,0.0,0.0,9,58.799999,68.199997,68.0,61.299999
20160806071500,0.0,0.0,9,61.5,68.300003,68.0,61.299999
20160806073000,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160806074500,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160806080000,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160806081500,0.0,0.0,9,61.0,68.199997,68.0,61.299999
20160806083000,0.0,0.0,9,61.0,68.199997,68.0,61.299999
20160806084500,0.0,0.0,9,61.0,68.199997,68.0,61.299999
20160806090000,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160806091500,0.0,0.0,9,62.799999,68.099998,68.0,61.299999
20160806093000,0.0,0.0,9,62.799999,68.099998,68.0,61.299999
20160806094500,0.0,0.0,9,62.799999,68.0,68.0,61.299999
20160806100000,0.0,0.0,9,62.799999,68.0,68.0,61.299999
20160806101500,0.0,0.0,9,62.799999,67.900002,68.0,61.299999
20160806103000,0.0,0.0,9,62.799999,68.0,68.0,61.299999
20160806104500,0.0,0.0,9,62.799999,67.900002,68.0,61.299999
20160806110000,0.0,0.0,9,62.799999,68.0,68.0,61.299999
20160806111500,0.0,0.0,9,62.799999,68.0,68.0,61.299999
20160806113000,0.0,0.0,9,62.799999,67.900002,68.0,61.299999
20160806114500,0.0,0.0,9,62.799999,67.900002,68.0,61.299999
20160806120000,0.0,0.0,9,62.799999,67.900002,68.0,61.299999
20160806121500,0.0,0.0,9,62.799999,67.900002,68.0,61.299999
20160806123000,0.0,0.0,9,62.799999,67.900002,68.0,61.299999
20160806124500,0.0,0.0,9,62.799999,67.900002,68.0,61.299999
20160806130000,0.0,0.0,9,62.799999,67.900002,68.0,61.299999
20160806131500,0.0,0.0,9,62.799999,67.900002,68.0,61.299999
20160806133000,0.0,0.0,9,62.799999,67.900002,68.0,61.299999
20160806134500,0.0,0.0,9,62.799999,67.900002,68.0,61.299999
20160806140000,0.0,0.0,9,62.799999,67.900002,68.0,61.299999
20160806141500,0.0,0.0,9,62.799999,67.900002,68.0,61.299999
20160806143000,0.0,0.0,9,62.799999,68.0,68.0,61.299999
20160806144500,0.0,0.0,9,63.599998,68.0,68.0,61.299999
20160806150000,0.0,0.0,9,63.599998,68.0,68.0,61.299999
20160806151500,0.0,0.0,9,63.599998,68.0,68.0,61.299999
20160806153000,0.0,0.0,9,63.599998,68.0,68.0,61.299999
20160806154500,0.0,0.0,9,63.599998,68.0,68.0,61.299999
20160806160000,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160806161500,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160806163000,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160806164500,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160806170000,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160806171500,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160806173000,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160806174500,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160806180000,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160806181500,0.0,0.0,9,63.599998,67.900002,68.0,61.299999
20160806183000,0.0,0.0,9,63.599998,67.800003,68.0,61.299999
20160806184500,0.0,0.0,9,63.599998,67.800003,68.0,61.299999
20160806190000,0.0,0.0,8,64.400002,67.699997,68.0,61.299999
20160806191500,0.0,0.0,7,64.400002,67.699997,68.0,61.299999
20160806193000,0.0,0.0,6,64.400002,67.699997,68.0,61.299999
20160806194500,0.0,0.0,5,64.400002,67.699997,68.0,61.299999
20160806200000,0.0,0.0,2,64.400002,67.599998,68.0,61.299999
20160806201500,0.0,0.0,0,64.400002,67.599998,68.0,61.299999
20160806203000,0.0,0.0,0,64.400002,67.599998,68.0,61.299999
20160806204500,0.0,0.0,0,65.199997,67.599998,68.0,61.299999
20160806210000,0.0,0.0,0,65.199997,67.599998,68.0,61.299999
20160806211500,0.0,0.0,0,65.199997,67.599998,68.0,61.299999
20160806213000,0.0,0.0,0,65.199997,67.599998,68.0,61.299999
20160806214500,0.0,0.0,0,65.199997,67.599998,68.0,61.299999
20160806220000,0.0,0.0,0,65.199997,67.599998,68.0,61.299999
20160806221500,0.0,0.0,0,65.199997,67.599998,68.0,61.299999
20160806223000,0.0,0.0,0,65.199997,67.599998,68.0,61.299999
20160806224500,0.0,0.0,0,65.199997,67.599998,68.0,61.299999
20160806230000,0.0,0.0,0,65.199997,67.599998,68.0,61.299999
20160806231500,0.0,0.0,0,65.199997,67.5,68.0,61.299999
20160806233000,0.0,0.0,0,65.199997,67.599998,68.0,61.299999
20160806234500,0.0,0.0,0,65.199997,67.5,68.0,61.299999
20160807000000,0.0,0.0,0,64.400002,67.5,68.0,61.299999
20160807001500,0.0,0.0,0,64.400002,67.400002,68.0,61.299999
20160807003000,0.0,0.0,1,64.400002,67.5,68.0,61.299999
20160807004500,0.0,0.0,0,64.400002,67.400002,68.0,61.299999
20160807010000,0.0,0.0,0,64.400002,67.5,68.0,61.299999
20160807011500,0.0,0.0,0,64.400002,67.400002,68.0,61.299999
20160807013000,0.0,0.0,0,64.400002,67.5,68.0,61.299999
20160807014500,0.0,0.0,0,64.400002,67.400002,68.0,61.299999
20160807020000,0.0,0.0,0,64.400002,67.400002,68.0,61.299999
20160807021500,0.0,0.0,0,64.400002,67.400002,68.0,61.299999
20160807023000,0.0,0.0,0,64.400002,67.300003,68.0,61.299999
20160807024500,0.0,0.0,0,64.400002,67.400002,68.0,61.299999
20160807030000,0.0,0.0,0,64.400002,67.300003,68.0,61.299999
20160807031500,0.0,0.0,0,64.400002,67.400002,68.0,61.299999
20160807033000,0.0,0.0,0,64.400002,67.300003,68.0,61.299999
20160807034500,0.0,0.0,0,64.400002,67.300003,68.0,61.299999
20160807040000,0.0,0.0,0,64.400002,67.199997,68.0,61.299999
20160807041500,0.0,0.0,0,64.400002,67.300003,68.0,61.299999
20160807043000,0.0,0.0,0,64.400002,67.199997,68.0,61.299999
20160807044500,0.0,0.0,0,64.400002,67.300003,68.0,61.299999
20160807050000,0.0,0.0,0,64.400002,67.199997,68.0,61.299999
20160807051500,0.0,0.0,1,64.400002,67.300003,68.0,61.299999
20160807053000,0.0,0.0,0,64.400002,67.199997,68.0,61.299999
20160807054500,0.0,0.0,0,64.400002,67.199997,68.0,61.299999
20160807060000,0.0,0.0,0,64.400002,67.199997,68.0,61.299999
20160807061500,0.0,0.0,0,64.400002,67.199997,68.0,61.299999
20160807063000,0.0,0.0,0,63.599998,67.300003,68.0,61.299999
20160807064500,0.0,0.0,0,63.599998,67.5,68.0,61.299999
20160807070000,0.0,0.0,0,63.599998,67.5,68.0,61.299999
20160807071500,0.0,0.0,0,63.599998,67.599998,68.0,61.299999
20160807073000,0.0,0.0,0,63.599998,67.599998,68.0,61.299999
20160807074500,0.0,0.0,0,63.599998,67.199997,68.0,61.299999
20160807080000,0.0,0.0,0,63.599998,67.300003,68.0,61.299999
20160807081500,0.0,0.0,0,63.599998,67.199997,68.0,61.299999
20160807083000,0.0,0.0,1,63.599998,67.400002,68.0,61.299999
20160807084500,0.0,0.0,0,63.599998,67.5,68.0,61.299999
20160807090000,0.0,0.0,0,63.599998,67.599998,68.0,61.299999
20160807091500,0.0,0.0,0,63.599998,67.5,68.0,61.299999
20160807093000,0.0,0.0,0,62.799999,67.5,68.0,61.299999
20160807094500,0.0,0.0,0,62.799999,67.599998,68.0,61.299999
20160807100000,0.0,0.0,0,63.700001,67.699997,68.0,61.299999
20160807101500,0.0,0.0,1,63.700001,68.0,68.0,61.299999
20160807103000,0.0,0.0,1,63.700001,67.800003,68.0,61.299999
20160807104500,0.0,0.0,1,63.700001,67.900002,68.0,61.299999
20160807110000,0.0,0.0,1,63.700001,67.900002,68.0,61.299999
20160807111500,0.0,0.0,1,63.700001,68.0,68.0,61.299999
20160807113000,0.0,0.0,1,63.700001,68.0,68.0,61.299999
20160807114500,0.0,0.0,1,63.700001,68.099998,68.0,61.299999
20160807120000,0.0,0.0,1,63.700001,68.099998,68.0,61.299999
20160807121500,0.0,0.0,1,63.700001,68.099998,68.0,61.299999
20160807123000,0.0,0.0,1,63.700001,68.099998,68.0,61.299999
20160807124500,0.0,0.0,1,63.700001,68.099998,68.0,61.299999
20160807130000,0.0,0.0,1,63.700001,68.099998,68.0,61.299999
20160807131500,0.0,0.0,1,63.700001,68.099998,68.0,61.299999
20160807133000,0.0,0.0,1,63.700001,68.099998,68.0,61.299999
20160807134500,0.0,0.0,1,63.700001,68.099998,68.0,61.299999
20160807140000,0.0,0.0,4,63.700001,68.300003,68.0,61.299999
20160807141500,0.0,0.0,4,64.800003,68.300003,68.0,61.299999
20160807143000,0.0,0.0,4,64.800003,68.300003,68.0,61.299999
20160807144500,0.0,0.0,5,64.800003,68.300003,68.0,61.299999
20160807150000,0.0,0.0,6,64.800003,68.300003,68.0,61.299999
20160807151500,0.0,0.0,9,64.800003,68.400002,68.0,61.299999
20160807153000,0.0,0.0,9,60.299999,68.099998,68.0,61.299999
20160807154500,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160807160000,0.0,0.0,9,60.299999,68.099998,68.0,61.299999
20160807161500,57.0,20.652174,26,61.599998,68.300003,68.0,61.299999
20160807163000,54.0,19.565217,26,60.400002,68.300003,68.0,61.299999
20160807164500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160807170000,57.0,20.652174,26,60.099998,68.300003,68.0,61.299999
20160807171500,0.0,0.0,9,58.900002,68.199997,68.0,61.299999
20160807173000,0.0,0.0,9,58.900002,68.199997,68.0,61.299999
20160807174500,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160807180000,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160807181500,40.799999,14.782608,27,59.5,68.300003,68.0,61.299999
20160807183000,0.0,0.0,20,59.5,68.300003,68.0,61.299999
20160807184500,51.599998,18.695652,27,60.400002,68.300003,68.0,61.299999
20160807190000,0.0,0.0,9,58.799999,68.199997,68.0,61.299999
20160807191500,50.400002,18.26087,27,60.0,68.300003,68.0,61.299999
20160807193000,50.400002,18.26087,27,60.0,68.300003,68.0,61.299999
20160807194500,0.0,0.0,9,60.0,68.199997,68.0,61.299999
20160807200000,55.200001,20.0,27,58.599998,68.300003,68.0,61.299999
20160807201500,0.0,0.0,9,58.599998,68.199997,68.0,61.299999
20160807203000,0.0,0.0,9,58.599998,68.199997,68.0,61.299999
20160807204500,51.599998,18.695652,27,58.599998,68.300003,68.0,61.299999
20160807210000,0.0,0.0,9,58.599998,68.199997,68.0,61.299999
20160807211500,46.799999,16.956521,27,58.599998,68.300003,68.0,61.299999
20160807213000,46.799999,16.956521,27,59.599998,68.300003,68.0,61.299999
20160807214500,0.0,0.0,9,59.599998,68.199997,68.0,61.299999
20160807220000,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160807221500,46.799999,16.956521,27,58.700001,68.300003,68.0,61.299999
20160807223000,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160807224500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160807230000,0.0,0.0,9,58.400002,68.199997,68.0,61.299999
20160807231500,0.0,0.0,9,58.400002,68.199997,68.0,61.299999
20160807233000,0.0,0.0,10,58.400002,68.300003,68.0,61.299999
20160807234500,0.0,0.0,9,58.400002,68.199997,68.0,61.299999
20160808000000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160808001500,55.200001,20.0,27,58.299999,68.300003,68.0,61.299999
20160808003000,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160808004500,51.599998,18.695652,27,58.299999,68.300003,68.0,61.299999
20160808010000,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160808011500,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160808013000,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160808014500,51.599998,18.695652,27,59.099998,68.300003,68.0,61.299999
20160808020000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160808021500,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160808023000,54.0,19.565217,27,58.0,68.199997,68.0,61.299999
20160808024500,55.200001,20.0,27,58.0,68.300003,68.0,61.299999
20160808030000,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160808031500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160808033000,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160808034500,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160808040000,50.400002,18.26087,27,58.0,68.300003,68.0,61.299999
20160808041500,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160808043000,51.599998,18.695652,27,58.0,68.300003,68.0,61.299999
20160808044500,50.400002,18.26087,24,58.0,68.199997,68.0,61.299999
20160808050000,54.0,19.565217,27,58.799999,68.300003,68.0,61.299999
20160808051500,38.400002,13.913044,26,58.799999,68.300003,68.0,61.299999
20160808053000,50.400002,18.26087,27,58.200001,68.300003,68.0,61.299999
20160808054500,50.400002,18.26087,26,58.200001,68.300003,68.0,61.299999
20160808060000,50.400002,18.26087,26,58.200001,68.300003,68.0,61.299999
20160808061500,33.599998,12.173912,19,58.200001,68.199997,68.0,61.299999
20160808063000,0.0,0.0,9,58.200001,68.199997,68.0,61.299999
20160808064500,0.0,0.0,9,58.200001,68.199997,68.0,61.299999
20160808070000,0.0,0.0,9,58.200001,68.199997,68.0,61.299999
20160808071500,0.0,0.0,9,58.200001,68.199997,68.0,61.299999
20160808073000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160808074500,50.400002,18.26087,26,59.099998,68.300003,68.0,61.299999
20160808080000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160808081500,51.599998,18.695652,27,59.099998,68.300003,68.0,61.299999
20160808083000,44.400002,16.086957,26,59.099998,68.300003,68.0,61.299999
20160808084500,64.199997,23.260868,28,56.799999,68.400002,68.0,61.299999
20160808090000,78.599998,28.47826,30,56.799999,67.900002,68.0,61.299999
20160808091500,48.599998,17.608695,27,57.5,68.099998,68.0,61.299999
20160808093000,84.599998,30.652173,31,57.5,68.400002,68.0,61.299999
20160808094500,82.199997,29.782608,31,56.400002,67.699997,68.0,61.299999
20160808100000,172.199997,62.391303,42,56.400002,69.0,68.0,61.299999
20160808101500,129.600006,46.956524,36,56.400002,68.199997,68.0,61.299999
20160808103000,124.800003,45.217392,35,56.400002,67.900002,68.0,61.299999
20160808104500,124.800003,45.217392,35,56.400002,68.099998,68.0,61.299999
20160808110000,115.800003,41.956523,34,56.400002,67.800003,68.0,61.299999
20160808111500,91.199997,33.043477,31,56.400002,67.699997,68.0,61.299999
20160808113000,95.400002,34.565218,33,56.400002,67.699997,68.0,61.299999
20160808114500,100.199997,36.304347,33,56.400002,68.199997,68.0,61.299999
20160808120000,129.600006,46.956524,36,56.400002,68.099998,68.0,61.299999
20160808121500,66.599998,24.130434,28,57.099998,67.300003,68.0,61.299999
20160808123000,0.0,0.0,9,57.900002,67.5,68.0,61.299999
20160808124500,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160808130000,51.599998,18.695652,28,57.599998,67.800003,68.0,61.299999
20160808131500,51.599998,18.695652,28,58.400002,67.800003,68.0,61.299999
20160808133000,75.599998,27.391304,30,56.799999,68.5,68.0,61.299999
20160808134500,121.199997,43.913042,36,56.799999,68.599998,68.0,61.299999
20160808140000,106.800003,38.695653,32,56.799999,67.699997,68.0,61.299999
20160808141500,100.199997,36.304347,32,56.799999,67.699997,68.0,61.299999
20160808143000,73.199997,26.521738,29,56.799999,67.5,68.0,61.299999
20160808144500,76.800003,27.826088,30,56.799999,67.900002,68.0,61.299999
20160808150000,80.400002,29.130435,30,56.799999,67.900002,68.0,61.299999
20160808151500,145.800003,52.826088,39,56.799999,69.199997,68.0,61.299999
20160808153000,131.399994,47.608693,36,56.799999,68.0,68.0,61.299999
20160808154500,133.199997,48.260868,36,56.799999,68.0,68.0,61.299999
20160808160000,108.599998,39.347826,33,56.799999,67.5,68.0,61.299999
20160808161500,97.800003,35.434784,32,56.799999,67.400002,68.0,61.299999
20160808163000,66.0,23.913043,28,56.799999,67.400002,68.0,61.299999
20160808164500,51.599998,18.695652,27,58.0,67.699997,68.0,61.299999
20160808170000,54.0,19.565217,27,58.0,67.800003,68.0,61.299999
20160808171500,57.0,20.652174,27,58.0,67.800003,68.0,61.299999
20160808173000,48.599998,17.608695,27,57.200001,67.800003,68.0,61.299999
20160808174500,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160808180000,48.599998,17.608695,27,57.200001,67.800003,68.0,61.299999
20160808181500,54.0,19.565217,27,57.200001,67.800003,68.0,61.299999
20160808183000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160808184500,46.799999,16.956521,27,57.200001,67.800003,68.0,61.299999
20160808190000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160808191500,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160808193000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160808194500,43.200001,15.652174,26,57.900002,67.800003,68.0,61.299999
20160808200000,48.599998,17.608695,27,57.900002,67.800003,68.0,61.299999
20160808201500,50.400002,18.26087,27,57.900002,67.800003,68.0,61.299999
20160808203000,51.599998,18.695652,27,57.900002,67.800003,68.0,61.299999
20160808204500,50.400002,18.26087,27,57.900002,67.800003,68.0,61.299999
20160808210000,50.400002,18.26087,27,57.900002,67.800003,68.0,61.299999
20160808211500,50.400002,18.26087,27,57.900002,67.800003,68.0,61.299999
20160808213000,54.0,19.565217,27,58.700001,67.800003,68.0,61.299999
20160808214500,55.200001,20.0,27,58.700001,67.800003,68.0,61.299999
20160808220000,51.599998,18.695652,27,58.0,67.800003,68.0,61.299999
20160808221500,51.599998,18.695652,27,58.700001,67.800003,68.0,61.299999
20160808223000,55.200001,20.0,28,58.0,67.800003,68.0,61.299999
20160808224500,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160808230000,54.0,19.565217,28,58.0,67.800003,68.0,61.299999
20160808231500,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160808233000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160808234500,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160809000000,54.0,19.565217,27,59.099998,67.900002,68.0,61.299999
20160809001500,55.200001,20.0,27,59.099998,67.800003,68.0,61.299999
20160809003000,0.0,0.0,9,58.400002,67.699997,68.0,61.299999
20160809004500,54.0,19.565217,27,58.400002,67.800003,68.0,61.299999
20160809010000,0.0,0.0,9,58.400002,67.699997,68.0,61.299999
20160809011500,55.200001,20.0,27,58.400002,67.800003,68.0,61.299999
20160809013000,0.0,0.0,9,58.400002,67.699997,68.0,61.299999
20160809014500,0.0,0.0,16,59.099998,67.800003,68.0,61.299999
20160809020000,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160809021500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160809023000,50.400002,18.26087,27,58.0,67.800003,68.0,61.299999
20160809024500,54.0,19.565217,27,58.0,67.800003,68.0,61.299999
20160809030000,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160809031500,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160809033000,51.599998,18.695652,27,58.700001,67.800003,68.0,61.299999
20160809034500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160809040000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160809041500,0.0,0.0,12,58.0,67.800003,68.0,61.299999
20160809043000,54.0,19.565217,28,58.0,67.800003,68.0,61.299999
20160809044500,50.400002,18.26087,27,58.0,67.800003,68.0,61.299999
20160809050000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160809051500,46.799999,16.956521,27,58.700001,67.800003,68.0,61.299999
20160809053000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160809054500,51.599998,18.695652,27,58.0,67.800003,68.0,61.299999
20160809060000,51.599998,18.695652,28,58.0,67.800003,68.0,61.299999
20160809061500,50.400002,18.26087,27,58.0,67.800003,68.0,61.299999
20160809063000,55.200001,20.0,28,58.0,67.800003,68.0,61.299999
20160809064500,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160809070000,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160809071500,46.799999,16.956521,27,59.099998,67.800003,68.0,61.299999
20160809073000,50.400002,18.26087,27,58.400002,67.800003,68.0,61.299999
20160809074500,54.0,19.565217,28,59.099998,67.800003,68.0,61.299999
20160809080000,57.0,20.652174,28,56.799999,67.800003,68.0,61.299999
20160809081500,75.599998,27.391304,31,56.799999,68.400002,68.0,61.299999
20160809083000,85.199997,30.869564,32,56.799999,68.400002,68.0,61.299999
20160809084500,87.599998,31.73913,32,56.799999,68.099998,68.0,61.299999
20160809090000,84.599998,30.652173,32,56.799999,67.699997,68.0,61.299999
20160809091500,75.599998,27.391304,30,56.799999,67.699997,68.0,61.299999
20160809093000,51.599998,18.695652,29,56.799999,67.699997,68.0,61.299999
20160809094500,66.0,23.913043,29,56.799999,68.0,68.0,61.299999
20160809100000,66.0,23.913043,29,56.799999,68.099998,68.0,61.299999
20160809101500,66.0,23.913043,29,56.799999,68.400002,68.0,61.299999
20160809103000,75.599998,27.391304,31,56.799999,68.0,68.0,61.299999
20160809104500,77.400002,28.043479,31,56.799999,67.800003,68.0,61.299999
20160809110000,73.199997,26.521738,31,56.799999,68.099998,68.0,61.299999
20160809111500,75.599998,27.391304,31,56.799999,67.800003,68.0,61.299999
20160809113000,76.800003,27.826088,31,56.799999,68.300003,68.0,61.299999
20160809114500,80.400002,29.130435,31,56.799999,67.900002,68.0,61.299999
20160809120000,82.199997,29.782608,31,56.799999,68.400002,68.0,61.299999
20160809121500,82.199997,29.782608,31,56.799999,67.900002,68.0,61.299999
20160809123000,82.199997,29.782608,31,57.5,67.800003,68.0,61.299999
20160809124500,80.400002,29.130435,31,57.5,67.699997,68.0,61.299999
20160809130000,76.800003,27.826088,31,57.5,67.699997,68.0,61.299999
20160809131500,75.599998,27.391304,31,57.5,67.699997,68.0,61.299999
20160809133000,66.0,23.913043,27,57.5,67.599998,68.0,61.299999
20160809134500,0.0,0.0,7,61.099998,67.599998,68.0,61.299999
20160809140000,0.0,0.0,2,63.200001,67.400002,68.0,61.299999
20160809141500,0.0,0.0,6,64.400002,68.300003,68.0,61.299999
20160809143000,0.0,0.0,9,59.200001,68.300003,68.0,61.299999
20160809144500,66.0,23.913043,30,59.200001,68.300003,68.0,61.299999
20160809150000,58.799999,21.304348,30,59.200001,68.199997,68.0,61.299999
20160809151500,57.0,20.652174,30,58.299999,67.900002,68.0,61.299999
20160809153000,0.0,0.0,9,61.5,67.800003,68.0,61.299999
20160809154500,72.0,26.086957,32,60.799999,68.599998,68.0,61.299999
20160809160000,72.0,26.086957,30,58.0,67.900002,68.0,61.299999
20160809161500,74.400002,26.956522,29,58.0,67.800003,68.0,61.299999
20160809163000,73.199997,26.521738,29,58.0,67.900002,68.0,61.299999
20160809164500,73.199997,26.521738,29,58.0,67.900002,68.0,61.299999
20160809170000,74.400002,26.956522,29,58.0,67.900002,68.0,61.299999
20160809171500,64.199997,23.260868,28,58.0,67.699997,68.0,61.299999
20160809173000,0.0,0.0,9,60.299999,67.900002,68.0,61.299999
20160809174500,60.0,21.73913,29,57.599998,68.099998,68.0,61.299999
20160809180000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160809181500,51.599998,18.695652,28,58.0,67.800003,68.0,61.299999
20160809183000,55.200001,20.0,28,58.0,67.800003,68.0,61.299999
20160809184500,54.0,19.565217,25,58.0,67.699997,68.0,61.299999
20160809190000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160809191500,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160809193000,0.0,0.0,9,61.099998,67.699997,68.0,61.299999
20160809194500,0.0,0.0,9,59.900002,67.699997,68.0,61.299999
20160809200000,0.0,0.0,9,61.099998,67.699997,68.0,61.299999
20160809201500,0.0,0.0,8,59.900002,67.699997,68.0,61.299999
20160809203000,0.0,0.0,9,63.200001,67.800003,68.0,61.299999
20160809204500,0.0,0.0,9,64.400002,67.900002,68.0,61.299999
20160809210000,0.0,0.0,9,64.400002,67.900002,68.0,61.299999
20160809211500,0.0,0.0,9,65.300003,67.900002,68.0,61.299999
20160809213000,0.0,0.0,9,65.300003,68.0,68.0,61.299999
20160809214500,0.0,0.0,9,65.300003,68.0,68.0,61.299999
20160809220000,0.0,0.0,9,65.300003,68.0,68.0,61.299999
20160809221500,0.0,0.0,9,65.300003,67.900002,68.0,61.299999
20160809223000,0.0,0.0,9,65.300003,68.0,68.0,61.299999
20160809224500,0.0,0.0,9,65.300003,67.900002,68.0,61.299999
20160809230000,0.0,0.0,9,65.300003,68.099998,68.0,61.299999
20160809231500,0.0,0.0,9,65.300003,67.900002,68.0,61.299999
20160809233000,0.0,0.0,9,65.300003,68.099998,68.0,61.299999
20160809234500,0.0,0.0,9,65.300003,67.900002,68.0,61.299999
20160810000000,0.0,0.0,9,65.300003,68.0,68.0,61.299999
20160810001500,0.0,0.0,9,65.300003,67.900002,68.0,61.299999
20160810003000,0.0,0.0,9,65.300003,67.900002,68.0,61.299999
20160810004500,0.0,0.0,9,65.300003,68.0,68.0,61.299999
20160810010000,0.0,0.0,9,65.300003,67.900002,68.0,61.299999
20160810011500,0.0,0.0,9,65.300003,68.0,68.0,61.299999
20160810013000,0.0,0.0,9,65.300003,67.900002,68.0,61.299999
20160810014500,0.0,0.0,9,65.300003,68.0,68.0,61.299999
20160810020000,0.0,0.0,9,65.300003,67.900002,68.0,61.299999
20160810021500,0.0,0.0,9,65.300003,68.0,68.0,61.299999
20160810023000,0.0,0.0,9,65.300003,67.900002,68.0,61.299999
20160810024500,0.0,0.0,9,65.300003,68.0,68.0,61.299999
20160810030000,0.0,0.0,9,65.300003,67.800003,68.0,61.299999
20160810031500,0.0,0.0,9,65.300003,68.0,68.0,61.299999
20160810033000,0.0,0.0,9,65.300003,67.800003,68.0,61.299999
20160810034500,0.0,0.0,9,65.300003,67.900002,68.0,61.299999
20160810040000,0.0,0.0,9,64.400002,67.800003,68.0,61.299999
20160810041500,0.0,0.0,9,64.400002,67.900002,68.0,61.299999
20160810054500,0.0,0.0,9,63.700001,68.099998,68.0,61.299999
20160810060000,0.0,0.0,9,63.700001,68.099998,68.0,61.299999
20160810061500,0.0,0.0,9,63.700001,68.199997,68.0,61.299999
20160810063000,61.200001,22.173913,29,57.200001,68.400002,68.0,61.299999
20160810064500,74.400002,26.956522,30,57.200001,68.199997,68.0,61.299999
20160810070000,75.599998,27.391304,30,56.400002,68.099998,68.0,61.299999
20160810071500,75.599998,27.391304,30,56.400002,68.0,68.0,61.299999
20160810073000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160810074500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160810080000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160810081500,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160810083000,54.0,19.565217,28,57.200001,67.800003,68.0,61.299999
20160810084500,0.0,0.0,8,59.5,67.699997,68.0,61.299999
20160810090000,66.0,23.913043,29,56.0,68.099998,68.0,61.299999
20160810091500,57.0,20.652174,28,56.0,67.800003,68.0,61.299999
20160810093000,55.200001,20.0,28,56.0,67.900002,68.0,61.299999
20160810094500,46.799999,16.956521,27,57.200001,67.900002,68.0,61.299999
20160810100000,0.0,0.0,9,57.200001,68.0,68.0,61.299999
20160810101500,61.200001,22.173913,29,56.299999,68.099998,68.0,61.299999
20160810103000,0.0,0.0,4,58.299999,67.400002,68.0,61.299999
20160810104500,0.0,0.0,0,61.099998,67.300003,68.0,61.299999
20160810110000,0.0,0.0,0,62.299999,67.099998,68.0,61.299999
20160810111500,0.0,0.0,2,62.299999,67.599998,68.0,61.299999
20160810113000,0.0,0.0,0,63.200001,67.400002,68.0,61.299999
20160810114500,0.0,0.0,0,63.200001,67.400002,68.0,61.299999
20160810120000,0.0,0.0,4,64.0,68.199997,68.0,61.299999
20160810121500,0.0,0.0,9,57.900002,68.300003,68.0,61.299999
20160810123000,60.0,21.73913,29,57.200001,68.300003,68.0,61.299999
20160810124500,58.799999,21.304348,29,57.200001,67.900002,68.0,61.299999
20160810130000,0.0,0.0,9,57.200001,67.800003,68.0,61.299999
20160810131500,50.400002,18.26087,28,57.200001,67.800003,68.0,61.299999
20160810133000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160810134500,50.400002,18.26087,28,57.200001,67.900002,68.0,61.299999
20160810140000,76.800003,27.826088,30,57.200001,67.800003,68.0,61.299999
20160810141500,66.0,23.913043,28,57.200001,67.900002,68.0,61.299999
20160810143000,61.200001,22.173913,28,56.400002,67.900002,68.0,61.299999
20160810144500,66.0,23.913043,28,56.400002,67.900002,68.0,61.299999
20160810150000,55.200001,20.0,28,56.400002,67.900002,68.0,61.299999
20160810151500,70.199997,25.434782,30,56.400002,68.300003,68.0,61.299999
20160810153000,73.199997,26.521738,30,56.400002,67.900002,68.0,61.299999
20160810154500,70.199997,25.434782,30,56.400002,68.199997,68.0,61.299999
20160810160000,75.599998,27.391304,31,56.400002,68.099998,68.0,61.299999
20160810161500,74.400002,26.956522,31,56.400002,67.800003,68.0,61.299999
20160810163000,75.599998,27.391304,31,56.400002,68.099998,68.0,61.299999
20160810164500,75.599998,27.391304,31,56.400002,68.099998,68.0,61.299999
20160810170000,75.599998,27.391304,31,56.400002,67.900002,68.0,61.299999
20160810171500,74.400002,26.956522,31,56.400002,67.800003,68.0,61.299999
20160810173000,66.0,23.913043,29,57.200001,67.699997,68.0,61.299999
20160810174500,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160810180000,54.0,19.565217,28,57.200001,67.699997,68.0,61.299999
20160810181500,54.0,19.565217,28,57.200001,67.800003,68.0,61.299999
20160810183000,0.0,0.0,10,57.200001,67.800003,68.0,61.299999
20160810184500,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160810190000,57.0,20.652174,28,57.200001,67.800003,68.0,61.299999
20160810191500,54.0,19.565217,28,57.200001,67.800003,68.0,61.299999
20160810193000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160810194500,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160810200000,0.0,0.0,18,58.299999,67.800003,68.0,61.299999
20160810201500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160810203000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160810204500,50.400002,18.26087,28,57.5,67.800003,68.0,61.299999
20160810210000,48.599998,17.608695,28,58.799999,67.800003,68.0,61.299999
20160810211500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160810213000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160810214500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160810220000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160810221500,44.400002,16.086957,27,58.299999,67.800003,68.0,61.299999
20160810223000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160810224500,51.599998,18.695652,28,58.0,67.800003,68.0,61.299999
20160810230000,50.400002,18.26087,28,58.0,67.800003,68.0,61.299999
20160810231500,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160810233000,55.200001,20.0,28,58.0,67.800003,68.0,61.299999
20160810234500,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160811000000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160811001500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160811003000,0.0,0.0,11,58.700001,67.800003,68.0,61.299999
20160811004500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160811010000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160811011500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160811013000,54.0,19.565217,28,57.900002,67.800003,68.0,61.299999
20160811014500,69.599998,25.217391,30,57.900002,67.800003,68.0,61.299999
20160811020000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160811021500,66.599998,24.130434,30,57.200001,67.800003,68.0,61.299999
20160811023000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160811024500,55.200001,20.0,28,57.200001,67.800003,68.0,61.299999
20160811030000,48.599998,17.608695,28,58.0,67.800003,68.0,61.299999
20160811031500,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160811033000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160811034500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160811040000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160811041500,55.200001,20.0,28,57.900002,67.800003,68.0,61.299999
20160811043000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160811044500,50.400002,18.26087,28,59.200001,67.800003,68.0,61.299999
20160811050000,0.0,0.0,9,58.299999,67.800003,68.0,61.299999
20160811051500,0.0,0.0,9,57.700001,67.699997,68.0,61.299999
20160811053000,51.599998,18.695652,28,57.700001,67.800003,68.0,61.299999
20160811054500,0.0,0.0,9,59.200001,67.699997,68.0,61.299999
20160811060000,50.400002,18.26087,28,57.599998,67.800003,68.0,61.299999
20160811061500,69.599998,25.217391,29,57.599998,67.800003,68.0,61.299999
20160811063000,0.0,0.0,12,58.700001,67.800003,68.0,61.299999
20160811064500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160811070000,54.0,19.565217,29,57.599998,67.800003,68.0,61.299999
20160811071500,0.0,0.0,13,59.099998,67.800003,68.0,61.299999
20160811073000,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160811074500,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160811080000,0.0,0.0,13,57.599998,67.699997,68.0,61.299999
20160811081500,68.400002,24.782609,30,57.599998,68.099998,68.0,61.299999
20160811083000,64.199997,23.260868,30,56.799999,68.199997,68.0,61.299999
20160811084500,61.200001,22.173913,30,56.799999,68.0,68.0,61.299999
20160811090000,62.400002,22.608696,30,56.799999,67.900002,68.0,61.299999
20160811091500,64.199997,23.260868,31,56.799999,67.900002,68.0,61.299999
20160811093000,64.199997,23.260868,31,56.799999,68.300003,68.0,61.299999
20160811094500,66.0,23.913043,31,56.799999,67.900002,68.0,61.299999
20160811100000,62.400002,22.608696,31,56.799999,67.900002,68.0,61.299999
20160811101500,66.0,23.913043,31,56.799999,67.900002,68.0,61.299999
20160811103000,62.400002,22.608696,31,56.799999,68.099998,68.0,61.299999
20160811104500,64.199997,23.260868,31,56.799999,68.099998,68.0,61.299999
20160811110000,61.200001,22.173913,31,56.799999,68.099998,68.0,61.299999
20160811111500,62.400002,22.608696,31,56.799999,67.900002,68.0,61.299999
20160811113000,61.200001,22.173913,31,56.799999,68.099998,68.0,61.299999
20160811114500,62.400002,22.608696,31,56.799999,68.099998,68.0,61.299999
20160811120000,66.0,23.913043,31,56.799999,68.099998,68.0,61.299999
20160811121500,61.200001,22.173913,31,56.799999,67.900002,68.0,61.299999
20160811123000,64.199997,23.260868,31,56.799999,67.699997,68.0,61.299999
20160811124500,60.0,21.73913,31,56.799999,67.699997,68.0,61.299999
20160811130000,0.0,0.0,9,56.799999,67.699997,68.0,61.299999
20160811131500,36.0,13.043478,24,56.799999,67.699997,68.0,61.299999
20160811133000,62.400002,22.608696,32,56.799999,68.099998,68.0,61.299999
20160811134500,64.199997,23.260868,32,56.799999,68.199997,68.0,61.299999
20160811140000,83.400002,30.217392,34,56.799999,68.400002,68.0,61.299999
20160811141500,95.400002,34.565218,36,56.799999,68.400002,68.0,61.299999
20160811143000,100.199997,36.304347,36,56.799999,68.099998,68.0,61.299999
20160811144500,96.0,34.782609,36,56.799999,67.800003,68.0,61.299999
20160811150000,77.400002,28.043479,32,56.799999,67.599998,68.0,61.299999
20160811151500,64.199997,23.260868,32,56.799999,67.699997,68.0,61.299999
20160811153000,70.199997,25.434782,32,56.799999,67.699997,68.0,61.299999
20160811154500,60.0,21.73913,32,56.799999,68.0,68.0,61.299999
20160811160000,62.400002,22.608696,32,56.799999,67.699997,68.0,61.299999
20160811161500,0.0,0.0,9,56.799999,67.699997,68.0,61.299999
20160811163000,0.0,0.0,20,58.299999,67.800003,68.0,61.299999
20160811164500,62.400002,22.608696,31,58.299999,67.800003,68.0,61.299999
20160811170000,55.200001,20.0,31,58.299999,67.800003,68.0,61.299999
20160811171500,0.0,0.0,9,58.299999,67.800003,68.0,61.299999
20160811173000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160811174500,0.0,0.0,15,57.200001,67.800003,68.0,61.299999
20160811180000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160811181500,64.199997,23.260868,32,57.200001,67.800003,68.0,61.299999
20160811183000,55.200001,20.0,31,57.200001,67.800003,68.0,61.299999
20160811184500,64.199997,23.260868,32,57.200001,67.800003,68.0,61.299999
20160811190000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160811191500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160811193000,0.0,0.0,25,57.900002,67.800003,68.0,61.299999
20160811194500,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160811200000,61.200001,22.173913,31,57.200001,67.800003,68.0,61.299999
20160811201500,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160811203000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160811204500,64.199997,23.260868,31,58.0,67.800003,68.0,61.299999
20160811210000,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160811211500,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160811213000,38.400002,13.913044,25,58.0,67.699997,68.0,61.299999
20160811214500,50.400002,18.26087,31,58.0,67.800003,68.0,61.299999
20160811220000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160811221500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160811223000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160811224500,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
