PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160811230000,0.0,0.0,26,59.5,67.800003,68.0,61.299999
20160811231500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160811233000,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160811234500,0.0,0.0,16,59.5,67.800003,68.0,61.299999
20160812000000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160812001500,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160812003000,55.200001,20.0,31,58.0,67.800003,68.0,61.299999
20160812004500,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160812010000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160812011500,0.0,0.0,14,59.900002,67.800003,68.0,61.299999
20160812013000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160812014500,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160812020000,57.0,20.652174,31,58.0,67.800003,68.0,61.299999
20160812021500,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160812023000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160812024500,54.0,19.565217,31,57.900002,67.800003,68.0,61.299999
20160812030000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160812031500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160812033000,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160812034500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160812040000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160812041500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160812043000,0.0,0.0,9,58.299999,67.800003,68.0,61.299999
20160812044500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160812050000,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160812051500,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160812053000,50.400002,18.26087,30,57.599998,67.800003,68.0,61.299999
20160812054500,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160812060000,0.0,0.0,22,58.299999,67.800003,68.0,61.299999
20160812061500,51.599998,18.695652,31,58.299999,67.800003,68.0,61.299999
20160812063000,57.0,20.652174,31,58.299999,67.800003,68.0,61.299999
20160812064500,46.799999,16.956521,31,58.299999,67.800003,68.0,61.299999
20160812070000,0.0,0.0,25,58.299999,67.800003,68.0,61.299999
20160812071500,55.200001,20.0,31,58.299999,67.800003,68.0,61.299999
20160812073000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160812074500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160812080000,62.400002,22.608696,32,58.299999,67.800003,68.0,61.299999
20160812081500,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160812083000,0.0,0.0,10,57.599998,67.699997,68.0,61.299999
20160812084500,55.200001,20.0,31,57.599998,67.800003,68.0,61.299999
20160812090000,58.799999,21.304348,32,56.799999,67.900002,68.0,61.299999
20160812091500,57.0,20.652174,31,56.799999,68.0,68.0,61.299999
20160812093000,60.0,21.73913,32,57.5,68.199997,68.0,61.299999
20160812094500,51.599998,18.695652,32,56.400002,68.099998,68.0,61.299999
20160812100000,51.599998,18.695652,32,56.400002,68.099998,68.0,61.299999
20160812101500,64.199997,23.260868,33,56.400002,68.400002,68.0,61.299999
20160812103000,108.599998,39.347826,39,56.400002,68.699997,68.0,61.299999
20160812104500,102.0,36.956522,37,56.400002,67.800003,68.0,61.299999
20160812110000,97.800003,35.434784,36,56.400002,67.699997,68.0,61.299999
20160812111500,92.400002,33.478261,35,56.400002,67.599998,68.0,61.299999
20160812113000,70.199997,25.434782,32,56.400002,67.400002,68.0,61.299999
20160812114500,68.400002,24.782609,33,56.400002,67.699997,68.0,61.299999
20160812120000,50.400002,18.26087,32,57.099998,67.699997,68.0,61.299999
20160812121500,0.0,0.0,9,60.299999,67.900002,68.0,61.299999
20160812123000,57.0,20.652174,32,57.200001,68.300003,68.0,61.299999
20160812124500,75.599998,27.391304,34,57.200001,68.099998,68.0,61.299999
20160812130000,77.400002,28.043479,34,57.200001,68.400002,68.0,61.299999
20160812131500,88.800003,32.173914,36,57.200001,68.099998,68.0,61.299999
20160812133000,85.199997,30.869564,35,57.200001,67.699997,68.0,61.299999
20160812134500,68.400002,24.782609,32,57.200001,67.599998,68.0,61.299999
20160812140000,57.0,20.652174,32,57.200001,67.699997,68.0,61.299999
20160812141500,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160812143000,50.400002,18.26087,32,57.200001,67.800003,68.0,61.299999
20160812144500,54.0,19.565217,32,57.200001,67.800003,68.0,61.299999
20160812150000,50.400002,18.26087,32,57.200001,67.800003,68.0,61.299999
20160812151500,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160812153000,54.0,19.565217,32,57.200001,67.800003,68.0,61.299999
20160812154500,50.400002,18.26087,32,57.200001,67.800003,68.0,61.299999
20160812160000,0.0,0.0,14,57.900002,67.800003,68.0,61.299999
20160812161500,0.0,0.0,9,57.099998,67.699997,68.0,61.299999
20160812163000,50.400002,18.26087,32,57.099998,67.800003,68.0,61.299999
20160812164500,51.599998,18.695652,32,57.099998,67.800003,68.0,61.299999
20160812170000,0.0,0.0,31,58.299999,67.800003,68.0,61.299999
20160812171500,54.0,19.565217,32,58.299999,67.800003,68.0,61.299999
20160812173000,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160812174500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160812180000,54.0,19.565217,32,57.200001,67.800003,68.0,61.299999
20160812181500,55.200001,20.0,32,58.0,67.800003,68.0,61.299999
20160812183000,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160812184500,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160812190000,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160812191500,51.599998,18.695652,34,57.5,67.800003,68.0,61.299999
20160812193000,0.0,0.0,20,59.200001,67.800003,68.0,61.299999
20160812194500,0.0,0.0,20,58.0,67.800003,68.0,61.299999
20160812200000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160812201500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160812203000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160812204500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160812210000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160812211500,50.400002,18.26087,34,57.900002,67.800003,68.0,61.299999
20160812213000,0.0,0.0,25,58.700001,67.800003,68.0,61.299999
20160812214500,57.0,20.652174,34,58.0,67.800003,68.0,61.299999
20160812220000,0.0,0.0,30,58.0,67.800003,68.0,61.299999
20160812221500,0.0,0.0,25,59.5,67.800003,68.0,61.299999
20160812223000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160812224500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160812230000,66.599998,24.130434,36,57.900002,67.800003,68.0,61.299999
20160812231500,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160812233000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160812234500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160813000000,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160813001500,0.0,0.0,26,59.099998,67.800003,68.0,61.299999
20160813003000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160813004500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160813010000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160813011500,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160813013000,51.599998,18.695652,35,57.599998,67.800003,68.0,61.299999
20160813014500,0.0,0.0,9,59.900002,67.800003,68.0,61.299999
20160813020000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160813021500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160813023000,0.0,0.0,9,57.799999,67.699997,68.0,61.299999
20160813024500,0.0,0.0,9,57.799999,67.699997,68.0,61.299999
20160813030000,68.400002,24.782609,36,59.200001,67.800003,68.0,61.299999
20160813031500,36.0,13.043478,29,57.200001,67.699997,68.0,61.299999
20160813033000,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160813034500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160813040000,0.0,0.0,9,59.900002,67.699997,68.0,61.299999
20160813041500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160813043000,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160813044500,54.0,19.565217,35,58.0,67.800003,68.0,61.299999
20160813050000,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160813051500,0.0,0.0,9,61.900002,67.900002,68.0,61.299999
20160813053000,0.0,0.0,9,63.200001,68.099998,68.0,61.299999
20160813054500,0.0,0.0,9,63.200001,68.199997,68.0,61.299999
20160813060000,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160813061500,0.0,0.0,9,59.799999,68.199997,68.0,61.299999
20160813063000,0.0,0.0,9,58.799999,68.199997,68.0,61.299999
20160813064500,46.799999,16.956521,34,60.400002,68.300003,68.0,61.299999
20160813070000,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160813071500,0.0,0.0,20,61.5,68.300003,68.0,61.299999
20160813073000,0.0,0.0,21,58.400002,68.199997,68.0,61.299999
20160813074500,44.400002,16.086957,31,58.400002,68.199997,68.0,61.299999
20160813080000,0.0,0.0,9,58.400002,68.199997,68.0,61.299999
20160813081500,0.0,0.0,9,58.400002,68.199997,68.0,61.299999
20160813083000,0.0,0.0,9,58.400002,68.199997,68.0,61.299999
20160813084500,0.0,0.0,17,58.400002,68.199997,68.0,61.299999
20160813090000,50.400002,18.26087,35,58.400002,68.300003,68.0,61.299999
20160813091500,0.0,0.0,17,58.400002,68.199997,68.0,61.299999
20160813093000,51.599998,18.695652,35,58.400002,68.199997,68.0,61.299999
20160813094500,0.0,0.0,9,58.400002,68.199997,68.0,61.299999
20160813100000,0.0,0.0,9,58.400002,68.199997,68.0,61.299999
20160813101500,0.0,0.0,9,58.400002,68.199997,68.0,61.299999
20160813103000,0.0,0.0,9,58.400002,68.199997,68.0,61.299999
20160813104500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160813110000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160813111500,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160813113000,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160813114500,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160813120000,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160813121500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160813123000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160813124500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160813130000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160813131500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160813133000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160813134500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160813140000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160813141500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160813143000,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160813144500,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160813150000,0.0,0.0,19,60.700001,68.300003,68.0,61.299999
20160813151500,46.799999,16.956521,33,60.700001,68.300003,68.0,61.299999
20160813153000,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160813154500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160813160000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160813161500,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160813163000,0.0,0.0,9,57.900002,68.199997,68.0,61.299999
20160813164500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160813170000,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160813171500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160813173000,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160813174500,51.599998,18.695652,34,58.0,68.300003,68.0,61.299999
20160813180000,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160813181500,48.599998,17.608695,30,57.599998,68.199997,68.0,61.299999
20160813183000,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160813184500,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160813190000,0.0,0.0,9,62.400002,68.199997,68.0,61.299999
20160813191500,0.0,0.0,17,57.599998,68.199997,68.0,61.299999
20160813193000,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160813194500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160813200000,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160813201500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160813203000,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160813204500,0.0,0.0,21,63.099998,68.300003,68.0,61.299999
20160813210000,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160813211500,0.0,0.0,24,62.400002,68.300003,68.0,61.299999
20160813213000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160813214500,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160813220000,57.0,20.652174,34,58.400002,68.300003,68.0,61.299999
20160813221500,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160813223000,54.0,19.565217,33,60.799999,68.300003,68.0,61.299999
20160813224500,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160813230000,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160813231500,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160813233000,51.599998,18.695652,33,58.799999,68.300003,68.0,61.299999
20160813234500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160814000000,0.0,0.0,9,62.400002,68.199997,68.0,61.299999
20160814001500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160814003000,0.0,0.0,9,62.400002,68.199997,68.0,61.299999
20160814004500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160814010000,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160814011500,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160814013000,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160814014500,0.0,0.0,9,58.799999,68.199997,68.0,61.299999
20160814020000,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160814021500,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160814023000,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160814024500,0.0,0.0,9,61.099998,68.099998,68.0,61.299999
20160814030000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160814031500,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160814033000,50.400002,18.26087,33,59.200001,68.300003,68.0,61.299999
20160814034500,0.0,0.0,9,59.200001,68.199997,68.0,61.299999
20160814040000,0.0,0.0,9,62.400002,68.199997,68.0,61.299999
20160814041500,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160814043000,0.0,0.0,9,63.200001,68.199997,68.0,61.299999
20160814044500,33.599998,12.173912,31,61.099998,68.300003,68.0,61.299999
20160814050000,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160814051500,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160814053000,0.0,0.0,9,61.099998,68.099998,68.0,61.299999
20160814054500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160814060000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160814061500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160814063000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160814064500,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160814070000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160814071500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160814073000,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160814074500,55.200001,20.0,33,59.700001,68.300003,68.0,61.299999
20160814080000,50.400002,18.26087,34,58.799999,68.300003,68.0,61.299999
20160814081500,46.799999,16.956521,33,59.599998,68.300003,68.0,61.299999
20160814083000,0.0,0.0,20,61.5,68.300003,68.0,61.299999
20160814084500,51.599998,18.695652,33,59.599998,68.300003,68.0,61.299999
20160814090000,0.0,0.0,9,58.400002,68.199997,68.0,61.299999
20160814091500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160814093000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160814094500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160814100000,50.400002,18.26087,33,58.0,68.300003,68.0,61.299999
20160814101500,0.0,0.0,9,59.599998,68.199997,68.0,61.299999
20160814103000,31.200001,11.304348,30,60.799999,68.300003,68.0,61.299999
20160814104500,40.799999,14.782608,28,57.599998,68.199997,68.0,61.299999
20160814110000,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160814111500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160814113000,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160814114500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160814120000,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160814121500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160814123000,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160814124500,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160814130000,0.0,0.0,9,57.200001,68.199997,68.0,61.299999
20160814131500,50.400002,18.26087,33,58.799999,68.300003,68.0,61.299999
20160814133000,0.0,0.0,9,57.599998,68.199997,68.0,61.299999
20160814134500,0.0,0.0,9,57.599998,68.199997,68.0,61.299999
20160814140000,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160814141500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160814143000,0.0,0.0,17,61.099998,68.300003,68.0,61.299999
20160814144500,51.599998,18.695652,33,57.599998,68.300003,68.0,61.299999
20160814150000,0.0,0.0,23,57.599998,68.199997,68.0,61.299999
20160814151500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160814153000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160814154500,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160814160000,0.0,0.0,16,60.700001,68.300003,68.0,61.299999
20160814161500,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160814163000,54.0,19.565217,33,59.200001,68.300003,68.0,61.299999
20160814164500,50.400002,18.26087,33,59.200001,68.300003,68.0,61.299999
20160814170000,0.0,0.0,9,59.200001,68.199997,68.0,61.299999
20160814171500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160814173000,0.0,0.0,9,56.799999,68.199997,68.0,61.299999
20160814174500,0.0,0.0,9,57.799999,68.199997,68.0,61.299999
20160814180000,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160814181500,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160814183000,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160814184500,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160814190000,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160814191500,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160814193000,0.0,0.0,9,59.200001,68.199997,68.0,61.299999
20160814194500,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160814200000,0.0,0.0,9,60.0,68.199997,68.0,61.299999
20160814201500,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160814203000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160814204500,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160814210000,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160814211500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160814213000,50.400002,18.26087,33,60.200001,68.300003,68.0,61.299999
20160814214500,0.0,0.0,26,58.0,68.199997,68.0,61.299999
20160814220000,0.0,0.0,9,62.400002,68.199997,68.0,61.299999
20160814221500,51.599998,18.695652,33,58.599998,68.300003,68.0,61.299999
20160814223000,0.0,0.0,9,62.400002,68.199997,68.0,61.299999
20160814224500,0.0,0.0,9,60.700001,68.300003,68.0,61.299999
20160814230000,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160814231500,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160814233000,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160814234500,0.0,0.0,9,60.799999,68.199997,68.0,61.299999
20160815000000,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160815001500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160815003000,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160815004500,50.400002,18.26087,33,58.799999,68.300003,68.0,61.299999
20160815010000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160815011500,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160815013000,0.0,0.0,26,60.900002,68.300003,68.0,61.299999
20160815014500,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160815020000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160815021500,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160815023000,0.0,0.0,14,61.5,68.300003,68.0,61.299999
20160815024500,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160815030000,0.0,0.0,9,58.099998,68.199997,68.0,61.299999
20160815031500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160815033000,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160815034500,0.0,0.0,9,61.200001,68.199997,68.0,61.299999
20160815040000,51.599998,18.695652,32,61.200001,68.300003,68.0,61.299999
20160815041500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160815043000,0.0,0.0,9,62.400002,68.199997,68.0,61.299999
20160815044500,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160815050000,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160815051500,50.400002,18.26087,32,60.400002,68.300003,68.0,61.299999
20160815053000,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160815054500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160815060000,43.200001,15.652174,32,62.0,68.300003,68.0,61.299999
20160815061500,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160815063000,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160815064500,57.0,20.652174,33,58.400002,68.199997,68.0,61.299999
20160815070000,50.400002,18.26087,32,58.400002,68.300003,68.0,61.299999
20160815071500,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160815073000,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160815074500,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160815080000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160815081500,54.0,19.565217,33,56.400002,68.0,68.0,61.299999
20160815083000,0.0,0.0,28,56.400002,67.800003,68.0,61.299999
20160815084500,0.0,0.0,9,56.400002,67.699997,68.0,61.299999
20160815090000,0.0,0.0,27,56.400002,67.800003,68.0,61.299999
20160815091500,66.599998,24.130434,36,56.400002,67.900002,68.0,61.299999
20160815093000,0.0,0.0,9,56.400002,67.699997,68.0,61.299999
20160815094500,0.0,0.0,7,59.900002,68.0,68.0,61.299999
20160815100000,57.0,20.652174,31,57.200001,68.300003,68.0,61.299999
20160815101500,50.400002,18.26087,27,57.200001,68.199997,68.0,61.299999
20160815103000,0.0,0.0,9,57.200001,68.199997,68.0,61.299999
20160815104500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160815110000,62.400002,22.608696,31,57.599998,68.300003,68.0,61.299999
20160815111500,58.799999,21.304348,31,55.599998,68.0,68.0,61.299999
20160815113000,60.0,21.73913,31,55.599998,68.099998,68.0,61.299999
20160815114500,57.0,20.652174,31,55.599998,68.199997,68.0,61.299999
20160815120000,55.200001,20.0,31,55.599998,67.900002,68.0,61.299999
20160815121500,43.200001,15.652174,26,55.599998,67.699997,68.0,61.299999
20160815123000,60.0,21.73913,31,55.599998,67.800003,68.0,61.299999
20160815124500,58.799999,21.304348,31,55.599998,67.800003,68.0,61.299999
20160815130000,54.0,19.565217,31,56.200001,67.800003,68.0,61.299999
20160815131500,50.400002,18.26087,31,56.200001,67.800003,68.0,61.299999
20160815133000,0.0,0.0,27,56.200001,67.800003,68.0,61.299999
20160815134500,57.0,20.652174,32,55.599998,67.900002,68.0,61.299999
20160815140000,55.200001,20.0,32,55.599998,68.099998,68.0,61.299999
20160815141500,54.0,19.565217,32,55.599998,67.900002,68.0,61.299999
20160815143000,54.0,19.565217,32,55.599998,67.900002,68.0,61.299999
20160815144500,51.599998,18.695652,32,55.599998,67.800003,68.0,61.299999
20160815150000,46.799999,16.956521,28,55.599998,67.699997,68.0,61.299999
20160815151500,50.400002,18.26087,31,55.599998,68.099998,68.0,61.299999
20160815153000,55.200001,20.0,32,55.599998,68.199997,68.0,61.299999
20160815154500,55.200001,20.0,32,55.599998,68.099998,68.0,61.299999
20160815160000,57.0,20.652174,33,56.299999,68.300003,68.0,61.299999
20160815161500,66.599998,24.130434,33,56.299999,68.400002,68.0,61.299999
20160815163000,83.400002,30.217392,35,56.299999,68.099998,68.0,61.299999
20160815164500,77.400002,28.043479,34,56.299999,67.699997,68.0,61.299999
20160815170000,0.0,0.0,25,57.099998,67.699997,68.0,61.299999
20160815171500,55.200001,20.0,32,57.099998,67.699997,68.0,61.299999
20160815173000,0.0,0.0,9,57.099998,67.699997,68.0,61.299999
20160815174500,51.599998,18.695652,31,57.099998,67.800003,68.0,61.299999
20160815180000,54.0,19.565217,31,57.099998,67.800003,68.0,61.299999
20160815181500,0.0,0.0,9,57.099998,67.699997,68.0,61.299999
20160815183000,0.0,0.0,12,57.099998,67.699997,68.0,61.299999
20160815184500,54.0,19.565217,31,57.099998,67.800003,68.0,61.299999
20160815190000,0.0,0.0,26,57.099998,67.800003,68.0,61.299999
20160815191500,0.0,0.0,26,57.099998,67.800003,68.0,61.299999
20160815193000,0.0,0.0,9,57.099998,67.699997,68.0,61.299999
20160815194500,0.0,0.0,9,57.099998,67.699997,68.0,61.299999
20160815200000,0.0,0.0,9,57.099998,67.699997,68.0,61.299999
20160815201500,48.599998,17.608695,31,57.099998,67.800003,68.0,61.299999
20160815203000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160815204500,44.400002,16.086957,31,57.900002,67.800003,68.0,61.299999
20160815210000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160815211500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160815213000,0.0,0.0,9,57.099998,67.699997,68.0,61.299999
20160815214500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160815220000,0.0,0.0,9,57.099998,67.699997,68.0,61.299999
20160815221500,0.0,0.0,9,57.099998,67.699997,68.0,61.299999
20160815223000,50.400002,18.26087,31,58.400002,67.800003,68.0,61.299999
20160815224500,0.0,0.0,9,58.400002,67.699997,68.0,61.299999
20160815230000,55.200001,20.0,32,57.200001,67.800003,68.0,61.299999
20160815231500,0.0,0.0,25,59.900002,67.800003,68.0,61.299999
20160815233000,36.0,13.043478,31,58.700001,67.800003,68.0,61.299999
20160815234500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160816000000,50.400002,18.26087,32,57.599998,67.800003,68.0,61.299999
20160816001500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160816003000,50.400002,18.26087,32,58.0,67.800003,68.0,61.299999
20160816004500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160816010000,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160816011500,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160816013000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160816014500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160816020000,55.200001,20.0,32,57.900002,67.699997,68.0,61.299999
20160816021500,51.599998,18.695652,32,57.900002,67.800003,68.0,61.299999
20160816023000,50.400002,18.26087,32,57.900002,67.800003,68.0,61.299999
20160816024500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160816030000,0.0,0.0,15,59.5,67.800003,68.0,61.299999
20160816031500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160816033000,0.0,0.0,12,58.700001,67.800003,68.0,61.299999
20160816034500,50.400002,18.26087,32,57.599998,67.800003,68.0,61.299999
20160816040000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160816041500,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160816043000,48.599998,17.608695,32,58.400002,67.800003,68.0,61.299999
20160816044500,0.0,0.0,30,58.400002,67.800003,68.0,61.299999
20160816050000,50.400002,18.26087,32,58.400002,67.800003,68.0,61.299999
20160816051500,51.599998,18.695652,32,57.599998,67.800003,68.0,61.299999
20160816053000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160816054500,0.0,0.0,9,57.0,67.699997,68.0,61.299999
20160816060000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160816061500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160816063000,48.599998,17.608695,32,57.5,67.800003,68.0,61.299999
20160816064500,0.0,0.0,25,58.700001,67.800003,68.0,61.299999
20160816070000,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160816071500,46.799999,16.956521,32,57.599998,67.800003,68.0,61.299999
20160816073000,54.0,19.565217,32,57.599998,67.800003,68.0,61.299999
20160816074500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160816080000,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160816081500,0.0,0.0,9,59.400002,67.699997,68.0,61.299999
20160816083000,50.400002,18.26087,32,56.400002,68.099998,68.0,61.299999
20160816084500,50.400002,18.26087,32,56.400002,67.900002,68.0,61.299999
20160816090000,0.0,0.0,9,56.400002,67.800003,68.0,61.299999
20160816091500,0.0,0.0,9,56.400002,67.699997,68.0,61.299999
20160816093000,94.199997,34.130434,37,55.200001,68.300003,68.0,61.299999
20160816094500,74.400002,26.956522,35,55.200001,67.699997,68.0,61.299999
20160816100000,66.599998,24.130434,34,55.200001,67.900002,68.0,61.299999
20160816101500,50.400002,18.26087,33,56.0,67.800003,68.0,61.299999
20160816103000,54.0,19.565217,33,56.0,68.099998,68.0,61.299999
20160816104500,70.199997,25.434782,36,56.0,68.300003,68.0,61.299999
20160816110000,83.400002,30.217392,37,56.0,68.400002,68.0,61.299999
20160816111500,90.0,32.608696,37,56.0,68.199997,68.0,61.299999
20160816113000,88.800003,32.173914,37,56.0,67.699997,68.0,61.299999
20160816114500,97.800003,35.434784,38,56.0,68.300003,68.0,61.299999
20160816120000,76.800003,27.826088,35,55.200001,67.5,68.0,61.299999
20160816121500,51.599998,18.695652,33,55.200001,67.599998,68.0,61.299999
20160816123000,50.400002,18.26087,33,56.799999,67.800003,68.0,61.299999
20160816124500,0.0,0.0,20,55.799999,67.800003,68.0,61.299999
20160816130000,51.599998,18.695652,33,55.799999,67.800003,68.0,61.299999
20160816131500,0.0,0.0,9,55.799999,67.699997,68.0,61.299999
20160816133000,0.0,0.0,9,56.700001,67.699997,68.0,61.299999
20160816134500,55.200001,20.0,34,56.700001,68.099998,68.0,61.299999
20160816140000,54.0,19.565217,34,56.700001,68.099998,68.0,61.299999
20160816141500,55.200001,20.0,34,56.700001,68.0,68.0,61.299999
20160816143000,68.400002,24.782609,35,56.700001,68.400002,68.0,61.299999
20160816144500,101.400002,36.739131,39,56.700001,68.199997,68.0,61.299999
20160816150000,125.400002,45.434783,42,56.700001,68.400002,68.0,61.299999
20160816151500,120.0,43.478261,41,56.700001,68.400002,68.0,61.299999
20160816153000,123.0,44.565217,42,56.0,68.199997,68.0,61.299999
20160816154500,123.0,44.565217,42,55.200001,67.699997,68.0,61.299999
20160816160000,123.0,44.565217,42,55.200001,67.900002,68.0,61.299999
20160816161500,123.0,44.565217,42,55.200001,67.800003,68.0,61.299999
20160816163000,66.599998,24.130434,34,55.200001,67.300003,68.0,61.299999
20160816164500,0.0,0.0,26,56.0,67.599998,68.0,61.299999
20160816170000,51.599998,18.695652,34,56.0,67.599998,68.0,61.299999
20160816171500,0.0,0.0,9,56.0,67.699997,68.0,61.299999
20160816173000,54.0,19.565217,33,56.799999,67.800003,68.0,61.299999
20160816174500,0.0,0.0,9,56.799999,67.699997,68.0,61.299999
20160816180000,50.400002,18.26087,33,56.799999,67.800003,68.0,61.299999
20160816181500,0.0,0.0,9,56.799999,67.699997,68.0,61.299999
20160816183000,0.0,0.0,25,56.799999,67.699997,68.0,61.299999
20160816184500,50.400002,18.26087,32,56.799999,67.800003,68.0,61.299999
20160816190000,51.599998,18.695652,33,56.799999,67.800003,68.0,61.299999
20160816191500,54.0,19.565217,33,56.799999,67.800003,68.0,61.299999
20160816193000,0.0,0.0,9,56.799999,67.699997,68.0,61.299999
20160816194500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160816200000,54.0,19.565217,33,56.799999,67.800003,68.0,61.299999
20160816201500,48.599998,17.608695,33,58.400002,67.800003,68.0,61.299999
20160816203000,33.599998,12.173912,31,58.400002,67.800003,68.0,61.299999
20160816204500,48.599998,17.608695,33,58.400002,67.800003,68.0,61.299999
20160816210000,0.0,0.0,17,57.200001,67.699997,68.0,61.299999
20160816211500,0.0,0.0,21,57.200001,67.699997,68.0,61.299999
20160816213000,48.599998,17.608695,33,59.200001,67.800003,68.0,61.299999
20160816214500,51.599998,18.695652,33,57.900002,67.800003,68.0,61.299999
20160816220000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160816221500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160816223000,46.799999,16.956521,33,57.900002,67.800003,68.0,61.299999
20160816224500,51.599998,18.695652,33,57.900002,67.800003,68.0,61.299999
20160816230000,0.0,0.0,25,57.900002,67.800003,68.0,61.299999
20160816231500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160816233000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160816234500,0.0,0.0,11,57.5,67.699997,68.0,61.299999
20160817000000,0.0,0.0,15,58.299999,67.800003,68.0,61.299999
20160817001500,0.0,0.0,9,57.700001,67.699997,68.0,61.299999
20160817003000,68.400002,24.782609,34,57.700001,67.699997,68.0,61.299999
20160817004500,54.0,19.565217,33,57.700001,67.800003,68.0,61.299999
20160817010000,0.0,0.0,14,58.299999,67.800003,68.0,61.299999
20160817011500,48.599998,17.608695,34,58.299999,67.800003,68.0,61.299999
20160817013000,51.599998,18.695652,34,58.299999,67.800003,68.0,61.299999
20160817014500,0.0,0.0,24,57.599998,67.699997,68.0,61.299999
20160817020000,55.200001,20.0,34,56.799999,67.800003,68.0,61.299999
20160817021500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160817023000,50.400002,18.26087,34,58.0,67.800003,68.0,61.299999
20160817024500,48.599998,17.608695,34,58.0,67.800003,68.0,61.299999
20160817030000,48.599998,17.608695,33,59.099998,67.800003,68.0,61.299999
20160817031500,0.0,0.0,25,58.299999,67.800003,68.0,61.299999
20160817033000,0.0,0.0,9,57.700001,67.699997,68.0,61.299999
20160817034500,0.0,0.0,9,57.700001,67.699997,68.0,61.299999
20160817040000,54.0,19.565217,34,57.700001,67.800003,68.0,61.299999
20160817041500,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160817043000,48.599998,17.608695,34,59.099998,67.800003,68.0,61.299999
20160817044500,0.0,0.0,15,58.299999,67.800003,68.0,61.299999
20160817050000,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160817051500,48.599998,17.608695,34,59.5,67.800003,68.0,61.299999
20160817053000,69.599998,25.217391,36,57.599998,67.699997,68.0,61.299999
20160817054500,0.0,0.0,17,57.599998,67.699997,68.0,61.299999
20160817060000,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160817061500,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160817063000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160817064500,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160817070000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160817071500,51.599998,18.695652,34,57.200001,67.800003,68.0,61.299999
20160817073000,68.400002,24.782609,36,58.799999,67.800003,68.0,61.299999
20160817074500,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160817080000,64.199997,23.260868,37,57.200001,67.800003,68.0,61.299999
20160817081500,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160817083000,61.200001,22.173913,36,57.200001,68.099998,68.0,61.299999
20160817084500,85.199997,30.869564,40,56.0,68.5,68.0,61.299999
20160817090000,82.199997,29.782608,40,56.0,67.800003,68.0,61.299999
20160817091500,68.400002,24.782609,37,56.0,67.699997,68.0,61.299999
20160817093000,68.400002,24.782609,37,56.0,67.800003,68.0,61.299999
20160817094500,64.199997,23.260868,37,56.0,67.900002,68.0,61.299999
20160817100000,66.599998,24.130434,38,56.0,68.199997,68.0,61.299999
20160817101500,68.400002,24.782609,38,56.0,67.800003,68.0,61.299999
20160817103000,66.0,23.913043,38,56.0,67.800003,68.0,61.299999
20160817104500,66.0,23.913043,38,56.0,67.800003,68.0,61.299999
20160817110000,51.599998,18.695652,37,56.0,67.699997,68.0,61.299999
20160817111500,0.0,0.0,29,56.799999,67.699997,68.0,61.299999
20160817113000,54.0,19.565217,36,56.799999,67.800003,68.0,61.299999
20160817114500,0.0,0.0,9,56.799999,67.699997,68.0,61.299999
20160817120000,55.200001,20.0,37,56.799999,67.800003,68.0,61.299999
20160817121500,0.0,0.0,22,56.0,67.699997,68.0,61.299999
20160817123000,55.200001,20.0,37,56.700001,67.800003,68.0,61.299999
20160817124500,58.799999,21.304348,37,56.700001,67.800003,68.0,61.299999
20160817130000,0.0,0.0,9,56.700001,67.699997,68.0,61.299999
20160817131500,55.200001,20.0,37,56.700001,67.800003,68.0,61.299999
20160817133000,0.0,0.0,19,56.0,67.699997,68.0,61.299999
20160817134500,57.0,20.652174,37,56.0,67.800003,68.0,61.299999
20160817140000,36.0,13.043478,36,57.099998,67.800003,68.0,61.299999
20160817141500,54.0,19.565217,37,57.099998,67.900002,68.0,61.299999
20160817143000,54.0,19.565217,37,56.400002,67.900002,68.0,61.299999
20160817144500,50.400002,18.26087,37,56.400002,68.0,68.0,61.299999
20160817150000,58.799999,21.304348,38,56.400002,68.300003,68.0,61.299999
20160817151500,66.599998,24.130434,38,56.400002,67.900002,68.0,61.299999
20160817153000,60.0,21.73913,38,56.400002,68.0,68.0,61.299999
20160817154500,74.400002,26.956522,40,56.400002,68.400002,68.0,61.299999
20160817160000,77.400002,28.043479,41,56.400002,68.300003,68.0,61.299999
20160817161500,77.400002,28.043479,41,56.400002,67.900002,68.0,61.299999
20160817163000,66.599998,24.130434,38,56.400002,67.599998,68.0,61.299999
20160817164500,51.599998,18.695652,37,56.400002,67.800003,68.0,61.299999
20160817170000,54.0,19.565217,37,56.400002,67.800003,68.0,61.299999
20160817171500,48.599998,17.608695,36,56.400002,67.800003,68.0,61.299999
20160817173000,0.0,0.0,9,56.400002,67.699997,68.0,61.299999
20160817174500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160817180000,57.0,20.652174,37,57.5,67.800003,68.0,61.299999
20160817181500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160817183000,48.599998,17.608695,36,57.5,67.800003,68.0,61.299999
20160817184500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160817190000,54.0,19.565217,36,57.5,67.800003,68.0,61.299999
20160817191500,0.0,0.0,9,57.5,67.800003,68.0,61.299999
20160817193000,0.0,0.0,22,57.5,67.800003,68.0,61.299999
20160817194500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160817200000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160817201500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160817203000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160817204500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160817210000,64.199997,23.260868,37,58.299999,67.800003,68.0,61.299999
20160817211500,60.0,21.73913,37,57.200001,67.800003,68.0,61.299999
20160817213000,61.200001,22.173913,36,58.0,67.800003,68.0,61.299999
20160817214500,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160817220000,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160817221500,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160817223000,0.0,0.0,31,59.5,67.800003,68.0,61.299999
20160817224500,62.400002,22.608696,37,57.599998,67.800003,68.0,61.299999
20160817230000,60.0,21.73913,36,57.599998,67.800003,68.0,61.299999
20160817231500,0.0,0.0,25,57.599998,67.699997,68.0,61.299999
20160817233000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160817234500,64.199997,23.260868,37,57.599998,67.800003,68.0,61.299999
20160818000000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160818001500,60.0,21.73913,37,57.599998,67.800003,68.0,61.299999
20160818003000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160818004500,0.0,0.0,19,58.299999,67.800003,68.0,61.299999
20160818010000,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160818011500,62.400002,22.608696,34,57.599998,67.699997,68.0,61.299999
20160818013000,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160818014500,0.0,0.0,13,59.099998,67.800003,68.0,61.299999
20160818020000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160818021500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160818023000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160818024500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160818030000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160818031500,62.400002,22.608696,36,58.700001,67.699997,68.0,61.299999
20160818033000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160818034500,57.0,20.652174,37,58.799999,67.800003,68.0,61.299999
20160818040000,58.799999,21.304348,36,57.599998,67.800003,68.0,61.299999
20160818041500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160818043000,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160818044500,0.0,0.0,12,58.299999,67.800003,68.0,61.299999
20160818050000,0.0,0.0,27,57.599998,67.699997,68.0,61.299999
20160818051500,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160818053000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160818054500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160818060000,0.0,0.0,25,58.0,67.699997,68.0,61.299999
20160818061500,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160818063000,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160818064500,0.0,0.0,11,59.099998,67.800003,68.0,61.299999
20160818070000,61.200001,22.173913,37,58.400002,67.800003,68.0,61.299999
20160818071500,0.0,0.0,9,58.400002,67.699997,68.0,61.299999
20160818073000,60.0,21.73913,37,57.599998,67.800003,68.0,61.299999
20160818074500,55.200001,20.0,36,57.599998,67.800003,68.0,61.299999
20160818080000,0.0,0.0,33,58.299999,67.800003,68.0,61.299999
20160818081500,55.200001,20.0,37,56.400002,68.099998,68.0,61.299999
20160818083000,58.799999,21.304348,37,56.400002,68.099998,68.0,61.299999
20160818084500,60.0,21.73913,37,56.400002,67.800003,68.0,61.299999
20160818090000,62.400002,22.608696,37,56.400002,67.800003,68.0,61.299999
20160818091500,0.0,0.0,9,56.400002,67.699997,68.0,61.299999
20160818093000,54.0,19.565217,36,56.400002,67.900002,68.0,61.299999
20160818094500,57.0,20.652174,37,55.599998,67.900002,68.0,61.299999
20160818100000,0.0,0.0,9,55.599998,67.699997,68.0,61.299999
20160818101500,51.599998,18.695652,36,55.599998,67.800003,68.0,61.299999
20160818103000,61.200001,22.173913,37,56.400002,67.800003,68.0,61.299999
20160818104500,0.0,0.0,9,55.5,67.699997,68.0,61.299999
20160818110000,58.799999,21.304348,37,55.5,68.199997,68.0,61.299999
20160818111500,62.400002,22.608696,37,56.299999,67.800003,68.0,61.299999
20160818113000,54.0,19.565217,37,56.299999,67.800003,68.0,61.299999
20160818114500,50.400002,18.26087,37,56.299999,67.900002,68.0,61.299999
20160818120000,0.0,0.0,9,56.299999,67.699997,68.0,61.299999
20160818121500,58.799999,21.304348,37,56.299999,67.800003,68.0,61.299999
20160818123000,0.0,0.0,9,56.299999,67.699997,68.0,61.299999
20160818124500,51.599998,18.695652,37,56.299999,67.800003,68.0,61.299999
20160818130000,55.200001,20.0,37,56.299999,68.0,68.0,61.299999
20160818131500,57.0,20.652174,37,55.599998,68.099998,68.0,61.299999
20160818133000,51.599998,18.695652,37,55.599998,67.900002,68.0,61.299999
20160818134500,0.0,0.0,9,56.700001,67.699997,68.0,61.299999
20160818140000,57.0,20.652174,37,56.700001,67.800003,68.0,61.299999
20160818141500,51.599998,18.695652,37,56.700001,67.800003,68.0,61.299999
20160818143000,51.599998,18.695652,38,56.700001,67.800003,68.0,61.299999
20160818144500,0.0,0.0,33,56.700001,67.800003,68.0,61.299999
20160818150000,0.0,0.0,15,56.700001,67.800003,68.0,61.299999
20160818151500,68.400002,24.782609,39,56.700001,68.099998,68.0,61.299999
20160818153000,68.400002,24.782609,39,56.700001,68.099998,68.0,61.299999
20160818154500,66.0,23.913043,39,56.700001,68.199997,68.0,61.299999
20160818160000,70.199997,25.434782,39,56.700001,67.800003,68.0,61.299999
20160818161500,51.599998,18.695652,37,56.700001,67.800003,68.0,61.299999
20160818163000,54.0,19.565217,37,56.700001,67.800003,68.0,61.299999
20160818164500,57.0,20.652174,37,56.700001,67.800003,68.0,61.299999
20160818170000,54.0,19.565217,37,57.599998,67.800003,68.0,61.299999
20160818171500,54.0,19.565217,37,57.599998,67.800003,68.0,61.299999
20160818173000,0.0,0.0,22,56.799999,67.699997,68.0,61.299999
20160818174500,0.0,0.0,26,56.799999,67.699997,68.0,61.299999
20160818180000,0.0,0.0,25,57.5,67.800003,68.0,61.299999
20160818181500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160818183000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160818184500,68.400002,24.782609,37,57.5,67.800003,68.0,61.299999
20160818190000,0.0,0.0,25,57.5,67.800003,68.0,61.299999
20160818191500,60.0,21.73913,36,58.400002,67.800003,68.0,61.299999
20160818193000,0.0,0.0,9,57.099998,67.699997,68.0,61.299999
20160818194500,0.0,0.0,9,57.099998,67.699997,68.0,61.299999
20160818200000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160818201500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160818203000,62.400002,22.608696,36,57.900002,67.800003,68.0,61.299999
20160818204500,62.400002,22.608696,37,59.5,67.800003,68.0,61.299999
20160818210000,0.0,0.0,19,57.200001,67.699997,68.0,61.299999
20160818211500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160818213000,64.199997,23.260868,36,58.299999,67.800003,68.0,61.299999
20160818214500,68.400002,24.782609,37,57.599998,67.800003,68.0,61.299999
20160818220000,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160818221500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160818223000,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160818224500,0.0,0.0,31,58.299999,67.800003,68.0,61.299999
20160818230000,70.199997,25.434782,37,59.200001,67.800003,68.0,61.299999
20160818231500,0.0,0.0,24,59.200001,67.800003,68.0,61.299999
20160818233000,54.0,19.565217,35,58.0,67.800003,68.0,61.299999
20160818234500,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160819000000,64.199997,23.260868,37,58.0,67.800003,68.0,61.299999
20160819001500,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160819003000,66.599998,24.130434,37,58.0,67.800003,68.0,61.299999
20160819004500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160819010000,68.400002,24.782609,37,58.700001,67.800003,68.0,61.299999
20160819011500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160819013000,66.0,23.913043,36,58.0,67.800003,68.0,61.299999
20160819014500,0.0,0.0,9,59.200001,67.699997,68.0,61.299999
20160819020000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160819021500,0.0,0.0,25,58.400002,67.699997,68.0,61.299999
20160819023000,31.200001,11.304348,28,57.599998,67.699997,68.0,61.299999
20160819024500,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160819030000,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160819031500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160819033000,57.0,20.652174,36,58.299999,67.800003,68.0,61.299999
20160819034500,66.599998,24.130434,36,58.299999,67.800003,68.0,61.299999
20160819040000,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160819041500,0.0,0.0,14,58.700001,67.800003,68.0,61.299999
20160819043000,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160819044500,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160819050000,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160819051500,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160819053000,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160819054500,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160819060000,0.0,0.0,15,59.099998,67.800003,68.0,61.299999
20160819061500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160819063000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160819064500,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160819070000,68.400002,24.782609,37,58.0,67.800003,68.0,61.299999
20160819071500,62.400002,22.608696,36,58.0,67.699997,68.0,61.299999
20160819073000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160819074500,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160819080000,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160819081500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160819083000,0.0,0.0,9,61.5,67.800003,68.0,61.299999
20160819084500,0.0,0.0,9,62.799999,68.0,68.0,61.299999
20160819090000,0.0,0.0,9,62.799999,67.900002,68.0,61.299999
20160819091500,0.0,0.0,7,62.799999,67.900002,68.0,61.299999
20160819093000,0.0,0.0,20,57.400002,68.300003,68.0,61.299999
20160819094500,61.200001,22.173913,34,55.200001,68.199997,68.0,61.299999
20160819100000,0.0,0.0,5,55.900002,67.400002,68.0,61.299999
20160819101500,0.0,0.0,2,59.599998,67.599998,68.0,61.299999
20160819103000,0.0,0.0,9,56.799999,68.400002,68.0,61.299999
20160819104500,0.0,0.0,17,57.5,68.300003,68.0,61.299999
20160819110000,0.0,0.0,9,55.5,67.699997,68.0,61.299999
20160819111500,0.0,0.0,9,55.5,67.699997,68.0,61.299999
20160819113000,0.0,0.0,9,55.5,67.699997,68.0,61.299999
20160819114500,0.0,0.0,9,55.5,67.699997,68.0,61.299999
20160819120000,0.0,0.0,9,55.5,67.699997,68.0,61.299999
20160819121500,0.0,0.0,9,56.700001,67.699997,68.0,61.299999
20160819123000,0.0,0.0,14,56.700001,67.800003,68.0,61.299999
20160819124500,50.400002,18.26087,27,56.700001,67.800003,68.0,61.299999
20160819130000,0.0,0.0,5,59.099998,67.599998,68.0,61.299999
20160819131500,0.0,0.0,3,61.099998,67.599998,68.0,61.299999
20160819133000,58.799999,21.304348,27,61.900002,68.599998,68.0,61.299999
20160819134500,0.0,0.0,9,56.799999,68.199997,68.0,61.299999
20160819140000,0.0,0.0,9,57.5,68.099998,68.0,61.299999
20160819141500,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160819143000,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160819144500,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160819150000,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160819151500,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160819153000,0.0,0.0,9,59.5,68.099998,68.0,61.299999
20160819154500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160819160000,54.0,19.565217,28,57.200001,68.099998,68.0,61.299999
20160819161500,48.599998,17.608695,28,58.799999,67.800003,68.0,61.299999
20160819163000,40.799999,14.782608,23,58.0,67.699997,68.0,61.299999
20160819164500,54.0,19.565217,28,57.200001,67.900002,68.0,61.299999
20160819170000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160819171500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160819173000,50.400002,18.26087,28,57.599998,67.800003,68.0,61.299999
20160819174500,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160819180000,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160819181500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160819183000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160819184500,0.0,0.0,9,57.099998,67.699997,68.0,61.299999
20160819190000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160819191500,0.0,0.0,20,59.900002,67.800003,68.0,61.299999
20160819193000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160819194500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160819200000,54.0,19.565217,28,58.400002,67.800003,68.0,61.299999
20160819201500,0.0,0.0,9,58.400002,67.699997,68.0,61.299999
20160819203000,0.0,0.0,9,60.700001,67.699997,68.0,61.299999
