PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160819204500,0.0,0.0,9,63.200001,68.099998,68.0,61.299999
20160819210000,0.0,0.0,9,64.0,68.0,68.0,61.299999
20160819211500,0.0,0.0,9,64.800003,68.199997,68.0,61.299999
20160819213000,0.0,0.0,9,64.800003,68.0,68.0,61.299999
20160819214500,0.0,0.0,9,64.800003,68.199997,68.0,61.299999
20160819220000,0.0,0.0,9,64.800003,68.099998,68.0,61.299999
20160819221500,0.0,0.0,9,60.0,68.199997,68.0,61.299999
20160819223000,0.0,0.0,9,62.799999,68.099998,68.0,61.299999
20160819224500,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160819230000,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160819231500,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160819233000,0.0,0.0,9,63.200001,68.099998,68.0,61.299999
20160819234500,0.0,0.0,9,63.200001,68.199997,68.0,61.299999
20160820000000,0.0,0.0,9,63.200001,68.099998,68.0,61.299999
20160820001500,0.0,0.0,9,61.0,68.099998,68.0,61.299999
20160820003000,0.0,0.0,9,62.799999,68.099998,68.0,61.299999
20160820004500,0.0,0.0,9,61.099998,68.099998,68.0,61.299999
20160820010000,0.0,0.0,9,62.799999,68.099998,68.0,61.299999
20160820011500,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160820013000,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160820014500,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160820020000,0.0,0.0,9,62.799999,68.099998,68.0,61.299999
20160820021500,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160820023000,0.0,0.0,9,62.799999,68.099998,68.0,61.299999
20160820024500,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160820030000,0.0,0.0,9,62.799999,68.099998,68.0,61.299999
20160820031500,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160820033000,0.0,0.0,9,62.799999,68.099998,68.0,61.299999
20160820034500,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160820040000,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160820041500,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160820043000,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160820044500,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160820050000,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160820051500,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160820053000,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160820054500,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160820060000,0.0,0.0,9,62.799999,68.099998,68.0,61.299999
20160820061500,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160820063000,0.0,0.0,9,62.799999,68.099998,68.0,61.299999
20160820064500,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160820070000,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160820071500,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160820073000,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160820074500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160820080000,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160820081500,50.400002,18.26087,27,58.0,68.300003,68.0,61.299999
20160820083000,0.0,0.0,9,57.200001,68.199997,68.0,61.299999
20160820084500,0.0,0.0,9,57.200001,68.199997,68.0,61.299999
20160820090000,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160820091500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160820093000,55.200001,20.0,27,58.400002,68.300003,68.0,61.299999
20160820094500,0.0,0.0,9,58.400002,68.199997,68.0,61.299999
20160820100000,0.0,0.0,14,59.099998,68.300003,68.0,61.299999
20160820101500,0.0,0.0,9,56.299999,68.199997,68.0,61.299999
20160820103000,0.0,0.0,9,57.700001,68.199997,68.0,61.299999
20160820104500,43.200001,15.652174,25,59.200001,68.300003,68.0,61.299999
20160820110000,0.0,0.0,9,56.700001,68.199997,68.0,61.299999
20160820111500,46.799999,16.956521,27,58.799999,68.300003,68.0,61.299999
20160820113000,0.0,0.0,9,57.900002,68.199997,68.0,61.299999
20160820114500,54.0,19.565217,27,57.200001,68.300003,68.0,61.299999
20160820120000,0.0,0.0,9,56.599998,68.199997,68.0,61.299999
20160820121500,33.599998,12.173912,25,59.200001,68.300003,68.0,61.299999
20160820123000,0.0,0.0,9,56.5,68.199997,68.0,61.299999
20160820124500,0.0,0.0,9,58.299999,68.300003,68.0,61.299999
20160820130000,0.0,0.0,9,56.0,68.199997,68.0,61.299999
20160820131500,51.599998,18.695652,27,58.0,68.300003,68.0,61.299999
20160820133000,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160820134500,0.0,0.0,9,56.700001,68.199997,68.0,61.299999
20160820140000,48.599998,17.608695,24,56.700001,68.199997,68.0,61.299999
20160820141500,48.599998,17.608695,27,56.700001,68.300003,68.0,61.299999
20160820143000,0.0,0.0,9,57.799999,68.300003,68.0,61.299999
20160820144500,0.0,0.0,9,57.799999,68.199997,68.0,61.299999
20160820150000,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160820151500,50.400002,18.26087,27,57.099998,68.300003,68.0,61.299999
20160820153000,51.599998,18.695652,27,57.099998,68.300003,68.0,61.299999
20160820154500,51.599998,18.695652,27,57.099998,68.300003,68.0,61.299999
20160820160000,0.0,0.0,11,57.099998,68.199997,68.0,61.299999
20160820161500,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160820163000,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160820164500,0.0,0.0,15,60.700001,68.300003,68.0,61.299999
20160820170000,0.0,0.0,9,60.700001,68.099998,68.0,61.299999
20160820171500,0.0,0.0,9,61.900002,68.099998,68.0,61.299999
20160820173000,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160820174500,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160820180000,0.0,0.0,9,62.799999,68.099998,68.0,61.299999
20160820181500,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160820183000,0.0,0.0,9,62.799999,68.099998,68.0,61.299999
20160820184500,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160820190000,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160820191500,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160820193000,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160820194500,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160820200000,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160820201500,0.0,0.0,9,63.599998,68.0,68.0,61.299999
20160820203000,0.0,0.0,9,63.599998,68.0,68.0,61.299999
20160820204500,0.0,0.0,9,63.599998,67.900002,68.0,61.299999
20160820210000,0.0,0.0,9,63.599998,68.0,68.0,61.299999
20160820211500,0.0,0.0,9,63.599998,67.900002,68.0,61.299999
20160820213000,0.0,0.0,9,63.599998,67.900002,68.0,61.299999
20160820214500,0.0,0.0,9,63.599998,67.900002,68.0,61.299999
20160820220000,0.0,0.0,9,63.599998,67.900002,68.0,61.299999
20160820221500,0.0,0.0,9,63.599998,67.900002,68.0,61.299999
20160820223000,0.0,0.0,9,63.599998,67.900002,68.0,61.299999
20160820224500,0.0,0.0,9,63.599998,67.900002,68.0,61.299999
20160820230000,0.0,0.0,9,63.599998,67.800003,68.0,61.299999
20160820231500,0.0,0.0,9,63.599998,67.800003,68.0,61.299999
20160820233000,0.0,0.0,9,63.599998,67.800003,68.0,61.299999
20160820234500,0.0,0.0,9,63.599998,67.800003,68.0,61.299999
20160821000000,0.0,0.0,8,63.599998,67.699997,68.0,61.299999
20160821001500,0.0,0.0,8,63.599998,67.800003,68.0,61.299999
20160821003000,0.0,0.0,7,63.599998,67.699997,68.0,61.299999
20160821004500,0.0,0.0,7,63.599998,67.800003,68.0,61.299999
20160821010000,0.0,0.0,6,63.599998,67.699997,68.0,61.299999
20160821011500,0.0,0.0,6,63.599998,67.800003,68.0,61.299999
20160821013000,0.0,0.0,4,63.599998,67.699997,68.0,61.299999
20160821014500,0.0,0.0,4,64.400002,67.699997,68.0,61.299999
20160821020000,0.0,0.0,3,63.599998,67.699997,68.0,61.299999
20160821021500,0.0,0.0,2,63.599998,67.699997,68.0,61.299999
20160821023000,0.0,0.0,1,63.599998,67.699997,68.0,61.299999
20160821024500,0.0,0.0,0,63.599998,67.699997,68.0,61.299999
20160821030000,0.0,0.0,0,63.599998,67.699997,68.0,61.299999
20160821031500,0.0,0.0,0,63.599998,67.599998,68.0,61.299999
20160821033000,0.0,0.0,1,63.599998,67.699997,68.0,61.299999
20160821034500,0.0,0.0,0,63.599998,67.599998,68.0,61.299999
20160821040000,0.0,0.0,0,63.599998,67.699997,68.0,61.299999
20160821041500,0.0,0.0,0,63.599998,67.599998,68.0,61.299999
20160821043000,0.0,0.0,0,63.599998,67.699997,68.0,61.299999
20160821044500,0.0,0.0,0,63.599998,67.599998,68.0,61.299999
20160821050000,0.0,0.0,0,63.599998,67.699997,68.0,61.299999
20160821051500,0.0,0.0,0,63.599998,67.599998,68.0,61.299999
20160821053000,0.0,0.0,0,63.599998,67.599998,68.0,61.299999
20160821054500,0.0,0.0,0,63.599998,67.599998,68.0,61.299999
20160821060000,0.0,0.0,0,63.599998,67.599998,68.0,61.299999
20160821061500,0.0,0.0,0,63.599998,67.699997,68.0,61.299999
20160821063000,0.0,0.0,1,63.599998,67.900002,68.0,61.299999
20160821064500,0.0,0.0,1,63.599998,67.900002,68.0,61.299999
20160821070000,0.0,0.0,1,63.599998,67.900002,68.0,61.299999
20160821071500,0.0,0.0,1,63.599998,68.0,68.0,61.299999
20160821073000,0.0,0.0,1,63.599998,68.0,68.0,61.299999
20160821074500,0.0,0.0,1,63.599998,68.099998,68.0,61.299999
20160821080000,0.0,0.0,1,63.599998,68.199997,68.0,61.299999
20160821081500,0.0,0.0,2,63.599998,68.300003,68.0,61.299999
20160821083000,0.0,0.0,3,62.799999,68.300003,68.0,61.299999
20160821084500,0.0,0.0,4,62.799999,68.199997,68.0,61.299999
20160821090000,0.0,0.0,4,62.799999,68.199997,68.0,61.299999
20160821091500,0.0,0.0,4,62.799999,68.199997,68.0,61.299999
20160821093000,0.0,0.0,4,62.799999,68.099998,68.0,61.299999
20160821094500,0.0,0.0,4,62.799999,68.099998,68.0,61.299999
20160821100000,0.0,0.0,4,62.799999,68.0,68.0,61.299999
20160821101500,0.0,0.0,4,62.799999,67.900002,68.0,61.299999
20160821103000,0.0,0.0,4,62.799999,68.0,68.0,61.299999
20160821104500,0.0,0.0,4,62.799999,67.900002,68.0,61.299999
20160821110000,0.0,0.0,4,63.599998,67.900002,68.0,61.299999
20160821111500,0.0,0.0,4,63.599998,67.800003,68.0,61.299999
20160821113000,0.0,0.0,4,63.599998,68.0,68.0,61.299999
20160821114500,0.0,0.0,4,63.599998,67.900002,68.0,61.299999
20160821120000,0.0,0.0,4,63.599998,68.0,68.0,61.299999
20160821121500,0.0,0.0,4,63.599998,67.900002,68.0,61.299999
20160821123000,0.0,0.0,4,63.599998,68.0,68.0,61.299999
20160821124500,0.0,0.0,4,63.599998,68.0,68.0,61.299999
20160821130000,0.0,0.0,4,63.599998,68.0,68.0,61.299999
20160821131500,0.0,0.0,4,63.599998,68.0,68.0,61.299999
20160821133000,0.0,0.0,4,64.300003,68.099998,68.0,61.299999
20160821134500,0.0,0.0,4,64.300003,68.099998,68.0,61.299999
20160821140000,0.0,0.0,4,64.300003,68.099998,68.0,61.299999
20160821141500,0.0,0.0,4,64.300003,68.199997,68.0,61.299999
20160821143000,0.0,0.0,4,64.300003,67.900002,68.0,61.299999
20160821144500,0.0,0.0,4,64.300003,67.900002,68.0,61.299999
20160821150000,0.0,0.0,4,64.300003,67.900002,68.0,61.299999
20160821151500,0.0,0.0,4,64.300003,67.800003,68.0,61.299999
20160821153000,0.0,0.0,4,64.300003,67.800003,68.0,61.299999
20160821154500,0.0,0.0,4,64.300003,67.800003,68.0,61.299999
20160821160000,0.0,0.0,4,64.300003,67.800003,68.0,61.299999
20160821161500,0.0,0.0,4,64.300003,67.800003,68.0,61.299999
20160821163000,0.0,0.0,4,64.300003,67.800003,68.0,61.299999
20160821164500,0.0,0.0,4,64.300003,67.900002,68.0,61.299999
20160821170000,0.0,0.0,8,64.300003,68.5,68.0,61.299999
20160821171500,0.0,0.0,8,58.299999,68.199997,68.0,61.299999
20160821173000,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160821174500,0.0,0.0,9,56.799999,68.199997,68.0,61.299999
20160821180000,0.0,0.0,9,57.5,68.199997,68.0,61.299999
20160821181500,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160821183000,0.0,0.0,9,57.599998,68.199997,68.0,61.299999
20160821184500,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160821190000,0.0,0.0,9,57.599998,68.199997,68.0,61.299999
20160821191500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160821193000,38.400002,13.913044,25,59.900002,68.300003,68.0,61.299999
20160821194500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160821200000,55.200001,20.0,26,59.099998,68.300003,68.0,61.299999
20160821201500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160821203000,50.400002,18.26087,26,59.099998,68.300003,68.0,61.299999
20160821204500,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160821210000,0.0,0.0,10,59.099998,68.300003,68.0,61.299999
20160821211500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160821213000,55.200001,20.0,26,59.099998,68.300003,68.0,61.299999
20160821214500,0.0,0.0,9,58.400002,68.199997,68.0,61.299999
20160821220000,50.400002,18.26087,26,59.200001,68.300003,68.0,61.299999
20160821221500,0.0,0.0,9,57.900002,68.199997,68.0,61.299999
20160821223000,0.0,0.0,22,59.400002,68.300003,68.0,61.299999
20160821224500,0.0,0.0,9,59.400002,68.199997,68.0,61.299999
20160821230000,0.0,0.0,20,59.400002,68.300003,68.0,61.299999
20160821231500,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160821233000,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160821234500,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160822000000,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160822001500,57.0,20.652174,27,58.299999,68.300003,68.0,61.299999
20160822003000,50.400002,18.26087,26,59.299999,68.300003,68.0,61.299999
20160822004500,51.599998,18.695652,26,58.400002,68.300003,68.0,61.299999
20160822010000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160822011500,51.599998,18.695652,26,58.0,68.300003,68.0,61.299999
20160822013000,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160822014500,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160822020000,0.0,0.0,9,59.700001,68.199997,68.0,61.299999
20160822021500,51.599998,18.695652,26,58.799999,68.300003,68.0,61.299999
20160822023000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160822024500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160822030000,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160822031500,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160822033000,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160822034500,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160822040000,0.0,0.0,9,57.900002,68.199997,68.0,61.299999
20160822041500,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160822043000,50.400002,18.26087,27,58.0,68.300003,68.0,61.299999
20160822044500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160822050000,0.0,0.0,14,57.599998,68.199997,68.0,61.299999
20160822051500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160822053000,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160822054500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160822060000,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160822061500,0.0,0.0,9,57.599998,68.199997,68.0,61.299999
20160822063000,51.599998,18.695652,27,57.599998,68.300003,68.0,61.299999
20160822064500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160822070000,0.0,0.0,9,57.5,68.199997,68.0,61.299999
20160822071500,0.0,0.0,9,57.5,68.199997,68.0,61.299999
20160822073000,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160822074500,0.0,0.0,9,57.900002,68.199997,68.0,61.299999
20160822080000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160822081500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160822083000,51.599998,18.695652,27,57.599998,68.300003,68.0,61.299999
20160822084500,61.200001,22.173913,28,56.0,68.199997,68.0,61.299999
20160822090000,66.0,23.913043,29,56.0,68.099998,68.0,61.299999
20160822091500,61.200001,22.173913,29,55.200001,67.900002,68.0,61.299999
20160822093000,60.0,21.73913,29,55.200001,68.099998,68.0,61.299999
20160822094500,62.400002,22.608696,29,55.200001,68.099998,68.0,61.299999
20160822100000,87.599998,31.73913,32,55.200001,68.5,68.0,61.299999
20160822101500,121.800003,44.130436,36,55.200001,68.699997,68.0,61.299999
20160822103000,156.0,56.521739,41,55.200001,68.599998,68.0,61.299999
20160822104500,149.399994,54.130433,40,55.200001,68.0,68.0,61.299999
20160822110000,153.0,55.434783,40,55.200001,68.0,68.0,61.299999
20160822111500,153.0,55.434783,40,55.200001,67.900002,68.0,61.299999
20160822113000,147.0,53.26087,39,55.200001,67.800003,68.0,61.299999
20160822114500,114.599998,41.521739,35,55.200001,67.699997,68.0,61.299999
20160822120000,111.599998,40.434782,34,55.200001,67.599998,68.0,61.299999
20160822121500,66.599998,24.130434,30,55.900002,67.400002,68.0,61.299999
20160822123000,0.0,0.0,25,55.900002,67.599998,68.0,61.299999
20160822124500,50.400002,18.26087,28,55.900002,67.800003,68.0,61.299999
20160822130000,50.400002,18.26087,28,55.900002,67.800003,68.0,61.299999
20160822131500,54.0,19.565217,29,56.700001,67.800003,68.0,61.299999
20160822133000,96.0,34.782609,33,56.700001,68.599998,68.0,61.299999
20160822134500,96.0,34.782609,33,56.700001,68.199997,68.0,61.299999
20160822140000,96.0,34.782609,33,56.700001,68.099998,68.0,61.299999
20160822141500,78.599998,28.47826,30,56.700001,67.699997,68.0,61.299999
20160822143000,75.599998,27.391304,30,56.700001,67.800003,68.0,61.299999
20160822144500,66.599998,24.130434,28,56.700001,67.599998,68.0,61.299999
20160822150000,58.799999,21.304348,29,56.700001,68.0,68.0,61.299999
20160822151500,60.0,21.73913,29,56.700001,68.199997,68.0,61.299999
20160822153000,78.599998,28.47826,31,56.700001,68.199997,68.0,61.299999
20160822154500,83.400002,30.217392,31,56.700001,68.0,68.0,61.299999
20160822160000,83.400002,30.217392,31,56.0,68.199997,68.0,61.299999
20160822161500,101.400002,36.739131,33,56.0,68.300003,68.0,61.299999
20160822163000,114.599998,41.521739,35,56.0,68.400002,68.0,61.299999
20160822164500,87.599998,31.73913,30,56.0,67.400002,68.0,61.299999
20160822170000,0.0,0.0,20,56.0,67.5,68.0,61.299999
20160822171500,0.0,0.0,19,57.099998,67.699997,68.0,61.299999
20160822173000,55.200001,20.0,28,57.099998,67.800003,68.0,61.299999
20160822174500,0.0,0.0,9,56.400002,67.699997,68.0,61.299999
20160822180000,0.0,0.0,9,56.400002,67.699997,68.0,61.299999
20160822181500,55.200001,20.0,28,57.200001,67.800003,68.0,61.299999
20160822183000,0.0,0.0,9,56.5,67.699997,68.0,61.299999
20160822184500,43.200001,15.652174,24,56.5,67.699997,68.0,61.299999
20160822190000,0.0,0.0,20,57.099998,67.800003,68.0,61.299999
20160822191500,51.599998,18.695652,28,57.099998,67.699997,68.0,61.299999
20160822193000,0.0,0.0,9,57.099998,67.699997,68.0,61.299999
20160822194500,0.0,0.0,9,57.099998,67.699997,68.0,61.299999
20160822200000,48.599998,17.608695,28,57.099998,67.800003,68.0,61.299999
20160822201500,33.599998,12.173912,26,57.700001,67.800003,68.0,61.299999
20160822203000,51.599998,18.695652,28,57.700001,67.800003,68.0,61.299999
20160822204500,51.599998,18.695652,28,57.700001,67.800003,68.0,61.299999
20160822210000,54.0,19.565217,28,57.700001,67.800003,68.0,61.299999
20160822211500,54.0,19.565217,28,57.700001,67.800003,68.0,61.299999
20160822213000,0.0,0.0,25,57.700001,67.800003,68.0,61.299999
20160822214500,0.0,0.0,9,57.700001,67.699997,68.0,61.299999
20160822220000,0.0,0.0,9,57.700001,67.699997,68.0,61.299999
20160822221500,0.0,0.0,9,57.700001,67.699997,68.0,61.299999
20160822223000,54.0,19.565217,28,57.700001,67.800003,68.0,61.299999
20160822224500,0.0,0.0,9,57.700001,67.699997,68.0,61.299999
20160822230000,69.599998,25.217391,29,57.700001,67.800003,68.0,61.299999
20160822231500,66.0,23.913043,29,57.700001,67.800003,68.0,61.299999
20160822233000,0.0,0.0,20,58.700001,67.800003,68.0,61.299999
20160822234500,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160823000000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160823001500,0.0,0.0,21,58.700001,67.800003,68.0,61.299999
20160823003000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160823004500,54.0,19.565217,31,57.200001,67.800003,68.0,61.299999
20160823010000,0.0,0.0,21,57.200001,67.699997,68.0,61.299999
20160823011500,0.0,0.0,20,57.200001,67.699997,68.0,61.299999
20160823013000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160823014500,50.400002,18.26087,30,57.200001,67.699997,68.0,61.299999
20160823020000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160823021500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160823023000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160823024500,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160823030000,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160823031500,0.0,0.0,20,58.299999,67.800003,68.0,61.299999
20160823033000,57.0,20.652174,32,57.099998,67.800003,68.0,61.299999
20160823034500,0.0,0.0,25,59.099998,67.800003,68.0,61.299999
20160823040000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160823041500,0.0,0.0,10,57.5,67.800003,68.0,61.299999
20160823043000,0.0,0.0,18,57.5,67.699997,68.0,61.299999
20160823044500,51.599998,18.695652,31,57.5,67.800003,68.0,61.299999
20160823050000,54.0,19.565217,32,57.5,67.800003,68.0,61.299999
20160823051500,54.0,19.565217,32,57.5,67.800003,68.0,61.299999
20160823053000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160823054500,54.0,19.565217,32,57.5,67.800003,68.0,61.299999
20160823060000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160823061500,0.0,0.0,27,57.5,67.800003,68.0,61.299999
20160823063000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160823064500,51.599998,18.695652,32,57.5,67.800003,68.0,61.299999
20160823070000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160823071500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160823073000,48.599998,17.608695,32,57.5,67.800003,68.0,61.299999
20160823074500,0.0,0.0,14,56.799999,67.699997,68.0,61.299999
20160823080000,51.599998,18.695652,33,56.799999,67.800003,68.0,61.299999
20160823081500,57.0,20.652174,33,56.799999,68.0,68.0,61.299999
20160823083000,0.0,0.0,6,57.5,68.599998,68.0,61.299999
20160823084500,96.599998,34.999999,33,57.5,68.599998,68.0,61.299999
20160823090000,86.400002,31.304348,31,56.0,68.199997,68.0,61.299999
20160823091500,66.599998,24.130434,29,54.700001,67.599998,68.0,61.299999
20160823093000,50.400002,18.26087,28,55.599998,67.699997,68.0,61.299999
20160823094500,0.0,0.0,9,57.900002,68.0,68.0,61.299999
20160823100000,61.200001,22.173913,29,56.799999,68.300003,68.0,61.299999
20160823101500,58.799999,21.304348,29,56.0,67.800003,68.0,61.299999
20160823103000,48.599998,17.608695,28,56.0,67.800003,68.0,61.299999
20160823104500,0.0,0.0,9,56.0,67.699997,68.0,61.299999
20160823110000,0.0,0.0,9,56.0,67.699997,68.0,61.299999
20160823111500,55.200001,20.0,29,56.0,67.900002,68.0,61.299999
20160823113000,51.599998,18.695652,29,55.200001,67.900002,68.0,61.299999
20160823114500,50.400002,18.26087,29,55.200001,68.0,68.0,61.299999
20160823120000,54.0,19.565217,29,55.200001,68.099998,68.0,61.299999
20160823121500,55.200001,20.0,29,55.200001,67.900002,68.0,61.299999
20160823123000,51.599998,18.695652,29,55.200001,67.800003,68.0,61.299999
20160823124500,0.0,0.0,16,55.200001,67.699997,68.0,61.299999
20160823130000,51.599998,18.695652,29,56.0,67.800003,68.0,61.299999
20160823131500,55.200001,20.0,29,56.0,68.0,68.0,61.299999
20160823133000,54.0,19.565217,29,56.0,68.199997,68.0,61.299999
20160823134500,68.400002,24.782609,30,56.0,68.199997,68.0,61.299999
20160823140000,70.199997,25.434782,30,56.0,67.800003,68.0,61.299999
20160823141500,73.199997,26.521738,30,56.0,67.900002,68.0,61.299999
20160823143000,68.400002,24.782609,30,56.0,67.800003,68.0,61.299999
20160823144500,62.400002,22.608696,30,56.0,67.900002,68.0,61.299999
20160823150000,66.599998,24.130434,30,56.0,68.0,68.0,61.299999
20160823151500,69.599998,25.217391,29,56.0,68.099998,68.0,61.299999
20160823153000,64.199997,23.260868,29,56.0,68.099998,68.0,61.299999
20160823154500,64.199997,23.260868,29,56.0,68.300003,68.0,61.299999
20160823160000,68.400002,24.782609,29,56.0,68.199997,68.0,61.299999
20160823161500,62.400002,22.608696,29,56.0,68.199997,68.0,61.299999
20160823163000,69.599998,25.217391,29,56.0,67.800003,68.0,61.299999
20160823164500,48.599998,17.608695,28,56.799999,67.800003,68.0,61.299999
20160823170000,54.0,19.565217,28,56.799999,67.800003,68.0,61.299999
20160823171500,54.0,19.565217,28,56.799999,67.800003,68.0,61.299999
20160823173000,54.0,19.565217,28,56.799999,67.800003,68.0,61.299999
20160823174500,33.599998,12.173912,25,56.799999,67.800003,68.0,61.299999
20160823180000,46.799999,16.956521,27,57.5,67.800003,68.0,61.299999
20160823181500,0.0,0.0,14,57.5,67.800003,68.0,61.299999
20160823183000,50.400002,18.26087,28,56.799999,67.800003,68.0,61.299999
20160823184500,70.199997,25.434782,29,56.799999,67.800003,68.0,61.299999
20160823190000,48.599998,17.608695,27,56.799999,67.800003,68.0,61.299999
20160823191500,0.0,0.0,9,56.799999,67.699997,68.0,61.299999
20160823193000,36.0,13.043478,22,56.799999,67.699997,68.0,61.299999
20160823194500,0.0,0.0,19,57.5,67.800003,68.0,61.299999
20160823200000,54.0,19.565217,28,57.5,67.800003,68.0,61.299999
20160823201500,44.400002,16.086957,27,58.299999,67.800003,68.0,61.299999
20160823203000,50.400002,18.26087,28,57.099998,67.800003,68.0,61.299999
20160823204500,0.0,0.0,19,57.900002,67.800003,68.0,61.299999
20160823210000,51.599998,18.695652,28,57.200001,67.800003,68.0,61.299999
20160823211500,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160823213000,54.0,19.565217,28,57.200001,67.800003,68.0,61.299999
20160823214500,51.599998,18.695652,27,57.200001,67.800003,68.0,61.299999
20160823220000,0.0,0.0,14,57.200001,67.800003,68.0,61.299999
20160823221500,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160823223000,0.0,0.0,20,57.200001,67.800003,68.0,61.299999
20160823224500,51.599998,18.695652,28,58.400002,67.800003,68.0,61.299999
20160823230000,33.599998,12.173912,21,57.200001,67.699997,68.0,61.299999
20160823231500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160823233000,46.799999,16.956521,27,57.900002,67.800003,68.0,61.299999
20160823234500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160824000000,0.0,0.0,15,57.900002,67.800003,68.0,61.299999
20160824001500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160824003000,50.400002,18.26087,27,57.5,67.699997,68.0,61.299999
20160824004500,51.599998,18.695652,27,57.5,67.800003,68.0,61.299999
20160824010000,0.0,0.0,15,57.5,67.699997,68.0,61.299999
20160824011500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160824013000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160824014500,0.0,0.0,12,57.5,67.699997,68.0,61.299999
20160824020000,51.599998,18.695652,28,57.5,67.800003,68.0,61.299999
20160824021500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160824023000,51.599998,18.695652,28,57.5,67.800003,68.0,61.299999
20160824024500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160824030000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160824031500,0.0,0.0,19,57.5,67.699997,68.0,61.299999
20160824033000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160824034500,74.400002,26.956522,29,57.5,67.800003,68.0,61.299999
20160824040000,50.400002,18.26087,28,57.5,67.800003,68.0,61.299999
20160824041500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160824043000,0.0,0.0,9,57.5,67.800003,68.0,61.299999
20160824044500,50.400002,18.26087,27,58.400002,67.800003,68.0,61.299999
20160824050000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160824051500,0.0,0.0,20,58.299999,67.800003,68.0,61.299999
20160824053000,55.200001,20.0,28,57.400002,67.800003,68.0,61.299999
20160824054500,0.0,0.0,9,57.400002,67.699997,68.0,61.299999
20160824060000,0.0,0.0,15,57.400002,67.800003,68.0,61.299999
20160824061500,0.0,0.0,9,57.400002,67.699997,68.0,61.299999
20160824063000,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160824064500,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160824070000,54.0,19.565217,28,57.200001,67.800003,68.0,61.299999
20160824071500,54.0,19.565217,28,57.200001,67.800003,68.0,61.299999
20160824073000,50.400002,18.26087,28,57.200001,67.800003,68.0,61.299999
20160824074500,66.599998,24.130434,30,57.200001,67.800003,68.0,61.299999
20160824080000,55.200001,20.0,28,57.200001,67.699997,68.0,61.299999
20160824081500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160824083000,0.0,0.0,9,61.099998,67.800003,68.0,61.299999
20160824084500,0.0,0.0,1,61.900002,67.099998,68.0,61.299999
20160824090000,66.0,23.913043,29,56.0,67.900002,68.0,61.299999
20160824091500,50.400002,18.26087,28,56.0,68.0,68.0,61.299999
20160824093000,58.799999,21.304348,29,56.0,68.0,68.0,61.299999
20160824094500,82.199997,29.782608,31,56.0,68.300003,68.0,61.299999
20160824100000,77.400002,28.043479,31,56.0,68.199997,68.0,61.299999
20160824101500,90.0,32.608696,31,56.0,67.900002,68.0,61.299999
20160824103000,77.400002,28.043479,30,56.0,67.699997,68.0,61.299999
20160824104500,77.400002,28.043479,30,56.0,67.699997,68.0,61.299999
20160824110000,58.799999,21.304348,29,56.0,67.699997,68.0,61.299999
20160824111500,50.400002,18.26087,28,56.0,67.800003,68.0,61.299999
20160824113000,78.599998,28.47826,31,56.0,68.599998,68.0,61.299999
20160824114500,169.800003,61.52174,43,56.0,68.900002,68.0,61.299999
20160824120000,104.400002,37.826088,34,56.0,67.599998,68.0,61.299999
20160824121500,73.199997,26.521738,29,56.0,67.300003,68.0,61.299999
20160824123000,64.199997,23.260868,28,56.799999,67.599998,68.0,61.299999
20160824124500,50.400002,18.26087,28,56.799999,67.800003,68.0,61.299999
20160824130000,0.0,0.0,9,56.799999,67.699997,68.0,61.299999
20160824131500,0.0,0.0,5,57.5,67.400002,68.0,61.299999
20160824133000,0.0,0.0,7,61.5,68.0,68.0,61.299999
20160824134500,0.0,0.0,7,63.599998,68.300003,68.0,61.299999
20160824140000,0.0,0.0,7,63.599998,67.800003,68.0,61.299999
20160824141500,0.0,0.0,5,63.599998,67.800003,68.0,61.299999
20160824143000,0.0,0.0,1,63.599998,67.0,68.0,61.299999
20160824144500,0.0,0.0,0,63.599998,66.699997,68.0,61.299999
20160824150000,0.0,0.0,2,63.599998,66.900002,68.0,61.299999
20160824151500,70.199997,25.434782,30,57.599998,68.300003,68.0,61.299999
20160824153000,50.400002,18.26087,28,57.0,67.800003,68.0,61.299999
20160824154500,0.0,0.0,17,56.0,67.699997,68.0,61.299999
20160824160000,54.0,19.565217,29,56.0,67.800003,68.0,61.299999
20160824161500,66.0,23.913043,29,56.0,67.800003,68.0,61.299999
20160824163000,50.400002,18.26087,28,57.099998,67.800003,68.0,61.299999
20160824164500,66.599998,24.130434,30,57.099998,67.800003,68.0,61.299999
20160824170000,68.400002,24.782609,29,57.099998,67.800003,68.0,61.299999
20160824171500,0.0,0.0,9,57.099998,67.699997,68.0,61.299999
20160824173000,0.0,0.0,9,57.099998,67.699997,68.0,61.299999
20160824174500,51.599998,18.695652,28,57.099998,67.800003,68.0,61.299999
20160824180000,51.599998,18.695652,28,57.099998,67.800003,68.0,61.299999
20160824181500,51.599998,18.695652,27,57.099998,67.800003,68.0,61.299999
20160824183000,48.599998,17.608695,27,57.700001,67.800003,68.0,61.299999
20160824184500,0.0,0.0,9,57.700001,67.699997,68.0,61.299999
20160824190000,0.0,0.0,9,57.099998,67.699997,68.0,61.299999
20160824191500,0.0,0.0,9,57.099998,67.699997,68.0,61.299999
20160824193000,33.599998,12.173912,25,58.299999,67.800003,68.0,61.299999
20160824194500,0.0,0.0,9,57.099998,67.699997,68.0,61.299999
20160824200000,0.0,0.0,9,57.099998,67.699997,68.0,61.299999
20160824201500,0.0,0.0,9,57.099998,67.699997,68.0,61.299999
20160824203000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160824204500,0.0,0.0,9,57.0,67.699997,68.0,61.299999
20160824210000,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160824211500,50.400002,18.26087,27,57.700001,67.800003,68.0,61.299999
20160824213000,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160824214500,54.0,19.565217,28,57.200001,67.699997,68.0,61.299999
20160824220000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160824221500,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160824223000,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160824224500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160824230000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160824231500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160824233000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160824234500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160825000000,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160825001500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160825003000,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160825004500,0.0,0.0,9,62.400002,67.900002,68.0,61.299999
20160825010000,0.0,0.0,9,64.0,68.199997,68.0,61.299999
20160825011500,0.0,0.0,9,64.800003,68.199997,68.0,61.299999
20160825013000,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160825014500,0.0,0.0,9,63.200001,68.099998,68.0,61.299999
20160825020000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160825021500,0.0,0.0,9,62.799999,68.099998,68.0,61.299999
20160825023000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160825024500,0.0,0.0,9,62.799999,68.099998,68.0,61.299999
20160825030000,55.200001,20.0,27,58.400002,68.300003,68.0,61.299999
20160825031500,0.0,0.0,9,61.599998,68.099998,68.0,61.299999
20160825033000,0.0,0.0,9,62.900002,68.199997,68.0,61.299999
20160825034500,0.0,0.0,9,62.0,68.199997,68.0,61.299999
20160825040000,0.0,0.0,9,63.200001,68.199997,68.0,61.299999
20160825041500,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160825043000,0.0,0.0,9,63.099998,68.199997,68.0,61.299999
20160825044500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160825050000,0.0,0.0,9,62.5,68.099998,68.0,61.299999
20160825051500,48.599998,17.608695,26,61.700001,68.300003,68.0,61.299999
20160825053000,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160825054500,0.0,0.0,9,62.400002,68.199997,68.0,61.299999
20160825060000,0.0,0.0,14,60.299999,68.300003,68.0,61.299999
20160825061500,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160825063000,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160825064500,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160825070000,54.0,19.565217,27,58.400002,68.300003,68.0,61.299999
20160825071500,54.0,19.565217,27,58.400002,68.300003,68.0,61.299999
20160825073000,0.0,0.0,9,58.400002,68.199997,68.0,61.299999
20160825074500,0.0,0.0,9,57.5,68.199997,68.0,61.299999
20160825080000,0.0,0.0,9,58.400002,68.199997,68.0,61.299999
20160825081500,86.400002,31.304348,31,56.400002,68.599998,68.0,61.299999
20160825083000,92.400002,33.478261,32,56.400002,68.199997,68.0,61.299999
20160825084500,73.199997,26.521738,29,56.400002,67.599998,68.0,61.299999
20160825090000,62.400002,22.608696,28,55.599998,67.699997,68.0,61.299999
20160825091500,61.200001,22.173913,28,55.599998,67.599998,68.0,61.299999
20160825093000,0.0,0.0,20,56.700001,67.800003,68.0,61.299999
20160825094500,58.799999,21.304348,28,55.900002,67.900002,68.0,61.299999
20160825100000,50.400002,18.26087,29,55.900002,67.800003,68.0,61.299999
20160825101500,50.400002,18.26087,29,55.900002,68.099998,68.0,61.299999
20160825103000,48.599998,17.608695,29,55.900002,67.800003,68.0,61.299999
20160825104500,0.0,0.0,18,55.900002,67.699997,68.0,61.299999
20160825110000,66.0,23.913043,30,55.900002,67.699997,68.0,61.299999
20160825111500,51.599998,18.695652,29,56.700001,67.900002,68.0,61.299999
20160825113000,51.599998,18.695652,29,56.700001,67.900002,68.0,61.299999
20160825114500,66.0,23.913043,30,56.700001,67.800003,68.0,61.299999
20160825120000,66.0,23.913043,29,56.0,67.800003,68.0,61.299999
20160825121500,0.0,0.0,9,56.0,67.699997,68.0,61.299999
20160825123000,72.0,26.086957,31,56.700001,67.800003,68.0,61.299999
20160825124500,54.0,19.565217,29,56.700001,67.800003,68.0,61.299999
20160825130000,50.400002,18.26087,29,57.5,67.800003,68.0,61.299999
20160825131500,0.0,0.0,9,56.799999,67.699997,68.0,61.299999
20160825133000,68.400002,24.782609,30,56.799999,68.199997,68.0,61.299999
20160825134500,51.599998,18.695652,29,56.799999,67.800003,68.0,61.299999
20160825140000,51.599998,18.695652,29,56.799999,68.199997,68.0,61.299999
20160825141500,54.0,19.565217,29,56.799999,67.900002,68.0,61.299999
20160825143000,66.0,23.913043,30,56.799999,67.800003,68.0,61.299999
20160825144500,54.0,19.565217,26,56.799999,67.699997,68.0,61.299999
20160825150000,0.0,0.0,9,56.799999,67.699997,68.0,61.299999
20160825151500,69.599998,25.217391,29,56.799999,68.199997,68.0,61.299999
20160825153000,73.199997,26.521738,31,56.799999,68.099998,68.0,61.299999
20160825154500,72.0,26.086957,31,56.799999,67.900002,68.0,61.299999
20160825160000,74.400002,26.956522,31,56.799999,67.800003,68.0,61.299999
20160825161500,66.599998,24.130434,30,56.799999,67.800003,68.0,61.299999
20160825163000,66.599998,24.130434,29,56.799999,67.800003,68.0,61.299999
20160825164500,68.400002,24.782609,29,56.799999,67.800003,68.0,61.299999
20160825170000,48.599998,17.608695,29,58.0,67.800003,68.0,61.299999
20160825171500,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160825173000,76.800003,27.826088,31,58.0,67.800003,68.0,61.299999
20160825174500,70.199997,25.434782,31,58.0,67.800003,68.0,61.299999
20160825180000,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160825181500,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160825183000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160825184500,51.599998,18.695652,28,57.900002,67.800003,68.0,61.299999
20160825190000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160825191500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160825193000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160825194500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160825200000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160825201500,50.400002,18.26087,28,57.900002,67.800003,68.0,61.299999
20160825203000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160825204500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160825210000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160825211500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160825213000,0.0,0.0,12,57.900002,67.699997,68.0,61.299999
20160825214500,70.199997,25.434782,29,57.900002,67.800003,68.0,61.299999
20160825220000,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160825221500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160825223000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160825224500,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160825230000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160825231500,31.200001,11.304348,22,57.900002,67.699997,68.0,61.299999
20160825233000,68.400002,24.782609,31,57.200001,67.699997,68.0,61.299999
20160825234500,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160826000000,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160826001500,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160826003000,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160826004500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160826010000,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160826011500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160826013000,0.0,0.0,8,60.799999,67.699997,68.0,61.299999
20160826014500,0.0,0.0,9,62.900002,68.0,68.0,61.299999
20160826020000,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160826021500,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160826023000,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160826024500,0.0,0.0,9,64.0,68.099998,68.0,61.299999
20160826030000,0.0,0.0,9,64.0,68.199997,68.0,61.299999
20160826031500,0.0,0.0,9,62.400002,68.099998,68.0,61.299999
20160826033000,0.0,0.0,9,64.0,68.199997,68.0,61.299999
20160826034500,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160826040000,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160826041500,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160826043000,0.0,0.0,9,61.099998,68.099998,68.0,61.299999
20160826044500,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160826050000,0.0,0.0,9,62.0,68.199997,68.0,61.299999
20160826051500,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160826053000,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160826054500,69.599998,25.217391,31,60.0,68.300003,68.0,61.299999
20160826060000,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160826061500,0.0,0.0,9,61.200001,68.199997,68.0,61.299999
20160826063000,0.0,0.0,9,61.200001,68.199997,68.0,61.299999
20160826064500,0.0,0.0,9,61.200001,68.199997,68.0,61.299999
20160826070000,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160826071500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160826073000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160826074500,0.0,0.0,26,60.700001,68.300003,68.0,61.299999
20160826080000,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160826081500,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160826083000,68.400002,24.782609,31,56.400002,68.099998,68.0,61.299999
20160826084500,69.599998,25.217391,32,56.400002,68.199997,68.0,61.299999
20160826090000,69.599998,25.217391,32,56.400002,68.099998,68.0,61.299999
20160826091500,64.199997,23.260868,32,56.400002,68.099998,68.0,61.299999
20160826093000,68.400002,24.782609,32,56.400002,68.199997,68.0,61.299999
20160826094500,66.599998,24.130434,32,56.400002,68.099998,68.0,61.299999
20160826100000,66.599998,24.130434,32,56.400002,68.099998,68.0,61.299999
20160826101500,66.599998,24.130434,32,56.400002,68.099998,68.0,61.299999
20160826103000,72.0,26.086957,32,56.400002,67.699997,68.0,61.299999
20160826104500,0.0,0.0,9,57.099998,67.699997,68.0,61.299999
20160826110000,0.0,0.0,18,57.099998,67.800003,68.0,61.299999
20160826111500,57.0,20.652174,31,56.299999,67.800003,68.0,61.299999
20160826113000,62.400002,22.608696,31,56.299999,67.800003,68.0,61.299999
20160826114500,0.0,0.0,12,56.299999,67.699997,68.0,61.299999
20160826120000,51.599998,18.695652,31,56.299999,67.699997,68.0,61.299999
20160826121500,0.0,0.0,9,60.700001,68.099998,68.0,61.299999
20160826123000,0.0,0.0,9,59.200001,68.199997,68.0,61.299999
20160826124500,58.799999,21.304348,31,59.200001,68.300003,68.0,61.299999
20160826130000,75.599998,27.391304,32,57.099998,68.5,68.0,61.299999
20160826131500,113.400002,41.086957,37,56.400002,68.599998,68.0,61.299999
20160826133000,116.400002,42.173914,38,56.400002,68.400002,68.0,61.299999
20160826134500,116.400002,42.173914,38,56.400002,67.900002,68.0,61.299999
20160826140000,86.400002,31.304348,33,56.400002,67.5,68.0,61.299999
20160826141500,64.199997,23.260868,31,56.400002,67.5,68.0,61.299999
20160826143000,60.0,21.73913,32,56.400002,67.699997,68.0,61.299999
20160826144500,0.0,0.0,15,56.400002,67.800003,68.0,61.299999
20160826150000,0.0,0.0,9,56.400002,67.699997,68.0,61.299999
20160826151500,0.0,0.0,9,56.400002,67.699997,68.0,61.299999
20160826153000,55.200001,20.0,31,56.400002,67.800003,68.0,61.299999
20160826154500,51.599998,18.695652,31,56.400002,67.800003,68.0,61.299999
20160826160000,60.0,21.73913,32,56.400002,67.900002,68.0,61.299999
20160826161500,57.0,20.652174,32,56.400002,68.300003,68.0,61.299999
20160826163000,61.200001,22.173913,32,56.400002,67.900002,68.0,61.299999
20160826164500,64.199997,23.260868,32,56.400002,67.800003,68.0,61.299999
20160826170000,66.0,23.913043,31,56.400002,67.800003,68.0,61.299999
20160826171500,0.0,0.0,20,57.099998,67.800003,68.0,61.299999
20160826173000,0.0,0.0,9,56.299999,67.699997,68.0,61.299999
20160826174500,0.0,0.0,9,56.299999,67.699997,68.0,61.299999
20160826180000,0.0,0.0,9,57.299999,67.699997,68.0,61.299999
20160826181500,57.0,20.652174,31,57.299999,67.800003,68.0,61.299999
20160826183000,61.200001,22.173913,31,57.299999,67.800003,68.0,61.299999
20160826184500,0.0,0.0,20,58.299999,67.800003,68.0,61.299999
20160826190000,0.0,0.0,9,57.099998,67.699997,68.0,61.299999
20160826191500,0.0,0.0,9,57.099998,67.699997,68.0,61.299999
20160826193000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160826194500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160826200000,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160826201500,68.400002,24.782609,31,59.099998,67.800003,68.0,61.299999
20160826203000,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160826204500,66.0,23.913043,31,58.299999,67.800003,68.0,61.299999
20160826210000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160826211500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160826213000,48.599998,17.608695,31,59.5,67.800003,68.0,61.299999
20160826214500,0.0,0.0,25,59.5,67.800003,68.0,61.299999
20160826220000,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160826221500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160826223000,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160826224500,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160826230000,0.0,0.0,9,59.900002,67.699997,68.0,61.299999
20160826231500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160826233000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160826234500,66.599998,24.130434,31,58.700001,67.800003,68.0,61.299999
20160827000000,0.0,0.0,9,59.400002,67.699997,68.0,61.299999
20160827001500,69.599998,25.217391,30,58.799999,67.800003,68.0,61.299999
20160827003000,0.0,0.0,9,58.799999,67.699997,68.0,61.299999
20160827004500,66.0,23.913043,30,57.599998,67.800003,68.0,61.299999
20160827010000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160827011500,68.400002,24.782609,32,58.0,67.800003,68.0,61.299999
20160827013000,0.0,0.0,13,59.599998,67.800003,68.0,61.299999
20160827014500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160827020000,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160827021500,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160827023000,66.0,23.913043,31,58.0,67.800003,68.0,61.299999
20160827024500,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160827030000,72.0,26.086957,31,58.400002,67.800003,68.0,61.299999
20160827031500,38.400002,13.913044,30,60.400002,67.800003,68.0,61.299999
20160827033000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160827034500,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160827040000,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160827041500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160827043000,66.0,23.913043,30,58.299999,67.800003,68.0,61.299999
20160827044500,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160827050000,0.0,0.0,13,59.5,67.800003,68.0,61.299999
20160827051500,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160827053000,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160827054500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160827060000,66.599998,24.130434,30,58.299999,67.800003,68.0,61.299999
20160827061500,51.599998,18.695652,29,58.299999,67.800003,68.0,61.299999
20160827063000,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160827064500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160827070000,73.199997,26.521738,31,59.099998,67.800003,68.0,61.299999
20160827071500,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160827073000,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160827074500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160827080000,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160827081500,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160827083000,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160827084500,46.799999,16.956521,28,59.200001,67.800003,68.0,61.299999
20160827090000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160827091500,70.199997,25.434782,30,58.400002,67.800003,68.0,61.299999
20160827093000,66.0,23.913043,29,58.400002,67.800003,68.0,61.299999
20160827094500,70.199997,25.434782,30,59.200001,67.800003,68.0,61.299999
20160827100000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160827101500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160827103000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160827104500,66.599998,24.130434,29,57.900002,67.800003,68.0,61.299999
20160827110000,72.0,26.086957,30,57.299999,67.800003,68.0,61.299999
20160827111500,54.0,19.565217,29,57.299999,67.800003,68.0,61.299999
20160827113000,0.0,0.0,9,57.299999,67.699997,68.0,61.299999
20160827114500,0.0,0.0,9,56.700001,67.699997,68.0,61.299999
20160827120000,0.0,0.0,9,56.700001,67.800003,68.0,61.299999
20160827121500,54.0,19.565217,29,56.700001,67.800003,68.0,61.299999
20160827123000,73.199997,26.521738,31,56.700001,67.800003,68.0,61.299999
20160827124500,0.0,0.0,9,56.700001,67.699997,68.0,61.299999
20160827130000,0.0,0.0,9,56.700001,67.699997,68.0,61.299999
20160827131500,0.0,0.0,9,57.400002,67.699997,68.0,61.299999
20160827133000,54.0,19.565217,29,56.799999,67.800003,68.0,61.299999
20160827134500,0.0,0.0,9,56.799999,67.699997,68.0,61.299999
20160827140000,51.599998,18.695652,29,56.799999,67.800003,68.0,61.299999
20160827141500,0.0,0.0,9,56.799999,67.699997,68.0,61.299999
20160827143000,0.0,0.0,9,56.799999,67.699997,68.0,61.299999
20160827144500,0.0,0.0,9,56.799999,67.699997,68.0,61.299999
20160827150000,0.0,0.0,21,57.900002,67.800003,68.0,61.299999
20160827151500,64.199997,23.260868,31,57.900002,67.800003,68.0,61.299999
20160827153000,64.199997,23.260868,30,56.400002,67.800003,68.0,61.299999
20160827154500,66.0,23.913043,30,56.400002,67.800003,68.0,61.299999
20160827160000,0.0,0.0,9,56.400002,67.699997,68.0,61.299999
20160827161500,0.0,0.0,14,57.900002,67.800003,68.0,61.299999
20160827163000,46.799999,16.956521,31,57.099998,67.800003,68.0,61.299999
20160827164500,0.0,0.0,11,57.099998,67.699997,68.0,61.299999
20160827170000,0.0,0.0,10,57.900002,67.800003,68.0,61.299999
20160827171500,0.0,0.0,9,56.799999,67.699997,68.0,61.299999
20160827173000,0.0,0.0,9,56.799999,67.699997,68.0,61.299999
20160827174500,66.599998,24.130434,31,57.5,67.800003,68.0,61.299999
20160827180000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160827181500,0.0,0.0,18,56.799999,67.699997,68.0,61.299999
20160827183000,68.400002,24.782609,31,56.799999,67.800003,68.0,61.299999
20160827184500,0.0,0.0,14,57.5,67.800003,68.0,61.299999
