PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160827190000,69.599998,25.217391,31,57.5,67.800003,68.0,61.299999
20160827191500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160827193000,73.199997,26.521738,32,58.299999,67.800003,68.0,61.299999
20160827194500,68.400002,24.782609,31,58.299999,67.800003,68.0,61.299999
20160827200000,0.0,0.0,9,56.799999,67.699997,68.0,61.299999
20160827201500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160827203000,0.0,0.0,26,58.299999,67.800003,68.0,61.299999
20160827204500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160827210000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160827211500,68.400002,24.782609,31,57.5,67.800003,68.0,61.299999
20160827213000,68.400002,24.782609,31,57.5,67.800003,68.0,61.299999
20160827214500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160827220000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160827221500,0.0,0.0,26,57.5,67.800003,68.0,61.299999
20160827223000,64.199997,23.260868,31,57.5,67.800003,68.0,61.299999
20160827224500,0.0,0.0,9,56.799999,67.699997,68.0,61.299999
20160827230000,68.400002,24.782609,31,58.400002,67.800003,68.0,61.299999
20160827231500,0.0,0.0,9,58.400002,67.699997,68.0,61.299999
20160827233000,0.0,0.0,9,58.400002,67.699997,68.0,61.299999
20160827234500,0.0,0.0,15,58.400002,67.800003,68.0,61.299999
20160828000000,0.0,0.0,9,58.400002,67.699997,68.0,61.299999
20160828001500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160828003000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160828004500,68.400002,24.782609,31,57.5,67.800003,68.0,61.299999
20160828010000,0.0,0.0,26,58.700001,67.800003,68.0,61.299999
20160828011500,62.400002,22.608696,31,57.200001,67.800003,68.0,61.299999
20160828013000,69.599998,25.217391,31,57.799999,67.800003,68.0,61.299999
20160828014500,0.0,0.0,9,57.799999,67.699997,68.0,61.299999
20160828020000,0.0,0.0,9,57.799999,67.699997,68.0,61.299999
20160828021500,66.599998,24.130434,31,57.799999,67.800003,68.0,61.299999
20160828023000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160828024500,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160828030000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160828031500,68.400002,24.782609,31,58.099998,67.800003,68.0,61.299999
20160828033000,64.199997,23.260868,31,57.200001,67.800003,68.0,61.299999
20160828034500,69.599998,25.217391,31,58.099998,67.800003,68.0,61.299999
20160828040000,0.0,0.0,9,58.099998,67.699997,68.0,61.299999
20160828041500,0.0,0.0,9,58.099998,67.699997,68.0,61.299999
20160828043000,0.0,0.0,17,58.099998,67.800003,68.0,61.299999
20160828044500,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160828050000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160828051500,68.400002,24.782609,31,57.900002,67.800003,68.0,61.299999
20160828053000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160828054500,0.0,0.0,9,57.900002,67.800003,68.0,61.299999
20160828060000,0.0,0.0,9,57.099998,67.699997,68.0,61.299999
20160828061500,0.0,0.0,16,57.900002,67.800003,68.0,61.299999
20160828063000,68.400002,24.782609,31,57.900002,67.800003,68.0,61.299999
20160828064500,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160828070000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160828071500,66.0,23.913043,30,58.0,67.800003,68.0,61.299999
20160828073000,69.599998,25.217391,31,58.0,67.800003,68.0,61.299999
20160828074500,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160828080000,0.0,0.0,10,58.700001,67.800003,68.0,61.299999
20160828081500,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160828083000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160828084500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160828090000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160828091500,0.0,0.0,9,57.900002,67.800003,68.0,61.299999
20160828093000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160828094500,40.799999,14.782608,23,56.799999,67.699997,68.0,61.299999
20160828100000,0.0,0.0,25,59.099998,67.800003,68.0,61.299999
20160828101500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160828103000,50.400002,18.26087,28,58.799999,67.800003,68.0,61.299999
20160828104500,40.799999,14.782608,23,57.200001,67.699997,68.0,61.299999
20160828110000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160828111500,50.400002,18.26087,29,58.0,67.800003,68.0,61.299999
20160828113000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160828114500,0.0,0.0,9,57.099998,67.699997,68.0,61.299999
20160828120000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160828121500,0.0,0.0,9,57.900002,67.800003,68.0,61.299999
20160828123000,0.0,0.0,9,57.099998,67.699997,68.0,61.299999
20160828124500,0.0,0.0,9,56.400002,67.699997,68.0,61.299999
20160828130000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160828131500,0.0,0.0,9,56.799999,67.699997,68.0,61.299999
20160828133000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160828134500,0.0,0.0,9,56.400002,67.699997,68.0,61.299999
20160828140000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160828141500,0.0,0.0,9,56.700001,67.699997,68.0,61.299999
20160828143000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160828144500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160828150000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160828151500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160828153000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160828154500,0.0,0.0,14,57.5,67.800003,68.0,61.299999
20160828160000,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160828161500,0.0,0.0,9,56.700001,67.699997,68.0,61.299999
20160828163000,54.0,19.565217,29,56.700001,67.800003,68.0,61.299999
20160828164500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160828170000,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160828171500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160828173000,50.400002,18.26087,29,57.5,67.800003,68.0,61.299999
20160828174500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160828180000,58.799999,21.304348,27,56.799999,67.699997,68.0,61.299999
20160828181500,0.0,0.0,9,56.799999,67.699997,68.0,61.299999
20160828183000,0.0,0.0,9,56.799999,67.699997,68.0,61.299999
20160828184500,0.0,0.0,10,58.299999,67.800003,68.0,61.299999
20160828190000,0.0,0.0,18,57.700001,67.699997,68.0,61.299999
20160828191500,0.0,0.0,9,57.0,67.699997,68.0,61.299999
20160828193000,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160828194500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160828200000,51.599998,18.695652,29,57.5,67.800003,68.0,61.299999
20160828201500,70.199997,25.434782,30,57.5,67.699997,68.0,61.299999
20160828203000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160828204500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160828210000,0.0,0.0,9,58.400002,67.699997,68.0,61.299999
20160828211500,0.0,0.0,9,58.400002,67.800003,68.0,61.299999
20160828213000,40.799999,14.782608,28,59.099998,67.800003,68.0,61.299999
20160828214500,54.0,19.565217,28,57.200001,67.699997,68.0,61.299999
20160828220000,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160828221500,50.400002,18.26087,28,58.299999,67.800003,68.0,61.299999
20160828223000,66.0,23.913043,29,58.299999,67.800003,68.0,61.299999
20160828224500,68.400002,24.782609,29,58.299999,67.800003,68.0,61.299999
20160828230000,72.0,26.086957,30,58.299999,67.800003,68.0,61.299999
20160828231500,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160828233000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160828234500,54.0,19.565217,28,58.0,67.800003,68.0,61.299999
20160829000000,50.400002,18.26087,28,58.0,67.800003,68.0,61.299999
20160829001500,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160829003000,51.599998,18.695652,28,58.0,67.800003,68.0,61.299999
20160829004500,70.199997,25.434782,29,57.200001,67.800003,68.0,61.299999
20160829010000,55.200001,20.0,29,58.0,67.800003,68.0,61.299999
20160829011500,0.0,0.0,26,58.0,67.800003,68.0,61.299999
20160829013000,50.400002,18.26087,29,58.0,67.800003,68.0,61.299999
20160829014500,0.0,0.0,12,56.799999,67.699997,68.0,61.299999
20160829020000,70.199997,25.434782,29,57.700001,67.800003,68.0,61.299999
20160829021500,0.0,0.0,9,57.700001,67.699997,68.0,61.299999
20160829023000,0.0,0.0,9,58.700001,67.800003,68.0,61.299999
20160829024500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160829030000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160829031500,66.599998,24.130434,29,58.0,67.800003,68.0,61.299999
20160829033000,0.0,0.0,25,59.0,67.800003,68.0,61.299999
20160829034500,69.599998,25.217391,29,57.599998,67.800003,68.0,61.299999
20160829040000,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160829041500,68.400002,24.782609,30,57.599998,67.800003,68.0,61.299999
20160829043000,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160829044500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160829050000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160829051500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160829053000,31.200001,11.304348,22,57.5,67.699997,68.0,61.299999
20160829054500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160829060000,64.199997,23.260868,29,57.5,67.800003,68.0,61.299999
20160829061500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160829063000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160829064500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160829070000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160829071500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160829073000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160829074500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160829080000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160829081500,0.0,0.0,21,58.700001,67.800003,68.0,61.299999
20160829083000,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160829084500,0.0,0.0,9,57.599998,67.800003,68.0,61.299999
20160829090000,0.0,0.0,9,56.700001,67.699997,68.0,61.299999
20160829091500,66.0,23.913043,30,56.700001,68.099998,68.0,61.299999
20160829093000,88.800003,32.173914,33,56.700001,68.400002,68.0,61.299999
20160829094500,88.800003,32.173914,33,55.599998,68.300003,68.0,61.299999
20160829100000,86.400002,31.304348,33,55.599998,68.099998,68.0,61.299999
20160829101500,87.599998,31.73913,33,55.599998,68.199997,68.0,61.299999
20160829103000,88.800003,32.173914,33,55.599998,68.099998,68.0,61.299999
20160829104500,84.599998,30.652173,33,56.700001,67.900002,68.0,61.299999
20160829110000,84.599998,30.652173,33,56.700001,67.800003,68.0,61.299999
20160829111500,84.599998,30.652173,33,56.700001,68.099998,68.0,61.299999
20160829113000,83.400002,30.217392,33,56.0,67.599998,68.0,61.299999
20160829114500,33.599998,12.173912,22,56.0,67.5,68.0,61.299999
20160829120000,0.0,0.0,25,57.099998,67.800003,68.0,61.299999
20160829121500,0.0,0.0,22,56.0,67.699997,68.0,61.299999
20160829123000,66.0,23.913043,30,57.099998,67.800003,68.0,61.299999
20160829124500,0.0,0.0,9,57.099998,67.800003,68.0,61.299999
20160829130000,72.0,26.086957,31,57.099998,67.800003,68.0,61.299999
20160829131500,0.0,0.0,9,57.099998,67.699997,68.0,61.299999
20160829133000,66.599998,24.130434,31,57.099998,68.0,68.0,61.299999
20160829134500,64.199997,23.260868,30,56.400002,67.900002,68.0,61.299999
20160829140000,69.599998,25.217391,30,57.099998,68.199997,68.0,61.299999
20160829141500,61.200001,22.173913,29,57.099998,68.300003,68.0,61.299999
20160829143000,64.199997,23.260868,29,57.099998,67.900002,68.0,61.299999
20160829144500,69.599998,25.217391,31,56.400002,67.699997,68.0,61.299999
20160829150000,64.199997,23.260868,31,56.400002,67.800003,68.0,61.299999
20160829151500,0.0,0.0,29,57.099998,67.800003,68.0,61.299999
20160829153000,0.0,0.0,26,57.099998,67.800003,68.0,61.299999
20160829154500,54.0,19.565217,31,57.099998,67.800003,68.0,61.299999
20160829160000,51.599998,18.695652,31,57.099998,67.900002,68.0,61.299999
20160829161500,51.599998,18.695652,31,57.099998,67.800003,68.0,61.299999
20160829163000,55.200001,20.0,31,57.099998,67.800003,68.0,61.299999
20160829164500,57.0,20.652174,31,56.400002,67.800003,68.0,61.299999
20160829170000,0.0,0.0,21,56.400002,67.699997,68.0,61.299999
20160829171500,61.200001,22.173913,31,57.200001,67.800003,68.0,61.299999
20160829173000,62.400002,22.608696,31,57.200001,67.800003,68.0,61.299999
20160829174500,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160829180000,0.0,0.0,20,57.200001,67.800003,68.0,61.299999
20160829181500,54.0,19.565217,0,57.200001,67.599998,68.0,61.299999
20160829183000,57.0,20.652174,0,56.299999,67.199997,68.0,61.299999
20160829184500,0.0,0.0,4,60.0,67.699997,68.0,61.299999
20160829190000,0.0,0.0,5,63.200001,68.199997,68.0,61.299999
20160829191500,0.0,0.0,5,64.400002,68.199997,68.0,61.299999
20160829193000,50.400002,18.26087,27,60.400002,68.400002,68.0,61.299999
20160829194500,0.0,0.0,8,61.900002,68.199997,68.0,61.299999
20160829200000,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160829201500,51.599998,18.695652,27,62.0,68.300003,68.0,61.299999
20160829203000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160829204500,54.0,19.565217,27,59.700001,68.300003,68.0,61.299999
20160829210000,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160829211500,0.0,0.0,20,62.099998,68.300003,68.0,61.299999
20160829213000,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160829214500,0.0,0.0,22,61.5,68.300003,68.0,61.299999
20160829220000,50.400002,18.26087,27,59.200001,68.300003,68.0,61.299999
20160829221500,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160829223000,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160829224500,38.400002,13.913044,25,61.200001,68.300003,68.0,61.299999
20160829230000,0.0,0.0,15,57.599998,68.199997,68.0,61.299999
20160829231500,0.0,0.0,18,61.900002,68.300003,68.0,61.299999
20160829233000,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160829234500,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160830000000,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160830001500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160830003000,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160830004500,0.0,0.0,9,60.0,68.199997,68.0,61.299999
20160830010000,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160830011500,0.0,0.0,9,60.700001,68.300003,68.0,61.299999
20160830013000,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160830014500,54.0,19.565217,28,59.200001,68.300003,68.0,61.299999
20160830020000,0.0,0.0,19,61.900002,68.300003,68.0,61.299999
20160830021500,0.0,0.0,9,59.599998,68.199997,68.0,61.299999
20160830023000,0.0,0.0,9,58.799999,68.199997,68.0,61.299999
20160830024500,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160830030000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160830031500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160830033000,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160830034500,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160830040000,0.0,0.0,18,60.700001,68.300003,68.0,61.299999
20160830041500,0.0,0.0,10,57.599998,68.199997,68.0,61.299999
20160830043000,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160830044500,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160830050000,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160830051500,55.200001,20.0,27,58.400002,68.300003,68.0,61.299999
20160830053000,54.0,19.565217,27,58.400002,68.300003,68.0,61.299999
20160830054500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160830060000,48.599998,17.608695,27,59.099998,68.300003,68.0,61.299999
20160830061500,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160830063000,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160830064500,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160830070000,0.0,0.0,9,59.200001,68.199997,68.0,61.299999
20160830071500,0.0,0.0,9,57.900002,68.199997,68.0,61.299999
20160830073000,50.400002,18.26087,27,59.400002,68.300003,68.0,61.299999
20160830074500,74.400002,26.956522,30,56.799999,68.400002,68.0,61.299999
20160830080000,73.199997,26.521738,30,56.799999,67.900002,68.0,61.299999
20160830081500,72.0,26.086957,30,56.799999,68.199997,68.0,61.299999
20160830083000,72.0,26.086957,30,55.599998,68.0,68.0,61.299999
20160830084500,75.599998,27.391304,30,55.599998,68.099998,68.0,61.299999
20160830090000,75.599998,27.391304,30,55.599998,67.900002,68.0,61.299999
20160830091500,74.400002,26.956522,30,55.599998,67.800003,68.0,61.299999
20160830093000,55.200001,20.0,29,55.599998,67.699997,68.0,61.299999
20160830094500,54.0,19.565217,29,55.599998,67.699997,68.0,61.299999
20160830100000,0.0,0.0,9,56.400002,67.699997,68.0,61.299999
20160830101500,72.0,26.086957,30,56.400002,67.900002,68.0,61.299999
20160830103000,0.0,0.0,9,55.5,67.699997,68.0,61.299999
20160830104500,55.200001,20.0,28,55.5,67.800003,68.0,61.299999
20160830110000,55.200001,20.0,29,56.299999,67.800003,68.0,61.299999
20160830111500,60.0,21.73913,29,56.299999,67.800003,68.0,61.299999
20160830113000,0.0,0.0,9,56.299999,67.699997,68.0,61.299999
20160830114500,0.0,0.0,9,56.299999,67.699997,68.0,61.299999
20160830120000,66.599998,24.130434,29,55.599998,67.699997,68.0,61.299999
20160830121500,0.0,0.0,9,55.599998,67.699997,68.0,61.299999
20160830123000,66.0,23.913043,30,55.599998,67.900002,68.0,61.299999
20160830124500,66.0,23.913043,30,55.599998,68.0,68.0,61.299999
20160830130000,62.400002,22.608696,30,55.599998,68.0,68.0,61.299999
20160830131500,62.400002,22.608696,30,55.599998,68.099998,68.0,61.299999
20160830133000,66.0,23.913043,30,56.299999,68.099998,68.0,61.299999
20160830134500,66.0,23.913043,30,55.599998,67.900002,68.0,61.299999
20160830140000,66.0,23.913043,30,55.599998,67.900002,68.0,61.299999
20160830141500,69.599998,25.217391,30,55.599998,67.800003,68.0,61.299999
20160830143000,69.599998,25.217391,30,55.599998,67.900002,68.0,61.299999
20160830144500,69.599998,25.217391,29,56.799999,67.900002,68.0,61.299999
20160830150000,51.599998,18.695652,29,56.799999,67.800003,68.0,61.299999
20160830151500,69.599998,25.217391,30,56.799999,67.800003,68.0,61.299999
20160830153000,54.0,19.565217,29,56.799999,67.900002,68.0,61.299999
20160830154500,54.0,19.565217,29,56.799999,68.0,68.0,61.299999
20160830160000,54.0,19.565217,29,56.799999,68.0,68.0,61.299999
20160830161500,70.199997,25.434782,30,56.799999,68.400002,68.0,61.299999
20160830163000,86.400002,31.304348,31,56.0,67.900002,68.0,61.299999
20160830164500,66.0,23.913043,28,56.0,67.599998,68.0,61.299999
20160830170000,0.0,0.0,9,56.0,67.800003,68.0,61.299999
20160830171500,0.0,0.0,9,56.0,67.699997,68.0,61.299999
20160830173000,69.599998,25.217391,29,56.0,67.800003,68.0,61.299999
20160830174500,69.599998,25.217391,29,57.099998,67.800003,68.0,61.299999
20160830180000,54.0,19.565217,27,57.099998,67.800003,68.0,61.299999
20160830181500,62.400002,22.608696,29,57.099998,67.800003,68.0,61.299999
20160830183000,0.0,0.0,23,57.099998,67.800003,68.0,61.299999
20160830184500,66.599998,24.130434,29,56.400002,67.800003,68.0,61.299999
20160830190000,50.400002,18.26087,27,56.400002,67.800003,68.0,61.299999
20160830191500,0.0,0.0,9,56.400002,67.699997,68.0,61.299999
20160830193000,0.0,0.0,9,57.0,67.699997,68.0,61.299999
20160830194500,51.599998,18.695652,27,57.0,67.800003,68.0,61.299999
20160830200000,0.0,0.0,13,58.299999,67.800003,68.0,61.299999
20160830201500,0.0,0.0,9,57.5,67.800003,68.0,61.299999
20160830203000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160830204500,69.599998,25.217391,29,57.5,67.800003,68.0,61.299999
20160830210000,50.400002,18.26087,27,57.5,67.800003,68.0,61.299999
20160830211500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160830213000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160830214500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160830220000,51.599998,18.695652,27,57.599998,67.800003,68.0,61.299999
20160830221500,48.599998,17.608695,27,58.799999,67.800003,68.0,61.299999
20160830223000,48.599998,17.608695,27,58.0,67.800003,68.0,61.299999
20160830224500,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160830230000,50.400002,18.26087,28,58.0,67.800003,68.0,61.299999
20160830231500,66.599998,24.130434,29,58.0,67.800003,68.0,61.299999
20160830233000,55.200001,20.0,27,58.0,67.800003,68.0,61.299999
20160830234500,64.199997,23.260868,29,58.0,67.800003,68.0,61.299999
20160831000000,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160831001500,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160831003000,0.0,0.0,9,57.099998,67.699997,68.0,61.299999
20160831004500,51.599998,18.695652,28,58.400002,67.800003,68.0,61.299999
20160831010000,0.0,0.0,9,58.400002,67.699997,68.0,61.299999
20160831011500,33.599998,12.173912,28,59.099998,67.800003,68.0,61.299999
20160831013000,36.0,13.043478,22,57.200001,67.699997,68.0,61.299999
20160831014500,46.799999,16.956521,28,57.200001,67.800003,68.0,61.299999
20160831020000,69.599998,25.217391,29,58.0,67.800003,68.0,61.299999
20160831021500,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160831023000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160831024500,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160831030000,51.599998,18.695652,28,57.200001,67.800003,68.0,61.299999
20160831031500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160831033000,0.0,0.0,15,57.599998,67.699997,68.0,61.299999
20160831034500,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160831040000,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160831041500,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160831043000,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160831044500,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160831050000,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160831051500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160831053000,54.0,19.565217,28,57.200001,67.800003,68.0,61.299999
20160831054500,50.400002,18.26087,25,57.200001,67.699997,68.0,61.299999
20160831060000,48.599998,17.608695,27,58.400002,67.800003,68.0,61.299999
20160831061500,0.0,0.0,9,58.400002,67.699997,68.0,61.299999
20160831063000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160831064500,54.0,19.565217,28,57.200001,67.800003,68.0,61.299999
20160831070000,51.599998,18.695652,28,57.200001,67.800003,68.0,61.299999
20160831071500,48.599998,17.608695,28,57.200001,67.699997,68.0,61.299999
20160831073000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160831074500,48.599998,17.608695,28,58.0,67.800003,68.0,61.299999
20160831080000,50.400002,18.26087,28,57.200001,67.800003,68.0,61.299999
20160831081500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160831083000,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160831084500,0.0,0.0,9,56.799999,67.699997,68.0,61.299999
20160831090000,50.400002,18.26087,28,56.799999,67.800003,68.0,61.299999
20160831091500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160831093000,60.0,21.73913,28,56.0,67.800003,68.0,61.299999
20160831094500,57.0,20.652174,28,56.0,67.900002,68.0,61.299999
20160831100000,54.0,19.565217,28,56.0,67.900002,68.0,61.299999
20160831101500,55.200001,20.0,29,56.0,67.800003,68.0,61.299999
20160831103000,50.400002,18.26087,28,56.0,67.800003,68.0,61.299999
20160831104500,51.599998,18.695652,29,56.0,67.900002,68.0,61.299999
20160831110000,51.599998,18.695652,29,56.0,67.800003,68.0,61.299999
20160831111500,0.0,0.0,8,57.5,67.699997,68.0,61.299999
20160831113000,0.0,0.0,9,61.099998,68.099998,68.0,61.299999
20160831114500,64.199997,23.260868,30,55.900002,68.300003,68.0,61.299999
20160831120000,72.0,26.086957,31,55.900002,68.099998,68.0,61.299999
20160831121500,70.199997,25.434782,31,55.900002,67.900002,68.0,61.299999
20160831123000,70.199997,25.434782,31,55.900002,67.699997,68.0,61.299999
20160831124500,66.0,23.913043,30,55.900002,67.699997,68.0,61.299999
20160831130000,58.799999,21.304348,29,55.900002,67.800003,68.0,61.299999
20160831131500,0.0,0.0,25,55.900002,67.800003,68.0,61.299999
20160831133000,66.0,23.913043,30,56.599998,68.0,68.0,61.299999
20160831134500,64.199997,23.260868,30,56.599998,68.199997,68.0,61.299999
20160831140000,66.0,23.913043,30,56.599998,68.099998,68.0,61.299999
20160831141500,66.0,23.913043,29,56.599998,68.099998,68.0,61.299999
20160831143000,66.0,23.913043,29,56.599998,67.900002,68.0,61.299999
20160831144500,68.400002,24.782609,29,56.599998,67.800003,68.0,61.299999
20160831150000,69.599998,25.217391,30,56.599998,68.0,68.0,61.299999
20160831151500,133.800003,48.478262,38,56.0,68.699997,68.0,61.299999
20160831153000,125.400002,45.434783,36,56.0,68.300003,68.0,61.299999
20160831154500,117.599998,42.608695,34,56.0,67.699997,68.0,61.299999
20160831160000,214.800003,77.826088,49,56.0,69.199997,68.0,61.299999
20160831161500,196.199997,71.086955,47,56.0,68.400002,68.0,61.299999
20160831163000,161.399994,58.478259,40,56.0,67.5,68.0,61.299999
20160831164500,125.400002,45.434783,35,56.0,67.300003,68.0,61.299999
20160831170000,109.800003,39.78261,33,56.0,67.400002,68.0,61.299999
20160831171500,76.800003,27.826088,29,56.0,67.400002,68.0,61.299999
20160831173000,66.0,23.913043,29,56.0,67.599998,68.0,61.299999
20160831174500,58.799999,21.304348,29,56.0,67.699997,68.0,61.299999
20160831180000,51.599998,18.695652,28,56.799999,67.800003,68.0,61.299999
20160831181500,66.599998,24.130434,29,56.799999,67.900002,68.0,61.299999
20160831183000,54.0,19.565217,27,56.799999,67.800003,68.0,61.299999
20160831184500,66.599998,24.130434,29,56.799999,67.900002,68.0,61.299999
20160831190000,31.200001,11.304348,24,56.799999,67.800003,68.0,61.299999
20160831191500,55.200001,20.0,27,56.799999,67.800003,68.0,61.299999
20160831193000,0.0,0.0,9,56.799999,67.699997,68.0,61.299999
20160831194500,50.400002,18.26087,27,56.799999,67.800003,68.0,61.299999
20160831200000,55.200001,20.0,28,56.799999,67.800003,68.0,61.299999
20160831201500,50.400002,18.26087,27,56.799999,67.900002,68.0,61.299999
20160831203000,50.400002,18.26087,27,56.799999,67.800003,68.0,61.299999
20160831204500,50.400002,18.26087,27,56.799999,67.900002,68.0,61.299999
20160831210000,50.400002,18.26087,27,56.799999,67.800003,68.0,61.299999
20160831211500,51.599998,18.695652,28,56.799999,67.800003,68.0,61.299999
20160831213000,51.599998,18.695652,28,56.799999,67.800003,68.0,61.299999
20160831214500,50.400002,18.26087,27,56.799999,67.800003,68.0,61.299999
20160831220000,54.0,19.565217,27,56.799999,67.800003,68.0,61.299999
20160831221500,55.200001,20.0,28,56.799999,67.800003,68.0,61.299999
20160831223000,51.599998,18.695652,28,56.799999,67.900002,68.0,61.299999
20160831224500,51.599998,18.695652,28,56.799999,67.800003,68.0,61.299999
20160831230000,70.199997,25.434782,29,56.799999,67.800003,68.0,61.299999
20160831231500,72.0,26.086957,30,56.799999,67.800003,68.0,61.299999
20160831233000,48.599998,17.608695,27,56.799999,67.900002,68.0,61.299999
20160831234500,55.200001,20.0,27,56.799999,67.800003,68.0,61.299999
20160901000000,51.599998,18.695652,28,56.799999,67.800003,68.0,61.299999
20160901001500,48.599998,17.608695,27,56.799999,67.800003,68.0,61.299999
20160901003000,0.0,0.0,9,56.799999,67.800003,68.0,61.299999
20160901004500,31.200001,11.304348,25,56.799999,67.800003,68.0,61.299999
20160901010000,50.400002,18.26087,27,56.799999,67.900002,68.0,61.299999
20160901011500,50.400002,18.26087,27,56.799999,67.800003,68.0,61.299999
20160901013000,0.0,0.0,14,56.799999,67.800003,68.0,61.299999
20160901014500,48.599998,17.608695,27,56.799999,67.800003,68.0,61.299999
20160901020000,50.400002,18.26087,28,56.799999,67.800003,68.0,61.299999
20160901021500,0.0,0.0,18,56.799999,67.800003,68.0,61.299999
20160901023000,64.199997,23.260868,30,56.799999,67.800003,68.0,61.299999
20160901024500,72.0,26.086957,30,56.799999,67.900002,68.0,61.299999
20160901030000,68.400002,24.782609,30,56.799999,67.800003,68.0,61.299999
20160901031500,50.400002,18.26087,29,56.799999,67.800003,68.0,61.299999
20160901033000,0.0,0.0,12,56.799999,67.699997,68.0,61.299999
20160901034500,0.0,0.0,9,56.799999,67.699997,68.0,61.299999
20160901040000,36.0,13.043478,22,56.799999,67.699997,68.0,61.299999
20160901041500,66.0,23.913043,30,56.799999,67.900002,68.0,61.299999
20160901043000,66.0,23.913043,30,56.799999,67.900002,68.0,61.299999
20160901044500,48.599998,17.608695,29,56.799999,67.800003,68.0,61.299999
20160901050000,0.0,0.0,10,56.799999,67.699997,68.0,61.299999
20160901051500,0.0,0.0,9,56.799999,67.699997,68.0,61.299999
20160901053000,66.0,23.913043,30,56.799999,67.800003,68.0,61.299999
20160901054500,66.0,23.913043,30,56.799999,67.800003,68.0,61.299999
20160901060000,68.400002,24.782609,31,56.799999,67.800003,68.0,61.299999
20160901061500,0.0,0.0,14,56.799999,67.800003,68.0,61.299999
20160901063000,38.400002,13.913044,24,56.799999,67.699997,68.0,61.299999
20160901064500,62.400002,22.608696,31,56.799999,67.800003,68.0,61.299999
20160901070000,55.200001,20.0,30,57.5,67.800003,68.0,61.299999
20160901071500,62.400002,22.608696,31,56.799999,67.800003,68.0,61.299999
20160901073000,57.0,20.652174,30,56.799999,67.800003,68.0,61.299999
20160901074500,0.0,0.0,9,56.799999,67.699997,68.0,61.299999
20160901080000,62.400002,22.608696,31,56.799999,67.800003,68.0,61.299999
20160901081500,51.599998,18.695652,30,56.799999,67.900002,68.0,61.299999
20160901083000,51.599998,18.695652,30,56.799999,67.900002,68.0,61.299999
20160901084500,54.0,19.565217,30,56.799999,68.0,68.0,61.299999
20160901090000,60.0,21.73913,31,56.799999,68.300003,68.0,61.299999
20160901091500,57.0,20.652174,31,56.0,67.900002,68.0,61.299999
20160901093000,57.0,20.652174,31,56.0,68.099998,68.0,61.299999
20160901094500,54.0,19.565217,31,56.0,68.099998,68.0,61.299999
20160901100000,61.200001,22.173913,31,56.0,68.199997,68.0,61.299999
20160901101500,54.0,19.565217,31,56.0,68.199997,68.0,61.299999
20160901103000,51.599998,18.695652,31,56.0,68.0,68.0,61.299999
20160901104500,55.200001,20.0,31,56.0,68.199997,68.0,61.299999
20160901110000,55.200001,20.0,31,56.0,68.099998,68.0,61.299999
20160901111500,54.0,19.565217,31,56.0,67.900002,68.0,61.299999
20160901113000,57.0,20.652174,31,56.0,68.0,68.0,61.299999
20160901114500,57.0,20.652174,31,56.0,68.099998,68.0,61.299999
20160901120000,58.799999,21.304348,31,56.0,67.900002,68.0,61.299999
20160901121500,54.0,19.565217,31,56.0,67.800003,68.0,61.299999
20160901123000,55.200001,20.0,31,56.0,67.800003,68.0,61.299999
20160901124500,0.0,0.0,13,56.700001,67.800003,68.0,61.299999
20160901130000,58.799999,21.304348,31,56.700001,67.800003,68.0,61.400002
20160901131500,55.200001,20.0,31,56.099998,67.900002,68.0,61.299999
20160901133000,55.200001,20.0,31,56.099998,68.099998,68.0,61.299999
20160901134500,50.400002,18.26087,31,56.099998,67.900002,68.0,61.299999
20160901140000,60.0,21.73913,31,56.099998,68.099998,68.0,61.299999
20160901141500,54.0,19.565217,31,56.099998,67.900002,68.0,61.299999
20160901143000,60.0,21.73913,31,56.099998,68.300003,68.0,61.299999
20160901144500,74.400002,26.956522,33,56.099998,68.300003,68.0,61.299999
20160901150000,74.400002,26.956522,33,56.099998,68.0,68.0,61.299999
20160901151500,76.800003,27.826088,33,56.099998,67.900002,68.0,61.299999
20160901153000,76.800003,27.826088,33,56.099998,67.699997,68.0,61.299999
20160901154500,55.200001,20.0,30,56.099998,67.699997,68.0,61.299999
20160901160000,58.799999,21.304348,31,56.099998,67.800003,68.0,61.299999
20160901161500,60.0,21.73913,32,56.099998,68.099998,68.0,61.299999
20160901163000,62.400002,22.608696,32,56.099998,68.099998,68.0,61.299999
20160901164500,66.0,23.913043,32,56.099998,68.099998,68.0,61.299999
20160901170000,66.0,23.913043,32,56.099998,67.900002,68.0,61.299999
20160901171500,64.199997,23.260868,32,56.099998,67.800003,68.0,61.299999
20160901173000,0.0,0.0,9,56.099998,67.699997,68.0,61.299999
20160901174500,0.0,0.0,9,56.099998,67.699997,68.0,61.299999
20160901180000,0.0,0.0,16,56.099998,67.800003,68.0,61.299999
20160901181500,0.0,0.0,9,57.099998,67.699997,68.0,61.299999
20160901183000,50.400002,18.26087,30,57.099998,67.800003,68.0,61.299999
20160901184500,60.0,21.73913,30,57.099998,67.800003,68.0,61.299999
20160901190000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160901191500,0.0,0.0,10,57.900002,67.800003,68.0,61.299999
20160901193000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160901194500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160901200000,51.599998,18.695652,29,57.900002,67.800003,68.0,61.299999
20160901201500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160901203000,55.200001,20.0,30,57.200001,67.699997,68.0,61.299999
20160901204500,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160901210000,51.599998,18.695652,30,58.0,67.800003,68.0,61.299999
20160901211500,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160901213000,0.0,0.0,21,57.599998,67.699997,68.0,61.299999
20160901214500,0.0,0.0,9,59.900002,67.699997,68.0,61.299999
20160901220000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160901221500,54.0,19.565217,30,59.200001,67.800003,68.0,61.299999
20160901223000,0.0,0.0,9,59.200001,67.699997,68.0,61.299999
20160901224500,0.0,0.0,9,58.5,67.699997,68.0,61.299999
20160901230000,0.0,0.0,9,60.299999,67.699997,68.0,61.299999
20160901231500,0.0,0.0,9,63.299999,68.099998,68.0,61.299999
20160901233000,0.0,0.0,9,64.300003,68.099998,68.0,61.299999
20160901234500,0.0,0.0,18,64.300003,68.300003,68.0,61.299999
20160902000000,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160902001500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160902003000,0.0,0.0,9,63.200001,68.099998,68.0,61.299999
20160902004500,0.0,0.0,9,60.299999,68.099998,68.0,61.299999
20160902010000,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160902011500,0.0,0.0,9,60.700001,68.099998,68.0,61.299999
20160902013000,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160902014500,0.0,0.0,9,62.799999,68.099998,68.0,61.299999
20160902020000,0.0,0.0,9,64.300003,68.199997,68.0,61.299999
20160902021500,0.0,0.0,9,61.900002,68.099998,68.0,61.299999
20160902023000,54.0,19.565217,29,60.200001,68.300003,68.0,61.299999
20160902024500,0.0,0.0,9,63.200001,68.099998,68.0,61.299999
20160902030000,0.0,0.0,9,59.599998,68.099998,68.0,61.299999
20160902031500,0.0,0.0,9,63.200001,68.099998,68.0,61.299999
20160902033000,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160902034500,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160902040000,0.0,0.0,9,61.900002,68.099998,68.0,61.299999
20160902041500,60.0,21.73913,30,61.900002,68.300003,68.0,61.299999
20160902043000,0.0,0.0,9,62.799999,68.099998,68.0,61.299999
20160902044500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160902050000,0.0,0.0,9,63.200001,68.099998,68.0,61.299999
20160902051500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160902053000,0.0,0.0,9,63.200001,68.199997,68.0,61.299999
20160902054500,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160902060000,0.0,0.0,9,63.200001,68.199997,68.0,61.299999
20160902061500,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160902063000,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160902064500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160902070000,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160902071500,76.800003,27.826088,32,56.799999,68.300003,68.0,61.299999
20160902073000,74.400002,26.956522,32,56.799999,68.300003,68.0,61.299999
20160902074500,81.599998,29.565217,33,56.799999,68.099998,68.0,61.299999
20160902080000,84.599998,30.652173,33,56.0,68.400002,68.0,61.299999
20160902081500,99.0,35.869565,35,56.0,68.099998,68.0,61.299999
20160902083000,99.0,35.869565,35,56.0,67.699997,68.0,61.299999
20160902084500,88.800003,32.173914,34,56.0,67.900002,68.0,61.299999
20160902090000,90.0,32.608696,34,56.0,67.699997,68.0,61.299999
20160902091500,51.599998,18.695652,30,56.0,67.599998,68.0,61.299999
20160902093000,0.0,0.0,9,56.0,67.599998,68.0,61.299999
20160902094500,51.599998,18.695652,30,56.0,67.800003,68.0,61.299999
20160902100000,0.0,0.0,9,56.0,67.699997,68.0,61.299999
20160902101500,50.400002,18.26087,31,56.0,67.800003,68.0,61.299999
20160902103000,50.400002,18.26087,31,56.0,67.900002,68.0,61.299999
20160902104500,48.599998,17.608695,31,56.0,67.800003,68.0,61.299999
20160902110000,57.0,20.652174,31,56.0,67.800003,68.0,61.299999
20160902111500,0.0,0.0,20,56.0,67.800003,68.0,61.299999
20160902113000,0.0,0.0,9,56.0,67.699997,68.0,61.299999
20160902114500,51.599998,18.695652,31,56.0,67.800003,68.0,61.299999
20160902120000,0.0,0.0,26,56.0,67.800003,68.0,61.299999
20160902121500,51.599998,18.695652,31,56.0,67.800003,68.0,61.299999
20160902123000,0.0,0.0,9,56.0,67.699997,68.0,61.299999
20160902124500,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160902130000,0.0,0.0,9,61.099998,68.0,68.0,61.299999
20160902131500,66.0,23.913043,32,56.0,68.300003,68.0,61.299999
20160902133000,76.800003,27.826088,33,56.0,68.400002,68.0,61.299999
20160902134500,76.800003,27.826088,33,56.0,68.099998,68.0,61.299999
20160902140000,76.800003,27.826088,33,56.0,67.800003,68.0,61.299999
20160902141500,76.800003,27.826088,33,56.0,67.699997,68.0,61.299999
20160902143000,66.0,23.913043,31,56.0,67.599998,68.0,61.299999
20160902144500,50.400002,18.26087,31,56.0,67.900002,68.0,61.299999
20160902150000,0.0,0.0,9,56.0,67.699997,68.0,61.299999
20160902151500,0.0,0.0,9,56.0,67.699997,68.0,61.299999
20160902153000,33.599998,12.173912,23,56.0,67.699997,68.0,61.299999
20160902154500,55.200001,20.0,31,57.299999,67.800003,68.0,61.299999
20160902160000,51.599998,18.695652,31,56.400002,67.800003,68.0,61.299999
20160902161500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160902163000,46.799999,16.956521,30,56.799999,67.800003,68.0,61.299999
20160902164500,64.199997,23.260868,31,56.799999,67.800003,68.0,61.299999
20160902170000,0.0,0.0,9,57.400002,67.699997,68.0,61.299999
20160902171500,40.799999,14.782608,24,56.799999,67.699997,68.0,61.299999
20160902173000,51.599998,18.695652,29,56.799999,67.800003,68.0,61.299999
20160902174500,51.599998,18.695652,29,56.799999,67.800003,68.0,61.299999
20160902180000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160902181500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160902183000,50.400002,18.26087,29,57.5,67.800003,68.0,61.299999
20160902184500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160902190000,51.599998,18.695652,29,57.5,67.800003,68.0,61.299999
20160902191500,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160902193000,0.0,0.0,13,57.5,67.800003,68.0,61.299999
20160902194500,0.0,0.0,9,58.299999,67.800003,68.0,61.299999
20160902200000,54.0,19.565217,29,56.799999,67.800003,68.0,61.299999
20160902201500,0.0,0.0,9,58.900002,67.699997,68.0,61.299999
20160902203000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160902204500,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160902210000,51.599998,18.695652,29,57.299999,67.800003,68.0,61.299999
20160902211500,54.0,19.565217,29,58.400002,67.800003,68.0,61.299999
20160902213000,0.0,0.0,9,58.400002,67.699997,68.0,61.299999
20160902214500,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160902220000,0.0,0.0,9,63.0,68.099998,68.0,61.299999
20160902221500,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160902223000,0.0,0.0,9,64.400002,68.199997,68.0,61.299999
20160902224500,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160902230000,0.0,0.0,9,64.0,68.199997,68.0,61.299999
20160902231500,0.0,0.0,9,62.400002,68.199997,68.0,61.299999
20160902233000,0.0,0.0,9,64.0,68.199997,68.0,61.299999
20160902234500,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160903000000,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160903001500,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160903003000,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160903004500,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160903010000,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160903011500,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160903013000,0.0,0.0,9,63.200001,68.199997,68.0,61.299999
20160903014500,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160903020000,0.0,0.0,9,63.200001,68.199997,68.0,61.299999
20160903021500,61.200001,22.173913,31,57.200001,68.099998,68.0,61.299999
20160903023000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160903024500,66.0,23.913043,31,57.200001,67.800003,68.0,61.299999
20160903030000,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160903031500,61.200001,22.173913,30,57.200001,67.800003,68.0,61.299999
20160903033000,60.0,21.73913,30,57.200001,67.800003,68.0,61.299999
20160903034500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160903040000,0.0,0.0,8,60.700001,67.699997,68.0,61.299999
20160903041500,0.0,0.0,9,63.200001,68.099998,68.0,61.299999
20160903043000,0.0,0.0,9,64.0,68.099998,68.0,61.299999
20160903044500,0.0,0.0,9,64.0,68.199997,68.0,61.299999
20160903050000,0.0,0.0,9,62.400002,68.099998,68.0,61.299999
20160903051500,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160903053000,0.0,0.0,9,61.5,68.099998,68.0,61.299999
20160903054500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160903060000,61.200001,22.173913,30,60.0,68.300003,68.0,61.299999
20160903061500,0.0,0.0,9,62.5,68.199997,68.0,61.299999
20160903063000,0.0,0.0,9,62.5,68.199997,68.0,61.299999
20160903064500,0.0,0.0,9,62.5,68.199997,68.0,61.299999
20160903070000,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160903071500,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160903073000,0.0,0.0,9,60.700001,68.099998,68.0,61.299999
20160903074500,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160903080000,62.400002,22.608696,30,56.400002,68.0,68.0,61.299999
20160903081500,66.599998,24.130434,31,56.400002,67.800003,68.0,61.299999
20160903083000,0.0,0.0,9,56.400002,67.699997,68.0,61.299999
20160903084500,66.0,23.913043,30,57.200001,67.800003,68.0,61.299999
20160903090000,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160903091500,0.0,0.0,9,59.099998,67.800003,68.0,61.299999
20160903093000,51.599998,18.695652,29,57.599998,67.800003,68.0,61.299999
20160903094500,50.400002,18.26087,29,56.599998,67.800003,68.0,61.299999
20160903100000,0.0,0.0,9,56.599998,67.699997,68.0,61.299999
20160903101500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160903103000,0.0,0.0,24,59.200001,67.800003,68.0,61.299999
20160903104500,0.0,0.0,8,59.900002,67.699997,68.0,61.299999
20160903110000,0.0,0.0,9,62.400002,68.0,68.0,61.299999
20160903111500,0.0,0.0,9,63.200001,68.099998,68.0,61.299999
20160903113000,0.0,0.0,9,63.200001,68.199997,68.0,61.299999
20160903114500,0.0,0.0,9,63.200001,68.199997,68.0,61.299999
20160903120000,0.0,0.0,9,64.0,68.199997,68.0,61.299999
20160903121500,0.0,0.0,9,64.0,68.199997,68.0,61.299999
20160903123000,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160903124500,0.0,0.0,9,63.200001,68.199997,68.0,61.299999
20160903130000,0.0,0.0,9,61.5,68.099998,68.0,61.299999
20160903131500,50.400002,18.26087,29,60.799999,68.300003,68.0,61.299999
20160903133000,0.0,0.0,9,62.400002,68.199997,68.0,61.299999
20160903134500,0.0,0.0,9,62.400002,68.199997,68.0,61.299999
20160903140000,0.0,0.0,9,60.400002,68.199997,68.0,61.299999
20160903141500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160903143000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160903144500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160903150000,54.0,19.565217,29,57.200001,68.199997,68.0,61.299999
20160903151500,46.799999,16.956521,28,60.200001,68.300003,68.0,61.299999
20160903153000,48.599998,17.608695,29,58.400002,68.300003,68.0,61.299999
20160903154500,0.0,0.0,12,57.599998,68.199997,68.0,61.299999
20160903160000,62.400002,22.608696,30,57.599998,68.300003,68.0,61.299999
20160903161500,57.0,20.652174,29,58.400002,68.300003,68.0,61.299999
20160903163000,44.400002,16.086957,28,61.299999,68.300003,68.0,61.299999
20160903164500,0.0,0.0,9,61.299999,68.199997,68.0,61.299999
20160903170000,0.0,0.0,9,61.299999,68.199997,68.0,61.299999
20160903171500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160903173000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160903174500,54.0,19.565217,29,59.5,68.300003,68.0,61.299999
20160903180000,48.599998,17.608695,28,60.099998,68.300003,68.0,61.299999
20160903181500,60.0,21.73913,30,59.0,68.300003,68.0,61.299999
20160903183000,0.0,0.0,22,62.400002,68.300003,68.0,61.299999
20160903184500,0.0,0.0,9,62.400002,68.199997,68.0,61.299999
20160903190000,54.0,19.565217,29,58.099998,68.300003,68.0,61.299999
20160903191500,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160903193000,54.0,19.565217,29,58.0,68.300003,68.0,61.299999
20160903194500,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160903200000,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160903201500,0.0,0.0,9,62.400002,68.199997,68.0,61.299999
20160903203000,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160903204500,0.0,0.0,9,62.799999,68.099998,68.0,61.299999
20160903210000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160903211500,0.0,0.0,9,62.799999,68.099998,68.0,61.299999
20160903213000,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160903214500,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160903220000,0.0,0.0,9,61.099998,68.099998,68.0,61.299999
20160903221500,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160903223000,0.0,0.0,9,61.5,68.099998,68.0,61.299999
20160903224500,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160903230000,0.0,0.0,9,62.400002,68.199997,68.0,61.299999
20160903231500,0.0,0.0,9,63.700001,68.199997,68.0,61.299999
20160903233000,0.0,0.0,9,62.299999,68.099998,68.0,61.299999
20160903234500,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160904000000,0.0,0.0,9,61.700001,68.099998,68.0,61.299999
20160904001500,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160904003000,0.0,0.0,9,62.400002,68.099998,68.0,61.299999
20160904004500,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160904010000,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160904011500,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160904013000,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160904014500,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160904020000,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160904021500,0.0,0.0,9,64.400002,68.199997,68.0,61.299999
20160904023000,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160904024500,0.0,0.0,9,64.400002,68.199997,68.0,61.299999
20160904030000,0.0,0.0,9,62.799999,68.099998,68.0,61.299999
20160904031500,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160904033000,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160904034500,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160904040000,0.0,0.0,9,64.400002,68.199997,68.0,61.299999
20160904041500,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160904043000,0.0,0.0,9,64.400002,68.199997,68.0,61.299999
20160904044500,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160904050000,0.0,0.0,9,64.400002,68.199997,68.0,61.299999
20160904051500,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160904053000,0.0,0.0,9,64.400002,68.199997,68.0,61.299999
20160904054500,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160904060000,0.0,0.0,9,64.400002,68.199997,68.0,61.299999
20160904061500,0.0,0.0,9,64.400002,68.099998,68.0,61.299999
20160904063000,0.0,0.0,9,60.799999,68.199997,68.0,61.299999
20160904064500,0.0,0.0,9,60.799999,68.199997,68.0,61.299999
20160904070000,48.599998,17.608695,28,60.799999,68.300003,68.0,61.299999
20160904071500,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160904073000,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160904074500,0.0,0.0,9,63.200001,68.199997,68.0,61.299999
20160904080000,0.0,0.0,9,62.400002,68.199997,68.0,61.299999
20160904081500,0.0,0.0,9,61.099998,68.099998,68.0,61.299999
20160904083000,0.0,0.0,9,63.200001,68.199997,68.0,61.299999
20160904084500,0.0,0.0,9,61.099998,68.099998,68.0,61.299999
20160904090000,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160904091500,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160904093000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160904094500,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160904100000,0.0,0.0,9,59.900002,68.099998,68.0,61.299999
20160904101500,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160904103000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160904104500,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160904110000,0.0,0.0,9,60.799999,68.099998,68.0,61.299999
20160904111500,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160904113000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160904114500,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160904120000,0.0,0.0,20,63.599998,68.300003,68.0,61.299999
20160904121500,0.0,0.0,9,62.400002,68.199997,68.0,61.299999
20160904123000,0.0,0.0,9,63.200001,68.199997,68.0,61.299999
20160904124500,0.0,0.0,9,62.400002,68.199997,68.0,61.299999
20160904130000,0.0,0.0,9,63.599998,68.199997,68.0,61.299999
20160904131500,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160904133000,0.0,0.0,9,63.200001,68.199997,68.0,61.299999
20160904134500,0.0,0.0,9,61.099998,68.099998,68.0,61.299999
20160904140000,0.0,0.0,9,63.200001,68.199997,68.0,61.299999
20160904141500,0.0,0.0,9,61.5,68.099998,68.0,61.299999
20160904143000,50.400002,18.26087,28,61.5,68.300003,68.0,61.299999
20160904144500,0.0,0.0,9,62.400002,68.199997,68.0,61.299999
20160904150000,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160904151500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160904153000,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160904154500,0.0,0.0,9,57.900002,68.199997,68.0,61.299999
