PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160904160000,40.799999,14.782608,27,62.200001,68.300003,68.0,61.299999
20160904161500,51.599998,18.695652,28,62.200001,68.300003,68.0,61.299999
20160904163000,0.0,0.0,9,62.200001,68.199997,68.0,61.299999
20160904164500,0.0,0.0,9,56.299999,67.699997,68.0,61.299999
20160904170000,48.599998,17.608695,29,58.0,67.800003,68.0,61.299999
20160904171500,54.0,19.565217,29,56.799999,67.800003,68.0,61.299999
20160904173000,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160904174500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160904180000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160904181500,51.599998,18.695652,29,58.400002,67.800003,68.0,61.299999
20160904183000,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160904184500,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160904190000,51.599998,18.695652,29,58.400002,67.800003,68.0,61.299999
20160904191500,60.0,21.73913,29,57.200001,67.699997,68.0,61.299999
20160904193000,0.0,0.0,9,58.099998,67.699997,68.0,61.299999
20160904194500,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160904200000,54.0,19.565217,29,58.0,67.800003,68.0,61.299999
20160904201500,48.599998,17.608695,29,58.0,67.800003,68.0,61.299999
20160904203000,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160904204500,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160904210000,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160904211500,0.0,0.0,9,62.799999,68.0,68.0,61.299999
20160904213000,0.0,0.0,9,64.0,67.900002,68.0,61.299999
20160904214500,0.0,0.0,9,64.0,68.099998,68.0,61.299999
20160904220000,0.0,0.0,9,64.0,67.900002,68.0,61.299999
20160904221500,0.0,0.0,9,64.800003,68.099998,68.0,61.299999
20160904223000,0.0,0.0,9,64.800003,67.900002,68.0,61.299999
20160904224500,0.0,0.0,9,64.800003,68.099998,68.0,61.299999
20160904230000,0.0,0.0,9,64.800003,68.0,68.0,61.299999
20160904231500,0.0,0.0,9,64.800003,68.099998,68.0,61.299999
20160904233000,0.0,0.0,9,64.800003,68.0,68.0,61.299999
20160904234500,0.0,0.0,9,64.800003,68.099998,68.0,61.299999
20160905000000,0.0,0.0,9,64.800003,68.0,68.0,61.299999
20160905001500,0.0,0.0,9,64.800003,68.099998,68.0,61.299999
20160905003000,0.0,0.0,9,64.800003,68.0,68.0,61.299999
20160905004500,0.0,0.0,9,64.800003,68.099998,68.0,61.299999
20160905010000,0.0,0.0,9,64.800003,68.099998,68.0,61.299999
20160905011500,0.0,0.0,9,64.800003,68.0,68.0,61.299999
20160905013000,0.0,0.0,9,64.800003,68.099998,68.0,61.299999
20160905014500,0.0,0.0,9,64.800003,68.099998,68.0,61.299999
20160905020000,0.0,0.0,9,64.800003,68.0,68.0,61.299999
20160905021500,0.0,0.0,9,64.800003,68.099998,68.0,61.299999
20160905023000,0.0,0.0,9,64.800003,68.0,68.0,61.299999
20160905024500,0.0,0.0,9,64.800003,68.099998,68.0,61.299999
20160905030000,0.0,0.0,9,64.800003,68.099998,68.0,61.299999
20160905031500,0.0,0.0,9,64.800003,68.099998,68.0,61.299999
20160905033000,0.0,0.0,9,64.800003,68.099998,68.0,61.299999
20160905034500,0.0,0.0,9,64.800003,68.0,68.0,61.299999
20160905040000,0.0,0.0,9,64.800003,68.099998,68.0,61.299999
20160905041500,0.0,0.0,9,64.800003,68.0,68.0,61.299999
20160905043000,0.0,0.0,9,64.800003,68.099998,68.0,61.299999
20160905044500,0.0,0.0,9,64.800003,68.0,68.0,61.299999
20160905050000,0.0,0.0,9,64.800003,68.099998,68.0,61.299999
20160905051500,0.0,0.0,9,64.800003,67.900002,68.0,61.299999
20160905053000,0.0,0.0,9,64.800003,68.099998,68.0,61.299999
20160905054500,0.0,0.0,9,64.800003,67.900002,68.0,61.299999
20160905060000,0.0,0.0,9,64.0,68.099998,68.0,61.299999
20160905061500,0.0,0.0,9,64.0,68.099998,68.0,61.299999
20160905063000,0.0,0.0,9,64.0,68.300003,68.0,61.299999
20160905064500,0.0,0.0,9,62.400002,68.199997,68.0,61.299999
20160905070000,57.0,20.652174,29,60.700001,68.300003,68.0,61.299999
20160905071500,0.0,0.0,9,62.400002,68.199997,68.0,61.299999
20160905073000,0.0,0.0,9,61.5,68.099998,68.0,61.299999
20160905074500,0.0,0.0,9,63.200001,68.199997,68.0,61.299999
20160905080000,0.0,0.0,9,61.5,68.099998,68.0,61.299999
20160905081500,0.0,0.0,9,63.400002,68.099998,68.0,61.299999
20160905083000,0.0,0.0,9,63.400002,68.199997,68.0,61.299999
20160905084500,0.0,0.0,4,63.400002,67.400002,68.0,61.299999
20160905090000,0.0,0.0,3,63.400002,67.400002,68.0,61.299999
20160905091500,0.0,0.0,6,63.400002,68.199997,68.0,61.299999
20160905093000,69.599998,25.217391,28,56.299999,68.400002,68.0,61.299999
20160905094500,94.199997,34.130434,32,55.599998,68.300003,68.0,61.299999
20160905100000,84.599998,30.652173,30,55.599998,67.800003,68.0,61.299999
20160905101500,68.400002,24.782609,29,55.599998,67.599998,68.0,61.299999
20160905103000,0.0,0.0,8,56.700001,67.599998,68.0,61.299999
20160905104500,0.0,0.0,9,60.299999,68.0,68.0,61.299999
20160905110000,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160905111500,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160905113000,0.0,0.0,9,60.299999,68.099998,68.0,61.299999
20160905114500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160905120000,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160905121500,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160905123000,0.0,0.0,9,61.099998,68.099998,68.0,61.299999
20160905124500,54.0,19.565217,27,59.599998,68.300003,68.0,61.299999
20160905130000,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160905131500,0.0,0.0,9,60.799999,68.099998,68.0,61.299999
20160905133000,0.0,0.0,22,62.799999,68.300003,68.0,61.299999
20160905134500,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160905140000,0.0,0.0,9,63.200001,68.199997,68.0,61.299999
20160905141500,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160905143000,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160905144500,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160905150000,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160905151500,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160905153000,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160905154500,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160905160000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160905161500,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160905163000,0.0,0.0,9,62.400002,68.199997,68.0,61.299999
20160905164500,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160905170000,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160905171500,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160905173000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160905174500,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160905180000,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160905181500,0.0,0.0,9,61.900002,68.300003,68.0,61.299999
20160905183000,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160905184500,0.0,0.0,9,59.0,68.199997,68.0,61.299999
20160905190000,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160905191500,0.0,0.0,9,60.0,68.199997,68.0,61.299999
20160905193000,0.0,0.0,9,62.400002,68.199997,68.0,61.299999
20160905194500,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160905200000,0.0,0.0,9,62.400002,68.199997,68.0,61.299999
20160905201500,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160905203000,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20160905204500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160905210000,0.0,0.0,9,62.799999,68.099998,68.0,61.299999
20160905211500,51.599998,18.695652,27,59.900002,68.300003,68.0,61.299999
20160905213000,0.0,0.0,9,62.400002,68.099998,68.0,61.299999
20160905214500,0.0,0.0,9,62.400002,68.199997,68.0,61.299999
20160905220000,0.0,0.0,9,63.200001,68.099998,68.0,61.299999
20160905221500,0.0,0.0,9,63.200001,68.199997,68.0,61.299999
20160905223000,0.0,0.0,9,63.900002,68.099998,68.0,61.299999
20160905224500,0.0,0.0,9,63.900002,68.199997,68.0,61.299999
20160905230000,0.0,0.0,9,63.900002,68.099998,68.0,61.299999
20160905231500,0.0,0.0,9,63.900002,68.199997,68.0,61.299999
20160905233000,0.0,0.0,9,63.900002,68.099998,68.0,61.299999
20160905234500,0.0,0.0,9,63.900002,68.199997,68.0,61.299999
20160906000000,0.0,0.0,9,63.900002,68.099998,68.0,61.299999
20160906001500,0.0,0.0,9,63.900002,68.099998,68.0,61.299999
20160906003000,0.0,0.0,9,63.900002,68.099998,68.0,61.299999
20160906004500,0.0,0.0,9,63.900002,68.099998,68.0,61.299999
20160906010000,0.0,0.0,9,63.900002,68.099998,68.0,61.299999
20160906011500,0.0,0.0,9,63.900002,68.099998,68.0,61.299999
20160906013000,0.0,0.0,9,63.900002,68.199997,68.0,61.299999
20160906014500,0.0,0.0,9,63.900002,68.099998,68.0,61.299999
20160906020000,0.0,0.0,9,63.900002,68.199997,68.0,61.299999
20160906021500,0.0,0.0,9,63.900002,68.099998,68.0,61.299999
20160906023000,0.0,0.0,9,63.900002,68.099998,68.0,61.299999
20160906024500,0.0,0.0,9,63.900002,68.0,68.0,61.299999
20160906030000,0.0,0.0,9,63.900002,68.099998,68.0,61.299999
20160906031500,0.0,0.0,9,63.900002,68.0,68.0,61.299999
20160906033000,0.0,0.0,9,63.900002,68.099998,68.0,61.299999
20160906034500,0.0,0.0,9,63.900002,68.0,68.0,61.299999
20160906040000,0.0,0.0,9,63.200001,68.0,68.0,61.299999
20160906041500,0.0,0.0,9,63.200001,68.099998,68.0,61.299999
20160906043000,0.0,0.0,9,63.200001,68.0,68.0,61.299999
20160906044500,0.0,0.0,9,63.200001,68.099998,68.0,61.299999
20160906050000,0.0,0.0,9,63.200001,67.900002,68.0,61.299999
20160906051500,0.0,0.0,9,63.200001,68.099998,68.0,61.299999
20160906053000,0.0,0.0,9,63.200001,67.900002,68.0,61.299999
20160906054500,0.0,0.0,9,63.200001,68.0,68.0,61.299999
20160906060000,0.0,0.0,9,63.200001,68.099998,68.0,61.299999
20160906061500,0.0,0.0,9,62.400002,68.099998,68.0,61.299999
20160906063000,0.0,0.0,9,62.400002,68.199997,68.0,61.299999
20160906064500,50.400002,18.26087,26,59.599998,68.199997,68.0,61.299999
20160906070000,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160906071500,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160906073000,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160906074500,0.0,0.0,9,60.0,68.199997,68.0,61.299999
20160906080000,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160906081500,50.400002,18.26087,26,59.200001,68.300003,68.0,61.299999
20160906083000,0.0,0.0,36,56.799999,68.599998,68.0,61.299999
20160906084500,81.599998,29.565217,29,56.799999,67.900002,68.0,61.299999
20160906090000,73.199997,26.521738,28,56.0,67.599998,68.0,61.299999
20160906091500,61.200001,22.173913,27,56.0,68.099998,68.0,61.299999
20160906093000,61.200001,22.173913,27,56.0,68.199997,68.0,61.299999
20160906094500,94.199997,34.130434,32,56.0,68.400002,68.0,61.299999
20160906100000,99.0,35.869565,32,56.0,68.300003,68.0,61.299999
20160906101500,97.800003,35.434784,32,56.0,68.099998,68.0,61.299999
20160906103000,96.0,34.782609,32,56.0,67.699997,68.0,61.299999
20160906104500,87.599998,31.73913,31,56.0,67.599998,68.0,61.299999
20160906110000,69.599998,25.217391,30,55.200001,67.800003,68.0,61.299999
20160906111500,73.199997,26.521738,30,55.200001,68.099998,68.0,61.299999
20160906113000,110.400002,40.000001,33,55.200001,68.199997,68.0,61.299999
20160906114500,103.199997,37.391303,32,55.200001,67.699997,68.0,61.299999
20160906120000,64.199997,23.260868,28,55.200001,67.400002,68.0,61.299999
20160906121500,0.0,0.0,9,56.299999,67.599998,68.0,61.299999
20160906123000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160906124500,0.0,0.0,9,56.700001,67.699997,68.0,61.299999
20160906130000,48.599998,17.608695,28,56.0,67.800003,68.0,61.299999
20160906131500,0.0,0.0,9,56.0,67.699997,68.0,61.299999
20160906133000,48.599998,17.608695,28,56.0,67.800003,68.0,61.299999
20160906134500,51.599998,18.695652,28,56.0,67.800003,68.0,61.299999
20160906140000,54.0,19.565217,28,56.0,67.900002,68.0,61.299999
20160906141500,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160906143000,66.0,23.913043,28,56.099998,68.300003,68.0,61.299999
20160906144500,61.200001,22.173913,28,56.099998,68.099998,68.0,61.299999
20160906150000,64.199997,23.260868,28,56.099998,68.199997,68.0,61.299999
20160906151500,60.0,21.73913,28,56.099998,68.099998,68.0,61.299999
20160906153000,76.800003,27.826088,30,56.099998,68.300003,68.0,61.299999
20160906154500,83.400002,30.217392,31,56.099998,68.199997,68.0,61.299999
20160906160000,105.599998,38.260869,34,56.099998,68.400002,68.0,61.299999
20160906161500,90.0,32.608696,31,56.099998,67.699997,68.0,61.299999
20160906163000,90.0,32.608696,30,56.099998,67.599998,68.0,61.299999
20160906164500,0.0,0.0,9,56.799999,67.5,68.0,61.299999
20160906170000,51.599998,18.695652,27,56.799999,67.699997,68.0,61.299999
20160906171500,0.0,0.0,9,56.799999,67.699997,68.0,61.299999
20160906173000,55.200001,20.0,27,56.799999,67.699997,68.0,61.299999
20160906174500,0.0,0.0,12,57.900002,67.800003,68.0,61.299999
20160906180000,50.400002,18.26087,26,57.200001,67.800003,68.0,61.299999
20160906181500,0.0,0.0,19,57.200001,67.800003,68.0,61.299999
20160906183000,33.599998,12.173912,25,57.200001,67.800003,68.0,61.299999
20160906184500,46.799999,16.956521,27,57.200001,67.800003,68.0,61.299999
20160906190000,0.0,0.0,19,58.700001,67.800003,68.0,61.299999
20160906191500,0.0,0.0,9,57.200001,67.699997,68.0,61.299999
20160906193000,50.400002,18.26087,27,58.0,67.800003,68.0,61.299999
20160906194500,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160906200000,51.599998,18.695652,27,57.200001,67.800003,68.0,61.299999
20160906201500,43.200001,15.652174,26,58.299999,67.800003,68.0,61.299999
20160906203000,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160906204500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160906210000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160906211500,0.0,0.0,15,57.599998,67.699997,68.0,61.299999
20160906213000,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160906214500,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160906220000,54.0,19.565217,27,57.599998,67.800003,68.0,61.299999
20160906221500,0.0,0.0,9,59.599998,67.699997,68.0,61.299999
20160906223000,51.599998,18.695652,27,57.599998,67.800003,68.0,61.299999
20160906224500,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160906230000,51.599998,18.695652,27,58.0,67.800003,68.0,61.299999
20160906231500,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160906233000,54.0,19.565217,27,59.099998,67.800003,68.0,61.299999
20160906234500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160907000000,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160907001500,38.400002,13.913044,25,59.5,67.800003,68.0,61.299999
20160907003000,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160907004500,0.0,0.0,9,58.299999,67.699997,68.0,61.299999
20160907010000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160907011500,0.0,0.0,9,59.5,67.699997,68.0,61.299999
20160907013000,50.400002,18.26087,28,58.799999,67.800003,68.0,61.299999
20160907014500,0.0,0.0,9,58.0,67.699997,68.0,61.299999
20160907020000,0.0,0.0,9,59.099998,67.699997,68.0,61.299999
20160907021500,0.0,0.0,9,57.700001,67.699997,68.0,61.299999
20160907023000,0.0,0.0,9,58.700001,67.699997,68.0,61.299999
20160907024500,50.400002,18.26087,27,57.599998,67.800003,68.0,61.299999
20160907030000,0.0,0.0,9,61.099998,67.800003,68.0,61.299999
20160907031500,0.0,0.0,9,62.799999,68.099998,68.0,61.299999
20160907033000,0.0,0.0,9,63.599998,68.099998,68.0,61.299999
20160907034500,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160907040000,0.0,0.0,9,62.400002,68.099998,68.0,61.299999
20160907041500,0.0,0.0,9,62.400002,68.199997,68.0,61.299999
20160907054500,0.0,0.0,9,62.099998,68.199997,68.0,61.299999
20160907060000,0.0,0.0,9,63.200001,68.199997,68.0,61.299999
20160907061500,0.0,0.0,9,61.099998,68.199997,68.0,61.299999
20160907063000,0.0,0.0,9,62.400002,68.199997,68.0,61.299999
20160907064500,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160907070000,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160907071500,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160907073000,0.0,0.0,9,61.900002,68.199997,68.0,61.299999
20160907074500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160907080000,0.0,0.0,9,58.400002,68.199997,68.0,61.299999
20160907081500,0.0,0.0,9,58.400002,68.199997,68.0,61.299999
20160907083000,0.0,0.0,10,58.400002,68.199997,68.0,61.299999
20160907084500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160907090000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160907091500,62.400002,22.608696,28,57.599998,68.5,68.0,61.299999
20160907093000,84.599998,30.652173,30,56.099998,68.199997,68.0,61.299999
20160907094500,101.400002,36.739131,33,56.099998,68.199997,68.0,61.299999
20160907100000,91.199997,33.043477,32,55.400002,67.599998,68.0,61.299999
20160907101500,69.599998,25.217391,28,55.400002,67.599998,68.0,61.299999
20160907103000,66.0,23.913043,27,55.400002,67.699997,68.0,61.299999
20160907104500,88.800003,32.173914,31,55.400002,68.300003,68.0,61.299999
20160907110000,84.599998,30.652173,31,55.400002,68.199997,68.0,61.299999
20160907111500,84.599998,30.652173,31,55.400002,67.800003,68.0,61.299999
20160907113000,84.599998,30.652173,31,55.400002,68.099998,68.0,61.299999
20160907114500,84.599998,30.652173,31,56.299999,68.0,68.0,61.299999
20160907120000,81.599998,29.565217,31,56.299999,67.900002,68.0,61.299999
20160907121500,83.400002,30.217392,31,56.299999,67.800003,68.0,61.299999
20160907123000,72.0,26.086957,29,55.599998,67.800003,68.0,61.299999
20160907124500,74.400002,26.956522,29,55.599998,67.800003,68.0,61.299999
20160907130000,73.199997,26.521738,29,55.599998,67.699997,68.0,61.299999
20160907131500,48.599998,17.608695,27,55.599998,67.699997,68.0,61.299999
20160907133000,51.599998,18.695652,27,56.799999,67.800003,68.0,61.299999
20160907134500,0.0,0.0,9,55.599998,67.699997,68.0,61.299999
20160907140000,54.0,19.565217,28,55.599998,67.800003,68.0,61.299999
20160907141500,66.599998,24.130434,29,55.599998,67.900002,68.0,61.299999
20160907143000,66.599998,24.130434,29,55.599998,67.900002,68.0,61.299999
20160907144500,66.599998,24.130434,29,55.599998,68.300003,68.0,61.299999
20160907150000,72.0,26.086957,29,55.599998,68.099998,68.0,61.299999
20160907151500,72.0,26.086957,29,55.599998,67.900002,68.0,61.299999
20160907153000,72.0,26.086957,29,55.599998,68.099998,68.0,61.299999
20160907154500,68.400002,24.782609,29,55.599998,68.199997,68.0,61.299999
20160907160000,70.199997,25.434782,29,55.599998,68.199997,68.0,61.299999
20160907161500,83.400002,30.217392,31,55.599998,68.199997,68.0,61.299999
20160907163000,83.400002,30.217392,31,55.599998,68.199997,68.0,61.299999
20160907164500,86.400002,31.304348,31,56.400002,68.099998,68.0,61.299999
20160907170000,86.400002,31.304348,31,56.400002,67.800003,68.0,61.299999
20160907171500,73.199997,26.521738,29,56.400002,67.599998,68.0,61.299999
20160907173000,0.0,0.0,8,58.299999,67.599998,68.0,61.299999
20160907174500,0.0,0.0,9,61.5,67.900002,68.0,61.299999
20160907180000,0.0,0.0,9,63.200001,68.199997,68.0,61.299999
20160907181500,0.0,0.0,9,58.799999,68.199997,68.0,61.299999
20160907183000,0.0,0.0,9,58.799999,68.199997,68.0,61.299999
20160907184500,48.599998,17.608695,26,58.799999,68.300003,68.0,61.299999
20160907190000,0.0,0.0,9,58.799999,68.199997,68.0,61.299999
20160907191500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160907193000,51.599998,18.695652,26,58.0,68.300003,68.0,61.299999
20160907194500,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160907200000,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160907201500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160907203000,54.0,19.565217,26,58.0,68.300003,68.0,61.299999
20160907204500,54.0,19.565217,26,58.0,68.300003,68.0,61.299999
20160907210000,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160907211500,0.0,0.0,9,57.200001,68.199997,68.0,61.299999
20160907213000,55.200001,20.0,27,57.200001,68.300003,68.0,61.299999
20160907214500,58.799999,21.304348,27,57.900002,68.400002,68.0,61.299999
20160907220000,57.0,20.652174,27,56.799999,68.099998,68.0,61.299999
20160907221500,57.0,20.652174,27,56.799999,68.099998,68.0,61.299999
20160907223000,55.200001,20.0,27,56.799999,67.800003,68.0,61.299999
20160907224500,55.200001,20.0,27,56.799999,67.800003,68.0,61.299999
20160907230000,51.599998,18.695652,27,56.799999,67.800003,68.0,61.299999
20160907231500,51.599998,18.695652,27,56.799999,67.800003,68.0,61.299999
20160907233000,51.599998,18.695652,27,56.799999,67.800003,68.0,61.299999
20160907234500,0.0,0.0,9,56.799999,67.699997,68.0,61.299999
20160908000000,0.0,0.0,9,56.799999,67.699997,68.0,61.299999
20160908001500,51.599998,18.695652,27,56.799999,67.800003,68.0,61.299999
20160908003000,54.0,19.565217,27,57.599998,67.800003,68.0,61.299999
20160908004500,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160908010000,51.599998,18.695652,27,57.599998,67.699997,68.0,61.299999
20160908011500,50.400002,18.26087,27,57.599998,67.800003,68.0,61.299999
20160908013000,50.400002,18.26087,27,57.599998,67.800003,68.0,61.299999
20160908014500,0.0,0.0,9,57.599998,67.699997,68.0,61.299999
20160908020000,48.599998,17.608695,24,57.599998,67.699997,68.0,61.299999
20160908021500,50.400002,18.26087,27,57.599998,67.800003,68.0,61.299999
20160908023000,48.599998,17.608695,27,57.599998,67.800003,68.0,61.299999
20160908024500,55.200001,20.0,27,56.799999,67.699997,68.0,61.299999
20160908030000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160908031500,44.400002,16.086957,27,57.5,67.800003,68.0,61.299999
20160908033000,0.0,0.0,9,57.5,67.699997,68.0,61.299999
20160908034500,54.0,19.565217,27,57.5,67.699997,68.0,61.299999
20160908040000,51.599998,18.695652,27,57.5,67.800003,68.0,61.299999
20160908041500,51.599998,18.695652,27,57.5,67.800003,68.0,61.299999
20160908043000,48.599998,17.608695,27,57.5,67.800003,68.0,61.299999
20160908044500,46.799999,16.956521,27,57.5,67.800003,68.0,61.299999
20160908050000,50.400002,18.26087,27,57.5,67.800003,68.0,61.299999
20160908051500,51.599998,18.695652,27,56.799999,67.800003,68.0,61.299999
20160908053000,54.0,19.565217,27,56.799999,67.800003,68.0,61.299999
20160908054500,51.599998,18.695652,27,56.799999,67.800003,68.0,61.299999
20160908060000,48.599998,17.608695,27,56.799999,67.800003,68.0,61.299999
20160908061500,51.599998,18.695652,27,56.799999,67.800003,68.0,61.299999
20160908063000,51.599998,18.695652,27,56.799999,67.800003,68.0,61.299999
20160908064500,0.0,0.0,15,56.799999,67.699997,68.0,61.299999
20160908070000,0.0,0.0,9,56.799999,67.800003,68.0,61.299999
20160908071500,54.0,19.565217,27,56.799999,67.800003,68.0,61.299999
20160908073000,54.0,19.565217,27,56.799999,67.800003,68.0,61.299999
20160908074500,51.599998,18.695652,27,55.099998,67.800003,68.0,61.299999
20160908080000,51.599998,18.695652,27,55.099998,67.800003,68.0,61.299999
20160908081500,48.599998,17.608695,26,55.099998,67.800003,68.0,61.299999
20160908083000,46.799999,16.956521,26,55.099998,67.800003,68.0,61.299999
20160908084500,0.0,0.0,17,54.299999,67.800003,68.0,61.299999
20160908090000,51.599998,18.695652,26,54.299999,67.800003,68.0,61.299999
20160908091500,51.599998,18.695652,27,54.299999,67.800003,68.0,61.299999
20160908093000,91.199997,33.043477,31,54.299999,68.599998,68.0,61.299999
20160908094500,97.800003,35.434784,32,54.299999,68.199997,68.0,61.299999
20160908100000,91.199997,33.043477,31,53.5,67.699997,68.0,61.299999
20160908101500,92.400002,33.478261,31,53.5,67.900002,68.0,61.299999
20160908103000,91.199997,33.043477,31,53.5,68.099998,68.0,61.299999
20160908104500,91.199997,33.043477,31,53.5,67.800003,68.0,61.299999
20160908110000,97.800003,35.434784,32,53.5,68.5,68.0,61.299999
20160908111500,101.400002,36.739131,33,53.5,67.800003,68.0,61.299999
20160908113000,0.0,0.0,16,53.5,67.5,68.0,61.299999
20160908114500,0.0,0.0,9,53.5,67.5,68.0,61.299999
20160908120000,58.799999,21.304348,28,53.5,67.800003,68.0,61.299999
20160908121500,61.200001,22.173913,29,53.5,67.699997,68.0,61.299999
20160908123000,57.0,20.652174,28,53.5,67.800003,68.0,61.299999
20160908124500,0.0,0.0,9,53.5,67.699997,68.0,61.299999
20160908130000,69.599998,25.217391,29,54.299999,67.800003,68.0,61.299999
20160908131500,54.0,19.565217,28,54.299999,67.800003,68.0,61.299999
20160908133000,0.0,0.0,9,54.299999,67.699997,68.0,61.299999
20160908134500,48.599998,17.608695,27,54.299999,67.800003,68.0,61.299999
20160908140000,0.0,0.0,9,53.5,67.699997,68.0,61.299999
20160908141500,51.599998,18.695652,28,53.5,68.199997,68.0,61.299999
20160908143000,70.199997,25.434782,30,53.5,68.0,68.0,61.299999
20160908144500,74.400002,26.956522,30,53.5,68.400002,68.0,61.299999
20160908150000,97.800003,35.434784,33,53.5,68.400002,68.0,61.299999
20160908151500,104.400002,37.826088,33,53.5,68.400002,68.0,61.299999
20160908153000,108.0,39.130435,34,53.5,67.900002,68.0,61.299999
20160908154500,108.0,39.130435,34,54.299999,67.699997,68.0,61.299999
20160908160000,100.199997,36.304347,32,54.299999,67.699997,68.0,61.299999
20160908161500,0.0,0.0,9,54.299999,67.599998,68.0,61.299999
20160908163000,0.0,0.0,11,58.299999,67.800003,68.0,61.299999
20160908164500,50.400002,18.26087,27,55.200001,67.800003,68.0,61.299999
20160908170000,46.799999,16.956521,27,56.200001,67.800003,68.0,61.299999
20160908171500,0.0,0.0,9,55.099998,67.699997,68.0,61.299999
20160908173000,0.0,0.0,21,55.099998,67.800003,68.0,61.299999
20160908174500,50.400002,18.26087,27,55.099998,67.800003,68.0,61.299999
20160908180000,0.0,0.0,17,56.299999,67.800003,68.0,61.299999
20160908181500,50.400002,18.26087,27,54.700001,67.800003,68.0,61.299999
20160908183000,0.0,0.0,9,54.700001,67.699997,68.0,61.299999
20160908184500,51.599998,18.695652,27,54.700001,67.800003,68.0,61.299999
20160908190000,43.200001,15.652174,22,54.700001,67.699997,68.0,61.299999
20160908191500,50.400002,18.26087,27,56.299999,67.800003,68.0,61.299999
20160908193000,51.599998,18.695652,27,55.099998,67.800003,68.0,61.299999
20160908194500,0.0,0.0,9,55.099998,67.699997,68.0,61.299999
20160908200000,57.0,20.652174,27,55.099998,67.900002,68.0,61.299999
20160908201500,0.0,0.0,9,55.099998,67.699997,68.0,61.299999
20160908203000,55.200001,20.0,27,55.099998,67.800003,68.0,61.299999
20160908204500,0.0,0.0,9,55.099998,67.699997,68.0,61.299999
20160908210000,51.599998,18.695652,27,55.099998,67.800003,68.0,61.299999
20160908211500,50.400002,18.26087,27,55.099998,67.800003,68.0,61.299999
20160908213000,54.0,19.565217,27,55.099998,67.800003,68.0,61.299999
20160908214500,54.0,19.565217,27,55.099998,67.800003,68.0,61.299999
20160908220000,55.200001,20.0,27,55.099998,67.800003,68.0,61.299999
20160908221500,51.599998,18.695652,27,55.099998,67.800003,68.0,61.299999
20160908223000,48.599998,17.608695,26,55.900002,67.800003,68.0,61.299999
20160908224500,48.599998,17.608695,26,55.900002,67.800003,68.0,61.299999
20160908230000,0.0,0.0,25,55.900002,67.800003,68.0,61.299999
20160908231500,74.400002,26.956522,31,55.900002,67.800003,68.0,61.299999
20160908233000,0.0,0.0,14,55.900002,67.800003,68.0,61.299999
20160908234500,0.0,0.0,9,55.900002,67.699997,68.0,61.299999
20160909000000,0.0,0.0,9,55.900002,67.699997,68.0,61.299999
20160909001500,0.0,0.0,9,55.900002,67.800003,68.0,61.299999
20160909003000,0.0,0.0,9,55.900002,67.699997,68.0,61.299999
20160909004500,66.599998,24.130434,29,55.900002,67.800003,68.0,61.299999
20160909010000,0.0,0.0,9,55.200001,67.699997,68.0,61.299999
20160909011500,68.400002,24.782609,30,55.200001,67.800003,68.0,61.299999
20160909013000,38.400002,13.913044,28,56.299999,67.800003,68.0,61.299999
20160909014500,0.0,0.0,15,57.099998,67.800003,68.0,61.299999
20160909020000,50.400002,18.26087,28,56.0,67.800003,68.0,61.299999
20160909021500,66.0,23.913043,29,56.0,67.800003,68.0,61.299999
20160909023000,54.0,19.565217,28,56.0,67.800003,68.0,61.299999
20160909024500,0.0,0.0,9,56.0,67.699997,68.0,61.400002
20160909030000,68.400002,24.782609,29,56.0,67.800003,68.0,61.299999
20160909031500,0.0,0.0,9,56.0,67.699997,68.0,61.299999
20160909033000,66.0,23.913043,29,56.0,67.800003,68.0,61.299999
20160909034500,51.599998,18.695652,28,56.0,67.800003,68.0,61.299999
20160909040000,64.199997,23.260868,29,56.0,67.900002,68.0,61.299999
20160909041500,0.0,0.0,9,56.0,67.699997,68.0,61.299999
20160909043000,0.0,0.0,9,56.0,67.699997,68.0,61.299999
20160909044500,62.400002,22.608696,29,56.0,67.800003,68.0,61.400002
20160909050000,66.0,23.913043,29,56.0,67.800003,68.0,61.299999
20160909051500,0.0,0.0,13,56.0,67.800003,68.0,61.299999
20160909053000,0.0,0.0,9,56.0,67.699997,68.0,61.299999
20160909054500,64.199997,23.260868,29,56.0,67.800003,68.0,61.299999
20160909060000,0.0,0.0,12,56.0,67.800003,68.0,61.299999
20160909061500,0.0,0.0,9,56.0,67.699997,68.0,61.299999
20160909063000,0.0,0.0,9,56.0,67.699997,68.0,61.299999
20160909064500,64.199997,23.260868,29,55.200001,67.699997,68.0,61.299999
20160909070000,48.599998,17.608695,27,56.0,67.800003,68.0,61.299999
20160909071500,62.400002,22.608696,29,56.0,67.699997,68.0,61.299999
20160909073000,0.0,0.0,12,56.0,67.800003,68.0,61.299999
20160909074500,66.0,23.913043,29,55.200001,67.800003,68.0,61.299999
20160909080000,62.400002,22.608696,29,55.200001,67.900002,68.0,61.299999
20160909081500,58.799999,21.304348,29,55.200001,67.900002,68.0,61.299999
20160909083000,64.199997,23.260868,29,55.200001,67.800003,68.0,61.299999
20160909084500,58.799999,21.304348,29,55.200001,67.800003,68.0,61.299999
20160909090000,62.400002,22.608696,29,55.200001,67.800003,68.0,61.299999
20160909091500,61.200001,22.173913,29,53.900002,68.199997,68.0,61.299999
20160909093000,75.599998,27.391304,30,53.900002,68.400002,68.0,61.299999
20160909094500,72.0,26.086957,30,53.900002,68.099998,68.0,61.299999
20160909100000,73.199997,26.521738,30,53.900002,68.199997,68.0,61.299999
20160909101500,83.400002,30.217392,32,53.900002,68.300003,68.0,61.299999
20160909103000,94.199997,34.130434,33,53.900002,68.300003,68.0,61.299999
20160909104500,112.800003,40.869566,35,53.099998,68.400002,68.0,61.299999
20160909110000,125.400002,45.434783,37,53.099998,68.300003,68.0,61.299999
20160909111500,123.599998,44.782608,37,53.099998,67.699997,68.0,61.299999
20160909113000,76.800003,27.826088,30,53.900002,67.400002,68.0,61.299999
20160909114500,64.199997,23.260868,29,53.099998,67.5,68.0,61.299999
20160909120000,0.0,0.0,9,53.700001,67.599998,68.0,61.299999
20160909121500,0.0,0.0,18,54.700001,67.800003,68.0,61.299999
20160909123000,61.200001,22.173913,29,53.900002,67.800003,68.0,61.299999
20160909124500,58.799999,21.304348,29,53.900002,67.699997,68.0,61.299999
20160909130000,0.0,0.0,9,54.700001,67.699997,68.0,61.299999
20160909131500,60.0,21.73913,29,53.900002,67.800003,68.0,61.299999
20160909133000,57.0,20.652174,29,53.900002,67.800003,68.0,61.400002
20160909134500,43.200001,15.652174,29,55.5,67.800003,68.0,61.299999
20160909140000,51.599998,18.695652,29,54.700001,67.900002,68.0,61.299999
20160909141500,54.0,19.565217,29,53.5,68.099998,68.0,61.299999
20160909143000,50.400002,18.26087,29,53.5,68.099998,68.0,61.299999
20160909144500,54.0,19.565217,29,53.5,68.099998,68.0,61.299999
20160909150000,54.0,19.565217,29,53.5,67.900002,68.0,61.299999
20160909151500,0.0,0.0,14,54.5,67.800003,68.0,61.299999
20160909153000,50.400002,18.26087,29,54.5,67.800003,68.0,61.299999
20160909154500,68.400002,24.782609,30,55.099998,67.800003,68.0,61.299999
20160909160000,54.0,19.565217,29,54.099998,67.800003,68.0,61.299999
20160909161500,66.0,23.913043,30,54.099998,68.0,68.0,61.299999
20160909163000,69.599998,25.217391,30,54.099998,68.0,68.0,61.299999
20160909164500,66.599998,24.130434,30,54.099998,67.900002,68.0,61.299999
20160909170000,0.0,0.0,9,54.099998,67.699997,68.0,61.299999
20160909171500,40.799999,14.782608,27,55.099998,67.800003,68.0,61.299999
20160909173000,54.0,19.565217,28,55.099998,67.800003,68.0,61.299999
20160909174500,0.0,0.0,9,55.099998,67.699997,68.0,61.400002
20160909180000,54.0,19.565217,28,55.099998,67.800003,68.0,61.299999
20160909181500,50.400002,18.26087,28,55.099998,67.800003,68.0,61.299999
20160909183000,54.0,19.565217,28,55.099998,67.800003,68.0,61.299999
20160909184500,0.0,0.0,9,56.299999,67.699997,68.0,61.299999
20160909190000,0.0,0.0,8,60.700001,67.699997,68.0,61.299999
20160909191500,0.0,0.0,9,62.400002,67.800003,68.0,61.299999
20160909193000,0.0,0.0,8,63.200001,67.699997,68.0,61.299999
20160909194500,0.0,0.0,7,63.200001,67.699997,68.0,61.299999
20160909200000,0.0,0.0,6,64.0,67.699997,68.0,61.299999
20160909201500,0.0,0.0,5,64.0,67.699997,68.0,61.299999
20160909203000,0.0,0.0,4,64.0,67.699997,68.0,61.299999
20160909204500,0.0,0.0,3,64.0,67.699997,68.0,61.400002
20160909210000,0.0,0.0,2,64.0,67.699997,68.0,61.299999
20160909211500,0.0,0.0,1,64.0,67.699997,68.0,61.299999
20160909213000,0.0,0.0,0,64.0,67.699997,68.0,61.299999
20160909214500,0.0,0.0,0,64.0,67.699997,68.0,61.400002
20160909220000,0.0,0.0,0,64.0,67.699997,68.0,61.400002
20160909221500,0.0,0.0,0,64.0,67.699997,68.0,61.299999
20160909223000,0.0,0.0,0,64.0,67.599998,68.0,61.400002
20160909224500,0.0,0.0,0,64.0,67.699997,68.0,61.299999
20160909230000,0.0,0.0,0,64.0,67.599998,68.0,61.400002
20160909231500,0.0,0.0,0,64.0,67.699997,68.0,61.400002
20160909233000,0.0,0.0,0,64.0,67.599998,68.0,61.299999
20160909234500,0.0,0.0,0,64.0,67.599998,68.0,61.299999
20160910000000,0.0,0.0,0,64.0,67.599998,68.0,61.400002
20160910001500,0.0,0.0,0,63.200001,67.599998,68.0,61.400002
20160910003000,0.0,0.0,0,63.200001,67.599998,68.0,61.400002
20160910004500,0.0,0.0,0,63.200001,67.599998,68.0,61.299999
20160910010000,0.0,0.0,0,63.200001,67.599998,68.0,61.400002
20160910011500,0.0,0.0,0,63.200001,67.599998,68.0,61.400002
20160910013000,0.0,0.0,0,63.200001,67.599998,68.0,61.299999
20160910014500,0.0,0.0,0,63.200001,67.599998,68.0,61.299999
20160910020000,0.0,0.0,0,63.200001,67.599998,68.0,61.299999
20160910021500,0.0,0.0,0,63.200001,67.599998,68.0,61.299999
20160910023000,0.0,0.0,0,63.200001,67.599998,68.0,61.400002
20160910024500,0.0,0.0,0,63.200001,67.599998,68.0,61.299999
20160910030000,0.0,0.0,0,63.200001,67.599998,68.0,61.299999
20160910031500,0.0,0.0,0,63.200001,67.599998,68.0,61.299999
20160910033000,0.0,0.0,0,63.200001,67.599998,68.0,61.400002
20160910034500,0.0,0.0,0,63.200001,67.599998,68.0,61.299999
20160910040000,0.0,0.0,0,63.200001,67.599998,68.0,61.299999
20160910041500,0.0,0.0,0,63.200001,67.599998,68.0,61.299999
20160910043000,0.0,0.0,0,63.200001,67.599998,68.0,61.299999
20160910044500,0.0,0.0,0,63.200001,67.599998,68.0,61.299999
20160910050000,0.0,0.0,0,63.200001,67.599998,68.0,61.299999
20160910051500,0.0,0.0,0,63.200001,67.599998,68.0,61.299999
20160910053000,0.0,0.0,0,63.200001,67.599998,68.0,61.299999
20160910054500,0.0,0.0,0,63.200001,67.599998,68.0,61.400002
20160910060000,0.0,0.0,0,63.200001,67.599998,68.0,61.299999
20160910061500,0.0,0.0,1,63.200001,67.599998,68.0,61.299999
20160910063000,0.0,0.0,0,63.200001,67.599998,68.0,61.299999
20160910064500,0.0,0.0,0,63.200001,67.599998,68.0,61.299999
20160910070000,0.0,0.0,0,63.200001,67.599998,68.0,61.299999
20160910071500,0.0,0.0,0,63.200001,67.5,68.0,61.299999
20160910073000,0.0,0.0,0,62.400002,67.5,68.0,61.299999
20160910074500,0.0,0.0,1,62.400002,67.599998,68.0,61.299999
20160910080000,0.0,0.0,0,62.400002,67.5,68.0,61.299999
20160910081500,0.0,0.0,1,62.400002,67.599998,68.0,61.299999
20160910083000,0.0,0.0,0,62.400002,67.599998,68.0,61.299999
20160910084500,0.0,0.0,0,62.400002,67.599998,68.0,61.299999
20160910090000,0.0,0.0,2,62.400002,67.699997,68.0,61.299999
20160910091500,0.0,0.0,3,62.400002,67.900002,68.0,61.299999
20160910093000,0.0,0.0,3,62.400002,68.099998,68.0,61.299999
20160910094500,0.0,0.0,3,62.400002,68.099998,68.0,61.299999
20160910100000,0.0,0.0,3,62.400002,68.199997,68.0,61.299999
20160910101500,0.0,0.0,5,63.200001,68.300003,68.0,61.299999
20160910103000,0.0,0.0,8,63.200001,68.400002,68.0,61.299999
20160910104500,0.0,0.0,9,55.299999,68.199997,68.0,61.400002
20160910110000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160910111500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160910113000,0.0,0.0,9,57.5,68.199997,68.0,61.299999
20160910114500,0.0,0.0,9,56.299999,68.199997,68.0,61.299999
20160910120000,0.0,0.0,9,56.299999,68.199997,68.0,61.299999
20160910121500,50.400002,18.26087,24,56.299999,68.300003,68.0,61.299999
20160910123000,0.0,0.0,9,56.299999,68.199997,68.0,61.299999
20160910124500,0.0,0.0,9,55.599998,68.199997,68.0,61.299999
20160910130000,0.0,0.0,9,55.599998,68.199997,68.0,61.299999
20160910131500,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160910133000,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160910134500,44.400002,16.086957,20,55.200001,68.199997,68.0,61.299999
20160910140000,44.400002,16.086957,24,56.5,68.300003,68.0,61.299999
20160910141500,0.0,0.0,9,57.900002,68.199997,68.0,61.299999
20160910143000,51.599998,18.695652,25,56.400002,68.300003,68.0,61.299999
20160910144500,0.0,0.0,9,60.099998,68.199997,68.0,61.299999
20160910150000,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160910151500,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160910153000,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160910154500,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160910160000,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160910161500,48.599998,17.608695,25,55.599998,68.300003,68.0,61.299999
20160910163000,0.0,0.0,9,58.299999,68.099998,68.0,61.299999
20160910164500,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160910170000,0.0,0.0,9,60.700001,68.199997,68.0,61.299999
20160910171500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160910173000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160910174500,0.0,0.0,9,58.599998,68.199997,68.0,61.299999
20160910180000,50.400002,18.26087,25,58.599998,68.300003,68.0,61.299999
20160910181500,51.599998,18.695652,25,58.599998,68.300003,68.0,61.299999
20160910183000,0.0,0.0,9,60.0,68.199997,68.0,61.400002
20160910184500,0.0,0.0,9,60.0,68.199997,68.0,61.400002
20160910190000,0.0,0.0,9,60.0,68.199997,68.0,61.299999
20160910191500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160910193000,0.0,0.0,9,56.400002,68.199997,68.0,61.299999
20160910194500,0.0,0.0,9,57.900002,68.199997,68.0,61.299999
20160910200000,0.0,0.0,9,56.700001,68.199997,68.0,61.299999
20160910201500,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160910203000,0.0,0.0,9,57.400002,68.199997,68.0,61.299999
20160910204500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160910210000,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160910211500,0.0,0.0,9,59.5,68.300003,68.0,61.299999
20160910213000,0.0,0.0,9,56.799999,68.199997,68.0,61.400002
20160910214500,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160910220000,0.0,0.0,9,61.5,68.199997,68.0,61.299999
20160910221500,51.599998,18.695652,26,57.200001,68.300003,68.0,61.400002
20160910223000,0.0,0.0,9,59.900002,68.199997,68.0,61.400002
20160910224500,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160910230000,0.0,0.0,9,58.299999,68.199997,68.0,61.400002
20160910231500,0.0,0.0,9,60.299999,68.199997,68.0,61.400002
20160910233000,36.0,13.043478,24,60.299999,68.300003,68.0,61.400002
20160910234500,0.0,0.0,9,60.299999,68.199997,68.0,61.400002
20160911000000,0.0,0.0,9,58.200001,68.199997,68.0,61.299999
20160911001500,0.0,0.0,9,59.099998,68.199997,68.0,61.400002
20160911003000,46.799999,16.956521,24,60.700001,68.300003,68.0,61.299999
20160911004500,0.0,0.0,9,56.700001,68.199997,68.0,61.299999
20160911010000,0.0,0.0,9,61.400002,68.199997,68.0,61.400002
20160911011500,0.0,0.0,9,59.200001,68.199997,68.0,61.400002
20160911013000,0.0,0.0,9,60.299999,68.199997,68.0,61.400002
20160911014500,0.0,0.0,9,57.5,68.199997,68.0,61.299999
20160911020000,0.0,0.0,9,58.700001,68.199997,68.0,61.400002
20160911021500,0.0,0.0,9,61.5,68.199997,68.0,61.400002
20160911023000,48.599998,17.608695,25,58.0,68.300003,68.0,61.299999
20160911024500,0.0,0.0,9,60.700001,68.199997,68.0,61.400002
20160911030000,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160911031500,0.0,0.0,9,59.900002,68.199997,68.0,61.400002
20160911033000,0.0,0.0,9,57.900002,68.199997,68.0,61.400002
20160911034500,0.0,0.0,9,57.900002,68.199997,68.0,61.400002
20160911040000,0.0,0.0,9,59.799999,68.199997,68.0,61.400002
20160911041500,38.400002,13.913044,23,59.799999,68.300003,68.0,61.400002
20160911043000,0.0,0.0,9,59.099998,68.199997,68.0,61.400002
20160911044500,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160911050000,0.0,0.0,9,57.900002,68.199997,68.0,61.299999
20160911051500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160911053000,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160911054500,0.0,0.0,9,58.400002,68.099998,68.0,61.299999
20160911060000,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160911061500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160911063000,0.0,0.0,9,60.799999,68.199997,68.0,61.299999
20160911064500,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160911070000,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160911071500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160911073000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160911074500,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160911080000,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160911081500,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160911083000,0.0,0.0,9,56.400002,68.199997,68.0,61.299999
20160911084500,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160911090000,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160911091500,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160911093000,0.0,0.0,9,57.5,68.199997,68.0,61.299999
20160911094500,0.0,0.0,9,57.5,68.199997,68.0,61.299999
20160911100000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160911101500,0.0,0.0,9,58.799999,68.199997,68.0,61.299999
20160911103000,0.0,0.0,9,57.900002,68.099998,68.0,61.299999
20160911104500,54.0,19.565217,25,56.0,68.199997,68.0,61.299999
20160911110000,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160911111500,0.0,0.0,9,55.900002,68.199997,68.0,61.299999
20160911113000,0.0,0.0,9,57.5,68.199997,68.0,61.299999
20160911114500,0.0,0.0,9,56.0,68.199997,68.0,61.299999
20160911120000,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160911121500,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160911123000,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160911124500,46.799999,16.956521,23,58.0,68.300003,68.0,61.299999
20160911130000,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160911131500,50.400002,18.26087,24,58.0,68.300003,68.0,61.299999
20160911133000,0.0,0.0,9,58.0,68.099998,68.0,61.299999
20160911134500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160911140000,0.0,0.0,9,59.5,68.099998,68.0,61.299999
20160911141500,48.599998,17.608695,24,59.5,68.300003,68.0,61.299999
20160911143000,0.0,0.0,9,57.900002,68.099998,68.0,61.299999
20160911144500,0.0,0.0,9,58.700001,68.199997,68.0,61.400002
20160911150000,50.400002,18.26087,24,58.700001,68.300003,68.0,61.299999
20160911151500,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160911153000,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160911154500,0.0,0.0,9,58.700001,68.199997,68.0,61.400002
20160911160000,0.0,0.0,9,57.900002,68.199997,68.0,61.299999
20160911161500,0.0,0.0,9,57.900002,68.199997,68.0,61.299999
20160911163000,0.0,0.0,9,57.900002,68.199997,68.0,61.299999
20160911164500,0.0,0.0,9,57.900002,68.199997,68.0,61.299999
20160911170000,0.0,0.0,9,57.900002,68.199997,68.0,61.299999
20160911171500,0.0,0.0,9,57.900002,68.199997,68.0,61.299999
20160911173000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160911174500,48.599998,17.608695,25,58.0,68.300003,68.0,61.299999
20160911180000,0.0,0.0,9,60.299999,68.199997,68.0,61.299999
20160911181500,0.0,0.0,9,58.299999,68.300003,68.0,61.299999
20160911183000,54.0,19.565217,25,56.599998,68.199997,68.0,61.299999
20160911184500,46.799999,16.956521,25,58.599998,68.300003,68.0,61.299999
20160911190000,0.0,0.0,9,56.400002,68.199997,68.0,61.299999
20160911191500,0.0,0.0,9,56.400002,68.199997,68.0,61.299999
20160911193000,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160911194500,0.0,0.0,9,57.900002,68.199997,68.0,61.400002
20160911200000,50.400002,18.26087,25,57.200001,68.300003,68.0,61.299999
20160911201500,0.0,0.0,9,59.099998,68.199997,68.0,61.299999
20160911203000,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160911204500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160911210000,0.0,0.0,9,57.900002,68.199997,68.0,61.299999
20160911211500,0.0,0.0,9,56.400002,68.199997,68.0,61.299999
20160911213000,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160911214500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160911220000,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160911221500,0.0,0.0,9,57.900002,68.199997,68.0,61.400002
20160911223000,0.0,0.0,9,56.700001,68.199997,68.0,61.299999
20160911224500,0.0,0.0,9,57.5,68.199997,68.0,61.299999
20160911230000,0.0,0.0,9,56.400002,68.199997,68.0,61.299999
20160911231500,50.400002,18.26087,24,58.799999,68.300003,68.0,61.299999
20160911233000,51.599998,18.695652,25,57.200001,68.300003,68.0,61.299999
20160911234500,0.0,0.0,9,58.5,68.199997,68.0,61.299999
20160912000000,0.0,0.0,9,57.099998,68.199997,68.0,61.400002
20160912001500,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160912003000,0.0,0.0,9,58.299999,68.199997,68.0,61.400002
20160912004500,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160912010000,0.0,0.0,9,58.299999,68.199997,68.0,61.400002
20160912011500,0.0,0.0,9,58.299999,68.199997,68.0,61.400002
20160912013000,0.0,0.0,9,58.299999,68.199997,68.0,61.400002
20160912014500,0.0,0.0,9,57.5,68.199997,68.0,61.400002
20160912020000,0.0,0.0,9,57.5,68.099998,68.0,61.400002
20160912021500,0.0,0.0,9,56.400002,68.199997,68.0,61.299999
20160912023000,0.0,0.0,9,59.099998,68.199997,68.0,61.400002
20160912024500,50.400002,18.26087,24,58.400002,68.300003,68.0,61.400002
20160912030000,0.0,0.0,9,59.5,68.199997,68.0,61.400002
20160912031500,0.0,0.0,9,57.900002,68.199997,68.0,61.400002
20160912033000,0.0,0.0,9,57.900002,68.199997,68.0,61.299999
20160912034500,0.0,0.0,9,57.099998,68.199997,68.0,61.400002
20160912040000,0.0,0.0,9,58.299999,68.199997,68.0,61.299999
20160912041500,0.0,0.0,9,58.299999,68.199997,68.0,61.400002
20160912043000,0.0,0.0,9,57.400002,68.199997,68.0,61.400002
20160912044500,0.0,0.0,9,57.400002,68.199997,68.0,61.400002
20160912050000,54.0,19.565217,24,57.400002,68.300003,68.0,61.299999
20160912051500,0.0,0.0,9,56.700001,68.199997,68.0,61.400002
20160912053000,51.599998,18.695652,24,56.700001,68.300003,68.0,61.299999
20160912054500,0.0,0.0,9,56.700001,68.199997,68.0,61.299999
20160912060000,0.0,0.0,9,57.900002,68.199997,68.0,61.400002
20160912061500,0.0,0.0,9,56.700001,68.199997,68.0,61.299999
20160912063000,0.0,0.0,9,58.299999,68.199997,68.0,61.400002
20160912064500,0.0,0.0,9,55.200001,68.199997,68.0,61.299999
20160912070000,0.0,0.0,9,55.200001,68.199997,68.0,61.299999
20160912071500,0.0,0.0,9,56.0,68.199997,68.0,61.400002
20160912073000,0.0,0.0,9,56.0,68.199997,68.0,61.299999
20160912074500,46.799999,16.956521,24,56.0,68.300003,68.0,61.299999
20160912080000,0.0,0.0,12,56.0,68.199997,68.0,61.400002
20160912081500,50.400002,18.26087,24,56.0,68.300003,68.0,61.400002
20160912083000,0.0,0.0,9,56.0,68.199997,68.0,61.299999
20160912084500,0.0,0.0,13,57.0,68.300003,68.0,61.400002
20160912090000,0.0,0.0,9,55.599998,68.199997,68.0,61.299999
20160912091500,48.599998,17.608695,24,56.400002,68.300003,68.0,61.299999
20160912093000,0.0,0.0,12,56.400002,68.300003,68.0,61.299999
20160912100000,50.400002,18.26087,24,55.200001,68.300003,68.0,61.299999
20160912101500,50.400002,18.26087,24,54.299999,68.300003,68.0,61.299999
20160912103000,61.200001,22.173913,25,53.5,67.900002,68.0,61.299999
20160912104500,66.0,23.913043,26,53.5,68.400002,68.0,61.299999
20160912110000,87.599998,31.73913,29,53.5,68.400002,68.0,61.299999
20160912111500,99.599998,36.086956,30,53.5,68.400002,68.0,61.299999
20160912113000,106.800003,38.695653,31,53.5,68.199997,68.0,61.299999
20160912114500,106.800003,38.695653,31,53.5,68.199997,68.0,61.299999
20160912120000,106.800003,38.695653,31,53.5,67.599998,68.0,61.299999
20160912121500,76.800003,27.826088,27,53.5,67.599998,68.0,61.299999
20160912123000,78.599998,28.47826,27,53.5,67.900002,68.0,61.299999
20160912124500,75.599998,27.391304,27,53.5,67.699997,68.0,61.299999
20160912130000,50.400002,18.26087,25,53.5,67.699997,68.0,61.299999
20160912131500,0.0,0.0,17,54.299999,67.800003,68.0,61.299999
20160912133000,50.400002,18.26087,25,54.299999,67.800003,68.0,61.299999
20160912134500,51.599998,18.695652,25,54.299999,67.800003,68.0,61.400002
20160912140000,50.400002,18.26087,25,54.299999,67.800003,68.0,61.299999
20160912141500,48.599998,17.608695,25,53.5,67.900002,68.0,61.299999
20160912143000,55.200001,20.0,25,53.5,68.0,68.0,61.299999
20160912144500,61.200001,22.173913,26,53.5,68.199997,68.0,61.299999
20160912150000,78.599998,28.47826,28,53.5,68.400002,68.0,61.299999
20160912151500,83.400002,30.217392,29,53.5,68.099998,68.0,61.299999
20160912153000,86.400002,31.304348,29,53.5,68.099998,68.0,61.299999
20160912154500,83.400002,30.217392,29,53.5,67.900002,68.0,61.299999
