PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160912160000,84.599998,30.652173,29,53.5,68.300003,68.0,61.299999
20160912161500,87.599998,31.73913,29,53.5,68.0,68.0,61.299999
20160912163000,83.400002,30.217392,29,53.5,67.699997,68.0,61.299999
20160912164500,82.199997,29.782608,29,54.299999,67.699997,68.0,61.299999
20160912170000,51.599998,18.695652,26,54.299999,67.599998,68.0,61.299999
20160912171500,50.400002,18.26087,25,54.299999,67.699997,68.0,61.400002
20160912173000,54.0,19.565217,25,54.299999,67.800003,68.0,61.400002
20160912174500,0.0,0.0,9,54.299999,67.699997,68.0,61.400002
20160912180000,0.0,0.0,9,55.099998,67.699997,68.0,61.299999
20160912181500,51.599998,18.695652,25,55.099998,67.800003,68.0,61.299999
20160912183000,38.400002,13.913044,19,55.099998,67.699997,68.0,61.299999
20160912184500,0.0,0.0,9,54.299999,67.699997,68.0,61.299999
20160912190000,31.200001,11.304348,23,55.900002,67.800003,68.0,61.299999
20160912191500,50.400002,18.26087,25,55.200001,67.800003,68.0,61.299999
20160912193000,0.0,0.0,9,55.200001,67.699997,68.0,61.299999
20160912194500,0.0,0.0,9,55.200001,67.699997,68.0,61.299999
20160912200000,0.0,0.0,9,56.299999,67.699997,68.0,61.299999
20160912201500,0.0,0.0,9,57.900002,67.699997,68.0,61.299999
20160912203000,0.0,0.0,9,56.400002,67.699997,68.0,61.299999
20160912204500,55.200001,20.0,25,56.400002,67.800003,68.0,61.299999
20160912210000,0.0,0.0,9,57.099998,67.699997,68.0,61.299999
20160912211500,0.0,0.0,9,60.400002,68.0,68.0,61.299999
20160912213000,0.0,0.0,9,61.599998,68.0,68.0,61.299999
20160912214500,0.0,0.0,9,61.599998,68.199997,68.0,61.299999
20160912220000,0.0,0.0,9,61.599998,68.099998,68.0,61.299999
20160912221500,0.0,0.0,9,61.599998,68.199997,68.0,61.299999
20160912223000,0.0,0.0,9,61.599998,68.199997,68.0,61.299999
20160912224500,0.0,0.0,9,61.599998,68.199997,68.0,61.299999
20160912230000,0.0,0.0,9,57.599998,68.199997,68.0,61.299999
20160912231500,0.0,0.0,9,58.700001,68.099998,68.0,61.299999
20160912233000,0.0,0.0,9,58.700001,68.099998,68.0,61.299999
20160912234500,0.0,0.0,9,58.700001,68.099998,68.0,61.299999
20160913000000,0.0,0.0,9,58.700001,68.099998,68.0,61.299999
20160913001500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160913003000,0.0,0.0,9,58.700001,68.099998,68.0,61.299999
20160913004500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160913010000,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160913011500,0.0,0.0,9,58.700001,68.099998,68.0,61.299999
20160913013000,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160913014500,0.0,0.0,9,58.700001,68.099998,68.0,61.299999
20160913020000,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160913021500,0.0,0.0,9,58.700001,68.099998,68.0,61.299999
20160913023000,0.0,0.0,9,58.700001,68.099998,68.0,61.299999
20160913024500,0.0,0.0,9,58.700001,68.099998,68.0,61.299999
20160913030000,0.0,0.0,9,58.700001,68.099998,68.0,61.299999
20160913031500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160913033000,0.0,0.0,9,58.700001,68.099998,68.0,61.299999
20160913034500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160913040000,0.0,0.0,9,58.700001,68.099998,68.0,61.400002
20160913041500,0.0,0.0,9,58.700001,68.099998,68.0,61.299999
20160913043000,0.0,0.0,9,58.700001,68.099998,68.0,61.299999
20160913044500,0.0,0.0,9,58.700001,68.099998,68.0,61.299999
20160913050000,0.0,0.0,9,58.700001,68.099998,68.0,61.299999
20160913051500,0.0,0.0,9,58.700001,68.099998,68.0,61.299999
20160913053000,0.0,0.0,9,58.700001,68.099998,68.0,61.400002
20160913054500,0.0,0.0,9,58.700001,68.099998,68.0,61.299999
20160913060000,0.0,0.0,9,58.700001,68.099998,68.0,61.299999
20160913061500,0.0,0.0,9,58.700001,68.099998,68.0,61.299999
20160913063000,0.0,0.0,9,58.700001,68.099998,68.0,61.299999
20160913064500,0.0,0.0,9,58.700001,68.099998,68.0,61.299999
20160913070000,0.0,0.0,9,58.700001,68.099998,68.0,61.299999
20160913071500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160913073000,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160913074500,0.0,0.0,9,57.900002,68.199997,68.0,61.299999
20160913080000,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160913081500,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160913083000,0.0,0.0,9,56.400002,68.199997,68.0,61.299999
20160913084500,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160913090000,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160913091500,70.199997,25.434782,27,53.900002,68.300003,68.0,61.299999
20160913093000,70.199997,25.434782,27,53.900002,68.300003,68.0,61.299999
20160913094500,66.599998,24.130434,27,53.900002,68.300003,68.0,61.299999
20160913100000,69.599998,25.217391,27,53.900002,68.099998,68.0,61.299999
20160913101500,72.0,26.086957,27,53.900002,68.099998,68.0,61.299999
20160913103000,69.599998,25.217391,27,53.900002,68.099998,68.0,61.299999
20160913104500,68.400002,24.782609,27,53.900002,68.0,68.0,61.299999
20160913110000,69.599998,25.217391,27,53.900002,67.800003,68.0,61.299999
20160913111500,69.599998,25.217391,27,53.900002,67.900002,68.0,61.299999
20160913113000,68.400002,24.782609,27,53.900002,67.800003,68.0,61.299999
20160913114500,66.599998,24.130434,27,53.900002,67.800003,68.0,61.299999
20160913120000,64.199997,23.260868,27,53.900002,68.099998,68.0,61.299999
20160913121500,66.0,23.913043,27,53.900002,68.0,68.0,61.299999
20160913123000,66.0,23.913043,27,53.900002,68.099998,68.0,61.299999
20160913124500,66.0,23.913043,27,53.900002,67.900002,68.0,61.299999
20160913130000,66.0,23.913043,27,53.900002,67.900002,68.0,61.299999
20160913131500,0.0,0.0,9,53.900002,67.599998,68.0,61.299999
20160913133000,0.0,0.0,9,54.700001,67.699997,68.0,61.299999
20160913134500,0.0,0.0,9,54.700001,67.699997,68.0,61.299999
20160913140000,0.0,0.0,9,54.099998,67.699997,68.0,61.299999
20160913141500,50.400002,18.26087,26,54.099998,67.800003,68.0,61.400002
20160913143000,55.200001,20.0,26,54.099998,67.800003,68.0,61.299999
20160913144500,51.599998,18.695652,25,54.099998,67.800003,68.0,61.299999
20160913150000,54.0,19.565217,25,54.099998,68.0,68.0,61.299999
20160913151500,55.200001,20.0,25,53.5,67.900002,68.0,61.299999
20160913153000,54.0,19.565217,25,53.5,67.900002,68.0,61.299999
20160913154500,51.599998,18.695652,25,54.299999,68.099998,68.0,61.299999
20160913160000,51.599998,18.695652,25,54.299999,68.099998,68.0,61.299999
20160913161500,66.599998,24.130434,27,54.299999,68.400002,68.0,61.299999
20160913163000,70.199997,25.434782,27,53.5,68.099998,68.0,61.299999
20160913164500,66.599998,24.130434,27,54.299999,68.0,68.0,61.299999
20160913170000,66.599998,24.130434,27,54.299999,68.099998,68.0,61.299999
20160913171500,74.400002,26.956522,28,54.299999,68.300003,68.0,61.299999
20160913173000,87.599998,31.73913,29,53.5,68.199997,68.0,61.299999
20160913174500,80.400002,29.130435,27,53.5,67.5,68.0,61.299999
20160913180000,0.0,0.0,9,55.099998,67.599998,68.0,61.299999
20160913181500,0.0,0.0,9,55.099998,67.699997,68.0,61.299999
20160913183000,58.799999,21.304348,25,56.0,67.800003,68.0,61.299999
20160913184500,57.0,20.652174,25,55.200001,67.800003,68.0,61.299999
20160913190000,0.0,0.0,9,56.5,67.699997,68.0,61.299999
20160913191500,0.0,0.0,9,55.900002,67.699997,68.0,61.299999
20160913193000,0.0,0.0,9,56.700001,67.699997,68.0,61.299999
20160913194500,55.200001,20.0,25,56.700001,67.800003,68.0,61.299999
20160913200000,0.0,0.0,9,55.900002,67.699997,68.0,61.299999
20160913201500,0.0,0.0,9,56.700001,67.699997,68.0,61.299999
20160913203000,0.0,0.0,9,56.700001,67.699997,68.0,61.299999
20160913204500,0.0,0.0,9,58.700001,67.900002,68.0,61.299999
20160913210000,0.0,0.0,9,58.700001,68.0,68.0,61.299999
20160913211500,0.0,0.0,9,59.5,68.099998,68.0,61.299999
20160913213000,0.0,0.0,9,59.5,68.099998,68.0,61.299999
20160913214500,0.0,0.0,9,59.5,68.199997,68.0,61.400002
20160913220000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160913221500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160913223000,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160913224500,0.0,0.0,9,59.5,68.199997,68.0,61.299999
20160913230000,0.0,0.0,9,57.900002,68.199997,68.0,61.299999
20160913231500,0.0,0.0,9,58.900002,68.199997,68.0,61.400002
20160913233000,0.0,0.0,9,58.900002,68.199997,68.0,61.299999
20160913234500,0.0,0.0,9,57.900002,68.199997,68.0,61.400002
20160914000000,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160914001500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160914003000,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160914004500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160914010000,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160914011500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160914013000,0.0,0.0,9,58.700001,68.199997,68.0,61.400002
20160914014500,0.0,0.0,9,58.700001,68.199997,68.0,61.400002
20160914020000,0.0,0.0,9,58.700001,68.199997,68.0,61.400002
20160914021500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160914023000,0.0,0.0,9,57.900002,68.199997,68.0,61.299999
20160914024500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160914030000,0.0,0.0,9,58.700001,68.199997,68.0,61.400002
20160914031500,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160914033000,0.0,0.0,9,57.099998,68.199997,68.0,61.400002
20160914034500,0.0,0.0,9,57.900002,68.199997,68.0,61.400002
20160914040000,0.0,0.0,9,57.900002,68.199997,68.0,61.299999
20160914041500,0.0,0.0,9,57.900002,68.199997,68.0,61.299999
20160914043000,0.0,0.0,9,57.900002,68.199997,68.0,61.400002
20160914044500,0.0,0.0,9,56.299999,68.199997,68.0,61.299999
20160914050000,0.0,0.0,9,57.900002,68.199997,68.0,61.400002
20160914051500,0.0,0.0,9,57.900002,68.199997,68.0,61.299999
20160914053000,0.0,0.0,9,57.900002,68.199997,68.0,61.299999
20160914054500,0.0,0.0,9,57.900002,68.099998,68.0,61.400002
20160914060000,0.0,0.0,9,57.900002,68.199997,68.0,61.299999
20160914061500,0.0,0.0,9,57.900002,68.199997,68.0,61.299999
20160914063000,0.0,0.0,9,57.900002,68.199997,68.0,61.299999
20160914064500,0.0,0.0,9,57.900002,68.199997,68.0,61.400002
20160914070000,0.0,0.0,9,55.900002,68.199997,68.0,61.299999
20160914071500,0.0,0.0,9,55.900002,68.199997,68.0,61.299999
20160914073000,0.0,0.0,9,56.700001,68.199997,68.0,61.400002
20160914074500,0.0,0.0,9,56.700001,68.300003,68.0,61.299999
20160914080000,0.0,0.0,9,56.700001,68.199997,68.0,61.299999
20160914081500,51.599998,18.695652,24,56.700001,68.300003,68.0,61.299999
20160914083000,46.799999,16.956521,24,55.900002,68.300003,68.0,61.400002
20160914084500,0.0,0.0,9,56.700001,68.199997,68.0,61.299999
20160914090000,0.0,0.0,9,55.599998,68.199997,68.0,61.299999
20160914091500,0.0,0.0,9,56.700001,68.199997,68.0,61.299999
20160914093000,0.0,0.0,9,55.900002,68.199997,68.0,61.299999
20160914094500,78.599998,28.47826,28,54.299999,68.5,68.0,61.299999
20160914100000,99.0,35.869565,30,53.099998,68.199997,68.0,61.299999
20160914101500,99.0,35.869565,30,53.900002,68.099998,68.0,61.299999
20160914103000,99.0,35.869565,30,53.900002,67.900002,68.0,61.299999
20160914104500,77.400002,28.043479,27,53.900002,67.599998,68.0,61.299999
20160914110000,66.0,23.913043,25,53.900002,67.699997,68.0,61.299999
20160914111500,0.0,0.0,9,53.900002,67.699997,68.0,61.299999
20160914113000,0.0,0.0,9,55.099998,67.699997,68.0,61.299999
20160914114500,48.599998,17.608695,25,55.099998,67.800003,68.0,61.299999
20160914120000,54.0,19.565217,25,54.5,67.800003,68.0,61.299999
20160914121500,50.400002,18.26087,24,54.5,67.800003,68.0,61.299999
20160914123000,50.400002,18.26087,25,54.5,67.800003,68.0,61.299999
20160914124500,55.200001,20.0,25,53.900002,68.0,68.0,61.299999
20160914130000,51.599998,18.695652,25,53.900002,68.199997,68.0,61.299999
20160914131500,51.599998,18.695652,25,53.900002,68.0,68.0,61.299999
20160914133000,54.0,19.565217,25,53.900002,67.800003,68.0,61.299999
20160914134500,50.400002,18.26087,25,53.900002,67.800003,68.0,61.299999
20160914140000,46.799999,16.956521,25,53.900002,67.800003,68.0,61.299999
20160914141500,57.0,20.652174,26,53.900002,67.800003,68.0,61.299999
20160914143000,55.200001,20.0,26,53.900002,68.099998,68.0,61.299999
20160914144500,51.599998,18.695652,26,53.900002,67.900002,68.0,61.299999
20160914150000,54.0,19.565217,26,53.900002,67.900002,68.0,61.299999
20160914151500,51.599998,18.695652,25,53.900002,67.800003,68.0,61.299999
20160914153000,54.0,19.565217,26,53.900002,67.800003,68.0,61.299999
20160914154500,51.599998,18.695652,26,53.900002,67.900002,68.0,61.299999
20160914160000,51.599998,18.695652,26,53.900002,68.199997,68.0,61.299999
20160914161500,54.0,19.565217,26,53.900002,68.199997,68.0,61.299999
20160914163000,81.599998,29.565217,28,53.900002,68.400002,68.0,61.299999
20160914164500,100.199997,36.304347,31,53.900002,68.400002,68.0,61.299999
20160914170000,105.599998,38.260869,31,53.900002,68.300003,68.0,61.299999
20160914171500,105.599998,38.260869,30,53.900002,67.5,68.0,61.299999
20160914173000,73.199997,26.521738,26,53.900002,67.699997,68.0,61.299999
20160914174500,48.599998,17.608695,25,53.900002,67.599998,68.0,61.299999
20160914180000,0.0,0.0,9,55.099998,67.599998,68.0,61.299999
20160914181500,54.0,19.565217,25,55.099998,67.800003,68.0,61.299999
20160914183000,0.0,0.0,21,55.099998,67.800003,68.0,61.400002
20160914184500,0.0,0.0,15,54.299999,67.699997,68.0,61.400002
20160914190000,0.0,0.0,9,56.299999,67.699997,68.0,61.299999
20160914191500,0.0,0.0,9,59.0,67.900002,68.0,61.299999
20160914193000,0.0,0.0,9,59.900002,68.099998,68.0,61.299999
20160914194500,0.0,0.0,9,59.900002,68.099998,68.0,61.299999
20160914200000,0.0,0.0,9,59.900002,68.099998,68.0,61.299999
20160914201500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160914203000,0.0,0.0,9,59.900002,68.099998,68.0,61.299999
20160914204500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160914210000,0.0,0.0,9,59.900002,68.199997,68.0,61.400002
20160914211500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160914213000,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160914214500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160914220000,0.0,0.0,9,59.900002,68.199997,68.0,61.400002
20160914221500,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160914223000,0.0,0.0,9,59.900002,68.199997,68.0,61.299999
20160914224500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160914230000,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160914231500,0.0,0.0,9,58.700001,68.199997,68.0,61.299999
20160914233000,0.0,0.0,9,59.299999,68.199997,68.0,61.299999
20160914234500,0.0,0.0,9,59.299999,68.199997,68.0,61.299999
20160915000000,0.0,0.0,9,59.299999,68.199997,68.0,61.400002
20160915001500,0.0,0.0,9,57.5,68.199997,68.0,61.400002
20160915003000,0.0,0.0,9,57.5,68.199997,68.0,61.400002
20160915004500,0.0,0.0,9,57.5,68.199997,68.0,61.400002
20160915010000,0.0,0.0,9,57.5,68.199997,68.0,61.400002
20160915011500,0.0,0.0,9,57.5,68.099998,68.0,61.400002
20160915013000,0.0,0.0,9,58.299999,68.199997,68.0,61.400002
20160915014500,0.0,0.0,9,58.299999,68.099998,68.0,61.5
20160915020000,0.0,0.0,9,58.299999,68.099998,68.0,61.400002
20160915021500,0.0,0.0,9,58.299999,68.099998,68.0,61.400002
20160915023000,0.0,0.0,9,58.299999,68.199997,68.0,61.400002
20160915024500,0.0,0.0,9,58.299999,68.199997,68.0,61.400002
20160915030000,0.0,0.0,9,58.299999,68.199997,68.0,61.5
20160915031500,0.0,0.0,9,58.299999,68.199997,68.0,61.5
20160915033000,0.0,0.0,9,58.299999,68.199997,68.0,61.599998
20160915034500,0.0,0.0,9,57.5,68.199997,68.0,61.400002
20160915040000,51.599998,18.695652,24,57.5,68.300003,68.0,61.400002
20160915041500,0.0,0.0,9,57.5,68.199997,68.0,61.400002
20160915043000,0.0,0.0,9,58.299999,68.199997,68.0,61.400002
20160915044500,0.0,0.0,9,58.299999,68.199997,68.0,61.400002
20160915050000,0.0,0.0,9,58.299999,68.199997,68.0,61.400002
20160915051500,0.0,0.0,9,58.299999,68.199997,68.0,61.400002
20160915053000,0.0,0.0,9,58.299999,68.199997,68.0,61.400002
20160915054500,0.0,0.0,9,58.299999,68.099998,68.0,61.5
20160915060000,0.0,0.0,9,58.299999,68.199997,68.0,61.400002
20160915061500,0.0,0.0,9,58.299999,68.099998,68.0,61.400002
20160915063000,0.0,0.0,9,58.299999,68.199997,68.0,61.400002
20160915064500,0.0,0.0,9,58.299999,68.199997,68.0,61.5
20160915070000,0.0,0.0,9,58.299999,68.099998,68.0,61.400002
20160915071500,0.0,0.0,9,56.799999,68.199997,68.0,61.5
20160915073000,0.0,0.0,9,56.799999,68.199997,68.0,61.5
20160915074500,0.0,0.0,9,56.799999,68.199997,68.0,61.400002
20160915080000,0.0,0.0,9,55.900002,68.199997,68.0,61.400002
20160915081500,0.0,0.0,9,55.900002,68.199997,68.0,61.400002
20160915083000,54.0,19.565217,24,55.900002,68.300003,68.0,61.400002
20160915084500,0.0,0.0,9,55.900002,68.199997,68.0,61.5
20160915090000,0.0,0.0,9,55.900002,68.199997,68.0,61.400002
20160915091500,0.0,0.0,9,55.900002,68.199997,68.0,61.400002
20160915093000,58.799999,21.304348,24,54.700001,68.400002,68.0,61.400002
20160915094500,66.0,23.913043,25,53.5,68.099998,68.0,61.400002
20160915100000,68.400002,24.782609,25,53.5,67.699997,68.0,61.400002
20160915101500,0.0,0.0,9,55.099998,67.900002,68.0,61.400002
20160915103000,48.599998,17.608695,24,56.0,68.300003,68.0,61.299999
20160915104500,64.199997,23.260868,25,53.900002,68.099998,68.0,61.299999
20160915110000,75.599998,27.391304,28,53.900002,68.300003,68.0,61.299999
20160915111500,82.199997,29.782608,27,53.900002,67.699997,68.0,61.299999
20160915113000,0.0,0.0,9,55.099998,67.699997,68.0,61.299999
20160915114500,0.0,0.0,9,55.099998,67.699997,68.0,61.299999
20160915120000,0.0,0.0,9,55.099998,67.699997,68.0,61.299999
20160915121500,0.0,0.0,9,54.299999,67.699997,68.0,61.299999
20160915123000,0.0,0.0,14,54.299999,67.800003,68.0,61.299999
20160915124500,55.200001,20.0,24,54.299999,67.900002,68.0,61.299999
20160915130000,54.0,19.565217,24,53.5,67.800003,68.0,61.299999
20160915131500,51.599998,18.695652,24,54.299999,67.800003,68.0,61.299999
20160915133000,51.599998,18.695652,24,54.299999,67.800003,68.0,61.299999
20160915134500,44.400002,16.086957,25,55.299999,67.800003,68.0,61.400002
20160915140000,0.0,0.0,12,54.299999,67.699997,68.0,61.299999
20160915141500,50.400002,18.26087,24,54.299999,67.900002,68.0,61.299999
20160915143000,58.799999,21.304348,25,54.299999,68.099998,68.0,61.299999
20160915144500,61.200001,22.173913,26,54.299999,68.300003,68.0,61.299999
20160915150000,72.0,26.086957,27,53.5,67.900002,68.0,61.299999
20160915151500,69.599998,25.217391,27,53.5,67.800003,68.0,61.299999
20160915153000,74.400002,26.956522,27,53.5,67.900002,68.0,61.299999
20160915154500,0.0,0.0,0,57.5,66.900002,68.0,61.299999
20160915160000,0.0,0.0,9,59.200001,68.199997,68.0,61.299999
20160915161500,139.800003,50.652175,36,53.599998,69.099998,68.0,61.299999
20160915163000,129.600006,46.956524,32,53.599998,68.300003,68.0,61.299999
20160915164500,129.600006,46.956524,32,53.599998,67.800003,68.0,61.299999
20160915170000,119.400002,43.26087,31,54.299999,68.099998,68.0,61.299999
20160915171500,123.0,44.565217,31,53.5,67.699997,68.0,61.299999
20160915173000,104.400002,37.826088,29,53.5,67.599998,68.0,61.299999
20160915174500,107.400002,38.913044,29,53.5,68.0,68.0,61.299999
20160915180000,107.400002,38.913044,29,53.5,68.199997,68.0,61.299999
20160915181500,104.400002,37.826088,29,53.5,67.900002,68.0,61.299999
20160915183000,102.0,36.956522,29,53.5,67.599998,68.0,61.299999
20160915184500,0.0,0.0,9,54.299999,67.400002,68.0,61.299999
20160915190000,55.200001,20.0,25,55.200001,67.699997,68.0,61.299999
20160915191500,66.0,23.913043,25,55.200001,67.800003,68.0,61.299999
20160915193000,0.0,0.0,9,55.200001,67.699997,68.0,61.299999
20160915194500,0.0,0.0,9,55.200001,67.800003,68.0,61.299999
20160915200000,62.400002,22.608696,25,55.200001,67.800003,68.0,61.299999
20160915201500,0.0,0.0,17,55.200001,67.800003,68.0,61.299999
20160915203000,0.0,0.0,18,55.200001,67.800003,68.0,61.299999
20160915204500,0.0,0.0,14,55.200001,67.800003,68.0,61.299999
20160915210000,68.400002,24.782609,25,55.200001,67.800003,68.0,61.299999
20160915211500,54.0,19.565217,20,55.200001,67.699997,68.0,61.299999
20160915213000,64.199997,23.260868,25,55.200001,67.800003,68.0,61.299999
20160915214500,66.599998,24.130434,25,56.0,67.800003,68.0,61.299999
20160915220000,0.0,0.0,9,56.0,67.699997,68.0,61.299999
20160915221500,0.0,0.0,9,56.0,67.699997,68.0,61.299999
20160915223000,0.0,0.0,9,55.400002,67.699997,68.0,61.299999
20160915224500,0.0,0.0,9,56.400002,67.699997,68.0,61.299999
20160915230000,0.0,0.0,9,55.200001,67.699997,68.0,61.299999
20160915231500,66.599998,24.130434,25,56.299999,67.800003,68.0,61.299999
20160915233000,68.400002,24.782609,25,55.200001,67.800003,68.0,61.299999
20160915234500,66.599998,24.130434,25,56.299999,67.800003,68.0,61.299999
20160916000000,0.0,0.0,9,55.200001,67.699997,68.0,61.299999
20160916001500,0.0,0.0,9,55.200001,67.699997,68.0,61.299999
20160916003000,0.0,0.0,9,55.200001,67.699997,68.0,61.299999
20160916004500,66.599998,24.130434,25,55.200001,67.800003,68.0,61.299999
20160916010000,0.0,0.0,9,55.200001,67.699997,68.0,61.299999
20160916011500,0.0,0.0,9,56.700001,67.800003,68.0,61.299999
20160916013000,0.0,0.0,9,57.900002,68.099998,68.0,61.299999
20160916014500,0.0,0.0,9,57.900002,68.099998,68.0,61.299999
20160916020000,0.0,0.0,9,57.900002,68.199997,68.0,61.299999
20160916021500,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160916023000,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160916024500,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160916030000,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160916031500,48.599998,17.608695,22,56.0,68.199997,68.0,61.299999
20160916033000,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160916034500,0.0,0.0,9,56.299999,68.199997,68.0,61.299999
20160916040000,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160916041500,0.0,0.0,9,56.299999,68.199997,68.0,61.299999
20160916043000,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160916044500,0.0,0.0,9,55.5,68.199997,68.0,61.299999
20160916050000,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160916051500,0.0,0.0,9,56.299999,68.199997,68.0,61.299999
20160916053000,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160916054500,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160916060000,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160916061500,58.799999,21.304348,24,56.400002,68.300003,68.0,61.299999
20160916063000,0.0,0.0,9,57.5,68.199997,68.0,61.299999
20160916064500,64.199997,23.260868,24,56.400002,68.300003,68.0,61.299999
20160916070000,0.0,0.0,9,56.400002,68.199997,68.0,61.299999
20160916071500,0.0,0.0,9,55.200001,68.199997,68.0,61.299999
20160916073000,0.0,0.0,9,56.0,68.199997,68.0,61.299999
20160916074500,66.599998,24.130434,24,56.0,68.199997,68.0,61.299999
20160916080000,0.0,0.0,13,56.0,68.199997,68.0,61.299999
20160916081500,0.0,0.0,9,56.0,68.199997,68.0,61.299999
20160916083000,0.0,0.0,9,56.0,68.199997,68.0,61.299999
20160916084500,0.0,0.0,9,56.0,68.199997,68.0,61.299999
20160916090000,0.0,0.0,9,56.0,68.199997,68.0,61.299999
20160916091500,0.0,0.0,9,55.099998,68.199997,68.0,61.299999
20160916093000,48.599998,17.608695,18,55.099998,68.199997,68.0,61.299999
20160916094500,0.0,0.0,9,55.099998,68.199997,68.0,61.400002
20160916100000,0.0,0.0,12,55.900002,68.300003,68.0,61.299999
20160916101500,80.400002,29.130435,25,54.299999,68.5,68.0,61.299999
20160916103000,96.599998,34.999999,27,53.099998,68.5,68.0,61.299999
20160916104500,129.600006,46.956524,31,53.099998,68.599998,68.0,61.299999
20160916110000,145.800003,52.826088,34,53.099998,68.199997,68.0,61.299999
20160916111500,145.800003,52.826088,34,53.099998,68.400002,68.0,61.299999
20160916113000,148.800003,53.913045,35,53.099998,67.900002,68.0,61.299999
20160916114500,145.800003,52.826088,35,53.099998,67.800003,68.0,61.299999
20160916120000,121.199997,43.913042,30,53.900002,67.400002,68.0,61.299999
20160916121500,76.800003,27.826088,25,53.900002,67.400002,68.0,61.299999
20160916123000,55.200001,20.0,24,53.900002,67.599998,68.0,61.299999
20160916124500,64.199997,23.260868,24,53.900002,67.699997,68.0,61.299999
20160916130000,54.0,19.565217,24,54.700001,67.699997,68.0,61.299999
20160916131500,0.0,0.0,9,57.099998,67.900002,68.0,61.299999
20160916133000,0.0,0.0,9,57.900002,68.099998,68.0,61.299999
20160916134500,64.199997,23.260868,24,54.900002,68.199997,68.0,61.299999
20160916140000,61.200001,22.173913,24,54.900002,67.800003,68.0,61.299999
20160916141500,64.199997,23.260868,25,54.900002,67.800003,68.0,61.299999
20160916143000,0.0,0.0,9,54.900002,67.699997,68.0,61.299999
20160916144500,0.0,0.0,9,54.900002,67.699997,68.0,61.299999
20160916150000,0.0,0.0,9,55.599998,67.699997,68.0,61.299999
20160916151500,55.200001,20.0,24,55.599998,67.800003,68.0,61.299999
20160916153000,0.0,0.0,9,55.599998,67.699997,68.0,61.299999
20160916154500,0.0,0.0,9,54.700001,67.699997,68.0,61.299999
20160916160000,0.0,0.0,14,55.5,67.800003,68.0,61.299999
20160916161500,0.0,0.0,9,55.5,67.699997,68.0,61.299999
20160916163000,0.0,0.0,9,55.5,67.699997,68.0,61.299999
20160916164500,0.0,0.0,9,57.200001,67.800003,68.0,61.299999
20160916170000,0.0,0.0,9,57.200001,67.900002,68.0,61.299999
20160916171500,0.0,0.0,9,58.0,67.900002,68.0,61.299999
20160916173000,0.0,0.0,9,58.0,68.0,68.0,61.299999
20160916174500,0.0,0.0,9,58.0,68.0,68.0,61.299999
20160916180000,0.0,0.0,9,58.0,68.0,68.0,61.299999
20160916181500,0.0,0.0,9,58.0,68.099998,68.0,61.299999
20160916183000,0.0,0.0,9,58.0,68.099998,68.0,61.299999
20160916184500,0.0,0.0,9,58.0,68.099998,68.0,61.299999
20160916190000,0.0,0.0,9,58.0,68.099998,68.0,61.299999
20160916191500,0.0,0.0,9,58.0,68.099998,68.0,61.299999
20160916193000,0.0,0.0,9,58.0,68.099998,68.0,61.299999
20160916194500,0.0,0.0,9,58.0,68.099998,68.0,61.299999
20160916200000,0.0,0.0,9,58.0,68.099998,68.0,61.299999
20160916201500,0.0,0.0,9,58.0,68.099998,68.0,61.299999
20160916203000,0.0,0.0,9,58.0,68.099998,68.0,61.299999
20160916204500,0.0,0.0,9,58.0,68.099998,68.0,61.299999
20160916210000,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160916211500,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160916213000,0.0,0.0,9,58.0,68.099998,68.0,61.299999
20160916214500,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160916220000,0.0,0.0,9,58.0,68.099998,68.0,61.400002
20160916221500,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160916223000,0.0,0.0,9,58.0,68.199997,68.0,61.400002
20160916224500,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160916230000,0.0,0.0,9,58.0,68.199997,68.0,61.400002
20160916231500,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160916233000,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160916234500,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160917000000,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160917001500,0.0,0.0,9,58.0,68.099998,68.0,61.400002
20160917003000,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160917004500,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160917010000,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160917011500,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160917013000,0.0,0.0,9,58.0,68.199997,68.0,61.400002
20160917014500,0.0,0.0,9,58.0,68.199997,68.0,61.400002
20160917020000,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160917021500,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160917023000,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160917024500,0.0,0.0,9,58.0,68.199997,68.0,61.400002
20160917030000,0.0,0.0,9,58.0,68.199997,68.0,61.299999
20160917031500,0.0,0.0,9,57.400002,68.199997,68.0,61.400002
20160917033000,0.0,0.0,9,57.400002,68.199997,68.0,61.400002
20160917034500,0.0,0.0,9,57.400002,68.199997,68.0,61.400002
20160917040000,0.0,0.0,9,57.400002,68.199997,68.0,61.299999
20160917041500,0.0,0.0,9,57.400002,68.199997,68.0,61.299999
20160917043000,0.0,0.0,9,57.400002,68.199997,68.0,61.299999
20160917044500,0.0,0.0,9,57.400002,68.199997,68.0,61.400002
20160917050000,0.0,0.0,9,57.400002,68.199997,68.0,61.299999
20160917051500,0.0,0.0,9,57.400002,68.199997,68.0,61.299999
20160917053000,0.0,0.0,9,57.400002,68.199997,68.0,61.299999
20160917054500,0.0,0.0,9,57.400002,68.199997,68.0,61.299999
20160917060000,0.0,0.0,9,57.400002,68.199997,68.0,61.299999
20160917061500,0.0,0.0,9,57.400002,68.199997,68.0,61.299999
20160917063000,0.0,0.0,9,57.400002,68.199997,68.0,61.299999
20160917064500,0.0,0.0,9,57.400002,68.199997,68.0,61.400002
20160917070000,0.0,0.0,9,57.400002,68.199997,68.0,61.299999
20160917071500,0.0,0.0,9,57.400002,68.199997,68.0,61.299999
20160917073000,0.0,0.0,9,57.400002,68.199997,68.0,61.400002
20160917074500,0.0,0.0,9,57.400002,68.199997,68.0,61.299999
20160917080000,0.0,0.0,9,57.400002,68.199997,68.0,61.299999
20160917081500,0.0,0.0,9,56.400002,68.199997,68.0,61.400002
20160917083000,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160917084500,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160917090000,0.0,0.0,9,57.099998,68.199997,68.0,61.400002
20160917091500,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160917093000,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160917094500,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160917100000,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160917101500,66.0,23.913043,24,57.099998,68.300003,68.0,61.400002
20160917103000,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160917104500,0.0,0.0,9,56.299999,68.199997,68.0,61.299999
20160917110000,0.0,0.0,9,56.299999,68.199997,68.0,61.400002
20160917111500,66.0,23.913043,24,56.299999,68.300003,68.0,61.299999
20160917113000,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160917114500,0.0,0.0,9,57.099998,68.199997,68.0,61.400002
20160917120000,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160917121500,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160917123000,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160917124500,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160917130000,0.0,0.0,9,57.099998,68.099998,68.0,61.299999
20160917131500,0.0,0.0,9,57.099998,68.099998,68.0,61.299999
20160917133000,0.0,0.0,9,57.099998,68.099998,68.0,61.299999
20160917134500,0.0,0.0,9,57.099998,68.099998,68.0,61.299999
20160917140000,0.0,0.0,9,57.099998,68.099998,68.0,61.299999
20160917141500,0.0,0.0,9,57.099998,68.099998,68.0,61.299999
20160917143000,0.0,0.0,9,57.099998,68.099998,68.0,61.400002
20160917144500,0.0,0.0,9,57.099998,68.099998,68.0,61.299999
20160917150000,0.0,0.0,9,57.099998,68.099998,68.0,61.400002
20160917151500,0.0,0.0,9,57.099998,68.099998,68.0,61.400002
20160917153000,0.0,0.0,9,57.099998,68.099998,68.0,61.299999
20160917154500,0.0,0.0,9,57.099998,68.099998,68.0,61.299999
20160917160000,0.0,0.0,9,57.099998,68.099998,68.0,61.400002
20160917161500,0.0,0.0,19,57.099998,68.300003,68.0,61.299999
20160917163000,0.0,0.0,9,54.799999,68.199997,68.0,61.299999
20160917164500,0.0,0.0,9,55.5,68.199997,68.0,61.299999
20160917170000,0.0,0.0,9,55.5,68.199997,68.0,61.299999
20160917171500,40.799999,14.782608,21,55.5,68.300003,68.0,61.299999
20160917173000,51.599998,18.695652,23,55.5,68.300003,68.0,61.299999
20160917174500,0.0,0.0,9,55.5,68.199997,68.0,61.299999
20160917180000,48.599998,17.608695,22,55.5,68.300003,68.0,61.299999
20160917181500,50.400002,18.26087,22,55.5,68.300003,68.0,61.299999
20160917183000,0.0,0.0,9,55.5,68.199997,68.0,61.299999
20160917184500,46.799999,16.956521,22,55.5,68.300003,68.0,61.299999
20160917190000,0.0,0.0,9,55.5,68.199997,68.0,61.299999
20160917191500,0.0,0.0,9,54.700001,68.199997,68.0,61.299999
20160917193000,0.0,0.0,9,55.5,68.199997,68.0,61.299999
20160917194500,0.0,0.0,9,55.5,68.199997,68.0,61.299999
20160917200000,48.599998,17.608695,22,55.5,68.300003,68.0,61.299999
20160917201500,54.0,19.565217,22,55.5,68.300003,68.0,61.299999
20160917203000,0.0,0.0,9,55.5,68.199997,68.0,61.299999
20160917204500,48.599998,17.608695,22,55.5,68.300003,68.0,61.299999
20160917210000,0.0,0.0,12,55.5,68.300003,68.0,61.299999
20160917211500,0.0,0.0,9,55.5,68.199997,68.0,61.299999
20160917213000,50.400002,18.26087,22,55.5,68.300003,68.0,61.299999
20160917214500,51.599998,18.695652,22,55.5,68.300003,68.0,61.299999
20160917220000,0.0,0.0,9,55.5,68.199997,68.0,61.299999
20160917221500,0.0,0.0,9,55.5,68.199997,68.0,61.299999
20160917223000,61.200001,22.173913,23,54.299999,67.900002,68.0,61.299999
20160917224500,51.599998,18.695652,23,54.299999,67.800003,68.0,61.299999
20160917230000,0.0,0.0,9,54.299999,67.699997,68.0,61.299999
20160917231500,0.0,0.0,9,54.299999,67.699997,68.0,61.299999
20160917233000,69.599998,25.217391,25,55.200001,67.900002,68.0,61.299999
20160917234500,69.599998,25.217391,25,55.200001,67.900002,68.0,61.299999
20160918000000,0.0,0.0,9,55.200001,67.699997,68.0,61.299999
20160918001500,62.400002,22.608696,25,55.200001,67.800003,68.0,61.299999
20160918003000,64.199997,23.260868,25,55.200001,67.800003,68.0,61.299999
20160918004500,68.400002,24.782609,25,55.200001,67.800003,68.0,61.299999
20160918010000,0.0,0.0,9,55.200001,67.699997,68.0,61.299999
20160918011500,66.0,23.913043,25,55.200001,67.800003,68.0,61.299999
20160918013000,0.0,0.0,9,55.200001,67.699997,68.0,61.299999
20160918014500,0.0,0.0,9,55.200001,67.699997,68.0,61.299999
20160918020000,69.599998,25.217391,25,55.200001,67.800003,68.0,61.299999
20160918021500,69.599998,25.217391,25,55.200001,67.800003,68.0,61.299999
20160918023000,69.599998,25.217391,25,55.200001,67.800003,68.0,61.299999
20160918024500,0.0,0.0,9,55.200001,67.699997,68.0,61.299999
20160918030000,0.0,0.0,14,55.200001,67.800003,68.0,61.299999
20160918031500,66.0,23.913043,25,55.200001,67.800003,68.0,61.299999
20160918033000,0.0,0.0,9,55.200001,67.699997,68.0,61.299999
20160918034500,64.199997,23.260868,25,55.200001,67.800003,68.0,61.299999
20160918040000,69.599998,25.217391,25,55.200001,67.800003,68.0,61.299999
20160918041500,0.0,0.0,9,55.200001,67.699997,68.0,61.299999
20160918043000,66.0,23.913043,24,55.200001,67.800003,68.0,61.299999
20160918044500,0.0,0.0,9,55.200001,67.699997,68.0,61.299999
20160918050000,0.0,0.0,9,55.200001,67.699997,68.0,61.299999
20160918051500,0.0,0.0,9,55.200001,67.699997,68.0,61.299999
20160918053000,68.400002,24.782609,24,55.200001,67.800003,68.0,61.299999
20160918054500,70.199997,25.434782,25,55.200001,67.800003,68.0,61.299999
20160918060000,70.199997,25.434782,25,55.200001,67.800003,68.0,61.299999
20160918061500,0.0,0.0,9,55.200001,67.699997,68.0,61.299999
20160918063000,69.599998,25.217391,25,55.200001,67.800003,68.0,61.299999
20160918064500,50.400002,18.26087,23,55.200001,67.800003,68.0,61.299999
20160918070000,0.0,0.0,9,55.200001,67.699997,68.0,61.299999
20160918071500,0.0,0.0,9,55.200001,67.699997,68.0,61.299999
20160918073000,51.599998,18.695652,23,55.200001,67.800003,68.0,61.299999
20160918074500,0.0,0.0,9,55.200001,67.699997,68.0,61.299999
20160918080000,64.199997,23.260868,25,55.200001,67.800003,68.0,61.299999
20160918081500,64.199997,23.260868,25,55.200001,67.900002,68.0,61.299999
20160918083000,0.0,0.0,18,55.200001,67.800003,68.0,61.299999
20160918084500,0.0,0.0,14,55.200001,67.800003,68.0,61.299999
20160918090000,54.0,19.565217,24,55.200001,67.699997,68.0,61.299999
20160918091500,50.400002,18.26087,24,55.200001,67.699997,68.0,61.299999
20160918093000,51.599998,18.695652,24,55.200001,67.800003,68.0,61.299999
20160918094500,0.0,0.0,9,55.200001,67.699997,68.0,61.299999
20160918100000,62.400002,22.608696,25,55.200001,67.699997,68.0,61.299999
20160918101500,0.0,0.0,9,55.200001,67.699997,68.0,61.299999
20160918103000,0.0,0.0,13,55.200001,67.800003,68.0,61.299999
20160918104500,36.0,13.043478,23,55.200001,67.800003,68.0,61.299999
20160918110000,0.0,0.0,9,55.200001,67.699997,68.0,61.299999
20160918111500,66.599998,24.130434,24,55.200001,67.699997,68.0,61.299999
20160918113000,0.0,0.0,9,55.200001,67.699997,68.0,61.299999
20160918114500,0.0,0.0,9,55.200001,67.699997,68.0,61.400002
20160918120000,69.599998,25.217391,24,55.200001,67.699997,68.0,61.400002
20160918121500,0.0,0.0,9,55.200001,67.699997,68.0,61.299999
20160918123000,50.400002,18.26087,22,55.200001,67.699997,68.0,61.299999
20160918124500,44.400002,16.086957,19,54.299999,67.699997,68.0,61.400002
20160918130000,31.200001,11.304348,19,54.299999,67.800003,68.0,61.299999
20160918131500,0.0,0.0,9,54.900002,67.800003,68.0,61.400002
20160918133000,0.0,0.0,18,54.900002,67.800003,68.0,61.299999
20160918134500,0.0,0.0,9,54.299999,67.699997,68.0,61.299999
20160918140000,68.400002,24.782609,24,54.299999,67.800003,68.0,61.400002
20160918141500,0.0,0.0,9,54.299999,67.699997,68.0,61.400002
20160918143000,0.0,0.0,9,54.299999,67.699997,68.0,61.299999
20160918144500,0.0,0.0,8,55.900002,67.699997,68.0,61.299999
20160918150000,0.0,0.0,9,55.900002,67.900002,68.0,61.400002
20160918151500,0.0,0.0,9,56.700001,67.900002,68.0,61.299999
20160918153000,0.0,0.0,9,56.700001,67.900002,68.0,61.400002
20160918154500,0.0,0.0,9,56.700001,68.0,68.0,61.400002
20160918160000,0.0,0.0,9,56.700001,68.099998,68.0,61.400002
20160918161500,0.0,0.0,9,56.700001,68.099998,68.0,61.299999
20160918163000,0.0,0.0,9,56.700001,68.0,68.0,61.299999
20160918164500,0.0,0.0,9,56.700001,68.099998,68.0,61.299999
20160918170000,0.0,0.0,9,56.700001,68.099998,68.0,61.400002
20160918171500,0.0,0.0,9,56.700001,68.099998,68.0,61.400002
20160918173000,0.0,0.0,9,56.700001,68.099998,68.0,61.299999
20160918174500,0.0,0.0,9,56.700001,68.099998,68.0,61.299999
20160918180000,0.0,0.0,9,56.700001,68.099998,68.0,61.400002
20160918181500,0.0,0.0,9,56.700001,67.900002,68.0,61.400002
20160918183000,0.0,0.0,9,56.700001,67.800003,68.0,61.400002
20160918184500,0.0,0.0,7,57.5,67.699997,68.0,61.400002
20160918190000,0.0,0.0,5,59.900002,67.599998,68.0,61.400002
20160918191500,0.0,0.0,4,60.700001,67.699997,68.0,61.400002
20160918193000,0.0,0.0,1,62.400002,67.599998,68.0,61.400002
20160918194500,0.0,0.0,0,63.200001,67.400002,68.0,61.400002
20160918200000,0.0,0.0,0,63.200001,67.300003,68.0,61.400002
20160918201500,0.0,0.0,0,63.200001,67.199997,68.0,61.400002
20160918203000,0.0,0.0,0,63.200001,67.099998,68.0,61.400002
20160918204500,0.0,0.0,0,63.200001,66.900002,68.0,61.400002
20160918210000,0.0,0.0,0,63.200001,66.800003,68.0,61.5
20160918211500,0.0,0.0,0,63.200001,66.699997,68.0,61.400002
20160918213000,0.0,0.0,0,63.200001,66.599998,68.0,61.400002
20160918214500,0.0,0.0,0,63.200001,66.400002,68.0,61.400002
20160918220000,0.0,0.0,0,63.200001,66.400002,68.0,61.400002
20160918221500,0.0,0.0,0,63.200001,66.300003,68.0,61.400002
20160918223000,0.0,0.0,0,63.200001,66.199997,68.0,61.400002
20160918224500,0.0,0.0,0,63.200001,66.099998,68.0,61.400002
20160918230000,0.0,0.0,0,63.200001,66.099998,68.0,61.299999
20160918231500,0.0,0.0,0,63.200001,65.900002,68.0,61.5
20160918233000,0.0,0.0,0,63.200001,65.900002,68.0,61.299999
20160918234500,0.0,0.0,0,63.200001,65.699997,68.0,61.400002
20160919000000,0.0,0.0,0,63.200001,65.699997,68.0,61.400002
20160919001500,0.0,0.0,0,63.200001,65.599998,68.0,61.400002
20160919003000,0.0,0.0,0,63.200001,65.599998,68.0,61.299999
20160919004500,0.0,0.0,0,63.200001,65.400002,68.0,61.400002
20160919010000,0.0,0.0,0,63.200001,65.300003,68.0,61.299999
20160919011500,0.0,0.0,0,63.200001,65.300003,68.0,61.299999
20160919013000,0.0,0.0,0,63.200001,65.199997,68.0,61.299999
20160919014500,0.0,0.0,0,63.200001,65.099998,68.0,61.299999
20160919020000,0.0,0.0,0,62.400002,65.0,68.0,61.299999
20160919021500,0.0,0.0,0,62.400002,64.900002,68.0,61.400002
20160919023000,0.0,0.0,0,62.400002,64.800003,68.0,61.299999
20160919024500,0.0,0.0,0,62.400002,64.699997,68.0,61.299999
20160919030000,0.0,0.0,0,62.400002,64.599998,68.0,61.299999
20160919031500,0.0,0.0,0,62.400002,64.599998,68.0,61.299999
20160919033000,0.0,0.0,0,62.400002,64.5,68.0,61.400002
20160919034500,0.0,0.0,0,62.400002,64.5,68.0,61.400002
20160919040000,0.0,0.0,0,62.400002,64.400002,68.0,61.299999
20160919041500,0.0,0.0,0,62.400002,64.400002,68.0,61.400002
20160919043000,0.0,0.0,0,62.400002,64.300003,68.0,61.299999
20160919044500,0.0,0.0,0,62.400002,64.300003,68.0,61.400002
20160919050000,0.0,0.0,0,62.400002,64.199997,68.0,61.299999
20160919051500,0.0,0.0,0,61.599998,64.199997,68.0,61.299999
20160919053000,0.0,0.0,0,61.599998,64.099998,68.0,61.299999
20160919054500,0.0,0.0,0,61.599998,64.099998,68.0,61.299999
20160919060000,0.0,0.0,0,61.599998,64.099998,68.0,61.400002
20160919061500,0.0,0.0,0,61.599998,64.0,68.0,61.299999
20160919063000,0.0,0.0,0,61.599998,64.0,68.0,61.299999
20160919064500,0.0,0.0,0,61.599998,64.0,68.0,61.400002
20160919070000,0.0,0.0,0,61.599998,64.199997,68.0,61.299999
20160919071500,0.0,0.0,0,61.599998,64.400002,68.0,61.299999
20160919073000,0.0,0.0,0,61.599998,64.5,68.0,61.299999
20160919074500,0.0,0.0,0,61.599998,64.699997,68.0,61.299999
20160919080000,0.0,0.0,0,61.599998,64.900002,68.0,61.299999
20160919081500,0.0,0.0,0,61.599998,65.099998,68.0,61.299999
20160919083000,0.0,0.0,0,61.599998,65.199997,68.0,61.299999
20160919084500,0.0,0.0,0,61.599998,65.199997,68.0,61.299999
20160919090000,0.0,0.0,0,61.900002,67.099998,68.0,61.299999
20160919091500,0.0,0.0,6,60.400002,68.199997,68.0,61.299999
20160919093000,0.0,0.0,8,57.900002,68.099998,68.0,61.299999
20160919094500,0.0,0.0,8,58.700001,68.099998,68.0,61.299999
20160919100000,72.0,26.086957,24,57.599998,68.5,68.0,61.299999
20160919101500,72.0,26.086957,25,54.700001,68.199997,68.0,61.299999
20160919103000,72.0,26.086957,25,56.299999,68.099998,68.0,61.299999
20160919104500,69.599998,25.217391,25,54.700001,68.099998,68.0,61.299999
20160919110000,72.0,26.086957,25,53.5,67.900002,68.0,61.299999
20160919111500,0.0,0.0,8,55.099998,67.599998,68.0,61.299999
20160919113000,0.0,0.0,7,56.400002,67.699997,68.0,61.299999
20160919114500,0.0,0.0,8,57.099998,67.900002,68.0,61.299999
20160919120000,40.799999,14.782608,17,54.700001,68.199997,68.0,61.299999
20160919121500,0.0,0.0,9,55.900002,67.900002,68.0,61.299999
20160919123000,0.0,0.0,9,55.900002,67.900002,68.0,61.299999
20160919124500,0.0,0.0,9,55.900002,67.900002,68.0,61.299999
20160919130000,0.0,0.0,9,55.900002,67.900002,68.0,61.299999
20160919131500,0.0,0.0,9,57.599998,68.199997,68.0,61.299999
20160919133000,0.0,0.0,9,56.400002,68.199997,68.0,61.299999
20160919134500,66.0,23.913043,23,53.099998,68.099998,68.0,61.299999
20160919140000,66.0,23.913043,23,53.099998,68.099998,68.0,61.299999
20160919141500,61.200001,22.173913,23,53.900002,67.800003,68.0,61.299999
20160919143000,54.0,19.565217,22,53.900002,67.800003,68.0,61.299999
20160919144500,51.599998,18.695652,22,55.200001,67.800003,68.0,61.299999
20160919150000,48.599998,17.608695,22,54.5,67.699997,68.0,61.299999
20160919151500,0.0,0.0,9,54.5,67.699997,68.0,61.299999
20160919153000,55.200001,20.0,22,54.5,68.0,68.0,61.299999
20160919154500,57.0,20.652174,23,53.900002,67.800003,68.0,61.299999
20160919160000,55.200001,20.0,22,53.900002,67.900002,68.0,61.299999
20160919161500,0.0,0.0,9,53.900002,67.699997,68.0,61.299999
20160919163000,0.0,0.0,8,55.900002,67.599998,68.0,61.299999
20160919164500,0.0,0.0,9,56.700001,68.0,68.0,61.299999
20160919170000,0.0,0.0,9,56.700001,68.099998,68.0,61.299999
20160919171500,0.0,0.0,9,55.200001,68.199997,68.0,61.299999
20160919173000,0.0,0.0,9,56.299999,68.099998,68.0,61.299999
20160919174500,0.0,0.0,9,56.299999,68.099998,68.0,61.299999
20160919180000,0.0,0.0,9,57.099998,68.099998,68.0,61.299999
20160919181500,0.0,0.0,9,57.099998,68.099998,68.0,61.299999
20160919183000,0.0,0.0,9,57.099998,68.099998,68.0,61.299999
20160919184500,0.0,0.0,9,57.099998,68.099998,68.0,61.400002
20160919190000,0.0,0.0,9,57.099998,68.099998,68.0,61.299999
20160919191500,0.0,0.0,9,57.099998,68.099998,68.0,61.400002
20160919193000,0.0,0.0,9,57.099998,68.099998,68.0,61.299999
20160919194500,0.0,0.0,9,57.099998,68.099998,68.0,61.299999
20160919200000,0.0,0.0,9,57.099998,68.099998,68.0,61.299999
20160919201500,0.0,0.0,9,57.099998,68.099998,68.0,61.299999
20160919203000,0.0,0.0,9,57.099998,68.199997,68.0,61.400002
20160919204500,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160919210000,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160919211500,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160919213000,0.0,0.0,9,57.099998,68.199997,68.0,61.400002
20160919214500,0.0,0.0,9,57.099998,68.199997,68.0,61.400002
20160919220000,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160919221500,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160919223000,0.0,0.0,9,57.099998,68.199997,68.0,61.400002
20160919224500,0.0,0.0,9,56.299999,68.199997,68.0,61.299999
20160919230000,46.799999,16.956521,21,57.099998,68.300003,68.0,61.400002
20160919231500,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160919233000,0.0,0.0,9,57.099998,68.199997,68.0,61.400002
20160919234500,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160920000000,0.0,0.0,9,57.099998,68.199997,68.0,61.400002
20160920001500,0.0,0.0,9,57.099998,68.199997,68.0,61.400002
20160920003000,0.0,0.0,9,57.099998,68.199997,68.0,61.400002
20160920004500,0.0,0.0,9,57.099998,68.199997,68.0,61.400002
20160920010000,0.0,0.0,9,57.099998,68.199997,68.0,61.400002
20160920011500,0.0,0.0,9,57.099998,68.199997,68.0,61.400002
20160920013000,0.0,0.0,9,57.099998,68.199997,68.0,61.400002
20160920014500,0.0,0.0,9,57.099998,68.199997,68.0,61.400002
20160920020000,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160920021500,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160920023000,46.799999,16.956521,21,57.099998,68.300003,68.0,61.299999
20160920024500,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160920030000,0.0,0.0,9,57.099998,68.199997,68.0,61.400002
20160920031500,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160920033000,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160920034500,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160920040000,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160920041500,0.0,0.0,9,57.099998,68.199997,68.0,61.299999
20160920043000,48.599998,17.608695,22,56.400002,68.300003,68.0,61.299999
20160920044500,48.599998,17.608695,22,55.599998,68.300003,68.0,61.400002
20160920050000,0.0,0.0,9,55.599998,68.199997,68.0,61.400002
20160920051500,40.799999,14.782608,17,55.599998,68.199997,68.0,61.299999
20160920053000,0.0,0.0,9,56.5,68.199997,68.0,61.400002
20160920054500,0.0,0.0,9,57.099998,68.199997,68.0,61.400002
20160920060000,0.0,0.0,9,56.299999,68.199997,68.0,61.299999
20160920061500,0.0,0.0,9,56.299999,68.199997,68.0,61.299999
20160920063000,0.0,0.0,11,56.299999,68.300003,68.0,61.400002
20160920064500,0.0,0.0,9,56.299999,68.199997,68.0,61.400002
20160920070000,0.0,0.0,9,56.299999,68.199997,68.0,61.400002
20160920071500,0.0,0.0,9,56.299999,68.199997,68.0,61.299999
20160920073000,0.0,0.0,9,56.299999,68.199997,68.0,61.299999
20160920074500,0.0,0.0,9,56.299999,68.199997,68.0,61.299999
20160920080000,0.0,0.0,9,56.299999,68.199997,68.0,61.299999
20160920081500,0.0,0.0,9,56.299999,68.099998,68.0,61.299999
20160920083000,0.0,0.0,9,56.299999,68.199997,68.0,61.299999
20160920084500,58.799999,21.304348,23,54.299999,67.900002,68.0,61.299999
20160920090000,54.0,19.565217,22,54.299999,67.800003,68.0,61.299999
20160920091500,50.400002,18.26087,22,54.299999,68.0,68.0,61.299999
20160920093000,0.0,0.0,9,54.299999,67.699997,68.0,61.299999
20160920094500,58.799999,21.304348,22,54.299999,68.0,68.0,61.299999
20160920100000,51.599998,18.695652,22,54.299999,68.099998,68.0,61.299999
20160920101500,55.200001,20.0,22,54.299999,67.900002,68.0,61.299999
20160920103000,51.599998,18.695652,22,54.299999,68.0,68.0,61.299999
20160920104500,55.200001,20.0,23,54.299999,68.0,68.0,61.299999
20160920110000,55.200001,20.0,23,54.299999,68.0,68.0,61.299999
20160920111500,58.799999,21.304348,23,54.299999,67.900002,68.0,61.299999
20160920113000,57.0,20.652174,23,54.299999,67.900002,68.0,61.299999
20160920114500,58.799999,21.304348,23,54.299999,67.900002,68.0,61.299999
20160920120000,60.0,21.73913,23,54.299999,68.099998,68.0,61.299999
20160920121500,58.799999,21.304348,23,55.099998,67.900002,68.0,61.299999
20160920123000,0.0,0.0,9,55.099998,67.800003,68.0,61.299999
20160920124500,0.0,0.0,9,55.099998,67.699997,68.0,61.299999
20160920130000,0.0,0.0,9,55.099998,67.800003,68.0,61.299999
20160920131500,50.400002,18.26087,23,55.099998,67.800003,68.0,61.299999
20160920133000,57.0,20.652174,23,53.5,67.800003,68.0,61.299999
20160920134500,57.0,20.652174,23,53.5,67.800003,68.0,61.299999
20160920140000,50.400002,18.26087,23,53.5,67.800003,68.0,61.299999
20160920141500,50.400002,18.26087,23,53.5,67.800003,68.0,61.299999
20160920143000,66.599998,24.130434,24,53.5,67.800003,68.0,61.299999
20160920144500,66.599998,24.130434,24,53.5,67.800003,68.0,61.299999
20160920150000,51.599998,18.695652,23,53.5,67.800003,68.0,61.299999
20160920151500,54.0,19.565217,23,53.5,67.900002,68.0,61.299999
20160920153000,54.0,19.565217,23,53.5,67.800003,68.0,61.299999
20160920154500,0.0,0.0,9,53.5,67.699997,68.0,61.299999
20160920160000,0.0,0.0,9,54.700001,67.699997,68.0,61.299999
20160920161500,50.400002,18.26087,22,54.700001,67.800003,68.0,61.299999
