PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160920163000,54.0,19.565217,22,53.900002,67.900002,68.0,61.299999
20160920164500,51.599998,18.695652,22,53.900002,67.800003,68.0,61.299999
20160920170000,0.0,0.0,9,54.700001,67.699997,68.0,61.299999
20160920171500,0.0,0.0,9,55.5,67.699997,68.0,61.299999
20160920173000,43.200001,15.652174,21,55.5,67.800003,68.0,61.299999
20160920174500,0.0,0.0,7,56.700001,67.599998,68.0,61.299999
20160920180000,0.0,0.0,6,59.5,67.699997,68.0,61.299999
20160920181500,0.0,0.0,5,60.700001,67.699997,68.0,61.299999
20160920183000,0.0,0.0,4,60.700001,67.699997,68.0,61.299999
20160920184500,0.0,0.0,1,62.799999,67.599998,68.0,61.299999
20160920190000,0.0,0.0,0,63.599998,67.5,68.0,61.299999
20160920191500,0.0,0.0,0,63.599998,67.5,68.0,61.299999
20160920193000,0.0,0.0,0,63.599998,67.400002,68.0,61.299999
20160920194500,0.0,0.0,0,63.599998,67.400002,68.0,61.400002
20160920200000,0.0,0.0,0,63.599998,67.400002,68.0,61.299999
20160920201500,0.0,0.0,0,63.599998,67.400002,68.0,61.400002
20160920203000,0.0,0.0,0,63.599998,67.300003,68.0,61.400002
20160920204500,0.0,0.0,0,63.599998,67.300003,68.0,61.299999
20160920210000,0.0,0.0,0,63.599998,67.300003,68.0,61.299999
20160920211500,0.0,0.0,0,63.599998,67.199997,68.0,61.400002
20160920213000,0.0,0.0,0,63.599998,67.199997,68.0,61.299999
20160920214500,0.0,0.0,0,63.599998,67.199997,68.0,61.400002
20160920220000,0.0,0.0,0,63.599998,67.199997,68.0,61.400002
20160920221500,0.0,0.0,0,63.599998,67.099998,68.0,61.400002
20160920223000,0.0,0.0,0,63.599998,67.199997,68.0,61.299999
20160920224500,0.0,0.0,0,63.599998,67.099998,68.0,61.299999
20160920230000,0.0,0.0,0,63.599998,67.099998,68.0,61.299999
20160920231500,0.0,0.0,0,63.599998,67.099998,68.0,61.400002
20160920233000,0.0,0.0,0,63.599998,67.099998,68.0,61.400002
20160920234500,0.0,0.0,0,63.599998,67.099998,68.0,61.299999
20160921000000,0.0,0.0,0,63.599998,67.099998,68.0,61.400002
20160921001500,0.0,0.0,0,63.599998,67.099998,68.0,61.299999
20160921003000,0.0,0.0,0,63.599998,67.0,68.0,61.299999
20160921004500,0.0,0.0,0,63.599998,67.0,68.0,61.400002
20160921010000,0.0,0.0,0,63.599998,66.900002,68.0,61.400002
20160921011500,0.0,0.0,0,63.599998,66.900002,68.0,61.400002
20160921013000,0.0,0.0,0,63.599998,66.900002,68.0,61.400002
20160921014500,0.0,0.0,0,63.599998,66.900002,68.0,61.400002
20160921020000,0.0,0.0,0,63.599998,66.900002,68.0,61.299999
20160921021500,0.0,0.0,0,63.599998,66.900002,68.0,61.400002
20160921023000,0.0,0.0,0,63.599998,67.0,68.0,61.400002
20160921024500,0.0,0.0,0,63.599998,67.0,68.0,61.5
20160921030000,0.0,0.0,0,63.599998,66.900002,68.0,61.400002
20160921031500,0.0,0.0,0,63.599998,66.900002,68.0,61.5
20160921033000,0.0,0.0,0,63.599998,66.900002,68.0,61.400002
20160921034500,0.0,0.0,0,62.799999,66.900002,68.0,61.400002
20160921040000,0.0,0.0,0,62.799999,66.900002,68.0,61.400002
20160921041500,0.0,0.0,0,62.799999,66.900002,68.0,61.400002
20160921043000,0.0,0.0,0,62.799999,66.900002,68.0,61.400002
20160921044500,0.0,0.0,0,62.799999,66.900002,68.0,61.5
20160921050000,0.0,0.0,0,62.799999,66.900002,68.0,61.5
20160921051500,0.0,0.0,0,62.799999,66.900002,68.0,61.400002
20160921053000,0.0,0.0,0,62.799999,66.900002,68.0,61.5
20160921054500,0.0,0.0,0,62.799999,66.900002,68.0,61.5
20160921060000,0.0,0.0,0,62.799999,66.900002,68.0,61.5
20160921061500,0.0,0.0,0,62.799999,67.099998,68.0,61.5
20160921063000,0.0,0.0,0,62.799999,67.199997,68.0,61.400002
20160921064500,0.0,0.0,0,62.799999,67.300003,68.0,61.400002
20160921070000,0.0,0.0,0,62.799999,67.400002,68.0,61.299999
20160921071500,0.0,0.0,0,62.799999,67.5,68.0,61.400002
20160921073000,0.0,0.0,0,62.799999,67.599998,68.0,61.299999
20160921074500,0.0,0.0,0,62.799999,67.599998,68.0,61.299999
20160921080000,0.0,0.0,0,62.799999,67.599998,68.0,61.299999
20160921081500,0.0,0.0,0,62.799999,67.199997,68.0,61.299999
20160921083000,0.0,0.0,8,60.400002,68.0,68.0,61.299999
20160921084500,0.0,0.0,9,55.900002,68.099998,68.0,61.299999
20160921090000,0.0,0.0,9,55.900002,68.199997,68.0,61.299999
20160921091500,0.0,0.0,9,55.900002,68.0,68.0,61.299999
20160921093000,0.0,0.0,9,55.900002,67.900002,68.0,61.299999
20160921094500,0.0,0.0,8,56.700001,67.699997,68.0,61.299999
20160921100000,0.0,0.0,9,56.700001,68.099998,68.0,61.299999
20160921101500,58.799999,21.304348,22,54.299999,67.900002,68.0,61.299999
20160921103000,0.0,0.0,9,54.299999,67.699997,68.0,61.299999
20160921104500,0.0,0.0,9,54.299999,67.699997,68.0,61.299999
20160921110000,50.400002,18.26087,21,53.5,67.800003,68.0,61.299999
20160921111500,51.599998,18.695652,21,53.5,67.800003,68.0,61.299999
20160921113000,50.400002,18.26087,21,54.700001,67.800003,68.0,61.299999
20160921114500,51.599998,18.695652,22,53.5,67.800003,68.0,61.299999
20160921120000,50.400002,18.26087,21,53.5,67.800003,68.0,61.299999
20160921121500,0.0,0.0,9,53.5,67.699997,68.0,61.299999
20160921123000,0.0,0.0,9,54.299999,67.699997,68.0,61.299999
20160921124500,0.0,0.0,9,54.299999,67.699997,68.0,61.299999
20160921130000,0.0,0.0,9,54.299999,67.699997,68.0,61.299999
20160921131500,0.0,0.0,9,55.900002,67.900002,68.0,61.299999
20160921133000,0.0,0.0,9,54.400002,68.199997,68.0,61.299999
20160921134500,0.0,0.0,9,55.900002,68.099998,68.0,61.299999
20160921140000,0.0,0.0,9,55.900002,68.099998,68.0,61.299999
20160921141500,0.0,0.0,8,55.900002,67.699997,68.0,61.299999
20160921143000,0.0,0.0,2,59.5,67.400002,68.0,61.299999
20160921144500,0.0,0.0,1,62.400002,67.5,68.0,61.299999
20160921150000,0.0,0.0,0,63.599998,67.599998,68.0,61.299999
20160921151500,0.0,0.0,1,63.599998,67.800003,68.0,61.299999
20160921153000,0.0,0.0,1,64.400002,67.800003,68.0,61.299999
20160921154500,0.0,0.0,1,64.400002,68.099998,68.0,61.299999
20160921160000,0.0,0.0,8,63.0,68.699997,68.0,61.299999
20160921161500,0.0,0.0,8,56.400002,68.300003,68.0,61.299999
20160921163000,0.0,0.0,8,56.400002,68.300003,68.0,61.299999
20160921164500,0.0,0.0,8,56.400002,68.199997,68.0,61.299999
20160921170000,0.0,0.0,8,57.099998,68.199997,68.0,61.299999
20160921171500,0.0,0.0,8,57.099998,68.099998,68.0,61.299999
20160921173000,0.0,0.0,8,57.099998,67.900002,68.0,61.299999
20160921174500,0.0,0.0,7,57.900002,67.699997,68.0,61.400002
20160921180000,0.0,0.0,6,58.700001,67.699997,68.0,61.299999
20160921181500,0.0,0.0,5,59.900002,67.699997,68.0,61.299999
20160921183000,0.0,0.0,2,61.900002,67.599998,68.0,61.299999
20160921184500,0.0,0.0,0,63.200001,67.5,68.0,61.299999
20160921190000,0.0,0.0,0,64.0,67.400002,68.0,61.299999
20160921191500,0.0,0.0,0,64.0,67.400002,68.0,61.400002
20160921193000,0.0,0.0,0,64.0,67.300003,68.0,61.299999
20160921194500,0.0,0.0,0,64.0,67.300003,68.0,61.299999
20160921200000,0.0,0.0,0,64.0,67.199997,68.0,61.299999
20160921201500,0.0,0.0,0,64.0,67.199997,68.0,61.299999
20160921203000,0.0,0.0,0,64.0,67.099998,68.0,61.299999
20160921204500,0.0,0.0,0,64.0,67.099998,68.0,61.400002
20160921210000,0.0,0.0,0,64.0,67.099998,68.0,61.299999
20160921211500,0.0,0.0,0,64.0,67.099998,68.0,61.299999
20160921213000,0.0,0.0,1,64.0,67.099998,68.0,61.400002
20160921214500,0.0,0.0,0,64.0,67.0,68.0,61.400002
20160921220000,0.0,0.0,0,64.0,67.0,68.0,61.400002
20160921221500,0.0,0.0,0,64.0,66.900002,68.0,61.400002
20160921223000,0.0,0.0,0,64.0,66.900002,68.0,61.299999
20160921224500,0.0,0.0,0,64.0,66.900002,68.0,61.299999
20160921230000,0.0,0.0,0,64.0,66.900002,68.0,61.400002
20160921231500,0.0,0.0,0,64.0,66.900002,68.0,61.299999
20160921233000,0.0,0.0,0,64.0,66.900002,68.0,61.299999
20160921234500,0.0,0.0,0,64.0,66.800003,68.0,61.299999
20160922000000,0.0,0.0,0,64.0,66.900002,68.0,61.400002
20160922001500,0.0,0.0,0,64.0,66.800003,68.0,61.400002
20160922003000,0.0,0.0,0,64.0,66.800003,68.0,61.400002
20160922004500,0.0,0.0,0,64.0,66.800003,68.0,61.299999
20160922010000,0.0,0.0,0,64.0,66.800003,68.0,61.299999
20160922011500,0.0,0.0,0,64.0,66.800003,68.0,61.400002
20160922013000,0.0,0.0,0,64.0,66.699997,68.0,61.400002
20160922014500,0.0,0.0,0,64.0,66.699997,68.0,61.400002
20160922020000,0.0,0.0,0,64.0,66.699997,68.0,61.400002
20160922021500,0.0,0.0,0,64.0,66.699997,68.0,61.400002
20160922023000,0.0,0.0,0,64.0,66.699997,68.0,61.400002
20160922024500,0.0,0.0,0,63.200001,66.699997,68.0,61.400002
20160922030000,0.0,0.0,0,63.200001,66.699997,68.0,61.400002
20160922031500,0.0,0.0,0,63.200001,66.699997,68.0,61.400002
20160922033000,0.0,0.0,0,63.200001,66.599998,68.0,61.5
20160922034500,0.0,0.0,0,63.200001,66.599998,68.0,61.400002
20160922040000,0.0,0.0,0,63.200001,66.599998,68.0,61.5
20160922041500,0.0,0.0,0,63.200001,66.599998,68.0,61.400002
20160922043000,0.0,0.0,0,63.200001,66.599998,68.0,61.400002
20160922044500,0.0,0.0,0,63.200001,66.599998,68.0,61.5
20160922050000,0.0,0.0,0,63.200001,66.599998,68.0,61.400002
20160922051500,0.0,0.0,0,63.200001,66.599998,68.0,61.400002
20160922053000,0.0,0.0,0,63.200001,66.599998,68.0,61.400002
20160922054500,0.0,0.0,0,63.200001,66.599998,68.0,61.400002
20160922060000,0.0,0.0,0,63.200001,66.599998,68.0,61.400002
20160922061500,0.0,0.0,0,63.200001,66.800003,68.0,61.5
20160922063000,0.0,0.0,0,63.200001,67.0,68.0,61.5
20160922064500,0.0,0.0,0,62.400002,67.099998,68.0,61.299999
20160922070000,0.0,0.0,0,62.400002,67.199997,68.0,61.400002
20160922071500,0.0,0.0,1,62.400002,67.400002,68.0,61.299999
20160922073000,0.0,0.0,0,62.400002,67.599998,68.0,61.299999
20160922074500,0.0,0.0,0,62.400002,67.699997,68.0,61.299999
20160922080000,0.0,0.0,1,62.400002,67.900002,68.0,61.299999
20160922081500,0.0,0.0,1,62.400002,68.0,68.0,61.299999
20160922083000,0.0,0.0,1,62.400002,68.099998,68.0,61.299999
20160922084500,0.0,0.0,1,62.400002,68.199997,68.0,61.299999
20160922090000,0.0,0.0,2,63.200001,68.300003,68.0,61.299999
20160922091500,0.0,0.0,6,62.0,68.400002,68.0,61.299999
20160922093000,0.0,0.0,5,58.400002,68.099998,68.0,61.299999
20160922094500,0.0,0.0,9,54.700001,68.300003,68.0,61.299999
20160922100000,0.0,0.0,8,56.0,68.099998,68.0,61.299999
20160922101500,62.400002,22.608696,22,54.799999,68.5,68.0,61.299999
20160922103000,87.599998,31.73913,25,53.5,68.199997,68.0,61.299999
20160922104500,83.400002,30.217392,25,53.5,67.800003,68.0,61.299999
20160922110000,55.200001,20.0,22,54.299999,67.699997,68.0,61.299999
20160922111500,0.0,0.0,9,54.299999,67.699997,68.0,61.299999
20160922113000,51.599998,18.695652,22,54.299999,67.800003,68.0,61.299999
20160922114500,50.400002,18.26087,21,54.299999,67.800003,68.0,61.299999
20160922120000,50.400002,18.26087,21,54.299999,67.800003,68.0,61.299999
20160922121500,0.0,0.0,9,55.5,67.800003,68.0,61.299999
20160922123000,0.0,0.0,9,56.299999,68.0,68.0,61.299999
20160922124500,0.0,0.0,9,56.299999,68.099998,68.0,61.299999
20160922130000,70.199997,25.434782,24,53.900002,68.300003,68.0,61.299999
20160922131500,70.199997,25.434782,24,53.900002,67.800003,68.0,61.299999
20160922133000,70.199997,25.434782,24,53.900002,68.099998,68.0,61.299999
20160922134500,72.0,26.086957,24,53.299999,67.900002,68.0,61.299999
20160922140000,69.599998,25.217391,24,53.299999,68.099998,68.0,61.299999
20160922141500,69.599998,25.217391,24,53.299999,68.099998,68.0,61.299999
20160922143000,84.599998,30.652173,26,53.900002,68.400002,68.0,61.299999
20160922144500,87.599998,31.73913,26,53.900002,68.199997,68.0,61.299999
20160922150000,89.400002,32.391305,26,53.900002,67.699997,68.0,61.299999
20160922151500,70.199997,25.434782,23,53.900002,67.599998,68.0,61.299999
20160922153000,0.0,0.0,6,55.5,67.400002,68.0,61.299999
20160922154500,0.0,0.0,4,59.099998,67.5,68.0,61.299999
20160922160000,0.0,0.0,3,61.900002,67.599998,68.0,61.299999
20160922161500,62.400002,22.608696,23,57.599998,68.699997,68.0,61.299999
20160922163000,60.0,21.73913,22,55.200001,68.300003,68.0,61.299999
20160922164500,0.0,0.0,9,57.099998,68.099998,68.0,61.299999
20160922170000,0.0,0.0,9,57.099998,68.099998,68.0,61.299999
20160922171500,0.0,0.0,9,57.099998,68.099998,68.0,61.299999
20160922173000,0.0,0.0,9,57.099998,68.099998,68.0,61.299999
20160922174500,0.0,0.0,9,57.099998,68.099998,68.0,61.299999
20160922180000,0.0,0.0,9,57.099998,68.099998,68.0,61.400002
20160922181500,0.0,0.0,9,57.099998,67.800003,68.0,61.299999
20160922183000,0.0,0.0,6,57.900002,67.599998,68.0,61.400002
20160922184500,0.0,0.0,5,61.5,67.699997,68.0,61.400002
20160922190000,0.0,0.0,3,62.700001,67.599998,68.0,61.299999
20160922191500,0.0,0.0,0,63.599998,67.400002,68.0,61.299999
20160922193000,0.0,0.0,0,63.599998,67.400002,68.0,61.400002
20160922194500,0.0,0.0,0,63.599998,67.300003,68.0,61.400002
20160922200000,0.0,0.0,0,63.599998,67.300003,68.0,61.299999
20160922201500,0.0,0.0,0,63.599998,67.199997,68.0,61.400002
20160922203000,0.0,0.0,0,63.599998,67.099998,68.0,61.299999
20160922204500,0.0,0.0,0,63.599998,67.099998,68.0,61.400002
20160922210000,0.0,0.0,0,63.599998,67.0,68.0,61.299999
20160922211500,0.0,0.0,0,63.599998,66.900002,68.0,61.400002
20160922213000,0.0,0.0,0,63.599998,66.900002,68.0,61.400002
20160922214500,0.0,0.0,0,63.599998,66.900002,68.0,61.299999
20160922220000,0.0,0.0,0,63.599998,66.900002,68.0,61.400002
20160922221500,0.0,0.0,0,63.599998,66.800003,68.0,61.400002
20160922223000,0.0,0.0,0,63.599998,66.800003,68.0,61.400002
20160922224500,0.0,0.0,0,63.599998,66.699997,68.0,61.400002
20160922230000,0.0,0.0,0,63.599998,66.699997,68.0,61.400002
20160922231500,0.0,0.0,0,63.599998,66.699997,68.0,61.5
20160922233000,0.0,0.0,0,63.599998,66.699997,68.0,61.5
20160922234500,0.0,0.0,0,63.599998,66.699997,68.0,61.5
20160923000000,0.0,0.0,0,63.599998,66.699997,68.0,61.400002
20160923001500,0.0,0.0,0,63.599998,66.599998,68.0,61.400002
20160923003000,0.0,0.0,0,63.599998,66.599998,68.0,61.599998
20160923004500,0.0,0.0,0,63.599998,66.599998,68.0,61.5
20160923010000,0.0,0.0,0,63.599998,66.599998,68.0,61.5
20160923011500,0.0,0.0,0,63.599998,66.5,68.0,61.5
20160923013000,0.0,0.0,0,63.599998,66.5,68.0,61.400002
20160923014500,0.0,0.0,0,63.599998,66.5,68.0,61.5
20160923020000,0.0,0.0,0,63.599998,66.5,68.0,61.5
20160923021500,0.0,0.0,0,63.599998,66.400002,68.0,61.400002
20160923023000,0.0,0.0,0,63.599998,66.400002,68.0,61.400002
20160923024500,0.0,0.0,0,63.599998,66.400002,68.0,61.400002
20160923030000,0.0,0.0,0,62.799999,66.400002,68.0,61.5
20160923031500,0.0,0.0,0,62.799999,66.400002,68.0,61.5
20160923033000,0.0,0.0,0,62.799999,66.400002,68.0,61.5
20160923034500,0.0,0.0,0,62.799999,66.400002,68.0,61.5
20160923040000,0.0,0.0,0,62.799999,66.400002,68.0,61.400002
20160923041500,0.0,0.0,0,62.799999,66.400002,68.0,61.5
20160923043000,0.0,0.0,0,62.799999,66.400002,68.0,61.5
20160923044500,0.0,0.0,0,62.799999,66.400002,68.0,61.299999
20160923050000,0.0,0.0,0,62.799999,66.400002,68.0,61.400002
20160923051500,0.0,0.0,0,62.799999,66.400002,68.0,61.299999
20160923053000,0.0,0.0,0,62.799999,66.400002,68.0,61.400002
20160923054500,0.0,0.0,0,62.799999,66.400002,68.0,61.299999
20160923060000,0.0,0.0,1,62.799999,66.400002,68.0,61.400002
20160923061500,0.0,0.0,1,62.799999,66.599998,68.0,61.299999
20160923063000,0.0,0.0,0,62.799999,66.800003,68.0,61.299999
20160923064500,0.0,0.0,0,62.799999,66.900002,68.0,61.400002
20160923070000,0.0,0.0,0,62.799999,67.0,68.0,61.299999
20160923071500,0.0,0.0,0,62.799999,67.199997,68.0,61.400002
20160923073000,0.0,0.0,5,62.0,67.800003,68.0,61.299999
20160923074500,0.0,0.0,2,62.0,67.699997,68.0,61.299999
20160923080000,0.0,0.0,7,62.0,68.5,68.0,61.299999
20160923081500,0.0,0.0,9,56.5,68.400002,68.0,61.299999
20160923083000,0.0,0.0,9,55.5,68.099998,68.0,61.299999
20160923084500,0.0,0.0,9,55.5,67.900002,68.0,61.299999
20160923090000,0.0,0.0,9,55.5,67.800003,68.0,61.299999
20160923091500,0.0,0.0,9,55.5,67.800003,68.0,61.299999
20160923093000,0.0,0.0,8,56.299999,67.699997,68.0,61.299999
20160923094500,0.0,0.0,7,56.299999,67.699997,68.0,61.400002
20160923100000,0.0,0.0,8,56.299999,67.800003,68.0,61.299999
20160923101500,0.0,0.0,8,56.299999,67.800003,68.0,61.299999
20160923103000,0.0,0.0,8,56.299999,67.800003,68.0,61.299999
20160923104500,0.0,0.0,8,56.299999,67.900002,68.0,61.400002
20160923110000,0.0,0.0,8,56.299999,67.900002,68.0,61.400002
20160923111500,0.0,0.0,8,56.299999,67.900002,68.0,61.299999
20160923113000,0.0,0.0,8,56.299999,68.0,68.0,61.299999
20160923114500,0.0,0.0,8,56.299999,68.0,68.0,61.299999
20160923120000,0.0,0.0,8,56.299999,68.0,68.0,61.299999
20160923121500,0.0,0.0,8,56.299999,68.099998,68.0,61.299999
20160923123000,0.0,0.0,8,56.299999,68.099998,68.0,61.299999
20160923124500,0.0,0.0,8,56.299999,68.099998,68.0,61.299999
20160923130000,0.0,0.0,8,56.299999,68.099998,68.0,61.299999
20160923131500,0.0,0.0,8,56.299999,68.199997,68.0,61.299999
20160923133000,0.0,0.0,8,56.299999,68.199997,68.0,61.299999
20160923134500,0.0,0.0,8,56.299999,68.199997,68.0,61.299999
20160923140000,0.0,0.0,8,56.299999,68.199997,68.0,61.299999
20160923141500,0.0,0.0,8,56.299999,68.199997,68.0,61.400002
20160923143000,0.0,0.0,8,56.299999,68.199997,68.0,61.299999
20160923144500,58.799999,21.304348,22,54.099998,68.300003,68.0,61.299999
20160923150000,0.0,0.0,9,55.5,68.199997,68.0,61.299999
20160923151500,0.0,0.0,9,55.5,68.199997,68.0,61.299999
20160923153000,0.0,0.0,9,55.5,68.199997,68.0,61.299999
20160923154500,0.0,0.0,9,56.200001,68.199997,68.0,61.400002
20160923160000,0.0,0.0,9,56.200001,68.199997,68.0,61.299999
20160923161500,0.0,0.0,9,56.200001,68.199997,68.0,61.299999
20160923163000,0.0,0.0,9,56.200001,68.199997,68.0,61.299999
20160923164500,0.0,0.0,9,56.200001,68.0,68.0,61.299999
20160923170000,0.0,0.0,9,56.200001,67.800003,68.0,61.299999
20160923171500,0.0,0.0,7,57.099998,67.699997,68.0,61.299999
20160923173000,0.0,0.0,7,57.099998,67.699997,68.0,61.299999
20160923174500,0.0,0.0,6,57.900002,67.699997,68.0,61.400002
20160923180000,0.0,0.0,5,59.099998,67.699997,68.0,61.400002
20160923181500,0.0,0.0,6,59.099998,67.800003,68.0,61.299999
20160923183000,0.0,0.0,3,60.700001,67.599998,68.0,61.400002
20160923184500,0.0,0.0,1,62.799999,67.599998,68.0,61.400002
20160923190000,0.0,0.0,0,63.599998,67.5,68.0,61.400002
20160923191500,0.0,0.0,0,63.599998,67.400002,68.0,61.400002
20160923193000,0.0,0.0,0,63.599998,67.300003,68.0,61.400002
20160923194500,0.0,0.0,0,63.599998,67.300003,68.0,61.400002
20160923200000,0.0,0.0,0,63.599998,67.199997,68.0,61.400002
20160923201500,0.0,0.0,0,63.599998,67.199997,68.0,61.299999
20160923203000,0.0,0.0,0,63.599998,67.199997,68.0,61.400002
20160923204500,0.0,0.0,0,63.599998,67.099998,68.0,61.400002
20160923210000,0.0,0.0,0,63.599998,67.099998,68.0,61.400002
20160923211500,0.0,0.0,0,63.599998,67.099998,68.0,61.400002
20160923213000,0.0,0.0,0,63.599998,67.0,68.0,61.400002
20160923214500,0.0,0.0,0,63.599998,66.900002,68.0,61.400002
20160923220000,0.0,0.0,0,63.599998,66.900002,68.0,61.400002
20160923221500,0.0,0.0,0,63.599998,66.800003,68.0,61.5
20160923223000,0.0,0.0,0,63.599998,66.800003,68.0,61.400002
20160923224500,0.0,0.0,0,63.599998,66.800003,68.0,61.400002
20160923230000,0.0,0.0,0,63.599998,66.800003,68.0,61.400002
20160923231500,0.0,0.0,0,63.599998,66.699997,68.0,61.400002
20160923233000,0.0,0.0,0,63.599998,66.699997,68.0,61.400002
20160923234500,0.0,0.0,0,63.599998,66.699997,68.0,61.400002
20160924000000,0.0,0.0,0,63.599998,66.699997,68.0,61.400002
20160924001500,0.0,0.0,0,63.599998,66.699997,68.0,61.400002
20160924003000,0.0,0.0,0,63.599998,66.699997,68.0,61.400002
20160924004500,0.0,0.0,0,63.599998,66.699997,68.0,61.400002
20160924010000,0.0,0.0,0,63.599998,66.599998,68.0,61.400002
20160924011500,0.0,0.0,0,63.599998,66.599998,68.0,61.400002
20160924013000,0.0,0.0,0,63.599998,66.599998,68.0,61.400002
20160924014500,0.0,0.0,0,63.599998,66.599998,68.0,61.400002
20160924020000,0.0,0.0,0,63.599998,66.599998,68.0,61.299999
20160924021500,0.0,0.0,0,63.599998,66.5,68.0,61.299999
20160924023000,0.0,0.0,0,63.599998,66.400002,68.0,61.299999
20160924024500,0.0,0.0,0,63.599998,66.400002,68.0,61.299999
20160924030000,0.0,0.0,0,63.599998,66.5,68.0,61.299999
20160924031500,0.0,0.0,0,63.599998,66.400002,68.0,61.400002
20160924033000,0.0,0.0,0,63.599998,66.400002,68.0,61.299999
20160924034500,0.0,0.0,0,63.599998,66.300003,68.0,61.299999
20160924040000,0.0,0.0,0,63.599998,66.300003,68.0,61.400002
20160924041500,0.0,0.0,0,63.599998,66.300003,68.0,61.299999
20160924043000,0.0,0.0,1,63.599998,66.300003,68.0,61.299999
20160924044500,0.0,0.0,0,62.799999,66.199997,68.0,61.299999
20160924050000,0.0,0.0,0,62.799999,66.199997,68.0,61.299999
20160924051500,0.0,0.0,0,62.799999,66.199997,68.0,61.299999
20160924053000,0.0,0.0,0,62.799999,66.099998,68.0,61.299999
20160924054500,0.0,0.0,0,62.799999,66.099998,68.0,61.299999
20160924060000,0.0,0.0,0,62.799999,66.099998,68.0,61.299999
20160924061500,0.0,0.0,0,62.799999,66.099998,68.0,61.400002
20160924063000,0.0,0.0,0,62.799999,66.400002,68.0,61.299999
20160924064500,0.0,0.0,0,62.799999,66.5,68.0,61.299999
20160924070000,0.0,0.0,0,62.799999,66.599998,68.0,61.299999
20160924071500,0.0,0.0,0,62.799999,66.599998,68.0,61.299999
20160924073000,0.0,0.0,0,62.0,66.699997,68.0,61.400002
20160924074500,0.0,0.0,0,62.0,66.699997,68.0,61.299999
20160924080000,0.0,0.0,0,62.0,66.699997,68.0,61.299999
20160924081500,0.0,0.0,0,62.0,66.400002,68.0,61.299999
20160924083000,0.0,0.0,0,62.0,66.300003,68.0,61.299999
20160924084500,0.0,0.0,0,62.0,66.199997,68.0,61.400002
20160924090000,0.0,0.0,0,62.0,66.099998,68.0,61.299999
20160924091500,0.0,0.0,0,62.0,66.0,68.0,61.299999
20160924093000,0.0,0.0,0,62.0,66.199997,68.0,61.299999
20160924094500,0.0,0.0,0,62.0,66.400002,68.0,61.299999
20160924100000,0.0,0.0,0,62.0,66.5,68.0,61.299999
20160924101500,0.0,0.0,0,62.0,66.599998,68.0,61.299999
20160924103000,0.0,0.0,0,62.0,66.699997,68.0,61.299999
20160924104500,0.0,0.0,0,62.0,66.800003,68.0,61.299999
20160924110000,0.0,0.0,0,62.0,66.900002,68.0,61.299999
20160924111500,0.0,0.0,0,62.0,67.0,68.0,61.299999
20160924113000,0.0,0.0,0,62.0,67.099998,68.0,61.299999
20160924114500,0.0,0.0,0,62.0,67.199997,68.0,61.299999
20160924120000,0.0,0.0,0,62.0,67.199997,68.0,61.299999
20160924121500,0.0,0.0,1,62.0,67.400002,68.0,61.299999
20160924123000,0.0,0.0,0,62.0,67.400002,68.0,61.299999
20160924124500,0.0,0.0,0,62.0,67.5,68.0,61.299999
20160924130000,0.0,0.0,0,62.0,67.599998,68.0,61.299999
20160924131500,0.0,0.0,0,62.0,67.599998,68.0,61.299999
20160924133000,0.0,0.0,0,62.0,67.699997,68.0,61.299999
20160924134500,0.0,0.0,1,62.0,67.800003,68.0,61.299999
20160924140000,0.0,0.0,1,62.799999,67.800003,68.0,61.299999
20160924141500,0.0,0.0,1,62.799999,67.900002,68.0,61.299999
20160924143000,0.0,0.0,1,62.799999,67.900002,68.0,61.299999
20160924144500,0.0,0.0,1,62.799999,68.0,68.0,61.299999
20160924150000,0.0,0.0,1,62.799999,68.099998,68.0,61.299999
20160924151500,0.0,0.0,1,62.799999,68.099998,68.0,61.299999
20160924153000,0.0,0.0,1,62.799999,68.0,68.0,61.299999
20160924154500,0.0,0.0,0,62.799999,67.699997,68.0,61.299999
20160924160000,0.0,0.0,0,62.799999,67.300003,68.0,61.299999
20160924161500,0.0,0.0,0,62.799999,67.099998,68.0,61.299999
20160924163000,0.0,0.0,0,62.799999,67.0,68.0,61.299999
20160924164500,0.0,0.0,0,62.799999,66.900002,68.0,61.299999
20160924170000,0.0,0.0,0,62.799999,66.699997,68.0,61.299999
20160924171500,0.0,0.0,0,62.799999,66.699997,68.0,61.400002
20160924173000,0.0,0.0,0,62.799999,66.599998,68.0,61.400002
20160924174500,0.0,0.0,0,62.799999,66.5,68.0,61.299999
20160924180000,0.0,0.0,0,62.799999,66.400002,68.0,61.299999
20160924181500,0.0,0.0,0,62.799999,66.400002,68.0,61.299999
20160924183000,0.0,0.0,0,62.799999,66.400002,68.0,61.400002
20160924184500,0.0,0.0,0,62.799999,66.300003,68.0,61.400002
20160924190000,0.0,0.0,0,62.799999,66.199997,68.0,61.299999
20160924191500,0.0,0.0,0,62.799999,66.099998,68.0,61.400002
20160924193000,0.0,0.0,0,62.799999,66.099998,68.0,61.299999
20160924194500,0.0,0.0,0,62.799999,66.0,68.0,61.400002
20160924200000,0.0,0.0,0,62.799999,65.900002,68.0,61.299999
20160924201500,0.0,0.0,0,62.799999,65.900002,68.0,61.400002
20160924203000,0.0,0.0,0,62.799999,65.800003,68.0,61.400002
20160924204500,0.0,0.0,0,62.799999,65.699997,68.0,61.400002
20160924210000,0.0,0.0,0,62.799999,65.800003,68.0,61.400002
20160924211500,0.0,0.0,0,62.799999,65.699997,68.0,61.400002
20160924213000,0.0,0.0,0,62.799999,65.699997,68.0,61.400002
20160924214500,0.0,0.0,0,62.799999,65.699997,68.0,61.400002
20160924220000,0.0,0.0,0,62.799999,65.599998,68.0,61.299999
20160924221500,0.0,0.0,0,62.799999,65.599998,68.0,61.400002
20160924223000,0.0,0.0,0,62.799999,65.599998,68.0,61.400002
20160924224500,0.0,0.0,0,62.799999,65.599998,68.0,61.400002
20160924230000,0.0,0.0,0,62.799999,65.5,68.0,61.5
20160924231500,0.0,0.0,0,62.799999,65.5,68.0,61.5
20160924233000,0.0,0.0,0,62.799999,65.599998,68.0,61.400002
20160924234500,0.0,0.0,0,62.799999,65.5,68.0,61.400002
20160925000000,0.0,0.0,0,62.799999,65.5,68.0,61.400002
20160925001500,0.0,0.0,0,62.799999,65.5,68.0,61.5
20160925003000,0.0,0.0,0,62.799999,65.5,68.0,61.5
20160925004500,0.0,0.0,0,62.799999,65.5,68.0,61.400002
20160925010000,0.0,0.0,0,62.799999,65.5,68.0,61.299999
20160925011500,0.0,0.0,0,62.799999,65.5,68.0,61.400002
20160925013000,0.0,0.0,0,62.799999,65.400002,68.0,61.400002
20160925014500,0.0,0.0,0,62.799999,65.400002,68.0,61.400002
20160925020000,0.0,0.0,0,62.799999,65.5,68.0,61.400002
20160925021500,0.0,0.0,0,62.799999,65.400002,68.0,61.299999
20160925023000,0.0,0.0,0,62.799999,65.400002,68.0,61.400002
20160925024500,0.0,0.0,0,62.799999,65.300003,68.0,61.299999
20160925030000,0.0,0.0,0,62.799999,65.300003,68.0,61.400002
20160925031500,0.0,0.0,0,62.799999,65.400002,68.0,61.400002
20160925033000,0.0,0.0,0,62.799999,65.300003,68.0,61.400002
20160925034500,0.0,0.0,0,62.799999,65.300003,68.0,61.400002
20160925040000,0.0,0.0,0,62.799999,65.300003,68.0,61.400002
20160925041500,0.0,0.0,0,62.799999,65.300003,68.0,61.400002
20160925043000,0.0,0.0,0,62.799999,65.199997,68.0,61.299999
20160925044500,0.0,0.0,0,62.799999,65.300003,68.0,61.400002
20160925050000,0.0,0.0,0,62.799999,65.199997,68.0,61.400002
20160925051500,0.0,0.0,0,62.0,65.099998,68.0,61.400002
20160925053000,0.0,0.0,0,62.0,65.199997,68.0,61.400002
20160925054500,0.0,0.0,0,62.0,65.099998,68.0,61.299999
20160925060000,0.0,0.0,0,62.0,65.099998,68.0,61.299999
20160925061500,0.0,0.0,0,62.0,65.199997,68.0,61.299999
20160925063000,0.0,0.0,0,62.0,65.300003,68.0,61.299999
20160925064500,0.0,0.0,0,62.0,65.5,68.0,61.400002
20160925070000,0.0,0.0,0,62.0,65.599998,68.0,61.299999
20160925071500,0.0,0.0,0,62.0,65.800003,68.0,61.299999
20160925073000,0.0,0.0,0,62.0,66.0,68.0,61.299999
20160925074500,0.0,0.0,0,62.0,66.099998,68.0,61.299999
20160925080000,0.0,0.0,0,62.0,66.199997,68.0,61.299999
20160925081500,0.0,0.0,0,62.0,66.199997,68.0,61.299999
20160925083000,0.0,0.0,0,62.0,66.300003,68.0,61.299999
20160925084500,0.0,0.0,0,62.0,66.400002,68.0,61.299999
20160925090000,0.0,0.0,0,62.0,66.400002,68.0,61.299999
20160925091500,0.0,0.0,0,62.0,66.599998,68.0,61.299999
20160925093000,0.0,0.0,0,62.0,66.599998,68.0,61.299999
20160925094500,0.0,0.0,0,62.0,66.699997,68.0,61.299999
20160925100000,0.0,0.0,0,62.0,66.699997,68.0,61.299999
20160925101500,0.0,0.0,0,62.0,66.800003,68.0,61.299999
20160925103000,0.0,0.0,0,62.0,66.800003,68.0,61.299999
20160925104500,0.0,0.0,0,62.0,66.900002,68.0,61.299999
20160925110000,0.0,0.0,0,62.0,66.900002,68.0,61.299999
20160925111500,0.0,0.0,0,62.0,66.900002,68.0,61.299999
20160925113000,0.0,0.0,0,62.0,67.0,68.0,61.299999
20160925114500,0.0,0.0,0,62.0,67.099998,68.0,61.299999
20160925120000,0.0,0.0,0,62.0,67.099998,68.0,61.299999
20160925121500,0.0,0.0,0,62.0,67.199997,68.0,61.299999
20160925123000,0.0,0.0,0,62.0,67.199997,68.0,61.299999
20160925124500,0.0,0.0,0,62.0,67.199997,68.0,61.299999
20160925130000,0.0,0.0,0,62.0,67.300003,68.0,61.299999
20160925131500,0.0,0.0,0,62.0,67.300003,68.0,61.299999
20160925133000,0.0,0.0,0,62.0,67.300003,68.0,61.299999
20160925134500,0.0,0.0,0,62.0,67.300003,68.0,61.299999
20160925140000,0.0,0.0,0,62.0,67.400002,68.0,61.299999
20160925141500,0.0,0.0,0,62.0,67.400002,68.0,61.299999
20160925143000,0.0,0.0,0,62.0,67.400002,68.0,61.299999
20160925144500,0.0,0.0,0,62.799999,67.5,68.0,61.299999
20160925150000,0.0,0.0,0,62.799999,67.5,68.0,61.299999
20160925151500,0.0,0.0,0,62.799999,67.599998,68.0,61.299999
20160925153000,0.0,0.0,0,62.799999,67.599998,68.0,61.299999
20160925154500,0.0,0.0,0,62.799999,67.599998,68.0,61.299999
20160925160000,0.0,0.0,0,62.799999,67.599998,68.0,61.299999
20160925161500,0.0,0.0,0,62.799999,67.599998,68.0,61.299999
20160925163000,0.0,0.0,0,62.799999,67.599998,68.0,61.299999
20160925164500,0.0,0.0,0,62.799999,67.699997,68.0,61.299999
20160925170000,0.0,0.0,0,62.799999,67.199997,68.0,61.299999
20160925171500,0.0,0.0,0,62.799999,66.900002,68.0,61.299999
20160925173000,0.0,0.0,0,62.799999,66.599998,68.0,61.299999
20160925174500,0.0,0.0,0,62.799999,66.300003,68.0,61.299999
20160925180000,0.0,0.0,0,62.799999,66.300003,68.0,61.299999
20160925181500,0.0,0.0,0,62.799999,66.199997,68.0,61.400002
20160925183000,0.0,0.0,0,62.799999,66.099998,68.0,61.299999
20160925184500,0.0,0.0,0,62.799999,66.0,68.0,61.299999
20160925190000,0.0,0.0,0,62.799999,65.800003,68.0,61.400002
20160925191500,0.0,0.0,0,62.799999,65.699997,68.0,61.299999
20160925193000,0.0,0.0,0,62.799999,65.599998,68.0,61.400002
20160925194500,0.0,0.0,0,62.799999,65.599998,68.0,61.400002
20160925200000,0.0,0.0,0,62.799999,65.599998,68.0,61.400002
20160925201500,0.0,0.0,0,62.799999,65.5,68.0,61.299999
20160925203000,0.0,0.0,0,62.799999,65.5,68.0,61.400002
20160925204500,0.0,0.0,0,62.799999,65.5,68.0,61.400002
20160925210000,0.0,0.0,0,62.799999,65.300003,68.0,61.400002
20160925211500,0.0,0.0,0,62.799999,65.5,68.0,61.400002
20160925213000,0.0,0.0,0,62.799999,65.300003,68.0,61.400002
20160925214500,0.0,0.0,0,62.799999,65.300003,68.0,61.400002
20160925220000,0.0,0.0,0,62.799999,65.300003,68.0,61.400002
20160925221500,0.0,0.0,0,62.799999,65.199997,68.0,61.400002
20160925223000,0.0,0.0,0,62.799999,65.199997,68.0,61.400002
20160925224500,0.0,0.0,0,62.799999,65.199997,68.0,61.400002
20160925230000,0.0,0.0,0,62.799999,65.099998,68.0,61.299999
20160925231500,0.0,0.0,0,62.799999,65.099998,68.0,61.400002
20160925233000,0.0,0.0,0,62.799999,65.099998,68.0,61.400002
20160925234500,0.0,0.0,0,62.799999,65.099998,68.0,61.400002
20160926000000,0.0,0.0,0,62.799999,65.099998,68.0,61.400002
20160926001500,0.0,0.0,0,62.799999,65.0,68.0,61.400002
20160926003000,0.0,0.0,0,62.799999,65.099998,68.0,61.400002
20160926004500,0.0,0.0,0,62.799999,65.0,68.0,61.400002
20160926010000,0.0,0.0,0,62.799999,65.099998,68.0,61.299999
20160926011500,0.0,0.0,0,62.799999,65.0,68.0,61.299999
20160926013000,0.0,0.0,0,62.799999,65.0,68.0,61.400002
20160926014500,0.0,0.0,0,62.799999,65.0,68.0,61.400002
20160926020000,0.0,0.0,0,62.799999,65.0,68.0,61.400002
20160926021500,0.0,0.0,0,62.799999,65.0,68.0,61.299999
20160926023000,0.0,0.0,0,62.799999,64.900002,68.0,61.299999
20160926024500,0.0,0.0,0,62.799999,65.0,68.0,61.299999
20160926030000,0.0,0.0,0,62.799999,64.900002,68.0,61.299999
20160926031500,0.0,0.0,0,62.799999,64.900002,68.0,61.400002
20160926033000,0.0,0.0,0,62.799999,65.0,68.0,61.400002
20160926034500,0.0,0.0,0,62.799999,64.900002,68.0,61.299999
20160926040000,0.0,0.0,0,62.799999,64.800003,68.0,61.299999
20160926041500,0.0,0.0,0,62.099998,64.900002,68.0,61.400002
20160926043000,0.0,0.0,0,62.099998,64.900002,68.0,61.299999
20160926044500,0.0,0.0,0,62.099998,64.800003,68.0,61.299999
20160926050000,0.0,0.0,0,62.099998,64.900002,68.0,61.299999
20160926051500,0.0,0.0,0,62.099998,64.800003,68.0,61.400002
20160926053000,0.0,0.0,0,62.099998,64.800003,68.0,61.299999
20160926054500,0.0,0.0,0,62.099998,64.900002,68.0,61.299999
20160926060000,0.0,0.0,0,62.099998,64.800003,68.0,61.299999
20160926061500,0.0,0.0,0,62.099998,65.0,68.0,61.299999
20160926063000,0.0,0.0,0,62.099998,65.199997,68.0,61.299999
20160926064500,0.0,0.0,0,62.099998,65.300003,68.0,61.299999
20160926070000,0.0,0.0,0,62.099998,65.5,68.0,61.299999
20160926071500,0.0,0.0,0,62.099998,65.599998,68.0,61.299999
20160926073000,0.0,0.0,0,62.099998,65.699997,68.0,61.299999
20160926074500,0.0,0.0,0,62.099998,65.800003,68.0,61.299999
20160926080000,0.0,0.0,0,62.099998,65.900002,68.0,61.299999
20160926081500,0.0,0.0,0,62.099998,66.0,68.0,61.299999
20160926083000,0.0,0.0,0,62.099998,66.199997,68.0,61.299999
20160926084500,0.0,0.0,0,62.099998,66.400002,68.0,61.299999
20160926090000,0.0,0.0,0,62.099998,67.099998,68.0,61.299999
20160926091500,0.0,0.0,0,62.099998,67.400002,68.0,61.299999
20160926093000,0.0,0.0,0,62.099998,66.900002,68.0,61.299999
20160926094500,0.0,0.0,6,60.799999,67.599998,68.0,61.299999
20160926100000,0.0,0.0,8,57.0,67.900002,68.0,61.299999
20160926101500,0.0,0.0,5,57.0,67.599998,68.0,61.299999
20160926103000,0.0,0.0,0,60.700001,67.5,68.0,61.299999
20160926104500,0.0,0.0,2,61.900002,67.699997,68.0,61.299999
20160926110000,0.0,0.0,0,61.900002,67.400002,68.0,61.299999
20160926111500,0.0,0.0,1,62.700001,67.5,68.0,61.299999
20160926113000,77.400002,28.043479,23,55.200001,68.900002,68.0,61.299999
20160926114500,0.0,0.0,9,53.900002,67.699997,68.0,61.299999
20160926120000,0.0,0.0,5,56.299999,67.599998,68.0,61.299999
20160926121500,0.0,0.0,1,59.099998,67.400002,68.0,61.299999
20160926123000,0.0,0.0,0,61.5,67.199997,68.0,61.299999
20160926124500,0.0,0.0,0,62.400002,66.900002,68.0,61.299999
20160926130000,0.0,0.0,0,63.200001,67.0,68.0,61.299999
20160926131500,0.0,0.0,0,63.200001,67.199997,68.0,61.299999
20160926133000,0.0,0.0,0,63.200001,67.300003,68.0,61.299999
20160926134500,0.0,0.0,3,63.200001,67.800003,68.0,61.299999
20160926140000,0.0,0.0,3,63.200001,67.900002,68.0,61.299999
20160926141500,0.0,0.0,3,63.200001,68.0,68.0,61.299999
20160926143000,0.0,0.0,3,63.200001,68.0,68.0,61.299999
20160926144500,0.0,0.0,3,64.0,68.0,68.0,61.299999
20160926150000,0.0,0.0,3,64.0,68.0,68.0,61.299999
20160926151500,0.0,0.0,3,64.0,68.0,68.0,61.299999
20160926153000,0.0,0.0,3,64.0,68.0,68.0,61.299999
20160926154500,0.0,0.0,3,64.0,68.099998,68.0,61.299999
20160926160000,0.0,0.0,3,64.0,68.0,68.0,61.299999
20160926161500,0.0,0.0,3,64.0,68.099998,68.0,61.299999
20160926163000,0.0,0.0,3,64.0,68.099998,68.0,61.299999
20160926164500,0.0,0.0,3,64.0,68.099998,68.0,61.299999
20160926170000,0.0,0.0,3,64.0,68.099998,68.0,61.299999
20160926171500,0.0,0.0,0,64.0,67.599998,68.0,61.299999
20160926173000,0.0,0.0,0,64.0,67.199997,68.0,61.299999
20160926174500,0.0,0.0,0,63.200001,66.900002,68.0,61.400002
20160926180000,0.0,0.0,0,63.200001,66.900002,68.0,61.299999
20160926181500,0.0,0.0,0,63.200001,66.800003,68.0,61.299999
20160926183000,0.0,0.0,0,63.200001,66.800003,68.0,61.299999
20160926184500,0.0,0.0,0,64.0,66.699997,68.0,61.299999
20160926190000,0.0,0.0,0,64.0,66.599998,68.0,61.299999
20160926191500,0.0,0.0,0,64.0,66.599998,68.0,61.299999
20160926193000,0.0,0.0,0,64.0,66.5,68.0,61.299999
20160926194500,0.0,0.0,0,64.0,66.599998,68.0,61.299999
20160926200000,0.0,0.0,0,64.0,66.400002,68.0,61.299999
20160926201500,0.0,0.0,0,64.0,66.599998,68.0,61.400002
20160926203000,0.0,0.0,0,64.0,66.400002,68.0,61.299999
20160926204500,0.0,0.0,0,64.0,66.400002,68.0,61.299999
20160926210000,0.0,0.0,0,64.0,66.5,68.0,61.299999
20160926211500,0.0,0.0,0,64.0,66.400002,68.0,61.299999
20160926213000,0.0,0.0,0,64.0,66.400002,68.0,61.400002
20160926214500,0.0,0.0,0,64.0,66.300003,68.0,61.299999
20160926220000,0.0,0.0,0,64.0,66.5,68.0,61.299999
20160926221500,0.0,0.0,0,64.0,66.300003,68.0,61.299999
20160926223000,0.0,0.0,0,63.200001,66.400002,68.0,61.400002
20160926224500,0.0,0.0,0,63.200001,66.400002,68.0,61.400002
20160926230000,0.0,0.0,0,63.200001,66.400002,68.0,61.400002
20160926231500,0.0,0.0,0,63.200001,66.400002,68.0,61.400002
20160926233000,0.0,0.0,0,63.200001,66.400002,68.0,61.5
20160926234500,0.0,0.0,0,63.200001,66.400002,68.0,61.400002
20160927000000,0.0,0.0,0,63.200001,66.300003,68.0,61.400002
20160927001500,0.0,0.0,0,63.200001,66.400002,68.0,61.5
20160927003000,0.0,0.0,0,63.200001,66.300003,68.0,61.400002
20160927004500,0.0,0.0,0,63.200001,66.400002,68.0,61.400002
20160927010000,0.0,0.0,0,63.200001,66.199997,68.0,61.400002
20160927011500,0.0,0.0,0,63.200001,66.300003,68.0,61.400002
20160927013000,0.0,0.0,0,63.200001,66.300003,68.0,61.400002
20160927014500,0.0,0.0,0,63.200001,66.300003,68.0,61.5
20160927020000,0.0,0.0,0,63.200001,66.300003,68.0,61.5
20160927021500,0.0,0.0,0,63.200001,66.300003,68.0,61.599998
20160927023000,0.0,0.0,0,63.200001,66.300003,68.0,61.400002
20160927024500,0.0,0.0,0,63.200001,66.300003,68.0,61.5
20160927030000,0.0,0.0,0,63.200001,66.199997,68.0,61.5
20160927031500,0.0,0.0,0,63.200001,66.199997,68.0,61.5
20160927033000,0.0,0.0,0,63.200001,66.300003,68.0,61.5
20160927034500,0.0,0.0,0,63.200001,66.300003,68.0,61.400002
20160927040000,0.0,0.0,0,63.200001,66.300003,68.0,61.400002
20160927041500,0.0,0.0,0,63.200001,66.400002,68.0,61.400002
20160927043000,0.0,0.0,0,63.200001,66.300003,68.0,61.400002
20160927044500,0.0,0.0,0,63.200001,66.300003,68.0,61.400002
20160927050000,0.0,0.0,0,63.200001,66.400002,68.0,61.400002
20160927051500,0.0,0.0,0,63.200001,66.199997,68.0,61.400002
20160927053000,0.0,0.0,0,63.200001,66.300003,68.0,61.299999
20160927054500,0.0,0.0,0,63.200001,66.199997,68.0,61.299999
20160927060000,0.0,0.0,0,63.200001,66.300003,68.0,61.400002
20160927061500,0.0,0.0,0,63.200001,66.300003,68.0,61.299999
20160927063000,0.0,0.0,0,63.200001,66.300003,68.0,61.299999
20160927064500,0.0,0.0,0,62.400002,66.199997,68.0,61.400002
20160927070000,0.0,0.0,0,62.400002,66.300003,68.0,61.299999
20160927071500,0.0,0.0,0,62.400002,66.300003,68.0,61.299999
20160927073000,0.0,0.0,0,62.400002,66.300003,68.0,61.299999
20160927074500,0.0,0.0,0,62.400002,66.599998,68.0,61.299999
20160927080000,0.0,0.0,0,62.400002,66.099998,68.0,61.299999
20160927081500,0.0,0.0,0,62.400002,66.400002,68.0,61.299999
20160927083000,0.0,0.0,0,62.400002,66.699997,68.0,61.299999
20160927084500,0.0,0.0,0,62.400002,66.800003,68.0,61.299999
20160927090000,0.0,0.0,1,62.400002,67.0,68.0,61.299999
20160927091500,0.0,0.0,0,62.400002,66.099998,68.0,61.299999
20160927093000,0.0,0.0,0,62.400002,66.199997,68.0,61.299999
20160927094500,0.0,0.0,0,62.400002,66.099998,68.0,61.299999
20160927100000,0.0,0.0,0,62.400002,66.400002,68.0,61.299999
20160927101500,0.0,0.0,0,62.400002,66.900002,68.0,61.299999
20160927103000,0.0,0.0,0,62.400002,67.099998,68.0,61.299999
20160927104500,0.0,0.0,0,62.400002,67.199997,68.0,61.299999
20160927110000,0.0,0.0,0,62.400002,67.099998,68.0,61.299999
20160927111500,0.0,0.0,0,63.200001,67.099998,68.0,61.299999
20160927113000,0.0,0.0,0,63.200001,67.099998,68.0,61.299999
20160927114500,0.0,0.0,0,63.200001,67.099998,68.0,61.299999
20160927120000,0.0,0.0,0,63.200001,67.300003,68.0,61.299999
20160927121500,0.0,0.0,0,63.200001,67.300003,68.0,61.299999
20160927123000,0.0,0.0,1,63.200001,67.400002,68.0,61.299999
20160927124500,0.0,0.0,0,63.200001,67.300003,68.0,61.299999
20160927130000,0.0,0.0,0,63.200001,67.400002,68.0,61.299999
20160927131500,0.0,0.0,1,63.200001,67.599998,68.0,61.299999
20160927133000,0.0,0.0,3,63.200001,68.099998,68.0,61.299999
20160927134500,66.599998,24.130434,22,53.900002,68.699997,68.0,61.299999
20160927140000,81.599998,29.565217,25,53.900002,68.599998,68.0,61.299999
20160927141500,77.400002,28.043479,24,53.900002,68.099998,68.0,61.400002
20160927143000,0.0,0.0,6,55.5,67.5,68.0,61.299999
20160927144500,72.0,26.086957,23,55.5,68.5,68.0,61.299999
20160927150000,68.400002,24.782609,22,54.299999,67.699997,68.0,61.299999
20160927151500,0.0,0.0,9,54.299999,67.699997,68.0,61.299999
20160927153000,54.0,19.565217,22,54.299999,67.800003,68.0,61.400002
20160927154500,55.200001,20.0,22,54.299999,68.099998,68.0,61.400002
20160927160000,51.599998,18.695652,22,54.299999,68.0,68.0,61.400002
20160927161500,55.200001,20.0,22,54.299999,68.0,68.0,61.5
20160927163000,0.0,0.0,9,55.099998,67.699997,68.0,61.400002
20160927164500,31.200001,11.304348,14,54.299999,67.699997,68.0,61.400002
20160927170000,0.0,0.0,8,56.700001,67.699997,68.0,61.400002
20160927171500,0.0,0.0,9,56.700001,67.800003,68.0,61.400002
20160927173000,0.0,0.0,9,56.700001,67.800003,68.0,61.400002
20160927174500,0.0,0.0,9,57.5,67.900002,68.0,61.5
20160927180000,0.0,0.0,9,57.5,67.900002,68.0,61.400002
20160927181500,0.0,0.0,9,57.5,67.900002,68.0,61.5
20160927183000,0.0,0.0,9,57.5,67.900002,68.0,61.400002
20160927184500,0.0,0.0,9,57.5,67.800003,68.0,61.400002
20160927190000,0.0,0.0,9,57.5,67.900002,68.0,61.400002
20160927191500,0.0,0.0,9,57.5,67.800003,68.0,61.400002
20160927193000,0.0,0.0,8,57.5,67.699997,68.0,61.5
20160927194500,0.0,0.0,8,57.5,67.699997,68.0,61.5
20160927200000,0.0,0.0,9,57.5,67.800003,68.0,61.400002
20160927201500,0.0,0.0,8,57.5,67.699997,68.0,61.5
20160927203000,0.0,0.0,8,57.5,67.800003,68.0,61.400002
20160927204500,0.0,0.0,8,57.5,67.800003,68.0,61.5
20160927210000,0.0,0.0,8,57.5,67.800003,68.0,61.599998
20160927211500,0.0,0.0,8,57.5,67.900002,68.0,61.5
20160927213000,0.0,0.0,8,57.5,67.900002,68.0,61.5
20160927214500,0.0,0.0,8,57.5,67.800003,68.0,61.5
20160927220000,0.0,0.0,8,57.5,67.900002,68.0,61.5
20160927221500,0.0,0.0,8,57.5,67.800003,68.0,61.5
20160927223000,0.0,0.0,8,57.5,67.900002,68.0,61.599998
20160927224500,0.0,0.0,8,57.5,67.900002,68.0,61.599998
20160927230000,0.0,0.0,8,57.5,67.900002,68.0,61.599998
20160927231500,0.0,0.0,8,57.5,67.900002,68.0,61.5
20160927233000,0.0,0.0,8,57.5,67.900002,68.0,61.599998
20160927234500,0.0,0.0,8,57.5,67.900002,68.0,61.599998
20160928000000,0.0,0.0,8,57.5,67.900002,68.0,61.599998
20160928001500,0.0,0.0,8,57.5,67.900002,68.0,61.5
20160928003000,0.0,0.0,8,57.5,67.900002,68.0,61.599998
20160928004500,0.0,0.0,8,57.5,67.900002,68.0,61.599998
20160928010000,0.0,0.0,8,57.5,67.900002,68.0,61.5
20160928011500,0.0,0.0,8,57.5,67.900002,68.0,61.599998
20160928013000,0.0,0.0,8,57.5,67.900002,68.0,61.5
20160928014500,0.0,0.0,8,57.5,68.0,68.0,61.5
20160928020000,0.0,0.0,8,57.5,67.900002,68.0,61.5
20160928021500,0.0,0.0,8,57.5,68.0,68.0,61.400002
20160928023000,0.0,0.0,8,57.5,67.900002,68.0,61.400002
20160928024500,0.0,0.0,8,57.5,67.900002,68.0,61.400002
20160928030000,0.0,0.0,8,57.5,67.900002,68.0,61.5
20160928031500,0.0,0.0,8,58.099998,67.900002,68.0,61.5
20160928033000,0.0,0.0,8,58.099998,67.900002,68.0,61.5
20160928034500,0.0,0.0,8,58.099998,67.900002,68.0,61.5
20160928040000,0.0,0.0,8,58.099998,67.900002,68.0,61.5
20160928041500,0.0,0.0,8,58.099998,68.0,68.0,61.599998
20160928043000,0.0,0.0,8,58.099998,67.900002,68.0,61.599998
20160928044500,0.0,0.0,8,58.099998,67.900002,68.0,61.599998
20160928050000,0.0,0.0,8,58.099998,67.900002,68.0,61.599998
20160928051500,0.0,0.0,8,58.099998,67.900002,68.0,61.599998
20160928053000,0.0,0.0,8,58.099998,67.900002,68.0,61.700001
20160928054500,0.0,0.0,8,58.099998,67.900002,68.0,61.599998
20160928060000,0.0,0.0,8,58.099998,67.900002,68.0,61.700001
20160928061500,0.0,0.0,8,58.099998,67.900002,68.0,61.5
20160928063000,0.0,0.0,8,58.099998,68.0,68.0,61.5
20160928064500,0.0,0.0,8,58.099998,68.0,68.0,61.599998
20160928070000,0.0,0.0,8,58.099998,68.099998,68.0,61.5
20160928071500,0.0,0.0,8,58.099998,68.099998,68.0,61.5
20160928073000,0.0,0.0,8,58.099998,68.099998,68.0,61.400002
20160928074500,0.0,0.0,8,58.700001,68.099998,68.0,61.400002
20160928080000,0.0,0.0,8,58.700001,68.199997,68.0,61.400002
20160928081500,0.0,0.0,8,58.700001,68.099998,68.0,61.400002
20160928083000,51.599998,18.695652,21,57.599998,68.300003,68.0,61.400002
20160928084500,61.200001,22.173913,23,55.200001,68.300003,68.0,61.400002
20160928090000,44.400002,16.086957,21,55.200001,67.800003,68.0,61.5
20160928091500,54.0,19.565217,22,55.200001,68.099998,68.0,61.5
20160928093000,58.799999,21.304348,22,55.200001,68.099998,68.0,61.400002
20160928094500,55.200001,20.0,22,55.200001,68.099998,68.0,61.400002
20160928100000,58.799999,21.304348,22,54.299999,67.900002,68.0,61.400002
20160928101500,55.200001,20.0,22,54.299999,67.900002,68.0,61.400002
20160928103000,99.0,35.869565,27,54.299999,68.699997,68.0,61.299999
20160928104500,94.199997,34.130434,27,53.700001,67.699997,68.0,61.400002
20160928110000,81.599998,29.565217,24,53.700001,67.699997,68.0,61.400002
20160928111500,64.199997,23.260868,23,54.299999,68.400002,68.0,61.299999
20160928113000,96.0,34.782609,26,53.5,67.599998,68.0,61.400002
20160928114500,0.0,0.0,9,55.5,67.599998,68.0,61.400002
20160928120000,0.0,0.0,9,56.299999,67.699997,68.0,61.400002
20160928121500,0.0,0.0,9,55.5,67.699997,68.0,61.299999
20160928123000,0.0,0.0,9,55.5,67.699997,68.0,61.400002
20160928124500,0.0,0.0,9,56.299999,67.699997,68.0,61.400002
20160928130000,0.0,0.0,9,57.099998,67.900002,68.0,61.400002
20160928131500,61.200001,22.173913,23,54.299999,68.199997,68.0,61.299999
20160928133000,58.799999,21.304348,23,54.299999,68.099998,68.0,61.299999
20160928134500,64.199997,23.260868,23,54.299999,68.199997,68.0,61.400002
20160928140000,60.0,21.73913,23,54.299999,68.099998,68.0,61.299999
20160928141500,58.799999,21.304348,23,54.299999,68.099998,68.0,61.299999
20160928143000,60.0,21.73913,23,54.299999,67.800003,68.0,61.299999
20160928144500,0.0,0.0,9,54.299999,67.699997,68.0,61.400002
20160928150000,50.400002,18.26087,22,55.200001,67.800003,68.0,61.299999
20160928151500,0.0,0.0,9,55.200001,67.699997,68.0,61.400002
20160928153000,51.599998,18.695652,22,55.200001,67.800003,68.0,61.400002
20160928154500,50.400002,18.26087,22,55.200001,67.800003,68.0,61.400002
20160928160000,54.0,19.565217,22,55.200001,67.900002,68.0,61.400002
20160928161500,55.200001,20.0,22,55.200001,68.199997,68.0,61.400002
20160928163000,55.200001,20.0,22,55.200001,67.800003,68.0,61.400002
20160928164500,58.799999,21.304348,22,55.200001,67.800003,68.0,61.400002
20160928170000,0.0,0.0,9,55.200001,67.699997,68.0,61.400002
20160928171500,0.0,0.0,9,56.299999,67.699997,68.0,61.400002
20160928173000,0.0,0.0,9,55.599998,67.699997,68.0,61.400002
20160928174500,0.0,0.0,9,56.700001,67.800003,68.0,61.400002
20160928180000,0.0,0.0,9,56.700001,67.900002,68.0,61.400002
20160928181500,0.0,0.0,9,56.700001,67.900002,68.0,61.5
20160928183000,0.0,0.0,9,56.700001,67.900002,68.0,61.400002
20160928184500,0.0,0.0,9,56.700001,67.900002,68.0,61.400002
20160928190000,0.0,0.0,9,56.700001,67.900002,68.0,61.400002
20160928191500,0.0,0.0,9,56.700001,67.900002,68.0,61.400002
20160928193000,0.0,0.0,9,57.5,67.900002,68.0,61.400002
20160928194500,0.0,0.0,9,57.5,67.900002,68.0,61.400002
20160928200000,0.0,0.0,9,57.5,67.900002,68.0,61.5
20160928201500,0.0,0.0,9,57.5,67.800003,68.0,61.400002
20160928203000,0.0,0.0,9,57.5,67.900002,68.0,61.400002
20160928204500,0.0,0.0,9,57.5,67.900002,68.0,61.400002
20160928210000,0.0,0.0,9,57.5,67.900002,68.0,61.400002
20160928211500,0.0,0.0,9,57.5,67.900002,68.0,61.400002
20160928213000,0.0,0.0,9,57.5,67.900002,68.0,61.5
20160928214500,0.0,0.0,9,57.5,67.900002,68.0,61.5
20160928220000,0.0,0.0,9,57.5,67.800003,68.0,61.599998
20160928221500,0.0,0.0,9,57.5,67.900002,68.0,61.400002
20160928223000,0.0,0.0,9,57.5,67.900002,68.0,61.5
20160928224500,0.0,0.0,9,57.5,67.900002,68.0,61.5
20160928230000,0.0,0.0,9,57.5,67.900002,68.0,61.400002
20160928231500,0.0,0.0,9,57.5,67.900002,68.0,61.299999
20160928233000,0.0,0.0,9,57.5,67.900002,68.0,61.400002
20160928234500,0.0,0.0,9,57.5,67.900002,68.0,61.299999
20160929000000,0.0,0.0,9,57.5,67.900002,68.0,61.299999
20160929001500,0.0,0.0,9,57.5,67.900002,68.0,61.299999
20160929003000,0.0,0.0,9,57.5,67.900002,68.0,61.400002
20160929004500,0.0,0.0,9,57.5,67.900002,68.0,61.400002
20160929010000,0.0,0.0,9,57.5,67.800003,68.0,61.299999
20160929011500,0.0,0.0,9,57.5,67.800003,68.0,61.400002
20160929013000,0.0,0.0,9,57.5,67.800003,68.0,61.400002
20160929014500,0.0,0.0,9,57.5,67.800003,68.0,61.5
20160929020000,0.0,0.0,9,57.5,67.800003,68.0,61.5
20160929021500,0.0,0.0,9,57.5,67.800003,68.0,61.5
20160929023000,0.0,0.0,8,57.5,67.699997,68.0,61.5
20160929024500,0.0,0.0,9,57.5,67.800003,68.0,61.400002
20160929030000,0.0,0.0,8,57.5,67.699997,68.0,61.5
20160929031500,0.0,0.0,9,57.5,67.800003,68.0,61.400002
20160929033000,0.0,0.0,9,57.5,67.800003,68.0,61.400002
20160929034500,0.0,0.0,8,57.5,67.699997,68.0,61.5
20160929040000,0.0,0.0,8,57.5,67.800003,68.0,61.5
20160929041500,0.0,0.0,8,57.5,67.800003,68.0,61.5
20160929043000,0.0,0.0,8,57.5,67.800003,68.0,61.5
20160929044500,0.0,0.0,8,57.5,67.800003,68.0,61.400002
20160929050000,0.0,0.0,8,57.5,67.800003,68.0,61.299999
20160929051500,0.0,0.0,8,57.5,67.800003,68.0,61.400002
20160929053000,0.0,0.0,8,57.5,67.800003,68.0,61.400002
20160929054500,0.0,0.0,8,57.5,67.800003,68.0,61.400002
