PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161007171500,0.0,0.0,8,57.599998,68.300003,68.0,61.5
20161007173000,0.0,0.0,9,57.599998,68.300003,68.0,61.5
20161007174500,0.0,0.0,9,56.200001,68.099998,68.0,61.400002
20161007180000,0.0,0.0,9,56.200001,68.199997,68.0,61.5
20161007181500,0.0,0.0,9,56.200001,68.199997,68.0,61.5
20161007183000,0.0,0.0,9,56.200001,68.199997,68.0,61.5
20161007184500,0.0,0.0,9,56.200001,68.099998,68.0,61.5
20161007190000,0.0,0.0,9,56.200001,68.199997,68.0,61.700001
20161007191500,0.0,0.0,9,56.200001,68.199997,68.0,61.5
20161007193000,0.0,0.0,9,56.200001,68.199997,68.0,61.599998
20161007194500,0.0,0.0,9,56.200001,68.199997,68.0,61.5
20161007200000,0.0,0.0,9,56.200001,68.199997,68.0,61.400002
20161007201500,0.0,0.0,9,56.799999,68.199997,68.0,61.5
20161007203000,0.0,0.0,9,56.799999,68.199997,68.0,61.599998
20161007204500,44.400002,16.086957,20,56.799999,68.300003,68.0,61.400002
20161007210000,0.0,0.0,9,56.799999,68.199997,68.0,61.400002
20161007211500,0.0,0.0,9,56.799999,68.199997,68.0,61.400002
20161007213000,0.0,0.0,9,56.799999,68.199997,68.0,61.5
20161007214500,0.0,0.0,9,56.799999,68.199997,68.0,61.5
20161007220000,0.0,0.0,9,56.799999,68.199997,68.0,61.400002
20161007221500,0.0,0.0,9,56.799999,68.199997,68.0,61.5
20161007223000,0.0,0.0,9,56.799999,68.199997,68.0,61.400002
20161007224500,0.0,0.0,9,56.799999,68.199997,68.0,61.5
20161007230000,0.0,0.0,9,56.799999,68.199997,68.0,61.400002
20161007231500,0.0,0.0,9,56.799999,68.199997,68.0,61.5
20161007233000,0.0,0.0,9,56.799999,68.199997,68.0,61.400002
20161007234500,0.0,0.0,9,56.799999,68.199997,68.0,61.400002
20161008000000,0.0,0.0,9,56.799999,68.199997,68.0,61.5
20161008001500,40.799999,14.782608,16,56.799999,68.199997,68.0,61.5
20161008003000,0.0,0.0,9,56.799999,68.199997,68.0,61.400002
20161008004500,0.0,0.0,9,56.799999,68.199997,68.0,61.400002
20161008010000,0.0,0.0,9,56.799999,68.199997,68.0,61.400002
20161008011500,0.0,0.0,9,56.799999,68.199997,68.0,61.400002
20161008013000,0.0,0.0,9,56.799999,68.199997,68.0,61.599998
20161008014500,0.0,0.0,9,56.799999,68.199997,68.0,61.400002
20161008020000,0.0,0.0,9,56.799999,68.199997,68.0,61.400002
20161008021500,0.0,0.0,9,56.799999,68.199997,68.0,61.400002
20161008023000,0.0,0.0,9,56.799999,68.199997,68.0,61.400002
20161008024500,0.0,0.0,9,56.799999,68.199997,68.0,61.400002
20161008030000,0.0,0.0,9,56.799999,68.199997,68.0,61.400002
20161008031500,46.799999,16.956521,20,56.799999,68.300003,68.0,61.5
20161008033000,0.0,0.0,9,56.799999,68.199997,68.0,61.400002
20161008034500,0.0,0.0,9,56.799999,68.199997,68.0,61.400002
20161008040000,0.0,0.0,9,56.799999,68.199997,68.0,61.400002
20161008041500,0.0,0.0,9,56.799999,68.199997,68.0,61.299999
20161008043000,0.0,0.0,9,56.799999,68.199997,68.0,61.400002
20161008044500,0.0,0.0,9,56.799999,68.199997,68.0,61.400002
20161008050000,51.599998,18.695652,20,56.799999,68.300003,68.0,61.400002
20161008051500,0.0,0.0,9,56.799999,68.199997,68.0,61.5
20161008053000,0.0,0.0,9,56.799999,68.199997,68.0,61.400002
20161008054500,0.0,0.0,9,56.799999,68.199997,68.0,61.400002
20161008060000,0.0,0.0,9,56.799999,68.199997,68.0,61.400002
20161008061500,0.0,0.0,9,56.799999,68.300003,68.0,61.400002
20161008063000,0.0,0.0,14,56.799999,68.300003,68.0,61.5
20161008064500,0.0,0.0,9,56.799999,68.199997,68.0,61.400002
20161008070000,51.599998,18.695652,21,56.799999,68.300003,68.0,61.5
20161008071500,0.0,0.0,9,56.799999,68.199997,68.0,61.400002
20161008073000,0.0,0.0,9,56.799999,68.199997,68.0,61.400002
20161008074500,0.0,0.0,9,56.799999,68.199997,68.0,61.5
20161008080000,0.0,0.0,9,55.900002,68.199997,68.0,61.5
20161008081500,0.0,0.0,9,56.700001,68.199997,68.0,61.400002
20161008083000,0.0,0.0,9,56.700001,68.199997,68.0,61.400002
20161008084500,0.0,0.0,9,56.700001,68.199997,68.0,61.400002
20161008090000,0.0,0.0,9,56.700001,68.199997,68.0,61.5
20161008091500,0.0,0.0,9,55.5,68.199997,68.0,61.400002
20161008093000,0.0,0.0,9,56.299999,68.199997,68.0,61.400002
20161008094500,0.0,0.0,9,56.299999,68.199997,68.0,61.5
20161008100000,0.0,0.0,9,56.299999,68.199997,68.0,61.5
20161008101500,0.0,0.0,9,56.299999,68.199997,68.0,61.400002
20161008103000,0.0,0.0,9,56.299999,68.199997,68.0,61.5
20161008104500,0.0,0.0,9,56.299999,68.099998,68.0,61.599998
20161008110000,0.0,0.0,9,56.299999,68.099998,68.0,61.5
20161008111500,0.0,0.0,9,56.299999,68.0,68.0,61.5
20161008113000,0.0,0.0,9,56.299999,67.800003,68.0,61.400002
20161008114500,0.0,0.0,7,56.299999,67.699997,68.0,61.400002
20161008120000,0.0,0.0,8,57.5,67.900002,68.0,61.400002
20161008121500,0.0,0.0,8,57.5,68.199997,68.0,61.400002
20161008123000,0.0,0.0,9,56.799999,68.300003,68.0,61.299999
20161008124500,0.0,0.0,9,55.900002,68.199997,68.0,61.400002
20161008130000,0.0,0.0,9,55.900002,68.199997,68.0,61.400002
20161008131500,0.0,0.0,9,55.900002,68.199997,68.0,61.5
20161008133000,0.0,0.0,9,55.900002,68.199997,68.0,61.400002
20161008134500,0.0,0.0,9,55.900002,68.199997,68.0,61.5
20161008140000,0.0,0.0,9,55.900002,68.199997,68.0,61.5
20161008141500,0.0,0.0,9,55.099998,68.199997,68.0,61.599998
20161008143000,57.0,20.652174,22,53.900002,68.099998,68.0,61.599998
20161008144500,43.200001,15.652174,21,53.900002,67.800003,68.0,61.5
20161008150000,0.0,0.0,14,53.900002,67.800003,68.0,61.599998
20161008151500,51.599998,18.695652,23,53.900002,67.800003,68.0,61.599998
20161008153000,54.0,19.565217,23,53.900002,67.800003,68.0,61.5
20161008154500,0.0,0.0,9,54.700001,67.699997,68.0,61.700001
20161008160000,0.0,0.0,9,54.700001,67.699997,68.0,61.5
20161008161500,46.799999,16.956521,22,54.700001,67.800003,68.0,61.599998
20161008163000,50.400002,18.26087,23,54.700001,67.800003,68.0,61.5
20161008164500,62.400002,22.608696,25,54.700001,67.800003,68.0,61.5
20161008170000,0.0,0.0,9,55.5,67.699997,68.0,61.5
20161008171500,0.0,0.0,9,55.5,67.699997,68.0,61.5
20161008173000,0.0,0.0,9,55.5,67.699997,68.0,61.400002
20161008174500,0.0,0.0,9,54.700001,67.699997,68.0,61.400002
20161008180000,0.0,0.0,9,54.700001,67.699997,68.0,61.5
20161008181500,60.0,21.73913,25,55.599998,67.800003,68.0,61.400002
20161008183000,54.0,19.565217,25,55.599998,67.800003,68.0,61.5
20161008184500,64.199997,23.260868,25,55.599998,67.800003,68.0,61.400002
20161008190000,0.0,0.0,9,55.599998,67.699997,68.0,61.400002
20161008191500,66.0,23.913043,25,55.599998,67.800003,68.0,61.400002
20161008193000,66.0,23.913043,25,54.799999,67.800003,68.0,61.400002
20161008194500,0.0,0.0,9,55.5,67.699997,68.0,61.400002
20161008200000,66.599998,24.130434,25,55.5,67.800003,68.0,61.400002
20161008201500,68.400002,24.782609,25,55.5,67.800003,68.0,61.400002
20161008203000,68.400002,24.782609,25,55.5,67.800003,68.0,61.400002
20161008204500,0.0,0.0,9,55.5,67.699997,68.0,61.400002
20161008210000,0.0,0.0,9,55.5,67.699997,68.0,61.400002
20161008211500,64.199997,23.260868,25,55.5,67.800003,68.0,61.400002
20161008213000,0.0,0.0,9,56.299999,67.699997,68.0,61.400002
20161008214500,66.599998,24.130434,25,56.299999,67.800003,68.0,61.400002
20161008220000,0.0,0.0,9,55.200001,67.699997,68.0,61.5
20161008221500,0.0,0.0,9,56.299999,67.699997,68.0,61.400002
20161008223000,0.0,0.0,14,56.299999,67.800003,68.0,61.400002
20161008224500,48.599998,17.608695,19,55.200001,67.699997,68.0,61.400002
20161008230000,0.0,0.0,9,55.200001,67.699997,68.0,61.400002
20161008231500,0.0,0.0,16,56.299999,67.800003,68.0,61.400002
20161008233000,69.599998,25.217391,25,56.299999,67.800003,68.0,61.400002
20161008234500,0.0,0.0,9,55.5,67.699997,68.0,61.5
20161009000000,68.400002,24.782609,25,55.5,67.800003,68.0,61.400002
20161009001500,62.400002,22.608696,25,56.799999,67.800003,68.0,61.5
20161009003000,66.599998,24.130434,25,56.0,67.800003,68.0,61.400002
20161009004500,0.0,0.0,9,56.0,67.699997,68.0,61.400002
20161009010000,62.400002,22.608696,25,56.700001,67.699997,68.0,61.5
20161009011500,0.0,0.0,9,55.900002,67.699997,68.0,61.599998
20161009013000,0.0,0.0,9,56.599998,67.699997,68.0,61.5
20161009014500,0.0,0.0,9,56.599998,67.800003,68.0,61.5
20161009020000,0.0,0.0,9,56.599998,67.699997,68.0,61.599998
20161009021500,40.799999,14.782608,24,56.599998,67.800003,68.0,61.5
20161009023000,0.0,0.0,9,56.599998,67.699997,68.0,61.5
20161009024500,0.0,0.0,9,56.599998,67.699997,68.0,61.5
20161009030000,0.0,0.0,9,56.599998,67.699997,68.0,61.599998
20161009031500,0.0,0.0,9,56.599998,67.699997,68.0,61.5
20161009033000,0.0,0.0,9,56.599998,67.699997,68.0,61.700001
20161009034500,54.0,19.565217,24,56.599998,67.800003,68.0,61.700001
20161009040000,0.0,0.0,9,56.599998,67.699997,68.0,61.700001
20161009041500,0.0,0.0,9,56.599998,67.699997,68.0,61.700001
20161009043000,0.0,0.0,9,56.599998,67.699997,68.0,61.700001
20161009044500,0.0,0.0,9,57.5,67.800003,68.0,61.799999
20161009050000,0.0,0.0,9,58.599998,67.900002,68.0,61.799999
20161009051500,0.0,0.0,9,58.599998,68.0,68.0,61.799999
20161009053000,0.0,0.0,9,58.599998,68.0,68.0,61.799999
20161009054500,0.0,0.0,9,58.599998,68.099998,68.0,61.799999
20161009060000,0.0,0.0,9,58.599998,68.0,68.0,61.799999
20161009061500,0.0,0.0,9,58.599998,68.099998,68.0,61.799999
20161009063000,0.0,0.0,9,58.599998,68.099998,68.0,61.799999
20161009064500,0.0,0.0,9,58.599998,68.199997,68.0,61.799999
20161009070000,0.0,0.0,9,58.599998,68.199997,68.0,61.799999
20161009071500,0.0,0.0,9,57.200001,68.199997,68.0,61.799999
20161009073000,0.0,0.0,9,58.0,68.199997,68.0,61.799999
20161009074500,0.0,0.0,9,58.0,68.199997,68.0,61.799999
20161009080000,0.0,0.0,9,57.200001,68.199997,68.0,61.799999
20161009081500,0.0,0.0,9,57.200001,68.199997,68.0,61.799999
20161009083000,0.0,0.0,9,57.200001,68.199997,68.0,61.799999
20161009084500,0.0,0.0,9,57.200001,68.199997,68.0,61.799999
20161009090000,0.0,0.0,9,57.200001,68.199997,68.0,61.799999
20161009091500,0.0,0.0,9,57.200001,68.199997,68.0,61.799999
20161009093000,31.200001,11.304348,12,57.200001,68.199997,68.0,61.799999
20161009094500,0.0,0.0,9,57.200001,68.199997,68.0,61.700001
20161009100000,0.0,0.0,9,57.200001,68.199997,68.0,61.799999
20161009101500,0.0,0.0,9,56.400002,68.199997,68.0,61.799999
20161009103000,0.0,0.0,9,57.099998,68.300003,68.0,61.799999
20161009104500,0.0,0.0,9,56.400002,68.199997,68.0,61.799999
20161009110000,0.0,0.0,9,56.400002,68.199997,68.0,61.799999
20161009111500,0.0,0.0,9,55.700001,68.199997,68.0,61.799999
20161009113000,0.0,0.0,9,55.700001,68.199997,68.0,61.799999
20161009114500,0.0,0.0,9,54.700001,68.300003,68.0,61.799999
20161009120000,0.0,0.0,9,55.599998,68.199997,68.0,61.799999
20161009121500,51.599998,18.695652,20,55.599998,68.199997,68.0,61.799999
20161009123000,0.0,0.0,10,54.700001,68.300003,68.0,61.799999
20161009124500,48.599998,17.608695,23,54.700001,68.300003,68.0,61.799999
20161009130000,55.200001,20.0,23,54.700001,68.300003,68.0,61.799999
20161009131500,0.0,0.0,15,54.700001,68.300003,68.0,61.799999
20161009133000,55.200001,20.0,23,54.700001,68.300003,68.0,61.799999
20161009134500,0.0,0.0,16,55.900002,68.300003,68.0,61.799999
20161009140000,66.0,23.913043,24,53.900002,68.099998,68.0,61.799999
20161009141500,0.0,0.0,9,54.700001,67.699997,68.0,61.799999
20161009143000,0.0,0.0,18,54.700001,67.800003,68.0,61.700001
20161009144500,50.400002,18.26087,24,53.900002,67.800003,68.0,61.799999
20161009150000,60.0,21.73913,24,54.700001,67.900002,68.0,61.799999
20161009151500,36.0,13.043478,23,54.700001,67.800003,68.0,61.799999
20161009153000,62.400002,22.608696,25,53.900002,67.800003,68.0,61.799999
20161009154500,62.400002,22.608696,25,54.700001,67.800003,68.0,61.799999
20161009160000,61.200001,22.173913,25,54.700001,67.800003,68.0,61.799999
20161009161500,58.799999,21.304348,25,54.700001,67.800003,68.0,61.799999
20161009163000,70.199997,25.434782,25,54.700001,67.800003,68.0,61.799999
20161009164500,64.199997,23.260868,25,54.700001,67.800003,68.0,61.799999
20161009170000,0.0,0.0,9,54.700001,67.699997,68.0,61.799999
20161009171500,61.200001,22.173913,25,54.700001,67.800003,68.0,61.799999
20161009173000,0.0,0.0,9,53.900002,67.699997,68.0,61.799999
20161009174500,60.0,21.73913,25,55.5,67.800003,68.0,61.799999
20161009180000,0.0,0.0,9,55.5,67.699997,68.0,61.799999
20161009181500,0.0,0.0,9,55.5,67.699997,68.0,61.799999
20161009183000,57.0,20.652174,25,55.5,67.800003,68.0,61.700001
20161009184500,51.599998,18.695652,21,55.5,67.699997,68.0,61.799999
20161009190000,0.0,0.0,9,54.700001,67.699997,68.0,61.799999
20161009191500,51.599998,18.695652,25,54.700001,67.800003,68.0,61.700001
20161009193000,54.0,19.565217,25,55.400002,67.800003,68.0,61.700001
20161009194500,55.200001,20.0,25,55.400002,67.900002,68.0,61.700001
20161009200000,54.0,19.565217,25,55.400002,67.900002,68.0,61.599998
20161009201500,50.400002,18.26087,26,55.400002,67.800003,68.0,61.5
20161009203000,55.200001,20.0,26,55.400002,67.800003,68.0,61.700001
20161009204500,51.599998,18.695652,26,55.400002,67.800003,68.0,61.700001
20161009210000,55.200001,20.0,26,55.400002,67.800003,68.0,61.700001
20161009211500,50.400002,18.26087,26,55.400002,67.900002,68.0,61.700001
20161009213000,51.599998,18.695652,26,55.400002,67.800003,68.0,61.599998
20161009214500,51.599998,18.695652,26,55.400002,67.900002,68.0,61.700001
20161009220000,0.0,0.0,14,55.400002,67.699997,68.0,61.599998
20161009221500,50.400002,18.26087,26,55.400002,67.800003,68.0,61.599998
20161009223000,33.599998,12.173912,25,55.400002,67.800003,68.0,61.599998
20161009224500,55.200001,20.0,26,55.400002,67.900002,68.0,61.599998
20161009230000,55.200001,20.0,27,55.400002,67.800003,68.0,61.5
20161009231500,50.400002,18.26087,26,55.400002,67.800003,68.0,61.599998
20161009233000,0.0,0.0,9,55.400002,67.699997,68.0,61.599998
20161009234500,48.599998,17.608695,26,55.400002,67.800003,68.0,61.700001
20161010000000,48.599998,17.608695,26,56.0,67.800003,68.0,61.700001
20161010001500,0.0,0.0,9,56.0,67.699997,68.0,61.700001
20161010003000,55.200001,20.0,27,56.0,67.800003,68.0,61.700001
20161010004500,54.0,19.565217,27,56.0,67.800003,68.0,61.599998
20161010010000,51.599998,18.695652,26,56.0,67.800003,68.0,61.599998
20161010011500,54.0,19.565217,27,56.0,67.800003,68.0,61.599998
20161010013000,57.0,20.652174,27,56.0,67.800003,68.0,61.599998
20161010014500,50.400002,18.26087,26,56.0,67.800003,68.0,61.599998
20161010020000,54.0,19.565217,27,56.0,67.800003,68.0,61.599998
20161010021500,50.400002,18.26087,26,56.0,67.800003,68.0,61.700001
20161010023000,51.599998,18.695652,27,56.0,67.800003,68.0,61.599998
20161010024500,0.0,0.0,19,56.0,67.800003,68.0,61.599998
20161010030000,54.0,19.565217,27,56.0,67.800003,68.0,61.599998
20161010031500,0.0,0.0,9,56.0,67.699997,68.0,61.599998
20161010033000,50.400002,18.26087,27,56.0,67.800003,68.0,61.5
20161010034500,0.0,0.0,9,56.0,67.699997,68.0,61.599998
20161010040000,48.599998,17.608695,27,56.0,67.800003,68.0,61.599998
20161010041500,0.0,0.0,9,56.0,67.699997,68.0,61.599998
20161010043000,50.400002,18.26087,27,55.200001,67.800003,68.0,61.599998
20161010044500,0.0,0.0,9,55.200001,67.699997,68.0,61.599998
20161010050000,48.599998,17.608695,27,55.200001,67.800003,68.0,61.599998
20161010051500,0.0,0.0,13,55.200001,67.800003,68.0,61.599998
20161010053000,54.0,19.565217,27,55.200001,67.800003,68.0,61.400002
20161010054500,55.200001,20.0,27,55.200001,67.800003,68.0,61.599998
20161010060000,69.599998,25.217391,28,55.200001,67.800003,68.0,61.599998
20161010061500,51.599998,18.695652,27,55.200001,67.800003,68.0,61.599998
20161010063000,48.599998,17.608695,27,55.900002,67.800003,68.0,61.599998
20161010064500,0.0,0.0,13,55.900002,67.800003,68.0,61.599998
20161010070000,51.599998,18.695652,27,55.200001,67.800003,68.0,61.599998
20161010071500,0.0,0.0,9,55.200001,67.800003,68.0,61.700001
20161010073000,50.400002,18.26087,27,55.200001,67.800003,68.0,61.599998
20161010074500,54.0,19.565217,27,55.200001,67.800003,68.0,61.599998
20161010080000,0.0,0.0,9,55.200001,67.699997,68.0,61.700001
20161010081500,50.400002,18.26087,27,55.200001,67.699997,68.0,61.599998
20161010083000,0.0,0.0,9,55.200001,67.699997,68.0,61.700001
20161010084500,93.0,33.695652,31,53.900002,68.699997,68.0,61.5
20161010090000,97.800003,35.434784,31,53.900002,67.900002,68.0,61.599998
20161010091500,76.800003,27.826088,28,53.900002,67.599998,68.0,61.700001
20161010093000,89.400002,32.391305,31,53.900002,68.5,68.0,61.5
20161010094500,96.0,34.782609,31,53.900002,68.0,68.0,61.5
20161010100000,103.199997,37.391303,32,53.900002,68.300003,68.0,61.400002
20161010101500,101.400002,36.739131,32,52.700001,68.0,68.0,61.5
20161010103000,97.800003,35.434784,32,53.599998,67.900002,68.0,61.599998
20161010104500,101.400002,36.739131,32,54.299999,67.900002,68.0,61.599998
20161010110000,0.0,0.0,1,54.299999,68.300003,70.800003,67.800003
20161010111500,0.0,0.0,0,56.099998,68.5,70.400002,67.400002
20161010113000,0.0,0.0,0,61.5,69.099998,70.400002,67.400002
20161010114500,0.0,0.0,7,64.0,70.099998,70.400002,67.400002
20161010120000,0.0,0.0,6,58.200001,69.900002,70.400002,67.400002
20161010121500,0.0,0.0,7,62.400002,70.300003,70.400002,67.400002
20161010123000,50.400002,18.26087,28,58.400002,70.800003,70.400002,67.400002
20161010124500,0.0,0.0,9,60.700001,70.599998,70.400002,67.400002
20161010130000,66.0,23.913043,29,54.599998,70.699997,70.400002,67.400002
20161010131500,61.200001,22.173913,29,54.599998,70.199997,70.400002,67.400002
20161010133000,0.0,0.0,9,54.599998,70.099998,70.400002,67.400002
20161010134500,51.599998,18.695652,28,54.599998,70.199997,70.400002,67.400002
20161010140000,0.0,0.0,9,55.900002,70.099998,70.400002,67.400002
20161010141500,54.0,19.565217,28,53.900002,70.199997,70.0,67.0
20161010143000,51.599998,18.695652,26,53.900002,70.099998,70.400002,67.400002
20161010144500,51.599998,18.695652,29,54.700001,70.199997,70.400002,67.400002
20161010150000,69.599998,25.217391,30,54.700001,70.199997,70.300003,67.300003
20161010151500,66.599998,24.130434,31,54.700001,70.0,70.400002,67.400002
20161010153000,55.200001,20.0,29,54.700001,70.0,70.0,67.0
20161010154500,103.199997,37.391303,33,53.5,69.5,69.400002,66.400002
20161010160000,178.800003,64.78261,44,53.5,68.400002,68.0,63.700001
20161010161500,145.199997,52.608695,39,53.5,67.699997,68.0,63.599998
20161010163000,118.199997,42.826086,36,53.5,67.599998,68.0,64.199997
20161010164500,91.199997,33.043477,32,54.299999,67.400002,68.0,63.599998
20161010170000,0.0,0.0,10,55.099998,67.5,68.0,63.599998
20161010171500,55.200001,20.0,30,55.099998,67.599998,68.0,63.599998
20161010173000,54.0,19.565217,30,55.099998,67.699997,68.0,63.599998
20161010174500,51.599998,18.695652,30,55.099998,67.800003,68.0,63.599998
20161010180000,55.200001,20.0,30,55.099998,67.800003,68.0,63.599998
20161010181500,0.0,0.0,19,55.099998,67.699997,68.0,63.599998
20161010183000,38.400002,13.913044,29,55.099998,67.699997,68.0,63.0
20161010184500,0.0,0.0,1,61.099998,68.5,70.400002,67.400002
20161010190000,0.0,0.0,0,63.599998,68.900002,70.400002,67.400002
20161010191500,0.0,0.0,0,64.400002,69.099998,70.400002,67.400002
20161010193000,0.0,0.0,0,65.099998,69.300003,70.400002,67.400002
20161010194500,0.0,0.0,0,65.099998,69.300003,70.400002,67.400002
20161010200000,0.0,0.0,0,65.099998,69.5,70.400002,67.400002
20161010201500,0.0,0.0,0,65.099998,69.5,70.400002,67.400002
20161010203000,0.0,0.0,0,65.099998,69.599998,70.400002,67.400002
20161010204500,0.0,0.0,0,65.099998,69.699997,70.400002,67.400002
20161010210000,0.0,0.0,0,65.099998,69.599998,70.400002,67.400002
20161010211500,0.0,0.0,0,65.099998,69.800003,70.400002,67.400002
20161010213000,0.0,0.0,0,65.099998,69.699997,70.400002,67.400002
20161010214500,0.0,0.0,0,65.099998,69.800003,70.400002,67.400002
20161010220000,0.0,0.0,0,65.099998,69.800003,70.400002,67.400002
20161010221500,0.0,0.0,0,65.099998,69.800003,70.400002,67.400002
20161010223000,0.0,0.0,0,65.099998,69.800003,70.400002,67.400002
20161010224500,0.0,0.0,0,65.099998,69.800003,70.400002,67.400002
20161010230000,0.0,0.0,0,65.099998,69.900002,70.400002,67.400002
20161010231500,0.0,0.0,0,65.099998,69.900002,70.400002,67.400002
20161010233000,0.0,0.0,1,65.099998,70.0,70.400002,67.400002
20161010234500,0.0,0.0,0,65.099998,69.900002,70.400002,67.400002
20161011000000,0.0,0.0,0,65.099998,70.0,70.400002,67.400002
20161011001500,0.0,0.0,0,65.099998,70.0,70.400002,67.400002
20161011003000,0.0,0.0,0,65.099998,70.0,70.400002,67.400002
20161011004500,0.0,0.0,0,65.099998,69.900002,70.400002,67.400002
20161011010000,0.0,0.0,0,65.099998,70.0,70.400002,67.400002
20161011011500,0.0,0.0,0,65.099998,70.0,70.400002,67.400002
20161011013000,0.0,0.0,0,65.099998,70.0,70.400002,67.400002
20161011014500,0.0,0.0,0,65.099998,70.099998,70.400002,67.400002
20161011020000,0.0,0.0,0,65.099998,70.0,70.400002,67.400002
20161011021500,0.0,0.0,0,65.099998,70.0,70.400002,67.400002
20161011023000,0.0,0.0,0,65.099998,70.0,70.400002,67.400002
20161011024500,0.0,0.0,0,65.099998,70.0,70.400002,67.400002
20161011030000,107.400002,38.913044,33,64.099998,70.099998,68.0,62.299999
20161011031500,149.399994,54.130433,39,54.700001,68.5,68.0,60.5
20161011033000,46.799999,16.956521,27,54.700001,67.900002,68.0,64.900002
20161011034500,134.399994,48.69565,37,55.5,68.199997,68.0,62.200001
20161011040000,144.600006,52.391307,38,54.299999,67.300003,68.0,64.199997
20161011041500,0.0,0.0,9,58.299999,68.199997,69.0,66.0
20161011043000,0.0,0.0,1,61.900002,68.599998,69.400002,66.400002
20161011044500,0.0,0.0,2,63.599998,69.0,69.400002,66.400002
20161011050000,0.0,0.0,4,63.599998,69.199997,69.400002,66.400002
20161011051500,0.0,0.0,4,63.599998,69.199997,69.400002,66.400002
20161011053000,0.0,0.0,5,64.800003,69.400002,69.400002,66.400002
20161011054500,0.0,0.0,6,64.800003,69.5,69.400002,66.400002
20161011060000,0.0,0.0,1,64.800003,69.5,69.900002,66.900002
20161011061500,0.0,0.0,3,63.599998,69.699997,69.900002,66.900002
20161011063000,0.0,0.0,3,63.599998,69.699997,69.900002,66.900002
20161011064500,0.0,0.0,3,63.599998,69.800003,69.900002,66.900002
20161011070000,0.0,0.0,3,63.599998,69.900002,69.900002,66.900002
20161011071500,0.0,0.0,3,63.599998,70.0,69.900002,66.900002
20161011073000,0.0,0.0,3,63.599998,70.0,69.900002,66.900002
20161011074500,0.0,0.0,3,63.599998,70.099998,69.900002,66.900002
20161011080000,0.0,0.0,18,64.800003,70.199997,69.5,66.5
20161011081500,0.0,0.0,9,58.299999,69.900002,69.5,66.5
20161011083000,0.0,0.0,9,55.200001,69.699997,69.5,66.5
20161011084500,76.800003,27.826088,29,54.599998,70.0,69.5,66.5
20161011090000,84.599998,30.652173,29,53.900002,69.300003,69.5,66.5
20161011091500,64.199997,23.260868,27,53.900002,69.099998,69.5,66.5
20161011093000,64.199997,23.260868,28,53.900002,69.599998,69.5,66.5
20161011094500,70.199997,25.434782,29,53.900002,69.599998,69.5,66.5
20161011100000,33.599998,12.173912,19,53.900002,69.099998,69.5,66.5
20161011101500,0.0,0.0,9,55.200001,69.300003,69.5,66.5
20161011103000,0.0,0.0,9,55.200001,69.699997,69.5,66.5
20161011104500,0.0,0.0,9,55.200001,69.599998,69.5,66.5
20161011110000,0.0,0.0,4,55.200001,69.199997,69.800003,66.800003
20161011111500,0.0,0.0,9,60.400002,69.599998,69.5,66.5
20161011113000,54.0,19.565217,27,54.700001,69.900002,69.900002,66.900002
20161011114500,77.400002,28.043479,30,54.700001,69.599998,69.400002,66.400002
20161011120000,0.0,0.0,8,54.700001,69.5,69.900002,66.900002
20161011121500,0.0,0.0,9,57.900002,69.599998,69.900002,66.900002
20161011123000,0.0,0.0,10,57.900002,69.599998,69.900002,66.900002
20161011124500,0.0,0.0,11,54.700001,69.400002,69.699997,66.699997
20161011130000,0.0,0.0,25,54.700001,69.300003,69.5,66.5
20161011131500,0.0,0.0,16,60.0,69.5,69.099998,66.099998
20161011133000,0.0,0.0,9,62.799999,69.699997,69.5,66.5
20161011134500,0.0,0.0,9,61.099998,69.699997,69.5,66.5
20161011140000,0.0,0.0,9,61.099998,69.699997,69.5,66.5
20161011141500,0.0,0.0,14,57.200001,69.800003,69.800003,66.800003
20161011143000,54.0,19.565217,29,54.700001,70.199997,69.900002,66.900002
20161011144500,0.0,0.0,9,58.700001,70.099998,69.900002,66.900002
20161011150000,83.400002,30.217392,33,53.900002,70.199997,69.900002,66.900002
20161011151500,60.0,21.73913,30,53.900002,69.800003,69.900002,66.900002
20161011153000,86.400002,31.304348,33,53.900002,69.800003,69.900002,66.900002
20161011154500,75.599998,27.391304,31,53.900002,69.599998,69.900002,66.900002
20161011160000,64.199997,23.260868,30,53.900002,69.800003,69.900002,66.900002
20161011161500,0.0,0.0,9,55.900002,69.599998,69.900002,66.900002
20161011163000,0.0,0.0,9,56.700001,69.599998,69.900002,66.900002
20161011164500,0.0,0.0,19,56.0,69.699997,69.900002,66.900002
20161011170000,0.0,0.0,9,57.0,69.599998,69.900002,66.900002
20161011171500,0.0,0.0,8,59.900002,69.599998,69.900002,66.900002
20161011173000,0.0,0.0,9,64.0,70.0,69.900002,66.900002
20161011174500,0.0,0.0,22,65.800003,70.199997,69.900002,66.900002
20161011180000,0.0,0.0,9,64.0,69.900002,69.900002,66.900002
20161011181500,0.0,0.0,9,60.299999,70.0,69.900002,66.900002
20161011183000,0.0,0.0,9,64.400002,70.099998,69.900002,66.900002
20161011184500,0.0,0.0,9,64.400002,69.900002,69.900002,66.900002
20161011190000,66.599998,24.130434,30,57.0,69.800003,69.5,66.5
20161011191500,0.0,0.0,7,59.299999,69.5,69.800003,66.800003
20161011193000,0.0,0.0,7,63.200001,69.800003,69.599998,66.599998
20161011194500,0.0,0.0,7,64.400002,69.699997,69.699997,66.699997
20161011200000,0.0,0.0,7,64.400002,70.0,69.900002,66.900002
20161011201500,0.0,0.0,7,65.300003,69.800003,69.900002,66.900002
20161011203000,0.0,0.0,7,65.300003,70.0,69.900002,66.900002
20161011204500,0.0,0.0,7,65.300003,69.800003,69.900002,66.900002
20161011210000,0.0,0.0,7,65.300003,70.099998,69.900002,66.900002
20161011211500,0.0,0.0,7,65.300003,70.0,69.900002,66.900002
20161011213000,0.0,0.0,7,65.300003,70.0,69.900002,66.900002
20161011214500,0.0,0.0,7,65.300003,70.099998,69.900002,66.900002
20161011220000,0.0,0.0,7,66.199997,69.900002,69.900002,66.900002
20161011221500,0.0,0.0,7,66.199997,70.099998,69.900002,66.900002
20161011223000,0.0,0.0,7,66.199997,70.0,69.900002,66.900002
20161011224500,0.0,0.0,7,66.199997,70.0,69.900002,66.900002
20161011230000,0.0,0.0,8,66.199997,70.199997,69.900002,66.900002
20161011231500,0.0,0.0,7,66.199997,70.0,69.900002,66.900002
20161011233000,0.0,0.0,7,66.199997,70.099998,69.900002,66.900002
20161011234500,0.0,0.0,7,66.199997,70.0,69.900002,66.900002
20161012000000,0.0,0.0,7,66.199997,70.099998,69.900002,66.900002
20161012001500,0.0,0.0,9,55.5,69.099998,69.400002,66.400002
20161012003000,54.0,19.565217,29,56.400002,69.099998,69.0,66.0
20161012004500,0.0,0.0,9,57.200001,69.300003,69.400002,66.400002
20161012010000,0.0,0.0,9,58.0,69.300003,69.400002,66.400002
20161012011500,66.599998,24.130434,30,59.299999,69.300003,69.0,66.0
20161012013000,0.0,0.0,9,58.700001,69.199997,69.400002,66.400002
20161012014500,0.0,0.0,13,61.5,69.400002,69.300003,66.300003
20161012020000,0.0,0.0,6,57.5,69.099998,69.400002,66.400002
20161012021500,0.0,0.0,8,61.900002,69.400002,69.400002,66.400002
20161012023000,0.0,0.0,24,61.099998,69.400002,69.099998,66.099998
20161012024500,0.0,0.0,8,61.900002,69.300003,69.400002,66.400002
20161012030000,0.0,0.0,8,63.599998,69.5,69.400002,66.400002
20161012031500,0.0,0.0,9,64.400002,69.699997,69.400002,66.400002
20161012033000,68.400002,24.782609,32,55.200001,69.099998,68.900002,65.900002
20161012034500,0.0,0.0,9,59.5,69.199997,69.199997,66.199997
20161012040000,64.199997,23.260868,31,58.0,69.300003,69.0,66.0
20161012041500,0.0,0.0,9,56.700001,69.199997,69.0,66.0
20161012043000,0.0,0.0,8,58.700001,69.099998,69.400002,66.400002
20161012044500,0.0,0.0,9,62.799999,69.400002,69.400002,66.400002
20161012050000,0.0,0.0,9,64.0,69.599998,69.400002,66.400002
20161012051500,0.0,0.0,9,64.800003,69.5,69.400002,66.400002
20161012053000,0.0,0.0,9,60.299999,69.599998,69.400002,66.400002
20161012054500,60.0,21.73913,32,55.200001,68.800003,69.0,66.0
20161012060000,0.0,0.0,7,59.099998,69.099998,69.400002,66.400002
20161012061500,0.0,0.0,8,61.799999,69.400002,69.400002,66.400002
20161012063000,0.0,0.0,9,59.099998,69.400002,69.400002,66.400002
20161012064500,0.0,0.0,9,62.799999,69.599998,69.400002,66.400002
20161012070000,0.0,0.0,10,58.400002,69.599998,69.400002,66.400002
20161012071500,76.800003,27.826088,33,55.599998,69.300003,68.900002,65.900002
20161012073000,54.0,19.565217,30,56.799999,69.199997,69.400002,66.400002
20161012074500,0.0,0.0,9,56.799999,69.099998,69.400002,66.400002
20161012080000,0.0,0.0,9,56.0,69.099998,69.400002,66.400002
20161012081500,0.0,0.0,9,55.200001,69.099998,69.400002,66.400002
20161012083000,0.0,0.0,9,56.0,69.099998,69.400002,66.400002
20161012084500,0.0,0.0,9,56.0,69.099998,69.400002,66.400002
20161012090000,51.599998,18.695652,31,54.700001,69.199997,69.400002,66.400002
20161012091500,0.0,0.0,9,55.599998,69.099998,69.400002,66.400002
20161012093000,54.0,19.565217,31,55.599998,69.099998,69.0,66.0
20161012094500,0.0,0.0,9,59.099998,69.300003,69.199997,66.199997
20161012100000,0.0,0.0,9,56.299999,69.099998,69.400002,66.400002
20161012101500,51.599998,18.695652,31,54.700001,69.300003,69.400002,66.400002
20161012103000,0.0,0.0,7,57.5,69.099998,69.400002,66.400002
20161012104500,0.0,0.0,3,60.700001,68.900002,69.400002,66.400002
20161012110000,0.0,0.0,0,62.400002,68.699997,69.400002,66.400002
20161012111500,0.0,0.0,4,63.599998,69.5,69.400002,66.400002
20161012113000,0.0,0.0,4,63.599998,69.599998,69.400002,66.400002
20161012114500,0.0,0.0,3,63.599998,69.099998,69.400002,66.400002
20161012120000,0.0,0.0,4,63.599998,69.599998,69.400002,66.400002
20161012121500,0.0,0.0,8,64.400002,69.800003,69.400002,66.400002
20161012123000,0.0,0.0,8,62.400002,69.300003,69.400002,66.400002
20161012124500,0.0,0.0,8,62.400002,69.599998,69.400002,66.400002
20161012130000,0.0,0.0,8,62.400002,69.599998,69.400002,66.400002
20161012131500,0.0,0.0,9,62.400002,69.699997,69.400002,66.400002
20161012133000,0.0,0.0,9,60.599998,69.599998,69.400002,66.400002
20161012134500,0.0,0.0,9,62.200001,69.599998,69.400002,66.400002
20161012140000,66.0,23.913043,28,54.299999,69.199997,69.400002,66.400002
20161012141500,50.400002,18.26087,26,56.400002,69.199997,69.400002,66.400002
20161012143000,48.599998,17.608695,26,55.599998,69.199997,69.400002,66.400002
20161012144500,46.799999,16.956521,26,55.599998,69.199997,69.400002,66.400002
20161012150000,48.599998,17.608695,27,54.700001,69.199997,69.400002,66.400002
20161012151500,51.599998,18.695652,27,55.599998,69.099998,69.400002,66.400002
20161012153000,55.200001,20.0,27,54.700001,69.199997,69.400002,66.400002
20161012154500,0.0,0.0,9,59.099998,69.099998,69.400002,66.400002
20161012160000,0.0,0.0,9,55.599998,69.099998,69.400002,66.400002
20161012161500,0.0,0.0,14,54.700001,68.900002,69.0,66.0
20161012163000,50.400002,18.26087,28,54.700001,68.900002,69.0,66.0
20161012164500,55.200001,20.0,28,54.700001,68.800003,69.0,66.0
20161012170000,0.0,0.0,5,56.599998,68.900002,69.400002,66.400002
20161012171500,0.0,0.0,8,61.5,69.300003,69.400002,66.400002
20161012173000,64.199997,23.260868,29,56.400002,69.300003,69.0,66.0
20161012174500,54.0,19.565217,27,58.0,69.300003,69.0,66.0
20161012180000,0.0,0.0,9,59.099998,69.199997,69.0,66.0
20161012181500,0.0,0.0,8,61.099998,69.099998,69.400002,66.400002
20161012183000,0.0,0.0,9,64.400002,69.300003,69.400002,66.400002
20161012184500,0.0,0.0,9,56.299999,69.099998,69.400002,66.400002
20161012190000,0.0,0.0,8,59.099998,69.0,69.400002,66.400002
20161012191500,51.599998,18.695652,27,59.099998,69.199997,69.0,66.0
20161012193000,0.0,0.0,9,62.400002,69.099998,69.0,66.0
20161012194500,0.0,0.0,9,64.800003,69.199997,69.0,66.0
20161012200000,0.0,0.0,9,62.799999,69.099998,69.0,66.0
20161012201500,0.0,0.0,9,64.800003,69.199997,69.400002,66.400002
20161012203000,0.0,0.0,8,64.800003,69.099998,69.0,66.0
20161012204500,0.0,0.0,8,64.800003,68.900002,69.0,66.0
20161012210000,0.0,0.0,8,65.5,69.099998,69.0,66.0
20161012211500,0.0,0.0,3,65.5,69.0,69.400002,66.400002
20161012213000,0.0,0.0,5,65.5,68.900002,69.0,66.0
20161012214500,0.0,0.0,5,65.5,69.099998,69.0,66.0
20161012220000,0.0,0.0,5,65.5,68.900002,69.0,66.0
20161012221500,0.0,0.0,5,65.5,68.900002,69.0,66.0
20161012223000,0.0,0.0,5,65.5,69.0,69.0,66.0
20161012224500,0.0,0.0,5,65.5,68.800003,69.0,66.0
20161012230000,0.0,0.0,5,65.5,68.900002,68.900002,65.900002
20161012231500,0.0,0.0,5,65.5,68.900002,68.900002,65.900002
20161012233000,0.0,0.0,5,65.5,68.800003,68.900002,65.900002
20161012234500,0.0,0.0,5,65.5,69.0,68.900002,65.900002
20161013000000,0.0,0.0,5,65.5,68.800003,68.900002,65.900002
20161013001500,0.0,0.0,5,65.5,68.900002,68.900002,65.900002
20161013003000,0.0,0.0,5,65.5,68.900002,68.900002,65.900002
20161013004500,0.0,0.0,5,65.5,68.800003,68.900002,65.900002
20161013010000,0.0,0.0,5,65.5,68.900002,68.900002,65.900002
20161013011500,0.0,0.0,5,65.5,68.699997,68.900002,65.900002
20161013013000,0.0,0.0,5,65.5,68.900002,68.900002,65.900002
20161013014500,0.0,0.0,5,65.5,68.699997,68.900002,65.900002
20161013020000,0.0,0.0,5,65.5,68.800003,68.900002,65.900002
20161013021500,0.0,0.0,5,65.5,68.699997,68.800003,65.800003
20161013023000,0.0,0.0,5,65.5,68.699997,68.900002,65.900002
20161013024500,0.0,0.0,5,64.400002,68.800003,69.0,66.0
20161013030000,0.0,0.0,4,64.400002,68.699997,69.0,66.0
20161013031500,0.0,0.0,0,64.400002,68.800003,69.400002,66.400002
20161013033000,0.0,0.0,0,64.400002,68.699997,69.400002,66.400002
20161013034500,0.0,0.0,0,64.400002,68.800003,69.400002,66.400002
20161013040000,0.0,0.0,0,64.400002,68.699997,69.400002,66.400002
20161013041500,0.0,0.0,0,64.400002,68.800003,69.400002,66.400002
20161013043000,0.0,0.0,0,64.400002,68.699997,69.400002,66.400002
20161013044500,0.0,0.0,0,64.400002,68.699997,69.199997,66.199997
20161013050000,0.0,0.0,3,63.599998,68.699997,69.0,66.0
20161013051500,0.0,0.0,0,64.400002,68.699997,69.400002,66.400002
20161013053000,0.0,0.0,4,64.400002,68.699997,69.0,66.0
20161013054500,0.0,0.0,1,64.400002,68.699997,69.300003,66.300003
20161013060000,0.0,0.0,5,64.400002,68.800003,69.0,66.0
20161013061500,0.0,0.0,4,64.400002,68.699997,69.0,66.0
20161013063000,0.0,0.0,2,64.400002,69.0,69.400002,66.400002
20161013064500,0.0,0.0,3,63.599998,69.099998,69.0,66.0
20161013070000,0.0,0.0,3,63.599998,69.199997,69.400002,66.400002
20161013071500,0.0,0.0,3,63.599998,69.199997,69.400002,66.400002
20161013073000,0.0,0.0,3,63.599998,69.300003,69.400002,66.400002
20161013074500,0.0,0.0,3,63.599998,69.300003,69.400002,66.400002
20161013080000,0.0,0.0,3,63.599998,69.300003,69.400002,66.400002
20161013081500,0.0,0.0,3,63.599998,69.599998,69.400002,66.400002
20161013083000,0.0,0.0,5,63.599998,69.699997,69.400002,66.400002
20161013084500,0.0,0.0,8,63.599998,69.800003,69.400002,66.400002
20161013090000,64.199997,23.260868,27,55.200001,69.300003,69.099998,66.099998
20161013091500,0.0,0.0,9,56.700001,69.099998,69.099998,66.099998
20161013093000,0.0,0.0,9,56.700001,69.199997,69.0,66.0
20161013094500,0.0,0.0,9,57.900002,69.199997,69.0,66.0
20161013100000,0.0,0.0,9,55.099998,69.199997,69.0,66.0
20161013101500,0.0,0.0,9,58.700001,69.300003,69.099998,66.099998
20161013103000,0.0,0.0,9,58.700001,69.199997,69.0,66.0
20161013104500,0.0,0.0,9,56.099998,69.199997,69.0,66.0
20161013110000,0.0,0.0,9,57.5,69.199997,69.0,66.0
20161013111500,0.0,0.0,9,59.5,69.300003,69.400002,66.400002
20161013113000,57.0,20.652174,26,56.0,69.300003,69.0,66.0
20161013114500,0.0,0.0,9,57.200001,69.0,69.0,66.0
20161013120000,54.0,19.565217,27,54.299999,69.199997,69.0,66.0
20161013121500,51.599998,18.695652,27,54.299999,68.800003,69.0,66.0
20161013123000,0.0,0.0,8,58.299999,68.900002,69.099998,66.099998
20161013124500,0.0,0.0,9,61.099998,69.199997,69.0,66.0
20161013130000,0.0,0.0,9,57.400002,69.199997,69.0,66.0
20161013131500,0.0,0.0,9,61.099998,69.599998,69.400002,66.400002
20161013133000,54.0,19.565217,27,54.299999,69.300003,69.300003,66.300003
20161013134500,51.599998,18.695652,28,54.299999,68.800003,69.0,66.0
20161013140000,0.0,0.0,4,55.5,68.800003,69.199997,66.199997
20161013141500,0.0,0.0,5,59.900002,69.199997,69.400002,66.400002
20161013143000,51.599998,18.695652,26,58.799999,69.900002,69.400002,66.400002
20161013144500,0.0,0.0,9,57.200001,69.599998,69.400002,66.400002
20161013150000,0.0,0.0,9,58.700001,69.599998,69.400002,66.400002
20161013151500,76.800003,27.826088,30,55.599998,70.0,69.400002,66.400002
20161013153000,89.400002,32.391305,32,53.900002,69.400002,69.400002,66.400002
20161013154500,0.0,0.0,23,53.900002,69.099998,69.400002,66.400002
20161013160000,62.400002,22.608696,29,53.900002,69.199997,69.400002,66.400002
20161013161500,55.200001,20.0,27,56.099998,69.199997,69.400002,66.400002
20161013163000,0.0,0.0,8,56.700001,69.0,69.300003,66.300003
20161013164500,0.0,0.0,9,54.700001,68.699997,69.0,66.0
20161013170000,0.0,0.0,9,59.099998,68.900002,69.0,66.0
20161013171500,0.0,0.0,9,62.799999,69.199997,69.0,66.0
20161013173000,0.0,0.0,13,59.599998,69.300003,69.0,66.0
20161013174500,0.0,0.0,9,56.799999,69.199997,69.0,66.0
20161013180000,0.0,0.0,9,56.799999,69.199997,69.0,66.0
20161013181500,0.0,0.0,9,58.299999,69.099998,68.900002,65.900002
20161013183000,0.0,0.0,9,57.099998,69.099998,68.900002,65.900002
20161013184500,0.0,0.0,9,58.299999,69.099998,69.199997,66.199997
20161013190000,0.0,0.0,9,63.200001,69.099998,69.0,66.0
20161013191500,0.0,0.0,9,60.799999,69.099998,68.900002,65.900002
20161013193000,0.0,0.0,9,58.0,69.099998,68.900002,65.900002
20161013194500,0.0,0.0,9,60.799999,69.0,68.900002,65.900002
20161013200000,0.0,0.0,9,57.900002,69.099998,68.900002,65.900002
20161013201500,0.0,0.0,9,63.200001,69.099998,68.900002,65.900002
20161013203000,0.0,0.0,24,55.200001,68.599998,68.599998,65.599998
20161013204500,0.0,0.0,9,57.0,68.599998,68.900002,65.900002
20161013210000,0.0,0.0,9,57.900002,68.599998,68.900002,65.900002
20161013211500,0.0,0.0,9,57.900002,68.599998,68.900002,65.900002
20161013213000,0.0,0.0,9,57.900002,68.599998,68.900002,65.900002
20161013214500,0.0,0.0,9,57.099998,68.599998,68.900002,65.900002
20161013220000,0.0,0.0,9,60.299999,68.599998,68.900002,65.900002
20161013221500,0.0,0.0,9,57.900002,68.599998,68.900002,65.900002
20161013223000,0.0,0.0,9,59.900002,68.599998,68.900002,65.900002
20161013224500,0.0,0.0,9,57.200001,68.599998,68.900002,65.900002
20161013230000,0.0,0.0,9,61.099998,68.599998,68.900002,65.900002
20161013231500,0.0,0.0,9,58.700001,68.599998,68.900002,65.900002
20161013233000,0.0,0.0,8,58.700001,68.5,68.900002,65.900002
20161013234500,0.0,0.0,9,63.200001,68.900002,68.900002,65.900002
20161014000000,0.0,0.0,9,64.400002,69.0,68.900002,65.900002
20161014001500,0.0,0.0,9,64.400002,69.0,68.900002,65.900002
20161014003000,68.400002,24.782609,31,56.400002,68.800003,68.5,65.5
20161014004500,66.0,23.913043,30,55.200001,68.300003,68.5,65.5
20161014010000,0.0,0.0,14,56.299999,68.300003,68.5,65.5
20161014011500,0.0,0.0,25,56.299999,68.199997,68.400002,65.400002
20161014013000,0.0,0.0,6,60.400002,68.599998,68.699997,65.699997
20161014014500,0.0,0.0,6,62.400002,68.699997,68.900002,65.900002
20161014020000,0.0,0.0,6,63.599998,68.900002,68.900002,65.900002
20161014021500,0.0,0.0,9,63.599998,68.800003,68.5,65.5
20161014023000,0.0,0.0,9,61.5,68.800003,68.900002,65.900002
20161014024500,0.0,0.0,9,63.599998,68.900002,68.900002,65.900002
20161014030000,0.0,0.0,9,63.599998,69.0,68.900002,65.900002
20161014031500,0.0,0.0,9,64.400002,69.099998,68.900002,65.900002
20161014033000,0.0,0.0,9,64.400002,69.099998,68.900002,65.900002
20161014034500,0.0,0.0,9,59.5,69.099998,68.900002,65.900002
20161014040000,0.0,0.0,9,63.200001,69.0,68.900002,65.900002
20161014041500,0.0,0.0,9,64.0,69.099998,68.900002,65.900002
20161014043000,62.400002,22.608696,30,55.599998,68.400002,68.5,65.5
20161014044500,0.0,0.0,7,59.5,68.599998,68.900002,65.900002
20161014050000,0.0,0.0,8,62.799999,68.800003,68.900002,65.900002
20161014051500,0.0,0.0,8,64.0,69.0,68.900002,65.900002
20161014053000,0.0,0.0,9,60.299999,68.699997,68.5,65.5
20161014054500,0.0,0.0,9,61.099998,68.800003,68.900002,65.900002
20161014060000,0.0,0.0,9,62.799999,69.0,68.900002,65.900002
20161014061500,0.0,0.0,9,63.599998,69.099998,68.900002,65.900002
20161014063000,31.200001,11.304348,25,61.5,69.099998,68.900002,65.900002
20161014064500,0.0,0.0,9,57.099998,68.599998,68.900002,65.900002
20161014070000,58.799999,21.304348,30,55.900002,68.599998,68.5,65.5
20161014071500,0.0,0.0,8,59.900002,68.699997,68.900002,65.900002
20161014073000,0.0,0.0,8,62.799999,68.900002,68.900002,65.900002
20161014074500,0.0,0.0,8,63.599998,69.0,68.900002,65.900002
20161014080000,0.0,0.0,8,64.400002,69.099998,68.900002,65.900002
20161014081500,51.599998,18.695652,28,59.599998,69.199997,68.900002,65.900002
20161014083000,0.0,0.0,9,62.400002,69.099998,68.900002,65.900002
20161014084500,0.0,0.0,9,61.200001,69.099998,68.900002,65.900002
20161014090000,0.0,0.0,9,61.200001,69.099998,68.900002,65.900002
20161014091500,0.0,0.0,9,59.5,69.099998,68.900002,65.900002
20161014093000,64.199997,23.260868,31,54.5,69.099998,68.900002,65.900002
20161014094500,66.599998,24.130434,31,54.5,68.800003,68.900002,65.900002
20161014100000,55.200001,20.0,30,54.5,68.599998,68.5,65.5
20161014101500,0.0,0.0,7,58.700001,69.199997,69.400002,66.400002
20161014103000,0.0,0.0,8,61.5,69.699997,69.400002,66.400002
20161014104500,33.599998,12.173912,26,57.0,69.699997,69.400002,66.400002
20161014110000,0.0,0.0,9,55.200001,69.599998,69.400002,66.400002
20161014111500,0.0,0.0,9,55.900002,69.599998,69.400002,66.400002
20161014113000,0.0,0.0,9,57.5,69.599998,69.400002,66.400002
20161014114500,0.0,0.0,9,58.799999,69.5,69.400002,66.400002
20161014120000,0.0,0.0,9,56.799999,69.599998,69.400002,66.400002
20161014121500,0.0,0.0,19,59.099998,69.699997,69.400002,66.400002
20161014123000,0.0,0.0,9,58.0,69.599998,69.400002,66.400002
20161014124500,0.0,0.0,9,61.900002,69.599998,69.400002,66.400002
20161014130000,0.0,0.0,9,63.200001,69.599998,69.400002,66.400002
20161014131500,0.0,0.0,9,57.099998,69.599998,69.400002,66.400002
20161014133000,0.0,0.0,9,57.099998,69.599998,69.400002,66.400002
20161014134500,48.599998,17.608695,28,57.099998,69.699997,69.400002,66.400002
20161014140000,0.0,0.0,9,58.299999,69.599998,69.400002,66.400002
20161014141500,75.599998,27.391304,31,53.900002,69.599998,69.400002,66.400002
20161014143000,66.0,23.913043,30,53.900002,69.199997,69.400002,66.400002
20161014144500,61.200001,22.173913,30,55.200001,69.199997,69.400002,66.400002
20161014150000,58.799999,21.304348,30,53.900002,69.199997,69.400002,66.400002
20161014151500,0.0,0.0,9,53.900002,69.099998,69.400002,66.400002
20161014153000,0.0,0.0,9,55.5,69.099998,69.400002,66.400002
20161014154500,0.0,0.0,9,56.299999,69.099998,69.400002,66.400002
20161014160000,0.0,0.0,13,59.099998,69.199997,69.400002,66.400002
20161014161500,0.0,0.0,9,58.299999,69.099998,69.400002,66.400002
20161014163000,0.0,0.0,9,57.099998,68.800003,69.0,66.0
20161014164500,64.199997,23.260868,31,54.700001,68.699997,68.900002,65.900002
20161014170000,0.0,0.0,9,56.299999,68.599998,68.900002,65.900002
20161014171500,0.0,0.0,26,57.400002,68.699997,68.900002,65.900002
20161014173000,0.0,0.0,9,55.599998,68.599998,68.900002,65.900002
20161014174500,0.0,0.0,9,58.299999,68.599998,68.900002,65.900002
20161014180000,48.599998,17.608695,31,55.599998,68.400002,68.5,65.5
20161014181500,0.0,0.0,7,60.299999,68.699997,68.900002,65.900002
20161014183000,0.0,0.0,7,63.200001,69.0,68.900002,65.900002
20161014184500,0.0,0.0,7,64.400002,69.0,68.900002,65.900002
20161014190000,0.0,0.0,7,64.400002,69.099998,68.900002,65.900002
20161014191500,0.0,0.0,7,64.400002,68.900002,68.900002,65.900002
20161014193000,0.0,0.0,7,64.400002,69.0,68.900002,65.900002
20161014194500,0.0,0.0,7,64.400002,68.800003,68.900002,65.900002
20161014200000,0.0,0.0,7,64.400002,68.900002,68.900002,65.900002
20161014201500,0.0,0.0,7,64.400002,68.699997,68.900002,65.900002
20161014203000,0.0,0.0,7,64.400002,68.900002,68.900002,65.900002
20161014204500,0.0,0.0,7,64.400002,68.699997,68.900002,65.900002
20161014210000,0.0,0.0,7,64.400002,68.800003,68.900002,65.900002
20161014211500,0.0,0.0,6,64.400002,68.699997,69.0,66.0
20161014213000,0.0,0.0,6,64.400002,68.800003,69.0,66.0
20161014214500,0.0,0.0,5,64.400002,68.699997,69.0,66.0
20161014220000,0.0,0.0,5,64.400002,68.800003,69.0,66.0
20161014221500,0.0,0.0,2,64.400002,68.699997,69.0,66.0
20161014223000,0.0,0.0,3,64.400002,68.800003,69.0,66.0
20161014224500,0.0,0.0,0,64.400002,68.699997,69.0,66.0
20161014230000,0.0,0.0,0,64.400002,68.699997,69.0,66.0
20161014231500,0.0,0.0,0,64.400002,68.699997,69.0,66.0
20161014233000,0.0,0.0,0,64.400002,68.699997,69.0,66.0
20161014234500,0.0,0.0,0,64.400002,68.699997,69.0,66.0
20161015000000,0.0,0.0,0,64.400002,68.599998,69.0,66.0
20161015001500,0.0,0.0,0,64.400002,68.699997,69.0,66.0
20161015003000,0.0,0.0,0,64.400002,68.599998,69.0,66.0
20161015004500,0.0,0.0,0,64.400002,68.599998,69.0,66.0
20161015010000,0.0,0.0,0,64.400002,68.599998,69.0,66.0
20161015011500,0.0,0.0,0,64.400002,68.599998,69.0,66.0
20161015013000,0.0,0.0,0,64.400002,68.699997,69.0,66.0
20161015014500,0.0,0.0,0,64.400002,68.599998,69.0,66.0
20161015020000,0.0,0.0,0,64.400002,68.699997,69.0,66.0
20161015021500,0.0,0.0,0,63.599998,68.599998,69.0,66.0
20161015023000,0.0,0.0,1,63.599998,68.699997,69.0,66.0
20161015024500,0.0,0.0,1,63.599998,68.599998,69.0,66.0
20161015030000,0.0,0.0,0,63.599998,68.599998,69.0,66.0
20161015031500,0.0,0.0,0,63.599998,68.5,69.0,66.0
20161015033000,0.0,0.0,0,63.599998,68.599998,69.0,66.0
20161015034500,0.0,0.0,1,63.599998,68.599998,69.0,66.0
20161015040000,0.0,0.0,0,63.599998,68.599998,69.0,66.0
20161015041500,0.0,0.0,0,63.599998,68.5,69.0,66.0
20161015043000,0.0,0.0,0,63.599998,68.599998,69.0,66.0
20161015044500,0.0,0.0,0,63.599998,68.5,69.0,66.0
20161015050000,0.0,0.0,0,63.599998,68.599998,69.0,66.0
20161015051500,0.0,0.0,0,63.599998,68.5,69.0,66.0
20161015053000,0.0,0.0,0,63.599998,68.699997,69.0,66.0
20161015054500,0.0,0.0,0,63.599998,68.5,69.0,66.0
20161015060000,0.0,0.0,0,63.599998,68.599998,69.0,66.0
20161015061500,0.0,0.0,0,63.599998,68.599998,69.0,66.0
20161015063000,0.0,0.0,0,63.599998,68.699997,69.0,66.0
20161015064500,0.0,0.0,0,63.599998,68.5,69.0,66.0
20161015070000,0.0,0.0,0,63.599998,68.699997,69.0,66.0
20161015071500,0.0,0.0,0,63.599998,68.599998,69.0,66.0
20161015073000,0.0,0.0,0,63.599998,68.699997,69.0,66.0
20161015074500,0.0,0.0,0,63.599998,68.599998,69.0,66.0
20161015080000,0.0,0.0,0,63.599998,68.699997,69.0,66.0
20161015081500,0.0,0.0,0,63.599998,68.699997,69.0,66.0
20161015083000,0.0,0.0,0,63.599998,68.699997,69.0,66.0
20161015084500,0.0,0.0,1,63.599998,68.800003,69.0,66.0
20161015090000,0.0,0.0,1,63.599998,68.800003,69.0,66.0
20161015091500,0.0,0.0,0,63.599998,68.699997,69.0,66.0
20161015093000,0.0,0.0,1,63.599998,68.800003,69.0,66.0
20161015094500,0.0,0.0,1,63.599998,68.800003,69.0,66.0
20161015100000,0.0,0.0,0,63.599998,68.699997,69.0,66.0
20161015101500,0.0,0.0,0,63.599998,68.699997,69.0,66.0
20161015103000,0.0,0.0,0,63.599998,68.599998,69.0,66.0
20161015104500,0.0,0.0,0,63.599998,68.599998,69.0,66.0
20161015110000,0.0,0.0,0,63.599998,68.599998,69.0,66.0
20161015111500,0.0,0.0,0,63.599998,68.400002,69.0,66.0
20161015113000,0.0,0.0,1,63.599998,68.5,69.0,66.0
20161015114500,0.0,0.0,0,63.599998,68.599998,69.0,66.0
20161015120000,0.0,0.0,0,63.599998,68.599998,69.0,66.0
20161015121500,0.0,0.0,0,63.599998,68.599998,69.0,66.0
20161015123000,0.0,0.0,1,63.599998,68.599998,69.0,66.0
20161015124500,0.0,0.0,0,63.599998,68.599998,69.0,66.0
20161015130000,0.0,0.0,0,63.599998,68.599998,69.0,66.0
20161015131500,0.0,0.0,0,63.599998,68.599998,69.0,66.0
20161015133000,0.0,0.0,0,63.599998,68.699997,69.0,66.0
20161015134500,0.0,0.0,0,63.599998,68.599998,69.0,66.0
20161015140000,0.0,0.0,1,63.599998,68.699997,69.0,66.0
20161015141500,0.0,0.0,0,63.599998,68.599998,69.0,66.0
20161015143000,0.0,0.0,1,63.599998,68.699997,69.0,66.0
20161015144500,0.0,0.0,0,63.599998,68.699997,69.0,66.0
20161015150000,0.0,0.0,1,63.599998,68.800003,69.0,66.0
20161015151500,0.0,0.0,0,64.400002,68.699997,69.0,66.0
20161015153000,0.0,0.0,0,64.400002,68.699997,69.0,66.0
20161015154500,0.0,0.0,0,64.400002,68.699997,69.0,66.0
20161015160000,0.0,0.0,0,64.400002,68.699997,69.0,66.0
20161015161500,0.0,0.0,0,64.400002,68.699997,69.0,66.0
20161015163000,0.0,0.0,0,64.400002,68.599998,68.900002,65.900002
20161015164500,0.0,0.0,0,64.400002,68.599998,68.900002,65.900002
20161015170000,0.0,0.0,1,64.400002,68.699997,68.900002,65.900002
20161015171500,0.0,0.0,0,64.400002,68.599998,68.900002,65.900002
