PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161015173000,0.0,0.0,0,64.400002,68.599998,68.900002,65.900002
20161015174500,0.0,0.0,0,64.400002,68.599998,68.900002,65.900002
20161015180000,0.0,0.0,0,64.400002,68.599998,68.900002,65.900002
20161015181500,0.0,0.0,0,64.400002,68.599998,68.900002,65.900002
20161015183000,0.0,0.0,0,64.400002,68.199997,68.900002,65.900002
20161015184500,0.0,0.0,0,63.599998,68.099998,68.900002,65.900002
20161015190000,0.0,0.0,0,63.599998,67.900002,68.900002,65.900002
20161015191500,0.0,0.0,0,63.599998,67.900002,68.900002,65.900002
20161015193000,0.0,0.0,0,63.599998,67.699997,68.900002,65.900002
20161015194500,0.0,0.0,0,63.599998,67.699997,68.900002,65.900002
20161015200000,0.0,0.0,0,63.599998,67.599998,68.900002,65.900002
20161015201500,0.0,0.0,0,63.599998,67.5,68.900002,65.900002
20161015203000,0.0,0.0,5,63.599998,67.599998,68.5,65.5
20161015204500,0.0,0.0,0,63.599998,67.400002,68.900002,65.900002
20161015210000,0.0,0.0,0,63.599998,67.400002,68.900002,65.900002
20161015211500,0.0,0.0,0,63.599998,67.400002,68.900002,65.900002
20161015213000,0.0,0.0,0,63.599998,67.300003,68.900002,65.900002
20161015214500,0.0,0.0,0,63.599998,67.199997,68.900002,65.900002
20161015220000,0.0,0.0,0,62.799999,67.300003,68.900002,65.900002
20161015221500,0.0,0.0,0,62.799999,67.199997,68.900002,65.900002
20161015223000,0.0,0.0,0,62.799999,67.099998,68.900002,65.900002
20161015224500,0.0,0.0,0,62.799999,67.199997,68.900002,65.900002
20161015230000,0.0,0.0,0,62.799999,67.099998,68.900002,65.900002
20161015231500,0.0,0.0,0,62.799999,67.0,68.900002,65.900002
20161015233000,0.0,0.0,0,62.799999,67.099998,68.900002,65.900002
20161015234500,0.0,0.0,0,62.799999,67.099998,68.900002,65.900002
20161016000000,0.0,0.0,0,62.799999,66.900002,68.900002,65.900002
20161016001500,0.0,0.0,0,62.799999,66.900002,68.900002,65.900002
20161016003000,0.0,0.0,0,62.799999,67.0,68.900002,65.900002
20161016004500,0.0,0.0,0,62.799999,66.900002,68.900002,65.900002
20161016010000,0.0,0.0,0,62.799999,66.900002,68.900002,65.900002
20161016011500,0.0,0.0,0,62.799999,66.900002,68.900002,65.900002
20161016013000,0.0,0.0,0,62.799999,66.800003,68.900002,65.900002
20161016014500,0.0,0.0,0,62.799999,66.900002,68.900002,65.900002
20161016020000,0.0,0.0,0,62.799999,66.900002,68.900002,65.900002
20161016021500,0.0,0.0,0,62.799999,66.800003,68.900002,65.900002
20161016023000,0.0,0.0,4,62.799999,66.800003,68.5,65.5
20161016024500,0.0,0.0,0,62.799999,66.800003,68.800003,65.800003
20161016030000,0.0,0.0,0,62.799999,66.800003,68.900002,65.900002
20161016031500,0.0,0.0,0,62.799999,66.699997,68.900002,65.900002
20161016033000,0.0,0.0,0,62.799999,66.800003,68.900002,65.900002
20161016034500,0.0,0.0,0,62.799999,66.800003,68.900002,65.900002
20161016040000,0.0,0.0,0,62.799999,66.699997,68.900002,65.900002
20161016041500,0.0,0.0,0,62.799999,66.699997,68.900002,65.900002
20161016043000,0.0,0.0,0,62.799999,66.699997,68.900002,65.900002
20161016044500,0.0,0.0,0,62.799999,66.699997,68.900002,65.900002
20161016050000,0.0,0.0,0,62.799999,66.699997,68.900002,65.900002
20161016051500,0.0,0.0,0,62.799999,66.699997,68.900002,65.900002
20161016053000,0.0,0.0,0,62.799999,66.599998,68.900002,65.900002
20161016054500,0.0,0.0,0,62.0,66.699997,68.900002,65.900002
20161016060000,0.0,0.0,2,62.0,66.699997,68.800003,65.800003
20161016061500,0.0,0.0,0,62.0,66.599998,68.900002,65.900002
20161016063000,0.0,0.0,0,62.0,66.699997,68.900002,65.900002
20161016064500,0.0,0.0,0,62.0,66.599998,68.900002,65.900002
20161016070000,0.0,0.0,0,62.0,66.699997,68.900002,65.900002
20161016071500,0.0,0.0,0,62.0,66.599998,68.900002,65.900002
20161016073000,0.0,0.0,0,62.0,66.599998,68.900002,65.900002
20161016074500,0.0,0.0,0,62.0,66.599998,68.900002,65.900002
20161016080000,0.0,0.0,0,62.0,67.099998,68.900002,65.900002
20161016081500,0.0,0.0,0,62.799999,67.400002,68.900002,65.900002
20161016083000,0.0,0.0,0,62.799999,67.599998,68.900002,65.900002
20161016084500,0.0,0.0,0,62.799999,67.800003,68.900002,65.900002
20161016090000,0.0,0.0,0,62.799999,68.0,68.900002,65.900002
20161016091500,0.0,0.0,0,63.599998,68.199997,68.900002,65.900002
20161016093000,0.0,0.0,0,63.599998,68.300003,68.900002,65.900002
20161016094500,0.0,0.0,0,63.599998,68.400002,68.900002,65.900002
20161016100000,0.0,0.0,0,63.599998,68.599998,68.900002,65.900002
20161016101500,0.0,0.0,0,63.599998,68.599998,68.900002,65.900002
20161016103000,0.0,0.0,1,62.799999,68.599998,68.5,65.5
20161016104500,0.0,0.0,1,62.799999,68.199997,68.400002,65.400002
20161016110000,0.0,0.0,0,62.799999,67.800003,68.400002,65.400002
20161016111500,0.0,0.0,0,62.799999,67.599998,68.400002,65.400002
20161016113000,0.0,0.0,0,62.799999,67.400002,68.400002,65.400002
20161016114500,0.0,0.0,3,62.799999,67.400002,68.5,65.5
20161016120000,0.0,0.0,0,62.799999,67.300003,68.5,65.5
20161016121500,0.0,0.0,0,62.799999,67.199997,68.900002,65.900002
20161016123000,0.0,0.0,0,62.799999,67.099998,68.900002,65.900002
20161016124500,0.0,0.0,0,62.0,67.099998,68.900002,65.900002
20161016130000,0.0,0.0,0,62.0,67.0,68.900002,65.900002
20161016131500,0.0,0.0,0,62.0,66.900002,68.900002,65.900002
20161016133000,0.0,0.0,0,62.0,67.0,68.900002,65.900002
20161016134500,0.0,0.0,1,62.0,66.900002,68.900002,65.900002
20161016140000,0.0,0.0,0,62.0,66.900002,68.900002,65.900002
20161016141500,0.0,0.0,0,62.0,66.900002,68.900002,65.900002
20161016143000,0.0,0.0,0,62.0,66.900002,68.900002,65.900002
20161016144500,0.0,0.0,0,62.0,66.900002,68.900002,65.900002
20161016150000,0.0,0.0,0,62.0,66.900002,68.900002,65.900002
20161016151500,0.0,0.0,0,62.0,66.900002,68.900002,65.900002
20161016153000,0.0,0.0,0,62.0,66.900002,68.900002,65.900002
20161016154500,0.0,0.0,0,62.0,66.900002,68.900002,65.900002
20161016160000,0.0,0.0,0,62.0,66.900002,68.900002,65.900002
20161016161500,0.0,0.0,0,62.0,66.900002,68.900002,65.900002
20161016163000,0.0,0.0,0,62.0,66.900002,68.900002,65.900002
20161016164500,0.0,0.0,0,62.0,66.800003,68.900002,65.900002
20161016170000,0.0,0.0,0,62.0,66.900002,68.900002,65.900002
20161016171500,0.0,0.0,0,62.0,66.900002,68.900002,65.900002
20161016173000,0.0,0.0,0,62.0,66.900002,68.900002,65.900002
20161016174500,0.0,0.0,0,62.0,66.900002,68.900002,65.900002
20161016180000,0.0,0.0,0,62.0,66.900002,68.900002,65.900002
20161016181500,0.0,0.0,0,62.799999,66.900002,68.900002,65.900002
20161016183000,0.0,0.0,0,62.799999,66.900002,68.900002,65.900002
20161016184500,0.0,0.0,0,62.799999,66.900002,68.800003,65.800003
20161016190000,0.0,0.0,0,62.799999,66.900002,68.900002,65.900002
20161016191500,0.0,0.0,0,62.799999,66.800003,68.900002,65.900002
20161016193000,0.0,0.0,0,62.799999,66.800003,68.900002,65.900002
20161016194500,0.0,0.0,0,62.799999,66.900002,68.5,65.5
20161016200000,0.0,0.0,1,62.799999,66.800003,68.400002,65.400002
20161016201500,0.0,0.0,0,62.799999,66.699997,68.900002,65.900002
20161016203000,0.0,0.0,2,62.799999,66.800003,68.5,65.5
20161016204500,0.0,0.0,0,62.799999,66.800003,68.5,65.5
20161016210000,0.0,0.0,0,62.799999,66.699997,68.900002,65.900002
20161016211500,0.0,0.0,2,62.799999,66.699997,68.5,65.5
20161016213000,0.0,0.0,0,62.799999,66.800003,68.5,65.5
20161016214500,0.0,0.0,0,62.799999,66.699997,68.5,65.5
20161016220000,0.0,0.0,4,62.799999,66.699997,68.5,65.5
20161016221500,0.0,0.0,0,62.799999,66.800003,68.900002,65.900002
20161016223000,0.0,0.0,0,62.799999,66.699997,68.900002,65.900002
20161016224500,0.0,0.0,0,62.799999,66.699997,68.900002,65.900002
20161016230000,0.0,0.0,0,62.799999,66.699997,68.900002,65.900002
20161016231500,0.0,0.0,0,62.799999,66.699997,68.900002,65.900002
20161016233000,0.0,0.0,0,62.799999,66.699997,68.900002,65.900002
20161016234500,0.0,0.0,0,62.799999,66.699997,68.900002,65.900002
20161017000000,0.0,0.0,1,62.799999,66.699997,68.900002,65.900002
20161017001500,0.0,0.0,0,62.799999,66.599998,68.900002,65.900002
20161017003000,0.0,0.0,0,62.799999,66.599998,68.900002,65.900002
20161017004500,0.0,0.0,0,62.799999,66.699997,68.900002,65.900002
20161017010000,0.0,0.0,0,62.799999,66.599998,68.900002,65.900002
20161017011500,0.0,0.0,0,62.799999,66.599998,68.900002,65.900002
20161017013000,0.0,0.0,0,62.799999,66.599998,68.900002,65.900002
20161017014500,0.0,0.0,0,62.799999,66.599998,68.900002,65.900002
20161017020000,0.0,0.0,0,62.799999,66.599998,68.900002,65.900002
20161017021500,0.0,0.0,0,62.799999,66.599998,68.900002,65.900002
20161017023000,0.0,0.0,0,62.799999,66.599998,68.900002,65.900002
20161017024500,0.0,0.0,0,62.799999,66.599998,68.900002,65.900002
20161017030000,0.0,0.0,0,62.799999,66.599998,68.900002,65.900002
20161017031500,0.0,0.0,0,62.799999,66.599998,68.800003,65.800003
20161017033000,0.0,0.0,0,62.799999,66.5,68.5,65.5
20161017034500,0.0,0.0,1,62.799999,66.599998,68.5,65.5
20161017040000,0.0,0.0,0,62.799999,66.599998,68.900002,65.900002
20161017041500,0.0,0.0,0,62.0,66.5,68.900002,65.900002
20161017043000,0.0,0.0,0,62.0,66.599998,68.900002,65.900002
20161017044500,0.0,0.0,0,62.0,66.5,68.900002,65.900002
20161017050000,0.0,0.0,0,62.0,66.5,68.900002,65.900002
20161017051500,0.0,0.0,0,62.0,66.599998,68.900002,65.900002
20161017053000,0.0,0.0,0,62.0,66.5,68.900002,65.900002
20161017054500,0.0,0.0,0,62.0,66.5,68.900002,65.900002
20161017060000,0.0,0.0,0,62.0,66.599998,68.900002,65.900002
20161017061500,0.0,0.0,0,62.0,66.5,68.900002,65.900002
20161017063000,0.0,0.0,0,62.0,66.599998,68.900002,65.900002
20161017064500,0.0,0.0,0,62.0,66.599998,68.900002,65.900002
20161017070000,0.0,0.0,0,62.0,66.800003,68.900002,65.900002
20161017071500,0.0,0.0,0,62.0,66.900002,68.900002,65.900002
20161017073000,0.0,0.0,0,62.0,66.900002,68.900002,65.900002
20161017074500,0.0,0.0,0,62.0,67.0,68.900002,65.900002
20161017080000,0.0,0.0,0,62.0,67.099998,68.900002,65.900002
20161017081500,0.0,0.0,0,62.0,67.099998,68.900002,65.900002
20161017083000,0.0,0.0,0,62.0,67.099998,68.900002,65.900002
20161017084500,0.0,0.0,0,62.0,67.099998,68.900002,65.900002
20161017090000,0.0,0.0,0,62.0,67.099998,68.900002,65.900002
20161017091500,0.0,0.0,0,62.0,67.199997,68.900002,65.900002
20161017093000,0.0,0.0,0,62.0,67.199997,68.900002,65.900002
20161017094500,0.0,0.0,0,62.0,66.800003,68.900002,65.900002
20161017100000,0.0,0.0,0,62.0,66.699997,68.900002,65.900002
20161017101500,0.0,0.0,0,62.0,66.900002,68.900002,65.900002
20161017103000,0.0,0.0,2,62.0,67.400002,68.800003,65.800003
20161017104500,0.0,0.0,0,62.0,67.199997,68.699997,65.699997
20161017110000,0.0,0.0,0,62.0,66.900002,68.5,65.5
20161017111500,0.0,0.0,0,62.0,67.5,68.699997,65.699997
20161017113000,0.0,0.0,0,62.0,67.199997,68.900002,65.900002
20161017114500,0.0,0.0,0,62.0,67.099998,68.900002,65.900002
20161017120000,0.0,0.0,0,62.0,67.400002,68.900002,65.900002
20161017121500,0.0,0.0,0,62.0,67.599998,68.900002,65.900002
20161017123000,0.0,0.0,0,62.799999,67.699997,68.900002,65.900002
20161017124500,0.0,0.0,0,62.799999,67.699997,68.900002,65.900002
20161017130000,0.0,0.0,0,62.799999,67.699997,68.900002,65.900002
20161017131500,0.0,0.0,0,62.799999,67.699997,68.900002,65.900002
20161017133000,0.0,0.0,0,62.799999,67.699997,68.900002,65.900002
20161017134500,0.0,0.0,1,62.799999,67.599998,68.900002,65.900002
20161017140000,0.0,0.0,2,62.799999,68.199997,68.900002,65.900002
20161017141500,0.0,0.0,0,62.799999,68.300003,68.900002,65.900002
20161017143000,0.0,0.0,0,62.799999,67.699997,68.900002,65.900002
20161017144500,0.0,0.0,3,64.0,68.400002,68.900002,65.900002
20161017150000,75.599998,27.391304,26,58.099998,69.699997,68.900002,65.900002
20161017151500,66.0,23.913043,24,53.900002,68.699997,68.900002,65.900002
20161017153000,0.0,0.0,8,58.700001,68.699997,68.900002,65.900002
20161017154500,0.0,0.0,12,58.700001,69.199997,68.900002,65.900002
20161017160000,55.200001,20.0,24,54.299999,68.699997,68.900002,65.900002
20161017161500,0.0,0.0,9,55.099998,68.599998,68.900002,65.900002
20161017163000,64.199997,23.260868,25,55.099998,68.699997,68.900002,65.900002
20161017164500,0.0,0.0,9,55.099998,68.599998,68.900002,65.900002
20161017170000,0.0,0.0,9,56.299999,68.599998,68.900002,65.900002
20161017171500,0.0,0.0,9,57.5,68.599998,68.900002,65.900002
20161017173000,0.0,0.0,9,56.700001,68.599998,68.900002,65.900002
20161017174500,0.0,0.0,9,57.900002,68.599998,68.900002,65.900002
20161017180000,0.0,0.0,7,60.299999,68.5,68.900002,65.900002
20161017181500,0.0,0.0,8,62.799999,68.900002,68.900002,65.900002
20161017183000,0.0,0.0,8,62.799999,68.900002,68.900002,65.900002
20161017184500,0.0,0.0,8,64.400002,69.0,68.900002,65.900002
20161017190000,0.0,0.0,8,64.400002,69.0,68.900002,65.900002
20161017191500,0.0,0.0,8,64.400002,68.900002,68.900002,65.900002
20161017193000,0.0,0.0,8,64.400002,68.800003,68.900002,65.900002
20161017194500,0.0,0.0,8,64.400002,68.900002,68.900002,65.900002
20161017200000,0.0,0.0,8,64.400002,68.800003,68.900002,65.900002
20161017201500,0.0,0.0,8,64.400002,68.900002,68.900002,65.900002
20161017203000,0.0,0.0,8,64.400002,68.699997,68.900002,65.900002
20161017204500,0.0,0.0,8,64.400002,68.900002,68.900002,65.900002
20161017210000,0.0,0.0,8,64.400002,68.699997,68.900002,65.900002
20161017211500,0.0,0.0,8,64.400002,68.800003,68.900002,65.900002
20161017213000,0.0,0.0,8,64.400002,68.800003,68.900002,65.900002
20161017214500,0.0,0.0,8,64.400002,68.699997,68.900002,65.900002
20161017220000,0.0,0.0,8,64.400002,68.900002,68.900002,65.900002
20161017221500,0.0,0.0,8,64.400002,68.699997,68.900002,65.900002
20161017223000,0.0,0.0,8,64.400002,68.900002,68.900002,65.900002
20161017224500,0.0,0.0,8,64.400002,68.699997,68.900002,65.900002
20161017230000,0.0,0.0,8,64.400002,68.900002,68.900002,65.900002
20161017231500,0.0,0.0,8,64.400002,68.699997,68.900002,65.900002
20161017233000,0.0,0.0,8,64.400002,68.800003,68.900002,65.900002
20161017234500,0.0,0.0,8,63.599998,68.699997,68.900002,65.900002
20161018000000,0.0,0.0,8,63.599998,68.800003,68.900002,65.900002
20161018001500,0.0,0.0,8,63.599998,68.699997,68.900002,65.900002
20161018003000,0.0,0.0,8,63.599998,68.900002,68.900002,65.900002
20161018004500,0.0,0.0,8,63.599998,68.699997,68.900002,65.900002
20161018010000,0.0,0.0,8,63.599998,68.800003,68.900002,65.900002
20161018011500,0.0,0.0,8,63.599998,68.699997,68.900002,65.900002
20161018013000,0.0,0.0,8,63.599998,68.900002,68.900002,65.900002
20161018014500,0.0,0.0,8,63.599998,68.699997,68.900002,65.900002
20161018020000,0.0,0.0,8,63.599998,68.900002,68.900002,65.900002
20161018021500,0.0,0.0,8,63.599998,68.699997,68.900002,65.900002
20161018023000,0.0,0.0,8,63.599998,68.900002,68.900002,65.900002
20161018024500,0.0,0.0,8,63.599998,68.699997,68.900002,65.900002
20161018030000,0.0,0.0,8,63.599998,68.900002,68.900002,65.900002
20161018031500,0.0,0.0,8,63.599998,68.699997,68.900002,65.900002
20161018033000,0.0,0.0,8,63.599998,68.900002,68.900002,65.900002
20161018034500,0.0,0.0,8,63.599998,68.900002,68.900002,65.900002
20161018040000,0.0,0.0,8,63.599998,68.800003,68.900002,65.900002
20161018041500,0.0,0.0,8,63.599998,68.900002,68.900002,65.900002
20161018043000,0.0,0.0,8,63.599998,68.800003,68.900002,65.900002
20161018044500,0.0,0.0,8,63.599998,68.900002,68.900002,65.900002
20161018050000,0.0,0.0,8,63.599998,68.800003,68.900002,65.900002
20161018051500,0.0,0.0,8,63.599998,68.900002,68.900002,65.900002
20161018053000,0.0,0.0,8,63.599998,68.800003,68.900002,65.900002
20161018054500,0.0,0.0,8,63.599998,68.900002,68.900002,65.900002
20161018060000,0.0,0.0,8,63.599998,69.0,68.900002,65.900002
20161018061500,0.0,0.0,8,63.599998,69.099998,68.900002,65.900002
20161018063000,0.0,0.0,9,63.599998,69.199997,68.900002,65.900002
20161018064500,0.0,0.0,9,58.299999,69.099998,68.900002,65.900002
20161018070000,0.0,0.0,9,58.299999,69.099998,68.900002,65.900002
20161018071500,0.0,0.0,9,59.099998,69.099998,68.900002,65.900002
20161018073000,0.0,0.0,9,59.099998,69.099998,68.900002,65.900002
20161018074500,0.0,0.0,9,59.099998,69.099998,68.900002,65.900002
20161018080000,0.0,0.0,9,55.599998,69.099998,68.900002,65.900002
20161018081500,55.200001,20.0,25,56.799999,69.199997,68.900002,65.900002
20161018083000,0.0,0.0,9,56.799999,69.099998,68.900002,65.900002
20161018084500,70.199997,25.434782,28,54.700001,69.199997,68.900002,65.900002
20161018090000,73.199997,26.521738,28,54.700001,68.599998,68.900002,65.900002
20161018091500,55.200001,20.0,26,54.700001,68.699997,68.900002,65.900002
20161018093000,54.0,19.565217,26,54.700001,68.699997,68.900002,65.900002
20161018094500,38.400002,13.913044,21,54.700001,68.599998,68.900002,65.900002
20161018100000,0.0,0.0,14,55.5,68.699997,68.900002,65.900002
20161018101500,48.599998,17.608695,24,54.700001,68.599998,68.900002,65.900002
20161018103000,0.0,0.0,9,54.700001,68.599998,68.900002,65.900002
20161018104500,0.0,0.0,19,54.700001,68.699997,68.900002,65.900002
20161018110000,0.0,0.0,9,54.700001,68.599998,68.900002,65.900002
20161018111500,0.0,0.0,11,54.700001,68.699997,68.900002,65.900002
20161018113000,55.200001,20.0,27,53.900002,68.699997,68.900002,65.900002
20161018114500,55.200001,20.0,27,54.700001,68.699997,68.900002,65.900002
20161018120000,55.200001,20.0,27,54.700001,68.699997,68.900002,65.900002
20161018121500,55.200001,20.0,27,56.0,68.699997,68.800003,65.800003
20161018123000,50.400002,18.26087,26,57.599998,68.699997,68.900002,65.900002
20161018124500,0.0,0.0,9,57.599998,68.599998,68.900002,65.900002
20161018130000,0.0,0.0,9,58.700001,68.599998,68.800003,65.800003
20161018131500,0.0,0.0,9,58.700001,68.599998,68.699997,65.699997
20161018133000,68.400002,24.782609,32,54.299999,68.699997,68.5,65.5
20161018134500,55.200001,20.0,32,54.299999,68.699997,68.5,65.5
20161018140000,54.0,19.565217,32,54.299999,68.599998,68.5,65.5
20161018141500,55.200001,20.0,32,54.299999,68.599998,68.5,65.5
20161018143000,51.599998,18.695652,32,54.299999,68.5,68.5,65.5
20161018144500,51.599998,18.695652,32,54.299999,68.400002,68.5,65.5
20161018150000,51.599998,18.695652,32,54.299999,68.400002,68.5,65.5
20161018151500,50.400002,18.26087,32,54.299999,68.300003,68.5,65.5
20161018153000,51.599998,18.695652,32,54.299999,68.300003,68.5,65.5
20161018154500,51.599998,18.695652,32,54.299999,68.300003,68.5,65.5
20161018160000,55.200001,20.0,32,54.299999,68.400002,68.5,65.5
20161018161500,57.0,20.652174,32,54.299999,68.300003,68.5,65.5
20161018163000,0.0,0.0,9,54.299999,68.199997,68.5,65.5
20161018164500,48.599998,17.608695,31,54.299999,68.300003,68.5,65.5
20161018170000,0.0,0.0,9,56.5,68.199997,68.5,65.5
20161018171500,51.599998,18.695652,31,57.599998,68.300003,68.5,65.5
20161018173000,57.0,20.652174,31,56.0,68.300003,68.5,65.5
20161018174500,0.0,0.0,9,56.599998,68.199997,68.5,65.5
20161018180000,55.200001,20.0,31,56.0,68.300003,68.5,65.5
20161018181500,0.0,0.0,10,56.0,68.199997,68.5,65.5
20161018183000,0.0,0.0,9,56.0,68.199997,68.5,65.5
20161018184500,0.0,0.0,9,56.0,68.199997,68.5,65.5
20161018190000,0.0,0.0,9,59.900002,68.199997,68.5,65.5
20161018191500,0.0,0.0,9,56.299999,68.199997,68.5,65.5
20161018193000,0.0,0.0,9,56.299999,68.199997,68.5,65.5
20161018194500,0.0,0.0,9,59.5,68.199997,68.5,65.5
20161018200000,0.0,0.0,9,62.799999,68.5,68.5,65.5
20161018201500,0.0,0.0,9,64.400002,68.5,68.5,65.5
20161018203000,0.0,0.0,9,64.400002,68.599998,68.5,65.5
20161018204500,0.0,0.0,9,65.300003,68.699997,68.5,65.5
20161018210000,0.0,0.0,9,63.200001,68.599998,68.5,65.5
20161018211500,0.0,0.0,9,59.900002,68.699997,68.5,65.5
20161018213000,0.0,0.0,9,63.200001,68.699997,68.900002,65.900002
20161018214500,0.0,0.0,9,64.800003,68.699997,68.900002,65.900002
20161018220000,0.0,0.0,9,64.800003,68.900002,68.900002,65.900002
20161018221500,0.0,0.0,9,64.800003,68.699997,68.900002,65.900002
20161018223000,0.0,0.0,9,64.800003,68.900002,68.900002,65.900002
20161018224500,0.0,0.0,9,64.800003,68.800003,68.900002,65.900002
20161018230000,0.0,0.0,9,64.800003,69.0,68.900002,65.900002
20161018231500,0.0,0.0,9,64.800003,68.900002,68.900002,65.900002
20161018233000,0.0,0.0,9,64.800003,68.900002,68.900002,65.900002
20161018234500,0.0,0.0,9,64.800003,68.900002,68.900002,65.900002
20161019000000,60.0,21.73913,30,60.900002,68.900002,68.5,65.5
20161019001500,50.400002,18.26087,30,56.0,68.300003,68.5,65.5
20161019003000,0.0,0.0,9,56.700001,68.199997,68.5,65.5
20161019004500,0.0,0.0,7,61.599998,68.5,68.5,65.5
20161019010000,0.0,0.0,7,63.599998,68.599998,68.5,65.5
20161019011500,0.0,0.0,8,64.400002,68.800003,68.5,65.5
20161019013000,0.0,0.0,7,64.400002,68.699997,68.5,65.5
20161019014500,0.0,0.0,8,61.900002,68.699997,68.5,65.5
20161019020000,0.0,0.0,8,64.0,68.699997,68.5,65.5
20161019021500,0.0,0.0,9,59.900002,68.599998,68.5,65.5
20161019023000,0.0,0.0,9,63.200001,68.699997,68.5,65.5
20161019024500,0.0,0.0,9,64.0,68.800003,68.900002,65.900002
20161019030000,0.0,0.0,9,64.0,68.800003,68.900002,65.900002
20161019031500,0.0,0.0,9,64.800003,68.800003,68.900002,65.900002
20161019033000,57.0,20.652174,28,56.0,68.699997,68.5,65.5
20161019034500,0.0,0.0,9,56.0,68.199997,68.5,65.5
20161019040000,0.0,0.0,9,56.0,68.199997,68.5,65.5
20161019041500,0.0,0.0,8,59.5,68.400002,68.599998,65.599998
20161019043000,0.0,0.0,6,62.400002,68.599998,68.900002,65.900002
20161019044500,0.0,0.0,6,63.599998,68.599998,68.800003,65.800003
20161019050000,0.0,0.0,7,64.400002,68.699997,68.5,65.5
20161019051500,0.0,0.0,8,64.400002,68.800003,68.5,65.5
20161019053000,0.0,0.0,9,61.099998,68.599998,68.5,65.5
20161019054500,48.599998,17.608695,28,61.099998,68.800003,68.5,65.5
20161019060000,0.0,0.0,9,58.700001,68.699997,68.5,65.5
20161019061500,0.0,0.0,9,56.799999,68.699997,68.5,65.5
20161019063000,46.799999,16.956521,27,58.799999,68.800003,68.5,65.5
20161019064500,0.0,0.0,9,58.799999,68.699997,68.5,65.5
20161019070000,0.0,0.0,9,57.900002,68.699997,68.5,65.5
20161019071500,0.0,0.0,9,59.200001,68.699997,68.5,65.5
20161019073000,0.0,0.0,9,59.200001,68.699997,68.5,65.5
20161019074500,38.400002,13.913044,28,57.599998,68.800003,68.5,65.5
20161019080000,0.0,0.0,9,56.799999,68.699997,68.5,65.5
20161019081500,0.0,0.0,9,57.900002,68.699997,68.5,65.5
20161019083000,68.400002,24.782609,30,55.200001,68.900002,68.5,65.5
20161019084500,116.400002,42.173914,36,54.299999,68.699997,68.400002,65.400002
20161019090000,146.399994,53.043476,40,53.5,68.699997,68.400002,65.400002
20161019091500,85.199997,30.869564,32,53.5,67.699997,68.400002,65.400002
20161019093000,76.800003,27.826088,32,53.5,68.099998,68.400002,65.400002
20161019094500,73.199997,26.521738,32,54.299999,68.599998,68.400002,65.400002
20161019100000,149.399994,54.130433,41,54.299999,69.199997,68.400002,65.400002
20161019101500,155.399994,56.304346,42,54.299999,68.800003,68.400002,65.400002
20161019103000,141.0,51.086957,39,54.299999,68.0,68.400002,65.400002
20161019104500,104.400002,37.826088,34,54.299999,67.800003,68.400002,65.400002
20161019110000,0.0,0.0,9,55.099998,67.699997,68.400002,65.400002
20161019111500,62.400002,22.608696,30,53.900002,68.099998,68.400002,65.400002
20161019113000,64.199997,23.260868,30,53.900002,68.0,68.400002,65.400002
20161019114500,55.200001,20.0,29,53.900002,68.099998,68.400002,65.400002
20161019120000,48.599998,17.608695,29,53.900002,68.0,68.400002,65.400002
20161019121500,0.0,0.0,9,55.900002,68.199997,68.400002,65.400002
20161019123000,0.0,0.0,9,55.200001,68.099998,68.400002,65.400002
20161019124500,50.400002,18.26087,29,55.200001,68.199997,68.400002,65.400002
20161019130000,0.0,0.0,19,55.200001,68.099998,68.400002,65.400002
20161019131500,54.0,19.565217,30,53.900002,68.300003,68.400002,65.400002
20161019133000,61.200001,22.173913,30,53.099998,68.099998,68.0,64.900002
20161019134500,66.0,23.913043,31,53.900002,68.099998,68.0,64.900002
20161019140000,58.799999,21.304348,30,53.900002,67.900002,68.099998,65.099998
20161019141500,96.599998,34.999999,35,53.900002,68.699997,68.0,64.900002
20161019143000,81.599998,29.565217,33,52.700001,68.0,68.0,64.900002
20161019144500,0.0,0.0,7,57.5,68.599998,68.900002,65.900002
20161019150000,0.0,0.0,8,61.599998,68.900002,68.900002,65.900002
20161019151500,0.0,0.0,8,63.200001,69.099998,68.900002,65.900002
20161019153000,0.0,0.0,8,64.0,69.099998,68.900002,65.900002
20161019154500,0.0,0.0,9,57.599998,69.099998,68.900002,65.900002
20161019160000,0.0,0.0,9,62.400002,69.099998,68.900002,65.900002
20161019161500,0.0,0.0,9,62.400002,69.099998,68.900002,65.900002
20161019163000,0.0,0.0,9,62.400002,69.099998,68.900002,65.900002
20161019164500,0.0,0.0,9,61.5,69.099998,68.900002,65.900002
20161019170000,0.0,0.0,9,61.5,69.099998,68.900002,65.900002
20161019171500,0.0,0.0,9,60.700001,69.099998,68.900002,65.900002
20161019173000,0.0,0.0,9,64.0,69.099998,68.900002,65.900002
20161019174500,0.0,0.0,9,59.099998,69.099998,68.900002,65.900002
20161019180000,0.0,0.0,9,61.099998,69.099998,68.900002,65.900002
20161019181500,50.400002,18.26087,28,62.599998,69.199997,68.900002,65.900002
20161019183000,0.0,0.0,9,62.599998,69.0,68.900002,65.900002
20161019184500,0.0,0.0,9,58.799999,69.099998,68.900002,65.900002
20161019190000,0.0,0.0,9,63.200001,68.900002,68.900002,65.900002
20161019191500,0.0,0.0,9,64.400002,69.099998,68.900002,65.900002
20161019193000,0.0,0.0,9,64.400002,68.800003,68.900002,65.900002
20161019194500,0.0,0.0,9,64.400002,69.099998,68.900002,65.900002
20161019200000,0.0,0.0,9,65.300003,68.800003,68.900002,65.900002
20161019201500,0.0,0.0,9,65.300003,69.0,68.900002,65.900002
20161019203000,0.0,0.0,9,65.300003,68.800003,68.900002,65.900002
20161019204500,0.0,0.0,9,65.300003,69.099998,68.900002,65.900002
20161019210000,0.0,0.0,9,65.300003,68.900002,68.900002,65.900002
20161019211500,0.0,0.0,9,65.300003,69.099998,68.900002,65.900002
20161019213000,0.0,0.0,9,65.300003,68.900002,68.900002,65.900002
20161019214500,0.0,0.0,9,65.300003,69.0,68.900002,65.900002
20161019220000,0.0,0.0,9,65.300003,68.900002,68.900002,65.900002
20161019221500,0.0,0.0,9,65.300003,69.0,68.900002,65.900002
20161019223000,0.0,0.0,9,65.300003,68.800003,68.900002,65.900002
20161019224500,0.0,0.0,9,64.400002,69.0,68.900002,65.900002
20161019230000,0.0,0.0,9,64.400002,68.800003,68.900002,65.900002
20161019231500,0.0,0.0,9,64.400002,68.900002,68.900002,65.900002
20161019233000,0.0,0.0,9,64.400002,69.099998,68.900002,65.900002
20161019234500,0.0,0.0,9,64.400002,68.800003,68.900002,65.900002
20161020000000,0.0,0.0,9,64.400002,69.0,68.900002,65.900002
20161020001500,0.0,0.0,9,64.400002,68.800003,68.900002,65.900002
20161020003000,0.0,0.0,9,64.400002,68.900002,68.900002,65.900002
20161020004500,0.0,0.0,9,64.400002,68.900002,68.900002,65.900002
20161020010000,0.0,0.0,9,64.400002,68.900002,68.900002,65.900002
20161020011500,0.0,0.0,9,64.400002,68.900002,68.900002,65.900002
20161020013000,0.0,0.0,9,64.400002,68.900002,68.900002,65.900002
20161020014500,0.0,0.0,9,64.400002,68.900002,68.900002,65.900002
20161020020000,0.0,0.0,9,64.400002,68.900002,68.900002,65.900002
20161020021500,0.0,0.0,9,64.400002,69.099998,68.900002,65.900002
20161020023000,0.0,0.0,9,64.400002,68.900002,68.900002,65.900002
20161020024500,0.0,0.0,9,64.400002,69.099998,68.900002,65.900002
20161020030000,0.0,0.0,9,64.400002,68.900002,68.900002,65.900002
20161020031500,0.0,0.0,9,64.400002,69.0,68.900002,65.900002
20161020033000,0.0,0.0,9,64.400002,68.900002,68.900002,65.900002
20161020034500,0.0,0.0,9,64.400002,69.0,68.900002,65.900002
20161020040000,58.799999,21.304348,28,58.0,68.800003,68.5,65.5
20161020041500,0.0,0.0,9,55.700001,68.400002,68.599998,65.599998
20161020043000,0.0,0.0,9,59.5,68.5,68.599998,65.599998
20161020044500,0.0,0.0,8,62.400002,68.699997,68.900002,65.900002
20161020050000,0.0,0.0,8,64.0,68.699997,68.900002,65.900002
20161020051500,0.0,0.0,8,64.0,68.800003,68.900002,65.900002
20161020053000,0.0,0.0,8,64.0,68.900002,68.900002,65.900002
20161020054500,0.0,0.0,8,64.0,68.900002,68.900002,65.900002
20161020060000,0.0,0.0,8,64.699997,69.099998,68.900002,65.900002
20161020061500,73.199997,26.521738,31,55.200001,68.699997,68.900002,65.900002
20161020063000,58.799999,21.304348,30,56.299999,68.699997,68.900002,65.900002
20161020064500,66.599998,24.130434,30,55.599998,68.599998,68.5,65.5
20161020070000,0.0,0.0,9,57.5,68.400002,68.5,65.5
20161020071500,0.0,0.0,8,61.099998,68.699997,68.5,65.5
20161020073000,0.0,0.0,8,63.099998,68.900002,68.900002,65.900002
20161020074500,0.0,0.0,8,64.0,69.0,68.900002,65.900002
20161020080000,0.0,0.0,8,64.0,69.099998,68.900002,65.900002
20161020081500,0.0,0.0,9,64.0,69.199997,68.900002,65.900002
20161020083000,54.0,19.565217,30,55.200001,69.099998,68.900002,65.900002
20161020084500,0.0,0.0,9,54.599998,68.599998,68.900002,65.900002
20161020090000,44.400002,16.086957,31,55.5,68.699997,68.900002,65.900002
20161020091500,61.200001,22.173913,31,54.700001,68.800003,68.900002,65.900002
20161020093000,61.200001,22.173913,31,54.700001,68.699997,68.900002,65.900002
20161020094500,0.0,0.0,21,54.700001,68.599998,68.900002,65.900002
20161020100000,57.0,20.652174,31,54.700001,68.599998,68.5,65.5
20161020101500,58.799999,21.304348,31,53.900002,69.099998,68.900002,65.900002
20161020103000,57.0,20.652174,30,54.700001,68.699997,68.900002,65.900002
20161020104500,36.0,13.043478,24,53.900002,68.599998,68.900002,65.900002
20161020110000,0.0,0.0,9,54.700001,68.599998,68.900002,65.900002
20161020111500,61.200001,22.173913,31,54.700001,68.699997,68.900002,65.900002
20161020113000,55.200001,20.0,30,53.5,68.300003,68.5,65.5
20161020114500,0.0,0.0,6,58.299999,68.599998,68.900002,65.900002
20161020120000,0.0,0.0,7,61.099998,69.0,68.900002,65.900002
20161020121500,72.0,26.086957,32,56.0,69.099998,68.5,65.5
20161020123000,0.0,0.0,9,56.700001,68.599998,68.900002,65.900002
20161020124500,0.0,0.0,9,56.700001,68.699997,68.900002,65.900002
20161020130000,0.0,0.0,20,56.0,68.699997,68.900002,65.900002
20161020131500,55.200001,20.0,31,54.700001,68.699997,68.900002,65.900002
20161020133000,54.0,19.565217,30,53.900002,68.599998,68.900002,65.900002
20161020134500,51.599998,18.695652,31,53.900002,68.699997,68.900002,65.900002
20161020140000,0.0,0.0,9,54.700001,68.599998,68.900002,65.900002
20161020141500,55.200001,20.0,31,56.0,68.699997,68.900002,65.900002
20161020143000,55.200001,20.0,31,56.0,68.699997,68.900002,65.900002
20161020144500,0.0,0.0,9,57.099998,68.599998,68.900002,65.900002
20161020150000,0.0,0.0,9,57.099998,68.599998,68.900002,65.900002
20161020151500,0.0,0.0,17,55.900002,68.599998,68.599998,65.599998
20161020153000,0.0,0.0,6,57.900002,68.599998,68.900002,65.900002
20161020154500,0.0,0.0,7,61.099998,68.699997,68.900002,65.900002
20161020160000,0.0,0.0,8,59.900002,68.900002,68.900002,65.900002
20161020161500,0.0,0.0,9,58.299999,68.699997,68.900002,65.900002
20161020163000,51.599998,18.695652,32,54.099998,68.599998,68.5,65.5
20161020164500,0.0,0.0,4,56.299999,68.400002,68.900002,65.900002
20161020170000,0.0,0.0,6,60.799999,68.699997,68.900002,65.900002
20161020171500,0.0,0.0,6,62.400002,68.900002,68.900002,65.900002
20161020173000,70.199997,25.434782,30,59.200001,68.800003,68.5,65.5
20161020174500,0.0,0.0,9,60.700001,68.900002,68.699997,65.699997
20161020180000,58.799999,21.304348,30,59.400002,69.099998,68.900002,65.900002
20161020181500,0.0,0.0,9,59.400002,68.599998,68.800003,65.800003
20161020183000,55.200001,20.0,32,55.200001,68.599998,68.5,65.5
20161020184500,0.0,0.0,16,55.200001,68.300003,68.5,65.5
20161020190000,51.599998,18.695652,31,55.200001,68.300003,68.5,65.5
20161020191500,0.0,0.0,9,56.299999,68.099998,68.400002,65.400002
20161020193000,0.0,0.0,9,56.299999,68.099998,68.400002,65.400002
20161020194500,0.0,0.0,9,56.299999,68.099998,68.400002,65.400002
20161020200000,0.0,0.0,9,57.099998,68.099998,68.400002,65.400002
20161020201500,0.0,0.0,9,56.299999,68.099998,68.400002,65.400002
20161020203000,0.0,0.0,9,57.099998,68.099998,68.400002,65.400002
20161020204500,0.0,0.0,9,56.299999,68.099998,68.400002,65.400002
20161020210000,46.799999,16.956521,32,56.299999,68.199997,68.400002,65.400002
20161020211500,0.0,0.0,9,59.099998,68.099998,68.400002,65.400002
20161020213000,46.799999,16.956521,31,56.900002,68.199997,68.400002,65.400002
20161020214500,57.0,20.652174,31,57.700001,68.199997,68.199997,65.199997
20161020220000,48.599998,17.608695,32,56.400002,68.099998,68.0,64.900002
20161020221500,50.400002,18.26087,34,54.700001,67.900002,68.0,64.800003
20161020223000,0.0,0.0,1,57.900002,68.0,68.5,65.5
20161020224500,0.0,0.0,4,62.400002,68.199997,68.5,65.5
20161020230000,0.0,0.0,5,63.599998,68.5,68.5,65.5
20161020231500,0.0,0.0,5,64.400002,68.5,68.5,65.5
20161020233000,0.0,0.0,5,64.400002,68.699997,68.5,65.5
20161020234500,0.0,0.0,5,64.400002,68.699997,68.5,65.5
20161021000000,0.0,0.0,5,64.400002,68.599998,68.5,65.5
20161021001500,0.0,0.0,5,64.400002,68.699997,68.5,65.5
20161021003000,0.0,0.0,6,64.400002,68.800003,68.5,65.5
20161021004500,0.0,0.0,8,63.200001,68.699997,68.400002,65.400002
20161021010000,0.0,0.0,8,63.200001,68.800003,68.900002,65.900002
20161021011500,0.0,0.0,8,63.200001,68.699997,68.900002,65.900002
20161021013000,0.0,0.0,8,63.200001,68.800003,68.900002,65.900002
20161021014500,0.0,0.0,8,63.200001,68.699997,68.900002,65.900002
20161021020000,0.0,0.0,8,63.200001,68.900002,68.900002,65.900002
20161021021500,0.0,0.0,8,63.200001,68.800003,68.699997,65.699997
20161021023000,0.0,0.0,15,57.200001,68.699997,68.5,65.5
20161021024500,0.0,0.0,9,58.400002,68.699997,68.5,65.5
20161021030000,0.0,0.0,9,61.900002,68.699997,68.5,65.5
20161021031500,0.0,0.0,9,62.799999,68.699997,68.5,65.5
20161021033000,0.0,0.0,9,61.5,68.699997,68.599998,65.599998
20161021034500,0.0,0.0,9,62.599998,68.699997,68.800003,65.800003
20161021040000,0.0,0.0,9,62.599998,68.699997,68.900002,65.900002
20161021041500,0.0,0.0,9,62.599998,68.800003,68.900002,65.900002
20161021043000,0.0,0.0,9,62.599998,68.800003,68.900002,65.900002
20161021044500,0.0,0.0,9,62.599998,68.800003,68.900002,65.900002
20161021050000,0.0,0.0,9,62.599998,68.900002,68.900002,65.900002
20161021051500,0.0,0.0,9,62.599998,68.699997,68.900002,65.900002
20161021053000,0.0,0.0,9,62.599998,68.800003,68.900002,65.900002
20161021054500,0.0,0.0,9,62.599998,68.800003,68.900002,65.900002
20161021060000,0.0,0.0,9,62.599998,68.800003,68.900002,65.900002
20161021061500,0.0,0.0,9,62.599998,68.900002,68.900002,65.900002
20161021063000,0.0,0.0,9,62.599998,68.900002,68.900002,65.900002
20161021064500,0.0,0.0,22,62.599998,68.900002,68.5,65.5
20161021070000,0.0,0.0,14,55.900002,68.300003,68.5,65.5
20161021071500,0.0,0.0,7,59.900002,68.599998,68.900002,65.900002
20161021073000,0.0,0.0,8,61.900002,68.699997,68.900002,65.900002
20161021074500,0.0,0.0,8,62.799999,68.699997,68.900002,65.900002
20161021080000,0.0,0.0,8,62.799999,68.800003,68.900002,65.900002
20161021081500,0.0,0.0,8,63.599998,68.800003,68.900002,65.900002
20161021083000,0.0,0.0,7,63.599998,68.599998,68.900002,65.900002
20161021084500,0.0,0.0,6,63.599998,68.599998,68.900002,65.900002
20161021090000,0.0,0.0,7,63.599998,68.900002,68.900002,65.900002
20161021091500,0.0,0.0,7,63.599998,69.099998,68.900002,65.900002
20161021093000,0.0,0.0,8,63.599998,69.199997,68.900002,65.900002
20161021094500,0.0,0.0,9,56.700001,69.099998,68.900002,65.900002
20161021100000,50.400002,18.26087,27,55.200001,69.199997,68.900002,65.900002
20161021101500,50.400002,18.26087,26,55.200001,69.199997,68.900002,65.900002
20161021103000,0.0,0.0,9,58.299999,69.099998,68.900002,65.900002
20161021104500,0.0,0.0,9,55.900002,69.099998,68.900002,65.900002
20161021110000,0.0,0.0,8,59.099998,68.599998,68.900002,65.900002
20161021111500,0.0,0.0,18,61.900002,69.199997,68.900002,65.900002
20161021113000,0.0,0.0,8,58.799999,68.599998,68.900002,65.900002
20161021114500,0.0,0.0,9,61.900002,69.099998,68.900002,65.900002
20161021120000,0.0,0.0,9,57.5,69.099998,68.900002,65.900002
20161021121500,0.0,0.0,9,58.700001,69.099998,68.900002,65.900002
20161021123000,54.0,19.565217,26,58.700001,69.199997,68.900002,65.900002
20161021124500,0.0,0.0,9,57.5,69.099998,68.900002,65.900002
20161021130000,0.0,0.0,9,56.299999,69.099998,68.900002,65.900002
20161021131500,0.0,0.0,9,57.599998,69.099998,68.900002,65.900002
20161021133000,0.0,0.0,9,60.299999,68.900002,68.900002,65.900002
20161021134500,69.599998,25.217391,30,54.700001,69.0,68.900002,65.900002
20161021140000,0.0,0.0,9,58.700001,68.900002,68.900002,65.900002
20161021141500,81.599998,29.565217,30,54.700001,68.699997,68.5,65.5
20161021143000,76.800003,27.826088,30,54.700001,68.300003,68.5,65.5
20161021144500,70.199997,25.434782,29,53.900002,68.099998,68.400002,65.400002
20161021150000,64.199997,23.260868,30,54.700001,68.199997,68.400002,65.400002
20161021151500,61.200001,22.173913,30,53.900002,68.099998,68.400002,65.400002
20161021153000,54.0,19.565217,29,54.700001,68.199997,68.400002,65.400002
20161021154500,69.599998,25.217391,30,55.400002,69.099998,68.599998,65.599998
20161021160000,0.0,0.0,9,56.299999,68.599998,68.900002,65.900002
20161021161500,0.0,0.0,9,56.299999,68.599998,68.900002,65.900002
20161021163000,0.0,0.0,9,55.599998,68.599998,68.900002,65.900002
20161021164500,44.400002,16.086957,27,55.599998,68.699997,68.900002,65.900002
20161021170000,0.0,0.0,9,56.200001,68.599998,68.900002,65.900002
20161021171500,0.0,0.0,9,55.599998,68.599998,68.900002,65.900002
20161021173000,46.799999,16.956521,30,56.299999,68.599998,68.699997,65.699997
20161021174500,54.0,19.565217,31,56.299999,68.900002,68.599998,65.599998
20161021180000,0.0,0.0,9,60.700001,69.0,68.699997,65.699997
20161021181500,0.0,0.0,9,57.400002,68.699997,68.900002,65.900002
20161021183000,57.0,20.652174,34,54.700001,68.699997,68.699997,65.699997
20161021184500,0.0,0.0,8,56.299999,68.599998,68.699997,65.699997
20161021190000,0.0,0.0,9,58.700001,68.900002,68.5,65.5
20161021191500,0.0,0.0,9,58.700001,68.900002,68.900002,65.900002
20161021193000,38.400002,13.913044,30,62.0,69.199997,68.900002,65.900002
20161021194500,0.0,0.0,9,56.700001,69.099998,68.900002,65.900002
20161021200000,0.0,0.0,9,59.099998,69.099998,68.900002,65.900002
20161021201500,50.400002,18.26087,32,59.099998,69.199997,68.900002,65.900002
20161021203000,0.0,0.0,9,57.5,69.099998,68.900002,65.900002
20161021204500,92.400002,33.478261,37,55.599998,69.099998,68.400002,65.400002
20161021210000,70.199997,25.434782,34,54.299999,68.199997,68.5,65.5
20161021211500,54.0,19.565217,34,56.400002,68.300003,68.5,65.5
20161021213000,0.0,0.0,9,54.700001,68.199997,68.5,65.5
20161021214500,51.599998,18.695652,34,59.200001,68.800003,68.5,65.5
20161021220000,0.0,0.0,9,59.900002,68.900002,68.900002,65.900002
20161021221500,61.200001,22.173913,36,56.599998,68.300003,68.5,65.5
20161021223000,0.0,0.0,8,58.299999,68.699997,68.900002,65.900002
20161021224500,0.0,0.0,8,61.900002,69.099998,68.900002,65.900002
20161021230000,66.0,23.913043,34,56.400002,68.300003,68.5,65.5
20161021231500,48.599998,17.608695,32,54.700001,68.300003,68.5,65.5
20161021233000,31.200001,11.304348,25,57.400002,68.199997,68.5,65.5
20161021234500,51.599998,18.695652,32,55.0,68.199997,68.5,65.5
20161022000000,46.799999,16.956521,32,56.299999,68.300003,68.5,65.5
20161022001500,38.400002,13.913044,31,56.299999,68.300003,68.5,65.5
20161022003000,0.0,0.0,5,58.299999,68.5,68.900002,65.900002
20161022004500,0.0,0.0,7,62.400002,68.900002,68.900002,65.900002
20161022010000,0.0,0.0,8,63.599998,69.199997,68.900002,65.900002
20161022011500,62.400002,22.608696,32,60.799999,69.300003,68.900002,65.900002
20161022013000,58.799999,21.304348,31,58.799999,69.199997,68.900002,65.900002
20161022014500,0.0,0.0,9,58.799999,69.099998,68.900002,65.900002
20161022020000,0.0,0.0,9,60.299999,69.099998,68.900002,65.900002
20161022021500,0.0,0.0,9,60.299999,69.099998,68.900002,65.900002
20161022023000,0.0,0.0,9,60.299999,69.099998,68.900002,65.900002
20161022024500,0.0,0.0,9,58.299999,69.099998,68.900002,65.900002
20161022030000,0.0,0.0,9,60.299999,69.099998,68.900002,65.900002
20161022031500,66.0,23.913043,31,58.599998,69.199997,68.900002,65.900002
20161022033000,0.0,0.0,22,56.0,68.599998,68.900002,65.900002
20161022034500,54.0,19.565217,30,56.0,68.699997,68.900002,65.900002
20161022040000,0.0,0.0,9,57.200001,68.599998,68.900002,65.900002
20161022041500,0.0,0.0,9,56.299999,68.599998,68.900002,65.900002
20161022043000,48.599998,17.608695,31,57.099998,68.699997,68.900002,65.900002
20161022044500,0.0,0.0,9,55.599998,68.599998,68.900002,65.900002
20161022050000,0.0,0.0,9,57.099998,68.599998,68.900002,65.900002
20161022051500,50.400002,18.26087,32,56.0,68.699997,68.900002,65.900002
20161022053000,48.599998,17.608695,31,57.200001,68.699997,68.900002,65.900002
20161022054500,0.0,0.0,25,57.900002,68.699997,68.900002,65.900002
20161022060000,48.599998,17.608695,31,57.900002,68.699997,68.900002,65.900002
20161022061500,0.0,0.0,9,57.900002,68.699997,68.900002,65.900002
20161022063000,48.599998,17.608695,31,57.900002,68.699997,68.900002,65.900002
20161022064500,48.599998,17.608695,31,57.200001,68.699997,68.900002,65.900002
20161022070000,50.400002,18.26087,31,58.0,68.699997,68.900002,65.900002
20161022071500,0.0,0.0,9,58.0,68.599998,68.900002,65.900002
20161022073000,0.0,0.0,9,58.0,68.599998,68.900002,65.900002
20161022074500,0.0,0.0,9,55.200001,68.599998,68.900002,65.900002
20161022080000,50.400002,18.26087,32,56.799999,68.699997,68.900002,65.900002
20161022081500,0.0,0.0,9,56.799999,68.599998,68.900002,65.900002
20161022083000,0.0,0.0,23,55.200001,68.599998,68.900002,65.900002
20161022084500,36.0,13.043478,26,56.400002,68.599998,68.900002,65.900002
20161022090000,46.799999,16.956521,32,56.400002,68.699997,68.900002,65.900002
20161022091500,48.599998,17.608695,31,56.400002,68.699997,68.900002,65.900002
20161022093000,0.0,0.0,9,57.099998,68.599998,68.900002,65.900002
20161022094500,46.799999,16.956521,31,57.099998,68.699997,68.900002,65.900002
20161022100000,0.0,0.0,9,56.299999,68.599998,68.699997,65.699997
20161022101500,0.0,0.0,9,58.700001,68.800003,68.900002,65.900002
20161022103000,38.400002,13.913044,31,61.400002,69.199997,68.900002,65.900002
20161022104500,0.0,0.0,9,61.400002,69.099998,68.900002,65.900002
20161022110000,0.0,0.0,9,60.299999,69.099998,68.900002,65.900002
20161022111500,0.0,0.0,9,60.299999,69.099998,68.900002,65.900002
20161022113000,44.400002,16.086957,31,60.299999,69.199997,68.900002,65.900002
20161022114500,44.400002,16.086957,31,60.299999,69.199997,68.900002,65.900002
20161022120000,0.0,0.0,9,55.900002,69.099998,68.900002,65.900002
20161022121500,0.0,0.0,9,59.5,69.099998,68.900002,65.900002
20161022123000,0.0,0.0,9,59.5,69.099998,68.900002,65.900002
20161022124500,0.0,0.0,9,59.5,69.099998,68.900002,65.900002
20161022130000,0.0,0.0,9,61.099998,69.099998,68.900002,65.900002
20161022131500,57.0,20.652174,32,54.700001,69.0,68.699997,65.699997
20161022133000,55.200001,20.0,33,54.700001,68.300003,68.099998,65.099998
20161022134500,0.0,0.0,8,57.5,68.400002,68.699997,65.699997
20161022140000,31.200001,11.304348,27,61.700001,68.900002,68.800003,65.800003
20161022141500,0.0,0.0,9,62.799999,69.099998,68.900002,65.900002
20161022143000,0.0,0.0,9,56.299999,69.099998,68.900002,65.900002
20161022144500,0.0,0.0,9,59.099998,69.099998,68.900002,65.900002
20161022150000,0.0,0.0,9,61.099998,69.099998,68.900002,65.900002
20161022151500,0.0,0.0,9,58.700001,69.099998,68.900002,65.900002
20161022153000,0.0,0.0,9,59.900002,69.099998,68.900002,65.900002
20161022154500,0.0,0.0,9,55.799999,69.0,68.900002,65.900002
20161022160000,0.0,0.0,9,59.700001,69.099998,68.900002,65.900002
20161022161500,0.0,0.0,9,59.0,69.099998,68.900002,65.900002
20161022163000,0.0,0.0,9,59.0,69.099998,68.900002,65.900002
20161022164500,0.0,0.0,9,56.299999,69.099998,68.900002,65.900002
20161022170000,0.0,0.0,9,57.900002,69.099998,68.900002,65.900002
20161022171500,0.0,0.0,24,60.299999,69.199997,68.900002,65.900002
20161022173000,0.0,0.0,14,60.299999,69.199997,68.900002,65.900002
20161022174500,0.0,0.0,9,58.700001,69.099998,68.900002,65.900002
20161022180000,0.0,0.0,9,56.700001,69.099998,68.900002,65.900002
20161022181500,72.0,26.086957,30,54.700001,69.099998,68.900002,65.900002
20161022183000,0.0,0.0,9,57.5,69.099998,68.900002,65.900002
20161022184500,0.0,0.0,9,57.5,69.099998,68.900002,65.900002
20161022190000,60.0,21.73913,30,58.799999,69.199997,68.900002,65.900002
20161022191500,0.0,0.0,9,56.299999,69.099998,68.900002,65.900002
20161022193000,64.199997,23.260868,31,56.299999,69.199997,68.900002,65.900002
20161022194500,0.0,0.0,9,57.099998,69.099998,68.900002,65.900002
20161022200000,0.0,0.0,14,59.5,69.199997,68.900002,65.900002
20161022201500,0.0,0.0,9,56.599998,69.099998,68.900002,65.900002
20161022203000,57.0,20.652174,31,56.599998,69.199997,68.900002,65.900002
20161022204500,54.0,19.565217,30,58.5,69.199997,68.900002,65.900002
20161022210000,0.0,0.0,9,57.900002,69.099998,68.900002,65.900002
20161022211500,57.0,20.652174,31,56.0,69.199997,68.900002,65.900002
20161022213000,0.0,0.0,9,58.0,69.099998,68.900002,65.900002
20161022214500,0.0,0.0,9,58.0,69.099998,68.900002,65.900002
20161022220000,0.0,0.0,9,58.0,69.099998,68.900002,65.900002
20161022221500,51.599998,18.695652,30,56.400002,69.199997,68.900002,65.900002
20161022223000,54.0,19.565217,31,58.0,69.199997,68.900002,65.900002
20161022224500,51.599998,18.695652,30,58.799999,69.199997,68.900002,65.900002
20161022230000,0.0,0.0,9,57.200001,69.099998,68.900002,65.900002
20161022231500,0.0,0.0,9,58.299999,69.099998,68.900002,65.900002
20161022233000,0.0,0.0,9,55.900002,69.099998,68.900002,65.900002
20161022234500,0.0,0.0,16,57.099998,69.099998,68.900002,65.900002
20161023000000,43.200001,15.652174,31,59.099998,69.199997,68.900002,65.900002
20161023001500,0.0,0.0,9,59.099998,69.099998,68.900002,65.900002
20161023003000,0.0,0.0,9,58.5,69.099998,68.900002,65.900002
20161023004500,60.0,21.73913,31,55.599998,69.199997,68.900002,65.900002
20161023010000,0.0,0.0,13,58.700001,69.199997,68.900002,65.900002
20161023011500,0.0,0.0,9,56.099998,69.099998,68.900002,65.900002
20161023013000,0.0,0.0,9,56.799999,69.099998,68.900002,65.900002
20161023014500,51.599998,18.695652,31,57.700001,69.199997,68.900002,65.900002
20161023020000,0.0,0.0,9,59.5,69.099998,68.900002,65.900002
20161023021500,0.0,0.0,9,58.299999,69.099998,68.900002,65.900002
20161023023000,0.0,0.0,9,58.299999,69.099998,68.900002,65.900002
20161023024500,0.0,0.0,9,59.099998,69.099998,68.900002,65.900002
20161023030000,60.0,21.73913,32,57.599998,69.199997,68.900002,65.900002
20161023031500,0.0,0.0,9,57.599998,69.099998,68.900002,65.900002
20161023033000,58.799999,21.304348,32,58.400002,69.199997,68.900002,65.900002
20161023034500,0.0,0.0,9,59.5,69.099998,68.900002,65.900002
20161023040000,55.200001,20.0,31,59.5,69.199997,68.900002,65.900002
20161023041500,0.0,0.0,13,59.5,69.199997,68.900002,65.900002
20161023043000,0.0,0.0,9,56.400002,69.099998,68.900002,65.900002
20161023044500,0.0,0.0,9,59.900002,69.099998,68.900002,65.900002
20161023050000,0.0,0.0,9,57.900002,69.099998,68.900002,65.900002
20161023051500,0.0,0.0,9,59.5,69.099998,68.900002,65.900002
20161023053000,0.0,0.0,9,58.700001,69.099998,68.900002,65.900002
20161023054500,60.0,21.73913,31,60.0,69.199997,68.900002,65.900002
20161023060000,0.0,0.0,9,58.299999,69.099998,68.900002,65.900002
20161023061500,0.0,0.0,9,59.099998,69.099998,68.900002,65.900002
20161023063000,0.0,0.0,9,57.900002,69.099998,68.900002,65.900002
20161023064500,51.599998,18.695652,31,58.799999,69.199997,68.900002,65.900002
20161023070000,0.0,0.0,9,58.799999,69.099998,68.900002,65.900002
20161023071500,0.0,0.0,9,57.099998,69.099998,68.900002,65.900002
20161023073000,50.400002,18.26087,31,58.400002,69.199997,68.900002,65.900002
20161023074500,48.599998,17.608695,31,57.200001,69.199997,68.900002,65.900002
20161023080000,46.799999,16.956521,31,57.200001,69.199997,68.900002,65.900002
20161023081500,55.200001,20.0,31,58.0,69.199997,68.900002,65.900002
20161023083000,0.0,0.0,13,59.099998,69.099998,68.900002,65.900002
20161023084500,72.0,26.086957,35,55.099998,68.400002,68.5,65.5
20161023090000,48.599998,17.608695,32,56.0,68.5,68.699997,65.699997
20161023091500,0.0,0.0,9,57.5,68.699997,68.5,65.5
20161023093000,0.0,0.0,9,56.599998,68.699997,68.5,65.5
20161023094500,0.0,0.0,9,56.599998,68.699997,68.699997,65.699997
20161023100000,0.0,0.0,9,60.700001,69.099998,68.900002,65.900002
20161023101500,0.0,0.0,9,56.700001,68.599998,68.900002,65.900002
20161023103000,0.0,0.0,13,54.299999,68.599998,68.800003,65.800003
20161023104500,31.200001,11.304348,29,59.099998,68.900002,68.599998,65.599998
20161023110000,50.400002,18.26087,34,54.299999,68.599998,68.5,65.5
