PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161023111500,0.0,0.0,29,53.5,68.300003,68.5,65.5
20161023113000,0.0,0.0,22,55.599998,68.199997,68.5,65.5
20161023114500,0.0,0.0,7,56.700001,68.400002,68.800003,65.800003
20161023120000,0.0,0.0,9,59.099998,68.800003,68.599998,65.599998
20161023121500,0.0,0.0,9,54.700001,68.699997,68.5,65.5
20161023123000,0.0,0.0,9,57.400002,68.699997,68.5,65.5
20161023124500,48.599998,17.608695,26,57.400002,68.800003,68.5,65.5
20161023130000,51.599998,18.695652,27,57.400002,68.800003,68.5,65.5
20161023131500,51.599998,18.695652,27,56.400002,68.800003,68.5,65.5
20161023133000,51.599998,18.695652,27,56.400002,68.800003,68.5,65.5
20161023134500,55.200001,20.0,27,55.599998,68.800003,68.5,65.5
20161023140000,50.400002,18.26087,27,56.700001,68.800003,68.5,65.5
20161023141500,55.200001,20.0,28,54.299999,68.400002,68.5,65.5
20161023143000,0.0,0.0,9,54.299999,68.199997,68.5,65.5
20161023144500,55.200001,20.0,28,55.0,68.300003,68.5,65.5
20161023150000,0.0,0.0,9,54.299999,68.199997,68.5,65.5
20161023151500,0.0,0.0,9,55.900002,68.199997,68.5,65.5
20161023153000,0.0,0.0,9,53.900002,68.199997,68.5,65.5
20161023154500,44.400002,16.086957,27,56.299999,68.300003,68.5,65.5
20161023160000,0.0,0.0,9,54.700001,68.199997,68.5,65.5
20161023161500,55.200001,20.0,29,55.700001,68.400002,68.5,65.5
20161023163000,0.0,0.0,9,54.200001,68.199997,68.5,65.5
20161023164500,55.200001,20.0,28,55.599998,68.300003,68.5,65.5
20161023170000,44.400002,16.086957,27,55.599998,68.300003,68.5,65.5
20161023171500,0.0,0.0,15,55.599998,68.199997,68.5,65.5
20161023173000,50.400002,18.26087,28,55.599998,68.300003,68.5,65.5
20161023174500,0.0,0.0,9,55.599998,68.199997,68.5,65.5
20161023180000,69.599998,25.217391,30,55.599998,68.300003,68.5,65.5
20161023181500,55.200001,20.0,28,55.599998,68.300003,68.5,65.5
20161023183000,66.599998,24.130434,30,55.599998,68.199997,68.5,65.5
20161023184500,51.599998,18.695652,28,55.599998,68.300003,68.5,65.5
20161023190000,50.400002,18.26087,28,56.299999,68.300003,68.5,65.5
20161023191500,0.0,0.0,9,55.5,68.199997,68.5,65.5
20161023193000,0.0,0.0,9,55.5,68.199997,68.5,65.5
20161023194500,0.0,0.0,9,55.5,68.199997,68.5,65.5
20161023200000,0.0,0.0,9,61.5,68.900002,68.900002,65.900002
20161023201500,0.0,0.0,9,63.700001,69.099998,68.900002,65.900002
20161023203000,48.599998,17.608695,28,56.400002,68.599998,68.900002,65.900002
20161023204500,50.400002,18.26087,29,56.400002,68.699997,68.900002,65.900002
20161023210000,50.400002,18.26087,28,56.400002,68.699997,68.900002,65.900002
20161023211500,0.0,0.0,25,57.099998,68.699997,68.900002,65.900002
20161023213000,0.0,0.0,17,57.900002,68.699997,68.900002,65.900002
20161023214500,0.0,0.0,9,56.099998,68.599998,68.900002,65.900002
20161023220000,0.0,0.0,9,56.099998,68.599998,68.900002,65.900002
20161023221500,0.0,0.0,13,57.200001,68.699997,68.900002,65.900002
20161023223000,50.400002,18.26087,29,56.400002,68.699997,68.900002,65.900002
20161023224500,57.0,20.652174,29,56.400002,68.699997,68.900002,65.900002
20161023230000,55.200001,20.0,29,56.400002,68.699997,68.900002,65.900002
20161023231500,0.0,0.0,9,56.400002,68.599998,68.900002,65.900002
20161023233000,44.400002,16.086957,25,56.400002,68.599998,68.900002,65.900002
20161023234500,0.0,0.0,25,56.400002,68.699997,68.900002,65.900002
20161024000000,0.0,0.0,9,56.400002,68.599998,68.900002,65.900002
20161024001500,66.599998,24.130434,30,56.400002,68.699997,68.900002,65.900002
20161024003000,66.599998,24.130434,30,56.400002,68.699997,68.900002,65.900002
20161024004500,0.0,0.0,9,56.400002,68.599998,68.900002,65.900002
20161024010000,0.0,0.0,25,57.099998,68.699997,68.900002,65.900002
20161024011500,0.0,0.0,9,56.299999,68.599998,68.900002,65.900002
20161024013000,0.0,0.0,9,56.299999,68.599998,68.900002,65.900002
20161024014500,0.0,0.0,9,56.299999,68.599998,68.900002,65.900002
20161024020000,0.0,0.0,9,57.099998,68.599998,68.900002,65.900002
20161024021500,50.400002,18.26087,29,57.099998,68.699997,68.900002,65.900002
20161024023000,0.0,0.0,9,57.099998,68.599998,68.900002,65.900002
20161024024500,0.0,0.0,9,57.099998,68.599998,68.900002,65.900002
20161024030000,44.400002,16.086957,28,57.099998,68.699997,68.900002,65.900002
20161024031500,50.400002,18.26087,30,56.400002,68.599998,68.800003,65.800003
20161024033000,0.0,0.0,9,57.099998,68.599998,68.699997,65.699997
20161024034500,0.0,0.0,17,58.400002,68.900002,68.599998,65.599998
20161024040000,64.199997,23.260868,34,55.200001,68.300003,68.5,65.5
20161024041500,0.0,0.0,22,55.200001,68.199997,68.5,65.5
20161024043000,46.799999,16.956521,33,55.900002,68.300003,68.5,65.5
20161024044500,0.0,0.0,9,55.900002,68.199997,68.5,65.5
20161024050000,51.599998,18.695652,33,55.900002,68.300003,68.5,65.5
20161024051500,51.599998,18.695652,33,55.900002,68.300003,68.5,65.5
20161024053000,40.799999,14.782608,32,56.700001,68.300003,68.5,65.5
20161024054500,0.0,0.0,9,56.700001,68.300003,68.5,65.5
20161024060000,54.0,19.565217,34,56.0,68.300003,68.5,65.5
20161024061500,55.200001,20.0,34,56.0,68.300003,68.5,65.5
20161024063000,0.0,0.0,15,56.0,68.300003,68.5,65.5
20161024064500,0.0,0.0,11,56.0,68.300003,68.5,65.5
20161024070000,0.0,0.0,9,56.0,68.199997,68.5,65.5
20161024071500,0.0,0.0,9,56.700001,68.199997,68.5,65.5
20161024073000,0.0,0.0,9,56.700001,68.199997,68.5,65.5
20161024074500,0.0,0.0,21,56.700001,68.300003,68.5,65.5
20161024080000,0.0,0.0,9,56.0,68.300003,68.5,65.5
20161024081500,0.0,0.0,5,58.799999,68.400002,68.900002,65.900002
20161024083000,0.0,0.0,5,61.5,68.599998,68.900002,65.900002
20161024084500,0.0,0.0,7,62.799999,69.199997,68.900002,65.900002
20161024090000,0.0,0.0,9,56.299999,69.099998,68.900002,65.900002
20161024091500,44.400002,16.086957,28,56.299999,69.199997,68.900002,65.900002
20161024093000,57.0,20.652174,30,56.299999,69.199997,68.900002,65.900002
20161024094500,57.0,20.652174,31,54.700001,69.0,68.900002,65.900002
20161024100000,72.0,26.086957,32,54.099998,69.199997,68.900002,65.900002
20161024101500,115.199997,41.739129,38,54.099998,69.5,68.900002,65.900002
20161024103000,115.199997,41.739129,38,54.099998,69.300003,68.900002,65.900002
20161024104500,116.400002,42.173914,38,54.099998,69.099998,68.900002,65.900002
20161024110000,125.400002,45.434783,40,54.099998,68.699997,68.900002,65.900002
20161024111500,66.0,23.913043,31,53.5,68.099998,68.900002,65.900002
20161024113000,61.200001,22.173913,31,54.700001,68.599998,68.900002,65.900002
20161024114500,72.0,26.086957,33,53.900002,68.800003,68.900002,65.900002
20161024120000,51.599998,18.695652,30,54.599998,68.599998,68.900002,65.900002
20161024121500,0.0,0.0,13,54.599998,68.699997,68.900002,65.900002
20161024123000,50.400002,18.26087,30,55.299999,68.699997,68.900002,65.900002
20161024124500,54.0,19.565217,31,54.700001,68.699997,68.900002,65.900002
20161024130000,0.0,0.0,9,54.700001,68.5,68.800003,65.800003
20161024131500,43.200001,15.652174,31,54.700001,68.699997,68.900002,65.900002
20161024133000,51.599998,18.695652,32,53.900002,69.0,68.900002,65.900002
20161024134500,86.400002,31.304348,36,53.900002,69.5,68.900002,65.900002
20161024140000,145.800003,52.826088,45,53.900002,69.699997,68.900002,65.900002
20161024141500,138.0,50.0,43,53.900002,69.099998,68.900002,65.900002
20161024143000,176.399994,63.913041,49,53.900002,69.5,68.900002,65.900002
20161024144500,148.199997,53.695651,44,53.900002,68.300003,68.900002,65.900002
20161024150000,141.0,51.086957,43,53.900002,69.0,68.900002,65.900002
20161024151500,0.0,0.0,0,57.099998,70.099998,72.699997,69.699997
20161024153000,0.0,0.0,0,61.5,70.099998,72.699997,69.699997
20161024154500,0.0,0.0,0,63.599998,70.900002,72.699997,69.699997
20161024160000,0.0,0.0,0,64.800003,71.199997,72.699997,69.699997
20161024161500,0.0,0.0,0,64.800003,71.0,72.699997,69.699997
20161024163000,0.0,0.0,0,64.800003,71.400002,72.699997,69.699997
20161024164500,0.0,0.0,0,64.800003,71.199997,72.699997,69.699997
20161024170000,0.0,0.0,0,65.800003,71.300003,72.699997,69.699997
20161024171500,0.0,0.0,0,65.800003,71.300003,72.699997,69.699997
20161024173000,0.0,0.0,0,65.800003,71.300003,72.699997,69.699997
20161024174500,0.0,0.0,0,65.800003,71.300003,72.699997,69.699997
20161024180000,0.0,0.0,0,65.800003,71.300003,72.699997,69.699997
20161024181500,0.0,0.0,0,65.800003,71.199997,72.699997,69.699997
20161024183000,0.0,0.0,0,65.800003,71.099998,72.699997,69.699997
20161024184500,0.0,0.0,0,65.800003,70.900002,72.699997,69.699997
20161024190000,0.0,0.0,1,65.800003,70.900002,72.699997,69.699997
20161024191500,0.0,0.0,0,65.800003,70.800003,72.699997,69.699997
20161024193000,0.0,0.0,0,65.800003,70.800003,72.599998,69.599998
20161024194500,0.0,0.0,0,65.800003,70.699997,72.599998,69.599998
20161024200000,0.0,0.0,0,65.800003,70.800003,72.400002,69.400002
20161024201500,0.0,0.0,0,65.800003,70.699997,72.400002,69.400002
20161024203000,0.0,0.0,0,65.800003,70.800003,72.300003,69.300003
20161024204500,0.0,0.0,0,65.800003,70.699997,72.300003,69.300003
20161024210000,0.0,0.0,0,65.800003,70.699997,72.300003,69.300003
20161024211500,0.0,0.0,0,65.800003,70.699997,72.300003,69.300003
20161024213000,0.0,0.0,0,65.800003,70.599998,72.300003,69.300003
20161024214500,0.0,0.0,0,65.800003,70.699997,72.300003,69.300003
20161024220000,0.0,0.0,0,65.800003,70.699997,72.300003,69.300003
20161024221500,0.0,0.0,0,65.800003,70.599998,72.300003,69.300003
20161024223000,0.0,0.0,0,65.800003,70.699997,72.300003,69.300003
20161024224500,0.0,0.0,0,65.800003,70.699997,72.300003,69.300003
20161024230000,0.0,0.0,0,65.800003,70.699997,72.300003,69.300003
20161024231500,0.0,0.0,0,65.800003,70.599998,72.300003,69.300003
20161024233000,0.0,0.0,0,65.800003,70.599998,72.300003,69.300003
20161024234500,0.0,0.0,0,65.800003,70.599998,72.300003,69.300003
20161025000000,0.0,0.0,0,65.800003,70.599998,72.300003,69.300003
20161025001500,0.0,0.0,0,65.800003,70.599998,72.300003,69.300003
20161025003000,0.0,0.0,0,65.800003,70.5,72.300003,69.300003
20161025004500,0.0,0.0,0,65.800003,70.5,72.300003,69.300003
20161025010000,0.0,0.0,0,65.800003,70.599998,72.300003,69.300003
20161025011500,0.0,0.0,0,64.900002,70.599998,72.300003,69.300003
20161025013000,0.0,0.0,0,64.900002,70.5,72.300003,69.300003
20161025014500,0.0,0.0,0,64.900002,70.599998,72.300003,69.300003
20161025020000,0.0,0.0,0,64.900002,70.599998,72.300003,69.300003
20161025021500,0.0,0.0,0,64.900002,70.599998,72.300003,69.300003
20161025023000,0.0,0.0,0,64.900002,70.5,72.300003,69.300003
20161025024500,0.0,0.0,0,64.900002,70.5,72.300003,69.300003
20161025030000,0.0,0.0,0,64.900002,70.5,72.300003,69.300003
20161025031500,0.0,0.0,0,64.900002,70.5,72.300003,69.300003
20161025033000,0.0,0.0,0,64.900002,70.5,72.300003,69.300003
20161025034500,0.0,0.0,0,64.900002,70.5,72.300003,69.300003
20161025040000,0.0,0.0,0,64.900002,70.5,72.300003,69.300003
20161025041500,0.0,0.0,0,64.900002,70.5,72.300003,69.300003
20161025043000,0.0,0.0,0,64.900002,70.5,72.300003,69.300003
20161025044500,0.0,0.0,0,64.900002,70.5,72.300003,69.300003
20161025050000,0.0,0.0,0,64.900002,70.5,72.300003,69.300003
20161025051500,0.0,0.0,0,64.900002,70.5,72.300003,69.300003
20161025053000,0.0,0.0,0,64.900002,70.699997,72.199997,69.199997
20161025054500,0.0,0.0,0,64.900002,70.699997,71.800003,68.800003
20161025060000,0.0,0.0,0,64.900002,70.699997,71.800003,68.800003
20161025061500,0.0,0.0,1,64.900002,70.599998,71.400002,68.400002
20161025063000,0.0,0.0,0,64.0,70.5,71.400002,68.400002
20161025064500,0.0,0.0,0,64.0,70.5,71.400002,68.400002
20161025070000,0.0,0.0,6,64.0,70.5,70.900002,67.900002
20161025071500,60.0,21.73913,25,58.400002,70.300003,70.900002,67.900002
20161025073000,0.0,0.0,4,61.900002,70.300003,70.900002,67.900002
20161025074500,0.0,0.0,1,63.099998,70.300003,70.900002,67.900002
20161025080000,0.0,0.0,3,63.099998,70.599998,70.900002,67.900002
20161025081500,0.0,0.0,2,63.099998,70.599998,70.900002,67.900002
20161025083000,0.0,0.0,3,63.099998,70.699997,70.900002,67.900002
20161025084500,0.0,0.0,3,63.099998,70.900002,70.800003,67.800003
20161025090000,0.0,0.0,9,63.099998,70.900002,70.400002,67.400002
20161025091500,0.0,0.0,8,62.0,71.0,71.099998,68.099998
20161025093000,0.0,0.0,0,55.5,70.300003,71.800003,68.800003
20161025094500,0.0,0.0,0,60.700001,70.599998,71.800003,68.800003
20161025100000,0.0,0.0,1,62.799999,71.099998,71.800003,68.800003
20161025101500,0.0,0.0,7,63.599998,71.599998,71.099998,68.099998
20161025103000,0.0,0.0,4,64.800003,71.599998,71.800003,68.800003
20161025104500,0.0,0.0,4,64.800003,71.599998,71.800003,68.800003
20161025110000,0.0,0.0,4,65.800003,71.699997,71.800003,68.800003
20161025111500,0.0,0.0,5,65.800003,71.699997,71.800003,68.800003
20161025113000,0.0,0.0,5,65.800003,71.800003,71.800003,68.800003
20161025114500,0.0,0.0,5,64.900002,71.800003,71.800003,68.800003
20161025120000,74.400002,26.956522,26,58.0,71.300003,70.800003,67.800003
20161025121500,135.600006,49.130437,35,53.5,69.599998,68.900002,65.900002
20161025123000,0.0,0.0,0,54.299999,69.599998,72.199997,69.199997
20161025124500,0.0,0.0,6,55.599998,69.599998,70.599998,67.599998
20161025130000,0.0,0.0,0,58.700001,69.699997,72.199997,69.199997
20161025131500,66.599998,24.130434,26,60.400002,69.800003,70.900002,67.900002
20161025133000,0.0,0.0,0,57.099998,69.599998,71.800003,68.800003
20161025134500,0.0,0.0,0,60.700001,70.199997,71.800003,68.800003
20161025140000,0.0,0.0,0,57.599998,68.699997,71.300003,68.300003
20161025141500,0.0,0.0,16,53.900002,68.599998,70.300003,67.300003
20161025143000,0.0,0.0,0,55.5,68.699997,72.199997,69.199997
20161025144500,0.0,0.0,0,59.200001,69.099998,72.199997,69.199997
20161025150000,0.0,0.0,0,61.5,69.400002,71.800003,68.800003
20161025151500,0.0,0.0,0,63.200001,70.0,71.800003,68.800003
20161025153000,0.0,0.0,0,63.200001,69.800003,71.800003,68.800003
20161025154500,0.0,0.0,0,64.0,70.400002,71.800003,68.800003
20161025160000,0.0,0.0,0,64.0,70.300003,71.800003,68.800003
20161025161500,0.0,0.0,0,64.0,70.300003,71.800003,68.800003
20161025163000,0.0,0.0,0,64.0,70.400002,71.800003,68.800003
20161025164500,0.0,0.0,0,64.0,70.400002,71.800003,68.800003
20161025170000,0.0,0.0,0,64.800003,70.5,71.800003,68.800003
20161025171500,0.0,0.0,0,64.800003,70.5,71.800003,68.800003
20161025173000,0.0,0.0,0,64.800003,70.300003,71.800003,68.800003
20161025174500,0.0,0.0,0,64.800003,70.199997,71.800003,68.800003
20161025180000,0.0,0.0,0,64.800003,70.199997,71.800003,68.800003
20161025181500,0.0,0.0,0,64.800003,70.199997,71.800003,68.800003
20161025183000,0.0,0.0,0,64.800003,70.099998,71.800003,68.800003
20161025184500,0.0,0.0,0,64.800003,70.099998,71.800003,68.800003
20161025190000,0.0,0.0,0,65.800003,70.099998,71.800003,68.800003
20161025191500,0.0,0.0,0,65.800003,70.0,71.800003,68.800003
20161025193000,0.0,0.0,0,65.800003,69.900002,71.800003,68.800003
20161025194500,0.0,0.0,0,65.800003,70.0,71.800003,68.800003
20161025200000,0.0,0.0,0,65.800003,69.900002,71.800003,68.800003
20161025201500,0.0,0.0,0,65.800003,69.900002,71.800003,68.800003
20161025203000,0.0,0.0,0,65.800003,69.900002,71.800003,68.800003
20161025204500,0.0,0.0,0,65.800003,69.800003,71.800003,68.800003
20161025210000,0.0,0.0,0,65.800003,69.900002,71.800003,68.800003
20161025211500,0.0,0.0,0,65.800003,69.800003,71.800003,68.800003
20161025213000,0.0,0.0,0,65.800003,69.900002,71.800003,68.800003
20161025214500,0.0,0.0,0,65.800003,69.800003,71.800003,68.800003
20161025220000,0.0,0.0,0,65.800003,69.800003,71.800003,68.800003
20161025221500,0.0,0.0,0,65.800003,69.900002,71.800003,68.800003
20161025223000,0.0,0.0,0,65.800003,69.800003,71.800003,68.800003
20161025224500,0.0,0.0,0,65.800003,69.900002,71.800003,68.800003
20161025230000,0.0,0.0,0,65.800003,69.800003,71.800003,68.800003
20161025231500,0.0,0.0,0,65.800003,69.800003,71.800003,68.800003
20161025233000,0.0,0.0,0,65.0,69.800003,71.800003,68.800003
20161025234500,0.0,0.0,0,65.0,69.800003,71.800003,68.800003
20161026000000,0.0,0.0,0,65.0,69.800003,71.800003,68.800003
20161026001500,0.0,0.0,0,65.0,69.800003,71.800003,68.800003
20161026003000,0.0,0.0,0,65.0,69.699997,71.800003,68.800003
20161026004500,0.0,0.0,0,65.0,69.800003,71.800003,68.800003
20161026010000,0.0,0.0,0,65.0,69.699997,71.800003,68.800003
20161026011500,0.0,0.0,0,65.0,69.699997,71.800003,68.800003
20161026013000,0.0,0.0,0,65.0,69.699997,71.800003,68.800003
20161026014500,0.0,0.0,0,65.0,69.699997,71.800003,68.800003
20161026020000,0.0,0.0,0,65.0,69.699997,71.800003,68.800003
20161026021500,0.0,0.0,0,65.0,69.699997,71.800003,68.800003
20161026023000,0.0,0.0,0,65.0,69.699997,71.800003,68.800003
20161026024500,0.0,0.0,0,65.0,69.599998,71.800003,68.800003
20161026030000,0.0,0.0,0,65.0,69.699997,71.800003,68.800003
20161026031500,0.0,0.0,0,65.0,69.599998,71.800003,68.800003
20161026033000,0.0,0.0,0,65.0,69.599998,71.800003,68.800003
20161026034500,0.0,0.0,0,65.0,69.599998,71.800003,68.800003
20161026040000,0.0,0.0,0,65.0,69.599998,71.800003,68.800003
20161026041500,0.0,0.0,0,65.0,69.599998,71.800003,68.800003
20161026043000,0.0,0.0,0,65.0,69.599998,71.800003,68.800003
20161026044500,0.0,0.0,0,65.0,69.699997,71.800003,68.800003
20161026050000,0.0,0.0,0,65.0,69.599998,71.800003,68.800003
20161026051500,0.0,0.0,0,65.0,69.599998,71.800003,68.800003
20161026053000,0.0,0.0,0,65.0,69.599998,71.800003,68.800003
20161026054500,0.0,0.0,0,65.0,69.599998,71.800003,68.800003
20161026060000,0.0,0.0,0,65.0,69.699997,71.800003,68.800003
20161026061500,0.0,0.0,0,64.0,69.699997,71.800003,68.800003
20161026063000,0.0,0.0,0,64.0,69.800003,71.800003,68.800003
20161026064500,0.0,0.0,0,64.0,69.800003,71.800003,68.800003
20161026070000,0.0,0.0,0,64.0,69.800003,71.800003,68.800003
20161026071500,0.0,0.0,0,64.0,69.699997,71.800003,68.800003
20161026073000,0.0,0.0,0,63.200001,69.699997,71.800003,68.800003
20161026074500,0.0,0.0,0,63.200001,69.699997,71.800003,68.800003
20161026080000,0.0,0.0,0,63.200001,69.699997,71.800003,68.800003
20161026081500,0.0,0.0,0,63.200001,69.699997,71.800003,68.800003
20161026083000,0.0,0.0,0,63.200001,69.599998,71.800003,68.800003
20161026084500,0.0,0.0,0,63.200001,69.800003,71.800003,68.800003
20161026090000,0.0,0.0,0,63.200001,70.0,71.800003,68.800003
20161026091500,0.0,0.0,0,63.200001,70.199997,71.800003,68.800003
20161026093000,0.0,0.0,0,64.0,70.300003,71.800003,68.800003
20161026094500,0.0,0.0,0,64.0,69.800003,71.800003,68.800003
20161026100000,0.0,0.0,1,64.0,70.5,71.800003,68.800003
20161026101500,0.0,0.0,1,64.0,70.5,71.800003,68.800003
20161026103000,0.0,0.0,0,64.0,70.699997,71.800003,68.800003
20161026104500,0.0,0.0,0,64.0,70.199997,71.800003,68.800003
20161026110000,0.0,0.0,3,64.0,70.599998,71.800003,68.800003
20161026111500,0.0,0.0,0,64.0,70.800003,71.800003,68.800003
20161026113000,0.0,0.0,0,64.0,70.199997,71.800003,68.800003
20161026114500,0.0,0.0,0,64.0,70.5,71.800003,68.800003
20161026120000,0.0,0.0,0,64.0,70.099998,71.800003,68.800003
20161026121500,0.0,0.0,0,64.0,70.5,71.800003,68.800003
20161026123000,0.0,0.0,0,64.0,70.599998,71.800003,68.800003
20161026124500,0.0,0.0,0,64.0,70.699997,71.800003,68.800003
20161026130000,0.0,0.0,0,64.0,70.699997,71.800003,68.800003
20161026131500,0.0,0.0,0,64.0,70.300003,71.800003,68.800003
20161026133000,0.0,0.0,0,64.0,70.599998,71.800003,68.800003
20161026134500,0.0,0.0,1,64.0,71.199997,71.800003,68.800003
20161026140000,0.0,0.0,0,64.800003,70.699997,71.800003,68.800003
20161026141500,0.0,0.0,0,64.800003,69.300003,71.800003,68.800003
20161026143000,0.0,0.0,0,64.800003,68.900002,71.800003,68.800003
20161026144500,0.0,0.0,0,64.800003,69.699997,71.800003,68.800003
20161026150000,0.0,0.0,0,64.0,68.699997,71.800003,68.800003
20161026151500,0.0,0.0,0,64.0,68.099998,71.800003,68.800003
20161026153000,0.0,0.0,0,64.0,69.400002,71.800003,68.800003
20161026154500,0.0,0.0,1,64.0,70.199997,71.800003,68.800003
20161026160000,0.0,0.0,1,64.0,70.599998,71.699997,68.699997
20161026161500,0.0,0.0,3,64.800003,71.099998,71.599998,68.599998
20161026163000,0.0,0.0,4,64.800003,71.400002,71.599998,68.599998
20161026164500,0.0,0.0,1,64.800003,71.199997,71.699997,68.699997
20161026170000,0.0,0.0,0,64.800003,71.0,71.699997,68.699997
20161026171500,0.0,0.0,1,64.800003,71.0,71.599998,68.599998
20161026173000,0.0,0.0,0,64.800003,70.800003,71.400002,68.400002
20161026174500,0.0,0.0,0,65.800003,70.699997,71.400002,68.400002
20161026180000,0.0,0.0,0,65.800003,70.5,71.400002,68.400002
20161026181500,0.0,0.0,0,65.800003,70.400002,71.599998,68.599998
20161026183000,0.0,0.0,0,65.800003,70.400002,71.699997,68.699997
20161026184500,0.0,0.0,0,65.800003,70.199997,71.5,68.5
20161026190000,0.0,0.0,1,65.800003,70.300003,71.199997,68.199997
20161026191500,0.0,0.0,0,65.800003,70.099998,71.300003,68.300003
20161026193000,0.0,0.0,0,65.800003,70.199997,71.300003,68.300003
20161026194500,0.0,0.0,0,65.800003,70.0,71.300003,68.300003
20161026200000,0.0,0.0,0,65.800003,70.0,71.300003,68.300003
20161026201500,0.0,0.0,0,65.800003,70.0,71.300003,68.300003
20161026203000,0.0,0.0,6,65.800003,69.900002,70.800003,67.800003
20161026204500,0.0,0.0,3,65.800003,70.0,70.900002,67.900002
20161026210000,0.0,0.0,4,64.800003,69.900002,71.099998,68.099998
20161026211500,0.0,0.0,0,64.800003,70.0,71.400002,68.400002
20161026213000,0.0,0.0,0,64.800003,69.800003,71.400002,68.400002
20161026214500,0.0,0.0,0,64.800003,69.900002,71.400002,68.400002
20161026220000,0.0,0.0,0,64.800003,69.800003,71.400002,68.400002
20161026221500,0.0,0.0,0,64.800003,69.900002,71.400002,68.400002
20161026223000,0.0,0.0,0,64.800003,69.800003,71.400002,68.400002
20161026224500,0.0,0.0,0,64.800003,69.800003,71.400002,68.400002
20161026230000,0.0,0.0,0,64.800003,69.800003,71.400002,68.400002
20161026231500,0.0,0.0,0,64.800003,69.800003,71.400002,68.400002
20161026233000,0.0,0.0,0,64.800003,69.699997,71.400002,68.400002
20161026234500,0.0,0.0,0,64.800003,69.800003,71.400002,68.400002
20161027000000,0.0,0.0,0,64.800003,69.699997,71.400002,68.400002
20161027001500,0.0,0.0,0,64.800003,69.800003,71.400002,68.400002
20161027003000,0.0,0.0,0,64.800003,69.699997,71.400002,68.400002
20161027004500,0.0,0.0,0,64.800003,69.699997,71.400002,68.400002
20161027010000,0.0,0.0,0,64.800003,69.699997,71.400002,68.400002
20161027011500,0.0,0.0,0,64.800003,69.699997,71.400002,68.400002
20161027013000,0.0,0.0,0,64.800003,69.699997,71.400002,68.400002
20161027014500,0.0,0.0,0,64.800003,69.699997,71.400002,68.400002
20161027020000,0.0,0.0,0,64.800003,69.699997,71.400002,68.400002
20161027021500,0.0,0.0,0,64.800003,69.599998,71.400002,68.400002
20161027023000,0.0,0.0,0,64.800003,69.699997,71.400002,68.400002
20161027024500,0.0,0.0,0,64.800003,69.599998,71.400002,68.400002
20161027030000,0.0,0.0,0,64.800003,69.699997,71.400002,68.400002
20161027031500,0.0,0.0,0,64.800003,69.599998,71.400002,68.400002
20161027033000,0.0,0.0,0,64.800003,69.699997,71.400002,68.400002
20161027034500,0.0,0.0,0,64.800003,69.599998,71.400002,68.400002
20161027040000,0.0,0.0,0,64.800003,69.599998,71.400002,68.400002
20161027041500,0.0,0.0,0,64.800003,69.599998,71.400002,68.400002
20161027043000,0.0,0.0,0,64.800003,69.599998,71.400002,68.400002
20161027044500,0.0,0.0,0,64.800003,69.699997,71.400002,68.400002
20161027050000,0.0,0.0,0,64.800003,69.599998,71.400002,68.400002
20161027051500,0.0,0.0,0,64.800003,69.599998,71.400002,68.400002
20161027053000,0.0,0.0,0,64.800003,69.599998,71.400002,68.400002
20161027054500,0.0,0.0,0,64.800003,69.599998,71.400002,68.400002
20161027060000,0.0,0.0,0,64.0,69.699997,71.400002,68.400002
20161027061500,0.0,0.0,0,64.0,69.800003,71.400002,68.400002
20161027063000,0.0,0.0,0,64.0,69.900002,71.400002,68.400002
20161027064500,0.0,0.0,0,64.0,69.900002,71.400002,68.400002
20161027070000,0.0,0.0,0,64.0,70.0,71.400002,68.400002
20161027071500,0.0,0.0,0,64.0,70.099998,71.400002,68.400002
20161027073000,0.0,0.0,0,64.0,70.099998,71.400002,68.400002
20161027074500,0.0,0.0,0,64.0,70.199997,71.400002,68.400002
20161027080000,0.0,0.0,0,64.0,70.199997,71.300003,68.300003
20161027081500,0.0,0.0,0,64.0,70.199997,71.300003,68.300003
20161027083000,0.0,0.0,0,64.0,70.300003,71.300003,68.300003
20161027084500,0.0,0.0,0,64.0,70.5,71.400002,68.400002
20161027090000,0.0,0.0,0,64.0,70.5,71.400002,68.400002
20161027091500,0.0,0.0,1,64.0,70.699997,71.400002,68.400002
20161027093000,0.0,0.0,0,64.0,70.800003,71.400002,68.400002
20161027094500,0.0,0.0,0,64.0,70.599998,71.400002,68.400002
20161027100000,0.0,0.0,2,64.800003,70.900002,71.400002,68.400002
20161027101500,0.0,0.0,4,64.800003,71.400002,71.400002,68.400002
20161027103000,0.0,0.0,4,64.800003,71.599998,71.400002,68.400002
20161027104500,0.0,0.0,0,64.800003,71.0,71.400002,68.400002
20161027110000,0.0,0.0,0,63.700001,71.0,71.400002,68.400002
20161027111500,0.0,0.0,0,63.700001,70.900002,71.800003,68.800003
20161027113000,0.0,0.0,0,63.700001,70.599998,71.800003,68.800003
20161027114500,0.0,0.0,0,63.700001,70.5,71.800003,68.800003
20161027120000,0.0,0.0,0,63.700001,70.699997,71.800003,68.800003
20161027121500,0.0,0.0,0,63.700001,70.800003,71.800003,68.800003
20161027123000,0.0,0.0,0,63.700001,70.900002,71.800003,68.800003
20161027124500,0.0,0.0,0,63.700001,70.300003,71.800003,68.800003
20161027130000,0.0,0.0,0,63.700001,70.300003,71.800003,68.800003
20161027131500,0.0,0.0,0,63.700001,70.5,71.800003,68.800003
20161027133000,0.0,0.0,0,63.700001,70.900002,71.800003,68.800003
20161027134500,0.0,0.0,0,63.700001,70.599998,71.800003,68.800003
20161027140000,0.0,0.0,0,63.700001,70.199997,71.800003,68.800003
20161027141500,0.0,0.0,0,63.700001,70.599998,71.800003,68.800003
20161027143000,0.0,0.0,0,63.700001,69.900002,71.800003,68.800003
20161027144500,0.0,0.0,0,63.700001,69.800003,71.800003,68.800003
20161027150000,0.0,0.0,0,63.700001,70.300003,71.800003,68.800003
20161027151500,0.0,0.0,0,64.400002,70.5,71.800003,68.800003
20161027153000,0.0,0.0,0,64.400002,70.599998,71.800003,68.800003
20161027154500,0.0,0.0,0,64.400002,70.699997,71.800003,68.800003
20161027160000,0.0,0.0,0,64.400002,70.699997,71.800003,68.800003
20161027161500,0.0,0.0,0,64.400002,70.400002,71.800003,68.800003
20161027163000,0.0,0.0,0,64.400002,69.900002,71.800003,68.800003
20161027164500,0.0,0.0,0,64.400002,70.300003,71.800003,68.800003
20161027170000,0.0,0.0,0,64.400002,70.5,71.800003,68.800003
20161027171500,0.0,0.0,0,64.400002,70.5,71.800003,68.800003
20161027173000,0.0,0.0,0,64.400002,70.5,71.800003,68.800003
20161027174500,0.0,0.0,0,64.400002,70.5,71.800003,68.800003
20161027180000,0.0,0.0,0,64.400002,70.199997,71.800003,68.800003
20161027181500,0.0,0.0,0,64.400002,70.0,71.800003,68.800003
20161027183000,0.0,0.0,0,65.300003,70.0,71.800003,68.800003
20161027184500,0.0,0.0,0,65.300003,69.900002,71.800003,68.800003
20161027190000,0.0,0.0,0,65.300003,69.800003,71.800003,68.800003
20161027191500,0.0,0.0,0,65.300003,69.800003,71.800003,68.800003
20161027193000,0.0,0.0,0,65.300003,69.699997,71.800003,68.800003
20161027194500,0.0,0.0,0,65.300003,69.699997,71.800003,68.800003
20161027200000,0.0,0.0,1,65.300003,69.699997,71.699997,68.699997
20161027201500,0.0,0.0,0,65.300003,69.599998,71.699997,68.699997
20161027203000,0.0,0.0,0,65.300003,69.5,71.599998,68.599998
20161027204500,0.0,0.0,0,65.300003,69.5,71.400002,68.400002
20161027210000,0.0,0.0,0,65.300003,69.400002,71.400002,68.400002
20161027211500,0.0,0.0,0,65.300003,69.400002,71.400002,68.400002
20161027213000,0.0,0.0,0,65.300003,69.300003,71.400002,68.400002
20161027214500,0.0,0.0,0,65.300003,69.300003,71.400002,68.400002
20161027220000,0.0,0.0,0,65.300003,69.400002,71.400002,68.400002
20161027221500,0.0,0.0,0,65.300003,69.199997,71.400002,68.400002
20161027223000,0.0,0.0,0,65.300003,69.300003,71.400002,68.400002
20161027224500,0.0,0.0,0,65.300003,69.199997,71.400002,68.400002
20161027230000,0.0,0.0,0,64.400002,69.199997,71.400002,68.400002
20161027231500,0.0,0.0,0,64.400002,69.199997,71.400002,68.400002
20161027233000,0.0,0.0,0,64.400002,69.099998,71.400002,68.400002
20161027234500,0.0,0.0,0,64.400002,69.199997,71.400002,68.400002
20161028000000,0.0,0.0,0,64.400002,69.099998,71.400002,68.400002
20161028001500,0.0,0.0,0,64.400002,69.099998,71.400002,68.400002
20161028003000,0.0,0.0,0,64.400002,69.099998,71.400002,68.400002
20161028004500,0.0,0.0,0,64.400002,69.099998,71.400002,68.400002
20161028010000,0.0,0.0,0,64.400002,69.099998,71.400002,68.400002
20161028011500,0.0,0.0,0,64.400002,69.0,71.400002,68.400002
20161028013000,0.0,0.0,0,64.400002,69.099998,71.400002,68.400002
20161028014500,0.0,0.0,0,64.400002,69.0,71.400002,68.400002
20161028020000,0.0,0.0,0,64.400002,69.099998,71.400002,68.400002
20161028021500,0.0,0.0,0,61.099998,68.900002,71.300003,68.300003
20161028023000,0.0,0.0,0,63.200001,68.900002,71.300003,68.300003
20161028024500,0.0,0.0,0,63.200001,69.0,71.300003,68.300003
20161028030000,0.0,0.0,0,63.200001,68.900002,71.300003,68.300003
20161028031500,0.0,0.0,0,63.200001,69.0,71.300003,68.300003
20161028033000,0.0,0.0,0,64.0,68.900002,71.300003,68.300003
20161028034500,0.0,0.0,0,64.0,69.0,71.300003,68.300003
20161028040000,0.0,0.0,0,64.0,68.900002,71.300003,68.300003
20161028041500,0.0,0.0,0,64.0,68.900002,71.300003,68.300003
20161028043000,0.0,0.0,0,64.0,68.900002,71.300003,68.300003
20161028044500,0.0,0.0,0,64.0,68.900002,71.300003,68.300003
20161028050000,0.0,0.0,0,64.0,68.900002,71.300003,68.300003
20161028051500,0.0,0.0,0,64.0,68.900002,71.300003,68.300003
20161028053000,0.0,0.0,0,64.0,68.900002,71.300003,68.300003
20161028054500,0.0,0.0,0,64.0,68.900002,71.300003,68.300003
20161028060000,0.0,0.0,0,64.0,68.900002,71.300003,68.300003
20161028061500,0.0,0.0,0,64.0,69.099998,71.300003,68.300003
20161028063000,0.0,0.0,0,64.0,69.199997,71.300003,68.300003
20161028064500,0.0,0.0,0,64.0,69.199997,71.300003,68.300003
20161028070000,0.0,0.0,0,64.0,69.300003,71.300003,68.300003
20161028071500,0.0,0.0,0,63.200001,69.400002,71.300003,68.300003
20161028073000,0.0,0.0,0,63.200001,69.400002,71.300003,68.300003
20161028074500,0.0,0.0,0,63.200001,69.5,71.300003,68.300003
20161028080000,0.0,0.0,0,63.200001,69.599998,71.300003,68.300003
20161028081500,0.0,0.0,0,63.200001,69.599998,71.300003,68.300003
20161028083000,0.0,0.0,0,63.200001,69.599998,71.300003,68.300003
20161028084500,0.0,0.0,0,63.200001,69.599998,71.300003,68.300003
20161028090000,0.0,0.0,0,63.200001,69.699997,71.300003,68.300003
20161028091500,0.0,0.0,0,63.200001,69.800003,71.300003,68.300003
20161028093000,0.0,0.0,0,63.200001,69.900002,71.300003,68.300003
20161028094500,0.0,0.0,0,63.200001,69.599998,71.300003,68.300003
20161028100000,0.0,0.0,0,63.200001,69.5,71.300003,68.300003
20161028101500,0.0,0.0,0,63.200001,70.0,71.300003,68.300003
20161028103000,0.0,0.0,0,63.200001,69.800003,71.300003,68.300003
20161028104500,0.0,0.0,1,63.200001,70.300003,71.300003,68.300003
20161028110000,0.0,0.0,0,63.200001,69.900002,71.300003,68.300003
20161028111500,0.0,0.0,0,63.200001,70.300003,71.300003,68.300003
20161028113000,0.0,0.0,0,63.200001,70.300003,71.300003,68.300003
20161028114500,0.0,0.0,1,63.200001,70.300003,71.300003,68.300003
20161028120000,0.0,0.0,0,63.200001,70.400002,71.300003,68.300003
20161028121500,0.0,0.0,0,63.200001,70.400002,71.300003,68.300003
20161028123000,0.0,0.0,0,63.200001,70.400002,71.300003,68.300003
20161028124500,0.0,0.0,0,63.200001,70.400002,71.300003,68.300003
20161028130000,0.0,0.0,0,63.200001,70.400002,71.300003,68.300003
20161028131500,0.0,0.0,0,63.200001,70.0,71.300003,68.300003
20161028133000,0.0,0.0,0,63.200001,69.699997,71.300003,68.300003
20161028134500,0.0,0.0,0,63.200001,70.0,71.300003,68.300003
20161028140000,0.0,0.0,0,63.200001,70.199997,71.300003,68.300003
20161028141500,0.0,0.0,2,63.200001,69.5,71.300003,68.300003
20161028143000,0.0,0.0,0,63.200001,70.0,71.300003,68.300003
20161028144500,0.0,0.0,0,63.200001,68.699997,71.300003,68.300003
20161028150000,0.0,0.0,0,63.200001,68.199997,71.300003,68.300003
20161028151500,0.0,0.0,0,63.200001,67.699997,71.300003,68.300003
20161028153000,0.0,0.0,0,63.200001,68.599998,71.300003,68.300003
20161028154500,0.0,0.0,0,64.099998,68.900002,71.300003,68.300003
20161028160000,0.0,0.0,0,64.900002,69.0,71.300003,68.300003
20161028161500,0.0,0.0,0,64.900002,69.400002,71.300003,68.300003
20161028163000,0.0,0.0,0,64.900002,69.800003,71.300003,68.300003
20161028164500,0.0,0.0,0,64.900002,70.0,71.300003,68.300003
20161028170000,0.0,0.0,0,64.900002,70.099998,71.300003,68.300003
20161028171500,0.0,0.0,0,64.900002,70.199997,71.300003,68.300003
20161028173000,0.0,0.0,0,64.900002,70.300003,71.300003,68.300003
20161028174500,0.0,0.0,1,64.900002,70.400002,71.300003,68.300003
20161028180000,0.0,0.0,0,64.900002,70.300003,71.300003,68.300003
20161028181500,0.0,0.0,0,64.900002,70.199997,71.300003,68.300003
20161028183000,0.0,0.0,0,64.900002,70.0,71.300003,68.300003
20161028184500,0.0,0.0,0,64.900002,70.0,71.300003,68.300003
20161028190000,0.0,0.0,0,64.900002,70.0,71.300003,68.300003
20161028191500,0.0,0.0,0,64.900002,69.900002,71.300003,68.300003
20161028193000,0.0,0.0,0,64.900002,70.0,71.300003,68.300003
20161028194500,0.0,0.0,0,64.900002,69.800003,71.300003,68.300003
20161028200000,0.0,0.0,0,64.900002,70.0,71.300003,68.300003
20161028201500,0.0,0.0,0,64.900002,69.800003,71.300003,68.300003
20161028203000,0.0,0.0,0,64.900002,70.0,71.300003,68.300003
20161028204500,0.0,0.0,0,64.900002,69.800003,71.300003,68.300003
20161028210000,0.0,0.0,0,64.900002,69.900002,71.300003,68.300003
20161028211500,0.0,0.0,0,64.900002,69.900002,71.300003,68.300003
20161028213000,0.0,0.0,0,64.900002,69.900002,71.300003,68.300003
20161028214500,0.0,0.0,0,64.900002,69.900002,71.300003,68.300003
20161028220000,0.0,0.0,0,64.900002,69.900002,71.300003,68.300003
20161028221500,0.0,0.0,1,64.900002,70.099998,71.300003,68.300003
20161028223000,0.0,0.0,0,64.900002,69.800003,71.300003,68.300003
20161028224500,0.0,0.0,0,64.900002,70.0,71.300003,68.300003
20161028230000,0.0,0.0,0,64.900002,69.800003,71.300003,68.300003
20161028231500,0.0,0.0,0,64.900002,70.0,71.300003,68.300003
20161028233000,0.0,0.0,0,64.900002,69.900002,71.300003,68.300003
20161028234500,0.0,0.0,0,64.900002,69.900002,71.300003,68.300003
20161029000000,0.0,0.0,0,64.900002,70.0,71.300003,68.300003
20161029001500,0.0,0.0,0,64.900002,69.800003,71.300003,68.300003
20161029003000,0.0,0.0,0,64.900002,70.0,71.300003,68.300003
20161029004500,0.0,0.0,0,64.900002,69.800003,71.300003,68.300003
20161029010000,0.0,0.0,0,64.900002,69.900002,71.300003,68.300003
20161029011500,0.0,0.0,0,64.900002,70.0,71.300003,68.300003
20161029013000,0.0,0.0,0,64.900002,69.800003,71.300003,68.300003
20161029014500,0.0,0.0,0,64.900002,69.900002,71.300003,68.300003
20161029020000,0.0,0.0,0,64.900002,69.900002,71.300003,68.300003
20161029021500,0.0,0.0,0,64.900002,69.800003,71.300003,68.300003
20161029023000,0.0,0.0,0,64.900002,69.800003,71.300003,68.300003
20161029024500,0.0,0.0,0,64.900002,70.0,71.300003,68.300003
20161029030000,0.0,0.0,0,64.900002,69.699997,71.300003,68.300003
20161029031500,0.0,0.0,0,64.900002,69.800003,71.300003,68.300003
20161029033000,0.0,0.0,0,64.0,69.900002,71.300003,68.300003
20161029034500,0.0,0.0,0,64.0,69.699997,71.300003,68.300003
20161029040000,0.0,0.0,0,64.0,69.800003,71.300003,68.300003
20161029041500,0.0,0.0,0,64.0,69.900002,71.300003,68.300003
20161029043000,0.0,0.0,0,64.0,70.0,71.300003,68.300003
20161029044500,0.0,0.0,0,64.0,69.800003,71.300003,68.300003
20161029050000,0.0,0.0,0,64.0,69.900002,71.300003,68.300003
20161029051500,0.0,0.0,0,64.0,69.900002,71.300003,68.300003
20161029053000,0.0,0.0,0,64.0,69.800003,71.300003,68.300003
20161029054500,0.0,0.0,0,64.0,69.900002,71.300003,68.300003
20161029060000,0.0,0.0,0,64.0,69.800003,71.300003,68.300003
20161029061500,0.0,0.0,0,64.0,70.0,71.300003,68.300003
20161029063000,0.0,0.0,0,64.0,70.099998,71.300003,68.300003
20161029064500,0.0,0.0,0,64.0,70.0,71.300003,68.300003
20161029070000,0.0,0.0,0,64.0,70.199997,71.300003,68.300003
20161029071500,0.0,0.0,0,64.0,70.099998,71.300003,68.300003
20161029073000,0.0,0.0,0,64.0,70.199997,71.300003,68.300003
20161029074500,0.0,0.0,0,64.0,70.099998,71.300003,68.300003
20161029080000,0.0,0.0,0,64.0,70.199997,71.300003,68.300003
20161029081500,0.0,0.0,0,64.0,70.199997,71.300003,68.300003
20161029083000,0.0,0.0,0,64.0,70.199997,71.300003,68.300003
20161029084500,0.0,0.0,0,64.0,70.199997,71.300003,68.300003
20161029090000,0.0,0.0,1,64.0,70.300003,71.300003,68.300003
20161029091500,0.0,0.0,0,64.0,70.400002,71.300003,68.300003
20161029093000,0.0,0.0,0,64.0,70.5,71.300003,68.300003
20161029094500,0.0,0.0,0,64.0,70.5,71.300003,68.300003
20161029100000,0.0,0.0,0,63.200001,70.400002,71.300003,68.300003
20161029101500,0.0,0.0,0,63.200001,70.300003,71.300003,68.300003
20161029103000,0.0,0.0,0,63.200001,70.199997,71.300003,68.300003
20161029104500,0.0,0.0,0,62.5,70.099998,71.300003,68.300003
20161029110000,0.0,0.0,0,62.5,70.0,71.300003,68.300003
20161029111500,0.0,0.0,0,62.5,69.800003,71.300003,68.300003
20161029113000,0.0,0.0,0,62.5,69.699997,71.300003,68.300003
20161029114500,0.0,0.0,0,62.5,69.599998,71.300003,68.300003
20161029120000,0.0,0.0,0,62.5,69.5,71.300003,68.300003
20161029121500,0.0,0.0,0,62.5,69.400002,71.300003,68.300003
20161029123000,0.0,0.0,0,61.799999,69.300003,71.300003,68.300003
20161029124500,0.0,0.0,0,61.799999,69.199997,71.300003,68.300003
20161029130000,0.0,0.0,0,61.799999,69.199997,71.300003,68.300003
20161029131500,0.0,0.0,0,61.799999,68.699997,71.300003,68.300003
20161029133000,0.0,0.0,0,61.799999,68.400002,71.300003,68.300003
20161029134500,0.0,0.0,0,61.799999,68.599998,71.300003,68.300003
20161029140000,0.0,0.0,0,62.799999,68.900002,71.300003,68.300003
20161029141500,0.0,0.0,0,62.799999,69.199997,71.300003,68.300003
20161029143000,0.0,0.0,0,63.599998,69.400002,71.300003,68.300003
20161029144500,0.0,0.0,0,63.599998,69.599998,71.300003,68.300003
20161029150000,0.0,0.0,0,63.599998,69.699997,71.300003,68.300003
20161029151500,0.0,0.0,0,63.599998,69.900002,71.300003,68.300003
20161029153000,0.0,0.0,0,63.599998,69.800003,71.300003,68.300003
20161029154500,0.0,0.0,0,63.599998,70.099998,71.300003,68.300003
20161029160000,0.0,0.0,0,63.599998,70.099998,71.300003,68.300003
20161029161500,0.0,0.0,0,63.599998,70.199997,71.300003,68.300003
20161029163000,0.0,0.0,0,63.599998,70.199997,71.300003,68.300003
20161029164500,0.0,0.0,0,64.400002,70.199997,71.300003,68.300003
20161029170000,0.0,0.0,0,64.400002,70.400002,71.300003,68.300003
20161029171500,0.0,0.0,0,64.400002,70.300003,71.300003,68.300003
20161029173000,0.0,0.0,0,64.400002,70.400002,71.300003,68.300003
20161029174500,0.0,0.0,0,64.400002,70.5,71.300003,68.300003
20161029180000,0.0,0.0,0,64.400002,70.5,71.300003,68.300003
20161029181500,0.0,0.0,0,64.400002,70.699997,71.300003,68.300003
20161029183000,0.0,0.0,1,65.300003,70.699997,71.300003,68.300003
20161029184500,0.0,0.0,0,65.300003,70.800003,71.300003,68.300003
20161029190000,0.0,0.0,0,65.300003,70.699997,71.300003,68.300003
20161029191500,0.0,0.0,0,65.300003,70.699997,71.300003,68.300003
20161029193000,0.0,0.0,0,65.300003,70.800003,71.300003,68.300003
20161029194500,0.0,0.0,0,65.300003,70.800003,71.300003,68.300003
20161029200000,0.0,0.0,0,65.300003,70.800003,71.300003,68.300003
20161029201500,0.0,0.0,0,65.300003,70.699997,71.300003,68.300003
20161029203000,0.0,0.0,0,65.300003,70.800003,71.300003,68.300003
20161029204500,0.0,0.0,0,65.300003,70.800003,71.300003,68.300003
20161029210000,0.0,0.0,0,65.300003,70.800003,71.300003,68.300003
20161029211500,0.0,0.0,0,65.300003,70.800003,71.300003,68.300003
20161029213000,0.0,0.0,0,65.300003,70.800003,71.300003,68.300003
20161029214500,0.0,0.0,0,65.300003,70.800003,71.300003,68.300003
20161029220000,0.0,0.0,0,65.300003,70.800003,71.300003,68.300003
20161029221500,0.0,0.0,0,65.300003,70.800003,71.300003,68.300003
20161029223000,0.0,0.0,0,65.300003,70.800003,71.300003,68.300003
20161029224500,0.0,0.0,0,65.300003,70.800003,71.300003,68.300003
20161029230000,0.0,0.0,0,65.300003,70.800003,71.300003,68.300003
20161029231500,0.0,0.0,0,65.300003,70.800003,71.300003,68.300003
20161029233000,0.0,0.0,0,65.300003,70.900002,71.300003,68.300003
20161029234500,0.0,0.0,0,65.300003,70.900002,71.300003,68.300003
20161030000000,0.0,0.0,0,65.300003,70.900002,71.300003,68.300003
20161030001500,0.0,0.0,0,65.300003,71.0,71.300003,68.300003
20161030003000,0.0,0.0,1,65.300003,71.0,71.300003,68.300003
20161030004500,0.0,0.0,0,65.300003,71.0,71.300003,68.300003
20161030010000,0.0,0.0,1,65.300003,71.0,71.300003,68.300003
20161030011500,0.0,0.0,0,65.300003,70.900002,71.300003,68.300003
20161030013000,0.0,0.0,0,65.300003,70.900002,71.300003,68.300003
20161030014500,0.0,0.0,0,65.300003,70.900002,71.300003,68.300003
20161030020000,0.0,0.0,0,65.300003,70.900002,71.300003,68.300003
20161030021500,0.0,0.0,0,65.300003,70.900002,71.300003,68.300003
20161030023000,0.0,0.0,0,65.300003,70.900002,71.300003,68.300003
20161030024500,0.0,0.0,0,65.300003,70.900002,71.300003,68.300003
20161030030000,0.0,0.0,0,65.300003,70.900002,71.300003,68.300003
20161030031500,0.0,0.0,0,65.300003,70.900002,71.300003,68.300003
20161030033000,0.0,0.0,0,65.300003,70.900002,71.300003,68.300003
20161030034500,0.0,0.0,0,65.300003,70.900002,71.300003,68.300003
20161030040000,0.0,0.0,0,64.400002,70.900002,71.300003,68.300003
20161030041500,0.0,0.0,0,64.400002,70.800003,71.300003,68.300003
20161030043000,0.0,0.0,0,64.400002,70.900002,71.300003,68.300003
20161030044500,0.0,0.0,0,64.400002,70.900002,71.300003,68.300003
20161030050000,0.0,0.0,0,64.400002,70.900002,71.300003,68.300003
20161030051500,0.0,0.0,0,64.400002,70.900002,71.300003,68.300003
20161030053000,0.0,0.0,0,64.400002,70.900002,71.300003,68.300003
20161030054500,0.0,0.0,0,64.400002,70.900002,71.300003,68.300003
20161030060000,0.0,0.0,1,64.400002,70.900002,71.300003,68.300003
20161030061500,0.0,0.0,0,64.400002,71.0,71.300003,68.300003
20161030063000,0.0,0.0,0,64.400002,71.0,71.300003,68.300003
20161030064500,0.0,0.0,1,64.400002,71.099998,71.300003,68.300003
20161030070000,0.0,0.0,1,64.400002,71.0,71.300003,68.300003
20161030071500,0.0,0.0,2,65.300003,71.099998,71.300003,68.300003
20161030073000,0.0,0.0,1,65.300003,71.099998,71.300003,68.300003
20161030074500,0.0,0.0,2,65.300003,71.099998,71.300003,68.300003
20161030080000,0.0,0.0,2,65.300003,71.099998,71.300003,68.300003
20161030081500,0.0,0.0,1,65.300003,71.0,71.300003,68.300003
20161030083000,0.0,0.0,2,65.300003,71.099998,71.300003,68.300003
20161030084500,0.0,0.0,1,65.300003,71.0,71.300003,68.300003
20161030090000,0.0,0.0,2,65.300003,71.199997,71.300003,68.300003
20161030091500,0.0,0.0,2,65.300003,71.199997,71.300003,68.300003
20161030093000,0.0,0.0,2,66.199997,71.300003,71.300003,68.300003
20161030094500,0.0,0.0,2,66.199997,71.400002,71.300003,68.300003
20161030100000,0.0,0.0,2,66.199997,71.400002,71.300003,68.300003
20161030101500,0.0,0.0,2,66.199997,71.400002,71.300003,68.300003
20161030103000,0.0,0.0,2,65.300003,71.300003,71.300003,68.300003
20161030104500,0.0,0.0,2,65.300003,71.300003,71.300003,68.300003
20161030110000,0.0,0.0,2,65.300003,71.300003,71.300003,68.300003
20161030111500,0.0,0.0,2,65.300003,71.199997,71.300003,68.300003
20161030113000,0.0,0.0,2,65.300003,71.199997,71.300003,68.300003
20161030114500,0.0,0.0,2,65.300003,71.199997,71.300003,68.300003
20161030120000,0.0,0.0,2,64.5,71.099998,71.300003,68.300003
20161030121500,0.0,0.0,0,64.5,71.0,71.300003,68.300003
20161030123000,0.0,0.0,0,63.599998,71.0,71.300003,68.300003
20161030124500,0.0,0.0,0,63.599998,70.900002,71.300003,68.300003
20161030130000,0.0,0.0,0,63.599998,70.900002,71.300003,68.300003
20161030131500,0.0,0.0,0,63.599998,70.900002,71.300003,68.300003
20161030133000,0.0,0.0,0,64.800003,70.5,71.300003,68.300003
20161030134500,0.0,0.0,0,64.800003,70.599998,71.300003,68.300003
20161030140000,0.0,0.0,0,64.800003,70.5,71.300003,68.300003
20161030141500,0.0,0.0,0,64.800003,70.5,71.300003,68.300003
20161030143000,0.0,0.0,0,64.800003,70.400002,71.300003,68.300003
20161030144500,0.0,0.0,0,64.800003,70.5,71.300003,68.300003
20161030150000,0.0,0.0,0,64.800003,70.300003,71.300003,68.300003
20161030151500,0.0,0.0,0,64.800003,70.300003,71.300003,68.300003
20161030153000,0.0,0.0,0,64.800003,70.300003,71.300003,68.300003
20161030154500,0.0,0.0,0,64.800003,70.199997,71.300003,68.300003
20161030160000,0.0,0.0,0,64.800003,70.199997,71.300003,68.300003
20161030161500,0.0,0.0,0,64.800003,70.199997,71.300003,68.300003
20161030163000,0.0,0.0,0,64.800003,70.099998,71.300003,68.300003
20161030164500,0.0,0.0,0,64.800003,70.0,71.300003,68.300003
20161030170000,0.0,0.0,0,64.800003,70.0,71.300003,68.300003
20161030171500,0.0,0.0,1,64.800003,70.099998,71.300003,68.300003
20161030173000,0.0,0.0,0,64.800003,70.0,71.300003,68.300003
20161030174500,0.0,0.0,0,64.800003,70.0,71.300003,68.300003
20161030180000,0.0,0.0,0,64.800003,70.099998,71.300003,68.300003
20161030181500,0.0,0.0,0,64.800003,70.0,71.300003,68.300003
20161030183000,0.0,0.0,0,64.800003,69.900002,71.300003,68.300003
20161030184500,0.0,0.0,0,64.800003,70.0,71.300003,68.300003
20161030190000,0.0,0.0,0,64.800003,69.800003,71.300003,68.300003
20161030191500,0.0,0.0,0,64.800003,70.0,71.300003,68.300003
20161030193000,0.0,0.0,0,64.800003,69.800003,71.300003,68.300003
20161030194500,0.0,0.0,0,64.800003,69.900002,71.300003,68.300003
20161030200000,0.0,0.0,0,64.800003,69.800003,71.300003,68.300003
20161030201500,0.0,0.0,0,64.800003,69.900002,71.300003,68.300003
20161030203000,0.0,0.0,0,64.800003,69.800003,71.300003,68.300003
20161030204500,0.0,0.0,0,64.800003,69.800003,71.300003,68.300003
20161030210000,0.0,0.0,0,64.800003,69.800003,71.300003,68.300003
20161030211500,0.0,0.0,0,64.800003,69.800003,71.300003,68.300003
20161030213000,0.0,0.0,0,64.800003,69.800003,71.300003,68.300003
20161030214500,0.0,0.0,0,64.800003,69.800003,71.300003,68.300003
20161030220000,0.0,0.0,0,64.800003,69.800003,71.300003,68.300003
20161030221500,0.0,0.0,0,64.800003,69.699997,71.300003,68.300003
20161030223000,0.0,0.0,0,64.800003,69.800003,71.300003,68.300003
20161030224500,0.0,0.0,0,64.800003,69.800003,71.300003,68.300003
20161030230000,0.0,0.0,0,64.800003,69.699997,71.300003,68.300003
20161030231500,0.0,0.0,0,64.800003,69.800003,71.300003,68.300003
20161030233000,0.0,0.0,0,64.800003,69.699997,71.300003,68.300003
20161030234500,0.0,0.0,0,64.800003,69.800003,71.300003,68.300003
20161031000000,0.0,0.0,0,64.800003,69.699997,71.300003,68.300003
20161031001500,0.0,0.0,0,64.800003,69.800003,71.300003,68.300003
20161031003000,0.0,0.0,0,64.800003,69.699997,71.300003,68.300003
20161031004500,0.0,0.0,0,64.800003,69.800003,71.300003,68.300003
20161031010000,0.0,0.0,0,64.800003,69.599998,71.300003,68.300003
20161031011500,0.0,0.0,0,64.800003,69.699997,71.300003,68.300003
20161031013000,0.0,0.0,0,64.800003,69.599998,71.300003,68.300003
20161031014500,0.0,0.0,0,64.800003,69.699997,71.300003,68.300003
20161031020000,0.0,0.0,0,64.800003,69.599998,71.300003,68.300003
20161031021500,0.0,0.0,0,64.800003,69.699997,71.300003,68.300003
20161031023000,0.0,0.0,0,64.800003,69.699997,71.300003,68.300003
20161031024500,0.0,0.0,0,64.800003,69.599998,71.300003,68.300003
20161031030000,0.0,0.0,0,64.800003,69.699997,71.300003,68.300003
20161031031500,0.0,0.0,0,64.800003,69.599998,71.300003,68.300003
20161031033000,0.0,0.0,0,64.800003,69.599998,71.300003,68.300003
20161031034500,0.0,0.0,0,64.800003,69.699997,71.300003,68.300003
20161031040000,0.0,0.0,0,64.800003,69.599998,71.300003,68.300003
20161031041500,0.0,0.0,0,64.800003,69.699997,71.300003,68.300003
20161031043000,0.0,0.0,0,64.800003,69.5,71.300003,68.300003
20161031044500,0.0,0.0,0,64.800003,69.599998,71.300003,68.300003
20161031050000,0.0,0.0,0,64.800003,69.599998,71.300003,68.300003
20161031051500,0.0,0.0,0,64.800003,69.5,71.300003,68.300003
20161031053000,0.0,0.0,0,64.800003,69.599998,71.300003,68.300003
20161031054500,0.0,0.0,0,64.800003,69.5,71.300003,68.300003
20161031060000,0.0,0.0,0,64.800003,69.5,71.300003,68.300003
20161031061500,0.0,0.0,0,64.0,69.699997,71.300003,68.300003
20161031063000,0.0,0.0,0,64.0,69.800003,71.300003,68.300003
20161031064500,0.0,0.0,0,64.0,69.800003,71.300003,68.300003
20161031070000,0.0,0.0,0,64.0,69.800003,71.300003,68.300003
20161031071500,0.0,0.0,0,64.0,69.800003,71.300003,68.300003
20161031073000,0.0,0.0,0,64.0,69.800003,71.300003,68.300003
20161031074500,0.0,0.0,0,64.0,69.800003,71.300003,68.300003
20161031080000,0.0,0.0,0,64.0,69.800003,71.300003,68.300003
