PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161031081500,0.0,0.0,0,64.0,69.800003,71.300003,68.300003
20161031083000,0.0,0.0,0,64.0,69.900002,71.300003,68.300003
20161031084500,0.0,0.0,3,64.0,70.400002,71.0,68.0
20161031090000,0.0,0.0,6,64.0,70.900002,70.900002,67.900002
20161031091500,0.0,0.0,6,63.200001,70.800003,71.0,68.0
20161031093000,0.0,0.0,5,63.200001,70.699997,70.900002,67.900002
20161031094500,0.0,0.0,5,62.400002,70.699997,70.900002,67.900002
20161031100000,0.0,0.0,4,62.400002,70.599998,70.900002,67.900002
20161031101500,0.0,0.0,4,63.200001,70.599998,70.900002,67.900002
20161031103000,0.0,0.0,3,63.200001,70.900002,70.900002,67.900002
20161031104500,0.0,0.0,1,64.199997,70.5,70.900002,67.900002
20161031110000,0.0,0.0,2,64.199997,70.800003,70.900002,67.900002
20161031111500,0.0,0.0,2,64.199997,70.800003,70.900002,67.900002
20161031113000,0.0,0.0,2,64.199997,70.800003,70.900002,67.900002
20161031114500,0.0,0.0,2,64.199997,70.900002,70.900002,67.900002
20161031120000,0.0,0.0,0,64.199997,70.099998,71.0,68.0
20161031121500,0.0,0.0,2,64.199997,70.0,70.900002,67.900002
20161031123000,0.0,0.0,0,64.199997,70.0,70.900002,67.900002
20161031124500,0.0,0.0,0,64.199997,69.900002,70.900002,67.900002
20161031130000,0.0,0.0,0,64.199997,69.800003,70.900002,67.900002
20161031131500,0.0,0.0,0,64.199997,69.900002,70.900002,67.900002
20161031133000,0.0,0.0,0,64.199997,70.0,70.900002,67.900002
20161031134500,0.0,0.0,1,64.199997,70.400002,70.900002,67.900002
20161031140000,0.0,0.0,0,64.199997,70.5,71.0,68.0
20161031141500,0.0,0.0,1,64.900002,70.599998,70.900002,67.900002
20161031143000,0.0,0.0,0,64.900002,70.0,70.900002,67.900002
20161031144500,0.0,0.0,2,64.900002,70.300003,70.900002,67.900002
20161031150000,0.0,0.0,0,64.900002,69.800003,71.0,68.0
20161031151500,0.0,0.0,0,64.900002,69.800003,71.0,68.0
20161031153000,0.0,0.0,0,64.900002,70.0,71.0,68.0
20161031154500,0.0,0.0,0,64.900002,70.199997,71.0,68.0
20161031160000,0.0,0.0,6,62.799999,70.800003,70.900002,67.900002
20161031161500,0.0,0.0,6,61.5,71.0,71.0,68.0
20161031163000,0.0,0.0,6,61.5,70.800003,71.0,68.0
20161031164500,0.0,0.0,5,61.5,70.699997,71.0,68.0
20161031170000,0.0,0.0,4,62.799999,70.699997,71.0,68.0
20161031171500,0.0,0.0,2,64.400002,70.699997,70.900002,67.900002
20161031173000,0.0,0.0,3,64.400002,70.699997,71.0,68.0
20161031174500,0.0,0.0,3,65.300003,70.699997,70.900002,67.900002
20161031180000,0.0,0.0,3,65.300003,70.699997,70.900002,67.900002
20161031181500,0.0,0.0,0,65.300003,70.400002,70.900002,67.900002
20161031183000,0.0,0.0,0,66.199997,70.300003,70.900002,67.900002
20161031184500,0.0,0.0,0,66.199997,70.099998,70.900002,67.900002
20161031190000,0.0,0.0,0,66.199997,70.199997,70.900002,67.900002
20161031191500,0.0,0.0,0,66.199997,70.0,70.900002,67.900002
20161031193000,0.0,0.0,1,66.199997,69.900002,70.900002,67.900002
20161031194500,0.0,0.0,0,66.199997,70.0,71.0,68.0
20161031200000,0.0,0.0,1,66.199997,69.800003,70.900002,67.900002
20161031201500,0.0,0.0,0,66.199997,69.800003,71.0,68.0
20161031203000,0.0,0.0,0,66.199997,69.900002,71.0,68.0
20161031204500,0.0,0.0,0,66.199997,69.699997,71.0,68.0
20161031210000,0.0,0.0,0,66.199997,69.699997,71.0,68.0
20161031211500,0.0,0.0,1,66.199997,69.800003,71.0,68.0
20161031213000,0.0,0.0,0,66.199997,69.699997,71.0,68.0
20161031214500,0.0,0.0,0,66.199997,69.800003,71.0,68.0
20161031220000,0.0,0.0,0,66.199997,69.699997,71.099998,68.099998
20161031221500,0.0,0.0,0,66.199997,69.699997,71.0,68.0
20161031223000,0.0,0.0,1,66.199997,69.699997,71.0,68.0
20161031224500,0.0,0.0,0,66.199997,69.599998,71.099998,68.099998
20161031230000,0.0,0.0,0,66.199997,69.699997,71.099998,68.099998
20161031231500,0.0,0.0,0,66.199997,69.599998,71.099998,68.099998
20161031233000,0.0,0.0,0,66.199997,69.699997,71.0,68.0
20161031234500,0.0,0.0,0,66.199997,69.599998,71.0,68.0
20161101000000,0.0,0.0,0,65.300003,69.599998,71.099998,68.099998
20161101001500,0.0,0.0,0,65.300003,69.599998,71.0,68.0
20161101003000,0.0,0.0,0,65.300003,69.5,70.900002,67.900002
20161101004500,0.0,0.0,0,65.300003,69.599998,70.900002,67.900002
20161101010000,0.0,0.0,0,65.300003,69.5,70.900002,67.900002
20161101011500,0.0,0.0,0,65.300003,69.599998,71.0,68.0
20161101013000,0.0,0.0,0,65.300003,69.5,70.900002,67.900002
20161101014500,0.0,0.0,1,65.300003,69.599998,71.0,68.0
20161101020000,0.0,0.0,0,65.300003,69.5,71.0,68.0
20161101021500,0.0,0.0,0,65.300003,69.5,71.0,68.0
20161101023000,0.0,0.0,1,65.300003,69.5,70.900002,67.900002
20161101024500,0.0,0.0,0,65.300003,69.400002,70.900002,67.900002
20161101030000,0.0,0.0,0,65.300003,69.5,71.0,68.0
20161101031500,0.0,0.0,0,65.300003,69.400002,71.0,68.0
20161101033000,0.0,0.0,0,65.300003,69.5,71.0,68.0
20161101034500,0.0,0.0,0,65.300003,69.400002,71.0,68.0
20161101040000,0.0,0.0,0,65.300003,69.5,71.0,68.0
20161101041500,0.0,0.0,0,65.300003,69.400002,70.900002,67.900002
20161101043000,0.0,0.0,0,65.300003,69.5,70.900002,67.900002
20161101044500,0.0,0.0,0,65.300003,69.300003,70.900002,67.900002
20161101050000,0.0,0.0,0,65.300003,69.400002,70.900002,67.900002
20161101051500,0.0,0.0,0,65.300003,69.300003,70.900002,67.900002
20161101053000,0.0,0.0,0,65.300003,69.400002,70.900002,67.900002
20161101054500,0.0,0.0,0,65.300003,69.300003,70.900002,67.900002
20161101060000,0.0,0.0,0,64.400002,69.300003,70.900002,67.900002
20161101061500,0.0,0.0,0,64.400002,69.5,71.0,68.0
20161101063000,0.0,0.0,1,64.400002,69.599998,71.099998,68.099998
20161101064500,0.0,0.0,0,64.400002,69.699997,71.0,68.0
20161101070000,0.0,0.0,0,64.400002,69.699997,70.900002,67.900002
20161101071500,0.0,0.0,0,64.400002,69.699997,70.900002,67.900002
20161101073000,0.0,0.0,0,64.400002,69.699997,70.900002,67.900002
20161101074500,0.0,0.0,0,64.400002,69.800003,70.900002,67.900002
20161101080000,0.0,0.0,0,64.400002,68.800003,70.900002,67.900002
20161101081500,0.0,0.0,0,64.400002,69.599998,70.900002,67.900002
20161101083000,0.0,0.0,0,64.400002,69.699997,70.900002,67.900002
20161101084500,0.0,0.0,0,64.400002,69.900002,70.900002,67.900002
20161101090000,0.0,0.0,0,64.400002,69.900002,70.900002,67.900002
20161101091500,0.0,0.0,1,64.400002,70.199997,70.900002,67.900002
20161101093000,0.0,0.0,4,63.599998,70.699997,70.900002,67.900002
20161101094500,0.0,0.0,4,63.599998,71.0,70.900002,67.900002
20161101100000,0.0,0.0,5,59.599998,71.0,70.900002,67.900002
20161101101500,0.0,0.0,5,58.799999,70.900002,70.900002,67.900002
20161101103000,0.0,0.0,5,59.5,70.900002,70.900002,67.900002
20161101104500,0.0,0.0,5,58.799999,70.900002,70.900002,67.900002
20161101110000,0.0,0.0,6,58.799999,71.199997,70.900002,67.900002
20161101111500,0.0,0.0,8,58.0,71.199997,70.900002,67.900002
20161101113000,0.0,0.0,9,56.900002,71.199997,70.900002,67.900002
20161101114500,0.0,0.0,9,56.299999,71.0,70.900002,67.900002
20161101120000,0.0,0.0,9,56.299999,70.800003,70.900002,67.900002
20161101121500,0.0,0.0,9,56.299999,70.800003,70.900002,67.900002
20161101123000,0.0,0.0,9,56.299999,70.699997,70.900002,67.900002
20161101124500,0.0,0.0,9,56.299999,70.599998,70.900002,67.900002
20161101130000,0.0,0.0,8,56.299999,70.599998,70.900002,67.900002
20161101131500,0.0,0.0,8,56.299999,70.599998,70.900002,67.900002
20161101133000,0.0,0.0,8,57.099998,70.699997,70.900002,67.900002
20161101134500,0.0,0.0,8,57.099998,71.099998,70.900002,67.900002
20161101140000,0.0,0.0,9,54.799999,71.0,70.900002,67.900002
20161101141500,0.0,0.0,9,55.5,71.0,70.900002,67.900002
20161101143000,0.0,0.0,9,55.5,71.0,70.900002,67.900002
20161101144500,0.0,0.0,9,56.700001,71.099998,70.900002,67.900002
20161101150000,0.0,0.0,9,56.700001,71.099998,70.900002,67.900002
20161101151500,0.0,0.0,9,55.900002,71.0,70.900002,67.900002
20161101153000,0.0,0.0,9,55.900002,71.099998,70.900002,67.900002
20161101154500,0.0,0.0,9,56.700001,70.900002,70.900002,67.900002
20161101160000,0.0,0.0,9,56.700001,71.099998,70.900002,67.900002
20161101161500,0.0,0.0,9,56.700001,71.0,70.900002,67.900002
20161101163000,0.0,0.0,9,56.700001,70.900002,70.900002,67.900002
20161101164500,62.400002,22.608696,22,54.700001,70.900002,70.900002,67.900002
20161101170000,0.0,0.0,9,55.5,70.599998,70.900002,67.900002
20161101171500,0.0,0.0,8,56.700001,70.599998,70.900002,67.900002
20161101173000,0.0,0.0,7,58.299999,70.599998,70.900002,67.900002
20161101174500,0.0,0.0,8,58.299999,70.800003,70.900002,67.900002
20161101180000,0.0,0.0,8,58.299999,70.800003,70.900002,67.900002
20161101181500,0.0,0.0,8,58.299999,70.699997,70.900002,67.900002
20161101183000,0.0,0.0,8,58.299999,70.699997,70.900002,67.900002
20161101184500,0.0,0.0,5,61.900002,70.599998,70.900002,67.900002
20161101190000,0.0,0.0,3,63.599998,70.5,70.900002,67.900002
20161101191500,0.0,0.0,4,64.400002,70.699997,70.900002,67.900002
20161101193000,0.0,0.0,1,64.400002,70.599998,70.900002,67.900002
20161101194500,0.0,0.0,2,65.800003,70.699997,70.900002,67.900002
20161101200000,0.0,0.0,1,65.800003,70.599998,70.900002,67.900002
20161101201500,0.0,0.0,1,65.800003,70.599998,70.900002,67.900002
20161101203000,0.0,0.0,1,65.800003,70.599998,70.900002,67.900002
20161101204500,0.0,0.0,0,65.800003,70.5,70.900002,67.900002
20161101210000,0.0,0.0,1,65.800003,70.699997,70.900002,67.900002
20161101211500,0.0,0.0,0,65.800003,70.5,70.900002,67.900002
20161101213000,0.0,0.0,0,65.800003,70.599998,70.900002,67.900002
20161101214500,0.0,0.0,0,65.800003,70.5,70.900002,67.900002
20161101220000,0.0,0.0,0,65.800003,70.599998,70.900002,67.900002
20161101221500,0.0,0.0,0,65.800003,70.5,70.900002,67.900002
20161101223000,0.0,0.0,0,65.800003,70.599998,70.900002,67.900002
20161101224500,0.0,0.0,0,65.800003,70.5,70.900002,67.900002
20161101230000,0.0,0.0,0,65.800003,70.599998,70.900002,67.900002
20161101231500,0.0,0.0,0,65.800003,70.400002,70.900002,67.900002
20161101233000,0.0,0.0,0,65.800003,70.599998,70.900002,67.900002
20161101234500,0.0,0.0,0,65.800003,70.400002,70.900002,67.900002
20161102000000,0.0,0.0,0,65.800003,70.5,70.900002,67.900002
20161102001500,0.0,0.0,0,65.800003,70.400002,70.900002,67.900002
20161102003000,0.0,0.0,0,65.800003,70.5,70.900002,67.900002
20161102004500,0.0,0.0,0,65.800003,70.400002,70.900002,67.900002
20161102010000,0.0,0.0,1,65.800003,70.5,70.900002,67.900002
20161102011500,0.0,0.0,0,65.800003,70.5,70.900002,67.900002
20161102013000,0.0,0.0,0,65.800003,70.400002,70.900002,67.900002
20161102014500,0.0,0.0,0,65.800003,70.5,70.900002,67.900002
20161102020000,0.0,0.0,0,65.800003,70.300003,70.900002,67.900002
20161102021500,0.0,0.0,0,65.800003,70.400002,70.900002,67.900002
20161102023000,0.0,0.0,0,65.800003,70.5,70.900002,67.900002
20161102024500,0.0,0.0,0,65.800003,70.300003,70.900002,67.900002
20161102030000,0.0,0.0,0,65.800003,70.400002,70.900002,67.900002
20161102031500,0.0,0.0,0,65.800003,70.5,70.900002,67.900002
20161102033000,0.0,0.0,0,65.800003,70.300003,70.900002,67.900002
20161102034500,0.0,0.0,0,65.800003,70.400002,70.900002,67.900002
20161102040000,0.0,0.0,0,65.800003,70.5,70.900002,67.900002
20161102041500,0.0,0.0,0,65.800003,70.300003,70.900002,67.900002
20161102043000,0.0,0.0,0,65.800003,70.5,70.900002,67.900002
20161102044500,0.0,0.0,0,65.800003,70.400002,70.900002,67.900002
20161102050000,0.0,0.0,0,65.800003,70.400002,70.900002,67.900002
20161102051500,0.0,0.0,0,65.800003,70.5,70.900002,67.900002
20161102053000,0.0,0.0,0,65.800003,70.300003,70.900002,67.900002
20161102054500,0.0,0.0,0,65.800003,70.5,70.900002,67.900002
20161102060000,0.0,0.0,0,64.900002,70.400002,70.900002,67.900002
20161102061500,0.0,0.0,1,64.900002,70.599998,70.900002,67.900002
20161102063000,0.0,0.0,2,64.900002,70.699997,70.900002,67.900002
20161102064500,0.0,0.0,2,64.900002,70.800003,70.900002,67.900002
20161102070000,0.0,0.0,2,64.900002,70.800003,70.900002,67.900002
20161102071500,0.0,0.0,2,64.900002,70.900002,70.900002,67.900002
20161102073000,0.0,0.0,2,64.900002,71.0,70.900002,67.900002
20161102074500,0.0,0.0,2,64.900002,71.0,70.900002,67.900002
20161102080000,0.0,0.0,2,64.900002,71.0,70.900002,67.900002
20161102081500,0.0,0.0,0,64.900002,70.5,70.900002,67.900002
20161102083000,0.0,0.0,1,64.900002,69.699997,70.900002,67.900002
20161102084500,0.0,0.0,0,64.900002,69.300003,70.900002,67.900002
20161102090000,0.0,0.0,3,64.900002,70.199997,70.900002,67.900002
20161102091500,0.0,0.0,2,64.0,70.400002,70.900002,67.900002
20161102093000,0.0,0.0,1,64.0,70.099998,70.900002,67.900002
20161102094500,0.0,0.0,0,64.0,69.300003,70.900002,67.900002
20161102100000,0.0,0.0,6,62.400002,70.199997,70.900002,67.900002
20161102101500,0.0,0.0,7,58.5,70.400002,70.900002,67.900002
20161102103000,0.0,0.0,0,62.400002,69.099998,70.900002,67.900002
20161102104500,0.0,0.0,5,61.099998,70.199997,70.900002,67.900002
20161102110000,0.0,0.0,0,62.799999,69.400002,70.900002,67.900002
20161102111500,0.0,0.0,3,62.799999,70.199997,70.900002,67.900002
20161102113000,0.0,0.0,1,63.700001,70.300003,70.900002,67.900002
20161102114500,0.0,0.0,0,63.700001,70.300003,70.900002,67.900002
20161102120000,0.0,0.0,0,63.700001,70.300003,70.900002,67.900002
20161102121500,0.0,0.0,0,63.700001,70.300003,70.900002,67.900002
20161102123000,0.0,0.0,0,63.700001,70.300003,70.900002,67.900002
20161102124500,0.0,0.0,0,64.400002,70.300003,70.900002,67.900002
20161102130000,0.0,0.0,0,64.400002,70.300003,70.900002,67.900002
20161102131500,0.0,0.0,0,64.400002,70.300003,70.900002,67.900002
20161102133000,0.0,0.0,0,64.400002,70.300003,70.900002,67.900002
20161102134500,0.0,0.0,0,64.400002,70.300003,70.900002,67.900002
20161102140000,0.0,0.0,1,64.400002,70.400002,70.900002,67.900002
20161102141500,0.0,0.0,0,64.400002,70.400002,70.900002,67.900002
20161102143000,0.0,0.0,0,64.400002,70.400002,70.900002,67.900002
20161102144500,0.0,0.0,0,64.400002,70.400002,70.900002,67.900002
20161102150000,0.0,0.0,0,64.400002,70.400002,70.900002,67.900002
20161102151500,0.0,0.0,0,64.400002,70.5,70.900002,67.900002
20161102153000,0.0,0.0,0,64.400002,70.5,70.900002,67.900002
20161102154500,0.0,0.0,0,64.400002,70.5,70.900002,67.900002
20161102160000,0.0,0.0,0,64.400002,70.5,70.900002,67.900002
20161102161500,0.0,0.0,0,64.400002,70.5,70.900002,67.900002
20161102163000,0.0,0.0,0,64.400002,70.5,70.900002,67.900002
20161102164500,0.0,0.0,0,64.400002,70.5,70.900002,67.900002
20161102170000,0.0,0.0,0,64.400002,70.5,70.900002,67.900002
20161102171500,0.0,0.0,0,64.400002,70.599998,70.900002,67.900002
20161102173000,0.0,0.0,0,65.300003,70.300003,70.900002,67.900002
20161102174500,0.0,0.0,1,65.300003,70.300003,70.900002,67.900002
20161102180000,0.0,0.0,0,65.300003,70.300003,70.900002,67.900002
20161102181500,0.0,0.0,0,65.300003,70.199997,70.900002,67.900002
20161102183000,0.0,0.0,0,65.300003,70.199997,70.900002,67.900002
20161102184500,0.0,0.0,0,65.300003,70.0,70.900002,67.900002
20161102190000,0.0,0.0,0,65.300003,70.0,70.900002,67.900002
20161102191500,0.0,0.0,0,66.199997,69.900002,70.900002,67.900002
20161102193000,0.0,0.0,0,66.199997,69.800003,70.900002,67.900002
20161102194500,0.0,0.0,0,66.199997,69.900002,70.900002,67.900002
20161102200000,0.0,0.0,0,66.199997,69.800003,70.900002,67.900002
20161102201500,0.0,0.0,0,65.300003,69.699997,70.900002,67.900002
20161102203000,0.0,0.0,0,65.300003,69.800003,70.900002,67.900002
20161102204500,0.0,0.0,0,65.300003,69.699997,70.900002,67.900002
20161102210000,0.0,0.0,0,65.300003,69.800003,70.900002,67.900002
20161102211500,0.0,0.0,0,65.300003,69.699997,70.900002,67.900002
20161102213000,0.0,0.0,0,65.300003,69.699997,70.900002,67.900002
20161102214500,0.0,0.0,0,65.300003,69.699997,70.900002,67.900002
20161102220000,0.0,0.0,0,65.300003,69.699997,70.900002,67.900002
20161102221500,0.0,0.0,0,65.300003,69.699997,70.900002,67.900002
20161102223000,0.0,0.0,0,65.300003,69.599998,70.900002,67.900002
20161102224500,0.0,0.0,0,65.300003,69.699997,70.900002,67.900002
20161102230000,0.0,0.0,0,65.300003,69.599998,70.900002,67.900002
20161102231500,0.0,0.0,0,65.300003,69.599998,70.900002,67.900002
20161102233000,0.0,0.0,0,65.300003,69.599998,70.900002,67.900002
20161102234500,0.0,0.0,0,65.300003,69.599998,70.900002,67.900002
20161103000000,0.0,0.0,0,65.300003,69.599998,70.900002,67.900002
20161103001500,0.0,0.0,0,65.300003,69.599998,70.900002,67.900002
20161103003000,0.0,0.0,0,65.300003,69.599998,70.900002,67.900002
20161103004500,0.0,0.0,0,65.300003,69.5,70.900002,67.900002
20161103010000,0.0,0.0,0,65.300003,69.599998,70.900002,67.900002
20161103011500,0.0,0.0,0,65.300003,69.5,70.900002,67.900002
20161103013000,0.0,0.0,0,65.300003,69.599998,70.900002,67.900002
20161103014500,0.0,0.0,0,65.300003,69.5,70.900002,67.900002
20161103020000,0.0,0.0,0,65.300003,69.599998,70.900002,67.900002
20161103021500,0.0,0.0,0,65.300003,69.5,70.900002,67.900002
20161103023000,0.0,0.0,0,65.300003,69.599998,70.900002,67.900002
20161103024500,0.0,0.0,0,65.300003,69.5,70.900002,67.900002
20161103030000,0.0,0.0,0,65.300003,69.5,70.900002,67.900002
20161103031500,0.0,0.0,0,65.300003,69.5,70.900002,67.900002
20161103033000,0.0,0.0,0,65.300003,69.400002,70.900002,67.900002
20161103034500,0.0,0.0,0,65.300003,69.5,70.900002,67.900002
20161103040000,0.0,0.0,0,65.300003,69.5,70.900002,67.900002
20161103041500,0.0,0.0,0,65.300003,69.5,70.900002,67.900002
20161103043000,0.0,0.0,0,64.599998,69.400002,70.900002,67.900002
20161103044500,0.0,0.0,0,64.599998,69.5,70.900002,67.900002
20161103050000,0.0,0.0,0,64.599998,69.400002,70.900002,67.900002
20161103051500,0.0,0.0,0,64.599998,69.5,70.900002,67.900002
20161103053000,0.0,0.0,0,64.599998,69.400002,70.900002,67.900002
20161103054500,0.0,0.0,0,64.599998,69.5,70.900002,67.900002
20161103060000,0.0,0.0,0,64.599998,69.5,70.900002,67.900002
20161103061500,0.0,0.0,0,64.599998,69.699997,70.900002,67.900002
20161103063000,0.0,0.0,0,64.599998,69.800003,70.900002,67.900002
20161103064500,0.0,0.0,0,64.599998,69.800003,70.900002,67.900002
20161103070000,0.0,0.0,0,64.599998,69.900002,70.900002,67.900002
20161103071500,0.0,0.0,0,64.599998,70.0,70.900002,67.900002
20161103073000,0.0,0.0,0,64.599998,70.0,70.900002,67.900002
20161103074500,0.0,0.0,0,64.599998,70.0,70.900002,67.900002
20161103080000,0.0,0.0,1,64.599998,70.099998,70.900002,67.900002
20161103081500,0.0,0.0,0,64.599998,70.099998,70.900002,67.900002
20161103083000,0.0,0.0,0,64.599998,70.199997,70.900002,67.900002
20161103084500,0.0,0.0,0,64.599998,70.199997,70.900002,67.900002
20161103090000,0.0,0.0,0,64.599998,70.300003,70.900002,67.900002
20161103091500,0.0,0.0,0,64.599998,70.300003,70.900002,67.900002
20161103093000,0.0,0.0,0,64.599998,70.300003,70.900002,67.900002
20161103094500,0.0,0.0,0,64.599998,70.199997,70.900002,67.900002
20161103100000,0.0,0.0,0,64.599998,70.199997,70.900002,67.900002
20161103101500,0.0,0.0,0,64.599998,70.199997,70.900002,67.900002
20161103103000,0.0,0.0,0,64.599998,70.199997,70.900002,67.900002
20161103104500,0.0,0.0,0,64.599998,70.199997,70.900002,67.900002
20161103110000,0.0,0.0,0,64.599998,70.199997,70.900002,67.900002
20161103111500,0.0,0.0,0,64.599998,70.199997,70.900002,67.900002
20161103113000,0.0,0.0,0,64.599998,70.099998,70.900002,67.900002
20161103114500,0.0,0.0,0,63.599998,70.0,70.900002,67.900002
20161103120000,0.0,0.0,0,63.599998,69.900002,70.900002,67.900002
20161103121500,0.0,0.0,0,63.599998,69.900002,70.900002,67.900002
20161103123000,0.0,0.0,0,63.599998,69.800003,70.900002,67.900002
20161103124500,0.0,0.0,0,63.599998,69.800003,70.900002,67.900002
20161103130000,0.0,0.0,0,63.599998,69.800003,70.900002,67.900002
20161103131500,0.0,0.0,0,63.599998,69.800003,70.900002,67.900002
20161103133000,0.0,0.0,0,63.599998,69.800003,70.900002,67.900002
20161103134500,0.0,0.0,0,63.599998,69.800003,70.900002,67.900002
20161103140000,0.0,0.0,0,63.599998,69.800003,70.900002,67.900002
20161103141500,0.0,0.0,0,63.599998,69.699997,70.900002,67.900002
20161103143000,0.0,0.0,0,63.599998,69.699997,70.900002,67.900002
20161103144500,0.0,0.0,0,63.599998,69.699997,70.900002,67.900002
20161103150000,0.0,0.0,0,63.599998,69.699997,70.900002,67.900002
20161103151500,0.0,0.0,0,63.599998,69.699997,70.900002,67.900002
20161103153000,0.0,0.0,0,63.599998,69.699997,70.900002,67.900002
20161103154500,0.0,0.0,0,63.599998,69.699997,70.900002,67.900002
20161103160000,0.0,0.0,0,63.599998,69.699997,70.900002,67.900002
20161103161500,0.0,0.0,0,63.599998,69.699997,70.900002,67.900002
20161103163000,0.0,0.0,0,63.599998,69.699997,70.900002,67.900002
20161103164500,0.0,0.0,0,63.599998,69.699997,70.900002,67.900002
20161103170000,0.0,0.0,0,64.400002,69.699997,70.900002,67.900002
20161103171500,0.0,0.0,0,64.400002,69.300003,70.900002,67.900002
20161103173000,0.0,0.0,0,64.400002,69.199997,70.900002,67.900002
20161103174500,0.0,0.0,0,64.400002,69.199997,70.900002,67.900002
20161103180000,0.0,0.0,0,64.400002,69.199997,70.900002,67.900002
20161103181500,0.0,0.0,0,64.400002,69.099998,70.900002,67.900002
20161103183000,0.0,0.0,0,64.400002,69.099998,70.900002,67.900002
20161103184500,0.0,0.0,0,64.400002,69.300003,70.900002,67.900002
20161103190000,0.0,0.0,0,65.300003,69.5,70.900002,67.900002
20161103191500,0.0,0.0,0,65.300003,69.300003,70.900002,67.900002
20161103193000,0.0,0.0,0,65.300003,69.5,70.900002,67.900002
20161103194500,0.0,0.0,0,65.300003,69.5,70.900002,67.900002
20161103200000,0.0,0.0,0,65.300003,69.5,70.900002,67.900002
20161103201500,0.0,0.0,0,65.300003,69.599998,70.900002,67.900002
20161103203000,0.0,0.0,0,65.300003,69.5,70.900002,67.900002
20161103204500,0.0,0.0,0,65.300003,69.699997,70.900002,67.900002
20161103210000,0.0,0.0,0,65.300003,69.599998,70.900002,67.900002
20161103211500,0.0,0.0,0,65.300003,69.699997,70.900002,67.900002
20161103213000,0.0,0.0,0,65.300003,69.599998,70.900002,67.900002
20161103214500,0.0,0.0,0,65.300003,69.699997,70.900002,67.900002
20161103220000,0.0,0.0,0,65.300003,69.699997,70.900002,67.900002
20161103221500,0.0,0.0,0,65.300003,69.699997,70.900002,67.900002
20161103223000,0.0,0.0,0,65.300003,69.800003,70.900002,67.900002
20161103224500,0.0,0.0,0,65.300003,69.599998,70.900002,67.900002
20161103230000,0.0,0.0,0,65.300003,69.699997,70.900002,67.900002
20161103231500,0.0,0.0,0,65.300003,69.699997,70.900002,67.900002
20161103233000,0.0,0.0,0,65.300003,69.699997,70.900002,67.900002
20161103234500,0.0,0.0,0,65.300003,69.699997,70.900002,67.900002
20161104000000,0.0,0.0,0,65.300003,69.699997,70.900002,67.900002
20161104001500,0.0,0.0,0,65.300003,69.699997,70.900002,67.900002
20161104003000,0.0,0.0,0,65.300003,69.699997,70.900002,67.900002
20161104004500,0.0,0.0,0,65.300003,69.599998,70.900002,67.900002
20161104010000,0.0,0.0,0,65.300003,69.699997,70.900002,67.900002
20161104011500,0.0,0.0,0,65.300003,69.599998,70.900002,67.900002
20161104013000,0.0,0.0,0,65.300003,69.699997,70.900002,67.900002
20161104014500,0.0,0.0,0,65.300003,69.800003,70.900002,67.900002
20161104020000,0.0,0.0,0,65.300003,69.699997,70.900002,67.900002
20161104021500,0.0,0.0,0,65.300003,69.800003,70.900002,67.900002
20161104023000,0.0,0.0,0,65.300003,69.699997,70.900002,67.900002
20161104024500,0.0,0.0,0,65.300003,69.699997,70.900002,67.900002
20161104030000,0.0,0.0,0,65.300003,69.800003,70.900002,67.900002
20161104031500,0.0,0.0,0,65.300003,69.699997,70.900002,67.900002
20161104033000,0.0,0.0,0,65.300003,69.699997,70.900002,67.900002
20161104034500,0.0,0.0,0,65.300003,69.699997,70.900002,67.900002
20161104040000,0.0,0.0,0,65.300003,69.800003,70.900002,67.900002
20161104041500,0.0,0.0,0,65.300003,69.699997,70.900002,67.900002
20161104043000,0.0,0.0,0,65.300003,69.699997,70.900002,67.900002
20161104044500,0.0,0.0,0,65.300003,69.800003,70.900002,67.900002
20161104050000,0.0,0.0,0,65.300003,69.599998,70.900002,67.900002
20161104051500,0.0,0.0,0,65.300003,69.699997,70.900002,67.900002
20161104053000,0.0,0.0,0,65.300003,69.800003,70.900002,67.900002
20161104054500,0.0,0.0,0,64.5,69.800003,70.900002,67.900002
20161104060000,0.0,0.0,0,64.5,70.099998,70.900002,67.900002
20161104061500,0.0,0.0,0,64.5,70.099998,70.900002,67.900002
20161104063000,0.0,0.0,0,64.5,70.199997,70.900002,67.900002
20161104064500,0.0,0.0,0,64.5,70.199997,70.900002,67.900002
20161104070000,0.0,0.0,0,64.5,70.199997,70.900002,67.900002
20161104071500,0.0,0.0,0,64.5,70.300003,70.900002,67.900002
20161104073000,0.0,0.0,0,64.5,70.300003,70.900002,67.900002
20161104074500,0.0,0.0,0,65.300003,70.300003,70.900002,67.900002
20161104080000,0.0,0.0,0,65.300003,70.400002,70.900002,67.900002
20161104081500,0.0,0.0,0,65.300003,70.400002,70.900002,67.900002
20161104083000,0.0,0.0,0,65.300003,70.400002,70.900002,67.900002
20161104084500,0.0,0.0,0,64.400002,70.300003,70.900002,67.900002
20161104090000,0.0,0.0,0,64.400002,70.199997,70.900002,67.900002
20161104091500,0.0,0.0,0,64.400002,70.199997,70.900002,67.900002
20161104093000,0.0,0.0,0,64.400002,70.099998,70.900002,67.900002
20161104094500,0.0,0.0,1,63.700001,70.0,70.900002,67.900002
20161104100000,0.0,0.0,0,63.700001,70.0,70.900002,67.900002
20161104101500,0.0,0.0,0,63.700001,69.900002,70.900002,67.900002
20161104103000,0.0,0.0,0,63.700001,69.900002,70.900002,67.900002
20161104104500,0.0,0.0,0,63.700001,69.900002,70.900002,67.900002
20161104110000,0.0,0.0,0,63.700001,69.800003,70.900002,67.900002
20161104111500,0.0,0.0,0,63.700001,69.800003,70.900002,67.900002
20161104113000,0.0,0.0,0,63.700001,69.699997,70.900002,67.900002
20161104114500,0.0,0.0,0,63.700001,69.300003,70.900002,67.900002
20161104120000,0.0,0.0,0,63.700001,69.099998,70.900002,67.900002
20161104121500,0.0,0.0,0,63.700001,68.800003,70.900002,67.900002
20161104123000,0.0,0.0,0,63.700001,68.400002,70.900002,67.900002
20161104124500,0.0,0.0,0,63.700001,68.199997,70.900002,67.900002
20161104130000,0.0,0.0,0,63.700001,68.099998,70.900002,67.900002
20161104131500,0.0,0.0,0,63.700001,68.099998,70.900002,67.900002
20161104133000,0.0,0.0,0,63.700001,68.5,70.900002,67.900002
20161104134500,0.0,0.0,0,63.700001,68.800003,70.900002,67.900002
20161104140000,0.0,0.0,0,63.700001,68.900002,70.900002,67.900002
20161104141500,0.0,0.0,0,63.700001,68.900002,70.900002,67.900002
20161104143000,0.0,0.0,0,63.700001,69.0,70.900002,67.900002
20161104144500,0.0,0.0,0,64.400002,69.099998,70.900002,67.900002
20161104150000,0.0,0.0,0,64.400002,69.199997,70.900002,67.900002
20161104151500,0.0,0.0,0,65.300003,69.199997,70.900002,67.900002
20161104153000,0.0,0.0,0,65.300003,69.400002,70.900002,67.900002
20161104154500,0.0,0.0,0,65.300003,69.599998,70.900002,67.900002
20161104160000,0.0,0.0,0,65.300003,69.699997,70.900002,67.900002
20161104161500,0.0,0.0,0,65.300003,69.800003,70.900002,67.900002
20161104163000,0.0,0.0,0,65.300003,69.900002,70.900002,67.900002
20161104164500,0.0,0.0,0,65.300003,70.0,70.900002,67.900002
20161104170000,0.0,0.0,0,65.300003,70.099998,70.900002,67.900002
20161104171500,0.0,0.0,0,65.300003,70.199997,70.900002,67.900002
20161104173000,0.0,0.0,0,65.300003,70.300003,70.900002,67.900002
20161104174500,0.0,0.0,0,65.300003,69.900002,70.900002,67.900002
20161104180000,0.0,0.0,0,65.300003,69.800003,70.900002,67.900002
20161104181500,0.0,0.0,0,65.300003,70.0,70.900002,67.900002
20161104183000,0.0,0.0,0,66.199997,69.800003,70.900002,67.900002
20161104184500,0.0,0.0,0,66.199997,69.800003,70.900002,67.900002
20161104190000,0.0,0.0,0,66.199997,69.900002,70.900002,67.900002
20161104191500,0.0,0.0,0,66.199997,69.800003,70.900002,67.900002
20161104193000,0.0,0.0,0,66.199997,69.900002,70.900002,67.900002
20161104194500,0.0,0.0,0,66.199997,69.800003,70.900002,67.900002
20161104200000,0.0,0.0,0,66.199997,69.800003,70.900002,67.900002
20161104201500,0.0,0.0,0,66.199997,69.800003,70.900002,67.900002
20161104203000,0.0,0.0,0,66.199997,69.800003,70.900002,67.900002
20161104204500,0.0,0.0,0,66.199997,69.800003,70.900002,67.900002
20161104210000,0.0,0.0,0,66.199997,69.800003,70.900002,67.900002
20161104211500,0.0,0.0,0,66.199997,69.800003,70.900002,67.900002
20161104213000,0.0,0.0,0,66.199997,69.900002,70.900002,67.900002
20161104214500,0.0,0.0,0,66.199997,69.800003,70.900002,67.900002
20161104220000,0.0,0.0,0,66.199997,69.800003,70.900002,67.900002
20161104221500,0.0,0.0,0,66.199997,69.800003,70.900002,67.900002
20161104223000,0.0,0.0,0,66.199997,70.0,70.900002,67.900002
20161104224500,0.0,0.0,0,66.199997,69.800003,70.900002,67.900002
20161104230000,0.0,0.0,0,66.199997,70.0,70.900002,67.900002
20161104231500,0.0,0.0,0,66.199997,69.800003,70.900002,67.900002
20161104233000,0.0,0.0,0,66.199997,70.0,70.900002,67.900002
20161104234500,0.0,0.0,0,66.199997,69.800003,70.900002,67.900002
20161105000000,0.0,0.0,0,66.199997,69.900002,70.900002,67.900002
20161105001500,0.0,0.0,0,66.199997,69.800003,70.900002,67.900002
20161105003000,0.0,0.0,0,65.400002,69.900002,70.900002,67.900002
20161105004500,0.0,0.0,0,65.400002,69.800003,70.900002,67.900002
20161105010000,0.0,0.0,0,65.400002,69.900002,70.900002,67.900002
20161105011500,0.0,0.0,0,65.400002,69.800003,70.900002,67.900002
20161105013000,0.0,0.0,1,65.400002,69.900002,70.900002,67.900002
20161105014500,0.0,0.0,0,65.400002,69.800003,70.900002,67.900002
20161105020000,0.0,0.0,0,65.400002,69.800003,70.900002,67.900002
20161105021500,0.0,0.0,0,65.400002,69.800003,70.900002,67.900002
20161105023000,0.0,0.0,0,65.400002,69.800003,70.900002,67.900002
20161105024500,0.0,0.0,0,65.400002,69.900002,70.900002,67.900002
20161105030000,0.0,0.0,0,65.400002,69.699997,70.900002,67.900002
20161105031500,0.0,0.0,0,65.400002,69.800003,70.900002,67.900002
20161105033000,0.0,0.0,0,65.400002,69.800003,70.900002,67.900002
20161105034500,0.0,0.0,0,65.400002,69.800003,70.900002,67.900002
20161105040000,0.0,0.0,0,65.400002,69.699997,70.900002,67.900002
20161105041500,0.0,0.0,0,65.400002,69.800003,70.900002,67.900002
20161105043000,0.0,0.0,0,65.400002,69.900002,70.900002,67.900002
20161105044500,0.0,0.0,0,65.400002,69.800003,70.900002,67.900002
20161105050000,0.0,0.0,0,65.400002,69.800003,70.900002,67.900002
20161105051500,0.0,0.0,0,65.400002,69.699997,70.900002,67.900002
20161105053000,0.0,0.0,0,65.400002,69.800003,70.900002,67.900002
20161105054500,0.0,0.0,0,65.400002,69.900002,70.900002,67.900002
20161105060000,0.0,0.0,0,65.400002,70.0,70.900002,67.900002
20161105061500,0.0,0.0,0,65.400002,70.0,70.900002,67.900002
20161105063000,0.0,0.0,0,65.400002,70.099998,70.900002,67.900002
20161105064500,0.0,0.0,0,64.400002,70.0,70.900002,67.900002
20161105070000,0.0,0.0,0,64.400002,70.0,70.900002,67.900002
20161105071500,0.0,0.0,0,64.400002,70.0,70.900002,67.900002
20161105073000,0.0,0.0,0,64.400002,70.0,70.900002,67.900002
20161105074500,0.0,0.0,0,64.400002,70.0,70.900002,67.900002
20161105080000,0.0,0.0,0,64.400002,70.0,70.900002,67.900002
20161105081500,0.0,0.0,0,64.400002,69.900002,70.900002,67.900002
20161105083000,0.0,0.0,0,64.400002,69.900002,70.900002,67.900002
20161105084500,0.0,0.0,0,64.400002,69.900002,70.900002,67.900002
20161105090000,0.0,0.0,0,64.400002,69.900002,70.900002,67.900002
20161105091500,0.0,0.0,0,64.400002,69.800003,70.900002,67.900002
20161105093000,0.0,0.0,0,64.400002,69.800003,70.900002,67.900002
20161105094500,0.0,0.0,0,64.400002,69.800003,70.900002,67.900002
20161105100000,0.0,0.0,0,64.400002,69.900002,70.900002,67.900002
20161105101500,0.0,0.0,0,64.400002,69.900002,70.900002,67.900002
20161105103000,0.0,0.0,0,64.400002,70.0,70.900002,67.900002
20161105104500,0.0,0.0,0,64.400002,70.0,70.900002,67.900002
20161105110000,0.0,0.0,0,64.400002,70.0,70.900002,67.900002
20161105111500,0.0,0.0,0,64.400002,70.0,70.900002,67.900002
20161105113000,0.0,0.0,0,64.400002,70.099998,70.900002,67.900002
20161105114500,0.0,0.0,0,64.400002,70.0,70.900002,67.900002
20161105120000,0.0,0.0,0,64.400002,70.099998,70.900002,67.900002
20161105121500,0.0,0.0,0,64.400002,70.099998,70.900002,67.900002
20161105123000,0.0,0.0,0,64.400002,70.199997,70.900002,67.900002
20161105124500,0.0,0.0,0,64.400002,70.199997,70.900002,67.900002
20161105130000,0.0,0.0,0,64.400002,70.199997,70.900002,67.900002
20161105131500,0.0,0.0,0,64.400002,70.199997,70.900002,67.900002
20161105133000,0.0,0.0,0,64.400002,70.199997,70.900002,67.900002
20161105134500,0.0,0.0,0,64.400002,70.199997,70.900002,67.900002
20161105140000,0.0,0.0,0,64.400002,70.199997,70.900002,67.900002
20161105141500,0.0,0.0,0,64.400002,70.199997,70.900002,67.900002
20161105143000,0.0,0.0,0,64.400002,70.199997,70.900002,67.900002
20161105144500,0.0,0.0,0,64.400002,70.300003,70.900002,67.900002
20161105150000,0.0,0.0,0,64.400002,70.199997,70.900002,67.900002
20161105151500,0.0,0.0,0,64.400002,70.300003,70.900002,67.900002
20161105153000,0.0,0.0,0,64.400002,70.300003,70.900002,67.900002
20161105154500,0.0,0.0,0,64.400002,70.300003,70.900002,67.900002
20161105160000,0.0,0.0,0,65.300003,70.300003,70.900002,67.900002
20161105161500,0.0,0.0,0,65.300003,70.300003,70.900002,67.900002
20161105163000,0.0,0.0,0,65.300003,70.400002,70.900002,67.900002
20161105164500,0.0,0.0,0,65.300003,70.400002,70.900002,67.900002
20161105170000,0.0,0.0,0,65.300003,70.199997,70.900002,67.900002
20161105171500,0.0,0.0,1,65.300003,70.0,70.900002,67.900002
20161105173000,0.0,0.0,0,65.300003,69.900002,70.900002,67.900002
20161105174500,0.0,0.0,0,65.300003,70.0,70.900002,67.900002
20161105180000,0.0,0.0,0,65.300003,70.0,70.900002,67.900002
20161105181500,0.0,0.0,0,65.300003,69.900002,70.900002,67.900002
20161105183000,0.0,0.0,0,65.300003,70.0,70.900002,67.900002
20161105184500,0.0,0.0,0,65.300003,69.900002,70.900002,67.900002
20161105190000,0.0,0.0,0,65.300003,69.900002,70.900002,67.900002
20161105191500,0.0,0.0,1,65.300003,70.0,70.900002,67.900002
20161105193000,0.0,0.0,0,65.300003,69.800003,70.900002,67.900002
20161105194500,0.0,0.0,0,65.300003,70.0,70.900002,67.900002
20161105210000,0.0,0.0,0,65.300003,69.800003,70.900002,67.900002
20161105211500,0.0,0.0,0,65.300003,70.0,70.900002,67.900002
20161105213000,0.0,0.0,0,65.300003,69.800003,70.900002,67.900002
20161105214500,0.0,0.0,0,65.300003,70.0,70.900002,67.900002
20161105220000,0.0,0.0,0,65.300003,69.800003,70.900002,67.900002
20161105221500,0.0,0.0,0,65.300003,69.900002,70.900002,67.900002
20161105223000,0.0,0.0,0,65.300003,69.900002,70.900002,67.900002
20161105224500,0.0,0.0,0,65.300003,69.900002,70.900002,67.900002
20161105230000,0.0,0.0,1,65.300003,69.900002,70.900002,67.900002
20161105231500,0.0,0.0,0,65.300003,69.900002,70.900002,67.900002
20161105233000,0.0,0.0,0,65.300003,69.900002,70.900002,67.900002
20161105234500,0.0,0.0,0,65.300003,69.900002,70.900002,67.900002
20161106000000,0.0,0.0,0,65.300003,69.800003,70.900002,67.900002
20161106001500,0.0,0.0,1,65.300003,70.0,70.900002,67.900002
20161106003000,0.0,0.0,0,65.300003,69.800003,70.900002,67.900002
20161106004500,0.0,0.0,0,65.300003,69.900002,70.900002,67.900002
20161106010000,0.0,0.0,0,65.300003,69.800003,70.900002,67.900002
20161106011500,0.0,0.0,0,65.300003,69.900002,70.900002,67.900002
20161106013000,0.0,0.0,0,65.300003,69.800003,70.900002,67.900002
20161106014500,0.0,0.0,0,65.300003,69.900002,70.900002,67.900002
20161106020000,0.0,0.0,0,65.300003,69.800003,70.900002,67.900002
20161106021500,0.0,0.0,0,65.300003,69.800003,70.900002,67.900002
20161106023000,0.0,0.0,0,65.300003,69.800003,70.900002,67.900002
20161106024500,0.0,0.0,0,65.300003,69.800003,70.900002,67.900002
20161106030000,0.0,0.0,0,65.300003,69.900002,70.900002,67.900002
20161106031500,0.0,0.0,0,65.300003,69.699997,70.900002,67.900002
20161106033000,0.0,0.0,0,65.300003,69.800003,70.900002,67.900002
20161106034500,0.0,0.0,0,64.400002,69.800003,70.900002,67.900002
20161106040000,0.0,0.0,0,64.400002,69.800003,70.900002,67.900002
20161106041500,0.0,0.0,0,64.400002,69.800003,70.900002,67.900002
20161106043000,0.0,0.0,0,64.400002,69.699997,70.900002,67.900002
20161106044500,0.0,0.0,0,64.400002,69.800003,70.900002,67.900002
20161106050000,0.0,0.0,0,64.400002,69.699997,70.900002,67.900002
20161106051500,0.0,0.0,0,64.400002,69.800003,70.900002,67.900002
20161106053000,0.0,0.0,0,64.400002,69.800003,70.900002,67.900002
20161106054500,0.0,0.0,0,64.400002,69.699997,70.900002,67.900002
20161106060000,0.0,0.0,0,64.400002,69.800003,70.900002,67.900002
20161106061500,0.0,0.0,0,64.400002,69.699997,70.900002,67.900002
20161106063000,0.0,0.0,0,64.400002,69.800003,70.900002,67.900002
20161106064500,0.0,0.0,0,64.400002,69.699997,70.900002,67.900002
20161106070000,0.0,0.0,0,64.400002,69.800003,70.900002,67.900002
20161106071500,0.0,0.0,0,64.400002,69.699997,70.900002,67.900002
20161106073000,0.0,0.0,0,64.400002,69.800003,70.900002,67.900002
20161106074500,0.0,0.0,0,64.400002,69.699997,70.900002,67.900002
20161106080000,0.0,0.0,0,64.400002,69.800003,70.900002,67.900002
20161106081500,0.0,0.0,0,64.400002,69.800003,70.900002,67.900002
20161106083000,0.0,0.0,0,64.400002,69.699997,70.900002,67.900002
20161106084500,0.0,0.0,0,64.400002,69.800003,70.900002,67.900002
20161106090000,0.0,0.0,0,64.400002,69.800003,70.900002,67.900002
20161106091500,0.0,0.0,0,64.400002,69.800003,70.900002,67.900002
20161106093000,0.0,0.0,0,64.400002,69.900002,70.900002,67.900002
20161106094500,0.0,0.0,0,64.400002,69.800003,70.900002,67.900002
20161106100000,0.0,0.0,0,64.400002,70.0,70.900002,67.900002
20161106101500,0.0,0.0,0,64.400002,70.0,70.900002,67.900002
20161106103000,0.0,0.0,0,64.400002,70.0,70.900002,67.900002
20161106104500,0.0,0.0,0,64.400002,70.0,70.900002,67.900002
20161106110000,0.0,0.0,0,64.400002,70.099998,70.900002,67.900002
20161106111500,0.0,0.0,0,64.400002,70.099998,70.900002,67.900002
20161106113000,0.0,0.0,0,64.400002,70.099998,70.900002,67.900002
20161106114500,0.0,0.0,0,64.400002,70.099998,70.900002,67.900002
20161106120000,0.0,0.0,0,64.400002,70.199997,70.900002,67.900002
20161106121500,0.0,0.0,0,64.400002,70.099998,70.900002,67.900002
20161106123000,0.0,0.0,0,64.400002,70.199997,70.900002,67.900002
20161106124500,0.0,0.0,0,64.400002,70.199997,70.900002,67.900002
20161106130000,0.0,0.0,0,64.400002,70.199997,70.900002,67.900002
20161106131500,0.0,0.0,1,64.400002,70.400002,70.900002,67.900002
20161106133000,0.0,0.0,4,62.799999,70.800003,70.900002,67.900002
20161106134500,0.0,0.0,4,62.799999,70.900002,70.900002,67.900002
20161106140000,0.0,0.0,4,62.799999,70.800003,70.900002,67.900002
20161106141500,0.0,0.0,3,62.799999,70.599998,70.900002,67.900002
20161106143000,0.0,0.0,1,63.599998,70.300003,70.900002,67.900002
20161106144500,0.0,0.0,4,63.599998,70.699997,70.900002,67.900002
20161106150000,0.0,0.0,4,63.599998,71.099998,70.900002,67.900002
20161106151500,0.0,0.0,7,59.599998,71.300003,70.900002,67.900002
20161106153000,0.0,0.0,7,57.200001,70.900002,70.900002,67.900002
20161106154500,0.0,0.0,7,57.200001,70.699997,70.900002,67.900002
20161106160000,0.0,0.0,5,57.200001,70.599998,70.900002,67.900002
20161106161500,0.0,0.0,4,59.099998,70.599998,70.900002,67.900002
20161106163000,0.0,0.0,3,61.099998,70.599998,70.900002,67.900002
20161106164500,0.0,0.0,3,62.799999,70.599998,70.900002,67.900002
20161106170000,0.0,0.0,3,62.799999,70.599998,70.900002,67.900002
20161106171500,0.0,0.0,2,62.0,70.599998,70.900002,67.900002
20161106173000,0.0,0.0,3,62.799999,70.699997,70.900002,67.900002
20161106174500,0.0,0.0,3,62.799999,70.699997,70.900002,67.900002
20161106180000,0.0,0.0,3,62.799999,70.699997,70.900002,67.900002
20161106181500,0.0,0.0,3,62.799999,70.699997,70.900002,67.900002
20161106183000,0.0,0.0,3,62.799999,70.699997,70.900002,67.900002
20161106184500,0.0,0.0,0,64.400002,70.300003,70.900002,67.900002
20161106190000,0.0,0.0,0,64.400002,70.199997,70.900002,67.900002
20161106191500,0.0,0.0,0,64.400002,69.900002,70.900002,67.900002
20161106193000,0.0,0.0,0,65.300003,69.599998,70.900002,67.900002
20161106194500,0.0,0.0,0,65.300003,69.400002,70.900002,67.900002
20161106200000,0.0,0.0,0,65.300003,69.400002,70.900002,67.900002
20161106201500,0.0,0.0,0,65.300003,69.199997,70.900002,67.900002
20161106203000,0.0,0.0,0,65.300003,69.0,70.900002,67.900002
20161106204500,0.0,0.0,0,65.300003,68.900002,70.900002,67.900002
20161106210000,0.0,0.0,0,65.300003,68.900002,70.900002,67.900002
20161106211500,0.0,0.0,0,65.300003,68.699997,70.900002,67.900002
20161106213000,0.0,0.0,0,64.400002,68.699997,70.900002,67.900002
20161106214500,0.0,0.0,0,64.400002,68.599998,70.900002,67.900002
20161106220000,0.0,0.0,0,64.400002,68.599998,70.900002,67.900002
20161106221500,0.0,0.0,0,64.400002,68.5,70.900002,67.900002
20161106223000,0.0,0.0,0,64.400002,68.400002,70.900002,67.900002
20161106224500,0.0,0.0,0,64.400002,68.400002,70.900002,67.900002
20161106230000,0.0,0.0,0,64.400002,68.400002,70.900002,67.900002
20161106231500,0.0,0.0,0,64.400002,68.300003,70.900002,67.900002
20161106233000,0.0,0.0,0,64.400002,68.199997,70.900002,67.900002
20161106234500,0.0,0.0,0,64.400002,68.300003,70.900002,67.900002
20161107000000,0.0,0.0,0,64.400002,68.199997,70.900002,67.900002
20161107001500,0.0,0.0,0,64.400002,68.099998,70.900002,67.900002
20161107003000,0.0,0.0,0,64.400002,68.199997,70.900002,67.900002
20161107004500,0.0,0.0,0,64.400002,68.199997,70.900002,67.900002
20161107010000,0.0,0.0,0,64.400002,68.099998,70.900002,67.900002
20161107011500,0.0,0.0,0,64.400002,68.0,70.900002,67.900002
20161107013000,0.0,0.0,0,64.400002,68.099998,70.900002,67.900002
20161107014500,0.0,0.0,0,64.400002,68.0,70.900002,67.900002
20161107020000,0.0,0.0,0,64.400002,67.900002,70.900002,67.900002
20161107021500,0.0,0.0,0,64.400002,68.0,70.900002,67.900002
20161107023000,0.0,0.0,0,64.400002,68.0,70.900002,67.900002
20161107024500,0.0,0.0,0,64.400002,67.900002,70.900002,67.900002
20161107030000,0.0,0.0,0,64.400002,67.900002,70.900002,67.900002
20161107031500,0.0,0.0,0,64.400002,67.900002,70.900002,67.900002
20161107033000,0.0,0.0,0,64.400002,67.900002,70.900002,67.900002
20161107034500,0.0,0.0,0,63.599998,67.800003,70.900002,67.900002
20161107040000,0.0,0.0,0,63.599998,67.900002,70.900002,67.900002
20161107041500,0.0,0.0,0,63.599998,67.800003,70.900002,67.900002
20161107043000,0.0,0.0,0,63.599998,67.699997,70.900002,67.900002
20161107044500,0.0,0.0,0,63.599998,67.800003,70.900002,67.900002
20161107050000,0.0,0.0,0,63.599998,67.800003,70.900002,67.900002
20161107051500,0.0,0.0,0,63.599998,67.699997,70.900002,67.900002
20161107053000,0.0,0.0,0,63.599998,67.699997,70.900002,67.900002
20161107054500,0.0,0.0,0,63.599998,67.699997,70.900002,67.900002
20161107060000,0.0,0.0,0,63.599998,67.699997,70.900002,67.900002
20161107061500,0.0,0.0,0,63.599998,67.699997,70.900002,67.900002
20161107063000,0.0,0.0,0,63.599998,67.699997,70.900002,67.900002
20161107064500,0.0,0.0,0,63.599998,67.599998,70.900002,67.900002
20161107070000,0.0,0.0,0,63.599998,67.699997,70.900002,67.900002
20161107071500,0.0,0.0,0,63.599998,67.699997,70.900002,67.900002
20161107073000,0.0,0.0,0,62.900002,67.599998,70.900002,67.900002
20161107074500,0.0,0.0,0,62.900002,67.900002,70.900002,67.900002
20161107080000,0.0,0.0,0,63.599998,68.199997,70.900002,67.900002
20161107081500,0.0,0.0,0,63.599998,68.5,70.900002,67.900002
20161107083000,0.0,0.0,0,63.599998,68.699997,70.900002,67.900002
20161107084500,0.0,0.0,0,63.599998,68.400002,70.900002,67.900002
20161107090000,0.0,0.0,0,63.599998,68.300003,70.900002,67.900002
20161107091500,0.0,0.0,0,63.599998,68.199997,70.900002,67.900002
20161107093000,0.0,0.0,0,63.599998,67.599998,70.900002,67.900002
20161107094500,0.0,0.0,0,63.599998,67.099998,70.900002,67.900002
20161107100000,0.0,0.0,0,63.599998,68.199997,70.900002,67.900002
20161107101500,0.0,0.0,5,63.599998,68.900002,70.900002,67.900002
20161107103000,0.0,0.0,2,60.099998,69.599998,70.900002,67.900002
20161107104500,0.0,0.0,0,63.599998,69.300003,70.900002,67.900002
20161107110000,0.0,0.0,0,63.599998,69.300003,70.900002,67.900002
20161107111500,0.0,0.0,0,64.400002,69.300003,70.900002,67.900002
20161107113000,0.0,0.0,0,64.400002,69.099998,70.900002,67.900002
20161107114500,0.0,0.0,0,63.599998,68.900002,70.900002,67.900002
20161107120000,0.0,0.0,0,63.599998,68.300003,70.900002,67.900002
20161107121500,0.0,0.0,0,63.599998,67.800003,70.900002,67.900002
20161107123000,0.0,0.0,0,63.599998,68.5,70.900002,67.900002
20161107124500,0.0,0.0,0,63.599998,68.699997,70.900002,67.900002
20161107130000,0.0,0.0,0,63.599998,68.599998,70.900002,67.900002
20161107131500,0.0,0.0,0,63.599998,68.699997,70.900002,67.900002
20161107133000,0.0,0.0,0,63.599998,68.699997,70.900002,67.900002
20161107134500,0.0,0.0,0,63.599998,68.599998,70.900002,67.900002
20161107140000,0.0,0.0,0,63.599998,68.599998,70.900002,67.900002
20161107141500,0.0,0.0,0,63.599998,68.300003,70.900002,67.900002
20161107143000,0.0,0.0,0,63.599998,67.699997,70.900002,67.900002
20161107144500,0.0,0.0,5,63.599998,68.599998,70.900002,67.900002
20161107150000,0.0,0.0,0,61.099998,67.199997,70.900002,67.900002
20161107151500,0.0,0.0,0,62.799999,66.0,70.900002,67.900002
20161107153000,0.0,0.0,0,62.799999,65.400002,70.900002,67.900002
20161107154500,0.0,0.0,0,62.799999,68.599998,70.900002,67.900002
20161107160000,0.0,0.0,0,63.599998,68.5,70.900002,67.900002
20161107161500,0.0,0.0,0,63.599998,68.599998,70.900002,67.900002
20161107163000,0.0,0.0,0,64.400002,68.900002,70.900002,67.900002
20161107164500,0.0,0.0,4,63.599998,69.800003,70.900002,67.900002
20161107170000,0.0,0.0,1,63.599998,69.599998,70.900002,67.900002
20161107171500,0.0,0.0,0,64.400002,69.599998,70.900002,67.900002
20161107173000,0.0,0.0,2,64.400002,70.0,70.900002,67.900002
20161107174500,0.0,0.0,2,64.400002,69.699997,70.900002,67.900002
20161107180000,0.0,0.0,0,61.5,69.900002,70.900002,67.900002
20161107181500,0.0,0.0,0,64.0,69.699997,70.900002,67.900002
20161107183000,0.0,0.0,0,64.0,69.599998,70.900002,67.900002
20161107184500,0.0,0.0,0,64.0,69.699997,70.900002,67.900002
20161107190000,0.0,0.0,0,64.0,69.599998,70.900002,67.900002
20161107191500,0.0,0.0,0,64.0,69.699997,70.900002,67.900002
20161107193000,0.0,0.0,0,64.0,69.599998,70.900002,67.900002
20161107194500,0.0,0.0,0,64.0,69.699997,70.900002,67.900002
20161107200000,0.0,0.0,0,64.0,69.599998,70.900002,67.900002
20161107201500,0.0,0.0,0,64.0,69.699997,70.900002,67.900002
20161107203000,0.0,0.0,0,64.0,69.699997,70.900002,67.900002
20161107204500,0.0,0.0,0,64.0,69.699997,70.900002,67.900002
20161107210000,0.0,0.0,0,64.0,69.800003,70.900002,67.900002
20161107211500,0.0,0.0,0,64.0,69.699997,70.900002,67.900002
20161107213000,0.0,0.0,0,64.0,69.800003,70.900002,67.900002
20161107214500,0.0,0.0,0,64.0,69.699997,70.900002,67.900002
20161107220000,0.0,0.0,0,64.0,69.699997,70.900002,67.900002
20161107221500,0.0,0.0,0,64.0,69.800003,70.900002,67.900002
20161107223000,0.0,0.0,0,64.0,69.800003,70.900002,67.900002
20161107224500,0.0,0.0,0,64.0,69.699997,70.900002,67.900002
20161107230000,0.0,0.0,0,64.0,69.800003,70.900002,67.900002
20161107231500,0.0,0.0,0,64.0,69.800003,70.900002,67.900002
20161107233000,0.0,0.0,0,64.0,69.800003,70.900002,67.900002
20161107234500,0.0,0.0,0,64.0,69.900002,70.900002,67.900002
20161108000000,0.0,0.0,0,64.0,69.800003,70.900002,67.900002
20161108001500,0.0,0.0,0,64.0,69.900002,70.900002,67.900002
20161108003000,0.0,0.0,0,64.0,69.900002,70.900002,67.900002
20161108004500,0.0,0.0,0,64.0,69.800003,70.900002,67.900002
20161108010000,0.0,0.0,0,64.0,69.900002,70.900002,67.900002
20161108011500,0.0,0.0,0,64.0,70.0,70.900002,67.900002
20161108013000,0.0,0.0,0,64.0,69.900002,70.900002,67.900002
20161108014500,0.0,0.0,0,64.0,69.900002,70.900002,67.900002
20161108020000,0.0,0.0,0,64.0,70.0,70.900002,67.900002
20161108021500,0.0,0.0,0,64.0,70.0,70.900002,67.900002
20161108023000,0.0,0.0,0,64.0,69.900002,70.900002,67.900002
20161108024500,0.0,0.0,0,64.0,70.0,70.900002,67.900002
20161108030000,0.0,0.0,0,64.0,70.099998,70.900002,67.900002
20161108031500,0.0,0.0,0,64.0,69.900002,70.900002,67.900002
20161108033000,0.0,0.0,0,64.0,70.0,70.900002,67.900002
20161108034500,0.0,0.0,0,64.0,70.099998,70.900002,67.900002
20161108040000,0.0,0.0,0,64.0,70.0,70.900002,67.900002
20161108041500,0.0,0.0,0,64.0,70.099998,70.900002,67.900002
20161108043000,0.0,0.0,0,64.0,69.900002,70.900002,67.900002
20161108044500,0.0,0.0,0,64.0,70.0,70.900002,67.900002
20161108050000,0.0,0.0,0,64.0,70.099998,70.900002,67.900002
20161108051500,0.0,0.0,0,64.0,70.199997,70.900002,67.900002
20161108053000,0.0,0.0,0,64.800003,70.099998,70.900002,67.900002
20161108054500,0.0,0.0,0,64.800003,70.099998,70.900002,67.900002
20161108060000,0.0,0.0,0,64.800003,70.199997,70.900002,67.900002
20161108061500,0.0,0.0,0,64.800003,70.0,70.900002,67.900002
20161108063000,0.0,0.0,0,64.800003,70.099998,70.900002,67.900002
20161108064500,0.0,0.0,0,64.800003,70.199997,70.900002,67.900002
