PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161108070000,0.0,0.0,0,64.800003,70.099998,70.900002,67.900002
20161108071500,0.0,0.0,0,64.800003,70.199997,70.900002,67.900002
20161108073000,0.0,0.0,0,64.800003,70.099998,70.900002,67.900002
20161108074500,0.0,0.0,0,64.800003,70.199997,70.900002,67.900002
20161108080000,0.0,0.0,2,64.800003,70.400002,70.900002,67.900002
20161108081500,0.0,0.0,4,64.0,70.800003,70.900002,67.900002
20161108083000,0.0,0.0,4,62.0,70.800003,70.900002,67.900002
20161108084500,0.0,0.0,1,61.099998,70.400002,70.900002,67.900002
20161108090000,0.0,0.0,0,63.200001,70.099998,70.900002,67.900002
20161108091500,0.0,0.0,0,63.200001,70.199997,70.900002,67.900002
20161108093000,0.0,0.0,4,63.200001,70.300003,70.900002,67.900002
20161108094500,0.0,0.0,0,63.200001,69.699997,70.900002,67.900002
20161108100000,0.0,0.0,0,63.200001,70.199997,70.900002,67.900002
20161108101500,0.0,0.0,0,64.0,70.300003,70.900002,67.900002
20161108103000,0.0,0.0,4,63.200001,70.699997,70.900002,67.900002
20161108104500,0.0,0.0,4,61.599998,70.800003,70.900002,67.900002
20161108110000,0.0,0.0,4,61.599998,70.699997,70.900002,67.900002
20161108111500,0.0,0.0,0,63.200001,70.099998,70.900002,67.900002
20161108113000,0.0,0.0,0,64.0,70.0,70.900002,67.900002
20161108114500,0.0,0.0,1,64.0,70.400002,70.900002,67.900002
20161108120000,0.0,0.0,0,64.0,70.0,70.900002,67.900002
20161108121500,0.0,0.0,0,64.0,69.800003,70.900002,67.900002
20161108123000,0.0,0.0,0,64.0,70.0,70.900002,67.900002
20161108124500,0.0,0.0,0,64.0,69.800003,70.900002,67.900002
20161108130000,0.0,0.0,0,64.0,70.199997,70.900002,67.900002
20161108131500,0.0,0.0,0,64.0,70.300003,70.900002,67.900002
20161108133000,0.0,0.0,0,64.0,70.400002,70.900002,67.900002
20161108134500,0.0,0.0,0,64.0,69.699997,70.900002,67.900002
20161108140000,0.0,0.0,0,64.800003,69.699997,70.900002,67.900002
20161108141500,0.0,0.0,0,64.800003,69.800003,70.900002,67.900002
20161108143000,0.0,0.0,2,64.800003,70.300003,70.900002,67.900002
20161108144500,0.0,0.0,0,64.800003,70.199997,70.900002,67.900002
20161108150000,0.0,0.0,2,64.800003,70.199997,70.900002,67.900002
20161108151500,0.0,0.0,8,58.400002,70.900002,70.900002,67.900002
20161108153000,0.0,0.0,0,61.5,70.199997,70.900002,67.900002
20161108154500,0.0,0.0,0,63.200001,70.400002,70.900002,67.900002
20161108160000,0.0,0.0,2,64.0,70.699997,70.900002,67.900002
20161108161500,0.0,0.0,0,64.0,70.400002,70.900002,67.900002
20161108163000,0.0,0.0,0,64.800003,70.400002,70.900002,67.900002
20161108164500,0.0,0.0,2,64.800003,70.599998,70.900002,67.900002
20161108170000,0.0,0.0,2,64.800003,70.599998,70.900002,67.900002
20161108171500,0.0,0.0,1,64.800003,70.599998,70.900002,67.900002
20161108173000,0.0,0.0,0,64.800003,70.5,70.900002,67.900002
20161108174500,0.0,0.0,0,64.800003,70.5,70.900002,67.900002
20161108180000,0.0,0.0,0,64.800003,70.5,70.900002,67.900002
20161108181500,0.0,0.0,0,64.800003,70.400002,70.900002,67.900002
20161108183000,0.0,0.0,0,64.800003,70.400002,70.900002,67.900002
20161108184500,0.0,0.0,0,64.800003,70.0,70.900002,67.900002
20161108190000,0.0,0.0,0,64.800003,69.900002,70.900002,67.900002
20161108191500,0.0,0.0,0,64.800003,69.800003,70.900002,67.900002
20161108193000,0.0,0.0,0,65.800003,69.800003,70.900002,67.900002
20161108194500,0.0,0.0,0,65.800003,69.599998,70.900002,67.900002
20161108200000,0.0,0.0,0,65.800003,69.599998,70.900002,67.900002
20161108201500,0.0,0.0,0,65.800003,69.5,70.900002,67.900002
20161108203000,0.0,0.0,0,65.800003,69.300003,70.900002,67.900002
20161108204500,0.0,0.0,0,64.900002,69.300003,70.900002,67.900002
20161108210000,0.0,0.0,0,64.900002,69.199997,70.900002,67.900002
20161108211500,0.0,0.0,0,64.900002,69.300003,70.900002,67.900002
20161108213000,0.0,0.0,0,64.900002,69.199997,70.900002,67.900002
20161108214500,0.0,0.0,0,64.900002,69.199997,70.900002,67.900002
20161108220000,0.0,0.0,0,64.900002,69.199997,70.900002,67.900002
20161108221500,0.0,0.0,0,64.900002,69.099998,70.900002,67.900002
20161108223000,0.0,0.0,0,64.900002,69.199997,70.900002,67.900002
20161108224500,0.0,0.0,0,64.900002,69.099998,70.900002,67.900002
20161108230000,0.0,0.0,0,64.900002,69.099998,70.900002,67.900002
20161108231500,0.0,0.0,0,64.900002,69.099998,70.900002,67.900002
20161108233000,0.0,0.0,0,64.900002,69.099998,70.900002,67.900002
20161108234500,0.0,0.0,0,64.900002,69.099998,70.900002,67.900002
20161109000000,0.0,0.0,0,64.900002,69.0,70.900002,67.900002
20161109001500,0.0,0.0,0,64.900002,69.099998,70.900002,67.900002
20161109003000,0.0,0.0,0,64.900002,69.0,70.900002,67.900002
20161109004500,0.0,0.0,0,64.900002,69.0,70.900002,67.900002
20161109010000,0.0,0.0,0,64.900002,69.0,70.900002,67.900002
20161109011500,0.0,0.0,0,64.900002,68.900002,70.900002,67.900002
20161109013000,0.0,0.0,0,64.900002,69.0,70.900002,67.900002
20161109014500,0.0,0.0,0,64.900002,68.900002,70.900002,67.900002
20161109020000,0.0,0.0,0,64.900002,69.0,70.900002,67.900002
20161109021500,0.0,0.0,0,64.900002,68.900002,70.900002,67.900002
20161109023000,0.0,0.0,0,64.900002,69.0,70.900002,67.900002
20161109024500,0.0,0.0,0,64.900002,68.900002,70.900002,67.900002
20161109030000,0.0,0.0,0,64.900002,68.900002,70.900002,67.900002
20161109031500,0.0,0.0,0,64.0,68.900002,70.900002,67.900002
20161109033000,0.0,0.0,0,64.0,68.900002,70.900002,67.900002
20161109034500,0.0,0.0,0,64.0,68.900002,70.900002,67.900002
20161109040000,0.0,0.0,1,64.0,68.900002,70.900002,67.900002
20161109041500,0.0,0.0,1,64.0,68.900002,70.900002,67.900002
20161109043000,0.0,0.0,0,64.0,68.800003,70.900002,67.900002
20161109044500,0.0,0.0,0,64.0,68.900002,70.900002,67.900002
20161109050000,0.0,0.0,0,64.0,68.800003,70.900002,67.900002
20161109051500,0.0,0.0,0,64.0,68.900002,70.900002,67.900002
20161109053000,0.0,0.0,0,64.0,68.800003,70.900002,67.900002
20161109054500,0.0,0.0,0,64.400002,68.900002,70.900002,67.900002
20161109060000,0.0,0.0,0,64.400002,68.800003,70.900002,67.900002
20161109061500,0.0,0.0,0,64.400002,68.900002,70.900002,67.900002
20161109063000,0.0,0.0,0,64.400002,68.800003,70.900002,67.900002
20161109064500,0.0,0.0,0,64.400002,68.900002,70.900002,67.900002
20161109070000,0.0,0.0,0,64.400002,68.800003,70.900002,67.900002
20161109071500,0.0,0.0,0,64.400002,69.099998,70.900002,67.900002
20161109073000,0.0,0.0,0,64.400002,69.199997,70.900002,67.900002
20161109074500,0.0,0.0,0,64.400002,69.199997,70.900002,67.900002
20161109080000,0.0,0.0,0,64.400002,69.300003,70.900002,67.900002
20161109081500,0.0,0.0,0,64.400002,69.300003,70.900002,67.900002
20161109083000,0.0,0.0,0,64.400002,69.300003,70.900002,67.900002
20161109084500,0.0,0.0,0,64.400002,69.5,70.900002,67.900002
20161109090000,0.0,0.0,0,64.400002,69.599998,70.900002,67.900002
20161109091500,0.0,0.0,0,64.400002,69.599998,70.900002,67.900002
20161109093000,0.0,0.0,0,64.400002,70.199997,70.900002,67.900002
20161109094500,0.0,0.0,1,64.400002,70.300003,70.900002,67.900002
20161109100000,0.0,0.0,0,64.400002,70.400002,70.900002,67.900002
20161109101500,0.0,0.0,1,64.400002,70.5,70.900002,67.900002
20161109103000,0.0,0.0,1,64.400002,70.599998,70.900002,67.900002
20161109104500,0.0,0.0,2,62.799999,70.800003,70.900002,67.900002
20161109110000,0.0,0.0,2,62.799999,71.0,70.900002,67.900002
20161109111500,0.0,0.0,4,64.0,71.300003,70.900002,67.900002
20161109113000,0.0,0.0,9,55.5,71.300003,70.900002,67.900002
20161109114500,0.0,0.0,7,56.700001,71.0,70.900002,67.900002
20161109120000,0.0,0.0,7,56.700001,71.0,70.900002,67.900002
20161109121500,0.0,0.0,8,56.700001,71.199997,70.900002,67.900002
20161109123000,0.0,0.0,7,56.700001,70.900002,70.900002,67.900002
20161109124500,0.0,0.0,9,55.900002,71.199997,70.900002,67.900002
20161109130000,0.0,0.0,8,56.700001,71.0,70.900002,67.900002
20161109131500,0.0,0.0,8,56.700001,70.900002,70.900002,67.900002
20161109133000,0.0,0.0,8,56.700001,70.900002,70.900002,67.900002
20161109134500,0.0,0.0,8,56.700001,70.699997,70.900002,67.900002
20161109140000,0.0,0.0,8,56.700001,70.699997,70.900002,67.900002
20161109141500,0.0,0.0,8,56.700001,70.699997,70.900002,67.900002
20161109143000,0.0,0.0,3,59.099998,70.400002,70.900002,67.900002
20161109144500,0.0,0.0,5,59.099998,71.0,70.900002,67.900002
20161109150000,0.0,0.0,5,59.900002,70.800003,70.900002,67.900002
20161109151500,0.0,0.0,5,59.900002,71.099998,70.900002,67.900002
20161109153000,0.0,0.0,1,61.099998,70.5,70.900002,67.900002
20161109154500,0.0,0.0,3,62.400002,71.099998,70.900002,67.900002
20161109160000,0.0,0.0,4,63.400002,71.199997,70.900002,67.900002
20161109161500,0.0,0.0,6,59.599998,71.199997,70.900002,67.900002
20161109163000,0.0,0.0,8,58.299999,71.199997,70.900002,67.900002
20161109164500,0.0,0.0,0,59.5,69.800003,70.900002,67.900002
20161109170000,0.0,0.0,8,58.400002,71.0,70.900002,67.900002
20161109171500,0.0,0.0,8,57.599998,71.0,70.900002,67.900002
20161109173000,0.0,0.0,9,57.599998,71.199997,70.900002,67.900002
20161109174500,0.0,0.0,6,57.599998,70.599998,70.900002,67.900002
20161109180000,0.0,0.0,6,58.299999,70.599998,70.900002,67.900002
20161109181500,0.0,0.0,1,62.400002,70.400002,70.900002,67.900002
20161109183000,0.0,0.0,0,64.199997,70.5,70.900002,67.900002
20161109184500,0.0,0.0,0,64.199997,70.400002,70.900002,67.900002
20161109190000,0.0,0.0,0,64.199997,70.400002,70.900002,67.900002
20161109191500,0.0,0.0,0,64.900002,70.300003,70.900002,67.900002
20161109193000,0.0,0.0,0,64.900002,70.199997,70.900002,67.900002
20161109194500,0.0,0.0,0,64.900002,70.199997,70.900002,67.900002
20161109200000,0.0,0.0,0,64.900002,70.0,70.900002,67.900002
20161109201500,0.0,0.0,0,64.900002,70.0,70.900002,67.900002
20161109203000,0.0,0.0,0,64.900002,70.0,70.900002,67.900002
20161109204500,0.0,0.0,0,64.900002,69.900002,70.900002,67.900002
20161109210000,0.0,0.0,0,64.900002,70.0,70.900002,67.900002
20161109211500,0.0,0.0,0,64.900002,69.800003,70.900002,67.900002
20161109213000,0.0,0.0,0,64.900002,69.900002,70.900002,67.900002
20161109214500,0.0,0.0,0,64.900002,69.800003,70.900002,67.900002
20161109220000,0.0,0.0,0,64.900002,69.800003,70.900002,67.900002
20161109221500,0.0,0.0,0,64.900002,69.800003,70.900002,67.900002
20161109223000,0.0,0.0,0,64.900002,69.699997,70.900002,67.900002
20161109224500,0.0,0.0,0,64.900002,69.800003,70.900002,67.900002
20161109230000,0.0,0.0,0,64.900002,69.699997,70.900002,67.900002
20161109231500,0.0,0.0,0,64.900002,69.699997,70.900002,67.900002
20161109233000,0.0,0.0,0,64.900002,69.699997,70.900002,67.900002
20161109234500,0.0,0.0,0,64.900002,69.599998,70.900002,67.900002
20161110000000,0.0,0.0,0,64.900002,69.699997,70.900002,67.900002
20161110001500,0.0,0.0,0,64.900002,69.599998,70.900002,67.900002
20161110003000,0.0,0.0,0,64.900002,69.599998,70.900002,67.900002
20161110004500,0.0,0.0,0,64.900002,69.599998,70.900002,67.900002
20161110010000,0.0,0.0,0,64.900002,69.599998,70.900002,67.900002
20161110011500,0.0,0.0,0,64.900002,69.599998,70.900002,67.900002
20161110013000,0.0,0.0,0,64.900002,69.5,70.900002,67.900002
20161110014500,0.0,0.0,0,64.900002,69.599998,70.900002,67.900002
20161110020000,0.0,0.0,0,64.900002,69.400002,70.900002,67.900002
20161110021500,0.0,0.0,0,64.900002,69.5,70.900002,67.900002
20161110023000,0.0,0.0,0,64.900002,69.599998,70.900002,67.900002
20161110024500,0.0,0.0,0,64.900002,69.400002,70.900002,67.900002
20161110030000,0.0,0.0,0,64.900002,69.5,70.900002,67.900002
20161110031500,0.0,0.0,0,64.900002,69.5,70.900002,67.900002
20161110033000,0.0,0.0,0,64.900002,69.400002,70.900002,67.900002
20161110034500,0.0,0.0,0,64.900002,69.400002,70.900002,67.900002
20161110040000,0.0,0.0,0,64.900002,69.400002,70.900002,67.900002
20161110041500,0.0,0.0,0,64.900002,69.400002,70.900002,67.900002
20161110043000,0.0,0.0,0,64.900002,69.400002,70.900002,67.900002
20161110044500,0.0,0.0,0,64.900002,69.300003,70.900002,67.900002
20161110050000,0.0,0.0,0,64.900002,69.300003,70.900002,67.900002
20161110051500,0.0,0.0,0,64.900002,69.300003,70.900002,67.900002
20161110053000,0.0,0.0,0,64.900002,69.300003,70.900002,67.900002
20161110054500,0.0,0.0,0,64.900002,69.300003,70.900002,67.900002
20161110060000,0.0,0.0,0,64.900002,69.300003,70.900002,67.900002
20161110061500,0.0,0.0,0,64.900002,69.300003,70.900002,67.900002
20161110063000,0.0,0.0,0,64.900002,69.300003,70.900002,67.900002
20161110064500,0.0,0.0,0,64.900002,69.300003,70.900002,67.900002
20161110070000,0.0,0.0,0,64.900002,69.300003,70.900002,67.900002
20161110071500,0.0,0.0,0,64.900002,69.300003,70.900002,67.900002
20161110073000,0.0,0.0,0,64.0,69.300003,70.900002,67.900002
20161110074500,0.0,0.0,0,64.0,69.199997,70.900002,67.900002
20161110080000,0.0,0.0,0,64.0,69.199997,70.900002,67.900002
20161110081500,0.0,0.0,0,64.0,69.099998,70.900002,67.900002
20161110083000,0.0,0.0,0,64.0,69.099998,70.900002,67.900002
20161110084500,0.0,0.0,0,64.0,69.0,70.900002,67.900002
20161110090000,0.0,0.0,0,64.0,69.0,70.900002,67.900002
20161110091500,0.0,0.0,0,64.0,68.900002,70.900002,67.900002
20161110093000,0.0,0.0,0,64.0,68.900002,70.900002,67.900002
20161110094500,0.0,0.0,0,64.0,69.099998,70.900002,67.900002
20161110100000,0.0,0.0,0,64.0,69.099998,70.900002,67.900002
20161110101500,0.0,0.0,0,64.0,69.300003,70.900002,67.900002
20161110103000,0.0,0.0,0,64.0,69.5,70.900002,67.900002
20161110104500,0.0,0.0,0,64.0,69.699997,70.900002,67.900002
20161110110000,0.0,0.0,0,64.0,70.0,70.900002,67.900002
20161110111500,0.0,0.0,0,64.0,70.099998,70.900002,67.900002
20161110113000,0.0,0.0,1,64.0,70.300003,70.900002,67.900002
20161110114500,0.0,0.0,2,64.0,70.599998,70.900002,67.900002
20161110120000,0.0,0.0,3,63.200001,70.699997,70.900002,67.900002
20161110121500,0.0,0.0,3,63.200001,71.0,70.900002,67.900002
20161110123000,0.0,0.0,3,63.200001,70.800003,70.900002,67.900002
20161110124500,0.0,0.0,0,63.200001,70.300003,70.900002,67.900002
20161110130000,0.0,0.0,3,63.200001,70.900002,70.900002,67.900002
20161110131500,0.0,0.0,3,63.200001,70.800003,70.900002,67.900002
20161110133000,0.0,0.0,3,63.200001,70.699997,70.900002,67.900002
20161110134500,0.0,0.0,2,63.200001,70.599998,70.900002,67.900002
20161110140000,0.0,0.0,2,63.200001,70.599998,70.900002,67.900002
20161110141500,0.0,0.0,0,63.200001,70.599998,70.900002,67.900002
20161110143000,0.0,0.0,1,64.0,70.800003,70.900002,67.900002
20161110144500,0.0,0.0,1,64.0,70.5,70.900002,67.900002
20161110150000,0.0,0.0,3,64.0,70.800003,70.900002,67.900002
20161110151500,0.0,0.0,3,64.0,70.800003,70.900002,67.900002
20161110153000,0.0,0.0,3,64.0,70.800003,70.900002,67.900002
20161110154500,0.0,0.0,3,64.0,70.900002,70.900002,67.900002
20161110160000,0.0,0.0,3,64.0,71.0,70.900002,67.900002
20161110161500,0.0,0.0,2,62.799999,70.699997,70.900002,67.900002
20161110163000,0.0,0.0,2,62.799999,71.0,70.900002,67.900002
20161110164500,0.0,0.0,2,62.799999,70.900002,70.900002,67.900002
20161110170000,0.0,0.0,2,62.799999,70.900002,70.900002,67.900002
20161110171500,0.0,0.0,2,62.799999,70.900002,70.900002,67.900002
20161110173000,0.0,0.0,2,62.799999,70.900002,70.900002,67.900002
20161110174500,0.0,0.0,2,62.799999,70.699997,70.900002,67.900002
20161110180000,0.0,0.0,0,65.300003,70.5,70.900002,67.900002
20161110181500,0.0,0.0,0,65.300003,70.5,70.900002,67.900002
20161110183000,0.0,0.0,0,65.300003,70.400002,70.900002,67.900002
20161110184500,0.0,0.0,0,65.300003,70.300003,70.900002,67.900002
20161110190000,0.0,0.0,0,65.300003,70.400002,70.900002,67.900002
20161110191500,0.0,0.0,1,65.300003,70.300003,70.900002,67.900002
20161110193000,0.0,0.0,0,65.300003,70.199997,70.900002,67.900002
20161110194500,0.0,0.0,0,65.300003,70.199997,70.900002,67.900002
20161110200000,0.0,0.0,0,65.300003,70.099998,70.900002,67.900002
20161110201500,0.0,0.0,0,65.300003,70.199997,70.900002,67.900002
20161110203000,0.0,0.0,1,65.300003,70.0,70.900002,67.900002
20161110204500,0.0,0.0,0,65.300003,70.099998,70.900002,67.900002
20161110210000,0.0,0.0,0,65.300003,70.0,70.900002,67.900002
20161110211500,0.0,0.0,0,65.300003,70.0,70.900002,67.900002
20161110213000,0.0,0.0,0,65.300003,70.0,70.900002,67.900002
20161110214500,0.0,0.0,0,65.300003,69.900002,70.900002,67.900002
20161110220000,0.0,0.0,0,65.300003,70.0,70.900002,67.900002
20161110221500,0.0,0.0,0,65.300003,69.900002,70.900002,67.900002
20161110223000,0.0,0.0,0,65.300003,69.900002,70.900002,67.900002
20161110224500,0.0,0.0,0,65.300003,70.0,70.900002,67.900002
20161110230000,0.0,0.0,0,65.300003,69.900002,70.900002,67.900002
20161110231500,0.0,0.0,0,65.300003,70.0,70.900002,67.900002
20161110233000,0.0,0.0,0,65.300003,69.900002,70.900002,67.900002
20161110234500,0.0,0.0,0,65.300003,70.0,70.900002,67.900002
20161111000000,0.0,0.0,0,65.300003,69.800003,70.900002,67.900002
20161111001500,0.0,0.0,0,65.300003,70.0,70.900002,67.900002
20161111003000,0.0,0.0,0,65.300003,69.800003,70.900002,67.900002
20161111004500,0.0,0.0,0,65.300003,69.900002,70.900002,67.900002
20161111010000,0.0,0.0,0,65.300003,69.800003,70.900002,67.900002
20161111011500,0.0,0.0,0,65.300003,69.800003,70.900002,67.900002
20161111013000,0.0,0.0,0,65.300003,69.800003,70.900002,67.900002
20161111014500,0.0,0.0,0,65.300003,69.800003,70.900002,67.900002
20161111020000,0.0,0.0,0,65.300003,69.800003,70.900002,67.900002
20161111021500,0.0,0.0,0,65.300003,69.800003,70.900002,67.900002
20161111023000,0.0,0.0,0,65.300003,69.800003,70.900002,67.900002
20161111024500,0.0,0.0,0,65.300003,69.800003,70.900002,67.900002
20161111030000,0.0,0.0,0,65.300003,69.800003,70.900002,67.900002
20161111031500,0.0,0.0,0,65.300003,69.800003,70.900002,67.900002
20161111033000,0.0,0.0,0,65.300003,69.699997,70.900002,67.900002
20161111034500,0.0,0.0,0,65.300003,69.800003,70.900002,67.900002
20161111040000,0.0,0.0,0,65.300003,69.699997,70.900002,67.900002
20161111041500,0.0,0.0,0,64.400002,69.800003,70.900002,67.900002
20161111043000,0.0,0.0,0,64.400002,69.699997,70.900002,67.900002
20161111044500,0.0,0.0,0,64.400002,69.800003,70.900002,67.900002
20161111050000,0.0,0.0,0,64.400002,69.800003,70.900002,67.900002
20161111051500,0.0,0.0,0,64.400002,69.699997,70.900002,67.900002
20161111053000,0.0,0.0,0,64.400002,69.800003,70.900002,67.900002
20161111054500,0.0,0.0,0,64.400002,69.699997,70.900002,67.900002
20161111060000,0.0,0.0,0,64.400002,69.699997,70.900002,67.900002
20161111061500,0.0,0.0,0,64.400002,69.800003,70.900002,67.900002
20161111063000,0.0,0.0,0,64.400002,69.699997,70.900002,67.900002
20161111064500,0.0,0.0,0,64.400002,69.800003,70.900002,67.900002
20161111070000,0.0,0.0,0,64.400002,69.800003,70.900002,67.900002
20161111071500,0.0,0.0,0,63.599998,69.900002,70.900002,67.900002
20161111073000,0.0,0.0,0,63.599998,69.800003,70.900002,67.900002
20161111074500,0.0,0.0,0,63.599998,69.800003,70.900002,67.900002
20161111080000,0.0,0.0,0,63.599998,69.800003,70.900002,67.900002
20161111081500,0.0,0.0,0,63.599998,69.400002,70.900002,67.900002
20161111083000,0.0,0.0,0,63.599998,69.5,70.900002,67.900002
20161111084500,0.0,0.0,1,63.599998,69.5,70.900002,67.900002
20161111090000,0.0,0.0,0,63.599998,69.400002,70.900002,67.900002
20161111091500,0.0,0.0,1,63.599998,69.5,70.900002,67.900002
20161111093000,0.0,0.0,0,62.400002,69.300003,70.900002,67.900002
20161111094500,0.0,0.0,0,63.200001,69.099998,70.900002,67.900002
20161111100000,0.0,0.0,0,63.200001,69.599998,70.900002,67.900002
20161111101500,0.0,0.0,0,63.200001,69.800003,70.900002,67.900002
20161111103000,0.0,0.0,0,63.200001,69.0,70.900002,67.900002
20161111104500,0.0,0.0,0,63.200001,68.599998,70.900002,67.900002
20161111110000,0.0,0.0,0,63.200001,68.5,70.900002,67.900002
20161111111500,0.0,0.0,0,63.200001,69.199997,70.900002,67.900002
20161111113000,0.0,0.0,0,63.200001,68.699997,70.900002,67.900002
20161111114500,0.0,0.0,0,63.200001,69.400002,70.900002,67.900002
20161111120000,0.0,0.0,0,64.0,69.599998,70.900002,67.900002
20161111121500,0.0,0.0,0,64.0,69.800003,70.900002,67.900002
20161111123000,0.0,0.0,2,63.200001,70.300003,70.900002,67.900002
20161111124500,0.0,0.0,0,63.200001,70.300003,70.900002,67.900002
20161111130000,0.0,0.0,1,64.0,70.5,70.900002,67.900002
20161111131500,0.0,0.0,1,64.0,70.599998,70.900002,67.900002
20161111133000,0.0,0.0,2,64.0,70.699997,70.900002,67.900002
20161111134500,0.0,0.0,2,62.799999,70.699997,70.900002,67.900002
20161111140000,0.0,0.0,2,62.799999,70.900002,70.900002,67.900002
20161111141500,0.0,0.0,3,64.0,71.199997,70.900002,67.900002
20161111143000,0.0,0.0,8,58.799999,71.400002,70.900002,67.900002
20161111144500,0.0,0.0,9,55.599998,71.199997,70.900002,67.900002
20161111150000,66.0,23.913043,20,55.599998,71.199997,70.900002,67.900002
20161111151500,0.0,0.0,9,55.599998,71.099998,70.900002,67.900002
20161111153000,68.400002,24.782609,20,54.700001,71.199997,70.900002,67.900002
20161111154500,0.0,0.0,9,55.5,71.099998,70.900002,67.900002
20161111160000,0.0,0.0,9,56.299999,71.099998,70.900002,67.900002
20161111161500,0.0,0.0,9,56.299999,71.0,70.900002,67.900002
20161111163000,0.0,0.0,9,55.5,71.099998,70.900002,67.900002
20161111164500,62.400002,22.608696,20,55.5,71.199997,70.900002,67.900002
20161111170000,55.200001,20.0,20,55.5,71.199997,70.900002,67.900002
20161111171500,0.0,0.0,9,56.299999,71.0,70.900002,67.900002
20161111173000,0.0,0.0,9,56.299999,71.0,70.900002,67.900002
20161111174500,0.0,0.0,9,57.099998,70.800003,70.900002,67.900002
20161111180000,0.0,0.0,9,57.099998,70.699997,70.900002,67.900002
20161111181500,0.0,0.0,6,57.099998,70.5,70.900002,67.900002
20161111183000,0.0,0.0,8,57.099998,70.699997,70.900002,67.900002
20161111184500,0.0,0.0,6,57.900002,70.599998,70.900002,67.900002
20161111190000,0.0,0.0,7,57.900002,70.699997,70.900002,67.900002
20161111191500,0.0,0.0,4,59.5,70.5,70.900002,67.900002
20161111193000,0.0,0.0,3,63.599998,70.599998,70.900002,67.900002
20161111194500,0.0,0.0,4,63.599998,70.699997,70.900002,67.900002
20161111200000,0.0,0.0,4,63.599998,70.699997,70.900002,67.900002
20161111201500,0.0,0.0,4,63.599998,70.699997,70.900002,67.900002
20161111203000,0.0,0.0,4,63.599998,70.699997,70.900002,67.900002
20161111204500,0.0,0.0,4,63.599998,70.800003,70.900002,67.900002
20161111210000,0.0,0.0,4,63.599998,70.800003,70.900002,67.900002
20161111211500,0.0,0.0,4,63.599998,70.800003,70.900002,67.900002
20161111213000,0.0,0.0,4,63.599998,70.800003,70.900002,67.900002
20161111214500,0.0,0.0,4,63.599998,70.800003,70.900002,67.900002
20161111220000,0.0,0.0,4,63.599998,70.800003,70.900002,67.900002
20161111221500,0.0,0.0,4,63.599998,70.800003,70.900002,67.900002
20161111223000,0.0,0.0,4,63.599998,70.800003,70.900002,67.900002
20161111224500,0.0,0.0,4,63.599998,70.800003,70.900002,67.900002
20161111230000,0.0,0.0,4,63.599998,70.800003,70.900002,67.900002
20161111231500,0.0,0.0,4,63.599998,70.800003,70.900002,67.900002
20161111233000,0.0,0.0,4,62.799999,70.800003,70.900002,67.900002
20161111234500,0.0,0.0,4,62.799999,70.800003,70.900002,67.900002
20161112000000,0.0,0.0,4,62.799999,70.800003,70.900002,67.900002
20161112001500,0.0,0.0,4,62.799999,70.800003,70.900002,67.900002
20161112003000,0.0,0.0,4,62.799999,70.800003,70.900002,67.900002
20161112004500,0.0,0.0,4,62.799999,70.800003,70.900002,67.900002
20161112010000,0.0,0.0,4,62.799999,70.699997,70.900002,67.900002
20161112011500,0.0,0.0,4,62.799999,70.699997,70.900002,67.900002
20161112013000,0.0,0.0,4,62.799999,70.699997,70.900002,67.900002
20161112014500,0.0,0.0,4,62.799999,70.699997,70.900002,67.900002
20161112020000,0.0,0.0,4,62.799999,70.699997,70.900002,67.900002
20161112021500,0.0,0.0,4,62.799999,70.699997,70.900002,67.900002
20161112023000,0.0,0.0,4,63.599998,70.699997,70.900002,67.900002
20161112024500,0.0,0.0,4,63.599998,70.699997,70.900002,67.900002
20161112030000,0.0,0.0,4,63.599998,70.699997,70.900002,67.900002
20161112031500,0.0,0.0,4,63.599998,70.699997,70.900002,67.900002
20161112033000,0.0,0.0,3,63.599998,70.599998,70.900002,67.900002
20161112034500,0.0,0.0,2,63.599998,70.599998,70.900002,67.900002
20161112040000,0.0,0.0,2,62.799999,70.599998,70.900002,67.900002
20161112041500,0.0,0.0,1,64.0,70.599998,70.900002,67.900002
20161112043000,0.0,0.0,0,64.0,70.599998,70.900002,67.900002
20161112044500,0.0,0.0,0,64.0,70.599998,70.900002,67.900002
20161112050000,0.0,0.0,0,64.0,70.599998,70.900002,67.900002
20161112051500,0.0,0.0,0,64.0,70.599998,70.900002,67.900002
20161112053000,0.0,0.0,0,64.0,70.599998,70.900002,67.900002
20161112054500,0.0,0.0,0,64.0,70.599998,70.900002,67.900002
20161112060000,0.0,0.0,0,64.0,70.599998,70.900002,67.900002
20161112061500,0.0,0.0,0,64.0,70.599998,70.900002,67.900002
20161112063000,0.0,0.0,0,64.0,70.5,70.900002,67.900002
20161112064500,0.0,0.0,0,64.0,70.5,70.900002,67.900002
20161112070000,0.0,0.0,0,64.0,70.5,70.900002,67.900002
20161112071500,0.0,0.0,0,64.0,70.599998,70.900002,67.900002
20161112073000,0.0,0.0,0,64.0,70.599998,70.900002,67.900002
20161112074500,0.0,0.0,1,64.0,70.699997,70.900002,67.900002
20161112080000,0.0,0.0,1,64.0,70.800003,70.900002,67.900002
20161112081500,0.0,0.0,1,64.0,70.699997,70.900002,67.900002
20161112083000,0.0,0.0,1,64.0,70.800003,70.900002,67.900002
20161112084500,0.0,0.0,1,64.0,70.800003,70.900002,67.900002
20161112090000,0.0,0.0,1,64.0,70.900002,70.900002,67.900002
20161112091500,0.0,0.0,1,64.0,70.900002,70.900002,67.900002
20161112093000,0.0,0.0,1,64.800003,71.0,70.900002,67.900002
20161112094500,0.0,0.0,1,64.800003,71.0,70.900002,67.900002
20161112100000,0.0,0.0,1,64.0,70.900002,70.900002,67.900002
20161112101500,0.0,0.0,1,64.0,70.900002,70.900002,67.900002
20161112103000,0.0,0.0,1,64.0,70.900002,70.900002,67.900002
20161112104500,0.0,0.0,1,64.0,70.800003,70.900002,67.900002
20161112110000,0.0,0.0,1,64.0,70.800003,70.900002,67.900002
20161112111500,0.0,0.0,1,64.0,70.800003,70.900002,67.900002
20161112113000,0.0,0.0,1,64.0,70.699997,70.900002,67.900002
20161112114500,0.0,0.0,1,64.0,70.900002,70.900002,67.900002
20161112120000,0.0,0.0,1,64.0,71.0,70.900002,67.900002
20161112121500,0.0,0.0,1,64.0,70.900002,70.900002,67.900002
20161112123000,0.0,0.0,1,64.800003,71.0,70.900002,67.900002
20161112124500,0.0,0.0,1,64.800003,71.0,70.900002,67.900002
20161112130000,0.0,0.0,1,64.800003,71.099998,70.900002,67.900002
20161112131500,0.0,0.0,1,64.800003,70.900002,70.900002,67.900002
20161112133000,0.0,0.0,1,64.800003,71.0,70.900002,67.900002
20161112134500,0.0,0.0,1,64.800003,71.0,70.900002,67.900002
20161112140000,0.0,0.0,1,64.800003,71.0,70.900002,67.900002
20161112141500,0.0,0.0,2,64.800003,71.199997,70.900002,67.900002
20161112143000,0.0,0.0,2,64.800003,71.199997,70.900002,67.900002
20161112144500,0.0,0.0,4,64.0,71.199997,70.900002,67.900002
20161112150000,0.0,0.0,5,62.400002,71.199997,70.900002,67.900002
20161112151500,0.0,0.0,6,59.599998,71.199997,70.900002,67.900002
20161112153000,0.0,0.0,5,58.799999,71.099998,70.900002,67.900002
20161112154500,0.0,0.0,5,58.799999,71.0,70.900002,67.900002
20161112160000,0.0,0.0,5,58.799999,71.0,70.900002,67.900002
20161112161500,0.0,0.0,5,58.799999,71.0,70.900002,67.900002
20161112163000,0.0,0.0,5,58.799999,71.0,70.900002,67.900002
20161112164500,0.0,0.0,5,59.5,71.0,70.900002,67.900002
20161112170000,0.0,0.0,5,59.5,71.0,70.900002,67.900002
20161112171500,0.0,0.0,5,59.5,71.0,70.900002,67.900002
20161112173000,0.0,0.0,5,59.5,71.099998,70.900002,67.900002
20161112174500,0.0,0.0,5,59.5,71.099998,70.900002,67.900002
20161112180000,0.0,0.0,5,59.5,71.0,70.900002,67.900002
20161112181500,0.0,0.0,5,59.5,71.099998,70.900002,67.900002
20161112183000,0.0,0.0,5,59.5,71.0,70.900002,67.900002
20161112184500,0.0,0.0,5,59.5,71.099998,70.900002,67.900002
20161112190000,0.0,0.0,5,59.5,71.0,70.900002,67.900002
20161112191500,0.0,0.0,5,59.5,71.0,70.900002,67.900002
20161112193000,0.0,0.0,5,59.5,71.0,70.900002,67.900002
20161112194500,0.0,0.0,5,59.5,71.0,70.900002,67.900002
20161112200000,0.0,0.0,5,59.5,71.0,70.900002,67.900002
20161112201500,0.0,0.0,5,59.5,71.0,70.900002,67.900002
20161112203000,0.0,0.0,5,59.5,70.900002,70.900002,67.900002
20161112204500,0.0,0.0,5,59.5,70.900002,70.900002,67.900002
20161112210000,0.0,0.0,5,58.900002,70.900002,70.900002,67.900002
20161112211500,0.0,0.0,5,58.900002,70.900002,70.900002,67.900002
20161112213000,0.0,0.0,5,58.900002,70.800003,70.900002,67.900002
20161112214500,0.0,0.0,5,58.900002,70.800003,70.900002,67.900002
20161112220000,0.0,0.0,5,58.900002,70.900002,70.900002,67.900002
20161112221500,0.0,0.0,5,58.900002,70.800003,70.900002,67.900002
20161112223000,0.0,0.0,5,58.900002,70.800003,70.900002,67.900002
20161112224500,0.0,0.0,5,58.900002,70.800003,70.900002,67.900002
20161112230000,0.0,0.0,5,58.900002,70.800003,70.900002,67.900002
20161112231500,0.0,0.0,5,58.900002,70.800003,70.900002,67.900002
20161112233000,0.0,0.0,5,58.900002,70.800003,70.900002,67.900002
20161112234500,0.0,0.0,5,58.900002,70.800003,70.900002,67.900002
20161113000000,0.0,0.0,5,58.900002,70.800003,70.900002,67.900002
20161113001500,0.0,0.0,5,58.900002,70.800003,70.900002,67.900002
20161113003000,0.0,0.0,5,58.900002,70.699997,70.900002,67.900002
20161113004500,0.0,0.0,5,58.900002,70.699997,70.900002,67.900002
20161113010000,0.0,0.0,5,58.900002,70.800003,70.900002,67.900002
20161113011500,0.0,0.0,5,58.900002,70.699997,70.900002,67.900002
20161113013000,0.0,0.0,5,58.900002,70.699997,70.900002,67.900002
20161113014500,0.0,0.0,5,58.900002,70.699997,70.900002,67.900002
20161113020000,0.0,0.0,5,58.900002,70.699997,70.900002,67.900002
20161113021500,0.0,0.0,5,58.900002,70.699997,70.900002,67.900002
20161113023000,0.0,0.0,5,58.900002,70.699997,70.900002,67.900002
20161113024500,0.0,0.0,5,60.0,70.699997,70.900002,67.900002
20161113030000,0.0,0.0,5,60.0,70.699997,70.900002,67.900002
20161113031500,0.0,0.0,5,60.0,70.699997,70.900002,67.900002
20161113033000,0.0,0.0,5,60.0,70.699997,70.900002,67.900002
20161113034500,0.0,0.0,5,60.0,70.699997,70.900002,67.900002
20161113040000,0.0,0.0,5,60.0,70.699997,70.900002,67.900002
20161113041500,0.0,0.0,5,60.0,70.699997,70.900002,67.900002
20161113043000,0.0,0.0,4,60.0,70.599998,70.900002,67.900002
20161113044500,0.0,0.0,4,61.5,70.699997,70.900002,67.900002
20161113050000,0.0,0.0,4,62.400002,70.699997,70.900002,67.900002
20161113051500,0.0,0.0,3,62.400002,70.599998,70.900002,67.900002
20161113053000,0.0,0.0,2,62.400002,70.599998,70.900002,67.900002
20161113054500,0.0,0.0,3,64.0,70.699997,70.900002,67.900002
20161113060000,0.0,0.0,3,64.0,70.699997,70.900002,67.900002
20161113061500,0.0,0.0,3,64.0,70.699997,70.900002,67.900002
20161113063000,0.0,0.0,3,64.0,70.699997,70.900002,67.900002
20161113064500,0.0,0.0,3,64.0,70.699997,70.900002,67.900002
20161113070000,0.0,0.0,3,64.0,70.699997,70.900002,67.900002
20161113071500,0.0,0.0,3,64.0,70.800003,70.900002,67.900002
20161113073000,0.0,0.0,3,64.0,71.0,70.900002,67.900002
20161113074500,0.0,0.0,3,64.0,70.900002,70.900002,67.900002
20161113080000,0.0,0.0,3,64.0,71.0,70.900002,67.900002
20161113081500,0.0,0.0,3,64.0,70.900002,70.900002,67.900002
20161113083000,0.0,0.0,3,64.0,71.0,70.900002,67.900002
20161113084500,0.0,0.0,3,64.0,71.099998,70.900002,67.900002
20161113090000,0.0,0.0,3,64.0,71.0,70.900002,67.900002
20161113091500,0.0,0.0,4,64.0,71.199997,70.900002,67.900002
20161113093000,0.0,0.0,3,63.200001,70.900002,70.900002,67.900002
20161113094500,0.0,0.0,1,63.200001,70.599998,70.900002,67.900002
20161113100000,0.0,0.0,0,63.200001,70.400002,70.900002,67.900002
20161113101500,0.0,0.0,0,64.0,70.300003,70.900002,67.900002
20161113103000,0.0,0.0,0,64.0,70.199997,70.900002,67.900002
20161113104500,0.0,0.0,0,64.0,70.0,70.900002,67.900002
20161113110000,0.0,0.0,0,64.0,70.0,70.900002,67.900002
20161113111500,0.0,0.0,0,64.0,70.099998,70.900002,67.900002
20161113113000,0.0,0.0,0,64.0,70.400002,70.900002,67.900002
20161113114500,0.0,0.0,1,64.800003,70.599998,70.900002,67.900002
20161113120000,0.0,0.0,2,64.800003,70.699997,70.900002,67.900002
20161113121500,0.0,0.0,2,64.800003,70.800003,70.900002,67.900002
20161113123000,0.0,0.0,2,64.800003,70.900002,70.900002,67.900002
20161113124500,0.0,0.0,2,64.800003,71.0,70.900002,67.900002
20161113130000,0.0,0.0,2,64.800003,71.099998,70.900002,67.900002
20161113131500,0.0,0.0,3,63.599998,71.099998,70.900002,67.900002
20161113133000,0.0,0.0,4,63.599998,71.199997,70.900002,67.900002
20161113134500,0.0,0.0,4,60.599998,71.099998,70.900002,67.900002
20161113140000,0.0,0.0,4,60.599998,71.099998,70.900002,67.900002
20161113141500,0.0,0.0,5,58.799999,71.099998,70.900002,67.900002
20161113143000,0.0,0.0,5,58.799999,71.099998,70.900002,67.900002
20161113144500,0.0,0.0,7,58.0,71.199997,70.900002,67.900002
20161113150000,0.0,0.0,6,58.0,71.099998,70.900002,67.900002
20161113151500,0.0,0.0,6,58.0,71.0,70.900002,67.900002
20161113153000,0.0,0.0,6,57.400002,71.099998,70.900002,67.900002
20161113154500,0.0,0.0,6,58.0,71.0,70.900002,67.900002
20161113160000,0.0,0.0,6,58.0,71.099998,70.900002,67.900002
20161113161500,0.0,0.0,6,58.0,71.0,70.900002,67.900002
20161113163000,0.0,0.0,6,58.0,71.099998,70.900002,67.900002
20161113164500,0.0,0.0,6,58.0,71.099998,70.900002,67.900002
20161113170000,0.0,0.0,6,58.0,71.0,70.900002,67.900002
20161113171500,0.0,0.0,6,58.0,71.0,70.900002,67.900002
20161113173000,0.0,0.0,6,58.0,71.099998,70.900002,67.900002
20161113174500,0.0,0.0,6,58.0,71.099998,70.900002,67.900002
20161113180000,0.0,0.0,7,58.0,71.199997,70.900002,67.900002
20161113181500,0.0,0.0,8,58.0,71.199997,70.900002,67.900002
20161113183000,0.0,0.0,8,57.200001,71.0,70.900002,67.900002
20161113184500,0.0,0.0,8,57.200001,70.900002,70.900002,67.900002
20161113190000,0.0,0.0,8,57.200001,70.900002,70.900002,67.900002
20161113191500,0.0,0.0,8,57.200001,70.900002,70.900002,67.900002
20161113193000,0.0,0.0,8,57.900002,70.800003,70.900002,67.900002
20161113194500,0.0,0.0,8,57.200001,70.800003,70.900002,67.900002
20161113200000,0.0,0.0,8,57.200001,70.900002,70.900002,67.900002
20161113201500,0.0,0.0,8,57.200001,70.800003,70.900002,67.900002
20161113203000,0.0,0.0,8,57.200001,70.800003,70.900002,67.900002
20161113204500,0.0,0.0,8,57.799999,70.800003,70.900002,67.900002
20161113210000,0.0,0.0,8,57.200001,70.800003,70.900002,67.900002
20161113211500,0.0,0.0,8,57.200001,70.800003,70.900002,67.900002
20161113213000,0.0,0.0,8,57.900002,70.800003,70.900002,67.900002
20161113214500,0.0,0.0,8,57.200001,70.800003,70.900002,67.900002
20161113220000,0.0,0.0,8,57.200001,70.800003,70.900002,67.900002
20161113221500,0.0,0.0,8,57.200001,70.699997,70.900002,67.900002
20161113223000,0.0,0.0,8,57.200001,70.800003,70.900002,67.900002
20161113224500,0.0,0.0,8,57.200001,70.699997,70.900002,67.900002
20161113230000,0.0,0.0,8,57.200001,70.800003,70.900002,67.900002
20161113231500,0.0,0.0,8,57.200001,70.800003,70.900002,67.900002
20161113233000,0.0,0.0,8,57.900002,70.800003,70.900002,67.900002
20161113234500,0.0,0.0,8,57.900002,70.699997,70.900002,67.900002
20161114000000,0.0,0.0,8,57.200001,70.699997,70.900002,67.900002
20161114001500,0.0,0.0,8,57.900002,70.699997,70.900002,67.900002
20161114003000,0.0,0.0,8,57.900002,70.699997,70.900002,67.900002
20161114004500,0.0,0.0,8,57.200001,70.699997,70.900002,67.900002
20161114010000,0.0,0.0,8,57.900002,70.699997,70.900002,67.900002
20161114011500,0.0,0.0,8,57.900002,70.699997,70.900002,67.900002
20161114013000,0.0,0.0,8,57.200001,70.699997,70.900002,67.900002
20161114014500,0.0,0.0,8,57.200001,70.699997,70.900002,67.900002
20161114020000,0.0,0.0,8,57.200001,70.699997,70.900002,67.900002
20161114021500,0.0,0.0,8,57.200001,70.699997,70.900002,67.900002
20161114023000,0.0,0.0,8,57.200001,70.699997,70.900002,67.900002
20161114024500,0.0,0.0,8,57.900002,70.800003,70.900002,67.900002
20161114030000,0.0,0.0,8,57.200001,70.699997,70.900002,67.900002
20161114031500,0.0,0.0,8,57.200001,70.800003,70.900002,67.900002
20161114033000,0.0,0.0,8,57.900002,70.800003,70.900002,67.900002
20161114034500,0.0,0.0,8,57.200001,70.800003,70.900002,67.900002
20161114040000,0.0,0.0,8,57.200001,70.699997,70.900002,67.900002
20161114041500,0.0,0.0,8,57.900002,70.699997,70.900002,67.900002
20161114043000,0.0,0.0,8,57.200001,70.699997,70.900002,67.900002
20161114044500,0.0,0.0,8,57.200001,70.699997,70.900002,67.900002
20161114050000,0.0,0.0,8,57.900002,70.699997,70.900002,67.900002
20161114051500,0.0,0.0,8,57.900002,70.699997,70.900002,67.900002
20161114053000,0.0,0.0,8,57.900002,70.699997,70.900002,67.900002
20161114054500,0.0,0.0,8,57.900002,70.699997,70.900002,67.900002
20161114060000,0.0,0.0,8,57.900002,70.699997,70.900002,67.900002
20161114061500,0.0,0.0,8,57.900002,70.699997,70.900002,67.900002
20161114063000,0.0,0.0,8,57.900002,70.699997,70.900002,67.900002
20161114064500,0.0,0.0,7,57.900002,70.599998,70.900002,67.900002
20161114070000,0.0,0.0,8,57.900002,70.699997,70.900002,67.900002
20161114071500,0.0,0.0,8,57.900002,70.800003,70.900002,67.900002
20161114073000,0.0,0.0,7,57.900002,70.599998,70.900002,67.900002
20161114074500,0.0,0.0,5,57.900002,70.599998,70.900002,67.900002
20161114080000,0.0,0.0,5,57.900002,70.599998,70.900002,67.900002
20161114081500,0.0,0.0,4,59.5,70.599998,70.900002,67.900002
20161114083000,0.0,0.0,4,59.5,70.599998,70.900002,67.900002
20161114084500,0.0,0.0,5,59.5,70.699997,70.900002,67.900002
20161114090000,0.0,0.0,5,59.5,70.699997,70.900002,67.900002
20161114091500,0.0,0.0,2,61.5,70.599998,70.900002,67.900002
20161114093000,0.0,0.0,0,62.799999,70.5,70.900002,67.900002
20161114094500,0.0,0.0,0,62.799999,70.0,70.900002,67.900002
20161114100000,0.0,0.0,3,63.599998,70.5,70.900002,67.900002
20161114101500,0.0,0.0,0,63.599998,70.400002,70.900002,67.900002
20161114103000,0.0,0.0,2,63.599998,70.5,70.900002,67.900002
20161114104500,0.0,0.0,3,63.599998,70.699997,70.900002,67.900002
20161114110000,0.0,0.0,3,63.599998,70.699997,70.900002,67.900002
20161114111500,0.0,0.0,3,63.599998,70.699997,70.900002,67.900002
20161114113000,0.0,0.0,3,63.599998,70.800003,70.900002,67.900002
20161114114500,0.0,0.0,3,63.599998,70.800003,70.900002,67.900002
20161114120000,150.0,54.347826,30,53.5,69.099998,68.0,64.199997
20161114121500,156.600006,56.739133,31,53.5,68.400002,68.0,63.5
20161114123000,129.0,46.73913,27,55.099998,67.599998,68.0,63.400002
20161114124500,114.599998,41.521739,25,52.700001,67.599998,68.0,62.5
20161114130000,96.0,34.782609,24,55.900002,67.599998,68.0,62.0
20161114131500,81.599998,29.565217,22,53.099998,67.599998,68.0,63.700001
20161114133000,80.400002,29.130435,22,53.900002,67.900002,68.0,61.299999
20161114134500,91.199997,33.043477,24,55.799999,67.800003,68.0,60.599998
20161114140000,96.0,34.782609,25,53.900002,68.300003,68.0,60.200001
20161114141500,96.0,34.782609,25,53.099998,68.0,68.0,61.299999
20161114143000,96.0,34.782609,25,55.200001,67.900002,68.0,63.0
20161114144500,99.0,35.869565,25,55.200001,68.300003,68.0,61.799999
20161114150000,99.0,35.869565,25,52.700001,68.099998,68.0,61.900002
20161114151500,108.0,39.130435,26,55.200001,67.800003,68.0,63.0
20161114153000,83.400002,30.217392,23,55.200001,67.599998,68.0,62.700001
20161114154500,76.800003,27.826088,21,53.5,67.699997,68.0,63.0
20161114160000,75.599998,27.391304,21,56.0,67.900002,68.0,61.400002
20161114161500,75.599998,27.391304,21,53.900002,68.199997,68.0,61.900002
20161114163000,77.400002,28.043479,21,53.900002,67.599998,68.0,63.0
20161114164500,61.200001,22.173913,21,55.900002,67.900002,68.0,61.299999
20161114170000,64.199997,23.260868,21,53.5,67.900002,68.0,62.0
20161114171500,77.400002,28.043479,22,56.700001,68.099998,68.0,62.400002
20161114173000,74.400002,26.956522,22,53.5,68.0,68.0,61.799999
20161114174500,99.0,35.869565,25,56.299999,68.400002,68.0,61.700001
20161114180000,116.400002,42.173914,26,53.5,68.0,68.0,63.0
20161114181500,108.599998,39.347826,25,55.599998,67.699997,68.0,61.900002
20161114183000,86.400002,31.304348,23,53.900002,67.599998,68.0,63.700001
20161114184500,83.400002,30.217392,22,57.200001,67.599998,68.0,63.099998
20161114190000,66.599998,24.130434,20,54.299999,67.599998,68.0,60.299999
20161114191500,54.0,19.565217,20,57.5,67.900002,68.0,61.200001
20161114193000,50.400002,18.26087,20,54.299999,67.699997,68.0,61.5
20161114194500,0.0,0.0,9,55.599998,67.699997,68.0,60.799999
20161114200000,54.0,19.565217,20,55.599998,67.800003,68.0,60.900002
20161114201500,51.599998,18.695652,20,54.700001,67.800003,68.0,61.799999
20161114203000,50.400002,18.26087,20,57.5,67.800003,68.0,59.700001
20161114204500,57.0,20.652174,20,54.299999,67.800003,68.0,61.099998
20161114210000,51.599998,18.695652,21,55.5,67.800003,68.0,61.599998
20161114211500,58.799999,21.304348,21,56.799999,67.900002,68.0,60.5
20161114213000,58.799999,21.304348,21,54.299999,67.800003,68.0,60.900002
20161114214500,54.0,19.565217,21,56.299999,67.900002,68.0,60.599998
20161114220000,54.0,19.565217,21,56.299999,67.900002,68.0,61.099998
20161114221500,0.0,0.0,9,54.700001,67.699997,68.0,63.599998
20161114223000,51.599998,18.695652,21,56.700001,67.800003,68.0,61.400002
20161114224500,58.799999,21.304348,22,55.200001,67.800003,68.0,61.5
20161114230000,44.400002,16.086957,21,55.200001,67.800003,68.0,61.099998
20161114231500,51.599998,18.695652,22,57.099998,67.800003,68.0,60.599998
20161114233000,0.0,0.0,9,55.200001,67.800003,68.0,62.400002
20161114234500,50.400002,18.26087,22,55.200001,67.800003,68.0,63.0
20161115000000,57.0,20.652174,22,57.099998,67.900002,68.0,62.400002
20161115001500,44.400002,16.086957,21,55.099998,67.800003,68.0,63.0
20161115003000,51.599998,18.695652,22,55.900002,67.800003,68.0,63.0
20161115004500,51.599998,18.695652,21,55.900002,67.900002,68.0,62.5
20161115010000,55.200001,20.0,21,54.700001,67.800003,68.0,63.599998
20161115011500,55.200001,20.0,22,55.900002,67.699997,68.0,63.599998
20161115013000,31.200001,11.304348,14,55.900002,67.699997,68.0,60.799999
20161115014500,58.799999,21.304348,22,54.700001,67.800003,68.0,62.5
20161115020000,58.799999,21.304348,22,56.299999,67.800003,68.0,61.700001
20161115021500,50.400002,18.26087,21,56.299999,67.800003,68.0,62.0
20161115023000,0.0,0.0,15,54.700001,67.800003,68.0,57.700001
20161115024500,55.200001,20.0,22,56.299999,67.800003,68.0,61.799999
20161115030000,55.200001,20.0,22,56.299999,67.800003,68.0,61.900002
20161115031500,0.0,0.0,9,54.700001,67.699997,68.0,60.599998
20161115033000,0.0,0.0,9,55.5,67.699997,68.0,63.0
20161115034500,54.0,19.565217,22,56.799999,67.800003,68.0,62.099998
20161115040000,0.0,0.0,9,55.200001,67.699997,68.0,62.5
20161115041500,50.400002,18.26087,22,55.200001,67.800003,68.0,62.700001
20161115043000,51.599998,18.695652,22,56.700001,67.800003,68.0,62.099998
20161115044500,55.200001,20.0,23,55.599998,67.800003,68.0,62.599998
20161115050000,0.0,0.0,9,54.700001,67.699997,68.0,61.799999
20161115051500,51.599998,18.695652,22,55.5,67.800003,68.0,57.599998
20161115053000,54.0,19.565217,23,56.700001,67.800003,68.0,61.299999
20161115054500,55.200001,20.0,22,55.200001,67.800003,68.0,62.400002
20161115060000,55.200001,20.0,22,55.200001,67.800003,68.0,63.0
20161115061500,46.799999,16.956521,22,55.900002,67.800003,68.0,62.400002
20161115063000,48.599998,17.608695,22,56.700001,67.800003,68.0,61.700001
20161115064500,55.200001,20.0,22,54.700001,67.800003,68.0,61.799999
20161115070000,57.0,20.652174,22,54.700001,67.900002,68.0,62.099998
20161115071500,51.599998,18.695652,22,56.299999,67.800003,68.0,61.900002
20161115073000,51.599998,18.695652,22,56.299999,67.800003,68.0,61.299999
20161115074500,54.0,19.565217,22,54.299999,67.800003,68.0,62.099998
20161115080000,0.0,0.0,9,55.099998,67.800003,68.0,60.5
20161115081500,54.0,19.565217,22,56.700001,67.800003,68.0,61.400002
20161115083000,54.0,19.565217,22,55.599998,67.800003,68.0,61.900002
20161115084500,46.799999,16.956521,21,54.700001,67.800003,68.0,60.5
20161115090000,50.400002,18.26087,22,54.700001,67.800003,68.0,60.0
20161115091500,85.199997,30.869564,26,54.700001,68.599998,68.0,64.699997
20161115093000,111.599998,40.434782,28,53.900002,68.099998,68.0,62.400002
20161115094500,141.0,51.086957,33,53.900002,68.599998,68.0,63.0
20161115100000,106.800003,38.695653,28,53.900002,67.400002,68.0,63.0
20161115101500,89.400002,32.391305,25,53.900002,67.5,68.0,63.599998
20161115103000,81.599998,29.565217,25,53.900002,67.900002,68.0,63.599998
20161115104500,118.199997,42.826086,30,53.900002,68.599998,68.0,61.799999
20161115110000,165.0,59.782609,37,52.599998,68.400002,68.0,61.099998
20161115111500,138.0,50.0,32,53.5,67.599998,68.0,64.800003
20161115113000,94.199997,34.130434,26,53.5,67.5,68.0,64.099998
20161115114500,86.400002,31.304348,25,53.5,67.5,68.0,63.599998
20161115120000,58.799999,21.304348,23,53.5,67.599998,68.0,63.599998
20161115121500,87.599998,31.73913,26,53.5,68.099998,68.0,62.400002
20161115123000,75.599998,27.391304,23,53.5,67.599998,68.0,62.400002
20161115124500,0.0,0.0,0,56.700001,68.400002,73.5,70.5
20161115130000,0.0,0.0,0,60.700001,69.300003,73.5,70.5
20161115131500,0.0,0.0,0,62.799999,69.800003,73.5,70.5
20161115133000,0.0,0.0,0,63.599998,70.0,73.5,70.5
20161115134500,0.0,0.0,0,64.400002,70.300003,73.5,70.5
20161115140000,0.0,0.0,0,64.400002,70.300003,73.5,70.5
20161115141500,0.0,0.0,0,64.400002,70.699997,73.5,70.5
20161115143000,0.0,0.0,0,63.5,71.0,72.800003,69.800003
20161115144500,0.0,0.0,0,64.800003,70.900002,72.800003,69.800003
20161115150000,0.0,0.0,1,64.800003,71.599998,72.800003,69.800003
20161115151500,0.0,0.0,0,64.800003,71.599998,72.800003,69.800003
20161115153000,0.0,0.0,6,60.400002,71.800003,72.300003,69.300003
20161115154500,0.0,0.0,9,58.400002,71.599998,71.300003,68.300003
20161115160000,0.0,0.0,1,55.099998,70.699997,71.800003,68.800003
20161115161500,0.0,0.0,1,61.099998,71.0,72.0,69.0
20161115163000,0.0,0.0,1,64.0,71.300003,71.900002,68.900002
20161115164500,0.0,0.0,0,64.800003,71.400002,72.199997,69.199997
20161115170000,0.0,0.0,5,65.800003,71.599998,71.900002,68.900002
20161115171500,0.0,0.0,6,62.0,71.900002,71.900002,68.900002
20161115173000,0.0,0.0,6,61.200001,71.699997,71.800003,68.800003
20161115174500,0.0,0.0,6,61.200001,71.699997,71.800003,68.800003
20161115180000,0.0,0.0,6,61.200001,71.800003,71.800003,68.800003
20161115181500,0.0,0.0,6,61.200001,71.699997,71.800003,68.800003
20161115183000,0.0,0.0,0,63.599998,71.599998,72.199997,69.199997
20161115184500,0.0,0.0,0,65.800003,71.300003,72.199997,69.199997
20161115190000,0.0,0.0,0,65.800003,71.300003,72.199997,69.199997
20161115191500,0.0,0.0,0,65.800003,71.199997,72.199997,69.199997
20161115193000,0.0,0.0,0,65.800003,71.199997,72.199997,69.199997
20161115194500,0.0,0.0,0,65.800003,71.0,72.199997,69.199997
20161115200000,0.0,0.0,0,65.800003,71.099998,72.199997,69.199997
20161115201500,0.0,0.0,0,65.800003,70.800003,72.199997,69.199997
20161115203000,0.0,0.0,1,65.800003,71.0,72.199997,69.199997
20161115204500,0.0,0.0,0,65.800003,70.900002,72.199997,69.199997
20161115210000,0.0,0.0,0,65.800003,70.800003,72.199997,69.199997
20161115211500,0.0,0.0,0,65.800003,70.900002,72.199997,69.199997
20161115213000,0.0,0.0,0,65.800003,70.699997,72.199997,69.199997
20161115214500,0.0,0.0,0,65.800003,70.800003,72.199997,69.199997
20161115220000,0.0,0.0,0,65.800003,70.900002,72.199997,69.199997
20161115221500,0.0,0.0,0,65.800003,70.699997,72.199997,69.199997
20161115223000,0.0,0.0,0,65.800003,70.800003,72.199997,69.199997
20161115224500,0.0,0.0,1,65.800003,70.900002,72.199997,69.199997
20161115230000,0.0,0.0,0,65.800003,70.699997,72.199997,69.199997
20161115231500,0.0,0.0,0,65.800003,70.699997,72.199997,69.199997
20161115233000,0.0,0.0,0,65.800003,70.800003,72.199997,69.199997
20161115234500,0.0,0.0,0,65.800003,70.699997,72.199997,69.199997
20161116000000,0.0,0.0,0,65.800003,70.699997,72.199997,69.199997
20161116001500,0.0,0.0,0,65.800003,70.800003,72.199997,69.199997
20161116003000,0.0,0.0,0,65.800003,70.800003,72.199997,69.199997
20161116004500,0.0,0.0,0,65.800003,70.699997,72.199997,69.199997
20161116010000,0.0,0.0,0,65.800003,70.699997,72.199997,69.199997
20161116011500,0.0,0.0,0,65.800003,70.800003,72.199997,69.199997
20161116013000,0.0,0.0,0,65.800003,70.699997,72.199997,69.199997
20161116014500,0.0,0.0,0,65.800003,70.699997,72.199997,69.199997
20161116020000,0.0,0.0,0,65.800003,70.699997,72.199997,69.199997
20161116021500,0.0,0.0,0,65.800003,70.599998,72.199997,69.199997
20161116023000,0.0,0.0,0,65.800003,70.599998,72.199997,69.199997
20161116024500,0.0,0.0,0,65.800003,70.699997,72.199997,69.199997
20161116030000,0.0,0.0,0,65.800003,70.699997,72.199997,69.199997
20161116031500,0.0,0.0,0,65.800003,70.699997,72.199997,69.199997
20161116033000,0.0,0.0,0,65.800003,70.599998,72.199997,69.199997
20161116034500,0.0,0.0,0,64.900002,70.599998,72.199997,69.199997
