PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161116040000,0.0,0.0,0,64.900002,70.699997,72.199997,69.199997
20161116041500,0.0,0.0,0,64.900002,70.5,72.199997,69.199997
20161116043000,0.0,0.0,0,64.900002,70.599998,72.199997,69.199997
20161116044500,0.0,0.0,0,64.900002,70.699997,72.199997,69.199997
20161116050000,0.0,0.0,0,64.900002,70.699997,72.199997,69.199997
20161116051500,0.0,0.0,0,64.900002,70.5,72.199997,69.199997
20161116053000,0.0,0.0,0,64.900002,70.599998,72.199997,69.199997
20161116054500,0.0,0.0,0,64.900002,70.599998,72.199997,69.199997
20161116060000,0.0,0.0,0,64.900002,70.599998,72.199997,69.199997
20161116061500,0.0,0.0,0,64.900002,70.599998,72.199997,69.199997
20161116063000,0.0,0.0,0,64.900002,70.699997,72.199997,69.199997
20161116064500,0.0,0.0,0,64.900002,70.5,72.199997,69.199997
20161116070000,0.0,0.0,0,64.900002,70.5,72.199997,69.199997
20161116071500,0.0,0.0,0,64.900002,70.599998,72.199997,69.199997
20161116073000,0.0,0.0,0,64.900002,70.599998,72.199997,69.199997
20161116074500,0.0,0.0,0,64.099998,70.5,72.199997,69.199997
20161116080000,0.0,0.0,0,64.099998,70.5,72.199997,69.199997
20161116081500,0.0,0.0,0,64.099998,70.5,72.199997,69.199997
20161116083000,0.0,0.0,0,64.099998,70.5,72.199997,69.199997
20161116084500,0.0,0.0,0,64.099998,70.400002,72.199997,69.199997
20161116090000,0.0,0.0,0,64.099998,70.400002,72.199997,69.199997
20161116091500,0.0,0.0,0,64.099998,70.400002,72.199997,69.199997
20161116093000,0.0,0.0,1,64.099998,70.400002,72.199997,69.199997
20161116094500,0.0,0.0,0,64.099998,70.900002,72.199997,69.199997
20161116100000,0.0,0.0,0,64.099998,71.199997,72.199997,69.199997
20161116101500,0.0,0.0,0,64.099998,71.199997,72.199997,69.199997
20161116103000,0.0,0.0,0,64.099998,71.300003,72.199997,69.199997
20161116104500,0.0,0.0,0,64.099998,71.400002,72.199997,69.199997
20161116110000,0.0,0.0,0,64.099998,71.400002,72.199997,69.199997
20161116111500,0.0,0.0,0,64.099998,71.5,72.199997,69.199997
20161116113000,0.0,0.0,0,64.099998,71.599998,72.199997,69.199997
20161116114500,0.0,0.0,0,64.099998,71.599998,72.199997,69.199997
20161116120000,0.0,0.0,0,64.099998,70.199997,72.199997,69.199997
20161116121500,0.0,0.0,0,64.099998,70.699997,72.199997,69.199997
20161116123000,0.0,0.0,0,64.099998,70.800003,72.199997,69.199997
20161116124500,0.0,0.0,0,64.099998,70.699997,72.199997,69.199997
20161116130000,0.0,0.0,0,64.099998,71.0,72.199997,69.199997
20161116131500,0.0,0.0,0,64.099998,71.099998,72.199997,69.199997
20161116133000,0.0,0.0,0,64.800003,71.199997,72.199997,69.199997
20161116134500,0.0,0.0,0,64.800003,70.599998,72.199997,69.199997
20161116140000,0.0,0.0,0,64.800003,70.199997,72.199997,69.199997
20161116141500,0.0,0.0,1,64.0,71.199997,72.199997,69.199997
20161116143000,0.0,0.0,0,64.0,71.199997,72.199997,69.199997
20161116144500,0.0,0.0,0,64.0,71.199997,72.199997,69.199997
20161116150000,0.0,0.0,0,64.0,71.099998,72.199997,69.199997
20161116151500,0.0,0.0,0,64.0,70.199997,72.199997,69.199997
20161116153000,0.0,0.0,0,64.0,70.699997,72.199997,69.199997
20161116154500,0.0,0.0,0,64.0,70.800003,72.199997,69.199997
20161116160000,0.0,0.0,0,64.0,70.300003,72.199997,69.199997
20161116161500,0.0,0.0,0,64.0,70.699997,72.199997,69.199997
20161116163000,0.0,0.0,0,64.0,70.699997,72.199997,69.199997
20161116164500,0.0,0.0,0,64.0,70.699997,72.199997,69.199997
20161116170000,0.0,0.0,0,64.0,70.599998,72.199997,69.199997
20161116171500,0.0,0.0,0,64.0,70.699997,72.199997,69.199997
20161116173000,0.0,0.0,0,64.0,70.699997,72.199997,69.199997
20161116174500,0.0,0.0,0,64.800003,70.5,72.199997,69.199997
20161116180000,0.0,0.0,0,64.800003,70.199997,72.199997,69.199997
20161116181500,0.0,0.0,0,64.800003,69.900002,72.199997,69.199997
20161116183000,0.0,0.0,0,64.800003,69.800003,72.199997,69.199997
20161116184500,0.0,0.0,0,64.800003,69.699997,72.199997,69.199997
20161116190000,0.0,0.0,0,64.800003,69.599998,72.199997,69.199997
20161116191500,0.0,0.0,0,64.800003,69.5,72.199997,69.199997
20161116193000,0.0,0.0,0,64.800003,69.400002,72.199997,69.199997
20161116194500,0.0,0.0,0,64.800003,69.400002,72.199997,69.199997
20161116200000,0.0,0.0,0,64.800003,69.300003,72.199997,69.199997
20161116201500,0.0,0.0,0,64.800003,69.199997,72.199997,69.199997
20161116203000,0.0,0.0,0,64.800003,69.199997,72.199997,69.199997
20161116204500,0.0,0.0,0,64.800003,69.199997,72.199997,69.199997
20161116210000,0.0,0.0,0,64.800003,69.099998,72.199997,69.199997
20161116211500,0.0,0.0,0,64.800003,69.099998,72.199997,69.199997
20161116213000,0.0,0.0,0,64.800003,69.099998,72.199997,69.199997
20161116214500,0.0,0.0,0,64.800003,69.099998,72.199997,69.199997
20161116220000,0.0,0.0,0,64.800003,68.900002,72.199997,69.199997
20161116221500,0.0,0.0,0,64.800003,69.0,72.199997,69.199997
20161116223000,0.0,0.0,0,64.800003,68.900002,72.199997,69.199997
20161116224500,0.0,0.0,0,64.800003,68.800003,72.199997,69.199997
20161116230000,0.0,0.0,0,64.800003,68.900002,72.199997,69.199997
20161116231500,0.0,0.0,0,64.800003,68.900002,72.199997,69.199997
20161116233000,0.0,0.0,0,64.800003,68.800003,72.199997,69.199997
20161116234500,0.0,0.0,0,64.800003,68.900002,72.199997,69.199997
20161117000000,0.0,0.0,0,64.800003,68.699997,72.199997,69.199997
20161117001500,0.0,0.0,0,64.800003,68.699997,72.199997,69.199997
20161117003000,0.0,0.0,0,64.800003,68.699997,72.199997,69.199997
20161117004500,0.0,0.0,0,64.0,68.699997,72.199997,69.199997
20161117010000,0.0,0.0,0,64.0,68.699997,72.199997,69.199997
20161117011500,0.0,0.0,0,64.0,68.699997,72.199997,69.199997
20161117013000,0.0,0.0,0,64.0,68.599998,72.199997,69.199997
20161117014500,0.0,0.0,0,64.0,68.699997,72.199997,69.199997
20161117020000,0.0,0.0,0,64.0,68.599998,72.199997,69.199997
20161117021500,0.0,0.0,0,64.0,68.599998,72.199997,69.199997
20161117023000,0.0,0.0,0,64.0,68.599998,72.199997,69.199997
20161117024500,0.0,0.0,0,64.0,68.5,72.199997,69.199997
20161117030000,0.0,0.0,0,64.0,68.599998,72.199997,69.199997
20161117031500,0.0,0.0,0,64.0,68.5,72.199997,69.199997
20161117033000,0.0,0.0,0,64.0,68.5,72.199997,69.199997
20161117034500,0.0,0.0,0,64.0,68.5,72.199997,69.199997
20161117040000,0.0,0.0,0,64.0,68.400002,72.199997,69.199997
20161117041500,0.0,0.0,0,64.0,68.5,72.199997,69.199997
20161117043000,0.0,0.0,0,64.0,68.400002,72.199997,69.199997
20161117044500,0.0,0.0,0,64.0,68.400002,72.199997,69.199997
20161117050000,0.0,0.0,0,64.0,68.400002,72.199997,69.199997
20161117051500,0.0,0.0,0,64.0,68.400002,72.199997,69.199997
20161117053000,0.0,0.0,0,64.0,68.300003,72.199997,69.199997
20161117054500,0.0,0.0,0,64.0,68.400002,72.199997,69.199997
20161117060000,0.0,0.0,0,64.0,68.300003,72.199997,69.199997
20161117061500,0.0,0.0,0,64.0,68.300003,72.199997,69.199997
20161117063000,0.0,0.0,0,64.0,68.199997,72.199997,69.199997
20161117064500,0.0,0.0,0,64.0,68.199997,72.199997,69.199997
20161117070000,0.0,0.0,0,64.0,68.300003,72.199997,69.199997
20161117071500,0.0,0.0,0,63.200001,68.400002,72.199997,69.199997
20161117073000,0.0,0.0,0,63.200001,68.400002,72.199997,69.199997
20161117074500,0.0,0.0,0,63.200001,68.5,72.199997,69.199997
20161117080000,0.0,0.0,0,63.200001,68.599998,72.199997,69.199997
20161117081500,0.0,0.0,0,63.200001,68.800003,72.199997,69.199997
20161117083000,0.0,0.0,0,63.200001,68.900002,72.199997,69.199997
20161117084500,0.0,0.0,0,63.200001,69.099998,72.199997,69.199997
20161117090000,0.0,0.0,0,63.200001,69.199997,72.199997,69.199997
20161117091500,0.0,0.0,0,63.200001,69.400002,72.199997,69.199997
20161117093000,0.0,0.0,0,63.200001,69.5,72.199997,69.199997
20161117094500,0.0,0.0,0,63.200001,69.800003,72.199997,69.199997
20161117100000,0.0,0.0,0,63.200001,70.0,72.199997,69.199997
20161117101500,0.0,0.0,0,63.200001,70.099998,72.199997,69.199997
20161117103000,0.0,0.0,0,64.0,70.300003,72.199997,69.199997
20161117104500,0.0,0.0,0,64.0,70.599998,72.199997,69.199997
20161117110000,0.0,0.0,0,64.0,70.800003,72.199997,69.199997
20161117111500,0.0,0.0,0,64.900002,71.300003,72.199997,69.199997
20161117113000,0.0,0.0,1,64.900002,71.400002,72.099998,69.099998
20161117114500,0.0,0.0,2,64.900002,71.5,72.099998,69.099998
20161117120000,0.0,0.0,6,59.200001,72.099998,71.900002,68.900002
20161117121500,0.0,0.0,7,56.299999,72.0,72.0,69.0
20161117123000,0.0,0.0,7,57.099998,72.099998,72.0,69.0
20161117124500,0.0,0.0,7,57.099998,72.0,72.099998,69.099998
20161117130000,0.0,0.0,9,55.599998,72.199997,72.0,69.0
20161117131500,0.0,0.0,9,56.299999,72.099998,72.099998,69.099998
20161117133000,0.0,0.0,9,56.299999,72.099998,72.099998,69.099998
20161117134500,0.0,0.0,8,56.299999,71.800003,72.199997,69.199997
20161117140000,0.0,0.0,7,57.400002,71.900002,72.099998,69.099998
20161117141500,0.0,0.0,8,57.400002,72.199997,72.0,69.0
20161117143000,0.0,0.0,8,57.400002,72.300003,71.900002,68.900002
20161117144500,0.0,0.0,9,56.299999,72.099998,71.800003,68.800003
20161117150000,0.0,0.0,9,56.299999,72.099998,71.800003,68.800003
20161117151500,0.0,0.0,9,57.099998,72.099998,71.800003,68.800003
20161117153000,51.599998,18.695652,20,56.299999,72.199997,71.800003,68.800003
20161117154500,0.0,0.0,9,56.299999,71.900002,71.800003,68.800003
20161117160000,0.0,0.0,9,56.299999,71.900002,71.800003,68.800003
20161117161500,0.0,0.0,9,59.099998,71.900002,71.800003,68.800003
20161117163000,0.0,0.0,9,59.900002,71.900002,71.800003,68.800003
20161117164500,0.0,0.0,9,59.900002,72.0,71.800003,68.800003
20161117170000,0.0,0.0,9,59.900002,71.900002,71.800003,68.800003
20161117171500,0.0,0.0,9,59.900002,71.900002,71.800003,68.800003
20161117173000,0.0,0.0,9,59.900002,71.800003,71.800003,68.800003
20161117174500,0.0,0.0,9,59.900002,71.699997,71.800003,68.800003
20161117180000,0.0,0.0,9,59.900002,71.599998,71.800003,68.800003
20161117181500,0.0,0.0,4,63.0,71.199997,71.800003,68.800003
20161117183000,0.0,0.0,0,64.400002,71.099998,71.800003,68.800003
20161117184500,0.0,0.0,0,64.400002,71.0,71.800003,68.800003
20161117190000,0.0,0.0,0,64.400002,70.900002,71.800003,68.800003
20161117191500,0.0,0.0,0,65.300003,70.800003,71.800003,68.800003
20161117193000,0.0,0.0,0,65.300003,70.699997,71.800003,68.800003
20161117194500,0.0,0.0,0,65.300003,70.5,71.800003,68.800003
20161117200000,0.0,0.0,0,65.300003,70.5,71.800003,68.800003
20161117201500,0.0,0.0,0,65.300003,70.5,71.800003,68.800003
20161117203000,0.0,0.0,0,65.300003,70.300003,71.800003,68.800003
20161117204500,0.0,0.0,0,65.300003,70.300003,71.800003,68.800003
20161117210000,0.0,0.0,0,65.300003,70.300003,71.800003,68.800003
20161117211500,0.0,0.0,0,65.300003,70.199997,71.800003,68.800003
20161117213000,0.0,0.0,0,65.300003,70.300003,71.800003,68.800003
20161117214500,0.0,0.0,0,65.300003,70.099998,71.800003,68.800003
20161117220000,0.0,0.0,0,65.300003,70.099998,71.800003,68.800003
20161117221500,0.0,0.0,0,65.300003,70.199997,71.800003,68.800003
20161117223000,0.0,0.0,0,65.300003,70.0,71.800003,68.800003
20161117224500,0.0,0.0,0,65.300003,70.099998,71.800003,68.800003
20161117230000,0.0,0.0,0,65.300003,70.0,71.800003,68.800003
20161117231500,0.0,0.0,0,64.400002,70.0,71.800003,68.800003
20161117233000,0.0,0.0,0,64.400002,70.0,71.800003,68.800003
20161117234500,0.0,0.0,0,64.400002,69.900002,71.800003,68.800003
20161118000000,0.0,0.0,0,64.400002,69.900002,71.800003,68.800003
20161118001500,0.0,0.0,0,64.400002,69.900002,71.800003,68.800003
20161118003000,0.0,0.0,0,64.400002,69.900002,71.800003,68.800003
20161118004500,0.0,0.0,0,64.400002,69.800003,71.800003,68.800003
20161118010000,0.0,0.0,0,64.400002,69.900002,71.800003,68.800003
20161118011500,0.0,0.0,0,64.400002,69.800003,71.800003,68.800003
20161118013000,0.0,0.0,0,64.400002,69.800003,71.800003,68.800003
20161118014500,0.0,0.0,0,64.400002,69.800003,71.800003,68.800003
20161118020000,0.0,0.0,0,64.400002,69.900002,71.800003,68.800003
20161118021500,0.0,0.0,0,64.400002,69.699997,71.800003,68.800003
20161118023000,0.0,0.0,0,64.400002,69.800003,71.800003,68.800003
20161118024500,0.0,0.0,0,64.400002,69.699997,71.800003,68.800003
20161118030000,0.0,0.0,0,64.400002,69.800003,71.800003,68.800003
20161118031500,0.0,0.0,0,64.400002,69.699997,71.800003,68.800003
20161118033000,0.0,0.0,0,64.400002,69.800003,71.800003,68.800003
20161118034500,0.0,0.0,0,64.400002,69.699997,71.800003,68.800003
20161118040000,0.0,0.0,0,64.400002,69.800003,71.800003,68.800003
20161118041500,0.0,0.0,0,64.400002,69.699997,71.800003,68.800003
20161118043000,0.0,0.0,0,64.400002,69.699997,71.800003,68.800003
20161118044500,0.0,0.0,0,64.400002,69.699997,71.800003,68.800003
20161118050000,0.0,0.0,0,64.400002,69.699997,71.800003,68.800003
20161118051500,0.0,0.0,0,64.400002,69.599998,71.800003,68.800003
20161118053000,0.0,0.0,0,64.400002,69.699997,71.800003,68.800003
20161118054500,0.0,0.0,0,64.400002,69.599998,71.800003,68.800003
20161118060000,0.0,0.0,0,64.400002,69.699997,71.800003,68.800003
20161118061500,0.0,0.0,0,64.400002,69.599998,71.800003,68.800003
20161118063000,0.0,0.0,0,64.400002,69.699997,71.800003,68.800003
20161118064500,0.0,0.0,0,64.400002,69.599998,71.800003,68.800003
20161118070000,0.0,0.0,0,63.599998,69.699997,71.800003,68.800003
20161118071500,0.0,0.0,0,63.599998,69.800003,71.800003,68.800003
20161118073000,0.0,0.0,0,63.599998,69.900002,71.800003,68.800003
20161118074500,0.0,0.0,0,63.599998,69.900002,71.800003,68.800003
20161118080000,0.0,0.0,0,63.599998,70.0,71.800003,68.800003
20161118081500,0.0,0.0,0,63.599998,70.0,71.800003,68.800003
20161118083000,0.0,0.0,0,63.599998,70.0,71.800003,68.800003
20161118084500,0.0,0.0,0,63.599998,70.0,71.800003,68.800003
20161118090000,0.0,0.0,0,63.599998,70.0,71.800003,68.800003
20161118091500,0.0,0.0,0,63.599998,70.0,71.800003,68.800003
20161118093000,0.0,0.0,0,63.599998,69.900002,71.800003,68.800003
20161118094500,0.0,0.0,0,63.599998,70.400002,72.199997,69.199997
20161118100000,0.0,0.0,0,63.599998,70.400002,72.199997,69.199997
20161118101500,0.0,0.0,0,63.599998,70.599998,72.199997,69.199997
20161118103000,0.0,0.0,0,63.599998,70.5,72.199997,69.199997
20161118104500,0.0,0.0,0,63.599998,70.199997,72.199997,69.199997
20161118110000,0.0,0.0,0,63.599998,70.400002,72.199997,69.199997
20161118111500,0.0,0.0,0,63.599998,70.800003,72.199997,69.199997
20161118113000,0.0,0.0,1,63.599998,71.0,72.199997,69.199997
20161118114500,0.0,0.0,0,63.599998,71.0,72.199997,69.199997
20161118120000,0.0,0.0,0,63.599998,71.0,72.199997,69.199997
20161118121500,0.0,0.0,0,63.599998,70.900002,72.199997,69.199997
20161118123000,0.0,0.0,1,63.599998,71.0,72.099998,69.099998
20161118124500,0.0,0.0,1,64.300003,71.0,72.0,69.0
20161118130000,0.0,0.0,1,64.300003,70.699997,71.800003,68.800003
20161118131500,0.0,0.0,0,64.300003,70.800003,71.800003,68.800003
20161118133000,0.0,0.0,0,64.300003,71.0,71.800003,68.800003
20161118134500,0.0,0.0,0,64.300003,70.800003,71.800003,68.800003
20161118140000,0.0,0.0,0,64.300003,70.599998,71.800003,68.800003
20161118141500,0.0,0.0,0,64.300003,70.599998,71.800003,68.800003
20161118143000,0.0,0.0,0,64.300003,70.199997,71.800003,68.800003
20161118144500,0.0,0.0,0,64.300003,70.199997,71.800003,68.800003
20161118150000,0.0,0.0,0,64.300003,69.800003,71.800003,68.800003
20161118151500,0.0,0.0,0,64.300003,70.5,71.800003,68.800003
20161118153000,0.0,0.0,0,64.300003,70.699997,71.800003,68.800003
20161118154500,0.0,0.0,0,65.300003,70.5,71.800003,68.800003
20161118160000,0.0,0.0,0,65.300003,70.300003,71.800003,68.800003
20161118161500,0.0,0.0,0,65.300003,70.699997,71.800003,68.800003
20161118163000,0.0,0.0,0,65.300003,70.900002,71.800003,68.800003
20161118164500,0.0,0.0,0,65.300003,70.900002,71.800003,68.800003
20161118170000,0.0,0.0,0,65.300003,70.900002,71.800003,68.800003
20161118171500,0.0,0.0,0,65.300003,70.900002,71.800003,68.800003
20161118173000,0.0,0.0,0,65.300003,70.900002,71.800003,68.800003
20161118174500,0.0,0.0,0,65.300003,70.900002,71.800003,68.800003
20161118180000,0.0,0.0,0,65.300003,71.0,71.800003,68.800003
20161118181500,0.0,0.0,0,65.300003,70.599998,71.800003,68.800003
20161118183000,0.0,0.0,0,65.300003,70.599998,71.800003,68.800003
20161118184500,0.0,0.0,0,65.300003,70.5,71.800003,68.800003
20161118190000,0.0,0.0,0,65.300003,70.5,71.800003,68.800003
20161118191500,0.0,0.0,0,65.300003,70.300003,71.800003,68.800003
20161118193000,0.0,0.0,0,65.300003,70.199997,71.800003,68.800003
20161118194500,0.0,0.0,0,65.300003,70.099998,71.800003,68.800003
20161118200000,0.0,0.0,0,65.300003,70.0,71.800003,68.800003
20161118201500,0.0,0.0,0,65.300003,70.0,71.800003,68.800003
20161118203000,0.0,0.0,0,65.300003,69.800003,71.800003,68.800003
20161118204500,0.0,0.0,0,65.300003,69.800003,71.800003,68.800003
20161118210000,0.0,0.0,0,65.300003,69.800003,71.800003,68.800003
20161118211500,0.0,0.0,0,65.300003,69.699997,71.800003,68.800003
20161118213000,0.0,0.0,0,65.300003,69.699997,71.800003,68.800003
20161118214500,0.0,0.0,0,65.300003,69.800003,71.800003,68.800003
20161118220000,0.0,0.0,0,65.300003,69.699997,71.800003,68.800003
20161118221500,0.0,0.0,0,64.400002,69.599998,71.800003,68.800003
20161118223000,0.0,0.0,0,64.400002,69.699997,71.800003,68.800003
20161118224500,0.0,0.0,0,64.400002,69.599998,71.800003,68.800003
20161118230000,0.0,0.0,0,64.400002,69.599998,71.800003,68.800003
20161118231500,0.0,0.0,0,64.400002,69.599998,71.800003,68.800003
20161118233000,0.0,0.0,0,64.400002,69.599998,71.800003,68.800003
20161118234500,0.0,0.0,0,64.400002,69.599998,71.800003,68.800003
20161119000000,0.0,0.0,0,64.400002,69.599998,71.800003,68.800003
20161119001500,0.0,0.0,0,64.400002,69.599998,71.800003,68.800003
20161119003000,0.0,0.0,0,64.400002,69.599998,71.800003,68.800003
20161119004500,0.0,0.0,0,64.400002,69.599998,71.800003,68.800003
20161119010000,0.0,0.0,0,64.400002,69.400002,71.800003,68.800003
20161119011500,0.0,0.0,0,64.400002,69.599998,71.800003,68.800003
20161119013000,0.0,0.0,0,64.400002,69.5,71.800003,68.800003
20161119014500,0.0,0.0,0,64.400002,69.5,71.800003,68.800003
20161119020000,0.0,0.0,0,64.400002,69.5,71.800003,68.800003
20161119021500,0.0,0.0,0,64.400002,69.400002,71.800003,68.800003
20161119023000,0.0,0.0,0,64.400002,69.5,71.800003,68.800003
20161119024500,0.0,0.0,0,64.400002,69.400002,71.800003,68.800003
20161119030000,0.0,0.0,0,64.400002,69.400002,71.800003,68.800003
20161119031500,0.0,0.0,0,64.400002,69.400002,71.800003,68.800003
20161119033000,0.0,0.0,0,64.400002,69.400002,71.800003,68.800003
20161119034500,0.0,0.0,0,64.400002,69.400002,71.800003,68.800003
20161119040000,0.0,0.0,0,64.400002,69.300003,71.800003,68.800003
20161119041500,0.0,0.0,0,64.400002,69.400002,71.800003,68.800003
20161119043000,0.0,0.0,0,64.400002,69.300003,71.800003,68.800003
20161119044500,0.0,0.0,0,64.400002,69.300003,71.800003,68.800003
20161119050000,0.0,0.0,0,64.400002,69.300003,71.800003,68.800003
20161119051500,0.0,0.0,0,64.400002,69.300003,71.800003,68.800003
20161119053000,0.0,0.0,0,64.400002,69.300003,71.800003,68.800003
20161119054500,0.0,0.0,0,64.400002,69.300003,71.800003,68.800003
20161119060000,0.0,0.0,0,64.400002,69.300003,71.800003,68.800003
20161119061500,0.0,0.0,0,64.400002,69.199997,71.800003,68.800003
20161119063000,0.0,0.0,0,64.400002,69.300003,71.800003,68.800003
20161119064500,0.0,0.0,0,63.700001,69.199997,71.800003,68.800003
20161119070000,0.0,0.0,0,63.700001,69.300003,71.800003,68.800003
20161119071500,0.0,0.0,0,63.700001,69.199997,71.800003,68.800003
20161119073000,0.0,0.0,0,63.700001,69.199997,71.800003,68.800003
20161119074500,0.0,0.0,0,63.700001,69.300003,71.800003,68.800003
20161119080000,0.0,0.0,0,63.700001,69.300003,71.800003,68.800003
20161119081500,0.0,0.0,0,63.700001,69.5,71.800003,68.800003
20161119083000,0.0,0.0,0,63.700001,69.599998,71.800003,68.800003
20161119084500,0.0,0.0,0,63.700001,69.699997,71.800003,68.800003
20161119090000,0.0,0.0,0,63.700001,69.699997,71.800003,68.800003
20161119091500,0.0,0.0,0,63.700001,69.699997,71.800003,68.800003
20161119093000,0.0,0.0,0,63.700001,69.800003,71.800003,68.800003
20161119094500,0.0,0.0,0,63.700001,69.800003,71.800003,68.800003
20161119100000,0.0,0.0,0,63.700001,69.900002,71.800003,68.800003
20161119101500,0.0,0.0,0,63.700001,69.800003,71.800003,68.800003
20161119103000,0.0,0.0,0,63.700001,69.900002,71.800003,68.800003
20161119104500,0.0,0.0,0,63.700001,69.900002,71.800003,68.800003
20161119110000,0.0,0.0,0,63.700001,69.900002,71.800003,68.800003
20161119111500,0.0,0.0,0,63.700001,69.800003,71.800003,68.800003
20161119113000,0.0,0.0,0,63.700001,70.0,71.800003,68.800003
20161119114500,0.0,0.0,0,63.700001,70.0,71.800003,68.800003
20161119120000,0.0,0.0,0,63.700001,70.0,71.800003,68.800003
20161119121500,0.0,0.0,0,62.799999,69.900002,71.800003,68.800003
20161119123000,0.0,0.0,0,62.799999,69.900002,71.800003,68.800003
20161119124500,0.0,0.0,0,62.799999,69.800003,71.800003,68.800003
20161119130000,0.0,0.0,0,62.799999,69.800003,71.800003,68.800003
20161119131500,0.0,0.0,0,62.799999,69.800003,71.800003,68.800003
20161119133000,0.0,0.0,0,62.799999,69.800003,71.800003,68.800003
20161119134500,0.0,0.0,0,62.799999,69.699997,71.800003,68.800003
20161119140000,0.0,0.0,0,62.799999,69.800003,71.800003,68.800003
20161119141500,0.0,0.0,0,62.799999,69.699997,71.800003,68.800003
20161119143000,0.0,0.0,0,62.799999,69.800003,71.800003,68.800003
20161119144500,0.0,0.0,0,62.799999,69.599998,71.800003,68.800003
20161119150000,0.0,0.0,0,62.799999,69.800003,71.800003,68.800003
20161119151500,0.0,0.0,0,63.599998,69.900002,71.800003,68.800003
20161119153000,0.0,0.0,0,63.599998,70.0,71.800003,68.800003
20161119154500,0.0,0.0,0,63.599998,70.099998,71.800003,68.800003
20161119160000,0.0,0.0,0,63.599998,70.199997,71.800003,68.800003
20161119161500,0.0,0.0,0,63.599998,70.199997,71.800003,68.800003
20161119163000,0.0,0.0,0,63.599998,70.300003,71.800003,68.800003
20161119164500,0.0,0.0,0,63.599998,70.300003,71.800003,68.800003
20161119170000,0.0,0.0,0,64.400002,70.400002,71.800003,68.800003
20161119171500,0.0,0.0,0,64.400002,70.400002,71.800003,68.800003
20161119173000,0.0,0.0,0,64.400002,70.5,71.800003,68.800003
20161119174500,0.0,0.0,0,64.400002,70.5,71.800003,68.800003
20161119180000,0.0,0.0,0,64.400002,70.5,71.800003,68.800003
20161119181500,0.0,0.0,0,64.400002,70.5,71.800003,68.800003
20161119183000,0.0,0.0,1,64.400002,70.599998,71.800003,68.800003
20161119184500,0.0,0.0,0,64.400002,70.5,71.800003,68.800003
20161119190000,0.0,0.0,0,64.400002,70.599998,71.800003,68.800003
20161119191500,0.0,0.0,0,64.400002,70.699997,71.800003,68.800003
20161119193000,0.0,0.0,0,64.400002,70.5,71.800003,68.800003
20161119194500,0.0,0.0,0,64.400002,70.5,71.800003,68.800003
20161119200000,0.0,0.0,0,64.400002,70.5,71.800003,68.800003
20161119201500,0.0,0.0,0,64.400002,70.5,71.800003,68.800003
20161119203000,0.0,0.0,0,64.400002,70.5,71.800003,68.800003
20161119204500,0.0,0.0,0,64.400002,70.5,71.800003,68.800003
20161119210000,0.0,0.0,0,64.400002,70.5,71.800003,68.800003
20161119211500,0.0,0.0,0,64.400002,70.5,71.800003,68.800003
20161119213000,0.0,0.0,0,64.400002,70.5,71.800003,68.800003
20161119214500,0.0,0.0,0,64.400002,70.300003,71.800003,68.800003
20161119220000,0.0,0.0,0,64.400002,70.300003,71.800003,68.800003
20161119221500,0.0,0.0,0,64.400002,70.400002,71.800003,68.800003
20161119223000,0.0,0.0,0,64.400002,70.199997,71.800003,68.800003
20161119224500,0.0,0.0,0,64.400002,70.300003,71.800003,68.800003
20161119230000,0.0,0.0,0,64.400002,70.300003,71.800003,68.800003
20161119231500,0.0,0.0,0,64.400002,70.199997,71.800003,68.800003
20161119233000,0.0,0.0,0,64.400002,70.199997,71.800003,68.800003
20161119234500,0.0,0.0,0,64.400002,70.199997,71.800003,68.800003
20161120000000,0.0,0.0,0,64.400002,70.199997,71.800003,68.800003
20161120001500,0.0,0.0,0,64.400002,70.199997,71.800003,68.800003
20161120003000,0.0,0.0,0,64.400002,70.199997,71.800003,68.800003
20161120004500,0.0,0.0,0,64.400002,70.199997,71.800003,68.800003
20161120010000,0.0,0.0,0,64.400002,70.199997,71.800003,68.800003
20161120011500,0.0,0.0,0,64.400002,70.199997,71.800003,68.800003
20161120013000,0.0,0.0,0,64.400002,70.199997,71.800003,68.800003
20161120014500,0.0,0.0,0,64.400002,70.099998,71.800003,68.800003
20161120020000,0.0,0.0,0,64.400002,70.099998,71.800003,68.800003
20161120021500,0.0,0.0,0,64.400002,70.099998,71.800003,68.800003
20161120023000,0.0,0.0,0,64.400002,70.199997,71.800003,68.800003
20161120024500,0.0,0.0,0,64.400002,70.199997,71.800003,68.800003
20161120030000,0.0,0.0,0,64.400002,70.199997,71.800003,68.800003
20161120031500,0.0,0.0,0,63.599998,70.199997,71.800003,68.800003
20161120033000,0.0,0.0,0,63.599998,70.099998,71.800003,68.800003
20161120034500,0.0,0.0,0,63.599998,70.099998,71.800003,68.800003
20161120040000,0.0,0.0,0,63.599998,70.199997,71.800003,68.800003
20161120041500,0.0,0.0,0,63.599998,70.099998,71.800003,68.800003
20161120043000,0.0,0.0,0,63.599998,70.099998,71.800003,68.800003
20161120044500,0.0,0.0,0,63.599998,70.199997,71.800003,68.800003
20161120050000,0.0,0.0,0,63.599998,70.099998,71.800003,68.800003
20161120051500,0.0,0.0,0,63.599998,70.199997,71.800003,68.800003
20161120053000,0.0,0.0,0,63.599998,70.199997,71.800003,68.800003
20161120054500,0.0,0.0,0,63.599998,70.099998,71.800003,68.800003
20161120060000,0.0,0.0,0,63.599998,70.099998,71.800003,68.800003
20161120061500,0.0,0.0,0,63.599998,70.099998,71.800003,68.800003
20161120063000,0.0,0.0,0,63.599998,70.099998,71.800003,68.800003
20161120064500,0.0,0.0,0,63.599998,70.099998,71.800003,68.800003
20161120070000,0.0,0.0,0,63.599998,70.099998,71.800003,68.800003
20161120071500,0.0,0.0,0,63.599998,70.099998,71.800003,68.800003
20161120073000,0.0,0.0,0,63.599998,70.099998,71.800003,68.800003
20161120074500,0.0,0.0,0,63.599998,70.199997,71.800003,68.800003
20161120080000,0.0,0.0,0,63.599998,70.199997,71.800003,68.800003
20161120081500,0.0,0.0,0,63.599998,70.199997,71.800003,68.800003
20161120083000,0.0,0.0,0,63.599998,70.300003,71.800003,68.800003
20161120084500,0.0,0.0,0,63.599998,70.300003,71.800003,68.800003
20161120090000,0.0,0.0,0,63.599998,70.400002,71.800003,68.800003
20161120091500,0.0,0.0,0,63.599998,70.400002,71.800003,68.800003
20161120093000,0.0,0.0,0,63.599998,70.300003,71.800003,68.800003
20161120094500,0.0,0.0,0,63.599998,70.400002,71.800003,68.800003
20161120100000,0.0,0.0,0,62.799999,70.400002,71.800003,68.800003
20161120101500,0.0,0.0,0,62.799999,70.300003,71.800003,68.800003
20161120103000,0.0,0.0,0,62.799999,70.199997,71.800003,68.800003
20161120104500,0.0,0.0,0,62.799999,70.199997,71.800003,68.800003
20161120110000,0.0,0.0,0,62.799999,70.0,71.800003,68.800003
20161120111500,0.0,0.0,0,62.799999,70.0,71.800003,68.800003
20161120113000,0.0,0.0,0,62.799999,69.900002,71.800003,68.800003
20161120114500,0.0,0.0,0,62.799999,69.800003,71.800003,68.800003
20161120120000,0.0,0.0,0,62.799999,69.800003,71.800003,68.800003
20161120121500,0.0,0.0,0,62.799999,69.800003,71.800003,68.800003
20161120123000,0.0,0.0,0,62.799999,69.699997,71.800003,68.800003
20161120124500,0.0,0.0,0,62.799999,69.699997,71.800003,68.800003
20161120130000,0.0,0.0,0,62.799999,69.699997,71.800003,68.800003
20161120131500,0.0,0.0,0,62.799999,69.699997,71.800003,68.800003
20161120133000,0.0,0.0,0,62.799999,69.599998,71.800003,68.800003
20161120134500,0.0,0.0,0,62.799999,69.599998,71.800003,68.800003
20161120140000,0.0,0.0,0,62.799999,69.599998,71.800003,68.800003
20161120141500,0.0,0.0,0,62.799999,69.599998,71.800003,68.800003
20161120143000,0.0,0.0,0,62.799999,69.599998,71.800003,68.800003
20161120144500,0.0,0.0,0,62.799999,69.599998,71.800003,68.800003
20161120150000,0.0,0.0,0,62.799999,69.599998,71.800003,68.800003
20161120151500,0.0,0.0,0,62.799999,69.599998,71.800003,68.800003
20161120153000,0.0,0.0,0,62.799999,69.599998,71.800003,68.800003
20161120154500,0.0,0.0,0,62.799999,69.599998,71.800003,68.800003
20161120160000,0.0,0.0,0,62.799999,69.599998,71.800003,68.800003
20161120161500,0.0,0.0,0,62.799999,69.599998,71.800003,68.800003
20161120163000,0.0,0.0,0,62.799999,69.599998,71.800003,68.800003
20161120164500,0.0,0.0,0,62.799999,69.699997,71.800003,68.800003
20161120170000,0.0,0.0,0,62.799999,69.699997,71.800003,68.800003
20161120171500,0.0,0.0,0,63.599998,69.699997,71.800003,68.800003
20161120173000,0.0,0.0,0,63.599998,69.699997,71.800003,68.800003
20161120174500,0.0,0.0,0,63.599998,69.699997,71.800003,68.800003
20161120180000,0.0,0.0,0,63.599998,69.699997,71.800003,68.800003
20161120181500,0.0,0.0,0,63.599998,69.599998,71.800003,68.800003
20161120183000,0.0,0.0,0,63.599998,69.699997,71.800003,68.800003
20161120184500,0.0,0.0,0,63.599998,69.900002,71.800003,68.800003
20161120190000,0.0,0.0,0,64.400002,69.900002,71.800003,68.800003
20161120191500,0.0,0.0,0,64.400002,70.0,71.800003,68.800003
20161120193000,0.0,0.0,0,64.400002,70.099998,71.800003,68.800003
20161120194500,0.0,0.0,0,64.400002,70.0,71.800003,68.800003
20161120200000,0.0,0.0,0,64.400002,70.099998,71.800003,68.800003
20161120201500,0.0,0.0,0,64.400002,70.199997,71.800003,68.800003
20161120203000,0.0,0.0,0,64.400002,70.199997,71.800003,68.800003
20161120204500,0.0,0.0,0,64.400002,70.099998,71.800003,68.800003
20161120210000,0.0,0.0,0,64.400002,70.199997,71.800003,68.800003
20161120211500,0.0,0.0,0,64.400002,70.199997,71.800003,68.800003
20161120213000,0.0,0.0,0,64.400002,70.300003,71.800003,68.800003
20161120214500,0.0,0.0,0,64.400002,70.300003,71.800003,68.800003
20161120220000,0.0,0.0,0,64.400002,70.300003,71.800003,68.800003
20161120221500,0.0,0.0,0,64.400002,70.300003,71.800003,68.800003
20161120223000,0.0,0.0,0,64.400002,70.400002,71.800003,68.800003
20161120224500,0.0,0.0,0,64.400002,70.300003,71.800003,68.800003
20161120230000,0.0,0.0,0,64.400002,70.300003,71.800003,68.800003
20161120231500,0.0,0.0,0,64.400002,70.300003,71.800003,68.800003
20161120233000,0.0,0.0,0,64.400002,70.300003,71.800003,68.800003
20161120234500,0.0,0.0,0,64.400002,70.300003,71.800003,68.800003
20161121000000,0.0,0.0,0,64.400002,70.300003,71.800003,68.800003
20161121001500,0.0,0.0,0,64.400002,70.300003,71.800003,68.800003
20161121003000,0.0,0.0,0,64.400002,70.300003,71.800003,68.800003
20161121004500,0.0,0.0,0,64.400002,70.300003,71.800003,68.800003
20161121010000,0.0,0.0,0,64.400002,70.300003,71.800003,68.800003
20161121011500,0.0,0.0,0,64.400002,70.199997,71.800003,68.800003
20161121013000,0.0,0.0,0,64.400002,70.199997,71.800003,68.800003
20161121014500,0.0,0.0,0,64.400002,70.199997,71.800003,68.800003
20161121020000,0.0,0.0,0,64.400002,70.199997,71.800003,68.800003
20161121021500,0.0,0.0,0,64.400002,70.199997,71.800003,68.800003
20161121023000,0.0,0.0,0,64.400002,70.099998,71.800003,68.800003
20161121024500,0.0,0.0,0,64.400002,70.099998,71.800003,68.800003
20161121030000,0.0,0.0,0,64.400002,70.099998,71.800003,68.800003
20161121031500,0.0,0.0,0,64.400002,70.099998,71.800003,68.800003
20161121033000,0.0,0.0,0,64.400002,70.099998,71.800003,68.800003
20161121034500,0.0,0.0,0,64.400002,70.099998,71.800003,68.800003
20161121040000,0.0,0.0,0,64.400002,70.099998,71.800003,68.800003
20161121041500,0.0,0.0,0,64.400002,70.0,71.800003,68.800003
20161121043000,0.0,0.0,0,64.400002,70.0,71.800003,68.800003
20161121044500,0.0,0.0,0,64.400002,69.900002,71.800003,68.800003
20161121050000,0.0,0.0,0,64.400002,69.900002,71.800003,68.800003
20161121051500,0.0,0.0,0,63.700001,69.800003,71.800003,68.800003
20161121053000,0.0,0.0,0,63.700001,69.800003,71.800003,68.800003
20161121054500,0.0,0.0,0,63.700001,69.800003,71.800003,68.800003
20161121060000,0.0,0.0,0,63.700001,69.800003,71.800003,68.800003
20161121061500,0.0,0.0,0,63.700001,69.699997,71.800003,68.800003
20161121063000,0.0,0.0,0,63.700001,69.699997,71.800003,68.800003
20161121064500,0.0,0.0,0,63.700001,69.699997,71.800003,68.800003
20161121070000,0.0,0.0,0,63.700001,69.699997,71.800003,68.800003
20161121071500,0.0,0.0,0,63.700001,69.699997,71.800003,68.800003
20161121073000,0.0,0.0,0,63.700001,69.800003,71.800003,68.800003
20161121074500,0.0,0.0,0,63.700001,69.599998,71.800003,68.800003
20161121080000,0.0,0.0,0,63.700001,69.800003,71.800003,68.800003
20161121081500,0.0,0.0,0,63.700001,69.800003,71.800003,68.800003
20161121083000,0.0,0.0,0,62.799999,69.699997,71.800003,68.800003
20161121084500,0.0,0.0,0,62.799999,69.699997,71.800003,68.800003
20161121090000,0.0,0.0,0,62.799999,69.699997,71.800003,68.800003
20161121091500,0.0,0.0,0,62.799999,69.699997,71.800003,68.800003
20161121093000,0.0,0.0,0,62.799999,69.699997,71.800003,68.800003
20161121094500,0.0,0.0,0,62.799999,69.900002,71.800003,68.800003
20161121100000,0.0,0.0,0,62.799999,70.099998,71.800003,68.800003
20161121101500,0.0,0.0,0,62.799999,70.300003,71.800003,68.800003
20161121103000,0.0,0.0,0,62.799999,70.5,71.800003,68.800003
20161121104500,0.0,0.0,0,62.799999,70.800003,71.800003,68.800003
20161121110000,0.0,0.0,1,63.599998,71.099998,71.800003,68.800003
20161121111500,0.0,0.0,2,63.599998,71.5,71.800003,68.800003
20161121113000,0.0,0.0,6,63.599998,72.199997,71.800003,68.800003
20161121114500,0.0,0.0,8,60.0,72.199997,71.800003,68.800003
20161121120000,68.400002,24.782609,24,57.5,72.099998,71.800003,68.800003
20161121121500,0.0,0.0,14,56.799999,72.099998,71.800003,68.800003
20161121123000,0.0,0.0,9,56.799999,71.900002,71.800003,68.800003
20161121124500,64.199997,23.260868,23,55.200001,71.599998,71.800003,68.800003
20161121130000,0.0,0.0,9,56.400002,71.5,71.800003,68.800003
20161121131500,0.0,0.0,9,57.900002,71.599998,71.800003,68.800003
20161121133000,0.0,0.0,9,58.700001,71.599998,71.800003,68.800003
20161121134500,0.0,0.0,9,58.700001,71.599998,71.800003,68.800003
20161121140000,0.0,0.0,9,58.700001,71.599998,71.800003,68.800003
20161121141500,0.0,0.0,9,58.700001,71.599998,71.800003,68.800003
20161121143000,0.0,0.0,9,59.900002,71.599998,71.800003,68.800003
20161121144500,0.0,0.0,9,59.900002,71.599998,71.800003,68.800003
20161121150000,0.0,0.0,9,59.900002,71.900002,71.800003,68.800003
20161121151500,0.0,0.0,9,56.700001,71.900002,71.800003,68.800003
20161121153000,0.0,0.0,9,58.299999,71.900002,71.800003,68.800003
20161121154500,0.0,0.0,9,58.299999,71.900002,71.800003,68.800003
20161121160000,0.0,0.0,9,59.099998,71.900002,71.800003,68.800003
20161121161500,0.0,0.0,9,59.099998,72.0,71.800003,68.800003
20161121163000,69.599998,25.217391,25,55.599998,72.099998,71.800003,68.800003
20161121164500,0.0,0.0,9,58.299999,71.900002,71.800003,68.800003
20161121170000,70.199997,25.434782,25,58.299999,72.099998,71.800003,68.800003
20161121171500,0.0,0.0,9,58.299999,71.900002,71.800003,68.800003
20161121173000,0.0,0.0,9,59.5,71.800003,71.800003,68.800003
20161121174500,0.0,0.0,9,59.5,71.900002,71.800003,68.800003
20161121180000,0.0,0.0,9,59.5,71.699997,71.800003,68.800003
20161121181500,0.0,0.0,9,59.5,71.699997,71.800003,68.800003
20161121183000,0.0,0.0,9,60.400002,71.699997,71.699997,68.699997
20161121184500,0.0,0.0,9,60.400002,71.800003,71.699997,68.699997
20161121190000,0.0,0.0,9,60.400002,71.699997,71.699997,68.699997
20161121191500,64.199997,23.260868,25,58.0,71.300003,71.5,68.5
20161121193000,0.0,0.0,9,59.5,71.400002,71.400002,68.400002
20161121194500,0.0,0.0,9,62.799999,71.599998,71.400002,68.400002
20161121200000,0.0,0.0,9,60.799999,71.599998,71.400002,68.400002
20161121201500,0.0,0.0,9,59.900002,71.599998,71.400002,68.400002
20161121203000,0.0,0.0,9,59.900002,71.599998,71.400002,68.400002
20161121204500,0.0,0.0,9,59.900002,71.599998,71.400002,68.400002
20161121210000,0.0,0.0,9,59.900002,71.599998,71.400002,68.400002
20161121211500,0.0,0.0,9,59.900002,71.599998,71.400002,68.400002
20161121213000,0.0,0.0,9,59.900002,71.599998,71.400002,68.400002
20161121214500,0.0,0.0,9,59.900002,71.599998,71.400002,68.400002
20161121220000,0.0,0.0,9,59.900002,71.5,71.400002,68.400002
20161121221500,0.0,0.0,9,59.900002,71.5,71.400002,68.400002
20161121223000,0.0,0.0,9,59.900002,71.5,71.400002,68.400002
20161121224500,0.0,0.0,9,59.900002,71.5,71.400002,68.400002
20161121230000,0.0,0.0,9,59.900002,71.5,71.400002,68.400002
20161121231500,0.0,0.0,9,59.900002,71.400002,71.400002,68.400002
20161121233000,0.0,0.0,9,59.900002,71.400002,71.400002,68.400002
20161121234500,0.0,0.0,9,59.900002,71.300003,71.400002,68.400002
20161122000000,0.0,0.0,9,59.900002,71.300003,71.400002,68.400002
20161122001500,0.0,0.0,9,59.900002,71.300003,71.400002,68.400002
20161122003000,0.0,0.0,9,59.900002,71.300003,71.400002,68.400002
20161122004500,0.0,0.0,9,59.900002,71.199997,71.400002,68.400002
20161122010000,0.0,0.0,9,59.900002,71.199997,71.400002,68.400002
20161122011500,0.0,0.0,9,59.900002,71.199997,71.400002,68.400002
20161122013000,0.0,0.0,9,59.900002,71.199997,71.400002,68.400002
20161122014500,0.0,0.0,8,61.5,71.099998,71.400002,68.400002
20161122020000,0.0,0.0,7,64.0,71.099998,71.400002,68.400002
20161122021500,0.0,0.0,8,64.0,71.199997,71.400002,68.400002
20161122023000,0.0,0.0,8,64.0,71.199997,71.400002,68.400002
20161122024500,0.0,0.0,7,64.0,71.099998,71.400002,68.400002
20161122030000,0.0,0.0,6,64.0,71.099998,71.400002,68.400002
20161122031500,0.0,0.0,7,64.0,71.199997,71.400002,68.400002
20161122033000,0.0,0.0,7,64.0,71.199997,71.400002,68.400002
20161122034500,0.0,0.0,7,64.0,71.199997,71.400002,68.400002
20161122040000,0.0,0.0,7,64.0,71.199997,71.400002,68.400002
20161122041500,0.0,0.0,6,64.0,71.099998,71.400002,68.400002
20161122043000,0.0,0.0,5,64.0,71.099998,71.400002,68.400002
20161122044500,0.0,0.0,5,65.300003,71.099998,71.400002,68.400002
20161122050000,0.0,0.0,4,65.300003,71.099998,71.400002,68.400002
20161122051500,0.0,0.0,5,65.300003,71.199997,71.400002,68.400002
20161122053000,0.0,0.0,5,65.300003,71.199997,71.400002,68.400002
20161122054500,0.0,0.0,4,65.300003,71.099998,71.400002,68.400002
20161122060000,0.0,0.0,3,65.300003,71.099998,71.400002,68.400002
20161122061500,0.0,0.0,1,65.300003,71.099998,71.400002,68.400002
20161122063000,0.0,0.0,0,64.400002,71.0,71.400002,68.400002
20161122064500,0.0,0.0,0,64.400002,71.0,71.400002,68.400002
20161122070000,0.0,0.0,0,64.400002,71.099998,71.400002,68.400002
20161122071500,0.0,0.0,1,64.400002,71.199997,71.400002,68.400002
20161122073000,0.0,0.0,0,64.400002,71.099998,71.400002,68.400002
20161122074500,0.0,0.0,1,64.400002,71.199997,71.400002,68.400002
20161122080000,0.0,0.0,1,65.199997,71.199997,71.400002,68.400002
20161122081500,0.0,0.0,1,65.199997,71.599998,71.400002,68.400002
20161122083000,0.0,0.0,8,63.599998,72.0,71.400002,68.400002
20161122084500,61.200001,22.173913,25,53.900002,71.800003,71.400002,68.400002
20161122090000,0.0,0.0,9,57.099998,71.400002,71.400002,68.400002
20161122091500,0.0,0.0,9,53.900002,71.599998,71.400002,68.400002
20161122093000,69.599998,25.217391,25,57.799999,71.699997,71.400002,68.400002
20161122094500,72.0,26.086957,26,53.5,71.400002,71.400002,68.400002
20161122100000,0.0,0.0,9,55.200001,71.199997,71.400002,68.400002
20161122101500,66.0,23.913043,25,55.200001,71.400002,71.400002,68.400002
20161122103000,62.400002,22.608696,25,54.5,71.300003,71.400002,68.400002
20161122104500,66.0,23.913043,25,53.599998,71.199997,71.400002,68.400002
20161122110000,0.0,0.0,9,55.5,71.099998,71.400002,68.400002
20161122111500,0.0,0.0,9,57.5,71.300003,71.400002,68.400002
20161122113000,0.0,0.0,9,61.099998,71.599998,71.400002,68.400002
20161122114500,0.0,0.0,9,59.200001,71.599998,71.400002,68.400002
20161122120000,66.0,23.913043,25,54.700001,71.599998,71.400002,68.400002
20161122121500,0.0,0.0,3,58.599998,70.800003,71.400002,68.400002
20161122123000,0.0,0.0,0,62.400002,70.300003,71.400002,68.400002
20161122124500,0.0,0.0,1,64.0,70.300003,71.400002,68.400002
20161122130000,69.599998,25.217391,24,57.400002,71.199997,71.400002,68.400002
20161122131500,0.0,0.0,6,62.400002,71.099998,71.400002,68.400002
20161122133000,0.0,0.0,7,62.400002,71.300003,71.400002,68.400002
20161122134500,0.0,0.0,0,64.0,70.599998,71.400002,68.400002
20161122140000,0.0,0.0,0,64.800003,70.400002,71.400002,68.400002
20161122141500,0.0,0.0,0,64.800003,70.400002,71.400002,68.400002
20161122143000,0.0,0.0,0,64.800003,70.0,71.400002,68.400002
20161122144500,0.0,0.0,2,65.800003,70.5,71.400002,68.400002
20161122150000,0.0,0.0,5,65.800003,71.0,71.400002,68.400002
20161122151500,0.0,0.0,3,65.800003,71.0,71.400002,68.400002
20161122153000,0.0,0.0,0,65.800003,70.400002,71.400002,68.400002
20161122154500,0.0,0.0,7,65.800003,71.0,71.400002,68.400002
20161122160000,0.0,0.0,9,60.400002,71.300003,71.400002,68.400002
20161122161500,0.0,0.0,7,60.400002,71.0,71.400002,68.400002
20161122163000,0.0,0.0,5,63.200001,71.099998,71.400002,68.400002
20161122164500,0.0,0.0,5,64.400002,71.099998,71.400002,68.400002
20161122170000,0.0,0.0,4,64.400002,71.099998,71.400002,68.400002
20161122171500,0.0,0.0,2,65.300003,71.0,71.400002,68.400002
20161122173000,0.0,0.0,0,65.300003,71.0,71.400002,68.400002
20161122174500,0.0,0.0,0,65.300003,70.900002,71.400002,68.400002
20161122180000,0.0,0.0,1,65.300003,70.5,71.400002,68.400002
20161122181500,0.0,0.0,0,65.300003,70.400002,71.400002,68.400002
20161122183000,0.0,0.0,0,65.300003,70.300003,71.400002,68.400002
20161122184500,0.0,0.0,0,65.300003,70.199997,71.400002,68.400002
20161122190000,0.0,0.0,0,65.300003,70.199997,71.400002,68.400002
20161122191500,0.0,0.0,0,65.300003,70.099998,71.400002,68.400002
20161122193000,0.0,0.0,0,65.300003,70.0,71.400002,68.400002
20161122194500,0.0,0.0,0,65.300003,70.0,71.400002,68.400002
20161122200000,0.0,0.0,0,65.300003,69.800003,71.400002,68.400002
20161122201500,0.0,0.0,0,65.300003,69.900002,71.400002,68.400002
20161122203000,0.0,0.0,0,65.300003,69.800003,71.400002,68.400002
20161122204500,0.0,0.0,0,65.300003,69.699997,71.400002,68.400002
20161122210000,0.0,0.0,0,65.300003,69.699997,71.400002,68.400002
20161122211500,0.0,0.0,0,65.300003,69.699997,71.400002,68.400002
20161122213000,0.0,0.0,0,65.300003,69.599998,71.400002,68.400002
20161122214500,0.0,0.0,0,65.300003,69.599998,71.400002,68.400002
20161122220000,0.0,0.0,0,65.300003,69.599998,71.400002,68.400002
20161122221500,0.0,0.0,0,65.300003,69.5,71.400002,68.400002
20161122223000,0.0,0.0,0,65.300003,69.599998,71.400002,68.400002
20161122224500,0.0,0.0,0,64.400002,69.5,71.400002,68.400002
20161122230000,0.0,0.0,0,64.400002,69.400002,71.400002,68.400002
20161122231500,0.0,0.0,0,64.400002,69.5,71.400002,68.400002
20161122233000,0.0,0.0,0,64.400002,69.400002,71.400002,68.400002
20161122234500,0.0,0.0,0,64.400002,69.300003,71.400002,68.400002
20161123000000,0.0,0.0,0,64.400002,69.400002,71.400002,68.400002
20161123001500,0.0,0.0,0,64.400002,69.300003,71.400002,68.400002
20161123003000,0.0,0.0,0,64.400002,69.300003,71.400002,68.400002
20161123004500,0.0,0.0,0,64.400002,69.300003,71.400002,68.400002
20161123010000,0.0,0.0,0,64.400002,69.199997,71.400002,68.400002
20161123011500,0.0,0.0,0,64.400002,69.199997,71.400002,68.400002
20161123013000,0.0,0.0,0,64.400002,69.199997,71.400002,68.400002
20161123014500,0.0,0.0,0,64.400002,69.199997,71.400002,68.400002
20161123020000,0.0,0.0,0,64.400002,69.199997,71.400002,68.400002
20161123021500,0.0,0.0,0,64.400002,69.099998,71.400002,68.400002
20161123023000,0.0,0.0,0,64.400002,69.099998,71.400002,68.400002
20161123024500,0.0,0.0,0,64.400002,69.099998,71.400002,68.400002
20161123030000,0.0,0.0,0,64.400002,69.099998,71.400002,68.400002
20161123031500,0.0,0.0,0,64.400002,69.099998,71.400002,68.400002
20161123033000,0.0,0.0,0,64.400002,69.0,71.400002,68.400002
20161123034500,0.0,0.0,0,64.400002,69.0,71.400002,68.400002
20161123040000,0.0,0.0,0,64.400002,69.0,71.400002,68.400002
20161123041500,0.0,0.0,0,64.400002,68.900002,71.400002,68.400002
20161123043000,0.0,0.0,0,64.400002,69.0,71.400002,68.400002
20161123044500,0.0,0.0,0,64.400002,68.900002,71.400002,68.400002
20161123050000,0.0,0.0,0,64.400002,68.900002,71.400002,68.400002
20161123051500,0.0,0.0,0,64.400002,69.0,71.400002,68.400002
20161123053000,0.0,0.0,0,64.400002,68.900002,71.400002,68.400002
20161123054500,0.0,0.0,0,64.400002,68.900002,71.400002,68.400002
20161123060000,0.0,0.0,0,64.400002,68.900002,71.400002,68.400002
20161123061500,0.0,0.0,0,64.400002,68.900002,71.400002,68.400002
20161123063000,0.0,0.0,0,64.400002,68.900002,71.400002,68.400002
20161123064500,0.0,0.0,0,64.400002,68.900002,71.400002,68.400002
20161123070000,0.0,0.0,0,64.400002,68.800003,71.400002,68.400002
20161123071500,0.0,0.0,0,64.400002,69.0,71.400002,68.400002
20161123073000,0.0,0.0,0,63.599998,69.199997,71.400002,68.400002
20161123074500,0.0,0.0,0,63.599998,69.199997,71.400002,68.400002
20161123080000,0.0,0.0,0,63.599998,69.199997,71.400002,68.400002
20161123081500,0.0,0.0,0,63.599998,69.300003,71.400002,68.400002
20161123083000,0.0,0.0,0,63.599998,69.300003,71.400002,68.400002
20161123084500,0.0,0.0,0,63.599998,69.199997,71.400002,68.400002
20161123090000,0.0,0.0,0,63.599998,70.0,71.400002,68.400002
20161123091500,0.0,0.0,0,63.599998,70.300003,71.400002,68.400002
20161123093000,0.0,0.0,0,63.599998,70.400002,71.400002,68.400002
20161123094500,0.0,0.0,1,64.400002,70.800003,71.400002,68.400002
20161123100000,0.0,0.0,1,64.400002,71.0,71.400002,68.400002
20161123101500,0.0,0.0,1,64.400002,71.300003,71.400002,68.400002
20161123103000,0.0,0.0,1,65.300003,71.5,71.400002,68.400002
20161123104500,54.0,19.565217,23,57.200001,72.0,71.400002,68.400002
20161123110000,68.400002,24.782609,24,54.299999,71.699997,71.400002,68.400002
20161123111500,0.0,0.0,1,59.099998,70.699997,71.400002,68.400002
20161123113000,0.0,0.0,6,62.799999,71.699997,71.400002,68.400002
20161123114500,0.0,0.0,8,57.5,71.699997,71.400002,68.400002
20161123120000,0.0,0.0,8,58.299999,71.599998,71.400002,68.400002
20161123121500,0.0,0.0,8,58.299999,71.599998,71.400002,68.400002
20161123123000,62.400002,22.608696,24,55.599998,71.900002,71.400002,68.400002
20161123124500,0.0,0.0,9,57.5,71.199997,71.400002,68.400002
20161123130000,0.0,0.0,9,58.700001,71.300003,71.400002,68.400002
20161123131500,0.0,0.0,9,59.5,71.5,71.400002,68.400002
20161123133000,0.0,0.0,9,59.5,71.400002,71.400002,68.400002
20161123134500,0.0,0.0,9,60.299999,71.599998,71.400002,68.400002
20161123140000,0.0,0.0,9,60.299999,71.599998,71.400002,68.400002
20161123141500,0.0,0.0,9,60.299999,71.599998,71.400002,68.400002
20161123143000,0.0,0.0,9,58.700001,71.599998,71.400002,68.400002
20161123144500,0.0,0.0,9,58.700001,71.599998,71.400002,68.400002
20161123150000,0.0,0.0,9,58.700001,71.599998,71.400002,68.400002
20161123151500,0.0,0.0,8,62.900002,70.800003,71.400002,68.400002
20161123153000,66.0,23.913043,24,55.200001,71.199997,71.400002,68.400002
20161123154500,61.200001,22.173913,24,55.200001,71.199997,71.400002,68.400002
20161123160000,0.0,0.0,7,57.099998,71.0,71.400002,68.400002
20161123161500,0.0,0.0,7,57.099998,71.099998,71.400002,68.400002
20161123163000,0.0,0.0,8,62.200001,71.400002,71.400002,68.400002
20161123164500,0.0,0.0,8,63.599998,71.400002,71.400002,68.400002
20161123170000,0.0,0.0,8,63.599998,71.400002,71.400002,68.400002
20161123171500,0.0,0.0,8,64.400002,71.5,71.400002,68.400002
20161123173000,0.0,0.0,8,64.400002,71.5,71.400002,68.400002
20161123174500,0.0,0.0,8,64.400002,71.5,71.400002,68.400002
20161123180000,0.0,0.0,8,64.400002,71.5,71.400002,68.400002
20161123181500,0.0,0.0,8,64.400002,71.599998,71.400002,68.400002
20161123183000,0.0,0.0,8,64.400002,71.599998,71.400002,68.400002
20161123184500,0.0,0.0,8,64.400002,71.599998,71.400002,68.400002
20161123190000,0.0,0.0,8,64.400002,71.599998,71.400002,68.400002
20161123191500,0.0,0.0,8,64.400002,71.599998,71.400002,68.400002
20161123193000,0.0,0.0,8,64.400002,71.599998,71.400002,68.400002
20161123194500,0.0,0.0,8,64.400002,71.599998,71.400002,68.400002
20161123200000,0.0,0.0,8,64.400002,71.599998,71.400002,68.400002
20161123201500,0.0,0.0,8,65.300003,71.599998,71.400002,68.400002
20161123203000,0.0,0.0,8,65.300003,71.5,71.400002,68.400002
20161123204500,0.0,0.0,8,65.300003,71.5,71.400002,68.400002
20161123210000,0.0,0.0,8,65.300003,71.5,71.400002,68.400002
20161123211500,0.0,0.0,8,65.300003,71.5,71.400002,68.400002
20161123213000,0.0,0.0,8,65.300003,71.5,71.400002,68.400002
20161123214500,0.0,0.0,8,65.300003,71.400002,71.400002,68.400002
20161123220000,0.0,0.0,8,65.300003,71.5,71.400002,68.400002
20161123221500,0.0,0.0,8,65.300003,71.400002,71.400002,68.400002
20161123223000,0.0,0.0,8,65.300003,71.400002,71.400002,68.400002
20161123224500,0.0,0.0,8,65.300003,71.5,71.400002,68.400002
20161123230000,0.0,0.0,8,65.300003,71.5,71.400002,68.400002
20161123231500,0.0,0.0,8,65.300003,71.400002,71.400002,68.400002
20161123233000,0.0,0.0,8,65.300003,71.400002,71.400002,68.400002
