PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161123234500,0.0,0.0,8,65.300003,71.400002,71.400002,68.400002
20161124000000,0.0,0.0,8,65.300003,71.400002,71.400002,68.400002
20161124001500,0.0,0.0,8,65.300003,71.400002,71.400002,68.400002
20161124003000,0.0,0.0,8,65.300003,71.300003,71.400002,68.400002
20161124004500,0.0,0.0,8,64.400002,71.400002,71.400002,68.400002
20161124010000,0.0,0.0,8,64.400002,71.400002,71.400002,68.400002
20161124011500,0.0,0.0,8,64.400002,71.400002,71.400002,68.400002
20161124013000,0.0,0.0,8,64.400002,71.400002,71.400002,68.400002
20161124014500,0.0,0.0,8,64.400002,71.400002,71.400002,68.400002
20161124020000,0.0,0.0,8,64.400002,71.300003,71.400002,68.400002
20161124021500,0.0,0.0,8,64.400002,71.300003,71.400002,68.400002
20161124023000,0.0,0.0,8,64.400002,71.300003,71.400002,68.400002
20161124024500,0.0,0.0,8,64.400002,71.300003,71.400002,68.400002
20161124030000,0.0,0.0,8,64.400002,71.300003,71.400002,68.400002
20161124031500,0.0,0.0,8,64.400002,71.300003,71.400002,68.400002
20161124033000,0.0,0.0,8,64.400002,71.300003,71.400002,68.400002
20161124034500,0.0,0.0,8,64.400002,71.300003,71.400002,68.400002
20161124040000,0.0,0.0,8,64.400002,71.300003,71.400002,68.400002
20161124041500,0.0,0.0,8,64.400002,71.300003,71.400002,68.400002
20161124043000,0.0,0.0,8,64.400002,71.300003,71.400002,68.400002
20161124044500,0.0,0.0,8,64.400002,71.300003,71.400002,68.400002
20161124050000,0.0,0.0,8,64.400002,71.300003,71.400002,68.400002
20161124051500,0.0,0.0,8,64.400002,71.300003,71.400002,68.400002
20161124053000,0.0,0.0,8,64.400002,71.300003,71.400002,68.400002
20161124054500,0.0,0.0,8,64.400002,71.300003,71.400002,68.400002
20161124060000,0.0,0.0,8,64.400002,71.300003,71.400002,68.400002
20161124061500,0.0,0.0,8,64.400002,71.199997,71.400002,68.400002
20161124063000,0.0,0.0,8,64.400002,71.199997,71.400002,68.400002
20161124064500,0.0,0.0,8,64.400002,71.199997,71.400002,68.400002
20161124070000,0.0,0.0,8,64.400002,71.199997,71.400002,68.400002
20161124071500,0.0,0.0,8,63.599998,71.199997,71.400002,68.400002
20161124073000,0.0,0.0,8,63.599998,71.300003,71.400002,68.400002
20161124074500,0.0,0.0,8,63.599998,71.300003,71.400002,68.400002
20161124080000,0.0,0.0,8,63.599998,71.400002,71.400002,68.400002
20161124081500,61.200001,22.173913,26,61.5,71.699997,71.400002,68.400002
20161124083000,0.0,0.0,9,59.099998,71.400002,71.400002,68.400002
20161124084500,0.0,0.0,9,59.099998,71.400002,71.400002,68.400002
20161124090000,0.0,0.0,9,59.099998,71.300003,71.400002,68.400002
20161124091500,0.0,0.0,9,59.099998,71.300003,71.400002,68.400002
20161124093000,0.0,0.0,9,59.099998,71.300003,71.400002,68.400002
20161124094500,0.0,0.0,9,59.099998,71.300003,71.400002,68.400002
20161124100000,0.0,0.0,9,59.099998,71.199997,71.400002,68.400002
20161124101500,0.0,0.0,9,59.099998,71.300003,71.400002,68.400002
20161124103000,0.0,0.0,9,59.099998,71.300003,71.400002,68.400002
20161124104500,0.0,0.0,9,59.099998,71.199997,71.400002,68.400002
20161124110000,0.0,0.0,9,59.099998,71.199997,71.400002,68.400002
20161124111500,0.0,0.0,9,59.099998,71.199997,71.400002,68.400002
20161124113000,0.0,0.0,9,59.099998,71.199997,71.400002,68.400002
20161124114500,0.0,0.0,9,59.099998,71.199997,71.400002,68.400002
20161124120000,0.0,0.0,9,59.900002,71.199997,71.400002,68.400002
20161124121500,0.0,0.0,9,59.900002,71.300003,71.400002,68.400002
20161124123000,0.0,0.0,9,59.900002,71.300003,71.400002,68.400002
20161124124500,0.0,0.0,9,59.900002,71.300003,71.400002,68.400002
20161124130000,0.0,0.0,9,59.900002,71.400002,71.400002,68.400002
20161124131500,0.0,0.0,9,59.900002,71.400002,71.400002,68.400002
20161124133000,0.0,0.0,9,59.900002,71.5,71.400002,68.400002
20161124134500,0.0,0.0,9,59.900002,71.599998,71.400002,68.400002
20161124140000,0.0,0.0,9,59.900002,71.599998,71.400002,68.400002
20161124141500,0.0,0.0,9,60.700001,71.599998,71.400002,68.400002
20161124143000,0.0,0.0,9,58.299999,71.599998,71.400002,68.400002
20161124144500,0.0,0.0,9,56.799999,71.599998,71.400002,68.400002
20161124150000,0.0,0.0,9,56.799999,71.599998,71.400002,68.400002
20161124151500,64.199997,23.260868,25,53.900002,71.199997,71.400002,68.400002
20161124153000,0.0,0.0,9,55.900002,71.099998,71.400002,68.400002
20161124154500,0.0,0.0,8,55.900002,71.0,71.400002,68.400002
20161124160000,0.0,0.0,9,59.099998,71.199997,71.400002,68.400002
20161124161500,0.0,0.0,9,59.900002,71.199997,71.400002,68.400002
20161124163000,0.0,0.0,8,60.700001,71.099998,71.400002,68.400002
20161124164500,0.0,0.0,6,61.799999,71.099998,71.400002,68.400002
20161124170000,0.0,0.0,6,63.599998,71.099998,71.400002,68.400002
20161124171500,0.0,0.0,5,64.400002,71.099998,71.400002,68.400002
20161124173000,0.0,0.0,2,64.400002,71.0,71.400002,68.400002
20161124174500,0.0,0.0,0,65.300003,70.5,71.400002,68.400002
20161124180000,0.0,0.0,0,65.300003,70.5,71.300003,68.300003
20161124181500,0.0,0.0,0,65.300003,70.300003,71.300003,68.300003
20161124183000,0.0,0.0,0,65.300003,70.300003,71.300003,68.300003
20161124184500,0.0,0.0,0,65.300003,70.099998,71.300003,68.300003
20161124190000,0.0,0.0,0,65.300003,70.0,71.300003,68.300003
20161124191500,0.0,0.0,0,65.300003,70.0,71.300003,68.300003
20161124193000,0.0,0.0,0,65.300003,69.800003,71.300003,68.300003
20161124194500,0.0,0.0,0,65.300003,69.800003,71.300003,68.300003
20161124200000,0.0,0.0,0,65.300003,69.800003,71.300003,68.300003
20161124201500,0.0,0.0,0,65.300003,69.599998,71.300003,68.300003
20161124203000,0.0,0.0,0,65.300003,69.599998,71.300003,68.300003
20161124204500,0.0,0.0,0,65.300003,69.599998,71.300003,68.300003
20161124210000,0.0,0.0,0,65.300003,69.5,71.300003,68.300003
20161124211500,0.0,0.0,0,64.400002,69.400002,71.300003,68.300003
20161124213000,0.0,0.0,0,64.400002,69.400002,71.300003,68.300003
20161124214500,0.0,0.0,0,64.400002,69.300003,71.300003,68.300003
20161124220000,0.0,0.0,0,64.400002,69.300003,71.300003,68.300003
20161124221500,0.0,0.0,0,64.400002,69.300003,71.300003,68.300003
20161124223000,0.0,0.0,0,64.400002,69.199997,71.300003,68.300003
20161124224500,0.0,0.0,0,64.400002,69.199997,71.300003,68.300003
20161124230000,0.0,0.0,0,64.400002,69.199997,71.300003,68.300003
20161124231500,0.0,0.0,0,64.400002,69.099998,71.300003,68.300003
20161124233000,0.0,0.0,0,64.400002,69.199997,71.300003,68.300003
20161124234500,0.0,0.0,0,64.400002,69.099998,71.300003,68.300003
20161125000000,0.0,0.0,0,64.400002,69.0,71.300003,68.300003
20161125001500,0.0,0.0,0,64.400002,69.099998,71.300003,68.300003
20161125003000,0.0,0.0,0,64.400002,69.0,71.300003,68.300003
20161125004500,0.0,0.0,0,64.400002,68.900002,71.300003,68.300003
20161125010000,0.0,0.0,0,64.400002,69.0,71.300003,68.300003
20161125011500,0.0,0.0,0,64.400002,68.900002,71.300003,68.300003
20161125013000,0.0,0.0,0,64.400002,68.900002,71.300003,68.300003
20161125014500,0.0,0.0,0,64.400002,68.900002,71.300003,68.300003
20161125020000,0.0,0.0,0,63.599998,68.800003,71.300003,68.300003
20161125021500,0.0,0.0,0,63.599998,68.800003,71.300003,68.300003
20161125023000,0.0,0.0,0,63.599998,68.800003,71.300003,68.300003
20161125024500,0.0,0.0,0,63.599998,68.800003,71.300003,68.300003
20161125030000,0.0,0.0,0,63.599998,68.699997,71.300003,68.300003
20161125031500,0.0,0.0,0,63.599998,68.699997,71.300003,68.300003
20161125033000,0.0,0.0,0,63.599998,68.699997,71.300003,68.300003
20161125034500,0.0,0.0,0,63.599998,68.699997,71.300003,68.300003
20161125040000,0.0,0.0,0,63.599998,68.699997,71.300003,68.300003
20161125041500,0.0,0.0,0,63.599998,68.599998,71.300003,68.300003
20161125043000,0.0,0.0,0,63.599998,68.699997,71.300003,68.300003
20161125044500,0.0,0.0,0,63.599998,68.599998,71.300003,68.300003
20161125050000,0.0,0.0,0,63.599998,68.599998,71.300003,68.300003
20161125051500,0.0,0.0,0,63.599998,68.599998,71.300003,68.300003
20161125053000,0.0,0.0,0,63.599998,68.599998,71.300003,68.300003
20161125054500,0.0,0.0,0,63.599998,68.599998,71.300003,68.300003
20161125060000,0.0,0.0,0,63.599998,68.599998,71.300003,68.300003
20161125061500,0.0,0.0,0,63.599998,68.5,71.300003,68.300003
20161125063000,0.0,0.0,0,63.599998,68.599998,71.300003,68.300003
20161125064500,0.0,0.0,0,63.599998,68.5,71.300003,68.300003
20161125070000,0.0,0.0,0,63.599998,68.599998,71.300003,68.300003
20161125071500,0.0,0.0,0,63.599998,68.5,71.300003,68.300003
20161125073000,0.0,0.0,0,63.599998,68.599998,71.300003,68.300003
20161125074500,0.0,0.0,0,62.900002,68.599998,71.300003,68.300003
20161125080000,0.0,0.0,0,62.900002,68.699997,71.300003,68.300003
20161125081500,0.0,0.0,0,62.900002,68.699997,71.300003,68.300003
20161125083000,0.0,0.0,0,62.900002,68.800003,71.099998,68.099998
20161125084500,0.0,0.0,0,62.900002,68.800003,71.0,68.0
20161125090000,0.0,0.0,1,62.900002,68.800003,71.0,68.0
20161125091500,0.0,0.0,0,62.900002,68.800003,71.0,68.0
20161125093000,0.0,0.0,0,62.900002,68.800003,71.099998,68.099998
20161125094500,0.0,0.0,0,62.900002,68.800003,70.900002,67.900002
20161125100000,0.0,0.0,0,62.900002,68.800003,70.900002,67.900002
20161125101500,0.0,0.0,1,62.900002,69.0,71.0,68.0
20161125103000,0.0,0.0,0,62.900002,69.099998,71.099998,68.099998
20161125104500,0.0,0.0,0,62.900002,69.099998,71.099998,68.099998
20161125110000,0.0,0.0,0,62.900002,69.099998,71.099998,68.099998
20161125111500,0.0,0.0,0,63.799999,69.099998,71.099998,68.099998
20161125113000,0.0,0.0,1,63.799999,69.300003,70.900002,67.900002
20161125114500,0.0,0.0,0,64.800003,69.800003,71.099998,68.099998
20161125120000,0.0,0.0,1,64.800003,70.400002,71.0,68.0
20161125121500,0.0,0.0,0,63.599998,70.5,71.0,68.0
20161125123000,0.0,0.0,1,63.599998,70.699997,71.0,68.0
20161125124500,0.0,0.0,1,64.400002,70.699997,71.0,68.0
20161125130000,0.0,0.0,1,64.400002,70.599998,70.900002,67.900002
20161125131500,0.0,0.0,4,66.199997,71.400002,71.0,68.0
20161125133000,99.599998,36.086956,28,53.900002,71.699997,70.900002,67.900002
20161125134500,0.0,0.0,9,55.099998,70.699997,71.099998,68.099998
20161125140000,0.0,0.0,8,56.299999,70.800003,71.099998,68.099998
20161125141500,0.0,0.0,8,59.900002,71.0,71.099998,68.099998
20161125143000,0.0,0.0,8,61.5,71.199997,71.199997,68.199997
20161125144500,0.0,0.0,8,62.400002,71.300003,71.099998,68.099998
20161125150000,0.0,0.0,8,60.400002,71.199997,71.199997,68.199997
20161125151500,0.0,0.0,9,60.400002,71.300003,71.0,68.0
20161125153000,0.0,0.0,9,58.799999,70.900002,71.0,68.0
20161125154500,0.0,0.0,9,60.299999,71.0,70.900002,67.900002
20161125160000,0.0,0.0,9,58.0,71.099998,70.900002,67.900002
20161125161500,0.0,0.0,9,58.0,71.0,70.900002,67.900002
20161125163000,0.0,0.0,9,59.900002,71.099998,70.900002,67.900002
20161125164500,0.0,0.0,9,59.900002,71.099998,71.0,68.0
20161125170000,0.0,0.0,9,59.900002,71.0,70.900002,67.900002
20161125171500,0.0,0.0,9,59.900002,71.099998,70.900002,67.900002
20161125173000,0.0,0.0,9,59.900002,71.099998,70.900002,67.900002
20161125174500,0.0,0.0,18,59.900002,71.199997,70.900002,67.900002
20161125180000,0.0,0.0,9,58.700001,71.099998,70.900002,67.900002
20161125181500,0.0,0.0,9,58.700001,71.0,70.900002,67.900002
20161125183000,0.0,0.0,9,59.5,71.0,70.900002,67.900002
20161125184500,0.0,0.0,9,57.900002,71.0,70.900002,67.900002
20161125190000,0.0,0.0,9,59.099998,71.099998,70.900002,67.900002
20161125191500,0.0,0.0,9,56.799999,71.0,70.900002,67.900002
20161125193000,0.0,0.0,9,59.599998,71.099998,70.900002,67.900002
20161125194500,0.0,0.0,9,56.799999,71.0,70.900002,67.900002
20161125200000,0.0,0.0,9,60.299999,71.099998,70.900002,67.900002
20161125201500,0.0,0.0,9,59.099998,71.099998,70.900002,67.900002
20161125203000,0.0,0.0,9,58.299999,71.0,70.900002,67.900002
20161125204500,0.0,0.0,9,59.900002,71.0,70.900002,67.900002
20161125210000,58.799999,21.304348,26,59.900002,71.199997,70.900002,67.900002
20161125211500,0.0,0.0,9,60.700001,71.099998,70.900002,67.900002
20161125213000,0.0,0.0,9,60.700001,71.199997,70.900002,67.900002
20161125214500,0.0,0.0,9,60.700001,71.099998,70.900002,67.900002
20161125220000,36.0,13.043478,19,60.0,71.199997,70.900002,67.900002
20161125221500,48.599998,17.608695,25,59.200001,71.199997,70.900002,67.900002
20161125223000,0.0,0.0,9,59.900002,71.0,70.900002,67.900002
20161125224500,0.0,0.0,9,61.5,71.099998,70.900002,67.900002
20161125230000,0.0,0.0,9,59.900002,71.099998,70.900002,67.900002
20161125231500,0.0,0.0,9,60.700001,71.099998,70.900002,67.900002
20161125233000,0.0,0.0,9,60.700001,71.099998,70.900002,67.900002
20161125234500,51.599998,18.695652,26,60.700001,71.099998,70.900002,67.900002
20161126000000,0.0,0.0,9,61.900002,71.099998,70.900002,67.900002
20161126001500,0.0,0.0,20,61.900002,71.199997,70.900002,67.900002
20161126003000,0.0,0.0,9,59.900002,71.099998,70.900002,67.900002
20161126004500,40.799999,14.782608,21,61.0,71.099998,70.900002,67.900002
20161126010000,0.0,0.0,11,58.799999,71.099998,70.900002,67.900002
20161126011500,0.0,0.0,9,62.400002,71.099998,70.900002,67.900002
20161126013000,0.0,0.0,9,63.599998,71.099998,70.900002,67.900002
20161126014500,0.0,0.0,9,63.599998,71.099998,70.900002,67.900002
20161126020000,0.0,0.0,9,61.299999,71.099998,70.900002,67.900002
20161126021500,0.0,0.0,9,62.799999,71.199997,70.900002,67.900002
20161126023000,0.0,0.0,9,61.900002,71.099998,70.900002,67.900002
20161126024500,0.0,0.0,9,62.799999,71.099998,70.900002,67.900002
20161126030000,0.0,0.0,9,61.200001,71.099998,70.900002,67.900002
20161126031500,0.0,0.0,9,59.5,71.0,70.900002,67.900002
20161126033000,0.0,0.0,9,59.5,71.099998,70.900002,67.900002
20161126034500,0.0,0.0,9,59.5,71.0,70.900002,67.900002
20161126040000,0.0,0.0,9,60.299999,71.0,70.900002,67.900002
20161126041500,0.0,0.0,24,61.599998,71.199997,70.900002,67.900002
20161126043000,0.0,0.0,9,62.799999,71.099998,70.900002,67.900002
20161126044500,0.0,0.0,9,62.799999,71.099998,70.900002,67.900002
20161126050000,0.0,0.0,9,62.799999,71.099998,70.900002,67.900002
20161126051500,0.0,0.0,9,64.800003,71.099998,70.900002,67.900002
20161126053000,0.0,0.0,9,61.900002,71.0,70.900002,67.900002
20161126054500,0.0,0.0,9,64.400002,71.099998,70.900002,67.900002
20161126060000,0.0,0.0,9,61.900002,71.099998,70.900002,67.900002
20161126061500,0.0,0.0,9,64.400002,71.099998,70.900002,67.900002
20161126063000,0.0,0.0,9,59.200001,71.099998,70.900002,67.900002
20161126064500,0.0,0.0,9,62.799999,71.099998,70.900002,67.900002
20161126070000,0.0,0.0,9,61.5,71.099998,70.900002,67.900002
20161126071500,0.0,0.0,9,61.5,71.099998,70.900002,67.900002
20161126073000,0.0,0.0,9,61.5,71.099998,70.900002,67.900002
20161126074500,0.0,0.0,9,62.400002,71.099998,70.900002,67.900002
20161126080000,0.0,0.0,9,62.400002,71.099998,70.900002,67.900002
20161126081500,0.0,0.0,9,61.5,71.099998,70.900002,67.900002
20161126083000,0.0,0.0,9,60.400002,71.099998,70.900002,67.900002
20161126084500,0.0,0.0,9,61.5,71.099998,70.900002,67.900002
20161126090000,0.0,0.0,14,61.5,71.199997,70.900002,67.900002
20161126091500,0.0,0.0,9,61.5,71.099998,70.900002,67.900002
20161126093000,0.0,0.0,9,60.0,71.099998,70.900002,67.900002
20161126094500,0.0,0.0,9,60.0,71.099998,70.900002,67.900002
20161126100000,0.0,0.0,9,62.299999,71.099998,70.900002,67.900002
20161126101500,0.0,0.0,9,59.900002,71.099998,70.900002,67.900002
20161126103000,0.0,0.0,9,61.099998,71.099998,70.900002,67.900002
20161126104500,0.0,0.0,9,60.299999,71.099998,70.900002,67.900002
20161126110000,0.0,0.0,9,61.900002,71.099998,70.900002,67.900002
20161126111500,0.0,0.0,9,59.099998,71.099998,70.900002,67.900002
20161126113000,0.0,0.0,17,60.0,71.099998,70.900002,67.900002
20161126114500,0.0,0.0,9,62.0,71.099998,70.900002,67.900002
20161126120000,0.0,0.0,9,61.099998,71.099998,70.900002,67.900002
20161126121500,0.0,0.0,9,59.5,71.099998,70.900002,67.900002
20161126123000,0.0,0.0,9,63.200001,71.099998,70.900002,67.900002
20161126124500,0.0,0.0,9,62.400002,71.099998,70.900002,67.900002
20161126130000,0.0,0.0,9,59.900002,71.099998,70.900002,67.900002
20161126131500,0.0,0.0,16,60.799999,71.199997,70.900002,67.900002
20161126133000,0.0,0.0,9,62.400002,71.099998,70.900002,67.900002
20161126134500,0.0,0.0,9,59.900002,71.099998,70.900002,67.900002
20161126140000,0.0,0.0,14,63.599998,71.199997,70.900002,67.900002
20161126141500,0.0,0.0,9,59.900002,71.099998,70.900002,67.900002
20161126143000,0.0,0.0,9,59.900002,71.099998,70.900002,67.900002
20161126144500,0.0,0.0,9,59.099998,71.099998,70.900002,67.900002
20161126150000,0.0,0.0,9,61.099998,71.099998,70.900002,67.900002
20161126151500,0.0,0.0,18,59.200001,71.099998,70.900002,67.900002
20161126153000,0.0,0.0,18,60.5,71.099998,70.900002,67.900002
20161126154500,0.0,0.0,9,60.5,71.099998,70.900002,67.900002
20161126160000,0.0,0.0,26,61.5,71.199997,70.900002,67.900002
20161126161500,0.0,0.0,9,58.299999,71.099998,70.900002,67.900002
20161126163000,0.0,0.0,17,61.099998,71.199997,70.900002,67.900002
20161126164500,0.0,0.0,22,60.299999,71.199997,70.900002,67.900002
20161126170000,0.0,0.0,9,59.599998,71.099998,70.900002,67.900002
20161126171500,0.0,0.0,9,63.200001,71.099998,70.900002,67.900002
20161126173000,0.0,0.0,9,63.200001,71.099998,70.900002,67.900002
20161126174500,51.599998,18.695652,27,60.0,71.199997,70.900002,67.900002
20161126180000,0.0,0.0,9,60.0,71.0,70.900002,67.900002
20161126181500,0.0,0.0,9,61.5,71.099998,70.900002,67.900002
20161126183000,54.0,19.565217,27,59.200001,71.199997,70.900002,67.900002
20161126184500,0.0,0.0,9,59.200001,71.0,70.900002,67.900002
20161126190000,0.0,0.0,9,60.599998,71.0,70.900002,67.900002
20161126191500,0.0,0.0,9,64.400002,71.0,70.900002,67.900002
20161126193000,0.0,0.0,9,65.300003,70.800003,70.900002,67.900002
20161126194500,0.0,0.0,7,65.300003,70.599998,70.900002,67.900002
20161126200000,0.0,0.0,4,65.300003,70.400002,70.900002,67.900002
20161126201500,0.0,0.0,0,65.300003,70.400002,70.900002,67.900002
20161126203000,0.0,0.0,0,65.300003,70.199997,70.900002,67.900002
20161126204500,0.0,0.0,0,65.300003,70.099998,70.900002,67.900002
20161126210000,0.0,0.0,0,65.300003,70.099998,70.900002,67.900002
20161126211500,0.0,0.0,0,65.300003,69.900002,70.900002,67.900002
20161126213000,0.0,0.0,0,64.400002,69.800003,70.900002,67.900002
20161126214500,0.0,0.0,0,64.400002,69.900002,70.900002,67.900002
20161126220000,0.0,0.0,0,64.400002,69.699997,70.900002,67.900002
20161126221500,0.0,0.0,0,64.400002,69.699997,70.900002,67.900002
20161126223000,0.0,0.0,0,64.400002,69.699997,70.900002,67.900002
20161126224500,0.0,0.0,0,64.400002,69.599998,70.900002,67.900002
20161126230000,0.0,0.0,0,64.400002,69.599998,70.900002,67.900002
20161126231500,0.0,0.0,0,64.400002,69.5,70.900002,67.900002
20161126233000,0.0,0.0,0,64.400002,69.599998,70.900002,67.900002
20161126234500,0.0,0.0,0,64.400002,69.400002,70.900002,67.900002
20161127000000,0.0,0.0,0,64.400002,69.400002,70.900002,67.900002
20161127001500,0.0,0.0,0,64.400002,69.400002,70.900002,67.900002
20161127003000,0.0,0.0,0,63.599998,69.300003,70.900002,67.900002
20161127004500,0.0,0.0,0,63.599998,69.300003,70.900002,67.900002
20161127010000,0.0,0.0,0,63.599998,69.199997,70.900002,67.900002
20161127011500,0.0,0.0,0,63.599998,69.300003,70.900002,67.900002
20161127013000,0.0,0.0,0,63.599998,69.199997,70.900002,67.900002
20161127014500,0.0,0.0,0,63.599998,69.199997,70.900002,67.900002
20161127020000,0.0,0.0,0,63.599998,69.199997,70.900002,67.900002
20161127021500,0.0,0.0,4,63.599998,69.199997,70.400002,67.400002
20161127023000,0.0,0.0,0,63.599998,69.099998,70.400002,67.400002
20161127024500,0.0,0.0,3,63.599998,69.099998,70.400002,67.400002
20161127030000,0.0,0.0,0,63.599998,69.099998,70.400002,67.400002
20161127031500,0.0,0.0,0,63.599998,69.099998,70.800003,67.800003
20161127033000,0.0,0.0,0,63.599998,69.0,70.400002,67.400002
20161127034500,0.0,0.0,0,63.599998,69.0,70.800003,67.800003
20161127040000,0.0,0.0,0,63.599998,69.0,70.400002,67.400002
20161127041500,0.0,0.0,0,63.599998,69.0,70.400002,67.400002
20161127043000,0.0,0.0,0,63.599998,68.900002,70.800003,67.800003
20161127044500,0.0,0.0,0,63.599998,68.900002,70.800003,67.800003
20161127050000,0.0,0.0,0,63.599998,68.800003,70.400002,67.400002
20161127051500,0.0,0.0,0,63.599998,68.900002,70.400002,67.400002
20161127053000,0.0,0.0,0,63.599998,68.800003,70.400002,67.400002
20161127054500,0.0,0.0,0,63.599998,68.800003,70.400002,67.400002
20161127060000,0.0,0.0,0,63.599998,68.699997,70.400002,67.400002
20161127061500,0.0,0.0,0,63.599998,68.800003,70.400002,67.400002
20161127063000,0.0,0.0,0,63.599998,68.699997,70.400002,67.400002
20161127064500,0.0,0.0,0,63.599998,68.699997,70.400002,67.400002
20161127070000,0.0,0.0,2,63.599998,68.699997,70.400002,67.400002
20161127071500,0.0,0.0,0,63.599998,68.699997,70.400002,67.400002
20161127073000,0.0,0.0,2,63.599998,68.699997,70.400002,67.400002
20161127074500,0.0,0.0,0,63.599998,68.699997,70.400002,67.400002
20161127080000,0.0,0.0,4,63.599998,68.699997,70.400002,67.400002
20161127081500,0.0,0.0,0,63.599998,68.699997,70.400002,67.400002
20161127083000,0.0,0.0,0,63.599998,68.699997,70.400002,67.400002
20161127084500,0.0,0.0,0,63.599998,68.699997,70.400002,67.400002
20161127090000,0.0,0.0,0,63.599998,68.699997,70.699997,67.699997
20161127091500,0.0,0.0,0,63.599998,68.699997,70.400002,67.400002
20161127093000,0.0,0.0,0,63.599998,68.699997,70.400002,67.400002
20161127094500,0.0,0.0,0,62.799999,68.699997,70.400002,67.400002
20161127100000,0.0,0.0,0,62.799999,68.699997,70.400002,67.400002
20161127101500,0.0,0.0,0,62.799999,68.599998,70.400002,67.400002
20161127103000,0.0,0.0,0,62.799999,68.599998,70.400002,67.400002
20161127104500,0.0,0.0,0,62.799999,68.599998,70.400002,67.400002
20161127110000,0.0,0.0,0,62.799999,68.5,70.400002,67.400002
20161127111500,0.0,0.0,0,62.799999,68.599998,70.400002,67.400002
20161127113000,0.0,0.0,0,62.799999,68.400002,70.400002,67.400002
20161127114500,0.0,0.0,1,62.799999,68.400002,70.099998,67.099998
20161127120000,0.0,0.0,0,62.799999,68.099998,70.400002,67.400002
20161127121500,0.0,0.0,0,62.799999,68.699997,70.400002,67.400002
20161127123000,0.0,0.0,0,62.799999,67.699997,70.400002,67.400002
20161127124500,0.0,0.0,0,62.799999,68.599998,70.800003,67.800003
20161127130000,0.0,0.0,0,62.799999,68.599998,70.800003,67.800003
20161127131500,0.0,0.0,0,62.799999,68.599998,70.800003,67.800003
20161127133000,0.0,0.0,0,62.799999,68.599998,70.800003,67.800003
20161127134500,0.0,0.0,0,62.799999,68.599998,70.800003,67.800003
20161127140000,0.0,0.0,0,62.799999,68.5,70.800003,67.800003
20161127141500,0.0,0.0,0,62.799999,68.400002,70.800003,67.800003
20161127143000,0.0,0.0,0,62.799999,68.400002,70.699997,67.699997
20161127144500,0.0,0.0,0,62.799999,68.400002,70.800003,67.800003
20161127150000,0.0,0.0,0,62.799999,68.400002,70.800003,67.800003
20161127151500,0.0,0.0,0,62.799999,68.400002,70.400002,67.400002
20161127153000,0.0,0.0,0,62.799999,68.400002,70.800003,67.800003
20161127154500,0.0,0.0,0,62.799999,68.300003,70.699997,67.699997
20161127160000,0.0,0.0,0,62.799999,68.400002,70.599998,67.599998
20161127161500,0.0,0.0,0,62.799999,68.400002,70.699997,67.699997
20161127163000,0.0,0.0,0,63.599998,68.300003,70.599998,67.599998
20161127164500,0.0,0.0,0,63.599998,68.400002,70.599998,67.599998
20161127170000,0.0,0.0,0,63.599998,68.199997,70.400002,67.400002
20161127171500,0.0,0.0,1,63.599998,68.400002,70.599998,67.599998
20161127173000,0.0,0.0,0,63.599998,68.300003,70.800003,67.800003
20161127174500,0.0,0.0,0,63.599998,68.300003,70.400002,67.400002
20161127180000,0.0,0.0,0,63.599998,68.400002,70.599998,67.599998
20161127181500,0.0,0.0,0,63.599998,68.400002,70.400002,67.400002
20161127183000,0.0,0.0,0,63.599998,68.400002,70.400002,67.400002
20161127184500,0.0,0.0,0,63.599998,68.300003,70.400002,67.400002
20161127190000,0.0,0.0,1,63.599998,68.400002,70.199997,67.199997
20161127191500,0.0,0.0,0,63.599998,68.400002,70.400002,67.400002
20161127193000,0.0,0.0,0,63.599998,68.400002,70.400002,67.400002
20161127194500,0.0,0.0,0,63.599998,68.400002,70.400002,67.400002
20161127200000,0.0,0.0,0,63.599998,68.400002,70.400002,67.400002
20161127201500,0.0,0.0,2,63.599998,68.400002,70.400002,67.400002
20161127203000,0.0,0.0,0,63.599998,68.400002,70.400002,67.400002
20161127204500,0.0,0.0,0,63.599998,68.400002,70.400002,67.400002
20161127210000,0.0,0.0,0,63.599998,68.300003,70.400002,67.400002
20161127211500,0.0,0.0,0,63.599998,68.400002,70.400002,67.400002
20161127213000,0.0,0.0,0,63.599998,68.400002,70.400002,67.400002
20161127214500,0.0,0.0,0,63.599998,68.400002,70.400002,67.400002
20161127220000,0.0,0.0,0,63.599998,68.400002,70.400002,67.400002
20161127221500,0.0,0.0,0,63.599998,68.400002,70.400002,67.400002
20161127223000,0.0,0.0,0,63.599998,68.400002,70.400002,67.400002
20161127224500,0.0,0.0,0,63.599998,68.400002,70.400002,67.400002
20161127230000,0.0,0.0,0,63.599998,68.400002,70.400002,67.400002
20161127231500,0.0,0.0,0,63.599998,68.400002,70.400002,67.400002
20161127233000,0.0,0.0,0,63.599998,68.400002,70.400002,67.400002
20161127234500,0.0,0.0,0,63.599998,68.400002,70.400002,67.400002
20161128000000,0.0,0.0,0,63.599998,68.5,70.400002,67.400002
20161128001500,0.0,0.0,0,63.599998,68.400002,70.400002,67.400002
20161128003000,0.0,0.0,0,63.599998,68.400002,70.400002,67.400002
20161128004500,0.0,0.0,0,63.599998,68.5,70.400002,67.400002
20161128010000,0.0,0.0,0,63.599998,68.400002,70.400002,67.400002
20161128011500,0.0,0.0,0,63.599998,68.400002,70.800003,67.800003
20161128013000,0.0,0.0,0,63.599998,68.400002,70.800003,67.800003
20161128014500,0.0,0.0,0,63.599998,68.400002,70.800003,67.800003
20161128020000,0.0,0.0,0,63.599998,68.5,70.800003,67.800003
20161128021500,0.0,0.0,0,63.599998,68.5,70.800003,67.800003
20161128023000,0.0,0.0,0,63.599998,68.400002,70.800003,67.800003
20161128024500,0.0,0.0,0,63.599998,68.5,70.800003,67.800003
20161128030000,0.0,0.0,0,63.599998,68.400002,70.800003,67.800003
20161128031500,0.0,0.0,0,63.599998,68.400002,70.800003,67.800003
20161128033000,0.0,0.0,0,63.599998,68.5,70.800003,67.800003
20161128034500,0.0,0.0,0,63.599998,68.400002,70.800003,67.800003
20161128040000,0.0,0.0,0,63.599998,68.400002,70.800003,67.800003
20161128041500,0.0,0.0,0,63.599998,68.5,70.800003,67.800003
20161128043000,0.0,0.0,0,63.599998,68.400002,70.800003,67.800003
20161128044500,0.0,0.0,0,63.599998,68.5,70.800003,67.800003
20161128050000,0.0,0.0,0,63.599998,68.5,70.800003,67.800003
20161128051500,0.0,0.0,0,63.599998,68.400002,70.800003,67.800003
20161128053000,0.0,0.0,0,63.599998,68.5,70.800003,67.800003
20161128054500,0.0,0.0,0,63.599998,68.400002,70.800003,67.800003
20161128060000,0.0,0.0,0,63.599998,68.5,70.800003,67.800003
20161128061500,0.0,0.0,0,63.599998,68.5,70.800003,67.800003
20161128063000,0.0,0.0,0,63.599998,68.400002,70.800003,67.800003
20161128064500,0.0,0.0,0,63.599998,68.5,70.800003,67.800003
20161128070000,0.0,0.0,0,63.599998,68.5,70.800003,67.800003
20161128071500,0.0,0.0,0,63.599998,68.400002,70.800003,67.800003
20161128073000,0.0,0.0,0,63.599998,67.900002,70.800003,67.800003
20161128074500,0.0,0.0,1,63.599998,68.199997,70.699997,67.699997
20161128080000,0.0,0.0,0,63.599998,68.400002,70.699997,67.699997
20161128081500,0.0,0.0,0,63.599998,68.400002,70.699997,67.699997
20161128083000,0.0,0.0,0,63.599998,68.599998,70.5,67.5
20161128084500,0.0,0.0,0,63.599998,68.599998,70.5,67.5
20161128090000,0.0,0.0,0,63.599998,68.5,70.5,67.5
20161128091500,0.0,0.0,0,63.599998,68.599998,70.400002,67.400002
20161128093000,0.0,0.0,0,63.599998,68.800003,70.599998,67.599998
20161128094500,0.0,0.0,0,63.599998,68.900002,70.599998,67.599998
20161128100000,0.0,0.0,0,63.599998,68.800003,70.5,67.5
20161128101500,0.0,0.0,0,62.799999,68.699997,70.5,67.5
20161128103000,0.0,0.0,0,62.799999,68.900002,70.5,67.5
20161128104500,0.0,0.0,0,63.599998,68.800003,70.5,67.5
20161128110000,0.0,0.0,0,63.599998,68.900002,70.400002,67.400002
20161128111500,0.0,0.0,0,63.599998,69.0,70.400002,67.400002
20161128113000,0.0,0.0,0,63.599998,69.0,70.400002,67.400002
20161128114500,0.0,0.0,0,63.599998,69.099998,70.400002,67.400002
20161128120000,0.0,0.0,0,63.599998,69.099998,70.5,67.5
20161128121500,0.0,0.0,0,63.599998,69.099998,70.400002,67.400002
20161128123000,0.0,0.0,0,63.599998,69.199997,70.400002,67.400002
20161128124500,0.0,0.0,0,63.599998,69.199997,70.400002,67.400002
20161128130000,0.0,0.0,0,63.599998,69.300003,70.400002,67.400002
20161128131500,0.0,0.0,0,63.599998,69.300003,70.400002,67.400002
20161128133000,0.0,0.0,2,63.599998,69.300003,70.0,67.0
20161128134500,0.0,0.0,0,63.599998,69.400002,70.400002,67.400002
20161128140000,0.0,0.0,0,63.599998,69.400002,70.400002,67.400002
20161128141500,0.0,0.0,0,63.599998,69.5,70.400002,67.400002
20161128143000,0.0,0.0,0,63.599998,69.599998,70.400002,67.400002
20161128144500,0.0,0.0,0,63.599998,69.599998,70.400002,67.400002
20161128150000,0.0,0.0,0,63.599998,69.599998,70.400002,67.400002
20161128151500,0.0,0.0,0,63.599998,69.599998,70.400002,67.400002
20161128153000,0.0,0.0,0,63.599998,69.699997,70.400002,67.400002
20161128154500,0.0,0.0,0,63.599998,69.699997,70.400002,67.400002
20161128160000,0.0,0.0,0,63.599998,69.800003,70.400002,67.400002
20161128161500,0.0,0.0,0,63.599998,69.800003,70.400002,67.400002
20161128163000,0.0,0.0,0,63.599998,69.800003,70.400002,67.400002
20161128164500,0.0,0.0,0,63.599998,69.800003,70.400002,67.400002
20161128170000,0.0,0.0,0,63.599998,69.900002,70.400002,67.400002
20161128171500,0.0,0.0,0,63.599998,69.900002,70.400002,67.400002
20161128173000,0.0,0.0,0,63.599998,69.900002,70.400002,67.400002
20161128174500,0.0,0.0,0,63.599998,69.900002,70.400002,67.400002
20161128180000,0.0,0.0,0,63.599998,69.900002,70.400002,67.400002
20161128181500,0.0,0.0,0,63.599998,69.599998,70.400002,67.400002
20161128183000,0.0,0.0,0,64.400002,69.599998,70.400002,67.400002
20161128184500,0.0,0.0,0,64.400002,69.599998,70.400002,67.400002
20161128190000,0.0,0.0,0,64.400002,69.599998,70.400002,67.400002
20161128191500,0.0,0.0,0,64.400002,69.5,70.400002,67.400002
20161128193000,0.0,0.0,0,64.400002,69.5,70.400002,67.400002
20161128194500,0.0,0.0,0,64.400002,69.300003,70.400002,67.400002
20161128200000,0.0,0.0,0,64.400002,69.400002,70.400002,67.400002
20161128201500,0.0,0.0,0,64.400002,69.199997,70.400002,67.400002
20161128203000,0.0,0.0,0,64.400002,69.300003,70.400002,67.400002
20161128204500,0.0,0.0,0,64.400002,69.199997,70.400002,67.400002
20161128210000,0.0,0.0,0,64.400002,69.199997,70.400002,67.400002
20161128211500,0.0,0.0,0,64.400002,69.099998,70.400002,67.400002
20161128213000,0.0,0.0,0,64.400002,69.199997,70.400002,67.400002
20161128214500,0.0,0.0,0,64.400002,69.099998,70.400002,67.400002
20161128220000,0.0,0.0,0,64.400002,69.199997,70.800003,67.800003
20161128221500,0.0,0.0,0,64.400002,69.099998,70.800003,67.800003
20161128223000,0.0,0.0,0,64.400002,69.099998,70.800003,67.800003
20161128224500,0.0,0.0,0,64.400002,69.199997,70.800003,67.800003
20161128230000,0.0,0.0,0,64.400002,69.099998,70.800003,67.800003
20161128231500,0.0,0.0,0,64.400002,69.199997,70.800003,67.800003
20161128233000,0.0,0.0,0,64.400002,69.0,70.800003,67.800003
20161128234500,0.0,0.0,1,64.400002,69.199997,70.800003,67.800003
20161129000000,0.0,0.0,0,64.400002,69.0,70.800003,67.800003
20161129001500,0.0,0.0,0,64.400002,69.099998,70.800003,67.800003
20161129003000,0.0,0.0,0,64.400002,69.0,70.800003,67.800003
20161129004500,0.0,0.0,0,64.400002,69.099998,70.800003,67.800003
20161129010000,0.0,0.0,0,64.400002,69.099998,70.800003,67.800003
20161129011500,0.0,0.0,0,64.400002,69.099998,70.800003,67.800003
20161129013000,0.0,0.0,0,64.400002,69.099998,70.800003,67.800003
20161129014500,0.0,0.0,0,64.400002,69.0,70.800003,67.800003
20161129020000,0.0,0.0,0,64.400002,69.099998,70.800003,67.800003
20161129021500,0.0,0.0,0,64.400002,69.0,70.800003,67.800003
20161129023000,0.0,0.0,0,64.400002,69.099998,70.800003,67.800003
20161129024500,0.0,0.0,0,64.400002,68.900002,70.800003,67.800003
20161129030000,0.0,0.0,0,64.400002,69.099998,70.800003,67.800003
20161129031500,0.0,0.0,0,64.400002,68.900002,70.800003,67.800003
20161129033000,0.0,0.0,0,64.400002,69.0,70.800003,67.800003
20161129034500,0.0,0.0,0,64.400002,69.0,70.800003,67.800003
20161129040000,0.0,0.0,0,64.400002,69.0,70.800003,67.800003
20161129041500,0.0,0.0,0,63.599998,69.099998,70.800003,67.800003
20161129043000,0.0,0.0,0,63.599998,68.900002,70.800003,67.800003
20161129044500,0.0,0.0,0,63.599998,69.099998,70.800003,67.800003
20161129050000,0.0,0.0,0,63.599998,68.900002,70.800003,67.800003
20161129051500,0.0,0.0,0,63.599998,69.099998,70.800003,67.800003
20161129053000,0.0,0.0,0,63.599998,68.900002,70.800003,67.800003
20161129054500,0.0,0.0,0,63.599998,69.0,70.800003,67.800003
20161129060000,0.0,0.0,0,63.599998,68.900002,70.800003,67.800003
20161129061500,0.0,0.0,0,63.599998,69.0,70.800003,67.800003
20161129063000,0.0,0.0,0,63.599998,69.099998,70.800003,67.800003
20161129064500,0.0,0.0,0,63.599998,68.900002,70.800003,67.800003
20161129070000,0.0,0.0,0,63.599998,69.099998,70.800003,67.800003
20161129071500,0.0,0.0,0,63.599998,68.900002,70.800003,67.800003
20161129073000,0.0,0.0,0,63.599998,69.0,70.800003,67.800003
20161129074500,0.0,0.0,0,63.599998,68.900002,70.800003,67.800003
20161129080000,0.0,0.0,0,63.599998,69.099998,70.800003,67.800003
20161129081500,0.0,0.0,0,63.599998,69.199997,70.800003,67.800003
20161129083000,0.0,0.0,0,63.599998,69.300003,70.800003,67.800003
20161129084500,0.0,0.0,0,63.599998,69.400002,70.5,67.5
20161129090000,0.0,0.0,0,63.599998,69.400002,70.800003,67.800003
20161129091500,0.0,0.0,5,63.599998,69.699997,70.400002,67.400002
20161129093000,0.0,0.0,0,63.599998,69.699997,70.800003,67.800003
20161129094500,0.0,0.0,0,63.599998,69.699997,70.800003,67.800003
20161129100000,0.0,0.0,0,63.599998,70.0,70.800003,67.800003
20161129101500,0.0,0.0,0,63.599998,69.900002,70.800003,67.800003
20161129103000,0.0,0.0,0,63.599998,69.900002,70.800003,67.800003
20161129104500,0.0,0.0,4,64.400002,70.5,70.800003,67.800003
20161129110000,0.0,0.0,5,64.400002,70.800003,70.599998,67.599998
20161129111500,0.0,0.0,5,64.400002,70.300003,70.599998,67.599998
20161129113000,0.0,0.0,3,64.400002,70.099998,70.400002,67.400002
20161129114500,0.0,0.0,2,64.400002,70.0,70.400002,67.400002
20161129120000,0.0,0.0,0,64.400002,69.599998,70.400002,67.400002
20161129121500,81.599998,29.565217,26,55.200001,71.0,70.400002,67.400002
20161129123000,88.800003,32.173914,27,54.299999,70.5,70.400002,67.400002
20161129124500,84.599998,30.652173,26,53.5,70.699997,70.400002,67.400002
20161129130000,0.0,0.0,8,55.400002,69.900002,70.400002,67.400002
20161129131500,0.0,0.0,3,60.299999,69.800003,70.400002,67.400002
20161129133000,0.0,0.0,0,62.400002,69.800003,70.400002,67.400002
20161129134500,0.0,0.0,0,63.200001,69.800003,70.400002,67.400002
20161129140000,0.0,0.0,5,64.400002,70.199997,70.400002,67.400002
20161129141500,0.0,0.0,2,64.400002,70.0,70.400002,67.400002
20161129143000,0.0,0.0,4,65.300003,70.300003,70.400002,67.400002
20161129144500,0.0,0.0,4,65.300003,70.400002,70.400002,67.400002
20161129150000,0.0,0.0,7,65.300003,70.800003,70.400002,67.400002
20161129151500,0.0,0.0,5,65.300003,70.199997,70.400002,67.400002
20161129153000,0.0,0.0,5,65.300003,70.5,70.400002,67.400002
20161129154500,0.0,0.0,5,65.300003,70.5,70.400002,67.400002
20161129160000,0.0,0.0,8,57.099998,70.699997,70.400002,67.400002
20161129161500,0.0,0.0,9,57.099998,70.400002,70.400002,67.400002
20161129163000,0.0,0.0,9,57.900002,70.300003,70.400002,67.400002
20161129164500,0.0,0.0,9,57.900002,70.199997,70.400002,67.400002
20161129170000,0.0,0.0,5,62.400002,70.0,70.400002,67.400002
20161129171500,0.0,0.0,4,64.400002,70.099998,70.400002,67.400002
20161129173000,0.0,0.0,5,65.800003,70.199997,70.400002,67.400002
20161129174500,0.0,0.0,2,64.800003,70.0,70.400002,67.400002
20161129180000,0.0,0.0,0,64.800003,70.0,70.400002,67.400002
20161129181500,0.0,0.0,0,64.099998,69.800003,70.400002,67.400002
20161129183000,0.0,0.0,0,64.099998,69.900002,70.400002,67.400002
20161129184500,0.0,0.0,0,64.099998,69.800003,70.400002,67.400002
20161129190000,0.0,0.0,0,64.099998,69.800003,70.400002,67.400002
20161129191500,0.0,0.0,0,64.099998,69.699997,70.400002,67.400002
20161129193000,0.0,0.0,0,64.099998,69.699997,70.400002,67.400002
20161129194500,0.0,0.0,0,64.099998,69.699997,70.400002,67.400002
20161129200000,0.0,0.0,0,64.099998,69.599998,70.400002,67.400002
20161129201500,0.0,0.0,0,64.099998,69.599998,70.400002,67.400002
20161129203000,0.0,0.0,0,64.099998,69.5,70.400002,67.400002
20161129204500,0.0,0.0,0,64.099998,69.599998,70.400002,67.400002
20161129210000,0.0,0.0,0,64.099998,69.5,70.400002,67.400002
20161129211500,0.0,0.0,0,64.099998,69.5,70.400002,67.400002
20161129213000,0.0,0.0,0,64.099998,69.5,70.400002,67.400002
20161129214500,0.0,0.0,0,64.099998,69.5,70.400002,67.400002
20161129220000,0.0,0.0,0,64.099998,69.400002,70.400002,67.400002
20161129221500,0.0,0.0,0,64.099998,69.400002,70.400002,67.400002
20161129223000,0.0,0.0,0,64.099998,69.5,70.400002,67.400002
20161129224500,0.0,0.0,1,64.099998,69.400002,70.400002,67.400002
20161129230000,0.0,0.0,0,64.099998,69.5,70.400002,67.400002
20161129231500,0.0,0.0,0,64.099998,69.300003,70.400002,67.400002
20161129233000,0.0,0.0,0,64.099998,69.400002,70.400002,67.400002
20161129234500,0.0,0.0,0,64.099998,69.400002,70.400002,67.400002
20161130000000,0.0,0.0,0,64.099998,69.300003,70.400002,67.400002
20161130001500,0.0,0.0,0,64.099998,69.400002,70.400002,67.400002
20161130003000,0.0,0.0,0,64.099998,69.300003,70.400002,67.400002
20161130004500,0.0,0.0,0,64.099998,69.5,70.400002,67.400002
20161130010000,0.0,0.0,0,64.099998,69.300003,70.400002,67.400002
20161130011500,0.0,0.0,0,64.099998,69.400002,70.400002,67.400002
20161130013000,0.0,0.0,0,64.099998,69.300003,70.400002,67.400002
20161130014500,0.0,0.0,0,64.099998,69.400002,70.400002,67.400002
20161130020000,0.0,0.0,0,64.099998,69.300003,70.400002,67.400002
20161130021500,0.0,0.0,0,64.099998,69.300003,70.400002,67.400002
20161130023000,0.0,0.0,0,64.099998,69.300003,70.400002,67.400002
20161130024500,0.0,0.0,0,64.099998,69.300003,70.400002,67.400002
20161130030000,0.0,0.0,0,64.099998,69.400002,70.400002,67.400002
20161130031500,0.0,0.0,0,64.099998,69.300003,70.400002,67.400002
20161130033000,0.0,0.0,0,64.099998,69.5,70.400002,67.400002
20161130034500,0.0,0.0,0,64.099998,69.300003,70.400002,67.400002
20161130040000,0.0,0.0,0,64.099998,69.400002,70.400002,67.400002
20161130041500,0.0,0.0,0,64.099998,69.300003,70.400002,67.400002
20161130043000,0.0,0.0,0,64.099998,69.400002,70.400002,67.400002
20161130044500,0.0,0.0,0,64.099998,69.300003,70.400002,67.400002
20161130050000,0.0,0.0,0,64.099998,69.300003,70.800003,67.800003
20161130051500,0.0,0.0,0,64.099998,69.400002,70.699997,67.699997
20161130053000,0.0,0.0,0,64.099998,69.300003,70.699997,67.699997
20161130054500,0.0,0.0,0,64.099998,69.400002,70.699997,67.699997
20161130060000,0.0,0.0,0,64.099998,69.300003,70.699997,67.699997
20161130061500,0.0,0.0,0,64.099998,69.400002,70.599998,67.599998
20161130063000,0.0,0.0,0,64.099998,69.300003,70.599998,67.599998
20161130064500,0.0,0.0,0,64.099998,69.300003,70.5,67.5
20161130070000,0.0,0.0,0,64.099998,69.400002,70.599998,67.599998
20161130071500,0.0,0.0,0,64.099998,69.599998,70.5,67.5
20161130073000,0.0,0.0,0,64.099998,69.699997,70.5,67.5
20161130074500,0.0,0.0,0,64.099998,69.699997,70.5,67.5
20161130080000,0.0,0.0,0,64.099998,69.800003,70.5,67.5
20161130081500,0.0,0.0,0,64.099998,69.800003,70.5,67.5
20161130083000,0.0,0.0,0,64.099998,69.699997,70.5,67.5
20161130084500,0.0,0.0,0,64.099998,69.800003,70.400002,67.400002
20161130090000,0.0,0.0,0,64.099998,69.800003,70.5,67.5
20161130091500,0.0,0.0,0,64.099998,69.699997,70.400002,67.400002
20161130093000,0.0,0.0,0,64.099998,69.199997,70.400002,67.400002
20161130094500,0.0,0.0,0,64.099998,69.300003,70.400002,67.400002
20161130100000,0.0,0.0,1,64.099998,69.800003,70.400002,67.400002
20161130101500,0.0,0.0,0,64.099998,70.0,70.400002,67.400002
20161130103000,0.0,0.0,0,64.099998,70.0,70.400002,67.400002
20161130104500,0.0,0.0,0,64.099998,70.099998,70.400002,67.400002
20161130110000,0.0,0.0,1,64.099998,70.199997,70.400002,67.400002
20161130111500,0.0,0.0,0,64.099998,70.0,70.400002,67.400002
20161130113000,0.0,0.0,1,64.099998,70.199997,70.400002,67.400002
20161130114500,0.0,0.0,1,64.099998,70.400002,70.400002,67.400002
20161130120000,0.0,0.0,1,64.099998,70.5,70.5,67.5
20161130121500,0.0,0.0,1,64.800003,70.5,70.599998,67.599998
20161130123000,0.0,0.0,1,64.800003,70.699997,70.699997,67.699997
20161130124500,0.0,0.0,5,64.0,71.0,70.800003,67.800003
20161130130000,0.0,0.0,5,64.0,71.0,70.699997,67.699997
20161130131500,0.0,0.0,4,64.0,71.0,70.800003,67.800003
20161130133000,0.0,0.0,4,64.0,71.0,70.800003,67.800003
20161130134500,0.0,0.0,5,64.800003,71.0,70.800003,67.800003
20161130140000,0.0,0.0,5,64.0,71.099998,70.800003,67.800003
20161130141500,0.0,0.0,7,64.0,71.099998,70.800003,67.800003
20161130143000,57.0,20.652174,22,55.599998,71.099998,70.800003,67.800003
20161130144500,0.0,0.0,9,57.200001,70.800003,70.800003,67.800003
20161130150000,0.0,0.0,9,57.900002,70.900002,70.800003,67.800003
20161130151500,0.0,0.0,9,57.900002,70.699997,70.800003,67.800003
20161130153000,0.0,0.0,9,57.900002,70.699997,70.800003,67.800003
20161130154500,0.0,0.0,9,57.900002,70.599998,70.800003,67.800003
20161130160000,0.0,0.0,9,57.900002,70.800003,70.800003,67.800003
20161130161500,0.0,0.0,9,57.900002,70.800003,70.800003,67.800003
20161130163000,0.0,0.0,9,57.200001,71.0,70.800003,67.800003
20161130164500,0.0,0.0,9,57.200001,71.0,70.800003,67.800003
20161130170000,0.0,0.0,9,56.400002,71.0,70.800003,67.800003
20161130171500,0.0,0.0,9,56.400002,71.0,70.800003,67.800003
20161130173000,0.0,0.0,9,57.099998,71.0,70.800003,67.800003
20161130174500,0.0,0.0,9,58.299999,70.900002,70.800003,67.800003
20161130180000,0.0,0.0,9,58.299999,70.900002,70.800003,67.800003
20161130181500,0.0,0.0,8,60.299999,70.5,70.800003,67.800003
20161130183000,0.0,0.0,7,62.799999,70.5,70.800003,67.800003
20161130184500,0.0,0.0,5,64.400002,70.5,70.800003,67.800003
20161130190000,0.0,0.0,4,65.300003,70.5,70.800003,67.800003
20161130191500,0.0,0.0,2,65.300003,70.5,70.800003,67.800003
20161130193000,0.0,0.0,0,65.300003,70.300003,70.800003,67.800003
20161130194500,0.0,0.0,0,64.400002,70.400002,70.800003,67.800003
20161130200000,0.0,0.0,0,64.400002,70.300003,70.800003,67.800003
20161130201500,0.0,0.0,0,64.400002,70.300003,70.800003,67.800003
20161130203000,0.0,0.0,0,64.400002,70.199997,70.800003,67.800003
20161130204500,0.0,0.0,0,64.400002,70.300003,70.800003,67.800003
20161130210000,0.0,0.0,0,64.400002,70.300003,70.800003,67.800003
20161130211500,0.0,0.0,0,64.400002,70.199997,70.800003,67.800003
20161130213000,0.0,0.0,0,64.400002,70.199997,70.800003,67.800003
20161130214500,0.0,0.0,0,64.400002,70.300003,70.800003,67.800003
20161130220000,0.0,0.0,0,64.400002,70.199997,70.800003,67.800003
20161130221500,0.0,0.0,0,64.400002,70.199997,70.800003,67.800003
20161130223000,0.0,0.0,0,64.400002,70.199997,70.800003,67.800003
20161130224500,0.0,0.0,0,64.400002,70.199997,70.800003,67.800003
20161130230000,0.0,0.0,0,64.400002,70.300003,70.800003,67.800003
20161130231500,0.0,0.0,0,64.400002,70.099998,70.800003,67.800003
20161130233000,0.0,0.0,0,64.400002,70.199997,70.800003,67.800003
20161130234500,0.0,0.0,0,64.400002,70.199997,70.800003,67.800003
20161201000000,0.0,0.0,0,64.400002,70.199997,70.800003,67.800003
20161201001500,0.0,0.0,0,64.400002,70.099998,70.800003,67.800003
20161201003000,0.0,0.0,0,64.400002,70.099998,70.800003,67.800003
20161201004500,0.0,0.0,0,64.400002,70.199997,70.800003,67.800003
20161201010000,0.0,0.0,0,64.400002,70.199997,70.800003,67.800003
20161201011500,0.0,0.0,0,64.400002,70.199997,70.800003,67.800003
20161201013000,0.0,0.0,0,64.400002,70.099998,70.800003,67.800003
20161201014500,0.0,0.0,0,64.400002,70.099998,70.800003,67.800003
20161201020000,0.0,0.0,0,64.400002,70.099998,70.800003,67.800003
20161201021500,0.0,0.0,1,64.400002,70.199997,70.699997,67.699997
20161201023000,0.0,0.0,1,64.400002,70.199997,70.699997,67.699997
20161201024500,0.0,0.0,0,64.400002,70.199997,70.599998,67.599998
20161201030000,0.0,0.0,1,64.400002,70.0,70.5,67.5
20161201031500,0.0,0.0,2,64.400002,70.0,70.5,67.5
20161201033000,0.0,0.0,0,64.400002,70.0,70.599998,67.599998
20161201034500,0.0,0.0,0,64.400002,70.0,70.599998,67.599998
20161201040000,0.0,0.0,2,64.400002,70.0,70.599998,67.599998
20161201041500,0.0,0.0,0,64.400002,70.0,70.599998,67.599998
20161201043000,0.0,0.0,0,64.400002,69.900002,70.599998,67.599998
20161201044500,0.0,0.0,1,64.400002,70.0,70.5,67.5
20161201050000,0.0,0.0,0,64.400002,70.0,70.599998,67.599998
20161201051500,0.0,0.0,0,63.599998,70.0,70.5,67.5
20161201053000,0.0,0.0,2,63.599998,70.0,70.400002,67.400002
20161201054500,0.0,0.0,1,63.599998,69.900002,70.5,67.5
20161201060000,0.0,0.0,1,63.599998,69.900002,70.400002,67.400002
20161201061500,0.0,0.0,0,63.599998,69.900002,70.400002,67.400002
20161201063000,0.0,0.0,0,63.599998,69.900002,70.400002,67.400002
20161201064500,0.0,0.0,0,63.599998,69.900002,70.5,67.5
20161201070000,0.0,0.0,0,63.599998,69.800003,70.400002,67.400002
20161201071500,0.0,0.0,0,63.599998,69.900002,70.599998,67.599998
20161201073000,0.0,0.0,0,63.599998,69.900002,70.5,67.5
20161201074500,0.0,0.0,0,63.599998,69.800003,70.400002,67.400002
20161201080000,0.0,0.0,0,62.799999,69.800003,70.800003,67.800003
20161201081500,0.0,0.0,0,62.799999,69.800003,70.5,67.5
20161201083000,0.0,0.0,0,62.799999,69.699997,70.599998,67.599998
20161201084500,0.0,0.0,0,62.799999,69.699997,70.699997,67.699997
20161201090000,0.0,0.0,0,62.799999,69.699997,70.400002,67.400002
20161201091500,0.0,0.0,0,62.799999,69.699997,70.800003,67.800003
20161201093000,0.0,0.0,0,62.799999,68.800003,70.800003,67.800003
20161201094500,0.0,0.0,0,62.799999,69.5,70.800003,67.800003
20161201100000,0.0,0.0,0,62.799999,69.699997,70.800003,67.800003
20161201101500,0.0,0.0,2,63.599998,70.0,70.699997,67.699997
20161201103000,0.0,0.0,5,62.799999,70.300003,70.599998,67.599998
20161201104500,0.0,0.0,5,62.799999,70.400002,70.5,67.5
20161201110000,0.0,0.0,5,62.799999,70.599998,70.5,67.5
20161201111500,0.0,0.0,5,62.799999,70.599998,70.400002,67.400002
20161201113000,0.0,0.0,9,60.400002,70.900002,70.400002,67.400002
20161201114500,0.0,0.0,7,57.099998,70.800003,70.800003,67.800003
20161201120000,0.0,0.0,7,57.900002,71.0,70.800003,67.800003
20161201121500,0.0,0.0,7,57.900002,70.800003,70.800003,67.800003
20161201123000,0.0,0.0,7,57.900002,70.800003,70.800003,67.800003
20161201124500,0.0,0.0,7,57.900002,70.699997,70.800003,67.800003
20161201130000,0.0,0.0,7,59.099998,70.599998,70.800003,67.800003
20161201131500,0.0,0.0,6,59.099998,70.5,70.800003,67.800003
20161201133000,0.0,0.0,5,61.900002,70.5,70.800003,67.800003
20161201134500,0.0,0.0,2,62.799999,70.400002,70.800003,67.800003
20161201140000,0.0,0.0,0,62.799999,70.400002,70.800003,67.800003
20161201141500,0.0,0.0,0,62.799999,70.400002,70.800003,67.800003
20161201143000,0.0,0.0,0,63.599998,70.5,70.800003,67.800003
20161201144500,0.0,0.0,1,63.599998,70.599998,70.800003,67.800003
20161201150000,0.0,0.0,1,63.599998,70.599998,70.800003,67.800003
20161201151500,0.0,0.0,1,64.400002,70.699997,70.800003,67.800003
20161201153000,0.0,0.0,1,64.400002,70.900002,70.800003,67.800003
20161201154500,0.0,0.0,2,64.400002,71.099998,70.800003,67.800003
20161201160000,0.0,0.0,9,61.099998,71.400002,70.800003,67.800003
20161201161500,0.0,0.0,7,57.599998,71.0,70.800003,67.800003
20161201163000,0.0,0.0,7,58.299999,70.900002,70.800003,67.800003
20161201164500,0.0,0.0,7,58.299999,70.800003,70.800003,67.800003
20161201170000,0.0,0.0,7,58.299999,70.900002,70.800003,67.800003
20161201171500,0.0,0.0,9,57.099998,71.099998,70.800003,67.800003
20161201173000,0.0,0.0,9,57.099998,70.800003,70.800003,67.800003
20161201174500,0.0,0.0,9,58.0,70.699997,70.800003,67.800003
20161201180000,0.0,0.0,8,58.0,70.5,70.800003,67.800003
20161201181500,0.0,0.0,8,58.0,70.5,70.800003,67.800003
20161201183000,0.0,0.0,7,59.5,70.5,70.699997,67.699997
20161201184500,0.0,0.0,8,59.5,70.5,70.800003,67.800003
20161201190000,0.0,0.0,7,59.5,70.5,70.800003,67.800003
20161201191500,0.0,0.0,5,63.099998,70.300003,70.699997,67.699997
20161201193000,0.0,0.0,4,63.099998,70.400002,70.699997,67.699997
20161201194500,0.0,0.0,5,63.099998,70.5,70.699997,67.699997
20161201200000,0.0,0.0,5,63.099998,70.5,70.5,67.5
20161201201500,0.0,0.0,5,63.099998,70.5,70.5,67.5
20161201203000,0.0,0.0,5,63.099998,70.599998,70.599998,67.599998
