PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161217170000,0.0,0.0,9,62.400002,70.199997,70.0,67.0
20161217171500,0.0,0.0,9,64.0,70.0,70.0,67.0
20161217173000,0.0,0.0,9,64.800003,70.199997,70.0,67.0
20161217174500,0.0,0.0,9,62.400002,70.199997,70.0,67.0
20161217180000,0.0,0.0,9,64.400002,70.099998,70.0,67.0
20161217181500,0.0,0.0,9,64.400002,70.0,70.0,67.0
20161217183000,0.0,0.0,9,64.400002,70.0,70.0,67.0
20161217184500,72.0,26.086957,35,54.700001,69.400002,69.0,66.0
20161217190000,0.0,0.0,8,59.900002,69.599998,69.900002,66.900002
20161217191500,0.0,0.0,9,63.200001,69.699997,69.900002,66.900002
20161217193000,0.0,0.0,9,64.0,69.800003,69.900002,66.900002
20161217194500,0.0,0.0,8,57.5,69.5,69.900002,66.900002
20161217200000,0.0,0.0,5,55.900002,69.300003,69.900002,66.900002
20161217201500,0.0,0.0,4,61.099998,69.5,69.900002,66.900002
20161217203000,96.0,34.782609,33,58.799999,69.599998,68.5,65.5
20161217204500,0.0,0.0,0,59.900002,69.300003,70.400002,67.400002
20161217210000,0.0,0.0,0,62.400002,69.400002,70.400002,67.400002
20161217211500,0.0,0.0,0,63.200001,69.599998,70.300003,67.300003
20161217213000,0.0,0.0,0,63.200001,69.599998,70.400002,67.400002
20161217214500,0.0,0.0,0,64.0,69.599998,70.300003,67.300003
20161217220000,0.0,0.0,0,64.0,69.699997,70.400002,67.400002
20161217221500,0.0,0.0,0,64.0,69.599998,70.400002,67.400002
20161217223000,0.0,0.0,0,64.0,69.699997,70.400002,67.400002
20161217224500,0.0,0.0,0,64.0,69.699997,70.400002,67.400002
20161217230000,0.0,0.0,0,64.0,69.599998,70.400002,67.400002
20161217231500,0.0,0.0,1,64.0,69.699997,70.300003,67.300003
20161217233000,0.0,0.0,0,64.0,69.599998,70.300003,67.300003
20161217234500,0.0,0.0,0,64.0,69.699997,70.400002,67.400002
20161218000000,0.0,0.0,0,64.0,69.599998,70.400002,67.400002
20161218001500,0.0,0.0,0,64.0,69.599998,70.400002,67.400002
20161218003000,0.0,0.0,1,64.0,69.699997,70.300003,67.300003
20161218004500,0.0,0.0,0,64.0,69.599998,70.300003,67.300003
20161218010000,0.0,0.0,0,64.800003,69.599998,70.400002,67.400002
20161218011500,0.0,0.0,0,64.800003,69.599998,70.400002,67.400002
20161218013000,0.0,0.0,0,64.800003,69.5,70.300003,67.300003
20161218014500,0.0,0.0,0,64.800003,69.599998,70.300003,67.300003
20161218020000,0.0,0.0,0,64.800003,69.5,70.400002,67.400002
20161218021500,0.0,0.0,0,64.800003,69.599998,70.300003,67.300003
20161218023000,0.0,0.0,0,64.800003,69.5,70.400002,67.400002
20161218024500,0.0,0.0,0,64.800003,69.5,70.400002,67.400002
20161218030000,0.0,0.0,1,64.800003,69.599998,70.300003,67.300003
20161218031500,0.0,0.0,1,64.800003,69.5,70.400002,67.400002
20161218033000,0.0,0.0,0,64.800003,69.400002,70.300003,67.300003
20161218034500,0.0,0.0,0,64.800003,69.5,70.199997,67.199997
20161218040000,0.0,0.0,0,64.800003,69.400002,70.199997,67.199997
20161218041500,0.0,0.0,0,64.0,69.5,70.199997,67.199997
20161218043000,0.0,0.0,0,64.0,69.400002,70.199997,67.199997
20161218044500,0.0,0.0,0,64.0,69.5,70.199997,67.199997
20161218050000,0.0,0.0,1,64.0,69.5,70.199997,67.199997
20161218051500,0.0,0.0,0,64.0,69.400002,70.300003,67.300003
20161218053000,0.0,0.0,2,64.0,69.5,70.300003,67.300003
20161218054500,0.0,0.0,0,64.0,69.400002,70.300003,67.300003
20161218060000,0.0,0.0,1,64.0,69.5,70.300003,67.300003
20161218061500,0.0,0.0,1,64.0,69.5,70.199997,67.199997
20161218063000,0.0,0.0,2,64.0,69.5,70.199997,67.199997
20161218064500,0.0,0.0,0,64.0,69.5,70.300003,67.300003
20161218070000,0.0,0.0,0,64.0,69.599998,70.300003,67.300003
20161218071500,0.0,0.0,0,64.0,69.599998,70.300003,67.300003
20161218073000,0.0,0.0,0,64.0,69.599998,70.300003,67.300003
20161218074500,0.0,0.0,0,64.0,69.599998,70.199997,67.199997
20161218080000,0.0,0.0,2,64.0,69.699997,70.0,67.0
20161218081500,0.0,0.0,0,64.0,69.699997,70.199997,67.199997
20161218083000,0.0,0.0,1,64.0,69.599998,70.099998,67.099998
20161218084500,0.0,0.0,0,63.299999,69.599998,70.300003,67.300003
20161218090000,0.0,0.0,0,63.299999,69.400002,70.300003,67.300003
20161218091500,0.0,0.0,0,63.299999,69.400002,70.400002,67.400002
20161218093000,0.0,0.0,0,63.299999,69.300003,70.400002,67.400002
20161218094500,0.0,0.0,0,63.299999,69.300003,70.400002,67.400002
20161218100000,0.0,0.0,0,63.299999,69.300003,70.400002,67.400002
20161218101500,0.0,0.0,0,63.299999,69.300003,70.400002,67.400002
20161218103000,0.0,0.0,0,63.299999,69.199997,70.400002,67.400002
20161218104500,0.0,0.0,0,63.299999,69.199997,70.400002,67.400002
20161218110000,0.0,0.0,0,63.299999,69.199997,70.400002,67.400002
20161218111500,0.0,0.0,0,63.299999,69.199997,70.400002,67.400002
20161218113000,0.0,0.0,0,63.299999,69.199997,70.400002,67.400002
20161218114500,0.0,0.0,0,63.299999,69.199997,70.400002,67.400002
20161218120000,0.0,0.0,0,63.299999,69.199997,70.400002,67.400002
20161218121500,0.0,0.0,0,63.299999,69.199997,70.400002,67.400002
20161218123000,0.0,0.0,0,63.299999,69.199997,70.400002,67.400002
20161218124500,0.0,0.0,0,63.299999,69.199997,70.400002,67.400002
20161218130000,0.0,0.0,0,63.299999,69.199997,70.400002,67.400002
20161218131500,0.0,0.0,0,63.299999,69.199997,70.400002,67.400002
20161218133000,0.0,0.0,0,63.299999,69.199997,70.400002,67.400002
20161218134500,0.0,0.0,0,63.299999,69.5,70.400002,67.400002
20161218140000,0.0,0.0,0,63.299999,69.599998,70.400002,67.400002
20161218141500,0.0,0.0,1,63.299999,69.699997,70.400002,67.400002
20161218143000,0.0,0.0,0,63.299999,69.800003,70.400002,67.400002
20161218144500,0.0,0.0,0,64.0,69.900002,70.400002,67.400002
20161218150000,0.0,0.0,0,64.0,70.0,70.400002,67.400002
20161218151500,0.0,0.0,0,64.0,70.099998,70.400002,67.400002
20161218153000,0.0,0.0,1,64.0,70.199997,70.400002,67.400002
20161218154500,0.0,0.0,1,64.0,70.300003,70.400002,67.400002
20161218160000,0.0,0.0,1,64.800003,70.300003,70.400002,67.400002
20161218161500,0.0,0.0,1,64.800003,70.400002,70.400002,67.400002
20161218163000,0.0,0.0,1,64.800003,70.300003,70.400002,67.400002
20161218164500,0.0,0.0,1,64.800003,70.400002,70.400002,67.400002
20161218170000,0.0,0.0,1,64.800003,70.400002,70.400002,67.400002
20161218171500,0.0,0.0,1,64.800003,70.400002,70.400002,67.400002
20161218173000,0.0,0.0,1,64.800003,70.400002,70.400002,67.400002
20161218174500,0.0,0.0,1,64.800003,70.5,70.400002,67.400002
20161218180000,0.0,0.0,1,64.800003,70.400002,70.400002,67.400002
20161218181500,0.0,0.0,1,64.800003,70.5,70.400002,67.400002
20161218183000,0.0,0.0,1,64.800003,70.199997,70.400002,67.400002
20161218184500,0.0,0.0,0,64.0,69.699997,70.400002,67.400002
20161218190000,0.0,0.0,0,64.0,69.400002,70.400002,67.400002
20161218191500,0.0,0.0,0,64.0,69.300003,70.400002,67.400002
20161218193000,0.0,0.0,0,64.0,69.199997,70.400002,67.400002
20161218194500,0.0,0.0,0,64.0,69.0,70.400002,67.400002
20161218200000,0.0,0.0,0,64.0,68.800003,70.400002,67.400002
20161218201500,0.0,0.0,0,64.0,68.800003,70.400002,67.400002
20161218203000,0.0,0.0,0,63.200001,68.599998,70.400002,67.400002
20161218204500,0.0,0.0,0,63.200001,68.5,70.400002,67.400002
20161218210000,0.0,0.0,0,63.200001,68.400002,70.400002,67.400002
20161218211500,0.0,0.0,0,63.200001,68.300003,70.400002,67.400002
20161218213000,0.0,0.0,0,63.200001,68.300003,70.400002,67.400002
20161218214500,0.0,0.0,0,63.200001,68.199997,70.400002,67.400002
20161218220000,0.0,0.0,0,63.200001,68.099998,70.400002,67.400002
20161218221500,0.0,0.0,0,63.200001,68.099998,70.400002,67.400002
20161218223000,0.0,0.0,0,63.200001,68.099998,70.400002,67.400002
20161218224500,0.0,0.0,0,63.200001,68.0,70.400002,67.400002
20161218230000,0.0,0.0,0,63.200001,67.900002,70.400002,67.400002
20161218231500,0.0,0.0,0,63.200001,67.900002,70.400002,67.400002
20161218233000,0.0,0.0,0,63.200001,67.800003,70.400002,67.400002
20161218234500,0.0,0.0,0,63.200001,67.800003,70.400002,67.400002
20161219000000,0.0,0.0,0,63.200001,67.699997,70.400002,67.400002
20161219001500,0.0,0.0,0,63.200001,67.699997,70.400002,67.400002
20161219003000,0.0,0.0,0,63.200001,67.699997,70.400002,67.400002
20161219004500,0.0,0.0,0,63.200001,67.599998,70.400002,67.400002
20161219010000,0.0,0.0,0,63.200001,67.599998,70.400002,67.400002
20161219011500,0.0,0.0,0,63.200001,67.599998,70.400002,67.400002
20161219013000,0.0,0.0,0,63.200001,67.599998,70.400002,67.400002
20161219014500,0.0,0.0,0,63.200001,67.5,70.400002,67.400002
20161219020000,0.0,0.0,0,63.200001,67.5,70.400002,67.400002
20161219021500,0.0,0.0,0,63.200001,67.400002,70.400002,67.400002
20161219023000,0.0,0.0,0,63.200001,67.400002,70.400002,67.400002
20161219024500,0.0,0.0,0,63.200001,67.400002,70.400002,67.400002
20161219030000,0.0,0.0,0,63.200001,67.400002,70.400002,67.400002
20161219031500,0.0,0.0,0,63.200001,67.400002,70.400002,67.400002
20161219033000,0.0,0.0,0,63.200001,67.400002,70.400002,67.400002
20161219034500,0.0,0.0,0,62.400002,67.300003,70.400002,67.400002
20161219040000,0.0,0.0,0,62.400002,67.400002,70.400002,67.400002
20161219041500,0.0,0.0,0,62.400002,67.300003,70.400002,67.400002
20161219043000,0.0,0.0,0,62.400002,67.300003,70.400002,67.400002
20161219044500,0.0,0.0,0,62.400002,67.199997,70.400002,67.400002
20161219050000,0.0,0.0,0,62.400002,67.199997,70.400002,67.400002
20161219051500,0.0,0.0,0,62.400002,67.199997,70.400002,67.400002
20161219053000,0.0,0.0,0,62.400002,67.199997,70.400002,67.400002
20161219054500,0.0,0.0,0,62.400002,67.199997,70.400002,67.400002
20161219060000,0.0,0.0,0,62.400002,67.199997,70.400002,67.400002
20161219061500,0.0,0.0,0,62.400002,67.199997,70.400002,67.400002
20161219063000,0.0,0.0,0,62.400002,67.300003,70.400002,67.400002
20161219064500,0.0,0.0,0,62.400002,67.199997,70.400002,67.400002
20161219070000,0.0,0.0,0,62.400002,67.199997,70.400002,67.400002
20161219071500,0.0,0.0,0,62.400002,67.300003,70.400002,67.400002
20161219073000,0.0,0.0,0,62.400002,67.300003,70.400002,67.400002
20161219074500,0.0,0.0,0,61.599998,67.300003,70.400002,67.400002
20161219080000,0.0,0.0,0,61.599998,67.300003,70.400002,67.400002
20161219081500,0.0,0.0,0,61.599998,67.300003,70.400002,67.400002
20161219083000,0.0,0.0,0,61.599998,66.699997,70.400002,67.400002
20161219084500,0.0,0.0,0,61.599998,66.599998,70.400002,67.400002
20161219090000,0.0,0.0,0,61.599998,66.800003,70.400002,67.400002
20161219091500,0.0,0.0,0,61.599998,67.099998,70.400002,67.400002
20161219093000,0.0,0.0,0,61.599998,67.099998,70.400002,67.400002
20161219094500,0.0,0.0,1,61.599998,68.0,70.400002,67.400002
20161219100000,0.0,0.0,0,62.799999,68.900002,70.400002,67.400002
20161219101500,0.0,0.0,0,62.799999,68.400002,70.400002,67.400002
20161219103000,0.0,0.0,0,62.799999,68.400002,70.400002,67.400002
20161219104500,0.0,0.0,0,62.799999,69.0,70.400002,67.400002
20161219110000,0.0,0.0,0,63.599998,69.300003,70.400002,67.400002
20161219111500,0.0,0.0,0,63.599998,69.599998,70.400002,67.400002
20161219113000,0.0,0.0,0,63.599998,69.599998,70.400002,67.400002
20161219114500,0.0,0.0,0,63.599998,69.900002,70.400002,67.400002
20161219120000,0.0,0.0,0,63.599998,69.599998,70.400002,67.400002
20161219121500,0.0,0.0,0,63.599998,69.599998,70.400002,67.400002
20161219123000,0.0,0.0,0,63.599998,69.599998,70.400002,67.400002
20161219124500,0.0,0.0,0,63.599998,69.599998,70.400002,67.400002
20161219130000,0.0,0.0,0,64.400002,69.699997,70.400002,67.400002
20161219131500,0.0,0.0,0,64.400002,69.800003,70.400002,67.400002
20161219133000,0.0,0.0,0,64.400002,69.800003,70.400002,67.400002
20161219134500,0.0,0.0,0,64.400002,69.900002,70.400002,67.400002
20161219140000,0.0,0.0,0,64.400002,70.0,70.400002,67.400002
20161219141500,0.0,0.0,2,64.400002,70.199997,70.400002,67.400002
20161219143000,0.0,0.0,6,62.799999,70.800003,70.400002,67.400002
20161219144500,31.200001,11.304348,13,56.400002,70.699997,70.400002,67.400002
20161219150000,0.0,0.0,14,58.700001,70.800003,70.400002,67.400002
20161219151500,0.0,0.0,9,58.700001,70.199997,70.400002,67.400002
20161219153000,0.0,0.0,9,58.700001,70.199997,70.400002,67.400002
20161219154500,0.0,0.0,9,58.700001,70.599998,70.400002,67.400002
20161219160000,0.0,0.0,9,58.700001,70.5,70.400002,67.400002
20161219161500,0.0,0.0,9,59.5,70.300003,70.400002,67.400002
20161219163000,0.0,0.0,9,59.5,70.400002,70.400002,67.400002
20161219164500,0.0,0.0,9,59.5,70.199997,70.400002,67.400002
20161219170000,0.0,0.0,8,59.5,70.099998,70.400002,67.400002
20161219171500,0.0,0.0,6,61.5,70.0,70.400002,67.400002
20161219173000,0.0,0.0,6,63.200001,70.099998,70.400002,67.400002
20161219174500,0.0,0.0,5,63.200001,70.099998,70.400002,67.400002
20161219180000,0.0,0.0,4,64.0,70.099998,70.400002,67.400002
20161219181500,0.0,0.0,4,64.800003,70.0,70.400002,67.400002
20161219183000,0.0,0.0,0,64.800003,70.0,70.400002,67.400002
20161219184500,0.0,0.0,0,64.800003,70.0,70.400002,67.400002
20161219190000,0.0,0.0,0,64.800003,70.0,70.400002,67.400002
20161219191500,0.0,0.0,0,64.800003,70.0,70.400002,67.400002
20161219193000,0.0,0.0,0,64.800003,70.0,70.400002,67.400002
20161219194500,0.0,0.0,0,64.800003,70.099998,70.400002,67.400002
20161219200000,0.0,0.0,0,64.800003,70.0,70.400002,67.400002
20161219201500,0.0,0.0,0,64.800003,70.0,70.400002,67.400002
20161219203000,0.0,0.0,0,64.800003,70.0,70.400002,67.400002
20161219204500,0.0,0.0,0,64.800003,70.0,70.400002,67.400002
20161219210000,0.0,0.0,0,64.800003,70.0,70.400002,67.400002
20161219211500,0.0,0.0,0,64.800003,70.0,70.400002,67.400002
20161219213000,0.0,0.0,0,64.800003,70.0,70.400002,67.400002
20161219214500,0.0,0.0,0,64.800003,70.0,70.400002,67.400002
20161219220000,0.0,0.0,0,64.800003,70.0,70.400002,67.400002
20161219221500,0.0,0.0,0,64.800003,70.0,70.400002,67.400002
20161219223000,0.0,0.0,0,64.800003,70.0,70.400002,67.400002
20161219224500,0.0,0.0,0,64.800003,70.0,70.400002,67.400002
20161219230000,0.0,0.0,0,64.800003,70.0,70.400002,67.400002
20161219231500,0.0,0.0,0,64.800003,70.0,70.400002,67.400002
20161219233000,0.0,0.0,0,64.800003,70.0,70.400002,67.400002
20161219234500,0.0,0.0,0,64.800003,69.900002,70.400002,67.400002
20161220000000,0.0,0.0,0,64.800003,69.900002,70.400002,67.400002
20161220001500,0.0,0.0,0,64.800003,69.900002,70.400002,67.400002
20161220003000,0.0,0.0,0,64.800003,69.900002,70.300003,67.300003
20161220004500,0.0,0.0,0,64.800003,69.800003,70.099998,67.099998
20161220010000,0.0,0.0,1,64.800003,69.800003,70.099998,67.099998
20161220011500,0.0,0.0,1,64.800003,69.800003,70.099998,67.099998
20161220013000,0.0,0.0,0,64.800003,69.800003,70.099998,67.099998
20161220014500,0.0,0.0,2,64.800003,69.800003,70.099998,67.099998
20161220020000,0.0,0.0,2,64.800003,69.800003,70.099998,67.099998
20161220021500,0.0,0.0,1,64.800003,69.800003,70.199997,67.199997
20161220023000,0.0,0.0,0,64.800003,69.800003,70.0,67.0
20161220024500,0.0,0.0,0,64.800003,69.699997,70.099998,67.099998
20161220030000,0.0,0.0,0,64.800003,69.699997,70.099998,67.099998
20161220031500,0.0,0.0,1,64.800003,69.699997,70.099998,67.099998
20161220033000,0.0,0.0,0,64.800003,69.699997,70.0,67.0
20161220034500,0.0,0.0,0,64.800003,69.699997,70.099998,67.099998
20161220040000,0.0,0.0,0,64.800003,69.699997,70.099998,67.099998
20161220041500,0.0,0.0,0,64.800003,69.699997,70.099998,67.099998
20161220043000,0.0,0.0,0,64.800003,69.699997,70.099998,67.099998
20161220044500,0.0,0.0,0,64.800003,69.599998,70.099998,67.099998
20161220050000,0.0,0.0,0,64.800003,69.599998,70.099998,67.099998
20161220051500,0.0,0.0,0,64.800003,69.599998,70.0,67.0
20161220053000,0.0,0.0,0,64.800003,69.599998,70.0,67.0
20161220054500,0.0,0.0,0,61.5,69.400002,70.400002,67.400002
20161220060000,0.0,0.0,0,63.200001,69.5,70.400002,67.400002
20161220061500,0.0,0.0,0,64.0,69.5,70.400002,67.400002
20161220063000,0.0,0.0,0,64.0,69.5,70.400002,67.400002
20161220064500,0.0,0.0,1,64.0,69.5,70.400002,67.400002
20161220070000,0.0,0.0,0,64.800003,69.5,70.400002,67.400002
20161220071500,0.0,0.0,0,64.800003,69.699997,70.400002,67.400002
20161220073000,0.0,0.0,0,64.800003,69.800003,70.400002,67.400002
20161220074500,0.0,0.0,1,64.800003,70.0,70.400002,67.400002
20161220080000,0.0,0.0,0,64.0,70.0,70.400002,67.400002
20161220081500,0.0,0.0,1,63.200001,70.300003,70.400002,67.400002
20161220083000,0.0,0.0,1,64.0,70.300003,70.400002,67.400002
20161220084500,0.0,0.0,1,64.0,70.199997,70.400002,67.400002
20161220090000,0.0,0.0,1,64.800003,70.199997,70.400002,67.400002
20161220091500,0.0,0.0,1,64.800003,70.300003,70.300003,67.300003
20161220093000,66.599998,24.130434,22,58.0,70.900002,70.099998,67.099998
20161220094500,0.0,0.0,9,58.0,70.699997,70.300003,67.300003
20161220100000,0.0,0.0,8,55.5,70.400002,70.300003,67.300003
20161220101500,61.200001,22.173913,22,57.200001,70.599998,70.300003,67.300003
20161220103000,0.0,0.0,9,54.299999,69.699997,70.199997,67.199997
20161220104500,0.0,0.0,8,58.700001,69.900002,70.099998,67.099998
20161220110000,0.0,0.0,6,58.700001,69.699997,70.099998,67.099998
20161220111500,0.0,0.0,6,60.700001,70.0,70.099998,67.099998
20161220113000,0.0,0.0,6,61.5,70.0,70.0,67.0
20161220114500,0.0,0.0,6,62.400002,70.099998,70.099998,67.099998
20161220120000,0.0,0.0,6,62.400002,70.099998,70.099998,67.099998
20161220121500,0.0,0.0,6,62.400002,70.199997,70.0,67.0
20161220123000,0.0,0.0,7,62.400002,70.300003,70.0,67.0
20161220124500,0.0,0.0,7,60.0,70.199997,70.0,67.0
20161220130000,0.0,0.0,7,60.0,70.199997,70.0,67.0
20161220131500,0.0,0.0,7,60.0,70.199997,70.0,67.0
20161220133000,78.599998,28.47826,24,55.5,70.400002,70.0,67.0
20161220134500,57.0,20.652174,22,55.5,70.0,70.0,67.0
20161220140000,75.599998,27.391304,24,55.5,69.800003,70.0,67.0
20161220141500,66.0,23.913043,22,55.5,70.0,70.0,67.0
20161220143000,66.0,23.913043,22,55.5,69.699997,70.0,67.0
20161220144500,62.400002,22.608696,22,55.5,70.099998,70.0,67.0
20161220150000,0.0,0.0,8,55.5,69.599998,70.0,67.0
20161220151500,54.0,19.565217,22,55.5,70.300003,70.0,67.0
20161220153000,0.0,0.0,18,57.900002,70.300003,70.0,67.0
20161220154500,0.0,0.0,9,57.099998,70.099998,70.0,67.0
20161220160000,0.0,0.0,9,58.299999,70.199997,70.0,67.0
20161220161500,0.0,0.0,9,57.5,70.0,70.0,67.0
20161220163000,0.0,0.0,9,58.299999,70.0,70.0,67.0
20161220164500,0.0,0.0,9,58.299999,69.900002,70.0,67.0
20161220170000,0.0,0.0,9,58.299999,69.800003,70.0,67.0
20161220171500,0.0,0.0,9,58.299999,69.800003,70.0,67.0
20161220173000,0.0,0.0,9,58.299999,69.800003,70.0,67.0
20161220174500,0.0,0.0,9,58.299999,69.800003,70.0,67.0
20161220180000,0.0,0.0,8,58.299999,69.699997,70.0,67.0
20161220181500,0.0,0.0,8,59.200001,69.800003,70.0,67.0
20161220183000,0.0,0.0,7,59.200001,69.699997,70.0,67.0
20161220184500,0.0,0.0,7,60.400002,69.800003,70.0,67.0
20161220190000,0.0,0.0,5,61.5,69.699997,70.0,67.0
20161220191500,0.0,0.0,6,62.799999,69.800003,70.0,67.0
20161220193000,0.0,0.0,5,62.799999,69.800003,70.0,67.0
20161220194500,0.0,0.0,5,64.400002,69.800003,70.0,67.0
20161220200000,0.0,0.0,5,64.400002,69.800003,70.0,67.0
20161220201500,0.0,0.0,5,64.400002,69.800003,70.0,67.0
20161220203000,0.0,0.0,5,64.400002,69.800003,70.0,67.0
20161220204500,0.0,0.0,5,64.400002,69.800003,70.0,67.0
20161220210000,0.0,0.0,5,64.400002,69.800003,70.0,67.0
20161220211500,0.0,0.0,5,64.400002,69.800003,70.0,67.0
20161220213000,0.0,0.0,5,64.400002,69.800003,70.0,67.0
20161220214500,0.0,0.0,5,64.400002,69.800003,70.0,67.0
20161220220000,0.0,0.0,5,64.400002,69.800003,70.0,67.0
20161220221500,0.0,0.0,5,64.400002,69.800003,70.0,67.0
20161220223000,0.0,0.0,4,63.200001,69.699997,70.0,67.0
20161220224500,0.0,0.0,5,64.0,69.800003,70.0,67.0
20161220230000,0.0,0.0,4,64.0,69.699997,70.0,67.0
20161220231500,0.0,0.0,3,64.0,69.699997,70.0,67.0
20161220233000,0.0,0.0,4,64.0,69.800003,70.0,67.0
20161220234500,0.0,0.0,3,64.800003,69.699997,70.0,67.0
20161221000000,0.0,0.0,2,64.800003,69.699997,70.0,67.0
20161221001500,0.0,0.0,3,64.800003,69.800003,70.0,67.0
20161221003000,0.0,0.0,1,64.800003,69.699997,70.0,67.0
20161221004500,0.0,0.0,2,64.800003,69.800003,70.0,67.0
20161221010000,0.0,0.0,1,64.800003,69.699997,70.0,67.0
20161221011500,0.0,0.0,0,64.800003,69.699997,70.0,67.0
20161221013000,0.0,0.0,0,64.800003,69.699997,70.0,67.0
20161221014500,0.0,0.0,0,64.800003,69.699997,70.0,67.0
20161221020000,0.0,0.0,0,64.800003,69.699997,70.0,67.0
20161221021500,0.0,0.0,0,64.800003,69.699997,70.0,67.0
20161221023000,0.0,0.0,0,64.800003,69.699997,70.0,67.0
20161221024500,0.0,0.0,0,64.800003,69.699997,70.0,67.0
20161221030000,0.0,0.0,0,64.800003,69.699997,70.0,67.0
20161221031500,0.0,0.0,0,64.800003,69.699997,70.0,67.0
20161221033000,0.0,0.0,0,64.800003,69.699997,70.0,67.0
20161221034500,0.0,0.0,0,64.800003,69.699997,70.0,67.0
20161221040000,0.0,0.0,0,64.800003,69.699997,70.0,67.0
20161221041500,0.0,0.0,0,64.800003,69.699997,70.0,67.0
20161221043000,0.0,0.0,0,64.800003,69.599998,70.0,67.0
20161221044500,0.0,0.0,0,64.800003,69.699997,70.0,67.0
20161221050000,0.0,0.0,0,64.800003,69.699997,70.0,67.0
20161221051500,0.0,0.0,0,64.800003,69.699997,70.0,67.0
20161221053000,0.0,0.0,0,64.800003,69.699997,70.0,67.0
20161221054500,0.0,0.0,0,64.800003,69.699997,70.0,67.0
20161221060000,0.0,0.0,0,64.800003,69.699997,70.0,67.0
20161221061500,0.0,0.0,0,64.800003,69.699997,70.0,67.0
20161221063000,0.0,0.0,1,64.800003,69.800003,70.0,67.0
20161221064500,0.0,0.0,1,64.800003,69.800003,70.0,67.0
20161221070000,0.0,0.0,1,64.800003,69.800003,70.0,67.0
20161221071500,0.0,0.0,1,64.800003,69.800003,70.0,67.0
20161221073000,0.0,0.0,1,64.800003,69.900002,70.0,67.0
20161221074500,0.0,0.0,1,64.800003,70.0,70.0,67.0
20161221080000,0.0,0.0,1,64.800003,70.199997,70.0,67.0
20161221081500,0.0,0.0,1,64.800003,70.199997,70.0,67.0
20161221083000,0.0,0.0,3,64.800003,70.300003,70.0,67.0
20161221084500,0.0,0.0,6,64.800003,70.400002,70.0,67.0
20161221090000,0.0,0.0,6,62.799999,70.300003,70.0,67.0
20161221091500,0.0,0.0,8,59.599998,70.300003,70.0,67.0
20161221093000,62.400002,22.608696,22,55.5,70.400002,70.0,67.0
20161221094500,86.400002,31.304349,25,55.5,70.5,70.0,67.0
20161221100000,78.599998,28.47826,25,53.5,69.900002,70.0,67.0
20161221101500,78.599998,28.47826,25,56.0,70.199997,70.0,67.0
20161221103000,77.400002,28.043479,25,53.099998,70.099998,70.0,67.0
20161221104500,77.400002,28.043479,25,55.599998,70.199997,70.0,67.0
20161221110000,0.0,0.0,9,56.700001,69.699997,70.0,67.0
20161221111500,0.0,0.0,9,55.5,69.699997,70.0,67.0
20161221113000,0.0,0.0,9,55.5,69.699997,70.0,67.0
20161221114500,0.0,0.0,9,56.099998,69.699997,70.0,67.0
20161221120000,60.0,21.73913,21,53.900002,69.699997,70.0,67.0
20161221121500,0.0,0.0,9,57.5,69.900002,70.0,67.0
20161221123000,0.0,0.0,9,58.299999,70.099998,70.0,67.0
20161221124500,0.0,0.0,9,58.299999,70.199997,70.0,67.0
20161221130000,46.799999,16.956521,21,57.599998,70.300003,70.0,67.0
20161221131500,0.0,0.0,9,58.299999,70.199997,70.0,67.0
20161221133000,0.0,0.0,9,57.5,70.199997,70.0,67.0
20161221134500,87.599998,31.73913,25,55.200001,70.599998,70.0,67.0
20161221140000,82.199997,29.782608,25,54.299999,70.099998,70.0,67.0
20161221141500,84.599998,30.652173,25,55.299999,70.0,70.0,67.0
20161221143000,81.599998,29.565217,25,54.700001,69.900002,70.0,67.0
20161221144500,80.400002,29.130436,25,54.700001,69.800003,70.0,67.0
20161221150000,77.400002,28.043479,25,54.700001,70.099998,70.0,67.0
20161221151500,92.400002,33.478262,27,54.700001,69.900002,70.0,67.0
20161221153000,0.0,0.0,9,56.299999,69.699997,70.0,67.0
20161221154500,66.0,23.913043,24,55.200001,70.0,70.0,67.0
20161221160000,62.400002,22.608696,24,55.200001,69.900002,70.0,67.0
20161221161500,64.199997,23.260868,24,55.200001,70.300003,70.0,67.0
20161221163000,0.0,0.0,9,55.200001,69.599998,70.0,67.0
20161221164500,0.0,0.0,9,56.700001,69.699997,70.0,67.0
20161221170000,0.0,0.0,9,56.700001,69.699997,70.0,67.0
20161221171500,0.0,0.0,11,56.700001,69.800003,70.0,67.0
20161221173000,0.0,0.0,9,56.700001,69.699997,70.0,67.0
20161221174500,50.400002,18.26087,21,56.700001,69.800003,70.0,67.0
20161221180000,0.0,0.0,9,56.700001,69.699997,70.0,67.0
20161221181500,0.0,0.0,9,56.700001,69.699997,70.0,67.0
20161221183000,0.0,0.0,9,56.700001,69.699997,70.0,67.0
20161221184500,48.599998,17.608695,21,56.700001,69.800003,70.0,67.0
20161221190000,0.0,0.0,9,56.700001,69.699997,70.0,67.0
20161221191500,68.400002,24.782609,23,56.700001,69.800003,70.0,67.0
20161221193000,0.0,0.0,9,57.5,69.699997,70.0,67.0
20161221194500,50.400002,18.26087,21,57.5,69.800003,70.0,67.0
20161221200000,0.0,0.0,9,57.5,69.699997,70.0,67.0
20161221201500,0.0,0.0,9,57.5,69.699997,70.0,67.0
20161221203000,0.0,0.0,9,57.5,69.699997,70.0,67.0
20161221204500,0.0,0.0,9,57.5,69.699997,70.0,67.0
20161221210000,0.0,0.0,9,56.799999,69.699997,70.0,67.0
20161221211500,0.0,0.0,13,57.900002,69.800003,70.0,67.0
20161221213000,0.0,0.0,9,57.900002,69.699997,70.0,67.0
20161221214500,0.0,0.0,9,57.900002,69.699997,70.0,67.0
20161221220000,0.0,0.0,9,57.900002,69.800003,70.0,67.0
20161221221500,0.0,0.0,9,58.599998,69.800003,70.0,67.0
20161221223000,0.0,0.0,9,58.599998,69.900002,70.0,67.0
20161221224500,0.0,0.0,9,58.599998,70.0,70.0,67.0
20161221230000,0.0,0.0,9,58.599998,70.0,70.0,67.0
20161221231500,0.0,0.0,9,58.599998,70.0,70.0,67.0
20161221233000,0.0,0.0,9,58.599998,70.0,70.0,67.0
20161221234500,0.0,0.0,9,58.599998,70.0,70.0,67.0
20161222000000,0.0,0.0,9,58.599998,70.0,70.0,67.0
20161222001500,0.0,0.0,9,58.599998,70.0,70.0,67.0
20161222003000,0.0,0.0,9,58.599998,70.0,70.0,67.0
20161222004500,0.0,0.0,9,58.0,70.0,70.0,67.0
20161222010000,0.0,0.0,9,58.0,70.0,70.0,67.0
20161222011500,0.0,0.0,9,58.0,70.099998,70.0,67.0
20161222013000,0.0,0.0,9,58.0,70.099998,70.0,67.0
20161222014500,0.0,0.0,9,58.0,70.0,70.0,67.0
20161222020000,0.0,0.0,9,58.0,70.099998,70.0,67.0
20161222021500,0.0,0.0,9,58.0,70.0,70.0,67.0
20161222023000,0.0,0.0,9,58.0,70.099998,70.0,67.0
20161222024500,0.0,0.0,9,58.0,70.099998,70.0,67.0
20161222030000,0.0,0.0,9,58.0,70.099998,70.0,67.0
20161222031500,0.0,0.0,9,58.0,70.099998,70.0,67.0
20161222033000,0.0,0.0,9,58.0,70.0,70.0,67.0
20161222034500,0.0,0.0,9,58.0,70.099998,70.0,67.0
20161222040000,0.0,0.0,9,58.0,70.0,70.0,67.0
20161222041500,0.0,0.0,9,58.0,70.099998,70.0,67.0
20161222043000,0.0,0.0,9,58.0,70.099998,70.0,67.0
20161222044500,0.0,0.0,9,58.0,70.0,70.0,67.0
20161222050000,0.0,0.0,9,58.0,70.099998,70.0,67.0
20161222051500,0.0,0.0,9,58.0,70.0,70.0,67.0
20161222053000,0.0,0.0,9,58.0,70.099998,70.0,67.0
20161222054500,0.0,0.0,9,58.0,70.099998,70.0,67.0
20161222060000,0.0,0.0,9,58.0,70.099998,70.0,67.0
20161222061500,0.0,0.0,9,58.0,70.199997,70.0,67.0
20161222063000,0.0,0.0,9,58.0,70.099998,70.0,67.0
20161222064500,0.0,0.0,9,58.0,70.199997,70.0,67.0
20161222070000,0.0,0.0,9,58.599998,70.099998,70.0,67.0
20161222071500,0.0,0.0,9,58.599998,70.199997,70.0,67.0
20161222073000,0.0,0.0,9,58.599998,70.199997,70.0,67.0
20161222074500,0.0,0.0,9,58.599998,70.199997,70.0,67.0
20161222080000,0.0,0.0,9,58.599998,70.199997,70.0,67.0
20161222081500,0.0,0.0,9,58.599998,70.199997,70.0,67.0
20161222083000,51.599998,18.695651,21,56.299999,70.300003,70.0,67.0
20161222084500,0.0,0.0,9,57.5,70.099998,70.0,67.0
20161222090000,0.0,0.0,9,57.5,70.199997,70.0,67.0
20161222091500,64.199997,23.260868,23,55.200001,69.900002,70.0,67.0
20161222093000,51.599998,18.695651,21,56.0,69.800003,70.0,67.0
20161222094500,48.599998,17.608695,22,55.200001,70.099998,70.0,67.0
20161222100000,48.599998,17.608695,19,54.299999,69.699997,70.0,67.0
20161222101500,55.200001,20.0,22,54.900002,69.900002,70.0,67.0
20161222103000,55.200001,20.0,22,56.0,69.800003,70.0,67.0
20161222104500,66.0,23.913043,24,54.700001,69.900002,70.0,67.0
20161222110000,50.400002,18.26087,22,54.700001,70.0,70.0,67.0
20161222111500,0.0,0.0,9,55.5,69.699997,70.0,67.0
20161222113000,33.599998,12.173912,15,55.5,69.699997,70.0,67.0
20161222114500,0.0,0.0,9,55.5,69.699997,70.0,67.0
20161222120000,0.0,0.0,9,55.5,69.699997,70.0,67.0
20161222121500,55.200001,20.0,22,55.5,69.699997,70.0,67.0
20161222123000,57.0,20.652174,21,55.5,69.800003,70.0,67.0
20161222124500,0.0,0.0,9,56.299999,69.699997,70.0,67.0
20161222130000,0.0,0.0,9,55.299999,69.699997,70.0,67.0
20161222131500,50.400002,18.26087,21,56.0,69.800003,70.0,67.0
20161222133000,0.0,0.0,9,56.0,69.699997,70.0,67.0
20161222134500,0.0,0.0,9,55.400002,69.699997,70.0,67.0
20161222140000,50.400002,18.26087,22,55.400002,70.0,70.0,67.0
20161222141500,76.800003,27.826088,25,54.700001,70.400002,70.0,67.0
20161222143000,74.400002,26.956522,25,54.700001,70.0,70.0,67.0
20161222144500,72.0,26.086957,25,54.700001,70.300003,70.0,67.0
20161222150000,96.0,34.782609,27,54.700001,70.300003,70.0,67.0
20161222151500,0.0,0.0,9,55.799999,69.599998,70.0,67.0
20161222153000,69.599998,25.217391,24,54.700001,69.900002,70.0,67.0
20161222154500,0.0,0.0,9,54.700001,69.599998,70.0,67.0
20161222160000,64.199997,23.260868,23,54.700001,70.0,70.0,67.0
20161222161500,60.0,21.73913,23,54.700001,70.199997,70.0,67.0
20161222163000,60.0,21.73913,23,54.700001,69.900002,70.0,67.0
20161222164500,0.0,0.0,9,57.099998,69.800003,70.0,67.0
20161222170000,0.0,0.0,9,57.900002,70.0,70.0,67.0
20161222171500,0.0,0.0,9,57.900002,70.0,70.0,67.0
20161222173000,0.0,0.0,9,57.900002,70.0,70.0,67.0
20161222174500,0.0,0.0,9,57.900002,70.0,70.0,67.0
20161222180000,0.0,0.0,9,57.900002,70.099998,70.0,67.0
20161222181500,0.0,0.0,9,57.900002,70.099998,70.0,67.0
20161222183000,0.0,0.0,9,57.900002,70.0,70.0,67.0
20161222184500,0.0,0.0,9,57.900002,70.0,70.0,67.0
20161222190000,0.0,0.0,9,57.900002,70.0,70.0,67.0
20161222191500,0.0,0.0,9,57.900002,70.0,70.0,67.0
20161222193000,0.0,0.0,9,57.900002,70.0,70.0,67.0
20161222194500,0.0,0.0,9,57.900002,69.900002,70.0,67.0
20161222200000,0.0,0.0,9,57.900002,69.900002,70.0,67.0
20161222201500,0.0,0.0,9,57.900002,69.800003,70.0,67.0
20161222203000,0.0,0.0,9,57.900002,70.0,70.0,67.0
20161222204500,0.0,0.0,9,57.900002,69.800003,70.0,67.0
20161222210000,0.0,0.0,9,57.900002,69.900002,70.0,67.0
20161222211500,0.0,0.0,9,57.900002,69.800003,70.0,67.0
20161222213000,0.0,0.0,9,57.900002,69.900002,70.0,67.0
20161222214500,0.0,0.0,9,57.900002,69.800003,70.0,67.0
20161222220000,0.0,0.0,9,57.900002,69.800003,70.0,67.0
20161222221500,0.0,0.0,9,57.900002,69.800003,70.0,67.0
20161222223000,0.0,0.0,9,57.900002,69.800003,70.0,67.0
20161222224500,0.0,0.0,9,57.900002,69.800003,70.0,67.0
20161222230000,0.0,0.0,9,57.900002,69.800003,70.0,67.0
20161222231500,0.0,0.0,9,57.900002,69.800003,70.0,67.0
20161222233000,0.0,0.0,8,57.900002,69.699997,70.0,67.0
20161222234500,0.0,0.0,9,57.900002,69.800003,70.0,67.0
20161223000000,0.0,0.0,8,57.900002,69.699997,70.0,67.0
20161223001500,0.0,0.0,8,57.900002,69.800003,70.0,67.0
20161223003000,0.0,0.0,8,57.900002,69.800003,70.0,67.0
20161223004500,0.0,0.0,8,57.900002,69.800003,70.0,67.0
20161223010000,0.0,0.0,8,57.900002,69.800003,70.0,67.0
20161223011500,0.0,0.0,8,57.900002,69.800003,70.0,67.0
20161223013000,0.0,0.0,8,57.900002,69.900002,70.0,67.0
20161223014500,0.0,0.0,8,57.900002,69.800003,70.0,67.0
20161223020000,0.0,0.0,8,57.900002,69.900002,70.0,67.0
20161223021500,0.0,0.0,8,57.900002,69.800003,70.0,67.0
20161223023000,0.0,0.0,8,57.900002,69.800003,70.0,67.0
20161223024500,0.0,0.0,8,57.900002,69.900002,70.0,67.0
20161223030000,0.0,0.0,8,57.900002,69.800003,70.0,67.0
20161223031500,0.0,0.0,8,57.900002,69.900002,70.0,67.0
20161223033000,0.0,0.0,8,57.900002,69.800003,70.0,67.0
20161223034500,0.0,0.0,8,57.900002,69.900002,70.0,67.0
20161223040000,0.0,0.0,8,57.900002,69.800003,70.0,67.0
20161223041500,0.0,0.0,8,57.900002,69.800003,70.0,67.0
20161223043000,0.0,0.0,8,57.900002,69.900002,70.0,67.0
20161223044500,0.0,0.0,8,57.900002,69.800003,70.0,67.0
20161223050000,0.0,0.0,8,57.900002,69.900002,70.0,67.0
20161223051500,0.0,0.0,8,57.900002,69.900002,70.0,67.0
20161223053000,0.0,0.0,8,57.900002,69.800003,70.0,67.0
20161223054500,0.0,0.0,8,57.900002,69.900002,70.0,67.0
20161223060000,0.0,0.0,8,57.900002,69.800003,70.0,67.0
20161223061500,0.0,0.0,8,57.900002,69.900002,70.0,67.0
20161223063000,0.0,0.0,8,57.900002,69.800003,70.0,67.0
20161223064500,0.0,0.0,8,57.900002,69.900002,70.0,67.0
20161223070000,0.0,0.0,8,57.900002,70.0,70.0,67.0
20161223071500,0.0,0.0,8,57.900002,69.900002,70.0,67.0
20161223073000,0.0,0.0,8,57.900002,69.900002,70.0,67.0
20161223074500,0.0,0.0,8,57.900002,70.0,70.0,67.0
20161223080000,0.0,0.0,8,58.700001,70.0,70.0,67.0
20161223081500,0.0,0.0,8,58.700001,70.0,70.0,67.0
20161223083000,0.0,0.0,8,58.700001,69.800003,70.0,67.0
20161223084500,0.0,0.0,8,58.0,70.0,70.0,67.0
20161223090000,66.599998,24.130434,22,54.700001,69.800003,70.0,67.0
20161223091500,0.0,0.0,9,55.5,69.699997,70.0,67.0
20161223093000,0.0,0.0,9,55.5,69.699997,70.0,67.0
20161223094500,0.0,0.0,9,55.5,69.699997,70.0,67.0
20161223100000,80.400002,29.130436,24,54.799999,70.300003,70.0,67.0
20161223101500,73.199997,26.521738,24,54.099998,69.800003,70.0,67.0
20161223103000,73.199997,26.521738,24,54.700001,70.0,70.0,67.0
20161223104500,93.0,33.695652,26,54.700001,70.0,70.0,67.0
20161223110000,91.199997,33.043477,25,54.700001,70.0,70.0,67.0
20161223111500,66.0,23.913043,23,54.700001,69.599998,70.0,67.0
20161223113000,66.0,23.913043,23,54.700001,69.900002,70.0,67.0
20161223114500,61.200001,22.173913,23,54.700001,69.800003,70.0,67.0
20161223120000,48.599998,17.608695,22,54.700001,69.800003,70.0,67.0
20161223121500,48.599998,17.608695,21,55.900002,69.800003,70.0,67.0
20161223123000,58.799999,21.304347,23,54.299999,69.800003,70.0,67.0
20161223124500,0.0,0.0,9,55.099998,69.699997,70.0,67.0
20161223130000,54.0,19.565217,22,56.299999,70.300003,70.0,67.0
20161223131500,0.0,0.0,9,56.299999,69.900002,70.0,67.0
20161223133000,0.0,0.0,9,56.299999,69.900002,70.0,67.0
20161223134500,0.0,0.0,9,57.099998,69.800003,70.0,67.0
20161223140000,0.0,0.0,9,57.099998,69.900002,70.0,67.0
20161223141500,0.0,0.0,9,57.099998,69.900002,70.0,67.0
20161223143000,0.0,0.0,9,57.099998,69.800003,70.0,67.0
20161223144500,0.0,0.0,9,57.099998,69.900002,70.0,67.0
20161223150000,0.0,0.0,9,57.099998,69.800003,70.0,67.0
20161223151500,0.0,0.0,9,57.099998,69.800003,70.0,67.0
20161223153000,0.0,0.0,9,57.099998,69.800003,70.0,67.0
20161223154500,0.0,0.0,9,57.099998,69.900002,70.0,67.0
20161223160000,0.0,0.0,9,57.099998,70.0,70.0,67.0
20161223161500,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161223163000,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161223164500,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161223170000,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161223171500,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161223173000,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161223174500,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161223180000,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161223181500,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161223183000,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161223184500,0.0,0.0,9,56.400002,70.199997,70.0,67.0
20161223190000,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161223191500,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161223193000,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161223194500,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161223200000,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161223201500,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161223203000,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161223204500,0.0,0.0,9,57.099998,70.099998,70.0,67.0
20161223210000,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161223211500,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161223213000,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161223214500,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161223220000,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161223221500,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161223223000,0.0,0.0,9,57.099998,70.099998,70.0,67.0
20161223224500,0.0,0.0,9,57.099998,70.099998,70.0,67.0
20161223230000,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161223231500,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161223233000,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161223234500,0.0,0.0,9,57.099998,70.099998,70.0,67.0
20161224000000,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161224001500,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161224003000,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161224004500,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161224010000,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161224011500,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161224013000,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161224014500,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161224020000,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161224021500,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161224023000,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161224024500,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161224030000,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161224031500,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161224033000,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161224034500,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161224040000,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161224041500,48.599998,17.608695,20,57.099998,70.300003,70.0,67.0
20161224043000,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161224044500,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161224050000,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161224051500,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161224053000,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161224054500,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161224060000,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161224061500,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161224063000,0.0,0.0,9,57.099998,70.199997,70.0,67.0
20161224064500,0.0,0.0,9,57.099998,70.099998,69.900002,66.900002
20161224070000,0.0,0.0,9,56.299999,70.0,69.900002,66.900002
20161224071500,0.0,0.0,9,56.299999,70.099998,69.900002,66.900002
20161224073000,0.0,0.0,9,56.299999,70.099998,69.900002,66.900002
20161224074500,0.0,0.0,9,56.299999,70.099998,69.900002,66.900002
20161224080000,0.0,0.0,9,57.099998,70.099998,69.900002,66.900002
20161224081500,36.0,13.043478,15,54.700001,69.599998,69.900002,66.900002
20161224083000,0.0,0.0,11,55.5,69.599998,69.900002,66.900002
20161224084500,48.599998,17.608695,24,55.5,69.599998,69.800003,66.800003
20161224090000,0.0,0.0,9,56.299999,69.599998,69.900002,66.900002
20161224091500,0.0,0.0,9,56.299999,69.599998,69.900002,66.900002
20161224093000,60.0,21.73913,23,55.099998,69.900002,69.900002,66.900002
20161224094500,60.0,21.73913,23,54.400002,70.199997,69.900002,66.900002
20161224100000,58.799999,21.304347,20,54.400002,69.300003,69.900002,66.900002
20161224101500,75.599998,27.391304,24,54.400002,69.5,69.800003,66.800003
20161224103000,72.0,26.086957,25,54.400002,70.0,69.699997,66.699997
20161224104500,0.0,0.0,9,54.400002,69.599998,69.900002,66.900002
20161224110000,0.0,0.0,9,55.599998,70.0,69.800003,66.800003
20161224111500,58.799999,21.304347,24,54.700001,69.5,69.699997,66.699997
20161224113000,0.0,0.0,9,56.700001,70.0,69.699997,66.699997
20161224114500,44.400002,16.086957,25,54.700001,69.5,69.699997,66.699997
20161224120000,0.0,0.0,21,54.700001,69.5,69.599998,66.599998
20161224121500,0.0,0.0,9,56.299999,69.699997,69.599998,66.599998
20161224123000,36.0,13.043478,25,54.700001,69.599998,69.599998,66.599998
20161224124500,57.0,20.652174,28,54.700001,69.400002,69.599998,66.599998
20161224130000,0.0,0.0,9,57.099998,69.800003,69.599998,66.599998
20161224131500,61.200001,22.173913,28,54.700001,69.699997,69.800003,66.800003
20161224133000,33.599998,12.173912,25,57.5,70.099998,69.699997,66.699997
20161224134500,0.0,0.0,15,55.900002,69.900002,69.699997,66.699997
20161224140000,0.0,0.0,12,54.700001,69.5,69.699997,66.699997
20161224141500,0.0,0.0,4,60.700001,69.099998,69.699997,66.699997
20161224143000,0.0,0.0,8,63.799999,69.800003,69.599998,66.599998
20161224144500,0.0,0.0,7,64.800003,69.400002,69.599998,66.599998
20161224150000,0.0,0.0,4,64.800003,69.199997,69.599998,66.599998
20161224151500,0.0,0.0,6,64.800003,69.599998,69.699997,66.699997
20161224153000,0.0,0.0,5,64.800003,69.699997,69.699997,66.699997
20161224154500,0.0,0.0,3,64.800003,69.300003,69.599998,66.599998
20161224160000,0.0,0.0,3,64.800003,69.199997,69.599998,66.599998
20161224161500,0.0,0.0,7,64.800003,70.0,69.5,66.5
20161224163000,0.0,0.0,14,56.0,69.800003,69.5,66.5
20161224164500,0.0,0.0,9,56.0,69.599998,69.5,66.5
20161224170000,58.799999,21.304347,29,55.200001,69.599998,69.599998,66.599998
20161224171500,0.0,0.0,7,55.200001,69.199997,69.5,66.5
20161224173000,61.200001,22.173913,31,55.200001,69.400002,69.5,66.5
20161224174500,0.0,0.0,14,55.200001,69.300003,69.5,66.5
20161224180000,72.0,26.086957,36,55.200001,69.400002,69.5,66.5
20161224181500,0.0,0.0,23,56.0,69.900002,69.599998,66.599998
20161224183000,0.0,0.0,9,57.900002,69.699997,69.599998,66.599998
20161224184500,55.200001,20.0,34,55.200001,69.5,69.599998,66.599998
20161224190000,0.0,0.0,9,58.299999,69.699997,69.599998,66.599998
20161224191500,64.199997,23.260868,36,55.5,69.400002,69.5,66.5
20161224193000,50.400002,18.26087,36,55.5,69.400002,69.5,66.5
20161224194500,0.0,0.0,24,55.5,69.599998,69.599998,66.599998
20161224200000,0.0,0.0,9,56.299999,69.599998,69.599998,66.599998
20161224201500,69.599998,25.217391,35,55.599998,69.400002,69.5,66.5
20161224203000,0.0,0.0,18,55.599998,69.300003,69.599998,66.599998
20161224204500,0.0,0.0,9,57.0,69.699997,69.5,66.5
20161224210000,54.0,19.565217,35,55.5,69.300003,69.5,66.5
20161224211500,33.599998,12.173912,32,57.099998,69.800003,69.5,66.5
20161224213000,54.0,19.565217,34,55.200001,69.300003,69.5,66.5
20161224214500,61.200001,22.173913,35,56.0,69.300003,69.599998,66.599998
20161224220000,0.0,0.0,25,56.0,69.599998,69.599998,66.599998
20161224221500,48.599998,17.608695,35,56.0,69.599998,69.699997,66.699997
20161224223000,0.0,0.0,9,58.700001,69.900002,69.699997,66.699997
20161224224500,51.599998,18.695651,35,55.599998,69.599998,69.699997,66.699997
20161224230000,0.0,0.0,9,58.700001,69.699997,69.599998,66.599998
20161224231500,0.0,0.0,9,55.5,69.599998,69.699997,66.699997
20161224233000,51.599998,18.695651,34,55.5,69.599998,69.599998,66.599998
20161224234500,55.200001,20.0,36,55.5,69.599998,69.699997,66.699997
20161225000000,40.799999,14.782608,36,55.5,69.599998,69.699997,66.699997
20161225001500,0.0,0.0,9,57.5,69.699997,69.699997,66.699997
20161225003000,44.400002,16.086957,33,56.299999,69.900002,69.699997,66.699997
20161225004500,0.0,0.0,9,58.299999,69.800003,69.800003,66.800003
20161225010000,51.599998,18.695651,35,55.200001,69.400002,69.599998,66.599998
20161225011500,70.199997,25.434782,36,55.200001,69.400002,69.599998,66.599998
20161225013000,0.0,0.0,28,55.200001,69.5,69.599998,66.599998
20161225014500,0.0,0.0,14,55.200001,69.5,69.599998,66.599998
20161225020000,0.0,0.0,9,56.299999,69.599998,69.5,66.5
20161225021500,46.799999,16.956521,29,55.099998,69.300003,69.599998,66.599998
20161225023000,0.0,0.0,28,55.799999,69.5,69.599998,66.599998
20161225024500,0.0,0.0,9,55.200001,69.599998,69.699997,66.699997
20161225030000,0.0,0.0,29,55.200001,69.599998,69.800003,66.800003
20161225031500,64.199997,23.260868,35,56.799999,69.699997,69.599998,66.599998
20161225033000,0.0,0.0,20,55.900002,70.0,69.599998,66.599998
20161225034500,0.0,0.0,9,57.099998,69.599998,69.599998,66.599998
20161225040000,0.0,0.0,9,56.0,69.800003,69.599998,66.599998
20161225041500,0.0,0.0,26,55.099998,69.5,69.599998,66.599998
20161225043000,0.0,0.0,9,55.900002,69.699997,69.5,66.5
20161225044500,0.0,0.0,34,55.099998,69.599998,69.599998,66.599998
20161225050000,0.0,0.0,9,57.099998,69.599998,69.599998,66.599998
20161225051500,0.0,0.0,31,55.099998,69.5,69.599998,66.599998
20161225053000,0.0,0.0,31,55.900002,69.400002,69.599998,66.599998
20161225054500,0.0,0.0,9,55.900002,69.800003,69.599998,66.599998
20161225060000,0.0,0.0,19,55.200001,69.300003,69.599998,66.599998
20161225061500,58.799999,21.304347,34,58.5,69.900002,69.599998,66.599998
20161225063000,72.0,26.086957,37,55.200001,69.400002,69.599998,66.599998
20161225064500,70.199997,25.434782,36,56.0,69.400002,69.599998,66.599998
20161225070000,0.0,0.0,19,55.200001,69.199997,69.5,66.5
20161225071500,68.400002,24.782609,36,55.200001,69.300003,69.5,66.5
20161225073000,0.0,0.0,9,55.200001,69.199997,69.5,66.5
20161225074500,61.200001,22.173913,36,55.200001,69.300003,69.5,66.5
20161225080000,70.199997,25.434782,36,56.799999,69.300003,69.5,66.5
20161225081500,46.799999,16.956521,36,55.200001,69.400002,69.5,66.5
20161225083000,70.199997,25.434782,35,56.0,69.199997,69.5,66.5
20161225084500,0.0,0.0,9,56.0,69.199997,69.5,66.5
20161225090000,0.0,0.0,0,61.400002,68.699997,69.5,66.5
20161225091500,0.0,0.0,5,63.200001,69.300003,69.5,66.5
20161225093000,0.0,0.0,0,64.400002,68.900002,69.5,66.5
20161225094500,0.0,0.0,3,64.400002,69.5,69.5,66.5
20161225100000,0.0,0.0,0,64.400002,68.900002,69.5,66.5
20161225101500,0.0,0.0,5,65.099998,69.699997,69.5,66.5
20161225103000,0.0,0.0,0,64.400002,68.800003,69.5,66.5
20161225104500,0.0,0.0,5,64.400002,69.300003,69.5,66.5
20161225110000,0.0,0.0,4,64.400002,69.300003,69.5,66.5
20161225111500,0.0,0.0,0,64.400002,68.800003,69.5,66.5
20161225113000,0.0,0.0,4,64.400002,69.300003,69.5,66.5
20161225114500,0.0,0.0,3,64.400002,69.300003,69.5,66.5
20161225120000,0.0,0.0,0,64.400002,68.900002,69.5,66.5
20161225121500,0.0,0.0,2,64.400002,69.0,69.5,66.5
20161225123000,0.0,0.0,3,63.700001,69.599998,69.5,66.5
20161225124500,36.0,13.043478,18,56.0,69.800003,69.5,66.5
20161225130000,58.799999,21.304347,26,54.299999,69.400002,69.5,66.5
20161225131500,43.200001,15.652174,25,54.299999,69.300003,69.5,66.5
20161225133000,0.0,0.0,9,55.900002,69.199997,69.5,66.5
20161225134500,0.0,0.0,7,61.900002,69.300003,69.5,66.5
20161225140000,0.0,0.0,7,64.0,69.300003,69.5,66.5
20161225141500,0.0,0.0,9,62.400002,69.800003,69.5,66.5
20161225143000,0.0,0.0,8,64.0,69.699997,69.5,66.5
20161225144500,0.0,0.0,8,64.0,69.699997,69.5,66.5
20161225150000,0.0,0.0,9,64.0,69.800003,69.5,66.5
20161225151500,0.0,0.0,9,64.0,69.800003,69.5,66.5
20161225153000,0.0,0.0,9,60.700001,69.699997,69.5,66.5
20161225154500,0.0,0.0,9,58.700001,69.599998,69.5,66.5
20161225160000,0.0,0.0,9,60.299999,69.699997,69.5,66.5
20161225161500,0.0,0.0,11,56.400002,69.699997,69.5,66.5
20161225163000,50.400002,18.26087,26,58.0,69.800003,69.5,66.5
20161225164500,0.0,0.0,9,58.0,69.699997,69.5,66.5
20161225170000,0.0,0.0,9,55.599998,69.699997,69.5,66.5
20161225171500,38.400002,13.913044,21,55.599998,69.699997,69.5,66.5
20161225173000,0.0,0.0,9,54.700001,69.199997,69.5,66.5
20161225174500,54.0,19.565217,27,54.700001,69.300003,69.5,66.5
20161225180000,50.400002,18.26087,26,54.700001,69.300003,69.5,66.5
20161225181500,0.0,0.0,20,55.5,69.300003,69.5,66.5
20161225183000,0.0,0.0,9,54.700001,69.199997,69.5,66.5
20161225184500,0.0,0.0,9,54.700001,69.300003,69.5,66.5
20161225190000,38.400002,13.913044,26,54.700001,69.300003,69.5,66.5
20161225191500,55.200001,20.0,26,54.700001,69.300003,69.5,66.5
20161225193000,51.599998,18.695651,26,54.700001,69.300003,69.5,66.5
20161225194500,54.0,19.565217,26,55.5,69.300003,69.5,66.5
20161225200000,55.200001,20.0,27,54.700001,69.300003,69.5,66.5
20161225201500,0.0,0.0,9,54.700001,69.199997,69.5,66.5
20161225203000,50.400002,18.26087,27,54.700001,69.300003,69.5,66.5
20161225204500,48.599998,17.608695,26,55.700001,69.300003,69.5,66.5
20161225210000,51.599998,18.695651,27,55.700001,69.300003,69.5,66.5
20161225211500,51.599998,18.695651,26,55.700001,69.300003,69.5,66.5
20161225213000,55.200001,20.0,27,55.700001,69.300003,69.5,66.5
20161225214500,57.0,20.652174,27,54.700001,69.300003,69.5,66.5
20161225220000,50.400002,18.26087,27,54.700001,69.300003,69.5,66.5
20161225221500,54.0,19.565217,27,54.700001,69.300003,69.5,66.5
20161225223000,0.0,0.0,8,54.700001,69.099998,69.5,66.5
20161225224500,0.0,0.0,9,58.700001,69.699997,69.5,66.5
20161225230000,0.0,0.0,9,56.700001,69.699997,69.5,66.5
20161225231500,0.0,0.0,9,55.200001,69.699997,69.5,66.5
20161225233000,50.400002,18.26087,27,55.200001,69.800003,69.5,66.5
20161225234500,0.0,0.0,9,56.400002,69.699997,69.5,66.5
20161226000000,0.0,0.0,9,56.400002,69.699997,69.5,66.5
20161226001500,0.0,0.0,13,57.099998,69.800003,69.5,66.5
20161226003000,0.0,0.0,15,57.099998,69.800003,69.5,66.5
20161226004500,46.799999,16.956521,26,57.099998,69.800003,69.5,66.5
20161226010000,55.200001,20.0,26,55.599998,69.800003,69.5,66.5
20161226011500,0.0,0.0,9,55.599998,69.699997,69.5,66.5
20161226013000,0.0,0.0,9,55.599998,69.699997,69.5,66.5
20161226014500,0.0,0.0,9,56.299999,69.699997,69.5,66.5
20161226020000,0.0,0.0,9,56.299999,69.699997,69.5,66.5
20161226021500,48.599998,17.608695,26,56.299999,69.800003,69.5,66.5
20161226023000,51.599998,18.695651,26,56.299999,69.800003,69.5,66.5
20161226024500,55.200001,20.0,26,57.200001,69.800003,69.5,66.5
20161226030000,60.0,21.73913,28,55.200001,69.800003,69.5,66.5
