PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161226031500,54.0,19.565217,28,55.200001,69.800003,69.5,66.5
20161226033000,48.599998,17.608695,27,55.200001,69.800003,69.5,66.5
20161226034500,54.0,19.565217,28,55.200001,69.800003,69.5,66.5
20161226040000,51.599998,18.695651,28,55.200001,69.800003,69.5,66.5
20161226041500,51.599998,18.695651,28,55.200001,69.800003,69.5,66.5
20161226043000,54.0,19.565217,28,55.200001,69.800003,69.5,66.5
20161226044500,0.0,0.0,9,55.200001,69.699997,69.5,66.5
20161226050000,55.200001,20.0,28,55.200001,69.800003,69.5,66.5
20161226051500,73.199997,26.521738,29,55.200001,69.199997,69.400002,66.400002
20161226053000,90.0,32.608696,31,54.299999,68.599998,68.400002,65.400002
20161226054500,0.0,0.0,4,56.900002,69.300003,69.900002,66.900002
20161226060000,62.400002,22.608696,29,55.599998,69.599998,69.5,66.5
20161226061500,55.200001,20.0,29,55.599998,69.0,69.400002,66.400002
20161226063000,48.599998,17.608695,28,56.299999,69.199997,69.400002,66.400002
20161226064500,68.400002,24.782609,29,54.700001,69.099998,69.400002,66.400002
20161226070000,55.200001,20.0,29,55.599998,69.199997,69.400002,66.400002
20161226071500,48.599998,17.608695,28,56.299999,69.199997,69.400002,66.400002
20161226073000,0.0,0.0,9,56.299999,69.099998,69.400002,66.400002
20161226074500,0.0,0.0,9,56.299999,69.099998,69.400002,66.400002
20161226080000,50.400002,18.26087,28,56.299999,69.199997,69.400002,66.400002
20161226081500,0.0,0.0,9,56.299999,69.099998,69.400002,66.400002
20161226083000,50.400002,18.26087,28,55.599998,69.199997,69.400002,66.400002
20161226084500,0.0,0.0,9,56.200001,69.099998,69.400002,66.400002
20161226090000,50.400002,18.26087,28,56.200001,69.199997,69.400002,66.400002
20161226091500,0.0,0.0,9,56.200001,69.099998,69.400002,66.400002
20161226093000,0.0,0.0,9,56.200001,69.099998,69.400002,66.400002
20161226094500,0.0,0.0,9,56.200001,69.099998,69.400002,66.400002
20161226100000,0.0,0.0,9,57.099998,69.099998,69.400002,66.400002
20161226101500,0.0,0.0,8,57.099998,69.099998,69.400002,66.400002
20161226103000,0.0,0.0,9,61.900002,69.599998,69.400002,66.400002
20161226104500,0.0,0.0,9,60.0,69.599998,69.400002,66.400002
20161226110000,0.0,0.0,9,60.0,69.599998,69.400002,66.400002
20161226111500,0.0,0.0,9,60.0,69.599998,69.400002,66.400002
20161226113000,0.0,0.0,9,60.0,69.599998,69.400002,66.400002
20161226114500,74.400002,26.956522,30,60.0,69.699997,69.400002,66.400002
20161226120000,0.0,0.0,9,56.700001,69.599998,69.400002,66.400002
20161226121500,0.0,0.0,9,57.5,69.599998,69.400002,66.400002
20161226123000,0.0,0.0,9,59.5,69.599998,69.400002,66.400002
20161226124500,48.599998,17.608695,27,59.5,69.699997,69.400002,66.400002
20161226130000,0.0,0.0,9,57.5,69.599998,69.400002,66.400002
20161226131500,48.599998,17.608695,28,58.099998,69.699997,69.400002,66.400002
20161226133000,0.0,0.0,9,58.700001,69.599998,69.400002,66.400002
20161226134500,0.0,0.0,9,56.700001,69.599998,69.400002,66.400002
20161226140000,50.400002,18.26087,28,57.299999,69.699997,69.400002,66.400002
20161226141500,0.0,0.0,9,57.900002,69.599998,69.400002,66.400002
20161226143000,0.0,0.0,9,56.299999,69.599998,69.400002,66.400002
20161226144500,0.0,0.0,9,55.200001,69.599998,69.400002,66.400002
20161226150000,0.0,0.0,9,56.700001,69.599998,69.400002,66.400002
20161226151500,0.0,0.0,9,55.900002,69.599998,69.400002,66.400002
20161226153000,0.0,0.0,9,55.900002,69.599998,69.400002,66.400002
20161226154500,0.0,0.0,9,56.700001,69.599998,69.400002,66.400002
20161226160000,57.0,20.652174,28,56.0,69.699997,69.400002,66.400002
20161226161500,50.400002,18.26087,27,56.0,69.699997,69.400002,66.400002
20161226163000,51.599998,18.695651,28,54.700001,69.599998,69.400002,66.400002
20161226164500,0.0,0.0,9,55.599998,69.599998,69.400002,66.400002
20161226170000,31.200001,11.304348,26,57.099998,69.699997,69.400002,66.400002
20161226171500,55.200001,20.0,28,55.299999,69.699997,69.400002,66.400002
20161226173000,58.799999,21.304347,29,54.700001,69.400002,69.400002,66.400002
20161226174500,50.400002,18.26087,28,54.700001,69.199997,69.400002,66.400002
20161226180000,66.599998,24.130434,30,55.5,69.199997,69.400002,66.400002
20161226181500,46.799999,16.956521,28,55.5,69.199997,69.400002,66.400002
20161226183000,0.0,0.0,9,55.5,69.199997,69.400002,66.400002
20161226184500,43.200001,15.652174,27,55.5,69.199997,69.400002,66.400002
20161226190000,51.599998,18.695651,29,55.5,69.199997,69.400002,66.400002
20161226191500,57.0,20.652174,28,55.5,69.199997,69.400002,66.400002
20161226193000,55.200001,20.0,28,55.5,69.199997,69.400002,66.400002
20161226194500,54.0,19.565217,28,54.799999,69.199997,69.400002,66.400002
20161226200000,0.0,0.0,9,54.799999,69.099998,69.400002,66.400002
20161226201500,51.599998,18.695651,28,54.799999,69.199997,69.400002,66.400002
20161226203000,0.0,0.0,15,54.799999,69.199997,69.400002,66.400002
20161226204500,50.400002,18.26087,28,54.799999,69.199997,69.400002,66.400002
20161226210000,0.0,0.0,14,54.799999,69.199997,69.400002,66.400002
20161226211500,0.0,0.0,21,54.799999,69.099998,69.300003,66.300003
20161226213000,0.0,0.0,9,55.5,69.099998,69.400002,66.400002
20161226214500,0.0,0.0,9,54.700001,69.0,69.300003,66.300003
20161226220000,38.400002,13.913044,30,54.700001,68.900002,69.199997,66.199997
20161226221500,0.0,0.0,9,57.5,69.5,69.300003,66.300003
20161226223000,0.0,0.0,25,55.099998,69.099998,69.300003,66.300003
20161226224500,57.0,20.652174,36,54.400002,69.0,69.300003,66.300003
20161226230000,0.0,0.0,8,57.599998,69.300003,69.199997,66.199997
20161226231500,0.0,0.0,9,57.599998,69.599998,69.400002,66.400002
20161226233000,0.0,0.0,9,55.900002,69.599998,69.400002,66.400002
20161226234500,51.599998,18.695651,33,54.700001,69.300003,69.400002,66.400002
20161227000000,81.599998,29.565217,36,53.900002,68.800003,68.900002,65.900002
20161227001500,72.0,26.086957,35,53.900002,68.800003,68.900002,65.900002
20161227003000,54.0,19.565217,33,54.700001,68.900002,68.900002,65.900002
20161227004500,0.0,0.0,8,54.700001,68.800003,69.0,66.0
20161227010000,0.0,0.0,9,58.0,69.599998,69.400002,66.400002
20161227011500,0.0,0.0,9,55.099998,69.199997,69.400002,66.400002
20161227013000,48.599998,17.608695,34,55.099998,69.300003,69.400002,66.400002
20161227014500,48.599998,17.608695,34,55.099998,69.199997,69.400002,66.400002
20161227020000,54.0,19.565217,34,55.099998,69.199997,69.400002,66.400002
20161227021500,54.0,19.565217,34,55.099998,69.199997,69.400002,66.400002
20161227023000,66.0,23.913043,36,54.299999,69.199997,69.400002,66.400002
20161227024500,81.599998,29.565217,38,54.299999,68.599998,68.900002,65.900002
20161227030000,72.0,26.086957,37,55.099998,68.900002,69.0,66.0
20161227031500,0.0,0.0,8,59.200001,69.5,69.400002,66.400002
20161227033000,66.599998,24.130434,31,55.200001,69.400002,69.400002,66.400002
20161227034500,0.0,0.0,9,55.200001,69.099998,69.400002,66.400002
20161227040000,66.599998,24.130434,31,55.200001,69.199997,69.400002,66.400002
20161227041500,62.400002,22.608696,30,55.200001,69.099998,69.400002,66.400002
20161227043000,31.200001,11.304348,22,55.200001,69.099998,69.400002,66.400002
20161227044500,0.0,0.0,9,55.200001,69.099998,69.400002,66.400002
20161227050000,62.400002,22.608696,31,55.200001,69.199997,69.400002,66.400002
20161227051500,0.0,0.0,9,58.299999,69.5,69.5,66.5
20161227053000,66.599998,24.130434,31,56.400002,69.800003,69.5,66.5
20161227054500,61.200001,22.173913,31,57.599998,69.800003,69.5,66.5
20161227060000,0.0,0.0,9,56.700001,69.699997,69.5,66.5
20161227061500,69.599998,25.217391,30,55.599998,69.800003,69.5,66.5
20161227063000,0.0,0.0,9,57.900002,69.699997,69.5,66.5
20161227064500,0.0,0.0,9,55.900002,69.699997,69.5,66.5
20161227070000,70.199997,25.434782,31,57.599998,69.800003,69.5,66.5
20161227071500,38.400002,13.913044,29,58.700001,69.800003,69.5,66.5
20161227073000,0.0,0.0,9,58.700001,69.699997,69.5,66.5
20161227074500,0.0,0.0,9,56.799999,69.699997,69.5,66.5
20161227080000,0.0,0.0,9,59.900002,69.699997,69.5,66.5
20161227081500,0.0,0.0,9,56.599998,69.699997,69.5,66.5
20161227083000,0.0,0.0,9,59.5,69.699997,69.5,66.5
20161227084500,0.0,0.0,9,57.099998,69.699997,69.5,66.5
20161227090000,51.599998,18.695651,29,57.099998,69.800003,69.5,66.5
20161227091500,0.0,0.0,9,57.900002,69.699997,69.5,66.5
20161227093000,73.199997,26.521738,31,59.599998,69.800003,69.5,66.5
20161227094500,0.0,0.0,9,57.099998,69.699997,69.5,66.5
20161227100000,69.599998,25.217391,30,57.900002,69.800003,69.5,66.5
20161227101500,0.0,0.0,9,57.099998,69.699997,69.5,66.5
20161227103000,68.400002,24.782609,29,57.099998,69.800003,69.5,66.5
20161227104500,0.0,0.0,9,57.099998,69.599998,69.5,66.5
20161227110000,0.0,0.0,10,61.900002,69.800003,69.5,66.5
20161227111500,0.0,0.0,9,61.900002,69.699997,69.5,66.5
20161227113000,0.0,0.0,9,61.099998,69.599998,69.5,66.5
20161227114500,0.0,0.0,9,62.799999,69.699997,69.5,66.5
20161227120000,0.0,0.0,9,63.599998,69.699997,69.5,66.5
20161227121500,0.0,0.0,9,63.599998,69.599998,69.5,66.5
20161227123000,0.0,0.0,9,63.599998,69.599998,69.5,66.5
20161227124500,0.0,0.0,9,63.599998,69.599998,69.5,66.5
20161227130000,0.0,0.0,9,63.599998,69.300003,69.5,66.5
20161227131500,96.599998,34.999999,34,54.900002,70.300003,69.5,66.5
20161227133000,0.0,0.0,9,53.5,68.900002,69.5,66.5
20161227134500,0.0,0.0,22,54.700001,69.099998,69.400002,66.400002
20161227140000,0.0,0.0,9,57.900002,69.099998,69.400002,66.400002
20161227141500,0.0,0.0,9,57.099998,69.099998,69.400002,66.400002
20161227143000,0.0,0.0,9,57.099998,69.099998,69.400002,66.400002
20161227144500,0.0,0.0,9,59.900002,69.099998,69.400002,66.400002
20161227150000,0.0,0.0,9,57.099998,69.099998,69.400002,66.400002
20161227151500,0.0,0.0,9,60.599998,69.099998,69.400002,66.400002
20161227153000,0.0,0.0,5,62.799999,68.900002,69.400002,66.400002
20161227154500,0.0,0.0,0,63.599998,68.699997,69.400002,66.400002
20161227160000,0.0,0.0,0,63.599998,68.699997,69.400002,66.400002
20161227161500,0.0,0.0,3,63.599998,69.099998,69.400002,66.400002
20161227163000,0.0,0.0,4,63.599998,69.5,69.400002,66.400002
20161227164500,0.0,0.0,0,63.599998,66.699997,69.400002,66.400002
20161227170000,96.599998,34.999999,30,54.700001,68.300003,69.400002,66.400002
20161227171500,0.0,0.0,9,57.400002,68.699997,69.400002,66.400002
20161227173000,0.0,0.0,9,59.099998,69.0,69.400002,66.400002
20161227174500,0.0,0.0,6,60.400002,68.699997,69.400002,66.400002
20161227180000,0.0,0.0,1,62.400002,68.699997,69.400002,66.400002
20161227181500,0.0,0.0,0,63.200001,68.699997,69.400002,66.400002
20161227183000,0.0,0.0,0,63.200001,68.599998,69.400002,66.400002
20161227184500,0.0,0.0,1,63.200001,68.599998,69.300003,66.300003
20161227190000,0.0,0.0,0,63.200001,68.400002,69.400002,66.400002
20161227191500,0.0,0.0,0,64.0,68.400002,69.199997,66.199997
20161227193000,0.0,0.0,0,64.0,68.199997,69.400002,66.400002
20161227194500,0.0,0.0,0,64.0,68.199997,69.400002,66.400002
20161227200000,0.0,0.0,0,64.0,68.199997,69.400002,66.400002
20161227201500,0.0,0.0,0,64.0,68.099998,69.400002,66.400002
20161227203000,0.0,0.0,0,64.0,68.0,69.400002,66.400002
20161227204500,0.0,0.0,0,64.0,68.0,69.400002,66.400002
20161227210000,0.0,0.0,0,64.0,67.900002,69.400002,66.400002
20161227211500,0.0,0.0,0,64.0,67.800003,69.400002,66.400002
20161227213000,0.0,0.0,0,64.0,67.900002,69.400002,66.400002
20161227214500,0.0,0.0,0,64.0,67.699997,69.400002,66.400002
20161227220000,0.0,0.0,0,64.0,67.800003,69.400002,66.400002
20161227221500,0.0,0.0,0,64.0,67.699997,69.400002,66.400002
20161227223000,0.0,0.0,0,63.200001,67.699997,69.400002,66.400002
20161227224500,0.0,0.0,0,63.200001,67.699997,69.400002,66.400002
20161227230000,0.0,0.0,0,63.200001,67.599998,69.400002,66.400002
20161227231500,0.0,0.0,0,63.200001,67.699997,69.400002,66.400002
20161227233000,0.0,0.0,0,63.200001,67.599998,69.400002,66.400002
20161227234500,0.0,0.0,0,63.200001,67.599998,69.400002,66.400002
20161228000000,0.0,0.0,0,63.200001,67.599998,69.400002,66.400002
20161228001500,0.0,0.0,0,63.200001,67.5,69.400002,66.400002
20161228003000,0.0,0.0,0,63.200001,67.599998,69.400002,66.400002
20161228004500,0.0,0.0,0,63.200001,67.599998,69.400002,66.400002
20161228010000,0.0,0.0,0,63.200001,67.400002,69.400002,66.400002
20161228011500,0.0,0.0,0,63.200001,67.5,69.300003,66.300003
20161228013000,0.0,0.0,0,63.200001,67.400002,69.400002,66.400002
20161228014500,0.0,0.0,0,63.200001,67.400002,69.300003,66.300003
20161228020000,0.0,0.0,0,63.200001,67.5,69.300003,66.300003
20161228021500,0.0,0.0,0,63.200001,67.400002,69.300003,66.300003
20161228023000,0.0,0.0,0,63.200001,67.400002,69.199997,66.199997
20161228024500,0.0,0.0,0,63.200001,67.400002,69.099998,66.099998
20161228030000,0.0,0.0,0,63.200001,67.300003,69.099998,66.099998
20161228031500,0.0,0.0,0,63.200001,67.300003,69.0,66.0
20161228033000,0.0,0.0,0,63.200001,67.300003,69.199997,66.199997
20161228034500,0.0,0.0,0,63.200001,67.300003,69.099998,66.099998
20161228040000,0.0,0.0,0,63.200001,67.300003,69.199997,66.199997
20161228041500,0.0,0.0,0,63.200001,67.199997,69.099998,66.099998
20161228043000,0.0,0.0,0,63.200001,67.300003,69.199997,66.199997
20161228044500,0.0,0.0,0,63.200001,67.300003,69.099998,66.099998
20161228050000,0.0,0.0,0,63.200001,67.199997,69.0,66.0
20161228051500,0.0,0.0,0,63.200001,67.300003,69.099998,66.099998
20161228053000,0.0,0.0,0,63.200001,67.199997,69.0,66.0
20161228054500,0.0,0.0,0,63.200001,67.199997,69.099998,66.099998
20161228060000,0.0,0.0,0,63.200001,67.400002,69.099998,66.099998
20161228061500,0.0,0.0,0,63.200001,67.5,69.0,66.0
20161228063000,0.0,0.0,0,63.200001,67.599998,69.0,66.0
20161228064500,0.0,0.0,0,63.200001,67.599998,69.099998,66.099998
20161228070000,0.0,0.0,0,63.200001,67.599998,69.0,66.0
20161228071500,0.0,0.0,0,63.200001,67.599998,69.0,66.0
20161228073000,0.0,0.0,0,63.200001,67.699997,69.0,66.0
20161228074500,0.0,0.0,0,63.200001,67.699997,69.0,66.0
20161228080000,0.0,0.0,0,63.200001,67.699997,69.0,66.0
20161228081500,0.0,0.0,0,63.200001,67.800003,69.0,66.0
20161228083000,0.0,0.0,0,63.200001,68.099998,69.0,66.0
20161228084500,0.0,0.0,0,63.200001,68.199997,69.0,66.0
20161228090000,0.0,0.0,0,63.200001,68.400002,69.0,66.0
20161228091500,0.0,0.0,0,63.900002,68.5,69.0,66.0
20161228093000,0.0,0.0,1,63.900002,68.699997,69.0,66.0
20161228094500,0.0,0.0,2,63.900002,68.800003,69.0,66.0
20161228100000,0.0,0.0,2,63.900002,69.0,69.0,66.0
20161228101500,0.0,0.0,2,63.900002,69.099998,69.0,66.0
20161228103000,0.0,0.0,2,63.900002,69.099998,69.0,66.0
20161228104500,0.0,0.0,2,63.900002,69.0,69.0,66.0
20161228110000,0.0,0.0,2,63.200001,68.800003,69.0,66.0
20161228111500,0.0,0.0,2,63.200001,68.800003,69.0,66.0
20161228113000,0.0,0.0,2,63.200001,68.800003,69.0,66.0
20161228114500,0.0,0.0,1,63.200001,68.699997,69.0,66.0
20161228120000,0.0,0.0,0,63.200001,68.599998,69.0,66.0
20161228121500,0.0,0.0,0,63.200001,68.699997,69.0,66.0
20161228123000,0.0,0.0,0,63.200001,68.599998,69.0,66.0
20161228124500,0.0,0.0,0,63.200001,68.599998,69.0,66.0
20161228130000,0.0,0.0,0,63.200001,68.599998,69.0,66.0
20161228131500,0.0,0.0,0,63.200001,68.599998,69.0,66.0
20161228133000,0.0,0.0,0,63.200001,68.599998,69.0,66.0
20161228134500,0.0,0.0,0,63.200001,68.599998,69.0,66.0
20161228140000,0.0,0.0,0,63.200001,68.599998,69.0,66.0
20161228141500,0.0,0.0,0,63.200001,68.599998,69.0,66.0
20161228143000,0.0,0.0,0,63.200001,68.699997,69.0,66.0
20161228144500,0.0,0.0,0,63.200001,68.599998,69.0,66.0
20161228150000,0.0,0.0,0,63.200001,68.599998,69.0,66.0
20161228151500,0.0,0.0,0,63.200001,68.599998,69.0,66.0
20161228153000,0.0,0.0,0,63.200001,68.599998,69.0,66.0
20161228154500,0.0,0.0,0,63.200001,68.599998,69.0,66.0
20161228160000,0.0,0.0,0,63.200001,68.599998,69.0,66.0
20161228161500,0.0,0.0,0,64.0,68.599998,69.0,66.0
20161228163000,0.0,0.0,0,64.0,68.599998,69.0,66.0
20161228164500,0.0,0.0,0,64.0,68.599998,69.0,66.0
20161228170000,0.0,0.0,0,64.0,68.599998,69.0,66.0
20161228171500,0.0,0.0,0,64.0,68.400002,69.0,66.0
20161228173000,0.0,0.0,0,64.0,68.300003,69.0,66.0
20161228174500,0.0,0.0,0,64.0,68.300003,69.0,66.0
20161228180000,0.0,0.0,0,64.0,68.300003,69.0,66.0
20161228181500,0.0,0.0,0,64.0,68.199997,69.0,66.0
20161228183000,0.0,0.0,0,64.0,68.199997,69.0,66.0
20161228184500,0.0,0.0,0,64.0,68.099998,69.0,66.0
20161228190000,0.0,0.0,0,64.0,68.099998,69.0,66.0
20161228191500,0.0,0.0,0,64.0,68.099998,69.0,66.0
20161228193000,0.0,0.0,0,64.0,67.900002,69.0,66.0
20161228194500,0.0,0.0,0,64.0,67.900002,69.0,66.0
20161228200000,0.0,0.0,0,63.200001,67.800003,69.0,66.0
20161228201500,0.0,0.0,0,63.200001,67.800003,69.0,66.0
20161228203000,0.0,0.0,0,63.200001,67.900002,69.0,66.0
20161228204500,0.0,0.0,0,63.200001,67.699997,69.0,66.0
20161228210000,0.0,0.0,0,63.200001,67.800003,69.0,66.0
20161228211500,0.0,0.0,2,63.200001,67.699997,69.0,66.0
20161228213000,0.0,0.0,0,63.200001,67.699997,69.0,66.0
20161228214500,0.0,0.0,0,63.200001,67.699997,69.0,66.0
20161228220000,0.0,0.0,0,63.200001,67.699997,69.0,66.0
20161228221500,0.0,0.0,0,63.200001,67.699997,69.0,66.0
20161228223000,0.0,0.0,0,63.200001,67.699997,69.0,66.0
20161228224500,0.0,0.0,0,63.200001,67.599998,69.0,66.0
20161228230000,0.0,0.0,0,63.200001,67.699997,69.0,66.0
20161228231500,0.0,0.0,0,63.200001,67.599998,69.0,66.0
20161228233000,0.0,0.0,0,63.200001,67.599998,69.0,66.0
20161228234500,0.0,0.0,0,63.200001,67.599998,69.0,66.0
20161229000000,0.0,0.0,0,63.200001,67.599998,69.0,66.0
20161229001500,0.0,0.0,0,63.200001,67.5,69.099998,66.099998
20161229003000,0.0,0.0,0,63.200001,67.599998,69.300003,66.300003
20161229004500,31.200001,11.304348,17,55.200001,67.300003,68.0,64.599998
20161229010000,0.0,0.0,0,56.299999,67.099998,69.900002,66.900002
20161229011500,0.0,0.0,9,54.700001,66.800003,68.400002,65.400002
20161229013000,0.0,0.0,0,58.700001,67.0,68.900002,65.900002
20161229014500,0.0,0.0,0,61.5,67.300003,68.900002,65.900002
20161229020000,0.0,0.0,0,62.400002,67.300003,68.900002,65.900002
20161229021500,0.0,0.0,1,62.400002,67.400002,68.900002,65.900002
20161229023000,0.0,0.0,0,63.200001,67.400002,68.900002,65.900002
20161229024500,0.0,0.0,0,63.200001,67.400002,68.900002,65.900002
20161229030000,0.0,0.0,0,63.200001,67.400002,68.900002,65.900002
20161229031500,0.0,0.0,0,56.799999,67.300003,68.900002,65.900002
20161229033000,0.0,0.0,4,59.900002,67.199997,68.900002,65.900002
20161229034500,0.0,0.0,0,61.900002,67.300003,69.900002,66.900002
20161229040000,0.0,0.0,0,61.900002,67.300003,69.900002,66.900002
20161229041500,0.0,0.0,0,62.799999,67.400002,69.900002,66.900002
20161229043000,0.0,0.0,0,62.799999,67.400002,69.900002,66.900002
20161229044500,0.0,0.0,0,62.799999,67.400002,69.900002,66.900002
20161229050000,0.0,0.0,0,62.799999,67.400002,69.900002,66.900002
20161229051500,0.0,0.0,0,62.799999,67.400002,69.900002,66.900002
20161229053000,0.0,0.0,0,62.799999,67.5,69.900002,66.900002
20161229054500,0.0,0.0,0,62.799999,67.400002,69.900002,66.900002
20161229060000,0.0,0.0,0,62.799999,67.5,69.900002,66.900002
20161229061500,0.0,0.0,0,62.799999,67.5,69.900002,66.900002
20161229063000,0.0,0.0,0,62.799999,67.699997,69.900002,66.900002
20161229064500,0.0,0.0,0,62.799999,67.800003,69.900002,66.900002
20161229070000,0.0,0.0,0,62.799999,67.900002,69.900002,66.900002
20161229071500,0.0,0.0,0,62.799999,68.0,69.900002,66.900002
20161229073000,0.0,0.0,0,62.799999,68.099998,69.900002,66.900002
20161229074500,0.0,0.0,0,62.799999,68.199997,69.900002,66.900002
20161229080000,0.0,0.0,0,62.799999,68.199997,69.900002,66.900002
20161229081500,0.0,0.0,0,62.799999,68.400002,69.900002,66.900002
20161229083000,0.0,0.0,0,62.799999,68.400002,69.900002,66.900002
20161229084500,0.0,0.0,0,62.799999,68.5,69.900002,66.900002
20161229090000,0.0,0.0,0,62.799999,68.5,69.900002,66.900002
20161229091500,0.0,0.0,0,63.599998,68.599998,69.900002,66.900002
20161229093000,0.0,0.0,0,63.599998,68.599998,69.900002,66.900002
20161229094500,0.0,0.0,0,63.599998,68.599998,69.900002,66.900002
20161229100000,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20161229101500,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20161229103000,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20161229104500,0.0,0.0,0,63.599998,68.800003,69.900002,66.900002
20161229110000,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20161229111500,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20161229113000,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20161229114500,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20161229120000,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20161229121500,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20161229123000,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20161229124500,0.0,0.0,0,63.599998,68.599998,69.900002,66.900002
20161229130000,0.0,0.0,0,63.599998,68.599998,69.900002,66.900002
20161229131500,0.0,0.0,0,63.599998,68.5,69.900002,66.900002
20161229133000,0.0,0.0,0,63.599998,68.599998,69.900002,66.900002
20161229134500,0.0,0.0,0,63.599998,68.599998,69.900002,66.900002
20161229140000,0.0,0.0,0,63.599998,68.400002,69.900002,66.900002
20161229141500,0.0,0.0,0,63.599998,68.5,69.900002,66.900002
20161229143000,0.0,0.0,0,63.599998,68.5,69.900002,66.900002
20161229144500,0.0,0.0,0,63.599998,68.400002,69.900002,66.900002
20161229150000,0.0,0.0,0,62.799999,68.400002,69.900002,66.900002
20161229151500,0.0,0.0,0,62.799999,68.400002,69.900002,66.900002
20161229153000,0.0,0.0,0,62.799999,68.300003,69.900002,66.900002
20161229154500,0.0,0.0,0,62.799999,68.400002,69.900002,66.900002
20161229160000,0.0,0.0,0,62.799999,68.400002,69.900002,66.900002
20161229161500,0.0,0.0,0,62.799999,68.800003,69.900002,66.900002
20161229163000,0.0,0.0,0,62.799999,68.900002,69.900002,66.900002
20161229164500,0.0,0.0,0,62.799999,68.900002,69.900002,66.900002
20161229170000,0.0,0.0,0,62.799999,68.699997,69.900002,66.900002
20161229171500,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20161229173000,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20161229174500,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20161229180000,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20161229181500,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20161229183000,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20161229184500,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20161229190000,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20161229191500,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20161229193000,0.0,0.0,0,63.599998,68.599998,69.900002,66.900002
20161229194500,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20161229200000,0.0,0.0,0,63.599998,68.599998,69.900002,66.900002
20161229201500,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20161229203000,0.0,0.0,0,63.599998,68.599998,69.900002,66.900002
20161229204500,0.0,0.0,0,63.599998,68.599998,69.900002,66.900002
20161229210000,0.0,0.0,0,63.599998,68.599998,69.900002,66.900002
20161229211500,0.0,0.0,0,63.599998,68.599998,69.900002,66.900002
20161229213000,0.0,0.0,0,63.599998,68.599998,69.900002,66.900002
20161229214500,0.0,0.0,0,63.599998,68.599998,69.900002,66.900002
20161229220000,0.0,0.0,0,63.599998,68.599998,69.900002,66.900002
20161229221500,0.0,0.0,0,63.599998,68.599998,69.900002,66.900002
20161229223000,0.0,0.0,0,63.599998,68.599998,69.900002,66.900002
20161229224500,0.0,0.0,0,63.599998,68.599998,69.900002,66.900002
20161229230000,0.0,0.0,0,63.599998,68.5,69.900002,66.900002
20161229231500,0.0,0.0,0,63.599998,68.599998,69.900002,66.900002
20161229233000,0.0,0.0,0,63.599998,68.599998,69.900002,66.900002
20161229234500,0.0,0.0,0,63.599998,68.5,69.900002,66.900002
20161230000000,0.0,0.0,0,63.599998,68.599998,69.900002,66.900002
20161230001500,0.0,0.0,0,63.599998,68.5,69.900002,66.900002
20161230003000,0.0,0.0,0,63.599998,68.599998,69.900002,66.900002
20161230004500,0.0,0.0,0,63.599998,68.599998,69.900002,66.900002
20161230010000,0.0,0.0,0,63.599998,68.5,70.0,67.0
20161230011500,0.0,0.0,0,63.599998,68.599998,70.0,67.0
20161230013000,0.0,0.0,0,63.599998,68.599998,70.0,67.0
20161230014500,0.0,0.0,0,63.599998,68.5,70.0,67.0
20161230020000,0.0,0.0,0,63.599998,68.599998,70.0,67.0
20161230021500,0.0,0.0,0,63.599998,68.599998,70.0,67.0
20161230023000,0.0,0.0,0,63.599998,68.400002,70.0,67.0
20161230024500,0.0,0.0,0,63.599998,68.5,70.0,67.0
20161230030000,0.0,0.0,0,63.599998,68.599998,70.0,67.0
20161230031500,0.0,0.0,0,63.599998,68.599998,70.0,67.0
20161230033000,0.0,0.0,0,63.599998,68.5,70.0,67.0
20161230034500,0.0,0.0,0,63.599998,68.599998,70.0,67.0
20161230040000,0.0,0.0,0,63.599998,68.599998,70.0,67.0
20161230041500,0.0,0.0,0,63.599998,68.599998,70.0,67.0
20161230043000,0.0,0.0,0,63.599998,68.5,70.0,67.0
20161230044500,0.0,0.0,0,63.599998,68.599998,70.0,67.0
20161230050000,0.0,0.0,0,63.599998,68.599998,70.0,67.0
20161230051500,0.0,0.0,0,63.599998,68.400002,70.0,67.0
20161230053000,0.0,0.0,0,63.599998,68.599998,70.0,67.0
20161230054500,0.0,0.0,0,63.599998,68.599998,70.0,67.0
20161230060000,0.0,0.0,0,62.799999,68.599998,70.0,67.0
20161230061500,0.0,0.0,0,62.799999,68.599998,70.0,67.0
20161230063000,0.0,0.0,0,62.799999,68.5,70.0,67.0
20161230064500,0.0,0.0,0,62.799999,68.699997,70.0,67.0
20161230070000,0.0,0.0,0,62.799999,68.800003,70.0,67.0
20161230071500,0.0,0.0,0,62.799999,68.800003,70.0,67.0
20161230073000,0.0,0.0,0,62.799999,68.699997,70.0,67.0
20161230074500,0.0,0.0,0,62.799999,68.699997,70.0,67.0
20161230080000,0.0,0.0,0,62.799999,68.800003,70.0,67.0
20161230081500,0.0,0.0,0,62.799999,68.800003,70.0,67.0
20161230083000,0.0,0.0,0,62.799999,68.800003,70.0,67.0
20161230084500,0.0,0.0,0,62.799999,69.0,70.0,67.0
20161230090000,0.0,0.0,0,63.599998,68.900002,70.0,67.0
20161230091500,0.0,0.0,0,63.599998,68.900002,70.0,67.0
20161230093000,0.0,0.0,0,63.599998,69.0,70.0,67.0
20161230094500,0.0,0.0,0,63.599998,69.0,70.0,67.0
20161230100000,0.0,0.0,0,63.599998,69.099998,70.0,67.0
20161230101500,0.0,0.0,0,63.599998,69.099998,70.0,67.0
20161230103000,0.0,0.0,0,63.599998,69.099998,70.0,67.0
20161230104500,0.0,0.0,0,63.599998,69.099998,70.0,67.0
20161230110000,0.0,0.0,0,63.599998,69.199997,70.0,67.0
20161230111500,0.0,0.0,0,63.599998,69.199997,70.0,67.0
20161230113000,0.0,0.0,1,63.599998,69.300003,70.0,67.0
20161230114500,0.0,0.0,0,63.599998,69.300003,70.0,67.0
20161230120000,0.0,0.0,0,63.599998,69.300003,70.0,67.0
20161230121500,0.0,0.0,0,63.599998,69.300003,70.0,67.0
20161230123000,0.0,0.0,4,63.599998,69.900002,70.0,67.0
20161230124500,0.0,0.0,6,63.599998,70.199997,70.0,67.0
20161230130000,0.0,0.0,6,62.799999,69.800003,70.0,67.0
20161230131500,0.0,0.0,5,64.400002,69.699997,70.0,67.0
20161230133000,0.0,0.0,4,64.400002,69.699997,70.0,67.0
20161230134500,0.0,0.0,2,64.400002,69.699997,70.0,67.0
20161230140000,0.0,0.0,1,64.400002,69.699997,70.0,67.0
20161230141500,0.0,0.0,0,64.400002,69.699997,70.0,67.0
20161230143000,0.0,0.0,0,64.400002,69.699997,70.0,67.0
20161230144500,0.0,0.0,0,63.700001,69.699997,70.0,67.0
20161230150000,0.0,0.0,0,63.700001,69.699997,70.0,67.0
20161230151500,0.0,0.0,0,63.700001,69.699997,70.0,67.0
20161230153000,0.0,0.0,0,63.700001,69.699997,70.0,67.0
20161230154500,0.0,0.0,0,63.700001,69.699997,70.0,67.0
20161230160000,0.0,0.0,0,63.700001,69.699997,70.0,67.0
20161230161500,0.0,0.0,0,63.700001,69.699997,70.0,67.0
20161230163000,0.0,0.0,0,63.700001,69.699997,70.0,67.0
20161230164500,0.0,0.0,0,63.700001,69.699997,70.0,67.0
20161230170000,0.0,0.0,0,63.700001,69.699997,70.0,67.0
20161230171500,0.0,0.0,0,63.700001,69.599998,70.0,67.0
20161230173000,0.0,0.0,0,63.700001,69.699997,70.0,67.0
20161230174500,0.0,0.0,0,63.700001,69.599998,70.0,67.0
20161230180000,0.0,0.0,0,63.700001,69.699997,70.0,67.0
20161230181500,0.0,0.0,0,63.700001,69.599998,70.0,67.0
20161230183000,0.0,0.0,1,63.700001,69.699997,70.0,67.0
20161230184500,0.0,0.0,0,64.400002,69.699997,70.0,67.0
20161230190000,0.0,0.0,0,64.400002,69.599998,70.0,67.0
20161230191500,0.0,0.0,0,64.400002,69.699997,70.0,67.0
20161230193000,0.0,0.0,0,64.400002,69.699997,70.0,67.0
20161230194500,0.0,0.0,0,64.400002,69.599998,70.0,67.0
20161230200000,0.0,0.0,0,64.400002,69.699997,70.0,67.0
20161230201500,0.0,0.0,0,64.400002,69.599998,70.0,67.0
20161230203000,0.0,0.0,0,64.400002,69.599998,70.0,67.0
20161230204500,0.0,0.0,1,64.400002,69.699997,70.0,67.0
20161230210000,0.0,0.0,0,64.400002,69.699997,70.0,67.0
20161230211500,0.0,0.0,0,64.400002,69.599998,70.0,67.0
20161230213000,0.0,0.0,0,64.400002,69.699997,70.0,67.0
20161230214500,0.0,0.0,0,64.400002,69.699997,70.0,67.0
20161230220000,0.0,0.0,0,64.400002,69.599998,70.0,67.0
20161230221500,0.0,0.0,0,64.400002,69.699997,70.0,67.0
20161230223000,0.0,0.0,0,64.400002,69.699997,70.0,67.0
20161230224500,0.0,0.0,0,64.400002,69.699997,70.0,67.0
20161230230000,0.0,0.0,0,64.400002,69.599998,70.0,67.0
20161230231500,0.0,0.0,1,64.400002,69.699997,70.0,67.0
20161230233000,0.0,0.0,0,64.400002,69.699997,70.0,67.0
20161230234500,0.0,0.0,0,64.400002,69.599998,70.0,67.0
20161231000000,0.0,0.0,0,64.400002,69.599998,70.0,67.0
20161231001500,0.0,0.0,1,64.400002,69.699997,70.0,67.0
20161231003000,0.0,0.0,0,64.400002,69.699997,70.0,67.0
20161231004500,0.0,0.0,0,64.400002,69.599998,70.0,67.0
20161231010000,0.0,0.0,0,64.400002,69.599998,70.0,67.0
20161231011500,0.0,0.0,1,64.400002,69.699997,70.0,67.0
20161231013000,0.0,0.0,0,64.400002,69.599998,70.0,67.0
20161231014500,0.0,0.0,0,64.400002,69.599998,70.0,67.0
20161231020000,0.0,0.0,0,64.400002,69.599998,70.0,67.0
20161231021500,0.0,0.0,0,64.400002,69.699997,70.0,67.0
20161231023000,0.0,0.0,0,64.400002,69.599998,70.0,67.0
20161231024500,0.0,0.0,0,64.400002,69.599998,70.0,67.0
20161231030000,0.0,0.0,1,64.400002,69.699997,70.0,67.0
20161231031500,0.0,0.0,0,64.400002,69.599998,70.0,67.0
20161231033000,0.0,0.0,1,64.400002,69.699997,70.0,67.0
20161231034500,0.0,0.0,1,64.400002,69.699997,70.0,67.0
20161231040000,0.0,0.0,0,64.400002,69.599998,70.0,67.0
20161231041500,0.0,0.0,0,64.400002,69.599998,70.0,67.0
20161231043000,0.0,0.0,1,64.400002,69.699997,70.0,67.0
20161231044500,0.0,0.0,0,64.400002,69.699997,70.0,67.0
20161231050000,0.0,0.0,1,64.400002,69.800003,70.0,67.0
20161231051500,0.0,0.0,0,64.400002,69.599998,70.0,67.0
20161231053000,0.0,0.0,2,64.400002,69.800003,70.0,67.0
20161231054500,0.0,0.0,8,57.099998,68.900002,68.900002,65.900002
20161231060000,0.0,0.0,7,55.5,68.800003,69.199997,66.199997
20161231061500,0.0,0.0,0,59.900002,69.199997,69.900002,66.900002
20161231063000,0.0,0.0,0,61.900002,69.300003,69.900002,66.900002
20161231064500,0.0,0.0,1,63.200001,69.599998,69.900002,66.900002
20161231070000,0.0,0.0,0,63.200001,69.5,69.900002,66.900002
20161231071500,0.0,0.0,0,63.200001,69.599998,69.900002,66.900002
20161231073000,0.0,0.0,0,63.200001,69.599998,69.900002,66.900002
20161231074500,0.0,0.0,1,63.200001,69.699997,69.900002,66.900002
20161231080000,0.0,0.0,0,63.200001,69.599998,69.900002,66.900002
20161231081500,0.0,0.0,1,63.200001,69.699997,69.900002,66.900002
20161231083000,0.0,0.0,0,63.200001,69.599998,69.900002,66.900002
20161231084500,0.0,0.0,1,63.200001,69.699997,69.900002,66.900002
20161231090000,0.0,0.0,1,63.200001,69.699997,69.900002,66.900002
20161231091500,0.0,0.0,1,63.200001,69.699997,69.900002,66.900002
20161231093000,0.0,0.0,1,63.200001,69.699997,69.900002,66.900002
20161231094500,0.0,0.0,1,64.0,69.800003,69.900002,66.900002
20161231100000,0.0,0.0,1,64.0,69.800003,69.900002,66.900002
20161231101500,0.0,0.0,1,64.0,70.0,69.900002,66.900002
20161231103000,0.0,0.0,4,64.800003,70.300003,69.900002,66.900002
20161231104500,66.0,23.913043,26,59.200001,70.400002,69.900002,66.900002
20161231110000,0.0,0.0,9,62.299999,70.300003,69.900002,66.900002
20161231111500,0.0,0.0,9,58.5,70.099998,69.900002,66.900002
20161231113000,0.0,0.0,9,56.400002,70.099998,69.900002,66.900002
20161231114500,0.0,0.0,9,57.900002,70.099998,69.900002,66.900002
20161231120000,0.0,0.0,9,56.0,70.0,69.900002,66.900002
20161231121500,0.0,0.0,9,57.900002,70.099998,69.900002,66.900002
20161231123000,0.0,0.0,9,56.700001,70.0,69.900002,66.900002
20161231124500,50.400002,18.26087,26,57.700001,70.199997,69.900002,66.900002
20161231130000,0.0,0.0,9,58.400002,70.099998,69.900002,66.900002
20161231131500,0.0,0.0,9,56.599998,70.0,69.900002,66.900002
20161231133000,0.0,0.0,9,57.900002,70.099998,69.900002,66.900002
20161231134500,51.599998,18.695651,26,56.900002,70.199997,69.900002,66.900002
20161231140000,0.0,0.0,9,57.900002,70.099998,69.900002,66.900002
20161231141500,0.0,0.0,9,57.900002,70.099998,69.900002,66.900002
20161231143000,0.0,0.0,9,55.599998,70.099998,69.900002,66.900002
20161231144500,0.0,0.0,9,58.400002,70.199997,69.900002,66.900002
20161231150000,0.0,0.0,9,56.0,70.0,69.900002,66.900002
20161231151500,0.0,0.0,9,56.0,70.099998,69.900002,66.900002
20161231153000,31.200001,11.304348,27,58.400002,70.199997,69.900002,66.900002
20161231154500,0.0,0.0,9,58.400002,70.099998,69.900002,66.900002
20161231160000,0.0,0.0,9,56.299999,70.0,69.900002,66.900002
20161231161500,69.599998,25.217391,30,56.299999,70.199997,69.900002,66.900002
20161231163000,0.0,0.0,9,58.299999,70.099998,69.900002,66.900002
20161231164500,0.0,0.0,9,57.5,70.099998,69.900002,66.900002
20161231170000,0.0,0.0,9,56.700001,70.0,69.900002,66.900002
20161231171500,0.0,0.0,9,56.700001,70.099998,69.900002,66.900002
20161231173000,0.0,0.0,9,55.599998,70.099998,69.900002,66.900002
20161231174500,48.599998,17.608695,28,57.599998,70.199997,69.900002,66.900002
20161231180000,0.0,0.0,9,57.599998,70.099998,69.900002,66.900002
20161231181500,0.0,0.0,9,57.599998,70.0,69.900002,66.900002
20161231183000,0.0,0.0,9,56.900002,70.099998,69.900002,66.900002
20161231184500,0.0,0.0,9,57.5,70.099998,69.900002,66.900002
20161231190000,0.0,0.0,9,58.299999,70.099998,69.900002,66.900002
20161231191500,0.0,0.0,9,56.700001,70.0,69.900002,66.900002
20161231193000,0.0,0.0,9,56.700001,70.099998,69.900002,66.900002
20161231194500,0.0,0.0,9,56.700001,70.0,69.900002,66.900002
20161231200000,0.0,0.0,9,55.5,70.0,69.900002,66.900002
20161231201500,0.0,0.0,9,56.400002,70.099998,69.900002,66.900002
20161231203000,51.599998,18.695651,28,56.400002,70.199997,69.900002,66.900002
20161231204500,0.0,0.0,12,55.599998,70.0,69.900002,66.900002
20161231210000,55.200001,20.0,29,55.599998,70.199997,69.900002,66.900002
20161231211500,54.0,19.565217,28,56.900002,70.199997,69.900002,66.900002
20161231213000,54.0,19.565217,28,56.900002,70.199997,69.900002,66.900002
20161231214500,36.0,13.043478,27,58.700001,70.199997,69.900002,66.900002
20161231220000,0.0,0.0,9,58.700001,70.199997,69.900002,66.900002
20161231221500,51.599998,18.695651,28,58.0,70.199997,69.900002,66.900002
20161231223000,0.0,0.0,9,58.0,70.099998,69.900002,66.900002
20161231224500,0.0,0.0,14,58.0,70.199997,69.900002,66.900002
20161231230000,0.0,0.0,12,58.0,70.199997,69.900002,66.900002
20161231231500,51.599998,18.695651,28,58.0,70.199997,69.900002,66.900002
20161231233000,0.0,0.0,16,58.700001,70.199997,69.900002,66.900002
20161231234500,0.0,0.0,6,55.099998,69.199997,69.900002,66.900002
20170101000000,50.400002,18.26087,28,55.099998,69.599998,70.0,67.0
20170101001500,54.0,19.565217,28,56.0,69.800003,70.0,67.0
20170101003000,0.0,0.0,9,56.0,69.699997,70.0,67.0
20170101004500,0.0,0.0,16,56.0,69.699997,70.0,67.0
20170101010000,50.400002,18.26087,28,56.799999,69.800003,70.0,67.0
20170101011500,0.0,0.0,9,55.099998,69.699997,70.0,67.0
20170101013000,50.400002,18.26087,28,56.0,69.800003,70.0,67.0
20170101014500,0.0,0.0,9,56.0,69.699997,70.0,67.0
20170101020000,58.799999,21.304347,28,56.0,69.800003,70.0,67.0
20170101021500,51.599998,18.695651,28,56.0,69.800003,70.0,67.0
20170101023000,0.0,0.0,13,56.0,69.699997,70.0,67.0
20170101024500,0.0,0.0,9,57.099998,69.800003,70.0,67.0
20170101030000,51.599998,18.695651,28,56.0,69.800003,70.0,67.0
20170101031500,43.200001,15.652174,27,56.0,69.800003,70.0,67.0
20170101033000,54.0,19.565217,28,56.0,69.800003,70.0,67.0
20170101034500,0.0,0.0,9,56.0,69.699997,70.0,67.0
20170101040000,0.0,0.0,9,56.0,69.699997,70.0,67.0
20170101041500,51.599998,18.695651,28,56.0,69.800003,70.0,67.0
20170101043000,0.0,0.0,9,56.0,69.699997,70.0,67.0
20170101044500,0.0,0.0,9,56.0,69.699997,70.0,67.0
20170101050000,51.599998,18.695651,27,56.0,69.800003,70.0,67.0
20170101051500,0.0,0.0,9,56.0,69.699997,70.0,67.0
20170101053000,54.0,19.565217,27,56.799999,69.800003,70.0,67.0
20170101054500,54.0,19.565217,28,56.0,69.800003,70.0,67.0
20170101060000,0.0,0.0,18,56.0,69.800003,70.0,67.0
20170101061500,50.400002,18.26087,27,56.0,69.800003,70.0,67.0
20170101063000,0.0,0.0,9,56.599998,69.699997,70.0,67.0
20170101064500,51.599998,18.695651,27,56.0,69.800003,70.0,67.0
20170101070000,51.599998,18.695651,27,56.0,69.800003,70.0,67.0
20170101071500,0.0,0.0,9,61.099998,70.199997,70.0,67.0
20170101073000,0.0,0.0,9,58.299999,70.199997,70.0,67.0
20170101074500,55.200001,20.0,27,57.599998,70.300003,70.0,67.0
20170101080000,0.0,0.0,9,57.599998,70.199997,70.0,67.0
20170101081500,0.0,0.0,9,57.599998,70.199997,70.0,67.0
20170101083000,0.0,0.0,9,58.700001,70.199997,70.0,67.0
20170101084500,0.0,0.0,9,60.0,70.199997,70.0,67.0
20170101090000,48.599998,17.608695,26,58.0,70.300003,70.0,67.0
20170101091500,0.0,0.0,9,58.0,70.199997,70.0,67.0
20170101093000,172.199997,62.391303,40,54.299999,69.400002,68.699997,65.699997
20170101094500,90.0,32.608696,30,54.299999,68.900002,68.900002,65.900002
20170101100000,88.800003,32.173914,30,54.299999,68.599998,68.900002,65.900002
20170101101500,83.400002,30.217392,29,54.299999,68.900002,68.900002,65.900002
20170101103000,118.199997,42.826086,35,55.200001,69.5,68.5,65.5
20170101104500,106.800003,38.695653,32,53.900002,68.599998,68.900002,65.900002
20170101110000,104.400002,37.826088,32,54.700001,68.699997,68.900002,65.900002
20170101111500,102.0,36.956522,32,54.700001,68.900002,68.900002,65.900002
20170101113000,99.599998,36.086956,32,54.700001,68.900002,68.900002,65.900002
20170101114500,100.199997,36.304347,32,54.700001,68.699997,68.900002,65.900002
20170101120000,77.400002,28.043479,30,54.700001,68.300003,68.900002,65.900002
20170101121500,60.0,21.73913,29,55.5,68.5,68.900002,65.900002
20170101123000,60.0,21.73913,28,55.5,68.699997,68.900002,65.900002
20170101124500,50.400002,18.26087,27,55.5,68.699997,68.900002,65.900002
20170101130000,55.200001,20.0,27,55.5,68.699997,68.900002,65.900002
20170101131500,57.0,20.652174,27,54.700001,68.699997,68.900002,65.900002
20170101133000,51.599998,18.695651,27,54.700001,68.800003,68.900002,65.900002
20170101134500,51.599998,18.695651,27,54.700001,68.699997,68.900002,65.900002
20170101140000,50.400002,18.26087,27,55.5,68.699997,68.900002,65.900002
20170101141500,54.0,19.565217,27,55.5,68.699997,68.900002,65.900002
20170101143000,54.0,19.565217,27,55.5,68.699997,68.900002,65.900002
20170101144500,51.599998,18.695651,28,55.5,68.800003,68.900002,65.900002
20170101150000,51.599998,18.695651,28,54.700001,68.699997,68.900002,65.900002
20170101151500,51.599998,18.695651,28,54.700001,68.699997,68.900002,65.900002
20170101153000,54.0,19.565217,28,55.5,68.699997,68.900002,65.900002
20170101154500,0.0,0.0,9,55.5,68.599998,68.900002,65.900002
20170101160000,51.599998,18.695651,28,55.5,68.699997,68.900002,65.900002
20170101161500,0.0,0.0,14,55.5,68.699997,68.900002,65.900002
20170101163000,0.0,0.0,9,55.5,68.699997,68.900002,65.900002
20170101164500,0.0,0.0,9,55.5,68.599998,68.900002,65.900002
20170101170000,50.400002,18.26087,26,55.5,68.599998,68.900002,65.900002
20170101171500,62.400002,22.608696,30,55.5,68.099998,68.400002,65.400002
20170101173000,54.0,19.565217,28,55.5,68.199997,68.400002,65.400002
20170101174500,64.199997,23.260868,31,55.5,68.199997,68.400002,65.400002
20170101180000,54.0,19.565217,31,55.5,68.199997,68.400002,65.400002
20170101181500,43.200001,15.652174,25,54.700001,68.099998,68.400002,65.400002
20170101183000,61.200001,22.173913,31,55.599998,68.300003,68.400002,65.400002
20170101184500,64.199997,23.260868,30,57.599998,68.900002,68.5,65.5
20170101190000,33.599998,12.173912,26,57.599998,68.800003,68.5,65.5
20170101191500,57.0,20.652174,30,55.200001,68.300003,68.5,65.5
20170101193000,0.0,0.0,17,55.200001,68.300003,68.5,65.5
20170101194500,0.0,0.0,14,55.200001,68.199997,68.400002,65.400002
20170101200000,64.199997,23.260868,29,54.299999,68.199997,68.400002,65.400002
20170101201500,31.200001,11.304348,25,55.099998,68.400002,68.5,65.5
20170101203000,84.599998,30.652173,31,54.299999,67.900002,68.0,64.300003
20170101204500,0.0,0.0,7,54.299999,67.699997,68.400002,65.400002
20170101210000,74.400002,26.956522,34,54.299999,67.900002,68.0,64.400002
20170101211500,44.400002,16.086957,31,54.299999,67.699997,68.0,64.800003
20170101213000,61.200001,22.173913,33,54.299999,67.699997,68.0,64.900002
20170101214500,61.200001,22.173913,32,55.200001,68.300003,68.0,64.900002
20170101220000,58.799999,21.304347,32,55.200001,67.800003,68.0,64.900002
20170101221500,0.0,0.0,7,55.200001,68.199997,68.900002,65.900002
20170101223000,60.0,21.73913,31,56.299999,68.800003,68.5,65.5
20170101224500,50.400002,18.26087,31,56.299999,68.699997,68.900002,65.900002
20170101230000,62.400002,22.608696,31,55.200001,68.699997,68.900002,65.900002
20170101231500,0.0,0.0,9,55.200001,68.599998,68.900002,65.900002
20170101233000,0.0,0.0,9,55.200001,68.599998,68.900002,65.900002
20170101234500,60.0,21.73913,31,55.200001,68.699997,68.900002,65.900002
20170102000000,0.0,0.0,9,55.200001,68.599998,68.900002,65.900002
20170102001500,58.799999,21.304347,31,55.200001,68.699997,68.900002,65.900002
20170102003000,0.0,0.0,9,55.900002,68.699997,68.900002,65.900002
20170102004500,0.0,0.0,9,55.900002,68.599998,68.900002,65.900002
20170102010000,0.0,0.0,15,55.900002,68.699997,68.900002,65.900002
20170102011500,58.799999,21.304347,31,55.900002,68.800003,68.900002,65.900002
20170102013000,0.0,0.0,9,55.900002,68.599998,68.900002,65.900002
20170102014500,61.200001,22.173913,32,55.200001,68.699997,68.699997,65.699997
20170102020000,44.400002,16.086957,32,55.200001,68.599998,68.699997,65.699997
20170102021500,0.0,0.0,9,55.900002,68.599998,68.599998,65.599998
20170102023000,54.0,19.565217,33,54.700001,68.400002,68.5,65.5
20170102024500,50.400002,18.26087,33,54.700001,68.400002,68.5,65.5
20170102030000,0.0,0.0,7,56.299999,68.599998,68.900002,65.900002
20170102031500,0.0,0.0,18,56.299999,69.099998,68.900002,65.900002
20170102033000,54.0,19.565217,30,55.200001,69.199997,68.900002,65.900002
20170102034500,0.0,0.0,9,56.700001,69.099998,68.900002,65.900002
20170102040000,64.199997,23.260868,31,55.900002,69.199997,68.900002,65.900002
20170102041500,0.0,0.0,9,55.900002,69.099998,68.900002,65.900002
20170102043000,0.0,0.0,17,55.200001,69.099998,68.900002,65.900002
20170102044500,0.0,0.0,9,55.200001,69.099998,68.900002,65.900002
20170102050000,50.400002,18.26087,30,56.400002,69.199997,68.900002,65.900002
20170102051500,62.400002,22.608696,31,54.700001,69.199997,68.900002,65.900002
20170102053000,57.0,20.652174,31,55.5,69.099998,68.900002,65.900002
20170102054500,61.200001,22.173913,31,55.5,69.199997,68.900002,65.900002
20170102060000,0.0,0.0,22,55.5,69.199997,68.900002,65.900002
20170102061500,0.0,0.0,9,55.5,69.099998,68.900002,65.900002
20170102063000,50.400002,18.26087,30,56.299999,69.199997,68.900002,65.900002
20170102064500,0.0,0.0,9,56.299999,69.099998,68.900002,65.900002
20170102070000,0.0,0.0,9,56.299999,69.099998,68.900002,65.900002
20170102071500,0.0,0.0,9,57.099998,69.099998,68.900002,65.900002
20170102073000,72.0,26.086957,33,55.099998,68.900002,68.900002,65.900002
20170102074500,54.0,19.565217,31,55.099998,68.699997,68.900002,65.900002
20170102080000,0.0,0.0,9,55.099998,68.599998,68.900002,65.900002
20170102081500,60.0,21.73913,31,55.099998,68.699997,68.900002,65.900002
20170102083000,57.0,20.652174,31,56.799999,68.699997,68.900002,65.900002
20170102084500,57.0,20.652174,31,56.0,68.699997,68.900002,65.900002
20170102090000,66.0,23.913043,32,56.0,68.400002,68.0,64.900002
20170102091500,0.0,0.0,5,57.5,68.5,68.900002,65.900002
20170102093000,0.0,0.0,7,61.900002,68.900002,68.900002,65.900002
20170102094500,0.0,0.0,7,63.599998,69.099998,68.900002,65.900002
20170102100000,0.0,0.0,14,64.300003,69.300003,68.900002,65.900002
20170102101500,54.0,19.565217,27,59.299999,69.199997,68.900002,65.900002
20170102103000,58.799999,21.304347,28,56.799999,69.199997,68.900002,65.900002
20170102104500,50.400002,18.26087,27,54.299999,68.400002,68.5,65.5
20170102110000,51.599998,18.695651,28,54.299999,68.300003,68.5,65.5
20170102111500,0.0,0.0,9,54.299999,68.199997,68.5,65.5
20170102113000,51.599998,18.695651,28,55.599998,68.300003,68.5,65.5
20170102114500,0.0,0.0,6,59.099998,68.599998,68.900002,65.900002
20170102120000,0.0,0.0,7,62.599998,68.900002,68.900002,65.900002
20170102121500,0.0,0.0,8,64.0,69.199997,68.900002,65.900002
20170102123000,0.0,0.0,9,58.299999,69.099998,68.900002,65.900002
20170102124500,0.0,0.0,9,58.299999,69.099998,68.900002,65.900002
20170102130000,0.0,0.0,9,59.900002,69.099998,68.900002,65.900002
20170102131500,0.0,0.0,9,56.700001,69.099998,68.900002,65.900002
20170102133000,54.0,19.565217,28,58.900002,69.199997,68.900002,65.900002
20170102134500,0.0,0.0,9,58.900002,69.099998,68.900002,65.900002
20170102140000,0.0,0.0,9,56.0,69.099998,68.900002,65.900002
20170102141500,0.0,0.0,9,58.700001,69.099998,68.900002,65.900002
20170102143000,54.0,19.565217,28,56.799999,69.199997,68.900002,65.900002
20170102144500,55.200001,20.0,28,58.799999,69.199997,68.900002,65.900002
20170102150000,0.0,0.0,9,59.400002,69.099998,68.900002,65.900002
20170102151500,0.0,0.0,9,59.400002,69.099998,68.900002,65.900002
20170102153000,0.0,0.0,9,57.099998,69.099998,68.900002,65.900002
20170102154500,0.0,0.0,9,59.5,69.099998,68.900002,65.900002
20170102160000,0.0,0.0,9,57.5,69.099998,68.900002,65.900002
20170102161500,0.0,0.0,9,59.5,69.099998,68.900002,65.900002
20170102163000,0.0,0.0,9,57.900002,69.099998,68.900002,65.900002
20170102164500,36.0,13.043478,25,59.5,69.199997,68.900002,65.900002
20170102170000,0.0,0.0,9,59.5,69.099998,68.900002,65.900002
20170102171500,0.0,0.0,9,57.400002,69.099998,68.900002,65.900002
20170102173000,0.0,0.0,9,57.400002,69.099998,68.900002,65.900002
20170102174500,54.0,19.565217,27,56.799999,69.199997,68.900002,65.900002
20170102180000,0.0,0.0,9,59.099998,69.099998,68.900002,65.900002
20170102181500,0.0,0.0,9,56.299999,69.099998,68.900002,65.900002
20170102183000,51.599998,18.695651,27,58.799999,69.199997,68.900002,65.900002
20170102184500,55.200001,20.0,27,56.799999,69.199997,68.900002,65.900002
20170102190000,0.0,0.0,9,58.299999,69.099998,68.900002,65.900002
20170102191500,0.0,0.0,9,56.599998,69.099998,68.900002,65.900002
20170102193000,66.0,23.913043,29,55.200001,68.400002,68.5,65.5
20170102194500,55.200001,20.0,28,55.200001,68.199997,68.0,64.800003
20170102200000,54.0,19.565217,28,55.200001,68.0,68.0,63.900002
20170102201500,54.0,19.565217,28,55.200001,67.800003,68.0,63.700001
20170102203000,50.400002,18.26087,28,55.200001,67.800003,68.0,64.300003
20170102204500,51.599998,18.695651,28,55.200001,67.800003,68.0,64.199997
20170102210000,51.599998,18.695651,27,55.200001,67.699997,68.0,64.199997
20170102211500,57.0,20.652174,28,55.200001,67.900002,68.0,63.700001
20170102213000,51.599998,18.695651,27,55.200001,67.800003,68.0,63.099998
20170102214500,50.400002,18.26087,28,55.200001,67.699997,68.0,63.599998
20170102220000,50.400002,18.26087,28,55.200001,67.800003,68.0,62.5
20170102221500,48.599998,17.608695,27,55.200001,67.800003,68.0,62.099998
20170102223000,51.599998,18.695651,28,55.200001,67.800003,68.0,62.5
20170102224500,0.0,0.0,9,55.200001,67.800003,68.0,64.199997
20170102230000,54.0,19.565217,28,55.200001,67.800003,68.0,64.199997
20170102231500,58.799999,21.304347,30,55.200001,67.800003,68.0,64.199997
20170102233000,50.400002,18.26087,29,55.200001,67.800003,68.0,64.199997
20170102234500,0.0,0.0,9,55.200001,67.699997,68.0,64.800003
20170103000000,46.799999,16.956521,28,55.200001,67.800003,68.0,64.800003
20170103001500,51.599998,18.695651,29,55.200001,67.800003,68.0,64.099998
20170103003000,0.0,0.0,5,56.0,67.800003,68.400002,65.400002
20170103004500,0.0,0.0,0,60.299999,68.199997,68.900002,65.900002
20170103010000,0.0,0.0,1,62.799999,68.5,68.900002,65.900002
20170103011500,0.0,0.0,2,63.599998,68.699997,68.900002,65.900002
20170103013000,0.0,0.0,2,63.599998,68.800003,68.900002,65.900002
20170103014500,0.0,0.0,2,63.599998,68.900002,68.900002,65.900002
20170103020000,0.0,0.0,2,63.599998,69.0,68.900002,65.900002
