PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170103021500,0.0,0.0,2,63.599998,68.900002,68.900002,65.900002
20170103023000,0.0,0.0,2,63.599998,69.099998,68.900002,65.900002
20170103024500,0.0,0.0,2,63.599998,69.099998,68.900002,65.900002
20170103030000,0.0,0.0,3,63.599998,69.099998,68.900002,65.900002
20170103031500,0.0,0.0,4,64.400002,69.199997,68.900002,65.900002
20170103033000,0.0,0.0,5,64.400002,69.199997,68.900002,65.900002
20170103034500,0.0,0.0,9,64.400002,69.300003,68.900002,65.900002
20170103040000,0.0,0.0,8,64.400002,69.199997,68.900002,65.900002
20170103041500,0.0,0.0,9,63.599998,69.199997,68.900002,65.900002
20170103043000,0.0,0.0,20,56.299999,68.699997,68.900002,65.900002
20170103044500,0.0,0.0,9,56.299999,68.599998,68.900002,65.900002
20170103050000,0.0,0.0,9,56.299999,68.599998,68.900002,65.900002
20170103051500,0.0,0.0,9,57.099998,68.599998,68.900002,65.900002
20170103053000,0.0,0.0,14,58.599998,68.699997,68.900002,65.900002
20170103054500,0.0,0.0,15,57.900002,68.699997,68.900002,65.900002
20170103060000,54.0,19.565217,24,57.200001,68.699997,68.900002,65.900002
20170103061500,0.0,0.0,9,59.400002,68.599998,68.900002,65.900002
20170103063000,0.0,0.0,9,56.900002,68.599998,68.900002,65.900002
20170103064500,0.0,0.0,9,56.900002,68.599998,68.900002,65.900002
20170103070000,0.0,0.0,9,56.900002,68.599998,68.900002,65.900002
20170103071500,0.0,0.0,9,59.900002,68.599998,68.900002,65.900002
20170103073000,51.599998,18.695651,25,56.400002,68.699997,68.900002,65.900002
20170103074500,0.0,0.0,19,58.400002,68.699997,68.900002,65.900002
20170103080000,54.0,19.565217,24,56.799999,68.599998,68.900002,65.900002
20170103081500,51.599998,18.695651,25,57.599998,68.699997,68.900002,65.900002
20170103083000,0.0,0.0,6,59.5,68.5,68.900002,65.900002
20170103084500,0.0,0.0,8,61.900002,69.199997,68.900002,65.900002
20170103090000,61.200001,22.173913,26,55.200001,68.800003,68.900002,65.900002
20170103091500,51.599998,18.695651,25,55.200001,68.699997,68.900002,65.900002
20170103093000,51.599998,18.695651,25,55.200001,68.699997,68.900002,65.900002
20170103094500,55.200001,20.0,25,55.200001,68.699997,68.900002,65.900002
20170103100000,0.0,0.0,23,55.200001,68.699997,68.900002,65.900002
20170103101500,51.599998,18.695651,26,54.299999,68.800003,68.900002,65.900002
20170103103000,0.0,0.0,1,57.099998,68.099998,68.900002,65.900002
20170103104500,0.0,0.0,5,60.400002,68.699997,68.900002,65.900002
20170103110000,0.0,0.0,4,61.900002,68.599998,68.900002,65.900002
20170103111500,78.599998,28.47826,28,55.200001,69.699997,68.900002,65.900002
20170103113000,85.199997,30.869564,29,55.200001,69.400002,68.900002,65.900002
20170103114500,0.0,0.0,6,56.299999,68.5,68.900002,65.900002
20170103120000,0.0,0.0,9,55.599998,69.099998,68.900002,65.900002
20170103121500,0.0,0.0,9,57.900002,69.099998,68.900002,65.900002
20170103123000,0.0,0.0,9,57.900002,69.099998,68.900002,65.900002
20170103124500,0.0,0.0,9,57.900002,69.099998,68.900002,65.900002
20170103130000,0.0,0.0,9,59.5,69.099998,68.900002,65.900002
20170103131500,0.0,0.0,9,61.099998,69.099998,68.900002,65.900002
20170103133000,0.0,0.0,2,59.5,68.199997,68.900002,65.900002
20170103134500,0.0,0.0,5,62.400002,69.0,68.900002,65.900002
20170103140000,0.0,0.0,5,63.599998,69.199997,68.900002,65.900002
20170103141500,0.0,0.0,6,64.800003,69.199997,68.900002,65.900002
20170103143000,0.0,0.0,8,64.800003,69.300003,68.900002,65.900002
20170103144500,0.0,0.0,4,58.700001,68.400002,68.900002,65.900002
20170103150000,0.0,0.0,8,61.900002,69.099998,68.900002,65.900002
20170103151500,0.0,0.0,5,63.599998,69.0,69.0,66.0
20170103153000,0.0,0.0,6,63.599998,69.599998,69.400002,66.400002
20170103154500,0.0,0.0,14,64.400002,70.0,69.400002,66.400002
20170103160000,0.0,0.0,8,60.700001,69.599998,69.400002,66.400002
20170103161500,0.0,0.0,8,62.400002,69.400002,69.400002,66.400002
20170103163000,0.0,0.0,8,62.400002,69.400002,69.400002,66.400002
20170103164500,0.0,0.0,1,63.200001,68.699997,69.400002,66.400002
20170103170000,0.0,0.0,6,64.800003,69.300003,69.400002,66.400002
20170103171500,0.0,0.0,6,64.800003,69.300003,69.400002,66.400002
20170103173000,0.0,0.0,6,64.800003,69.199997,69.400002,66.400002
20170103174500,0.0,0.0,6,64.800003,69.300003,69.400002,66.400002
20170103180000,0.0,0.0,5,64.800003,69.099998,69.400002,66.400002
20170103181500,0.0,0.0,5,64.800003,69.099998,69.400002,66.400002
20170103183000,0.0,0.0,6,64.800003,69.199997,69.400002,66.400002
20170103184500,0.0,0.0,3,64.800003,69.099998,69.400002,66.400002
20170103190000,0.0,0.0,0,64.800003,68.900002,69.400002,66.400002
20170103191500,0.0,0.0,0,64.800003,69.0,69.400002,66.400002
20170103193000,0.0,0.0,0,64.800003,69.0,69.400002,66.400002
20170103194500,0.0,0.0,0,64.800003,68.900002,69.400002,66.400002
20170103200000,0.0,0.0,0,64.800003,68.900002,69.400002,66.400002
20170103201500,0.0,0.0,0,64.800003,68.900002,69.400002,66.400002
20170103203000,0.0,0.0,0,64.800003,68.800003,69.400002,66.400002
20170103204500,0.0,0.0,0,64.800003,68.900002,69.400002,66.400002
20170103210000,0.0,0.0,0,64.800003,68.800003,69.400002,66.400002
20170103211500,0.0,0.0,0,64.0,68.800003,69.400002,66.400002
20170103213000,0.0,0.0,0,64.0,68.800003,69.400002,66.400002
20170103214500,0.0,0.0,0,64.0,68.699997,69.400002,66.400002
20170103220000,0.0,0.0,0,64.0,68.800003,69.400002,66.400002
20170103221500,0.0,0.0,0,64.0,68.699997,69.400002,66.400002
20170103223000,0.0,0.0,1,64.0,68.800003,69.400002,66.400002
20170103224500,0.0,0.0,0,64.0,68.699997,69.400002,66.400002
20170103230000,0.0,0.0,0,64.0,68.699997,69.400002,66.400002
20170103231500,0.0,0.0,0,64.0,68.699997,69.400002,66.400002
20170103233000,0.0,0.0,0,64.0,68.599998,69.400002,66.400002
20170103234500,0.0,0.0,0,64.0,68.699997,69.400002,66.400002
20170104000000,0.0,0.0,0,64.0,68.599998,69.400002,66.400002
20170104001500,0.0,0.0,0,64.0,68.699997,69.400002,66.400002
20170104003000,0.0,0.0,0,64.0,68.599998,69.400002,66.400002
20170104004500,0.0,0.0,0,64.0,68.599998,69.400002,66.400002
20170104010000,0.0,0.0,0,64.0,68.599998,69.400002,66.400002
20170104011500,0.0,0.0,0,64.0,68.599998,69.400002,66.400002
20170104013000,0.0,0.0,0,64.0,68.599998,69.400002,66.400002
20170104014500,0.0,0.0,0,64.0,68.599998,69.400002,66.400002
20170104020000,0.0,0.0,0,64.0,68.599998,69.400002,66.400002
20170104021500,0.0,0.0,0,64.0,68.5,69.400002,66.400002
20170104023000,0.0,0.0,0,64.0,68.599998,69.400002,66.400002
20170104024500,0.0,0.0,0,64.0,68.5,69.400002,66.400002
20170104030000,0.0,0.0,0,64.0,68.599998,69.400002,66.400002
20170104031500,0.0,0.0,0,64.0,68.400002,69.400002,66.400002
20170104033000,0.0,0.0,0,64.0,68.5,69.400002,66.400002
20170104034500,0.0,0.0,0,64.0,68.400002,69.400002,66.400002
20170104040000,0.0,0.0,0,64.0,68.5,69.400002,66.400002
20170104041500,0.0,0.0,0,64.0,68.400002,69.400002,66.400002
20170104043000,0.0,0.0,0,64.0,68.5,69.400002,66.400002
20170104044500,0.0,0.0,0,64.0,68.400002,69.400002,66.400002
20170104050000,0.0,0.0,0,64.0,68.400002,69.400002,66.400002
20170104051500,0.0,0.0,0,64.0,68.400002,69.400002,66.400002
20170104053000,0.0,0.0,0,64.0,68.400002,69.400002,66.400002
20170104054500,0.0,0.0,0,64.0,68.400002,69.400002,66.400002
20170104060000,0.0,0.0,0,62.900002,68.5,69.400002,66.400002
20170104061500,0.0,0.0,0,62.900002,68.5,69.400002,66.400002
20170104063000,0.0,0.0,0,62.900002,68.599998,69.400002,66.400002
20170104064500,0.0,0.0,0,62.900002,68.599998,69.400002,66.400002
20170104070000,0.0,0.0,0,62.900002,68.699997,69.400002,66.400002
20170104071500,0.0,0.0,0,63.599998,68.699997,69.400002,66.400002
20170104073000,0.0,0.0,0,63.599998,68.800003,69.400002,66.400002
20170104074500,0.0,0.0,1,63.599998,68.800003,69.400002,66.400002
20170104080000,0.0,0.0,0,63.599998,68.900002,69.400002,66.400002
20170104081500,0.0,0.0,0,63.599998,69.0,69.400002,66.400002
20170104083000,0.0,0.0,0,63.599998,69.0,69.400002,66.400002
20170104084500,0.0,0.0,2,63.599998,69.199997,69.400002,66.400002
20170104090000,0.0,0.0,2,63.599998,69.400002,69.400002,66.400002
20170104091500,0.0,0.0,2,63.599998,69.300003,69.5,66.5
20170104093000,0.0,0.0,2,63.599998,69.599998,69.5,66.5
20170104094500,0.0,0.0,3,63.599998,69.800003,69.5,66.5
20170104100000,0.0,0.0,7,62.299999,69.900002,69.5,66.5
20170104101500,0.0,0.0,9,55.900002,69.699997,69.5,66.5
20170104103000,0.0,0.0,9,58.700001,69.699997,69.5,66.5
20170104104500,0.0,0.0,9,58.700001,69.5,69.5,66.5
20170104110000,0.0,0.0,9,59.5,69.5,69.5,66.5
20170104111500,0.0,0.0,9,57.599998,69.699997,69.5,66.5
20170104113000,0.0,0.0,9,58.700001,69.5,69.5,66.5
20170104114500,0.0,0.0,11,59.299999,69.800003,69.5,66.5
20170104120000,0.0,0.0,9,57.900002,69.599998,69.599998,66.599998
20170104121500,0.0,0.0,9,59.5,69.599998,69.5,66.5
20170104123000,0.0,0.0,9,59.5,69.699997,69.5,66.5
20170104124500,0.0,0.0,9,60.299999,69.699997,69.5,66.5
20170104130000,0.0,0.0,9,60.299999,69.699997,69.5,66.5
20170104131500,0.0,0.0,9,60.299999,69.599998,69.5,66.5
20170104133000,61.200001,22.173913,25,56.799999,69.800003,69.5,66.5
20170104134500,0.0,0.0,9,58.299999,69.5,69.5,66.5
20170104140000,0.0,0.0,9,57.5,69.699997,69.5,66.5
20170104141500,0.0,0.0,9,56.299999,69.699997,69.5,66.5
20170104143000,54.0,19.565217,25,56.299999,69.800003,69.5,66.5
20170104144500,0.0,0.0,9,55.599998,69.699997,69.5,66.5
20170104150000,0.0,0.0,9,55.599998,69.699997,69.5,66.5
20170104151500,0.0,0.0,9,59.099998,69.699997,69.5,66.5
20170104153000,0.0,0.0,9,57.5,69.699997,69.5,66.5
20170104154500,0.0,0.0,9,59.099998,69.699997,69.5,66.5
20170104160000,60.0,21.73913,26,58.0,69.900002,69.5,66.5
20170104161500,0.0,0.0,15,57.099998,69.300003,69.5,66.5
20170104163000,77.400002,28.043479,28,55.200001,69.099998,68.5,65.5
20170104164500,91.199997,33.043477,29,55.200001,68.099998,68.0,64.300003
20170104170000,0.0,0.0,10,55.200001,67.900002,68.0,64.699997
20170104171500,77.400002,28.043479,29,54.299999,67.599998,68.0,64.800003
20170104173000,50.400002,18.26087,26,56.299999,67.699997,68.0,63.0
20170104174500,54.0,19.565217,26,54.700001,67.800003,68.0,64.800003
20170104180000,0.0,0.0,9,55.5,67.699997,68.0,63.700001
20170104181500,0.0,0.0,9,56.299999,67.699997,68.0,63.099998
20170104183000,0.0,0.0,11,56.299999,67.800003,68.0,63.099998
20170104184500,48.599998,17.608695,26,57.0,67.800003,68.0,62.700001
20170104190000,0.0,0.0,9,56.200001,67.699997,68.0,62.5
20170104191500,50.400002,18.26087,26,56.200001,67.800003,68.0,62.799999
20170104193000,0.0,0.0,9,59.099998,67.699997,68.0,63.0
20170104194500,61.200001,22.173913,26,58.0,67.800003,68.0,63.599998
20170104200000,0.0,0.0,9,58.0,67.699997,68.0,63.599998
20170104201500,51.599998,18.695651,26,55.599998,67.699997,68.0,63.599998
20170104203000,0.0,0.0,9,60.299999,67.800003,68.0,63.099998
20170104204500,0.0,0.0,9,61.599998,68.0,68.0,63.099998
20170104210000,0.0,0.0,9,62.400002,68.0,68.0,62.5
20170104211500,0.0,0.0,9,62.400002,68.099998,68.0,62.5
20170104213000,0.0,0.0,9,62.400002,68.099998,68.0,62.700001
20170104214500,0.0,0.0,9,62.400002,68.099998,68.0,62.400002
20170104220000,0.0,0.0,9,62.400002,68.199997,68.0,62.5
20170104221500,0.0,0.0,9,62.400002,68.199997,68.0,62.599998
20170104223000,0.0,0.0,9,62.799999,68.199997,68.0,62.5
20170104224500,0.0,0.0,9,62.799999,68.199997,68.0,61.900002
20170104230000,0.0,0.0,9,62.799999,68.199997,68.0,62.400002
20170104231500,0.0,0.0,9,62.799999,68.199997,68.0,61.900002
20170104233000,0.0,0.0,9,62.799999,68.199997,68.0,61.799999
20170104234500,0.0,0.0,9,62.799999,68.199997,68.0,61.799999
20170105000000,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20170105001500,0.0,0.0,9,62.799999,68.099998,68.0,60.599998
20170105003000,0.0,0.0,9,62.799999,68.199997,68.0,60.5
20170105004500,0.0,0.0,9,62.799999,68.099998,68.0,60.599998
20170105010000,0.0,0.0,9,62.799999,68.199997,68.0,59.900002
20170105011500,0.0,0.0,9,62.799999,68.199997,68.0,61.299999
20170105013000,0.0,0.0,9,62.799999,68.199997,68.0,59.900002
20170105014500,0.0,0.0,9,62.799999,68.199997,68.0,59.900002
20170105020000,0.0,0.0,9,62.799999,68.199997,68.0,61.799999
20170105021500,0.0,0.0,9,62.799999,68.199997,68.0,61.799999
20170105023000,0.0,0.0,9,62.799999,68.199997,68.0,60.599998
20170105024500,0.0,0.0,9,62.799999,68.199997,68.0,61.799999
20170105030000,0.0,0.0,9,62.799999,68.099998,68.0,59.900002
20170105031500,0.0,0.0,9,62.799999,68.199997,68.0,63.099998
20170105033000,0.0,0.0,9,62.799999,68.099998,68.0,62.5
20170105034500,0.0,0.0,9,62.799999,68.199997,68.0,61.900002
20170105040000,0.0,0.0,9,62.799999,68.099998,68.0,61.799999
20170105041500,0.0,0.0,9,62.799999,68.199997,68.0,61.900002
20170105043000,0.0,0.0,9,62.799999,68.099998,68.0,61.200001
20170105044500,0.0,0.0,9,62.799999,68.199997,68.0,61.200001
20170105050000,0.0,0.0,9,62.799999,68.099998,68.0,59.900002
20170105051500,0.0,0.0,9,62.799999,68.199997,68.0,61.799999
20170105053000,0.0,0.0,9,62.799999,68.099998,68.0,61.400002
20170105054500,0.0,0.0,9,62.799999,68.199997,68.0,61.900002
20170105060000,0.0,0.0,9,62.0,68.199997,68.0,61.299999
20170105061500,0.0,0.0,9,62.0,68.199997,68.0,61.299999
20170105063000,0.0,0.0,9,62.0,68.199997,68.0,61.799999
20170105064500,0.0,0.0,9,58.400002,68.199997,68.0,61.900002
20170105070000,0.0,0.0,9,61.099998,68.199997,68.0,61.799999
20170105071500,0.0,0.0,9,58.700001,68.199997,68.0,61.900002
20170105073000,0.0,0.0,9,61.099998,68.199997,68.0,61.900002
20170105074500,0.0,0.0,9,61.900002,68.199997,68.0,61.900002
20170105080000,0.0,0.0,9,60.700001,68.199997,68.0,63.0
20170105081500,0.0,0.0,9,59.5,68.199997,68.0,63.0
20170105083000,0.0,0.0,9,57.900002,68.199997,68.0,61.900002
20170105084500,88.800003,32.173914,30,56.5,68.699997,68.0,61.299999
20170105090000,88.800003,32.173914,30,53.5,67.900002,68.0,61.299999
20170105091500,73.199997,26.521738,28,55.099998,67.599998,68.0,60.599998
20170105093000,108.0,39.130435,34,56.0,68.599998,68.0,60.599998
20170105094500,142.800003,51.739132,39,53.099998,68.699997,68.0,59.900002
20170105100000,157.199997,56.956521,41,53.900002,68.5,68.0,64.199997
20170105101500,157.199997,56.956521,41,53.900002,68.400002,68.0,62.400002
20170105103000,171.600006,62.173915,43,54.700001,68.5,68.400002,65.400002
20170105104500,145.199997,52.608695,39,54.700001,67.599998,68.0,63.900002
20170105110000,169.800003,61.52174,43,54.700001,68.599998,68.0,61.900002
20170105111500,108.599998,39.347825,33,53.900002,68.599998,69.400002,66.400002
20170105113000,150.0,54.347826,40,53.900002,68.300003,68.400002,65.400002
20170105114500,54.0,19.565217,27,55.099998,69.0,69.900002,66.900002
20170105120000,0.0,0.0,5,55.099998,68.900002,69.900002,66.900002
20170105121500,0.0,0.0,2,60.700001,69.199997,69.900002,66.900002
20170105123000,0.0,0.0,3,63.200001,69.599998,69.900002,66.900002
20170105124500,0.0,0.0,4,64.099998,69.800003,69.900002,66.900002
20170105130000,0.0,0.0,4,64.099998,70.0,69.900002,66.900002
20170105131500,50.400002,18.26087,25,60.5,70.5,69.900002,66.900002
20170105133000,101.400002,36.739131,31,54.299999,70.699997,69.900002,66.900002
20170105134500,72.0,26.086957,28,54.299999,69.5,69.900002,66.900002
20170105140000,64.199997,23.260868,28,54.299999,70.099998,69.900002,66.900002
20170105141500,89.400002,32.391305,31,54.299999,70.0,69.900002,66.900002
20170105143000,0.0,0.0,9,55.099998,69.5,69.900002,66.900002
20170105144500,64.199997,23.260868,28,55.099998,69.800003,69.900002,66.900002
20170105150000,89.400002,32.391305,31,55.099998,70.5,69.900002,66.900002
20170105151500,92.400002,33.478262,32,54.299999,70.199997,69.900002,66.900002
20170105153000,88.800003,32.173914,32,54.299999,69.800003,69.900002,66.900002
20170105154500,91.199997,33.043477,32,54.299999,69.599998,69.900002,66.900002
20170105160000,0.0,0.0,10,55.900002,69.599998,69.900002,66.900002
20170105161500,0.0,0.0,9,55.900002,69.599998,69.900002,66.900002
20170105163000,111.599998,40.434782,35,54.299999,69.0,68.5,65.5
20170105164500,93.0,33.695652,32,54.299999,68.599998,68.5,65.5
20170105170000,93.0,33.695652,32,54.299999,68.300003,68.5,65.5
20170105171500,77.400002,28.043479,30,54.299999,68.199997,68.5,65.5
20170105173000,66.599998,24.130434,30,54.299999,68.199997,68.5,65.5
20170105174500,50.400002,18.26087,28,55.200001,68.300003,68.5,65.5
20170105180000,50.400002,18.26087,28,55.200001,68.300003,68.5,65.5
20170105181500,50.400002,18.26087,28,55.200001,68.300003,68.5,65.5
20170105183000,51.599998,18.695651,28,55.200001,68.300003,68.5,65.5
20170105184500,0.0,0.0,9,55.200001,68.199997,68.5,65.5
20170105190000,0.0,0.0,9,55.200001,68.199997,68.5,65.5
20170105191500,0.0,0.0,9,55.200001,68.300003,68.5,65.5
20170105193000,48.599998,17.608695,28,55.200001,68.300003,68.5,65.5
20170105194500,46.799999,16.956521,28,55.200001,68.300003,68.5,65.5
20170105200000,0.0,0.0,9,55.900002,68.300003,68.5,65.5
20170105201500,46.799999,16.956521,28,55.900002,68.300003,68.5,65.5
20170105203000,0.0,0.0,9,55.900002,68.199997,68.5,65.5
20170105204500,0.0,0.0,9,55.900002,68.199997,68.5,65.5
20170105210000,55.200001,20.0,28,55.900002,68.300003,68.5,65.5
20170105211500,33.599998,12.173912,26,55.900002,68.300003,68.5,65.5
20170105213000,0.0,0.0,9,55.900002,68.199997,68.400002,65.400002
20170105214500,0.0,0.0,20,55.900002,68.099998,68.400002,65.400002
20170105220000,54.0,19.565217,28,55.900002,68.199997,68.400002,65.400002
20170105221500,0.0,0.0,0,60.299999,68.699997,69.900002,66.900002
20170105223000,0.0,0.0,0,62.400002,69.0,69.900002,66.900002
20170105224500,0.0,0.0,0,63.200001,69.300003,69.900002,66.900002
20170105230000,0.0,0.0,0,63.200001,69.5,69.900002,66.900002
20170105231500,0.0,0.0,1,64.0,69.599998,69.900002,66.900002
20170105233000,0.0,0.0,1,64.0,69.599998,69.900002,66.900002
20170105234500,0.0,0.0,2,64.0,69.699997,69.900002,66.900002
20170106000000,0.0,0.0,2,64.0,69.800003,69.900002,66.900002
20170106001500,0.0,0.0,2,64.0,70.0,69.900002,66.900002
20170106003000,0.0,0.0,2,64.0,69.800003,69.900002,66.900002
20170106004500,0.0,0.0,2,64.0,70.0,69.900002,66.900002
20170106010000,0.0,0.0,2,64.0,70.0,69.900002,66.900002
20170106011500,103.199997,37.391303,30,55.200001,68.800003,68.0,64.599998
20170106013000,81.599998,29.565217,28,55.200001,68.199997,68.0,64.800003
20170106014500,0.0,0.0,0,55.200001,68.099998,69.900002,66.900002
20170106020000,113.400002,41.086957,34,55.200001,67.699997,68.0,64.800003
20170106021500,81.599998,29.565217,29,56.799999,67.5,68.0,64.800003
20170106023000,0.0,0.0,9,54.299999,67.5,68.0,64.800003
20170106024500,58.799999,21.304347,28,55.099998,67.599998,68.0,64.900002
20170106030000,48.599998,17.608695,27,57.099998,67.900002,68.0,64.900002
20170106031500,0.0,0.0,9,54.700001,67.699997,68.0,64.800003
20170106033000,50.400002,18.26087,27,55.900002,67.800003,68.0,64.800003
20170106034500,55.200001,20.0,27,55.900002,67.800003,68.0,64.800003
20170106040000,0.0,0.0,13,58.700001,68.300003,68.0,64.900002
20170106041500,50.400002,18.26087,26,57.5,68.400002,68.0,64.900002
20170106043000,51.599998,18.695651,27,54.700001,67.900002,68.0,64.900002
20170106044500,55.200001,20.0,27,54.700001,67.800003,68.0,64.599998
20170106050000,0.0,0.0,13,57.099998,67.800003,68.0,64.800003
20170106051500,0.0,0.0,9,54.700001,67.699997,68.0,64.199997
20170106053000,0.0,0.0,9,56.299999,67.800003,68.0,64.400002
20170106054500,54.0,19.565217,27,55.599998,67.800003,68.0,64.300003
20170106060000,0.0,0.0,13,55.599998,67.800003,68.0,64.300003
20170106061500,58.799999,21.304347,27,56.799999,67.800003,68.0,64.300003
20170106063000,0.0,0.0,9,55.5,67.699997,68.0,64.300003
20170106064500,54.0,19.565217,27,57.099998,67.800003,68.0,64.300003
20170106070000,48.599998,17.608695,27,56.400002,67.800003,68.0,64.300003
20170106071500,50.400002,18.26087,27,56.400002,68.099998,68.0,63.599998
20170106073000,0.0,0.0,1,58.700001,68.0,69.400002,66.400002
20170106074500,0.0,0.0,0,61.5,68.599998,69.400002,66.400002
20170106080000,0.0,0.0,0,62.799999,68.599998,69.400002,66.400002
20170106081500,0.0,0.0,3,63.599998,68.800003,69.099998,66.099998
20170106083000,0.0,0.0,2,63.599998,69.099998,69.400002,66.400002
20170106084500,0.0,0.0,0,63.599998,69.0,69.400002,66.400002
20170106090000,0.0,0.0,3,63.599998,69.300003,69.400002,66.400002
20170106091500,0.0,0.0,9,63.599998,69.400002,68.599998,65.599998
20170106093000,88.800003,32.173914,29,59.200001,69.099998,68.0,63.0
20170106094500,0.0,0.0,14,59.200001,69.0,68.0,63.799999
20170106100000,0.0,0.0,13,56.299999,68.800003,69.0,66.0
20170106101500,89.400002,32.391305,31,57.099998,68.5,68.0,63.200001
20170106103000,96.0,34.782609,29,55.900002,68.599998,69.599998,66.599998
20170106104500,118.199997,42.826086,34,56.700001,68.300003,68.0,64.800003
20170106110000,111.599998,40.434782,33,56.0,68.099998,68.199997,65.199997
20170106111500,80.400002,29.130436,27,56.0,68.400002,68.400002,65.400002
20170106113000,0.0,0.0,0,59.5,68.5,69.400002,66.400002
20170106114500,0.0,0.0,0,61.099998,68.699997,69.400002,66.400002
20170106120000,0.0,0.0,3,61.900002,68.800003,69.0,66.0
20170106121500,0.0,0.0,3,62.799999,69.0,68.900002,65.900002
20170106123000,0.0,0.0,9,62.799999,69.599998,69.0,66.0
20170106124500,0.0,0.0,9,60.700001,69.400002,69.0,66.0
20170106130000,51.599998,18.695651,26,56.400002,70.0,69.099998,66.099998
20170106131500,46.799999,16.956521,24,58.700001,69.300003,69.0,66.0
20170106133000,66.599998,24.130434,26,57.5,69.099998,69.400002,66.400002
20170106134500,74.400002,26.956522,28,57.5,69.099998,68.800003,65.800003
20170106140000,61.200001,22.173913,26,56.700001,69.199997,69.400002,66.400002
20170106141500,0.0,0.0,9,56.700001,69.199997,69.900002,66.900002
20170106143000,60.0,21.73913,27,55.200001,69.400002,69.900002,66.900002
20170106144500,0.0,0.0,9,57.900002,69.599998,69.900002,66.900002
20170106150000,0.0,0.0,21,55.200001,69.699997,69.900002,66.900002
20170106151500,55.200001,20.0,28,56.700001,69.699997,69.900002,66.900002
20170106153000,55.200001,20.0,27,56.700001,69.699997,69.900002,66.900002
20170106154500,0.0,0.0,9,55.599998,69.599998,69.900002,66.900002
20170106160000,69.599998,25.217391,28,57.900002,69.599998,69.400002,66.400002
20170106161500,0.0,0.0,9,61.5,69.599998,69.5,66.5
20170106163000,87.599998,31.73913,30,60.0,69.599998,69.0,66.0
20170106164500,0.0,0.0,4,58.299999,69.099998,69.699997,66.699997
20170106170000,0.0,0.0,9,60.700001,69.400002,69.400002,66.400002
20170106171500,0.0,0.0,8,63.099998,69.5,69.5,66.5
20170106173000,0.0,0.0,8,63.099998,69.599998,69.400002,66.400002
20170106174500,0.0,0.0,8,63.099998,69.599998,69.599998,66.599998
20170106180000,0.0,0.0,8,63.099998,69.599998,69.5,66.5
20170106181500,0.0,0.0,8,60.700001,69.599998,69.400002,66.400002
20170106183000,0.0,0.0,9,58.700001,69.099998,69.5,66.5
20170106184500,0.0,0.0,0,56.700001,68.699997,69.900002,66.900002
20170106190000,0.0,0.0,0,60.700001,69.0,69.900002,66.900002
20170106191500,0.0,0.0,3,62.400002,69.099998,69.5,66.5
20170106193000,0.0,0.0,3,63.200001,69.199997,69.5,66.5
20170106194500,0.0,0.0,4,64.0,69.300003,69.5,66.5
20170106200000,0.0,0.0,1,59.900002,68.900002,70.400002,67.400002
20170106201500,0.0,0.0,0,61.900002,69.0,70.400002,67.400002
20170106203000,0.0,0.0,0,62.799999,69.099998,70.400002,67.400002
20170106204500,0.0,0.0,6,62.799999,69.099998,69.300003,66.300003
20170106210000,0.0,0.0,0,61.099998,68.900002,69.900002,66.900002
20170106211500,0.0,0.0,0,61.900002,69.0,69.900002,66.900002
20170106213000,0.0,0.0,1,62.799999,69.0,69.800003,66.800003
20170106214500,0.0,0.0,2,63.599998,69.0,69.5,66.5
20170106220000,0.0,0.0,1,63.599998,69.0,69.400002,66.400002
20170106221500,0.0,0.0,0,63.599998,68.900002,69.400002,66.400002
20170106223000,0.0,0.0,0,63.599998,68.900002,69.400002,66.400002
20170106224500,0.0,0.0,0,63.599998,68.800003,69.400002,66.400002
20170106230000,0.0,0.0,0,59.900002,68.599998,69.400002,66.400002
20170106231500,0.0,0.0,4,59.900002,68.599998,68.900002,65.900002
20170106233000,0.0,0.0,0,61.900002,68.599998,69.900002,66.900002
20170106234500,0.0,0.0,0,61.900002,68.599998,69.900002,66.900002
20170107000000,0.0,0.0,3,63.200001,68.599998,69.5,66.5
20170107001500,0.0,0.0,1,59.900002,68.400002,69.300003,66.300003
20170107003000,0.0,0.0,3,58.700001,68.199997,68.900002,65.900002
20170107004500,61.200001,22.173913,25,60.0,68.300003,68.400002,65.400002
20170107010000,0.0,0.0,7,58.700001,68.099998,68.5,65.5
20170107011500,0.0,0.0,0,61.099998,68.099998,69.0,66.0
20170107013000,0.0,0.0,5,61.900002,68.099998,68.5,65.5
20170107014500,0.0,0.0,4,63.200001,68.099998,68.199997,65.199997
20170107020000,38.400002,13.913044,22,62.0,68.099998,69.099998,66.099998
20170107021500,0.0,0.0,8,59.599998,68.0,69.400002,66.400002
20170107023000,0.0,0.0,15,58.799999,67.900002,68.400002,65.400002
20170107024500,86.400002,31.304349,29,57.0,67.199997,68.599998,65.599998
20170107030000,40.799999,14.782608,25,57.0,66.900002,68.0,63.5
20170107031500,40.799999,14.782608,25,57.700001,67.199997,68.0,64.300003
20170107033000,0.0,0.0,19,55.599998,67.099998,68.0,63.099998
20170107034500,0.0,0.0,0,58.700001,67.400002,69.900002,66.900002
20170107040000,83.400002,30.217392,27,57.200001,66.900002,68.099998,65.099998
20170107041500,0.0,0.0,11,57.200001,67.0,69.900002,66.900002
20170107043000,0.0,0.0,0,59.5,67.199997,69.900002,66.900002
20170107044500,0.0,0.0,0,61.5,67.400002,69.900002,66.900002
20170107050000,0.0,0.0,0,62.400002,67.5,69.900002,66.900002
20170107051500,0.0,0.0,0,62.400002,67.599998,70.0,67.0
20170107053000,0.0,0.0,0,62.400002,67.599998,70.0,67.0
20170107054500,0.0,0.0,0,62.400002,67.599998,70.0,67.0
20170107060000,0.0,0.0,0,62.400002,67.699997,70.0,67.0
20170107061500,0.0,0.0,0,62.400002,67.599998,70.0,67.0
20170107063000,0.0,0.0,0,62.400002,67.699997,70.099998,67.099998
20170107064500,0.0,0.0,0,62.400002,67.599998,70.099998,67.099998
20170107070000,0.0,0.0,0,62.400002,67.400002,70.300003,67.300003
20170107071500,0.0,0.0,0,62.400002,67.199997,70.400002,67.400002
20170107073000,117.599998,42.608695,30,58.400002,66.900002,68.400002,65.400002
20170107074500,0.0,0.0,0,58.400002,66.5,70.400002,67.400002
20170107080000,0.0,0.0,17,59.900002,66.400002,68.599998,65.599998
20170107081500,0.0,0.0,0,59.900002,66.199997,69.900002,66.900002
20170107083000,0.0,0.0,0,61.099998,66.300003,69.900002,66.900002
20170107084500,0.0,0.0,0,61.099998,66.199997,69.900002,66.900002
20170107090000,0.0,0.0,0,61.099998,66.099998,69.900002,66.900002
20170107091500,0.0,0.0,0,61.099998,66.0,69.900002,66.900002
20170107093000,0.0,0.0,0,61.099998,65.900002,69.900002,66.900002
20170107094500,0.0,0.0,0,61.099998,65.800003,69.900002,66.900002
20170107100000,0.0,0.0,0,61.099998,65.699997,69.900002,66.900002
20170107101500,0.0,0.0,0,61.099998,65.599998,69.900002,66.900002
20170107103000,0.0,0.0,0,61.099998,65.5,69.900002,66.900002
20170107104500,31.200001,11.304348,0,61.099998,65.300003,69.900002,66.900002
20170107110000,31.200001,11.304348,0,61.099998,65.300003,69.900002,66.900002
20170107111500,0.0,0.0,0,61.099998,65.199997,69.900002,66.900002
20170107113000,0.0,0.0,0,61.099998,65.099998,69.900002,66.900002
20170107114500,0.0,0.0,0,61.099998,65.0,69.900002,66.900002
20170107120000,0.0,0.0,0,61.099998,64.800003,69.900002,66.900002
20170107121500,0.0,0.0,0,61.099998,64.800003,69.900002,66.900002
20170107123000,0.0,0.0,0,60.400002,64.699997,69.900002,66.900002
20170107124500,0.0,0.0,0,60.400002,64.599998,69.900002,66.900002
20170107130000,0.0,0.0,0,60.400002,64.5,69.900002,66.900002
20170107131500,0.0,0.0,0,60.400002,64.400002,69.900002,66.900002
20170107133000,0.0,0.0,0,60.400002,64.300003,69.900002,66.900002
20170107134500,0.0,0.0,0,60.400002,64.300003,69.900002,66.900002
20170107140000,0.0,0.0,0,60.400002,64.300003,69.900002,66.900002
20170107141500,0.0,0.0,0,60.400002,64.199997,69.900002,66.900002
20170107143000,0.0,0.0,0,60.400002,64.199997,69.900002,66.900002
20170107144500,0.0,0.0,0,60.400002,64.099998,69.900002,66.900002
20170107150000,0.0,0.0,0,60.400002,64.099998,69.900002,66.900002
20170107151500,0.0,0.0,0,60.400002,64.0,69.900002,66.900002
20170107153000,0.0,0.0,0,60.400002,64.0,69.900002,66.900002
20170107154500,0.0,0.0,0,60.400002,63.799999,69.900002,66.900002
20170107160000,0.0,0.0,0,60.400002,63.799999,69.900002,66.900002
20170107161500,0.0,0.0,0,60.400002,63.799999,69.900002,66.900002
20170107163000,0.0,0.0,0,60.400002,63.700001,69.900002,66.900002
20170107164500,0.0,0.0,0,60.400002,63.599998,69.900002,66.900002
20170107170000,0.0,0.0,0,60.400002,63.599998,69.900002,66.900002
20170107171500,0.0,0.0,0,60.400002,63.5,69.900002,66.900002
20170107173000,0.0,0.0,0,60.400002,63.5,69.900002,66.900002
20170107174500,0.0,0.0,0,60.400002,63.400002,69.900002,66.900002
20170107180000,0.0,0.0,0,60.400002,63.400002,69.900002,66.900002
20170107181500,0.0,0.0,0,60.400002,63.200001,69.900002,66.900002
20170107183000,0.0,0.0,0,60.400002,63.099998,69.900002,66.900002
20170107184500,0.0,0.0,0,60.400002,63.0,69.900002,66.900002
20170107190000,0.0,0.0,0,60.400002,63.0,69.900002,66.900002
20170107191500,0.0,0.0,0,60.400002,62.799999,69.900002,66.900002
20170107193000,0.0,0.0,0,60.400002,62.700001,69.900002,66.900002
20170107194500,0.0,0.0,0,60.400002,62.599998,69.900002,66.900002
20170107200000,0.0,0.0,0,60.400002,62.599998,69.900002,66.900002
20170107201500,0.0,0.0,0,60.400002,62.5,69.900002,66.900002
20170107203000,0.0,0.0,0,60.400002,62.400002,69.900002,66.900002
20170107204500,0.0,0.0,0,60.400002,62.200001,69.900002,66.900002
20170107210000,0.0,0.0,0,60.400002,62.200001,69.900002,66.900002
20170107211500,0.0,0.0,0,60.400002,62.099998,69.900002,66.900002
20170107213000,0.0,0.0,0,60.400002,62.0,69.900002,66.900002
20170107214500,0.0,0.0,0,60.400002,62.0,69.900002,66.900002
20170107220000,0.0,0.0,0,60.400002,61.900002,69.900002,66.900002
20170107221500,0.0,0.0,0,60.400002,61.799999,69.900002,66.900002
20170107223000,0.0,0.0,0,60.400002,61.700001,69.900002,66.900002
20170107224500,0.0,0.0,0,60.400002,61.599998,69.900002,66.900002
20170107230000,0.0,0.0,0,60.400002,61.599998,69.900002,66.900002
20170107231500,0.0,0.0,0,60.400002,61.5,69.900002,66.900002
20170107233000,0.0,0.0,0,60.400002,61.5,69.900002,66.900002
20170107234500,0.0,0.0,0,59.599998,61.400002,69.900002,66.900002
20170108000000,0.0,0.0,0,59.599998,61.299999,69.900002,66.900002
20170108001500,0.0,0.0,0,59.599998,61.299999,69.900002,66.900002
20170108003000,0.0,0.0,0,59.599998,61.200001,69.900002,66.900002
20170108004500,31.200001,11.304348,0,59.599998,61.099998,69.900002,66.900002
20170108010000,31.200001,11.304348,0,59.0,61.0,69.900002,66.900002
20170108011500,31.200001,11.304348,0,59.0,60.900002,69.900002,66.900002
20170108013000,31.200001,11.304348,0,59.0,60.900002,69.900002,66.900002
20170108014500,31.200001,11.304348,0,59.0,60.799999,69.900002,66.900002
20170108020000,31.200001,11.304348,0,59.0,60.799999,69.900002,66.900002
20170108021500,31.200001,11.304348,0,58.400002,60.799999,69.900002,66.900002
20170108023000,33.599998,12.173912,0,58.400002,60.799999,69.900002,66.900002
20170108024500,31.200001,11.304348,0,58.400002,60.700001,69.900002,66.900002
20170108030000,31.200001,11.304348,0,58.400002,60.599998,69.900002,66.900002
20170108031500,31.200001,11.304348,0,58.400002,60.599998,69.900002,66.900002
20170108033000,31.200001,11.304348,0,58.400002,60.5,69.900002,66.900002
20170108034500,31.200001,11.304348,0,58.400002,60.5,69.900002,66.900002
20170108040000,31.200001,11.304348,0,58.400002,60.5,69.900002,66.900002
20170108041500,31.200001,11.304348,0,58.400002,60.5,69.900002,66.900002
20170108043000,31.200001,11.304348,0,58.400002,60.5,69.900002,66.900002
20170108044500,31.200001,11.304348,0,58.400002,60.5,69.900002,66.900002
20170108050000,31.200001,11.304348,0,58.400002,60.5,69.900002,66.900002
20170108051500,31.200001,11.304348,0,58.400002,60.5,69.900002,66.900002
20170108053000,33.599998,12.173912,0,58.400002,60.5,69.900002,66.900002
20170108054500,31.200001,11.304348,0,57.599998,60.5,69.900002,66.900002
20170108060000,33.599998,12.173912,0,57.599998,60.5,69.900002,66.900002
20170108061500,31.200001,11.304348,0,57.599998,60.200001,69.900002,66.900002
20170108063000,33.599998,12.173912,0,57.599998,60.5,69.900002,66.900002
20170108064500,33.599998,12.173912,0,57.599998,60.5,69.900002,66.900002
20170108070000,33.599998,12.173912,0,57.599998,60.5,69.900002,66.900002
20170108071500,33.599998,12.173912,0,57.599998,60.5,69.900002,66.900002
20170108073000,33.599998,12.173912,0,57.599998,60.5,69.900002,66.900002
20170108074500,31.200001,11.304348,0,57.599998,60.599998,69.900002,66.900002
20170108080000,31.200001,11.304348,0,57.599998,61.0,69.900002,66.900002
20170108081500,31.200001,11.304348,0,57.599998,61.0,69.900002,66.900002
20170108083000,31.200001,11.304348,0,57.599998,61.0,69.900002,66.900002
20170108084500,31.200001,11.304348,0,58.299999,61.0,69.900002,66.900002
20170108090000,31.200001,11.304348,0,58.299999,61.0,69.900002,66.900002
20170108091500,31.200001,11.304348,0,58.299999,61.0,69.900002,66.900002
20170108093000,31.200001,11.304348,0,58.299999,61.0,69.900002,66.900002
20170108094500,31.200001,11.304348,0,59.099998,61.400002,69.900002,66.900002
20170108100000,31.200001,11.304348,0,59.099998,61.5,69.900002,66.900002
20170108101500,31.200001,11.304348,0,59.099998,61.5,69.900002,66.900002
20170108103000,31.200001,11.304348,0,59.900002,61.5,69.900002,66.900002
20170108104500,31.200001,11.304348,0,59.900002,61.5,69.900002,66.900002
20170108110000,31.200001,11.304348,0,59.900002,61.5,69.900002,66.900002
20170108111500,0.0,0.0,0,59.900002,61.900002,69.900002,66.900002
20170108113000,31.200001,11.304348,0,59.900002,61.900002,69.900002,66.900002
20170108114500,31.200001,11.304348,0,59.900002,61.900002,69.900002,66.900002
20170108120000,0.0,0.0,0,59.900002,61.900002,69.900002,66.900002
20170108121500,0.0,0.0,0,59.900002,61.900002,69.900002,66.900002
20170108123000,31.200001,11.304348,0,59.900002,61.900002,69.900002,66.900002
20170108124500,0.0,0.0,0,59.900002,62.099998,69.900002,66.900002
20170108130000,0.0,0.0,0,59.900002,62.200001,69.900002,66.900002
20170108131500,0.0,0.0,0,59.900002,62.200001,69.900002,66.900002
20170108133000,0.0,0.0,0,59.900002,62.299999,69.900002,66.900002
20170108134500,0.0,0.0,0,59.900002,62.299999,69.900002,66.900002
20170108140000,0.0,0.0,0,60.700001,62.400002,69.900002,66.900002
20170108141500,0.0,0.0,0,60.700001,62.5,69.900002,66.900002
20170108143000,0.0,0.0,0,60.700001,62.599998,69.900002,66.900002
20170108144500,0.0,0.0,0,60.700001,62.599998,69.900002,66.900002
20170108150000,0.0,0.0,0,60.700001,62.599998,69.900002,66.900002
20170108151500,0.0,0.0,0,60.700001,62.700001,69.900002,66.900002
20170108153000,0.0,0.0,0,60.700001,62.799999,69.900002,66.900002
20170108154500,0.0,0.0,0,60.700001,62.799999,69.900002,66.900002
20170108160000,0.0,0.0,0,60.700001,62.799999,69.900002,66.900002
20170108161500,0.0,0.0,0,61.5,62.900002,69.900002,66.900002
20170108163000,0.0,0.0,0,61.5,62.900002,69.900002,66.900002
20170108164500,0.0,0.0,0,61.5,63.0,69.900002,66.900002
20170108170000,0.0,0.0,0,61.5,62.799999,69.900002,66.900002
20170108171500,0.0,0.0,0,61.5,62.599998,69.900002,66.900002
20170108173000,0.0,0.0,0,61.5,62.599998,69.900002,66.900002
20170108174500,0.0,0.0,0,61.5,62.5,69.900002,66.900002
20170108180000,0.0,0.0,0,60.799999,62.400002,69.900002,66.900002
20170108181500,0.0,0.0,0,60.799999,62.200001,69.900002,66.900002
20170108183000,0.0,0.0,0,60.799999,62.099998,69.900002,66.900002
20170108184500,0.0,0.0,0,60.799999,62.0,69.900002,66.900002
20170108190000,0.0,0.0,0,60.799999,62.0,69.900002,66.900002
20170108191500,0.0,0.0,0,60.799999,61.900002,69.900002,66.900002
20170108193000,0.0,0.0,0,60.799999,61.700001,69.900002,66.900002
20170108194500,0.0,0.0,0,60.799999,61.599998,69.900002,66.900002
20170108200000,0.0,0.0,0,60.799999,61.5,69.900002,66.900002
20170108201500,0.0,0.0,0,60.799999,61.5,69.900002,66.900002
20170108203000,0.0,0.0,0,60.799999,61.400002,69.900002,66.900002
20170108204500,0.0,0.0,0,60.799999,61.299999,69.900002,66.900002
20170108210000,0.0,0.0,0,60.799999,61.200001,69.900002,66.900002
20170108211500,0.0,0.0,0,60.799999,61.099998,69.900002,66.900002
20170108213000,0.0,0.0,0,60.799999,61.0,69.900002,66.900002
20170108214500,0.0,0.0,0,60.799999,61.0,69.900002,66.900002
20170108220000,0.0,0.0,0,60.799999,60.900002,69.900002,66.900002
20170108221500,0.0,0.0,0,60.799999,60.900002,69.900002,66.900002
20170108223000,0.0,0.0,0,60.799999,60.799999,69.900002,66.900002
20170108224500,0.0,0.0,0,60.0,60.799999,69.900002,66.900002
20170108230000,0.0,0.0,0,60.0,60.700001,69.900002,66.900002
20170108231500,0.0,0.0,0,60.0,60.599998,69.900002,66.900002
20170108233000,0.0,0.0,0,60.0,60.599998,69.900002,66.900002
20170108234500,0.0,0.0,0,60.0,60.5,69.900002,66.900002
20170109000000,0.0,0.0,0,60.0,60.5,69.900002,66.900002
20170109001500,0.0,0.0,0,60.0,60.5,69.900002,66.900002
20170109003000,0.0,0.0,0,60.0,60.5,69.900002,66.900002
20170109004500,0.0,0.0,0,60.0,60.5,69.900002,66.900002
20170109010000,0.0,0.0,0,60.0,60.5,69.900002,66.900002
20170109011500,0.0,0.0,0,60.0,60.200001,69.900002,66.900002
20170109013000,0.0,0.0,0,60.0,60.200001,69.900002,66.900002
20170109014500,0.0,0.0,0,60.0,60.200001,69.900002,66.900002
20170109020000,0.0,0.0,0,60.0,60.200001,69.900002,66.900002
20170109021500,0.0,0.0,0,60.0,60.200001,69.900002,66.900002
20170109023000,0.0,0.0,0,60.0,60.200001,69.900002,66.900002
20170109024500,0.0,0.0,0,60.0,60.200001,69.900002,66.900002
20170109030000,0.0,0.0,0,60.0,60.200001,69.900002,66.900002
20170109031500,0.0,0.0,0,60.0,60.200001,69.900002,66.900002
20170109033000,0.0,0.0,0,60.0,60.200001,69.900002,66.900002
20170109034500,0.0,0.0,0,60.0,60.200001,69.900002,66.900002
20170109040000,0.0,0.0,0,60.0,60.200001,69.900002,66.900002
20170109041500,0.0,0.0,0,60.0,60.099998,69.900002,66.900002
20170109043000,0.0,0.0,0,60.0,60.0,69.900002,66.900002
20170109044500,0.0,0.0,0,60.0,59.900002,69.900002,66.900002
20170109050000,0.0,0.0,0,60.0,59.799999,69.900002,66.900002
20170109051500,0.0,0.0,0,60.0,59.799999,69.900002,66.900002
20170109053000,0.0,0.0,0,60.0,59.700001,69.900002,66.900002
20170109054500,0.0,0.0,0,60.0,59.700001,69.900002,66.900002
20170109060000,0.0,0.0,0,60.0,59.799999,69.900002,66.900002
20170109061500,0.0,0.0,0,60.0,60.099998,69.900002,66.900002
20170109063000,0.0,0.0,0,60.0,60.5,69.900002,66.900002
20170109064500,0.0,0.0,0,60.0,61.0,68.5,65.5
20170109070000,0.0,0.0,0,60.700001,61.599998,68.5,65.5
20170109071500,0.0,0.0,0,60.700001,62.200001,70.400002,67.400002
20170109073000,0.0,0.0,0,60.700001,62.599998,70.400002,67.400002
20170109074500,0.0,0.0,0,60.700001,62.900002,70.400002,67.400002
20170109080000,0.0,0.0,0,61.5,63.400002,70.099998,67.099998
20170109081500,0.0,0.0,0,61.5,63.799999,68.400002,65.400002
20170109083000,0.0,0.0,0,61.5,65.699997,69.599998,66.599998
20170109084500,0.0,0.0,0,61.5,64.800003,69.599998,66.599998
20170109090000,0.0,0.0,0,61.5,65.099998,69.699997,66.699997
20170109091500,0.0,0.0,0,61.5,65.400002,69.800003,66.800003
20170109093000,0.0,0.0,0,61.5,65.800003,69.900002,66.900002
20170109094500,0.0,0.0,0,61.5,66.099998,69.900002,66.900002
20170109100000,0.0,0.0,0,61.5,66.599998,69.699997,66.699997
20170109101500,0.0,0.0,0,62.299999,67.099998,69.699997,66.699997
20170109103000,0.0,0.0,0,63.599998,67.400002,69.599998,66.599998
20170109104500,72.0,26.086957,26,56.900002,66.900002,68.0,64.900002
20170109110000,115.199997,41.739129,32,53.5,66.800003,68.0,64.699997
20170109111500,0.0,0.0,7,57.099998,66.900002,68.199997,65.199997
20170109113000,93.0,33.695652,30,56.299999,66.900002,68.0,63.200001
20170109114500,76.800003,27.826088,28,53.299999,67.199997,68.0,64.599998
20170109120000,68.400002,24.782609,27,56.700001,67.199997,68.0,65.0
20170109121500,0.0,0.0,0,59.900002,67.400002,69.400002,66.400002
20170109123000,0.0,0.0,0,59.099998,67.599998,69.400002,66.400002
20170109124500,0.0,0.0,0,61.5,67.699997,69.400002,66.400002
20170109130000,0.0,0.0,20,63.0,67.900002,68.0,64.599998
20170109131500,0.0,0.0,0,61.099998,68.099998,69.0,66.0
20170109133000,40.799999,14.782608,26,57.599998,68.800003,68.400002,65.400002
20170109134500,0.0,0.0,0,59.900002,68.800003,69.900002,66.900002
20170109140000,0.0,0.0,6,58.700001,68.699997,69.400002,66.400002
20170109141500,0.0,0.0,3,62.400002,68.800003,69.400002,66.400002
20170109143000,0.0,0.0,3,63.200001,69.099998,69.400002,66.400002
20170109144500,0.0,0.0,4,64.800003,69.599998,69.400002,66.400002
20170109150000,0.0,0.0,9,64.800003,69.900002,69.400002,66.400002
20170109151500,48.599998,17.608695,25,56.0,69.699997,69.400002,66.400002
20170109153000,40.799999,14.782608,24,57.5,69.699997,69.400002,66.400002
20170109154500,0.0,0.0,9,54.299999,69.599998,69.400002,66.400002
20170109160000,58.799999,21.304347,26,55.099998,69.699997,69.400002,66.400002
20170109161500,62.400002,22.608696,26,56.200001,69.300003,69.400002,66.400002
20170109163000,0.0,0.0,9,56.200001,69.099998,69.400002,66.400002
20170109164500,0.0,0.0,9,57.599998,69.199997,69.400002,66.400002
20170109170000,0.0,0.0,6,59.5,68.900002,69.400002,66.400002
20170109171500,0.0,0.0,6,63.200001,69.099998,69.400002,66.400002
20170109173000,0.0,0.0,7,64.900002,69.300003,69.400002,66.400002
20170109174500,0.0,0.0,7,65.800003,69.300003,69.400002,66.400002
20170109180000,0.0,0.0,7,65.800003,69.400002,69.400002,66.400002
20170109181500,0.0,0.0,7,65.800003,69.599998,69.400002,66.400002
20170109183000,0.0,0.0,7,66.699997,69.5,69.400002,66.400002
20170109184500,0.0,0.0,7,66.699997,69.5,69.400002,66.400002
20170109190000,0.0,0.0,7,66.699997,69.599998,69.400002,66.400002
20170109191500,0.0,0.0,7,66.699997,69.599998,69.400002,66.400002
20170109193000,0.0,0.0,7,66.699997,69.599998,69.400002,66.400002
20170109194500,0.0,0.0,9,64.900002,69.699997,69.400002,66.400002
20170109200000,0.0,0.0,8,57.5,69.099998,69.400002,66.400002
20170109201500,0.0,0.0,9,62.400002,69.300003,69.5,66.5
20170109203000,0.0,0.0,9,64.0,69.5,69.5,66.5
20170109204500,0.0,0.0,9,64.0,69.599998,69.599998,66.599998
20170109210000,0.0,0.0,9,64.0,69.599998,69.699997,66.699997
20170109211500,0.0,0.0,9,64.0,69.699997,69.800003,66.800003
20170109213000,0.0,0.0,9,64.0,69.699997,69.900002,66.900002
20170109214500,0.0,0.0,9,64.0,69.800003,69.900002,66.900002
20170109220000,0.0,0.0,9,64.0,69.800003,69.900002,66.900002
20170109221500,0.0,0.0,9,64.0,69.800003,69.900002,66.900002
20170109223000,0.0,0.0,9,64.0,69.800003,69.900002,66.900002
20170109224500,0.0,0.0,9,64.0,69.800003,69.900002,66.900002
20170109230000,0.0,0.0,9,64.0,69.800003,69.900002,66.900002
20170109231500,0.0,0.0,9,63.299999,69.800003,69.900002,66.900002
20170109233000,0.0,0.0,9,63.299999,69.800003,69.900002,66.900002
20170109234500,0.0,0.0,9,63.299999,69.800003,69.900002,66.900002
20170110000000,0.0,0.0,9,63.299999,69.800003,69.900002,66.900002
20170110001500,0.0,0.0,9,63.299999,69.800003,69.900002,66.900002
20170110003000,0.0,0.0,9,63.299999,69.800003,69.900002,66.900002
20170110004500,0.0,0.0,9,63.299999,69.800003,69.900002,66.900002
20170110010000,0.0,0.0,9,63.299999,69.800003,69.900002,66.900002
20170110011500,0.0,0.0,9,63.299999,69.800003,69.900002,66.900002
20170110013000,0.0,0.0,9,63.299999,69.800003,69.900002,66.900002
20170110014500,0.0,0.0,9,63.299999,69.900002,69.900002,66.900002
20170110020000,0.0,0.0,9,63.299999,69.900002,69.900002,66.900002
20170110021500,0.0,0.0,9,63.299999,69.900002,69.900002,66.900002
20170110023000,0.0,0.0,9,63.299999,69.900002,69.900002,66.900002
20170110024500,0.0,0.0,9,63.299999,69.900002,69.900002,66.900002
20170110030000,0.0,0.0,9,63.299999,69.900002,69.900002,66.900002
20170110031500,0.0,0.0,9,63.299999,69.900002,69.900002,66.900002
20170110033000,0.0,0.0,9,63.299999,70.0,69.900002,66.900002
20170110034500,0.0,0.0,9,63.299999,70.0,69.900002,66.900002
20170110040000,0.0,0.0,9,63.299999,70.0,69.900002,66.900002
20170110041500,0.0,0.0,9,63.299999,70.0,69.900002,66.900002
20170110043000,0.0,0.0,9,63.299999,70.0,69.900002,66.900002
20170110044500,0.0,0.0,9,63.299999,70.0,69.900002,66.900002
20170110050000,0.0,0.0,9,63.299999,70.0,69.900002,66.900002
20170110051500,0.0,0.0,9,63.299999,70.0,69.900002,66.900002
20170110053000,0.0,0.0,9,63.299999,70.0,69.900002,66.900002
20170110054500,0.0,0.0,9,63.299999,70.0,69.900002,66.900002
20170110060000,0.0,0.0,9,63.299999,70.0,69.900002,66.900002
20170110061500,51.599998,18.695651,25,58.799999,70.199997,69.900002,66.900002
20170110063000,129.0,46.73913,35,55.5,68.599998,68.0,63.099998
20170110064500,85.199997,30.869564,30,55.5,68.099998,68.0,64.199997
20170110070000,0.0,0.0,0,56.700001,68.599998,69.900002,66.900002
20170110071500,103.199997,37.391303,32,55.5,68.199997,68.400002,65.400002
20170110073000,0.0,0.0,1,57.5,68.900002,69.900002,66.900002
20170110074500,90.0,32.608696,30,54.700001,68.5,68.0,64.800003
20170110080000,83.400002,30.217392,30,54.700001,68.199997,68.199997,65.199997
20170110081500,106.800003,38.695653,33,54.700001,68.400002,68.199997,65.199997
20170110083000,0.0,0.0,2,55.5,68.400002,69.599998,66.599998
20170110084500,156.0,56.521739,41,55.5,69.099998,68.0,64.900002
20170110090000,131.399994,47.608693,36,53.900002,67.900002,68.0,63.5
20170110091500,0.0,0.0,8,56.700001,68.199997,68.0,65.0
20170110093000,66.0,23.913043,28,55.200001,69.099998,69.5,66.5
20170110094500,0.0,0.0,6,59.5,69.0,69.5,66.5
20170110100000,0.0,0.0,9,62.799999,69.699997,69.599998,66.599998
20170110101500,81.599998,29.565217,30,53.900002,69.800003,69.699997,66.699997
20170110103000,58.799999,21.304347,27,55.200001,69.599998,69.599998,66.599998
20170110104500,64.199997,23.260868,28,54.299999,69.900002,69.5,66.5
20170110110000,66.0,23.913043,28,54.299999,69.300003,69.599998,66.599998
20170110111500,83.400002,30.217392,31,54.299999,69.300003,69.5,66.5
20170110113000,0.0,0.0,6,55.5,69.300003,69.900002,66.900002
20170110114500,57.0,20.652174,26,56.400002,69.699997,69.900002,66.900002
20170110120000,48.599998,17.608695,26,54.700001,69.800003,69.900002,66.900002
20170110121500,54.0,19.565217,26,54.700001,69.699997,69.900002,66.900002
20170110123000,0.0,0.0,9,55.900002,69.599998,69.900002,66.900002
20170110124500,0.0,0.0,9,56.700001,69.599998,69.900002,66.900002
20170110130000,75.599998,27.391304,29,53.900002,70.400002,69.900002,66.900002
20170110131500,78.599998,28.47826,29,53.900002,69.599998,69.900002,66.900002
20170110133000,81.599998,29.565217,29,53.900002,69.900002,69.900002,66.900002
20170110134500,51.599998,18.695651,26,55.200001,69.5,69.900002,66.900002
20170110140000,0.0,0.0,9,59.099998,69.599998,69.900002,66.900002
20170110141500,0.0,0.0,9,56.400002,69.699997,69.900002,66.900002
20170110143000,0.0,0.0,8,57.099998,69.5,69.900002,66.900002
20170110144500,68.400002,24.782609,28,54.299999,70.099998,69.900002,66.900002
20170110150000,0.0,0.0,9,55.900002,69.599998,69.900002,66.900002
20170110151500,0.0,0.0,9,55.900002,69.599998,69.900002,66.900002
20170110153000,48.599998,17.608695,25,54.700001,69.599998,69.900002,66.900002
20170110154500,50.400002,18.26087,26,57.200001,69.699997,69.900002,66.900002
20170110160000,0.0,0.0,9,56.299999,69.599998,69.900002,66.900002
20170110161500,0.0,0.0,9,56.299999,69.599998,69.900002,66.900002
20170110163000,0.0,0.0,9,58.700001,69.699997,69.900002,66.900002
20170110164500,50.400002,18.26087,26,58.700001,69.699997,69.900002,66.900002
20170110170000,0.0,0.0,9,58.700001,69.599998,69.900002,66.900002
20170110171500,0.0,0.0,9,58.700001,69.599998,69.900002,66.900002
20170110173000,0.0,0.0,8,60.799999,69.599998,69.900002,66.900002
20170110174500,0.0,0.0,9,63.599998,69.800003,69.900002,66.900002
20170110180000,0.0,0.0,9,63.599998,69.800003,69.900002,66.900002
20170110181500,0.0,0.0,9,64.400002,69.900002,69.900002,66.900002
20170110183000,0.0,0.0,9,64.400002,69.900002,69.900002,66.900002
20170110184500,0.0,0.0,9,64.400002,69.800003,69.900002,66.900002
20170110190000,0.0,0.0,9,64.400002,70.0,69.900002,66.900002
20170110191500,0.0,0.0,9,64.400002,69.800003,69.900002,66.900002
20170110193000,0.0,0.0,9,64.400002,70.0,69.900002,66.900002
20170110194500,0.0,0.0,9,64.400002,70.0,69.900002,66.900002
20170110200000,0.0,0.0,9,64.400002,69.900002,69.900002,66.900002
20170110201500,0.0,0.0,9,64.400002,70.0,69.900002,66.900002
20170110203000,0.0,0.0,9,64.400002,70.0,69.900002,66.900002
20170110204500,0.0,0.0,9,64.400002,70.0,69.900002,66.900002
20170110210000,0.0,0.0,9,64.400002,70.0,69.900002,66.900002
20170110211500,0.0,0.0,9,64.400002,69.900002,69.900002,66.900002
20170110213000,142.800003,51.739132,35,56.799999,69.699997,68.900002,65.900002
