PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170127154500,0.0,0.0,2,56.799999,70.0,70.800003,67.800003
20170127160000,0.0,0.0,0,61.5,70.199997,70.800003,67.800003
20170127161500,0.0,0.0,0,62.799999,70.400002,70.800003,67.800003
20170127163000,0.0,0.0,1,62.799999,70.5,70.800003,67.800003
20170127164500,0.0,0.0,2,60.799999,70.599998,70.800003,67.800003
20170127170000,0.0,0.0,1,60.799999,70.5,70.800003,67.800003
20170127171500,0.0,0.0,2,60.799999,70.800003,70.800003,67.800003
20170127173000,0.0,0.0,2,60.799999,71.0,70.800003,67.800003
20170127174500,0.0,0.0,2,60.799999,71.0,70.800003,67.800003
20170127180000,0.0,0.0,2,59.5,71.0,70.800003,67.800003
20170127181500,0.0,0.0,2,58.799999,71.0,70.800003,67.800003
20170127183000,0.0,0.0,2,58.799999,71.0,71.300003,68.300003
20170127184500,0.0,0.0,2,60.0,71.099998,71.300003,68.300003
20170127190000,0.0,0.0,2,60.0,71.099998,71.300003,68.300003
20170127191500,0.0,0.0,2,60.0,71.199997,71.300003,68.300003
20170127193000,0.0,0.0,2,60.0,71.199997,71.300003,68.300003
20170127194500,0.0,0.0,2,60.0,71.199997,71.300003,68.300003
20170127200000,0.0,0.0,2,60.0,71.199997,71.300003,68.300003
20170127201500,0.0,0.0,2,60.0,71.199997,71.300003,68.300003
20170127203000,0.0,0.0,2,60.0,71.199997,71.300003,68.300003
20170127204500,0.0,0.0,2,60.0,71.199997,71.300003,68.300003
20170127210000,0.0,0.0,2,60.0,71.300003,71.199997,68.199997
20170127211500,0.0,0.0,4,59.099998,71.300003,70.900002,67.900002
20170127213000,0.0,0.0,9,57.900002,71.099998,70.400002,67.400002
20170127214500,0.0,0.0,8,55.900002,70.699997,70.400002,67.400002
20170127220000,0.0,0.0,7,55.900002,70.5,70.400002,67.400002
20170127221500,0.0,0.0,7,57.099998,70.400002,70.400002,67.400002
20170127223000,0.0,0.0,7,56.299999,70.300003,70.400002,67.400002
20170127224500,0.0,0.0,7,56.299999,70.300003,70.400002,67.400002
20170127230000,0.0,0.0,7,56.299999,70.199997,70.400002,67.400002
20170127231500,0.0,0.0,5,57.5,70.400002,70.400002,67.400002
20170127233000,0.0,0.0,4,57.5,70.599998,70.800003,67.800003
20170127234500,0.0,0.0,5,57.5,70.699997,70.400002,67.400002
20170128000000,0.0,0.0,5,57.5,70.5,70.400002,67.400002
20170128001500,0.0,0.0,5,57.5,70.5,70.400002,67.400002
20170128003000,0.0,0.0,5,57.5,70.599998,70.400002,67.400002
20170128004500,0.0,0.0,5,57.5,70.599998,70.400002,67.400002
20170128010000,0.0,0.0,5,57.5,70.599998,70.400002,67.400002
20170128011500,0.0,0.0,5,56.799999,70.599998,70.400002,67.400002
20170128013000,0.0,0.0,5,57.5,70.599998,70.400002,67.400002
20170128014500,0.0,0.0,5,57.5,70.599998,71.199997,68.199997
20170128020000,0.0,0.0,8,56.400002,70.400002,70.400002,67.400002
20170128021500,0.0,0.0,8,56.400002,70.300003,70.400002,67.400002
20170128023000,0.0,0.0,8,56.400002,70.199997,70.400002,67.400002
20170128024500,0.0,0.0,8,56.400002,70.199997,70.0,67.0
20170128030000,83.400002,30.217392,20,55.5,69.800003,69.5,66.5
20170128031500,150.600006,54.56522,30,52.299999,68.5,68.0,64.300003
20170128033000,0.0,0.0,9,56.299999,68.400002,69.400002,66.400002
20170128034500,123.599998,44.782608,27,54.299999,68.699997,68.0,64.5
20170128040000,0.0,0.0,8,56.400002,68.800003,69.400002,66.400002
20170128041500,85.199997,30.869564,22,56.400002,69.099998,68.599998,65.599998
20170128043000,62.400002,22.608696,19,53.5,68.800003,68.5,65.5
20170128044500,0.0,0.0,5,56.299999,68.699997,69.0,66.0
20170128050000,84.599998,30.652173,22,54.200001,68.300003,69.0,66.0
20170128051500,74.400002,26.956522,21,55.400002,68.599998,68.900002,65.900002
20170128053000,68.400002,24.782609,21,55.400002,68.5,68.900002,65.900002
20170128054500,0.0,0.0,0,59.900002,69.300003,70.400002,67.400002
20170128060000,0.0,0.0,1,62.799999,69.900002,70.400002,67.400002
20170128061500,0.0,0.0,4,62.799999,70.199997,70.400002,67.400002
20170128063000,0.0,0.0,2,60.700001,70.300003,70.800003,67.800003
20170128064500,0.0,0.0,0,62.700001,70.5,71.300003,68.300003
20170128070000,0.0,0.0,0,57.5,70.300003,72.199997,69.199997
20170128071500,180.600006,65.434785,35,55.599998,70.0,69.900002,66.900002
20170128073000,0.0,0.0,4,55.599998,69.699997,71.400002,68.400002
20170128074500,0.0,0.0,0,60.799999,70.099998,72.199997,69.199997
20170128080000,0.0,0.0,0,62.799999,70.199997,72.199997,69.199997
20170128081500,0.0,0.0,0,57.099998,69.900002,72.199997,69.199997
20170128083000,0.0,0.0,0,61.900002,70.199997,72.199997,69.199997
20170128084500,0.0,0.0,0,58.599998,70.0,72.199997,69.199997
20170128090000,0.0,0.0,8,57.599998,69.900002,70.0,67.0
20170128091500,0.0,0.0,0,54.299999,69.300003,72.0,69.0
20170128093000,82.199997,29.782608,25,53.599998,69.199997,69.599998,66.599998
20170128094500,0.0,0.0,0,55.099998,68.900002,72.199997,69.199997
20170128100000,0.0,0.0,21,55.099998,68.800003,70.800003,67.800003
20170128101500,44.400002,16.086957,20,52.299999,67.199997,69.5,66.5
20170128103000,0.0,0.0,0,58.299999,68.400002,72.199997,69.199997
20170128104500,0.0,0.0,0,60.700001,68.800003,72.199997,69.199997
20170128110000,0.0,0.0,0,61.900002,69.0,71.800003,68.800003
20170128111500,0.0,0.0,0,63.200001,69.5,71.800003,68.800003
20170128113000,0.0,0.0,1,51.900002,68.199997,70.699997,67.699997
20170128114500,0.0,0.0,0,59.099998,69.099998,72.199997,69.199997
20170128120000,0.0,0.0,0,62.400002,69.699997,72.199997,69.199997
20170128121500,0.0,0.0,0,63.200001,70.0,72.199997,69.199997
20170128123000,0.0,0.0,0,63.200001,70.199997,72.199997,69.199997
20170128124500,0.0,0.0,0,63.200001,70.400002,72.199997,69.199997
20170128130000,0.0,0.0,0,63.200001,70.400002,72.199997,69.199997
20170128131500,0.0,0.0,7,63.200001,70.300003,70.5,67.5
20170128133000,0.0,0.0,0,53.099998,68.5,72.199997,69.199997
20170128134500,0.0,0.0,0,59.099998,69.300003,71.800003,68.800003
20170128140000,0.0,0.0,0,61.599998,69.599998,71.800003,68.800003
20170128141500,0.0,0.0,0,62.799999,69.800003,71.800003,68.800003
20170128143000,0.0,0.0,1,62.799999,69.900002,71.800003,68.800003
20170128144500,0.0,0.0,0,62.799999,70.0,71.800003,68.800003
20170128150000,0.0,0.0,0,62.799999,69.900002,71.800003,68.800003
20170128151500,0.0,0.0,0,62.799999,70.0,71.800003,68.800003
20170128153000,0.0,0.0,0,62.799999,69.900002,71.800003,68.800003
20170128154500,0.0,0.0,0,62.799999,70.0,71.800003,68.800003
20170128160000,102.0,36.956522,31,54.900002,68.300003,69.400002,66.400002
20170128161500,0.0,0.0,2,59.900002,69.300003,70.400002,67.400002
20170128163000,31.200001,11.304348,22,56.299999,68.800003,70.599998,67.599998
20170128164500,44.400002,16.086957,22,56.299999,68.5,71.0,68.0
20170128170000,0.0,0.0,6,53.5,68.300003,70.400002,67.400002
20170128171500,103.199997,37.391303,30,53.5,67.900002,69.800003,66.800003
20170128173000,192.600006,69.782611,42,55.599998,68.199997,68.0,61.900002
20170128174500,114.599998,41.521738,33,55.599998,67.099998,68.0,64.800003
20170128180000,173.399994,62.826085,42,56.700001,67.199997,69.800003,66.800003
20170128181500,44.400002,16.086957,26,53.900002,66.699997,68.0,64.099998
20170128183000,0.0,0.0,4,58.700001,67.900002,70.400002,67.400002
20170128184500,0.0,0.0,3,61.900002,68.400002,70.0,67.0
20170128190000,0.0,0.0,0,61.099998,68.400002,69.900002,66.900002
20170128191500,0.0,0.0,7,56.299999,68.400002,68.900002,65.900002
20170128193000,0.0,0.0,5,62.400002,68.900002,69.400002,66.400002
20170128194500,0.0,0.0,4,64.0,69.099998,69.400002,66.400002
20170128200000,0.0,0.0,8,62.799999,69.099998,68.800003,65.800003
20170128201500,60.0,21.73913,26,58.0,69.0,68.900002,65.900002
20170128203000,0.0,0.0,4,59.5,68.900002,69.400002,66.400002
20170128204500,0.0,0.0,9,62.799999,69.199997,68.900002,65.900002
20170128210000,51.599998,18.695651,25,59.400002,69.300003,68.900002,65.900002
20170128211500,0.0,0.0,8,61.5,69.199997,69.400002,66.400002
20170128213000,81.599998,29.565217,28,59.599998,69.300003,68.900002,65.900002
20170128214500,0.0,0.0,9,60.700001,69.199997,69.400002,66.400002
20170128220000,0.0,0.0,9,62.799999,69.5,69.5,66.5
20170128221500,61.200001,22.173913,27,59.599998,69.199997,69.199997,66.199997
20170128223000,0.0,0.0,9,55.900002,69.099998,69.400002,66.400002
20170128224500,0.0,0.0,9,58.299999,69.099998,69.400002,66.400002
20170128230000,54.0,19.565217,26,58.299999,69.199997,69.400002,66.400002
20170128231500,0.0,0.0,9,58.299999,69.099998,69.400002,66.400002
20170128233000,48.599998,17.608695,25,57.099998,69.099998,69.400002,66.400002
20170128234500,0.0,0.0,9,57.099998,69.099998,69.400002,66.400002
20170129000000,48.599998,17.608695,25,58.5,69.199997,69.400002,66.400002
20170129001500,48.599998,17.608695,26,57.599998,69.199997,69.400002,66.400002
20170129003000,125.400002,45.434783,34,56.700001,68.800003,68.900002,65.900002
20170129004500,0.0,0.0,6,56.700001,68.5,69.400002,66.400002
20170129010000,0.0,0.0,6,59.799999,68.900002,69.400002,66.400002
20170129011500,0.0,0.0,8,63.200001,69.300003,69.400002,66.400002
20170129013000,0.0,0.0,9,63.200001,69.400002,69.400002,66.400002
20170129014500,0.0,0.0,9,59.099998,69.099998,69.400002,66.400002
20170129020000,0.0,0.0,9,57.900002,69.099998,69.400002,66.400002
20170129021500,0.0,0.0,12,60.700001,69.199997,69.400002,66.400002
20170129023000,0.0,0.0,7,56.299999,68.900002,68.900002,65.900002
20170129024500,105.599998,38.260869,32,53.099998,68.400002,68.800003,65.800003
20170129030000,0.0,0.0,3,55.099998,68.400002,69.400002,66.400002
20170129031500,36.0,13.043478,23,59.099998,68.699997,69.199997,66.199997
20170129033000,0.0,0.0,8,61.900002,69.099998,69.5,66.5
20170129034500,0.0,0.0,9,63.200001,69.300003,69.5,66.5
20170129040000,0.0,0.0,1,63.200001,69.400002,69.900002,66.900002
20170129041500,0.0,0.0,0,63.200001,69.599998,69.900002,66.900002
20170129043000,0.0,0.0,0,63.200001,69.5,70.400002,67.400002
20170129044500,0.0,0.0,0,63.200001,69.599998,70.300003,67.300003
20170129050000,0.0,0.0,0,63.200001,69.699997,70.400002,67.400002
20170129051500,0.0,0.0,0,63.200001,69.699997,70.400002,67.400002
20170129053000,0.0,0.0,0,63.200001,69.800003,70.400002,67.400002
20170129054500,0.0,0.0,0,63.200001,69.800003,70.400002,67.400002
20170129060000,0.0,0.0,0,64.0,69.800003,70.400002,67.400002
20170129061500,0.0,0.0,0,63.200001,69.699997,70.400002,67.400002
20170129063000,0.0,0.0,0,63.200001,69.800003,70.400002,67.400002
20170129064500,0.0,0.0,0,63.200001,69.800003,70.400002,67.400002
20170129070000,0.0,0.0,0,63.200001,69.900002,70.400002,67.400002
20170129071500,0.0,0.0,0,63.200001,69.800003,70.400002,67.400002
20170129073000,0.0,0.0,0,63.200001,69.800003,70.400002,67.400002
20170129074500,0.0,0.0,0,62.400002,69.699997,70.400002,67.400002
20170129080000,0.0,0.0,4,62.400002,69.699997,70.0,67.0
20170129081500,0.0,0.0,4,62.400002,69.599998,69.900002,66.900002
20170129083000,0.0,0.0,0,62.400002,69.5,70.400002,67.400002
20170129084500,31.200001,11.304348,4,62.400002,69.5,70.0,67.0
20170129090000,31.200001,11.304348,2,62.400002,69.400002,70.0,67.0
20170129091500,31.200001,11.304348,1,62.400002,69.400002,70.199997,67.199997
20170129093000,0.0,0.0,0,62.400002,69.400002,70.400002,67.400002
20170129094500,0.0,0.0,0,62.400002,69.300003,70.400002,67.400002
20170129100000,0.0,0.0,3,62.400002,69.300003,70.0,67.0
20170129101500,31.200001,11.304348,0,61.599998,69.300003,70.0,67.0
20170129103000,0.0,0.0,0,61.599998,69.300003,70.400002,67.400002
20170129104500,0.0,0.0,0,61.599998,69.300003,70.400002,67.400002
20170129110000,0.0,0.0,0,59.5,69.199997,70.400002,67.400002
20170129111500,127.199997,46.086955,35,53.5,68.400002,68.0,64.099998
20170129113000,166.199997,60.21739,40,53.5,67.900002,68.800003,65.800003
20170129114500,0.0,0.0,0,58.299999,68.400002,68.699997,65.699997
20170129120000,0.0,0.0,0,55.5,68.099998,71.900002,68.900002
20170129121500,0.0,0.0,0,59.099998,68.5,71.900002,68.900002
20170129123000,0.0,0.0,0,60.700001,68.599998,71.800003,68.800003
20170129124500,0.0,0.0,0,61.5,68.699997,71.800003,68.800003
20170129130000,0.0,0.0,0,61.5,68.800003,71.800003,68.800003
20170129131500,0.0,0.0,0,61.5,68.900002,71.800003,68.800003
20170129133000,0.0,0.0,0,62.400002,68.900002,71.800003,68.800003
20170129134500,0.0,0.0,0,62.400002,69.0,71.800003,68.800003
20170129140000,0.0,0.0,0,62.400002,69.099998,71.800003,68.800003
20170129141500,0.0,0.0,0,62.400002,69.199997,71.800003,68.800003
20170129143000,0.0,0.0,0,63.200001,69.300003,71.800003,68.800003
20170129144500,0.0,0.0,0,63.200001,69.300003,71.800003,68.800003
20170129150000,0.0,0.0,8,58.799999,69.300003,70.800003,67.800003
20170129151500,0.0,0.0,0,61.900002,69.400002,70.900002,67.900002
20170129153000,138.0,50.0,34,56.200001,68.699997,69.599998,66.599998
20170129154500,0.0,0.0,0,53.900002,68.199997,71.800003,68.800003
20170129160000,0.0,0.0,0,57.900002,68.599998,70.900002,67.900002
20170129161500,0.0,0.0,0,59.900002,68.800003,71.400002,68.400002
20170129163000,0.0,0.0,0,54.299999,68.400002,72.199997,69.199997
20170129164500,0.0,0.0,0,60.299999,68.900002,72.199997,69.199997
20170129170000,0.0,0.0,0,60.299999,68.900002,71.300003,68.300003
20170129171500,0.0,0.0,19,63.200001,69.199997,70.099998,67.099998
20170129173000,0.0,0.0,8,55.5,68.400002,69.099998,66.099998
20170129174500,0.0,0.0,0,59.5,68.699997,72.199997,69.199997
20170129180000,0.0,0.0,0,62.400002,69.300003,71.800003,68.800003
20170129181500,0.0,0.0,0,56.299999,68.400002,71.800003,68.800003
20170129183000,0.0,0.0,0,60.700001,69.0,71.800003,68.800003
20170129184500,0.0,0.0,0,62.400002,69.300003,71.800003,68.800003
20170129190000,0.0,0.0,0,63.200001,69.400002,71.800003,68.800003
20170129191500,0.0,0.0,0,63.200001,69.599998,71.800003,68.800003
20170129193000,0.0,0.0,0,63.900002,69.800003,71.800003,68.800003
20170129194500,0.0,0.0,0,63.900002,69.699997,71.800003,68.800003
20170129200000,0.0,0.0,4,56.799999,68.800003,70.900002,67.900002
20170129201500,0.0,0.0,4,55.099998,68.699997,68.5,65.5
20170129203000,0.0,0.0,4,55.099998,68.599998,71.400002,68.400002
20170129204500,0.0,0.0,0,57.900002,68.699997,70.800003,67.800003
20170129210000,187.800003,68.043479,42,53.900002,68.699997,70.5,67.5
20170129211500,0.0,0.0,6,59.200001,69.0,71.300003,68.300003
20170129213000,0.0,0.0,0,56.299999,68.599998,72.199997,69.199997
20170129214500,0.0,0.0,0,61.099998,69.099998,72.199997,69.199997
20170129220000,0.0,0.0,0,62.799999,69.400002,71.800003,68.800003
20170129221500,0.0,0.0,11,63.599998,69.599998,70.400002,67.400002
20170129223000,0.0,0.0,4,59.5,69.199997,71.5,68.5
20170129224500,0.0,0.0,0,56.700001,68.699997,72.0,69.0
20170129230000,0.0,0.0,1,61.099998,69.199997,71.800003,68.800003
20170129231500,0.0,0.0,0,62.799999,69.5,71.800003,68.800003
20170129233000,0.0,0.0,0,63.599998,69.699997,71.800003,68.800003
20170129234500,0.0,0.0,0,63.599998,69.800003,71.800003,68.800003
20170130000000,0.0,0.0,1,63.599998,69.900002,71.800003,68.800003
20170130001500,0.0,0.0,0,63.599998,69.800003,71.800003,68.800003
20170130003000,0.0,0.0,0,63.599998,69.800003,71.800003,68.800003
20170130004500,0.0,0.0,0,63.599998,69.900002,71.800003,68.800003
20170130010000,0.0,0.0,0,63.599998,70.0,71.800003,68.800003
20170130011500,0.0,0.0,0,63.599998,70.0,71.800003,68.800003
20170130013000,0.0,0.0,0,63.599998,70.099998,71.800003,68.800003
20170130014500,0.0,0.0,0,63.599998,70.0,71.800003,68.800003
20170130020000,0.0,0.0,0,63.599998,70.0,71.800003,68.800003
20170130021500,0.0,0.0,0,63.599998,70.099998,71.800003,68.800003
20170130023000,0.0,0.0,0,63.599998,70.099998,71.800003,68.800003
20170130024500,0.0,0.0,0,63.599998,70.099998,71.800003,68.800003
20170130030000,0.0,0.0,0,63.599998,70.199997,71.800003,68.800003
20170130031500,0.0,0.0,0,63.599998,70.199997,71.800003,68.800003
20170130033000,0.0,0.0,0,64.400002,70.199997,71.800003,68.800003
20170130034500,0.0,0.0,0,64.400002,70.199997,71.800003,68.800003
20170130040000,0.0,0.0,0,64.400002,70.300003,71.800003,68.800003
20170130041500,0.0,0.0,0,64.400002,70.199997,71.800003,68.800003
20170130043000,0.0,0.0,0,64.400002,70.199997,71.800003,68.800003
20170130044500,0.0,0.0,0,64.400002,70.300003,71.800003,68.800003
20170130050000,0.0,0.0,0,64.400002,70.300003,71.800003,68.800003
20170130051500,0.0,0.0,0,64.400002,70.300003,71.800003,68.800003
20170130053000,0.0,0.0,0,64.400002,70.300003,71.800003,68.800003
20170130054500,0.0,0.0,0,64.400002,70.300003,71.800003,68.800003
20170130060000,0.0,0.0,0,64.400002,70.300003,71.800003,68.800003
20170130061500,0.0,0.0,0,64.400002,70.400002,71.800003,68.800003
20170130063000,0.0,0.0,0,64.400002,70.5,71.800003,68.800003
20170130064500,0.0,0.0,0,63.700001,70.300003,71.800003,68.800003
20170130070000,0.0,0.0,0,63.700001,70.400002,71.800003,68.800003
20170130071500,0.0,0.0,0,63.700001,70.5,71.800003,68.800003
20170130073000,0.0,0.0,0,63.700001,70.5,71.800003,68.800003
20170130074500,0.0,0.0,0,63.700001,70.5,71.800003,68.800003
20170130080000,0.0,0.0,1,63.700001,70.5,71.800003,68.800003
20170130081500,0.0,0.0,0,63.700001,70.699997,71.800003,68.800003
20170130083000,0.0,0.0,0,63.700001,70.199997,71.800003,68.800003
20170130084500,0.0,0.0,0,63.700001,70.5,71.800003,68.800003
20170130090000,0.0,0.0,0,63.700001,70.699997,71.800003,68.800003
20170130091500,0.0,0.0,0,63.700001,70.5,71.800003,68.800003
20170130093000,0.0,0.0,0,63.700001,70.5,71.800003,68.800003
20170130094500,0.0,0.0,0,63.700001,70.800003,71.800003,68.800003
20170130100000,0.0,0.0,0,63.700001,70.900002,71.800003,68.800003
20170130101500,0.0,0.0,0,63.700001,71.0,71.800003,68.800003
20170130103000,0.0,0.0,2,63.700001,71.400002,71.800003,68.800003
20170130104500,0.0,0.0,0,63.700001,71.300003,71.800003,68.800003
20170130110000,0.0,0.0,0,63.700001,71.300003,71.800003,68.800003
20170130111500,0.0,0.0,3,63.700001,71.800003,71.800003,68.800003
20170130113000,0.0,0.0,3,63.700001,71.599998,71.800003,68.800003
20170130114500,0.0,0.0,3,63.700001,71.599998,71.800003,68.800003
20170130120000,0.0,0.0,3,63.700001,71.699997,71.800003,68.800003
20170130121500,0.0,0.0,3,64.400002,71.599998,71.800003,68.800003
20170130123000,0.0,0.0,3,64.400002,71.599998,71.800003,68.800003
20170130124500,0.0,0.0,3,64.400002,71.599998,71.800003,68.800003
20170130130000,0.0,0.0,2,64.400002,71.5,71.800003,68.800003
20170130131500,0.0,0.0,1,64.400002,71.5,71.800003,68.800003
20170130133000,0.0,0.0,0,64.400002,71.5,71.800003,68.800003
20170130134500,0.0,0.0,1,64.400002,71.599998,71.800003,68.800003
20170130140000,0.0,0.0,0,64.400002,71.300003,71.800003,68.800003
20170130141500,0.0,0.0,3,64.400002,71.699997,71.800003,68.800003
20170130143000,0.0,0.0,3,64.400002,71.599998,71.800003,68.800003
20170130144500,0.0,0.0,2,64.400002,71.699997,71.800003,68.800003
20170130150000,0.0,0.0,2,64.400002,71.800003,71.800003,68.800003
20170130151500,0.0,0.0,2,64.400002,71.599998,71.800003,68.800003
20170130153000,0.0,0.0,3,65.300003,72.099998,71.800003,68.800003
20170130154500,0.0,0.0,4,66.199997,71.599998,71.800003,68.800003
20170130160000,0.0,0.0,5,66.199997,72.099998,71.800003,68.800003
20170130161500,0.0,0.0,6,66.199997,72.099998,71.800003,68.800003
20170130163000,58.799999,21.304347,25,57.599998,72.199997,71.800003,68.800003
20170130164500,0.0,0.0,9,58.299999,72.0,71.800003,68.800003
20170130170000,0.0,0.0,9,59.799999,71.900002,71.800003,68.800003
20170130171500,0.0,0.0,9,60.400002,71.800003,71.800003,68.800003
20170130173000,0.0,0.0,9,61.099998,71.5,71.699997,68.699997
20170130174500,0.0,0.0,9,61.900002,71.5,71.400002,68.400002
20170130180000,0.0,0.0,9,61.900002,71.300003,71.400002,68.400002
20170130181500,0.0,0.0,9,61.900002,71.300003,71.400002,68.400002
20170130183000,0.0,0.0,9,61.900002,71.199997,71.400002,68.400002
20170130184500,0.0,0.0,9,61.900002,71.199997,71.400002,68.400002
20170130190000,0.0,0.0,8,64.300003,71.199997,71.400002,68.400002
20170130191500,0.0,0.0,8,64.300003,71.199997,71.400002,68.400002
20170130193000,0.0,0.0,7,64.300003,71.099998,71.400002,68.400002
20170130194500,0.0,0.0,8,64.300003,71.199997,71.400002,68.400002
20170130200000,0.0,0.0,8,57.900002,70.900002,71.300003,68.300003
20170130201500,0.0,0.0,8,63.400002,71.0,70.900002,67.900002
20170130203000,101.400002,36.739131,30,56.700001,69.599998,69.900002,66.900002
20170130204500,81.599998,29.565217,27,54.299999,69.5,69.900002,66.900002
20170130210000,55.200001,20.0,26,56.0,69.599998,69.900002,66.900002
20170130211500,0.0,0.0,9,56.0,69.5,69.900002,66.900002
20170130213000,142.199997,51.521738,39,54.099998,68.699997,68.0,56.400002
20170130214500,0.0,0.0,5,57.099998,69.199997,70.800003,67.800003
20170130220000,150.0,54.347826,38,53.099998,67.599998,68.0,57.099998
20170130221500,159.600006,57.826089,42,56.599998,67.300003,68.0,62.099998
20170130223000,77.400002,28.043479,30,54.299999,67.900002,68.900002,65.900002
20170130224500,0.0,0.0,1,56.299999,68.400002,69.900002,66.900002
20170130230000,0.0,0.0,0,61.099998,69.0,69.900002,66.900002
20170130231500,0.0,0.0,0,63.200001,69.400002,69.900002,66.900002
20170130233000,0.0,0.0,1,64.0,69.5,69.900002,66.900002
20170130234500,0.0,0.0,2,64.0,69.800003,69.900002,66.900002
20170131000000,0.0,0.0,2,64.0,69.800003,69.900002,66.900002
20170131001500,0.0,0.0,2,64.0,70.0,69.900002,66.900002
20170131003000,0.0,0.0,2,64.800003,70.099998,69.900002,66.900002
20170131004500,57.0,20.652174,25,58.0,69.5,69.0,66.0
20170131010000,94.199997,34.130434,30,56.299999,68.599998,68.400002,65.400002
20170131011500,112.800003,40.869566,33,53.700001,68.400002,68.0,64.699997
20170131013000,0.0,0.0,8,58.0,69.0,69.400002,66.400002
20170131014500,58.799999,21.304347,25,58.900002,69.199997,69.400002,66.400002
20170131020000,55.200001,20.0,28,56.0,68.699997,69.099998,66.099998
20170131021500,86.400002,31.304349,31,54.700001,68.099998,68.0,59.099998
20170131023000,70.199997,25.434782,29,56.400002,68.300003,68.699997,65.699997
20170131024500,0.0,0.0,3,55.099998,68.199997,69.900002,66.900002
20170131030000,0.0,0.0,20,60.299999,69.0,68.0,64.699997
20170131031500,181.800003,65.869566,42,57.200001,68.699997,68.0,58.599998
20170131033000,75.599998,27.391304,27,57.799999,68.800003,69.699997,66.699997
20170131034500,181.800003,65.869566,42,57.799999,68.900002,68.0,58.400002
20170131040000,123.599998,44.782608,36,53.5,67.800003,68.0,58.400002
20170131041500,0.0,0.0,0,57.5,68.400002,71.800003,68.800003
20170131043000,0.0,0.0,6,61.5,69.0,71.800003,68.800003
20170131044500,0.0,0.0,6,63.200001,69.199997,68.300003,65.300003
20170131050000,169.199997,61.304347,41,54.700001,67.800003,69.699997,66.699997
