PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,178.5,182.7,31.0714,32,58.7,0,67.4,69.1,66.1
20160101001500,178.5,184.8,31.4286,32,57.6,0,67.3,69.2,66.2
20160101003000,178.5,186.9,31.7857,33,58.4,0,67.7,69.2,66.2
20160101004500,178.5,189.0,32.1429,33,58.4,0,67.0,69.1,66.1
20160101010000,178.5,186.9,31.7857,33,58.4,0,66.7,69.1,66.1
20160101011500,178.5,191.1,32.5,33,59.2,0,67.1,69.1,66.1
20160101013000,178.5,182.7,31.0714,33,57.6,0,67.1,69.2,66.2
20160101014500,178.5,194.25,33.0357,33,59.5,0,67.1,69.2,66.2
20160101020000,178.5,189.0,32.1429,33,58.0,0,67.3,69.3,66.3
20160101021500,178.5,184.8,31.4286,33,59.1,0,67.2,69.1,66.1
20160101023000,178.5,186.9,31.7857,33,59.1,0,67.2,69.3,66.3
20160101024500,178.5,184.8,31.4286,33,57.8,0,67.5,69.2,66.2
20160101030000,178.5,189.0,32.1429,33,59.5,0,67.2,69.2,66.2
20160101031500,178.5,186.9,31.7857,33,58.0,0,67.2,69.2,66.2
20160101033000,178.5,201.6,34.2857,34,58.7,0,67.6,69.2,66.2
20160101034500,178.5,196.35,33.3929,32,58.7,0,67.3,69.3,66.3
20160101040000,178.5,191.1,32.5,32,57.8,0,67.2,69.3,66.3
20160101041500,178.5,184.8,31.4286,32,59.7,0,67.5,69.2,66.2
20160101043000,178.5,184.8,31.4286,32,58.0,0,67.2,69.2,66.2
20160101044500,178.5,182.7,31.0714,32,58.0,0,67.2,69.3,66.3
20160101050000,178.5,184.8,31.4286,32,59.5,0,67.4,69.3,66.3
20160101051500,178.5,182.7,31.0714,32,57.8,0,67.3,69.3,66.3
20160101053000,178.5,180.6,30.7143,32,59.3,0,67.3,69.3,66.3
20160101054500,178.5,191.1,32.5,33,59.3,0,67.3,69.3,66.3
20160101060000,178.5,182.7,31.0714,33,57.9,0,67.1,69.3,66.3
20160101061500,178.5,184.8,31.4286,33,59.5,0,67.0,69.4,66.4
20160101063000,178.5,191.1,32.5,33,58.4,0,67.3,69.4,66.4
20160101064500,178.5,186.9,31.7857,33,58.4,0,67.1,69.3,66.3
20160101070000,178.5,194.25,33.0357,33,59.5,0,66.9,69.3,66.3
20160101071500,178.5,189.0,32.1429,33,58.0,0,67.3,69.4,66.4
20160101073000,178.5,189.0,32.1429,33,58.7,0,67.3,69.4,66.4
20160101074500,178.5,191.1,32.5,33,58.7,0,67.5,69.4,66.4
20160101080000,178.5,191.1,32.5,33,57.9,0,67.3,69.4,66.4
20160101081500,178.5,189.0,32.1429,33,59.5,0,67.7,69.4,66.4
20160101083000,178.5,189.0,32.1429,33,58.4,0,67.6,69.4,66.4
20160101084500,178.5,184.8,31.4286,33,58.4,0,67.6,69.4,66.4
20160101090000,178.5,189.0,32.1429,33,59.5,0,67.4,69.4,66.4
20160101091500,178.5,189.0,32.1429,33,57.6,0,67.1,69.4,66.4
20160101093000,178.5,186.9,31.7857,33,58.7,0,67.0,69.4,66.4
20160101094500,178.5,189.0,32.1429,33,58.7,0,66.8,69.4,66.4
20160101100000,178.5,186.9,31.7857,33,57.9,0,66.9,69.4,66.4
20160101101500,178.5,191.1,32.5,33,59.5,0,67.4,69.4,66.4
20160101103000,178.5,191.1,32.5,33,57.6,0,67.3,69.4,66.4
20160101104500,178.5,184.8,31.4286,33,58.7,0,67.2,69.4,66.4
20160101110000,178.5,191.1,32.5,33,58.7,0,67.6,69.4,66.4
20160101111500,178.5,189.0,32.1429,33,57.5,0,67.4,69.4,66.4
20160101113000,178.5,189.0,32.1429,33,59.5,0,67.4,69.4,66.4
20160101114500,178.5,189.0,32.1429,33,57.6,0,67.6,69.4,66.4
20160101120000,178.5,191.1,32.5,33,58.3,0,67.4,69.4,66.4
20160101121500,178.5,173.25,29.4643,31,59.2,0,67.4,69.4,66.4
20160101123000,178.5,173.25,29.4643,31,57.2,0,67.6,69.4,66.4
20160101124500,178.5,173.25,29.4643,31,58.8,0,67.1,69.4,66.4
20160101130000,178.5,175.35,29.8214,31,58.8,0,67.0,69.4,66.4
20160101131500,178.5,169.05,28.75,31,57.5,0,66.8,69.4,66.4
20160101133000,178.5,166.95,28.3929,31,59.1,0,66.7,69.4,66.4
20160101134500,178.5,169.05,28.75,31,58.4,0,67.2,69.4,66.4
20160101140000,178.5,166.95,28.3929,31,57.6,0,67.2,69.4,66.4
20160101141500,178.5,169.05,28.75,31,59.5,0,67.3,69.4,66.4
20160101143000,178.5,169.05,28.75,31,57.6,0,67.5,69.4,66.4
20160101144500,178.5,169.05,28.75,31,58.3,0,67.4,69.4,66.4
20160101150000,178.5,164.85,28.0357,31,59.2,0,67.4,69.4,66.4
20160101151500,178.5,169.05,28.75,31,57.6,0,67.7,69.4,66.4
20160101153000,178.5,169.05,28.75,32,59.1,0,67.6,69.4,66.4
20160101154500,178.5,180.6,30.7143,32,59.1,0,67.6,69.4,66.4
20160101160000,178.5,180.6,30.7143,32,57.7,0,67.8,69.4,66.4
20160101161500,178.5,180.6,30.7143,32,59.5,0,67.7,69.4,66.4
20160101163000,178.5,180.6,30.7143,32,59.5,0,67.6,69.4,66.4
20160101164500,178.5,182.7,31.0714,32,57.9,0,67.9,69.4,66.4
20160101170000,178.5,177.45,30.1786,32,59.5,0,67.3,69.4,66.4
20160101171500,178.5,180.6,30.7143,32,58.8,0,67.1,69.4,66.4
20160101173000,178.5,180.6,30.7143,32,57.9,0,67.1,69.4,66.4
20160101174500,178.5,180.6,30.7143,32,59.5,0,66.9,69.4,66.4
20160101180000,178.5,180.6,30.7143,32,58.8,0,67.2,69.4,66.4
20160101181500,178.5,180.6,30.7143,32,58.8,0,67.7,69.4,66.4
20160101183000,178.5,180.6,30.7143,32,59.5,0,67.4,69.4,66.4
20160101184500,178.5,182.7,31.0714,32,58.8,0,67.3,69.4,66.4
20160101190000,178.5,177.45,30.1786,32,57.9,0,67.6,69.4,66.4
20160101191500,178.5,179.55,30.5357,32,59.5,0,67.4,69.4,66.4
20160101193000,178.5,182.7,31.0714,32,58.5,0,67.4,69.4,66.4
20160101194500,178.5,179.55,30.5357,32,57.9,0,67.7,69.4,66.4
20160101200000,178.5,179.55,30.5357,32,59.5,0,67.6,69.4,66.4
20160101201500,178.5,179.55,30.5357,32,58.6,0,67.4,69.4,66.4
20160101203000,178.5,179.55,30.5357,32,57.9,0,67.7,69.4,66.4
20160101204500,178.5,177.45,30.1786,32,59.5,0,67.6,69.4,66.4
20160101210000,178.5,182.7,31.0714,32,58.4,0,67.6,69.4,66.4
20160101211500,178.5,175.35,29.8214,32,58.4,0,67.4,69.4,66.4
20160101213000,178.5,180.6,30.7143,32,59.5,0,67.4,69.4,66.4
20160101214500,178.5,180.6,30.7143,32,58.5,0,67.5,69.4,66.4
20160101220000,178.5,180.6,30.7143,32,57.9,0,67.4,69.4,66.4
20160101221500,178.5,182.7,31.0714,32,59.5,0,67.3,69.4,66.4
20160101223000,178.5,180.6,30.7143,32,58.4,0,67.4,69.4,66.4
20160101224500,178.5,180.6,30.7143,32,58.4,0,67.3,69.4,66.4
20160101230000,178.5,177.45,30.1786,32,59.5,0,67.4,69.4,66.4
20160101231500,178.5,180.6,30.7143,32,58.0,0,67.4,69.4,66.4
20160101233000,178.5,180.6,30.7143,32,58.0,0,67.3,69.4,66.4
20160101234500,178.5,180.6,30.7143,32,59.5,0,67.4,69.4,66.4
20160102000000,178.5,180.6,30.7143,32,57.6,0,67.4,69.4,66.4
20160102001500,178.5,180.6,30.7143,32,58.7,0,67.3,69.4,66.4
20160102003000,178.5,184.8,31.4286,32,59.5,0,67.7,69.4,66.4
20160102004500,178.5,182.7,31.0714,32,57.6,0,67.4,69.4,66.4
20160102010000,178.5,179.55,30.5357,32,58.7,0,67.3,69.4,66.4
20160102011500,178.5,401.1,68.2143,8,58.7,0,67.3,69.4,66.4
20160102013000,178.5,191.1,32.5,32,57.6,0,67.2,69.4,66.4
20160102014500,178.5,189.0,32.1429,32,57.6,0,67.2,69.4,66.4
20160102020000,178.5,184.8,31.4286,32,59.5,0,67.6,69.4,66.4
20160102021500,178.5,179.55,30.5357,32,58.4,0,67.3,69.4,66.4
20160102023000,178.5,182.7,31.0714,32,58.4,0,67.2,69.4,66.4
20160102024500,178.5,177.45,30.1786,32,59.5,0,67.6,69.4,66.4
20160102030000,178.5,182.7,31.0714,32,58.4,0,67.3,69.4,66.4
20160102031500,178.5,186.9,31.7857,32,58.4,0,67.2,69.4,66.4
20160102033000,178.5,180.6,30.7143,32,59.5,0,67.6,69.4,66.4
20160102034500,178.5,180.6,30.7143,32,58.4,0,67.3,69.4,66.4
20160102040000,178.5,184.8,31.4286,32,57.6,0,67.3,69.4,66.4
20160102041500,178.5,180.6,30.7143,32,59.5,0,67.6,69.4,66.4
20160102043000,178.5,182.7,31.0714,32,58.8,0,67.4,69.4,66.4
20160102044500,178.5,179.55,30.5357,32,57.6,0,67.3,69.4,66.4
20160102050000,178.5,179.55,30.5357,32,59.1,0,67.6,69.4,66.4
20160102051500,178.5,186.9,31.7857,32,59.1,0,67.3,69.4,66.4
20160102053000,178.5,180.6,30.7143,32,57.6,0,67.2,69.4,66.4
20160102054500,178.5,180.6,30.7143,32,58.7,0,67.3,69.4,66.4
20160102060000,178.5,182.7,31.0714,32,59.3,0,67.2,69.4,66.4
20160102061500,178.5,182.7,31.0714,32,57.6,0,67.1,69.4,66.4
20160102063000,178.5,180.6,30.7143,32,58.3,0,67.3,69.4,66.4
20160102064500,178.5,180.6,30.7143,32,59.5,0,67.1,69.4,66.4
20160102070000,178.5,177.45,30.1786,32,58.0,0,67.1,69.4,66.4
20160102071500,178.5,184.8,31.4286,32,58.0,0,67.4,69.4,66.4
20160102073000,178.5,182.7,31.0714,32,59.5,0,67.3,69.4,66.4
20160102074500,178.5,182.7,31.0714,32,58.4,0,67.2,69.4,66.4
20160102080000,178.5,180.6,30.7143,32,58.4,0,67.3,69.4,66.4
20160102081500,178.5,180.6,30.7143,32,59.5,0,67.6,69.4,66.4
20160102083000,178.5,180.6,30.7143,32,58.7,0,67.4,69.4,66.4
20160102084500,178.5,180.6,30.7143,32,57.6,0,67.4,69.4,66.4
20160102090000,178.5,182.7,31.0714,32,59.1,0,67.6,69.4,66.4
20160102091500,178.5,184.8,31.4286,32,59.1,0,67.5,69.4,66.4
20160102093000,178.5,177.45,30.1786,32,57.6,0,67.3,69.4,66.4
20160102094500,178.5,180.6,30.7143,32,59.1,0,67.7,69.4,66.4
20160102100000,178.5,182.7,31.0714,32,58.4,0,67.3,69.4,66.4
20160102101500,178.5,180.6,30.7143,32,57.4,0,67.2,69.4,66.4
20160102103000,178.5,180.6,30.7143,32,59.1,0,67.5,69.4,66.4
20160102104500,178.5,182.7,31.0714,32,57.7,0,67.3,69.4,66.4
20160102110000,178.5,179.55,30.5357,32,57.7,0,67.3,69.4,66.4
20160102111500,178.5,184.8,31.4286,32,59.2,0,67.6,69.4,66.4
20160102113000,178.5,184.8,31.4286,32,57.6,0,67.3,69.4,66.4
20160102114500,178.5,179.55,30.5357,32,58.3,0,67.3,69.4,66.4
20160102120000,178.5,179.55,30.5357,32,58.3,0,67.7,69.4,66.4
20160102121500,178.5,179.55,30.5357,32,56.8,0,67.4,69.4,66.4
20160102123000,178.5,177.45,30.1786,32,59.1,0,67.4,69.4,66.4
20160102124500,178.5,179.55,30.5357,32,57.6,0,67.6,69.4,66.4
20160102130000,178.5,177.45,30.1786,32,57.6,0,67.4,69.4,66.4
20160102131500,178.5,180.6,30.7143,32,58.8,0,67.5,69.3,66.3
20160102133000,178.5,180.6,30.7143,32,56.8,0,67.6,69.4,66.4
20160102134500,178.5,192.15,32.6786,33,59.5,0,66.9,69.0,66.0
20160102140000,178.5,291.9,49.6429,41,56.8,0,66.6,67.8,64.8
20160102141500,178.5,223.65,38.0357,36,58.7,0,66.9,68.4,65.4
20160102143000,178.5,191.1,32.5,32,58.7,0,67.0,68.4,65.4
20160102144500,178.5,189.0,32.1429,32,57.2,0,66.9,68.5,65.5
20160102150000,178.5,192.15,32.6786,33,59.5,0,67.1,68.9,65.9
20160102151500,178.5,184.8,31.4286,33,57.2,0,67.1,69.0,66.0
20160102153000,178.5,192.15,32.6786,34,58.7,0,67.1,68.9,65.9
20160102154500,178.5,196.35,33.3929,33,58.7,0,67.3,69.0,66.0
20160102160000,178.5,192.15,32.6786,33,57.9,0,67.2,69.4,66.4
20160102161500,178.5,189.0,32.1429,33,59.9,0,67.4,69.4,66.4
20160102163000,178.5,194.25,33.0357,33,58.0,0,67.4,69.4,66.4
20160102164500,178.5,192.15,32.6786,33,58.0,0,67.3,69.4,66.4
20160102170000,178.5,194.25,33.0357,33,59.5,0,67.7,69.4,66.4
20160102171500,178.5,194.25,33.0357,33,57.6,0,67.5,69.4,66.4
20160102173000,178.5,184.8,31.4286,33,58.7,0,67.4,69.4,66.4
20160102174500,178.5,194.25,33.0357,33,59.4,0,67.9,69.4,66.4
20160102180000,178.5,191.1,32.5,33,57.6,0,67.5,69.4,66.4
20160102181500,178.5,189.0,32.1429,33,59.1,0,67.6,69.4,66.4
20160102183000,178.5,189.0,32.1429,33,59.1,0,67.9,69.4,66.4
20160102184500,178.5,189.0,32.1429,33,57.6,0,67.7,69.4,66.4
20160102190000,178.5,180.6,30.7143,32,59.1,0,67.7,69.4,66.4
20160102191500,178.5,186.9,31.7857,32,59.1,0,67.8,69.4,66.4
20160102193000,178.5,182.7,31.0714,32,57.9,0,67.8,69.4,66.4
20160102194500,178.5,184.8,31.4286,32,59.5,0,67.8,69.4,66.4
20160102200000,178.5,191.1,32.5,33,57.6,0,67.2,69.3,66.3
20160102201500,178.5,191.1,32.5,33,58.5,0,67.2,69.0,66.0
20160102203000,178.5,196.35,33.3929,33,59.5,0,67.1,68.9,65.9
20160102204500,178.5,191.1,32.5,33,57.6,0,67.2,68.9,65.9
20160102210000,178.5,191.1,32.5,33,59.1,0,67.7,68.9,65.9
20160102211500,178.5,191.1,32.5,33,58.3,0,67.4,68.9,65.9
20160102213000,178.5,191.1,32.5,33,57.6,0,67.4,68.9,65.9
20160102214500,178.5,180.6,30.7143,32,59.5,0,67.7,68.9,65.9
20160102220000,178.5,186.9,31.7857,32,57.6,0,67.5,68.9,65.9
20160102221500,178.5,184.8,31.4286,32,58.3,0,67.4,68.9,65.9
20160102223000,178.5,184.8,31.4286,32,59.2,0,67.8,68.9,65.9
20160102224500,178.5,189.0,32.1429,32,57.6,0,67.5,68.9,65.9
20160102230000,178.5,192.15,32.6786,33,58.9,0,67.4,68.9,65.9
20160102231500,178.5,189.0,32.1429,33,58.9,0,67.7,68.9,65.9
20160102233000,178.5,189.0,32.1429,32,57.5,0,67.6,68.9,65.9
20160102234500,178.5,191.1,32.5,32,59.5,0,67.6,68.9,65.9
20160103000000,178.5,191.1,32.5,32,57.6,0,67.8,68.9,65.9
20160103001500,178.5,203.7,34.6429,34,58.3,0,67.6,68.5,65.5
20160103003000,178.5,192.15,32.6786,33,59.2,0,67.5,68.9,65.9
20160103004500,178.5,194.25,33.0357,32,57.2,0,67.7,68.9,65.9
20160103010000,178.5,198.45,33.75,34,59.1,0,67.6,68.5,65.5
20160103011500,178.5,191.1,32.5,32,59.1,0,67.6,68.8,65.8
20160103013000,178.5,189.0,32.1429,33,57.5,0,67.7,68.9,65.9
20160103014500,178.5,208.95,35.5357,35,59.5,0,67.6,68.5,65.5
20160103020000,178.5,186.9,31.7857,32,57.8,0,67.6,68.9,65.9
20160103021500,178.5,191.1,32.5,33,57.8,0,67.7,68.9,65.9
20160103023000,178.5,191.1,32.5,32,59.2,0,67.5,68.9,65.9
20160103024500,178.5,194.25,33.0357,33,57.2,0,67.7,68.9,65.9
20160103030000,178.5,208.95,35.5357,35,59.1,0,67.7,68.8,65.8
20160103031500,178.5,186.9,31.7857,32,58.4,0,67.7,69.4,66.4
20160103033000,178.5,186.9,31.7857,32,57.6,0,67.7,69.4,66.4
20160103034500,178.5,184.8,31.4286,32,59.5,0,67.8,69.4,66.4
20160103040000,178.5,184.8,31.4286,32,58.0,0,67.7,69.4,66.4
20160103041500,178.5,184.8,31.4286,32,58.0,0,67.6,69.4,66.4
20160103043000,178.5,189.0,32.1429,32,59.5,0,67.8,69.4,66.4
20160103044500,178.5,191.1,32.5,32,57.6,0,67.6,69.4,66.4
20160103050000,178.5,182.7,31.0714,32,58.3,0,67.8,69.4,66.4
20160103051500,178.5,192.15,32.6786,32,59.5,0,67.5,69.4,66.4
20160103053000,178.5,189.0,32.1429,32,57.6,0,67.4,69.4,66.4
20160103054500,178.5,184.8,31.4286,32,58.5,0,67.7,69.4,66.4
20160103060000,178.5,186.9,31.7857,32,59.2,0,67.5,69.4,66.4
20160103061500,178.5,191.1,32.5,32,57.5,0,67.3,69.4,66.4
20160103063000,178.5,191.1,32.5,32,59.1,0,67.8,69.4,66.4
20160103064500,178.5,191.1,32.5,32,58.4,0,67.6,69.4,66.4
20160103070000,178.5,186.9,31.7857,32,58.4,0,67.8,69.4,66.4
20160103071500,178.5,189.0,32.1429,32,59.5,0,67.7,69.4,66.4
20160103073000,178.5,186.9,31.7857,32,57.6,0,67.5,69.4,66.4
20160103074500,178.5,186.9,31.7857,32,58.3,0,67.6,69.4,66.4
20160103080000,178.5,189.0,32.1429,32,59.2,0,67.4,69.4,66.4
20160103081500,178.5,189.0,32.1429,32,57.2,0,67.6,69.4,66.4
20160103083000,178.5,184.8,31.4286,32,59.1,0,67.6,69.4,66.4
20160103084500,178.5,186.9,31.7857,32,58.4,0,67.2,69.4,66.4
20160103090000,178.5,189.0,32.1429,32,57.5,0,66.9,69.4,66.4
20160103091500,178.5,189.0,32.1429,32,59.1,0,67.2,69.4,66.4
20160103093000,178.5,184.8,31.4286,32,57.2,0,67.1,69.4,66.4
20160103094500,178.5,186.9,31.7857,32,58.3,0,67.1,69.4,66.4
20160103100000,178.5,189.0,32.1429,32,58.3,0,67.2,69.4,66.4
20160103101500,178.5,186.9,31.7857,32,57.1,0,67.2,69.4,66.4
20160103103000,178.5,184.8,31.4286,32,58.8,0,67.2,69.4,66.4
20160103104500,178.5,182.7,31.0714,32,56.8,0,67.4,69.4,66.4
20160103110000,178.5,189.0,32.1429,32,59.1,0,67.3,69.4,66.4
20160103111500,178.5,191.1,32.5,32,56.8,0,67.4,69.4,66.4
20160103113000,178.5,191.1,32.5,32,58.6,0,67.4,69.4,66.4
20160103114500,178.5,191.1,32.5,32,56.8,0,67.3,69.4,66.4
20160103120000,178.5,184.8,31.4286,32,58.4,0,67.6,69.5,66.5
20160103121500,178.5,186.9,31.7857,32,56.8,0,67.1,69.5,66.5
20160103123000,178.5,184.8,31.4286,32,58.3,0,66.8,69.5,66.5
20160103124500,178.5,192.15,32.6786,32,56.8,0,66.9,69.5,66.5
20160103130000,178.5,186.9,31.7857,32,58.7,0,66.7,69.5,66.5
20160103131500,178.5,189.0,32.1429,32,56.4,0,67.1,69.5,66.5
20160103133000,178.5,186.9,31.7857,32,59.1,0,67.6,69.5,66.5
20160103134500,178.5,191.1,32.5,32,56.4,0,67.4,69.5,66.5
20160103140000,178.5,191.1,32.5,32,58.9,0,67.6,69.5,66.5
20160103141500,178.5,182.7,31.0714,32,57.1,0,67.5,69.5,66.5
20160103143000,178.5,186.9,31.7857,32,58.1,0,67.1,69.5,66.5
20160103144500,178.5,186.9,31.7857,32,58.1,0,66.9,69.5,66.5
20160103150000,178.5,189.0,32.1429,32,57.3,0,67.3,69.5,66.5
20160103151500,178.5,189.0,32.1429,32,58.7,0,66.9,69.5,66.5
20160103153000,178.5,191.1,32.5,32,56.8,0,67.1,69.5,66.5
20160103154500,178.5,184.8,31.4286,32,59.5,0,67.7,69.5,66.5
20160103160000,178.5,186.9,31.7857,32,56.8,0,67.6,69.5,66.5
20160103161500,178.5,186.9,31.7857,32,59.5,0,67.6,69.5,66.5
20160103163000,178.5,184.8,31.4286,32,57.1,0,68.0,69.5,66.5
20160103164500,178.5,186.9,31.7857,32,59.4,0,67.3,69.5,66.5
20160103170000,178.5,184.8,31.4286,32,57.4,0,67.1,69.5,66.5
20160103171500,178.5,191.1,32.5,32,59.2,0,67.2,69.5,66.5
20160103173000,178.5,186.9,31.7857,32,57.5,0,66.9,69.5,66.5
20160103174500,178.5,186.9,31.7857,32,59.5,0,67.1,69.5,66.5
20160103180000,178.5,186.9,31.7857,32,57.6,0,67.6,69.5,66.5
20160103181500,178.5,189.0,32.1429,32,59.6,0,67.4,69.5,66.5
20160103183000,178.5,186.9,31.7857,32,57.6,0,67.6,69.5,66.5
20160103184500,178.5,180.6,30.7143,32,59.1,0,67.2,69.5,66.5
20160103190000,178.5,184.8,31.4286,32,58.4,0,66.8,69.5,66.5
20160103191500,178.5,191.1,32.5,32,58.4,0,66.8,69.5,66.5
20160103193000,178.5,189.0,32.1429,32,59.5,0,67.0,69.5,66.5
20160103194500,178.5,189.0,32.1429,32,57.6,0,67.0,69.5,66.5
20160103200000,178.5,186.9,31.7857,32,59.5,0,67.4,69.5,66.5
20160103201500,178.5,191.1,32.5,32,58.4,0,67.2,69.5,66.5
20160103203000,178.5,184.8,31.4286,32,58.4,0,67.1,69.5,66.5
20160103204500,178.5,184.8,31.4286,32,59.6,0,67.4,69.5,66.5
20160103210000,178.5,182.7,31.0714,32,58.0,0,67.2,69.5,66.5
20160103211500,178.5,182.7,31.0714,32,58.7,0,67.2,69.5,66.5
20160103213000,178.5,189.0,32.1429,32,59.5,0,67.4,69.5,66.5
20160103214500,178.5,184.8,31.4286,32,57.9,0,67.4,69.5,66.5
20160103220000,178.5,189.0,32.1429,32,59.5,0,67.4,69.5,66.5
20160103221500,178.5,191.1,32.5,32,58.8,0,67.7,69.5,66.5
20160103223000,178.5,189.0,32.1429,32,58.0,0,67.1,69.5,66.5
20160103224500,178.5,184.8,31.4286,32,59.5,0,66.8,69.5,66.5
20160103230000,178.5,191.1,32.5,32,58.8,0,67.2,69.5,66.5
20160103231500,178.5,191.1,32.5,32,57.9,0,67.2,69.5,66.5
20160103233000,178.5,191.1,32.5,32,59.1,0,67.1,69.5,66.5
20160103234500,178.5,189.0,32.1429,32,59.1,0,67.3,69.5,66.5
20160104000000,178.5,189.0,32.1429,32,58.0,0,67.1,69.5,66.5
20160104001500,178.5,184.8,31.4286,32,58.6,0,67.1,69.5,66.5
20160104003000,178.5,186.9,31.7857,32,59.5,0,67.4,69.5,66.5
20160104004500,178.5,184.8,31.4286,32,58.8,0,67.2,69.5,66.5
20160104010000,178.5,180.6,30.7143,32,58.0,0,67.2,69.5,66.5
20160104011500,178.5,184.8,31.4286,32,59.1,0,67.4,69.5,66.5
20160104013000,178.5,189.0,32.1429,32,59.1,0,67.3,69.5,66.5
20160104014500,178.5,186.9,31.7857,32,58.0,0,67.6,69.5,66.5
20160104020000,178.5,180.6,30.7143,32,58.6,0,67.4,69.5,66.5
20160104021500,178.5,192.15,32.6786,32,59.5,0,67.5,69.5,66.5
20160104023000,178.5,189.0,32.1429,32,58.0,0,67.7,69.5,66.5
20160104024500,178.5,191.1,32.5,32,58.0,0,67.5,69.5,66.5
20160104030000,178.5,186.9,31.7857,32,59.5,0,67.3,69.5,66.5
20160104031500,178.5,192.15,32.6786,32,58.8,0,67.7,69.5,66.5
20160104033000,178.5,192.15,32.6786,32,58.0,0,67.4,69.5,66.5
20160104034500,178.5,184.8,31.4286,32,59.1,0,67.3,69.5,66.5
20160104040000,178.5,191.1,32.5,32,59.1,0,67.7,69.5,66.5
20160104041500,178.5,191.1,32.5,32,58.0,0,67.4,69.5,66.5
20160104043000,178.5,186.9,31.7857,32,58.0,0,67.3,69.5,66.5
20160104044500,178.5,189.0,32.1429,32,59.5,0,67.6,69.5,66.5
20160104050000,178.5,192.15,32.6786,32,58.9,0,67.3,69.5,66.5
20160104051500,178.5,182.7,31.0714,32,58.0,0,67.5,69.5,66.5
20160104053000,178.5,180.6,30.7143,32,58.6,0,67.4,69.5,66.5
20160104054500,178.5,180.6,30.7143,32,59.5,0,67.6,69.5,66.5
20160104060000,178.5,180.6,30.7143,32,58.8,0,67.6,69.5,66.5
20160104061500,178.5,180.6,30.7143,32,58.0,0,67.6,69.5,66.5
20160104063000,178.5,184.8,31.4286,32,58.7,0,67.8,69.5,66.5
20160104064500,178.5,180.6,30.7143,32,59.5,0,67.6,69.5,66.5
20160104070000,178.5,180.6,30.7143,32,58.4,0,67.5,69.5,66.5
20160104071500,178.5,182.7,31.0714,32,58.4,0,67.6,69.5,66.5
20160104073000,178.5,180.6,30.7143,32,59.1,0,67.8,69.5,66.5
20160104074500,178.5,177.45,30.1786,32,59.1,0,68.4,69.5,66.5
20160104080000,178.5,179.55,30.5357,32,57.6,0,68.7,69.5,66.5
20160104081500,178.5,191.1,32.5,32,59.1,0,68.2,69.5,66.5
20160104083000,178.5,186.9,31.7857,32,58.1,0,68.1,69.5,66.5
20160104084500,178.5,182.7,31.0714,32,58.1,0,68.2,69.5,66.5
20160104090000,178.5,189.0,32.1429,32,58.8,0,68.1,69.5,66.5
20160104091500,178.5,180.6,30.7143,32,57.5,0,68.1,69.5,66.5
20160104093000,178.5,184.8,31.4286,32,58.8,0,68.2,69.5,66.5
20160104094500,178.5,186.9,31.7857,32,57.1,0,68.2,69.5,66.5
20160104100000,178.5,186.9,31.7857,32,58.8,0,68.1,69.5,66.5
20160104101500,178.5,182.7,31.0714,32,57.5,0,68.2,69.5,66.5
20160104103000,178.5,191.1,32.5,32,57.5,0,68.3,69.5,66.5
20160104104500,178.5,184.8,31.4286,32,58.7,0,68.6,69.5,66.5
20160104110000,178.5,192.15,32.6786,33,56.7,0,68.5,69.5,66.5
20160104111500,178.5,192.15,32.6786,32,59.1,0,68.5,69.5,66.5
20160104113000,178.5,192.15,32.6786,33,57.1,0,68.6,69.5,66.5
20160104114500,178.5,192.15,32.6786,33,57.1,0,68.4,69.5,66.5
20160104120000,178.5,192.15,32.6786,33,59.1,0,68.7,69.5,66.5
20160104121500,178.5,192.15,32.6786,32,56.8,0,68.3,69.5,66.5
20160104123000,178.5,192.15,32.6786,32,58.8,0,68.4,69.5,66.5
20160104124500,178.5,189.0,32.1429,32,57.9,0,68.2,69.5,66.5
20160104130000,178.5,196.35,33.3929,32,56.8,0,68.3,69.5,66.5
20160104131500,178.5,191.1,32.5,32,59.5,0,68.3,69.5,66.5
20160104133000,178.5,182.7,31.0714,32,57.1,0,68.3,69.5,66.5
20160104134500,178.5,189.0,32.1429,32,58.0,0,68.6,69.5,66.5
20160104140000,178.5,182.7,31.0714,32,58.7,0,68.2,69.5,66.5
20160104141500,178.5,182.7,31.0714,32,56.8,0,68.1,69.5,66.5
20160104143000,178.5,191.1,32.5,32,59.3,0,68.5,69.5,66.5
20160104144500,178.5,189.0,32.1429,32,57.9,0,68.3,69.5,66.5
20160104150000,178.5,184.8,31.4286,32,57.2,0,68.1,69.5,66.5
20160104151500,178.5,192.15,32.6786,32,59.6,0,68.3,69.5,66.5
20160104153000,178.5,184.8,31.4286,32,57.7,0,68.2,69.5,66.5
20160104154500,178.5,184.8,31.4286,32,57.7,0,68.1,69.5,66.5
20160104160000,178.5,184.8,31.4286,32,59.8,0,68.2,69.5,66.5
20160104161500,178.5,186.9,31.7857,32,57.5,0,67.9,69.5,66.5
20160104163000,178.5,191.1,32.5,32,58.4,0,67.9,69.5,66.5
20160104164500,178.5,189.0,32.1429,32,59.5,0,67.7,69.5,66.5
20160104170000,178.5,192.15,32.6786,32,57.2,0,67.8,69.5,66.5
20160104171500,178.5,196.35,33.3929,32,59.6,0,67.5,69.5,66.5
20160104173000,178.5,182.7,31.0714,32,57.9,0,67.3,69.5,66.5
20160104174500,178.5,186.9,31.7857,32,57.9,0,67.5,69.5,66.5
20160104180000,178.5,186.9,31.7857,32,58.7,0,67.2,69.5,66.5
20160104181500,178.5,182.7,31.0714,32,58.0,0,67.0,69.5,66.5
20160104183000,178.5,179.55,30.5357,32,59.1,0,67.1,69.5,66.5
20160104184500,178.5,182.7,31.0714,32,58.0,0,66.9,69.5,66.5
20160104190000,178.5,184.8,31.4286,32,59.1,0,67.0,69.5,66.5
20160104191500,178.5,180.6,30.7143,32,58.0,0,67.4,69.5,66.5
20160104193000,178.5,182.7,31.0714,32,59.1,0,67.3,69.5,66.5
20160104194500,178.5,186.9,31.7857,32,58.0,0,67.3,69.5,66.5
20160104200000,178.5,180.6,30.7143,32,58.7,0,67.7,69.5,66.5
20160104201500,178.5,189.0,32.1429,32,58.7,0,67.1,69.5,66.5
20160104203000,178.5,180.6,30.7143,32,58.7,0,66.9,69.5,66.5
20160104204500,178.5,184.8,31.4286,32,59.6,0,67.2,69.5,66.5
20160104210000,178.5,184.8,31.4286,32,57.6,0,67.2,69.5,66.5
20160104211500,178.5,179.55,30.5357,32,59.9,0,67.2,69.5,66.5
20160104213000,178.5,189.0,32.1429,32,58.0,0,67.4,69.5,66.5
20160104214500,178.5,184.8,31.4286,32,58.7,0,67.3,69.5,66.5
20160104220000,178.5,184.8,31.4286,32,58.7,0,67.3,69.5,66.5
20160104221500,178.5,182.7,31.0714,32,57.9,0,67.4,69.5,66.5
20160104223000,178.5,186.9,31.7857,32,59.8,0,67.3,69.5,66.5
20160104224500,178.5,182.7,31.0714,32,58.0,0,67.2,69.5,66.5
20160104230000,178.5,189.0,32.1429,32,58.8,0,67.5,69.5,66.5
20160104231500,178.5,184.8,31.4286,32,58.8,0,67.3,69.5,66.5
20160104233000,178.5,182.7,31.0714,32,57.9,0,67.2,69.5,66.5
20160104234500,178.5,184.8,31.4286,32,59.5,0,67.5,69.5,66.5
20160105000000,178.5,184.8,31.4286,32,58.8,0,67.2,69.5,66.5
20160105001500,178.5,184.8,31.4286,32,58.8,0,67.2,69.5,66.5
20160105003000,178.5,186.9,31.7857,32,59.5,0,67.6,69.5,66.5
20160105004500,178.5,182.7,31.0714,32,58.7,0,67.4,69.5,66.5
20160105010000,178.5,186.9,31.7857,32,58.7,0,67.2,69.5,66.5
20160105011500,178.5,186.9,31.7857,32,59.5,0,67.5,69.5,66.5
20160105013000,178.5,186.9,31.7857,32,59.5,0,67.2,69.5,66.5
20160105014500,178.5,186.9,31.7857,32,58.0,0,67.0,69.5,66.5
20160105020000,178.5,184.8,31.4286,32,59.1,0,67.3,69.5,66.5
20160105021500,178.5,184.8,31.4286,32,59.9,0,67.1,69.5,66.5
20160105023000,178.5,189.0,32.1429,32,58.4,0,67.0,69.5,66.5
20160105024500,178.5,184.8,31.4286,32,58.4,0,67.2,69.5,66.5
20160105030000,178.5,186.9,31.7857,32,59.4,0,67.0,69.5,66.5
20160105031500,178.5,189.0,32.1429,32,59.4,0,67.0,69.5,66.5
20160105033000,178.5,184.8,31.4286,32,58.7,0,67.2,69.5,66.5
20160105034500,178.5,182.7,31.0714,32,58.7,0,66.9,69.5,66.5
20160105040000,178.5,189.0,32.1429,32,58.7,0,67.3,69.5,66.5
20160105041500,178.5,184.8,31.4286,32,59.8,0,67.2,69.5,66.5
20160105043000,178.5,189.0,32.1429,32,59.2,0,67.1,69.5,66.5
20160105044500,178.5,191.1,32.5,32,58.4,0,67.3,69.5,66.5
20160105050000,178.5,189.0,32.1429,32,58.4,0,67.1,69.5,66.5
20160105051500,178.5,191.1,32.5,32,59.1,0,67.0,69.5,66.5
20160105053000,178.5,189.0,32.1429,32,59.1,0,67.2,69.5,66.5
20160105054500,178.5,186.9,31.7857,32,59.1,0,67.1,69.5,66.5
20160105060000,178.5,184.8,31.4286,32,59.1,0,67.1,69.5,66.5
20160105061500,178.5,186.9,31.7857,32,59.1,0,67.2,69.5,66.5
20160105063000,178.5,189.0,32.1429,32,58.4,0,67.1,69.5,66.5
20160105064500,178.5,186.9,31.7857,32,58.4,0,67.0,69.5,66.5
20160105070000,178.5,189.0,32.1429,32,58.4,0,67.3,69.5,66.5
20160105071500,178.5,189.0,32.1429,32,58.4,0,67.2,69.5,66.5
20160105073000,178.5,184.8,31.4286,32,59.1,0,67.2,69.5,66.5
20160105074500,178.5,194.25,33.0357,33,59.9,0,67.9,69.5,66.5
20160105080000,178.5,189.0,32.1429,32,59.2,0,67.8,69.5,66.5
20160105081500,178.5,191.1,32.5,32,58.0,0,68.1,69.5,66.5
20160105083000,178.5,182.7,31.0714,32,59.1,0,68.2,69.5,66.5
20160105084500,178.5,184.8,31.4286,32,59.1,0,68.0,69.5,66.5
20160105090000,178.5,189.0,32.1429,32,57.8,0,68.2,69.5,66.5
20160105091500,178.5,180.6,30.7143,32,59.1,0,68.0,69.5,66.5
20160105093000,178.5,180.6,30.7143,32,58.0,0,68.0,69.5,66.5
20160105094500,178.5,180.6,30.7143,32,58.0,0,68.2,69.5,66.5
20160105100000,178.5,182.7,31.0714,32,59.2,0,68.2,69.5,66.5
20160105101500,178.5,184.8,31.4286,32,57.2,0,68.1,69.5,66.5
20160105103000,178.5,186.9,31.7857,33,59.4,0,68.4,69.5,66.5
20160105104500,178.5,186.9,31.7857,33,57.2,0,68.2,69.5,66.5
20160105110000,178.5,192.15,32.6786,32,59.1,0,68.5,69.5,66.5
20160105111500,178.5,189.0,32.1429,32,56.8,0,68.3,69.5,66.5
20160105113000,178.5,182.7,31.0714,32,59.1,0,68.2,69.5,66.5
20160105114500,178.5,184.8,31.4286,32,56.8,0,68.3,69.5,66.5
20160105120000,178.5,184.8,31.4286,32,58.7,0,68.2,69.5,66.5
20160105121500,178.5,184.8,31.4286,32,57.1,0,68.1,69.5,66.5
20160105123000,178.5,191.1,32.5,32,58.1,0,68.2,69.5,66.5
20160105124500,178.5,179.55,30.5357,32,58.1,0,68.2,69.5,66.5
20160105130000,178.5,184.8,31.4286,32,57.2,0,68.2,69.5,66.5
20160105131500,178.5,180.6,30.7143,32,59.5,0,68.2,69.5,66.5
20160105133000,178.5,180.6,30.7143,32,57.2,0,68.2,69.5,66.5
20160105134500,178.5,184.8,31.4286,32,58.8,0,68.2,69.5,66.5
20160105140000,178.5,184.8,31.4286,32,58.1,0,68.1,69.5,66.5
20160105141500,178.5,179.55,30.5357,32,58.1,0,68.3,69.5,66.5
20160105143000,178.5,182.7,31.0714,32,59.5,0,68.1,69.5,66.5
20160105144500,178.5,180.6,30.7143,32,57.2,0,68.0,69.5,66.5
20160105150000,178.5,184.8,31.4286,32,59.2,0,68.3,69.5,66.5
20160105151500,178.5,180.6,30.7143,32,57.9,0,68.1,69.5,66.5
20160105153000,178.5,184.8,31.4286,32,57.9,0,68.3,69.5,66.5
20160105154500,178.5,180.6,30.7143,32,59.1,0,68.1,69.5,66.5
20160105160000,178.5,184.8,31.4286,32,57.2,0,68.2,69.5,66.5
20160105161500,178.5,180.6,30.7143,32,59.6,0,68.3,69.5,66.5
20160105163000,178.5,177.45,30.1786,32,57.5,0,68.1,69.5,66.5
20160105164500,178.5,184.8,31.4286,32,58.8,0,68.1,69.5,66.5
20160105170000,178.5,180.6,30.7143,32,58.8,0,67.7,69.5,66.5
20160105171500,178.5,182.7,31.0714,32,58.0,0,67.6,69.5,66.5
20160105173000,178.5,186.9,31.7857,32,58.9,0,67.7,69.5,66.5
20160105174500,178.5,184.8,31.4286,32,58.0,0,67.3,69.5,66.5
20160105180000,178.5,180.6,30.7143,32,59.1,0,67.2,69.5,66.5
20160105181500,178.5,189.0,32.1429,32,58.0,0,67.4,69.5,66.5
20160105183000,178.5,182.7,31.0714,32,59.1,0,67.2,69.5,66.5
20160105184500,178.5,184.8,31.4286,32,58.0,0,67.5,69.5,66.5
20160105190000,178.5,180.6,30.7143,32,58.7,0,68.0,69.5,66.5
20160105191500,178.5,182.7,31.0714,32,58.7,0,67.8,69.5,66.5
20160105193000,178.5,182.7,31.0714,32,58.7,0,67.7,69.5,66.5
20160105194500,178.5,184.8,31.4286,32,58.7,0,68.1,69.5,66.5
20160105200000,178.5,182.7,31.0714,32,57.9,0,67.3,69.5,66.5
20160105201500,178.5,179.55,30.5357,32,59.5,0,67.1,69.5,66.5
20160105203000,178.5,182.7,31.0714,32,57.6,0,67.4,69.5,66.5
20160105204500,178.5,184.8,31.4286,32,59.5,0,67.4,69.5,66.5
20160105210000,178.5,184.8,31.4286,32,57.6,0,67.4,69.5,66.5
20160105211500,178.5,182.7,31.0714,32,59.0,0,67.8,69.5,66.5
20160105213000,178.5,184.8,31.4286,32,58.4,0,67.6,69.5,66.5
20160105214500,178.5,180.6,30.7143,32,58.4,0,67.4,69.5,66.5
20160105220000,178.5,186.9,31.7857,32,59.5,0,67.7,69.5,66.5
20160105221500,178.5,184.8,31.4286,32,57.6,0,67.4,69.5,66.5
20160105223000,178.5,184.8,31.4286,32,59.5,0,67.4,69.5,66.5
20160105224500,178.5,179.55,30.5357,32,58.0,0,67.7,69.5,66.5
20160105230000,178.5,179.55,30.5357,32,58.7,0,67.4,69.5,66.5
20160105231500,178.5,184.8,31.4286,32,58.7,0,67.6,69.5,66.5
20160105233000,178.5,182.7,31.0714,32,57.9,0,67.5,69.5,66.5
20160105234500,178.5,180.6,30.7143,32,59.4,0,67.4,69.5,66.5
20160106000000,178.5,180.6,30.7143,32,57.6,0,67.6,69.5,66.5
20160106001500,178.5,182.7,31.0714,32,59.5,0,67.5,69.5,66.5
20160106003000,178.5,189.0,32.1429,32,58.0,0,67.4,69.5,66.5
20160106004500,178.5,184.8,31.4286,32,58.7,0,67.7,69.5,66.5
20160106010000,178.5,184.8,31.4286,32,58.7,0,67.4,69.5,66.5
20160106011500,178.5,332.85,56.6071,7,57.5,0,67.1,69.5,66.5
20160106013000,178.5,201.6,34.2857,34,59.5,0,67.7,69.5,66.5
20160106014500,178.5,189.0,32.1429,32,57.6,0,67.5,69.5,66.5
20160106020000,178.5,184.8,31.4286,32,58.7,0,67.4,69.5,66.5
20160106021500,178.5,191.1,32.5,32,58.7,0,67.8,69.5,66.5
20160106023000,178.5,182.7,31.0714,32,57.6,0,67.6,69.5,66.5
20160106024500,178.5,184.8,31.4286,32,59.5,0,67.8,69.5,66.5
20160106030000,178.5,191.1,32.5,32,58.0,0,67.6,69.5,66.5
20160106031500,178.5,184.8,31.4286,32,58.0,0,67.5,69.5,66.5
20160106033000,178.5,180.6,30.7143,32,59.5,0,67.8,69.5,66.5
20160106034500,178.5,186.9,31.7857,32,58.0,0,67.6,69.5,66.5
20160106040000,178.5,186.9,31.7857,32,58.0,0,67.6,69.5,66.5
20160106041500,178.5,191.1,32.5,32,59.5,0,67.7,69.5,66.5
20160106044500,178.5,192.15,32.6786,33,57.5,0,67.4,69.5,66.5
20160106050000,178.5,194.25,33.0357,33,58.8,0,67.6,69.5,66.5
20160106051500,178.5,184.8,31.4286,32,57.2,0,67.4,69.5,66.5
20160106053000,178.5,186.9,31.7857,32,59.3,0,67.3,69.5,66.5
20160106054500,178.5,186.9,31.7857,32,57.6,0,67.6,69.5,66.5
20160106060000,178.5,182.7,31.0714,32,58.3,0,67.4,69.5,66.5
20160106061500,178.5,189.0,32.1429,32,58.3,0,67.5,69.5,66.5
20160106063000,178.5,184.8,31.4286,32,57.5,0,67.6,69.5,66.5
20160106064500,178.5,184.8,31.4286,32,59.5,0,67.6,69.5,66.5
20160106070000,178.5,189.0,32.1429,32,57.2,0,67.4,69.5,66.5
20160106071500,178.5,184.8,31.4286,32,58.3,0,67.7,69.5,66.5
20160106073000,178.5,184.8,31.4286,32,58.3,0,67.6,69.5,66.5
20160106074500,178.5,189.0,32.1429,32,57.5,0,67.8,69.5,66.5
20160106080000,178.5,182.7,31.0714,32,59.5,0,68.2,69.5,66.5
20160106081500,178.5,189.0,32.1429,32,57.2,0,68.0,69.5,66.5
20160106083000,178.5,184.8,31.4286,32,59.5,0,68.1,69.5,66.5
20160106084500,178.5,184.8,31.4286,32,56.9,0,68.1,69.5,66.5
20160106090000,178.5,184.8,31.4286,32,59.3,0,68.1,69.5,66.5
20160106091500,178.5,194.25,33.0357,33,56.4,0,68.4,69.5,66.5
20160106093000,178.5,196.35,33.3929,32,59.2,0,68.3,69.5,66.5
20160106094500,178.5,184.8,31.4286,32,56.7,0,68.3,69.5,66.5
20160106100000,178.5,192.15,32.6786,32,58.4,0,68.6,69.5,66.5
20160106101500,178.5,184.8,31.4286,32,57.5,0,68.5,69.5,66.5
20160106103000,178.5,191.1,32.5,32,57.5,0,68.7,69.5,66.5
20160106104500,178.5,191.1,32.5,33,58.7,0,68.7,69.5,66.5
20160106110000,178.5,191.1,32.5,33,56.4,0,68.4,69.5,66.5
20160106111500,178.5,228.9,38.9286,36,59.5,0,68.9,69.5,66.5
20160106113000,178.5,182.7,31.0714,32,56.4,0,68.7,69.5,66.5
20160106114500,178.5,191.1,32.5,32,59.2,0,68.7,69.5,66.5
20160106120000,178.5,194.25,33.0357,33,56.2,0,68.7,69.5,66.5
20160106121500,178.5,189.0,32.1429,32,58.8,0,68.8,69.5,66.5
20160106123000,178.5,189.0,32.1429,32,56.4,0,68.8,69.5,66.5
20160106124500,178.5,192.15,32.6786,33,58.8,0,68.9,69.5,66.5
20160106130000,178.5,184.8,31.4286,33,56.4,0,68.7,69.5,66.5
20160106131500,178.5,196.35,33.3929,33,59.2,0,68.9,69.5,66.5
20160106133000,178.5,184.8,31.4286,32,56.4,0,68.9,69.5,66.5
20160106134500,178.5,186.9,31.7857,32,59.5,0,69.0,69.5,66.5
20160106140000,178.5,189.0,32.1429,32,56.8,0,69.0,69.5,66.5
20160106141500,178.5,184.8,31.4286,32,57.9,0,69.2,69.5,66.5
20160106143000,178.5,179.55,30.5357,32,57.9,0,68.9,69.5,66.5
20160106144500,178.5,182.7,31.0714,32,57.9,0,68.8,69.5,66.5
20160106150000,178.5,186.9,31.7857,32,57.9,0,68.8,69.5,66.5
20160106151500,178.5,184.8,31.4286,32,57.9,0,68.6,69.5,66.5
20160106153000,178.5,184.8,31.4286,32,57.9,0,68.6,69.5,66.5
20160106154500,178.5,184.8,31.4286,32,58.7,0,68.6,69.5,66.5
20160106160000,178.5,189.0,32.1429,32,57.9,0,68.4,69.5,66.5
20160106161500,178.5,177.45,30.1786,32,57.9,0,68.8,69.5,66.5
20160106163000,178.5,189.0,32.1429,32,58.7,0,68.6,69.5,66.5
20160106164500,178.5,191.1,32.5,32,57.7,0,68.4,69.5,66.5
20160106170000,178.5,196.35,33.3929,32,58.4,0,68.5,69.5,66.5
20160106171500,178.5,189.0,32.1429,32,58.4,0,68.1,69.5,66.5
20160106173000,178.5,189.0,32.1429,32,58.4,0,68.0,69.5,66.5
20160106174500,178.5,189.0,32.1429,32,58.4,0,68.2,69.5,66.5
20160106180000,178.5,180.6,30.7143,31,57.6,0,67.9,69.5,66.5
20160106181500,178.5,182.7,31.0714,31,59.0,0,67.8,69.5,66.5
20160106183000,178.5,182.7,31.0714,31,57.6,0,67.9,69.5,66.5
20160106184500,178.5,180.6,30.7143,31,58.9,0,67.7,69.5,66.5
20160106190000,178.5,180.6,30.7143,31,57.5,0,67.6,69.5,66.5
20160106191500,178.5,182.7,31.0714,31,58.9,0,67.7,69.5,66.5
20160106193000,178.5,184.8,31.4286,31,57.2,0,67.4,69.5,66.5
20160106194500,178.5,180.6,30.7143,31,59.3,0,67.3,69.5,66.5
20160106200000,178.5,180.6,30.7143,31,57.2,0,67.5,69.5,66.5
20160106201500,178.5,182.7,31.0714,31,59.5,0,67.2,69.5,66.5
20160106203000,178.5,184.8,31.4286,31,57.2,0,67.2,69.5,66.5
20160106204500,178.5,180.6,30.7143,31,59.5,0,67.4,69.5,66.5
20160106210000,178.5,180.6,30.7143,31,57.2,0,67.2,69.5,66.5
20160106211500,178.5,180.6,30.7143,31,59.5,0,67.2,69.5,66.5
20160106213000,178.5,180.6,30.7143,31,57.2,0,67.7,69.5,66.5
20160106214500,178.5,180.6,30.7143,31,59.1,0,67.4,69.5,66.5
20160106220000,178.5,182.7,31.0714,31,57.6,0,67.4,69.5,66.5
20160106221500,178.5,177.45,30.1786,31,58.7,0,67.7,69.5,66.5
20160106223000,178.5,182.7,31.0714,31,57.9,0,67.2,69.5,66.5
20160106224500,178.5,177.45,30.1786,31,57.9,0,67.1,69.5,66.5
20160106230000,178.5,182.7,31.0714,31,57.9,0,67.3,69.5,66.5
20160106231500,178.5,179.55,30.5357,31,57.9,0,67.1,69.5,66.5
20160106233000,178.5,189.0,32.1429,31,57.9,0,67.1,69.5,66.5
20160106234500,178.5,175.35,29.8214,31,57.9,0,67.6,69.5,66.5
20160107000000,178.5,186.9,31.7857,31,59.2,0,67.4,69.5,66.5
20160107001500,178.5,180.6,30.7143,31,57.2,0,67.3,69.5,66.5
20160107003000,178.5,180.6,30.7143,31,59.5,0,67.8,69.5,66.5
20160107004500,178.5,180.6,30.7143,31,57.2,0,67.2,69.5,66.5
20160107010000,178.5,182.7,31.0714,31,59.5,0,67.1,69.5,66.5
20160107011500,178.5,182.7,31.0714,31,57.2,0,67.2,69.5,66.5
20160107013000,178.5,179.55,30.5357,31,58.7,0,66.9,69.5,66.5
20160107014500,178.5,179.55,30.5357,31,58.0,0,67.3,69.5,66.5
20160107020000,178.5,177.45,30.1786,31,58.0,0,67.1,69.5,66.5
20160107021500,178.5,184.8,31.4286,31,59.2,0,67.2,69.5,66.5
20160107023000,178.5,182.7,31.0714,31,57.2,0,67.4,69.5,66.5
20160107024500,178.5,180.6,30.7143,31,59.1,0,67.2,69.5,66.5
20160107030000,178.5,180.6,30.7143,31,57.6,0,67.2,69.5,66.5
20160107031500,178.5,180.6,30.7143,31,57.6,0,67.6,69.5,66.5
20160107033000,178.5,180.6,30.7143,31,58.8,0,67.4,69.5,66.5
20160107034500,178.5,182.7,31.0714,31,57.2,0,67.3,69.5,66.5
20160107040000,178.5,180.6,30.7143,31,59.5,0,67.8,69.5,66.5
20160107041500,178.5,184.8,31.4286,31,57.5,0,67.2,69.5,66.5
20160107043000,178.5,179.55,30.5357,31,57.5,0,66.9,69.5,66.5
20160107044500,178.5,184.8,31.4286,31,58.8,0,67.2,69.5,66.5
20160107050000,178.5,180.6,30.7143,31,57.2,0,66.9,69.5,66.5
20160107051500,178.5,180.6,30.7143,31,59.1,0,67.0,69.5,66.5
20160107053000,178.5,184.8,31.4286,31,58.0,0,67.6,69.5,66.5
20160107054500,178.5,179.55,30.5357,31,58.0,0,67.3,69.5,66.5
20160107060000,178.5,184.8,31.4286,31,59.5,0,67.3,69.5,66.5
20160107061500,178.5,191.1,32.5,31,57.2,0,67.7,69.5,66.5
20160107063000,178.5,182.7,31.0714,31,58.3,0,67.4,69.5,66.5
20160107064500,178.5,180.6,30.7143,31,59.2,0,67.4,69.5,66.5
20160107070000,178.5,182.7,31.0714,31,57.2,0,67.8,69.5,66.5
20160107071500,178.5,182.7,31.0714,31,58.3,0,67.2,69.5,66.5
20160107073000,178.5,180.6,30.7143,31,58.3,0,67.1,69.5,66.5
20160107074500,178.5,180.6,30.7143,31,57.4,0,67.2,69.5,66.5
20160107080000,178.5,171.15,29.1071,31,58.3,0,66.9,69.5,66.5
20160107081500,178.5,182.7,31.0714,31,58.3,0,67.2,69.5,66.5
20160107083000,178.5,179.55,30.5357,31,57.5,0,67.5,69.5,66.5
20160107084500,178.5,175.35,29.8214,31,58.7,0,67.3,69.5,66.5
20160107090000,178.5,182.7,31.0714,31,58.7,0,67.3,69.5,66.5
20160107091500,178.5,180.6,30.7143,31,57.4,0,67.7,69.5,66.5
20160107093000,178.5,175.35,29.8214,31,57.4,0,67.6,69.5,66.5
20160107094500,178.5,546.0,92.8571,70,63.5,0,67.9,69.5,66.5
20160107100000,178.5,331.8,56.4286,41,57.6,0,67.9,69.5,66.5
20160107101500,178.5,186.9,31.7857,31,57.6,0,67.7,69.5,66.5
20160107103000,178.5,186.9,31.7857,31,57.6,0,67.6,69.5,66.5
20160107104500,178.5,189.0,32.1429,31,57.6,0,68.1,69.5,66.5
20160107110000,178.5,182.7,31.0714,31,57.6,0,67.8,69.5,66.5
20160107111500,178.5,180.6,30.7143,31,58.3,0,67.6,69.5,66.5
20160107113000,178.5,180.6,30.7143,31,58.3,0,68.0,69.5,66.5
20160107114500,178.5,180.6,30.7143,31,58.3,0,67.6,69.5,66.5
20160107120000,178.5,182.7,31.0714,31,58.3,0,67.6,69.5,66.5
20160107121500,178.5,189.0,32.1429,31,58.3,0,67.6,69.5,66.5
20160107123000,178.5,182.7,31.0714,31,58.3,0,67.8,69.5,66.5
20160107124500,178.5,184.8,31.4286,31,58.3,0,67.9,69.5,66.5
20160107130000,178.5,182.7,31.0714,31,57.6,0,68.0,69.5,66.5
20160107131500,178.5,182.7,31.0714,31,57.6,0,68.1,69.5,66.5
20160107133000,178.5,186.9,31.7857,33,57.6,0,68.3,69.5,66.5
20160107134500,178.5,184.8,31.4286,33,57.6,0,67.9,69.5,66.5
20160107140000,178.5,186.9,31.7857,33,57.6,0,67.9,69.5,66.5
20160107141500,178.5,184.8,31.4286,33,57.6,0,68.2,69.5,66.5
20160107143000,178.5,189.0,32.1429,33,58.3,0,68.0,69.5,66.5
20160107144500,178.5,184.8,31.4286,33,58.3,0,68.0,69.5,66.5
20160107150000,178.5,184.8,31.4286,33,58.3,0,68.2,69.5,66.5
20160107151500,178.5,189.0,32.1429,33,58.3,0,68.1,69.5,66.5
20160107153000,178.5,189.0,32.1429,33,58.3,0,68.4,69.5,66.5
20160107154500,178.5,191.1,32.5,33,58.3,0,68.2,69.5,66.5
20160107160000,178.5,196.35,33.3929,32,58.3,0,68.2,69.5,66.5
20160107161500,178.5,191.1,32.5,32,58.3,0,68.4,69.5,66.5
20160107163000,178.5,184.8,31.4286,31,58.3,0,68.1,69.5,66.5
20160107164500,178.5,184.8,31.4286,31,58.3,0,67.9,69.5,66.5
20160107170000,178.5,182.7,31.0714,31,58.3,0,67.9,69.5,66.5
20160107171500,178.5,186.9,31.7857,31,58.3,0,67.6,69.5,66.5
20160107173000,178.5,189.0,32.1429,31,58.3,0,67.4,69.5,66.5
20160107174500,178.5,192.15,32.6786,31,58.3,0,67.6,69.5,66.5
20160107180000,178.5,189.0,32.1429,31,58.3,0,67.3,69.5,66.5
20160107181500,178.5,182.7,31.0714,31,58.3,0,67.2,69.5,66.5
20160107183000,178.5,182.7,31.0714,31,58.3,0,67.2,69.5,66.5
20160107184500,178.5,194.25,33.0357,31,58.3,0,67.1,69.5,66.5
20160107190000,178.5,189.0,32.1429,31,58.3,0,67.0,69.5,66.5
20160107191500,178.5,186.9,31.7857,31,58.3,0,67.3,69.5,66.5
20160107193000,178.5,191.1,32.5,31,58.3,0,67.1,69.5,66.5
20160107194500,178.5,186.9,31.7857,31,58.3,0,67.1,69.5,66.5
20160107200000,178.5,189.0,32.1429,31,58.3,0,67.3,69.5,66.5
20160107201500,178.5,189.0,32.1429,31,58.3,0,67.1,69.5,66.5
20160107203000,178.5,191.1,32.5,31,58.3,0,67.1,69.5,66.5
20160107204500,178.5,189.0,32.1429,31,58.3,0,67.4,69.5,66.5
20160107210000,178.5,186.9,31.7857,31,58.3,0,67.2,69.5,66.5
20160107211500,178.5,186.9,31.7857,31,58.3,0,67.2,69.5,66.5
20160107213000,178.5,186.9,31.7857,31,58.3,0,67.4,69.5,66.5
20160107214500,178.5,186.9,31.7857,31,58.3,0,67.1,69.5,66.5
20160107220000,178.5,189.0,32.1429,31,58.3,0,66.9,69.5,66.5
20160107221500,178.5,184.8,31.4286,31,58.3,0,67.3,69.5,66.5
20160107223000,178.5,184.8,31.4286,31,58.3,0,66.9,69.5,66.5
20160107224500,178.5,189.0,32.1429,31,58.3,0,67.0,69.5,66.5
20160107230000,178.5,186.9,31.7857,31,58.3,0,67.4,69.5,66.5
20160107231500,178.5,186.9,31.7857,31,58.3,0,67.0,69.5,66.5
20160107233000,178.5,184.8,31.4286,31,58.3,0,66.9,69.5,66.5
20160107234500,178.5,184.8,31.4286,31,58.3,0,67.2,69.5,66.5
20160108000000,178.5,191.1,32.5,31,58.3,0,66.9,69.5,66.5
20160108001500,178.5,191.1,32.5,31,58.3,0,66.7,69.5,66.5
20160108003000,178.5,191.1,32.5,31,58.3,0,66.7,69.5,66.5
20160108004500,178.5,186.9,31.7857,31,58.3,0,66.5,69.5,66.5
20160108010000,178.5,186.9,31.7857,31,58.3,0,66.7,69.5,66.5
20160108011500,178.5,184.8,31.4286,31,58.3,0,66.3,69.5,66.5
20160108013000,178.5,191.1,32.5,31,58.3,100,66.2,69.5,66.5
20160108014500,178.5,191.1,32.5,31,58.3,100,66.4,69.5,66.5
20160108020000,178.5,189.0,32.1429,31,58.3,100,66.1,69.5,66.5
20160108021500,178.5,191.1,32.5,31,58.3,100,65.9,69.5,66.5
20160108023000,178.5,189.0,32.1429,31,58.3,100,65.8,69.5,66.5
20160108024500,178.5,191.1,32.5,31,58.3,100,65.8,69.5,66.5
20160108030000,178.5,186.9,31.7857,31,58.3,100,65.7,69.5,66.5
20160108031500,178.5,192.15,32.6786,31,58.3,100,65.6,69.5,66.5
20160108033000,178.5,189.0,32.1429,31,58.3,100,65.6,69.5,66.5
20160108034500,178.5,191.1,32.5,31,57.7,100,65.5,69.5,66.5
20160108040000,178.5,189.0,32.1429,31,57.7,100,65.4,69.5,66.5
20160108041500,178.5,189.0,32.1429,31,57.7,100,65.7,69.5,66.5
20160108043000,178.5,186.9,31.7857,31,57.7,100,65.5,69.5,66.5
20160108044500,178.5,192.15,32.6786,31,57.7,100,65.4,69.5,66.5
20160108050000,178.5,184.8,31.4286,31,57.7,100,65.6,69.5,66.5
20160108051500,178.5,186.9,31.7857,31,57.7,100,65.3,69.5,66.5
20160108053000,178.5,186.9,31.7857,31,57.7,100,65.2,69.5,66.5
20160108054500,178.5,184.8,31.4286,31,57.7,100,65.1,69.5,66.5
20160108060000,178.5,182.7,31.0714,31,57.7,100,65.1,69.5,66.5
20160108061500,178.5,184.8,31.4286,31,63.6,100,65.1,69.5,66.5
20160108063000,178.5,337.05,57.3214,42,80.7,100,66.2,69.5,66.5
20160108064500,178.5,243.6,41.4286,36,82.1,100,67.1,69.5,66.5
20160108070000,178.5,240.45,40.8929,36,84.9,100,66.9,69.5,66.5
20160108071500,178.5,191.1,32.5,31,86.8,100,67.2,69.5,66.5
20160108073000,178.5,191.1,32.5,31,90.9,100,67.7,69.5,66.5
20160108074500,178.5,189.0,32.1429,31,89.8,100,67.7,69.5,66.5
20160108080000,178.5,192.15,32.6786,31,89.8,100,67.9,69.5,66.5
20160108081500,178.5,192.15,32.6786,32,88.7,100,68.2,69.5,66.5
20160108083000,178.5,189.0,32.1429,32,60.9,0,68.4,69.5,66.5
20160108084500,178.5,186.9,31.7857,32,58.4,0,67.9,69.5,66.5
20160108090000,178.5,194.25,33.0357,32,58.4,0,68.0,69.5,66.5
20160108091500,178.5,191.1,32.5,32,58.4,0,67.8,69.5,66.5
20160108093000,178.5,191.1,32.5,31,58.4,0,68.0,69.5,66.5
20160108094500,178.5,186.9,31.7857,31,58.4,0,67.9,69.5,66.5
20160108100000,178.5,186.9,31.7857,31,58.4,0,68.0,69.5,66.5
20160108101500,178.5,180.6,30.7143,31,58.4,0,67.9,69.5,66.5
20160108103000,178.5,182.7,31.0714,31,57.6,0,68.2,69.5,66.5
20160108104500,178.5,198.45,33.75,32,57.6,0,68.4,69.5,66.5
20160108110000,178.5,186.9,31.7857,31,57.6,0,68.1,69.5,66.5
20160108111500,178.5,191.1,32.5,31,58.3,0,68.0,69.5,66.5
20160108113000,178.5,189.0,32.1429,31,58.3,0,67.8,69.5,66.5
20160108114500,178.5,186.9,31.7857,31,58.3,0,67.7,69.5,66.5
20160108120000,178.5,192.15,32.6786,31,57.6,0,67.6,69.5,66.5
20160108121500,178.5,186.9,31.7857,31,57.6,0,67.6,69.5,66.5
20160108123000,178.5,186.9,31.7857,31,57.6,0,67.8,69.5,66.5
20160108124500,178.5,186.9,31.7857,31,57.6,0,67.8,69.5,66.5
20160108130000,178.5,189.0,32.1429,31,57.6,0,67.8,69.5,66.5
20160108131500,178.5,189.0,32.1429,31,57.6,0,67.8,69.5,66.5
20160108133000,178.5,182.7,31.0714,31,57.6,0,67.9,69.5,66.5
20160108134500,178.5,180.6,30.7143,31,57.6,0,67.8,69.5,66.5
20160108140000,178.5,180.6,30.7143,31,57.6,0,67.8,69.5,66.5
20160108141500,178.5,180.6,30.7143,31,57.6,0,67.9,69.5,66.5
20160108143000,178.5,180.6,30.7143,31,57.6,0,67.7,69.5,66.5
20160108144500,178.5,184.8,31.4286,31,57.6,0,67.8,69.5,66.5
20160108150000,178.5,186.9,31.7857,31,57.6,0,67.9,69.5,66.5
20160108151500,178.5,191.1,32.5,31,57.6,0,68.0,69.5,66.5
20160108153000,178.5,182.7,31.0714,31,57.6,0,67.9,69.5,66.5
20160108154500,178.5,182.7,31.0714,31,57.6,0,68.0,69.5,66.5
20160108160000,178.5,179.55,30.5357,31,57.6,0,67.9,69.5,66.5
20160108161500,178.5,184.8,31.4286,31,57.6,0,67.8,69.5,66.5
20160108163000,178.5,182.7,31.0714,31,57.6,0,68.1,69.5,66.5
20160108164500,178.5,189.0,32.1429,31,57.6,0,67.8,69.5,66.5
20160108170000,178.5,186.9,31.7857,31,57.6,0,67.6,69.5,66.5
20160108171500,178.5,186.9,31.7857,31,57.6,0,67.6,69.5,66.5
20160108173000,178.5,192.15,32.6786,31,57.6,0,67.3,69.5,66.5
20160108174500,178.5,192.15,32.6786,31,57.6,0,67.3,69.5,66.5
20160108180000,178.5,192.15,32.6786,31,57.6,0,67.4,69.5,66.5
20160108181500,178.5,192.15,32.6786,31,57.6,0,67.2,69.5,66.5
20160108183000,178.5,182.7,31.0714,31,57.6,0,67.0,69.5,66.5
20160108184500,178.5,184.8,31.4286,31,57.6,0,67.3,69.5,66.5
20160108190000,178.5,180.6,30.7143,31,57.6,0,67.0,69.5,66.5
20160108191500,178.5,180.6,30.7143,31,57.6,0,66.9,69.5,66.5
20160108193000,178.5,180.6,30.7143,31,58.2,0,67.6,69.5,66.5
20160108194500,178.5,182.7,31.0714,31,58.2,0,67.4,69.5,66.5
20160108200000,178.5,184.8,31.4286,31,58.2,0,67.5,69.4,66.4
20160108201500,178.5,184.8,31.4286,31,58.2,0,67.6,69.4,66.4
20160108203000,178.5,184.8,31.4286,31,58.2,0,67.1,69.4,66.4
20160108204500,178.5,182.7,31.0714,31,58.2,0,66.9,69.4,66.4
20160108210000,178.5,184.8,31.4286,31,58.2,0,67.2,69.4,66.4
20160108211500,178.5,180.6,30.7143,31,58.2,0,66.9,69.4,66.4
20160108213000,178.5,180.6,30.7143,31,58.2,0,67.1,69.3,66.3
20160108214500,178.5,182.7,31.0714,31,58.2,0,67.5,69.2,66.2
20160108220000,178.5,180.6,30.7143,31,58.2,0,67.6,69.1,66.1
20160108221500,178.5,186.9,31.7857,31,58.2,0,67.6,69.1,66.1
20160108223000,178.5,182.7,31.0714,31,58.2,0,67.6,69.1,66.1
20160108224500,178.5,191.1,32.5,32,58.2,0,67.3,69.0,66.0
20160108230000,178.5,189.0,32.1429,32,58.2,0,67.0,69.0,66.0
20160108231500,178.5,191.1,32.5,32,58.2,0,67.2,69.0,66.0
20160108233000,178.5,191.1,32.5,31,58.2,0,66.9,69.0,66.0
20160108234500,178.5,189.0,32.1429,31,58.2,0,67.3,69.0,66.0
20160109000000,178.5,189.0,32.1429,31,58.2,0,67.3,69.0,66.0
20160109001500,178.5,184.8,31.4286,31,58.2,0,67.3,69.0,66.0
20160109003000,178.5,180.6,30.7143,31,58.2,0,67.7,69.0,66.0
20160109004500,178.5,180.6,30.7143,31,58.2,0,67.3,69.0,66.0
20160109010000,178.5,180.6,30.7143,31,58.2,0,67.1,69.0,66.0
20160109011500,178.5,345.45,58.75,9,57.6,0,66.6,69.0,66.0
20160109013000,178.5,189.0,32.1429,32,57.6,0,66.8,69.0,66.0
20160109014500,178.5,186.9,31.7857,32,57.6,0,66.9,69.0,66.0
20160109020000,178.5,186.9,31.7857,32,58.3,0,67.1,69.0,66.0
20160109021500,178.5,186.9,31.7857,32,58.3,0,67.4,69.0,66.0
20160109023000,178.5,175.35,29.8214,31,58.3,0,67.4,69.0,66.0
20160109024500,178.5,173.25,29.4643,31,58.3,0,67.4,69.0,66.0
20160109030000,178.5,173.25,29.4643,31,58.3,0,67.4,69.0,66.0
20160109031500,178.5,175.35,29.8214,31,58.3,0,67.1,69.0,66.0
20160109033000,178.5,171.15,29.1071,31,58.3,0,66.9,69.0,66.0
20160109034500,178.5,173.25,29.4643,31,58.3,0,67.1,69.0,66.0
20160109040000,178.5,171.15,29.1071,31,58.3,0,66.8,69.0,66.0
20160109041500,178.5,169.05,28.75,31,58.3,0,66.8,69.0,66.0
20160109043000,178.5,171.15,29.1071,31,58.3,0,67.5,69.0,66.0
20160109044500,178.5,171.15,29.1071,31,58.3,0,67.5,69.0,66.0
20160109050000,178.5,171.15,29.1071,31,58.3,0,67.4,69.0,66.0
20160109051500,178.5,184.8,31.4286,33,58.3,0,67.9,69.0,66.0
20160109053000,178.5,189.0,32.1429,33,58.3,0,67.4,68.9,65.9
20160109054500,178.5,189.0,32.1429,33,58.3,0,67.1,68.9,65.9
20160109060000,178.5,184.8,31.4286,33,58.3,0,67.2,68.9,65.9
20160109061500,178.5,184.8,31.4286,33,58.3,0,66.9,68.9,65.9
20160109063000,178.5,180.6,30.7143,33,58.3,0,66.7,68.9,65.9
20160109064500,178.5,180.6,30.7143,33,58.3,0,67.4,68.9,65.9
20160109070000,178.5,182.7,31.0714,33,58.3,0,67.3,68.9,65.9
20160109071500,178.5,184.8,31.4286,33,58.3,0,67.3,68.9,65.9
20160109073000,178.5,180.6,30.7143,33,58.3,0,67.7,68.9,65.9
20160109074500,178.5,184.8,31.4286,33,58.3,0,67.2,69.4,66.4
20160109080000,178.5,180.6,30.7143,33,58.3,0,66.9,69.4,66.4
20160109081500,178.5,177.45,30.1786,33,58.3,0,66.9,69.3,66.3
