PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109083000,178.5,180.6,30.7143,33,58.3,0,66.9,69.2,66.2
20160109084500,178.5,180.6,30.7143,33,58.3,0,66.9,69.1,66.1
20160109090000,178.5,180.6,30.7143,33,57.7,0,66.9,69.0,66.0
20160109091500,178.5,177.45,30.1786,33,57.7,0,67.0,69.0,66.0
20160109093000,178.5,179.55,30.5357,33,57.7,0,67.0,69.0,66.0
20160109094500,178.5,177.45,30.1786,33,57.7,0,67.0,69.0,66.0
20160109100000,178.5,179.55,30.5357,33,57.7,0,67.1,69.0,66.0
20160109101500,178.5,179.55,30.5357,33,57.7,0,67.0,69.0,66.0
20160109103000,178.5,179.55,30.5357,33,57.7,0,67.0,69.0,66.0
20160109104500,178.5,177.45,30.1786,33,57.7,0,67.2,69.0,66.0
20160109110000,178.5,177.45,30.1786,33,57.7,0,67.3,69.0,66.0
20160109111500,178.5,179.55,30.5357,33,57.7,0,67.2,69.0,66.0
20160109113000,178.5,179.55,30.5357,33,57.7,0,67.2,69.0,66.0
20160109114500,178.5,179.55,30.5357,33,56.8,0,67.2,69.0,66.0
20160109120000,178.5,179.55,30.5357,33,56.8,0,67.3,69.0,66.0
20160109121500,178.5,189.0,32.1429,33,57.5,0,67.1,69.0,66.0
20160109123000,178.5,182.7,31.0714,33,57.5,0,67.1,69.0,66.0
20160109124500,178.5,186.9,31.7857,33,57.5,0,67.2,69.0,66.0
20160109130000,178.5,180.6,30.7143,33,57.5,0,67.1,68.9,65.9
20160109131500,178.5,186.9,31.7857,32,57.5,0,67.1,68.9,65.9
20160109133000,178.5,189.0,32.1429,32,57.5,0,67.2,68.9,65.9
20160109134500,178.5,184.8,31.4286,32,57.5,0,67.1,68.9,65.9
20160109140000,178.5,186.9,31.7857,32,57.5,0,67.1,68.9,65.9
20160109141500,178.5,186.9,31.7857,32,57.5,0,67.1,68.9,65.9
20160109143000,178.5,184.8,31.4286,32,57.5,0,66.9,68.9,65.9
20160109144500,178.5,186.9,31.7857,32,57.5,0,66.9,68.9,65.9
20160109150000,178.5,189.0,32.1429,32,57.5,0,67.0,69.0,66.0
20160109151500,178.5,191.1,32.5,32,57.5,0,66.8,69.0,66.0
20160109153000,178.5,182.7,31.0714,32,57.5,0,66.7,69.0,66.0
20160109154500,178.5,191.1,32.5,32,57.5,0,66.8,69.0,66.0
20160109160000,178.5,189.0,32.1429,32,57.5,0,66.7,69.0,66.0
20160109161500,178.5,194.25,33.0357,32,58.3,0,66.7,69.0,66.0
20160109163000,178.5,191.1,32.5,32,58.3,0,67.1,69.1,66.1
20160109164500,178.5,189.0,32.1429,32,58.3,0,67.0,69.0,66.0
20160109170000,178.5,189.0,32.1429,32,58.3,0,67.1,69.0,66.0
20160109171500,178.5,191.1,32.5,32,58.3,0,67.1,69.0,66.0
20160109173000,178.5,194.25,33.0357,32,58.3,0,66.8,69.0,66.0
20160109174500,178.5,191.1,32.5,32,58.3,0,66.7,69.0,66.0
20160109180000,178.5,189.0,32.1429,32,58.3,0,66.8,69.0,66.0
20160109181500,178.5,189.0,32.1429,32,58.3,0,66.6,69.0,66.0
20160109183000,178.5,186.9,31.7857,32,58.3,0,66.9,69.0,66.0
20160109184500,178.5,194.25,33.0357,33,58.3,0,67.4,68.8,65.8
20160109190000,178.5,191.1,32.5,33,58.3,0,67.4,68.9,65.9
20160109191500,178.5,191.1,32.5,33,58.3,0,67.4,68.9,65.9
20160109193000,178.5,191.1,32.5,33,58.3,0,67.8,68.9,65.9
20160109194500,178.5,189.0,32.1429,32,58.3,0,67.0,68.9,65.9
20160109200000,178.5,194.25,33.0357,32,58.3,0,66.7,68.9,65.9
20160109201500,178.5,212.1,36.0714,34,58.3,0,66.9,68.6,65.6
20160109203000,178.5,192.15,32.6786,33,58.3,0,66.7,68.6,65.6
20160109204500,178.5,214.2,36.4286,34,58.3,0,67.1,68.5,65.5
20160109210000,178.5,242.55,41.25,36,58.3,0,67.4,68.5,65.5
20160109211500,178.5,196.35,33.3929,32,58.3,0,67.3,68.5,65.5
20160109213000,178.5,192.15,32.6786,32,58.3,0,67.3,69.4,66.4
20160109214500,178.5,192.15,32.6786,32,58.3,0,67.6,69.4,66.4
20160109220000,178.5,196.35,33.3929,32,58.3,0,67.4,69.4,66.4
20160109221500,178.5,194.25,33.0357,32,58.3,0,67.6,69.0,66.0
20160109223000,178.5,191.1,32.5,32,58.3,0,67.5,69.0,66.0
20160109224500,178.5,189.0,32.1429,32,58.3,0,67.3,69.0,66.0
20160109230000,178.5,191.1,32.5,32,58.3,0,67.6,69.0,66.0
20160109231500,178.5,194.25,33.0357,32,58.3,0,67.5,68.9,65.9
20160109233000,178.5,194.25,33.0357,32,58.3,0,67.4,69.4,66.4
20160109234500,178.5,184.8,31.4286,32,58.3,0,67.7,69.4,66.4
20160110000000,178.5,189.0,32.1429,32,58.3,0,66.9,69.4,66.4
20160110001500,178.5,192.15,32.6786,32,58.3,0,66.7,69.3,66.3
20160110003000,178.5,189.0,32.1429,32,58.3,0,66.9,69.1,66.1
20160110004500,178.5,191.1,32.5,32,58.3,0,67.0,69.0,66.0
20160110010000,178.5,194.25,33.0357,32,58.3,0,67.0,69.4,66.4
20160110011500,178.5,189.0,32.1429,32,58.3,0,67.3,69.4,66.4
20160110013000,178.5,192.15,32.6786,32,58.3,0,67.1,69.4,66.4
20160110014500,178.5,192.15,32.6786,32,58.3,0,67.0,69.4,66.4
20160110020000,178.5,196.35,33.3929,32,58.3,0,67.2,69.4,66.4
20160110021500,178.5,191.1,32.5,32,58.3,0,67.0,69.4,66.4
20160110023000,178.5,196.35,33.3929,32,58.3,0,66.9,69.4,66.4
20160110024500,178.5,194.25,33.0357,32,58.3,0,67.2,69.4,66.4
20160110030000,178.5,191.1,32.5,32,58.3,0,67.0,69.4,66.4
20160110031500,178.5,189.0,32.1429,32,58.3,0,66.9,69.4,66.4
20160110033000,178.5,189.0,32.1429,32,58.3,0,67.2,69.4,66.4
20160110034500,178.5,192.15,32.6786,32,58.3,0,67.1,69.4,66.4
20160110040000,178.5,189.0,32.1429,32,59.0,0,66.9,69.4,66.4
20160110041500,178.5,192.15,32.6786,32,59.0,0,67.2,69.4,66.4
20160110043000,178.5,192.15,32.6786,32,59.0,0,66.9,69.4,66.4
20160110044500,178.5,192.15,32.6786,32,59.0,0,66.9,69.4,66.4
20160110050000,178.5,192.15,32.6786,32,59.0,0,67.1,69.2,66.2
20160110051500,178.5,182.7,31.0714,31,59.0,0,66.9,69.0,66.0
20160110053000,178.5,180.6,30.7143,31,59.0,0,66.8,69.0,66.0
20160110054500,178.5,182.7,31.0714,31,59.0,0,67.1,69.0,66.0
20160110060000,178.5,182.7,31.0714,31,59.0,0,67.1,69.0,66.0
20160110061500,178.5,180.6,30.7143,31,59.0,0,67.0,69.0,66.0
20160110063000,178.5,184.8,31.4286,31,59.0,0,67.2,69.0,66.0
20160110064500,178.5,184.8,31.4286,31,59.0,0,67.2,69.0,66.0
20160110070000,178.5,184.8,31.4286,31,59.0,0,67.2,69.0,66.0
20160110071500,178.5,192.15,32.6786,33,59.0,0,67.6,69.0,66.0
20160110073000,178.5,192.15,32.6786,32,58.4,0,67.3,69.4,66.4
20160110074500,178.5,198.45,33.75,32,58.4,0,67.2,69.4,66.4
20160110080000,178.5,189.0,32.1429,32,58.4,0,67.5,69.4,66.4
20160110081500,178.5,186.9,31.7857,31,58.4,0,67.3,69.4,66.4
20160110083000,178.5,189.0,32.1429,32,58.4,0,67.3,69.0,66.0
20160110084500,178.5,196.35,33.3929,32,58.4,0,67.6,69.2,66.2
20160110090000,178.5,186.9,31.7857,32,58.4,0,67.3,69.2,66.2
20160110091500,178.5,179.55,30.5357,31,58.4,0,67.2,69.4,66.4
20160110093000,178.5,182.7,31.0714,31,59.1,0,67.4,69.4,66.4
20160110094500,178.5,186.9,31.7857,31,59.1,0,67.4,69.4,66.4
20160110100000,178.5,182.7,31.0714,31,57.6,0,67.3,69.4,66.4
20160110101500,178.5,184.8,31.4286,31,59.1,0,67.2,69.4,66.4
20160110103000,178.5,232.05,39.4643,35,58.4,0,67.6,69.0,66.0
20160110104500,178.5,189.0,32.1429,32,57.2,0,67.4,69.0,66.0
20160110110000,178.5,191.1,32.5,32,59.1,0,67.4,69.4,66.4
20160110111500,178.5,199.5,33.9286,32,57.6,0,67.7,69.4,66.4
20160110113000,178.5,180.6,30.7143,31,57.6,0,67.5,69.4,66.4
20160110114500,178.5,189.0,32.1429,31,59.1,0,67.6,69.4,66.4
20160110120000,178.5,184.8,31.4286,31,57.0,0,67.9,69.4,66.4
20160110121500,178.5,182.7,31.0714,31,58.3,0,67.7,69.4,66.4
20160110123000,178.5,184.8,31.4286,31,58.3,0,67.6,69.4,66.4
20160110124500,178.5,182.7,31.0714,31,57.5,0,67.9,69.4,66.4
20160110130000,178.5,186.9,31.7857,31,59.1,0,67.7,69.4,66.4
20160110131500,178.5,180.6,30.7143,31,56.8,0,67.7,69.4,66.4
20160110133000,178.5,180.6,30.7143,31,58.9,0,68.1,69.2,66.2
20160110134500,178.5,192.15,32.6786,32,57.2,0,67.7,69.4,66.4
20160110140000,178.5,194.25,33.0357,32,58.4,0,67.7,69.4,66.4
20160110141500,178.5,198.45,33.75,32,58.4,0,67.9,69.4,66.4
20160110143000,178.5,191.1,32.5,32,57.5,0,67.2,69.4,66.4
20160110144500,178.5,191.1,32.5,32,59.2,0,67.0,69.4,66.4
20160110150000,178.5,189.0,32.1429,32,57.2,0,67.1,69.4,66.4
20160110151500,178.5,189.0,32.1429,32,59.5,0,67.3,69.4,66.4
20160110153000,178.5,191.1,32.5,32,57.4,0,67.5,69.4,66.4
20160110154500,178.5,198.45,33.75,32,59.1,0,67.8,69.0,66.0
20160110160000,178.5,189.0,32.1429,32,58.1,0,67.7,69.4,66.4
20160110161500,178.5,192.15,32.6786,32,58.1,0,67.6,69.4,66.4
20160110163000,178.5,196.35,33.3929,32,59.2,0,67.9,69.0,66.0
20160110164500,178.5,189.0,32.1429,32,57.5,0,67.7,69.1,66.1
20160110170000,178.5,189.0,32.1429,32,59.7,0,67.6,69.0,66.0
20160110171500,178.5,184.8,31.4286,32,58.0,0,67.6,69.4,66.4
20160110173000,178.5,186.9,31.7857,32,59.0,0,67.1,69.4,66.4
20160110174500,178.5,189.0,32.1429,32,59.6,0,67.1,69.4,66.4
20160110180000,178.5,184.8,31.4286,32,57.9,0,67.4,69.4,66.4
20160110181500,178.5,182.7,31.0714,32,59.1,0,67.5,69.4,66.4
20160110183000,178.5,186.9,31.7857,32,59.1,0,67.7,69.4,66.4
20160110184500,178.5,186.9,31.7857,32,58.0,0,67.6,69.4,66.4
20160110190000,178.5,186.9,31.7857,32,59.1,0,67.5,69.4,66.4
20160110191500,178.5,184.8,31.4286,32,59.1,0,67.8,69.4,66.4
20160110193000,178.5,186.9,31.7857,32,58.0,0,67.5,69.4,66.4
20160110194500,178.5,184.8,31.4286,32,59.1,0,67.4,69.4,66.4
20160110200000,178.5,186.9,31.7857,32,59.1,0,67.7,69.4,66.4
20160110201500,178.5,186.9,31.7857,32,58.4,0,67.4,69.4,66.4
20160110203000,178.5,186.9,31.7857,32,58.4,0,67.3,69.4,66.4
20160110204500,178.5,184.8,31.4286,32,59.9,0,67.5,69.4,66.4
20160110210000,178.5,184.8,31.4286,32,58.8,0,67.3,69.4,66.4
20160110211500,178.5,186.9,31.7857,32,58.8,0,67.4,69.4,66.4
20160110213000,178.5,184.8,31.4286,32,58.8,0,67.4,69.4,66.4
20160110214500,178.5,186.9,31.7857,32,59.8,0,67.8,69.4,66.4
20160110220000,178.5,184.8,31.4286,32,59.2,0,67.6,69.4,66.4
20160110221500,178.5,184.8,31.4286,32,58.0,0,67.5,69.4,66.4
20160110223000,178.5,191.1,32.5,32,58.0,0,67.9,69.4,66.4
20160110224500,178.5,184.8,31.4286,32,59.1,0,67.6,69.4,66.4
20160110230000,178.5,186.9,31.7857,32,59.1,0,67.5,69.4,66.4
20160110231500,178.5,189.0,32.1429,32,59.1,0,67.7,69.4,66.4
20160110233000,178.5,189.0,32.1429,32,58.3,0,67.5,69.4,66.4
20160110234500,178.5,189.0,32.1429,32,58.3,0,67.4,69.4,66.4
20160111000000,178.5,184.8,31.4286,32,59.1,0,67.7,69.4,66.4
20160111001500,178.5,182.7,31.0714,32,59.1,0,67.4,69.4,66.4
20160111003000,178.5,186.9,31.7857,32,59.1,0,67.3,69.4,66.4
20160111004500,178.5,184.8,31.4286,32,59.1,0,67.6,69.4,66.4
20160111010000,178.5,198.45,33.75,33,59.1,0,67.4,69.0,66.0
20160111011500,178.5,196.35,33.3929,33,59.1,0,67.3,69.4,66.4
20160111013000,178.5,192.15,32.6786,33,58.4,0,67.7,69.4,66.4
20160111014500,178.5,192.15,32.6786,33,58.4,0,67.5,69.4,66.4
20160111020000,178.5,192.15,32.6786,33,58.4,0,67.4,69.4,66.4
20160111021500,178.5,194.25,33.0357,33,58.4,0,67.7,69.4,66.4
20160111023000,178.5,192.15,32.6786,32,59.2,0,67.5,69.4,66.4
20160111024500,178.5,189.0,32.1429,32,59.2,0,67.4,69.4,66.4
20160111030000,178.5,194.25,33.0357,32,59.2,0,67.7,69.4,66.4
20160111031500,178.5,189.0,32.1429,32,59.2,0,67.6,69.0,66.0
20160111033000,178.5,194.25,33.0357,32,59.2,0,67.5,69.4,66.4
20160111034500,178.5,203.7,34.6429,33,59.2,0,67.7,69.0,66.0
20160111040000,178.5,182.7,31.0714,31,59.2,0,67.6,69.4,66.4
20160111041500,178.5,196.35,33.3929,33,59.2,0,67.5,69.0,66.0
20160111043000,178.5,192.15,32.6786,32,59.2,0,67.6,69.4,66.4
20160111044500,178.5,194.25,33.0357,32,59.2,0,67.4,69.4,66.4
20160111050000,178.5,180.6,30.7143,31,59.2,0,67.8,69.4,66.4
20160111051500,178.5,198.45,33.75,33,59.2,0,67.6,69.4,66.4
20160111053000,178.5,194.25,33.0357,32,59.2,0,67.4,69.4,66.4
20160111054500,178.5,194.25,33.0357,32,59.2,0,67.7,69.4,66.4
20160111060000,178.5,186.9,31.7857,31,59.2,0,67.6,69.4,66.4
20160111061500,178.5,184.8,31.4286,31,58.4,0,67.5,69.4,66.4
20160111063000,178.5,204.75,34.8214,34,58.4,0,68.0,69.4,66.4
20160111064500,178.5,186.9,31.7857,32,59.5,0,67.6,69.4,66.4
20160111070000,178.5,189.0,32.1429,32,59.5,0,67.6,69.4,66.4
20160111071500,178.5,217.35,36.9643,35,59.5,0,68.2,69.4,66.4
20160111073000,178.5,194.25,33.0357,32,59.5,0,67.8,69.4,66.4
20160111074500,178.5,191.1,32.5,32,58.8,0,67.9,69.4,66.4
20160111080000,178.5,228.9,38.9286,36,58.8,0,68.4,69.4,66.4
20160111081500,178.5,194.25,33.0357,32,58.8,0,68.1,69.4,66.4
20160111083000,178.5,189.0,32.1429,32,58.8,0,68.1,69.4,66.4
20160111084500,178.5,182.7,31.0714,32,58.8,0,67.9,69.4,66.4
20160111090000,178.5,186.9,31.7857,32,57.6,0,67.9,69.4,66.4
20160111091500,178.5,182.7,31.0714,32,58.9,0,68.1,69.4,66.4
20160111093000,178.5,184.8,31.4286,32,58.9,0,68.0,69.4,66.4
20160111094500,178.5,180.6,30.7143,32,57.5,0,68.1,69.4,66.4
20160111100000,178.5,186.9,31.7857,32,59.1,0,68.2,69.4,66.4
20160111101500,178.5,184.8,31.4286,32,57.2,0,68.2,69.4,66.4
20160111103000,178.5,196.35,33.3929,33,59.1,0,68.4,69.4,66.4
20160111104500,178.5,189.0,32.1429,33,57.2,0,68.2,69.4,66.4
20160111110000,178.5,189.0,32.1429,33,58.7,0,68.3,69.4,66.4
20160111111500,178.5,217.35,36.9643,35,56.8,0,68.3,69.0,66.0
20160111113000,178.5,238.35,40.5357,37,59.1,0,68.6,69.2,66.2
20160111114500,178.5,191.1,32.5,32,56.5,0,68.3,69.4,66.4
20160111120000,178.5,189.0,32.1429,32,59.1,0,68.2,69.4,66.4
20160111121500,178.5,229.95,39.1071,36,56.7,0,68.6,69.0,66.0
20160111123000,178.5,198.45,33.75,32,58.4,0,68.2,69.3,66.3
20160111124500,178.5,192.15,32.6786,33,57.4,0,68.3,69.3,66.3
20160111130000,178.5,192.15,32.6786,33,58.3,0,68.1,69.4,66.4
20160111131500,178.5,186.9,31.7857,33,58.3,0,68.2,69.4,66.4
20160111133000,178.5,189.0,32.1429,33,57.4,0,68.3,69.4,66.4
20160111134500,178.5,182.7,31.0714,33,59.2,0,68.2,69.4,66.4
20160111140000,178.5,196.35,33.3929,33,56.8,0,68.1,69.4,66.4
20160111141500,178.5,196.35,33.3929,33,59.4,0,68.2,69.4,66.4
20160111143000,178.5,196.35,33.3929,34,57.2,0,68.1,69.4,66.4
20160111144500,178.5,235.2,40.0,37,58.1,0,68.4,69.0,66.0
20160111150000,178.5,191.1,32.5,33,58.1,0,68.1,69.4,66.4
20160111151500,178.5,186.9,31.7857,33,57.2,0,68.2,69.4,66.4
20160111153000,178.5,182.7,31.0714,33,59.5,0,68.6,69.4,66.4
20160111154500,178.5,203.7,34.6429,35,57.1,0,68.2,69.0,66.0
20160111160000,178.5,189.0,32.1429,33,58.4,0,68.1,69.4,66.4
20160111161500,178.5,186.9,31.7857,33,58.4,0,68.2,69.2,66.2
20160111163000,178.5,192.15,32.6786,33,57.4,0,68.1,69.4,66.4
20160111164500,178.5,192.15,32.6786,33,59.9,0,67.8,69.4,66.4
20160111170000,178.5,192.15,32.6786,33,57.2,0,67.8,69.4,66.4
20160111171500,178.5,192.15,32.6786,33,59.6,0,67.6,69.4,66.4
20160111173000,178.5,184.8,31.4286,33,57.9,0,67.4,69.4,66.4
20160111174500,178.5,192.15,32.6786,33,59.6,0,67.4,69.4,66.4
20160111180000,178.5,186.9,31.7857,32,57.8,0,67.2,69.0,66.0
20160111181500,178.5,189.0,32.1429,32,59.6,0,67.2,69.4,66.4
20160111183000,178.5,189.0,32.1429,32,57.6,0,67.3,69.4,66.4
20160111184500,178.5,189.0,32.1429,32,59.5,0,67.2,69.4,66.4
20160111190000,178.5,186.9,31.7857,32,57.7,0,67.9,69.4,66.4
20160111191500,178.5,186.9,31.7857,32,59.1,0,67.8,69.4,66.4
20160111193000,178.5,186.9,31.7857,32,59.1,0,68.1,69.4,66.4
20160111194500,178.5,189.0,32.1429,32,58.2,0,67.8,69.4,66.4
20160111200000,178.5,186.9,31.7857,32,59.2,0,67.4,69.4,66.4
20160111201500,178.5,191.1,32.5,32,57.6,0,67.5,69.4,66.4
20160111203000,178.5,186.9,31.7857,32,59.5,0,67.2,69.4,66.4
20160111204500,178.5,186.9,31.7857,32,57.6,0,67.4,69.4,66.4
20160111210000,178.5,204.75,34.8214,33,59.5,0,67.8,69.1,66.1
20160111211500,178.5,184.8,31.4286,32,57.6,0,67.7,69.4,66.4
20160111213000,178.5,179.55,30.5357,32,59.1,0,67.6,69.0,66.0
20160111214500,178.5,186.9,31.7857,32,59.1,0,68.0,69.4,66.4
20160111220000,178.5,180.6,30.7143,32,58.3,0,67.7,69.4,66.4
20160111221500,178.5,184.8,31.4286,32,59.2,0,67.7,69.4,66.4
20160111223000,178.5,180.6,30.7143,32,57.6,0,67.9,69.4,66.4
20160111224500,178.5,184.8,31.4286,32,59.5,0,67.8,69.4,66.4
20160111230000,178.5,180.6,30.7143,32,57.6,0,67.7,69.4,66.4
20160111231500,178.5,184.8,31.4286,32,59.5,0,67.9,69.1,66.1
20160111233000,178.5,189.0,32.1429,33,57.7,0,67.8,69.4,66.4
20160111234500,178.5,191.1,32.5,33,58.9,0,67.9,69.4,66.4
20160112000000,178.5,191.1,32.5,33,58.9,0,67.9,69.4,66.4
20160112001500,178.5,180.6,30.7143,32,57.9,0,67.7,69.4,66.4
20160112003000,178.5,184.8,31.4286,33,59.5,0,68.1,69.4,66.4
20160112004500,178.5,184.8,31.4286,33,57.6,0,67.8,69.4,66.4
20160112010000,178.5,186.9,31.7857,33,59.5,0,67.7,69.4,66.4
20160112011500,178.5,191.1,32.5,33,58.0,0,68.1,69.4,66.4
20160112013000,178.5,186.9,31.7857,33,58.7,0,67.6,69.4,66.4
20160112014500,178.5,184.8,31.4286,33,58.7,0,67.3,69.0,66.0
20160112020000,178.5,184.8,31.4286,33,57.6,0,67.4,69.4,66.4
20160112021500,178.5,189.0,32.1429,33,59.5,0,67.2,69.4,66.4
20160112023000,178.5,186.9,31.7857,33,57.6,0,67.4,69.4,66.4
20160112024500,178.5,192.15,32.6786,33,58.7,0,67.8,69.0,66.0
20160112030000,178.5,192.15,32.6786,33,58.7,0,67.7,69.0,66.0
20160112031500,178.5,194.25,33.0357,33,57.9,0,67.7,69.4,66.4
20160112033000,178.5,199.5,33.9286,34,59.5,0,67.9,69.0,66.0
20160112034500,178.5,191.1,32.5,33,58.4,0,67.8,69.0,66.0
20160112040000,178.5,191.1,32.5,33,58.4,0,67.7,69.4,66.4
20160112041500,178.5,182.7,31.0714,32,59.6,0,67.9,69.4,66.4
20160112043000,178.5,184.8,31.4286,32,58.4,0,67.8,69.4,66.4
20160112044500,178.5,194.25,33.0357,34,58.4,0,68.0,69.1,66.1
20160112050000,178.5,182.7,31.0714,32,59.9,0,67.8,69.4,66.4
20160112051500,178.5,189.0,32.1429,32,58.4,0,67.8,69.4,66.4
20160112053000,178.5,186.9,31.7857,32,58.4,0,68.0,69.4,66.4
20160112054500,178.5,192.15,32.6786,32,59.5,0,67.8,69.4,66.4
20160112060000,178.5,189.0,32.1429,32,59.5,0,67.7,69.4,66.4
20160112061500,178.5,189.0,32.1429,32,58.2,0,67.9,69.4,66.4
20160112063000,178.5,180.6,30.7143,32,59.1,0,67.7,69.0,66.0
20160112064500,178.5,208.95,35.5357,35,59.9,0,68.0,69.0,66.0
20160112070000,178.5,194.25,33.0357,32,58.8,0,67.8,69.2,66.2
20160112071500,178.5,184.8,31.4286,32,58.8,0,67.9,69.4,66.4
20160112073000,178.5,189.0,32.1429,32,59.5,0,67.9,69.4,66.4
20160112074500,178.5,189.0,32.1429,32,59.5,0,67.9,69.4,66.4
20160112080000,178.5,189.0,32.1429,32,58.0,0,68.2,69.4,66.4
20160112081500,178.5,191.1,32.5,32,59.5,0,67.9,69.4,66.4
20160112083000,178.5,191.1,32.5,32,58.0,0,67.9,69.4,66.4
20160112084500,178.5,191.1,32.5,32,58.0,0,68.3,69.4,66.4
20160112090000,178.5,194.25,33.0357,32,58.0,0,68.2,69.4,66.4
20160112091500,178.5,191.1,32.5,32,58.0,0,68.2,69.4,66.4
20160112093000,178.5,191.1,32.5,32,56.8,0,68.4,69.4,66.4
20160112094500,178.5,186.9,31.7857,32,58.5,0,68.4,69.4,66.4
20160112100000,178.5,192.15,32.6786,33,56.8,0,68.7,69.4,66.4
20160112101500,178.5,192.15,32.6786,33,59.1,0,68.6,69.4,66.4
20160112103000,178.5,189.0,32.1429,33,56.4,0,68.7,69.4,66.4
20160112104500,178.5,222.6,37.8571,36,58.1,0,69.2,69.4,66.4
20160112110000,178.5,191.1,32.5,32,58.1,0,68.7,69.4,66.4
20160112111500,178.5,191.1,32.5,32,56.7,0,68.7,69.4,66.4
20160112113000,178.5,191.1,32.5,32,59.1,0,68.7,69.4,66.4
20160112114500,178.5,191.1,32.5,32,56.7,0,68.5,69.4,66.4
20160112120000,178.5,191.1,32.5,32,58.0,0,68.8,69.4,66.4
20160112121500,178.5,191.1,32.5,32,58.0,0,68.7,69.4,66.4
20160112123000,178.5,186.9,31.7857,32,56.8,0,68.5,69.4,66.4
20160112124500,178.5,201.6,34.2857,34,59.3,0,68.8,69.4,66.4
20160112130000,178.5,186.9,31.7857,32,57.1,0,68.8,69.4,66.4
20160112131500,178.5,198.45,33.75,33,57.1,0,68.7,69.4,66.4
20160112133000,178.5,184.8,31.4286,33,59.1,0,68.8,69.4,66.4
20160112134500,178.5,217.35,36.9643,36,57.1,0,69.2,69.4,66.4
20160112140000,178.5,182.7,31.0714,32,58.0,0,68.9,69.4,66.4
20160112141500,178.5,189.0,32.1429,32,58.0,0,68.6,69.4,66.4
20160112143000,178.5,194.25,33.0357,33,57.0,0,68.7,69.4,66.4
20160112144500,178.5,189.0,32.1429,33,58.9,0,68.6,69.4,66.4
20160112150000,178.5,184.8,31.4286,33,57.7,0,68.7,69.4,66.4
20160112151500,178.5,189.0,32.1429,33,58.4,0,68.6,69.4,66.4
20160112153000,178.5,186.9,31.7857,33,58.4,0,68.6,69.4,66.4
20160112154500,178.5,208.95,35.5357,35,58.4,0,68.8,69.4,66.4
20160112160000,178.5,184.8,31.4286,32,58.4,0,68.5,69.4,66.4
20160112161500,178.5,191.1,32.5,32,58.4,0,68.4,69.4,66.4
20160112163000,178.5,191.1,32.5,32,58.4,0,68.6,69.4,66.4
20160112164500,178.5,191.1,32.5,32,58.4,0,68.2,69.4,66.4
20160112170000,178.5,184.8,31.4286,32,58.4,0,68.1,69.4,66.4
20160112171500,178.5,180.6,30.7143,32,58.4,0,68.0,69.4,66.4
20160112173000,178.5,186.9,31.7857,32,58.4,0,67.8,69.4,66.4
20160112174500,178.5,182.7,31.0714,32,59.7,0,68.1,69.4,66.4
20160112180000,178.5,182.7,31.0714,32,57.6,0,67.7,69.4,66.4
20160112181500,178.5,184.8,31.4286,32,59.2,0,67.9,69.4,66.4
20160112183000,178.5,177.45,30.1786,32,59.2,0,67.6,69.4,66.4
20160112184500,178.5,182.7,31.0714,32,57.6,0,67.5,69.4,66.4
20160112190000,178.5,182.7,31.0714,32,59.9,0,67.6,69.4,66.4
20160112191500,178.5,182.7,31.0714,32,57.7,0,67.4,69.4,66.4
20160112193000,178.5,182.7,31.0714,32,59.9,0,67.3,69.4,66.4
20160112194500,178.5,180.6,30.7143,32,57.9,0,67.7,69.4,66.4
20160112200000,178.5,184.8,31.4286,32,59.6,0,67.7,69.4,66.4
20160112201500,178.5,179.55,30.5357,32,58.0,0,67.7,69.4,66.4
20160112203000,178.5,182.7,31.0714,32,59.6,0,67.8,69.4,66.4
20160112204500,178.5,179.55,30.5357,32,58.0,0,67.4,69.4,66.4
20160112210000,178.5,179.55,30.5357,32,59.8,0,67.4,69.4,66.4
20160112211500,178.5,179.55,30.5357,32,58.0,0,67.3,69.4,66.4
20160112213000,178.5,184.8,31.4286,32,59.9,0,67.3,69.4,66.4
20160112214500,178.5,179.55,30.5357,32,58.0,0,67.7,69.4,66.4
20160112220000,178.5,184.8,31.4286,32,59.6,0,67.5,69.4,66.4
20160112221500,178.5,184.8,31.4286,32,58.0,0,67.3,69.4,66.4
20160112223000,178.5,180.6,30.7143,32,58.7,0,67.6,69.4,66.4
20160112224500,178.5,180.6,30.7143,32,58.7,0,67.8,69.4,66.4
20160112230000,178.5,180.6,30.7143,32,58.0,0,67.7,69.4,66.4
20160112231500,178.5,186.9,31.7857,32,59.8,0,68.0,69.4,66.4
20160112233000,178.5,186.9,31.7857,32,58.4,0,67.3,69.4,66.4
20160112234500,178.5,180.6,30.7143,32,58.4,0,67.1,69.4,66.4
20160113000000,178.5,186.9,31.7857,32,59.5,0,67.3,69.4,66.4
20160113001500,178.5,186.9,31.7857,32,58.0,0,66.9,69.4,66.4
20160113003000,178.5,180.6,30.7143,32,58.0,0,66.6,69.4,66.4
20160113004500,178.5,186.9,31.7857,32,59.5,0,66.9,69.4,66.4
20160113010000,178.5,189.0,32.1429,32,58.8,0,66.5,69.4,66.4
20160113011500,178.5,186.9,31.7857,7,58.0,0,66.4,69.5,66.5
20160113013000,178.5,166.95,28.3929,32,58.0,0,66.9,69.5,66.5
20160113014500,178.5,162.75,27.6786,32,59.3,0,67.1,69.5,66.5
20160113020000,178.5,171.15,29.1071,32,59.3,0,67.2,69.5,66.5
20160113021500,178.5,169.05,28.75,32,59.3,0,67.6,69.5,66.5
20160113023000,178.5,166.95,28.3929,32,58.0,0,66.9,69.5,66.5
20160113024500,178.5,164.85,28.0357,32,58.0,0,66.6,69.5,66.5
20160113030000,178.5,164.85,28.0357,32,58.7,0,66.6,69.5,66.5
20160113031500,178.5,166.95,28.3929,32,58.7,100,66.2,69.5,66.5
20160113033000,178.5,166.95,28.3929,32,58.7,100,65.9,69.5,66.5
20160113034500,178.5,169.05,28.75,32,59.5,100,66.0,69.5,66.5
20160113040000,178.5,173.25,29.4643,32,58.8,100,65.6,69.4,66.4
20160113041500,178.5,169.05,28.75,32,57.9,100,65.5,69.4,66.4
20160113043000,178.5,166.95,28.3929,32,57.9,100,65.6,69.4,66.4
20160113044500,178.5,169.05,28.75,32,57.9,100,65.3,69.4,66.4
20160113050000,178.5,166.95,28.3929,32,57.9,100,65.2,69.4,66.4
20160113051500,178.5,171.15,29.1071,32,57.9,100,65.3,69.4,66.4
20160113053000,178.5,173.25,29.4643,32,57.9,100,65.0,69.4,66.4
20160113054500,178.5,380.1,64.6429,47,76.8,100,65.7,69.4,66.4
20160113060000,178.5,309.75,52.6786,41,83.7,100,66.7,69.4,66.4
20160113061500,178.5,249.9,42.5,37,83.7,100,66.9,69.4,66.4
20160113063000,178.5,189.0,32.1429,32,86.2,100,67.1,69.4,66.4
20160113064500,178.5,186.9,31.7857,32,87.5,100,67.1,69.4,66.4
20160113070000,178.5,191.1,32.5,32,87.5,100,67.3,69.4,66.4
20160113071500,178.5,189.0,32.1429,32,87.5,100,67.6,69.4,66.4
20160113073000,178.5,191.1,32.5,32,87.5,100,67.8,69.4,66.4
20160113074500,178.5,182.7,31.0714,32,73.4,100,68.2,69.4,66.4
20160113080000,178.5,189.0,32.1429,32,60.7,0,68.6,69.4,66.4
20160113081500,178.5,189.0,32.1429,32,58.7,0,68.5,69.4,66.4
20160113083000,178.5,182.7,31.0714,32,58.7,0,68.7,69.4,66.4
20160113084500,178.5,194.25,33.0357,33,58.7,0,68.6,69.4,66.4
20160113090000,178.5,186.9,31.7857,32,57.2,0,68.3,69.4,66.4
20160113091500,178.5,189.0,32.1429,33,59.2,0,68.7,69.4,66.4
20160113093000,178.5,189.0,32.1429,33,57.1,0,68.5,69.4,66.4
20160113094500,178.5,194.25,33.0357,33,58.8,0,68.5,69.4,66.4
20160113100000,178.5,189.0,32.1429,33,57.5,0,68.8,69.4,66.4
20160113101500,178.5,196.35,33.3929,33,57.5,0,68.6,69.4,66.4
20160113103000,178.5,191.1,32.5,32,58.7,0,68.6,69.4,66.4
20160113104500,178.5,191.1,32.5,32,56.4,0,68.8,69.4,66.4
20160113110000,178.5,194.25,33.0357,32,58.4,0,68.6,69.4,66.4
20160113111500,178.5,191.1,32.5,32,57.1,0,68.6,69.4,66.4
20160113113000,178.5,191.1,32.5,32,57.1,0,68.7,69.4,66.4
20160113114500,178.5,186.9,31.7857,32,59.1,0,68.6,69.4,66.4
20160113120000,178.5,189.0,32.1429,33,56.4,0,68.8,69.4,66.4
20160113121500,178.5,186.9,31.7857,32,58.0,0,68.6,69.4,66.4
20160113123000,178.5,182.7,31.0714,32,58.0,0,68.6,69.4,66.4
20160113124500,178.5,192.15,32.6786,32,56.4,0,68.6,69.4,66.4
20160113130000,178.5,182.7,31.0714,32,59.1,0,68.5,69.4,66.4
20160113131500,178.5,194.25,33.0357,33,56.7,0,68.8,69.4,66.4
20160113133000,178.5,191.1,32.5,32,57.6,0,68.6,69.4,66.4
20160113134500,178.5,191.1,32.5,32,58.3,0,68.3,69.4,66.4
20160113140000,178.5,191.1,32.5,33,56.7,0,68.7,69.4,66.4
20160113141500,178.5,189.0,32.1429,33,58.4,0,68.4,69.4,66.4
20160113143000,178.5,191.1,32.5,33,57.7,0,68.6,69.4,66.4
20160113144500,178.5,191.1,32.5,33,57.7,0,68.4,69.4,66.4
20160113150000,178.5,191.1,32.5,33,59.1,0,68.5,69.4,66.4
20160113151500,178.5,184.8,31.4286,33,57.2,0,68.4,69.4,66.4
20160113153000,178.5,189.0,32.1429,33,57.2,0,68.3,69.4,66.4
20160113154500,178.5,189.0,32.1429,33,59.1,0,68.6,69.4,66.4
20160113160000,178.5,189.0,32.1429,32,57.5,0,68.3,69.4,66.4
20160113161500,178.5,184.8,31.4286,32,57.5,0,68.3,69.4,66.4
20160113163000,178.5,186.9,31.7857,32,59.5,0,68.4,69.4,66.4
20160113164500,178.5,180.6,30.7143,32,57.8,0,68.2,69.4,66.4
20160113170000,178.5,182.7,31.0714,32,57.8,0,68.1,69.4,66.4
20160113171500,178.5,182.7,31.0714,32,59.6,0,67.9,69.4,66.4
20160113173000,178.5,177.45,30.1786,32,58.3,0,68.1,69.4,66.4
20160113174500,178.5,182.7,31.0714,32,57.6,0,67.7,69.4,66.4
20160113180000,178.5,180.6,30.7143,32,59.6,0,67.7,69.4,66.4
20160113181500,178.5,182.7,31.0714,32,58.7,0,67.8,69.4,66.4
20160113183000,178.5,182.7,31.0714,32,57.6,0,67.6,69.4,66.4
20160113184500,178.5,177.45,30.1786,32,59.9,0,67.5,69.4,66.4
20160113190000,178.5,177.45,30.1786,32,57.9,0,67.6,69.4,66.4
20160113191500,178.5,184.8,31.4286,32,58.8,0,67.4,69.4,66.4
20160113193000,178.5,177.45,30.1786,32,59.5,0,67.3,69.4,66.4
20160113194500,178.5,182.7,31.0714,32,57.6,0,67.6,69.4,66.4
20160113200000,178.5,177.45,30.1786,32,59.9,0,67.6,69.4,66.4
20160113201500,178.5,179.55,30.5357,32,57.9,0,67.9,69.4,66.4
20160113203000,178.5,184.8,31.4286,32,59.6,0,67.7,69.4,66.4
20160113204500,178.5,182.7,31.0714,32,57.9,0,67.4,69.4,66.4
20160113210000,178.5,180.6,30.7143,32,59.3,0,67.6,69.4,66.4
20160113211500,178.5,182.7,31.0714,32,58.3,0,67.2,69.4,66.4
20160113213000,178.5,180.6,30.7143,32,59.2,0,67.6,69.4,66.4
20160113214500,178.5,180.6,30.7143,32,58.6,0,68.0,69.4,66.4
20160113220000,178.5,182.7,31.0714,32,58.6,0,67.9,69.4,66.4
20160113221500,178.5,179.55,30.5357,32,58.6,0,67.9,69.4,66.4
20160113223000,178.5,182.7,31.0714,32,58.6,0,68.2,69.4,66.4
20160113224500,178.5,182.7,31.0714,32,58.6,0,67.9,69.4,66.4
20160113230000,178.5,184.8,31.4286,32,59.2,0,68.0,69.4,66.4
20160113231500,178.5,179.55,30.5357,32,58.3,0,67.8,69.4,66.4
20160113233000,178.5,179.55,30.5357,32,59.6,0,67.4,69.4,66.4
20160113234500,178.5,182.7,31.0714,32,57.9,0,67.3,69.4,66.4
20160114000000,178.5,184.8,31.4286,32,59.9,0,67.3,69.4,66.4
20160114001500,178.5,179.55,30.5357,32,57.6,0,67.4,69.4,66.4
20160114003000,178.5,182.7,31.0714,32,59.8,0,67.7,69.4,66.4
20160114004500,178.5,189.0,32.1429,32,57.6,0,67.7,69.4,66.4
20160114010000,178.5,184.8,31.4286,32,59.5,0,67.7,69.3,66.3
20160114011500,178.5,210.0,35.7143,34,57.6,0,68.1,69.0,66.0
20160114013000,178.5,192.15,32.6786,32,59.5,0,67.8,69.0,66.0
20160114014500,178.5,192.15,32.6786,32,57.6,0,67.8,69.0,66.0
20160114020000,178.5,192.15,32.6786,32,59.1,0,68.1,69.0,66.0
20160114021500,178.5,194.25,33.0357,32,58.0,0,67.8,69.0,66.0
20160114023000,178.5,189.0,32.1429,32,58.7,0,67.7,69.0,66.0
20160114024500,178.5,192.15,32.6786,33,58.7,0,67.8,69.0,66.0
20160114030000,178.5,189.0,32.1429,33,57.9,0,67.7,69.0,66.0
20160114031500,178.5,191.1,32.5,33,59.2,0,68.0,69.0,66.0
20160114033000,178.5,194.25,33.0357,33,57.6,0,67.8,69.0,66.0
20160114034500,178.5,191.1,32.5,33,59.5,0,67.7,69.0,66.0
20160114040000,178.5,194.25,33.0357,33,57.6,0,68.1,69.0,66.0
20160114041500,178.5,192.15,32.6786,33,59.5,0,67.7,69.0,66.0
20160114043000,178.5,194.25,33.0357,32,57.6,0,67.9,69.0,66.0
20160114044500,178.5,189.0,32.1429,32,59.1,0,67.8,69.0,66.0
20160114050000,178.5,194.25,33.0357,32,58.3,0,67.8,69.0,66.0
20160114051500,178.5,191.1,32.5,33,58.3,0,67.9,69.1,66.1
20160114053000,178.5,191.1,32.5,33,58.3,0,67.8,69.1,66.1
20160114054500,178.5,186.9,31.7857,32,58.3,0,67.7,69.0,66.0
20160114060000,178.5,215.25,36.6071,34,58.3,0,67.9,69.0,66.0
20160114061500,178.5,186.9,31.7857,32,58.3,0,67.7,69.0,66.0
20160114063000,178.5,191.1,32.5,32,59.2,0,68.1,69.0,66.0
20160114064500,178.5,191.1,32.5,32,57.5,0,67.7,69.0,66.0
20160114070000,178.5,194.25,33.0357,32,59.2,0,67.7,69.0,66.0
20160114071500,178.5,194.25,33.0357,33,57.4,0,68.1,69.0,66.0
20160114073000,178.5,192.15,32.6786,32,59.2,0,67.9,69.0,66.0
20160114074500,178.5,180.6,30.7143,31,57.5,0,67.9,69.0,66.0
20160114080000,178.5,192.15,32.6786,33,59.2,0,67.9,69.0,66.0
20160114081500,178.5,192.15,32.6786,33,57.5,0,67.7,69.0,66.0
20160114083000,178.5,196.35,33.3929,32,58.8,0,68.0,69.0,66.0
20160114084500,178.5,189.0,32.1429,32,57.9,0,67.7,69.0,66.0
20160114090000,178.5,199.5,33.9286,33,57.9,0,67.7,69.0,66.0
20160114091500,178.5,184.8,31.4286,32,59.1,0,67.9,69.0,66.0
20160114093000,178.5,186.9,31.7857,32,57.1,0,67.8,69.0,66.0
20160114094500,178.5,192.15,32.6786,32,58.0,0,67.9,69.0,66.0
20160114100000,178.5,192.15,32.6786,33,58.8,0,68.1,69.0,66.0
20160114101500,178.5,189.0,32.1429,32,56.8,0,68.0,69.0,66.0
20160114103000,178.5,198.45,33.75,33,58.8,0,68.4,69.0,66.0
20160114104500,178.5,198.45,33.75,32,57.5,0,68.3,69.0,66.0
20160114110000,178.5,186.9,31.7857,31,57.5,0,68.3,69.0,66.0
20160114111500,178.5,189.0,32.1429,31,58.7,0,68.5,69.0,66.0
20160114113000,178.5,186.9,31.7857,31,57.0,0,68.2,69.0,66.0
20160114114500,178.5,182.7,31.0714,31,59.3,0,67.9,69.0,66.0
20160114120000,178.5,192.15,32.6786,33,56.8,0,68.2,69.0,66.0
20160114121500,178.5,192.15,32.6786,32,59.5,0,68.2,69.1,66.1
20160114123000,178.5,192.15,32.6786,32,56.8,0,68.4,69.1,66.1
20160114124500,178.5,223.65,38.0357,35,59.5,0,68.8,69.0,66.0
20160114130000,178.5,184.8,31.4286,31,57.2,0,68.5,69.0,66.0
20160114131500,178.5,196.35,33.3929,34,58.6,0,68.8,69.0,66.0
20160114133000,178.5,199.5,33.9286,34,57.7,0,68.8,69.0,66.0
20160114134500,178.5,194.25,33.0357,34,57.1,0,68.7,69.0,66.0
20160114140000,178.5,194.25,33.0357,34,58.7,0,69.0,69.0,66.0
20160114141500,178.5,198.45,33.75,33,58.0,0,68.3,69.4,66.4
20160114143000,178.5,194.25,33.0357,33,58.0,0,68.3,69.4,66.4
20160114144500,178.5,196.35,33.3929,33,59.1,0,68.5,69.4,66.4
20160114150000,178.5,189.0,32.1429,32,58.1,0,68.4,69.4,66.4
20160114151500,178.5,191.1,32.5,32,58.1,0,68.4,69.3,66.3
20160114153000,178.5,191.1,32.5,32,58.1,0,68.4,69.1,66.1
20160114154500,178.5,191.1,32.5,33,58.1,0,68.6,69.0,66.0
20160114160000,178.5,199.5,33.9286,33,58.1,0,68.3,69.0,66.0
20160114161500,178.5,191.1,32.5,31,58.1,0,68.2,69.0,66.0
20160114163000,178.5,191.1,32.5,31,58.1,0,68.5,69.0,66.0
20160114164500,178.5,186.9,31.7857,31,58.1,0,68.1,69.0,66.0
20160114170000,178.5,186.9,31.7857,31,58.1,0,67.9,69.0,66.0
20160114171500,178.5,192.15,32.6786,31,58.1,0,67.9,69.0,66.0
20160114173000,178.5,192.15,32.6786,31,58.1,0,67.7,69.0,66.0
20160114174500,178.5,194.25,33.0357,31,58.1,0,67.6,69.0,66.0
20160114180000,178.5,191.1,32.5,31,58.1,0,67.7,69.0,66.0
20160114181500,178.5,189.0,32.1429,31,58.1,0,67.5,69.0,66.0
20160114183000,178.5,192.15,32.6786,31,58.1,0,67.6,69.0,66.0
20160114184500,178.5,192.15,32.6786,31,58.1,0,67.5,69.0,66.0
20160114190000,178.5,184.8,31.4286,31,58.1,0,67.3,69.0,66.0
20160114191500,178.5,182.7,31.0714,31,58.1,0,67.4,69.0,66.0
20160114193000,178.5,180.6,30.7143,31,58.1,0,67.3,69.0,66.0
20160114194500,178.5,186.9,31.7857,31,58.1,0,67.2,69.0,66.0
20160114200000,178.5,182.7,31.0714,31,58.1,0,67.3,69.0,66.0
20160114201500,178.5,179.55,30.5357,31,58.1,0,67.2,69.0,66.0
20160114203000,178.5,184.8,31.4286,31,58.1,0,67.1,69.0,66.0
20160114204500,178.5,179.55,30.5357,31,58.1,0,67.5,69.0,66.0
20160114210000,178.5,179.55,30.5357,31,58.1,0,67.3,69.0,66.0
20160114211500,178.5,182.7,31.0714,31,58.1,0,67.2,69.0,66.0
20160114213000,178.5,182.7,31.0714,31,58.1,0,67.7,69.0,66.0
20160114214500,178.5,182.7,31.0714,31,58.1,0,67.7,69.0,66.0
20160114220000,178.5,180.6,30.7143,31,58.1,0,67.8,69.0,66.0
20160114221500,178.5,198.45,33.75,33,58.1,0,68.3,69.0,66.0
20160114223000,178.5,191.1,32.5,31,58.1,0,68.0,69.0,66.0
20160114224500,178.5,189.0,32.1429,31,58.1,0,68.0,69.0,66.0
20160114230000,178.5,198.45,33.75,32,58.1,0,68.2,69.0,66.0
20160114231500,178.5,189.0,32.1429,31,58.1,0,67.6,69.0,66.0
20160114233000,178.5,189.0,32.1429,31,58.7,0,67.4,69.0,66.0
20160114234500,178.5,184.8,31.4286,31,58.7,0,67.4,69.0,66.0
20160115000000,178.5,184.8,31.4286,31,58.0,0,67.2,69.0,66.0
20160115001500,178.5,189.0,32.1429,31,58.0,0,67.2,69.0,66.0
20160115003000,178.5,192.15,32.6786,31,58.0,0,67.4,69.0,66.0
20160115004500,178.5,184.8,31.4286,31,58.0,0,67.4,69.0,66.0
20160115010000,178.5,189.0,32.1429,31,58.0,0,67.9,69.0,66.0
20160115011500,178.5,191.1,32.5,31,58.7,0,67.6,69.0,66.0
20160115013000,178.5,189.0,32.1429,31,58.7,0,67.6,69.0,66.0
20160115014500,178.5,196.35,33.3929,33,58.7,0,68.1,69.0,66.0
20160115020000,178.5,186.9,31.7857,31,58.7,0,67.7,69.0,66.0
20160115021500,178.5,186.9,31.7857,31,58.7,0,67.3,69.0,66.0
20160115023000,178.5,192.15,32.6786,31,58.7,0,67.4,69.0,66.0
20160115024500,178.5,189.0,32.1429,31,58.7,0,67.1,69.0,66.0
20160115030000,178.5,194.25,33.0357,31,58.7,0,67.4,69.0,66.0
20160115031500,178.5,194.25,33.0357,32,58.7,0,67.2,68.9,65.9
20160115033000,178.5,182.7,31.0714,31,58.7,0,67.1,68.9,65.9
20160115034500,178.5,180.6,30.7143,31,58.7,0,67.4,68.9,65.9
20160115040000,178.5,182.7,31.0714,31,58.7,0,67.3,68.9,65.9
20160115041500,178.5,184.8,31.4286,31,58.7,0,67.4,68.9,65.9
20160115043000,178.5,191.1,32.5,32,58.7,0,67.4,68.9,65.9
20160115044500,178.5,186.9,31.7857,32,58.0,0,67.3,68.9,65.9
20160115050000,178.5,198.45,33.75,33,58.0,0,67.7,68.9,65.9
20160115051500,178.5,191.1,32.5,32,58.0,0,67.4,69.0,66.0
20160115053000,178.5,191.1,32.5,32,58.0,0,67.4,69.0,66.0
20160115054500,178.5,182.7,31.0714,31,58.0,0,67.8,69.0,66.0
20160115060000,178.5,186.9,31.7857,31,58.0,0,67.4,69.0,66.0
20160115061500,178.5,186.9,31.7857,31,58.0,0,67.4,69.0,66.0
20160115063000,178.5,184.8,31.4286,31,58.0,0,67.7,69.0,66.0
20160115064500,178.5,184.8,31.4286,31,58.0,0,67.4,69.0,66.0
20160115070000,178.5,184.8,31.4286,31,58.7,0,67.4,69.0,66.0
20160115071500,178.5,186.9,31.7857,31,58.0,0,67.7,69.0,66.0
20160115073000,178.5,180.6,30.7143,31,58.0,0,67.6,69.0,66.0
20160115074500,178.5,182.7,31.0714,31,58.0,0,67.6,69.0,66.0
20160115080000,178.5,192.15,32.6786,32,58.0,0,68.0,69.0,66.0
20160115081500,178.5,182.7,31.0714,31,58.0,0,68.1,69.0,66.0
20160115083000,178.5,180.6,30.7143,31,58.0,0,68.4,69.0,66.0
20160115084500,178.5,194.25,33.0357,33,58.0,0,68.2,69.0,66.0
20160115090000,178.5,184.8,31.4286,33,58.0,0,68.3,69.0,66.0
20160115091500,178.5,199.5,33.9286,33,58.0,0,68.7,69.0,66.0
20160115093000,178.5,186.9,31.7857,32,58.0,0,68.4,69.0,66.0
20160115094500,178.5,189.0,32.1429,32,58.0,0,68.4,69.0,66.0
20160115100000,178.5,208.95,35.5357,34,58.0,0,68.7,69.0,66.0
20160115101500,178.5,186.9,31.7857,32,58.0,0,68.5,69.0,66.0
20160115103000,178.5,212.1,36.0714,34,57.2,0,69.0,69.0,66.0
20160115104500,178.5,212.1,36.0714,34,57.2,0,68.8,69.0,66.0
20160115110000,178.5,217.35,36.9643,34,57.2,0,68.7,69.0,66.0
20160115111500,178.5,217.35,36.9643,34,57.2,0,68.7,69.0,66.0
20160115113000,178.5,208.95,35.5357,34,57.2,0,68.7,69.0,66.0
20160115114500,178.5,192.15,32.6786,32,57.2,0,68.6,69.1,66.1
20160115120000,178.5,196.35,33.3929,32,57.2,0,68.8,69.0,66.0
20160115121500,178.5,189.0,32.1429,32,57.2,0,68.7,69.0,66.0
20160115123000,178.5,186.9,31.7857,32,57.2,0,68.8,69.0,66.0
20160115124500,178.5,182.7,31.0714,32,57.2,0,68.8,69.0,66.0
20160115130000,178.5,192.15,32.6786,32,57.2,0,68.7,69.0,66.0
20160115131500,178.5,184.8,31.4286,32,57.9,0,69.0,69.0,66.0
20160115133000,178.5,180.6,30.7143,32,57.9,0,68.8,69.0,66.0
20160115134500,178.5,180.6,30.7143,32,57.9,0,68.7,69.0,66.0
20160115140000,178.5,180.6,30.7143,32,57.2,0,68.9,69.0,66.0
20160115141500,178.5,184.8,31.4286,32,57.2,0,68.7,69.0,66.0
20160115143000,178.5,180.6,30.7143,32,57.2,0,68.8,69.0,66.0
20160115144500,178.5,184.8,31.4286,32,57.2,0,68.8,69.0,66.0
20160115150000,178.5,180.6,30.7143,32,57.2,0,68.9,68.9,65.9
20160115151500,178.5,184.8,31.4286,32,57.9,0,68.8,68.9,65.9
20160115153000,178.5,186.9,31.7857,32,57.9,0,68.8,68.9,65.9
20160115154500,178.5,247.8,42.1429,37,57.9,0,69.1,68.5,65.5
20160115160000,178.5,218.4,37.1429,35,57.9,0,68.8,68.9,65.9
20160115161500,178.5,218.4,37.1429,34,57.9,0,68.7,68.9,65.9
20160115163000,178.5,223.65,38.0357,34,57.9,0,68.9,68.9,65.9
20160115164500,178.5,191.1,32.5,32,57.9,0,68.5,68.9,65.9
20160115170000,178.5,184.8,31.4286,31,57.9,0,68.3,68.9,65.9
20160115171500,178.5,186.9,31.7857,31,57.9,0,68.3,68.9,65.9
20160115173000,178.5,189.0,32.1429,31,57.9,0,68.1,68.9,65.9
20160115174500,178.5,186.9,31.7857,31,57.9,0,68.1,68.9,65.9
20160115180000,178.5,198.45,33.75,32,57.9,0,67.9,69.0,66.0
20160115181500,178.5,198.45,33.75,32,57.9,0,67.7,69.0,66.0
20160115183000,178.5,239.4,40.7143,36,57.9,0,67.9,69.0,66.0
20160115184500,178.5,192.15,32.6786,32,57.9,0,67.6,69.0,66.0
20160115190000,178.5,189.0,32.1429,32,57.9,0,67.5,69.0,66.0
20160115191500,178.5,191.1,32.5,32,57.9,0,67.7,69.0,66.0
20160115193000,178.5,194.25,33.0357,32,57.9,0,67.5,69.1,66.1
20160115194500,178.5,191.1,32.5,31,57.9,0,67.3,69.0,66.0
20160115200000,178.5,182.7,31.0714,31,57.9,0,67.4,69.0,66.0
20160115201500,178.5,184.8,31.4286,31,57.9,0,67.3,69.0,66.0
20160115203000,178.5,189.0,32.1429,31,57.9,0,67.2,69.0,66.0
20160115204500,178.5,192.15,32.6786,32,57.9,0,67.4,69.0,66.0
20160115210000,178.5,186.9,31.7857,31,57.9,0,67.3,69.0,66.0
20160115211500,178.5,189.0,32.1429,31,57.9,0,67.7,69.0,66.0
20160115213000,178.5,198.45,33.75,32,57.9,0,67.6,69.0,66.0
20160115214500,178.5,191.1,32.5,32,58.7,0,67.5,69.0,66.0
20160115220000,178.5,194.25,33.0357,33,58.7,0,67.9,69.0,66.0
20160115221500,178.5,192.15,32.6786,32,58.7,0,67.4,69.0,66.0
20160115223000,178.5,189.0,32.1429,31,58.7,0,67.3,69.0,66.0
20160115224500,178.5,182.7,31.0714,31,58.7,0,67.4,69.0,66.0
20160115230000,178.5,184.8,31.4286,31,58.7,0,67.2,69.0,66.0
20160115231500,178.5,186.9,31.7857,31,58.7,0,67.1,69.0,66.0
20160115233000,178.5,196.35,33.3929,32,58.7,0,67.5,69.0,66.0
20160115234500,178.5,184.8,31.4286,31,58.7,0,67.4,69.0,66.0
20160116000000,178.5,192.15,32.6786,32,58.7,0,67.6,69.4,66.4
20160116001500,178.5,186.9,31.7857,32,58.7,0,67.6,69.4,66.4
20160116003000,178.5,186.9,31.7857,32,58.7,0,67.6,69.4,66.4
20160116004500,178.5,215.25,36.6071,34,58.7,0,67.9,69.1,66.1
20160116010000,178.5,182.7,31.0714,31,58.7,0,67.3,69.4,66.4
20160116011500,178.5,316.05,53.75,6,58.7,0,66.8,69.2,66.2
20160116013000,178.5,208.95,35.5357,35,58.7,0,67.6,69.2,66.2
20160116014500,178.5,191.1,32.5,33,57.5,0,67.4,69.0,66.0
20160116020000,178.5,189.0,32.1429,33,59.1,0,67.6,69.0,66.0
20160116021500,178.5,192.15,32.6786,33,59.1,0,67.6,69.0,66.0
20160116023000,178.5,189.0,32.1429,33,57.6,0,67.4,69.2,66.2
20160116024500,178.5,186.9,31.7857,33,59.1,0,67.6,69.4,66.4
20160116030000,178.5,192.15,32.6786,33,59.1,0,67.4,69.4,66.4
20160116031500,178.5,189.0,32.1429,33,57.6,0,67.7,69.4,66.4
20160116033000,178.5,182.7,31.0714,33,59.1,0,67.4,69.4,66.4
20160116034500,178.5,192.15,32.6786,33,59.1,0,67.4,69.4,66.4
20160116040000,178.5,186.9,31.7857,33,57.6,0,67.7,69.4,66.4
20160116041500,178.5,184.8,31.4286,33,59.5,0,67.4,69.4,66.4
20160116043000,178.5,191.1,32.5,33,58.8,0,67.3,69.4,66.4
20160116044500,178.5,184.8,31.4286,33,57.5,0,67.6,69.4,66.4
20160116050000,178.5,189.0,32.1429,33,59.1,0,67.3,69.4,66.4
20160116051500,178.5,189.0,32.1429,33,59.1,0,67.3,69.4,66.4
20160116053000,178.5,189.0,32.1429,33,57.6,0,67.6,69.4,66.4
20160116054500,178.5,184.8,31.4286,33,59.1,0,67.4,69.4,66.4
20160116060000,178.5,191.1,32.5,33,59.1,0,67.4,69.3,66.3
20160116061500,178.5,191.1,32.5,33,57.3,0,67.6,69.4,66.4
20160116063000,178.5,184.8,31.4286,33,59.1,0,67.4,69.4,66.4
20160116064500,178.5,194.25,33.0357,33,59.1,0,67.4,69.4,66.4
20160116070000,178.5,189.0,32.1429,33,57.6,0,67.6,69.4,66.4
20160116071500,178.5,186.9,31.7857,33,59.1,0,67.6,69.4,66.4
20160116073000,178.5,191.1,32.5,33,59.1,0,68.1,69.4,66.4
20160116074500,178.5,189.0,32.1429,33,57.3,0,67.9,69.4,66.4
20160116080000,178.5,191.1,32.5,33,59.5,0,67.8,69.3,66.3
20160116081500,178.5,191.1,32.5,33,57.2,0,67.8,69.1,66.1
20160116083000,178.5,191.1,32.5,33,58.2,0,67.5,69.0,66.0
20160116084500,178.5,189.0,32.1429,33,58.2,0,67.4,69.0,66.0
20160116090000,178.5,191.1,32.5,33,57.1,0,67.6,69.0,66.0
20160116091500,178.5,191.1,32.5,33,59.1,0,67.5,69.0,66.0
20160116093000,178.5,189.0,32.1429,33,56.7,0,67.4,69.0,66.0
20160116094500,178.5,191.1,32.5,33,59.1,0,67.6,69.0,66.0
20160116100000,178.5,191.1,32.5,33,56.4,0,67.5,69.2,66.2
20160116101500,178.5,191.1,32.5,33,58.8,0,67.6,69.3,66.3
20160116103000,178.5,186.9,31.7857,33,56.3,0,67.6,69.4,66.4
20160116104500,178.5,194.25,33.0357,33,58.4,0,67.6,69.4,66.4
20160116110000,178.5,184.8,31.4286,32,56.3,0,67.6,69.4,66.4
20160116111500,178.5,184.8,31.4286,32,57.6,0,67.6,69.4,66.4
20160116113000,178.5,180.6,30.7143,32,57.6,0,67.6,69.4,66.4
20160116114500,178.5,189.0,32.1429,32,56.8,0,67.8,69.4,66.4
20160116120000,178.5,177.45,30.1786,32,57.9,0,67.6,69.4,66.4
20160116121500,178.5,184.8,31.4286,32,56.5,0,67.5,69.4,66.4
20160116123000,178.5,186.9,31.7857,32,58.5,0,67.7,69.4,66.4
20160116124500,178.5,182.7,31.0714,32,56.4,0,67.5,69.4,66.4
20160116130000,178.5,186.9,31.7857,32,58.7,0,67.6,69.4,66.4
20160116131500,178.5,186.9,31.7857,32,56.1,0,67.4,69.4,66.4
20160116133000,178.5,184.8,31.4286,32,59.0,0,67.3,69.4,66.4
20160116134500,178.5,182.7,31.0714,32,56.1,0,67.4,69.4,66.4
20160116140000,178.5,180.6,30.7143,32,58.4,0,67.3,69.4,66.4
20160116141500,178.5,182.7,31.0714,32,57.5,0,67.2,69.4,66.4
20160116143000,178.5,180.6,30.7143,32,56.8,0,67.2,69.4,66.4
20160116144500,178.5,184.8,31.4286,32,59.1,0,67.1,69.2,66.2
20160116150000,178.5,179.55,30.5357,32,56.4,0,67.2,69.0,66.0
20160116151500,178.5,186.9,31.7857,32,58.4,0,67.1,69.0,66.0
20160116153000,178.5,182.7,31.0714,32,58.4,0,67.1,69.0,66.0
20160116154500,178.5,192.15,32.6786,34,56.8,0,67.6,69.0,66.0
20160116160000,178.5,192.15,32.6786,33,59.5,0,67.6,69.0,66.0
20160116161500,178.5,186.9,31.7857,33,56.7,0,67.6,69.0,66.0
20160116163000,178.5,196.35,33.3929,34,58.4,0,68.0,69.0,66.0
20160116164500,178.5,189.0,32.1429,33,58.4,0,67.4,69.0,66.0
20160116170000,178.5,191.1,32.5,33,56.8,0,67.2,69.0,66.0
20160116171500,178.5,194.25,33.0357,33,59.5,0,67.4,69.0,66.0
20160116173000,178.5,191.1,32.5,33,56.8,0,67.1,69.0,66.0
20160116174500,178.5,191.1,32.5,33,58.8,0,67.1,69.0,66.0
20160116180000,178.5,186.9,31.7857,33,58.8,0,67.7,69.0,66.0
20160116181500,178.5,191.1,32.5,33,57.6,0,67.6,69.4,66.4
20160116183000,178.5,191.1,32.5,33,59.5,0,67.6,69.4,66.4
20160116184500,178.5,191.1,32.5,33,57.2,0,67.6,69.4,66.4
20160116190000,178.5,194.25,33.0357,33,59.6,0,67.3,69.4,66.4
20160116191500,178.5,192.15,32.6786,32,57.2,0,67.1,69.4,66.4
20160116193000,178.5,192.15,32.6786,32,59.6,0,67.1,69.4,66.4
20160116194500,178.5,192.15,32.6786,32,57.2,0,67.2,69.4,66.4
20160116200000,178.5,198.45,33.75,34,59.9,0,67.8,69.2,66.2
20160116201500,178.5,180.6,30.7143,32,57.2,0,67.8,69.0,66.0
20160116203000,178.5,184.8,31.4286,32,59.5,0,67.9,69.0,66.0
20160116204500,178.5,198.45,33.75,33,57.5,0,68.2,69.0,66.0
20160116210000,178.5,186.9,31.7857,33,59.1,0,67.4,69.0,66.0
20160116211500,178.5,194.25,33.0357,33,58.0,0,67.2,69.0,66.0
20160116213000,178.5,191.1,32.5,33,58.7,0,67.2,69.1,66.1
20160116214500,178.5,189.0,32.1429,33,58.7,0,67.1,69.0,66.0
20160116220000,178.5,191.1,32.5,33,57.9,0,67.2,69.0,66.0
20160116221500,178.5,198.45,33.75,33,59.6,0,67.7,69.0,66.0
20160116223000,178.5,191.1,32.5,32,57.2,0,67.6,69.0,66.0
20160116224500,178.5,191.1,32.5,32,59.9,0,67.7,69.0,66.0
20160116230000,178.5,191.1,32.5,32,57.6,0,67.9,69.0,66.0
20160116231500,178.5,186.9,31.7857,32,58.7,0,67.7,69.0,66.0
20160116233000,178.5,191.1,32.5,32,58.7,0,67.9,69.4,66.4
20160116234500,178.5,186.9,31.7857,32,57.5,0,67.8,69.4,66.4
20160117000000,178.5,189.0,32.1429,32,59.5,0,67.9,69.4,66.4
20160117001500,178.5,189.0,32.1429,32,57.6,0,68.2,69.4,66.4
20160117003000,178.5,186.9,31.7857,32,58.9,0,67.4,69.4,66.4
20160117004500,178.5,189.0,32.1429,32,58.9,0,67.3,69.4,66.4
20160117010000,178.5,189.0,32.1429,32,57.6,0,66.9,69.4,66.4
20160117011500,178.5,189.0,32.1429,32,59.5,0,67.3,69.4,66.4
20160117013000,178.5,192.15,32.6786,32,58.0,0,67.6,69.4,66.4
20160117014500,178.5,189.0,32.1429,32,58.0,0,67.4,69.4,66.4
20160117020000,178.5,186.9,31.7857,32,59.8,0,67.7,69.4,66.4
20160117021500,178.5,192.15,32.6786,32,58.0,0,67.6,69.4,66.4
20160117023000,178.5,186.9,31.7857,32,58.7,0,67.5,69.4,66.4
20160117024500,178.5,191.1,32.5,32,59.6,0,67.8,69.4,66.4
20160117030000,178.5,184.8,31.4286,32,57.9,0,67.6,69.4,66.4
20160117031500,178.5,186.9,31.7857,32,59.1,0,67.5,69.4,66.4
20160117033000,178.5,191.1,32.5,32,59.1,0,67.8,69.4,66.4
20160117034500,178.5,184.8,31.4286,32,57.6,0,67.6,69.4,66.4
20160117040000,178.5,191.1,32.5,32,59.5,0,67.6,69.4,66.4
20160117041500,178.5,189.0,32.1429,32,58.8,0,67.8,69.4,66.4
20160117043000,178.5,184.8,31.4286,32,57.9,0,67.5,69.4,66.4
20160117044500,178.5,189.0,32.1429,32,59.9,0,67.6,69.4,66.4
20160117050000,178.5,191.1,32.5,32,58.8,0,67.6,69.4,66.4
20160117051500,178.5,189.0,32.1429,32,58.8,0,67.4,69.4,66.4
20160117053000,178.5,192.15,32.6786,32,59.9,0,67.7,69.4,66.4
20160117054500,178.5,192.15,32.6786,32,58.4,0,67.6,69.4,66.4
20160117060000,178.5,186.9,31.7857,32,58.4,0,67.4,69.4,66.4
20160117061500,178.5,189.0,32.1429,32,59.8,0,67.7,69.2,66.2
20160117063000,178.5,191.1,32.5,32,58.5,0,67.5,69.1,66.1
20160117064500,178.5,191.1,32.5,32,58.5,0,67.3,69.1,66.1
20160117070000,178.5,191.1,32.5,32,59.6,0,67.6,69.4,66.4
20160117071500,178.5,194.25,33.0357,32,59.6,0,67.5,69.4,66.4
20160117073000,178.5,192.15,32.6786,32,58.0,0,67.4,69.4,66.4
20160117074500,178.5,189.0,32.1429,33,59.1,0,68.1,69.4,66.4
20160117080000,178.5,191.1,32.5,33,59.1,0,68.2,69.4,66.4
20160117081500,178.5,191.1,32.5,33,57.6,0,68.5,69.4,66.4
20160117083000,178.5,191.1,32.5,32,59.1,0,67.9,69.4,66.4
20160117084500,178.5,191.1,32.5,32,59.1,0,67.6,69.4,66.4
20160117090000,178.5,199.5,33.9286,33,57.5,0,67.6,69.0,66.0
20160117091500,178.5,189.0,32.1429,32,59.5,0,67.4,69.4,66.4
20160117093000,178.5,189.0,32.1429,32,57.6,0,67.4,69.4,66.4
20160117094500,178.5,186.9,31.7857,32,58.3,0,67.5,69.4,66.4
20160117100000,178.5,186.9,31.7857,32,58.3,0,67.4,69.4,66.4
20160117101500,178.5,189.0,32.1429,32,57.4,0,67.3,69.4,66.4
20160117103000,178.5,186.9,31.7857,32,59.1,0,67.4,69.4,66.4
20160117104500,178.5,180.6,30.7143,32,56.8,0,67.3,69.4,66.4
20160117110000,178.5,184.8,31.4286,32,58.7,0,67.3,69.4,66.4
20160117111500,178.5,189.0,32.1429,32,56.9,0,67.4,69.4,66.4
20160117113000,178.5,189.0,32.1429,32,58.3,0,67.2,69.4,66.4
20160117114500,178.5,191.1,32.5,33,57.2,0,67.4,69.0,66.0
20160117120000,178.5,191.1,32.5,33,58.3,0,67.2,69.4,66.4
20160117121500,178.5,191.1,32.5,33,57.2,0,67.4,69.4,66.4
20160117123000,178.5,191.1,32.5,33,58.3,0,67.2,69.4,66.4
20160117124500,178.5,191.1,32.5,33,56.8,0,67.2,69.3,66.3
20160117130000,178.5,191.1,32.5,33,58.9,0,67.2,69.4,66.4
20160117131500,178.5,189.0,32.1429,33,56.7,0,67.1,69.1,66.1
20160117133000,178.5,191.1,32.5,33,59.1,0,67.0,69.0,66.0
20160117134500,178.5,186.9,31.7857,32,56.7,0,67.0,69.4,66.4
20160117140000,178.5,186.9,31.7857,32,59.5,0,66.9,69.0,66.0
20160117141500,178.5,182.7,31.0714,32,57.0,0,67.2,69.0,66.0
20160117143000,178.5,189.0,32.1429,32,59.2,0,66.9,69.4,66.4
20160117144500,178.5,186.9,31.7857,32,57.5,0,66.9,69.4,66.4
20160117150000,178.5,189.0,32.1429,32,58.6,0,67.5,69.4,66.4
20160117151500,178.5,184.8,31.4286,32,57.9,0,67.6,69.4,66.4
20160117153000,178.5,186.9,31.7857,32,57.9,0,67.7,69.4,66.4
20160117154500,178.5,180.6,30.7143,32,58.7,0,67.8,69.4,66.4
20160117160000,178.5,184.8,31.4286,32,57.6,0,67.3,69.4,66.4
20160117161500,178.5,182.7,31.0714,32,59.1,0,67.1,69.4,66.4
20160117163000,178.5,186.9,31.7857,32,57.6,0,67.2,69.4,66.4
20160117164500,178.5,184.8,31.4286,32,59.5,0,66.9,69.4,66.4
