PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117170000,178.5,186.9,31.7857,32,57.3,0,67.4,69.4,66.4
20160117171500,178.5,182.7,31.0714,32,59.5,0,67.7,69.4,66.4
20160117173000,178.5,180.6,30.7143,32,57.2,0,67.7,69.4,66.4
20160117174500,178.5,180.6,30.7143,32,59.5,0,68.1,69.4,66.4
20160117180000,178.5,182.7,31.0714,32,58.0,0,67.3,69.4,66.4
20160117181500,178.5,191.1,32.5,32,58.7,0,67.1,69.4,66.4
20160117183000,178.5,184.8,31.4286,32,58.7,0,67.2,69.4,66.4
20160117184500,178.5,182.7,31.0714,32,57.7,0,67.1,69.4,66.4
20160117190000,178.5,186.9,31.7857,32,59.9,0,67.5,69.4,66.4
20160117191500,178.5,186.9,31.7857,32,58.0,0,67.8,69.4,66.4
20160117193000,178.5,184.8,31.4286,32,58.7,0,67.7,69.4,66.4
20160117194500,178.5,182.7,31.0714,32,58.7,0,67.8,69.4,66.4
20160117200000,178.5,184.8,31.4286,32,57.9,0,67.8,69.4,66.4
20160117201500,178.5,189.0,32.1429,32,59.9,0,67.7,69.4,66.4
20160117203000,178.5,184.8,31.4286,32,58.0,0,68.0,69.4,66.4
20160117204500,178.5,186.9,31.7857,32,58.8,0,67.7,69.4,66.4
20160117210000,178.5,186.9,31.7857,32,59.4,0,67.7,69.4,66.4
20160117211500,178.5,186.9,31.7857,32,57.9,0,68.1,69.4,66.4
20160117213000,178.5,182.7,31.0714,32,59.5,0,67.6,69.4,66.4
20160117214500,178.5,184.8,31.4286,32,58.8,0,67.1,69.4,66.4
20160117220000,178.5,180.6,30.7143,32,58.0,0,67.1,69.4,66.4
20160117221500,178.5,184.8,31.4286,32,59.5,0,67.2,69.4,66.4
20160117223000,178.5,184.8,31.4286,32,58.4,0,67.4,69.4,66.4
20160117224500,178.5,186.9,31.7857,32,58.4,0,67.7,69.4,66.4
20160117230000,178.5,182.7,31.0714,32,59.5,0,67.6,69.4,66.4
20160117231500,178.5,191.1,32.5,32,59.5,0,67.8,69.4,66.4
20160117233000,178.5,182.7,31.0714,32,58.0,0,67.7,69.4,66.4
20160117234500,178.5,184.8,31.4286,32,59.1,0,67.9,69.4,66.4
20160118000000,178.5,184.8,31.4286,32,59.1,0,67.9,69.4,66.4
20160118001500,178.5,184.8,31.4286,32,58.0,0,67.7,69.4,66.4
20160118003000,178.5,182.7,31.0714,32,58.0,0,68.0,69.4,66.4
20160118004500,178.5,182.7,31.0714,32,59.5,0,67.7,69.4,66.4
20160118010000,178.5,186.9,31.7857,32,59.5,0,67.7,69.4,66.4
20160118011500,178.5,186.9,31.7857,32,58.0,0,67.9,69.4,66.4
20160118013000,178.5,191.1,32.5,32,58.7,0,67.7,69.4,66.4
20160118014500,178.5,186.9,31.7857,32,59.5,0,67.6,69.4,66.4
20160118020000,178.5,186.9,31.7857,32,59.5,0,67.7,69.4,66.4
20160118021500,178.5,186.9,31.7857,32,58.4,0,67.6,69.4,66.4
20160118023000,178.5,186.9,31.7857,32,58.4,0,67.9,69.4,66.4
20160118024500,178.5,186.9,31.7857,32,59.1,0,67.7,69.4,66.4
20160118030000,178.5,184.8,31.4286,32,59.1,0,67.7,69.4,66.4
20160118031500,178.5,186.9,31.7857,32,59.1,0,68.0,69.4,66.4
20160118033000,178.5,186.9,31.7857,32,58.2,0,67.7,69.3,66.3
20160118034500,178.5,191.1,32.5,32,59.0,0,67.6,69.4,66.4
20160118040000,178.5,191.1,32.5,32,59.8,0,67.8,69.4,66.4
20160118041500,178.5,191.1,32.5,32,59.2,0,67.6,69.4,66.4
20160118043000,178.5,186.9,31.7857,32,58.0,0,67.5,69.4,66.4
20160118044500,178.5,191.1,32.5,32,58.0,0,67.7,69.4,66.4
20160118050000,178.5,186.9,31.7857,32,59.1,0,67.5,69.4,66.4
20160118051500,178.5,191.1,32.5,32,59.1,0,67.6,69.4,66.4
20160118053000,178.5,191.1,32.5,32,59.1,0,67.4,69.4,66.4
20160118054500,178.5,189.0,32.1429,32,59.1,0,67.3,69.4,66.4
20160118060000,178.5,186.9,31.7857,32,58.1,0,67.8,69.4,66.4
20160118061500,178.5,186.9,31.7857,32,58.1,0,67.4,69.4,66.4
20160118063000,178.5,184.8,31.4286,32,58.7,0,67.4,69.4,66.4
20160118064500,178.5,184.8,31.4286,32,59.5,0,67.7,69.4,66.4
20160118070000,178.5,186.9,31.7857,32,59.5,0,67.5,69.4,66.4
20160118071500,178.5,182.7,31.0714,32,58.8,0,67.5,69.4,66.4
20160118073000,178.5,192.15,32.6786,33,58.0,0,67.9,69.4,66.4
20160118074500,178.5,192.15,32.6786,33,58.7,0,67.9,69.1,66.1
20160118080000,178.5,199.5,33.9286,34,59.5,0,68.6,69.0,66.0
20160118081500,178.5,192.15,32.6786,32,58.0,0,68.3,69.0,66.0
20160118083000,178.5,192.15,32.6786,32,58.0,0,68.1,69.0,66.0
20160118084500,178.5,196.35,33.3929,32,59.2,0,68.2,69.4,66.4
20160118090000,178.5,191.1,32.5,32,57.2,0,68.1,69.4,66.4
20160118091500,178.5,186.9,31.7857,32,58.9,0,68.2,69.4,66.4
20160118093000,178.5,198.45,33.75,32,57.2,0,68.3,69.4,66.4
20160118094500,178.5,182.7,31.0714,32,58.7,0,68.4,69.4,66.4
20160118100000,178.5,214.2,36.4286,35,56.8,0,69.0,69.4,66.4
20160118101500,178.5,191.1,32.5,32,58.7,0,68.7,69.4,66.4
20160118103000,178.5,222.6,37.8571,35,56.3,0,68.9,69.4,66.4
20160118104500,178.5,182.7,31.0714,32,59.1,0,68.8,69.0,66.0
20160118110000,178.5,203.7,34.6429,34,56.4,0,68.9,69.4,66.4
20160118111500,178.5,189.0,32.1429,32,58.8,0,68.8,69.4,66.4
20160118113000,178.5,212.1,36.0714,35,56.7,0,69.0,69.4,66.4
20160118114500,178.5,189.0,32.1429,32,58.0,0,68.7,69.2,66.2
20160118120000,178.5,189.0,32.1429,33,58.0,0,69.0,69.4,66.4
20160118121500,178.5,186.9,31.7857,32,57.2,0,68.7,69.4,66.4
20160118123000,178.5,184.8,31.4286,32,58.7,0,68.6,69.4,66.4
20160118124500,178.5,189.0,32.1429,33,56.3,0,68.7,69.4,66.4
20160118130000,178.5,192.15,32.6786,33,58.8,0,68.5,69.4,66.4
20160118131500,178.5,189.0,32.1429,32,57.5,0,68.4,69.4,66.4
20160118133000,178.5,191.1,32.5,33,57.5,0,68.6,69.4,66.4
20160118134500,178.5,191.1,32.5,32,59.1,0,68.5,69.4,66.4
20160118140000,178.5,186.9,31.7857,32,56.8,0,68.6,69.4,66.4
20160118141500,178.5,192.15,32.6786,33,58.1,0,68.6,69.4,66.4
20160118143000,178.5,180.6,30.7143,33,58.1,0,68.4,69.4,66.4
20160118144500,178.5,192.15,32.6786,34,56.8,0,68.8,69.4,66.4
20160118150000,178.5,192.15,32.6786,33,59.9,0,68.5,69.4,66.4
20160118151500,178.5,184.8,31.4286,33,57.1,0,68.4,69.4,66.4
20160118153000,178.5,189.0,32.1429,33,58.4,0,68.6,69.4,66.4
20160118154500,178.5,184.8,31.4286,33,59.0,0,68.4,69.4,66.4
20160118160000,178.5,184.8,31.4286,33,57.2,0,68.5,69.4,66.4
20160118161500,178.5,182.7,31.0714,33,59.6,0,68.4,69.4,66.4
20160118163000,178.5,182.7,31.0714,33,58.3,0,68.3,69.4,66.4
20160118164500,178.5,182.7,31.0714,33,57.6,0,68.3,69.4,66.4
20160118170000,178.5,186.9,31.7857,33,59.9,0,67.9,69.4,66.4
20160118171500,178.5,189.0,32.1429,33,58.3,0,67.7,69.4,66.4
20160118173000,178.5,191.1,32.5,33,58.3,0,67.8,69.4,66.4
20160118174500,178.5,184.8,31.4286,33,59.9,0,67.6,69.4,66.4
20160118180000,178.5,184.8,31.4286,33,57.6,0,67.5,69.4,66.4
20160118181500,178.5,191.1,32.5,33,59.6,0,67.5,69.4,66.4
20160118183000,178.5,186.9,31.7857,33,58.3,0,67.3,69.4,66.4
20160118184500,178.5,191.1,32.5,33,58.3,0,67.7,69.4,66.4
20160118190000,178.5,182.7,31.0714,33,58.3,0,67.6,69.4,66.4
20160118191500,178.5,192.15,32.6786,33,58.3,0,67.4,69.4,66.4
20160118193000,178.5,189.0,32.1429,33,59.1,0,67.9,69.4,66.4
20160118194500,178.5,189.0,32.1429,33,59.1,0,67.6,69.4,66.4
20160118200000,178.5,189.0,32.1429,33,59.1,0,67.4,69.4,66.4
20160118201500,178.5,191.1,32.5,33,59.1,0,67.8,69.4,66.4
20160118203000,178.5,191.1,32.5,33,58.3,0,67.4,69.0,66.0
20160118204500,178.5,189.0,32.1429,33,59.5,0,67.4,69.4,66.4
20160118210000,178.5,204.75,34.8214,34,57.9,0,67.8,69.0,66.0
20160118211500,178.5,194.25,33.0357,33,59.9,0,67.5,69.4,66.4
20160118213000,178.5,250.95,42.6786,37,57.6,0,67.8,69.2,66.2
20160118214500,178.5,196.35,33.3929,34,59.5,0,67.4,69.0,66.0
20160118220000,178.5,191.1,32.5,33,58.4,0,67.8,69.4,66.4
20160118221500,178.5,194.25,33.0357,33,58.4,0,67.3,69.4,66.4
20160118223000,178.5,198.45,33.75,34,59.2,0,67.2,69.0,66.0
20160118224500,178.5,189.0,32.1429,33,58.0,0,67.8,69.4,66.4
20160118230000,178.5,189.0,32.1429,33,59.5,0,67.6,69.4,66.4
20160118231500,178.5,191.1,32.5,33,58.8,0,67.6,69.4,66.4
20160118233000,178.5,186.9,31.7857,33,58.8,0,67.8,69.4,66.4
20160118234500,178.5,192.15,32.6786,33,59.8,0,67.7,69.4,66.4
20160119000000,178.5,192.15,32.6786,33,58.2,0,67.6,69.4,66.4
20160119001500,178.5,194.25,33.0357,33,58.2,0,67.8,69.4,66.4
20160119003000,178.5,191.1,32.5,33,59.5,0,67.8,69.4,66.4
20160119004500,178.5,186.9,31.7857,33,58.3,0,67.7,69.4,66.4
20160119010000,178.5,186.9,31.7857,33,58.9,0,67.8,69.1,66.1
20160119011500,178.5,186.9,31.7857,33,59.7,0,67.6,69.0,66.0
20160119013000,178.5,186.9,31.7857,33,58.4,0,67.7,69.4,66.4
20160119014500,178.5,191.1,32.5,33,58.4,0,67.6,69.0,66.0
20160119020000,178.5,189.0,32.1429,33,59.5,0,67.6,69.0,66.0
20160119021500,178.5,186.9,31.7857,33,58.4,0,67.8,69.4,66.4
20160119023000,178.5,184.8,31.4286,33,58.4,0,67.4,69.4,66.4
20160119024500,178.5,189.0,32.1429,33,59.5,0,67.4,69.4,66.4
20160119030000,178.5,194.25,33.0357,33,59.5,0,67.7,69.4,66.4
20160119031500,178.5,186.9,31.7857,33,58.0,0,67.5,69.4,66.4
20160119033000,178.5,182.7,31.0714,33,58.7,0,67.4,69.4,66.4
20160119034500,178.5,198.45,33.75,33,59.5,0,67.6,69.0,66.0
20160119040000,178.5,198.45,33.75,33,58.0,0,67.4,69.4,66.4
20160119041500,178.5,194.25,33.0357,33,58.0,0,67.4,69.4,66.4
20160119043000,178.5,194.25,33.0357,33,59.1,0,67.6,69.0,66.0
20160119044500,178.5,189.0,32.1429,32,59.1,0,67.6,69.4,66.4
20160119050000,178.5,194.25,33.0357,33,58.4,0,67.6,69.4,66.4
20160119051500,178.5,189.0,32.1429,32,58.4,0,67.7,69.4,66.4
20160119053000,178.5,189.0,32.1429,32,59.1,0,67.6,69.4,66.4
20160119054500,178.5,196.35,33.3929,34,59.1,0,67.9,69.0,66.0
20160119060000,178.5,191.1,32.5,33,59.1,0,67.6,69.3,66.3
20160119061500,178.5,189.0,32.1429,32,58.3,0,67.5,69.4,66.4
20160119063000,178.5,189.0,32.1429,32,59.1,0,67.8,69.4,66.4
20160119064500,178.5,189.0,32.1429,32,59.1,0,67.7,69.4,66.4
20160119070000,178.5,191.1,32.5,32,58.4,0,67.6,69.4,66.4
20160119071500,178.5,191.1,32.5,32,58.4,0,67.9,69.4,66.4
20160119073000,178.5,191.1,32.5,32,59.5,0,67.7,69.4,66.4
20160119074500,178.5,191.1,32.5,32,58.5,0,68.0,69.4,66.4
20160119080000,178.5,189.0,32.1429,32,58.5,0,68.4,69.4,66.4
20160119081500,178.5,191.1,32.5,32,59.5,0,68.2,69.0,66.0
20160119083000,178.5,189.0,32.1429,32,57.6,0,68.2,69.3,66.3
20160119084500,178.5,194.25,33.0357,33,59.5,0,68.2,69.4,66.4
20160119090000,178.5,210.0,35.7143,35,57.2,0,68.4,69.0,66.0
20160119091500,178.5,194.25,33.0357,33,59.1,0,68.3,69.0,66.0
20160119093000,178.5,189.0,32.1429,32,57.5,0,68.3,69.0,66.0
20160119094500,178.5,196.35,33.3929,34,57.5,0,68.5,69.0,66.0
20160119100000,178.5,184.8,31.4286,32,58.7,0,68.4,69.0,66.0
20160119101500,178.5,189.0,32.1429,32,56.7,0,68.4,69.0,66.0
20160119103000,178.5,219.45,37.3214,35,59.1,0,68.7,69.0,66.0
20160119104500,178.5,198.45,33.75,34,56.7,0,68.6,69.0,66.0
20160119110000,178.5,194.25,33.0357,33,57.6,0,68.7,69.2,66.2
20160119111500,178.5,189.0,32.1429,33,58.3,0,68.7,69.4,66.4
20160119113000,178.5,191.1,32.5,33,56.4,0,68.7,69.3,66.3
20160119114500,178.5,191.1,32.5,33,58.8,0,68.3,69.0,66.0
20160119120000,178.5,189.0,32.1429,33,57.0,0,68.4,69.0,66.0
20160119121500,178.5,191.1,32.5,34,57.0,0,68.4,68.9,65.9
20160119123000,178.5,232.05,39.4643,37,59.1,0,68.8,69.2,66.2
20160119124500,178.5,184.8,31.4286,33,56.4,0,68.5,69.4,66.4
20160119130000,178.5,182.7,31.0714,33,58.0,0,68.6,69.4,66.4
20160119131500,178.5,182.7,31.0714,33,58.0,0,68.7,69.4,66.4
20160119133000,178.5,179.55,30.5357,33,56.4,0,68.7,69.4,66.4
20160119134500,178.5,212.1,36.0714,35,58.8,0,68.9,69.4,66.4
20160119140000,178.5,192.15,32.6786,34,57.1,0,68.6,69.4,66.4
20160119141500,178.5,198.45,33.75,34,57.1,0,68.6,69.4,66.4
20160119143000,178.5,192.15,32.6786,34,59.1,0,68.6,69.4,66.4
20160119144500,178.5,186.9,31.7857,34,56.4,0,68.6,69.4,66.4
20160119150000,178.5,186.9,31.7857,34,58.4,0,68.7,69.4,66.4
20160119151500,178.5,182.7,31.0714,34,58.4,0,68.6,69.4,66.4
20160119153000,178.5,189.0,32.1429,34,56.8,0,68.6,69.4,66.4
20160119154500,178.5,184.8,31.4286,34,58.6,0,68.8,69.4,66.4
20160119160000,178.5,194.25,33.0357,34,58.6,0,68.7,69.4,66.4
20160119161500,178.5,186.9,31.7857,34,57.1,0,68.5,69.4,66.4
20160119163000,178.5,194.25,33.0357,34,59.2,0,68.7,69.4,66.4
20160119164500,178.5,186.9,31.7857,34,57.9,0,68.4,69.4,66.4
20160119170000,178.5,186.9,31.7857,34,57.2,0,68.1,69.4,66.4
20160119171500,178.5,189.0,32.1429,34,59.5,0,68.1,69.0,66.0
20160119173000,178.5,189.0,32.1429,34,57.1,0,67.9,69.2,66.2
20160119174500,178.5,191.1,32.5,34,57.1,0,68.0,69.0,66.0
20160119180000,178.5,191.1,32.5,34,59.5,0,67.7,69.0,66.0
20160119181500,178.5,196.35,33.3929,34,56.9,0,67.4,69.0,66.0
20160119183000,178.5,189.0,32.1429,33,58.4,0,67.7,69.0,66.0
20160119184500,178.5,180.6,30.7143,33,58.4,0,67.3,69.0,66.0
20160119190000,178.5,186.9,31.7857,33,57.0,0,67.2,69.0,66.0
20160119191500,178.5,199.5,33.9286,35,59.2,0,67.8,69.0,66.0
20160119193000,178.5,189.0,32.1429,34,57.9,0,67.6,69.0,66.0
20160119194500,178.5,184.8,31.4286,34,57.9,0,67.7,69.0,66.0
20160119200000,178.5,191.1,32.5,34,59.9,0,67.7,69.4,66.4
20160119201500,178.5,186.9,31.7857,34,57.1,0,67.4,69.4,66.4
20160119203000,178.5,191.1,32.5,34,58.8,0,67.3,69.3,66.3
20160119204500,178.5,189.0,32.1429,34,58.8,0,67.1,69.0,66.0
20160119210000,178.5,206.85,35.1786,35,57.5,0,67.9,69.0,66.0
20160119211500,178.5,194.25,33.0357,34,59.8,0,67.7,69.0,66.0
20160119213000,178.5,196.35,33.3929,34,56.9,0,67.7,69.0,66.0
20160119214500,178.5,208.95,35.5357,35,58.8,0,68.2,69.0,66.0
20160119220000,178.5,191.1,32.5,34,58.8,0,67.4,69.3,66.3
20160119221500,178.5,196.35,33.3929,34,57.4,0,67.2,69.0,66.0
20160119223000,178.5,191.1,32.5,34,59.5,0,67.4,69.0,66.0
20160119224500,178.5,189.0,32.1429,34,57.1,0,67.2,69.0,66.0
20160119230000,178.5,192.15,32.6786,34,59.2,0,67.2,69.4,66.4
20160119231500,178.5,192.15,32.6786,34,57.9,0,67.6,69.4,66.4
20160119233000,178.5,192.15,32.6786,34,57.9,0,67.4,69.4,66.4
20160119234500,178.5,186.9,31.7857,34,59.1,0,67.4,69.4,66.4
20160120000000,178.5,184.8,31.4286,34,57.2,0,67.7,69.4,66.4
20160120001500,178.5,189.0,32.1429,34,59.5,0,67.6,69.4,66.4
20160120003000,178.5,184.8,31.4286,34,57.1,0,67.4,69.4,66.4
20160120004500,178.5,191.1,32.5,34,58.4,0,67.8,69.4,66.4
20160120010000,178.5,186.9,31.7857,34,58.4,0,67.6,69.4,66.4
20160120011500,178.5,376.95,64.1071,1,56.0,0,67.2,69.4,66.4
20160120013000,178.5,324.45,55.1786,42,58.8,0,67.5,69.0,66.0
20160120014500,178.5,189.0,32.1429,32,57.9,0,67.4,69.4,66.4
20160120020000,178.5,189.0,32.1429,32,57.9,0,67.4,69.4,66.4
20160120021500,178.5,186.9,31.7857,33,57.9,0,67.6,69.4,66.4
20160120023000,178.5,189.0,32.1429,33,57.9,0,67.1,69.4,66.4
20160120024500,178.5,184.8,31.4286,33,58.7,0,66.9,69.4,66.4
20160120030000,178.5,186.9,31.7857,33,57.6,0,67.3,69.4,66.4
20160120031500,178.5,182.7,31.0714,33,59.1,0,67.1,69.4,66.4
20160120033000,178.5,189.0,32.1429,33,57.3,0,67.3,69.4,66.4
20160120034500,178.5,192.15,32.6786,33,59.2,0,67.3,69.4,66.4
20160120040000,178.5,189.0,32.1429,33,57.2,0,67.2,69.4,66.4
20160120041500,178.5,186.9,31.7857,33,59.5,0,67.6,69.4,66.4
20160120043000,178.5,191.1,32.5,33,57.2,0,67.4,69.4,66.4
20160120044500,178.5,194.25,33.0357,33,59.5,0,67.4,69.4,66.4
20160120050000,178.5,191.1,32.5,32,57.2,0,67.8,69.4,66.4
20160120051500,178.5,191.1,32.5,32,59.5,0,67.4,69.0,66.0
20160120053000,178.5,196.35,33.3929,32,57.2,0,67.3,69.0,66.0
20160120054500,178.5,189.0,32.1429,32,59.1,0,67.7,69.4,66.4
20160120060000,178.5,192.15,32.6786,32,57.6,0,67.4,69.0,66.0
20160120061500,178.5,186.9,31.7857,32,58.7,0,67.3,69.0,66.0
20160120063000,178.5,192.15,32.6786,32,58.0,0,67.7,69.0,66.0
20160120064500,178.5,189.0,32.1429,32,58.0,0,67.4,69.4,66.4
20160120070000,178.5,186.9,31.7857,32,58.8,0,67.4,69.4,66.4
20160120071500,178.5,189.0,32.1429,32,57.5,0,67.7,69.4,66.4
20160120073000,178.5,189.0,32.1429,32,59.2,0,67.5,69.4,66.4
20160120074500,178.5,186.9,31.7857,32,57.1,0,67.9,69.4,66.4
20160120080000,178.5,191.1,32.5,32,59.1,0,67.6,69.0,66.0
20160120081500,178.5,186.9,31.7857,32,56.9,0,67.8,69.0,66.0
20160120083000,178.5,191.1,32.5,33,59.5,0,67.7,69.0,66.0
20160120084500,178.5,194.25,33.0357,32,57.2,0,67.6,69.0,66.0
20160120090000,178.5,189.0,32.1429,32,57.9,0,67.8,69.0,66.0
20160120091500,178.5,191.1,32.5,32,57.9,0,67.7,69.0,66.0
20160120093000,178.5,186.9,31.7857,32,57.2,0,67.8,69.0,66.0
20160120094500,178.5,194.25,33.0357,33,58.3,0,68.2,69.0,66.0
20160120100000,178.5,189.0,32.1429,33,57.7,0,68.0,69.0,66.0
20160120101500,178.5,191.1,32.5,33,57.1,0,68.0,69.0,66.0
20160120103000,178.5,196.35,33.3929,33,57.1,0,68.2,69.2,66.2
20160120104500,178.5,186.9,31.7857,33,57.1,0,68.1,69.1,66.1
20160120110000,178.5,186.9,31.7857,33,57.1,0,68.0,69.0,66.0
20160120111500,178.5,192.15,32.6786,33,57.1,0,68.2,69.0,66.0
20160120113000,178.5,180.6,30.7143,32,57.1,0,68.1,69.0,66.0
20160120114500,178.5,180.6,30.7143,32,57.1,0,68.1,69.0,66.0
20160120120000,178.5,184.8,31.4286,32,57.1,0,68.2,69.0,66.0
20160120121500,178.5,179.55,30.5357,32,57.1,0,68.2,69.0,66.0
20160120123000,178.5,182.7,31.0714,32,57.1,0,68.3,69.0,66.0
20160120124500,178.5,184.8,31.4286,32,57.1,0,68.2,69.2,66.2
20160120130000,178.5,189.0,32.1429,32,57.1,0,68.5,69.1,66.1
20160120131500,178.5,192.15,32.6786,34,57.1,0,68.7,69.0,66.0
20160120133000,178.5,194.25,33.0357,33,57.1,0,68.5,69.0,66.0
20160120134500,178.5,184.8,31.4286,32,57.1,0,68.3,69.0,66.0
20160120140000,178.5,203.7,34.6429,34,57.1,0,68.6,69.0,66.0
20160120141500,178.5,184.8,31.4286,32,57.1,0,68.4,69.0,66.0
20160120143000,178.5,194.25,33.0357,33,57.1,0,68.4,69.0,66.0
20160120144500,178.5,189.0,32.1429,32,57.1,0,68.2,69.0,66.0
20160120150000,178.5,191.1,32.5,32,57.1,0,68.2,69.0,66.0
20160120151500,178.5,220.5,37.5,36,57.1,0,68.5,69.0,66.0
20160120153000,178.5,186.9,31.7857,32,57.1,0,68.2,69.0,66.0
20160120154500,178.5,184.8,31.4286,32,57.1,0,68.2,69.0,66.0
20160120160000,178.5,182.7,31.0714,32,57.9,0,68.4,69.4,66.4
20160120161500,178.5,192.15,32.6786,32,57.9,0,68.2,69.4,66.4
20160120163000,178.5,189.0,32.1429,32,57.9,0,68.2,69.4,66.4
20160120164500,178.5,191.1,32.5,32,57.9,0,68.2,69.4,66.4
20160120170000,178.5,189.0,32.1429,32,57.9,0,67.9,69.3,66.3
20160120171500,178.5,191.1,32.5,32,57.9,0,67.8,69.1,66.1
20160120173000,178.5,191.1,32.5,32,57.9,0,67.8,69.0,66.0
20160120174500,178.5,191.1,32.5,32,57.9,0,67.6,69.0,66.0
20160120180000,178.5,191.1,32.5,32,57.9,0,67.5,69.4,66.4
20160120181500,178.5,191.1,32.5,32,57.9,0,67.5,69.0,66.0
20160120183000,178.5,191.1,32.5,32,57.9,0,67.3,69.0,66.0
20160120184500,178.5,232.05,39.4643,36,57.9,0,67.6,68.5,65.5
20160120190000,178.5,196.35,33.3929,33,57.9,0,67.2,68.5,65.5
20160120191500,178.5,192.15,32.6786,32,57.9,0,67.6,69.0,66.0
20160120193000,178.5,192.15,32.6786,32,57.9,0,67.6,69.0,66.0
20160120194500,178.5,184.8,31.4286,32,57.9,0,67.6,69.0,66.0
20160120200000,178.5,191.1,32.5,32,57.9,0,67.5,69.0,66.0
20160120201500,178.5,182.7,31.0714,31,57.9,0,67.3,69.0,66.0
20160120203000,178.5,184.8,31.4286,31,57.9,0,67.1,69.0,66.0
20160120204500,178.5,212.1,36.0714,34,57.9,0,67.6,68.8,65.8
20160120210000,178.5,184.8,31.4286,32,57.9,0,67.3,69.4,66.4
20160120211500,178.5,186.9,31.7857,32,57.9,0,67.1,69.0,66.0
20160120213000,178.5,191.1,32.5,32,57.9,0,67.8,69.0,66.0
20160120214500,178.5,194.25,33.0357,32,57.9,0,67.5,69.0,66.0
20160120220000,178.5,191.1,32.5,32,57.9,0,67.5,69.0,66.0
20160120221500,178.5,199.5,33.9286,34,57.9,0,67.9,69.0,66.0
20160120223000,178.5,191.1,32.5,32,57.9,0,67.3,68.9,65.9
20160120224500,178.5,194.25,33.0357,32,57.9,0,67.1,68.9,65.9
20160120230000,178.5,196.35,33.3929,32,57.9,0,67.4,68.9,65.9
20160120231500,178.5,192.15,32.6786,32,57.9,0,66.9,68.9,65.9
20160120233000,178.5,189.0,32.1429,32,57.9,0,67.1,68.9,65.9
20160120234500,178.5,210.0,35.7143,34,57.9,0,67.7,68.9,65.9
20160121000000,178.5,186.9,31.7857,32,57.9,0,67.6,69.4,66.4
20160121001500,178.5,189.0,32.1429,32,57.9,0,67.6,69.4,66.4
20160121003000,178.5,189.0,32.1429,32,57.9,0,68.1,69.4,66.4
20160121004500,178.5,196.35,33.3929,32,57.9,0,67.3,69.4,66.4
20160121010000,178.5,192.15,32.6786,32,57.9,0,67.1,69.4,66.4
20160121011500,178.5,192.15,32.6786,32,57.9,0,67.2,69.4,66.4
20160121013000,178.5,192.15,32.6786,32,57.9,0,67.1,69.1,66.1
20160121014500,178.5,192.15,32.6786,32,57.9,0,67.2,69.0,66.0
20160121020000,178.5,189.0,32.1429,32,57.9,0,67.6,69.0,66.0
20160121021500,178.5,191.1,32.5,32,57.9,0,67.4,69.0,66.0
20160121023000,178.5,189.0,32.1429,32,57.9,0,67.3,69.0,66.0
20160121024500,178.5,194.25,33.0357,33,57.9,0,67.6,69.0,66.0
20160121030000,178.5,196.35,33.3929,32,57.9,0,67.4,69.3,66.3
20160121031500,178.5,191.1,32.5,32,57.9,0,67.3,69.1,66.1
20160121033000,178.5,191.1,32.5,33,57.9,0,67.6,69.0,66.0
20160121034500,178.5,196.35,33.3929,33,57.9,0,67.4,69.0,66.0
20160121040000,178.5,192.15,32.6786,33,57.9,0,67.2,69.0,66.0
20160121041500,178.5,192.15,32.6786,33,57.9,0,67.1,69.0,66.0
20160121043000,178.5,186.9,31.7857,33,57.9,0,66.9,68.9,65.9
20160121044500,178.5,194.25,33.0357,33,57.9,0,67.1,69.0,66.0
20160121050000,178.5,192.15,32.6786,33,57.9,0,67.4,69.0,66.0
20160121051500,178.5,192.15,32.6786,33,57.9,0,67.3,69.0,66.0
20160121053000,178.5,192.15,32.6786,32,57.9,0,67.2,69.0,66.0
20160121054500,178.5,192.15,32.6786,32,57.9,0,67.3,69.0,66.0
20160121060000,178.5,189.0,32.1429,32,57.9,0,66.9,69.0,66.0
20160121061500,178.5,232.05,39.4643,36,57.9,0,67.1,69.0,66.0
20160121063000,178.5,191.1,32.5,32,57.9,0,66.8,69.4,66.4
20160121064500,178.5,199.5,33.9286,33,57.9,0,67.6,69.0,66.0
20160121070000,178.5,182.7,31.0714,32,57.9,0,67.3,69.4,66.4
20160121071500,178.5,189.0,32.1429,32,57.9,0,67.4,69.4,66.4
20160121073000,178.5,184.8,31.4286,32,57.9,0,67.9,69.4,66.4
20160121074500,178.5,180.6,30.7143,32,57.9,0,67.9,69.4,66.4
20160121080000,178.5,189.0,32.1429,32,57.9,0,67.7,69.4,66.4
20160121081500,178.5,191.1,32.5,32,57.9,0,68.2,69.4,66.4
20160121083000,178.5,184.8,31.4286,32,57.9,0,67.8,69.3,66.3
20160121084500,178.5,182.7,31.0714,32,57.9,0,67.7,69.4,66.4
20160121090000,178.5,208.95,35.5357,34,57.9,0,68.1,69.2,66.2
20160121091500,178.5,184.8,31.4286,32,57.9,0,67.8,69.0,66.0
20160121093000,178.5,184.8,31.4286,32,57.9,0,68.1,69.4,66.4
20160121094500,178.5,186.9,31.7857,32,57.9,0,67.9,69.4,66.4
20160121100000,178.5,194.25,33.0357,33,57.9,0,68.2,69.3,66.3
20160121101500,178.5,198.45,33.75,34,57.9,0,68.1,69.3,66.3
20160121103000,178.5,196.35,33.3929,33,57.9,0,68.1,69.3,66.3
20160121104500,178.5,198.45,33.75,33,57.9,0,68.1,69.4,66.4
20160121110000,178.5,191.1,32.5,32,57.1,0,68.4,69.4,66.4
20160121111500,178.5,215.25,36.6071,34,57.1,0,68.2,69.0,66.0
20160121113000,178.5,191.1,32.5,32,57.1,0,68.2,69.0,66.0
20160121114500,178.5,191.1,32.5,32,57.1,0,68.2,69.4,66.4
20160121120000,178.5,206.85,35.1786,34,57.1,0,68.2,69.0,66.0
20160121121500,178.5,196.35,33.3929,32,57.1,0,68.3,69.2,66.2
20160121123000,178.5,192.15,32.6786,32,57.1,0,68.2,69.0,66.0
20160121124500,178.5,192.15,32.6786,32,57.1,0,68.6,69.4,66.4
20160121130000,178.5,192.15,32.6786,32,57.1,0,68.3,69.0,66.0
20160121131500,178.5,182.7,31.0714,32,57.1,0,68.2,69.4,66.4
20160121133000,178.5,180.6,30.7143,32,57.1,0,68.5,69.4,66.4
20160121134500,178.5,192.15,32.6786,33,57.1,0,68.3,69.0,66.0
20160121140000,178.5,189.0,32.1429,32,57.1,0,68.1,69.0,66.0
20160121141500,178.5,186.9,31.7857,32,57.1,0,68.3,69.4,66.4
20160121143000,178.5,184.8,31.4286,32,57.1,0,68.2,69.0,66.0
20160121144500,178.5,184.8,31.4286,32,57.7,0,68.2,69.0,66.0
20160121150000,178.5,196.35,33.3929,34,57.1,0,68.5,69.0,66.0
20160121151500,178.5,191.1,32.5,33,57.1,0,68.2,69.0,66.0
20160121153000,178.5,191.1,32.5,32,57.1,0,68.2,69.0,66.0
20160121154500,178.5,198.45,33.75,33,57.1,0,68.3,69.0,66.0
20160121160000,178.5,186.9,31.7857,32,57.9,0,68.1,69.0,66.0
20160121161500,178.5,192.15,32.6786,32,57.9,0,68.1,69.0,66.0
20160121163000,178.5,192.15,32.6786,32,57.9,0,68.2,69.0,66.0
20160121164500,178.5,194.25,33.0357,32,57.9,0,67.9,69.4,66.4
20160121170000,178.5,186.9,31.7857,32,57.9,0,67.8,69.4,66.4
20160121171500,178.5,191.1,32.5,32,57.9,0,67.8,69.4,66.4
20160121173000,178.5,189.0,32.1429,32,57.9,0,67.6,69.4,66.4
20160121174500,178.5,191.1,32.5,33,57.9,0,67.7,69.0,66.0
20160121180000,178.5,191.1,32.5,33,57.9,0,67.6,69.4,66.4
20160121181500,178.5,191.1,32.5,33,57.9,0,67.7,69.4,66.4
20160121183000,178.5,191.1,32.5,33,57.9,0,67.4,69.4,66.4
20160121184500,178.5,191.1,32.5,32,57.9,0,67.3,69.0,66.0
20160121190000,178.5,191.1,32.5,32,57.9,0,67.4,69.0,66.0
20160121191500,178.5,194.25,33.0357,32,57.9,0,67.2,69.0,66.0
20160121193000,178.5,194.25,33.0357,32,57.9,0,67.1,69.0,66.0
20160121194500,178.5,182.7,31.0714,31,57.9,0,67.4,69.0,66.0
20160121200000,178.5,184.8,31.4286,31,57.9,0,67.4,69.4,66.4
20160121201500,178.5,182.7,31.0714,31,57.9,0,67.2,69.2,66.2
20160121203000,178.5,182.7,31.0714,31,57.9,0,67.0,69.0,66.0
20160121204500,178.5,182.7,31.0714,31,57.9,0,67.0,69.0,66.0
20160121210000,178.5,189.0,32.1429,31,57.9,0,67.1,69.0,66.0
20160121211500,178.5,184.8,31.4286,31,57.9,0,67.5,69.0,66.0
20160121213000,178.5,189.0,32.1429,31,57.9,0,67.6,69.0,66.0
20160121214500,178.5,180.6,30.7143,31,57.9,0,67.6,69.0,66.0
20160121220000,178.5,182.7,31.0714,31,57.9,0,67.5,69.0,66.0
20160121221500,178.5,182.7,31.0714,31,57.9,0,67.3,69.0,66.0
20160121223000,178.5,186.9,31.7857,31,57.9,0,67.0,69.0,66.0
20160121224500,178.5,180.6,30.7143,31,57.9,0,67.1,69.0,66.0
20160121230000,178.5,182.7,31.0714,31,57.9,0,67.2,69.0,66.0
20160121231500,178.5,184.8,31.4286,31,57.9,0,67.0,69.0,66.0
20160121233000,178.5,179.55,30.5357,31,57.9,0,67.5,69.0,66.0
20160121234500,178.5,189.0,32.1429,31,58.7,0,67.3,69.0,66.0
20160122000000,178.5,182.7,31.0714,31,58.7,0,67.3,69.0,66.0
20160122001500,178.5,180.6,30.7143,31,58.0,0,67.6,69.0,66.0
20160122003000,178.5,180.6,30.7143,32,58.0,0,67.4,69.0,66.0
20160122004500,178.5,184.8,31.4286,32,59.2,0,67.3,69.0,66.0
20160122010000,178.5,196.35,33.3929,33,57.5,0,67.6,69.0,66.0
20160122011500,178.5,194.25,33.0357,32,59.5,0,67.3,69.4,66.4
20160122013000,178.5,184.8,31.4286,32,57.6,0,67.1,69.4,66.4
20160122014500,178.5,182.7,31.0714,32,59.0,0,67.5,69.4,66.4
20160122020000,178.5,182.7,31.0714,32,58.3,0,67.3,69.4,66.4
20160122021500,178.5,182.7,31.0714,32,58.3,0,67.1,69.4,66.4
20160122023000,178.5,184.8,31.4286,32,59.2,0,67.4,69.0,66.0
20160122024500,178.5,184.8,31.4286,32,57.4,0,67.1,69.4,66.4
20160122030000,178.5,191.1,32.5,32,59.5,0,67.1,69.0,66.0
20160122031500,178.5,184.8,31.4286,32,57.8,0,67.4,69.0,66.0
20160122033000,178.5,189.0,32.1429,32,57.8,0,67.2,69.4,66.4
20160122034500,178.5,184.8,31.4286,32,58.8,0,67.1,69.4,66.4
20160122040000,178.5,217.35,36.9643,35,57.6,0,67.3,69.0,66.0
20160122041500,178.5,191.1,32.5,32,59.2,0,67.3,69.4,66.4
20160122043000,178.5,191.1,32.5,32,57.6,0,67.2,69.4,66.4
20160122044500,178.5,191.1,32.5,32,58.3,0,67.6,69.4,66.4
20160122050000,178.5,191.1,32.5,32,59.2,0,67.2,69.2,66.2
20160122051500,178.5,191.1,32.5,32,57.6,0,67.4,69.4,66.4
20160122053000,178.5,189.0,32.1429,32,59.1,0,67.2,69.4,66.4
20160122054500,178.5,191.1,32.5,32,59.1,0,67.1,69.4,66.4
20160122060000,178.5,191.1,32.5,32,57.6,0,67.2,69.4,66.4
20160122061500,178.5,189.0,32.1429,32,59.1,0,67.1,69.0,66.0
20160122063000,178.5,194.25,33.0357,32,58.1,0,66.9,69.4,66.4
20160122064500,178.5,184.8,31.4286,32,58.1,0,67.2,69.4,66.4
20160122070000,178.5,210.0,35.7143,34,59.5,0,67.1,69.0,66.0
20160122071500,178.5,191.1,32.5,32,58.0,0,67.1,69.4,66.4
20160122073000,178.5,184.8,31.4286,32,58.0,0,67.3,69.2,66.2
20160122074500,178.5,186.9,31.7857,32,59.3,0,67.2,69.4,66.4
20160122080000,178.5,189.0,32.1429,32,57.6,0,67.3,69.2,66.2
20160122081500,178.5,192.15,32.6786,32,58.7,0,67.7,69.4,66.4
20160122083000,178.5,189.0,32.1429,32,58.7,0,67.7,69.4,66.4
20160122084500,178.5,201.6,34.2857,33,57.5,0,67.6,69.0,66.0
20160122090000,178.5,186.9,31.7857,32,59.2,0,67.3,69.4,66.4
20160122091500,178.5,189.0,32.1429,32,57.5,0,66.9,69.4,66.4
20160122093000,178.5,186.9,31.7857,32,58.8,0,67.1,69.4,66.4
20160122094500,178.5,186.9,31.7857,33,58.8,0,67.0,69.0,66.0
20160122100000,178.5,203.7,34.6429,33,58.8,0,67.2,69.0,66.0
20160122101500,178.5,191.1,32.5,33,58.8,0,67.8,69.0,66.0
20160122103000,178.5,186.9,31.7857,32,57.3,0,67.6,69.0,66.0
20160122104500,178.5,189.0,32.1429,32,59.1,0,67.7,69.4,66.4
20160122110000,178.5,186.9,31.7857,32,57.6,0,67.8,69.0,66.0
20160122111500,178.5,182.7,31.0714,32,58.7,0,67.3,69.0,66.0
20160122113000,178.5,182.7,31.0714,32,58.7,0,67.2,69.4,66.4
20160122114500,178.5,184.8,31.4286,32,57.9,0,67.2,69.4,66.4
20160122120000,178.5,210.0,35.7143,34,58.8,0,67.4,69.0,66.0
20160122121500,178.5,182.7,31.0714,32,57.5,0,68.1,69.4,66.4
20160122123000,178.5,189.0,32.1429,32,59.2,0,67.8,69.4,66.4
20160122124500,178.5,182.7,31.0714,32,57.2,0,67.6,69.4,66.4
20160122130000,178.5,189.0,32.1429,32,59.5,0,67.9,69.4,66.4
20160122131500,178.5,196.35,33.3929,32,57.2,0,67.5,69.4,66.4
20160122133000,178.5,196.35,33.3929,32,59.5,0,67.4,69.0,66.0
20160122134500,178.5,191.1,32.5,32,57.2,0,67.6,69.4,66.4
20160122140000,178.5,191.1,32.5,32,59.1,0,67.5,69.4,66.4
20160122141500,178.5,189.0,32.1429,32,57.6,0,67.8,69.0,66.0
20160122143000,178.5,186.9,31.7857,32,58.7,0,67.4,69.4,66.4
20160122144500,178.5,198.45,33.75,32,58.1,0,67.4,69.0,66.0
20160122150000,178.5,191.1,32.5,32,58.1,0,67.5,69.4,66.4
20160122151500,178.5,196.35,33.3929,32,58.1,0,67.2,69.4,66.4
20160122153000,178.5,194.25,33.0357,32,58.7,0,67.1,69.0,66.0
20160122154500,178.5,186.9,31.7857,32,58.7,0,67.3,69.0,66.0
20160122160000,178.5,182.7,31.0714,32,58.7,0,67.2,69.0,66.0
20160122161500,178.5,189.0,32.1429,32,58.7,0,67.7,69.0,66.0
20160122163000,178.5,182.7,31.0714,32,58.7,0,67.2,69.0,66.0
20160122164500,178.5,192.15,32.6786,33,58.7,0,67.0,69.0,66.0
20160122170000,178.5,192.15,32.6786,33,57.9,0,66.7,69.0,66.0
20160122171500,178.5,192.15,32.6786,33,59.3,0,66.9,69.0,66.0
20160122173000,178.5,189.0,32.1429,33,57.6,0,67.2,69.0,66.0
20160122174500,178.5,189.0,32.1429,33,59.5,0,67.1,69.0,66.0
20160122180000,178.5,194.25,33.0357,33,58.0,0,67.1,69.0,66.0
20160122181500,178.5,186.9,31.7857,32,58.7,0,67.2,69.4,66.4
20160122183000,178.5,192.15,32.6786,32,58.7,0,67.2,69.4,66.4
20160122184500,178.5,186.9,31.7857,32,57.9,0,67.1,69.0,66.0
20160122190000,178.5,186.9,31.7857,32,59.5,0,67.4,69.4,66.4
20160122191500,178.5,189.0,32.1429,33,57.6,0,67.3,69.4,66.4
20160122193000,178.5,194.25,33.0357,32,58.7,0,67.3,69.0,66.0
20160122194500,178.5,189.0,32.1429,32,58.7,0,67.5,69.4,66.4
20160122200000,178.5,189.0,32.1429,32,57.9,0,67.4,69.4,66.4
20160122201500,178.5,189.0,32.1429,32,59.5,0,67.3,69.4,66.4
20160122203000,178.5,186.9,31.7857,32,58.0,0,67.4,69.4,66.4
20160122204500,178.5,194.25,33.0357,33,58.0,0,67.2,69.0,66.0
20160122210000,178.5,192.15,32.6786,32,59.5,0,67.3,69.4,66.4
20160122211500,178.5,186.9,31.7857,32,58.0,0,67.4,69.4,66.4
20160122213000,178.5,186.9,31.7857,32,58.7,0,67.4,69.0,66.0
20160122214500,178.5,189.0,32.1429,32,58.7,0,67.4,69.4,66.4
20160122220000,178.5,198.45,33.75,33,57.8,0,67.4,69.4,66.4
20160122221500,178.5,184.8,31.4286,32,59.1,0,67.4,69.4,66.4
20160122223000,178.5,184.8,31.4286,32,59.1,0,67.9,69.4,66.4
20160122224500,178.5,203.7,34.6429,34,58.0,0,67.6,69.0,66.0
20160122230000,178.5,189.0,32.1429,32,59.1,0,67.6,69.0,66.0
20160122231500,178.5,218.4,37.1429,34,59.1,0,67.9,69.4,66.4
20160122233000,178.5,192.15,32.6786,32,57.8,0,67.7,69.4,66.4
20160122234500,178.5,189.0,32.1429,32,59.1,0,67.7,69.4,66.4
20160123000000,178.5,191.1,32.5,32,59.1,0,68.0,69.4,66.4
20160123001500,178.5,196.35,33.3929,32,58.0,0,67.3,69.4,66.4
20160123003000,178.5,191.1,32.5,32,59.1,0,66.9,69.0,66.0
20160123004500,178.5,191.1,32.5,32,59.1,0,67.4,69.4,66.4
20160123010000,178.5,191.1,32.5,32,58.0,0,67.1,69.4,66.4
20160123011500,178.5,307.65,52.3214,5,59.1,0,66.8,69.5,66.5
20160123013000,178.5,191.1,32.5,32,59.1,0,67.2,69.4,66.4
20160123014500,178.5,208.95,35.5357,34,59.1,0,67.0,69.0,66.0
20160123020000,178.5,186.9,31.7857,32,58.0,0,66.9,69.4,66.4
20160123021500,178.5,192.15,32.6786,33,58.0,0,67.3,69.4,66.4
20160123023000,178.5,192.15,32.6786,33,58.7,0,67.0,69.4,66.4
20160123024500,178.5,186.9,31.7857,32,58.7,0,67.1,69.0,66.0
20160123030000,178.5,196.35,33.3929,33,59.5,0,67.2,69.0,66.0
20160123031500,178.5,186.9,31.7857,32,59.5,0,67.1,69.4,66.4
20160123033000,178.5,191.1,32.5,32,59.5,0,67.1,69.4,66.4
20160123034500,178.5,203.7,34.6429,34,58.4,0,67.2,69.0,66.0
20160123040000,178.5,208.95,35.5357,35,58.4,0,67.6,69.0,66.0
20160123041500,178.5,182.7,31.0714,32,58.4,0,67.2,69.4,66.4
20160123043000,178.5,189.0,32.1429,32,58.4,0,67.2,69.4,66.4
20160123044500,178.5,240.45,40.8929,37,58.4,0,67.6,69.0,66.0
20160123050000,178.5,191.1,32.5,32,58.4,0,67.2,69.4,66.4
20160123051500,178.5,191.1,32.5,32,58.4,0,67.1,69.0,66.0
20160123053000,178.5,198.45,33.75,33,58.4,0,67.3,69.0,66.0
20160123054500,178.5,189.0,32.1429,32,58.4,0,67.2,69.2,66.2
20160123060000,178.5,191.1,32.5,32,58.4,0,67.1,69.0,66.0
20160123061500,178.5,191.1,32.5,32,58.4,0,67.3,69.4,66.4
20160123063000,178.5,196.35,33.3929,33,58.4,0,67.1,69.0,66.0
20160123064500,178.5,191.1,32.5,32,58.4,0,67.1,68.9,65.9
20160123070000,178.5,191.1,32.5,32,58.4,0,67.4,69.4,66.4
20160123071500,178.5,189.0,32.1429,32,59.6,0,67.3,69.4,66.4
20160123073000,178.5,196.35,33.3929,32,59.6,0,67.2,69.4,66.4
20160123074500,178.5,191.1,32.5,32,59.6,0,67.7,69.0,66.0
20160123080000,178.5,184.8,31.4286,32,59.6,0,67.5,69.0,66.0
20160123081500,178.5,184.8,31.4286,32,58.0,0,67.5,69.4,66.4
20160123083000,178.5,194.25,33.0357,32,58.0,0,67.7,69.0,66.0
20160123084500,178.5,189.0,32.1429,33,59.1,0,67.4,69.0,66.0
20160123090000,178.5,192.15,32.6786,32,59.1,0,67.2,69.0,66.0
20160123091500,178.5,194.25,33.0357,32,57.5,0,67.2,69.0,66.0
20160123093000,178.5,191.1,32.5,32,58.7,0,67.1,69.4,66.4
20160123094500,178.5,191.1,32.5,32,58.7,0,67.4,69.4,66.4
20160123100000,178.5,182.7,31.0714,32,57.5,0,67.1,69.4,66.4
20160123101500,178.5,186.9,31.7857,32,59.1,0,67.0,69.4,66.4
20160123103000,178.5,184.8,31.4286,32,56.8,0,67.2,69.4,66.4
20160123104500,178.5,189.0,32.1429,32,58.7,0,67.0,69.4,66.4
20160123110000,178.5,191.1,32.5,32,56.8,0,66.9,69.4,66.4
20160123111500,178.5,180.6,30.7143,32,58.2,0,67.1,69.4,66.4
20160123113000,178.5,192.15,32.6786,32,56.8,0,66.9,69.4,66.4
20160123114500,178.5,184.8,31.4286,32,57.9,0,66.8,69.4,66.4
20160123120000,178.5,184.8,31.4286,32,56.8,0,66.9,69.4,66.4
20160123121500,178.5,192.15,32.6786,32,58.3,0,66.9,69.0,66.0
20160123123000,178.5,199.5,33.9286,34,56.8,0,66.8,69.0,66.0
20160123124500,178.5,186.9,31.7857,32,58.3,0,66.7,69.4,66.4
20160123130000,178.5,184.8,31.4286,32,57.0,0,66.8,69.4,66.4
20160123131500,178.5,182.7,31.0714,32,58.7,0,66.7,69.4,66.4
20160123133000,178.5,186.9,31.7857,32,56.8,0,66.8,69.4,66.4
20160123134500,178.5,184.8,31.4286,32,59.1,0,67.3,69.4,66.4
20160123140000,178.5,189.0,32.1429,32,56.4,0,67.2,69.4,66.4
20160123141500,178.5,186.9,31.7857,32,59.2,0,67.3,69.4,66.4
20160123143000,178.5,184.8,31.4286,32,56.7,0,67.5,69.5,66.5
20160123144500,178.5,191.1,32.5,32,59.2,0,67.5,69.5,66.5
20160123150000,178.5,186.9,31.7857,32,57.1,0,67.7,69.5,66.5
20160123151500,178.5,189.0,32.1429,32,58.2,0,67.1,69.5,66.5
20160123153000,178.5,179.55,30.5357,32,58.2,0,67.1,69.5,66.5
20160123154500,178.5,186.9,31.7857,32,57.6,0,66.8,69.5,66.5
20160123160000,178.5,182.7,31.0714,32,58.7,0,67.0,69.5,66.5
20160123161500,178.5,189.0,32.1429,32,57.2,0,67.4,69.5,66.5
20160123163000,178.5,184.8,31.4286,32,59.1,0,67.3,69.5,66.5
20160123164500,178.5,184.8,31.4286,32,57.5,0,67.3,69.5,66.5
20160123170000,178.5,184.8,31.4286,32,59.5,0,67.5,69.5,66.5
20160123171500,178.5,184.8,31.4286,32,57.3,0,67.4,69.5,66.5
20160123173000,178.5,182.7,31.0714,32,59.5,0,67.4,69.5,66.5
20160123174500,178.5,191.1,32.5,32,57.6,0,67.4,69.5,66.5
20160123180000,178.5,180.6,30.7143,32,59.1,0,67.3,69.5,66.5
20160123181500,178.5,184.8,31.4286,32,58.3,0,67.2,69.5,66.5
20160123183000,178.5,182.7,31.0714,32,58.3,0,67.4,69.5,66.5
20160123184500,178.5,189.0,32.1429,32,59.6,0,67.3,69.5,66.5
20160123190000,178.5,180.6,30.7143,32,57.6,0,67.2,69.5,66.5
20160123191500,178.5,180.6,30.7143,32,59.9,0,67.4,69.5,66.5
20160123193000,178.5,184.8,31.4286,32,57.6,0,67.2,69.5,66.5
20160123194500,178.5,184.8,31.4286,32,59.1,0,67.1,69.5,66.5
20160123200000,178.5,184.8,31.4286,32,59.1,0,67.3,69.5,66.5
20160123201500,178.5,179.55,30.5357,32,57.9,0,67.1,69.5,66.5
20160123203000,178.5,186.9,31.7857,32,59.7,0,67.4,69.5,66.5
20160123204500,178.5,186.9,31.7857,32,58.0,0,67.2,69.5,66.5
20160123210000,178.5,179.55,30.5357,32,58.7,0,67.1,69.5,66.5
20160123211500,178.5,182.7,31.0714,32,59.6,0,67.4,69.5,66.5
20160123213000,178.5,184.8,31.4286,32,58.0,0,67.2,69.5,66.5
20160123214500,178.5,179.55,30.5357,32,59.1,0,67.1,69.5,66.5
20160123220000,178.5,182.7,31.0714,32,59.1,0,67.4,69.5,66.5
20160123221500,178.5,186.9,31.7857,32,58.0,0,67.2,69.5,66.5
20160123223000,178.5,180.6,30.7143,32,58.7,0,67.2,69.5,66.5
20160123224500,178.5,186.9,31.7857,32,59.6,0,67.5,69.5,66.5
20160123230000,178.5,184.8,31.4286,32,58.4,0,67.2,69.5,66.5
20160123231500,178.5,182.7,31.0714,32,58.4,0,67.2,69.5,66.5
20160123233000,178.5,182.7,31.0714,32,59.5,0,67.6,69.5,66.5
20160123234500,178.5,186.9,31.7857,32,59.5,0,67.2,69.5,66.5
20160124000000,178.5,184.8,31.4286,32,58.0,0,67.1,69.5,66.5
20160124001500,178.5,186.9,31.7857,32,58.6,0,67.4,69.5,66.5
20160124003000,178.5,182.7,31.0714,32,59.5,0,67.2,69.5,66.5
20160124004500,178.5,182.7,31.0714,32,59.5,0,67.2,69.5,66.5
20160124010000,178.5,186.9,31.7857,32,58.2,0,67.3,69.5,66.5
20160124011500,178.5,184.8,31.4286,32,58.2,0,67.2,69.5,66.5
20160124013000,178.5,182.7,31.0714,32,59.1,0,67.2,69.5,66.5
20160124014500,178.5,184.8,31.4286,32,59.1,0,67.3,69.5,66.5
20160124020000,178.5,192.15,32.6786,32,59.1,0,67.2,69.5,66.5
20160124021500,178.5,184.8,31.4286,32,59.1,0,67.4,69.5,66.5
20160124023000,178.5,186.9,31.7857,32,58.2,0,67.2,69.5,66.5
20160124024500,178.5,186.9,31.7857,32,58.2,0,67.4,69.5,66.5
20160124030000,178.5,184.8,31.4286,32,59.1,0,67.3,69.5,66.5
20160124031500,178.5,182.7,31.0714,32,59.1,0,67.2,69.5,66.5
20160124033000,178.5,184.8,31.4286,32,59.1,0,67.6,69.5,66.5
20160124034500,178.5,186.9,31.7857,32,59.1,0,67.2,69.5,66.5
20160124040000,178.5,184.8,31.4286,32,59.1,0,67.1,69.5,66.5
20160124041500,178.5,186.9,31.7857,32,58.4,0,67.7,69.5,66.5
20160124043000,178.5,182.7,31.0714,32,58.4,0,67.2,69.5,66.5
20160124044500,178.5,186.9,31.7857,32,58.4,0,67.1,69.5,66.5
20160124050000,178.5,189.0,32.1429,32,58.4,0,67.4,69.5,66.5
20160124051500,178.5,184.8,31.4286,32,59.2,0,67.1,69.5,66.5
20160124053000,178.5,186.9,31.7857,32,59.2,0,67.1,69.5,66.5
20160124054500,178.5,184.8,31.4286,32,59.2,0,67.3,69.5,66.5
20160124060000,178.5,189.0,32.1429,32,59.2,0,67.1,69.5,66.5
20160124061500,178.5,182.7,31.0714,32,59.2,0,67.2,69.5,66.5
20160124063000,178.5,186.9,31.7857,32,59.2,0,67.2,69.5,66.5
20160124064500,178.5,186.9,31.7857,32,59.2,0,67.2,69.5,66.5
20160124070000,178.5,184.8,31.4286,32,59.2,0,67.4,69.5,66.5
20160124071500,178.5,184.8,31.4286,32,59.2,0,67.3,69.5,66.5
20160124073000,178.5,182.7,31.0714,32,59.2,0,67.2,69.5,66.5
20160124074500,178.5,203.7,34.6429,34,59.2,0,68.0,69.5,66.5
20160124080000,178.5,186.9,31.7857,32,59.2,0,67.4,69.5,66.5
20160124081500,178.5,184.8,31.4286,32,58.0,0,67.4,69.5,66.5
20160124083000,178.5,186.9,31.7857,32,58.0,0,67.8,69.5,66.5
20160124084500,178.5,189.0,32.1429,32,59.1,0,67.3,69.5,66.5
20160124090000,178.5,189.0,32.1429,32,58.0,0,67.1,69.5,66.5
20160124091500,178.5,191.1,32.5,32,58.0,0,67.3,69.5,66.5
20160124093000,178.5,182.7,31.0714,32,59.1,0,67.2,69.5,66.5
20160124094500,178.5,191.1,32.5,32,57.2,0,67.1,69.5,66.5
20160124100000,178.5,191.1,32.5,32,57.9,0,67.2,69.5,66.5
20160124101500,178.5,186.9,31.7857,32,57.9,0,67.0,69.5,66.5
20160124103000,178.5,189.0,32.1429,32,57.1,0,67.0,69.5,66.5
20160124104500,178.5,189.0,32.1429,32,57.1,0,67.1,69.5,66.5
20160124110000,178.5,186.9,31.7857,32,57.1,0,66.9,69.5,66.5
20160124111500,178.5,189.0,32.1429,32,57.1,0,66.9,69.5,66.5
20160124113000,178.5,182.7,31.0714,32,57.1,0,67.0,69.5,66.5
20160124114500,178.5,182.7,31.0714,32,57.1,0,66.9,69.5,66.5
20160124120000,178.5,182.7,31.0714,32,57.9,0,67.0,69.5,66.5
20160124121500,178.5,186.9,31.7857,32,56.4,0,66.9,69.5,66.5
20160124123000,178.5,186.9,31.7857,32,58.7,0,66.8,69.5,66.5
20160124124500,178.5,189.0,32.1429,32,56.3,0,67.0,69.5,66.5
20160124130000,178.5,186.9,31.7857,32,58.0,0,66.7,69.5,66.5
20160124131500,178.5,184.8,31.4286,32,58.0,0,66.7,69.5,66.5
20160124133000,178.5,184.8,31.4286,32,56.0,0,66.7,69.5,66.5
20160124134500,178.5,189.0,32.1429,32,58.7,0,66.9,69.5,66.5
20160124140000,178.5,184.8,31.4286,32,56.7,0,67.2,69.5,66.5
20160124141500,178.5,184.8,31.4286,32,56.7,0,67.3,69.5,66.5
20160124143000,178.5,182.7,31.0714,32,59.1,0,67.6,69.5,66.5
20160124144500,178.5,179.55,30.5357,32,56.7,0,67.2,69.5,66.5
20160124150000,178.5,184.8,31.4286,32,56.7,0,66.9,69.5,66.5
20160124151500,178.5,189.0,32.1429,32,58.7,0,67.0,69.5,66.5
20160124153000,178.5,186.9,31.7857,32,56.4,0,66.9,69.5,66.5
20160124154500,178.5,189.0,32.1429,32,58.4,0,66.9,69.5,66.5
20160124160000,178.5,186.9,31.7857,32,58.4,0,67.0,69.5,66.5
20160124161500,178.5,184.8,31.4286,32,56.8,0,67.3,69.5,66.5
20160124163000,178.5,184.8,31.4286,32,58.8,0,67.3,69.5,66.5
20160124164500,178.5,184.8,31.4286,32,57.9,0,67.4,69.5,66.5
20160124170000,178.5,182.7,31.0714,32,56.8,0,67.3,69.5,66.5
20160124171500,178.5,186.9,31.7857,32,59.5,0,67.0,69.5,66.5
20160124173000,178.5,179.55,30.5357,32,57.1,0,66.9,69.5,66.5
20160124174500,178.5,182.7,31.0714,32,58.5,0,67.4,69.5,66.5
20160124180000,178.5,182.7,31.0714,32,58.5,0,67.3,69.5,66.5
20160124181500,178.5,182.7,31.0714,32,57.6,0,67.4,69.5,66.5
20160124183000,178.5,184.8,31.4286,32,59.1,0,67.4,69.5,66.5
20160124184500,178.5,182.7,31.0714,32,57.2,0,67.3,69.5,66.5
20160124190000,178.5,189.0,32.1429,32,59.5,0,67.8,69.5,66.5
20160124191500,178.5,182.7,31.0714,32,57.1,0,67.3,69.5,66.5
20160124193000,178.5,186.9,31.7857,32,59.5,0,67.3,69.5,66.5
20160124194500,178.5,182.7,31.0714,32,57.2,0,67.7,69.5,66.5
20160124200000,178.5,182.7,31.0714,32,59.2,0,67.4,69.5,66.5
20160124201500,178.5,180.6,30.7143,32,57.5,0,67.2,69.5,66.5
20160124203000,178.5,182.7,31.0714,32,59.2,0,67.6,69.5,66.5
20160124204500,178.5,179.55,30.5357,32,57.5,0,67.3,69.5,66.5
20160124210000,178.5,186.9,31.7857,32,58.8,0,67.3,69.5,66.5
20160124211500,178.5,180.6,30.7143,32,57.8,0,67.5,69.5,66.5
20160124213000,178.5,184.8,31.4286,32,58.9,0,67.3,69.5,66.5
20160124214500,178.5,182.7,31.0714,32,57.5,0,67.1,69.5,66.5
20160124220000,178.5,184.8,31.4286,32,59.2,0,67.5,69.5,66.5
20160124221500,178.5,184.8,31.4286,32,57.5,0,67.3,69.5,66.5
20160124223000,178.5,186.9,31.7857,32,59.2,0,67.2,69.5,66.5
20160124224500,178.5,184.8,31.4286,32,57.2,0,67.4,69.5,66.5
20160124230000,178.5,189.0,32.1429,32,59.5,0,67.2,69.5,66.5
20160124231500,178.5,182.7,31.0714,32,57.2,0,67.1,69.5,66.5
20160124233000,178.5,184.8,31.4286,32,59.5,0,67.4,69.5,66.5
20160124234500,178.5,180.6,30.7143,32,57.2,0,67.2,69.5,66.5
20160125000000,178.5,184.8,31.4286,32,59.5,0,67.6,69.5,66.5
20160125001500,178.5,180.6,30.7143,32,56.8,0,67.3,69.5,66.5
20160125003000,178.5,186.9,31.7857,32,59.5,0,67.2,69.5,66.5
20160125004500,178.5,184.8,31.4286,32,56.8,0,67.4,69.5,66.5
20160125010000,178.5,180.6,30.7143,32,59.5,0,67.2,69.5,66.5
20160125011500,178.5,184.8,31.4286,32,56.9,0,67.6,69.5,66.5
20160125013000,178.5,186.9,31.7857,32,59.5,0,67.3,69.5,66.5
20160125014500,178.5,177.45,30.1786,32,56.8,0,67.3,69.5,66.5
20160125020000,178.5,184.8,31.4286,32,59.3,0,67.5,69.5,66.5
20160125021500,178.5,186.9,31.7857,32,56.8,0,67.3,69.5,66.5
20160125023000,178.5,180.6,30.7143,32,59.2,0,67.5,69.5,66.5
20160125024500,178.5,184.8,31.4286,32,56.8,0,67.4,69.5,66.5
20160125030000,178.5,182.7,31.0714,32,59.2,0,67.4,69.5,66.5
20160125031500,178.5,179.55,30.5357,32,56.7,0,67.6,69.5,66.5
20160125033000,178.5,184.8,31.4286,32,58.8,0,67.4,69.5,66.5
20160125034500,178.5,184.8,31.4286,32,57.1,0,67.3,69.5,66.5
20160125040000,178.5,184.8,31.4286,32,58.4,0,67.5,69.5,66.5
20160125041500,178.5,182.7,31.0714,32,57.5,0,67.4,69.5,66.5
20160125043000,178.5,186.9,31.7857,32,57.5,0,67.4,69.5,66.5
20160125044500,178.5,180.6,30.7143,32,58.1,0,67.7,69.5,66.5
20160125050000,178.5,186.9,31.7857,32,57.4,0,67.4,69.5,66.5
20160125051500,178.5,182.7,31.0714,32,58.3,0,67.4,69.5,66.5
20160125053000,178.5,189.0,32.1429,32,57.2,0,67.8,69.5,66.5
20160125054500,178.5,184.8,31.4286,32,58.7,0,67.5,69.5,66.5
20160125060000,178.5,182.7,31.0714,32,56.8,0,67.4,69.5,66.5
20160125061500,178.5,184.8,31.4286,32,59.1,0,67.8,69.5,66.5
20160125063000,178.5,182.7,31.0714,32,56.8,0,67.4,69.5,66.5
20160125064500,178.5,180.6,30.7143,31,59.1,0,67.5,69.5,66.5
20160125070000,178.5,180.6,30.7143,31,56.8,0,67.8,69.5,66.5
20160125071500,178.5,184.8,31.4286,31,58.8,0,67.7,69.5,66.5
20160125073000,178.5,180.6,30.7143,31,57.2,0,67.6,69.5,66.5
20160125074500,178.5,184.8,31.4286,31,58.0,0,67.7,69.5,66.5
20160125080000,178.5,184.8,31.4286,31,58.0,0,67.2,69.5,66.5
20160125081500,178.5,186.9,31.7857,31,58.0,0,67.2,69.5,66.5
20160125083000,178.5,179.55,30.5357,31,58.0,0,67.4,69.5,66.5
20160125084500,178.5,184.8,31.4286,31,57.2,0,67.4,69.5,66.5
20160125090000,178.5,179.55,30.5357,31,57.2,0,67.4,69.5,66.5
20160125091500,178.5,182.7,31.0714,31,57.2,0,67.7,69.5,66.5
20160125093000,178.5,184.8,31.4286,31,57.2,0,67.6,69.5,66.5
20160125094500,178.5,184.8,31.4286,31,58.4,0,67.7,69.5,66.5
20160125100000,178.5,180.6,30.7143,31,56.5,0,67.8,69.5,66.5
20160125101500,178.5,182.7,31.0714,31,58.3,0,67.7,69.5,66.5
20160125103000,178.5,177.45,30.1786,31,56.8,0,67.9,69.5,66.5
20160125104500,178.5,182.7,31.0714,31,56.8,0,67.8,69.5,66.5
20160125110000,178.5,180.6,30.7143,31,58.0,0,67.9,69.5,66.5
20160125111500,178.5,180.6,30.7143,31,57.2,0,68.1,69.5,66.5
20160125113000,178.5,182.7,31.0714,31,57.2,0,67.8,69.5,66.5
20160125114500,178.5,180.6,30.7143,31,57.2,0,67.7,69.5,66.5
20160125120000,178.5,184.8,31.4286,31,57.2,0,67.8,69.5,66.5
20160125121500,178.5,199.5,33.9286,34,57.9,0,68.4,69.5,66.5
20160125123000,178.5,191.1,32.5,32,57.9,0,68.3,69.5,66.5
20160125124500,178.5,182.7,31.0714,32,57.9,0,68.3,69.5,66.5
20160125130000,178.5,184.8,31.4286,32,57.1,0,68.2,69.5,66.5
20160125131500,178.5,192.15,32.6786,32,57.1,0,68.4,69.5,66.5
20160125133000,178.5,186.9,31.7857,32,57.1,0,68.3,69.5,66.5
20160125134500,178.5,184.8,31.4286,32,57.1,0,68.5,69.5,66.5
20160125140000,178.5,184.8,31.4286,32,57.1,0,68.5,69.5,66.5
20160125141500,178.5,184.8,31.4286,32,57.1,0,68.6,69.5,66.5
20160125143000,178.5,186.9,31.7857,32,57.1,0,68.4,69.5,66.5
20160125144500,178.5,186.9,31.7857,32,57.1,0,68.3,69.5,66.5
20160125150000,178.5,184.8,31.4286,32,57.1,0,68.4,69.5,66.5
20160125151500,178.5,179.55,30.5357,32,57.8,0,68.3,69.5,66.5
20160125153000,178.5,182.7,31.0714,32,57.8,0,68.2,69.5,66.5
20160125154500,178.5,186.9,31.7857,32,57.8,0,68.4,69.5,66.5
20160125160000,178.5,186.9,31.7857,32,57.8,0,68.2,69.5,66.5
20160125161500,178.5,194.25,33.0357,32,57.8,0,68.1,69.5,66.5
20160125163000,178.5,189.0,32.1429,32,57.8,0,68.3,69.5,66.5
20160125164500,178.5,191.1,32.5,31,57.8,0,67.9,69.5,66.5
20160125170000,178.5,184.8,31.4286,31,57.8,0,67.8,69.5,66.5
20160125171500,178.5,182.7,31.0714,31,57.8,0,67.8,69.5,66.5
20160125173000,178.5,186.9,31.7857,31,57.8,0,67.6,69.5,66.5
20160125174500,178.5,186.9,31.7857,31,57.8,0,67.4,69.5,66.5
20160125180000,178.5,184.8,31.4286,31,57.8,0,67.6,69.5,66.5
20160125181500,178.5,182.7,31.0714,31,57.8,0,67.3,69.5,66.5
20160125183000,178.5,179.55,30.5357,31,57.8,0,67.2,69.5,66.5
20160125184500,178.5,182.7,31.0714,31,57.8,0,67.3,69.5,66.5
20160125190000,178.5,182.7,31.0714,31,57.8,0,67.2,69.5,66.5
20160125191500,178.5,180.6,30.7143,31,57.8,0,67.1,69.5,66.5
20160125193000,178.5,180.6,30.7143,31,57.8,0,67.2,69.5,66.5
20160125194500,178.5,180.6,30.7143,31,57.8,0,67.1,69.5,66.5
20160125200000,178.5,180.6,30.7143,31,57.8,0,66.9,69.5,66.5
20160125201500,178.5,182.7,31.0714,31,57.8,0,67.2,69.5,66.5
20160125203000,178.5,182.7,31.0714,31,57.8,0,66.9,69.5,66.5
20160125204500,178.5,186.9,31.7857,31,57.8,0,67.2,69.5,66.5
20160125210000,178.5,180.6,30.7143,31,57.8,0,67.6,69.5,66.5
20160125211500,178.5,180.6,30.7143,31,57.8,0,67.5,69.5,66.5
20160125213000,178.5,182.7,31.0714,31,57.8,0,67.4,69.5,66.5
20160125214500,178.5,180.6,30.7143,31,57.8,0,67.4,69.5,66.5
20160125220000,178.5,180.6,30.7143,31,57.8,0,67.1,69.5,66.5
20160125221500,178.5,184.8,31.4286,31,57.8,0,66.9,69.5,66.5
20160125223000,178.5,180.6,30.7143,31,57.8,0,67.0,69.5,66.5
20160125224500,178.5,184.8,31.4286,31,57.8,0,66.8,69.5,66.5
20160125230000,178.5,180.6,30.7143,31,57.8,0,66.8,69.5,66.5
20160125231500,178.5,180.6,30.7143,31,57.8,0,67.1,69.5,66.5
20160125233000,178.5,182.7,31.0714,31,57.8,0,67.5,69.5,66.5
20160125234500,178.5,180.6,30.7143,31,57.8,0,67.2,69.5,66.5
20160126000000,178.5,184.8,31.4286,31,57.8,0,67.2,69.5,66.5
20160126001500,178.5,180.6,30.7143,31,57.8,0,67.6,69.5,66.5
20160126003000,178.5,182.7,31.0714,31,57.8,0,67.1,69.5,66.5
20160126004500,178.5,182.7,31.0714,31,57.8,0,66.9,69.5,66.5
20160126010000,178.5,180.6,30.7143,31,57.8,0,67.0,69.5,66.5
20160126011500,178.5,180.6,30.7143,31,57.8,0,66.8,69.5,66.5
20160126013000,178.5,184.8,31.4286,31,57.8,0,66.9,69.5,66.5
