PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160203093000,178.5,177.45,30.1786,32,57.2,0,66.8,69.5,66.5
20160203094500,178.5,177.45,30.1786,32,57.2,0,67.1,69.5,66.5
20160203100000,178.5,177.45,30.1786,32,58.4,0,66.9,69.5,66.5
20160203101500,178.5,171.15,29.1071,32,57.1,0,66.9,69.5,66.5
20160203103000,178.5,175.35,29.8214,32,58.8,0,67.0,69.5,66.5
20160203104500,178.5,175.35,29.8214,32,56.8,0,67.3,69.5,66.5
20160203110000,178.5,177.45,30.1786,32,58.4,0,67.0,69.5,66.5
20160203111500,178.5,180.6,30.7143,32,56.7,0,67.2,69.5,66.5
20160203113000,178.5,180.6,30.7143,32,57.5,0,66.9,69.5,66.5
20160203114500,178.5,180.6,30.7143,32,57.5,0,66.8,69.5,66.5
20160203120000,178.5,180.6,30.7143,32,56.4,0,67.1,69.5,66.5
20160203121500,178.5,182.7,31.0714,32,58.7,0,66.9,69.5,66.5
20160203123000,178.5,179.55,30.5357,32,56.3,0,67.1,69.5,66.5
20160203124500,178.5,182.7,31.0714,32,57.2,0,67.1,69.5,66.5
20160203130000,178.5,179.55,30.5357,32,58.7,0,66.9,69.5,66.5
20160203131500,178.5,179.55,30.5357,32,56.0,0,67.2,69.5,66.5
20160203133000,178.5,182.7,31.0714,32,57.6,0,67.1,69.5,66.5
20160203134500,178.5,182.7,31.0714,32,58.3,0,66.9,69.5,66.5
20160203140000,178.5,175.35,29.8214,32,56.0,0,67.4,69.5,66.5
20160203141500,178.5,179.55,30.5357,32,57.2,0,67.3,69.5,66.5
20160203143000,178.5,177.45,30.1786,32,58.7,0,67.3,69.5,66.5
20160203144500,178.5,179.55,30.5357,32,56.3,0,67.6,69.5,66.5
20160203150000,178.5,179.55,30.5357,32,56.3,0,67.5,69.5,66.5
20160203151500,178.5,177.45,30.1786,32,58.4,0,67.4,69.5,66.5
20160203153000,178.5,177.45,30.1786,32,58.4,0,67.8,69.5,66.5
20160203154500,178.5,179.55,30.5357,32,56.3,0,67.7,69.5,66.5
20160203160000,178.5,175.35,29.8214,32,56.3,0,67.7,69.5,66.5
20160203161500,178.5,179.55,30.5357,32,58.8,0,68.0,69.5,66.5
20160203163000,178.5,179.55,30.5357,32,58.8,0,67.7,69.5,66.5
20160203164500,178.5,182.7,31.0714,32,56.7,0,67.6,69.5,66.5
20160203170000,178.5,186.9,31.7857,32,56.7,0,67.7,69.5,66.5
20160203171500,178.5,184.8,31.4286,32,59.2,0,67.4,69.5,66.5
20160203173000,178.5,182.7,31.0714,32,57.9,0,67.2,69.5,66.5
20160203174500,178.5,180.6,30.7143,32,56.4,0,67.3,69.5,66.5
20160203180000,178.5,189.0,32.1429,32,58.4,0,67.2,69.5,66.5
20160203181500,178.5,182.7,31.0714,32,59.1,0,67.0,69.5,66.5
20160203183000,178.5,180.6,30.7143,32,57.1,0,67.0,69.5,66.5
20160203184500,178.5,184.8,31.4286,32,57.1,0,67.1,69.5,66.5
20160203190000,178.5,182.7,31.0714,32,59.5,0,66.9,69.5,66.5
20160203191500,178.5,175.35,29.8214,32,57.5,0,66.8,69.5,66.5
20160203193000,178.5,180.6,30.7143,32,56.9,0,66.9,69.5,66.5
20160203194500,178.5,184.8,31.4286,32,59.6,0,66.7,69.5,66.5
20160203200000,178.5,175.35,29.8214,32,57.6,0,66.7,69.5,66.5
20160203201500,178.5,180.6,30.7143,32,57.6,0,66.9,69.5,66.5
20160203203000,178.5,180.6,30.7143,32,59.5,0,66.7,69.5,66.5
20160203204500,178.5,177.45,30.1786,32,57.5,0,66.6,69.5,66.5
20160203210000,178.5,180.6,30.7143,32,57.5,0,67.1,69.5,66.5
20160203211500,178.5,182.7,31.0714,32,59.5,0,66.8,69.5,66.5
20160203213000,178.5,180.6,30.7143,32,57.1,0,66.7,69.5,66.5
20160203214500,178.5,180.6,30.7143,32,58.8,0,67.1,69.5,66.5
20160203220000,178.5,177.45,30.1786,32,58.8,0,66.8,69.5,66.5
20160203221500,178.5,180.6,30.7143,32,57.6,0,66.8,69.5,66.5
20160203223000,178.5,182.7,31.0714,32,59.9,0,66.9,69.5,66.5
20160203224500,178.5,179.55,30.5357,32,57.1,0,66.8,69.5,66.5
20160203230000,178.5,184.8,31.4286,32,58.8,0,66.7,69.5,66.5
20160203231500,178.5,180.6,30.7143,32,58.8,0,66.6,69.5,66.5
20160203233000,178.5,182.7,31.0714,32,57.3,0,66.8,69.5,66.5
20160203234500,178.5,182.7,31.0714,32,59.5,0,66.7,69.5,66.5
20160204000000,178.5,182.7,31.0714,32,57.1,0,67.0,69.5,66.5
20160204001500,178.5,182.7,31.0714,32,59.2,0,66.8,69.5,66.5
20160204003000,178.5,179.55,30.5357,32,57.9,0,66.8,69.5,66.5
20160204004500,178.5,184.8,31.4286,32,57.9,0,67.1,69.5,66.5
20160204010000,178.5,180.6,30.7143,32,58.7,0,66.9,69.5,66.5
20160204011500,178.5,180.6,30.7143,32,57.2,0,66.8,69.5,66.5
20160204013000,178.5,182.7,31.0714,32,59.5,0,67.1,69.5,66.5
20160204014500,178.5,184.8,31.4286,32,57.2,0,66.9,69.5,66.5
20160204020000,178.5,186.9,31.7857,32,59.7,0,66.8,69.5,66.5
20160204021500,178.5,179.55,30.5357,32,57.5,0,67.2,69.5,66.5
20160204023000,178.5,184.8,31.4286,32,59.6,0,66.9,69.5,66.5
20160204024500,178.5,179.55,30.5357,32,57.5,0,66.9,69.5,66.5
20160204030000,178.5,184.8,31.4286,32,59.2,0,67.2,69.5,66.5
20160204031500,178.5,182.7,31.0714,32,57.9,0,66.9,69.5,66.5
20160204033000,178.5,189.0,32.1429,32,59.2,0,66.9,69.5,66.5
20160204034500,178.5,184.8,31.4286,32,57.9,0,67.2,69.5,66.5
20160204040000,178.5,182.7,31.0714,32,59.2,0,66.9,69.5,66.5
20160204041500,178.5,179.55,30.5357,32,57.9,0,66.8,69.5,66.5
20160204043000,178.5,182.7,31.0714,32,59.2,0,67.1,69.5,66.5
20160204044500,178.5,184.8,31.4286,32,57.9,0,66.9,69.5,66.5
20160204050000,178.5,182.7,31.0714,32,59.5,0,66.8,69.5,66.5
20160204051500,178.5,184.8,31.4286,32,57.6,0,66.8,69.5,66.5
20160204053000,178.5,186.9,31.7857,32,59.8,0,66.9,69.5,66.5
20160204054500,178.5,179.55,30.5357,32,57.6,0,66.8,69.5,66.5
20160204060000,178.5,186.9,31.7857,32,59.9,0,66.8,69.5,66.5
20160204061500,178.5,180.6,30.7143,32,57.6,0,67.1,69.5,66.5
20160204063000,178.5,182.7,31.0714,32,59.1,0,67.0,69.5,66.5
20160204064500,178.5,186.9,31.7857,32,58.4,0,67.2,69.5,66.5
20160204070000,178.5,180.6,30.7143,32,58.4,0,67.4,69.5,66.5
20160204071500,178.5,184.8,31.4286,32,59.2,0,67.4,69.5,66.5
20160204073000,178.5,182.7,31.0714,32,57.9,0,67.4,69.5,66.5
20160204074500,178.5,180.6,30.7143,32,59.6,0,67.8,69.5,66.5
20160204080000,178.5,180.6,30.7143,32,57.2,0,68.1,69.5,66.5
20160204081500,178.5,184.8,31.4286,32,59.2,0,68.1,69.5,66.5
20160204083000,178.5,179.55,30.5357,32,57.5,0,68.2,69.5,66.5
20160204084500,178.5,186.9,31.7857,32,58.2,0,68.1,69.5,66.5
20160204090000,178.5,177.45,30.1786,32,58.2,0,68.1,69.5,66.5
20160204091500,178.5,192.15,32.6786,32,57.2,0,68.4,69.5,66.5
20160204093000,178.5,186.9,31.7857,32,59.3,0,68.4,69.5,66.5
20160204094500,178.5,189.0,32.1429,32,56.7,0,68.4,69.5,66.5
20160204100000,178.5,192.15,32.6786,32,58.8,0,68.6,69.5,66.5
20160204101500,178.5,189.0,32.1429,32,57.9,0,68.6,69.5,66.5
20160204103000,178.5,198.45,33.75,34,56.4,0,68.7,69.5,66.5
20160204104500,178.5,192.15,32.6786,32,59.1,0,68.6,69.5,66.5
20160204110000,178.5,189.0,32.1429,32,57.5,0,68.5,69.5,66.5
20160204111500,178.5,184.8,31.4286,32,56.4,0,68.6,69.5,66.5
20160204113000,178.5,189.0,32.1429,32,58.8,0,68.4,69.5,66.5
20160204114500,178.5,189.0,32.1429,32,58.8,0,68.4,69.5,66.5
20160204120000,178.5,186.9,31.7857,32,56.4,0,68.3,69.5,66.5
20160204121500,178.5,186.9,31.7857,32,58.4,0,68.6,69.5,66.5
20160204123000,178.5,194.25,33.0357,33,58.4,0,68.8,69.5,66.5
20160204124500,178.5,194.25,33.0357,33,56.4,0,68.8,69.5,66.5
20160204130000,178.5,196.35,33.3929,33,58.0,0,69.0,69.5,66.5
20160204131500,178.5,192.15,32.6786,32,59.1,0,68.8,69.5,66.5
20160204133000,178.5,186.9,31.7857,32,56.7,0,68.8,69.5,66.5
20160204134500,178.5,191.1,32.5,32,56.7,0,68.8,69.5,66.5
20160204140000,178.5,194.25,33.0357,32,59.6,0,68.6,69.5,66.5
20160204141500,178.5,184.8,31.4286,32,58.3,0,68.5,69.5,66.5
20160204143000,178.5,198.45,33.75,32,56.7,0,68.3,69.5,66.5
20160204144500,178.5,192.15,32.6786,32,58.4,0,68.4,69.5,66.5
20160204150000,178.5,189.0,32.1429,32,59.5,0,68.5,69.5,66.5
20160204151500,178.5,189.0,32.1429,32,57.1,0,68.4,69.5,66.5
20160204153000,178.5,191.1,32.5,32,57.1,0,68.3,69.5,66.5
20160204154500,178.5,184.8,31.4286,32,59.9,0,68.5,69.5,66.5
20160204160000,178.5,180.6,30.7143,32,58.3,0,68.1,69.5,66.5
20160204161500,178.5,186.9,31.7857,32,56.8,0,68.0,69.5,66.5
20160204163000,178.5,189.0,32.1429,32,58.7,0,68.1,69.5,66.5
20160204164500,178.5,189.0,32.1429,32,59.9,0,67.8,69.5,66.5
20160204170000,178.5,189.0,32.1429,32,57.1,0,67.7,69.5,66.5
20160204171500,178.5,192.15,32.6786,32,57.1,0,67.7,69.5,66.5
20160204173000,178.5,189.0,32.1429,32,59.9,0,67.5,69.5,66.5
20160204174500,178.5,186.9,31.7857,32,57.1,0,67.4,69.5,66.5
20160204180000,178.5,191.1,32.5,32,58.9,0,67.4,69.5,66.5
20160204181500,178.5,189.0,32.1429,32,58.9,0,67.2,69.5,66.5
20160204183000,178.5,184.8,31.4286,32,57.2,0,67.2,69.5,66.5
20160204184500,178.5,191.1,32.5,32,59.9,0,67.2,69.5,66.5
20160204190000,178.5,189.0,32.1429,32,57.2,0,67.1,69.5,66.5
20160204191500,178.5,192.15,32.6786,32,59.9,0,67.1,69.5,66.5
20160204193000,178.5,186.9,31.7857,32,57.5,0,67.0,69.5,66.5
20160204194500,178.5,192.15,32.6786,32,59.9,0,66.9,69.5,66.5
20160204200000,178.5,189.0,32.1429,32,57.3,0,67.0,69.5,66.5
20160204201500,178.5,189.0,32.1429,32,59.9,0,67.2,69.5,66.5
20160204203000,178.5,191.1,32.5,32,57.5,0,67.2,69.5,66.5
20160204204500,178.5,194.25,33.0357,32,59.9,0,67.1,69.5,66.5
20160204210000,178.5,186.9,31.7857,32,57.6,0,67.3,69.5,66.5
20160204211500,178.5,189.0,32.1429,32,59.9,0,67.2,69.5,66.5
20160204213000,178.5,196.35,33.3929,32,57.3,0,67.3,69.5,66.5
20160204214500,178.5,191.1,32.5,32,59.5,0,67.4,69.5,66.5
20160204220000,178.5,191.1,32.5,32,58.0,0,67.3,69.5,66.5
20160204221500,178.5,191.1,32.5,32,59.4,0,67.7,69.5,66.5
20160204223000,178.5,191.1,32.5,32,58.4,0,67.4,69.5,66.5
20160204224500,178.5,191.1,32.5,32,58.4,0,67.7,69.5,66.5
20160204230000,178.5,191.1,32.5,32,59.2,0,67.4,69.5,66.5
20160204231500,178.5,189.0,32.1429,32,57.9,0,67.2,69.5,66.5
20160204233000,178.5,189.0,32.1429,32,59.6,0,67.7,69.5,66.5
20160204234500,178.5,186.9,31.7857,32,57.7,0,67.3,69.5,66.5
20160205000000,178.5,184.8,31.4286,32,59.1,0,67.2,69.5,66.5
20160205001500,178.5,192.15,32.6786,32,59.1,0,67.6,69.5,66.5
20160205003000,178.5,186.9,31.7857,31,57.9,0,67.2,69.5,66.5
20160205004500,178.5,184.8,31.4286,31,59.5,0,67.2,69.5,66.5
20160205010000,178.5,184.8,31.4286,31,58.4,0,67.6,69.5,66.5
20160205011500,178.5,189.0,32.1429,31,58.4,0,67.3,69.5,66.5
20160205013000,178.5,189.0,32.1429,31,59.8,0,67.2,69.5,66.5
20160205014500,178.5,186.9,31.7857,31,58.4,0,67.6,69.5,66.5
20160205020000,178.5,180.6,30.7143,31,58.4,0,67.3,69.5,66.5
20160205021500,178.5,182.7,31.0714,31,59.5,0,67.2,69.5,66.5
20160205023000,178.5,186.9,31.7857,31,58.4,0,67.4,69.5,66.5
20160205024500,178.5,189.0,32.1429,31,58.4,0,67.2,69.5,66.5
20160205030000,178.5,182.7,31.0714,31,59.1,0,67.1,69.5,66.5
20160205031500,178.5,189.0,32.1429,31,59.1,0,67.3,69.5,66.5
20160205033000,178.5,191.1,32.5,31,58.4,0,67.1,69.5,66.5
20160205034500,178.5,186.9,31.7857,31,58.4,0,67.0,69.5,66.5
20160205040000,178.5,182.7,31.0714,31,59.1,0,67.4,69.5,66.5
20160205041500,178.5,186.9,31.7857,31,59.1,0,67.2,69.5,66.5
20160205043000,178.5,184.8,31.4286,31,59.1,0,67.2,69.5,66.5
20160205044500,178.5,180.6,30.7143,31,58.4,0,67.4,69.5,66.5
20160205050000,178.5,184.8,31.4286,31,58.4,0,67.3,69.5,66.5
20160205051500,178.5,182.7,31.0714,31,58.4,0,67.3,69.5,66.5
20160205053000,178.5,186.9,31.7857,31,59.2,0,67.6,69.5,66.5
20160205054500,178.5,182.7,31.0714,31,59.2,0,67.6,69.5,66.5
20160205060000,178.5,184.8,31.4286,31,59.2,0,67.5,69.5,66.5
20160205061500,178.5,186.9,31.7857,31,59.2,0,67.6,69.5,66.5
20160205063000,178.5,186.9,31.7857,31,59.2,0,67.4,69.5,66.5
20160205064500,178.5,189.0,32.1429,31,58.4,0,67.4,69.5,66.5
20160205070000,178.5,184.8,31.4286,31,58.4,0,67.4,69.5,66.5
20160205071500,178.5,184.8,31.4286,31,58.4,0,67.4,69.5,66.5
20160205073000,178.5,184.8,31.4286,31,59.1,0,67.6,69.5,66.5
20160205074500,178.5,182.7,31.0714,31,59.1,0,67.6,69.5,66.5
20160205080000,178.5,192.15,32.6786,31,57.6,0,67.9,69.5,66.5
20160205081500,178.5,184.8,31.4286,31,58.7,0,68.4,69.5,66.5
20160205083000,178.5,189.0,32.1429,31,58.7,0,68.0,69.5,66.5
20160205084500,178.5,184.8,31.4286,31,57.8,0,68.1,69.5,66.5
20160205090000,178.5,184.8,31.4286,31,59.1,0,68.3,69.5,66.5
20160205091500,178.5,184.8,31.4286,31,57.1,0,68.2,69.5,66.5
20160205093000,178.5,186.9,31.7857,31,59.1,0,68.6,69.5,66.5
20160205094500,178.5,182.7,31.0714,31,56.8,0,68.6,69.5,66.5
20160205100000,178.5,192.15,32.6786,32,58.8,0,69.1,69.5,66.5
20160205101500,178.5,192.15,32.6786,32,56.8,0,68.8,69.5,66.5
20160205103000,178.5,194.25,33.0357,33,58.4,0,68.9,69.5,66.5
20160205104500,178.5,189.0,32.1429,32,57.1,0,68.8,69.5,66.5
20160205110000,178.5,222.6,37.8571,35,57.1,0,69.1,69.5,66.5
20160205111500,178.5,184.8,31.4286,31,58.7,0,68.8,69.5,66.5
20160205113000,178.5,189.0,32.1429,31,56.7,0,68.6,69.5,66.5
20160205114500,178.5,212.1,36.0714,34,59.1,0,68.9,69.5,66.5
20160205120000,178.5,186.9,31.7857,31,56.7,0,68.5,69.5,66.5
20160205121500,178.5,189.0,32.1429,31,57.7,0,68.4,69.5,66.5
20160205123000,178.5,186.9,31.7857,31,58.7,0,68.7,69.5,66.5
20160205124500,178.5,184.8,31.4286,31,56.4,0,68.6,69.5,66.5
20160205130000,178.5,191.1,32.5,31,58.8,0,68.6,69.5,66.5
20160205131500,178.5,182.7,31.0714,31,57.9,0,68.6,69.5,66.5
20160205133000,178.5,189.0,32.1429,31,56.8,0,68.4,69.5,66.5
20160205134500,178.5,189.0,32.1429,32,59.2,0,68.8,69.5,66.5
20160205140000,178.5,189.0,32.1429,32,57.9,0,68.4,69.5,66.5
20160205141500,178.5,186.9,31.7857,32,56.4,0,68.3,69.5,66.5
20160205143000,178.5,194.25,33.0357,32,59.2,0,68.6,69.5,66.5
20160205144500,178.5,184.8,31.4286,32,57.9,0,68.5,69.5,66.5
20160205150000,178.5,184.8,31.4286,32,56.8,0,68.3,69.5,66.5
20160205151500,178.5,184.8,31.4286,32,59.2,0,68.4,69.5,66.5
20160205153000,178.5,182.7,31.0714,32,58.3,0,68.3,69.5,66.5
20160205154500,178.5,192.15,32.6786,33,56.8,0,68.3,69.5,66.5
20160205160000,178.5,194.25,33.0357,33,59.2,0,68.3,69.5,66.5
20160205161500,178.5,189.0,32.1429,33,59.2,0,68.3,69.5,66.5
20160205163000,178.5,192.15,32.6786,33,56.8,0,68.1,69.5,66.5
20160205164500,178.5,192.15,32.6786,32,59.2,0,67.9,69.5,66.5
20160205170000,178.5,186.9,31.7857,32,59.2,0,67.9,69.5,66.5
20160205171500,178.5,189.0,32.1429,32,56.8,0,67.7,69.5,66.5
20160205173000,178.5,194.25,33.0357,32,59.6,0,67.7,69.5,66.5
20160205174500,178.5,186.9,31.7857,32,58.2,0,67.6,69.5,66.5
20160205180000,178.5,191.1,32.5,32,58.2,0,67.5,69.5,66.5
20160205181500,178.5,186.9,31.7857,32,59.5,0,67.3,69.5,66.5
20160205183000,178.5,189.0,32.1429,32,57.2,0,67.4,69.5,66.5
20160205184500,178.5,186.9,31.7857,32,59.9,0,67.3,69.5,66.5
20160205190000,178.5,189.0,32.1429,32,57.2,0,67.2,69.5,66.5
20160205191500,178.5,189.0,32.1429,32,59.9,0,67.2,69.5,66.5
20160205193000,178.5,189.0,32.1429,32,57.6,0,67.1,69.5,66.5
20160205194500,178.5,189.0,32.1429,32,59.9,0,67.2,69.5,66.5
20160205200000,178.5,184.8,31.4286,32,57.6,0,67.2,69.5,66.5
20160205201500,178.5,192.15,32.6786,32,59.7,0,67.2,69.5,66.5
20160205203000,178.5,192.15,32.6786,32,57.7,0,67.4,69.5,66.5
20160205204500,178.5,189.0,32.1429,32,59.5,0,67.3,69.5,66.5
20160205210000,178.5,186.9,31.7857,32,58.2,0,67.7,69.5,66.5
20160205211500,178.5,194.25,33.0357,32,58.2,0,67.3,69.5,66.5
20160205213000,178.5,189.0,32.1429,32,59.3,0,67.3,69.5,66.5
20160205214500,178.5,192.15,32.6786,32,57.9,0,67.6,69.5,66.5
20160205220000,178.5,192.15,32.6786,32,59.8,0,67.3,69.5,66.5
20160205221500,178.5,182.7,31.0714,32,57.9,0,67.2,69.5,66.5
20160205223000,178.5,192.15,32.6786,32,59.1,0,67.6,69.5,66.5
20160205224500,178.5,192.15,32.6786,32,59.1,0,67.3,69.5,66.5
20160205230000,178.5,189.0,32.1429,32,58.1,0,67.2,69.5,66.5
20160205231500,178.5,186.9,31.7857,32,59.9,0,67.5,69.5,66.5
20160205233000,178.5,194.25,33.0357,32,58.0,0,67.2,69.5,66.5
20160205234500,178.5,189.0,32.1429,32,58.7,0,67.1,69.5,66.5
20160206000000,178.5,192.15,32.6786,32,59.6,0,67.4,69.5,66.5
20160206001500,178.5,192.15,32.6786,32,57.9,0,67.2,69.5,66.5
20160206003000,178.5,192.15,32.6786,32,59.1,0,67.1,69.5,66.5
20160206004500,178.5,189.0,32.1429,32,59.1,0,67.6,69.5,66.5
20160206010000,178.5,192.15,32.6786,32,57.9,0,67.2,69.5,66.5
20160206011500,178.5,290.85,49.4643,5,59.6,0,66.8,69.5,66.5
20160206013000,178.5,199.5,33.9286,33,58.8,0,67.6,69.5,66.5
20160206014500,178.5,192.15,32.6786,33,57.9,0,67.2,69.5,66.5
20160206020000,178.5,194.25,33.0357,33,58.7,0,67.2,69.5,66.5
20160206021500,178.5,192.15,32.6786,33,59.5,0,67.7,69.5,66.5
20160206023000,178.5,192.15,32.6786,33,58.5,0,67.6,69.5,66.5
20160206024500,178.5,192.15,32.6786,33,58.5,0,67.4,69.5,66.5
20160206030000,178.5,192.15,32.6786,32,58.5,0,67.7,69.5,66.5
20160206031500,178.5,189.0,32.1429,32,59.5,0,67.4,69.5,66.5
20160206033000,178.5,191.1,32.5,32,58.9,0,67.3,69.5,66.5
20160206034500,178.5,191.1,32.5,32,58.0,0,67.6,69.5,66.5
20160206040000,178.5,189.0,32.1429,32,58.0,0,67.3,69.5,66.5
20160206041500,178.5,189.0,32.1429,32,58.7,0,67.2,69.5,66.5
20160206043000,178.5,179.55,30.5357,32,58.7,0,67.6,69.5,66.5
20160206044500,178.5,182.7,31.0714,32,59.5,0,67.3,69.5,66.5
20160206050000,178.5,186.9,31.7857,32,59.5,0,67.2,69.5,66.5
20160206051500,178.5,180.6,30.7143,32,58.0,0,67.6,69.5,66.5
20160206053000,178.5,182.7,31.0714,32,58.0,0,67.2,69.5,66.5
20160206054500,178.5,184.8,31.4286,32,59.4,0,67.2,69.5,66.5
20160206060000,178.5,182.7,31.0714,32,57.6,0,67.5,69.5,66.5
20160206061500,178.5,182.7,31.0714,32,58.3,0,67.1,69.5,66.5
20160206063000,178.5,184.8,31.4286,32,59.1,0,67.1,69.5,66.5
20160206064500,178.5,184.8,31.4286,32,58.0,0,67.6,69.5,66.5
20160206070000,178.5,186.9,31.7857,32,58.0,0,67.2,69.5,66.5
20160206071500,178.5,180.6,30.7143,32,58.8,0,67.2,69.5,66.5
20160206073000,178.5,186.9,31.7857,32,58.8,0,67.6,69.5,66.5
20160206074500,178.5,182.7,31.0714,32,57.6,0,67.4,69.5,66.5
20160206080000,178.5,184.8,31.4286,32,58.3,0,67.9,69.5,66.5
20160206081500,178.5,182.7,31.0714,32,58.3,0,67.9,69.5,66.5
20160206083000,178.5,184.8,31.4286,32,57.2,0,67.6,69.5,66.5
20160206084500,178.5,186.9,31.7857,32,59.1,0,67.6,69.5,66.5
20160206090000,178.5,182.7,31.0714,32,57.2,0,67.2,69.5,66.5
20160206091500,178.5,184.8,31.4286,32,58.3,0,67.0,69.5,66.5
20160206093000,178.5,184.8,31.4286,32,57.6,0,67.2,69.5,66.5
20160206094500,178.5,184.8,31.4286,32,57.6,0,66.9,69.5,66.5
20160206100000,178.5,184.8,31.4286,32,57.6,0,67.0,69.5,66.5
20160206101500,178.5,180.6,30.7143,32,57.6,0,67.3,69.5,66.5
20160206103000,178.5,184.8,31.4286,32,57.6,0,67.1,69.5,66.5
20160206104500,178.5,182.7,31.0714,32,58.3,0,67.1,69.5,66.5
20160206110000,178.5,184.8,31.4286,32,56.4,0,67.3,69.5,66.5
20160206111500,178.5,182.7,31.0714,32,58.7,0,67.1,69.5,66.5
20160206113000,178.5,182.7,31.0714,32,56.0,0,67.0,69.5,66.5
20160206114500,178.5,184.8,31.4286,32,58.5,0,67.3,69.5,66.5
20160206120000,178.5,186.9,31.7857,32,56.7,0,67.1,69.5,66.5
20160206121500,178.5,186.9,31.7857,32,56.7,0,67.0,69.5,66.5
20160206123000,178.5,180.6,30.7143,32,58.3,0,67.2,69.5,66.5
20160206124500,178.5,180.6,30.7143,32,56.0,0,66.9,69.5,66.5
20160206130000,178.5,189.0,32.1429,32,58.7,0,66.8,69.5,66.5
20160206131500,178.5,180.6,30.7143,32,56.7,0,67.2,69.5,66.5
20160206133000,178.5,182.7,31.0714,32,57.9,0,66.8,69.5,66.5
20160206134500,178.5,180.6,30.7143,32,57.9,0,66.7,69.5,66.5
20160206140000,178.5,186.9,31.7857,32,57.2,0,67.1,69.5,66.5
20160206141500,178.5,182.7,31.0714,32,57.9,0,66.7,69.5,66.5
20160206143000,178.5,186.9,31.7857,32,57.9,0,66.7,69.5,66.5
20160206144500,178.5,182.7,31.0714,32,57.9,0,67.1,69.5,66.5
20160206150000,178.5,182.7,31.0714,32,57.2,0,66.9,69.5,66.5
20160206151500,178.5,186.9,31.7857,32,59.1,0,66.9,69.5,66.5
20160206153000,178.5,180.6,30.7143,32,56.3,0,67.4,69.5,66.5
20160206154500,178.5,182.7,31.0714,32,58.8,0,66.9,69.5,66.5
20160206160000,178.5,180.6,30.7143,32,57.1,0,66.8,69.5,66.5
20160206161500,178.5,186.9,31.7857,32,57.1,0,67.1,69.5,66.5
20160206163000,178.5,184.8,31.4286,32,58.7,0,66.8,69.5,66.5
20160206164500,178.5,182.7,31.0714,32,56.4,0,66.7,69.5,66.5
20160206170000,178.5,182.7,31.0714,32,59.5,0,67.3,69.5,66.5
20160206171500,178.5,182.7,31.0714,32,56.8,0,67.1,69.5,66.5
20160206173000,178.5,180.6,30.7143,32,59.5,0,67.1,69.5,66.5
20160206174500,178.5,182.7,31.0714,32,57.4,0,67.6,69.5,66.5
20160206180000,178.5,184.8,31.4286,32,59.3,0,67.2,69.5,66.5
20160206181500,178.5,180.6,30.7143,32,57.4,0,67.2,69.5,66.5
20160206183000,178.5,182.7,31.0714,32,59.2,0,67.7,69.5,66.5
20160206184500,178.5,179.55,30.5357,32,57.2,0,67.2,69.5,66.5
20160206190000,178.5,182.7,31.0714,32,59.8,0,67.0,69.5,66.5
20160206191500,178.5,179.55,30.5357,32,57.2,0,67.1,69.5,66.5
20160206193000,178.5,182.7,31.0714,32,59.5,0,66.9,69.5,66.5
20160206194500,178.5,180.6,30.7143,32,57.6,0,66.9,69.5,66.5
20160206200000,178.5,180.6,30.7143,32,59.1,0,66.9,69.5,66.5
20160206201500,178.5,180.6,30.7143,32,58.0,0,67.2,69.5,66.5
20160206203000,178.5,182.7,31.0714,32,58.7,0,67.5,69.5,66.5
20160206204500,178.5,182.7,31.0714,32,58.7,0,67.3,69.5,66.5
20160206210000,178.5,180.6,30.7143,32,57.9,0,67.2,69.5,66.5
20160206211500,178.5,180.6,30.7143,32,59.7,0,67.7,69.5,66.5
20160206213000,178.5,184.8,31.4286,32,57.6,0,67.3,69.5,66.5
20160206214500,178.5,184.8,31.4286,32,59.1,0,67.3,69.5,66.5
20160206220000,178.5,179.55,30.5357,32,59.1,0,67.8,69.5,66.5
20160206221500,178.5,177.45,30.1786,32,57.9,0,67.4,69.5,66.5
20160206223000,178.5,182.7,31.0714,32,59.6,0,67.2,69.5,66.5
20160206224500,178.5,182.7,31.0714,32,57.6,0,67.7,69.5,66.5
20160206230000,178.5,182.7,31.0714,32,58.7,0,67.3,69.5,66.5
20160206231500,178.5,184.8,31.4286,32,58.7,0,67.2,69.5,66.5
20160206233000,178.5,182.7,31.0714,32,57.8,0,67.5,69.5,66.5
20160206234500,178.5,179.55,30.5357,32,59.5,0,67.3,69.5,66.5
20160207000000,178.5,182.7,31.0714,32,58.0,0,67.2,69.5,66.5
20160207001500,178.5,180.6,30.7143,32,58.0,0,67.4,69.5,66.5
20160207003000,178.5,180.6,30.7143,32,59.5,0,67.2,69.5,66.5
20160207004500,178.5,180.6,30.7143,32,58.0,0,67.1,69.5,66.5
20160207010000,178.5,180.6,30.7143,32,58.0,0,67.4,69.5,66.5
20160207011500,178.5,180.6,30.7143,32,59.5,0,67.2,69.5,66.5
20160207013000,178.5,182.7,31.0714,32,58.0,0,67.1,69.5,66.5
20160207014500,178.5,182.7,31.0714,32,58.0,0,67.4,69.5,66.5
20160207020000,178.5,182.7,31.0714,32,59.6,0,67.1,69.5,66.5
20160207021500,178.5,184.8,31.4286,32,57.6,0,67.0,69.5,66.5
20160207023000,178.5,182.7,31.0714,32,58.3,0,67.4,69.5,66.5
20160207024500,178.5,182.7,31.0714,32,59.5,0,67.1,69.5,66.5
20160207030000,178.5,186.9,31.7857,32,58.8,0,67.0,69.5,66.5
20160207031500,178.5,180.6,30.7143,32,58.0,0,67.3,69.5,66.5
20160207033000,178.5,184.8,31.4286,32,58.7,0,67.1,69.5,66.5
20160207034500,178.5,179.55,30.5357,32,59.5,0,67.1,69.5,66.5
20160207040000,178.5,184.8,31.4286,32,58.0,0,67.4,69.5,66.5
20160207041500,178.5,184.8,31.4286,32,58.0,0,67.1,69.5,66.5
20160207043000,178.5,180.6,30.7143,32,59.1,0,67.0,69.5,66.5
20160207044500,178.5,186.9,31.7857,32,59.1,0,67.4,69.5,66.5
20160207050000,178.5,186.9,31.7857,32,58.4,0,67.2,69.5,66.5
20160207051500,178.5,182.7,31.0714,32,58.4,0,67.1,69.5,66.5
20160207053000,178.5,184.8,31.4286,32,59.1,0,67.4,69.5,66.5
20160207054500,178.5,182.7,31.0714,32,59.1,0,67.2,69.5,66.5
20160207060000,178.5,184.8,31.4286,32,59.1,0,67.2,69.5,66.5
20160207061500,178.5,184.8,31.4286,32,58.2,0,67.6,69.5,66.5
20160207063000,178.5,186.9,31.7857,32,58.2,0,67.2,69.5,66.5
20160207064500,178.5,180.6,30.7143,32,58.2,0,67.4,69.5,66.5
20160207070000,178.5,182.7,31.0714,32,59.1,0,67.2,69.5,66.5
20160207071500,178.5,182.7,31.0714,32,59.1,0,67.2,69.5,66.5
20160207073000,178.5,184.8,31.4286,32,59.1,0,67.4,69.5,66.5
20160207074500,178.5,184.8,31.4286,32,58.0,0,67.3,69.5,66.5
20160207080000,178.5,180.6,30.7143,32,58.0,0,67.5,69.5,66.5
20160207081500,178.5,184.8,31.4286,32,59.1,0,67.8,69.5,66.5
20160207083000,178.5,184.8,31.4286,32,57.2,0,67.4,69.5,66.5
20160207084500,178.5,180.6,30.7143,32,58.7,0,67.3,69.5,66.5
20160207090000,178.5,182.7,31.0714,32,57.7,0,67.3,69.5,66.5
20160207091500,178.5,184.8,31.4286,32,57.7,0,67.3,69.5,66.5
20160207093000,178.5,182.7,31.0714,32,57.7,0,67.3,69.5,66.5
20160207094500,178.5,182.7,31.0714,32,57.7,0,67.4,69.5,66.5
20160207100000,178.5,184.8,31.4286,32,56.8,0,67.3,69.5,66.5
20160207101500,178.5,182.7,31.0714,32,57.9,0,67.3,69.5,66.5
20160207103000,178.5,182.7,31.0714,32,56.0,0,67.4,69.5,66.5
20160207104500,178.5,189.0,32.1429,32,58.7,0,67.4,69.5,66.5
20160207110000,178.5,186.9,31.7857,32,55.9,0,67.3,69.5,66.5
20160207111500,178.5,189.0,32.1429,32,57.3,0,67.4,69.5,66.5
20160207113000,178.5,184.8,31.4286,32,57.9,0,67.4,69.5,66.5
20160207114500,178.5,182.7,31.0714,32,56.0,0,67.3,69.5,66.5
20160207120000,178.5,189.0,32.1429,32,58.4,0,67.4,69.5,66.5
20160207121500,178.5,179.55,30.5357,32,57.2,0,67.3,69.5,66.5
20160207123000,178.5,189.0,32.1429,32,56.0,0,67.4,69.5,66.5
20160207124500,178.5,189.0,32.1429,32,58.7,0,67.4,69.5,66.5
20160207130000,178.5,179.55,30.5357,32,56.3,0,67.3,69.5,66.5
20160207131500,178.5,184.8,31.4286,32,56.3,0,67.3,69.5,66.5
20160207133000,178.5,186.9,31.7857,32,58.3,0,67.4,69.5,66.5
20160207134500,178.5,182.7,31.0714,32,55.9,0,67.2,69.5,66.5
20160207140000,178.5,184.8,31.4286,32,57.2,0,67.2,69.5,66.5
20160207141500,178.5,180.6,30.7143,32,58.3,0,67.2,69.5,66.5
20160207143000,178.5,184.8,31.4286,32,56.0,0,67.2,69.5,66.5
20160207144500,178.5,186.9,31.7857,32,57.5,0,67.2,69.5,66.5
20160207150000,178.5,177.45,30.1786,32,58.4,0,67.3,69.5,66.5
20160207151500,178.5,180.6,30.7143,32,56.4,0,67.2,69.5,66.5
20160207153000,178.5,186.9,31.7857,32,58.4,0,67.2,69.5,66.5
20160207154500,178.5,177.45,30.1786,32,58.4,0,67.2,69.5,66.5
20160207160000,178.5,180.6,30.7143,32,56.4,0,67.2,69.5,66.5
20160207161500,178.5,180.6,30.7143,32,59.2,0,67.2,69.5,66.5
20160207163000,178.5,180.6,30.7143,32,57.1,0,67.2,69.5,66.5
20160207164500,178.5,182.7,31.0714,32,57.9,0,67.2,69.5,66.5
20160207170000,178.5,182.7,31.0714,32,58.7,0,67.1,69.5,66.5
20160207171500,178.5,182.7,31.0714,32,56.8,0,67.2,69.5,66.5
20160207173000,178.5,184.8,31.4286,32,59.5,0,67.1,69.5,66.5
20160207174500,178.5,182.7,31.0714,32,57.3,0,67.2,69.5,66.5
20160207180000,178.5,182.7,31.0714,32,59.1,0,67.1,69.5,66.5
20160207181500,178.5,179.55,30.5357,32,57.9,0,66.9,69.5,66.5
20160207183000,178.5,182.7,31.0714,32,58.8,0,67.1,69.5,66.5
20160207184500,178.5,184.8,31.4286,32,57.9,0,66.9,69.5,66.5
20160207190000,178.5,184.8,31.4286,32,59.2,0,66.8,69.5,66.5
20160207191500,178.5,182.7,31.0714,32,57.5,0,67.0,69.5,66.5
20160207193000,178.5,180.6,30.7143,32,59.3,0,66.9,69.5,66.5
20160207194500,178.5,180.6,30.7143,32,57.9,0,67.0,69.5,66.5
20160207200000,178.5,180.6,30.7143,32,59.6,0,67.3,69.5,66.5
20160207201500,178.5,175.35,29.8214,32,57.6,0,67.1,69.5,66.5
20160207203000,178.5,179.55,30.5357,32,59.9,0,67.1,69.5,66.5
20160207204500,178.5,179.55,30.5357,32,57.6,0,67.3,69.5,66.5
20160207210000,178.5,179.55,30.5357,32,59.1,0,66.9,69.5,66.5
20160207211500,178.5,182.7,31.0714,32,58.4,0,66.8,69.5,66.5
20160207213000,178.5,177.45,30.1786,32,58.4,0,66.9,69.5,66.5
20160207214500,178.5,182.7,31.0714,32,59.6,0,66.8,69.5,66.5
20160207220000,178.5,182.7,31.0714,32,57.6,0,66.9,69.5,66.5
20160207221500,178.5,179.55,30.5357,32,59.5,0,67.5,69.5,66.5
20160207223000,178.5,186.9,31.7857,32,58.0,0,67.3,69.5,66.5
20160207224500,178.5,180.6,30.7143,32,58.0,0,67.3,69.5,66.5
20160207230000,178.5,180.6,30.7143,32,59.6,0,67.7,69.5,66.5
20160207231500,178.5,182.7,31.0714,32,57.6,0,67.4,69.5,66.5
20160207233000,178.5,179.55,30.5357,32,59.1,0,67.4,69.5,66.5
20160207234500,178.5,182.7,31.0714,32,59.1,0,67.7,69.5,66.5
20160208000000,178.5,182.7,31.0714,32,57.9,0,67.4,69.5,66.5
20160208001500,178.5,177.45,30.1786,32,59.5,0,67.4,69.5,66.5
20160208003000,178.5,182.7,31.0714,32,58.0,0,67.6,69.5,66.5
20160208004500,178.5,179.55,30.5357,32,58.0,0,67.5,69.5,66.5
20160208010000,178.5,179.55,30.5357,32,59.5,0,67.4,69.5,66.5
20160208011500,178.5,179.55,30.5357,32,57.6,0,67.4,69.5,66.5
20160208013000,178.5,179.55,30.5357,32,58.7,0,67.4,69.5,66.5
20160208014500,178.5,179.55,30.5357,32,58.7,0,67.4,69.5,66.5
20160208020000,178.5,182.7,31.0714,32,57.6,0,67.4,69.5,66.5
20160208021500,178.5,180.6,30.7143,32,59.0,0,67.4,69.5,66.5
20160208023000,178.5,189.0,32.1429,32,59.0,0,67.4,69.5,66.5
20160208024500,178.5,182.7,31.0714,32,57.6,0,67.6,69.5,66.5
20160208030000,178.5,175.35,29.8214,32,59.1,0,67.4,69.5,66.5
20160208031500,178.5,186.9,31.7857,32,59.1,0,67.4,69.5,66.5
20160208033000,178.5,182.7,31.0714,32,57.6,0,67.8,69.5,66.5
20160208034500,178.5,182.7,31.0714,32,59.2,0,67.4,69.5,66.5
20160208040000,178.5,186.9,31.7857,32,58.2,0,67.3,69.5,66.5
20160208041500,178.5,179.55,30.5357,32,58.2,0,67.7,69.5,66.5
20160208043000,178.5,179.55,30.5357,32,59.5,0,67.4,69.5,66.5
20160208044500,178.5,182.7,31.0714,32,57.2,0,67.7,69.5,66.5
20160208050000,178.5,179.55,30.5357,32,58.7,0,67.4,69.5,66.5
20160208051500,178.5,179.55,30.5357,32,58.7,0,67.3,69.5,66.5
20160208053000,178.5,179.55,30.5357,32,57.8,0,67.5,69.5,66.5
20160208054500,178.5,189.0,32.1429,32,59.2,0,67.4,69.5,66.5
20160208060000,178.5,179.55,30.5357,32,57.2,0,67.2,69.5,66.5
20160208061500,178.5,182.7,31.0714,32,59.5,0,67.4,69.5,66.5
20160208063000,178.5,184.8,31.4286,32,57.2,0,67.4,69.5,66.5
20160208064500,178.5,179.55,30.5357,32,58.9,0,67.3,69.5,66.5
20160208070000,178.5,182.7,31.0714,32,58.0,0,67.3,69.5,66.5
20160208071500,178.5,179.55,30.5357,32,58.0,0,67.6,69.5,66.5
20160208073000,178.5,179.55,30.5357,32,59.2,0,67.4,69.5,66.5
20160208074500,178.5,179.55,30.5357,32,57.1,0,67.4,69.5,66.5
20160208080000,178.5,182.7,31.0714,32,59.2,0,67.6,69.5,66.5
20160208081500,178.5,180.6,30.7143,32,56.8,0,67.6,69.5,66.5
20160208083000,178.5,182.7,31.0714,32,59.2,0,67.6,69.5,66.5
20160208084500,178.5,182.7,31.0714,32,56.8,0,67.8,69.5,66.5
20160208090000,178.5,180.6,30.7143,32,58.9,0,67.9,69.5,66.5
20160208091500,178.5,180.6,30.7143,32,57.1,0,68.3,69.5,66.5
20160208093000,178.5,180.6,30.7143,32,57.1,0,68.2,69.5,66.5
20160208094500,178.5,180.6,30.7143,32,58.7,0,68.2,69.5,66.5
20160208100000,178.5,180.6,30.7143,32,56.4,0,68.5,69.5,66.5
20160208101500,178.5,192.15,32.6786,32,58.4,0,68.3,69.5,66.5
20160208103000,178.5,192.15,32.6786,32,58.4,0,68.4,69.5,66.5
20160208104500,178.5,189.0,32.1429,32,56.4,0,68.6,69.5,66.5
20160208110000,178.5,191.1,32.5,32,57.7,0,68.4,69.5,66.5
20160208111500,178.5,189.0,32.1429,32,58.7,0,68.8,69.5,66.5
20160208113000,178.5,186.9,31.7857,32,56.4,0,68.4,69.5,66.5
20160208114500,178.5,194.25,33.0357,32,56.4,0,68.3,69.5,66.5
20160208120000,178.5,192.15,32.6786,32,58.8,0,68.5,69.5,66.5
20160208121500,178.5,189.0,32.1429,32,58.8,0,68.3,69.5,66.5
20160208123000,178.5,194.25,33.0357,32,56.1,0,68.5,69.5,66.5
20160208124500,178.5,186.9,31.7857,32,57.2,0,68.5,69.5,66.5
20160208130000,178.5,186.9,31.7857,32,59.5,0,68.3,69.5,66.5
20160208131500,178.5,184.8,31.4286,32,57.9,0,68.6,69.5,66.5
20160208133000,178.5,194.25,33.0357,32,56.4,0,68.7,69.5,66.5
20160208134500,178.5,192.15,32.6786,32,57.6,0,68.5,69.5,66.5
20160208140000,178.5,186.9,31.7857,32,59.5,0,68.4,69.5,66.5
20160208141500,178.5,180.6,30.7143,32,57.7,0,68.7,69.5,66.5
20160208143000,178.5,180.6,30.7143,32,56.7,0,68.5,69.5,66.5
20160208144500,178.5,186.9,31.7857,32,57.5,0,68.3,69.5,66.5
20160208150000,178.5,180.6,30.7143,32,59.5,0,68.4,69.5,66.5
20160208151500,178.5,184.8,31.4286,32,58.2,0,68.3,69.5,66.5
20160208153000,178.5,182.7,31.0714,32,56.4,0,68.2,69.5,66.5
20160208154500,178.5,189.0,32.1429,32,57.6,0,68.2,69.5,66.5
20160208160000,178.5,186.9,31.7857,32,59.6,0,68.2,69.5,66.5
20160208161500,178.5,184.8,31.4286,32,58.4,0,68.2,69.5,66.5
20160208163000,178.5,182.7,31.0714,32,56.8,0,68.2,69.5,66.5
20160208164500,178.5,184.8,31.4286,32,58.0,0,68.2,69.5,66.5
20160208170000,178.5,186.9,31.7857,32,59.9,0,67.9,69.5,66.5
20160208171500,178.5,179.55,30.5357,32,57.9,0,67.7,69.5,66.5
20160208173000,178.5,179.55,30.5357,32,57.2,0,67.8,69.5,66.5
20160208174500,178.5,184.8,31.4286,32,59.6,0,67.6,69.5,66.5
20160208180000,178.5,184.8,31.4286,32,58.3,0,67.3,69.5,66.5
20160208181500,178.5,189.0,32.1429,32,57.2,0,67.6,69.5,66.5
20160208183000,178.5,184.8,31.4286,32,59.9,0,67.2,69.5,66.5
20160208184500,178.5,180.6,30.7143,32,57.5,0,67.1,69.5,66.5
20160208190000,178.5,184.8,31.4286,32,58.8,0,67.3,69.5,66.5
20160208191500,178.5,180.6,30.7143,32,58.8,0,67.0,69.5,66.5
20160208193000,178.5,180.6,30.7143,32,57.5,0,66.9,69.5,66.5
20160208194500,178.5,182.7,31.0714,32,59.9,0,67.5,69.5,66.5
20160208200000,178.5,182.7,31.0714,32,57.2,0,67.2,69.5,66.5
20160208201500,178.5,186.9,31.7857,32,59.2,0,67.2,69.5,66.5
20160208203000,178.5,180.6,30.7143,32,58.2,0,67.4,69.5,66.5
20160208204500,178.5,182.7,31.0714,32,58.2,0,67.0,69.5,66.5
20160208210000,178.5,180.6,30.7143,32,59.1,0,66.9,69.5,66.5
20160208211500,178.5,180.6,30.7143,32,57.6,0,67.3,69.5,66.5
20160208213000,178.5,177.45,30.1786,32,59.5,0,67.4,69.5,66.5
20160208214500,178.5,184.8,31.4286,32,57.6,0,67.4,69.5,66.5
20160208220000,178.5,180.6,30.7143,32,59.7,0,67.2,69.5,66.5
20160208221500,178.5,182.7,31.0714,32,57.5,0,67.0,69.5,66.5
20160208223000,178.5,184.8,31.4286,32,59.9,0,66.8,69.5,66.5
20160208224500,178.5,184.8,31.4286,32,57.2,0,67.1,69.5,66.5
20160208230000,178.5,189.0,32.1429,32,59.9,0,67.4,69.5,66.5
20160208231500,178.5,180.6,30.7143,32,57.4,0,67.5,69.5,66.5
20160208233000,178.5,184.8,31.4286,32,59.8,0,67.5,69.5,66.5
20160208234500,178.5,182.7,31.0714,32,57.2,0,67.7,69.5,66.5
20160209000000,178.5,184.8,31.4286,32,59.8,0,67.6,69.5,66.5
20160209001500,178.5,182.7,31.0714,32,57.5,0,67.3,69.5,66.5
20160209003000,178.5,186.9,31.7857,32,59.6,0,67.2,69.5,66.5
20160209004500,178.5,180.6,30.7143,32,57.2,0,66.9,69.5,66.5
20160209010000,178.5,180.6,30.7143,32,59.6,0,66.8,69.5,66.5
20160209011500,178.5,182.7,31.0714,32,57.5,0,66.8,69.5,66.5
20160209013000,178.5,180.6,30.7143,32,59.3,0,66.9,69.5,66.5
20160209014500,178.5,180.6,30.7143,32,57.5,0,67.2,69.5,66.5
20160209020000,178.5,182.7,31.0714,32,59.2,0,67.4,69.5,66.5
20160209021500,178.5,182.7,31.0714,32,57.8,0,67.4,69.5,66.5
20160209023000,178.5,184.8,31.4286,32,59.6,0,67.4,69.5,66.5
20160209024500,178.5,180.6,30.7143,32,57.6,0,67.7,69.5,66.5
20160209030000,178.5,182.7,31.0714,32,59.8,0,67.6,69.5,66.5
20160209031500,178.5,182.7,31.0714,32,57.8,0,67.9,69.5,66.5
20160209033000,178.5,180.6,30.7143,32,59.1,0,67.4,69.5,66.5
20160209034500,178.5,184.8,31.4286,32,58.4,0,67.1,69.5,66.5
20160209040000,178.5,182.7,31.0714,32,58.4,0,67.1,69.5,66.5
20160209041500,178.5,184.8,31.4286,32,59.5,0,66.8,69.5,66.5
20160209043000,178.5,177.45,30.1786,32,57.6,0,66.9,69.5,66.5
20160209044500,178.5,186.9,31.7857,32,59.9,0,67.3,69.5,66.5
20160209050000,178.5,184.8,31.4286,32,57.6,0,67.2,69.5,66.5
20160209051500,178.5,179.55,30.5357,32,59.3,0,67.2,69.5,66.5
20160209053000,178.5,186.9,31.7857,32,58.0,0,67.5,69.5,66.5
20160209054500,178.5,177.45,30.1786,32,58.7,0,67.2,69.5,66.5
20160209060000,178.5,182.7,31.0714,32,58.7,0,67.2,69.5,66.5
20160209061500,178.5,184.8,31.4286,32,57.9,0,67.6,69.5,66.5
20160209063000,178.5,191.1,32.5,32,59.8,0,67.3,69.5,66.5
20160209064500,178.5,182.7,31.0714,32,57.6,0,67.2,69.5,66.5
20160209070000,178.5,180.6,30.7143,32,59.1,0,67.6,69.5,66.5
20160209071500,178.5,184.8,31.4286,32,59.1,0,67.4,69.5,66.5
20160209073000,178.5,180.6,30.7143,32,57.9,0,67.4,69.5,66.5
20160209074500,178.5,182.7,31.0714,32,59.5,0,67.7,69.5,66.5
20160209080000,178.5,182.7,31.0714,32,57.5,0,67.6,69.5,66.5
20160209081500,178.5,182.7,31.0714,32,59.5,0,67.4,69.5,66.5
20160209083000,178.5,177.45,30.1786,32,57.1,0,67.4,69.5,66.5
20160209084500,178.5,184.8,31.4286,32,59.5,0,67.4,69.5,66.5
20160209090000,178.5,189.0,32.1429,32,57.1,0,67.3,69.5,66.5
20160209091500,178.5,184.8,31.4286,32,59.2,0,67.6,69.5,66.5
20160209093000,178.5,180.6,30.7143,32,57.0,0,67.5,69.5,66.5
20160209094500,178.5,184.8,31.4286,32,58.8,0,67.5,69.5,66.5
20160209100000,178.5,180.6,30.7143,32,57.9,0,67.7,69.5,66.5
20160209101500,178.5,184.8,31.4286,32,57.2,0,67.4,69.5,66.5
20160209103000,178.5,186.9,31.7857,32,59.1,0,67.4,69.5,66.5
20160209104500,178.5,180.6,30.7143,32,56.4,0,67.7,69.5,66.5
20160209110000,178.5,184.8,31.4286,32,58.0,0,67.7,69.5,66.5
20160209111500,178.5,184.8,31.4286,32,58.0,0,67.6,69.5,66.5
20160209113000,178.5,184.8,31.4286,32,56.4,0,67.9,69.5,66.5
20160209114500,178.5,180.6,30.7143,32,58.4,0,67.6,69.5,66.5
20160209120000,178.5,186.9,31.7857,32,58.4,0,67.5,69.5,66.5
20160209121500,178.5,182.7,31.0714,32,56.4,0,67.7,69.5,66.5
20160209123000,178.5,186.9,31.7857,32,58.8,0,67.5,69.5,66.5
20160209124500,178.5,182.7,31.0714,32,57.9,0,67.4,69.5,66.5
20160209130000,178.5,182.7,31.0714,32,56.4,0,67.5,69.5,66.5
20160209131500,178.5,182.7,31.0714,32,58.8,0,67.4,69.5,66.5
20160209133000,178.5,179.55,30.5357,32,58.8,0,67.3,69.4,66.4
20160209134500,178.5,179.55,30.5357,32,56.4,0,67.5,69.4,66.4
20160209140000,178.5,186.9,31.7857,32,58.4,0,67.3,69.4,66.4
20160209141500,178.5,223.65,38.0357,36,58.4,0,67.4,68.9,65.9
20160209143000,178.5,189.0,32.1429,32,56.4,0,67.3,68.9,65.9
20160209144500,178.5,189.0,32.1429,32,58.4,0,67.3,68.9,65.9
20160209150000,178.5,189.0,32.1429,32,59.1,0,67.4,68.9,65.9
20160209151500,178.5,186.9,31.7857,32,56.7,0,67.2,68.9,65.9
20160209153000,178.5,191.1,32.5,32,57.6,0,67.2,68.9,65.9
20160209154500,178.5,186.9,31.7857,32,59.5,0,67.2,68.9,65.9
20160209160000,178.5,184.8,31.4286,32,57.1,0,67.1,68.9,65.9
20160209161500,178.5,189.0,32.1429,32,57.1,0,67.1,69.0,66.0
20160209163000,178.5,192.15,32.6786,32,59.6,0,67.1,69.0,66.0
20160209164500,178.5,182.7,31.0714,32,57.9,0,66.9,69.0,66.0
20160209170000,178.5,184.8,31.4286,32,57.0,0,66.9,69.0,66.0
20160209171500,178.5,191.1,32.5,32,59.2,0,67.1,69.0,66.0
20160209173000,178.5,189.0,32.1429,32,58.3,0,66.9,69.0,66.0
20160209174500,178.5,189.0,32.1429,32,56.8,0,66.8,69.0,66.0
20160209180000,178.5,186.9,31.7857,32,59.6,0,66.9,69.0,66.0
20160209181500,178.5,189.0,32.1429,32,57.9,0,66.8,69.0,66.0
20160209183000,178.5,189.0,32.1429,32,57.9,0,66.7,69.0,66.0
20160209184500,178.5,191.1,32.5,32,59.9,0,67.1,69.0,66.0
20160209190000,178.5,189.0,32.1429,32,57.1,0,66.9,69.1,66.1
20160209191500,178.5,191.1,32.5,32,59.2,0,66.9,69.1,66.1
20160209193000,178.5,186.9,31.7857,32,58.3,0,67.1,69.0,66.0
20160209194500,178.5,189.0,32.1429,32,58.3,0,66.8,69.2,66.2
20160209200000,178.5,191.1,32.5,32,59.2,0,66.7,69.0,66.0
20160209201500,178.5,191.1,32.5,32,57.2,0,67.6,69.0,66.0
20160209203000,178.5,186.9,31.7857,32,59.9,0,67.4,69.0,66.0
20160209204500,178.5,191.1,32.5,32,57.4,0,67.4,69.0,66.0
20160209210000,178.5,226.8,38.5714,35,59.6,0,67.9,69.1,66.1
20160209211500,178.5,184.8,31.4286,32,57.9,0,67.3,69.3,66.3
20160209213000,178.5,191.1,32.5,32,59.2,0,67.1,69.4,66.4
20160209214500,178.5,191.1,32.5,33,57.9,0,67.2,69.1,66.1
20160209220000,178.5,191.1,32.5,33,58.8,0,66.9,69.0,66.0
20160209221500,178.5,186.9,31.7857,33,58.8,0,66.7,69.0,66.0
20160209223000,178.5,189.0,32.1429,33,58.8,0,66.9,69.0,66.0
20160209224500,178.5,191.1,32.5,33,58.8,0,66.8,69.1,66.1
20160209230000,178.5,191.1,32.5,33,58.8,0,66.8,69.0,66.0
20160209231500,178.5,189.0,32.1429,33,58.8,0,67.2,69.1,66.1
20160209233000,178.5,192.15,32.6786,32,58.8,0,67.3,69.0,66.0
20160209234500,178.5,184.8,31.4286,32,58.8,0,67.3,69.0,66.0
20160210000000,178.5,194.25,33.0357,32,58.8,0,67.5,69.0,66.0
20160210001500,178.5,186.9,31.7857,32,58.0,0,67.2,69.0,66.0
20160210003000,178.5,192.15,32.6786,32,59.6,0,66.9,69.2,66.2
20160210004500,178.5,189.0,32.1429,32,57.9,0,66.9,69.0,66.0
20160210010000,178.5,191.1,32.5,32,59.9,0,67.1,69.3,66.3
20160210011500,178.5,376.95,64.1071,8,56.8,0,66.9,69.1,66.1
20160210013000,178.5,219.45,37.3214,35,59.9,0,67.4,69.3,66.3
20160210014500,178.5,191.1,32.5,32,58.0,0,67.3,69.4,66.4
20160210020000,178.5,179.55,30.5357,32,58.0,0,67.7,69.4,66.4
20160210021500,178.5,186.9,31.7857,32,59.2,0,67.4,69.1,66.1
20160210023000,178.5,184.8,31.4286,32,57.6,0,67.4,69.0,66.0
20160210024500,178.5,180.6,30.7143,32,59.5,0,67.8,69.0,66.0
20160210030000,178.5,191.1,32.5,32,58.4,0,67.6,69.2,66.2
20160210031500,178.5,184.8,31.4286,32,58.4,0,67.6,69.3,66.3
20160210033000,178.5,199.5,33.9286,33,59.6,0,67.9,69.3,66.3
20160210034500,178.5,196.35,33.3929,33,57.6,0,67.7,69.4,66.4
20160210040000,178.5,191.1,32.5,33,59.5,0,67.7,69.4,66.4
20160210041500,178.5,191.1,32.5,33,58.3,0,67.9,69.4,66.4
20160210043000,178.5,189.0,32.1429,33,58.3,0,67.8,69.4,66.4
20160210044500,178.5,186.9,31.7857,33,59.9,0,67.8,69.4,66.4
20160210050000,178.5,189.0,32.1429,33,57.9,0,67.9,69.4,66.4
20160210051500,178.5,186.9,31.7857,33,58.7,0,67.8,69.4,66.4
20160210053000,178.5,191.1,32.5,33,59.6,0,67.8,69.3,66.3
20160210054500,178.5,184.8,31.4286,32,57.7,0,68.0,69.3,66.3
20160210060000,178.5,192.15,32.6786,32,58.7,0,67.9,69.3,66.3
20160210061500,178.5,192.15,32.6786,32,59.6,0,67.8,69.3,66.3
20160210063000,178.5,189.0,32.1429,32,58.0,0,68.1,69.4,66.4
20160210064500,178.5,189.0,32.1429,32,58.7,0,67.7,69.4,66.4
20160210070000,178.5,192.15,32.6786,32,59.6,0,67.4,69.4,66.4
20160210071500,178.5,192.15,32.6786,32,57.7,0,67.5,69.4,66.4
20160210073000,178.5,192.15,32.6786,32,58.7,0,67.1,69.3,66.3
20160210074500,178.5,189.0,32.1429,32,58.7,0,67.2,69.4,66.4
20160210080000,178.5,194.25,33.0357,32,57.5,0,67.8,69.4,66.4
20160210081500,178.5,184.8,31.4286,32,59.2,0,68.0,69.2,66.2
20160210083000,178.5,184.8,31.4286,32,57.1,0,67.7,69.3,66.3
20160210084500,178.5,180.6,30.7143,32,59.2,0,67.9,69.3,66.3
20160210090000,178.5,182.7,31.0714,32,57.1,0,68.0,69.3,66.3
20160210091500,178.5,186.9,31.7857,32,58.4,0,67.9,69.3,66.3
20160210093000,178.5,177.45,30.1786,32,57.5,0,68.3,69.4,66.4
20160210094500,178.5,182.7,31.0714,32,56.8,0,68.1,69.3,66.3
20160210100000,178.5,203.7,34.6429,34,59.1,0,68.4,69.1,66.1
20160210101500,178.5,189.0,32.1429,32,56.3,0,68.4,69.1,66.1
20160210103000,178.5,198.45,33.75,33,57.6,0,68.6,69.0,66.0
20160210104500,178.5,189.0,32.1429,32,58.8,0,68.6,69.0,66.0
20160210110000,178.5,189.0,32.1429,32,56.3,0,68.8,69.0,66.0
20160210111500,178.5,194.25,33.0357,32,57.2,0,68.6,69.0,66.0
20160210113000,178.5,182.7,31.0714,32,59.1,0,68.6,69.0,66.0
20160210114500,178.5,180.6,30.7143,33,56.3,0,68.6,69.0,66.0
20160210120000,178.5,182.7,31.0714,33,57.2,0,68.5,69.0,66.0
20160210121500,178.5,184.8,31.4286,33,59.1,0,69.0,69.0,66.0
20160210123000,178.5,186.9,31.7857,33,57.5,0,68.6,69.0,66.0
20160210124500,178.5,191.1,32.5,32,56.3,0,68.6,69.4,66.4
20160210130000,178.5,194.25,33.0357,32,57.6,0,68.4,69.4,66.4
20160210131500,178.5,189.0,32.1429,32,59.1,0,68.2,69.4,66.4
20160210133000,178.5,182.7,31.0714,32,58.1,0,68.3,69.4,66.4
20160210134500,178.5,194.25,33.0357,32,56.4,0,68.3,69.3,66.3
20160210140000,178.5,191.1,32.5,32,56.4,0,68.2,69.4,66.4
20160210141500,178.5,191.1,32.5,32,58.8,0,68.6,69.4,66.4
20160210143000,178.5,182.7,31.0714,32,58.8,0,68.5,69.4,66.4
20160210144500,178.5,204.75,34.8214,34,56.7,0,68.7,69.4,66.4
20160210150000,178.5,186.9,31.7857,32,56.7,0,68.5,69.4,66.4
20160210151500,178.5,191.1,32.5,32,58.8,0,68.4,69.4,66.4
20160210153000,178.5,184.8,31.4286,32,58.8,0,68.6,69.4,66.4
20160210154500,178.5,184.8,31.4286,32,56.7,0,68.4,69.4,66.4
20160210160000,178.5,191.1,32.5,32,56.7,0,68.5,69.4,66.4
20160210161500,178.5,186.9,31.7857,32,59.2,0,68.6,69.4,66.4
20160210163000,178.5,184.8,31.4286,32,59.2,0,68.5,69.4,66.4
20160210164500,178.5,186.9,31.7857,32,57.1,0,68.5,69.4,66.4
20160210170000,178.5,191.1,32.5,32,57.1,0,68.3,69.4,66.4
20160210171500,178.5,191.1,32.5,32,59.9,0,68.2,69.4,66.4
20160210173000,178.5,189.0,32.1429,32,58.3,0,68.4,69.4,66.4
20160210174500,178.5,189.0,32.1429,32,57.2,0,68.1,69.4,66.4
20160210180000,178.5,191.1,32.5,32,59.2,0,67.9,69.4,66.4
20160210181500,178.5,186.9,31.7857,32,59.2,0,68.1,69.4,66.4
20160210183000,178.5,184.8,31.4286,32,57.2,0,67.8,69.4,66.4
20160210184500,178.5,191.1,32.5,32,59.8,0,67.6,69.4,66.4
20160210190000,178.5,184.8,31.4286,32,57.9,0,67.7,69.4,66.4
20160210191500,178.5,186.9,31.7857,32,57.9,0,67.4,69.4,66.4
20160210193000,178.5,184.8,31.4286,32,59.5,0,67.4,69.4,66.4
20160210194500,178.5,189.0,32.1429,32,57.2,0,67.7,69.4,66.4
20160210200000,178.5,192.15,32.6786,32,59.9,0,67.7,69.4,66.4
20160210201500,178.5,186.9,31.7857,32,57.8,0,67.8,69.4,66.4
20160210203000,178.5,186.9,31.7857,32,59.2,0,67.8,69.4,66.4
20160210204500,178.5,189.0,32.1429,32,59.2,0,67.7,69.4,66.4
20160210210000,178.5,196.35,33.3929,32,57.6,0,67.9,69.4,66.4
20160210211500,178.5,182.7,31.0714,32,59.5,0,67.9,69.4,66.4
20160210213000,178.5,189.0,32.1429,32,57.2,0,67.7,69.4,66.4
20160210214500,178.5,191.1,32.5,32,59.9,0,68.1,69.3,66.3
20160210220000,178.5,189.0,32.1429,32,57.3,0,67.7,69.4,66.4
20160210221500,178.5,189.0,32.1429,32,59.6,0,67.7,69.3,66.3
20160210223000,178.5,191.1,32.5,32,57.9,0,67.8,69.4,66.4
20160210224500,178.5,189.0,32.1429,32,58.8,0,67.7,69.3,66.3
20160210230000,178.5,192.15,32.6786,32,58.8,0,67.6,69.2,66.2
20160210231500,178.5,192.15,32.6786,32,58.0,0,67.7,69.3,66.3
20160210233000,178.5,184.8,31.4286,32,58.8,0,67.6,69.2,66.2
20160210234500,178.5,189.0,32.1429,32,57.6,0,67.9,69.2,66.2
20160211000000,178.5,189.0,32.1429,32,59.5,0,67.6,69.4,66.4
20160211001500,178.5,192.15,32.6786,33,57.2,0,67.8,69.3,66.3
20160211003000,178.5,196.35,33.3929,32,59.5,0,67.6,69.4,66.4
20160211004500,178.5,184.8,31.4286,32,57.2,0,67.6,69.1,66.1
20160211010000,178.5,192.15,32.6786,32,59.3,0,67.8,69.1,66.1
20160211011500,178.5,189.0,32.1429,32,57.5,0,67.6,69.2,66.2
20160211013000,178.5,189.0,32.1429,32,58.8,0,67.6,69.3,66.3
20160211014500,178.5,192.15,32.6786,32,58.8,0,67.7,69.3,66.3
20160211020000,178.5,192.15,32.6786,32,57.6,0,67.6,69.2,66.2
20160211021500,178.5,192.15,32.6786,32,59.1,0,67.5,69.3,66.3
20160211023000,178.5,192.15,32.6786,32,57.2,0,67.6,69.3,66.3
20160211024500,178.5,186.9,31.7857,32,59.5,0,67.5,69.2,66.2
20160211030000,178.5,186.9,31.7857,32,57.2,0,67.7,69.2,66.2
20160211031500,178.5,189.0,32.1429,32,59.5,0,67.6,69.1,66.1
20160211033000,178.5,184.8,31.4286,32,57.1,0,67.5,69.2,66.2
20160211034500,178.5,189.0,32.1429,32,59.5,0,67.9,69.0,66.0
20160211040000,178.5,191.1,32.5,32,57.1,0,67.6,69.0,66.0
20160211041500,178.5,189.0,32.1429,31,58.8,0,67.6,69.0,66.0
20160211043000,178.5,184.8,31.4286,33,57.8,0,67.8,69.1,66.1
20160211044500,178.5,191.1,32.5,33,58.8,0,67.7,69.0,66.0
20160211050000,178.5,186.9,31.7857,33,57.9,0,67.5,69.0,66.0
20160211051500,178.5,198.45,33.75,33,57.9,0,67.7,69.1,66.1
20160211053000,178.5,191.1,32.5,33,57.9,0,67.5,69.1,66.1
20160211054500,178.5,189.0,32.1429,33,57.9,0,67.5,69.0,66.0
20160211060000,178.5,194.25,33.0357,33,59.1,0,67.6,69.0,66.0
20160211061500,178.5,192.15,32.6786,32,56.8,0,67.4,69.0,66.0
20160211063000,178.5,192.15,32.6786,32,59.5,0,67.4,69.0,66.0
20160211064500,178.5,189.0,32.1429,32,56.8,0,67.6,69.1,66.1
20160211070000,178.5,194.25,33.0357,32,59.5,0,67.5,69.2,66.2
20160211071500,178.5,194.25,33.0357,33,57.1,0,67.9,69.0,66.0
20160211073000,178.5,196.35,33.3929,32,58.8,0,67.8,69.0,66.0
20160211074500,178.5,191.1,32.5,32,57.5,0,67.9,69.0,66.0
20160211080000,178.5,201.6,34.2857,34,57.5,0,68.6,69.0,66.0
20160211081500,178.5,191.1,32.5,32,58.5,0,68.4,69.0,66.0
20160211083000,178.5,196.35,33.3929,32,56.8,0,68.6,69.0,66.0
20160211084500,178.5,189.0,32.1429,32,59.0,0,68.9,69.0,66.0
20160211090000,178.5,191.1,32.5,32,56.6,0,68.8,69.0,66.0
20160211091500,178.5,189.0,32.1429,32,58.7,0,68.9,69.0,66.0
20160211093000,178.5,184.8,31.4286,32,56.8,0,69.1,69.0,66.0
20160211094500,178.5,189.0,32.1429,32,57.9,0,69.1,69.0,66.0
20160211100000,178.5,253.05,43.0357,37,56.8,0,69.6,69.0,66.0
20160211101500,178.5,273.0,46.4286,39,56.8,0,69.5,69.0,66.0
20160211103000,178.5,312.9,53.2143,42,57.9,0,69.6,69.0,66.0
20160211104500,178.5,392.7,66.7857,48,56.4,0,69.6,69.0,66.0
20160211110000,178.5,408.45,69.4643,48,56.4,0,69.4,69.0,66.0
20160211111500,178.5,452.55,76.9643,53,57.5,0,69.4,69.0,66.0
20160211113000,178.5,445.2,75.7143,52,57.5,0,69.2,69.0,66.0
20160211114500,178.5,452.55,76.9643,51,56.8,0,69.3,69.0,66.0
20160211120000,178.5,445.2,75.7143,51,56.8,0,69.1,69.0,66.0
20160211121500,178.5,437.85,74.4643,51,56.8,0,69.1,69.0,66.0
20160211123000,178.5,445.2,75.7143,52,56.8,0,69.1,69.0,66.0
20160211124500,178.5,445.2,75.7143,52,56.8,0,69.1,69.0,66.0
20160211130000,178.5,452.55,76.9643,52,56.8,0,69.0,69.0,66.0
20160211131500,178.5,452.55,76.9643,51,56.8,0,69.1,69.0,66.0
20160211133000,178.5,437.85,74.4643,51,56.8,0,69.2,69.0,66.0
20160211134500,178.5,437.85,74.4643,51,56.8,0,69.1,69.0,66.0
20160211140000,178.5,437.85,74.4643,51,57.5,0,69.1,69.0,66.0
20160211141500,178.5,458.85,78.0357,52,57.5,0,69.0,69.0,66.0
20160211143000,178.5,452.55,76.9643,52,57.5,0,69.0,69.0,66.0
20160211144500,178.5,415.8,70.7143,49,57.5,0,68.6,69.0,66.0
20160211150000,178.5,408.45,69.4643,48,57.5,0,68.7,69.0,66.0
20160211151500,178.5,408.45,69.4643,48,57.5,0,68.9,69.0,66.0
20160211153000,178.5,408.45,69.4643,48,57.5,0,68.9,69.0,66.0
20160211154500,178.5,401.1,68.2143,48,57.5,0,68.7,69.0,66.0
20160211160000,178.5,392.7,66.7857,47,57.5,0,68.6,69.0,66.0
20160211161500,178.5,368.55,62.6786,46,57.5,0,68.6,69.0,66.0
20160211163000,178.5,330.75,56.25,42,57.5,0,68.7,69.0,66.0
20160211164500,178.5,277.2,47.1429,38,57.5,0,68.4,69.0,66.0
20160211170000,178.5,220.5,37.5,34,57.5,0,68.3,69.0,66.0
