PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160211171500,178.5,184.8,31.4286,31,58.1,0,68.7,69.0,66.0
20160211173000,178.5,189.0,32.1429,31,58.1,0,68.4,69.0,66.0
20160211174500,178.5,186.9,31.7857,31,58.1,0,68.3,69.0,66.0
20160211180000,178.5,198.45,33.75,33,58.1,0,68.4,69.0,66.0
20160211181500,178.5,189.0,32.1429,31,58.1,0,68.2,69.0,66.0
20160211183000,178.5,191.1,32.5,31,58.1,0,68.1,69.0,66.0
20160211184500,178.5,189.0,32.1429,31,58.1,0,68.3,69.0,66.0
20160211190000,178.5,186.9,31.7857,31,58.1,0,67.9,69.0,66.0
20160211191500,178.5,186.9,31.7857,31,58.1,0,67.8,69.0,66.0
20160211193000,178.5,191.1,32.5,31,58.1,0,68.0,69.0,66.0
20160211194500,178.5,189.0,32.1429,31,58.1,0,67.7,69.0,66.0
20160211200000,178.5,189.0,32.1429,31,58.1,0,67.6,69.0,66.0
20160211201500,178.5,186.9,31.7857,31,58.1,0,67.8,69.0,66.0
20160211203000,178.5,186.9,31.7857,31,58.1,0,67.6,69.0,66.0
20160211204500,178.5,186.9,31.7857,31,58.1,0,67.5,69.0,66.0
20160211210000,178.5,186.9,31.7857,31,58.1,0,67.7,69.0,66.0
20160211211500,178.5,189.0,32.1429,31,58.1,0,67.5,69.0,66.0
20160211213000,178.5,186.9,31.7857,31,58.1,0,67.4,69.0,66.0
20160211214500,178.5,191.1,32.5,31,58.1,0,67.6,69.0,66.0
20160211220000,178.5,184.8,31.4286,31,58.1,0,67.4,69.0,66.0
20160211221500,178.5,189.0,32.1429,31,58.1,0,67.2,69.0,66.0
20160211223000,178.5,186.9,31.7857,31,58.1,0,67.4,69.0,66.0
20160211224500,178.5,186.9,31.7857,31,58.1,0,67.4,69.0,66.0
20160211230000,178.5,184.8,31.4286,31,58.1,0,67.2,69.0,66.0
20160211231500,178.5,186.9,31.7857,31,58.1,0,67.1,69.0,66.0
20160211233000,178.5,201.6,34.2857,33,58.1,0,67.7,69.0,66.0
20160211234500,178.5,186.9,31.7857,31,58.1,0,67.5,69.0,66.0
20160212000000,178.5,186.9,31.7857,31,58.7,0,67.4,69.0,66.0
20160212001500,178.5,204.75,34.8214,33,58.7,0,68.0,69.0,66.0
20160212003000,178.5,191.1,32.5,31,58.7,0,67.5,69.0,66.0
20160212004500,178.5,189.0,32.1429,31,58.7,0,67.3,69.0,66.0
20160212010000,178.5,189.0,32.1429,31,58.7,0,67.4,69.0,66.0
20160212011500,178.5,186.9,31.7857,31,58.7,0,67.3,69.0,66.0
20160212013000,178.5,186.9,31.7857,31,58.7,0,67.2,69.0,66.0
20160212014500,178.5,189.0,32.1429,31,58.7,0,67.4,69.0,66.0
20160212020000,178.5,191.1,32.5,31,58.7,0,67.2,69.0,66.0
20160212021500,178.5,189.0,32.1429,31,58.7,0,67.1,69.0,66.0
20160212023000,178.5,184.8,31.4286,31,58.7,0,67.6,69.0,66.0
20160212024500,178.5,191.1,32.5,31,58.7,0,67.4,69.0,66.0
20160212030000,178.5,186.9,31.7857,31,58.7,0,67.5,69.0,66.0
20160212031500,178.5,186.9,31.7857,31,58.0,0,68.0,69.0,66.0
20160212033000,178.5,184.8,31.4286,31,58.0,0,67.7,69.0,66.0
20160212034500,178.5,186.9,31.7857,31,58.0,0,67.3,69.0,66.0
20160212040000,178.5,186.9,31.7857,31,58.0,0,67.4,69.0,66.0
20160212041500,178.5,182.7,31.0714,31,58.0,0,67.1,69.0,66.0
20160212043000,178.5,186.9,31.7857,31,58.0,0,66.9,69.0,66.0
20160212044500,178.5,186.9,31.7857,31,58.0,0,67.3,69.0,66.0
20160212050000,178.5,192.15,32.6786,31,58.0,0,67.2,69.0,66.0
20160212051500,178.5,189.0,32.1429,31,58.0,0,67.2,69.0,66.0
20160212053000,178.5,189.0,32.1429,31,58.0,0,67.5,69.0,66.0
20160212054500,178.5,189.0,32.1429,31,58.0,0,67.3,69.0,66.0
20160212060000,178.5,182.7,31.0714,31,58.0,0,67.3,69.0,66.0
20160212061500,178.5,186.9,31.7857,33,58.0,0,67.6,69.0,66.0
20160212063000,178.5,189.0,32.1429,33,58.0,0,67.3,69.0,66.0
20160212064500,178.5,189.0,32.1429,33,58.0,0,67.1,69.0,66.0
20160212070000,178.5,191.1,32.5,33,58.0,0,67.2,69.0,66.0
20160212071500,178.5,189.0,32.1429,33,58.0,0,67.0,69.0,66.0
20160212073000,178.5,189.0,32.1429,33,58.0,0,67.0,69.0,66.0
20160212074500,178.5,189.0,32.1429,33,59.0,0,67.7,69.0,66.0
20160212080000,178.5,184.8,31.4286,33,57.3,0,67.7,69.0,66.0
20160212081500,178.5,184.8,31.4286,33,58.2,0,67.8,69.0,66.0
20160212083000,178.5,210.0,35.7143,34,58.2,0,68.3,69.0,66.0
20160212084500,178.5,192.15,32.6786,32,58.2,0,68.1,69.0,66.0
20160212090000,178.5,192.15,32.6786,32,57.6,0,68.1,69.0,66.0
20160212091500,178.5,184.8,31.4286,32,57.6,0,68.3,69.0,66.0
20160212093000,178.5,182.7,31.0714,31,57.6,0,68.3,69.0,66.0
20160212094500,178.5,204.75,34.8214,34,57.6,0,68.8,69.0,66.0
20160212100000,178.5,189.0,32.1429,32,57.6,0,68.6,69.0,66.0
20160212101500,178.5,199.5,33.9286,34,57.6,0,68.9,69.0,66.0
20160212103000,178.5,191.1,32.5,33,57.6,0,68.6,69.0,66.0
20160212104500,178.5,194.25,33.0357,34,57.6,0,68.7,69.0,66.0
20160212110000,178.5,208.95,35.5357,34,57.6,0,68.7,69.0,66.0
20160212111500,178.5,199.5,33.9286,33,57.6,0,68.9,69.0,66.0
20160212113000,178.5,192.15,32.6786,33,56.8,0,68.6,69.0,66.0
20160212114500,178.5,186.9,31.7857,32,56.8,0,68.6,69.0,66.0
20160212120000,178.5,191.1,32.5,32,56.8,0,68.9,69.0,66.0
20160212121500,178.5,184.8,31.4286,32,56.8,0,68.8,69.0,66.0
20160212123000,178.5,182.7,31.0714,32,57.4,0,68.8,69.0,66.0
20160212124500,178.5,192.15,32.6786,34,57.4,0,69.1,69.0,66.0
20160212130000,178.5,192.15,32.6786,34,57.4,0,68.8,69.0,66.0
20160212131500,178.5,194.25,33.0357,34,57.4,0,68.8,69.0,66.0
20160212133000,178.5,196.35,33.3929,34,57.4,0,68.8,69.0,66.0
20160212134500,178.5,194.25,33.0357,33,57.4,0,68.7,69.0,66.0
20160212140000,178.5,194.25,33.0357,33,57.4,0,68.8,69.0,66.0
20160212141500,178.5,194.25,33.0357,33,57.4,0,68.6,69.0,66.0
20160212143000,178.5,186.9,31.7857,32,57.4,0,68.7,69.0,66.0
20160212144500,178.5,186.9,31.7857,32,57.4,0,68.9,69.0,66.0
20160212150000,178.5,192.15,32.6786,32,57.4,0,68.8,69.0,66.0
20160212151500,178.5,192.15,32.6786,32,57.4,0,68.6,69.0,66.0
20160212153000,178.5,186.9,31.7857,32,57.4,0,68.8,69.0,66.0
20160212154500,178.5,189.0,32.1429,32,57.4,0,68.7,69.0,66.0
20160212160000,178.5,189.0,32.1429,32,57.4,0,68.6,69.0,66.0
20160212161500,178.5,196.35,33.3929,32,57.4,0,68.8,69.0,66.0
20160212163000,178.5,189.0,32.1429,31,57.4,0,68.7,69.0,66.0
20160212164500,178.5,189.0,32.1429,31,57.4,0,68.6,69.0,66.0
20160212170000,178.5,189.0,32.1429,31,57.4,0,68.6,69.0,66.0
20160212171500,178.5,189.0,32.1429,31,57.4,0,68.3,69.0,66.0
20160212173000,178.5,189.0,32.1429,31,57.4,0,68.2,69.0,66.0
20160212174500,178.5,186.9,31.7857,31,57.4,0,68.2,69.0,66.0
20160212180000,178.5,186.9,31.7857,31,57.4,0,68.1,69.0,66.0
20160212181500,178.5,186.9,31.7857,31,58.0,0,67.9,69.0,66.0
20160212183000,178.5,189.0,32.1429,31,58.0,0,67.9,69.0,66.0
20160212184500,178.5,186.9,31.7857,31,58.0,0,67.8,69.0,66.0
20160212190000,178.5,189.0,32.1429,31,58.0,0,67.7,69.0,66.0
20160212191500,178.5,186.9,31.7857,31,58.0,0,67.8,69.0,66.0
20160212193000,178.5,189.0,32.1429,31,58.0,0,67.7,69.0,66.0
20160212194500,178.5,186.9,31.7857,31,58.0,0,67.6,69.0,66.0
20160212200000,178.5,192.15,32.6786,31,58.0,0,67.9,69.0,66.0
20160212201500,178.5,189.0,32.1429,31,58.0,0,67.7,69.0,66.0
20160212203000,178.5,184.8,31.4286,31,58.0,0,67.6,69.0,66.0
20160212204500,178.5,189.0,32.1429,31,58.0,0,67.7,69.0,66.0
20160212210000,178.5,184.8,31.4286,31,58.0,0,67.6,69.0,66.0
20160212211500,178.5,189.0,32.1429,31,58.0,0,67.7,69.0,66.0
20160212213000,178.5,191.1,32.5,31,58.0,0,67.4,69.0,66.0
20160212214500,178.5,184.8,31.4286,31,58.0,0,67.3,69.0,66.0
20160212220000,178.5,184.8,31.4286,31,58.0,0,67.6,69.0,66.0
20160212221500,178.5,186.9,31.7857,31,58.0,0,67.3,69.0,66.0
20160212223000,178.5,191.1,32.5,31,58.0,0,67.3,69.0,66.0
20160212224500,178.5,186.9,31.7857,31,58.0,0,67.4,69.0,66.0
20160212230000,178.5,182.7,31.0714,31,58.0,0,67.2,69.0,66.0
20160212231500,178.5,189.0,32.1429,31,58.0,0,67.2,69.0,66.0
20160212233000,178.5,189.0,32.1429,31,58.0,0,67.7,69.0,66.0
20160212234500,178.5,189.0,32.1429,31,58.0,0,67.4,69.0,66.0
20160213000000,178.5,189.0,32.1429,31,58.0,0,67.4,69.0,66.0
20160213001500,178.5,196.35,33.3929,32,58.0,0,67.8,69.0,66.0
20160213003000,178.5,182.7,31.0714,31,58.0,0,67.4,69.0,66.0
20160213004500,178.5,184.8,31.4286,31,58.0,0,67.2,69.0,66.0
20160213010000,178.5,186.9,31.7857,31,58.0,0,67.4,69.0,66.0
20160213011500,178.5,323.4,55.0,4,58.0,0,66.8,69.0,66.0
20160213013000,178.5,189.0,32.1429,32,59.0,0,66.9,69.0,66.0
20160213014500,178.5,192.15,32.6786,32,57.6,0,67.4,69.0,66.0
20160213020000,178.5,184.8,31.4286,32,57.6,0,67.2,69.0,66.0
20160213021500,178.5,189.0,32.1429,32,58.8,0,67.2,69.0,66.0
20160213023000,178.5,189.0,32.1429,33,57.2,0,67.4,69.0,66.0
20160213024500,178.5,191.1,32.5,33,59.5,0,67.3,69.1,66.1
20160213030000,178.5,189.0,32.1429,33,56.8,0,67.2,69.1,66.1
20160213031500,178.5,186.9,31.7857,32,59.3,0,67.3,69.2,66.2
20160213033000,178.5,186.9,31.7857,32,56.8,0,67.0,69.2,66.2
20160213034500,178.5,192.15,32.6786,32,59.1,0,66.9,69.1,66.1
20160213040000,178.5,189.0,32.1429,32,57.4,0,66.9,69.3,66.3
20160213041500,178.5,182.7,31.0714,32,58.0,0,67.0,69.4,66.4
20160213043000,178.5,192.15,32.6786,32,58.7,0,67.4,69.4,66.4
20160213044500,178.5,189.0,32.1429,32,56.8,0,67.4,69.4,66.4
20160213050000,178.5,192.15,32.6786,32,59.5,0,67.4,69.4,66.4
20160213051500,178.5,186.9,31.7857,32,57.0,0,67.7,69.4,66.4
20160213053000,178.5,192.15,32.6786,32,58.9,0,67.6,69.4,66.4
20160213054500,178.5,192.15,32.6786,32,57.9,0,67.4,69.4,66.4
20160213060000,178.5,196.35,33.3929,32,57.9,0,67.9,69.4,66.4
20160213061500,178.5,191.1,32.5,32,59.1,0,67.6,69.4,66.4
20160213063000,178.5,189.0,32.1429,32,57.2,0,67.6,69.4,66.4
20160213064500,178.5,191.1,32.5,32,59.5,0,67.9,69.4,66.4
20160213070000,178.5,189.0,32.1429,32,56.8,0,67.1,69.4,66.4
20160213071500,178.5,184.8,31.4286,32,59.5,0,66.9,69.4,66.4
20160213073000,178.5,189.0,32.1429,32,57.1,0,67.1,69.4,66.4
20160213074500,178.5,189.0,32.1429,32,58.8,0,67.1,69.4,66.4
20160213080000,178.5,186.9,31.7857,32,57.5,0,67.3,69.4,66.4
20160213081500,178.5,191.1,32.5,32,56.8,0,67.9,69.4,66.4
20160213083000,178.5,186.9,31.7857,32,59.2,0,67.6,69.4,66.4
20160213084500,178.5,184.8,31.4286,32,57.2,0,67.5,69.4,66.4
20160213090000,178.5,189.0,32.1429,32,57.2,0,67.3,69.4,66.4
20160213091500,178.5,192.15,32.6786,32,59.1,0,67.7,69.4,66.4
20160213093000,178.5,192.15,32.6786,32,57.3,0,67.4,69.4,66.4
20160213094500,178.5,192.15,32.6786,32,56.4,0,67.4,69.4,66.4
20160213100000,178.5,192.15,32.6786,32,58.4,0,67.6,69.4,66.4
20160213101500,178.5,189.0,32.1429,32,58.4,0,67.4,69.4,66.4
20160213103000,178.5,186.9,31.7857,32,56.3,0,67.4,69.4,66.4
20160213104500,178.5,192.15,32.6786,32,57.2,0,67.6,69.4,66.4
20160213110000,178.5,189.0,32.1429,32,59.1,0,67.4,69.4,66.4
20160213111500,178.5,186.9,31.7857,32,57.1,0,67.4,69.4,66.4
20160213113000,178.5,189.0,32.1429,32,56.0,0,67.6,69.4,66.4
20160213114500,178.5,186.9,31.7857,32,58.4,0,67.4,69.4,66.4
20160213120000,178.5,191.1,32.5,32,58.4,0,67.6,69.4,66.4
20160213121500,178.5,189.0,32.1429,32,56.3,0,67.4,69.4,66.4
20160213123000,178.5,186.9,31.7857,32,56.3,0,67.3,69.4,66.4
20160213124500,178.5,189.0,32.1429,32,58.8,0,67.6,69.4,66.4
20160213130000,178.5,180.6,30.7143,32,58.8,0,67.3,69.4,66.4
20160213131500,178.5,184.8,31.4286,32,56.2,0,67.3,69.4,66.4
20160213133000,178.5,180.6,30.7143,32,56.8,0,67.5,69.4,66.4
20160213134500,178.5,184.8,31.4286,32,58.4,0,67.2,69.4,66.4
20160213140000,178.5,182.7,31.0714,32,59.1,0,67.2,69.4,66.4
20160213141500,178.5,182.7,31.0714,32,57.1,0,67.4,69.4,66.4
20160213143000,178.5,186.9,31.7857,32,56.4,0,67.2,69.4,66.4
20160213144500,178.5,184.8,31.4286,32,57.2,0,67.2,69.4,66.4
20160213150000,178.5,191.1,32.5,32,58.4,0,67.3,69.4,66.4
20160213151500,178.5,189.0,32.1429,32,59.4,0,67.2,69.4,66.4
20160213153000,178.5,184.8,31.4286,32,57.5,0,67.1,69.4,66.4
20160213154500,178.5,182.7,31.0714,32,56.4,0,67.2,69.4,66.4
20160213160000,178.5,186.9,31.7857,32,57.2,0,67.1,69.4,66.4
20160213161500,178.5,189.0,32.1429,32,59.2,0,67.1,69.4,66.4
20160213163000,178.5,186.9,31.7857,32,59.2,0,67.4,69.4,66.4
20160213164500,178.5,184.8,31.4286,32,57.1,0,67.4,69.4,66.4
20160213170000,178.5,184.8,31.4286,32,57.1,0,67.6,69.4,66.4
20160213171500,178.5,192.15,32.6786,33,58.4,0,67.7,69.4,66.4
20160213173000,178.5,186.9,31.7857,32,59.5,0,67.3,69.4,66.4
20160213174500,178.5,194.25,33.0357,32,57.5,0,67.3,69.4,66.4
20160213180000,178.5,189.0,32.1429,32,57.5,0,67.4,69.4,66.4
20160213181500,178.5,189.0,32.1429,32,59.2,0,67.2,69.4,66.4
20160213183000,178.5,182.7,31.0714,32,59.2,0,67.6,69.4,66.4
20160213184500,178.5,189.0,32.1429,32,56.8,0,67.4,69.4,66.4
20160213190000,178.5,186.9,31.7857,32,58.8,0,67.4,69.4,66.4
20160213191500,178.5,182.7,31.0714,32,59.5,0,67.9,69.4,66.4
20160213193000,178.5,182.7,31.0714,32,56.8,0,67.6,69.4,66.4
20160213194500,178.5,189.0,32.1429,32,58.4,0,68.0,69.4,66.4
20160213200000,178.5,189.0,32.1429,32,59.1,0,67.5,69.4,66.4
20160213201500,178.5,189.0,32.1429,32,57.0,0,67.4,69.4,66.4
20160213203000,178.5,191.1,32.5,32,59.2,0,67.3,69.4,66.4
20160213204500,178.5,189.0,32.1429,32,58.3,0,67.2,69.4,66.4
20160213210000,178.5,184.8,31.4286,32,57.2,0,67.7,69.4,66.4
20160213211500,178.5,192.15,32.6786,32,59.8,0,67.6,69.4,66.4
20160213213000,178.5,182.7,31.0714,32,57.5,0,67.6,69.4,66.4
20160213214500,178.5,192.15,32.6786,33,57.5,0,68.1,69.4,66.4
20160213220000,178.5,196.35,33.3929,33,59.3,0,67.7,69.4,66.4
20160213221500,178.5,189.0,32.1429,33,56.8,0,67.6,69.4,66.4
20160213223000,178.5,198.45,33.75,33,59.6,0,68.1,69.4,66.4
20160213224500,178.5,191.1,32.5,33,57.1,0,67.7,69.4,66.4
20160213230000,178.5,191.1,32.5,32,58.2,0,67.7,69.4,66.4
20160213231500,178.5,186.9,31.7857,32,58.2,0,67.9,69.4,66.4
20160213233000,178.5,186.9,31.7857,32,57.2,0,67.5,69.4,66.4
20160213234500,178.5,191.1,32.5,32,59.5,0,67.2,69.4,66.4
20160214000000,178.5,184.8,31.4286,32,56.8,0,67.5,69.4,66.4
20160214001500,178.5,194.25,33.0357,32,59.5,0,67.6,69.4,66.4
20160214003000,178.5,192.15,32.6786,32,57.5,0,67.5,69.4,66.4
20160214004500,178.5,192.15,32.6786,32,57.5,0,67.9,69.4,66.4
20160214010000,178.5,184.8,31.4286,32,58.3,0,67.6,69.4,66.4
20160214011500,178.5,191.1,32.5,32,58.3,0,67.6,69.4,66.4
20160214013000,178.5,180.6,30.7143,32,58.3,0,67.9,69.4,66.4
20160214014500,178.5,189.0,32.1429,32,57.3,0,67.8,69.4,66.4
20160214020000,178.5,189.0,32.1429,32,59.5,0,67.7,69.4,66.4
20160214021500,178.5,192.15,32.6786,33,57.2,0,67.8,69.4,66.4
20160214023000,178.5,192.15,32.6786,33,59.5,0,67.7,69.4,66.4
20160214024500,178.5,192.15,32.6786,32,57.0,0,67.8,69.4,66.4
20160214030000,178.5,192.15,32.6786,32,59.5,0,67.7,69.4,66.4
20160214031500,178.5,186.9,31.7857,32,57.1,0,67.6,69.4,66.4
20160214033000,178.5,192.15,32.6786,32,59.5,0,67.9,69.4,66.4
20160214034500,178.5,182.7,31.0714,32,57.1,0,67.7,69.4,66.4
20160214040000,178.5,189.0,32.1429,32,59.2,0,67.6,69.4,66.4
20160214041500,178.5,191.1,32.5,32,57.5,0,67.8,69.4,66.4
20160214043000,178.5,194.25,33.0357,32,59.2,0,67.6,69.4,66.4
20160214044500,178.5,189.0,32.1429,32,57.5,0,67.5,69.4,66.4
20160214050000,178.5,186.9,31.7857,32,59.0,0,67.8,69.4,66.4
20160214051500,178.5,184.8,31.4286,32,57.5,0,67.6,69.4,66.4
20160214053000,178.5,192.15,32.6786,32,59.2,0,67.6,69.4,66.4
20160214054500,178.5,194.25,33.0357,32,57.5,0,67.8,69.4,66.4
20160214060000,178.5,191.1,32.5,32,59.5,0,67.6,69.4,66.4
20160214061500,178.5,191.1,32.5,32,57.2,0,67.5,69.4,66.4
20160214063000,178.5,189.0,32.1429,32,59.5,0,67.6,69.4,66.4
20160214064500,178.5,186.9,31.7857,32,57.2,0,67.5,69.4,66.4
20160214070000,178.5,189.0,32.1429,32,59.1,0,67.9,69.4,66.4
20160214071500,178.5,184.8,31.4286,32,57.6,0,67.7,69.4,66.4
20160214073000,178.5,192.15,32.6786,32,59.1,0,68.1,69.4,66.4
20160214074500,178.5,184.8,31.4286,32,56.8,0,67.7,69.4,66.4
20160214080000,178.5,189.0,32.1429,32,59.3,0,67.6,69.4,66.4
20160214081500,178.5,192.15,32.6786,33,56.7,0,67.9,69.4,66.4
20160214083000,178.5,192.15,32.6786,32,57.6,0,67.7,69.4,66.4
20160214084500,178.5,184.8,31.4286,32,58.5,0,67.6,69.4,66.4
20160214090000,178.5,189.0,32.1429,32,56.0,0,67.6,69.4,66.4
20160214091500,178.5,192.15,32.6786,32,58.0,0,67.7,69.4,66.4
20160214093000,178.5,192.15,32.6786,32,58.0,0,67.6,69.4,66.4
20160214094500,178.5,186.9,31.7857,32,55.9,0,67.8,69.4,66.4
20160214100000,178.5,191.1,32.5,32,58.4,0,67.7,69.4,66.4
20160214101500,178.5,189.0,32.1429,32,56.5,0,67.8,69.4,66.4
20160214103000,178.5,189.0,32.1429,32,56.5,0,67.8,69.4,66.4
20160214104500,178.5,186.9,31.7857,32,58.3,0,67.7,69.4,66.4
20160214110000,178.5,186.9,31.7857,32,56.0,0,67.8,69.4,66.4
20160214111500,178.5,194.25,33.0357,32,58.6,0,67.8,69.4,66.4
20160214113000,178.5,186.9,31.7857,32,55.9,0,67.7,69.4,66.4
20160214114500,178.5,186.9,31.7857,32,57.6,0,67.9,69.4,66.4
20160214120000,178.5,180.6,30.7143,32,56.3,0,67.7,69.4,66.4
20160214121500,178.5,192.15,32.6786,32,56.3,0,67.7,69.4,66.4
20160214123000,178.5,182.7,31.0714,32,56.3,0,67.9,69.4,66.4
20160214124500,178.5,189.0,32.1429,32,56.3,0,67.7,69.4,66.4
20160214130000,178.5,186.9,31.7857,32,56.3,0,67.6,69.4,66.4
20160214131500,178.5,189.0,32.1429,32,57.2,0,67.9,69.4,66.4
20160214133000,178.5,182.7,31.0714,32,56.3,0,67.6,69.4,66.4
20160214134500,178.5,189.0,32.1429,32,58.4,0,67.6,69.4,66.4
20160214140000,178.5,184.8,31.4286,32,56.3,0,67.7,69.4,66.4
20160214141500,178.5,184.8,31.4286,32,58.7,0,67.5,69.4,66.4
20160214143000,178.5,182.7,31.0714,32,56.4,0,67.4,69.4,66.4
20160214144500,178.5,179.55,30.5357,32,57.5,0,67.6,69.4,66.4
20160214150000,178.5,184.8,31.4286,32,57.5,0,67.6,69.4,66.4
20160214151500,178.5,179.55,30.5357,32,57.5,0,67.7,69.4,66.4
20160214153000,178.5,184.8,31.4286,32,58.3,0,67.6,69.4,66.4
20160214154500,178.5,184.8,31.4286,32,57.1,0,67.4,69.4,66.4
20160214160000,178.5,179.55,30.5357,32,57.9,0,67.7,69.4,66.4
20160214161500,178.5,191.1,32.5,32,57.9,0,67.6,69.4,66.4
20160214163000,178.5,184.8,31.4286,32,57.3,0,67.4,69.4,66.4
20160214164500,178.5,184.8,31.4286,32,58.7,0,67.6,69.4,66.4
20160214170000,178.5,180.6,30.7143,32,57.2,0,67.4,69.4,66.4
20160214171500,178.5,180.6,30.7143,32,57.9,0,67.3,69.4,66.4
20160214173000,178.5,186.9,31.7857,32,57.9,0,67.6,69.4,66.4
20160214174500,178.5,180.6,30.7143,32,57.9,0,67.3,69.4,66.4
20160214180000,178.5,177.45,30.1786,32,57.9,0,67.2,69.3,66.3
20160214181500,178.5,182.7,31.0714,32,57.9,0,67.4,69.4,66.4
20160214183000,178.5,180.6,30.7143,32,57.9,0,67.3,69.4,66.4
20160214184500,178.5,180.6,30.7143,32,57.9,0,67.4,69.4,66.4
20160214190000,178.5,180.6,30.7143,32,58.7,0,67.2,69.4,66.4
20160214191500,178.5,182.7,31.0714,32,57.6,0,67.2,69.3,66.3
20160214193000,178.5,184.8,31.4286,32,58.3,0,67.2,69.1,66.1
20160214194500,178.5,180.6,30.7143,32,58.3,0,67.2,69.3,66.3
20160214200000,178.5,180.6,30.7143,32,57.6,0,67.2,69.3,66.3
20160214201500,178.5,177.45,30.1786,32,57.6,0,67.3,69.1,66.1
20160214203000,178.5,184.8,31.4286,32,58.7,0,67.2,69.2,66.2
20160214204500,178.5,184.8,31.4286,32,58.7,0,67.2,69.3,66.3
20160214210000,178.5,184.8,31.4286,32,57.6,0,67.3,69.3,66.3
20160214211500,178.5,179.55,30.5357,32,57.6,0,67.2,69.2,66.2
20160214213000,178.5,179.55,30.5357,32,57.6,0,67.2,69.3,66.3
20160214214500,178.5,191.1,32.5,34,58.3,0,67.3,69.1,66.1
20160214220000,178.5,191.1,32.5,34,58.3,0,67.1,69.1,66.1
20160214221500,178.5,191.1,32.5,34,58.3,0,67.3,69.2,66.2
20160214223000,178.5,191.1,32.5,34,58.3,0,67.2,69.1,66.1
20160214224500,178.5,191.1,32.5,34,58.3,0,67.2,69.1,66.1
20160214230000,178.5,191.1,32.5,34,58.3,0,67.4,69.1,66.1
20160214231500,178.5,198.45,33.75,34,58.3,0,67.3,69.1,66.1
20160214233000,178.5,184.8,31.4286,33,58.3,0,67.3,69.3,66.3
20160214234500,178.5,203.7,34.6429,35,58.3,0,67.8,69.2,66.2
20160215000000,178.5,191.1,32.5,33,58.3,0,67.4,69.3,66.3
20160215001500,178.5,191.1,32.5,33,58.3,0,67.3,69.3,66.3
20160215003000,178.5,186.9,31.7857,33,58.3,0,67.6,69.2,66.2
20160215004500,178.5,192.15,32.6786,33,58.3,0,67.3,69.3,66.3
20160215010000,178.5,189.0,32.1429,33,58.3,0,67.3,69.2,66.2
20160215011500,178.5,186.9,31.7857,33,58.3,0,67.6,69.2,66.2
20160215013000,178.5,191.1,32.5,33,58.3,0,67.3,69.1,66.1
20160215014500,178.5,184.8,31.4286,33,58.3,0,67.2,69.2,66.2
20160215020000,178.5,192.15,32.6786,33,58.3,0,67.6,69.1,66.1
20160215021500,178.5,186.9,31.7857,33,58.3,0,67.3,69.2,66.2
20160215023000,178.5,189.0,32.1429,33,58.3,0,67.2,69.1,66.1
20160215024500,178.5,189.0,32.1429,33,58.3,0,67.4,69.1,66.1
20160215030000,178.5,191.1,32.5,33,58.3,0,67.2,69.1,66.1
20160215031500,178.5,191.1,32.5,33,58.3,0,67.2,69.1,66.1
20160215033000,178.5,189.0,32.1429,33,58.3,0,67.4,69.1,66.1
20160215034500,178.5,184.8,31.4286,33,58.3,0,67.3,69.0,66.0
20160215040000,178.5,184.8,31.4286,33,58.3,0,67.2,69.1,66.1
20160215041500,178.5,186.9,31.7857,33,58.3,0,67.4,69.0,66.0
20160215043000,178.5,189.0,32.1429,33,58.3,0,67.2,69.0,66.0
20160215044500,178.5,191.1,32.5,33,58.3,0,67.3,69.0,66.0
20160215050000,178.5,191.1,32.5,33,58.3,0,67.3,69.0,66.0
20160215051500,178.5,191.1,32.5,33,58.3,0,67.2,69.0,66.0
20160215053000,178.5,191.1,32.5,33,58.3,0,67.5,69.0,66.0
20160215054500,178.5,184.8,31.4286,33,58.3,0,67.2,69.0,66.0
20160215060000,178.5,189.0,32.1429,33,58.3,0,67.3,69.0,66.0
20160215061500,178.5,184.8,31.4286,33,58.3,0,67.1,69.0,66.0
20160215063000,178.5,189.0,32.1429,33,58.3,0,67.0,69.0,66.0
20160215064500,178.5,189.0,32.1429,33,58.3,0,67.2,69.0,66.0
20160215070000,178.5,192.15,32.6786,33,58.3,0,67.1,69.0,66.0
20160215071500,178.5,192.15,32.6786,33,58.3,0,67.1,69.0,66.0
20160215073000,178.5,198.45,33.75,33,58.3,0,67.4,69.0,66.0
20160215074500,178.5,184.8,31.4286,32,58.3,0,67.3,69.0,66.0
20160215080000,178.5,189.0,32.1429,32,57.6,0,67.2,69.0,66.0
20160215081500,178.5,191.1,32.5,32,57.6,0,67.7,69.0,66.0
20160215083000,178.5,191.1,32.5,32,57.6,0,67.9,69.0,66.0
20160215084500,178.5,189.0,32.1429,33,57.6,0,68.2,69.0,66.0
20160215090000,178.5,191.1,32.5,32,57.6,0,68.1,69.0,66.0
20160215091500,178.5,191.1,32.5,32,57.6,0,68.1,69.0,66.0
20160215093000,178.5,196.35,33.3929,34,57.6,0,68.5,69.1,66.1
20160215094500,178.5,192.15,32.6786,32,57.6,0,68.4,69.2,66.2
20160215100000,178.5,189.0,32.1429,32,56.9,0,68.2,69.1,66.1
20160215101500,178.5,219.45,37.3214,35,56.9,0,68.6,69.1,66.1
20160215103000,178.5,191.1,32.5,33,56.9,0,68.4,69.1,66.1
20160215104500,178.5,184.8,31.4286,33,57.5,0,68.6,69.1,66.1
20160215110000,178.5,199.5,33.9286,34,57.5,0,68.8,69.1,66.1
20160215111500,178.5,191.1,32.5,32,57.5,0,68.5,69.0,66.0
20160215113000,178.5,184.8,31.4286,32,57.5,0,68.3,69.0,66.0
20160215114500,178.5,203.7,34.6429,35,57.5,0,68.5,69.0,66.0
20160215120000,178.5,196.35,33.3929,33,57.5,0,68.3,69.0,66.0
20160215121500,178.5,189.0,32.1429,32,57.5,0,68.4,69.0,66.0
20160215123000,178.5,189.0,32.1429,33,57.5,0,68.3,69.0,66.0
20160215124500,178.5,189.0,32.1429,33,57.5,0,68.6,69.0,66.0
20160215130000,178.5,204.75,34.8214,34,57.5,0,68.6,69.0,66.0
20160215131500,178.5,191.1,32.5,33,57.5,0,68.5,69.1,66.1
20160215133000,178.5,219.45,37.3214,36,57.5,0,68.8,69.0,66.0
20160215134500,178.5,194.25,33.0357,33,57.5,0,68.6,69.1,66.1
20160215140000,178.5,186.9,31.7857,32,57.5,0,68.7,69.1,66.1
20160215141500,178.5,214.2,36.4286,35,57.5,0,68.7,69.1,66.1
20160215143000,178.5,192.15,32.6786,33,57.5,0,68.4,69.1,66.1
20160215144500,178.5,184.8,31.4286,32,57.5,0,68.4,69.1,66.1
20160215150000,178.5,192.15,32.6786,33,57.5,0,68.4,69.1,66.1
20160215151500,178.5,192.15,32.6786,33,57.5,0,68.5,69.1,66.1
20160215153000,178.5,206.85,35.1786,35,57.5,0,68.6,69.0,66.0
20160215154500,178.5,194.25,33.0357,32,57.5,0,68.4,69.0,66.0
20160215160000,178.5,186.9,31.7857,32,57.5,0,68.4,69.1,66.1
20160215161500,178.5,203.7,34.6429,34,57.5,0,68.7,69.1,66.1
20160215163000,178.5,189.0,32.1429,32,57.5,0,68.3,69.0,66.0
20160215164500,178.5,182.7,31.0714,31,57.5,0,68.2,69.0,66.0
20160215170000,178.5,184.8,31.4286,32,58.3,0,68.3,69.1,66.1
20160215171500,178.5,182.7,31.0714,32,58.3,0,68.0,69.0,66.0
20160215173000,178.5,198.45,33.75,34,58.3,0,68.2,69.0,66.0
20160215174500,178.5,196.35,33.3929,32,58.3,0,67.9,69.1,66.1
20160215180000,178.5,191.1,32.5,32,58.3,0,67.7,69.0,66.0
20160215181500,178.5,194.25,33.0357,32,58.3,0,67.9,69.1,66.1
20160215183000,178.5,191.1,32.5,32,58.3,0,67.6,69.0,66.0
20160215184500,178.5,194.25,33.0357,32,58.3,0,67.4,69.1,66.1
20160215190000,178.5,189.0,32.1429,32,58.3,0,67.7,69.0,66.0
20160215191500,178.5,184.8,31.4286,32,58.3,0,67.3,69.0,66.0
20160215193000,178.5,186.9,31.7857,32,58.3,0,67.2,69.0,66.0
20160215194500,178.5,189.0,32.1429,32,58.3,0,67.4,69.0,66.0
20160215200000,178.5,191.1,32.5,32,58.3,0,67.2,69.1,66.1
20160215201500,178.5,191.1,32.5,32,58.3,0,67.1,69.1,66.1
20160215203000,178.5,189.0,32.1429,32,58.3,0,67.0,69.1,66.1
20160215204500,178.5,194.25,33.0357,32,58.3,0,67.1,69.0,66.0
20160215210000,178.5,192.15,32.6786,32,58.3,0,67.0,69.1,66.1
20160215211500,178.5,194.25,33.0357,32,58.3,0,67.1,69.1,66.1
20160215213000,178.5,194.25,33.0357,32,58.3,0,67.6,69.1,66.1
20160215214500,178.5,192.15,32.6786,32,58.3,0,67.3,69.1,66.1
20160215220000,178.5,192.15,32.6786,32,58.3,0,67.1,69.2,66.2
20160215221500,178.5,189.0,32.1429,32,58.3,0,67.2,69.1,66.1
20160215223000,178.5,192.15,32.6786,32,58.3,0,67.0,69.1,66.1
20160215224500,178.5,192.15,32.6786,32,58.3,0,66.9,69.0,66.0
20160215230000,178.5,194.25,33.0357,32,58.3,0,67.5,69.2,66.2
20160215231500,178.5,191.1,32.5,32,58.3,0,67.2,69.1,66.1
20160215233000,178.5,186.9,31.7857,32,58.3,0,67.3,69.2,66.2
20160215234500,178.5,191.1,32.5,32,58.3,0,67.7,69.1,66.1
20160216000000,178.5,191.1,32.5,32,58.3,0,67.3,69.2,66.2
20160216001500,178.5,189.0,32.1429,32,58.3,0,67.3,69.2,66.2
20160216003000,178.5,184.8,31.4286,32,58.3,0,67.9,69.3,66.3
20160216004500,178.5,191.1,32.5,32,59.5,0,67.2,69.3,66.3
20160216010000,178.5,189.0,32.1429,32,57.2,0,66.9,69.4,66.4
20160216011500,178.5,186.9,31.7857,32,59.5,0,67.2,69.4,66.4
20160216013000,178.5,186.9,31.7857,32,57.6,0,66.8,69.4,66.4
20160216014500,178.5,186.9,31.7857,32,58.7,0,66.9,69.4,66.4
20160216020000,178.5,191.1,32.5,32,58.0,0,67.3,69.4,66.4
20160216021500,178.5,189.0,32.1429,32,58.0,0,67.3,69.4,66.4
20160216023000,178.5,191.1,32.5,32,59.2,0,67.2,69.4,66.4
20160216024500,178.5,189.0,32.1429,32,57.2,0,67.4,69.4,66.4
20160216030000,178.5,186.9,31.7857,32,59.5,0,67.2,69.4,66.4
20160216031500,178.5,186.9,31.7857,32,57.2,0,67.1,69.4,66.4
20160216033000,178.5,189.0,32.1429,32,59.5,0,67.4,69.4,66.4
20160216034500,178.5,189.0,32.1429,32,57.2,0,67.2,69.4,66.4
20160216040000,178.5,192.15,32.6786,32,59.1,0,67.1,69.4,66.4
20160216041500,178.5,192.15,32.6786,32,57.6,0,67.6,69.4,66.4
20160216043000,178.5,189.0,32.1429,32,58.7,0,67.2,69.4,66.4
20160216044500,178.5,186.9,31.7857,32,57.6,0,67.6,69.4,66.4
20160216050000,178.5,191.1,32.5,32,58.7,0,67.2,69.4,66.4
20160216051500,178.5,189.0,32.1429,32,58.7,0,67.2,69.4,66.4
20160216053000,178.5,192.15,32.6786,32,58.0,0,67.5,69.4,66.4
20160216054500,178.5,192.15,32.6786,32,58.8,0,67.2,69.4,66.4
20160216060000,178.5,186.9,31.7857,32,57.8,0,67.1,69.4,66.4
20160216061500,178.5,192.15,32.6786,32,59.2,0,67.6,69.4,66.4
20160216063000,178.5,186.9,31.7857,32,57.5,0,67.1,69.4,66.4
20160216064500,178.5,184.8,31.4286,32,59.5,0,67.2,69.4,66.4
20160216070000,178.5,191.1,32.5,32,57.2,0,67.7,69.4,66.4
20160216071500,178.5,186.9,31.7857,32,59.5,0,67.4,69.4,66.4
20160216073000,178.5,191.1,32.5,32,57.2,0,67.3,69.4,66.4
20160216074500,178.5,189.0,32.1429,32,59.4,0,67.7,69.4,66.4
20160216080000,178.5,186.9,31.7857,32,56.7,0,67.4,69.4,66.4
20160216081500,178.5,186.9,31.7857,32,58.8,0,67.6,69.4,66.4
20160216083000,178.5,186.9,31.7857,32,56.7,0,68.1,69.4,66.4
20160216084500,178.5,191.1,32.5,32,58.4,0,67.9,69.4,66.4
20160216090000,178.5,189.0,32.1429,32,56.7,0,68.1,69.4,66.4
20160216091500,178.5,186.9,31.7857,32,58.8,0,68.6,69.4,66.4
20160216093000,178.5,191.1,32.5,33,56.4,0,68.2,69.4,66.4
20160216094500,178.5,196.35,33.3929,34,58.3,0,68.6,69.4,66.4
20160216100000,178.5,189.0,32.1429,33,56.8,0,68.3,69.4,66.4
20160216101500,178.5,191.1,32.5,33,56.8,0,68.3,69.4,66.4
20160216103000,178.5,217.35,36.9643,35,57.6,0,68.8,69.4,66.4
20160216104500,178.5,192.15,32.6786,32,56.7,0,68.6,69.4,66.4
20160216110000,178.5,189.0,32.1429,32,58.4,0,68.7,69.4,66.4
20160216111500,178.5,199.5,33.9286,34,56.1,0,68.8,69.4,66.4
20160216113000,178.5,191.1,32.5,32,58.7,0,68.8,69.4,66.4
20160216114500,178.5,191.1,32.5,32,56.0,0,68.7,69.4,66.4
20160216120000,178.5,196.35,33.3929,33,58.7,0,68.7,69.4,66.4
20160216121500,178.5,191.1,32.5,32,56.0,0,68.5,69.4,66.4
20160216123000,178.5,191.1,32.5,32,58.5,0,68.5,69.4,66.4
20160216124500,178.5,189.0,32.1429,33,56.0,0,68.6,69.4,66.4
20160216130000,178.5,191.1,32.5,33,58.7,0,68.6,69.4,66.4
20160216131500,178.5,184.8,31.4286,33,56.1,0,68.6,69.4,66.4
20160216133000,178.5,189.0,32.1429,33,57.2,0,68.6,69.4,66.4
20160216134500,178.5,182.7,31.0714,33,57.2,0,68.5,69.4,66.4
20160216140000,178.5,191.1,32.5,33,56.4,0,68.6,69.4,66.4
20160216141500,178.5,186.9,31.7857,33,58.7,0,68.4,69.4,66.4
20160216143000,178.5,186.9,31.7857,33,56.5,0,68.3,69.4,66.4
20160216144500,178.5,182.7,31.0714,33,58.4,0,68.6,69.4,66.4
20160216150000,178.5,191.1,32.5,33,56.7,0,68.4,69.4,66.4
20160216151500,178.5,191.1,32.5,33,57.9,0,68.3,69.4,66.4
20160216153000,178.5,191.1,32.5,32,57.1,0,68.0,69.4,66.4
20160216154500,178.5,194.25,33.0357,32,57.1,0,68.2,69.4,66.4
20160216160000,178.5,189.0,32.1429,33,57.1,0,68.3,69.4,66.4
20160216161500,178.5,192.15,32.6786,33,58.0,0,68.2,69.4,66.4
20160216163000,178.5,184.8,31.4286,33,57.1,0,68.4,69.4,66.4
20160216164500,178.5,194.25,33.0357,33,59.2,0,68.2,69.4,66.4
20160216170000,178.5,186.9,31.7857,33,57.0,0,68.0,69.4,66.4
20160216171500,178.5,191.1,32.5,32,59.4,0,68.2,69.4,66.4
20160216173000,178.5,177.45,30.1786,32,57.1,0,68.0,69.4,66.4
20160216174500,178.5,191.1,32.5,32,59.5,0,67.9,69.4,66.4
20160216180000,178.5,191.1,32.5,32,57.2,0,68.1,69.4,66.4
20160216181500,178.5,191.1,32.5,32,59.5,0,67.8,69.4,66.4
20160216183000,178.5,189.0,32.1429,32,57.5,0,67.6,69.4,66.4
20160216184500,178.5,186.9,31.7857,32,59.2,0,67.9,69.4,66.4
20160216190000,178.5,182.7,31.0714,32,57.5,0,67.6,69.4,66.4
20160216191500,178.5,191.1,32.5,32,59.5,0,67.5,69.4,66.4
20160216193000,178.5,184.8,31.4286,32,57.5,0,67.6,69.4,66.4
20160216194500,178.5,192.15,32.6786,32,59.6,0,67.4,69.4,66.4
20160216200000,178.5,186.9,31.7857,32,57.5,0,67.3,69.4,66.4
20160216201500,178.5,184.8,31.4286,32,59.9,0,67.4,69.4,66.4
20160216203000,178.5,189.0,32.1429,32,57.6,0,67.2,69.4,66.4
20160216204500,178.5,186.9,31.7857,32,58.7,0,67.2,69.4,66.4
20160216210000,178.5,189.0,32.1429,32,57.9,0,67.2,69.4,66.4
20160216211500,178.5,186.9,31.7857,32,57.9,0,67.1,69.4,66.4
20160216213000,178.5,191.1,32.5,32,57.9,0,67.1,69.4,66.4
20160216214500,178.5,186.9,31.7857,32,57.9,0,67.2,69.4,66.4
20160216220000,178.5,191.1,32.5,32,59.2,0,67.1,69.4,66.4
20160216221500,178.5,194.25,33.0357,32,57.5,0,67.1,69.4,66.4
20160216223000,178.5,191.1,32.5,32,59.5,0,67.4,69.4,66.4
20160216224500,178.5,186.9,31.7857,32,57.6,0,67.3,69.4,66.4
20160216230000,178.5,182.7,31.0714,32,58.7,0,67.3,69.4,66.4
20160216231500,178.5,184.8,31.4286,32,58.7,0,67.4,69.4,66.4
20160216233000,178.5,180.6,30.7143,32,57.8,0,67.1,69.4,66.4
20160216234500,178.5,184.8,31.4286,32,59.5,0,66.9,69.4,66.4
20160217000000,178.5,184.8,31.4286,32,57.4,0,67.0,69.4,66.4
20160217001500,178.5,182.7,31.0714,32,58.7,0,66.9,69.4,66.4
20160217003000,178.5,184.8,31.4286,32,58.0,0,67.1,69.4,66.4
20160217004500,178.5,184.8,31.4286,32,58.0,0,67.3,69.4,66.4
20160217010000,178.5,184.8,31.4286,32,59.5,0,67.4,69.4,66.4
20160217011500,178.5,353.85,60.1786,9,56.6,0,67.2,69.4,66.4
20160217013000,178.5,240.45,40.8929,37,59.5,0,67.6,69.4,66.4
20160217014500,178.5,189.0,32.1429,32,57.6,0,67.4,69.4,66.4
20160217020000,178.5,189.0,32.1429,32,57.6,0,67.1,69.4,66.4
20160217021500,178.5,189.0,32.1429,32,59.5,0,67.1,69.4,66.4
20160217023000,178.5,191.1,32.5,32,57.2,0,66.8,69.4,66.4
20160217024500,178.5,184.8,31.4286,32,58.7,0,66.9,69.4,66.4
20160217030000,178.5,191.1,32.5,32,58.0,0,67.4,69.4,66.4
20160217031500,178.5,189.0,32.1429,32,57.2,0,67.7,69.4,66.4
20160217033000,178.5,189.0,32.1429,32,59.5,0,67.6,69.4,66.4
20160217034500,178.5,191.1,32.5,32,56.8,0,67.5,69.4,66.4
20160217040000,178.5,189.0,32.1429,32,59.5,0,67.8,69.4,66.4
20160217041500,178.5,182.7,31.0714,32,56.8,0,67.5,69.4,66.4
20160217043000,178.5,186.9,31.7857,32,59.5,0,67.5,69.4,66.4
20160217044500,178.5,186.9,31.7857,33,56.8,0,67.7,69.4,66.4
20160217050000,178.5,184.8,31.4286,33,58.3,0,67.1,69.4,66.4
20160217051500,178.5,182.7,31.0714,31,58.3,0,67.3,69.4,66.4
20160217053000,178.5,179.55,30.5357,31,57.3,0,66.8,69.4,66.4
20160217054500,178.5,179.55,30.5357,31,58.8,0,66.9,69.4,66.4
20160217060000,178.5,182.7,31.0714,31,57.4,0,67.5,69.4,66.4
20160217061500,178.5,180.6,30.7143,31,59.1,0,67.3,69.4,66.4
20160217063000,178.5,177.45,30.1786,31,57.5,0,67.4,69.4,66.4
20160217064500,178.5,179.55,30.5357,31,59.1,0,67.8,69.4,66.4
20160217070000,178.5,182.7,31.0714,31,57.5,0,67.5,69.4,66.4
20160217071500,178.5,180.6,30.7143,31,58.8,0,67.6,69.4,66.4
20160217073000,178.5,182.7,31.0714,31,57.4,0,67.9,69.4,66.4
20160217074500,178.5,182.7,31.0714,31,58.3,0,67.6,69.4,66.4
20160217080000,178.5,180.6,30.7143,31,58.3,0,67.2,69.4,66.4
20160217081500,178.5,184.8,31.4286,31,56.8,0,67.6,69.4,66.4
20160217083000,178.5,180.6,30.7143,31,59.1,0,67.6,69.4,66.4
20160217084500,178.5,175.35,29.8214,31,57.1,0,67.7,69.4,66.4
20160217090000,178.5,180.6,30.7143,31,57.1,0,67.9,69.4,66.4
20160217091500,178.5,182.7,31.0714,31,58.9,0,67.9,69.4,66.4
20160217093000,178.5,177.45,30.1786,31,56.7,0,68.1,69.4,66.4
20160217094500,178.5,180.6,30.7143,31,56.7,0,68.2,69.4,66.4
20160217100000,178.5,177.45,30.1786,31,58.7,0,68.2,69.4,66.4
20160217101500,178.5,184.8,31.4286,33,56.7,0,68.6,69.4,66.4
20160217103000,178.5,192.15,32.6786,32,56.7,0,68.6,69.4,66.4
20160217104500,178.5,184.8,31.4286,32,58.8,0,68.6,69.4,66.4
20160217110000,178.5,204.75,34.8214,34,56.7,0,68.9,69.4,66.4
20160217111500,178.5,186.9,31.7857,32,56.7,0,68.6,69.4,66.4
20160217113000,178.5,184.8,31.4286,32,58.4,0,68.6,69.4,66.4
20160217114500,178.5,194.25,33.0357,34,58.4,0,68.7,69.4,66.4
20160217120000,178.5,192.15,32.6786,32,56.0,0,68.7,69.4,66.4
20160217121500,178.5,194.25,33.0357,32,56.8,0,68.7,69.4,66.4
20160217123000,178.5,191.1,32.5,32,59.1,0,68.7,69.4,66.4
20160217124500,178.5,184.8,31.4286,32,56.8,0,68.6,69.4,66.4
20160217130000,178.5,189.0,32.1429,32,56.0,0,68.7,69.4,66.4
20160217131500,178.5,192.15,32.6786,32,58.0,0,68.7,69.4,66.4
20160217133000,178.5,186.9,31.7857,32,58.7,0,68.6,69.4,66.4
20160217134500,178.5,182.7,31.0714,32,56.2,0,68.6,69.4,66.4
20160217140000,178.5,191.1,32.5,32,56.2,0,68.4,69.4,66.4
20160217141500,178.5,184.8,31.4286,32,58.1,0,68.7,69.4,66.4
20160217143000,178.5,182.7,31.0714,32,58.7,0,68.5,69.4,66.4
20160217144500,178.5,180.6,30.7143,32,56.6,0,68.7,69.4,66.4
20160217150000,178.5,186.9,31.7857,32,56.6,0,68.5,69.4,66.4
20160217151500,178.5,182.7,31.0714,32,57.9,0,68.4,69.4,66.4
20160217153000,178.5,189.0,32.1429,32,59.5,0,68.4,69.4,66.4
20160217154500,178.5,182.7,31.0714,32,58.3,0,68.4,69.4,66.4
20160217160000,178.5,182.7,31.0714,32,56.5,0,68.4,69.4,66.4
20160217161500,178.5,182.7,31.0714,32,56.5,0,68.4,69.4,66.4
20160217163000,178.5,189.0,32.1429,32,57.2,0,68.3,69.4,66.4
20160217164500,178.5,194.25,33.0357,32,58.4,0,68.6,69.4,66.4
20160217170000,178.5,191.1,32.5,32,59.5,0,68.1,69.4,66.4
20160217171500,178.5,189.0,32.1429,32,58.7,0,67.9,69.4,66.4
20160217173000,178.5,171.15,29.1071,31,57.1,0,68.1,69.4,66.4
20160217174500,178.5,175.35,29.8214,31,57.1,0,67.8,69.4,66.4
20160217180000,178.5,180.6,30.7143,31,57.1,0,67.7,69.4,66.4
20160217181500,178.5,184.8,31.4286,31,58.3,0,67.8,69.4,66.4
20160217183000,178.5,186.9,31.7857,31,59.6,0,67.6,69.4,66.4
20160217184500,178.5,180.6,30.7143,31,59.6,0,67.4,69.4,66.4
20160217190000,178.5,184.8,31.4286,31,58.2,0,67.7,69.4,66.4
20160217191500,178.5,186.9,31.7857,31,57.2,0,67.4,69.4,66.4
20160217193000,178.5,184.8,31.4286,31,58.0,0,67.4,69.4,66.4
20160217194500,178.5,189.0,32.1429,31,59.9,0,67.6,69.4,66.4
20160217200000,178.5,182.7,31.0714,31,57.9,0,67.4,69.4,66.4
20160217201500,178.5,184.8,31.4286,31,57.2,0,67.3,69.4,66.4
20160217203000,178.5,186.9,31.7857,31,59.6,0,67.5,69.4,66.4
20160217204500,178.5,182.7,31.0714,31,58.0,0,67.2,69.4,66.4
20160217210000,178.5,179.55,30.5357,31,58.0,0,67.2,69.4,66.4
20160217211500,178.5,184.8,31.4286,31,59.9,0,67.4,69.4,66.4
20160217213000,178.5,184.8,31.4286,31,57.5,0,67.2,69.4,66.4
20160217214500,178.5,184.8,31.4286,31,57.5,0,67.1,69.3,66.3
20160217220000,178.5,184.8,31.4286,31,59.5,0,67.2,69.3,66.3
20160217221500,178.5,182.7,31.0714,31,57.1,0,67.1,69.3,66.3
20160217223000,178.5,182.7,31.0714,31,58.9,0,67.2,69.3,66.3
20160217224500,178.5,191.1,32.5,32,58.9,0,67.6,69.3,66.3
20160217230000,178.5,194.25,33.0357,32,57.2,0,67.6,69.4,66.4
20160217231500,178.5,192.15,32.6786,32,59.9,0,67.7,69.3,66.3
20160217233000,178.5,189.0,32.1429,32,57.5,0,67.7,69.4,66.4
20160217234500,178.5,186.9,31.7857,32,58.5,0,67.3,69.3,66.3
20160218000000,178.5,189.0,32.1429,32,58.5,0,67.1,69.2,66.2
20160218001500,178.5,184.8,31.4286,32,57.5,0,67.3,69.1,66.1
20160218003000,178.5,184.8,31.4286,32,59.5,0,67.0,69.2,66.2
20160218004500,178.5,192.15,32.6786,32,57.2,0,67.1,69.1,66.1
20160218010000,178.5,192.15,32.6786,32,59.5,0,67.5,69.2,66.2
20160218011500,178.5,192.15,32.6786,32,57.3,0,67.3,69.2,66.2
20160218013000,178.5,186.9,31.7857,32,59.2,0,67.4,69.2,66.2
20160218014500,178.5,196.35,33.3929,33,57.9,0,67.6,69.1,66.1
20160218020000,178.5,189.0,32.1429,32,57.9,0,67.4,69.0,66.0
20160218021500,178.5,186.9,31.7857,32,58.5,0,67.6,69.1,66.1
20160218023000,178.5,189.0,32.1429,32,58.5,0,67.4,69.0,66.0
20160218024500,178.5,189.0,32.1429,32,59.1,0,67.4,69.0,66.0
20160218030000,178.5,194.25,33.0357,33,57.6,0,67.4,69.0,66.0
20160218031500,178.5,186.9,31.7857,33,59.4,0,67.1,69.0,66.0
20160218033000,178.5,192.15,32.6786,33,57.2,0,67.1,69.0,66.0
20160218034500,178.5,192.15,32.6786,33,59.5,0,66.9,69.0,66.0
20160218040000,178.5,192.15,32.6786,33,57.2,0,67.0,69.0,66.0
20160218041500,178.5,192.15,32.6786,33,59.5,0,67.3,69.0,66.0
20160218043000,178.5,192.15,32.6786,33,57.2,0,67.3,69.0,66.0
20160218044500,178.5,186.9,31.7857,33,59.5,0,67.2,69.0,66.0
20160218050000,178.5,184.8,31.4286,32,57.3,0,67.4,69.0,66.0
20160218051500,178.5,191.1,32.5,32,59.5,0,67.4,69.0,66.0
20160218053000,178.5,191.1,32.5,32,57.6,0,67.3,69.0,66.0
20160218054500,178.5,186.9,31.7857,32,59.5,0,67.7,69.0,66.0
20160218060000,178.5,194.25,33.0357,32,57.2,0,67.3,69.0,66.0
20160218061500,178.5,189.0,32.1429,32,59.1,0,67.2,69.0,66.0
20160218063000,178.5,191.1,32.5,32,57.6,0,67.7,69.0,66.0
20160218064500,178.5,191.1,32.5,32,59.2,0,67.5,69.0,66.0
20160218070000,178.5,191.1,32.5,32,57.6,0,67.4,69.0,66.0
20160218071500,178.5,191.1,32.5,33,59.2,0,67.9,69.0,66.0
20160218073000,178.5,186.9,31.7857,32,57.2,0,67.6,69.0,66.0
20160218074500,178.5,189.0,32.1429,32,59.2,0,67.6,68.9,65.9
20160218080000,178.5,186.9,31.7857,32,57.5,0,67.8,68.9,65.9
20160218081500,178.5,192.15,32.6786,32,57.5,0,67.6,68.9,65.9
20160218083000,178.5,192.15,32.6786,32,59.1,0,67.8,69.0,66.0
20160218084500,178.5,186.9,31.7857,32,56.7,0,68.2,69.0,66.0
20160218090000,178.5,186.9,31.7857,32,56.7,0,68.1,69.0,66.0
20160218091500,178.5,186.9,31.7857,32,59.1,0,68.1,69.0,66.0
20160218093000,178.5,196.35,33.3929,33,55.9,0,68.3,69.0,66.0
20160218094500,178.5,186.9,31.7857,32,57.2,0,68.4,69.0,66.0
20160218100000,178.5,180.6,30.7143,32,58.2,0,68.3,69.0,66.0
20160218101500,178.5,198.45,33.75,34,55.6,0,68.4,69.0,66.0
20160218103000,178.5,191.1,32.5,33,57.2,0,68.8,69.0,66.0
20160218104500,178.5,215.25,36.6071,35,58.3,0,68.7,69.0,66.0
20160218110000,178.5,191.1,32.5,32,56.0,0,68.7,69.0,66.0
20160218111500,178.5,189.0,32.1429,32,56.8,0,68.7,69.0,66.0
20160218113000,178.5,192.15,32.6786,32,59.0,0,68.6,69.0,66.0
20160218114500,178.5,184.8,31.4286,32,56.0,0,68.5,69.0,66.0
20160218120000,178.5,199.5,33.9286,33,57.2,0,68.7,69.0,66.0
20160218121500,178.5,189.0,32.1429,33,57.2,0,68.6,69.0,66.0
20160218123000,178.5,189.0,32.1429,33,56.1,0,68.6,69.0,66.0
20160218124500,178.5,189.0,32.1429,33,58.7,0,68.6,69.0,66.0
20160218130000,178.5,184.8,31.4286,33,56.0,0,68.4,69.0,66.0
20160218131500,178.5,191.1,32.5,33,58.6,0,68.6,69.0,66.0
20160218133000,178.5,191.1,32.5,33,56.3,0,68.4,69.0,66.0
20160218134500,178.5,191.1,32.5,32,58.0,0,68.6,69.0,66.0
20160218140000,178.5,189.0,32.1429,32,56.7,0,68.6,69.0,66.0
20160218141500,178.5,184.8,31.4286,32,56.7,0,68.4,69.0,66.0
20160218143000,178.5,194.25,33.0357,33,57.5,0,68.7,69.2,66.2
20160218144500,178.5,194.25,33.0357,32,56.4,0,68.6,69.4,66.4
20160218150000,178.5,184.8,31.4286,32,58.6,0,68.7,69.4,66.4
20160218151500,178.5,191.1,32.5,32,56.4,0,68.6,69.3,66.3
20160218153000,178.5,186.9,31.7857,32,59.1,0,68.6,69.4,66.4
20160218154500,178.5,212.1,36.0714,35,56.3,0,68.8,69.4,66.4
20160218160000,178.5,182.7,31.0714,32,58.4,0,68.7,69.4,66.4
20160218161500,178.5,182.7,31.0714,32,57.1,0,68.6,69.4,66.4
20160218163000,178.5,184.8,31.4286,33,57.1,0,68.7,69.4,66.4
20160218164500,178.5,182.7,31.0714,33,59.1,0,68.4,69.4,66.4
20160218170000,178.5,191.1,32.5,33,56.5,0,68.3,69.4,66.4
20160218171500,178.5,191.1,32.5,33,59.2,0,68.3,69.4,66.4
20160218173000,178.5,184.8,31.4286,33,57.1,0,68.2,69.4,66.4
20160218174500,178.5,184.8,31.4286,33,57.1,0,68.1,69.4,66.4
20160218180000,178.5,191.1,32.5,33,59.1,0,68.1,69.4,66.4
20160218181500,178.5,191.1,32.5,33,57.1,0,67.9,69.4,66.4
20160218183000,178.5,191.1,32.5,33,58.8,0,68.0,69.4,66.4
20160218184500,178.5,189.0,32.1429,33,57.9,0,67.8,69.4,66.4
20160218190000,178.5,191.1,32.5,33,57.2,0,67.7,69.4,66.4
20160218191500,178.5,191.1,32.5,33,59.5,0,67.8,69.4,66.4
20160218193000,178.5,191.1,32.5,33,57.2,0,67.6,69.4,66.4
20160218194500,178.5,189.0,32.1429,33,59.1,0,67.6,69.4,66.4
20160218200000,178.5,184.8,31.4286,33,57.5,0,67.7,69.4,66.4
20160218201500,178.5,191.1,32.5,33,58.4,0,67.6,69.3,66.3
20160218203000,178.5,191.1,32.5,33,58.4,0,67.4,69.3,66.3
20160218204500,178.5,191.1,32.5,33,57.6,0,67.7,69.4,66.4
20160218210000,178.5,189.0,32.1429,33,58.4,0,67.4,69.3,66.3
20160218211500,178.5,192.15,32.6786,33,57.6,0,67.3,69.3,66.3
20160218213000,178.5,192.15,32.6786,32,58.7,0,67.6,69.4,66.4
20160218214500,178.5,194.25,33.0357,32,57.6,0,67.3,69.4,66.4
20160218220000,178.5,189.0,32.1429,32,58.7,0,67.2,69.4,66.4
20160218221500,178.5,180.6,30.7143,32,57.6,0,67.4,69.4,66.4
20160218223000,178.5,182.7,31.0714,32,58.7,0,67.2,69.4,66.4
20160218224500,178.5,180.6,30.7143,32,57.6,0,67.1,69.4,66.4
20160218230000,178.5,180.6,30.7143,32,58.3,0,67.4,69.4,66.4
20160218231500,178.5,184.8,31.4286,32,58.3,0,67.2,69.3,66.3
20160218233000,178.5,180.6,30.7143,32,58.3,0,67.1,69.4,66.4
20160218234500,178.5,189.0,32.1429,33,58.3,0,67.5,69.3,66.3
20160219000000,178.5,184.8,31.4286,33,57.5,0,67.2,69.3,66.3
20160219001500,178.5,192.15,32.6786,33,59.2,0,67.1,69.3,66.3
20160219003000,178.5,186.9,31.7857,33,57.3,0,67.3,69.2,66.2
20160219004500,178.5,186.9,31.7857,33,59.5,0,67.3,69.2,66.2
20160219010000,178.5,182.7,31.0714,33,57.6,0,67.3,69.2,66.2
20160219011500,178.5,182.7,31.0714,33,58.3,0,67.2,69.1,66.1
20160219013000,178.5,189.0,32.1429,33,58.3,0,67.3,69.1,66.1
20160219014500,178.5,186.9,31.7857,33,57.5,0,67.3,69.1,66.1
20160219020000,178.5,191.1,32.5,33,59.2,0,67.2,69.1,66.1
20160219021500,178.5,186.9,31.7857,33,57.2,0,67.2,69.0,66.0
20160219023000,178.5,182.7,31.0714,33,59.1,0,67.5,69.0,66.0
20160219024500,178.5,186.9,31.7857,33,57.6,0,67.6,69.1,66.1
20160219030000,178.5,184.8,31.4286,33,57.6,0,67.6,69.1,66.1
20160219031500,178.5,198.45,33.75,33,58.4,0,67.7,69.0,66.0
20160219033000,178.5,186.9,31.7857,33,57.2,0,67.2,69.1,66.1
20160219034500,178.5,194.25,33.0357,33,59.5,0,67.1,69.1,66.1
20160219040000,178.5,189.0,32.1429,33,57.2,0,67.2,69.2,66.2
20160219041500,178.5,191.1,32.5,32,58.7,0,66.9,69.1,66.1
20160219043000,178.5,191.1,32.5,32,58.0,0,67.4,69.0,66.0
20160219044500,178.5,180.6,30.7143,32,58.0,0,67.4,69.0,66.0
20160219050000,178.5,186.9,31.7857,32,59.5,0,67.4,69.0,66.0
20160219051500,178.5,189.0,32.1429,32,57.2,0,67.9,69.0,66.0
20160219053000,178.5,189.0,32.1429,32,58.3,0,67.6,69.0,66.0
20160219054500,178.5,186.9,31.7857,32,58.3,0,67.2,69.0,66.0
20160219060000,178.5,182.7,31.0714,32,57.5,0,67.4,69.0,66.0
20160219061500,178.5,192.15,32.6786,32,59.4,0,67.0,69.0,66.0
20160219063000,178.5,180.6,30.7143,32,57.6,0,66.9,69.0,66.0
20160219064500,178.5,186.9,31.7857,32,57.6,0,67.4,69.0,66.0
20160219070000,178.5,186.9,31.7857,32,59.2,0,67.4,69.0,66.0
20160219071500,178.5,184.8,31.4286,32,57.2,0,67.5,69.0,66.0
20160219073000,178.5,196.35,33.3929,33,58.3,0,68.0,69.0,66.0
20160219074500,178.5,194.25,33.0357,32,58.3,0,67.6,69.0,66.0
20160219080000,178.5,189.0,32.1429,32,57.3,0,67.3,69.0,66.0
20160219081500,178.5,192.15,32.6786,32,57.9,0,67.8,68.9,65.9
20160219083000,178.5,186.9,31.7857,32,57.9,0,67.8,68.9,65.9
20160219084500,178.5,184.8,31.4286,32,57.9,0,67.8,68.9,65.9
20160219090000,178.5,214.2,36.4286,35,57.2,0,68.3,68.9,65.9
20160219091500,178.5,206.85,35.1786,34,57.2,0,68.6,68.9,65.9
20160219093000,178.5,203.7,34.6429,33,57.2,0,68.6,68.9,65.9
20160219094500,178.5,198.45,33.75,33,57.2,0,68.6,68.9,65.9
20160219100000,178.5,198.45,33.75,33,57.2,0,69.0,68.9,65.9
20160219101500,178.5,198.45,33.75,33,57.2,0,68.7,68.9,65.9
20160219103000,178.5,192.15,32.6786,33,57.2,0,68.6,68.9,65.9
20160219104500,178.5,192.15,32.6786,33,57.2,0,68.9,68.9,65.9
20160219110000,178.5,189.0,32.1429,33,57.2,0,68.6,68.9,65.9
20160219111500,178.5,189.0,32.1429,33,57.2,0,68.4,68.9,65.9
20160219113000,178.5,192.15,32.6786,34,57.2,0,68.7,68.9,65.9
20160219114500,178.5,192.15,32.6786,33,57.2,0,68.5,68.9,65.9
20160219120000,178.5,194.25,33.0357,34,57.2,0,68.8,68.9,65.9
20160219121500,178.5,199.5,33.9286,34,57.2,0,68.7,68.8,65.8
20160219123000,178.5,210.0,35.7143,35,57.2,0,68.8,68.9,65.9
20160219124500,178.5,210.0,35.7143,35,57.2,0,68.7,68.9,65.9
20160219130000,178.5,210.0,35.7143,34,57.2,0,68.9,68.6,65.6
20160219131500,178.5,219.45,37.3214,36,57.2,0,68.7,68.9,65.9
20160219133000,178.5,215.25,36.6071,35,57.2,0,68.7,68.9,65.9
20160219134500,178.5,215.25,36.6071,35,57.2,0,68.9,68.8,65.8
20160219140000,178.5,263.55,44.8214,39,57.2,0,68.8,67.9,64.9
20160219141500,178.5,222.6,37.8571,36,57.2,0,68.7,68.9,65.9
20160219143000,178.5,228.9,38.9286,36,57.2,0,68.8,68.9,65.9
20160219144500,178.5,228.9,38.9286,36,57.2,0,68.7,68.9,65.9
20160219150000,178.5,228.9,38.9286,36,57.2,0,68.8,68.9,65.9
20160219151500,178.5,189.0,32.1429,33,57.2,0,68.6,69.1,66.1
20160219153000,178.5,192.15,32.6786,33,57.2,0,68.8,69.4,66.4
20160219154500,178.5,192.15,32.6786,33,57.2,0,68.1,69.4,66.4
20160219160000,178.5,210.0,35.7143,35,57.2,0,68.6,69.4,66.4
20160219161500,178.5,192.15,32.6786,33,57.2,0,68.4,69.3,66.3
20160219163000,178.5,192.15,32.6786,32,57.2,0,68.4,69.4,66.4
20160219164500,178.5,184.8,31.4286,31,57.2,0,68.4,69.4,66.4
20160219170000,178.5,184.8,31.4286,31,57.2,0,68.3,69.4,66.4
20160219171500,178.5,186.9,31.7857,31,57.2,0,68.2,69.4,66.4
20160219173000,178.5,180.6,30.7143,31,57.8,0,68.2,69.4,66.4
20160219174500,178.5,182.7,31.0714,31,57.8,0,68.1,69.4,66.4
20160219180000,178.5,186.9,31.7857,31,57.8,0,68.2,69.4,66.4
20160219181500,178.5,186.9,31.7857,31,57.8,0,68.1,69.4,66.4
20160219183000,178.5,186.9,31.7857,31,57.8,0,67.9,69.4,66.4
20160219184500,178.5,189.0,32.1429,31,57.8,0,68.1,69.4,66.4
20160219190000,178.5,191.1,32.5,31,57.8,0,67.9,69.4,66.4
20160219191500,178.5,191.1,32.5,31,57.8,0,67.8,69.4,66.4
20160219193000,178.5,186.9,31.7857,31,57.8,0,68.0,69.4,66.4
20160219194500,178.5,182.7,31.0714,31,57.8,0,67.8,69.4,66.4
20160219200000,178.5,184.8,31.4286,31,57.8,0,67.8,69.4,66.4
20160219201500,178.5,186.9,31.7857,31,57.8,0,67.7,69.4,66.4
20160219203000,178.5,189.0,32.1429,31,57.8,0,67.7,69.4,66.4
20160219204500,178.5,184.8,31.4286,31,57.8,0,67.6,69.4,66.4
20160219210000,178.5,184.8,31.4286,31,57.8,0,67.5,69.0,66.0
20160219211500,178.5,186.9,31.7857,31,57.8,0,67.6,69.0,66.0
20160219213000,178.5,186.9,31.7857,31,57.8,0,67.4,69.0,66.0
20160219214500,178.5,186.9,31.7857,31,57.8,0,67.4,69.0,66.0
20160219220000,178.5,184.8,31.4286,31,57.8,0,67.4,69.0,66.0
20160219221500,178.5,184.8,31.4286,31,57.8,0,67.4,69.0,66.0
20160219223000,178.5,184.8,31.4286,31,57.8,0,67.4,69.0,66.0
20160219224500,178.5,182.7,31.0714,31,57.8,0,67.4,69.0,66.0
20160219230000,178.5,182.7,31.0714,31,57.8,0,67.2,69.0,66.0
20160219231500,178.5,186.9,31.7857,31,57.8,0,67.4,69.4,66.4
20160219233000,178.5,182.7,31.0714,31,57.8,0,67.2,69.4,66.4
20160219234500,178.5,186.9,31.7857,31,57.8,0,67.3,69.3,66.3
20160220000000,178.5,184.8,31.4286,31,57.8,0,67.2,69.2,66.2
20160220001500,178.5,186.9,31.7857,31,57.8,0,67.1,69.1,66.1
20160220003000,178.5,182.7,31.0714,31,57.8,0,67.2,69.1,66.1
20160220004500,178.5,184.8,31.4286,31,57.8,0,67.1,69.0,66.0
20160220010000,178.5,186.9,31.7857,31,57.8,0,67.1,69.0,66.0
20160220011500,178.5,392.7,66.7857,10,57.8,0,67.2,69.0,66.0
20160220013000,178.5,235.2,40.0,36,58.4,0,67.2,69.0,66.0
20160220014500,178.5,184.8,31.4286,31,58.4,0,67.2,69.0,66.0
