PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160220020000,178.5,191.1,32.5,31,58.4,0,67.5,69.0,66.0
20160220021500,178.5,186.9,31.7857,31,58.4,0,67.4,69.0,66.0
20160220023000,178.5,184.8,31.4286,31,58.4,0,67.3,69.0,66.0
20160220024500,178.5,191.1,32.5,31,58.4,0,67.4,69.0,66.0
20160220030000,178.5,191.1,32.5,31,58.4,0,67.2,69.0,66.0
20160220031500,178.5,186.9,31.7857,31,58.4,0,67.1,69.0,66.0
20160220033000,178.5,189.0,32.1429,31,58.4,0,67.1,69.1,66.1
20160220034500,178.5,191.1,32.5,31,58.4,0,67.0,69.0,66.0
20160220040000,178.5,184.8,31.4286,31,58.4,0,67.0,69.1,66.1
20160220041500,178.5,186.9,31.7857,31,58.4,0,67.6,69.4,66.4
20160220043000,178.5,186.9,31.7857,31,58.4,0,67.4,69.4,66.4
20160220044500,178.5,182.7,31.0714,31,58.4,0,67.4,69.4,66.4
20160220050000,178.5,182.7,31.0714,31,58.4,0,67.8,69.4,66.4
20160220051500,178.5,184.8,31.4286,31,58.4,0,67.3,69.1,66.1
20160220053000,178.5,184.8,31.4286,31,58.4,0,67.1,69.1,66.1
20160220054500,178.5,184.8,31.4286,31,58.4,0,67.3,69.0,66.0
20160220060000,178.5,182.7,31.0714,31,59.1,0,67.1,69.0,66.0
20160220061500,178.5,186.9,31.7857,31,58.3,0,67.0,69.2,66.2
20160220063000,178.5,186.9,31.7857,31,58.3,0,67.4,69.4,66.4
20160220064500,178.5,184.8,31.4286,31,59.1,0,67.4,69.4,66.4
20160220070000,178.5,184.8,31.4286,31,58.4,0,67.4,69.4,66.4
20160220071500,178.5,189.0,32.1429,31,57.6,0,67.7,69.4,66.4
20160220073000,178.5,186.9,31.7857,31,58.7,0,67.3,69.4,66.4
20160220074500,178.5,189.0,32.1429,31,58.7,0,67.1,69.0,66.0
20160220080000,178.5,191.1,32.5,31,57.6,0,67.2,69.0,66.0
20160220081500,178.5,186.9,31.7857,31,57.6,0,67.1,69.0,66.0
20160220083000,178.5,186.9,31.7857,31,57.6,0,67.1,69.0,66.0
20160220084500,178.5,186.9,31.7857,31,57.6,0,67.2,69.0,66.0
20160220090000,178.5,182.7,31.0714,31,57.6,0,67.2,69.0,66.0
20160220091500,178.5,182.7,31.0714,31,57.6,0,67.1,69.0,66.0
20160220093000,178.5,179.55,30.5357,31,57.6,0,67.2,69.0,66.0
20160220094500,178.5,179.55,30.5357,31,57.6,0,67.2,69.0,66.0
20160220100000,178.5,179.55,30.5357,31,57.6,0,67.2,68.9,65.9
20160220101500,178.5,186.9,31.7857,31,57.6,0,67.4,69.4,66.4
20160220103000,178.5,182.7,31.0714,31,57.6,0,67.3,69.2,66.2
20160220104500,178.5,180.6,30.7143,31,56.7,0,67.4,69.0,66.0
20160220110000,178.5,182.7,31.0714,31,56.7,0,67.3,69.0,66.0
20160220111500,178.5,182.7,31.0714,31,56.7,0,67.2,69.0,66.0
20160220113000,178.5,180.6,30.7143,31,56.7,0,67.4,69.0,66.0
20160220114500,178.5,177.45,30.1786,31,56.7,0,67.2,69.4,66.4
20160220120000,178.5,177.45,30.1786,31,56.7,0,67.2,69.4,66.4
20160220121500,178.5,180.6,30.7143,31,56.7,0,67.3,69.4,66.4
20160220123000,178.5,175.35,29.8214,31,56.7,0,67.2,69.4,66.4
20160220124500,178.5,177.45,30.1786,31,56.7,0,67.2,69.4,66.4
20160220130000,178.5,179.55,30.5357,31,56.7,0,67.3,69.4,66.4
20160220131500,178.5,173.25,29.4643,31,56.7,0,67.2,69.2,66.2
20160220133000,178.5,180.6,30.7143,31,56.7,0,67.2,69.2,66.2
20160220134500,178.5,177.45,30.1786,31,56.7,0,67.4,69.0,66.0
20160220140000,178.5,177.45,30.1786,31,56.7,0,67.3,69.0,66.0
20160220141500,178.5,182.7,31.0714,31,56.7,0,67.3,69.0,66.0
20160220143000,178.5,179.55,30.5357,32,56.7,0,67.3,69.0,66.0
20160220144500,178.5,177.45,30.1786,32,57.5,0,67.2,69.0,66.0
20160220150000,178.5,177.45,30.1786,32,57.5,0,67.3,69.0,66.0
20160220151500,178.5,179.55,30.5357,32,57.5,0,67.4,69.0,66.0
20160220153000,178.5,177.45,30.1786,32,57.5,0,67.3,69.0,66.0
20160220154500,178.5,179.55,30.5357,32,57.5,0,67.3,69.0,66.0
20160220160000,178.5,177.45,30.1786,32,57.5,0,67.3,69.4,66.4
20160220161500,178.5,182.7,31.0714,32,57.5,0,67.3,69.4,66.4
20160220163000,178.5,175.35,29.8214,32,57.5,0,67.2,69.1,66.1
20160220164500,178.5,179.55,30.5357,32,57.5,0,67.2,69.0,66.0
20160220170000,178.5,179.55,30.5357,32,57.5,0,67.3,69.0,66.0
20160220171500,178.5,182.7,31.0714,32,57.5,0,67.2,69.0,66.0
20160220173000,178.5,179.55,30.5357,32,57.5,0,67.2,69.0,66.0
20160220174500,178.5,179.55,30.5357,32,57.5,0,67.1,69.0,66.0
20160220180000,178.5,182.7,31.0714,32,57.5,0,67.2,69.0,66.0
20160220181500,178.5,177.45,30.1786,32,57.5,0,67.2,68.9,65.9
20160220183000,178.5,179.55,30.5357,32,57.5,0,67.2,69.0,66.0
20160220184500,178.5,179.55,30.5357,32,57.5,0,67.3,69.0,66.0
20160220190000,178.5,175.35,29.8214,32,57.5,0,67.2,68.9,65.9
20160220191500,178.5,179.55,30.5357,32,57.5,0,67.2,69.0,66.0
20160220193000,178.5,179.55,30.5357,32,57.5,0,67.2,69.0,66.0
20160220194500,178.5,179.55,30.5357,32,58.3,0,67.2,69.0,66.0
20160220200000,178.5,182.7,31.0714,32,58.3,0,67.1,68.9,65.9
20160220201500,178.5,182.7,31.0714,32,58.3,0,67.1,68.9,65.9
20160220203000,178.5,177.45,30.1786,32,58.3,0,67.1,68.9,65.9
20160220204500,178.5,177.45,30.1786,32,58.3,0,67.1,68.9,65.9
20160220210000,178.5,175.35,29.8214,32,58.3,0,67.1,69.4,66.4
20160220211500,178.5,184.8,31.4286,32,58.3,0,67.1,69.4,66.4
20160220213000,178.5,179.55,30.5357,32,58.3,0,67.0,69.4,66.4
20160220214500,178.5,179.55,30.5357,32,58.3,0,67.2,69.4,66.4
20160220220000,178.5,179.55,30.5357,32,58.3,0,67.1,69.4,66.4
20160220221500,178.5,179.55,30.5357,32,58.3,0,67.2,69.4,66.4
20160220223000,178.5,189.0,32.1429,33,58.3,0,67.0,69.0,66.0
20160220224500,178.5,186.9,31.7857,33,58.3,0,67.0,68.9,65.9
20160220230000,178.5,189.0,32.1429,33,58.3,0,67.3,69.0,66.0
20160220231500,178.5,192.15,32.6786,33,58.3,0,67.2,69.0,66.0
20160220233000,178.5,189.0,32.1429,33,58.3,0,67.2,69.0,66.0
20160220234500,178.5,184.8,31.4286,33,58.3,0,67.2,69.0,66.0
20160221000000,178.5,194.25,33.0357,33,58.3,0,67.1,69.0,66.0
20160221001500,178.5,184.8,31.4286,33,58.3,0,66.9,69.0,66.0
20160221003000,178.5,184.8,31.4286,33,58.3,0,67.1,69.2,66.2
20160221004500,178.5,192.15,32.6786,33,58.3,0,67.0,69.4,66.4
20160221010000,178.5,192.15,32.6786,33,58.3,0,66.8,69.4,66.4
20160221011500,178.5,192.15,32.6786,33,58.3,0,67.1,69.4,66.4
20160221013000,178.5,192.15,32.6786,33,58.3,0,66.9,69.4,66.4
20160221014500,178.5,189.0,32.1429,33,58.3,0,66.9,69.4,66.4
20160221020000,178.5,191.1,32.5,33,58.3,0,67.2,69.4,66.4
20160221021500,178.5,184.8,31.4286,33,58.3,0,67.1,69.4,66.4
20160221023000,178.5,186.9,31.7857,33,58.3,0,67.0,69.4,66.4
20160221024500,178.5,189.0,32.1429,33,58.3,0,67.2,69.4,66.4
20160221030000,178.5,189.0,32.1429,33,58.3,0,67.1,69.4,66.4
20160221031500,178.5,189.0,32.1429,33,58.3,0,66.9,69.4,66.4
20160221033000,178.5,189.0,32.1429,33,58.3,0,67.2,69.4,66.4
20160221034500,178.5,189.0,32.1429,33,58.3,0,67.1,69.4,66.4
20160221040000,178.5,192.15,32.6786,33,58.3,0,66.9,69.4,66.4
20160221041500,178.5,186.9,31.7857,33,58.3,0,67.1,69.4,66.4
20160221043000,178.5,189.0,32.1429,33,58.3,0,67.0,69.4,66.4
20160221044500,178.5,189.0,32.1429,33,58.3,0,66.9,69.4,66.4
20160221050000,178.5,189.0,32.1429,33,58.3,0,67.1,69.4,66.4
20160221051500,178.5,191.1,32.5,33,58.3,0,67.0,69.4,66.4
20160221053000,178.5,189.0,32.1429,33,58.3,0,66.9,69.4,66.4
20160221054500,178.5,192.15,32.6786,33,58.3,0,67.2,69.4,66.4
20160221060000,178.5,192.15,32.6786,33,58.3,0,67.1,69.4,66.4
20160221061500,178.5,189.0,32.1429,33,58.3,0,67.1,69.4,66.4
20160221063000,178.5,184.8,31.4286,33,58.3,0,67.3,69.4,66.4
20160221064500,178.5,186.9,31.7857,33,58.3,0,67.1,69.4,66.4
20160221070000,178.5,189.0,32.1429,33,58.3,0,67.1,69.3,66.3
20160221071500,178.5,189.0,32.1429,33,58.3,0,67.4,69.4,66.4
20160221073000,178.5,189.0,32.1429,33,58.3,0,67.1,69.4,66.4
20160221074500,178.5,191.1,32.5,33,58.3,0,67.0,69.3,66.3
20160221080000,178.5,191.1,32.5,33,58.3,0,67.1,69.2,66.2
20160221081500,178.5,189.0,32.1429,33,58.3,0,67.0,69.0,66.0
20160221083000,178.5,189.0,32.1429,33,58.3,0,66.9,69.0,66.0
20160221084500,178.5,192.15,32.6786,32,57.6,0,67.1,69.0,66.0
20160221090000,178.5,184.8,31.4286,32,57.6,0,66.8,69.0,66.0
20160221091500,178.5,192.15,32.6786,32,57.6,0,66.9,69.0,66.0
20160221093000,178.5,192.15,32.6786,32,57.6,0,67.2,69.0,66.0
20160221094500,178.5,189.0,32.1429,32,57.6,0,67.1,69.0,66.0
20160221100000,178.5,191.1,32.5,32,57.6,0,67.1,69.0,66.0
20160221101500,178.5,191.1,32.5,32,56.7,0,67.1,69.1,66.1
20160221103000,178.5,179.55,30.5357,32,56.7,0,67.0,69.0,66.0
20160221104500,178.5,179.55,30.5357,32,56.7,0,67.1,69.0,66.0
20160221110000,178.5,189.0,32.1429,32,56.7,0,67.0,69.0,66.0
20160221111500,178.5,180.6,30.7143,32,56.7,0,67.2,69.0,66.0
20160221113000,178.5,182.7,31.0714,32,56.7,0,67.1,69.0,66.0
20160221114500,178.5,180.6,30.7143,32,56.7,0,67.1,69.0,66.0
20160221120000,178.5,184.8,31.4286,32,56.7,0,67.2,69.0,66.0
20160221121500,178.5,184.8,31.4286,32,56.7,0,67.2,68.9,65.9
20160221123000,178.5,180.6,30.7143,32,56.7,0,67.1,68.9,65.9
20160221124500,178.5,186.9,31.7857,32,56.7,0,67.1,69.1,66.1
20160221130000,178.5,180.6,30.7143,32,56.7,0,67.1,69.0,66.0
20160221131500,178.5,177.45,30.1786,32,56.7,0,67.0,69.0,66.0
20160221133000,178.5,182.7,31.0714,32,56.7,0,67.1,69.0,66.0
20160221134500,178.5,180.6,30.7143,32,56.7,0,67.1,69.0,66.0
20160221140000,178.5,180.6,30.7143,32,56.7,0,67.0,69.0,66.0
20160221141500,178.5,177.45,30.1786,32,56.7,0,67.1,69.0,66.0
20160221143000,178.5,179.55,30.5357,32,56.7,0,67.1,69.0,66.0
20160221144500,178.5,179.55,30.5357,32,56.7,0,67.0,68.9,65.9
20160221150000,178.5,179.55,30.5357,32,56.7,0,67.2,68.9,65.9
20160221151500,178.5,184.8,31.4286,32,57.7,0,67.1,69.1,66.1
20160221153000,178.5,179.55,30.5357,32,57.7,0,67.1,69.0,66.0
20160221154500,178.5,182.7,31.0714,32,57.7,0,67.2,69.0,66.0
20160221160000,178.5,182.7,31.0714,32,57.7,0,67.1,69.0,66.0
20160221161500,178.5,182.7,31.0714,32,57.7,0,67.1,69.0,66.0
20160221163000,178.5,180.6,30.7143,32,57.7,0,67.2,69.0,66.0
20160221164500,178.5,180.6,30.7143,32,57.7,0,67.1,69.2,66.2
20160221170000,178.5,180.6,30.7143,32,57.7,0,67.1,69.3,66.3
20160221171500,178.5,180.6,30.7143,32,57.7,0,67.2,69.4,66.4
20160221173000,178.5,180.6,30.7143,32,57.7,0,67.0,69.0,66.0
20160221174500,178.5,182.7,31.0714,32,57.7,0,66.9,69.0,66.0
20160221180000,178.5,182.7,31.0714,32,57.7,0,67.1,69.0,66.0
20160221181500,178.5,180.6,30.7143,32,58.3,0,67.0,69.0,66.0
20160221183000,178.5,189.0,32.1429,32,58.3,0,66.9,69.0,66.0
20160221184500,178.5,179.55,30.5357,32,58.3,0,67.2,68.9,65.9
20160221190000,178.5,184.8,31.4286,32,58.3,0,67.0,68.9,65.9
20160221191500,178.5,182.7,31.0714,32,58.3,0,67.0,69.0,66.0
20160221193000,178.5,182.7,31.0714,32,58.3,0,67.2,69.0,66.0
20160221194500,178.5,177.45,30.1786,32,58.3,0,67.0,69.0,66.0
20160221200000,178.5,179.55,30.5357,32,58.3,0,66.9,69.0,66.0
20160221201500,178.5,179.55,30.5357,32,58.3,0,67.3,69.0,66.0
20160221203000,178.5,179.55,30.5357,32,58.3,0,67.1,69.4,66.4
20160221204500,178.5,184.8,31.4286,32,58.3,0,67.2,69.4,66.4
20160221210000,178.5,179.55,30.5357,32,58.3,0,67.2,69.4,66.4
20160221211500,178.5,179.55,30.5357,32,58.3,0,67.1,69.1,66.1
20160221213000,178.5,194.25,33.0357,34,58.3,0,67.2,69.0,66.0
20160221214500,178.5,191.1,32.5,34,58.3,0,67.1,69.0,66.0
20160221220000,178.5,191.1,32.5,34,58.3,0,67.1,68.9,65.9
20160221221500,178.5,189.0,32.1429,32,58.3,0,67.1,68.9,65.9
20160221223000,178.5,189.0,32.1429,32,58.3,0,67.0,68.9,65.9
20160221224500,178.5,189.0,32.1429,32,58.3,0,67.0,69.4,66.4
20160221230000,178.5,191.1,32.5,32,58.3,0,67.1,69.4,66.4
20160221231500,178.5,186.9,31.7857,32,58.3,0,67.0,69.4,66.4
20160221233000,178.5,186.9,31.7857,32,58.3,0,66.9,69.4,66.4
20160221234500,178.5,182.7,31.0714,32,58.3,0,67.1,69.4,66.4
20160222000000,178.5,189.0,32.1429,32,58.3,0,66.9,69.4,66.4
20160222001500,178.5,184.8,31.4286,32,58.3,0,67.1,69.4,66.4
20160222003000,178.5,186.9,31.7857,32,58.3,0,67.1,69.4,66.4
20160222004500,178.5,184.8,31.4286,32,58.3,0,67.1,69.4,66.4
20160222010000,178.5,189.0,32.1429,32,58.3,0,67.1,69.4,66.4
20160222011500,178.5,191.1,32.5,32,58.3,0,67.1,69.4,66.4
20160222013000,178.5,184.8,31.4286,32,58.3,0,66.9,69.4,66.4
20160222014500,178.5,184.8,31.4286,32,58.3,0,67.1,69.4,66.4
20160222020000,178.5,186.9,31.7857,32,58.3,0,66.9,69.4,66.4
20160222021500,178.5,186.9,31.7857,32,58.3,0,66.9,69.4,66.4
20160222023000,178.5,186.9,31.7857,32,58.3,0,67.2,69.4,66.4
20160222024500,178.5,186.9,31.7857,32,58.3,0,67.0,69.4,66.4
20160222030000,178.5,186.9,31.7857,32,58.3,0,67.0,69.4,66.4
20160222031500,178.5,189.0,32.1429,32,58.3,0,67.4,69.4,66.4
20160222033000,178.5,184.8,31.4286,32,58.3,0,67.2,69.4,66.4
20160222034500,178.5,186.9,31.7857,32,58.3,0,67.1,69.4,66.4
20160222040000,178.5,182.7,31.0714,32,58.3,0,67.5,69.4,66.4
20160222041500,178.5,186.9,31.7857,32,58.3,0,67.1,69.4,66.4
20160222043000,178.5,186.9,31.7857,32,58.3,0,66.9,69.4,66.4
20160222044500,178.5,184.8,31.4286,32,58.3,0,67.1,69.4,66.4
20160222050000,178.5,189.0,32.1429,32,58.3,0,66.9,69.4,66.4
20160222051500,178.5,191.1,32.5,32,58.3,0,66.9,69.4,66.4
20160222053000,178.5,186.9,31.7857,32,58.3,0,67.1,69.4,66.4
20160222054500,178.5,184.8,31.4286,32,58.3,0,66.8,69.4,66.4
20160222060000,178.5,186.9,31.7857,32,58.3,0,66.8,69.4,66.4
20160222061500,178.5,186.9,31.7857,32,58.3,0,67.1,69.4,66.4
20160222063000,178.5,189.0,32.1429,32,58.3,0,66.9,69.4,66.4
20160222064500,178.5,186.9,31.7857,32,58.3,0,66.9,69.4,66.4
20160222070000,178.5,186.9,31.7857,32,58.3,0,67.3,69.4,66.4
20160222071500,178.5,198.45,33.75,32,58.3,0,67.2,69.4,66.4
20160222073000,178.5,192.15,32.6786,32,58.3,0,67.3,69.4,66.4
20160222074500,178.5,192.15,32.6786,32,58.3,0,67.7,69.4,66.4
20160222080000,178.5,182.7,31.0714,32,58.3,0,67.2,69.4,66.4
20160222081500,178.5,186.9,31.7857,32,58.3,0,67.4,69.4,66.4
20160222083000,178.5,184.8,31.4286,32,58.3,0,67.6,69.4,66.4
20160222084500,178.5,186.9,31.7857,32,58.3,0,67.7,69.4,66.4
20160222090000,178.5,189.0,32.1429,32,58.3,0,67.7,69.4,66.4
20160222091500,178.5,182.7,31.0714,32,58.3,0,67.6,69.4,66.4
20160222093000,178.5,182.7,31.0714,32,58.3,0,67.7,69.4,66.4
20160222094500,178.5,182.7,31.0714,32,58.3,0,67.8,69.4,66.4
20160222100000,178.5,177.45,30.1786,32,58.3,0,67.9,69.4,66.4
20160222101500,178.5,179.55,30.5357,32,58.3,0,68.1,69.4,66.4
20160222103000,178.5,182.7,31.0714,32,58.3,0,67.9,69.4,66.4
20160222104500,178.5,184.8,31.4286,32,58.3,0,67.9,69.4,66.4
20160222110000,178.5,192.15,32.6786,33,57.6,0,68.3,69.4,66.4
20160222111500,178.5,186.9,31.7857,33,57.6,0,68.0,69.4,66.4
20160222113000,178.5,191.1,32.5,32,57.6,0,67.9,69.4,66.4
20160222114500,178.5,191.1,32.5,32,57.6,0,68.1,69.4,66.4
20160222120000,178.5,189.0,32.1429,32,58.3,0,67.9,69.4,66.4
20160222121500,178.5,191.1,32.5,32,58.3,0,67.9,69.4,66.4
20160222123000,178.5,191.1,32.5,32,58.3,0,68.2,69.4,66.4
20160222124500,178.5,186.9,31.7857,32,58.3,0,68.1,69.4,66.4
20160222130000,178.5,191.1,32.5,32,58.3,0,67.9,69.4,66.4
20160222131500,178.5,186.9,31.7857,32,58.3,0,68.1,69.4,66.4
20160222133000,178.5,189.0,32.1429,32,57.3,0,67.9,69.4,66.4
20160222134500,178.5,189.0,32.1429,32,57.3,0,67.9,69.4,66.4
20160222140000,178.5,189.0,32.1429,32,57.3,0,68.2,69.4,66.4
20160222141500,178.5,184.8,31.4286,32,57.3,0,67.9,69.4,66.4
20160222143000,178.5,189.0,32.1429,32,57.3,0,67.9,69.4,66.4
20160222144500,178.5,186.9,31.7857,32,57.3,0,68.2,69.4,66.4
20160222150000,178.5,182.7,31.0714,32,57.3,0,68.1,69.4,66.4
20160222151500,178.5,182.7,31.0714,32,57.9,0,68.1,69.4,66.4
20160222153000,178.5,180.6,30.7143,32,57.9,0,68.4,69.4,66.4
20160222154500,178.5,184.8,31.4286,32,57.9,0,68.1,69.4,66.4
20160222160000,178.5,191.1,32.5,32,57.9,0,68.1,69.4,66.4
20160222161500,178.5,184.8,31.4286,32,57.9,0,67.9,69.4,66.4
20160222163000,178.5,189.0,32.1429,32,57.9,0,68.1,69.4,66.4
20160222164500,178.5,189.0,32.1429,32,57.9,0,67.8,69.4,66.4
20160222170000,178.5,189.0,32.1429,32,57.9,0,67.6,69.4,66.4
20160222171500,178.5,191.1,32.5,32,57.9,0,67.7,69.4,66.4
20160222173000,178.5,191.1,32.5,32,57.9,0,67.5,69.4,66.4
20160222174500,178.5,186.9,31.7857,32,57.9,0,67.4,69.4,66.4
20160222180000,178.5,189.0,32.1429,32,57.9,0,67.6,69.4,66.4
20160222181500,178.5,192.15,32.6786,32,57.9,0,67.3,69.4,66.4
20160222183000,178.5,189.0,32.1429,32,57.9,0,67.3,69.4,66.4
20160222184500,178.5,186.9,31.7857,32,57.9,0,67.4,69.4,66.4
20160222190000,178.5,186.9,31.7857,32,57.9,0,67.2,69.4,66.4
20160222191500,178.5,189.0,32.1429,32,57.9,0,67.1,69.4,66.4
20160222193000,178.5,186.9,31.7857,32,57.9,0,67.3,69.4,66.4
20160222194500,178.5,186.9,31.7857,32,57.9,0,67.1,69.4,66.4
20160222200000,178.5,189.0,32.1429,32,57.9,0,67.3,69.4,66.4
20160222201500,178.5,192.15,32.6786,32,57.9,0,67.0,69.4,66.4
20160222203000,178.5,192.15,32.6786,32,57.9,0,66.9,69.4,66.4
20160222204500,178.5,189.0,32.1429,32,57.9,0,67.4,69.4,66.4
20160222210000,178.5,186.9,31.7857,32,57.9,0,67.2,69.4,66.4
20160222211500,178.5,189.0,32.1429,32,57.9,0,67.1,69.4,66.4
20160222213000,178.5,189.0,32.1429,32,57.9,0,67.6,69.4,66.4
20160222214500,178.5,192.15,32.6786,32,57.9,0,67.2,69.4,66.4
20160222220000,178.5,194.25,33.0357,32,57.9,0,67.1,69.4,66.4
20160222221500,178.5,192.15,32.6786,32,57.9,0,67.2,69.4,66.4
20160222223000,178.5,192.15,32.6786,32,57.9,0,67.0,69.4,66.4
20160222224500,178.5,192.15,32.6786,32,57.9,0,66.9,69.4,66.4
20160222230000,178.5,192.15,32.6786,32,57.9,0,67.2,69.4,66.4
20160222231500,178.5,192.15,32.6786,32,57.9,0,67.1,69.4,66.4
20160222233000,178.5,194.25,33.0357,32,57.9,0,67.0,69.4,66.4
20160222234500,178.5,191.1,32.5,32,57.9,0,67.2,69.4,66.4
20160223000000,178.5,191.1,32.5,32,57.9,0,67.2,69.4,66.4
20160223001500,178.5,194.25,33.0357,32,57.9,0,67.1,69.4,66.4
20160223003000,178.5,186.9,31.7857,32,57.9,0,67.1,69.4,66.4
20160223004500,178.5,192.15,32.6786,32,57.9,0,67.1,69.4,66.4
20160223010000,178.5,189.0,32.1429,32,57.9,0,67.0,69.4,66.4
20160223011500,178.5,189.0,32.1429,32,57.9,0,66.9,69.4,66.4
20160223013000,178.5,189.0,32.1429,32,57.9,0,66.9,69.4,66.4
20160223014500,178.5,189.0,32.1429,32,57.9,0,66.8,69.4,66.4
20160223020000,178.5,191.1,32.5,32,57.9,0,66.7,69.4,66.4
20160223021500,178.5,184.8,31.4286,32,57.9,0,66.8,69.4,66.4
20160223023000,178.5,194.25,33.0357,32,57.9,0,66.7,69.4,66.4
20160223024500,178.5,191.1,32.5,32,57.9,0,66.7,69.4,66.4
20160223030000,178.5,191.1,32.5,32,57.9,0,66.8,69.4,66.4
20160223031500,178.5,191.1,32.5,32,57.9,0,66.8,69.4,66.4
20160223033000,178.5,191.1,32.5,32,57.9,0,67.2,69.4,66.4
20160223034500,178.5,189.0,32.1429,32,57.9,0,67.7,69.4,66.4
20160223040000,178.5,191.1,32.5,32,57.9,0,67.5,69.4,66.4
20160223041500,178.5,191.1,32.5,32,57.9,0,67.8,69.4,66.4
20160223043000,178.5,189.0,32.1429,32,57.9,0,68.2,69.4,66.4
20160223044500,178.5,191.1,32.5,32,57.9,0,68.0,69.4,66.4
20160223050000,178.5,191.1,32.5,32,57.9,0,67.9,69.4,66.4
20160223051500,178.5,194.25,33.0357,33,57.9,0,68.2,69.4,66.4
20160223053000,178.5,191.1,32.5,33,57.9,0,67.9,69.4,66.4
20160223054500,178.5,191.1,32.5,32,57.9,0,67.5,69.4,66.4
20160223060000,178.5,194.25,33.0357,32,57.9,0,67.4,69.4,66.4
20160223061500,178.5,192.15,32.6786,32,57.9,0,67.2,69.4,66.4
20160223063000,178.5,194.25,33.0357,32,57.9,0,67.4,69.4,66.4
20160223064500,178.5,189.0,32.1429,32,57.9,0,67.7,69.4,66.4
20160223070000,178.5,189.0,32.1429,32,57.9,0,67.6,69.4,66.4
20160223071500,178.5,186.9,31.7857,32,57.9,0,67.9,69.4,66.4
20160223073000,178.5,186.9,31.7857,32,57.9,0,67.7,69.4,66.4
20160223074500,178.5,198.45,33.75,32,57.9,0,67.7,69.4,66.4
20160223080000,178.5,189.0,32.1429,32,57.9,0,67.4,69.4,66.4
20160223081500,178.5,186.9,31.7857,32,57.9,0,67.3,69.4,66.4
20160223083000,178.5,184.8,31.4286,32,57.2,0,67.6,69.4,66.4
20160223084500,178.5,175.35,29.8214,32,58.3,0,67.6,69.4,66.4
20160223090000,178.5,179.55,30.5357,32,57.6,0,67.6,69.4,66.4
20160223091500,178.5,179.55,30.5357,32,57.6,0,67.7,69.4,66.4
20160223093000,178.5,179.55,30.5357,32,57.6,0,67.7,69.4,66.4
20160223094500,178.5,184.8,31.4286,32,57.6,0,67.7,69.4,66.4
20160223100000,178.5,177.45,30.1786,32,57.6,0,67.8,69.4,66.4
20160223101500,178.5,182.7,31.0714,32,57.0,0,68.0,69.4,66.4
20160223103000,178.5,177.45,30.1786,32,57.0,0,67.9,69.4,66.4
20160223104500,178.5,182.7,31.0714,32,57.0,0,67.9,69.4,66.4
20160223110000,178.5,182.7,31.0714,32,57.6,0,67.9,69.4,66.4
20160223111500,178.5,182.7,31.0714,32,57.6,0,67.8,69.4,66.4
20160223113000,178.5,182.7,31.0714,32,57.6,0,67.8,69.4,66.4
20160223114500,178.5,179.55,30.5357,32,57.6,0,68.1,69.4,66.4
20160223120000,178.5,179.55,30.5357,32,57.6,0,67.9,69.4,66.4
20160223121500,178.5,182.7,31.0714,32,57.6,0,67.9,69.4,66.4
20160223123000,178.5,182.7,31.0714,32,57.6,0,68.2,69.4,66.4
20160223124500,178.5,184.8,31.4286,32,57.6,0,68.2,69.4,66.4
20160223130000,178.5,182.7,31.0714,32,57.6,0,68.2,69.4,66.4
20160223131500,178.5,182.7,31.0714,32,57.6,0,68.4,69.4,66.4
20160223133000,178.5,186.9,31.7857,32,57.6,0,68.2,69.4,66.4
20160223134500,178.5,186.9,31.7857,32,58.3,0,68.2,69.4,66.4
20160223140000,178.5,194.25,33.0357,33,58.3,0,68.3,69.4,66.4
20160223141500,178.5,186.9,31.7857,33,58.3,0,68.2,69.4,66.4
20160223143000,178.5,192.15,32.6786,33,57.6,0,68.1,69.4,66.4
20160223144500,178.5,169.05,28.75,30,57.9,0,68.2,69.4,66.4
20160223150000,178.5,166.95,28.3929,30,57.9,0,68.1,69.4,66.4
20160223151500,178.5,166.95,28.3929,30,57.9,0,68.2,69.4,66.4
20160223153000,178.5,164.85,28.0357,31,57.9,0,68.2,69.4,66.4
20160223154500,178.5,164.85,28.0357,31,57.9,0,68.1,69.4,66.4
20160223160000,178.5,171.15,29.1071,31,57.9,0,67.9,69.4,66.4
20160223161500,178.5,177.45,30.1786,32,57.9,0,68.1,69.4,66.4
20160223163000,178.5,179.55,30.5357,32,57.9,0,68.0,69.4,66.4
20160223164500,178.5,179.55,30.5357,32,57.9,0,67.9,69.4,66.4
20160223170000,178.5,184.8,31.4286,32,57.9,0,67.8,69.4,66.4
20160223171500,178.5,180.6,30.7143,32,57.9,0,67.7,69.4,66.4
20160223173000,178.5,177.45,30.1786,32,57.9,0,67.6,69.4,66.4
20160223174500,178.5,180.6,30.7143,32,57.9,0,67.6,69.4,66.4
20160223180000,178.5,180.6,30.7143,32,57.9,0,67.4,69.4,66.4
20160223181500,178.5,182.7,31.0714,32,57.9,0,67.5,69.4,66.4
20160223183000,178.5,184.8,31.4286,32,57.9,0,67.4,69.4,66.4
20160223184500,178.5,179.55,30.5357,32,57.9,0,67.2,69.4,66.4
20160223190000,178.5,179.55,30.5357,32,57.9,0,67.3,69.4,66.4
20160223191500,178.5,179.55,30.5357,32,57.9,0,67.2,69.4,66.4
20160223193000,178.5,179.55,30.5357,32,57.9,0,67.2,69.4,66.4
20160223194500,178.5,184.8,31.4286,32,57.9,0,67.0,69.4,66.4
20160223200000,178.5,180.6,30.7143,32,57.9,0,67.0,69.4,66.4
20160223201500,178.5,182.7,31.0714,32,57.9,0,67.2,69.4,66.4
20160223203000,178.5,180.6,30.7143,32,57.9,0,67.0,69.4,66.4
20160223204500,178.5,180.6,30.7143,32,57.9,0,66.9,69.4,66.4
20160223210000,178.5,180.6,30.7143,32,57.9,0,67.3,69.4,66.4
20160223211500,178.5,180.6,30.7143,32,57.9,0,67.2,69.4,66.4
20160223213000,178.5,180.6,30.7143,32,57.9,0,67.2,69.4,66.4
20160223214500,178.5,182.7,31.0714,32,57.9,0,67.6,69.4,66.4
20160223220000,178.5,180.6,30.7143,32,57.9,0,67.4,69.4,66.4
20160223221500,178.5,186.9,31.7857,32,57.9,0,67.2,69.4,66.4
20160223223000,178.5,180.6,30.7143,32,57.9,0,67.6,69.4,66.4
20160223224500,178.5,180.6,30.7143,32,57.9,0,67.2,69.4,66.4
20160223230000,178.5,182.7,31.0714,32,57.9,0,67.2,69.4,66.4
20160223231500,178.5,180.6,30.7143,32,57.9,0,67.4,69.4,66.4
20160223233000,178.5,189.0,32.1429,32,57.9,0,67.2,69.4,66.4
20160223234500,178.5,184.8,31.4286,32,58.7,0,67.1,69.4,66.4
20160224000000,178.5,182.7,31.0714,32,58.7,0,67.3,69.4,66.4
20160224001500,178.5,184.8,31.4286,32,58.7,0,67.1,69.4,66.4
20160224003000,178.5,184.8,31.4286,32,58.7,0,67.1,69.4,66.4
20160224004500,178.5,180.6,30.7143,32,58.7,0,67.2,69.4,66.4
20160224010000,178.5,182.7,31.0714,32,58.7,0,67.1,69.4,66.4
20160224011500,178.5,292.95,49.8214,4,58.7,0,66.7,69.5,66.5
20160224013000,178.5,186.9,31.7857,32,58.7,0,67.1,69.5,66.5
20160224014500,178.5,186.9,31.7857,32,58.0,0,66.9,69.5,66.5
20160224020000,178.5,186.9,31.7857,32,58.0,0,66.8,69.5,66.5
20160224021500,178.5,191.1,32.5,32,58.0,0,66.9,69.5,66.5
20160224023000,178.5,191.1,32.5,32,58.7,0,66.7,69.5,66.5
20160224024500,178.5,191.1,32.5,32,57.2,0,66.9,69.5,66.5
20160224030000,178.5,191.1,32.5,32,59.1,0,66.8,69.5,66.5
20160224031500,178.5,186.9,31.7857,32,57.1,0,66.8,69.5,66.5
20160224033000,178.5,182.7,31.0714,32,59.5,0,67.2,69.5,66.5
20160224034500,178.5,184.8,31.4286,32,57.2,0,67.1,69.5,66.5
20160224040000,178.5,182.7,31.0714,32,59.1,0,67.0,69.5,66.5
20160224041500,178.5,184.8,31.4286,32,57.3,0,67.1,69.5,66.5
20160224043000,178.5,180.6,30.7143,32,58.7,0,67.2,69.5,66.5
20160224044500,178.5,186.9,31.7857,32,57.6,0,67.2,69.5,66.5
20160224050000,178.5,182.7,31.0714,32,58.3,0,67.1,69.5,66.5
20160224051500,178.5,189.0,32.1429,32,58.3,0,67.2,69.5,66.5
20160224053000,178.5,182.7,31.0714,32,58.3,0,67.1,69.5,66.5
20160224054500,178.5,189.0,32.1429,32,58.3,0,67.1,69.5,66.5
20160224060000,178.5,186.9,31.7857,32,58.3,0,67.2,69.5,66.5
20160224061500,178.5,189.0,32.1429,32,58.3,0,67.2,69.5,66.5
20160224063000,178.5,186.9,31.7857,32,57.5,0,67.3,69.5,66.5
20160224064500,178.5,186.9,31.7857,32,59.1,0,67.3,69.5,66.5
20160224070000,178.5,182.7,31.0714,32,57.1,0,67.3,69.5,66.5
20160224071500,178.5,189.0,32.1429,32,59.2,0,67.5,69.5,66.5
20160224073000,178.5,186.9,31.7857,32,57.1,0,67.4,69.5,66.5
20160224074500,178.5,186.9,31.7857,32,59.5,0,67.7,69.5,66.5
20160224080000,178.5,184.8,31.4286,32,57.0,0,67.6,69.5,66.5
20160224081500,178.5,189.0,32.1429,32,59.4,0,67.8,69.5,66.5
20160224083000,178.5,184.8,31.4286,32,56.8,0,67.8,69.5,66.5
20160224084500,178.5,189.0,32.1429,32,59.2,0,67.6,69.5,66.5
20160224090000,178.5,186.9,31.7857,32,57.1,0,67.6,69.5,66.5
20160224091500,178.5,189.0,32.1429,32,58.8,0,67.7,69.5,66.5
20160224093000,178.5,180.6,30.7143,32,57.3,0,67.3,69.5,66.5
20160224094500,178.5,184.8,31.4286,32,58.0,0,67.5,69.5,66.5
20160224100000,178.5,186.9,31.7857,32,58.0,0,67.7,69.5,66.5
20160224101500,178.5,182.7,31.0714,32,56.4,0,67.8,69.5,66.5
20160224103000,178.5,186.9,31.7857,32,58.8,0,67.9,69.5,66.5
20160224104500,178.5,180.6,30.7143,32,57.5,0,68.1,69.5,66.5
20160224110000,178.5,180.6,30.7143,32,56.0,0,68.1,69.5,66.5
20160224111500,178.5,184.8,31.4286,32,58.6,0,68.0,69.5,66.5
20160224113000,178.5,184.8,31.4286,32,57.5,0,68.0,69.5,66.5
20160224114500,178.5,180.6,30.7143,32,56.4,0,67.8,69.5,66.5
20160224120000,178.5,182.7,31.0714,32,58.8,0,67.8,69.5,66.5
20160224121500,178.5,184.8,31.4286,32,57.7,0,67.8,69.5,66.5
20160224123000,178.5,184.8,31.4286,32,56.2,0,67.9,69.5,66.5
20160224124500,178.5,186.9,31.7857,32,58.4,0,68.1,69.5,66.5
20160224130000,178.5,177.45,30.1786,32,58.4,0,68.1,69.5,66.5
20160224131500,178.5,180.6,30.7143,32,56.4,0,68.1,69.5,66.5
20160224133000,178.5,184.8,31.4286,32,57.2,0,68.4,69.5,66.5
20160224134500,178.5,182.7,31.0714,32,59.1,0,68.3,69.5,66.5
20160224140000,178.5,177.45,30.1786,32,57.9,0,68.5,69.5,66.5
20160224141500,178.5,182.7,31.0714,32,56.3,0,68.4,69.5,66.5
20160224143000,178.5,189.0,32.1429,32,58.4,0,68.4,69.5,66.5
20160224144500,178.5,184.8,31.4286,32,58.4,0,68.4,69.5,66.5
20160224150000,178.5,182.7,31.0714,32,57.0,0,68.6,69.5,66.5
20160224151500,178.5,184.8,31.4286,32,56.4,0,68.4,69.5,66.5
20160224153000,178.5,189.0,32.1429,32,58.0,0,68.6,69.5,66.5
20160224154500,178.5,191.1,32.5,32,59.5,0,68.3,69.5,66.5
20160224160000,178.5,182.7,31.0714,32,57.1,0,68.1,69.5,66.5
20160224161500,178.5,182.7,31.0714,32,57.1,0,68.2,69.5,66.5
20160224163000,178.5,191.1,32.5,32,58.4,0,68.2,69.5,66.5
20160224164500,178.5,184.8,31.4286,32,59.5,0,67.9,69.5,66.5
20160224170000,178.5,184.8,31.4286,32,57.4,0,67.9,69.5,66.5
20160224171500,178.5,182.7,31.0714,32,56.7,0,67.7,69.5,66.5
20160224173000,178.5,184.8,31.4286,32,58.4,0,67.6,69.5,66.5
20160224174500,178.5,180.6,30.7143,32,59.4,0,67.5,69.5,66.5
20160224180000,178.5,180.6,30.7143,32,57.1,0,67.4,69.5,66.5
20160224181500,178.5,184.8,31.4286,32,57.1,0,67.2,69.5,66.5
20160224183000,178.5,182.7,31.0714,32,59.5,0,67.1,69.5,66.5
20160224184500,178.5,182.7,31.0714,32,57.8,0,67.4,69.5,66.5
20160224190000,178.5,189.0,32.1429,32,57.1,0,67.1,69.5,66.5
20160224191500,178.5,182.7,31.0714,32,59.2,0,67.2,69.5,66.5
20160224193000,178.5,182.7,31.0714,32,59.2,0,67.8,69.5,66.5
20160224194500,178.5,180.6,30.7143,32,56.8,0,67.6,69.5,66.5
20160224200000,178.5,184.8,31.4286,32,59.2,0,67.7,69.5,66.5
20160224201500,178.5,184.8,31.4286,32,59.2,0,67.4,69.5,66.5
20160224203000,178.5,182.7,31.0714,32,57.2,0,67.1,69.5,66.5
20160224204500,178.5,186.9,31.7857,32,59.4,0,66.9,69.5,66.5
20160224210000,178.5,182.7,31.0714,32,58.3,0,67.1,69.5,66.5
20160224211500,178.5,186.9,31.7857,32,57.3,0,66.9,69.5,66.5
20160224213000,178.5,186.9,31.7857,32,59.8,0,67.2,69.5,66.5
20160224214500,178.5,182.7,31.0714,32,57.7,0,67.4,69.5,66.5
20160224220000,178.5,186.9,31.7857,32,58.4,0,67.5,69.5,66.5
20160224221500,178.5,184.8,31.4286,32,59.1,0,67.4,69.5,66.5
20160224223000,178.5,186.9,31.7857,32,57.2,0,67.6,69.5,66.5
20160224224500,178.5,184.8,31.4286,32,59.9,0,67.4,69.5,66.5
20160224230000,178.5,179.55,30.5357,32,57.2,0,67.5,69.5,66.5
20160224231500,178.5,191.1,32.5,32,59.6,0,67.7,69.5,66.5
20160224233000,178.5,189.0,32.1429,32,57.5,0,67.6,69.5,66.5
20160224234500,178.5,194.25,33.0357,32,59.5,0,67.6,69.5,66.5
20160225000000,178.5,192.15,32.6786,32,57.6,0,67.6,69.5,66.5
20160225001500,178.5,194.25,33.0357,32,59.2,0,67.6,69.5,66.5
20160225003000,178.5,180.6,30.7143,32,57.9,0,67.4,69.5,66.5
20160225004500,178.5,186.9,31.7857,32,59.1,0,67.7,69.5,66.5
20160225010000,178.5,184.8,31.4286,32,57.9,0,67.4,69.5,66.5
20160225011500,178.5,191.1,32.5,32,58.8,0,67.5,69.5,66.5
20160225013000,178.5,184.8,31.4286,32,58.0,0,67.4,69.5,66.5
20160225014500,178.5,184.8,31.4286,32,58.8,0,67.4,69.5,66.5
20160225020000,178.5,186.9,31.7857,32,57.8,0,67.6,69.5,66.5
20160225021500,178.5,189.0,32.1429,32,59.2,0,67.4,69.5,66.5
20160225023000,178.5,182.7,31.0714,32,57.5,0,67.2,69.5,66.5
20160225024500,178.5,184.8,31.4286,32,59.5,0,67.7,69.5,66.5
20160225030000,178.5,186.9,31.7857,32,57.2,0,67.4,69.5,66.5
20160225031500,178.5,182.7,31.0714,32,59.5,0,67.4,69.5,66.5
20160225033000,178.5,184.8,31.4286,32,57.6,0,67.7,69.5,66.5
20160225034500,178.5,189.0,32.1429,32,59.0,0,67.5,69.5,66.5
20160225040000,178.5,189.0,32.1429,32,58.4,0,67.5,69.5,66.5
20160225041500,178.5,182.7,31.0714,32,58.4,0,67.8,69.5,66.5
20160225043000,178.5,189.0,32.1429,32,59.5,0,67.6,69.5,66.5
20160225044500,178.5,189.0,32.1429,32,57.5,0,67.6,69.5,66.5
20160225050000,178.5,192.15,32.6786,32,59.4,0,67.6,69.5,66.5
20160225051500,178.5,189.0,32.1429,32,58.0,0,67.5,69.5,66.5
20160225053000,178.5,186.9,31.7857,32,58.0,0,67.6,69.5,66.5
20160225054500,178.5,186.9,31.7857,32,59.2,0,67.5,69.5,66.5
20160225060000,178.5,186.9,31.7857,32,57.6,0,67.6,69.5,66.5
20160225061500,178.5,186.9,31.7857,32,59.5,0,67.7,69.5,66.5
20160225063000,178.5,184.8,31.4286,32,57.6,0,67.4,69.5,66.5
20160225064500,178.5,189.0,32.1429,32,59.1,0,67.8,69.5,66.5
20160225070000,178.5,192.15,32.6786,32,58.4,0,67.6,69.5,66.5
20160225071500,178.5,186.9,31.7857,32,58.4,0,67.7,69.5,66.5
20160225073000,178.5,194.25,33.0357,32,58.4,0,68.1,69.5,66.5
20160225074500,178.5,184.8,31.4286,32,57.5,0,67.8,69.5,66.5
20160225080000,178.5,192.15,32.6786,32,57.5,0,67.7,69.5,66.5
20160225081500,178.5,194.25,33.0357,32,58.7,0,68.4,69.5,66.5
20160225083000,178.5,184.8,31.4286,33,56.3,0,67.9,69.5,66.5
20160225084500,178.5,189.0,32.1429,33,56.3,0,68.1,69.5,66.5
20160225090000,178.5,191.1,32.5,33,58.7,0,67.9,69.5,66.5
20160225091500,178.5,186.9,31.7857,33,57.1,0,67.9,69.5,66.5
20160225093000,178.5,186.9,31.7857,33,56.0,0,68.2,69.5,66.5
20160225094500,178.5,191.1,32.5,33,57.3,0,68.1,69.5,66.5
20160225100000,178.5,189.0,32.1429,33,58.7,0,68.2,69.5,66.5
20160225101500,178.5,180.6,30.7143,33,56.7,0,68.3,69.5,66.5
20160225103000,178.5,184.8,31.4286,33,55.6,0,68.4,69.5,66.5
20160225104500,178.5,217.35,36.9643,35,56.8,0,68.9,69.5,66.5
20160225110000,178.5,191.1,32.5,32,58.7,0,68.7,69.5,66.5
20160225111500,178.5,184.8,31.4286,32,56.7,0,68.7,69.5,66.5
20160225113000,178.5,192.15,32.6786,32,55.6,0,68.8,69.5,66.5
20160225114500,178.5,192.15,32.6786,32,57.1,0,68.7,69.5,66.5
20160225120000,178.5,192.15,32.6786,32,58.7,0,68.6,69.5,66.5
20160225121500,178.5,192.15,32.6786,32,55.9,0,68.8,69.5,66.5
20160225123000,178.5,189.0,32.1429,32,55.9,0,68.7,69.5,66.5
20160225124500,178.5,191.1,32.5,32,57.6,0,68.8,69.5,66.5
20160225130000,178.5,182.7,31.0714,32,58.7,0,68.6,69.5,66.5
20160225131500,178.5,184.8,31.4286,32,56.3,0,68.5,69.5,66.5
20160225133000,178.5,191.1,32.5,33,55.6,0,68.8,69.5,66.5
20160225134500,178.5,194.25,33.0357,33,57.2,0,68.7,69.5,66.5
20160225140000,178.5,189.0,32.1429,33,59.1,0,68.6,69.5,66.5
20160225141500,178.5,191.1,32.5,33,57.1,0,68.6,69.5,66.5
20160225143000,178.5,182.7,31.0714,32,55.8,0,68.4,69.5,66.5
20160225144500,178.5,189.0,32.1429,32,57.2,0,68.4,69.5,66.5
20160225150000,178.5,191.1,32.5,33,59.1,0,68.5,69.5,66.5
20160225151500,178.5,191.1,32.5,33,56.3,0,68.4,69.5,66.5
20160225153000,178.5,191.1,32.5,33,56.3,0,68.4,69.5,66.5
20160225154500,178.5,191.1,32.5,33,58.8,0,68.6,69.5,66.5
20160225160000,178.5,189.0,32.1429,33,57.5,0,68.4,69.5,66.5
20160225161500,178.5,189.0,32.1429,33,56.4,0,68.8,69.5,66.5
20160225163000,178.5,189.0,32.1429,33,58.9,0,68.6,69.5,66.5
20160225164500,178.5,184.8,31.4286,33,57.0,0,68.5,69.5,66.5
20160225170000,178.5,186.9,31.7857,33,57.0,0,68.3,69.5,66.5
20160225171500,178.5,191.1,32.5,33,59.5,0,68.1,69.5,66.5
20160225173000,178.5,189.0,32.1429,33,56.8,0,68.2,69.5,66.5
20160225174500,178.5,186.9,31.7857,33,57.6,0,68.1,69.5,66.5
20160225180000,178.5,192.15,32.6786,33,59.5,0,68.0,69.5,66.5
20160225181500,178.5,192.15,32.6786,33,57.1,0,68.0,69.5,66.5
20160225183000,178.5,192.15,32.6786,32,57.9,0,67.8,69.5,66.5
20160225184500,178.5,189.0,32.1429,32,59.5,0,67.7,69.5,66.5
20160225190000,178.5,189.0,32.1429,32,57.2,0,67.8,69.5,66.5
20160225191500,178.5,189.0,32.1429,32,58.4,0,67.7,69.5,66.5
20160225193000,178.5,186.9,31.7857,32,58.4,0,67.5,69.5,66.5
20160225194500,178.5,189.0,32.1429,32,57.2,0,67.6,69.5,66.5
20160225200000,178.5,192.15,32.6786,32,58.8,0,67.4,69.5,66.5
20160225201500,178.5,186.9,31.7857,32,57.9,0,67.4,69.5,66.5
20160225203000,178.5,182.7,31.0714,32,57.2,0,67.4,69.5,66.5
20160225204500,178.5,194.25,33.0357,32,59.5,0,67.2,69.5,66.5
20160225210000,178.5,186.9,31.7857,32,57.5,0,67.1,69.5,66.5
20160225211500,178.5,189.0,32.1429,32,57.5,0,67.3,69.5,66.5
20160225213000,178.5,194.25,33.0357,32,59.6,0,67.1,69.5,66.5
20160225214500,178.5,189.0,32.1429,32,58.3,0,67.0,69.5,66.5
20160225220000,178.5,191.1,32.5,32,56.8,0,67.3,69.5,66.5
20160225221500,178.5,182.7,31.0714,31,59.6,0,67.2,69.5,66.5
20160225223000,178.5,175.35,29.8214,31,58.3,0,67.1,69.5,66.5
20160225224500,178.5,182.7,31.0714,31,57.2,0,67.3,69.5,66.5
20160225230000,178.5,189.0,32.1429,31,58.8,0,67.2,69.5,66.5
20160225231500,178.5,179.55,30.5357,31,58.8,0,67.1,69.5,66.5
20160225233000,178.5,184.8,31.4286,31,57.1,0,67.2,69.5,66.5
20160225234500,178.5,184.8,31.4286,31,58.0,0,67.1,69.5,66.5
20160226000000,178.5,180.6,30.7143,31,59.5,0,67.1,69.5,66.5
20160226001500,178.5,184.8,31.4286,31,57.1,0,67.3,69.5,66.5
20160226003000,178.5,184.8,31.4286,31,58.0,0,67.1,69.5,66.5
20160226004500,178.5,182.7,31.0714,31,59.5,0,66.9,69.5,66.5
20160226010000,178.5,184.8,31.4286,31,57.2,0,67.2,69.5,66.5
20160226011500,178.5,182.7,31.0714,31,59.2,0,67.0,69.5,66.5
20160226013000,178.5,182.7,31.0714,31,58.6,0,66.9,69.5,66.5
20160226014500,178.5,180.6,30.7143,31,57.2,0,67.2,69.5,66.5
20160226020000,178.5,184.8,31.4286,31,59.5,0,66.9,69.5,66.5
20160226021500,178.5,186.9,31.7857,31,57.4,0,66.8,69.5,66.5
20160226023000,178.5,180.6,30.7143,31,59.3,0,67.1,69.5,66.5
20160226024500,178.5,184.8,31.4286,31,58.1,0,67.0,69.5,66.5
20160226030000,178.5,186.9,31.7857,31,58.1,0,67.1,69.5,66.5
20160226031500,178.5,182.7,31.0714,31,58.1,0,67.2,69.5,66.5
20160226033000,178.5,186.9,31.7857,31,58.1,0,67.1,69.5,66.5
20160226034500,178.5,182.7,31.0714,31,58.8,0,67.2,69.5,66.5
20160226040000,178.5,182.7,31.0714,31,57.7,0,67.1,69.5,66.5
20160226041500,178.5,184.8,31.4286,31,59.1,0,67.4,69.5,66.5
20160226043000,178.5,186.9,31.7857,31,58.0,0,67.1,69.5,66.5
20160226044500,178.5,180.6,30.7143,31,58.7,0,66.9,69.5,66.5
20160226050000,178.5,186.9,31.7857,31,58.7,0,67.4,69.5,66.5
20160226051500,178.5,186.9,31.7857,31,58.7,0,67.1,69.5,66.5
20160226053000,178.5,182.7,31.0714,31,58.7,0,67.1,69.5,66.5
20160226054500,178.5,182.7,31.0714,31,58.7,0,67.3,69.5,66.5
20160226060000,178.5,182.7,31.0714,31,58.7,0,67.2,69.5,66.5
20160226061500,178.5,186.9,31.7857,31,57.9,0,67.2,69.5,66.5
20160226063000,178.5,184.8,31.4286,31,59.4,0,67.5,69.5,66.5
20160226064500,178.5,184.8,31.4286,31,57.6,0,67.4,69.5,66.5
20160226070000,178.5,184.8,31.4286,31,59.5,0,67.3,69.5,66.5
20160226071500,178.5,184.8,31.4286,31,57.2,0,67.7,69.5,66.5
20160226073000,178.5,184.8,31.4286,31,59.5,0,67.4,69.5,66.5
20160226074500,178.5,184.8,31.4286,31,57.0,0,67.4,69.5,66.5
20160226080000,178.5,196.35,33.3929,33,59.2,0,67.8,69.5,66.5
20160226081500,178.5,192.15,32.6786,33,56.7,0,67.9,69.5,66.5
20160226083000,178.5,194.25,33.0357,32,58.0,0,67.6,69.5,66.5
20160226084500,178.5,192.15,32.6786,32,58.0,0,67.9,69.5,66.5
20160226090000,178.5,186.9,31.7857,31,56.4,0,67.9,69.5,66.5
20160226091500,178.5,189.0,32.1429,31,58.8,0,68.2,69.5,66.5
20160226093000,178.5,184.8,31.4286,31,57.9,0,68.2,69.5,66.5
20160226094500,178.5,189.0,32.1429,31,56.4,0,68.2,69.5,66.5
20160226100000,178.5,208.95,35.5357,34,58.6,0,68.8,69.5,66.5
20160226101500,178.5,180.6,30.7143,31,57.5,0,68.3,69.5,66.5
20160226103000,178.5,184.8,31.4286,31,56.4,0,68.3,69.5,66.5
20160226104500,178.5,208.95,35.5357,34,58.0,0,68.7,69.5,66.5
20160226110000,178.5,191.1,32.5,32,58.0,0,68.4,69.5,66.5
20160226111500,178.5,191.1,32.5,32,56.0,0,68.2,69.5,66.5
20160226113000,178.5,189.0,32.1429,32,57.2,0,68.3,69.5,66.5
20160226114500,178.5,194.25,33.0357,32,59.1,0,68.1,69.5,66.5
20160226120000,178.5,182.7,31.0714,31,56.8,0,68.2,69.5,66.5
20160226121500,178.5,192.15,32.6786,32,56.0,0,68.3,69.5,66.5
20160226123000,178.5,192.15,32.6786,32,58.0,0,68.2,69.5,66.5
20160226124500,178.5,206.85,35.1786,33,58.9,0,68.6,69.5,66.5
20160226130000,178.5,184.8,31.4286,32,56.7,0,68.6,69.5,66.5
20160226131500,178.5,192.15,32.6786,32,56.7,0,68.6,69.5,66.5
20160226133000,178.5,189.0,32.1429,32,58.4,0,68.7,69.5,66.5
20160226134500,178.5,184.8,31.4286,32,58.4,0,68.6,69.5,66.5
20160226140000,178.5,184.8,31.4286,32,56.7,0,68.4,69.5,66.5
20160226141500,178.5,189.0,32.1429,32,56.0,0,68.6,69.5,66.5
20160226143000,178.5,182.7,31.0714,31,58.1,0,68.6,69.5,66.5
20160226144500,178.5,194.25,33.0357,33,59.1,0,68.7,69.5,66.5
20160226150000,178.5,189.0,32.1429,32,56.7,0,68.8,69.5,66.5
20160226151500,178.5,189.0,32.1429,32,56.7,0,68.7,69.5,66.5
20160226153000,178.5,189.0,32.1429,32,57.8,0,68.6,69.5,66.5
20160226154500,178.5,191.1,32.5,32,59.5,0,68.4,69.5,66.5
20160226160000,178.5,186.9,31.7857,32,57.9,0,68.4,69.5,66.5
20160226161500,178.5,186.9,31.7857,32,56.4,0,68.3,69.5,66.5
20160226163000,178.5,191.1,32.5,32,57.2,0,68.2,69.5,66.5
20160226164500,178.5,184.8,31.4286,31,59.5,0,68.2,69.5,66.5
20160226170000,178.5,180.6,30.7143,31,58.7,0,68.0,69.5,66.5
20160226171500,178.5,184.8,31.4286,31,56.8,0,67.9,69.5,66.5
20160226173000,178.5,184.8,31.4286,31,57.6,0,67.9,69.5,66.5
20160226174500,178.5,180.6,30.7143,31,59.5,0,67.7,69.5,66.5
20160226180000,178.5,177.45,30.1786,31,58.3,0,67.7,69.5,66.5
20160226181500,178.5,179.55,30.5357,31,57.2,0,67.6,69.5,66.5
20160226183000,178.5,179.55,30.5357,31,58.4,0,67.4,69.5,66.5
20160226184500,178.5,179.55,30.5357,31,59.8,0,67.6,69.5,66.5
20160226190000,178.5,179.55,30.5357,31,57.5,0,67.2,69.5,66.5
20160226191500,178.5,189.0,32.1429,31,57.5,0,67.2,69.5,66.5
20160226193000,178.5,189.0,32.1429,31,59.9,0,67.4,69.5,66.5
20160226194500,178.5,180.6,30.7143,31,57.5,0,67.1,69.5,66.5
20160226200000,178.5,180.6,30.7143,31,58.4,0,67.1,69.5,66.5
20160226201500,178.5,184.8,31.4286,31,59.5,0,67.2,69.5,66.5
20160226203000,178.5,186.9,31.7857,31,57.5,0,67.0,69.5,66.5
20160226204500,178.5,186.9,31.7857,31,59.5,0,67.0,69.5,66.5
20160226210000,178.5,184.8,31.4286,31,58.3,0,67.1,69.5,66.5
20160226211500,178.5,186.9,31.7857,31,58.3,0,66.9,69.5,66.5
20160226213000,178.5,179.55,30.5357,31,59.7,0,66.8,69.5,66.5
20160226214500,178.5,182.7,31.0714,31,57.6,0,67.1,69.5,66.5
20160226220000,178.5,182.7,31.0714,31,59.6,0,66.8,69.5,66.5
20160226221500,178.5,182.7,31.0714,31,58.2,0,66.8,69.5,66.5
20160226223000,178.5,184.8,31.4286,31,58.8,0,67.3,69.5,66.5
20160226224500,178.5,180.6,30.7143,31,58.8,0,67.0,69.5,66.5
20160226230000,178.5,184.8,31.4286,31,58.0,0,67.0,69.5,66.5
20160226231500,178.5,179.55,30.5357,31,59.1,0,67.3,69.5,66.5
20160226233000,178.5,179.55,30.5357,31,58.2,0,67.1,69.5,66.5
20160226234500,178.5,179.55,30.5357,31,58.2,0,67.0,69.5,66.5
20160227000000,178.5,184.8,31.4286,31,58.2,0,67.3,69.5,66.5
20160227001500,178.5,180.6,30.7143,31,58.8,0,67.1,69.5,66.5
20160227003000,178.5,182.7,31.0714,31,58.8,0,67.1,69.5,66.5
20160227004500,178.5,182.7,31.0714,31,58.8,0,67.3,69.5,66.5
20160227010000,178.5,180.6,30.7143,31,59.6,0,67.2,69.5,66.5
20160227011500,178.5,320.25,54.4643,4,57.1,0,66.8,69.5,66.5
20160227013000,178.5,192.15,32.6786,32,59.6,0,67.4,69.5,66.5
20160227014500,178.5,189.0,32.1429,32,57.6,0,67.0,69.5,66.5
20160227020000,178.5,186.9,31.7857,32,59.1,0,66.7,69.5,66.5
20160227021500,178.5,194.25,33.0357,32,59.1,0,66.7,69.5,66.5
20160227023000,178.5,186.9,31.7857,32,57.7,0,66.9,69.5,66.5
20160227024500,178.5,192.15,32.6786,32,59.5,0,67.1,69.5,66.5
20160227030000,178.5,192.15,32.6786,32,58.0,0,67.1,69.5,66.5
20160227031500,178.5,192.15,32.6786,32,58.6,0,67.4,69.5,66.5
20160227033000,178.5,192.15,32.6786,32,59.6,0,67.2,69.5,66.5
20160227034500,178.5,189.0,32.1429,32,57.6,0,67.2,69.5,66.5
20160227040000,178.5,189.0,32.1429,32,58.7,0,67.5,69.5,66.5
20160227041500,178.5,191.1,32.5,32,58.7,0,67.4,69.5,66.5
20160227043000,178.5,189.0,32.1429,32,57.6,0,67.3,69.5,66.5
20160227044500,178.5,189.0,32.1429,32,59.1,0,67.3,69.5,66.5
20160227050000,178.5,192.15,32.6786,32,59.1,0,66.8,69.5,66.5
20160227051500,178.5,189.0,32.1429,32,57.6,0,66.6,69.5,66.5
20160227053000,178.5,191.1,32.5,32,59.0,0,66.8,69.5,66.5
20160227054500,178.5,189.0,32.1429,32,59.0,0,66.8,69.5,66.5
20160227060000,178.5,189.0,32.1429,32,57.6,0,66.9,69.5,66.5
20160227061500,178.5,194.25,33.0357,32,58.7,0,67.3,69.5,66.5
20160227063000,178.5,189.0,32.1429,32,59.5,0,67.2,69.5,66.5
20160227064500,178.5,189.0,32.1429,32,58.0,0,67.2,69.5,66.5
20160227070000,178.5,182.7,31.0714,32,58.0,0,67.6,69.5,66.5
20160227071500,178.5,186.9,31.7857,32,59.5,0,67.3,69.5,66.5
20160227073000,178.5,186.9,31.7857,32,58.0,0,67.4,69.5,66.5
20160227074500,178.5,182.7,31.0714,32,58.0,0,67.7,69.5,66.5
20160227080000,178.5,186.9,31.7857,32,58.0,0,67.7,69.5,66.5
20160227081500,178.5,182.7,31.0714,32,58.0,0,67.7,69.5,66.5
20160227083000,178.5,192.15,32.6786,32,58.0,0,68.2,69.5,66.5
20160227084500,178.5,186.9,31.7857,32,58.0,0,68.0,69.5,66.5
20160227090000,178.5,191.1,32.5,32,56.4,0,67.8,69.5,66.5
20160227091500,178.5,189.0,32.1429,32,58.3,0,67.8,69.5,66.5
20160227093000,178.5,191.1,32.5,32,55.9,0,67.6,69.5,66.5
20160227094500,178.5,194.25,33.0357,32,56.8,0,67.7,69.5,66.5
20160227100000,178.5,184.8,31.4286,32,58.2,0,67.7,69.5,66.5
20160227101500,178.5,191.1,32.5,32,55.8,0,67.7,69.5,66.5
20160227103000,178.5,189.0,32.1429,32,56.8,0,67.8,69.5,66.5
20160227104500,178.5,189.0,32.1429,32,58.3,0,67.6,69.5,66.5
20160227110000,178.5,186.9,31.7857,32,55.5,0,67.6,69.5,66.5
20160227111500,178.5,189.0,32.1429,32,55.5,0,67.9,69.5,66.5
20160227113000,178.5,189.0,32.1429,32,58.4,0,67.6,69.5,66.5
20160227114500,178.5,186.9,31.7857,32,56.3,0,67.6,69.5,66.5
20160227120000,178.5,186.9,31.7857,32,55.6,0,67.8,69.5,66.5
20160227121500,178.5,194.25,33.0357,32,57.6,0,67.6,69.5,66.5
20160227123000,178.5,191.1,32.5,32,57.6,0,67.6,69.5,66.5
20160227124500,178.5,186.9,31.7857,32,55.7,0,67.6,69.5,66.5
20160227130000,178.5,189.0,32.1429,32,56.4,0,67.4,69.5,66.5
20160227131500,178.5,184.8,31.4286,32,58.5,0,67.4,69.5,66.5
20160227133000,178.5,189.0,32.1429,32,56.7,0,67.4,69.5,66.5
20160227134500,178.5,180.6,30.7143,32,55.6,0,67.3,69.5,66.5
20160227140000,178.5,191.1,32.5,32,56.8,0,67.4,69.5,66.5
20160227141500,178.5,186.9,31.7857,32,58.7,0,67.2,69.5,66.5
20160227143000,178.5,184.8,31.4286,32,57.1,0,67.4,69.5,66.5
20160227144500,178.5,180.6,30.7143,32,55.9,0,67.3,69.5,66.5
20160227150000,178.5,189.0,32.1429,32,56.9,0,67.3,69.5,66.5
20160227151500,178.5,189.0,32.1429,32,59.1,0,67.5,69.5,66.5
20160227153000,178.5,182.7,31.0714,32,57.9,0,67.2,69.5,66.5
20160227154500,178.5,184.8,31.4286,32,56.0,0,67.2,69.5,66.5
20160227160000,178.5,182.7,31.0714,32,56.0,0,67.3,69.5,66.5
20160227161500,178.5,186.9,31.7857,32,58.8,0,67.3,69.5,66.5
20160227163000,178.5,189.0,32.1429,32,58.8,0,67.2,69.5,66.5
20160227164500,178.5,184.8,31.4286,32,56.4,0,67.6,69.5,66.5
20160227170000,178.5,186.9,31.7857,32,57.5,0,67.5,69.5,66.5
20160227171500,178.5,186.9,31.7857,32,59.5,0,67.5,69.5,66.5
20160227173000,178.5,184.8,31.4286,32,57.8,0,67.9,69.5,66.5
20160227174500,178.5,182.7,31.0714,32,56.8,0,67.4,69.5,66.5
20160227180000,178.5,189.0,32.1429,32,58.4,0,67.2,69.5,66.5
20160227181500,178.5,192.15,32.6786,32,59.5,0,67.4,69.5,66.5
20160227183000,178.5,186.9,31.7857,32,57.7,0,67.1,69.5,66.5
20160227184500,178.5,189.0,32.1429,32,57.7,0,67.2,69.5,66.5
20160227190000,178.5,191.1,32.5,32,59.6,0,67.8,69.5,66.5
20160227191500,178.5,189.0,32.1429,32,58.7,0,67.7,69.5,66.5
20160227193000,178.5,191.1,32.5,32,57.2,0,67.7,69.5,66.5
20160227194500,178.5,191.1,32.5,32,58.8,0,67.9,69.5,66.5
20160227200000,178.5,194.25,33.0357,32,58.8,0,67.4,69.5,66.5
20160227201500,178.5,182.7,31.0714,32,57.2,0,67.2,69.5,66.5
20160227203000,178.5,182.7,31.0714,32,59.6,0,67.2,69.5,66.5
20160227204500,178.5,182.7,31.0714,32,58.3,0,67.2,69.5,66.5
20160227210000,178.5,186.9,31.7857,32,57.6,0,67.4,69.5,66.5
20160227211500,178.5,186.9,31.7857,32,59.5,0,67.7,69.5,66.5
20160227213000,178.5,184.8,31.4286,32,57.2,0,67.6,69.5,66.5
20160227214500,178.5,186.9,31.7857,32,59.3,0,67.6,69.5,66.5
20160227220000,178.5,179.55,30.5357,32,58.3,0,67.8,69.5,66.5
20160227221500,178.5,186.9,31.7857,32,58.3,0,67.7,69.5,66.5
20160227223000,178.5,182.7,31.0714,32,58.3,0,67.7,69.5,66.5
20160227224500,178.5,184.8,31.4286,32,58.3,0,67.8,69.5,66.5
20160227230000,178.5,179.55,30.5357,32,58.3,0,67.7,69.5,66.5
20160227231500,178.5,186.9,31.7857,32,58.3,0,68.0,69.5,66.5
20160227233000,178.5,180.6,30.7143,32,58.9,0,67.9,69.5,66.5
20160227234500,178.5,180.6,30.7143,32,58.0,0,67.8,69.5,66.5
20160228000000,178.5,180.6,30.7143,32,58.7,0,68.1,69.5,66.5
20160228001500,178.5,184.8,31.4286,32,58.7,0,67.5,69.5,66.5
20160228003000,178.5,182.7,31.0714,32,58.7,0,67.1,69.5,66.5
20160228004500,178.5,184.8,31.4286,32,58.7,0,67.6,69.5,66.5
20160228010000,178.5,184.8,31.4286,32,57.9,0,67.4,69.5,66.5
20160228011500,178.5,186.9,31.7857,32,59.2,0,67.6,69.5,66.5
20160228013000,178.5,186.9,31.7857,32,57.5,0,67.4,69.5,66.5
20160228014500,178.5,189.0,32.1429,32,59.6,0,67.4,69.5,66.5
20160228020000,178.5,182.7,31.0714,32,57.6,0,67.5,69.5,66.5
20160228021500,178.5,184.8,31.4286,32,59.1,0,67.3,69.5,66.5
20160228023000,178.5,189.0,32.1429,32,58.2,0,67.3,69.5,66.5
20160228024500,178.5,184.8,31.4286,32,58.2,0,67.6,69.5,66.5
20160228030000,178.5,189.0,32.1429,32,59.2,0,67.4,69.5,66.5
20160228031500,178.5,182.7,31.0714,32,57.6,0,67.5,69.5,66.5
20160228033000,178.5,186.9,31.7857,32,59.5,0,67.6,69.5,66.5
20160228034500,178.5,184.8,31.4286,32,57.6,0,67.4,69.5,66.5
20160228040000,178.5,182.7,31.0714,32,59.1,0,67.6,69.5,66.5
20160228041500,178.5,184.8,31.4286,32,58.4,0,67.5,69.5,66.5
20160228043000,178.5,186.9,31.7857,32,58.4,0,67.4,69.5,66.5
20160228044500,178.5,184.8,31.4286,32,59.5,0,67.7,69.5,66.5
20160228050000,178.5,182.7,31.0714,32,57.6,0,67.6,69.5,66.5
20160228051500,178.5,184.8,31.4286,32,59.1,0,67.5,69.5,66.5
20160228053000,178.5,191.1,32.5,32,59.1,0,67.8,69.5,66.5
20160228054500,178.5,186.9,31.7857,32,57.9,0,67.5,69.5,66.5
20160228060000,178.5,189.0,32.1429,32,59.5,0,67.6,69.5,66.5
20160228061500,178.5,186.9,31.7857,32,57.6,0,67.7,69.5,66.5
20160228063000,178.5,184.8,31.4286,32,58.7,0,67.5,69.5,66.5
20160228064500,178.5,184.8,31.4286,32,58.7,0,67.5,69.5,66.5
20160228070000,178.5,184.8,31.4286,32,57.5,0,67.8,69.5,66.5
20160228071500,178.5,192.15,32.6786,32,59.1,0,67.7,69.5,66.5
20160228073000,178.5,189.0,32.1429,32,57.1,0,67.6,69.5,66.5
20160228074500,178.5,191.1,32.5,32,58.8,0,68.0,69.5,66.5
20160228080000,178.5,186.9,31.7857,32,56.7,0,67.8,69.5,66.5
20160228081500,178.5,191.1,32.5,32,58.0,0,67.8,69.5,66.5
20160228083000,178.5,184.8,31.4286,32,58.0,0,67.9,69.5,66.5
20160228084500,178.5,182.7,31.0714,31,56.4,0,67.4,69.5,66.5
20160228090000,178.5,182.7,31.0714,31,58.7,0,67.2,69.5,66.5
20160228091500,178.5,175.35,29.8214,31,56.7,0,67.4,69.5,66.5
20160228093000,178.5,179.55,30.5357,31,56.7,0,67.3,69.5,66.5
20160228094500,178.5,182.7,31.0714,31,58.3,0,67.2,69.5,66.5
