PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160228100000,178.5,177.45,30.1786,31,55.6,0,67.3,69.5,66.5
20160228101500,178.5,182.7,31.0714,31,57.6,0,67.2,69.5,66.5
20160228103000,178.5,173.25,29.4643,31,57.6,0,67.2,69.5,66.5
20160228104500,178.5,182.7,31.0714,31,56.0,0,67.3,69.5,66.5
20160228110000,178.5,179.55,30.5357,31,58.3,0,67.3,69.5,66.5
20160228111500,178.5,175.35,29.8214,31,55.6,0,67.3,69.5,66.5
20160228113000,178.5,180.6,30.7143,31,57.7,0,67.4,69.5,66.5
20160228114500,178.5,173.25,29.4643,31,56.7,0,67.3,69.5,66.5
20160228120000,178.5,177.45,30.1786,31,56.7,0,67.4,69.5,66.5
20160228121500,178.5,177.45,30.1786,31,57.9,0,67.3,69.5,66.5
20160228123000,178.5,179.55,30.5357,31,56.0,0,67.4,69.5,66.5
20160228124500,178.5,173.25,29.4643,31,58.6,0,67.4,69.5,66.5
20160228130000,178.5,175.35,29.8214,31,55.9,0,67.3,69.5,66.5
20160228131500,178.5,175.35,29.8214,31,58.3,0,67.6,69.5,66.5
20160228133000,178.5,173.25,29.4643,31,56.0,0,67.4,69.5,66.5
20160228134500,178.5,173.25,29.4643,31,58.3,0,67.3,69.5,66.5
20160228140000,178.5,173.25,29.4643,31,56.0,0,67.4,69.5,66.5
20160228141500,178.5,169.05,28.75,31,58.2,0,67.3,69.5,66.5
20160228143000,178.5,164.85,28.0357,31,56.4,0,67.3,69.5,66.5
20160228144500,178.5,166.95,28.3929,32,57.1,0,67.4,69.5,66.5
20160228150000,178.5,173.25,29.4643,32,57.1,0,67.4,69.5,66.5
20160228151500,178.5,166.95,28.3929,32,57.1,0,67.4,69.5,66.5
20160228153000,178.5,171.15,29.1071,32,58.2,0,67.4,69.5,66.5
20160228154500,178.5,171.15,29.1071,32,56.9,0,67.4,69.5,66.5
20160228160000,178.5,171.15,29.1071,32,57.9,0,67.3,69.5,66.5
20160228161500,178.5,171.15,29.1071,32,57.9,0,67.5,69.5,66.5
20160228163000,178.5,175.35,29.8214,32,57.2,0,67.4,69.5,66.5
20160228164500,178.5,173.25,29.4643,32,57.9,0,67.3,69.5,66.5
20160228170000,178.5,169.05,28.75,32,57.9,0,67.4,69.5,66.5
20160228171500,178.5,169.05,28.75,32,57.9,0,67.3,69.5,66.5
20160228173000,178.5,173.25,29.4643,32,57.9,0,67.3,69.5,66.5
20160228174500,178.5,173.25,29.4643,32,58.7,0,67.6,69.5,66.5
20160228180000,178.5,173.25,29.4643,32,58.0,0,67.6,69.5,66.5
20160228181500,178.5,169.05,28.75,32,58.0,0,67.6,69.5,66.5
20160228183000,178.5,173.25,29.4643,32,58.7,0,67.8,69.5,66.5
20160228184500,178.5,173.25,29.4643,32,58.7,0,67.6,69.5,66.5
20160228190000,178.5,173.25,29.4643,32,57.6,0,67.5,69.5,66.5
20160228191500,178.5,175.35,29.8214,32,58.7,0,67.5,69.5,66.5
20160228193000,178.5,173.25,29.4643,32,58.0,0,67.4,69.5,66.5
20160228194500,178.5,171.15,29.1071,32,58.0,0,67.4,69.5,66.5
20160228200000,178.5,175.35,29.8214,32,59.1,0,67.3,69.5,66.5
20160228201500,178.5,171.15,29.1071,32,57.6,0,67.4,69.5,66.5
20160228203000,178.5,186.9,31.7857,33,58.3,0,68.0,69.5,66.5
20160228204500,178.5,184.8,31.4286,33,58.3,0,67.7,69.5,66.5
20160228210000,178.5,189.0,32.1429,33,57.6,0,67.7,69.5,66.5
20160228211500,178.5,182.7,31.0714,33,58.7,0,68.2,69.5,66.5
20160228213000,178.5,189.0,32.1429,33,57.6,0,67.8,69.5,66.5
20160228214500,178.5,184.8,31.4286,33,57.6,0,67.6,69.5,66.5
20160228220000,178.5,191.1,32.5,33,59.2,0,67.7,69.5,66.5
20160228221500,178.5,191.1,32.5,33,57.6,0,67.4,69.5,66.5
20160228223000,178.5,186.9,31.7857,33,59.1,0,67.3,69.5,66.5
20160228224500,178.5,189.0,32.1429,33,58.0,0,67.5,69.5,66.5
20160228230000,178.5,189.0,32.1429,33,58.0,0,67.2,69.5,66.5
20160228231500,178.5,191.1,32.5,33,59.2,0,67.4,69.5,66.5
20160228233000,178.5,186.9,31.7857,33,57.6,0,67.8,69.5,66.5
20160228234500,178.5,189.0,32.1429,33,59.1,0,67.9,69.5,66.5
20160229000000,178.5,189.0,32.1429,33,58.0,0,67.9,69.5,66.5
20160229001500,178.5,186.9,31.7857,33,58.0,0,67.8,69.5,66.5
20160229003000,178.5,192.15,32.6786,33,59.5,0,68.0,69.5,66.5
20160229004500,178.5,186.9,31.7857,33,57.6,0,67.6,69.5,66.5
20160229010000,178.5,189.0,32.1429,33,58.7,0,67.3,69.5,66.5
20160229011500,178.5,191.1,32.5,33,58.0,0,67.5,69.5,66.5
20160229013000,178.5,189.0,32.1429,33,58.0,0,67.2,69.5,66.5
20160229014500,178.5,194.25,33.0357,33,59.5,0,67.4,69.5,66.5
20160229020000,178.5,192.15,32.6786,33,57.5,0,67.9,69.5,66.5
20160229021500,178.5,189.0,32.1429,33,59.1,0,67.7,69.5,66.5
20160229023000,178.5,189.0,32.1429,33,57.9,0,67.7,69.5,66.5
20160229024500,178.5,191.1,32.5,33,57.9,0,68.1,69.5,66.5
20160229030000,178.5,194.25,33.0357,33,59.2,0,67.8,69.5,66.5
20160229031500,178.5,192.15,32.6786,33,57.3,0,67.3,69.5,66.5
20160229033000,178.5,186.9,31.7857,33,59.1,0,67.4,69.5,66.5
20160229034500,178.5,194.25,33.0357,32,58.0,0,67.1,69.5,66.5
20160229040000,178.5,189.0,32.1429,32,58.0,0,67.3,69.5,66.5
20160229041500,178.5,189.0,32.1429,32,59.5,0,67.7,69.5,66.5
20160229043000,178.5,180.6,30.7143,32,57.2,0,67.6,69.5,66.5
20160229044500,178.5,180.6,30.7143,32,58.7,0,67.7,69.5,66.5
20160229050000,178.5,184.8,31.4286,32,58.0,0,68.0,69.5,66.5
20160229051500,178.5,186.9,31.7857,32,58.0,0,67.9,69.5,66.5
20160229053000,178.5,192.15,32.6786,32,59.5,0,67.9,69.5,66.5
20160229054500,178.5,186.9,31.7857,32,57.2,0,68.0,69.5,66.5
20160229060000,178.5,184.8,31.4286,32,57.9,0,67.5,69.5,66.5
20160229061500,178.5,186.9,31.7857,32,58.8,0,67.3,69.5,66.5
20160229063000,178.5,189.0,32.1429,32,57.2,0,67.3,69.5,66.5
20160229064500,178.5,184.8,31.4286,32,58.3,0,67.2,69.5,66.5
20160229070000,178.5,192.15,32.6786,32,58.3,0,67.4,69.5,66.5
20160229071500,178.5,189.0,32.1429,32,57.5,0,67.7,69.5,66.5
20160229073000,178.5,189.0,32.1429,32,58.7,0,67.7,69.5,66.5
20160229074500,178.5,186.9,31.7857,32,58.0,0,67.8,69.5,66.5
20160229080000,178.5,192.15,32.6786,33,57.2,0,68.1,69.5,66.5
20160229081500,178.5,192.15,32.6786,32,57.8,0,67.8,69.5,66.5
20160229083000,178.5,192.15,32.6786,32,57.8,0,67.7,69.5,66.5
20160229084500,178.5,194.25,33.0357,32,57.8,0,67.9,69.5,66.5
20160229090000,178.5,191.1,32.5,32,57.8,0,68.0,69.5,66.5
20160229091500,178.5,196.35,33.3929,33,57.8,0,68.5,69.5,66.5
20160229093000,178.5,191.1,32.5,33,57.2,0,68.5,69.5,66.5
20160229094500,178.5,191.1,32.5,33,57.2,0,68.6,69.5,66.5
20160229100000,178.5,191.1,32.5,32,57.2,0,68.8,69.5,66.5
20160229101500,178.5,184.8,31.4286,32,57.2,0,68.8,69.5,66.5
20160229103000,178.5,182.7,31.0714,32,57.2,0,68.7,69.5,66.5
20160229104500,178.5,217.35,36.9643,35,56.4,0,69.1,69.5,66.5
20160229110000,178.5,194.25,33.0357,34,56.4,0,69.2,69.5,66.5
20160229111500,178.5,196.35,33.3929,33,56.4,0,69.1,69.5,66.5
20160229113000,178.5,186.9,31.7857,32,56.4,0,68.9,69.5,66.5
20160229114500,178.5,194.25,33.0357,33,56.4,0,69.0,69.5,66.5
20160229120000,178.5,186.9,31.7857,33,56.4,0,68.9,69.5,66.5
20160229121500,178.5,196.35,33.3929,33,56.4,0,69.0,69.5,66.5
20160229123000,178.5,186.9,31.7857,32,56.4,0,68.9,69.5,66.5
20160229124500,178.5,194.25,33.0357,34,56.4,0,69.1,69.5,66.5
20160229130000,178.5,189.0,32.1429,33,56.4,0,68.9,69.5,66.5
20160229131500,178.5,191.1,32.5,33,56.4,0,68.7,69.5,66.5
20160229133000,178.5,194.25,33.0357,34,56.4,0,68.8,69.5,66.5
20160229134500,178.5,191.1,32.5,32,56.4,0,68.7,69.5,66.5
20160229140000,178.5,201.6,34.2857,34,56.4,0,68.9,69.5,66.5
20160229141500,178.5,191.1,32.5,34,57.1,0,68.7,69.5,66.5
20160229143000,178.5,191.1,32.5,34,57.1,0,68.7,69.5,66.5
20160229144500,178.5,191.1,32.5,33,57.1,0,68.9,69.5,66.5
20160229150000,178.5,189.0,32.1429,32,57.1,0,68.8,69.5,66.5
20160229151500,178.5,191.1,32.5,32,57.1,0,68.8,69.5,66.5
20160229153000,178.5,206.85,35.1786,35,57.1,0,69.0,69.5,66.5
20160229154500,178.5,189.0,32.1429,32,57.8,0,68.9,69.5,66.5
20160229160000,178.5,186.9,31.7857,32,57.8,0,68.8,69.5,66.5
20160229161500,178.5,194.25,33.0357,33,57.8,0,68.9,69.5,66.5
20160229163000,178.5,186.9,31.7857,32,57.8,0,68.7,69.5,66.5
20160229164500,178.5,189.0,32.1429,32,57.8,0,68.6,69.5,66.5
20160229170000,178.5,192.15,32.6786,32,57.8,0,68.6,69.5,66.5
20160229171500,178.5,189.0,32.1429,32,57.8,0,68.3,69.5,66.5
20160229173000,178.5,194.25,33.0357,32,57.8,0,68.2,69.5,66.5
20160229174500,178.5,189.0,32.1429,32,57.8,0,68.3,69.5,66.5
20160229180000,178.5,186.9,31.7857,32,57.8,0,68.1,69.5,66.5
20160229181500,178.5,186.9,31.7857,32,57.8,0,68.1,69.5,66.5
20160229183000,178.5,189.0,32.1429,32,57.8,0,68.1,69.5,66.5
20160229184500,178.5,192.15,32.6786,32,57.8,0,67.9,69.5,66.5
20160229190000,178.5,192.15,32.6786,32,57.8,0,68.1,69.5,66.5
20160229191500,178.5,192.15,32.6786,32,57.8,0,67.9,69.5,66.5
20160229193000,178.5,192.15,32.6786,32,57.8,0,67.8,69.5,66.5
20160229194500,178.5,192.15,32.6786,32,57.8,0,68.0,69.5,66.5
20160229200000,178.5,189.0,32.1429,32,57.8,0,67.7,69.5,66.5
20160229201500,178.5,191.1,32.5,32,57.8,0,67.6,69.5,66.5
20160229203000,178.5,191.1,32.5,32,57.8,0,67.7,69.5,66.5
20160229204500,178.5,189.0,32.1429,32,57.8,0,67.6,69.5,66.5
20160229210000,178.5,189.0,32.1429,32,57.8,0,67.4,69.5,66.5
20160229211500,178.5,186.9,31.7857,32,57.8,0,67.7,69.5,66.5
20160229213000,178.5,184.8,31.4286,32,57.8,0,67.4,69.5,66.5
20160229214500,178.5,191.1,32.5,32,57.8,0,67.2,69.5,66.5
20160229220000,178.5,191.1,32.5,32,57.8,0,67.6,69.5,66.5
20160229221500,178.5,189.0,32.1429,32,57.8,0,67.3,69.5,66.5
20160229223000,178.5,191.1,32.5,32,57.8,0,67.3,69.5,66.5
20160229224500,178.5,191.1,32.5,32,57.8,0,67.2,69.5,66.5
20160229230000,178.5,191.1,32.5,32,57.8,0,67.2,69.5,66.5
20160229231500,178.5,189.0,32.1429,32,57.8,0,67.3,69.5,66.5
20160229233000,178.5,186.9,31.7857,32,57.8,0,67.1,69.5,66.5
20160229234500,178.5,184.8,31.4286,32,57.8,0,67.0,69.5,66.5
20160301000000,178.5,189.0,32.1429,32,57.8,0,67.2,69.5,66.5
20160301001500,178.5,184.8,31.4286,32,57.8,0,67.1,69.5,66.5
20160301003000,178.5,186.9,31.7857,32,57.8,0,67.2,69.5,66.5
20160301004500,178.5,189.0,32.1429,32,57.8,0,67.4,69.5,66.5
20160301010000,178.5,184.8,31.4286,32,57.8,0,67.4,69.5,66.5
20160301011500,178.5,189.0,32.1429,32,58.6,0,67.4,69.5,66.5
20160301013000,178.5,186.9,31.7857,32,58.6,0,67.4,69.5,66.5
20160301014500,178.5,186.9,31.7857,32,58.6,0,67.1,69.5,66.5
20160301020000,178.5,184.8,31.4286,32,58.6,0,67.1,69.5,66.5
20160301021500,178.5,189.0,32.1429,32,58.6,0,67.2,69.5,66.5
20160301023000,178.5,184.8,31.4286,32,58.6,0,67.1,69.5,66.5
20160301024500,178.5,186.9,31.7857,32,58.6,0,67.0,69.5,66.5
20160301030000,178.5,186.9,31.7857,32,58.6,0,67.4,69.5,66.5
20160301031500,178.5,189.0,32.1429,32,58.6,0,67.2,69.5,66.5
20160301033000,178.5,189.0,32.1429,32,58.6,0,67.3,69.5,66.5
20160301034500,178.5,186.9,31.7857,32,58.6,0,67.6,69.5,66.5
20160301040000,178.5,189.0,32.1429,32,58.6,0,67.2,69.5,66.5
20160301041500,178.5,186.9,31.7857,32,58.6,0,67.1,69.5,66.5
20160301043000,178.5,184.8,31.4286,32,58.6,0,67.1,69.5,66.5
20160301044500,178.5,191.1,32.5,32,58.0,0,66.9,69.5,66.5
20160301050000,178.5,186.9,31.7857,32,58.0,0,66.9,69.5,66.5
20160301051500,178.5,182.7,31.0714,32,58.0,0,67.1,69.5,66.5
20160301053000,178.5,182.7,31.0714,32,58.0,0,67.2,69.5,66.5
20160301054500,178.5,184.8,31.4286,32,58.0,0,67.2,69.5,66.5
20160301060000,178.5,189.0,32.1429,32,58.0,0,67.4,69.5,66.5
20160301061500,178.5,184.8,31.4286,32,58.0,0,67.3,69.5,66.5
20160301063000,178.5,184.8,31.4286,32,58.0,0,67.3,69.5,66.5
20160301064500,178.5,184.8,31.4286,32,58.0,0,67.4,69.5,66.5
20160301070000,178.5,184.8,31.4286,32,58.0,0,67.2,69.5,66.5
20160301071500,178.5,186.9,31.7857,32,58.0,0,67.1,69.5,66.5
20160301073000,178.5,189.0,32.1429,32,58.0,0,67.2,69.5,66.5
20160301074500,178.5,189.0,32.1429,32,58.0,0,67.1,69.5,66.5
20160301080000,178.5,189.0,32.1429,32,58.0,0,67.2,69.5,66.5
20160301081500,178.5,184.8,31.4286,32,58.0,0,67.6,69.5,66.5
20160301083000,178.5,186.9,31.7857,32,58.0,0,67.7,69.5,66.5
20160301084500,178.5,182.7,31.0714,32,58.0,0,67.7,69.5,66.5
20160301090000,178.5,192.15,32.6786,33,57.2,0,68.2,69.5,66.5
20160301091500,178.5,186.9,31.7857,32,57.2,0,68.1,69.5,66.5
20160301093000,178.5,189.0,32.1429,32,57.2,0,68.1,69.5,66.5
20160301094500,178.5,194.25,33.0357,33,57.2,0,68.3,69.5,66.5
20160301100000,178.5,192.15,32.6786,33,57.2,0,68.8,69.5,66.5
20160301101500,178.5,192.15,32.6786,33,57.2,0,68.4,69.5,66.5
20160301103000,178.5,186.9,31.7857,33,57.2,0,68.6,69.5,66.5
20160301104500,178.5,191.1,32.5,34,57.2,0,68.9,69.5,66.5
20160301110000,178.5,191.1,32.5,33,57.2,0,68.6,69.5,66.5
20160301111500,178.5,186.9,31.7857,33,57.2,0,68.3,69.5,66.5
20160301113000,178.5,186.9,31.7857,33,57.2,0,68.4,69.5,66.5
20160301114500,178.5,191.1,32.5,33,57.2,0,68.3,69.5,66.5
20160301120000,178.5,191.1,32.5,33,57.2,0,68.2,69.5,66.5
20160301121500,178.5,191.1,32.5,33,57.2,0,68.4,69.5,66.5
20160301123000,178.5,191.1,32.5,33,57.2,0,68.4,69.5,66.5
20160301124500,178.5,186.9,31.7857,33,56.4,0,68.6,69.5,66.5
20160301130000,178.5,186.9,31.7857,33,57.1,0,68.3,69.5,66.5
20160301131500,178.5,189.0,32.1429,33,57.1,0,68.3,69.5,66.5
20160301133000,178.5,191.1,32.5,33,57.1,0,68.5,69.5,66.5
20160301134500,178.5,191.1,32.5,33,57.1,0,68.3,69.5,66.5
20160301140000,178.5,194.25,33.0357,33,57.1,0,68.2,69.5,66.5
20160301141500,178.5,189.0,32.1429,32,57.1,0,68.6,69.5,66.5
20160301143000,178.5,184.8,31.4286,32,57.1,0,68.4,69.5,66.5
20160301144500,178.5,189.0,32.1429,32,57.1,0,68.4,69.5,66.5
20160301150000,178.5,177.45,30.1786,32,57.1,0,68.6,69.5,66.5
20160301151500,178.5,179.55,30.5357,32,57.1,0,68.6,69.5,66.5
20160301153000,178.5,179.55,30.5357,32,57.1,0,68.4,69.5,66.5
20160301154500,178.5,201.6,34.2857,34,57.1,0,68.7,69.5,66.5
20160301160000,178.5,191.1,32.5,32,57.1,0,68.5,69.5,66.5
20160301161500,178.5,191.1,32.5,32,57.1,0,68.4,69.5,66.5
20160301163000,178.5,194.25,33.0357,32,57.1,0,68.7,69.5,66.5
20160301164500,178.5,186.9,31.7857,32,57.1,0,68.4,69.5,66.5
20160301170000,178.5,191.1,32.5,32,57.1,0,68.3,69.5,66.5
20160301171500,178.5,189.0,32.1429,32,57.9,0,68.3,69.5,66.5
20160301173000,178.5,186.9,31.7857,32,57.9,0,68.2,69.5,66.5
20160301174500,178.5,189.0,32.1429,32,57.9,0,68.1,69.5,66.5
20160301180000,178.5,186.9,31.7857,32,57.9,0,68.1,69.5,66.5
20160301181500,178.5,186.9,31.7857,32,57.9,0,68.0,69.5,66.5
20160301183000,178.5,192.15,32.6786,32,57.9,0,67.7,69.5,66.5
20160301184500,178.5,186.9,31.7857,32,57.9,0,67.9,69.5,66.5
20160301190000,178.5,182.7,31.0714,32,57.9,0,67.7,69.5,66.5
20160301191500,178.5,191.1,32.5,32,57.9,0,67.6,69.5,66.5
20160301193000,178.5,184.8,31.4286,32,57.9,0,67.7,69.5,66.5
20160301194500,178.5,192.15,32.6786,32,57.9,0,67.6,69.5,66.5
20160301200000,178.5,189.0,32.1429,32,57.9,0,67.6,69.5,66.5
20160301201500,178.5,186.9,31.7857,32,57.9,0,67.6,69.5,66.5
20160301203000,178.5,186.9,31.7857,32,57.9,0,67.4,69.5,66.5
20160301204500,178.5,191.1,32.5,32,57.9,0,67.5,69.5,66.5
20160301210000,178.5,191.1,32.5,32,57.9,0,67.4,69.5,66.5
20160301211500,178.5,191.1,32.5,32,57.9,0,67.6,69.5,66.5
20160301213000,178.5,189.0,32.1429,32,57.9,0,67.3,69.5,66.5
20160301214500,178.5,186.9,31.7857,32,57.9,0,67.2,69.5,66.5
20160301220000,178.5,186.9,31.7857,32,57.9,0,67.3,69.5,66.5
20160301221500,178.5,180.6,30.7143,32,57.9,0,67.1,69.5,66.5
20160301223000,178.5,184.8,31.4286,32,57.9,0,67.2,69.5,66.5
20160301224500,178.5,192.15,32.6786,32,57.9,0,67.3,69.5,66.5
20160301230000,178.5,186.9,31.7857,32,57.9,0,67.1,69.5,66.5
20160301231500,178.5,184.8,31.4286,32,57.9,0,67.1,69.5,66.5
20160301233000,178.5,189.0,32.1429,32,57.9,0,67.3,69.5,66.5
20160301234500,178.5,186.9,31.7857,32,57.9,0,67.2,69.5,66.5
20160302000000,178.5,182.7,31.0714,32,57.9,0,67.1,69.5,66.5
20160302001500,178.5,184.8,31.4286,32,57.9,0,67.3,69.5,66.5
20160302003000,178.5,184.8,31.4286,32,57.9,0,67.2,69.5,66.5
20160302004500,178.5,186.9,31.7857,32,57.9,0,67.1,69.5,66.5
20160302010000,178.5,186.9,31.7857,32,57.9,0,67.2,69.5,66.5
20160302011500,178.5,323.4,55.0,6,57.9,0,67.0,69.5,66.5
20160302013000,178.5,196.35,33.3929,32,57.9,0,67.2,69.5,66.5
20160302014500,178.5,189.0,32.1429,32,57.9,0,67.6,69.5,66.5
20160302020000,178.5,196.35,33.3929,32,57.9,0,67.2,69.5,66.5
20160302021500,178.5,189.0,32.1429,32,57.9,0,67.0,69.5,66.5
20160302023000,178.5,189.0,32.1429,32,57.9,0,67.1,69.5,66.5
20160302024500,178.5,191.1,32.5,32,57.9,0,66.9,69.5,66.5
20160302030000,178.5,191.1,32.5,32,57.9,0,66.9,69.5,66.5
20160302031500,178.5,191.1,32.5,32,57.9,0,66.9,69.5,66.5
20160302033000,178.5,189.0,32.1429,32,57.9,0,66.8,69.5,66.5
20160302034500,178.5,186.9,31.7857,32,57.9,0,66.9,69.5,66.5
20160302040000,178.5,186.9,31.7857,32,57.9,0,67.2,69.5,66.5
20160302041500,178.5,192.15,32.6786,32,57.9,0,67.1,69.5,66.5
20160302043000,178.5,184.8,31.4286,31,57.9,0,67.2,69.5,66.5
20160302044500,178.5,182.7,31.0714,31,57.9,0,67.4,69.5,66.5
20160302050000,178.5,184.8,31.4286,31,58.7,0,67.3,69.5,66.5
20160302051500,178.5,180.6,30.7143,31,57.2,0,67.3,69.5,66.5
20160302053000,178.5,184.8,31.4286,31,59.2,0,67.2,69.5,66.5
20160302054500,178.5,184.8,31.4286,31,57.2,0,66.9,69.5,66.5
20160302060000,178.5,182.7,31.0714,31,59.5,0,66.7,69.5,66.5
20160302061500,178.5,180.6,30.7143,31,56.8,0,66.7,69.5,66.5
20160302063000,178.5,180.6,30.7143,31,59.5,0,66.9,69.5,66.5
20160302064500,178.5,180.6,30.7143,31,56.8,0,67.1,69.5,66.5
20160302070000,178.5,182.7,31.0714,31,59.5,0,67.4,69.5,66.5
20160302071500,178.5,182.7,31.0714,31,56.8,0,67.5,69.5,66.5
20160302073000,178.5,184.8,31.4286,31,59.0,0,67.7,69.5,66.5
20160302074500,178.5,179.55,30.5357,31,56.8,0,67.7,69.5,66.5
20160302080000,178.5,179.55,30.5357,31,58.0,0,67.3,69.5,66.5
20160302081500,178.5,177.45,30.1786,31,58.0,0,67.6,69.5,66.5
20160302083000,178.5,180.6,30.7143,31,56.8,0,67.7,69.5,66.5
20160302084500,178.5,182.7,31.0714,31,59.1,0,68.1,69.5,66.5
20160302090000,178.5,179.55,30.5357,31,56.3,0,67.9,69.5,66.5
20160302091500,178.5,182.7,31.0714,31,57.2,0,68.1,69.5,66.5
20160302093000,178.5,180.6,30.7143,31,58.7,0,68.2,69.5,66.5
20160302094500,178.5,180.6,30.7143,31,56.2,0,68.2,69.5,66.5
20160302100000,178.5,184.8,31.4286,31,57.9,0,68.4,69.5,66.5
20160302101500,178.5,191.1,32.5,33,57.9,0,68.4,69.5,66.5
20160302103000,178.5,191.1,32.5,33,56.0,0,68.4,69.5,66.5
20160302104500,178.5,191.1,32.5,33,58.4,0,68.7,69.5,66.5
20160302110000,178.5,186.9,31.7857,32,56.8,0,68.6,69.5,66.5
20160302111500,178.5,184.8,31.4286,32,56.8,0,68.6,69.5,66.5
20160302113000,178.5,196.35,33.3929,33,58.8,0,68.8,69.5,66.5
20160302114500,178.5,191.1,32.5,33,56.4,0,68.6,69.5,66.5
20160302120000,178.5,191.1,32.5,33,56.4,0,68.6,69.5,66.5
20160302121500,178.5,191.1,32.5,33,58.3,0,68.7,69.5,66.5
20160302123000,178.5,186.9,31.7857,33,57.5,0,68.4,69.5,66.5
20160302124500,178.5,192.15,32.6786,33,56.0,0,68.6,69.5,66.5
20160302130000,178.5,192.15,32.6786,33,57.8,0,68.4,69.5,66.5
20160302131500,178.5,189.0,32.1429,33,57.8,0,68.2,69.5,66.5
20160302133000,178.5,184.8,31.4286,33,56.0,0,68.4,69.5,66.5
20160302134500,178.5,196.35,33.3929,33,56.8,0,68.1,69.5,66.5
20160302140000,178.5,189.0,32.1429,33,58.4,0,68.1,69.5,66.5
20160302141500,178.5,198.45,33.75,33,59.1,0,68.4,69.5,66.5
20160302143000,178.5,189.0,32.1429,32,58.3,0,68.2,69.5,66.5
20160302144500,178.5,180.6,30.7143,32,56.4,0,68.1,69.5,66.5
20160302150000,178.5,194.25,33.0357,33,56.4,0,68.6,69.5,66.5
20160302151500,178.5,192.15,32.6786,33,57.2,0,68.3,69.5,66.5
20160302153000,178.5,192.15,32.6786,33,58.7,0,68.3,69.5,66.5
20160302154500,178.5,189.0,32.1429,32,58.7,0,68.4,69.5,66.5
20160302160000,178.5,189.0,32.1429,32,58.7,0,68.2,69.5,66.5
20160302161500,178.5,186.9,31.7857,32,56.9,0,68.5,69.5,66.5
20160302163000,178.5,189.0,32.1429,32,56.9,0,68.4,69.5,66.5
20160302164500,178.5,186.9,31.7857,32,56.9,0,68.1,69.5,66.5
20160302170000,178.5,192.15,32.6786,32,56.9,0,68.2,69.5,66.5
20160302171500,178.5,196.35,33.3929,32,59.2,0,68.0,69.5,66.5
20160302173000,178.5,191.1,32.5,32,59.2,0,67.8,69.5,66.5
20160302174500,178.5,186.9,31.7857,32,56.7,0,68.0,69.5,66.5
20160302180000,178.5,191.1,32.5,32,56.7,0,67.7,69.5,66.5
20160302181500,178.5,189.0,32.1429,32,57.5,0,67.7,69.5,66.5
20160302183000,178.5,189.0,32.1429,32,59.2,0,67.9,69.5,66.5
20160302184500,178.5,186.9,31.7857,32,59.2,0,67.7,69.5,66.5
20160302190000,178.5,184.8,31.4286,32,57.1,0,67.5,69.5,66.5
20160302191500,178.5,184.8,31.4286,32,57.1,0,67.8,69.5,66.5
20160302193000,178.5,186.9,31.7857,32,58.3,0,67.5,69.5,66.5
20160302194500,178.5,189.0,32.1429,32,59.5,0,67.6,69.5,66.5
20160302200000,178.5,186.9,31.7857,32,58.3,0,67.5,69.5,66.5
20160302201500,178.5,184.8,31.4286,32,56.8,0,67.3,69.5,66.5
20160302203000,178.5,186.9,31.7857,32,56.8,0,67.4,69.5,66.5
20160302204500,178.5,186.9,31.7857,32,59.2,0,67.2,69.5,66.5
20160302210000,178.5,189.0,32.1429,32,59.2,0,67.1,69.5,66.5
20160302211500,178.5,180.6,30.7143,32,57.5,0,67.2,69.5,66.5
20160302213000,178.5,184.8,31.4286,32,56.8,0,67.0,69.5,66.5
20160302214500,178.5,184.8,31.4286,32,56.8,0,66.9,69.5,66.5
20160302220000,178.5,186.9,31.7857,32,58.8,0,67.1,69.5,66.5
20160302221500,178.5,186.9,31.7857,32,59.5,0,67.0,69.5,66.5
20160302223000,178.5,184.8,31.4286,32,57.9,0,66.9,69.5,66.5
20160302224500,178.5,184.8,31.4286,32,56.8,0,67.2,69.5,66.5
20160302230000,178.5,186.9,31.7857,32,56.8,0,67.0,69.5,66.5
20160302231500,178.5,186.9,31.7857,32,58.8,0,67.0,69.5,66.5
20160302233000,178.5,184.8,31.4286,32,59.4,0,67.2,69.5,66.5
20160302234500,178.5,182.7,31.0714,32,57.3,0,67.1,69.5,66.5
20160303000000,178.5,180.6,30.7143,32,57.3,0,67.1,69.5,66.5
20160303001500,178.5,184.8,31.4286,32,58.0,0,67.3,69.5,66.5
20160303003000,178.5,184.8,31.4286,32,59.1,0,67.1,69.5,66.5
20160303004500,178.5,184.8,31.4286,32,57.5,0,67.1,69.5,66.5
20160303010000,178.5,184.8,31.4286,32,56.8,0,67.4,69.5,66.5
20160303011500,178.5,184.8,31.4286,32,59.1,0,67.2,69.5,66.5
20160303013000,178.5,182.7,31.0714,32,58.3,0,67.2,69.5,66.5
20160303014500,178.5,182.7,31.0714,32,56.8,0,67.4,69.5,66.5
20160303020000,178.5,184.8,31.4286,32,58.4,0,67.2,69.5,66.5
20160303021500,178.5,182.7,31.0714,32,58.4,0,67.1,69.5,66.5
20160303023000,178.5,182.7,31.0714,32,56.8,0,67.2,69.5,66.5
20160303024500,178.5,186.9,31.7857,32,58.8,0,67.1,69.5,66.5
20160303030000,178.5,184.8,31.4286,32,57.1,0,66.9,69.5,66.5
20160303031500,178.5,182.7,31.0714,32,57.1,0,67.1,69.5,66.5
20160303033000,178.5,180.6,30.7143,32,58.3,0,66.9,69.5,66.5
20160303034500,178.5,182.7,31.0714,32,57.5,0,67.1,69.5,66.5
20160303040000,178.5,184.8,31.4286,32,58.1,0,67.3,69.5,66.5
20160303041500,178.5,184.8,31.4286,32,58.1,0,67.3,69.5,66.5
20160303043000,178.5,182.7,31.0714,32,58.1,0,67.3,69.5,66.5
20160303044500,178.5,180.6,30.7143,32,58.8,0,67.6,69.5,66.5
20160303050000,178.5,186.9,31.7857,32,57.5,0,67.3,69.5,66.5
20160303051500,178.5,180.6,30.7143,32,57.5,0,67.2,69.5,66.5
20160303053000,178.5,191.1,32.5,32,58.7,0,67.3,69.5,66.5
20160303054500,178.5,189.0,32.1429,32,58.0,0,67.2,69.5,66.5
20160303060000,178.5,194.25,33.0357,32,58.0,0,67.1,69.5,66.5
20160303061500,178.5,192.15,32.6786,32,58.0,0,67.3,69.5,66.5
20160303063000,178.5,194.25,33.0357,32,58.0,0,67.1,69.5,66.5
20160303064500,178.5,191.1,32.5,32,58.0,0,67.1,69.5,66.5
20160303070000,178.5,186.9,31.7857,32,58.0,0,67.1,69.5,66.5
20160303071500,178.5,184.8,31.4286,32,58.0,0,67.4,69.5,66.5
20160303073000,178.5,184.8,31.4286,32,58.0,0,67.2,69.5,66.5
20160303074500,178.5,186.9,31.7857,32,58.0,0,67.2,69.5,66.5
20160303080000,178.5,179.55,30.5357,32,58.0,0,67.5,69.5,66.5
20160303081500,178.5,179.55,30.5357,32,57.4,0,67.6,69.5,66.5
20160303083000,178.5,182.7,31.0714,32,57.4,0,67.6,69.5,66.5
20160303084500,178.5,180.6,30.7143,32,57.4,0,67.9,69.5,66.5
20160303090000,178.5,182.7,31.0714,32,57.4,0,67.7,69.5,66.5
20160303091500,178.5,182.7,31.0714,32,57.4,0,67.9,69.5,66.5
20160303093000,178.5,179.55,30.5357,32,57.4,0,68.5,69.5,66.5
20160303094500,178.5,192.15,32.6786,33,57.4,0,68.2,69.5,66.5
20160303100000,178.5,182.7,31.0714,33,57.4,0,68.4,69.5,66.5
20160303101500,178.5,189.0,32.1429,33,57.4,0,68.1,69.5,66.5
20160303103000,178.5,186.9,31.7857,33,57.4,0,68.0,69.5,66.5
20160303104500,178.5,191.1,32.5,33,57.4,0,68.3,69.5,66.5
20160303110000,178.5,189.0,32.1429,33,57.4,0,68.2,69.5,66.5
20160303111500,178.5,191.1,32.5,33,56.8,0,68.2,69.5,66.5
20160303113000,178.5,191.1,32.5,33,56.8,0,68.3,69.5,66.5
20160303114500,178.5,194.25,33.0357,33,56.8,0,68.2,69.5,66.5
20160303120000,178.5,186.9,31.7857,32,56.8,0,68.2,69.5,66.5
20160303121500,178.5,182.7,31.0714,32,56.8,0,68.7,69.5,66.5
20160303123000,178.5,184.8,31.4286,32,57.5,0,68.4,69.5,66.5
20160303124500,178.5,186.9,31.7857,32,57.5,0,68.4,69.5,66.5
20160303130000,178.5,186.9,31.7857,32,57.5,0,68.7,69.5,66.5
20160303131500,178.5,184.8,31.4286,32,57.5,0,68.6,69.5,66.5
20160303133000,178.5,184.8,31.4286,32,57.5,0,68.4,69.5,66.5
20160303134500,178.5,184.8,31.4286,32,57.5,0,68.7,69.5,66.5
20160303140000,178.5,182.7,31.0714,32,57.5,0,68.5,69.5,66.5
20160303141500,178.5,182.7,31.0714,32,57.5,0,68.4,69.5,66.5
20160303143000,178.5,184.8,31.4286,32,57.5,0,68.4,69.5,66.5
20160303144500,178.5,182.7,31.0714,32,57.5,0,68.4,69.5,66.5
20160303150000,178.5,184.8,31.4286,32,57.5,0,68.6,69.5,66.5
20160303151500,178.5,180.6,30.7143,32,57.5,0,68.4,69.5,66.5
20160303153000,178.5,184.8,31.4286,32,57.5,0,68.3,69.5,66.5
20160303154500,178.5,184.8,31.4286,32,57.5,0,68.5,69.5,66.5
20160303160000,178.5,186.9,31.7857,32,58.2,0,68.3,69.5,66.5
20160303161500,178.5,194.25,33.0357,32,57.5,0,68.2,69.5,66.5
20160303163000,178.5,194.25,33.0357,32,57.5,0,68.4,69.5,66.5
20160303164500,178.5,184.8,31.4286,32,57.5,0,68.2,69.5,66.5
20160303170000,178.5,184.8,31.4286,32,57.5,0,68.1,69.5,66.5
20160303171500,178.5,180.6,30.7143,32,57.5,0,68.1,69.5,66.5
20160303173000,178.5,182.7,31.0714,32,57.5,0,67.8,69.5,66.5
20160303174500,178.5,180.6,30.7143,32,57.5,0,67.7,69.5,66.5
20160303180000,178.5,189.0,32.1429,32,57.5,0,67.9,69.5,66.5
20160303181500,178.5,184.8,31.4286,32,57.5,0,67.7,69.5,66.5
20160303183000,178.5,182.7,31.0714,32,57.5,0,67.9,69.5,66.5
20160303184500,178.5,189.0,32.1429,32,57.5,0,67.6,69.5,66.5
20160303190000,178.5,191.1,32.5,32,57.5,0,67.4,69.5,66.5
20160303191500,178.5,182.7,31.0714,32,57.5,0,67.7,69.5,66.5
20160303193000,178.5,189.0,32.1429,32,57.5,0,67.6,69.5,66.5
20160303194500,178.5,186.9,31.7857,32,57.5,0,67.5,69.5,66.5
20160303200000,178.5,182.7,31.0714,32,57.5,0,67.8,69.5,66.5
20160303201500,178.5,184.8,31.4286,32,57.5,0,67.5,69.5,66.5
20160303203000,178.5,182.7,31.0714,32,57.5,0,67.3,69.5,66.5
20160303204500,178.5,191.1,32.5,32,57.5,0,67.6,69.5,66.5
20160303210000,178.5,186.9,31.7857,32,57.5,0,67.3,69.5,66.5
20160303211500,178.5,186.9,31.7857,32,57.5,0,67.2,69.5,66.5
20160303213000,178.5,186.9,31.7857,32,57.5,0,67.4,69.5,66.5
20160303214500,178.5,182.7,31.0714,32,57.5,0,67.2,69.5,66.5
20160303220000,178.5,186.9,31.7857,32,57.5,0,67.1,69.5,66.5
20160303221500,178.5,182.7,31.0714,32,57.5,0,67.3,69.5,66.5
20160303223000,178.5,180.6,30.7143,32,57.5,0,67.2,69.5,66.5
20160303224500,178.5,184.8,31.4286,32,57.5,0,67.1,69.5,66.5
20160303230000,178.5,186.9,31.7857,32,58.3,0,67.3,69.5,66.5
20160303231500,178.5,186.9,31.7857,32,58.3,0,67.2,69.5,66.5
20160303233000,178.5,186.9,31.7857,32,58.3,0,67.1,69.5,66.5
20160303234500,178.5,184.8,31.4286,32,58.3,0,67.4,69.5,66.5
20160304000000,178.5,184.8,31.4286,32,58.3,0,67.1,69.5,66.5
20160304001500,178.5,184.8,31.4286,32,58.3,0,67.1,69.5,66.5
20160304003000,178.5,189.0,32.1429,32,58.3,0,67.4,69.5,66.5
20160304004500,178.5,184.8,31.4286,32,58.3,0,67.2,69.5,66.5
20160304010000,178.5,189.0,32.1429,32,58.3,0,67.2,69.5,66.5
20160304011500,178.5,182.7,31.0714,32,58.3,0,67.4,69.5,66.5
20160304013000,178.5,189.0,32.1429,32,58.3,0,67.3,69.5,66.5
20160304014500,178.5,182.7,31.0714,32,58.3,0,67.0,69.5,66.5
20160304020000,178.5,184.8,31.4286,32,58.3,0,66.9,69.5,66.5
20160304021500,178.5,182.7,31.0714,32,58.3,0,66.9,69.5,66.5
20160304023000,178.5,184.8,31.4286,32,58.3,0,66.8,69.5,66.5
20160304024500,178.5,186.9,31.7857,32,58.3,0,66.9,69.5,66.5
20160304030000,178.5,182.7,31.0714,32,58.3,0,67.2,69.5,66.5
20160304031500,178.5,184.8,31.4286,32,58.3,0,67.1,69.5,66.5
20160304033000,178.5,184.8,31.4286,32,58.3,0,67.1,69.5,66.5
20160304034500,178.5,184.8,31.4286,32,58.3,0,67.2,69.5,66.5
20160304040000,178.5,186.9,31.7857,32,58.3,0,67.1,69.5,66.5
20160304041500,178.5,184.8,31.4286,32,58.3,0,67.0,69.5,66.5
20160304043000,178.5,189.0,32.1429,32,58.3,0,67.2,69.5,66.5
20160304044500,178.5,186.9,31.7857,32,58.3,0,67.1,69.5,66.5
20160304050000,178.5,179.55,30.5357,32,57.6,0,67.0,69.5,66.5
20160304051500,178.5,184.8,31.4286,32,59.2,0,67.2,69.5,66.5
20160304053000,178.5,186.9,31.7857,32,57.2,0,67.1,69.5,66.5
20160304054500,178.5,182.7,31.0714,32,59.2,0,67.1,69.5,66.5
20160304060000,178.5,186.9,31.7857,32,57.2,0,67.1,69.5,66.5
20160304061500,178.5,182.7,31.0714,32,59.5,0,67.4,69.5,66.5
20160304063000,178.5,182.7,31.0714,32,57.2,0,67.1,69.5,66.5
20160304064500,178.5,184.8,31.4286,32,59.5,0,67.0,69.5,66.5
20160304070000,178.5,182.7,31.0714,32,57.2,0,67.5,69.5,66.5
20160304071500,178.5,184.8,31.4286,32,59.5,0,67.2,69.5,66.5
20160304073000,178.5,184.8,31.4286,32,56.8,0,67.2,69.5,66.5
20160304074500,178.5,179.55,30.5357,32,59.1,0,67.5,69.5,66.5
20160304080000,178.5,175.35,29.8214,32,56.8,0,67.3,69.5,66.5
20160304081500,178.5,180.6,30.7143,32,58.7,0,67.4,69.5,66.5
20160304083000,178.5,180.6,30.7143,32,56.8,0,67.7,69.5,66.5
20160304084500,178.5,182.7,31.0714,32,57.9,0,67.8,69.5,66.5
20160304090000,178.5,182.7,31.0714,32,56.8,0,67.8,69.5,66.5
20160304091500,178.5,177.45,30.1786,32,57.5,0,68.1,69.5,66.5
20160304093000,178.5,179.55,30.5357,32,56.8,0,68.1,69.5,66.5
20160304094500,178.5,177.45,30.1786,32,57.5,0,68.2,69.5,66.5
20160304100000,178.5,210.0,35.7143,34,56.8,0,68.8,69.5,66.5
20160304101500,178.5,180.6,30.7143,32,56.8,0,68.6,69.5,66.5
20160304103000,178.5,180.6,30.7143,32,56.8,0,68.6,69.5,66.5
20160304104500,178.5,210.0,35.7143,34,56.8,0,69.1,69.5,66.5
20160304110000,178.5,191.1,32.5,32,56.8,0,68.9,69.5,66.5
20160304111500,178.5,186.9,31.7857,32,56.8,0,68.8,69.5,66.5
20160304113000,178.5,194.25,33.0357,34,56.8,0,68.9,69.5,66.5
20160304114500,178.5,192.15,32.6786,34,56.8,0,68.6,69.5,66.5
20160304120000,178.5,192.15,32.6786,33,57.6,0,68.6,69.5,66.5
20160304121500,178.5,192.15,32.6786,34,56.3,0,68.8,69.5,66.5
20160304123000,178.5,196.35,33.3929,33,57.6,0,68.7,69.5,66.5
20160304124500,178.5,220.5,37.5,35,56.3,0,69.0,69.5,66.5
20160304130000,178.5,191.1,32.5,32,58.0,0,68.6,69.5,66.5
20160304131500,178.5,191.1,32.5,32,56.3,0,68.8,69.5,66.5
20160304133000,178.5,186.9,31.7857,33,58.4,0,69.0,69.5,66.5
20160304134500,178.5,186.9,31.7857,33,56.3,0,68.7,69.5,66.5
20160304140000,178.5,192.15,32.6786,33,58.0,0,68.6,69.5,66.5
20160304141500,178.5,196.35,33.3929,33,56.7,0,68.4,69.5,66.5
20160304143000,178.5,189.0,32.1429,33,56.7,0,68.6,69.5,66.5
20160304144500,178.5,198.45,33.75,34,58.3,0,68.7,69.5,66.5
20160304150000,178.5,189.0,32.1429,32,57.1,0,68.6,69.5,66.5
20160304151500,178.5,186.9,31.7857,32,57.1,0,68.6,69.5,66.5
20160304153000,178.5,191.1,32.5,32,58.3,0,68.7,69.5,66.5
20160304154500,178.5,184.8,31.4286,32,57.6,0,68.5,69.5,66.5
20160304160000,178.5,182.7,31.0714,32,57.6,0,68.4,69.5,66.5
20160304161500,178.5,186.9,31.7857,32,57.6,0,68.5,69.5,66.5
20160304163000,178.5,194.25,33.0357,32,58.8,0,68.3,69.5,66.5
20160304164500,178.5,192.15,32.6786,32,58.0,0,68.1,69.5,66.5
20160304170000,178.5,184.8,31.4286,32,57.2,0,68.3,69.5,66.5
20160304171500,178.5,189.0,32.1429,32,59.1,0,68.2,69.5,66.5
20160304173000,178.5,184.8,31.4286,32,57.2,0,68.3,69.5,66.5
20160304174500,178.5,191.1,32.5,32,59.1,0,68.1,69.5,66.5
20160304180000,178.5,189.0,32.1429,32,57.4,0,68.0,69.5,66.5
20160304181500,178.5,189.0,32.1429,32,59.5,0,68.1,69.5,66.5
20160304183000,178.5,184.8,31.4286,32,57.6,0,67.9,69.5,66.5
20160304184500,178.5,192.15,32.6786,32,59.6,0,67.9,69.5,66.5
20160304190000,178.5,192.15,32.6786,32,57.8,0,67.9,69.5,66.5
20160304191500,178.5,186.9,31.7857,32,59.5,0,67.8,69.5,66.5
20160304193000,178.5,186.9,31.7857,32,57.6,0,67.7,69.5,66.5
20160304194500,178.5,184.8,31.4286,32,59.9,0,67.8,69.5,66.5
20160304200000,178.5,184.8,31.4286,32,57.6,0,67.6,69.5,66.5
20160304201500,178.5,189.0,32.1429,32,59.7,0,67.6,69.5,66.5
20160304203000,178.5,189.0,32.1429,32,57.6,0,67.7,69.5,66.5
20160304204500,178.5,191.1,32.5,32,59.6,0,67.6,69.5,66.5
20160304210000,178.5,184.8,31.4286,32,57.6,0,67.6,69.5,66.5
20160304211500,178.5,182.7,31.0714,32,59.5,0,67.7,69.5,66.5
20160304213000,178.5,186.9,31.7857,32,57.6,0,67.4,69.5,66.5
20160304214500,178.5,184.8,31.4286,32,59.5,0,67.3,69.5,66.5
20160304220000,178.5,184.8,31.4286,32,57.6,0,67.4,69.5,66.5
20160304221500,178.5,180.6,30.7143,32,59.5,0,67.2,69.5,66.5
20160304223000,178.5,189.0,32.1429,32,57.6,0,67.2,69.5,66.5
20160304224500,178.5,186.9,31.7857,32,59.5,0,67.2,69.5,66.5
20160304230000,178.5,189.0,32.1429,32,57.6,0,67.1,69.5,66.5
20160304231500,178.5,184.8,31.4286,32,58.7,0,67.1,69.5,66.5
20160304233000,178.5,184.8,31.4286,32,58.0,0,67.1,69.5,66.5
20160304234500,178.5,184.8,31.4286,32,58.0,0,67.1,69.5,66.5
20160305000000,178.5,186.9,31.7857,32,58.0,0,67.1,69.5,66.5
20160305001500,178.5,184.8,31.4286,32,58.0,0,67.3,69.5,66.5
20160305003000,178.5,191.1,32.5,32,58.7,0,67.4,69.5,66.5
20160305004500,178.5,186.9,31.7857,32,57.7,0,67.4,69.5,66.5
20160305010000,178.5,184.8,31.4286,32,58.9,0,67.3,69.5,66.5
20160305011500,178.5,302.4,51.4286,3,57.1,0,66.8,69.5,66.5
20160305013000,178.5,191.1,32.5,33,59.5,0,66.9,69.5,66.5
20160305014500,178.5,186.9,31.7857,32,57.2,0,66.9,69.5,66.5
20160305020000,178.5,191.1,32.5,32,59.8,0,66.9,69.5,66.5
20160305021500,178.5,189.0,32.1429,32,57.2,0,67.1,69.5,66.5
20160305023000,178.5,189.0,32.1429,32,59.5,0,67.4,69.5,66.5
20160305024500,178.5,189.0,32.1429,32,57.2,0,67.3,69.5,66.5
20160305030000,178.5,184.8,31.4286,32,58.7,0,67.3,69.5,66.5
20160305031500,178.5,191.1,32.5,32,57.6,0,67.4,69.5,66.5
20160305033000,178.5,184.8,31.4286,32,58.3,0,67.1,69.5,66.5
20160305034500,178.5,186.9,31.7857,32,58.3,0,66.9,69.5,66.5
20160305040000,178.5,186.9,31.7857,32,58.3,0,67.0,69.5,66.5
20160305041500,178.5,191.1,32.5,32,58.3,0,66.9,69.5,66.5
20160305043000,178.5,189.0,32.1429,32,58.3,0,67.3,69.5,66.5
20160305044500,178.5,186.9,31.7857,32,58.3,0,67.1,69.5,66.5
20160305050000,178.5,186.9,31.7857,32,57.5,0,67.1,69.5,66.5
20160305051500,178.5,189.0,32.1429,32,58.4,0,66.8,69.5,66.5
20160305053000,178.5,184.8,31.4286,32,57.5,0,66.6,69.5,66.5
20160305054500,178.5,184.8,31.4286,32,58.8,0,66.8,69.5,66.5
20160305060000,178.5,180.6,30.7143,32,57.1,0,66.9,69.5,66.5
20160305061500,178.5,184.8,31.4286,32,58.8,0,67.1,69.5,66.5
20160305063000,178.5,180.6,30.7143,32,57.5,0,67.0,69.5,66.5
20160305064500,178.5,182.7,31.0714,32,58.8,0,67.3,69.5,66.5
20160305070000,178.5,177.45,30.1786,32,57.5,0,67.2,69.5,66.5
20160305071500,178.5,182.7,31.0714,32,57.5,0,67.3,69.5,66.5
20160305073000,178.5,179.55,30.5357,32,57.5,0,67.6,69.5,66.5
20160305074500,178.5,189.0,32.1429,32,57.5,0,67.6,69.5,66.5
20160305080000,178.5,184.8,31.4286,32,57.5,0,67.3,69.5,66.5
20160305081500,178.5,184.8,31.4286,32,57.5,0,67.5,69.5,66.5
20160305083000,178.5,186.9,31.7857,32,56.7,0,67.4,69.5,66.5
20160305084500,178.5,184.8,31.4286,32,58.4,0,67.3,69.5,66.5
20160305090000,178.5,186.9,31.7857,32,56.3,0,67.6,69.5,66.5
20160305091500,178.5,184.8,31.4286,32,58.0,0,67.5,69.5,66.5
20160305093000,178.5,182.7,31.0714,32,56.4,0,67.5,69.5,66.5
20160305094500,178.5,182.7,31.0714,32,56.4,0,67.7,69.5,66.5
20160305100000,178.5,182.7,31.0714,32,57.9,0,67.6,69.5,66.5
20160305101500,178.5,186.9,31.7857,32,56.0,0,67.6,69.5,66.5
20160305103000,178.5,182.7,31.0714,32,56.7,0,67.8,69.5,66.5
20160305104500,178.5,186.9,31.7857,32,56.7,0,67.7,69.5,66.5
20160305110000,178.5,180.6,30.7143,32,56.7,0,67.7,69.5,66.5
20160305111500,178.5,180.6,30.7143,32,57.6,0,67.9,69.5,66.5
20160305113000,178.5,180.6,30.7143,32,56.0,0,67.8,69.5,66.5
20160305114500,178.5,182.7,31.0714,32,57.6,0,67.7,69.5,66.5
20160305120000,178.5,182.7,31.0714,32,56.0,0,67.9,69.5,66.5
20160305121500,178.5,184.8,31.4286,32,57.2,0,67.7,69.5,66.5
20160305123000,178.5,184.8,31.4286,32,56.0,0,67.6,69.5,66.5
20160305124500,178.5,191.1,32.5,32,57.4,0,67.7,69.5,66.5
20160305130000,178.5,184.8,31.4286,32,56.0,0,67.7,69.5,66.5
20160305131500,178.5,189.0,32.1429,32,57.7,0,67.6,69.5,66.5
20160305133000,178.5,189.0,32.1429,32,56.2,0,67.7,69.5,66.5
20160305134500,178.5,186.9,31.7857,32,57.5,0,67.6,69.5,66.5
20160305140000,178.5,182.7,31.0714,32,56.4,0,67.6,69.5,66.5
20160305141500,178.5,179.55,30.5357,32,57.7,0,67.7,69.5,66.5
20160305143000,178.5,179.55,30.5357,32,56.4,0,67.6,69.5,66.5
20160305144500,178.5,179.55,30.5357,32,57.9,0,67.6,69.5,66.5
20160305150000,178.5,182.7,31.0714,32,56.5,0,67.6,69.5,66.5
20160305151500,178.5,182.7,31.0714,32,57.5,0,67.6,69.5,66.5
20160305153000,178.5,180.6,30.7143,32,56.8,0,67.6,69.5,66.5
20160305154500,178.5,180.6,30.7143,32,57.5,0,67.7,69.5,66.5
20160305160000,178.5,180.6,30.7143,32,57.5,0,67.6,69.5,66.5
20160305161500,178.5,175.35,29.8214,32,57.5,0,67.7,69.5,66.5
20160305163000,178.5,180.6,30.7143,32,58.3,0,67.6,69.5,66.5
20160305164500,178.5,180.6,30.7143,32,57.2,0,67.6,69.5,66.5
20160305170000,178.5,180.6,30.7143,32,58.3,0,67.6,69.5,66.5
20160305171500,178.5,175.35,29.8214,32,57.6,0,67.5,69.5,66.5
20160305173000,178.5,175.35,29.8214,32,57.6,0,67.7,69.5,66.5
20160305174500,178.5,179.55,30.5357,32,58.7,0,67.6,69.5,66.5
20160305180000,178.5,182.7,31.0714,32,57.6,0,67.6,69.5,66.5
20160305181500,178.5,184.8,31.4286,32,58.3,0,67.7,69.5,66.5
20160305183000,178.5,180.6,30.7143,32,58.3,0,67.6,69.5,66.5
20160305184500,178.5,180.6,30.7143,32,58.3,0,67.4,69.5,66.5
20160305190000,178.5,182.7,31.0714,32,58.3,0,67.7,69.5,66.5
20160305191500,178.5,186.9,31.7857,32,58.3,0,67.5,69.5,66.5
20160305193000,178.5,180.6,30.7143,32,58.3,0,67.4,69.5,66.5
20160305194500,178.5,184.8,31.4286,32,58.3,0,67.6,69.5,66.5
20160305200000,178.5,179.55,30.5357,32,59.0,0,67.4,69.5,66.5
20160305201500,178.5,175.35,29.8214,32,58.0,0,67.3,69.5,66.5
20160305203000,178.5,179.55,30.5357,32,58.0,0,67.5,69.5,66.5
20160305204500,178.5,179.55,30.5357,32,59.1,0,67.3,69.5,66.5
20160305210000,178.5,184.8,31.4286,32,58.0,0,67.2,69.5,66.5
20160305211500,178.5,177.45,30.1786,32,58.0,0,67.4,69.5,66.5
20160305213000,178.5,179.55,30.5357,32,59.1,0,67.2,69.5,66.5
20160305214500,178.5,182.7,31.0714,32,58.0,0,67.1,69.5,66.5
20160305220000,178.5,179.55,30.5357,32,58.0,0,67.3,69.5,66.5
20160305221500,178.5,184.8,31.4286,32,59.1,0,67.1,69.5,66.5
20160305223000,178.5,180.6,30.7143,32,58.0,0,67.1,69.5,66.5
20160305224500,178.5,177.45,30.1786,32,58.7,0,67.3,69.5,66.5
20160305230000,178.5,179.55,30.5357,32,58.7,0,67.1,69.5,66.5
20160305231500,178.5,177.45,30.1786,32,57.9,0,67.0,69.5,66.5
20160305233000,178.5,179.55,30.5357,32,59.5,0,67.4,69.5,66.5
20160305234500,178.5,179.55,30.5357,32,57.6,0,67.1,69.5,66.5
20160306000000,178.5,179.55,30.5357,32,59.1,0,67.0,69.5,66.5
20160306001500,178.5,179.55,30.5357,32,58.0,0,67.4,69.5,66.5
20160306003000,178.5,175.35,29.8214,32,58.0,0,67.0,69.5,66.5
20160306004500,178.5,179.55,30.5357,32,58.0,0,66.9,69.5,66.5
20160306010000,178.5,179.55,30.5357,32,58.0,0,67.3,69.5,66.5
20160306011500,178.5,184.8,31.4286,32,59.2,0,67.0,69.5,66.5
20160306013000,178.5,182.7,31.0714,32,57.6,0,66.8,69.5,66.5
20160306014500,178.5,186.9,31.7857,32,59.6,0,67.3,69.5,66.5
20160306020000,178.5,184.8,31.4286,32,57.6,0,67.1,69.5,66.5
20160306021500,178.5,189.0,32.1429,32,59.6,0,67.0,69.5,66.5
20160306023000,178.5,182.7,31.0714,32,57.3,0,67.4,69.5,66.5
20160306024500,178.5,189.0,32.1429,32,59.5,0,67.2,69.5,66.5
20160306030000,178.5,186.9,31.7857,32,57.2,0,67.1,69.5,66.5
20160306031500,178.5,184.8,31.4286,32,58.7,0,67.5,69.5,66.5
20160306033000,178.5,189.0,32.1429,32,57.4,0,67.1,69.5,66.5
20160306034500,178.5,191.1,32.5,32,58.3,0,67.4,69.5,66.5
20160306040000,178.5,191.1,32.5,32,58.3,0,67.1,69.5,66.5
20160306041500,178.5,184.8,31.4286,32,57.5,0,67.0,69.5,66.5
20160306043000,178.5,186.9,31.7857,32,58.4,0,67.5,69.5,66.5
20160306044500,178.5,184.8,31.4286,32,57.5,0,67.0,69.5,66.5
20160306050000,178.5,191.1,32.5,32,58.8,0,67.0,69.5,66.5
20160306051500,178.5,184.8,31.4286,32,57.5,0,67.3,69.5,66.5
20160306053000,178.5,191.1,32.5,32,58.5,0,67.1,69.5,66.5
20160306054500,178.5,182.7,31.0714,32,57.5,0,66.9,69.5,66.5
20160306060000,178.5,186.9,31.7857,32,58.4,0,67.3,69.5,66.5
20160306061500,178.5,189.0,32.1429,32,58.4,0,67.0,69.5,66.5
20160306063000,178.5,189.0,32.1429,32,58.4,0,66.9,69.5,66.5
20160306064500,178.5,184.8,31.4286,32,57.5,0,67.4,69.5,66.5
20160306070000,178.5,189.0,32.1429,32,58.8,0,67.1,69.5,66.5
20160306071500,178.5,186.9,31.7857,32,57.8,0,66.9,69.5,66.5
20160306073000,178.5,189.0,32.1429,32,57.8,0,67.4,69.5,66.5
20160306074500,178.5,182.7,31.0714,32,57.8,0,67.1,69.5,66.5
20160306080000,178.5,186.9,31.7857,32,57.8,0,67.1,69.5,66.5
20160306081500,178.5,186.9,31.7857,32,57.1,0,67.4,69.5,66.5
20160306083000,178.5,192.15,32.6786,32,58.4,0,67.3,69.5,66.5
20160306084500,178.5,189.0,32.1429,32,56.4,0,67.2,69.5,66.5
20160306090000,178.5,184.8,31.4286,32,57.5,0,67.5,69.5,66.5
20160306091500,178.5,189.0,32.1429,32,57.5,0,67.4,69.5,66.5
20160306093000,178.5,186.9,31.7857,32,56.4,0,67.4,69.5,66.5
20160306094500,178.5,184.8,31.4286,32,57.5,0,67.9,69.5,66.5
20160306100000,178.5,186.9,31.7857,32,57.5,0,67.6,69.5,66.5
20160306101500,178.5,189.0,32.1429,32,56.7,0,67.6,69.5,66.5
20160306103000,178.5,182.7,31.0714,32,57.3,0,67.9,69.5,66.5
20160306104500,178.5,179.55,30.5357,32,57.3,0,67.7,69.5,66.5
20160306110000,178.5,179.55,30.5357,32,56.4,0,67.6,69.5,66.5
20160306111500,178.5,182.7,31.0714,32,57.5,0,68.1,69.5,66.5
20160306113000,178.5,179.55,30.5357,32,56.4,0,67.7,69.5,66.5
20160306114500,178.5,184.8,31.4286,32,57.1,0,67.6,69.5,66.5
20160306120000,178.5,191.1,32.5,32,56.4,0,67.7,69.5,66.5
20160306121500,178.5,184.8,31.4286,32,57.0,0,67.6,69.5,66.5
20160306123000,178.5,192.15,32.6786,32,56.0,0,67.4,69.5,66.5
20160306124500,178.5,184.8,31.4286,32,57.5,0,67.6,69.5,66.5
20160306130000,178.5,184.8,31.4286,32,56.0,0,67.4,69.5,66.5
20160306131500,178.5,182.7,31.0714,32,57.5,0,67.3,69.5,66.5
20160306133000,178.5,179.55,30.5357,32,56.8,0,67.5,69.5,66.5
20160306134500,178.5,177.45,30.1786,32,56.8,0,67.4,69.5,66.5
20160306140000,178.5,180.6,30.7143,32,57.5,0,67.3,69.5,66.5
20160306141500,178.5,180.6,30.7143,32,56.7,0,67.5,69.5,66.5
20160306143000,178.5,182.7,31.0714,32,57.6,0,67.4,69.5,66.5
20160306144500,178.5,179.55,30.5357,32,56.7,0,67.6,69.5,66.5
20160306150000,178.5,175.35,29.8214,32,56.7,0,67.4,69.5,66.5
20160306151500,178.5,177.45,30.1786,32,56.7,0,67.3,69.5,66.5
20160306153000,178.5,184.8,31.4286,32,57.6,0,67.4,69.5,66.5
20160306154500,178.5,179.55,30.5357,32,57.6,0,67.3,69.5,66.5
20160306160000,178.5,179.55,30.5357,32,57.6,0,67.3,69.5,66.5
20160306161500,178.5,179.55,30.5357,32,57.6,0,67.4,69.5,66.5
20160306163000,178.5,179.55,30.5357,32,57.6,0,67.3,69.5,66.5
20160306164500,178.5,179.55,30.5357,32,57.6,0,67.4,69.5,66.5
20160306170000,178.5,179.55,30.5357,32,56.8,0,67.3,69.5,66.5
20160306171500,178.5,182.7,31.0714,32,59.1,0,67.2,69.5,66.5
20160306173000,178.5,179.55,30.5357,32,56.8,0,67.2,69.5,66.5
20160306174500,178.5,179.55,30.5357,32,58.8,0,67.3,69.5,66.5
20160306180000,178.5,179.55,30.5357,32,57.2,0,67.2,69.5,66.5
20160306181500,178.5,179.55,30.5357,32,57.2,0,67.1,69.5,66.5
20160306183000,178.5,179.55,30.5357,32,59.1,0,67.2,69.5,66.5
20160306184500,178.5,179.55,30.5357,32,57.2,0,67.1,69.5,66.5
20160306190000,178.5,182.7,31.0714,32,58.4,0,67.1,69.5,66.5
20160306191500,178.5,179.55,30.5357,32,58.4,0,67.1,69.5,66.5
20160306193000,178.5,179.55,30.5357,32,57.2,0,67.0,69.5,66.5
20160306194500,178.5,179.55,30.5357,32,58.8,0,66.9,69.5,66.5
20160306200000,178.5,175.35,29.8214,32,58.8,0,66.9,69.5,66.5
20160306201500,178.5,179.55,30.5357,32,57.0,0,66.8,69.5,66.5
20160306203000,178.5,182.7,31.0714,32,58.8,0,66.9,69.5,66.5
20160306204500,178.5,179.55,30.5357,32,57.9,0,66.8,69.5,66.5
20160306210000,178.5,179.55,30.5357,32,57.2,0,66.7,69.5,66.5
20160306211500,178.5,189.0,32.1429,32,59.2,0,66.6,69.5,66.5
20160306213000,178.5,179.55,30.5357,32,57.7,0,66.7,69.5,66.5
20160306214500,178.5,179.55,30.5357,32,57.7,0,66.7,69.5,66.5
20160306220000,178.5,182.7,31.0714,32,59.5,0,66.7,69.5,66.5
20160306221500,178.5,179.55,30.5357,32,57.2,0,66.8,69.5,66.5
20160306223000,178.5,186.9,31.7857,32,58.5,0,66.7,69.5,66.5
20160306224500,178.5,186.9,31.7857,32,57.7,0,66.7,69.5,66.5
20160306230000,178.5,192.15,32.6786,32,57.7,0,66.8,69.5,66.5
20160306231500,178.5,180.6,30.7143,32,58.7,0,66.6,69.5,66.5
20160306233000,178.5,186.9,31.7857,32,57.2,0,66.7,69.5,66.5
20160306234500,178.5,184.8,31.4286,32,59.5,0,66.8,69.5,66.5
20160307000000,178.5,189.0,32.1429,32,57.2,0,66.7,69.5,66.5
20160307001500,178.5,184.8,31.4286,32,59.5,0,66.6,69.5,66.5
20160307003000,178.5,184.8,31.4286,32,57.2,0,66.8,69.5,66.5
20160307004500,178.5,182.7,31.0714,32,59.5,0,66.7,69.5,66.5
20160307010000,178.5,184.8,31.4286,32,57.2,0,66.7,69.5,66.5
20160307011500,178.5,180.6,30.7143,32,59.1,0,66.9,69.5,66.5
20160307013000,178.5,182.7,31.0714,32,57.2,0,66.7,69.5,66.5
20160307014500,178.5,186.9,31.7857,32,58.7,0,66.7,69.5,66.5
20160307020000,178.5,189.0,32.1429,32,57.5,0,67.0,69.5,66.5
20160307021500,178.5,180.6,30.7143,32,57.5,0,66.8,69.5,66.5
20160307023000,178.5,186.9,31.7857,32,57.5,0,66.9,69.5,66.5
20160307024500,178.5,180.6,30.7143,32,57.5,0,66.7,69.5,66.5
20160307030000,178.5,186.9,31.7857,32,58.6,0,66.7,69.5,66.5
20160307031500,178.5,182.7,31.0714,32,57.4,0,66.8,69.5,66.5
20160307033000,178.5,186.9,31.7857,32,59.2,0,66.7,69.5,66.5
20160307034500,178.5,184.8,31.4286,32,57.2,0,66.7,69.5,66.5
20160307040000,178.5,189.0,32.1429,32,59.5,0,66.9,69.5,66.5
20160307041500,178.5,180.6,30.7143,32,57.2,0,66.7,69.5,66.5
20160307043000,178.5,182.7,31.0714,32,59.0,0,66.7,69.5,66.5
20160307044500,178.5,186.9,31.7857,32,57.5,0,66.8,69.5,66.5
20160307050000,178.5,184.8,31.4286,32,58.1,0,66.6,69.5,66.5
20160307051500,178.5,184.8,31.4286,32,58.1,0,66.6,69.5,66.5
20160307053000,178.5,180.6,30.7143,32,57.5,0,66.8,69.5,66.5
20160307054500,178.5,186.9,31.7857,32,59.2,0,66.7,69.5,66.5
20160307060000,178.5,186.9,31.7857,32,57.2,0,66.6,69.5,66.5
20160307061500,178.5,182.7,31.0714,32,59.1,0,66.7,69.5,66.5
20160307063000,178.5,182.7,31.0714,32,57.2,0,66.6,69.5,66.5
20160307064500,178.5,182.7,31.0714,32,58.0,0,66.7,69.5,66.5
20160307070000,178.5,182.7,31.0714,32,58.0,0,66.8,69.5,66.5
20160307071500,178.5,180.6,30.7143,32,57.2,0,66.8,69.5,66.5
20160307073000,178.5,186.9,31.7857,32,58.8,0,66.8,69.5,66.5
20160307074500,178.5,186.9,31.7857,32,57.2,0,66.9,69.5,66.5
20160307080000,178.5,184.8,31.4286,32,57.2,0,66.9,69.5,66.5
20160307081500,178.5,186.9,31.7857,32,58.4,0,67.2,69.5,66.5
20160307083000,178.5,189.0,32.1429,32,57.2,0,67.4,69.5,66.5
20160307084500,178.5,189.0,32.1429,32,57.2,0,67.5,69.5,66.5
20160307090000,178.5,184.8,31.4286,32,57.2,0,67.7,69.5,66.5
20160307091500,178.5,189.0,32.1429,32,57.2,0,67.8,69.5,66.5
20160307093000,178.5,184.8,31.4286,32,57.2,0,67.9,69.5,66.5
20160307094500,178.5,179.55,30.5357,32,57.2,0,68.2,69.5,66.5
20160307100000,178.5,177.45,30.1786,32,57.2,0,68.1,69.5,66.5
20160307101500,178.5,180.6,30.7143,32,57.2,0,68.3,69.5,66.5
20160307103000,178.5,180.6,30.7143,33,57.2,0,68.3,69.5,66.5
20160307104500,178.5,180.6,30.7143,33,57.2,0,68.2,69.5,66.5
20160307110000,178.5,215.25,36.6071,35,57.2,0,68.7,69.5,66.5
20160307111500,178.5,192.15,32.6786,33,57.2,0,68.4,69.5,66.5
20160307113000,178.5,192.15,32.6786,32,57.2,0,68.4,69.5,66.5
20160307114500,178.5,189.0,32.1429,32,57.2,0,68.8,69.5,66.5
20160307120000,178.5,191.1,32.5,32,57.2,0,68.4,69.5,66.5
20160307121500,178.5,191.1,32.5,32,57.2,0,68.4,69.5,66.5
20160307123000,178.5,184.8,31.4286,32,57.2,0,68.6,69.5,66.5
20160307124500,178.5,179.55,30.5357,32,57.2,0,68.4,69.5,66.5
20160307130000,178.5,177.45,30.1786,32,57.2,0,68.4,69.5,66.5
20160307131500,178.5,184.8,31.4286,32,57.2,0,68.3,69.5,66.5
20160307133000,178.5,184.8,31.4286,32,57.2,0,68.6,69.5,66.5
20160307134500,178.5,182.7,31.0714,32,57.2,0,68.4,69.5,66.5
20160307140000,178.5,180.6,30.7143,32,57.2,0,68.3,69.5,66.5
20160307141500,178.5,180.6,30.7143,32,57.2,0,68.5,69.5,66.5
20160307143000,178.5,184.8,31.4286,32,57.2,0,68.4,69.5,66.5
20160307144500,178.5,184.8,31.4286,32,57.9,0,68.4,69.5,66.5
20160307150000,178.5,192.15,32.6786,33,57.9,0,68.5,69.5,66.5
20160307151500,178.5,189.0,32.1429,32,57.9,0,68.4,69.5,66.5
20160307153000,178.5,186.9,31.7857,32,56.8,0,68.7,69.5,66.5
20160307154500,178.5,191.1,32.5,32,56.8,0,68.2,69.5,66.5
20160307160000,178.5,189.0,32.1429,32,56.8,0,68.2,69.5,66.5
20160307161500,178.5,191.1,32.5,32,56.8,0,68.4,69.5,66.5
20160307163000,178.5,191.1,32.5,32,56.8,0,68.3,69.5,66.5
20160307164500,178.5,189.0,32.1429,32,56.8,0,68.2,69.5,66.5
20160307170000,178.5,180.6,30.7143,31,56.8,0,68.3,69.5,66.5
20160307171500,178.5,182.7,31.0714,31,57.5,0,68.1,69.5,66.5
20160307173000,178.5,182.7,31.0714,31,57.5,0,67.9,69.5,66.5
20160307174500,178.5,184.8,31.4286,31,57.5,0,68.1,69.5,66.5
20160307180000,178.5,184.8,31.4286,31,57.5,0,67.8,69.5,66.5
