PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160307181500,178.5,184.8,31.4286,31,57.5,0,67.6,69.5,66.5
20160307183000,178.5,184.8,31.4286,31,57.5,0,67.8,69.5,66.5
20160307184500,178.5,180.6,30.7143,31,57.5,0,67.6,69.5,66.5
20160307190000,178.5,186.9,31.7857,31,57.5,0,67.4,69.5,66.5
20160307191500,178.5,186.9,31.7857,31,57.5,0,67.7,69.5,66.5
20160307193000,178.5,184.8,31.4286,31,57.5,0,67.5,69.5,66.5
20160307194500,178.5,182.7,31.0714,31,57.5,0,67.4,69.5,66.5
20160307200000,178.5,184.8,31.4286,31,57.5,0,67.6,69.5,66.5
20160307201500,178.5,182.7,31.0714,31,57.5,0,67.3,69.5,66.5
20160307203000,178.5,180.6,30.7143,31,57.5,0,67.2,69.5,66.5
20160307204500,178.5,184.8,31.4286,31,57.5,0,67.4,69.5,66.5
20160307210000,178.5,182.7,31.0714,31,57.5,0,67.3,69.5,66.5
20160307211500,178.5,184.8,31.4286,31,57.5,0,67.2,69.5,66.5
20160307213000,178.5,184.8,31.4286,31,57.5,0,67.3,69.5,66.5
20160307214500,178.5,180.6,30.7143,31,57.5,0,67.1,69.5,66.5
20160307220000,178.5,184.8,31.4286,31,57.5,0,67.1,69.5,66.5
20160307221500,178.5,184.8,31.4286,31,57.5,0,67.2,69.5,66.5
20160307223000,178.5,182.7,31.0714,31,57.5,0,67.1,69.5,66.5
20160307224500,178.5,180.6,30.7143,31,57.5,0,67.1,69.5,66.5
20160307230000,178.5,184.8,31.4286,31,57.5,0,67.2,69.5,66.5
20160307231500,178.5,182.7,31.0714,31,58.3,0,67.1,69.5,66.5
20160307233000,178.5,179.55,30.5357,31,58.3,0,67.0,69.5,66.5
20160307234500,178.5,184.8,31.4286,31,58.3,0,67.1,69.5,66.5
20160308000000,178.5,182.7,31.0714,31,58.3,0,67.0,69.5,66.5
20160308001500,178.5,182.7,31.0714,31,58.3,0,67.1,69.5,66.5
20160308003000,178.5,184.8,31.4286,31,58.3,0,67.0,69.5,66.5
20160308004500,178.5,184.8,31.4286,31,58.3,0,66.9,69.5,66.5
20160308010000,178.5,184.8,31.4286,31,58.3,0,67.1,69.5,66.5
20160308011500,178.5,184.8,31.4286,31,58.3,0,66.8,69.5,66.5
20160308013000,178.5,182.7,31.0714,31,58.3,0,67.0,69.5,66.5
20160308014500,178.5,180.6,30.7143,31,58.3,0,66.8,69.5,66.5
20160308020000,178.5,186.9,31.7857,31,58.3,0,66.8,69.5,66.5
20160308021500,178.5,182.7,31.0714,31,58.3,0,66.9,69.5,66.5
20160308023000,178.5,184.8,31.4286,31,58.3,0,66.8,69.5,66.5
20160308024500,178.5,180.6,30.7143,31,58.3,0,66.7,69.5,66.5
20160308030000,178.5,184.8,31.4286,31,58.3,0,67.0,69.5,66.5
20160308031500,178.5,184.8,31.4286,31,58.3,0,66.8,69.5,66.5
20160308033000,178.5,184.8,31.4286,31,58.3,0,66.8,69.5,66.5
20160308034500,178.5,182.7,31.0714,31,58.3,0,67.0,69.5,66.5
20160308040000,178.5,184.8,31.4286,31,58.3,0,66.8,69.5,66.5
20160308041500,178.5,184.8,31.4286,31,58.3,0,66.7,69.5,66.5
20160308043000,178.5,180.6,30.7143,31,58.3,0,67.1,69.5,66.5
20160308044500,178.5,182.7,31.0714,31,58.3,0,66.9,69.5,66.5
20160308050000,178.5,182.7,31.0714,31,58.3,0,67.0,69.5,66.5
20160308051500,178.5,184.8,31.4286,31,58.3,0,67.4,69.5,66.5
20160308053000,178.5,184.8,31.4286,31,58.3,0,67.1,69.5,66.5
20160308054500,178.5,179.55,30.5357,31,58.3,0,66.9,69.5,66.5
20160308060000,178.5,186.9,31.7857,31,58.3,0,67.1,69.5,66.5
20160308061500,178.5,184.8,31.4286,31,58.3,0,66.9,69.5,66.5
20160308063000,178.5,182.7,31.0714,31,58.3,0,66.8,69.5,66.5
20160308064500,178.5,182.7,31.0714,31,58.3,0,67.1,69.5,66.5
20160308070000,178.5,186.9,31.7857,31,58.3,0,66.9,69.5,66.5
20160308071500,178.5,186.9,31.7857,31,58.3,0,66.9,69.5,66.5
20160308073000,178.5,184.8,31.4286,31,58.3,0,67.2,69.5,66.5
20160308074500,178.5,180.6,30.7143,31,58.3,0,66.9,69.5,66.5
20160308080000,178.5,180.6,30.7143,31,57.6,0,66.9,69.5,66.5
20160308081500,178.5,180.6,30.7143,31,57.6,0,67.6,69.5,66.5
20160308083000,178.5,180.6,30.7143,31,57.6,0,67.7,69.5,66.5
20160308084500,178.5,182.7,31.0714,31,56.9,0,67.9,69.5,66.5
20160308090000,178.5,177.45,30.1786,31,57.5,0,67.8,69.5,66.5
20160308091500,178.5,180.6,30.7143,31,57.5,0,67.9,69.5,66.5
20160308093000,178.5,180.6,30.7143,31,57.5,0,67.9,69.5,66.5
20160308094500,178.5,182.7,31.0714,32,57.5,0,68.1,69.5,66.5
20160308100000,178.5,182.7,31.0714,32,57.5,0,67.9,69.5,66.5
20160308101500,178.5,182.7,31.0714,32,57.5,0,68.2,69.5,66.5
20160308103000,178.5,182.7,31.0714,32,57.5,0,68.1,69.5,66.5
20160308104500,178.5,182.7,31.0714,32,57.5,0,68.2,69.5,66.5
20160308110000,178.5,210.0,35.7143,35,57.5,0,68.6,69.5,66.5
20160308111500,178.5,192.15,32.6786,32,57.5,0,68.2,69.5,66.5
20160308113000,178.5,194.25,33.0357,32,57.5,0,68.1,69.5,66.5
20160308114500,178.5,192.15,32.6786,32,57.5,0,68.3,69.5,66.5
20160308120000,178.5,184.8,31.4286,32,57.5,0,68.2,69.5,66.5
20160308121500,178.5,191.1,32.5,32,57.5,0,68.1,69.5,66.5
20160308123000,178.5,184.8,31.4286,32,57.5,0,68.2,69.5,66.5
20160308124500,178.5,184.8,31.4286,31,56.8,0,68.3,69.5,66.5
20160308130000,178.5,184.8,31.4286,31,56.8,0,68.2,69.5,66.5
20160308131500,178.5,180.6,30.7143,31,56.8,0,68.3,69.5,66.5
20160308133000,178.5,175.35,29.8214,31,57.5,0,68.3,69.5,66.5
20160308134500,178.5,179.55,30.5357,31,57.5,0,68.4,69.5,66.5
20160308140000,178.5,179.55,30.5357,31,57.5,0,68.4,69.5,66.5
20160308141500,178.5,182.7,31.0714,32,57.5,0,68.4,69.5,66.5
20160308143000,178.5,180.6,30.7143,32,57.5,0,68.3,69.5,66.5
20160308144500,178.5,180.6,30.7143,32,57.5,0,68.7,69.5,66.5
20160308150000,178.5,184.8,31.4286,33,57.5,0,68.3,69.5,66.5
20160308151500,178.5,184.8,31.4286,33,57.5,0,68.3,69.5,66.5
20160308153000,178.5,189.0,32.1429,33,57.5,0,68.4,69.5,66.5
20160308154500,178.5,189.0,32.1429,33,57.5,0,68.3,69.5,66.5
20160308160000,178.5,189.0,32.1429,33,57.5,0,68.2,69.5,66.5
20160308161500,178.5,189.0,32.1429,33,57.5,0,68.3,69.5,66.5
20160308163000,178.5,196.35,33.3929,33,57.5,0,68.1,69.5,66.5
20160308164500,178.5,184.8,31.4286,31,57.5,0,67.9,69.5,66.5
20160308170000,178.5,191.1,32.5,31,57.5,0,68.1,69.5,66.5
20160308171500,178.5,189.0,32.1429,31,57.5,0,67.8,69.5,66.5
20160308173000,178.5,186.9,31.7857,31,57.5,0,67.7,69.5,66.5
20160308174500,178.5,186.9,31.7857,31,57.5,0,67.7,69.5,66.5
20160308180000,178.5,194.25,33.0357,31,57.5,0,67.6,69.5,66.5
20160308181500,178.5,186.9,31.7857,31,57.5,0,67.5,69.5,66.5
20160308183000,178.5,186.9,31.7857,31,57.5,0,67.5,69.5,66.5
20160308184500,178.5,186.9,31.7857,31,57.5,0,67.4,69.5,66.5
20160308190000,178.5,189.0,32.1429,31,57.5,0,67.3,69.5,66.5
20160308191500,178.5,189.0,32.1429,31,57.5,0,67.3,69.5,66.5
20160308193000,178.5,186.9,31.7857,31,57.5,0,67.2,69.5,66.5
20160308194500,178.5,186.9,31.7857,31,57.5,0,67.1,69.5,66.5
20160308200000,178.5,186.9,31.7857,31,57.5,0,67.3,69.5,66.5
20160308201500,178.5,186.9,31.7857,31,57.5,0,67.2,69.5,66.5
20160308203000,178.5,182.7,31.0714,31,57.5,0,67.1,69.5,66.5
20160308204500,178.5,191.1,32.5,31,57.5,0,67.2,69.5,66.5
20160308210000,178.5,186.9,31.7857,31,57.5,0,67.1,69.5,66.5
20160308211500,178.5,186.9,31.7857,31,57.5,0,67.1,69.5,66.5
20160308213000,178.5,186.9,31.7857,31,57.5,0,67.1,69.5,66.5
20160308214500,178.5,189.0,32.1429,31,57.5,0,67.0,69.5,66.5
20160308220000,178.5,186.9,31.7857,31,57.5,0,66.9,69.5,66.5
20160308221500,178.5,189.0,32.1429,31,57.5,0,67.1,69.5,66.5
20160308223000,178.5,186.9,31.7857,31,57.5,0,66.9,69.5,66.5
20160308224500,178.5,189.0,32.1429,31,57.5,0,66.9,69.5,66.5
20160308230000,178.5,186.9,31.7857,31,57.5,0,66.9,69.5,66.5
20160308231500,178.5,189.0,32.1429,31,57.5,0,66.8,69.5,66.5
20160308233000,178.5,186.9,31.7857,31,57.5,0,66.9,69.5,66.5
20160308234500,178.5,184.8,31.4286,31,57.5,0,66.9,69.5,66.5
20160309000000,178.5,184.8,31.4286,31,57.5,0,67.1,69.5,66.5
20160309001500,178.5,189.0,32.1429,31,57.5,0,66.9,69.5,66.5
20160309003000,178.5,191.1,32.5,31,57.5,0,66.9,69.5,66.5
20160309004500,178.5,189.0,32.1429,31,57.5,0,67.5,69.5,66.5
20160309010000,178.5,184.8,31.4286,31,57.5,0,67.1,69.5,66.5
20160309011500,178.5,305.55,51.9643,5,57.5,0,66.9,69.5,66.5
20160309013000,178.5,191.1,32.5,32,57.5,0,67.6,69.5,66.5
20160309014500,178.5,191.1,32.5,32,57.5,0,67.1,69.5,66.5
20160309020000,178.5,191.1,32.5,32,57.5,0,67.0,69.5,66.5
20160309021500,178.5,184.8,31.4286,32,57.5,0,67.2,69.5,66.5
20160309023000,178.5,186.9,31.7857,32,57.5,0,66.9,69.5,66.5
20160309024500,178.5,184.8,31.4286,32,57.5,0,66.9,69.5,66.5
20160309030000,178.5,180.6,30.7143,32,57.5,0,67.2,69.5,66.5
20160309031500,178.5,182.7,31.0714,32,57.5,0,66.9,69.5,66.5
20160309033000,178.5,180.6,30.7143,32,57.5,0,66.9,69.5,66.5
20160309034500,178.5,182.7,31.0714,32,57.5,0,67.3,69.5,66.5
20160309040000,178.5,180.6,30.7143,32,57.5,0,67.1,69.5,66.5
20160309041500,178.5,189.0,32.1429,32,57.5,0,66.9,69.5,66.5
20160309044500,178.5,186.9,31.7857,32,58.8,0,67.1,69.5,66.5
20160309050000,178.5,182.7,31.0714,32,57.5,0,67.0,69.5,66.5
20160309051500,178.5,184.8,31.4286,31,59.4,0,67.2,69.5,66.5
20160309053000,178.5,180.6,30.7143,31,57.6,0,67.0,69.5,66.5
20160309054500,178.5,182.7,31.0714,31,57.6,0,66.9,69.5,66.5
20160309060000,178.5,180.6,30.7143,31,57.6,0,67.2,69.5,66.5
20160309061500,178.5,180.6,30.7143,31,57.6,0,66.9,69.5,66.5
20160309063000,178.5,180.6,30.7143,31,57.6,0,66.9,69.5,66.5
20160309064500,178.5,180.6,30.7143,31,57.6,0,67.1,69.5,66.5
20160309070000,178.5,180.6,30.7143,31,57.6,0,67.0,69.5,66.5
20160309071500,178.5,180.6,30.7143,31,57.6,0,67.1,69.5,66.5
20160309073000,178.5,175.35,29.8214,31,57.6,0,67.3,69.5,66.5
20160309074500,178.5,179.55,30.5357,31,57.6,0,67.1,69.5,66.5
20160309080000,178.5,177.45,30.1786,31,57.6,0,67.0,69.5,66.5
20160309081500,178.5,179.55,30.5357,31,57.6,0,67.3,69.5,66.5
20160309083000,178.5,173.25,29.4643,31,57.6,0,67.2,69.5,66.5
20160309084500,178.5,177.45,30.1786,31,57.6,0,67.2,69.5,66.5
20160309090000,178.5,175.35,29.8214,31,57.6,0,67.4,69.5,66.5
20160309091500,178.5,179.55,30.5357,31,57.6,0,67.4,69.5,66.5
20160309093000,178.5,179.55,30.5357,31,57.6,0,67.3,69.5,66.5
20160309094500,178.5,175.35,29.8214,31,57.6,0,67.5,69.5,66.5
20160309100000,178.5,173.25,29.4643,31,57.6,0,67.5,69.5,66.5
20160309101500,178.5,180.6,30.7143,31,57.6,0,67.7,69.5,66.5
20160309103000,178.5,175.35,29.8214,31,57.6,0,67.7,69.5,66.5
20160309104500,178.5,177.45,30.1786,31,57.6,0,67.6,69.5,66.5
20160309110000,178.5,175.35,29.8214,31,57.6,0,68.1,69.5,66.5
20160309111500,178.5,177.45,30.1786,31,57.6,0,67.8,69.5,66.5
20160309113000,178.5,179.55,30.5357,31,57.6,0,68.0,69.5,66.5
20160309114500,178.5,179.55,30.5357,31,57.6,0,67.8,69.5,66.5
20160309120000,178.5,177.45,30.1786,31,57.6,0,67.9,69.5,66.5
20160309121500,178.5,175.35,29.8214,31,57.6,0,67.9,69.5,66.5
20160309123000,178.5,177.45,30.1786,31,57.6,0,67.9,69.5,66.5
20160309124500,178.5,175.35,29.8214,31,57.6,0,68.0,69.5,66.5
20160309130000,178.5,179.55,30.5357,31,57.6,0,68.1,69.5,66.5
20160309131500,178.5,179.55,30.5357,31,57.6,0,68.1,69.5,66.5
20160309133000,178.5,175.35,29.8214,32,57.6,0,68.2,69.5,66.5
20160309134500,178.5,177.45,30.1786,32,57.6,0,68.1,69.5,66.5
20160309140000,178.5,177.45,30.1786,32,57.6,0,68.0,69.5,66.5
20160309141500,178.5,179.55,30.5357,32,57.6,0,68.2,69.5,66.5
20160309143000,178.5,179.55,30.5357,32,57.6,0,68.2,69.5,66.5
20160309144500,178.5,199.5,33.9286,34,57.6,0,68.6,69.5,66.5
20160309150000,178.5,192.15,32.6786,33,57.6,0,68.3,69.5,66.5
20160309151500,178.5,189.0,32.1429,32,57.6,0,68.2,69.5,66.5
20160309153000,178.5,186.9,31.7857,32,57.6,0,68.4,69.5,66.5
20160309154500,178.5,182.7,31.0714,32,57.6,0,68.2,69.5,66.5
20160309160000,178.5,186.9,31.7857,32,57.6,0,68.2,69.5,66.5
20160309161500,178.5,192.15,32.6786,32,57.6,0,68.2,69.5,66.5
20160309163000,178.5,192.15,32.6786,32,57.6,0,68.1,69.5,66.5
20160309164500,178.5,194.25,33.0357,32,57.6,0,67.9,69.5,66.5
20160309170000,178.5,191.1,32.5,31,57.6,0,67.9,69.5,66.5
20160309171500,178.5,186.9,31.7857,31,57.6,0,67.8,69.5,66.5
20160309173000,178.5,180.6,30.7143,31,57.6,0,67.7,69.5,66.5
20160309174500,178.5,184.8,31.4286,31,57.6,0,67.7,69.5,66.5
20160309180000,178.5,180.6,30.7143,31,57.6,0,67.5,69.5,66.5
20160309181500,178.5,186.9,31.7857,31,57.6,0,67.5,69.5,66.5
20160309183000,178.5,182.7,31.0714,31,57.6,0,67.6,69.5,66.5
20160309184500,178.5,182.7,31.0714,31,57.6,0,67.4,69.5,66.5
20160309190000,178.5,186.9,31.7857,31,57.6,0,67.4,69.5,66.5
20160309191500,178.5,191.1,32.5,31,57.6,0,67.4,69.5,66.5
20160309193000,178.5,184.8,31.4286,31,57.6,0,67.3,69.5,66.5
20160309194500,178.5,184.8,31.4286,31,57.6,0,67.4,69.5,66.5
20160309200000,178.5,186.9,31.7857,31,57.6,0,67.4,69.5,66.5
20160309201500,178.5,182.7,31.0714,31,57.6,0,67.3,69.5,66.5
20160309203000,178.5,184.8,31.4286,31,57.6,0,67.2,69.5,66.5
20160309204500,178.5,182.7,31.0714,31,57.6,0,67.3,69.5,66.5
20160309210000,178.5,182.7,31.0714,31,57.6,0,67.2,69.5,66.5
20160309211500,178.5,189.0,32.1429,31,57.6,0,67.2,69.5,66.5
20160309213000,178.5,182.7,31.0714,31,57.6,0,67.3,69.5,66.5
20160309214500,178.5,186.9,31.7857,31,57.6,0,67.2,69.5,66.5
20160309220000,178.5,179.55,30.5357,31,57.6,0,67.3,69.5,66.5
20160309221500,178.5,189.0,32.1429,31,57.6,0,67.2,69.5,66.5
20160309223000,178.5,189.0,32.1429,31,57.6,0,67.1,69.5,66.5
20160309224500,178.5,182.7,31.0714,31,57.6,0,67.2,69.5,66.5
20160309230000,178.5,186.9,31.7857,31,57.6,0,67.1,69.5,66.5
20160309231500,178.5,182.7,31.0714,31,57.6,0,67.2,69.5,66.5
20160309233000,178.5,184.8,31.4286,31,57.6,0,67.0,69.5,66.5
20160309234500,178.5,186.9,31.7857,31,57.6,0,66.9,69.5,66.5
20160310000000,178.5,186.9,31.7857,31,57.6,0,67.2,69.5,66.5
20160310001500,178.5,184.8,31.4286,31,57.6,0,66.9,69.5,66.5
20160310003000,178.5,184.8,31.4286,31,57.6,0,66.9,69.5,66.5
20160310004500,178.5,189.0,32.1429,31,57.6,0,67.2,69.5,66.5
20160310010000,178.5,189.0,32.1429,31,57.6,0,67.0,69.5,66.5
20160310011500,178.5,180.6,30.7143,31,57.6,0,66.9,69.5,66.5
20160310013000,178.5,184.8,31.4286,31,57.6,0,67.3,69.5,66.5
20160310014500,178.5,186.9,31.7857,31,57.6,0,67.0,69.5,66.5
20160310020000,178.5,180.6,30.7143,31,57.6,0,66.9,69.5,66.5
20160310021500,178.5,182.7,31.0714,31,57.6,0,67.2,69.5,66.5
20160310023000,178.5,186.9,31.7857,31,57.6,0,66.9,69.5,66.5
20160310024500,178.5,179.55,30.5357,31,57.6,0,66.8,69.5,66.5
20160310030000,178.5,184.8,31.4286,31,57.6,0,67.2,69.5,66.5
20160310031500,178.5,182.7,31.0714,31,57.6,0,66.8,69.5,66.5
20160310033000,178.5,184.8,31.4286,31,57.6,0,66.8,69.5,66.5
20160310034500,178.5,182.7,31.0714,31,57.6,0,67.0,69.5,66.5
20160310040000,178.5,182.7,31.0714,31,57.6,0,66.9,69.5,66.5
20160310041500,178.5,182.7,31.0714,31,57.6,0,66.8,69.5,66.5
20160310043000,178.5,180.6,30.7143,31,57.6,0,66.9,69.5,66.5
20160310044500,178.5,180.6,30.7143,31,57.6,0,66.9,69.5,66.5
20160310050000,178.5,182.7,31.0714,31,57.6,0,66.8,69.5,66.5
20160310051500,178.5,182.7,31.0714,31,57.6,0,67.0,69.5,66.5
20160310053000,178.5,186.9,31.7857,31,57.6,0,66.9,69.5,66.5
20160310054500,178.5,182.7,31.0714,31,57.6,0,66.9,69.5,66.5
20160310060000,178.5,179.55,30.5357,31,57.6,0,66.9,69.5,66.5
20160310061500,178.5,186.9,31.7857,31,57.6,0,66.9,69.5,66.5
20160310063000,178.5,182.7,31.0714,31,57.6,0,66.9,69.5,66.5
20160310064500,178.5,179.55,30.5357,31,57.6,0,66.9,69.5,66.5
20160310070000,178.5,182.7,31.0714,31,57.6,0,67.0,69.5,66.5
20160310071500,178.5,186.9,31.7857,31,57.6,0,66.9,69.5,66.5
20160310073000,178.5,182.7,31.0714,31,57.6,0,67.0,69.5,66.5
20160310074500,178.5,184.8,31.4286,31,57.6,0,67.2,69.5,66.5
20160310080000,178.5,184.8,31.4286,31,57.6,0,66.9,69.5,66.5
20160310081500,178.5,186.9,31.7857,31,57.6,0,67.1,69.5,66.5
20160310083000,178.5,179.55,30.5357,31,57.6,0,67.4,69.5,66.5
20160310084500,178.5,179.55,30.5357,31,57.6,0,67.5,69.5,66.5
20160310090000,178.5,184.8,31.4286,31,57.6,0,67.6,69.5,66.5
20160310091500,178.5,180.6,30.7143,31,57.6,0,67.7,69.5,66.5
20160310093000,178.5,180.6,30.7143,31,57.6,0,67.6,69.5,66.5
20160310094500,178.5,180.6,30.7143,31,57.6,0,67.6,69.5,66.5
20160310100000,178.5,186.9,31.7857,31,57.6,0,67.7,69.5,66.5
20160310101500,178.5,179.55,30.5357,31,57.6,0,67.7,69.5,66.5
20160310103000,178.5,263.55,44.8214,38,57.6,0,68.6,69.5,66.5
20160310104500,178.5,186.9,31.7857,31,57.6,0,67.9,69.5,66.5
20160310110000,178.5,184.8,31.4286,31,57.6,0,67.8,69.5,66.5
20160310111500,178.5,191.1,32.5,31,57.6,0,68.1,69.5,66.5
20160310113000,178.5,182.7,31.0714,31,57.6,0,67.8,69.5,66.5
20160310114500,178.5,184.8,31.4286,31,57.6,0,67.7,69.5,66.5
20160310120000,178.5,182.7,31.0714,31,57.6,0,67.8,69.5,66.5
20160310121500,178.5,186.9,31.7857,32,57.6,0,67.7,69.5,66.5
20160310123000,178.5,191.1,32.5,32,57.6,0,68.0,69.5,66.5
20160310124500,178.5,182.7,31.0714,32,57.6,0,68.1,69.5,66.5
20160310130000,178.5,180.6,30.7143,32,57.6,0,68.1,69.5,66.5
20160310131500,178.5,182.7,31.0714,32,57.6,0,68.1,69.5,66.5
20160310133000,178.5,180.6,30.7143,32,57.6,0,68.0,69.5,66.5
20160310134500,178.5,180.6,30.7143,33,57.6,0,68.0,69.5,66.5
20160310140000,178.5,189.0,32.1429,33,57.6,0,67.9,69.5,66.5
20160310141500,178.5,189.0,32.1429,33,57.6,0,67.9,69.5,66.5
20160310143000,525.0,0.0,0.0,50,61.5,0,68.4,69.5,66.5
20160310144500,178.5,534.45,90.8929,76,66.0,0,68.6,69.5,66.5
20160310150000,178.5,298.2,50.7143,39,57.9,0,67.9,69.5,66.5
20160310151500,178.5,198.45,33.75,31,57.9,0,68.1,69.5,66.5
20160310153000,178.5,194.25,33.0357,31,57.9,0,68.0,69.5,66.5
20160310154500,178.5,189.0,32.1429,31,57.9,0,68.4,69.5,66.5
20160310160000,178.5,189.0,32.1429,31,57.9,0,68.1,69.5,66.5
20160310161500,178.5,186.9,31.7857,31,57.9,0,67.9,69.5,66.5
20160310163000,178.5,186.9,31.7857,31,57.9,0,68.1,69.5,66.5
20160310164500,178.5,184.8,31.4286,31,57.9,0,67.8,69.5,66.5
20160310170000,178.5,182.7,31.0714,31,57.3,0,67.6,69.5,66.5
20160310171500,178.5,184.8,31.4286,31,57.3,0,67.8,69.5,66.5
20160310173000,178.5,182.7,31.0714,31,57.3,0,67.6,69.5,66.5
20160310174500,178.5,182.7,31.0714,31,57.3,0,67.4,69.5,66.5
20160310180000,178.5,186.9,31.7857,31,57.3,0,67.6,69.5,66.5
20160310181500,178.5,191.1,32.5,31,57.3,0,67.4,69.5,66.5
20160310183000,178.5,186.9,31.7857,31,57.3,0,67.3,69.5,66.5
20160310184500,178.5,184.8,31.4286,31,57.3,0,67.5,69.5,66.5
20160310190000,178.5,189.0,32.1429,31,57.3,0,67.2,69.5,66.5
20160310191500,178.5,186.9,31.7857,31,57.9,0,67.2,69.5,66.5
20160310193000,178.5,184.8,31.4286,31,57.9,0,67.4,69.5,66.5
20160310194500,178.5,184.8,31.4286,31,57.9,0,67.2,69.5,66.5
20160310200000,178.5,184.8,31.4286,31,57.9,0,67.1,69.5,66.5
20160310201500,178.5,189.0,32.1429,31,57.9,0,67.2,69.5,66.5
20160310203000,178.5,189.0,32.1429,31,57.9,0,67.2,69.5,66.5
20160310204500,178.5,184.8,31.4286,31,57.9,0,67.0,69.5,66.5
20160310210000,178.5,186.9,31.7857,31,57.9,0,67.2,69.5,66.5
20160310211500,178.5,191.1,32.5,31,57.9,0,67.1,69.5,66.5
20160310213000,178.5,186.9,31.7857,31,57.9,0,66.9,69.5,66.5
20160310214500,178.5,184.8,31.4286,31,57.9,0,67.2,69.5,66.5
20160310220000,178.5,191.1,32.5,31,57.9,0,66.9,69.5,66.5
20160310221500,178.5,184.8,31.4286,31,57.9,0,67.2,69.5,66.5
20160310223000,178.5,186.9,31.7857,31,57.9,0,66.8,69.5,66.5
20160310224500,178.5,184.8,31.4286,31,57.9,0,66.8,69.5,66.5
20160310230000,178.5,189.0,32.1429,31,57.9,0,67.0,69.5,66.5
20160310231500,178.5,189.0,32.1429,31,57.9,0,66.8,69.5,66.5
20160310233000,178.5,184.8,31.4286,31,57.9,0,66.7,69.5,66.5
20160310234500,178.5,189.0,32.1429,31,57.9,0,67.0,69.5,66.5
20160311000000,178.5,180.6,30.7143,31,57.9,0,66.8,69.5,66.5
20160311001500,178.5,191.1,32.5,31,57.9,0,66.7,69.5,66.5
20160311003000,178.5,182.7,31.0714,31,57.9,0,66.9,69.5,66.5
20160311004500,178.5,184.8,31.4286,31,57.9,0,66.7,69.5,66.5
20160311010000,178.5,184.8,31.4286,31,57.9,0,66.6,69.5,66.5
20160311011500,178.5,184.8,31.4286,31,57.9,0,66.7,69.5,66.5
20160311013000,178.5,191.1,32.5,31,57.9,0,66.7,69.5,66.5
20160311014500,178.5,191.1,32.5,31,57.9,0,66.6,69.5,66.5
20160311020000,178.5,191.1,32.5,31,57.9,0,66.6,69.5,66.5
20160311021500,178.5,184.8,31.4286,31,57.9,0,66.8,69.5,66.5
20160311023000,178.5,184.8,31.4286,31,57.9,0,66.7,69.5,66.5
20160311024500,178.5,191.1,32.5,31,57.9,0,66.7,69.5,66.5
20160311030000,178.5,184.8,31.4286,31,57.2,0,66.8,69.5,66.5
20160311031500,178.5,184.8,31.4286,31,57.2,0,66.7,69.5,66.5
20160311033000,178.5,189.0,32.1429,31,57.2,0,66.7,69.5,66.5
20160311034500,178.5,182.7,31.0714,31,57.2,0,66.9,69.5,66.5
20160311040000,178.5,189.0,32.1429,31,57.9,0,66.8,69.5,66.5
20160311041500,178.5,186.9,31.7857,31,57.9,0,66.7,69.5,66.5
20160311043000,178.5,184.8,31.4286,31,57.9,0,66.8,69.5,66.5
20160311044500,178.5,184.8,31.4286,31,57.9,0,66.7,69.5,66.5
20160311050000,178.5,184.8,31.4286,31,57.9,0,66.6,69.5,66.5
20160311051500,178.5,186.9,31.7857,31,57.9,0,66.8,69.5,66.5
20160311053000,178.5,186.9,31.7857,31,57.9,0,66.6,69.5,66.5
20160311054500,178.5,184.8,31.4286,31,57.9,0,66.6,69.5,66.5
20160311060000,178.5,186.9,31.7857,31,57.9,0,66.7,69.5,66.5
20160311061500,178.5,186.9,31.7857,31,57.9,0,66.6,69.5,66.5
20160311063000,178.5,191.1,32.5,31,57.9,0,66.6,69.5,66.5
20160311064500,178.5,191.1,32.5,31,57.9,0,66.7,69.5,66.5
20160311070000,178.5,186.9,31.7857,31,57.9,0,66.7,69.5,66.5
20160311071500,178.5,186.9,31.7857,31,57.9,0,66.7,69.5,66.5
20160311073000,178.5,184.8,31.4286,31,57.9,0,66.9,69.5,66.5
20160311074500,178.5,186.9,31.7857,31,57.9,0,66.8,69.5,66.5
20160311080000,178.5,184.8,31.4286,31,57.9,0,66.8,69.5,66.5
20160311081500,178.5,186.9,31.7857,31,57.9,0,67.0,69.5,66.5
20160311083000,178.5,189.0,32.1429,31,57.9,0,67.1,69.5,66.5
20160311084500,178.5,184.8,31.4286,31,57.9,0,67.1,69.5,66.5
20160311090000,178.5,184.8,31.4286,31,57.9,0,67.2,69.5,66.5
20160311091500,178.5,184.8,31.4286,31,57.9,0,67.1,69.5,66.5
20160311093000,178.5,186.9,31.7857,31,57.9,0,67.2,69.5,66.5
20160311094500,178.5,182.7,31.0714,31,57.9,0,67.2,69.5,66.5
20160311100000,178.5,184.8,31.4286,31,57.9,0,67.3,69.5,66.5
20160311101500,178.5,189.0,32.1429,31,57.9,0,67.2,69.5,66.5
20160311103000,178.5,184.8,31.4286,31,57.9,0,67.3,69.5,66.5
20160311104500,178.5,179.55,30.5357,31,57.9,0,67.6,69.5,66.5
20160311110000,178.5,179.55,30.5357,31,57.9,0,67.7,69.5,66.5
20160311111500,178.5,179.55,30.5357,31,57.9,0,67.6,69.5,66.5
20160311113000,178.5,179.55,30.5357,31,57.9,0,67.7,69.5,66.5
20160311114500,178.5,184.8,31.4286,31,57.9,0,67.5,69.5,66.5
20160311120000,178.5,186.9,31.7857,31,57.9,0,67.4,69.5,66.5
20160311121500,178.5,186.9,31.7857,31,57.9,0,67.9,69.5,66.5
20160311123000,178.5,192.15,32.6786,31,57.9,0,67.7,69.5,66.5
20160311124500,178.5,184.8,31.4286,31,57.9,0,67.7,69.5,66.5
20160311130000,178.5,189.0,32.1429,31,57.9,0,68.1,69.5,66.5
20160311131500,178.5,186.9,31.7857,31,57.2,0,67.8,69.5,66.5
20160311133000,178.5,180.6,30.7143,31,57.2,0,67.8,69.5,66.5
20160311134500,178.5,192.15,32.6786,31,58.3,0,68.2,69.5,66.5
20160311140000,178.5,192.15,32.6786,31,58.3,0,67.9,69.5,66.5
20160311141500,178.5,192.15,32.6786,31,58.3,0,67.9,69.5,66.5
20160311143000,178.5,189.0,32.1429,31,58.3,0,68.2,69.5,66.5
20160311144500,178.5,191.1,32.5,31,58.3,0,68.1,69.5,66.5
20160311150000,178.5,191.1,32.5,31,58.3,0,67.9,69.5,66.5
20160311151500,178.5,191.1,32.5,31,58.3,0,67.9,69.5,66.5
20160311153000,178.5,189.0,32.1429,31,57.6,0,67.9,69.5,66.5
20160311154500,178.5,186.9,31.7857,31,57.6,0,67.9,69.5,66.5
20160311160000,178.5,184.8,31.4286,31,57.6,0,67.9,69.5,66.5
20160311161500,178.5,186.9,31.7857,31,57.6,0,67.7,69.5,66.5
20160311163000,178.5,191.1,32.5,31,57.6,0,67.7,69.5,66.5
20160311164500,178.5,189.0,32.1429,31,57.6,0,67.7,69.5,66.5
20160311170000,178.5,191.1,32.5,31,57.6,0,67.5,69.5,66.5
20160311171500,178.5,189.0,32.1429,31,57.6,0,67.6,69.5,66.5
20160311173000,178.5,191.1,32.5,31,57.6,0,67.3,69.5,66.5
20160311174500,178.5,182.7,31.0714,31,57.6,0,67.3,69.5,66.5
20160311180000,178.5,191.1,32.5,31,57.6,0,67.4,69.5,66.5
20160311181500,178.5,189.0,32.1429,31,57.6,0,67.2,69.5,66.5
20160311183000,178.5,184.8,31.4286,31,57.6,0,67.2,69.5,66.5
20160311184500,178.5,184.8,31.4286,31,57.6,0,67.4,69.5,66.5
20160311190000,178.5,189.0,32.1429,31,57.6,0,67.2,69.5,66.5
20160311191500,178.5,186.9,31.7857,31,57.6,0,67.1,69.5,66.5
20160311193000,178.5,189.0,32.1429,31,57.6,0,67.2,69.5,66.5
20160311194500,178.5,191.1,32.5,31,57.6,0,66.9,69.5,66.5
20160311200000,178.5,191.1,32.5,31,58.2,0,66.9,69.5,66.5
20160311201500,178.5,191.1,32.5,31,58.2,0,67.1,69.5,66.5
20160311203000,178.5,186.9,31.7857,31,58.2,0,66.9,69.5,66.5
20160311204500,178.5,194.25,33.0357,31,58.2,0,66.8,69.5,66.5
20160311210000,178.5,191.1,32.5,31,58.2,0,66.8,69.5,66.5
20160311211500,178.5,191.1,32.5,31,58.2,0,66.7,69.5,66.5
20160311213000,178.5,189.0,32.1429,31,58.2,0,66.9,69.5,66.5
20160311214500,178.5,189.0,32.1429,31,58.2,0,66.7,69.5,66.5
20160311220000,178.5,189.0,32.1429,31,58.2,0,66.6,69.5,66.5
20160311221500,178.5,194.25,33.0357,31,58.2,0,66.9,69.5,66.5
20160311223000,178.5,184.8,31.4286,31,58.2,0,66.6,69.5,66.5
20160311224500,178.5,186.9,31.7857,31,58.2,0,66.6,69.5,66.5
20160311230000,178.5,186.9,31.7857,31,58.2,0,66.9,69.5,66.5
20160311231500,178.5,191.1,32.5,31,58.2,0,66.7,69.5,66.5
20160311233000,178.5,191.1,32.5,31,58.2,0,66.6,69.5,66.5
20160311234500,178.5,194.25,33.0357,31,58.2,0,67.1,69.5,66.5
20160312000000,178.5,189.0,32.1429,31,58.2,0,66.7,69.5,66.5
20160312001500,178.5,191.1,32.5,31,58.2,0,66.8,69.5,66.5
20160312003000,178.5,186.9,31.7857,31,58.2,0,67.2,69.5,66.5
20160312004500,178.5,192.15,32.6786,31,58.2,0,66.9,69.5,66.5
20160312010000,178.5,189.0,32.1429,31,58.2,0,66.8,69.5,66.5
20160312011500,178.5,340.2,57.8571,10,58.2,0,66.9,69.5,66.5
20160312013000,178.5,191.1,32.5,33,58.2,0,66.7,69.5,66.5
20160312014500,178.5,180.6,30.7143,32,57.6,0,66.6,69.5,66.5
20160312020000,178.5,182.7,31.0714,32,57.6,0,66.7,69.5,66.5
20160312021500,178.5,182.7,31.0714,32,57.6,0,66.5,69.5,66.5
20160312023000,178.5,191.1,32.5,32,57.6,0,66.4,69.5,66.5
20160312024500,178.5,182.7,31.0714,32,57.6,0,66.4,69.5,66.5
20160312030000,178.5,179.55,30.5357,32,57.6,0,66.5,69.5,66.5
20160312031500,178.5,186.9,31.7857,32,57.6,0,66.5,69.5,66.5
20160312033000,178.5,186.9,31.7857,32,57.6,0,66.4,69.5,66.5
20160312034500,178.5,186.9,31.7857,32,57.6,0,66.6,69.5,66.5
20160312040000,178.5,182.7,31.0714,32,57.6,0,66.5,69.5,66.5
20160312041500,178.5,180.6,30.7143,32,57.6,0,66.4,69.5,66.5
20160312043000,178.5,180.6,30.7143,32,57.6,0,66.7,69.5,66.5
20160312044500,178.5,184.8,31.4286,32,57.6,0,66.7,69.5,66.5
20160312050000,178.5,180.6,30.7143,32,57.6,0,66.7,69.5,66.5
20160312051500,178.5,180.6,30.7143,32,58.3,0,66.9,69.5,66.5
20160312053000,178.5,177.45,30.1786,32,58.3,0,66.9,69.5,66.5
20160312054500,178.5,180.6,30.7143,32,58.3,0,66.9,69.5,66.5
20160312060000,178.5,182.7,31.0714,32,58.3,0,67.0,69.5,66.5
20160312061500,178.5,184.8,31.4286,32,58.3,0,66.7,69.5,66.5
20160312063000,178.5,180.6,30.7143,32,58.3,0,66.7,69.5,66.5
20160312064500,178.5,182.7,31.0714,32,58.3,0,66.7,69.5,66.5
20160312070000,178.5,179.55,30.5357,32,58.3,0,66.6,69.5,66.5
20160312071500,178.5,182.7,31.0714,32,58.3,0,66.7,69.5,66.5
20160312073000,178.5,182.7,31.0714,32,58.3,0,66.6,69.5,66.5
20160312074500,178.5,179.55,30.5357,32,58.3,0,66.6,69.5,66.5
20160312080000,178.5,182.7,31.0714,32,58.3,0,66.7,69.5,66.5
20160312081500,178.5,182.7,31.0714,32,58.3,0,66.7,69.5,66.5
20160312083000,178.5,179.55,30.5357,32,58.3,0,66.9,69.5,66.5
20160312084500,178.5,182.7,31.0714,32,57.6,0,66.7,69.5,66.5
20160312090000,178.5,182.7,31.0714,32,57.6,0,66.5,69.5,66.5
20160312091500,178.5,180.6,30.7143,32,57.6,0,66.8,69.5,66.5
20160312093000,178.5,180.6,30.7143,32,57.6,0,66.6,69.5,66.5
20160312094500,178.5,180.6,30.7143,32,57.6,0,66.6,69.5,66.5
20160312100000,178.5,180.6,30.7143,32,57.6,0,66.7,69.5,66.5
20160312101500,178.5,180.6,30.7143,32,57.6,0,66.5,69.5,66.5
20160312103000,178.5,186.9,31.7857,32,57.6,0,66.4,69.5,66.5
20160312104500,178.5,180.6,30.7143,32,57.6,0,66.7,69.5,66.5
20160312110000,178.5,180.6,30.7143,32,57.6,0,66.4,69.5,66.5
20160312111500,178.5,180.6,30.7143,32,57.6,0,66.4,69.5,66.5
20160312113000,178.5,180.6,30.7143,32,57.6,0,66.7,69.5,66.5
20160312114500,178.5,182.7,31.0714,32,57.6,0,66.7,69.5,66.5
20160312120000,178.5,180.6,30.7143,32,57.6,0,66.7,69.5,66.5
20160312121500,178.5,184.8,31.4286,32,57.6,0,67.2,69.5,66.5
20160312123000,178.5,182.7,31.0714,32,56.8,0,66.9,69.5,66.5
20160312124500,178.5,179.55,30.5357,32,56.8,0,67.1,69.5,66.5
20160312130000,178.5,182.7,31.0714,32,56.8,0,67.4,69.5,66.5
20160312131500,178.5,182.7,31.0714,32,56.8,0,67.0,69.5,66.5
20160312133000,178.5,180.6,30.7143,32,56.8,0,66.8,69.5,66.5
20160312134500,178.5,180.6,30.7143,32,56.8,0,67.1,69.5,66.5
20160312140000,178.5,177.45,30.1786,32,56.8,0,66.9,69.5,66.5
20160312141500,178.5,180.6,30.7143,32,56.8,0,66.8,69.5,66.5
20160312143000,178.5,180.6,30.7143,32,56.8,0,67.1,69.5,66.5
20160312144500,178.5,180.6,30.7143,32,56.8,0,66.8,69.5,66.5
20160312150000,178.5,182.7,31.0714,32,56.8,0,66.8,69.5,66.5
20160312151500,178.5,180.6,30.7143,32,56.8,0,67.0,69.5,66.5
20160312153000,178.5,180.6,30.7143,32,57.4,0,66.8,69.5,66.5
20160312154500,178.5,182.7,31.0714,32,57.4,0,66.7,69.5,66.5
20160312160000,178.5,184.8,31.4286,32,57.4,0,67.1,69.5,66.5
20160312161500,178.5,182.7,31.0714,32,57.4,0,67.0,69.5,66.5
20160312163000,178.5,182.7,31.0714,32,57.4,0,67.1,69.5,66.5
20160312164500,178.5,179.55,30.5357,32,57.4,0,67.4,69.5,66.5
20160312170000,178.5,179.55,30.5357,32,57.4,0,67.1,69.5,66.5
20160312171500,178.5,179.55,30.5357,32,58.0,0,66.9,69.5,66.5
20160312173000,178.5,182.7,31.0714,32,58.0,0,67.1,69.5,66.5
20160312174500,178.5,177.45,30.1786,32,58.0,0,66.9,69.5,66.5
20160312180000,178.5,182.7,31.0714,32,58.0,0,66.8,69.5,66.5
20160312181500,178.5,179.55,30.5357,32,58.0,0,67.0,69.5,66.5
20160312183000,178.5,182.7,31.0714,32,58.0,0,66.8,69.5,66.5
20160312184500,178.5,182.7,31.0714,32,58.0,0,66.9,69.5,66.5
20160312190000,178.5,184.8,31.4286,32,58.0,0,67.5,69.5,66.5
20160312191500,178.5,180.6,30.7143,32,58.0,0,67.3,69.5,66.5
20160312193000,178.5,180.6,30.7143,32,58.0,0,67.3,69.5,66.5
20160312194500,178.5,184.8,31.4286,32,58.0,0,67.7,69.5,66.5
20160312200000,178.5,186.9,31.7857,32,58.0,0,66.9,69.5,66.5
20160312201500,178.5,182.7,31.0714,32,58.0,0,66.9,69.5,66.5
20160312203000,178.5,179.55,30.5357,32,58.0,0,66.8,69.5,66.5
20160312204500,178.5,179.55,30.5357,32,58.0,0,67.1,69.5,66.5
20160312210000,178.5,184.8,31.4286,32,58.0,0,66.9,69.5,66.5
20160312211500,178.5,180.6,30.7143,32,58.0,0,66.8,69.5,66.5
20160312213000,178.5,182.7,31.0714,32,58.0,0,67.1,69.5,66.5
20160312214500,178.5,182.7,31.0714,32,58.0,0,66.9,69.5,66.5
20160312220000,178.5,186.9,31.7857,32,58.0,0,66.9,69.5,66.5
20160312221500,178.5,180.6,30.7143,32,58.0,0,67.1,69.5,66.5
20160312223000,178.5,182.7,31.0714,32,58.0,0,66.9,69.5,66.5
20160312224500,178.5,184.8,31.4286,32,58.0,0,66.9,69.5,66.5
20160312230000,178.5,186.9,31.7857,32,58.0,0,67.1,69.5,66.5
20160312231500,178.5,184.8,31.4286,32,58.0,0,67.1,69.5,66.5
20160312233000,178.5,180.6,30.7143,32,58.0,0,67.0,69.5,66.5
20160312234500,178.5,180.6,30.7143,32,58.0,0,67.2,69.5,66.5
20160313000000,178.5,180.6,30.7143,32,58.0,0,67.1,69.5,66.5
20160313001500,178.5,180.6,30.7143,32,58.0,0,67.1,69.5,66.5
20160313003000,178.5,180.6,30.7143,32,58.0,0,67.2,69.5,66.5
20160313004500,178.5,186.9,31.7857,32,58.0,0,67.1,69.5,66.5
20160313011500,178.5,184.8,31.4286,32,58.0,0,67.1,69.5,66.5
20160313013000,178.5,182.7,31.0714,32,58.0,0,67.0,69.5,66.5
20160313014500,178.5,184.8,31.4286,32,58.0,0,66.9,69.5,66.5
20160313030000,178.5,179.55,30.5357,32,58.0,0,67.1,69.5,66.5
20160313031500,178.5,179.55,30.5357,32,58.0,0,67.0,69.5,66.5
20160313033000,178.5,184.8,31.4286,32,58.0,0,67.0,69.5,66.5
20160313034500,178.5,186.9,31.7857,32,58.0,0,67.1,69.5,66.5
20160313040000,178.5,180.6,30.7143,32,58.0,0,67.0,69.5,66.5
20160313041500,178.5,180.6,30.7143,32,58.0,0,67.2,69.5,66.5
20160313043000,178.5,186.9,31.7857,32,58.0,0,67.1,69.5,66.5
20160313044500,178.5,179.55,30.5357,32,58.0,0,67.0,69.5,66.5
20160313050000,178.5,179.55,30.5357,32,58.0,0,67.2,69.5,66.5
20160313051500,178.5,179.55,30.5357,32,58.0,0,67.2,69.5,66.5
20160313053000,178.5,186.9,31.7857,32,58.0,0,67.1,69.5,66.5
20160313054500,178.5,180.6,30.7143,32,58.0,0,67.4,69.5,66.5
20160313060000,178.5,182.7,31.0714,32,58.0,0,67.1,69.5,66.5
20160313061500,178.5,182.7,31.0714,32,58.0,0,67.1,69.5,66.5
20160313063000,178.5,182.7,31.0714,32,58.0,0,67.4,69.5,66.5
20160313064500,178.5,180.6,30.7143,32,58.0,0,67.1,69.5,66.5
20160313070000,178.5,186.9,31.7857,32,58.0,0,66.9,69.5,66.5
20160313071500,178.5,182.7,31.0714,32,58.0,0,67.4,69.5,66.5
20160313073000,178.5,179.55,30.5357,32,58.0,0,67.1,69.5,66.5
20160313074500,178.5,186.9,31.7857,32,58.0,0,67.3,69.5,66.5
20160313080000,178.5,182.7,31.0714,32,58.0,0,66.9,69.5,66.5
20160313081500,178.5,186.9,31.7857,32,58.0,0,66.9,69.5,66.5
20160313083000,178.5,177.45,30.1786,32,58.0,0,67.2,69.5,66.5
20160313084500,178.5,184.8,31.4286,32,57.1,0,67.1,69.5,66.5
20160313090000,178.5,189.0,32.1429,32,57.1,0,67.1,69.5,66.5
20160313091500,178.5,189.0,32.1429,32,57.1,0,67.4,69.5,66.5
20160313093000,178.5,192.15,32.6786,32,56.4,0,67.3,69.5,66.5
20160313094500,178.5,194.25,33.0357,32,56.4,0,67.3,69.5,66.5
20160313100000,178.5,192.15,32.6786,32,57.1,0,67.4,69.5,66.5
20160313101500,178.5,192.15,32.6786,32,57.1,0,67.3,69.5,66.5
20160313103000,178.5,192.15,32.6786,32,56.4,0,67.3,69.5,66.5
20160313104500,178.5,189.0,32.1429,32,56.4,0,67.5,69.5,66.5
20160313110000,178.5,184.8,31.4286,32,56.4,0,67.4,69.5,66.5
20160313111500,178.5,184.8,31.4286,32,56.4,0,67.4,69.5,66.5
20160313113000,178.5,186.9,31.7857,32,56.4,0,67.6,69.5,66.5
20160313114500,178.5,177.45,30.1786,32,57.0,0,67.3,69.5,66.5
20160313120000,178.5,182.7,31.0714,32,57.0,0,67.3,69.5,66.5
20160313121500,178.5,182.7,31.0714,32,57.0,0,67.4,69.5,66.5
20160313123000,178.5,177.45,30.1786,32,56.3,0,67.2,69.5,66.5
20160313124500,178.5,179.55,30.5357,32,56.3,0,67.1,69.5,66.5
20160313130000,178.5,177.45,30.1786,32,56.3,0,67.2,69.5,66.5
20160313131500,178.5,180.6,30.7143,32,56.3,0,67.0,69.5,66.5
20160313133000,178.5,180.6,30.7143,32,56.3,0,66.9,69.5,66.5
20160313134500,178.5,180.6,30.7143,32,56.3,0,67.0,69.5,66.5
20160313140000,178.5,180.6,30.7143,32,56.3,0,66.9,69.5,66.5
20160313141500,178.5,184.8,31.4286,32,57.1,0,66.8,69.5,66.5
20160313143000,178.5,184.8,31.4286,32,57.1,0,66.9,69.5,66.5
20160313144500,178.5,182.7,31.0714,32,57.1,0,66.8,69.5,66.5
20160313150000,178.5,180.6,30.7143,32,57.1,0,66.8,69.5,66.5
20160313151500,178.5,177.45,30.1786,32,57.1,0,66.9,69.5,66.5
20160313153000,178.5,180.6,30.7143,32,57.1,0,66.8,69.5,66.5
20160313154500,178.5,180.6,30.7143,32,57.1,0,66.7,69.5,66.5
20160313160000,178.5,180.6,30.7143,32,57.1,0,66.9,69.5,66.5
20160313161500,178.5,180.6,30.7143,32,57.1,0,66.8,69.5,66.5
20160313163000,178.5,180.6,30.7143,32,57.1,0,66.7,69.5,66.5
20160313164500,178.5,180.6,30.7143,32,57.8,0,66.9,69.5,66.5
20160313170000,178.5,182.7,31.0714,32,57.8,0,66.8,69.5,66.5
20160313171500,178.5,182.7,31.0714,32,57.2,0,66.8,69.5,66.5
20160313173000,178.5,179.55,30.5357,32,57.2,0,66.9,69.5,66.5
20160313174500,178.5,179.55,30.5357,32,57.2,0,66.8,69.5,66.5
20160313180000,178.5,179.55,30.5357,32,57.8,0,66.8,69.5,66.5
20160313181500,178.5,179.55,30.5357,32,57.8,0,67.0,69.5,66.5
20160313183000,178.5,179.55,30.5357,32,57.8,0,66.9,69.5,66.5
20160313184500,178.5,179.55,30.5357,32,57.8,0,67.3,69.5,66.5
20160313190000,178.5,179.55,30.5357,32,57.8,0,66.9,69.5,66.5
20160313191500,178.5,179.55,30.5357,32,57.8,0,67.2,69.5,66.5
20160313193000,178.5,179.55,30.5357,32,57.8,0,67.1,69.5,66.5
20160313194500,178.5,177.45,30.1786,32,57.8,0,67.0,69.5,66.5
20160313200000,178.5,182.7,31.0714,32,57.8,0,67.2,69.5,66.5
20160313201500,178.5,180.6,30.7143,32,57.8,0,67.0,69.5,66.5
20160313203000,178.5,180.6,30.7143,32,57.8,0,66.9,69.5,66.5
20160313204500,178.5,180.6,30.7143,32,57.8,0,67.3,69.5,66.5
20160313210000,178.5,177.45,30.1786,32,57.8,0,67.2,69.5,66.5
20160313211500,178.5,180.6,30.7143,32,57.8,0,67.2,69.5,66.5
20160313213000,178.5,182.7,31.0714,32,57.8,0,67.6,69.5,66.5
20160313214500,178.5,182.7,31.0714,32,57.8,0,67.2,69.5,66.5
20160313220000,178.5,182.7,31.0714,32,57.8,0,67.1,69.5,66.5
20160313221500,178.5,182.7,31.0714,32,57.8,0,67.2,69.5,66.5
20160313223000,178.5,184.8,31.4286,32,57.8,0,67.1,69.5,66.5
20160313224500,178.5,180.6,30.7143,32,57.8,0,67.0,69.5,66.5
20160313230000,178.5,180.6,30.7143,32,57.8,0,67.2,69.5,66.5
20160313231500,178.5,177.45,30.1786,32,57.8,0,66.9,69.5,66.5
20160313233000,178.5,180.6,30.7143,32,57.8,0,66.8,69.5,66.5
20160313234500,178.5,180.6,30.7143,32,57.8,0,67.1,69.5,66.5
20160314000000,178.5,180.6,30.7143,32,57.8,0,67.0,69.5,66.5
20160314001500,178.5,175.35,29.8214,32,57.8,0,66.9,69.5,66.5
20160314003000,178.5,177.45,30.1786,32,57.8,0,67.1,69.5,66.5
20160314004500,178.5,179.55,30.5357,32,57.8,0,66.9,69.5,66.5
20160314010000,178.5,179.55,30.5357,32,57.8,0,66.9,69.5,66.5
20160314011500,178.5,179.55,30.5357,32,57.8,0,67.2,69.5,66.5
20160314013000,178.5,177.45,30.1786,32,57.8,0,67.1,69.5,66.5
20160314014500,178.5,177.45,30.1786,32,57.8,0,66.9,69.5,66.5
20160314020000,178.5,177.45,30.1786,32,57.8,0,67.2,69.5,66.5
20160314021500,178.5,179.55,30.5357,32,57.8,0,67.1,69.5,66.5
20160314023000,178.5,179.55,30.5357,32,57.8,0,67.1,69.5,66.5
20160314024500,178.5,184.8,31.4286,32,57.8,0,67.2,69.5,66.5
20160314030000,178.5,177.45,30.1786,32,57.8,0,67.1,69.5,66.5
20160314031500,178.5,180.6,30.7143,32,57.8,0,66.9,69.5,66.5
20160314033000,178.5,180.6,30.7143,32,57.8,0,67.0,69.5,66.5
20160314034500,178.5,180.6,30.7143,32,57.8,0,66.9,69.5,66.5
20160314040000,178.5,182.7,31.0714,32,57.8,0,67.0,69.5,66.5
20160314041500,178.5,179.55,30.5357,32,57.8,0,66.9,69.5,66.5
20160314043000,178.5,179.55,30.5357,32,57.8,0,66.8,69.5,66.5
20160314044500,178.5,179.55,30.5357,32,57.8,0,67.6,69.5,66.5
20160314050000,178.5,182.7,31.0714,32,57.8,0,67.3,69.5,66.5
20160314051500,178.5,180.6,30.7143,32,57.8,0,67.4,69.5,66.5
20160314053000,178.5,180.6,30.7143,32,57.8,0,67.7,69.5,66.5
20160314054500,178.5,180.6,30.7143,32,57.8,0,67.2,69.5,66.5
20160314060000,178.5,180.6,30.7143,32,57.8,0,67.0,69.5,66.5
20160314061500,178.5,180.6,30.7143,32,57.8,0,67.2,69.5,66.5
20160314063000,178.5,180.6,30.7143,32,57.8,0,67.0,69.5,66.5
20160314064500,178.5,182.7,31.0714,32,57.8,0,67.1,69.5,66.5
20160314070000,178.5,177.45,30.1786,32,57.8,0,66.9,69.5,66.5
20160314071500,178.5,177.45,30.1786,32,57.8,0,67.2,69.5,66.5
20160314073000,178.5,179.55,30.5357,32,57.8,0,67.5,69.5,66.5
20160314074500,178.5,184.8,31.4286,32,57.8,0,67.3,69.5,66.5
20160314080000,178.5,192.15,32.6786,32,57.8,0,67.3,69.5,66.5
20160314081500,178.5,182.7,31.0714,31,57.8,0,67.7,69.5,66.5
20160314083000,178.5,184.8,31.4286,31,57.8,0,67.5,69.5,66.5
20160314084500,178.5,184.8,31.4286,31,57.2,0,67.5,69.5,66.5
20160314090000,178.5,184.8,31.4286,31,57.2,0,67.7,69.5,66.5
20160314091500,178.5,184.8,31.4286,31,57.2,0,67.7,69.5,66.5
20160314093000,178.5,184.8,31.4286,31,57.2,0,67.7,69.5,66.5
20160314094500,178.5,180.6,30.7143,31,57.2,0,68.1,69.5,66.5
20160314100000,178.5,180.6,30.7143,31,57.2,0,67.9,69.5,66.5
20160314101500,178.5,180.6,30.7143,31,57.9,0,68.2,69.5,66.5
20160314103000,178.5,191.1,32.5,34,57.1,0,68.4,69.5,66.5
20160314104500,178.5,191.1,32.5,33,57.1,0,68.1,69.5,66.5
20160314110000,178.5,191.1,32.5,33,57.1,0,68.0,69.5,66.5
20160314111500,178.5,196.35,33.3929,33,57.1,0,68.4,69.5,66.5
20160314113000,178.5,194.25,33.0357,33,57.1,0,68.2,69.5,66.5
20160314114500,178.5,192.15,32.6786,33,57.1,0,68.3,69.5,66.5
20160314120000,178.5,192.15,32.6786,32,57.1,0,68.6,69.5,66.5
20160314121500,178.5,192.15,32.6786,32,57.1,0,68.2,69.5,66.5
20160314123000,178.5,186.9,31.7857,32,56.5,0,68.2,69.5,66.5
20160314124500,178.5,189.0,32.1429,33,56.5,0,68.4,69.5,66.5
20160314130000,178.5,194.25,33.0357,33,57.1,0,68.3,69.5,66.5
20160314131500,178.5,194.25,33.0357,33,57.1,0,68.3,69.5,66.5
20160314133000,178.5,189.0,32.1429,33,57.1,0,68.4,69.5,66.5
20160314134500,178.5,192.15,32.6786,33,57.1,0,68.2,69.5,66.5
20160314140000,178.5,184.8,31.4286,33,57.1,0,68.2,69.5,66.5
20160314141500,178.5,182.7,31.0714,33,57.1,0,68.3,69.5,66.5
20160314143000,178.5,184.8,31.4286,33,57.1,0,68.2,69.5,66.5
20160314144500,178.5,180.6,30.7143,33,57.9,0,68.3,69.5,66.5
20160314150000,178.5,191.1,32.5,33,57.9,0,68.7,69.5,66.5
20160314151500,178.5,186.9,31.7857,33,57.9,0,68.5,69.5,66.5
20160314153000,178.5,194.25,33.0357,33,57.9,0,68.4,69.5,66.5
20160314154500,178.5,192.15,32.6786,33,57.9,0,68.4,69.5,66.5
20160314160000,178.5,189.0,32.1429,32,57.9,0,68.2,69.5,66.5
20160314161500,178.5,186.9,31.7857,32,57.2,0,68.1,69.5,66.5
20160314163000,178.5,189.0,32.1429,32,57.2,0,68.1,69.5,66.5
20160314164500,178.5,191.1,32.5,32,57.2,0,67.9,69.5,66.5
20160314170000,178.5,189.0,32.1429,32,57.2,0,67.9,69.5,66.5
20160314171500,178.5,189.0,32.1429,32,57.9,0,67.9,69.5,66.5
20160314173000,178.5,184.8,31.4286,32,57.9,0,67.8,69.5,66.5
20160314174500,178.5,186.9,31.7857,32,57.9,0,67.9,69.5,66.5
20160314180000,178.5,189.0,32.1429,32,57.9,0,67.8,69.5,66.5
20160314181500,178.5,189.0,32.1429,32,57.9,0,67.8,69.5,66.5
20160314183000,178.5,184.8,31.4286,32,57.9,0,67.7,69.5,66.5
20160314184500,178.5,186.9,31.7857,32,57.9,0,67.6,69.5,66.5
20160314190000,178.5,184.8,31.4286,32,57.9,0,67.7,69.5,66.5
20160314191500,178.5,189.0,32.1429,32,57.9,0,67.5,69.5,66.5
20160314193000,178.5,192.15,32.6786,32,57.9,0,67.4,69.5,66.5
20160314194500,178.5,189.0,32.1429,32,57.9,0,67.7,69.5,66.5
20160314200000,178.5,189.0,32.1429,32,57.9,0,67.4,69.5,66.5
20160314201500,178.5,192.15,32.6786,32,57.9,0,67.3,69.5,66.5
20160314203000,178.5,189.0,32.1429,32,57.9,0,67.5,69.5,66.5
20160314204500,178.5,191.1,32.5,32,57.9,0,67.3,69.5,66.5
20160314210000,178.5,189.0,32.1429,32,57.9,0,67.3,69.5,66.5
20160314211500,178.5,180.6,30.7143,31,57.9,0,67.5,69.5,66.5
20160314213000,178.5,180.6,30.7143,31,57.9,0,67.3,69.5,66.5
20160314214500,178.5,182.7,31.0714,31,57.9,0,67.2,69.5,66.5
20160314220000,178.5,180.6,30.7143,31,57.9,0,67.4,69.5,66.5
20160314221500,178.5,180.6,30.7143,31,57.9,0,67.1,69.5,66.5
20160314223000,178.5,180.6,30.7143,31,57.9,0,67.0,69.5,66.5
20160314224500,178.5,180.6,30.7143,31,57.9,0,67.2,69.5,66.5
20160314230000,178.5,180.6,30.7143,31,57.9,0,67.1,69.5,66.5
20160314231500,178.5,182.7,31.0714,31,57.9,0,67.0,69.5,66.5
20160314233000,178.5,180.6,30.7143,31,57.9,0,67.6,69.5,66.5
20160314234500,178.5,184.8,31.4286,31,57.9,0,67.4,69.5,66.5
20160315000000,178.5,180.6,30.7143,31,57.9,0,67.5,69.5,66.5
20160315001500,178.5,182.7,31.0714,31,57.9,0,67.6,69.5,66.5
20160315003000,178.5,177.45,30.1786,31,57.9,0,67.3,69.5,66.5
20160315004500,178.5,179.55,30.5357,31,57.9,0,67.2,69.5,66.5
20160315010000,178.5,184.8,31.4286,31,57.9,0,67.4,69.5,66.5
20160315011500,178.5,182.7,31.0714,31,57.9,0,67.1,69.5,66.5
20160315013000,178.5,179.55,30.5357,31,57.9,0,67.1,69.5,66.5
20160315014500,178.5,184.8,31.4286,31,57.9,0,67.2,69.5,66.5
20160315020000,178.5,180.6,30.7143,31,57.9,0,67.0,69.5,66.5
20160315021500,178.5,180.6,30.7143,31,57.9,0,66.9,69.5,66.5
20160315023000,178.5,182.7,31.0714,31,57.9,0,67.6,69.5,66.5
20160315024500,178.5,177.45,30.1786,31,57.9,0,67.4,69.5,66.5
20160315030000,178.5,182.7,31.0714,31,57.9,0,67.4,69.5,66.5
20160315031500,178.5,182.7,31.0714,31,57.9,0,67.8,69.5,66.5
20160315033000,178.5,182.7,31.0714,31,57.9,0,67.2,69.5,66.5
20160315034500,178.5,184.8,31.4286,31,57.9,0,67.1,69.5,66.5
20160315040000,178.5,179.55,30.5357,31,57.9,0,67.2,69.5,66.5
20160315041500,178.5,179.55,30.5357,31,57.9,0,67.0,69.5,66.5
20160315043000,178.5,182.7,31.0714,31,57.9,0,66.9,69.5,66.5
20160315044500,178.5,186.9,31.7857,31,57.9,0,67.2,69.5,66.5
20160315050000,178.5,182.7,31.0714,31,57.9,0,66.9,69.5,66.5
20160315051500,178.5,180.6,30.7143,31,57.9,0,67.4,69.5,66.5
20160315053000,178.5,182.7,31.0714,31,57.9,0,67.3,69.5,66.5
20160315054500,178.5,186.9,31.7857,31,57.9,0,67.3,69.5,66.5
20160315060000,178.5,182.7,31.0714,31,57.9,0,67.8,69.5,66.5
20160315061500,178.5,180.6,30.7143,31,57.9,0,67.2,69.5,66.5
20160315063000,178.5,182.7,31.0714,31,57.9,0,67.2,69.5,66.5
20160315064500,178.5,180.6,30.7143,31,57.9,0,67.4,69.5,66.5
20160315070000,178.5,184.8,31.4286,31,57.9,0,67.1,69.5,66.5
20160315071500,178.5,179.55,30.5357,31,57.9,0,67.3,69.5,66.5
20160315073000,178.5,179.55,30.5357,31,57.9,0,67.7,69.5,66.5
20160315074500,178.5,179.55,30.5357,31,57.9,0,67.6,69.5,66.5
20160315080000,178.5,179.55,30.5357,31,57.9,0,67.5,69.5,66.5
20160315081500,178.5,179.55,30.5357,31,57.9,0,68.0,69.5,66.5
20160315083000,178.5,179.55,30.5357,31,57.9,0,67.7,69.5,66.5
20160315084500,178.5,179.55,30.5357,31,57.2,0,67.6,69.5,66.5
20160315090000,178.5,179.55,30.5357,31,57.2,0,67.8,69.5,66.5
20160315091500,178.5,179.55,30.5357,31,57.2,0,67.8,69.5,66.5
20160315093000,178.5,186.9,31.7857,33,57.2,0,68.1,69.5,66.5
20160315094500,178.5,192.15,32.6786,34,57.2,0,67.9,69.5,66.5
20160315100000,178.5,192.15,32.6786,34,57.2,0,68.2,69.5,66.5
20160315101500,178.5,192.15,32.6786,34,57.2,0,67.9,69.5,66.5
20160315103000,178.5,192.15,32.6786,34,57.2,0,67.9,69.5,66.5
20160315104500,178.5,192.15,32.6786,34,57.2,0,68.2,69.5,66.5
20160315110000,178.5,192.15,32.6786,34,57.2,0,68.1,69.5,66.5
20160315111500,178.5,192.15,32.6786,33,57.2,0,68.1,69.5,66.5
20160315113000,178.5,194.25,33.0357,34,57.2,0,68.6,69.5,66.5
20160315114500,178.5,192.15,32.6786,33,57.2,0,68.2,69.5,66.5
20160315120000,178.5,189.0,32.1429,33,57.2,0,68.2,69.5,66.5
20160315121500,178.5,184.8,31.4286,33,57.2,0,68.4,69.5,66.5
20160315123000,178.5,194.25,33.0357,34,57.2,0,68.3,69.5,66.5
20160315124500,178.5,196.35,33.3929,34,57.2,0,68.1,69.5,66.5
20160315130000,178.5,196.35,33.3929,34,57.2,0,68.6,69.5,66.5
20160315131500,178.5,186.9,31.7857,33,57.2,0,68.3,69.5,66.5
20160315133000,178.5,192.15,32.6786,33,57.2,0,68.1,69.5,66.5
20160315134500,178.5,196.35,33.3929,33,57.2,0,68.6,69.5,66.5
20160315140000,178.5,186.9,31.7857,33,57.2,0,68.3,69.5,66.5
20160315141500,178.5,186.9,31.7857,33,57.2,0,68.2,69.5,66.5
20160315143000,178.5,196.35,33.3929,34,57.2,0,68.6,69.5,66.5
20160315144500,178.5,189.0,32.1429,34,57.2,0,68.2,69.5,66.5
20160315150000,178.5,186.9,31.7857,33,57.2,0,68.1,69.5,66.5
20160315151500,178.5,186.9,31.7857,33,57.2,0,68.3,69.5,66.5
20160315153000,178.5,194.25,33.0357,33,57.2,0,68.1,69.5,66.5
20160315154500,178.5,191.1,32.5,32,57.2,0,68.0,69.5,66.5
20160315160000,178.5,189.0,32.1429,32,57.2,0,68.2,69.5,66.5
20160315161500,178.5,191.1,32.5,32,57.2,0,68.0,69.5,66.5
20160315163000,178.5,191.1,32.5,32,57.2,0,67.8,69.5,66.5
20160315164500,178.5,191.1,32.5,32,57.2,0,67.9,69.5,66.5
20160315170000,178.5,189.0,32.1429,32,57.2,0,67.8,69.5,66.5
20160315171500,178.5,189.0,32.1429,32,57.2,0,67.8,69.5,66.5
20160315173000,178.5,189.0,32.1429,32,57.2,0,67.7,69.5,66.5
20160315174500,178.5,186.9,31.7857,32,57.2,0,67.7,69.5,66.5
20160315180000,178.5,186.9,31.7857,32,57.2,0,67.7,69.5,66.5
20160315181500,178.5,186.9,31.7857,32,57.2,0,67.6,69.5,66.5
20160315183000,178.5,189.0,32.1429,32,57.2,0,67.7,69.5,66.5
20160315184500,178.5,184.8,31.4286,32,57.2,0,67.6,69.5,66.5
20160315190000,178.5,184.8,31.4286,32,57.2,0,67.4,69.5,66.5
20160315191500,178.5,191.1,32.5,32,57.2,0,67.5,69.5,66.5
20160315193000,178.5,191.1,32.5,32,57.2,0,67.5,69.5,66.5
20160315194500,178.5,186.9,31.7857,32,57.2,0,67.3,69.5,66.5
20160315200000,178.5,189.0,32.1429,32,57.2,0,67.4,69.5,66.5
20160315201500,178.5,191.1,32.5,32,57.2,0,67.3,69.5,66.5
20160315203000,178.5,191.1,32.5,32,57.2,0,67.2,69.5,66.5
20160315204500,178.5,191.1,32.5,32,57.2,0,67.3,69.5,66.5
20160315210000,178.5,191.1,32.5,32,57.8,0,67.2,69.5,66.5
20160315211500,178.5,186.9,31.7857,32,57.8,0,67.1,69.5,66.5
20160315213000,178.5,186.9,31.7857,32,57.8,0,67.2,69.5,66.5
20160315214500,178.5,186.9,31.7857,32,57.8,0,67.2,69.5,66.5
20160315220000,178.5,192.15,32.6786,32,57.8,0,67.1,69.5,66.5
20160315221500,178.5,184.8,31.4286,32,57.8,0,67.1,69.5,66.5
20160315223000,178.5,189.0,32.1429,32,57.8,0,67.1,69.5,66.5
20160315224500,178.5,189.0,32.1429,32,57.8,0,67.1,69.5,66.5
20160315230000,178.5,189.0,32.1429,32,57.8,0,67.2,69.5,66.5
20160315231500,178.5,186.9,31.7857,32,57.8,0,67.2,69.5,66.5
20160315233000,178.5,191.1,32.5,32,57.8,0,67.2,69.5,66.5
20160315234500,178.5,189.0,32.1429,32,57.8,0,67.2,69.5,66.5
20160316000000,178.5,191.1,32.5,32,57.8,0,67.3,69.5,66.5
20160316001500,178.5,316.05,53.75,7,57.8,0,67.0,69.5,66.5
20160316003000,178.5,191.1,32.5,32,57.8,0,67.2,69.5,66.5
20160316004500,178.5,191.1,32.5,32,57.8,0,67.2,69.5,66.5
20160316010000,178.5,191.1,32.5,32,57.8,0,67.1,69.5,66.5
20160316011500,178.5,186.9,31.7857,32,57.8,0,67.4,69.5,66.5
20160316013000,178.5,182.7,31.0714,32,57.8,0,67.2,69.5,66.5
20160316014500,178.5,184.8,31.4286,32,57.8,0,67.1,69.5,66.5
20160316020000,178.5,182.7,31.0714,32,57.8,0,67.4,69.5,66.5
20160316021500,178.5,180.6,30.7143,32,57.8,0,67.2,69.5,66.5
20160316023000,178.5,186.9,31.7857,32,57.8,0,67.1,69.5,66.5
20160316024500,178.5,184.8,31.4286,32,57.8,0,67.4,69.5,66.5
20160316030000,178.5,180.6,30.7143,32,57.8,0,67.1,69.5,66.5
20160316031500,178.5,184.8,31.4286,32,57.8,0,67.1,69.5,66.5
20160316033000,178.5,180.6,30.7143,32,57.8,0,67.4,69.5,66.5
